,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
9206,19992360.0,0.0,18.306152,15.548004,21.913635,21.45935,22.30539,22.225952,18.306122,18.306091,18.306091,18.306122,0.0,0.032082975,0.032082975,0.04958244,25.0,18.300018,0.0,0.0,0.0,0.0036731595,9.54197e-21,0.0,81.25539,24.993065,31.707943,96.0,0.049244367,25.60888,241.33849,88.54714,0.0,81.25539,0.11374838,0.0,77.85999,8.330017
9207,19992420.0,0.0,18.306091,15.561676,21.92389,21.469177,22.315796,22.236633,18.306122,18.306122,18.306122,18.306122,0.0,0.03208304,0.03208304,0.049582552,25.0,18.300018,0.0,0.0,0.0,-0.0005502077,9.54197e-21,0.0,81.25639,24.993038,31.769218,96.0,0.04902523,25.523094,241.33838,88.547195,0.0,81.25639,0.11374863,0.0,77.860954,8.330017
9208,19992480.0,0.0,18.30606,15.575348,21.934082,21.478943,22.326172,22.247284,18.306122,18.306122,18.306122,18.306122,0.0,0.032083105,0.032083105,0.04958266,25.0,18.300018,0.0,0.0,0.0,-0.0036263363,9.54197e-21,0.0,81.25737,24.993025,31.830416,96.0,0.048806492,25.437418,241.33826,88.54726,0.0,81.25737,0.11374886,0.0,77.861885,8.330017
9209,19992540.0,0.0,18.30606,15.58902,21.944214,21.488678,22.336517,22.257874,18.306091,18.306122,18.306122,18.306122,0.0,0.03208317,0.03208317,0.04958277,25.0,18.300018,0.0,0.0,0.0,-0.002508692,9.54197e-21,0.0,81.258316,24.99302,31.89133,96.0,0.048588887,25.352135,241.33813,88.547325,0.0,81.258316,0.1137491,0.0,77.86279,8.330017
9210,19992600.0,0.0,18.306091,15.602692,21.954315,21.498352,22.346832,22.268463,18.306091,18.306122,18.306122,18.306122,0.0,0.03208323,0.03208323,0.049582873,25.0,18.300018,0.0,0.0,0.0,-0.0009587952,9.54197e-21,0.0,81.25923,24.993021,31.952211,96.0,0.048371535,25.266903,241.33801,88.54739,0.0,81.25923,0.113749325,0.0,77.86367,8.330017
9211,19992660.0,0.0,18.306152,15.616333,21.964478,21.508331,22.356903,22.27887,18.306091,18.306091,18.306091,18.306091,0.0,0.032083288,0.032083288,0.04958297,25.0,18.300018,0.0,0.0,0.0,0.0033033676,9.54197e-21,0.0,81.260124,24.99303,32.013,96.0,0.048154626,25.181793,241.33789,88.54746,0.0,81.260124,0.11374955,0.0,77.86452,8.330017
9212,19992720.0,0.0,18.306183,15.630005,21.974579,21.51828,22.366943,22.289246,18.306091,18.306091,18.306091,18.306091,0.0,0.03208334,0.03208334,0.049583063,25.0,18.300018,0.0,0.0,0.0,0.003643464,9.54197e-21,0.0,81.260994,24.993048,32.074093,96.0,0.04793678,25.096268,241.33777,88.54752,0.0,81.260994,0.113749735,0.0,77.86534,8.330017
9213,19992780.0,0.0,18.306152,15.643616,21.98462,21.528168,22.376953,22.299622,18.306122,18.306091,18.306091,18.306091,0.0,0.03208339,0.03208339,0.049583144,25.0,18.300018,0.0,0.0,0.0,0.0025814616,9.54197e-21,0.0,81.26183,24.993065,32.135277,96.0,0.04771874,25.010612,241.33765,88.54759,0.0,81.26183,0.11374992,0.0,77.86615,8.330017
9214,19992840.0,0.0,18.306091,15.657257,21.994629,21.538025,22.386932,22.309937,18.306122,18.306122,18.306122,18.306122,0.0,0.032083437,0.032083437,0.049583223,25.0,18.300018,0.0,0.0,0.0,-0.0014747623,9.54197e-21,0.0,81.26266,24.993086,32.196663,96.0,0.04750011,24.92467,241.33754,88.54765,0.0,81.26266,0.11375009,0.0,77.866936,8.330017
9215,19992900.0,0.0,18.30606,15.670868,22.004608,21.54779,22.396881,22.32019,18.306122,18.306122,18.306122,18.306122,0.0,0.032083478,0.032083478,0.0495833,25.0,18.300018,0.0,0.0,0.0,-0.0030096276,9.54197e-21,0.0,81.26345,24.993105,32.25786,96.0,0.047282323,24.838997,241.33742,88.547714,0.0,81.26345,0.11375026,0.0,77.8677,8.330017
9216,19992960.0,0.0,18.306122,15.684448,22.014648,21.557953,22.406616,22.330353,18.306122,18.306122,18.306122,18.306122,0.0,0.032083526,0.032083526,0.049583375,25.0,18.300018,0.0,0.0,0.0,1.9736895e-05,9.54197e-21,0.0,81.26424,24.993122,32.318863,96.0,0.047065366,24.753593,241.3373,88.54777,0.0,81.26424,0.11375043,0.0,77.86845,8.330017
9217,19993020.0,0.0,18.306152,15.698029,22.024658,21.568054,22.41632,22.340485,18.306122,18.306122,18.306122,18.306122,0.0,0.03208357,0.03208357,0.04958345,25.0,18.300018,0.0,0.0,0.0,0.0025610428,9.54197e-21,0.0,81.26499,24.99314,32.37993,96.0,0.046848334,24.668098,241.33717,88.54783,0.0,81.26499,0.11375059,0.0,77.86917,8.330017
9218,19993080.0,0.0,18.306152,15.711609,22.034607,21.578125,22.425995,22.350586,18.306122,18.306122,18.306122,18.306122,0.0,0.03208361,0.03208361,0.049583517,25.0,18.300018,0.0,0.0,0.0,0.0018018758,9.54197e-21,0.0,81.26573,24.993153,32.441193,96.0,0.046630763,24.58233,241.33707,88.547874,0.0,81.26573,0.11375074,0.0,77.86987,8.330017
9219,19993140.0,0.0,18.306122,15.725128,22.044525,21.588104,22.435638,22.360626,18.306122,18.306122,18.306122,18.306122,0.0,0.032083645,0.032083645,0.049583584,25.0,18.300018,0.0,0.0,0.0,0.0005565418,9.54197e-21,0.0,81.26645,24.993164,32.502453,96.0,0.04641337,24.496569,241.33694,88.54793,0.0,81.26645,0.113750875,0.0,77.87057,8.330017
9220,19993200.0,0.0,18.306091,15.738617,22.054413,21.598053,22.445251,22.370667,18.306122,18.306122,18.306122,18.306122,0.0,0.032083686,0.032083686,0.049583647,25.0,18.300018,0.0,0.0,0.0,-0.0021563654,9.54197e-21,0.0,81.26715,24.993174,32.563778,96.0,0.046195906,24.410711,241.33682,88.54797,0.0,81.26715,0.113751024,0.0,77.87124,8.330017
9221,19993260.0,0.0,18.306122,15.752106,22.064362,21.608368,22.45465,22.380585,18.306122,18.306122,18.306122,18.306122,0.0,0.032083724,0.032083724,0.049583714,25.0,18.300018,0.0,0.0,0.0,-0.00058419834,9.54197e-21,0.0,81.26784,24.993176,32.624916,96.0,0.04597929,24.32512,241.3367,88.54802,0.0,81.26784,0.113751166,0.0,77.871895,8.330017
9222,19993320.0,0.0,18.306152,15.765564,22.07425,21.618622,22.46405,22.390472,18.306122,18.306122,18.306122,18.306122,0.0,0.032083765,0.032083765,0.04958378,25.0,18.300018,0.0,0.0,0.0,0.0010919746,9.54197e-21,0.0,81.26851,24.993177,32.68605,96.0,0.04576286,24.239532,241.3366,88.54806,0.0,81.26851,0.113751315,0.0,77.872536,8.330017
9223,19993380.0,0.0,18.306152,15.778961,22.084137,21.628845,22.47342,22.40033,18.306122,18.306122,18.306122,18.306122,0.0,0.032083802,0.032083802,0.049583845,25.0,18.300018,0.0,0.0,0.0,0.00095897977,9.54197e-21,0.0,81.26916,24.993176,32.74726,96.0,0.045546334,24.153837,241.33647,88.5481,0.0,81.26916,0.11375145,0.0,77.87315,8.330017
9224,19993440.0,0.0,18.306122,15.792358,22.093964,21.638977,22.482758,22.410156,18.306122,18.306122,18.306122,18.306122,0.0,0.03208384,0.03208384,0.04958391,25.0,18.300018,0.0,0.0,0.0,-0.00056282856,9.54197e-21,0.0,81.26979,24.99317,32.8085,96.0,0.04532989,24.0681,241.33635,88.548134,0.0,81.26979,0.11375158,0.0,77.87376,8.330017
9225,19993500.0,0.0,18.306091,15.805695,22.10376,21.649078,22.492035,22.419952,18.306122,18.306122,18.306122,18.306122,0.0,0.03208388,0.03208388,0.049583975,25.0,18.300018,0.0,0.0,0.0,-0.0016262407,9.54197e-21,0.0,81.2704,24.993162,32.869633,96.0,0.045114018,23.982515,241.33624,88.54817,0.0,81.2704,0.11375173,0.0,77.874344,8.330017
9226,19993560.0,0.0,18.306122,15.819,22.113617,21.659546,22.50116,22.429657,18.306122,18.306122,18.306122,18.306122,0.0,0.032083917,0.032083917,0.049584042,25.0,18.300018,0.0,0.0,0.0,-0.0005271923,9.54197e-21,0.0,81.270996,24.993153,32.930714,96.0,0.04489852,23.897,241.33612,88.54821,0.0,81.270996,0.11375188,0.0,77.87491,8.330017
9227,19993620.0,0.0,18.306122,15.832275,22.123474,21.669952,22.510284,22.439331,18.306122,18.306122,18.306122,18.306122,0.0,0.03208396,0.03208396,0.04958411,25.0,18.300018,0.0,0.0,0.0,0.0005573637,9.54197e-21,0.0,81.271576,24.99314,32.991776,96.0,0.044683285,23.811514,241.336,88.54825,0.0,81.271576,0.11375202,0.0,77.875465,8.330017
9228,19993680.0,0.0,18.306122,15.8454895,22.13327,21.680298,22.519348,22.448975,18.306122,18.306122,18.306122,18.306122,0.0,0.032084,0.032084,0.04958418,25.0,18.300018,0.0,0.0,0.0,0.00070857524,9.54197e-21,0.0,81.27213,24.993126,33.05282,96.0,0.044468325,23.726057,241.33588,88.54828,0.0,81.27213,0.11375217,0.0,77.87599,8.330017
9229,19993740.0,0.0,18.306091,15.858673,22.143005,21.690613,22.528381,22.458588,18.306122,18.306122,18.306122,18.306122,0.0,0.032084037,0.032084037,0.049584247,25.0,18.300018,0.0,0.0,0.0,-0.00066786364,9.54197e-21,0.0,81.272675,24.993109,33.113884,96.0,0.044253476,23.640562,241.33577,88.54832,0.0,81.272675,0.11375232,0.0,77.87651,8.330017
9230,19993800.0,0.0,18.30606,15.871796,22.15271,21.700867,22.537384,22.46814,18.306091,18.306122,18.306122,18.306122,0.0,0.032084078,0.032084078,0.049584314,25.0,18.300018,0.0,0.0,0.0,-0.002070933,9.54197e-21,0.0,81.27319,24.993092,33.174843,96.0,0.044039216,23.555222,241.33565,88.54835,0.0,81.27319,0.11375247,0.0,77.87701,8.330017
9231,19993860.0,0.0,18.306091,15.884888,22.162506,21.711456,22.546265,22.477661,18.306091,18.306091,18.306091,18.306122,0.0,0.03208412,0.03208412,0.049584385,25.0,18.300018,0.0,0.0,0.0,-0.0006541574,9.54197e-21,0.0,81.27369,24.993074,33.235664,96.0,0.043825652,23.47007,241.33553,88.548386,0.0,81.27369,0.113752626,0.0,77.87749,8.330017
9232,19993920.0,0.0,18.306091,15.897919,22.172272,21.722015,22.555115,22.487122,18.306091,18.306091,18.306091,18.306091,0.0,0.032084163,0.032084163,0.04958446,25.0,18.300018,0.0,0.0,0.0,0.0005471352,9.54197e-21,0.0,81.27418,24.993055,33.296455,96.0,0.043612406,23.384962,241.3354,88.548416,0.0,81.27418,0.11375279,0.0,77.877945,8.330017
9233,19993980.0,0.0,18.306091,15.910889,22.182007,21.732483,22.563904,22.496582,18.306091,18.306091,18.306091,18.306091,0.0,0.032084204,0.032084204,0.049584534,25.0,18.300018,0.0,0.0,0.0,-0.00023996565,9.54197e-21,0.0,81.274635,24.993038,33.357265,96.0,0.043399315,23.299828,241.33528,88.548454,0.0,81.274635,0.11375294,0.0,77.87839,8.330017
9234,19994040.0,0.0,18.30606,15.923798,22.19168,21.74292,22.572693,22.505981,18.306091,18.306091,18.306091,18.306091,0.0,0.032084245,0.032084245,0.049584605,25.0,18.300018,0.0,0.0,0.0,-0.0011816494,9.54197e-21,0.0,81.27508,24.99302,33.417953,96.0,0.04318687,23.214865,241.33516,88.54849,0.0,81.27508,0.1137531,0.0,77.87881,8.330017
9235,19994100.0,0.0,18.30603,15.9366455,22.201324,21.753296,22.58142,22.51538,18.30606,18.306091,18.306091,18.306091,0.0,0.03208429,0.03208429,0.04958468,25.0,18.300018,0.0,0.0,0.0,-0.0028394265,9.54197e-21,0.0,81.2755,24.993002,33.478565,96.0,0.042974915,23.130007,241.33504,88.54853,0.0,81.2755,0.11375326,0.0,77.87921,8.330017
9236,19994160.0,0.0,18.30603,15.949463,22.21106,21.764008,22.590057,22.524689,18.30606,18.30606,18.30606,18.30606,0.0,0.032084335,0.032084335,0.049584758,25.0,18.300018,0.0,0.0,0.0,-0.001089762,9.54197e-21,0.0,81.2759,24.992985,33.538948,96.0,0.04276399,23.04547,241.33492,88.54857,0.0,81.2759,0.11375342,0.0,77.87959,8.330017
9237,19994220.0,0.0,18.30606,15.962189,22.220734,21.774658,22.598663,22.533997,18.30603,18.30606,18.30606,18.30606,0.0,0.03208438,0.03208438,0.049584832,25.0,18.300018,0.0,0.0,0.0,0.00015340115,9.54197e-21,0.0,81.27628,24.99297,33.599274,96.0,0.042553496,22.961014,241.3348,88.54861,0.0,81.27628,0.113753594,0.0,77.879944,8.330017
9238,19994280.0,0.0,18.30603,15.9748535,22.230408,21.785248,22.607208,22.543274,18.30603,18.30606,18.30606,18.30606,0.0,0.032084428,0.032084428,0.04958491,25.0,18.300018,0.0,0.0,0.0,-0.00056377787,9.54197e-21,0.0,81.276634,24.992954,33.65959,96.0,0.042343266,22.876568,241.33467,88.548645,0.0,81.276634,0.11375376,0.0,77.88029,8.330017
9239,19994340.0,0.0,18.306,15.987457,22.23999,21.795776,22.615753,22.55249,18.30603,18.30603,18.30603,18.30606,0.0,0.03208447,0.03208447,0.049584985,25.0,18.300018,0.0,0.0,0.0,-0.0021873405,9.54197e-21,0.0,81.27697,24.99294,33.719807,96.0,0.04213364,22.792273,241.33455,88.54869,0.0,81.27697,0.11375393,0.0,77.88061,8.330017
9240,19994400.0,0.0,18.30597,16.0,22.249573,21.806274,22.624268,22.561707,18.30603,18.30603,18.30603,18.30603,0.0,0.032084517,0.032084517,0.049585067,25.0,18.300018,0.0,0.0,0.0,-0.00318006,9.54197e-21,0.0,81.27729,24.99293,33.779797,96.0,0.041925028,22.708284,241.33443,88.54873,0.0,81.27729,0.11375409,0.0,77.880905,8.330017
9241,19994460.0,0.0,18.30597,16.012482,22.259216,21.817047,22.63266,22.570862,18.306,18.30603,18.30603,18.30603,0.0,0.032084562,0.032084562,0.049585145,25.0,18.300018,0.0,0.0,0.0,-0.0017680898,9.54197e-21,0.0,81.27758,24.99292,33.839603,96.0,0.041717287,22.624554,241.3343,88.548775,0.0,81.27758,0.113754265,0.0,77.88119,8.330017
9242,19994520.0,0.0,18.30597,16.024872,22.26883,21.82779,22.641022,22.579987,18.30597,18.306,18.306,18.306,0.0,0.03208461,0.03208461,0.049585223,25.0,18.300018,0.0,0.0,0.0,-0.00034181055,9.54197e-21,0.0,81.27785,24.99291,33.899307,96.0,0.041510165,22.540972,241.33418,88.54882,0.0,81.27785,0.113754444,0.0,77.88145,8.330017
9243,19994580.0,0.0,18.30597,16.037231,22.278412,21.83847,22.649384,22.58908,18.30597,18.306,18.306,18.306,0.0,0.032084655,0.032084655,0.0495853,25.0,18.300018,0.0,0.0,0.0,5.2635467e-05,9.54197e-21,0.0,81.2781,24.992905,33.958927,96.0,0.041303568,22.4575,241.33406,88.54887,0.0,81.2781,0.113754615,0.0,77.88168,8.330017
9244,19994640.0,0.0,18.305939,16.0495,22.287964,21.849121,22.657684,22.598145,18.30597,18.30597,18.30597,18.306,0.0,0.032084703,0.032084703,0.04958538,25.0,18.300018,0.0,0.0,0.0,-0.0011457737,9.54197e-21,0.0,81.27832,24.992899,34.01851,96.0,0.04109736,22.374088,241.33394,88.54891,0.0,81.27832,0.11375479,0.0,77.8819,8.330017
9245,19994700.0,0.0,18.305908,16.061737,22.297455,21.85968,22.665985,22.607178,18.30597,18.30597,18.30597,18.30597,0.0,0.032084744,0.032084744,0.049585458,25.0,18.300018,0.0,0.0,0.0,-0.0024529852,9.54197e-21,0.0,81.278534,24.992895,34.07795,96.0,0.040891897,22.290873,241.33382,88.54896,0.0,81.278534,0.11375495,0.0,77.882095,8.330017
9246,19994760.0,0.0,18.305939,16.073883,22.307068,21.870636,22.674164,22.61618,18.305939,18.30597,18.30597,18.30597,0.0,0.032084793,0.032084793,0.049585536,25.0,18.300018,0.0,0.0,0.0,-0.0006481581,9.54197e-21,0.0,81.27872,24.992893,34.13723,96.0,0.04068724,22.207882,241.3337,88.549,0.0,81.27872,0.11375512,0.0,77.88226,8.330017
9247,19994820.0,0.0,18.305939,16.085999,22.31665,21.88153,22.682343,22.625153,18.305939,18.305939,18.305939,18.305939,0.0,0.032084838,0.032084838,0.049585614,25.0,18.300018,0.0,0.0,0.0,0.0007441222,9.54197e-21,0.0,81.27888,24.992891,34.196487,96.0,0.040482923,22.12492,241.33357,88.54906,0.0,81.27888,0.113755286,0.0,77.88242,8.330017
9248,19994880.0,0.0,18.305939,16.098053,22.326202,21.892365,22.69046,22.634125,18.305939,18.305939,18.305939,18.305939,0.0,0.032084882,0.032084882,0.04958569,25.0,18.300018,0.0,0.0,0.0,-0.000112944865,9.54197e-21,0.0,81.27902,24.99289,34.25578,96.0,0.040278744,22.04191,241.33345,88.5491,0.0,81.27902,0.11375545,0.0,77.88256,8.330017
9249,19994940.0,0.0,18.305908,16.110077,22.335724,21.903168,22.698578,22.643036,18.305939,18.305939,18.305939,18.305939,0.0,0.032084927,0.032084927,0.049585763,25.0,18.300018,0.0,0.0,0.0,-0.0010948003,9.54197e-21,0.0,81.279144,24.992887,34.31496,96.0,0.040075216,21.959057,241.33333,88.54915,0.0,81.279144,0.11375562,0.0,77.882675,8.330017
9250,19995000.0,0.0,18.305878,16.12204,22.345184,21.91388,22.706665,22.651917,18.305908,18.305939,18.305939,18.305939,0.0,0.032084968,0.032084968,0.049585838,25.0,18.300018,0.0,0.0,0.0,-0.0027670495,9.54197e-21,0.0,81.27925,24.992886,34.374073,96.0,0.03987219,21.876297,241.3332,88.549194,0.0,81.27925,0.113755785,0.0,77.88277,8.330017
9251,19995060.0,0.0,18.305908,16.133942,22.354767,21.925018,22.71466,22.660767,18.305908,18.305908,18.305908,18.305939,0.0,0.032085013,0.032085013,0.049585912,25.0,18.300018,0.0,0.0,0.0,-3.9230108e-05,9.54197e-21,0.0,81.27933,24.992887,34.43298,96.0,0.039670143,21.793825,241.33308,88.54924,0.0,81.27933,0.11375594,0.0,77.882835,8.330017
9252,19995120.0,0.0,18.305939,16.145813,22.36435,21.936096,22.722656,22.669617,18.305908,18.305908,18.305908,18.305908,0.0,0.032085057,0.032085057,0.049585987,25.0,18.300018,0.0,0.0,0.0,0.0016965762,9.54197e-21,0.0,81.27939,24.992886,34.49194,96.0,0.039468203,21.711285,241.33296,88.54929,0.0,81.27939,0.113756105,0.0,77.8829,8.330017
9253,19995180.0,0.0,18.305908,16.157654,22.373901,21.947144,22.73059,22.678436,18.305908,18.305908,18.305908,18.305908,0.0,0.0320851,0.0320851,0.04958606,25.0,18.300018,0.0,0.0,0.0,0.0007167764,9.54197e-21,0.0,81.27943,24.992884,34.55101,96.0,0.03926615,21.628586,241.33284,88.54933,0.0,81.27943,0.113756254,0.0,77.882935,8.330017
9254,19995240.0,0.0,18.305878,16.169434,22.383392,21.9581,22.738525,22.687195,18.305908,18.305908,18.305908,18.305908,0.0,0.032085143,0.032085143,0.049586132,25.0,18.300018,0.0,0.0,0.0,-0.0013372698,9.54197e-21,0.0,81.27945,24.992882,34.610073,96.0,0.039064426,21.545902,241.33272,88.54938,0.0,81.27945,0.11375642,0.0,77.88294,8.330017
9255,19995300.0,0.0,18.305847,16.181183,22.392822,21.968994,22.746399,22.695953,18.305908,18.305908,18.305908,18.305908,0.0,0.032085184,0.032085184,0.049586203,25.0,18.300018,0.0,0.0,0.0,-0.00251485,9.54197e-21,0.0,81.27945,24.99288,34.668983,96.0,0.038863488,21.463423,241.3326,88.54942,0.0,81.27945,0.113756575,0.0,77.88294,8.330017
9256,19995360.0,0.0,18.305908,16.192902,22.402435,21.980347,22.754242,22.704681,18.305908,18.305908,18.305908,18.305908,0.0,0.03208523,0.03208523,0.049586277,25.0,18.300018,0.0,0.0,0.0,-0.0001744896,9.54197e-21,0.0,81.279434,24.992876,34.7278,96.0,0.038663175,21.381083,241.33247,88.54947,0.0,81.279434,0.11375672,0.0,77.88293,8.330017
9257,19995420.0,0.0,18.305939,16.20456,22.412018,21.991638,22.762054,22.713379,18.305878,18.305908,18.305908,18.305908,0.0,0.03208527,0.03208527,0.04958635,25.0,18.300018,0.0,0.0,0.0,0.0018496041,9.54197e-21,0.0,81.27939,24.992874,34.786655,96.0,0.038463004,21.29868,241.33235,88.549515,0.0,81.27939,0.11375689,0.0,77.88289,8.330017
9258,19995480.0,0.0,18.305908,16.216217,22.421509,22.002777,22.769775,22.722015,18.305908,18.305908,18.305908,18.305908,0.0,0.032085307,0.032085307,0.04958641,25.0,18.300018,0.0,0.0,0.0,0.0010943594,9.54197e-21,0.0,81.279305,24.992882,34.845577,96.0,0.038262874,21.216194,241.33223,88.54956,0.0,81.279305,0.11375702,0.0,77.882805,8.330017
9259,19995540.0,0.0,18.305908,16.227814,22.431,22.013947,22.777527,22.730682,18.305908,18.305908,18.305908,18.305908,0.0,0.032085344,0.032085344,0.04958648,25.0,18.300018,0.0,0.0,0.0,0.0002835118,9.54197e-21,0.0,81.27923,24.99288,34.904526,96.0,0.03806305,21.133665,241.3321,88.5496,0.0,81.27923,0.11375717,0.0,77.88273,8.330017
9260,19995600.0,0.0,18.305878,16.23941,22.44046,22.025055,22.785248,22.739288,18.305908,18.305908,18.305908,18.305908,0.0,0.03208539,0.03208539,0.04958655,25.0,18.300018,0.0,0.0,0.0,-0.00085723074,9.54197e-21,0.0,81.27914,24.992868,34.96346,96.0,0.03786353,21.051157,241.33199,88.54964,0.0,81.27914,0.11375732,0.0,77.88264,8.330017
9261,19995660.0,0.0,18.305939,16.250946,22.450073,22.03659,22.792938,22.747925,18.305908,18.305908,18.305908,18.305908,0.0,0.03208543,0.03208543,0.04958662,25.0,18.300018,0.0,0.0,0.0,0.0011356366,9.54197e-21,0.0,81.27902,24.992857,35.02237,96.0,0.037664413,20.968683,241.33186,88.549675,0.0,81.27902,0.11375748,0.0,77.88252,8.330017
9262,19995720.0,0.0,18.305939,16.262482,22.459656,22.048096,22.800568,22.7565,18.305908,18.305908,18.305908,18.305908,0.0,0.03208547,0.03208547,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.002324118,9.54197e-21,0.0,81.278885,24.992844,35.081406,96.0,0.037465177,20.88603,241.33174,88.54971,0.0,81.278885,0.11375765,0.0,77.882385,8.330017
9263,19995780.0,0.0,18.305939,16.273987,22.469208,22.05954,22.808197,22.765076,18.305908,18.305908,18.305908,18.305908,0.0,0.03208551,0.03208551,0.049586765,25.0,18.300018,0.0,0.0,0.0,0.0011433567,9.54197e-21,0.0,81.27873,24.992828,35.1406,96.0,0.037265748,20.803165,241.3316,88.54975,0.0,81.27873,0.1137578,0.0,77.88223,8.330017
9264,19995840.0,0.0,18.305908,16.285461,22.47873,22.070892,22.815796,22.77359,18.305939,18.305908,18.305908,18.305908,0.0,0.032085557,0.032085557,0.04958684,25.0,18.300018,0.0,0.0,0.0,-2.782238e-05,9.54197e-21,0.0,81.27856,24.992813,35.19977,96.0,0.03706668,20.720314,241.33148,88.54979,0.0,81.27856,0.11375795,0.0,77.882065,8.330017
9265,19995900.0,0.0,18.305878,16.296906,22.48819,22.082214,22.823364,22.782104,18.305939,18.305908,18.305908,18.305908,0.0,0.0320856,0.0320856,0.04958691,25.0,18.300018,0.0,0.0,0.0,-0.0017356559,9.54197e-21,0.0,81.27836,24.992796,35.25898,96.0,0.036867846,20.637424,241.33136,88.54983,0.0,81.27836,0.11375812,0.0,77.88188,8.330017
9266,19995960.0,0.0,18.30597,16.30835,22.497833,22.093994,22.830902,22.790619,18.305908,18.305908,18.305908,18.305908,0.0,0.032085642,0.032085642,0.049586985,25.0,18.300018,0.0,0.0,0.0,0.0014952744,9.54197e-21,0.0,81.278145,24.99278,35.31808,96.0,0.036669724,20.55469,241.33124,88.549866,0.0,81.278145,0.11375828,0.0,77.88166,8.330017
9267,19996020.0,0.0,18.306,16.319794,22.507446,22.105713,22.838379,22.799103,18.305939,18.305908,18.305908,18.305908,0.0,0.032085687,0.032085687,0.04958706,25.0,18.300018,0.0,0.0,0.0,0.003507831,9.54197e-21,0.0,81.27791,24.992764,35.37736,96.0,0.036471304,20.471691,241.33112,88.5499,0.0,81.27791,0.11375843,0.0,77.88144,8.330017
9268,19996080.0,0.0,18.306,16.331207,22.517029,22.11737,22.845856,22.807556,18.305939,18.305939,18.305939,18.305939,0.0,0.03208573,0.03208573,0.049587134,25.0,18.300018,0.0,0.0,0.0,0.0024042337,9.54197e-21,0.0,81.27765,24.992743,35.43691,96.0,0.03627236,20.388327,241.331,88.549934,0.0,81.27765,0.11375859,0.0,77.88119,8.330017
9269,19996140.0,0.0,18.30597,16.34259,22.52655,22.128967,22.853302,22.815979,18.30597,18.305939,18.305939,18.305939,0.0,0.032085773,0.032085773,0.04958721,25.0,18.300018,0.0,0.0,0.0,6.2173225e-05,9.54197e-21,0.0,81.277374,24.992722,35.496574,96.0,0.036073368,20.304798,241.33086,88.549965,0.0,81.277374,0.11375875,0.0,77.88092,8.330017
9270,19996200.0,0.0,18.305939,16.353973,22.536041,22.140503,22.860718,22.824371,18.30597,18.305939,18.305939,18.305939,0.0,0.032085817,0.032085817,0.049587283,25.0,18.300018,0.0,0.0,0.0,-0.0012986991,9.54197e-21,0.0,81.27708,24.9927,35.556202,96.0,0.03587486,20.22132,241.33073,88.55,0.0,81.27708,0.113758914,0.0,77.88063,8.330017
9271,19996260.0,0.0,18.306122,16.365356,22.546204,22.153534,22.868134,22.832916,18.30597,18.30597,18.30597,18.30597,0.0,0.032085862,0.032085862,0.049587358,25.0,18.300018,0.0,0.0,0.0,0.006630962,9.54197e-21,0.0,81.27676,24.992678,35.615955,96.0,0.035676286,20.137663,241.33061,88.55004,0.0,81.27676,0.113759086,0.0,77.880325,8.330017
9272,19996320.0,0.0,18.306213,16.37674,22.556335,22.166504,22.875488,22.841461,18.30603,18.30597,18.30597,18.30597,0.0,0.032085903,0.032085903,0.049587432,25.0,18.300018,0.0,0.0,0.0,0.010505559,9.54197e-21,0.0,81.27641,24.992645,35.676373,96.0,0.03547588,20.05308,241.33047,88.55007,0.0,81.27641,0.11375925,0.0,77.88,8.330017
9273,19996380.0,0.0,18.306244,16.388092,22.566437,22.179413,22.882843,22.849945,18.30606,18.306,18.306,18.306,0.0,0.03208595,0.03208595,0.049587507,25.0,18.300018,0.0,0.0,0.0,0.009914784,9.54197e-21,0.0,81.276054,24.992609,35.737232,96.0,0.03527439,19.967878,241.33035,88.550095,0.0,81.276054,0.113759406,0.0,77.87965,8.330017
9274,19996440.0,0.0,18.306152,16.399475,22.576477,22.19226,22.890167,22.858398,18.306122,18.30606,18.30606,18.30606,0.0,0.032085992,0.032085992,0.049587585,25.0,18.300018,0.0,0.0,0.0,0.0014419376,9.54197e-21,0.0,81.27568,24.992561,35.7988,96.0,0.03507095,19.881681,241.33023,88.55012,0.0,81.27568,0.11375957,0.0,77.87928,8.330017
9275,19996500.0,0.0,18.30606,16.410828,22.586487,22.205017,22.89743,22.866821,18.306152,18.306091,18.306091,18.306091,0.0,0.03208604,0.03208604,0.049587663,25.0,18.300018,0.0,0.0,0.0,-0.0043491325,9.54197e-21,0.0,81.27527,24.992516,35.86026,96.0,0.034868266,19.795637,241.3301,88.55014,0.0,81.27527,0.11375974,0.0,77.87888,8.330017
9276,19996560.0,0.0,18.306274,16.42218,22.597229,22.219543,22.904724,22.875458,18.306152,18.306122,18.306122,18.306122,0.0,0.032086086,0.032086086,0.04958774,25.0,18.300018,0.0,0.0,0.0,0.0049997224,9.54197e-21,0.0,81.27485,24.992476,35.921566,96.0,0.034666505,19.70981,241.32997,88.55016,0.0,81.27485,0.11375992,0.0,77.87848,8.330017
9277,19996620.0,0.0,18.306427,16.433563,22.608002,22.233978,22.911987,22.884064,18.306183,18.306122,18.306122,18.306122,0.0,0.032086134,0.032086134,0.049587827,25.0,18.300018,0.0,0.0,0.0,0.0123771755,9.54197e-21,0.0,81.2744,24.992428,35.983467,96.0,0.03446319,19.623148,241.32983,88.55019,0.0,81.2744,0.11376009,0.0,77.878044,8.330017
9278,19996680.0,0.0,18.306396,16.444916,22.618713,22.248322,22.91922,22.892609,18.306244,18.306183,18.306183,18.306152,0.0,0.032086182,0.032086182,0.049587905,25.0,18.300018,0.0,0.0,0.0,0.008954437,9.54197e-21,0.0,81.273926,24.992367,36.0463,96.0,0.034257248,19.535183,241.3297,88.55021,0.0,81.273926,0.11376028,0.0,77.877594,8.330017
9279,19996740.0,0.0,18.306366,16.456299,22.629395,22.262604,22.926422,22.901154,18.306305,18.306213,18.306213,18.306213,0.0,0.032086235,0.032086235,0.049587995,25.0,18.300018,0.0,0.0,0.0,0.0043741637,9.54197e-21,0.0,81.27343,24.992306,36.10936,96.0,0.034051005,19.446898,241.32957,88.550224,0.0,81.27343,0.113760464,0.0,77.87711,8.330017
9280,19996800.0,0.0,18.306244,16.467682,22.640015,22.276825,22.933624,22.909668,18.306335,18.306274,18.306274,18.306244,0.0,0.032086283,0.032086283,0.04958808,25.0,18.300018,0.0,0.0,0.0,-0.00430905,9.54197e-21,0.0,81.27291,24.99224,36.172886,96.0,0.03384369,19.357962,241.32944,88.55024,0.0,81.27291,0.11376065,0.0,77.87661,8.330017
9281,19996860.0,0.0,18.30655,16.479065,22.651794,22.293793,22.940826,22.918213,18.306335,18.306305,18.306305,18.306274,0.0,0.03208634,0.03208634,0.049588174,25.0,18.300018,0.0,0.0,0.0,0.009065031,9.54197e-21,0.0,81.27237,24.992182,36.23618,96.0,0.033637587,19.269348,241.3293,88.55027,0.0,81.27237,0.11376085,0.0,77.87608,8.330017
9282,19996920.0,0.0,18.306732,16.490479,22.663574,22.310669,22.947998,22.926758,18.306396,18.306335,18.306335,18.306335,0.0,0.03208639,0.03208639,0.049588267,25.0,18.300018,0.0,0.0,0.0,0.01744404,9.54197e-21,0.0,81.2718,24.992111,36.300476,96.0,0.033428695,19.179335,241.32916,88.550285,0.0,81.2718,0.113761045,0.0,77.875534,8.330017
9283,19996980.0,0.0,18.306702,16.501892,22.675323,22.327454,22.95517,22.935242,18.306519,18.306396,18.306396,18.306396,0.0,0.032086447,0.032086447,0.04958836,25.0,18.300018,0.0,0.0,0.0,0.0119746765,9.54197e-21,0.0,81.2712,24.992022,36.366074,96.0,0.03321607,19.087498,241.32903,88.55029,0.0,81.2712,0.11376126,0.0,77.87496,8.330017
9284,19997040.0,0.0,18.30658,16.513336,22.686981,22.344147,22.96231,22.943726,18.30661,18.306458,18.306458,18.306458,0.0,0.032086503,0.032086503,0.049588457,25.0,18.300018,0.0,0.0,0.0,0.0010192775,9.54197e-21,0.0,81.270584,24.991926,36.432274,96.0,0.033001993,18.994812,241.32889,88.5503,0.0,81.270584,0.11376147,0.0,77.87436,8.330017
9285,19997100.0,0.0,18.30655,16.52478,22.698547,22.360626,22.96939,22.952118,18.30658,18.306488,18.306488,18.306488,0.0,0.03208656,0.03208656,0.049588554,25.0,18.300018,0.0,0.0,0.0,-0.0010023548,9.54197e-21,0.0,81.26989,24.991877,36.498035,96.0,0.0327898,18.902748,241.32875,88.55033,0.0,81.26989,0.11376168,0.0,77.873695,8.330017
9286,19997160.0,0.0,18.306763,16.536255,22.71109,22.379333,22.976562,22.960724,18.30661,18.30655,18.30655,18.306519,0.0,0.03208662,0.03208662,0.049588654,25.0,18.300018,0.0,0.0,0.0,0.0058450135,9.54197e-21,0.0,81.26922,24.991806,36.564114,96.0,0.03257724,18.810238,241.3286,88.550354,0.0,81.26922,0.113761894,0.0,77.87305,8.330017
9287,19997220.0,0.0,18.306915,16.54776,22.723633,22.39795,22.983704,22.969269,18.306671,18.30658,18.30658,18.30658,0.0,0.03208668,0.03208668,0.049588762,25.0,18.300018,0.0,0.0,0.0,0.012907498,9.54197e-21,0.0,81.26851,24.991714,36.630875,96.0,0.032362968,18.716776,241.32846,88.55037,0.0,81.26851,0.113762125,0.0,77.87237,8.330017
9288,19997280.0,0.0,18.306976,16.559265,22.736115,22.416443,22.990814,22.977814,18.306702,18.30664,18.30664,18.30661,0.0,0.03208675,0.03208675,0.049588874,25.0,18.300018,0.0,0.0,0.0,0.014129348,9.54197e-21,0.0,81.26777,24.991621,36.698322,96.0,0.03214705,18.622353,241.32831,88.550385,0.0,81.26777,0.113762364,0.0,77.87165,8.330017
9289,19997340.0,0.0,18.306885,16.570831,22.748535,22.434875,22.997925,22.986298,18.306793,18.306702,18.306702,18.306671,0.0,0.032086812,0.032086812,0.04958899,25.0,18.300018,0.0,0.0,0.0,0.006060752,9.54197e-21,0.0,81.267,24.991516,36.766735,96.0,0.031928606,18.526571,241.32817,88.5504,0.0,81.267,0.11376261,0.0,77.8709,8.330017
9290,19997400.0,0.0,18.306793,16.582397,22.760925,22.453186,23.004974,22.994781,18.306854,18.306763,18.306763,18.306732,0.0,0.032086886,0.032086886,0.04958911,25.0,18.300018,0.0,0.0,0.0,-0.0018985467,9.54197e-21,0.0,81.2662,24.991417,36.835365,96.0,0.031710077,18.430492,241.32802,88.550415,0.0,81.2662,0.11376287,0.0,77.87014,8.330017
9291,19997460.0,0.0,18.307007,16.593994,22.77417,22.47345,23.012146,23.003448,18.306854,18.306793,18.306793,18.306793,0.0,0.032086957,0.032086957,0.04958923,25.0,18.300018,0.0,0.0,0.0,0.0052858903,9.54197e-21,0.0,81.26536,24.991327,36.904015,96.0,0.03149208,18.33438,241.32787,88.550446,0.0,81.26536,0.113763146,0.0,77.86932,8.330017
9292,19997520.0,0.0,18.30716,16.605621,22.787415,22.493622,23.019287,23.012054,18.306915,18.306854,18.306854,18.306824,0.0,0.03208703,0.03208703,0.04958936,25.0,18.300018,0.0,0.0,0.0,0.0127765,9.54197e-21,0.0,81.26448,24.991238,36.973248,96.0,0.031272843,18.237453,241.32771,88.55047,0.0,81.26448,0.11376342,0.0,77.868484,8.330017
9293,19997580.0,0.0,18.30716,16.61728,22.800598,22.513702,23.026398,23.02066,18.307007,18.306885,18.306885,18.306885,0.0,0.032087106,0.032087106,0.04958949,25.0,18.300018,0.0,0.0,0.0,0.010491599,9.54197e-21,0.0,81.26358,24.991137,37.043484,96.0,0.031051077,18.139128,241.32756,88.55049,0.0,81.26358,0.11376369,0.0,77.86761,8.330017
9294,19997640.0,0.0,18.30716,16.628998,22.81369,22.53366,23.033478,23.029236,18.307068,18.306946,18.306946,18.306946,0.0,0.032087184,0.032087184,0.04958962,25.0,18.300018,0.0,0.0,0.0,0.00667925,9.54197e-21,0.0,81.262634,24.991037,37.11411,96.0,0.030828722,18.040247,241.32741,88.55052,0.0,81.262634,0.11376398,0.0,77.86671,8.330017
9295,19997700.0,0.0,18.307068,16.640717,22.826752,22.553497,23.040558,23.03778,18.307098,18.307007,18.307007,18.307007,0.0,0.03208726,0.03208726,0.049589753,25.0,18.300018,0.0,0.0,0.0,-0.0014568022,9.54197e-21,0.0,81.26165,24.990938,37.185364,96.0,0.03060507,17.940493,241.32726,88.550545,0.0,81.26165,0.11376428,0.0,77.86575,8.330017
9296,19997760.0,0.0,18.307281,16.652496,22.840698,22.575317,23.04773,23.046478,18.307129,18.307068,18.307068,18.307037,0.0,0.03208734,0.03208734,0.049589895,25.0,18.300018,0.0,0.0,0.0,0.007160336,9.54197e-21,0.0,81.260635,24.990854,37.256546,96.0,0.030382322,17.840837,241.3271,88.55058,0.0,81.260635,0.11376458,0.0,77.86477,8.330017
9297,19997820.0,0.0,18.307434,16.664307,22.854614,22.597015,23.054901,23.055176,18.30716,18.307098,18.307098,18.307098,0.0,0.032087427,0.032087427,0.049590033,25.0,18.300018,0.0,0.0,0.0,0.013676823,9.54197e-21,0.0,81.259575,24.990763,37.32851,96.0,0.030157818,17.740084,241.32693,88.55062,0.0,81.259575,0.11376488,0.0,77.863754,8.330017
9298,19997880.0,0.0,18.307465,16.676147,22.8685,22.618591,23.062042,23.063843,18.307281,18.30716,18.30716,18.307129,0.0,0.03208751,0.03208751,0.049590178,25.0,18.300018,0.0,0.0,0.0,0.011261246,9.54197e-21,0.0,81.25848,24.99066,37.401535,96.0,0.02993075,17.637852,241.32678,88.55065,0.0,81.25848,0.113765195,0.0,77.86269,8.330017
9299,19997940.0,0.0,18.307404,16.68805,22.882294,22.640045,23.069153,23.07248,18.307343,18.30722,18.30722,18.30722,0.0,0.032087594,0.032087594,0.049590327,25.0,18.300018,0.0,0.0,0.0,0.004211788,9.54197e-21,0.0,81.25733,24.990555,37.47525,96.0,0.029702272,17.534649,241.32661,88.55068,0.0,81.25733,0.113765515,0.0,77.861595,8.330017
9300,19998000.0,0.0,18.307404,16.700012,22.896027,22.661407,23.076233,23.081085,18.307404,18.307281,18.307281,18.307281,0.0,0.032087684,0.032087684,0.049590476,25.0,18.300018,0.0,0.0,0.0,0.00046565646,9.54197e-21,0.0,81.25615,24.990456,37.54926,96.0,0.029473651,17.431036,241.32645,88.55073,0.0,81.25615,0.11376584,0.0,77.86046,8.330017
9301,19998060.0,0.0,18.307648,16.712189,22.910645,22.684692,23.083466,23.089905,18.307434,18.307343,18.307343,18.307343,0.0,0.032087773,0.032087773,0.049590632,25.0,18.300018,0.0,0.0,0.0,0.008828536,9.54197e-21,0.0,81.25493,24.990364,37.623604,96.0,0.029244794,17.326958,241.32628,88.550766,0.0,81.25493,0.11376618,0.0,77.859276,8.330017
9302,19998120.0,0.0,18.308075,16.724762,22.925262,22.707855,23.090668,23.098663,18.307526,18.307404,18.307404,18.307404,0.0,0.032087866,0.032087866,0.049590793,25.0,18.300018,0.0,0.0,0.0,0.02671601,9.54197e-21,0.0,81.25366,24.990252,37.699368,96.0,0.029012354,17.220882,241.32611,88.550804,0.0,81.25366,0.11376652,0.0,77.858055,8.330017
9303,19998180.0,0.0,18.30841,16.737762,22.939789,22.730927,23.09784,23.107422,18.30774,18.307526,18.307526,18.307495,0.0,0.032087963,0.032087963,0.049590956,25.0,18.300018,0.0,0.0,0.0,0.035914037,9.54197e-21,0.0,81.25234,24.990088,37.777626,96.0,0.02877315,17.111322,241.32594,88.55081,0.0,81.25234,0.11376689,0.0,77.85679,8.330017
9304,19998240.0,0.0,18.308563,16.751099,22.954254,22.753845,23.10498,23.11612,18.308014,18.307678,18.307678,18.307648,0.0,0.032088067,0.032088067,0.04959113,25.0,18.300018,0.0,0.0,0.0,0.032408256,9.54197e-21,0.0,81.250984,24.989868,37.85871,96.0,0.028526263,16.997808,241.32576,88.5508,0.0,81.250984,0.113767266,0.0,77.85548,8.330017
9305,19998300.0,0.0,18.308655,16.764832,22.968658,22.776672,23.112122,23.124817,18.308258,18.307892,18.307892,18.30783,0.0,0.03208818,0.03208818,0.049591325,25.0,18.300018,0.0,0.0,0.0,0.022899712,9.54197e-21,0.0,81.249565,24.989609,37.942173,96.0,0.02827314,16.880957,241.32558,88.550766,0.0,81.249565,0.113767676,0.0,77.85411,8.330017
9306,19998360.0,0.0,18.30893,16.77887,22.984009,22.801483,23.119385,23.133698,18.308472,18.308105,18.308105,18.308044,0.0,0.032088302,0.032088302,0.049591538,25.0,18.300018,0.0,0.0,0.0,0.023964843,9.54197e-21,0.0,81.24809,24.989323,38.027634,96.0,0.028015057,16.761314,241.3254,88.550735,0.0,81.24809,0.11376814,0.0,77.85269,8.330017
9307,19998420.0,0.0,18.309174,16.793274,22.999329,22.826202,23.126678,23.142578,18.308655,18.30832,18.30832,18.308258,0.0,0.03208843,0.03208843,0.049591754,25.0,18.300018,0.0,0.0,0.0,0.026904741,9.54197e-21,0.0,81.24656,24.98903,38.115078,96.0,0.027751716,16.63889,241.32521,88.550705,0.0,81.24656,0.11376861,0.0,77.85121,8.330017
9308,19998480.0,0.0,18.308899,16.807953,23.014557,22.850769,23.133911,23.151398,18.308807,18.308502,18.308502,18.308472,0.0,0.03208844,0.03208844,0.04959176,25.0,18.300018,0.0,0.0,0.0,0.0073096524,9.54197e-21,0.0,81.24502,24.989103,38.20378,96.0,0.027474385,16.514708,241.32503,88.55076,0.0,81.24502,0.113768645,0.0,77.849724,8.330017
9309,19998540.0,0.0,18.30841,16.822937,23.029724,22.875183,23.141113,23.160217,18.308807,18.308624,18.308624,18.308563,0.0,0.0320883,0.0320883,0.049591508,25.0,18.300018,0.0,0.0,0.0,-0.016804852,9.54197e-21,0.0,81.24358,24.989597,38.29038,96.0,0.027189132,16.393467,241.32484,88.55089,0.0,81.24358,0.1137681,0.0,77.84835,8.330017
9310,19998600.0,0.0,18.307434,16.838226,23.04483,22.899506,23.148315,23.169006,18.308624,18.308655,18.308655,18.308624,0.0,0.032087993,0.032087993,0.04959096,25.0,18.300018,0.0,0.0,0.0,-0.060494136,9.54197e-21,0.0,81.24222,24.990572,38.376133,96.0,0.02689298,16.273415,241.32469,88.55112,0.0,81.24222,0.113766946,0.0,77.84705,8.330017
9311,19998660.0,0.0,18.307281,16.85376,23.060852,22.925812,23.15567,23.177979,18.308197,18.308533,18.308533,18.308533,0.0,0.032087583,0.032087583,0.049590237,25.0,18.300018,0.0,0.0,0.0,-0.053923152,9.54197e-21,0.0,81.24106,24.991768,38.456295,96.0,0.026603818,16.161186,241.32454,88.55136,0.0,81.24106,0.1137654,0.0,77.84595,8.330017
9312,19998720.0,0.0,18.307434,16.869537,23.076874,22.951965,23.163025,23.18695,18.30783,18.30832,18.30832,18.30832,0.0,0.032087084,0.032087084,0.04958936,25.0,18.300018,0.0,0.0,0.0,-0.02541455,9.54197e-21,0.0,81.24015,24.993052,38.5329,96.0,0.026316611,16.05394,241.32443,88.55155,0.0,81.24015,0.11376353,0.0,77.84509,8.330017
9313,19998780.0,0.0,18.307617,16.885529,23.092804,22.977997,23.17035,23.195862,18.307617,18.308044,18.308044,18.308075,0.0,0.032086495,0.032086495,0.04958834,25.0,18.300018,0.0,0.0,0.0,-0.00072091323,9.54197e-21,0.0,81.2395,24.994345,38.60771,96.0,0.026026057,15.949207,241.32434,88.55167,0.0,81.2395,0.113761336,0.0,77.8445,8.330017
9314,19998840.0,0.0,18.307404,16.901764,23.108643,23.003876,23.177643,23.204773,18.307526,18.3078,18.3078,18.307861,0.0,0.032085832,0.032085832,0.049587186,25.0,18.300018,0.0,0.0,0.0,-0.003969135,9.54197e-21,0.0,81.239174,24.995579,38.682507,96.0,0.025725786,15.844493,241.32426,88.55166,0.0,81.239174,0.11375885,0.0,77.84422,8.330017
9315,19998900.0,0.0,18.307129,16.918182,23.12442,23.029633,23.184906,23.213623,18.307404,18.307617,18.307617,18.307678,0.0,0.032085124,0.032085124,0.04958597,25.0,18.300018,0.0,0.0,0.0,-0.011791506,9.54197e-21,0.0,81.239204,24.996693,38.755913,96.0,0.025421757,15.741722,241.3242,88.55154,0.0,81.239204,0.11375622,0.0,77.84428,8.330017
9316,19998960.0,0.0,18.306854,16.934784,23.141113,23.057343,23.192383,23.222717,18.307312,18.307495,18.307495,18.307556,0.0,0.03208436,0.03208436,0.04958465,25.0,18.300018,0.0,0.0,0.0,-0.024616687,9.54197e-21,0.0,81.23958,24.9977,38.828556,96.0,0.025112083,15.640025,241.32416,88.55129,0.0,81.23958,0.11375337,0.0,77.84467,8.330017
9317,19999020.0,0.0,18.306732,16.951569,23.157776,23.08493,23.19983,23.23175,18.307129,18.307373,18.307373,18.307404,0.0,0.032083593,0.032083593,0.04958333,25.0,18.300018,0.0,0.0,0.0,-0.022718202,9.54197e-21,0.0,81.24031,24.99852,38.899117,96.0,0.024802981,15.541238,241.32413,88.550934,0.0,81.24031,0.11375052,0.0,77.84542,8.330017
9318,19999080.0,0.0,18.306671,16.968475,23.174377,23.112335,23.207214,23.240753,18.306976,18.30722,18.30722,18.307281,0.0,0.032082826,0.032082826,0.04958202,25.0,18.300018,0.0,0.0,0.0,-0.018965742,9.54197e-21,0.0,81.2414,24.999163,38.96827,96.0,0.024492335,15.444427,241.32411,88.550476,0.0,81.2414,0.11374767,0.0,77.84651,8.330017
9319,19999140.0,0.0,18.306671,16.985535,23.190887,23.139618,23.21463,23.249756,18.306824,18.307068,18.307068,18.307129,0.0,0.032082066,0.032082066,0.04958072,25.0,18.300018,0.0,0.0,0.0,-0.009529092,9.54197e-21,0.0,81.24287,24.99961,39.035778,96.0,0.024181936,15.349913,241.3241,88.54991,0.0,81.24287,0.113744855,0.0,77.84795,8.330017
9320,19999200.0,0.0,18.30658,17.002686,23.207306,23.166748,23.221985,23.258698,18.306732,18.306946,18.306946,18.306976,0.0,0.03208132,0.03208132,0.04957945,25.0,18.300018,0.0,0.0,0.0,-0.007988777,9.54197e-21,0.0,81.244675,24.999882,39.10259,96.0,0.023867922,15.256375,241.32408,88.54926,0.0,81.244675,0.1137421,0.0,77.84973,8.330017
9321,19999260.0,0.0,18.30655,17.019958,23.22461,23.19577,23.229553,23.267853,18.306671,18.306824,18.306824,18.306854,0.0,0.032080594,0.032080594,0.049578205,25.0,18.300018,0.0,0.0,0.0,-0.0062367683,9.54197e-21,0.0,81.246826,24.999989,39.168793,96.0,0.023550287,15.16369,241.32408,88.54854,0.0,81.246826,0.11373939,0.0,77.851845,8.330017
9322,19999320.0,0.0,18.306396,17.037323,23.241913,23.22467,23.237091,23.276978,18.30661,18.306732,18.306732,18.306763,0.0,0.03207989,0.03207989,0.04957701,25.0,18.300018,0.0,0.0,0.0,-0.010345346,9.54197e-21,0.0,81.24931,24.99994,39.23444,96.0,0.023229137,15.071782,241.32407,88.547745,0.0,81.24931,0.11373679,0.0,77.85427,8.330017
9323,19999380.0,0.0,18.306213,17.054749,23.259125,23.253387,23.244598,23.286072,18.306519,18.30664,18.30664,18.306671,0.0,0.03207923,0.03207923,0.049575884,25.0,18.300018,0.0,0.0,0.0,-0.015092056,9.54197e-21,0.0,81.25211,24.99974,39.299046,96.0,0.022907283,14.9813385,241.32407,88.54691,0.0,81.25211,0.11373435,0.0,77.857,8.330017
9324,19999440.0,0.0,18.306091,17.072235,23.276245,23.281982,23.252106,23.295135,18.306396,18.30655,18.30655,18.30658,0.0,0.032078616,0.032078616,0.04957485,25.0,18.300018,0.0,0.0,0.0,-0.016777966,9.54197e-21,0.0,81.25519,24.999413,39.362488,96.0,0.022585755,14.892517,241.32404,88.54607,0.0,81.25519,0.11373208,0.0,77.85998,8.330017
9325,19999500.0,0.0,18.30603,17.089722,23.293304,23.310394,23.259583,23.304169,18.306274,18.306458,18.306458,18.306488,0.0,0.032078058,0.032078058,0.049573902,25.0,18.300018,0.0,0.0,0.0,-0.013619597,9.54197e-21,0.0,81.258545,24.998928,39.42466,96.0,0.022265688,14.805478,241.324,88.54518,0.0,81.258545,0.11373001,0.0,77.86324,8.330017
9326,19999560.0,0.0,18.306213,17.10727,23.311249,23.34076,23.267273,23.313385,18.306183,18.306335,18.306335,18.306366,0.0,0.03207755,0.03207755,0.049573045,25.0,18.300018,0.0,0.0,0.11767778,-0.0003386556,9.54197e-21,0.0,81.262146,24.998344,39.48594,96.0,0.021945482,14.719682,241.32397,88.5443,0.0,81.262146,0.11372814,0.0,77.86673,8.330017
9327,19999620.0,0.0,18.306458,17.124817,23.329254,23.37091,23.274933,23.322601,18.306152,18.306244,18.306244,18.306244,0.0,0.032017987,0.032017987,0.049767498,25.0,18.300018,0.0,0.0,0.6455228,0.010494803,9.54197e-21,0.0,81.27865,24.916504,39.547344,96.0,0.02164211,14.6337185,241.32275,88.518654,0.0,81.27865,0.11380314,0.0,78.013626,8.330017
9328,19999680.0,0.0,18.306946,17.142334,23.347351,23.400726,23.282654,23.331848,18.306244,18.306122,18.306122,18.306152,0.0,0.031905845,0.031905845,0.050221723,25.0,18.300018,0.0,0.0,1.4690237,0.03128917,9.54197e-21,0.0,81.35521,24.702658,39.61004,96.0,0.021370836,14.545949,241.3172,88.46142,0.0,81.35521,0.11403288,0.0,78.37392,8.330017
9329,19999740.0,0.0,18.307251,17.15982,23.36554,23.430054,23.290375,23.341125,18.306458,18.306091,18.306091,18.306091,0.0,0.031752955,0.031752955,0.050931565,25.0,18.300018,0.0,0.12017449,2.5833764,0.03561547,9.54197e-21,0.0,81.50382,24.36127,39.675507,96.0,0.021127174,14.454291,241.30545,88.38029,0.0,81.50382,0.114435785,0.0,78.952774,8.330017
9330,19999800.0,0.0,18.307587,17.177277,23.38388,23.45877,23.298218,23.350433,18.306732,18.306122,18.306122,18.306091,0.0,0.031546578,0.031620704,0.05189908,25.0,18.300018,0.0,0.338213,3.9814663,0.03528828,9.54197e-21,0.0,81.74559,23.864267,39.743786,96.0,0.02092359,14.3587,241.2848,88.27391,0.0,81.80804,0.11506516,0.0,79.78999,8.330017
9331,19999860.0,0.0,18.308105,17.194672,23.402588,23.48703,23.306366,23.359863,18.307007,18.306183,18.306183,18.306152,0.0,0.03129731,0.031523515,0.053136304,25.0,18.300018,0.0,0.6509303,5.660439,0.045318503,9.54197e-21,0.0,82.108925,23.20848,39.814953,96.0,0.020766502,14.259066,241.25241,88.14954,0.0,82.30107,0.11595552,0.0,80.92201,8.330017
9332,19999920.0,0.0,18.308502,17.211975,23.421417,23.514343,23.314667,23.369324,18.307343,18.306274,18.306305,18.306244,0.0,0.031019049,0.0314382,0.05466148,25.0,18.300018,0.0,1.0582122,7.606522,0.047673848,9.54197e-21,0.0,82.6066,22.421326,39.889698,96.0,0.020649796,14.154424,241.2059,88.022995,0.0,82.96593,0.11711058,0.0,82.37277,8.330017
9333,19999980.0,0.0,18.308777,17.229218,23.440308,23.540558,23.32309,23.378754,18.307678,18.306427,18.306458,18.306427,0.0,0.030707715,0.031382598,0.056459155,25.0,18.300018,0.0,1.5600402,9.807326,0.04204128,9.54197e-21,0.0,83.25336,21.516798,39.967804,96.0,0.020573234,14.045072,241.14337,87.903404,0.0,83.83792,0.11853875,0.0,84.16213,8.330017
9334,20000040.0,0.0,18.30893,17.246307,23.459167,23.565521,23.331665,23.388214,18.307983,18.30661,18.30664,18.30664,0.0,0.030353487,0.031346414,0.058541033,25.0,18.300018,0.0,2.1596258,12.263829,0.030139288,9.54197e-21,0.0,84.06481,20.511635,40.048992,96.0,0.020534096,13.931409,241.06374,87.798584,0.0,84.935074,0.12023888,0.0,86.31215,8.330017
9335,20000100.0,0.0,18.309052,17.263306,23.477966,23.589111,23.340424,23.397644,18.308197,18.306793,18.306854,18.306885,0.0,0.029965436,0.031335346,0.06087748,25.0,18.300018,0.10804718,2.8502176,14.940885,0.020657705,9.54197e-21,0.0,85.05385,19.447714,40.13192,96.0,0.020528233,13.815312,240.96692,87.72163,0.0,86.27094,0.122176185,0.0,88.81797,8.330017
9336,20000160.0,0.0,18.309235,17.280151,23.496582,23.61142,23.349579,23.407074,18.30835,18.306976,18.307007,18.307098,0.0,0.029589364,0.03133765,0.063417934,25.0,18.300018,0.3163064,3.6350422,17.834846,0.018773435,9.54197e-21,0.0,86.29563,18.346487,40.216045,96.0,0.020553647,13.69754,240.85214,87.68152,0.0,87.87489,0.12434264,0.0,91.71069,8.330017
9337,20000220.0,0.0,18.309265,17.296844,23.51471,23.63208,23.358887,23.416473,18.308472,18.307098,18.30716,18.307312,0.0,0.029252436,0.031349767,0.06611271,25.0,18.300018,0.6185565,4.513682,20.926908,0.01146368,9.54197e-21,0.0,87.84813,17.23989,40.301277,96.0,0.020601176,13.578211,240.71962,87.68867,0.0,89.7829,0.1267121,0.0,95.03132,8.330017
9338,20000280.0,0.0,18.308868,17.313354,23.531921,23.651062,23.368347,23.425812,18.308533,18.307251,18.307343,18.307495,0.0,0.028991148,0.031456593,0.06874532,25.0,18.300018,1.016218,5.4855623,24.199667,-0.012411552,9.54197e-21,0.0,89.67032,16.22283,40.38676,96.0,0.020651503,13.458535,240.57147,87.7746,0.0,92.00529,0.12919629,0.0,98.628815,8.330017
9339,20000340.0,0.0,18.306213,17.329681,23.544312,23.669006,23.377655,23.434845,18.308258,18.307587,18.307678,18.30783,0.0,0.029748848,0.03258297,0.06893735,25.0,18.300018,1.5066363,6.546365,27.6466,-0.13790122,9.54197e-21,0.0,91.47303,15.861844,40.46918,96.0,0.020594964,13.343145,240.42027,88.1363,0.0,94.23537,0.13126883,0.0,99.97466,8.330017
9340,20000400.0,1.0,18.312286,17.345795,23.554565,23.68689,23.386353,23.443024,18.307373,18.30783,18.307892,18.307953,0.0,0.031125199,0.034423955,0.06914859,33.333332,18.300018,2.0809574,7.685292,31.271994,0.16115715,9.54197e-21,0.0,92.7358,16.305832,40.538223,96.0,0.0209486,13.2464905,240.11845,89.36548,0.0,95.91864,0.1346987,0.0,100.0015,8.330017
9341,20000460.0,1.0,18.315826,17.361694,23.56546,23.704803,23.39441,23.450256,18.30896,18.30835,18.30838,18.30841,0.0,0.032531787,0.036337133,0.0705538,41.666668,18.300018,2.7325702,8.891327,35.076824,0.39376864,9.54197e-21,0.0,93.48105,17.215683,40.631474,96.0,0.021410443,13.115939,239.70901,91.247475,0.0,97.02812,0.13942444,0.0,99.99984,8.330017
9342,20000520.0,1.0,18.312317,17.37735,23.576202,23.721436,23.401642,23.45642,18.310944,18.309723,18.309784,18.309845,0.0,0.033983152,0.038293924,0.072971106,50.0,18.300018,3.4530714,10.154223,39.0432,0.037882555,9.54197e-21,0.0,93.7929,18.544865,40.751347,96.0,0.02187313,12.948115,239.24596,93.70938,0.0,97.649414,0.145251,0.0,99.99998,8.330017
9343,20000580.0,2.0,18.313934,17.392761,23.586609,23.736237,23.408081,23.461548,18.311066,18.311157,18.311218,18.31128,0.0,0.03554408,0.04036977,0.076643005,60.666668,18.300018,4.2333474,11.463034,43.147896,0.014370156,9.54197e-21,0.0,93.66173,20.440044,40.864193,96.0,0.022663595,12.790129,238.77232,96.96369,0.0,97.77248,0.15255596,0.0,100.0,8.330017
9344,20000640.0,2.0,18.316284,17.407898,23.596375,23.748383,23.413635,23.465607,18.311584,18.312286,18.312286,18.312286,0.0,0.037118256,0.042451438,0.081591174,71.333336,18.300018,5.0642877,12.806068,47.35973,0.17457852,9.54197e-21,0.0,93.06231,22.959711,40.98131,96.0,0.023624921,12.626163,238.4437,101.018814,0.0,97.36438,0.16115794,0.0,100.0,8.330017
9345,20000700.0,2.0,18.314941,17.42273,23.605133,23.757202,23.418304,23.468567,18.312378,18.313477,18.313416,18.313385,0.0,0.038635638,0.044457298,0.08778803,82.0,18.300018,5.937972,14.173415,51.643475,0.028416041,9.54197e-21,0.0,92.04138,26.166098,41.109177,96.0,0.024625981,12.447152,238.51161,105.89523,0.0,96.47515,0.17088863,0.0,100.0,8.330017
9346,20000760.0,2.0,18.314575,17.437286,23.613037,23.763,23.422455,23.470703,18.312225,18.314484,18.314331,18.314178,0.0,0.04004567,0.046326276,0.09522433,92.666664,18.300018,6.8506823,15.558502,55.971508,-0.054735888,9.54197e-21,0.0,90.664604,30.137638,41.231842,96.0,0.02576506,12.275418,239.37428,111.63679,0.0,95.1772,0.18160328,0.0,100.0,8.330017
9347,20000820.0,2.0,18.31488,17.451508,23.618896,23.764008,23.425873,23.471924,18.31189,18.315094,18.314789,18.314484,0.0,0.041306753,0.048008516,0.10382159,103.333336,18.300018,7.7934513,16.950695,60.283928,-0.011047901,9.54197e-21,0.0,89.02132,34.940212,41.34895,96.0,0.027003719,12.11147,241.65178,118.281105,0.0,93.57064,0.19314376,0.0,100.0,8.330017
9348,20000880.0,2.0,18.314087,17.465393,23.62204,23.759735,23.42865,23.47232,18.311584,18.31549,18.315063,18.314514,0.0,0.04239352,0.049473822,0.11347876,114.0,18.300018,8.760706,18.34292,64.52708,-0.05259169,9.54197e-21,0.0,87.19858,40.635437,41.4633,96.0,0.028273046,11.951377,246.313,125.87043,0.0,91.75384,0.20536178,0.0,100.0,8.330017
