,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
9349,20000940.0,2.0,18.31372,17.478912,23.621155,23.748566,23.430756,23.471924,18.310974,18.315704,18.315125,18.31427,0.0,0.04333503,0.050753303,0.12417428,124.666664,18.300018,9.74986,19.726599,68.60868,-0.06426597,9.54197e-21,0.0,85.2763,47.3311,41.569653,96.0,0.02962793,11.8024845,253.95558,134.49237,0.0,89.81519,0.21813923,0.0,100.0,8.330017
9350,20001000.0,2.0,18.31311,17.492096,23.615814,23.730682,23.432404,23.470886,18.310394,18.315735,18.315063,18.313812,0.0,0.044102106,0.051815256,0.13552931,135.33333,18.300018,10.753278,21.095253,72.4564,-0.07053227,9.54197e-21,0.0,83.35096,54.928745,41.669445,96.0,0.030996254,11.662781,263.80084,144.09456,0.0,87.86246,0.23136555,0.0,100.0,8.330017
9351,20001060.0,2.0,18.312378,17.504883,23.607727,23.70932,23.434174,23.46988,18.309662,18.315704,18.31491,18.313263,0.0,0.04473074,0.052705225,0.14734177,146.0,18.300018,11.772998,22.45539,76.09149,-0.085311994,9.54197e-21,0.0,81.486305,63.375774,41.762295,96.0,0.03235574,11.532785,275.5356,154.60316,0.0,85.96738,0.24478495,0.0,100.0,8.330017
9352,20001120.0,2.0,18.311676,17.517273,23.594513,23.681366,23.435608,23.468475,18.308899,18.315552,18.314636,18.312561,0.0,0.045293722,0.0535051,0.15944017,156.66667,18.300018,12.805096,23.798729,79.406906,-0.08842936,9.54197e-21,0.0,79.73347,72.659035,41.84709,96.0,0.033728473,11.41407,288.67493,166.00746,0.0,84.183205,0.25827453,0.0,99.9884,8.330017
9353,20001180.0,2.0,18.309814,17.529236,23.575195,23.647552,23.436584,23.466492,18.308075,18.315948,18.31491,18.312347,0.0,0.046388455,0.05488665,0.16940281,167.33333,18.300018,13.844206,25.11913,82.350044,-0.15498582,9.54197e-21,0.0,77.91583,84.51467,41.9236,96.0,0.03492582,11.306959,303.0765,179.2869,0.0,82.306694,0.27078053,0.0,98.8251,8.330017
9354,20001240.0,2.0,18.307617,17.540771,23.551697,23.610077,23.43686,23.463715,18.306824,18.316986,18.315704,18.312378,0.0,0.047785643,0.056557044,0.17660077,178.0,18.300018,14.881545,26.40943,84.92689,-0.20671368,9.54197e-21,0.0,75.75756,100.47628,41.986786,96.0,0.035806272,11.218504,318.58905,195.14888,0.0,80.04003,0.280925,0.0,96.363075,8.330017
9355,20001300.0,1.0,18.30545,17.55185,23.525696,23.569733,23.436401,23.460144,18.305511,18.317566,18.315979,18.311829,0.0,0.048786186,0.057733532,0.18111317,186.33333,18.300018,15.909995,27.656301,87.04675,-0.20842905,9.54197e-21,0.0,73.37386,119.595795,42.034668,96.0,0.03625658,11.151466,333.32605,212.39693,0.0,77.531364,0.28765,0.0,93.396774,8.330017
9356,20001360.0,1.0,18.30371,17.56247,23.501465,23.53247,23.436035,23.456696,18.30426,18.317566,18.315735,18.310974,0.0,0.049360022,0.05841957,0.18354876,194.66667,18.300018,16.935408,28.869577,88.81184,-0.18078898,9.54197e-21,0.0,71.08731,140.44588,42.07036,96.0,0.03633436,11.101496,346.48764,229.88689,0.0,75.13766,0.29135057,0.0,90.512985,8.330017
9357,20001420.0,1.0,18.302216,17.572632,23.477081,23.495087,23.435486,23.453033,18.303162,18.316956,18.31491,18.309875,0.0,0.049578346,0.058705885,0.18445583,203.0,18.300018,17.954214,30.04765,90.23131,-0.15461056,9.54197e-21,0.0,69.06343,161.42944,42.0967,96.0,0.036150932,11.06462,357.61362,246.50037,0.0,73.032555,0.29277816,0.0,87.96784,8.330017
9358,20001480.0,1.0,18.301544,17.582275,23.452972,23.45816,23.434845,23.44931,18.302277,18.31543,18.313324,18.30835,0.0,0.049577735,0.05875127,0.18436702,211.33333,18.300018,18.966425,31.18897,91.294685,-0.093867704,9.54197e-21,0.0,67.41101,180.65933,42.114906,96.0,0.035839863,11.039133,366.34302,261.01987,0.0,71.32591,0.29273486,0.0,85.88814,8.330017
9359,20001540.0,1.0,18.301178,17.5914,23.429413,23.42212,23.434204,23.445557,18.301697,18.313354,18.31137,18.306854,0.0,0.049539167,0.05875046,0.18378484,219.66667,18.300018,19.972301,32.29287,92.00258,-0.05114121,9.54197e-21,0.0,66.15864,197.0851,42.12925,96.0,0.03549005,11.019046,373.15686,273.03107,0.0,70.03771,0.29210952,0.0,84.26986,8.330017
9360,20001600.0,1.0,18.301117,17.600006,23.406586,23.387146,23.433563,23.441803,18.301392,18.311218,18.309448,18.305603,0.0,0.04958087,0.058826454,0.18300499,228.0,18.300018,20.971703,33.359222,92.365845,-0.019318204,9.54197e-21,0.0,65.25461,210.71346,42.141533,96.0,0.035165627,11.001855,378.70932,282.82553,0.0,69.106125,0.29142836,0.0,83.018684,8.330017
9361,20001660.0,0.0,18.30008,17.608063,23.387817,23.358154,23.433502,23.438751,18.301117,18.307983,18.306519,18.30365,0.0,0.049474314,0.058713824,0.18137977,224.0,18.300018,21.973532,34.39841,92.468346,-0.09491773,9.54197e-21,0.0,64.70589,218.31198,42.15314,96.0,0.03465064,10.985603,379.39233,287.48157,0.0,68.54004,0.28957754,0.0,82.16532,8.330017
9362,20001720.0,0.0,18.300812,17.6156,23.370087,23.330536,23.433472,23.43573,18.300873,18.304565,18.303558,18.301788,0.0,0.049496517,0.05873569,0.17985883,220.0,18.300018,22.975115,35.407562,92.302635,0.022569334,9.54197e-21,0.0,64.545006,220.78198,42.15976,96.0,0.034281522,10.976337,378.15195,288.5193,0.0,68.3708,0.28809234,0.0,81.732574,8.330017
9363,20001780.0,0.0,18.30066,17.62262,23.353394,23.30426,23.43338,23.432648,18.300903,18.302063,18.301514,18.300781,0.0,0.049694248,0.058924783,0.17838977,216.0,18.300018,23.97527,36.38576,91.88069,0.0032486678,9.54197e-21,0.0,64.64894,220.24289,42.1693,96.0,0.03393489,10.962981,376.10547,287.55356,0.0,68.461365,0.28700545,0.0,81.53448,8.330017
9364,20001840.0,0.0,18.300781,17.62915,23.337646,23.279236,23.433105,23.429474,18.300903,18.300446,18.300232,18.300232,0.0,0.050046798,0.05925586,0.17693213,212.0,18.300018,24.972103,37.331505,91.21438,0.006538573,9.54197e-21,0.0,64.93454,217.89615,42.178066,96.0,0.033656016,10.95071,373.70792,285.42862,0.0,68.725105,0.28622895,0.0,81.474075,8.330017
9365,20001900.0,0.0,18.30075,17.635162,23.322845,23.255493,23.432617,23.426086,18.300903,18.299469,18.29953,18.299927,0.0,0.050523292,0.059693955,0.17541541,208.0,18.300018,25.962383,38.242195,90.31856,0.000984621,9.54197e-21,0.0,65.32957,214.72147,42.187073,96.0,0.033403922,10.938099,371.21823,282.78943,0.0,69.087814,0.28562492,0.0,81.469635,8.330017
9366,20001960.0,0.0,18.300812,17.640686,23.311554,23.236908,23.432373,23.423126,18.300903,18.29898,18.299194,18.299774,0.0,0.05109639,0.060209256,0.1738242,204.0,18.300018,26.952007,39.125782,89.26101,0.003649267,9.54197e-21,0.0,65.80153,211.0669,42.196136,96.0,0.033169094,10.925407,368.69217,279.852,0.0,69.51705,0.2851224,0.0,81.49405,8.330017
9367,20002020.0,0.0,18.30066,17.645721,23.301178,23.219513,23.431793,23.419922,18.300873,18.298767,18.299042,18.299713,0.0,0.05173418,0.06076931,0.17212833,200.0,18.300018,27.93426,39.975883,88.035736,-0.011061633,9.54197e-21,0.0,66.312775,207.30252,42.20495,96.0,0.032939844,10.913073,366.15518,276.83636,0.0,69.976,0.28462443,0.0,81.51416,8.330017
9368,20002080.0,0.0,18.300507,17.65033,23.291656,23.2034,23.430878,23.416412,18.300812,18.298706,18.29898,18.299652,0.0,0.052409343,0.061346363,0.17028601,196.0,18.300018,28.904587,40.78905,86.65812,-0.01579837,9.54197e-21,0.0,66.83749,203.61873,42.212467,96.0,0.032716323,10.902546,363.55038,273.83356,0.0,70.43977,0.28403464,0.0,81.506645,8.330017
9369,20002140.0,0.0,18.300354,17.65445,23.282959,23.188568,23.429565,23.412628,18.30069,18.298676,18.29898,18.299591,0.0,0.053108867,0.06192755,0.16829121,192.0,18.300018,29.860458,41.56344,85.13693,-0.017418,9.54197e-21,0.0,67.36674,200.0495,42.21876,96.0,0.03249182,10.893732,360.85046,270.8538,0.0,70.90022,0.28332072,0.0,81.46609,8.330017
9370,20002200.0,0.0,18.30014,17.658112,23.275146,23.17511,23.427856,23.40857,18.300537,18.298645,18.29895,18.2995,0.0,0.05381487,0.062495932,0.1661352,188.0,18.300018,30.79775,42.296074,83.48674,-0.020354455,9.54197e-21,0.0,67.88954,196.62373,42.223644,96.0,0.032261975,10.886898,358.0128,267.8986,0.0,71.34757,0.28243938,0.0,81.3865,8.330017
9371,20002260.0,0.0,18.300049,17.661377,23.27008,23.165955,23.42633,23.404907,18.300446,18.298615,18.29889,18.299408,0.0,0.054512456,0.06303787,0.16384365,184.0,18.300018,31.720343,42.993855,81.76705,-0.012647846,9.54197e-21,0.0,68.40294,193.28609,42.22741,96.0,0.03202132,10.881625,355.01984,264.9278,0.0,71.78019,0.28138742,0.0,81.27493,8.330017
9372,20002320.0,0.0,18.299835,17.664185,23.26587,23.158234,23.424408,23.401001,18.300323,18.298553,18.298798,18.299286,0.0,0.05519508,0.06354898,0.16144805,180.0,18.300018,32.621178,43.65066,79.97958,-0.017090444,9.54197e-21,0.0,68.90905,189.97281,42.23004,96.0,0.031773627,10.877938,351.88736,261.9069,0.0,72.20144,0.28018558,0.0,81.14115,8.330017
9373,20002380.0,0.0,18.299652,17.666595,23.26239,23.151855,23.42212,23.39682,18.30017,18.298462,18.298706,18.299133,0.0,0.055860564,0.06402778,0.1589546,176.0,18.300018,33.498142,44.265182,78.13275,-0.019944072,9.54197e-21,0.0,69.407776,186.6755,42.23117,96.0,0.031525116,10.876365,348.62955,258.83264,0.0,72.611534,0.2788364,0.0,80.98604,8.330017
9374,20002440.0,0.0,18.2995,17.66858,23.259644,23.146942,23.419495,23.392456,18.300049,18.29834,18.298553,18.29898,0.0,0.056503277,0.06447023,0.15638715,172.0,18.300018,34.34643,44.83453,76.24658,-0.018539242,9.54197e-21,0.0,69.89964,183.3639,42.23087,96.0,0.03127663,10.876786,345.26822,255.69144,0.0,73.01183,0.27735406,0.0,80.815765,8.330017
9375,20002500.0,0.0,18.299316,17.670197,23.257599,23.143433,23.416534,23.387909,18.299896,18.298218,18.298431,18.298798,0.0,0.05712059,0.06487489,0.1537646,168.0,18.300018,35.163235,45.35719,74.33365,-0.017843582,9.54197e-21,0.0,70.38572,180.02011,42.229225,96.0,0.03102903,10.879087,341.83063,252.47887,0.0,73.40387,0.27575332,0.0,80.634926,8.330017
9376,20002560.0,0.0,18.299255,17.671417,23.25772,23.143646,23.413788,23.38379,18.299805,18.298096,18.298279,18.298645,0.0,0.057706065,0.06523523,0.15111464,164.0,18.300018,35.94942,45.83456,72.43749,-0.0113571305,9.54197e-21,0.0,70.86881,176.58847,42.226505,96.0,0.030780258,10.882894,338.328,249.16261,0.0,73.790695,0.27404878,0.0,80.45339,8.330017
9377,20002620.0,0.0,18.299133,17.672272,23.258514,23.145325,23.410675,23.379547,18.299713,18.297943,18.298157,18.298492,0.0,0.05826109,0.06555552,0.14848465,160.0,18.300018,36.69987,46.264576,70.56957,-0.01221549,9.54197e-21,0.0,71.353325,173.04834,42.222874,96.0,0.030536596,10.887976,334.83163,245.75398,0.0,74.17762,0.27229348,0.0,80.28277,8.330017
9378,20002680.0,0.0,18.299011,17.67273,23.259735,23.148102,23.40738,23.375183,18.299591,18.297821,18.298004,18.29834,0.0,0.05879088,0.06584403,0.14588715,156.0,18.300018,37.42069,46.65741,68.73451,-0.013915583,9.54197e-21,0.0,71.83998,169.43567,42.218266,96.0,0.030303316,10.89443,331.3915,242.2928,0.0,74.566124,0.27051485,0.0,80.12321,8.330017
9379,20002740.0,0.0,18.29892,17.672882,23.261383,23.152039,23.403809,23.370728,18.2995,18.297668,18.297852,18.298157,0.0,0.05929353,0.06609928,0.14333118,152.0,18.300018,38.10808,47.00927,66.94101,-0.013178772,9.54197e-21,0.0,72.329575,165.74643,42.21258,96.0,0.030082462,10.902387,327.99524,238.77838,0.0,74.95706,0.26871657,0.0,79.97757,8.330017
9380,20002800.0,0.0,18.298828,17.672668,23.263489,23.157227,23.400024,23.36618,18.299377,18.297546,18.29773,18.298004,0.0,0.059765574,0.066318505,0.14084256,148.0,18.300018,38.755787,47.31499,65.20809,-0.01105188,9.54197e-21,0.0,72.823105,161.9721,42.205956,96.0,0.029875042,10.911659,324.65903,235.21417,0.0,75.35169,0.2669189,0.0,79.852905,8.330017
9381,20002860.0,0.0,18.298798,17.67212,23.266937,23.164856,23.396576,23.362213,18.299316,18.297424,18.297607,18.297852,0.0,0.060205895,0.0665017,0.13843831,144.0,18.300018,39.371494,47.584274,63.56131,-0.0056599528,9.54197e-21,0.0,73.32278,158.10356,42.19868,96.0,0.02967927,10.921846,321.39557,231.60114,0.0,75.75252,0.26513812,0.0,79.75512,8.330017
9382,20002920.0,0.0,18.298737,17.671234,23.270721,23.173615,23.392944,23.358185,18.299255,18.297302,18.297485,18.29773,0.0,0.06061538,0.06665134,0.13614585,140.0,18.300018,39.949722,47.813107,62.007534,-0.007900346,9.54197e-21,0.0,73.83207,154.13292,42.19087,96.0,0.029498458,10.932785,318.23068,227.94704,0.0,76.163445,0.2634046,0.0,79.69279,8.330017
9383,20002980.0,0.0,18.298706,17.670044,23.27481,23.18338,23.3891,23.354156,18.299194,18.29721,18.297363,18.297607,0.0,0.06099347,0.066768065,0.13398182,136.0,18.300018,40.488335,48.00114,60.558582,-0.0067074397,9.54197e-21,0.0,74.35151,150.07567,42.18237,96.0,0.029337622,10.944683,315.18103,224.26997,0.0,76.58529,0.26173496,0.0,79.67021,8.330017
9384,20003040.0,0.0,18.298676,17.668549,23.279114,23.194092,23.385101,23.350067,18.299133,18.297089,18.297272,18.297485,0.0,0.061339065,0.06685184,0.13195738,132.0,18.300018,40.985966,48.14831,59.222214,-0.0051990007,9.54197e-21,0.0,74.88186,145.94205,42.173332,96.0,0.02919622,10.9573345,312.25345,220.58101,0.0,77.01905,0.2601395,0.0,79.69135,8.330017
9385,20003100.0,0.0,18.298645,17.666779,23.28366,23.205688,23.38095,23.345978,18.299072,18.297028,18.29718,18.297363,0.0,0.061650936,0.066902205,0.13007817,128.0,18.300018,41.441708,48.254623,58.003693,-0.00427202,9.54197e-21,0.0,75.42385,141.742,42.163815,96.0,0.029074254,10.970662,309.44867,216.88843,0.0,77.46559,0.25862288,0.0,79.759254,8.330017
9386,20003160.0,0.0,18.298706,17.664703,23.289642,23.220215,23.377258,23.342255,18.299042,18.296936,18.29712,18.297272,0.0,0.061927345,0.06691721,0.12837426,124.0,18.300018,41.86292,48.32553,56.94506,0.0025567547,9.54197e-21,0.0,75.98121,137.46324,42.15414,96.0,0.028971177,10.984201,306.779,213.19281,0.0,77.92848,0.25721022,0.0,79.8854,8.330017
9387,20003220.0,0.0,18.298706,17.662384,23.295746,23.235352,23.373474,23.338562,18.299042,18.296906,18.297058,18.29718,0.0,0.062169578,0.06689882,0.12686878,120.0,18.300018,42.245358,48.359745,56.04233,0.0011449383,9.54197e-21,0.0,76.55904,133.09796,42.144466,96.0,0.028889602,10.99775,304.25818,209.49806,0.0,78.41295,0.255928,0.0,80.08036,8.330017
9388,20003280.0,0.0,18.298737,17.65979,23.30194,23.251068,23.369568,23.33493,18.299011,18.296844,18.296997,18.29712,0.0,0.062377244,0.066847704,0.12556058,116.0,18.300018,42.588524,48.35759,55.29833,-0.0005604921,9.54197e-21,0.0,77.158455,128.66444,42.134575,96.0,0.0288328,11.011595,301.8834,205.81548,0.0,78.92033,0.25477663,0.0,80.34647,8.330017
9389,20003340.0,0.0,18.298767,17.656952,23.308167,23.267181,23.3656,23.33133,18.299011,18.296814,18.296936,18.297058,0.0,0.06255053,0.06676529,0.12446236,112.0,18.300018,42.891468,48.32002,54.718346,0.0011510327,9.54197e-21,0.0,77.78235,124.1734,42.12455,96.0,0.028802067,11.025634,299.66058,202.15579,0.0,79.45378,0.2537687,0.0,80.6906,8.330017
9390,20003400.0,0.0,18.298798,17.65384,23.314392,23.283539,23.361572,23.32782,18.299011,18.296783,18.296906,18.296997,0.0,0.06269272,0.06665637,0.123588555,108.0,18.300018,43.153793,48.24859,54.304497,0.002262122,9.54197e-21,0.0,78.43436,119.640564,42.11451,96.0,0.028796626,11.039684,297.5913,198.53072,0.0,80.017334,0.25291118,0.0,81.11965,8.330017
9391,20003460.0,0.0,18.298798,17.650543,23.319244,23.29654,23.358093,23.325043,18.29898,18.296753,18.296875,18.296967,0.0,0.062797874,0.06651552,0.12291135,104.0,18.300018,43.378345,48.14707,54.024208,-0.0006402419,9.54197e-21,0.0,79.11675,115.06959,42.10417,96.0,0.028823646,11.054157,295.67963,194.94408,0.0,80.61346,0.25221345,0.0,81.63407,8.330017
9392,20003520.0,0.0,18.298828,17.647003,23.324097,23.309631,23.354614,23.322357,18.29898,18.296722,18.296844,18.296936,0.0,0.06287646,0.06635498,0.12243009,100.0,18.300018,43.564648,48.017097,53.887474,0.0007281711,9.54197e-21,0.0,79.82956,110.51599,42.093716,96.0,0.028874755,11.068797,293.90836,191.42245,0.0,81.24244,0.25164765,0.0,82.23077,8.330017
9393,20003580.0,0.0,18.298828,17.64325,23.328949,23.322784,23.351105,23.319763,18.29895,18.296722,18.296844,18.296936,0.0,0.06292301,0.066168405,0.12208066,96.0,18.300018,43.721756,47.866398,53.86027,-0.00013008906,9.54197e-21,0.0,80.569695,106.003,42.083168,96.0,0.028941207,11.083566,292.2386,187.96146,0.0,81.90077,0.2511642,0.0,82.89622,8.330017
9394,20003640.0,0.0,18.298859,17.639282,23.333801,23.335907,23.347595,23.317322,18.29895,18.296722,18.296844,18.296906,0.0,0.06293715,0.06595744,0.121915504,92.0,18.300018,43.841103,47.689735,53.974598,0.0012840668,9.54197e-21,0.0,81.34831,101.50155,42.072495,96.0,0.029029997,11.098504,290.68692,184.55193,0.0,82.60044,0.25079808,0.0,83.655014,8.330017
9395,20003700.0,0.0,18.29889,17.635162,23.338654,23.348846,23.344147,23.315002,18.29895,18.296722,18.296844,18.296906,0.0,0.06291522,0.06571962,0.12192668,88.0,18.300018,43.923042,47.488907,54.228622,0.0014016741,9.54197e-21,0.0,82.16982,97.016075,42.061893,96.0,0.02913791,11.113349,289.24673,181.19388,0.0,83.34635,0.25054583,0.0,84.51326,8.330017
9396,20003760.0,0.0,18.298859,17.630829,23.342316,23.358673,23.341248,23.313171,18.29892,18.296753,18.296844,18.296936,0.0,0.06286436,0.06546051,0.12204256,84.0,18.300018,43.98307,47.275402,54.54889,-0.0030817199,9.54197e-21,0.0,83.03323,92.593124,42.05089,96.0,0.029262364,11.128752,287.88364,177.90004,0.0,84.13659,0.2503548,0.0,85.45235,8.330017
9397,20003820.0,0.0,18.298859,17.626343,23.345917,23.368286,23.33844,23.311523,18.29889,18.296753,18.296814,18.296936,0.0,0.06278431,0.06518077,0.12226917,80.0,18.300018,44.015236,47.046345,54.96375,-0.0017112413,9.54197e-21,0.0,83.94621,88.22934,42.03957,96.0,0.029401746,11.144603,286.5821,174.66583,0.0,84.97917,0.25022125,0.0,86.48327,8.330017
9398,20003880.0,0.0,18.298828,17.621704,23.349487,23.377594,23.335693,23.310059,18.29889,18.296753,18.296814,18.296936,0.0,0.062671684,0.06487849,0.12261383,76.0,18.300018,44.01815,46.802376,55.477516,-0.0013673784,9.54197e-21,0.0,84.91896,83.91387,42.028126,96.0,0.029553425,11.160624,285.3363,171.48288,0.0,85.885025,0.25014594,0.0,87.62178,8.330017
9399,20003940.0,0.0,18.298798,17.616913,23.352997,23.386597,23.333038,23.308716,18.298859,18.296753,18.296814,18.296936,0.0,0.06252042,0.06454605,0.12301329,72.0,18.300018,43.999626,46.54859,56.063766,-0.0033668517,9.54197e-21,0.0,85.94619,79.68765,42.016457,96.0,0.029709315,11.176963,284.11655,168.36177,0.0,86.84808,0.25007576,0.0,88.852684,8.330017
9400,20004000.0,0.0,18.298798,17.611969,23.356476,23.395233,23.330475,23.307587,18.298828,18.296753,18.296814,18.296967,0.0,0.062335804,0.06419098,0.1235141,68.0,18.300018,43.95419,46.28351,56.74128,-0.0025731355,9.54197e-21,0.0,87.05155,75.51805,42.004417,96.0,0.029874392,11.193813,282.92725,165.2842,0.0,87.89311,0.25002623,0.0,90.21183,8.330017
9401,20004060.0,0.0,18.298706,17.606903,23.358856,23.40097,23.328522,23.306854,18.298767,18.296753,18.296814,18.296967,0.0,0.062115338,0.06380942,0.12405058,64.0,18.300018,43.89307,46.013844,57.45601,-0.006386097,9.54197e-21,0.0,88.23889,71.43351,41.99189,96.0,0.030044952,11.211356,281.75323,162.2607,0.0,89.02331,0.2499672,0.0,91.69196,8.330017
9402,20004120.0,0.0,18.298645,17.601715,23.361145,23.406311,23.32669,23.306305,18.298737,18.296753,18.296783,18.296967,0.0,0.061865784,0.06340835,0.124623194,60.0,18.300018,43.814373,45.740177,58.2224,-0.0064422213,9.54197e-21,0.0,89.52021,67.45095,41.978813,96.0,0.030216215,11.229662,280.57648,159.29399,0.0,90.25074,0.24986824,0.0,93.30615,8.330017
9403,20004180.0,0.0,18.298584,17.596436,23.363403,23.411285,23.325012,23.306,18.298676,18.296722,18.296783,18.296967,0.0,0.061569996,0.06297081,0.12519006,56.0,18.300018,43.720062,45.464905,59.036057,-0.0066903504,9.54197e-21,0.0,90.908424,63.563194,41.96525,96.0,0.030384155,11.24865,279.3832,156.37448,0.0,91.58866,0.24971347,0.0,95.07074,8.330017
9404,20004240.0,0.0,18.298492,17.591064,23.3656,23.415863,23.323547,23.305939,18.298645,18.296722,18.296783,18.296967,0.0,0.061236545,0.062506646,0.12576495,52.0,18.300018,43.611137,45.190723,59.8965,-0.0074404185,9.54197e-21,0.0,92.4289,59.77566,41.951164,96.0,0.030544978,11.268371,278.1582,153.49962,0.0,93.06315,0.24947941,0.0,97.017685,8.330017
9405,20004300.0,0.0,18.29831,17.585571,23.367706,23.420074,23.322266,23.306122,18.298584,18.296753,18.296783,18.296997,0.0,0.06090831,0.062059052,0.12615049,48.0,18.300018,43.49119,44.920246,60.796062,-0.01258912,9.54197e-21,0.0,94.08053,56.176273,41.936543,96.0,0.030686747,11.288838,276.87817,150.71555,0.0,94.67284,0.24910292,0.0,99.07634,8.330017
9406,20004360.0,1.0,18.300415,17.580048,23.368073,23.421997,23.321167,23.306274,18.298676,18.297546,18.297577,18.29776,0.0,0.06179128,0.06284688,0.12575698,56.333332,18.300018,43.364773,44.65112,61.692375,0.14250387,9.54197e-21,0.0,95.47336,54.828224,41.921474,96.0,0.031144273,11.309936,277.50323,150.13208,0.0,96.02057,0.25039563,0.0,99.975464,8.330017
9407,20004420.0,1.0,18.300018,17.574432,23.368164,23.424103,23.319489,23.305939,18.299194,18.298798,18.298828,18.29892,0.0,0.06291146,0.063875645,0.12583901,64.666664,18.300018,43.21877,44.376038,62.610786,0.0022059376,9.54197e-21,0.0,96.052025,55.31795,41.917427,96.0,0.03162423,11.315604,279.39093,151.21703,0.0,96.54754,0.25264388,0.0,99.995995,8.330017
9408,20004480.0,1.0,18.3013,17.568756,23.368225,23.42575,23.317322,23.305145,18.299469,18.299683,18.299683,18.299713,0.0,0.0637929,0.064670004,0.12737933,73.0,18.300018,43.048332,44.0908,63.543926,0.08619357,9.54197e-21,0.0,96.107025,56.685513,41.91263,96.0,0.032301154,11.322324,282.32706,153.27626,0.0,96.5521,0.2558725,0.0,99.99415,8.330017
9409,20004540.0,3.0,18.30188,17.563019,23.367737,23.425903,23.314667,23.303955,18.299957,18.300568,18.300568,18.300537,0.0,0.06458817,0.06538705,0.13058533,83.666664,18.300018,42.846336,43.79048,64.47235,0.07339307,9.54197e-21,0.0,95.70834,59.121246,41.915,96.0,0.033147186,11.318997,286.7924,156.62404,0.0,96.10643,0.26056474,0.0,99.999565,8.330017
9410,20004600.0,3.0,18.302399,17.557281,23.366455,23.424072,23.311737,23.30252,18.300354,18.301453,18.301422,18.30133,0.0,0.06523549,0.06596321,0.1350586,94.333336,18.300018,42.615097,43.47504,65.37124,0.05544859,9.54197e-21,0.0,94.94767,62.426716,41.920517,96.0,0.034133393,11.311272,292.4627,160.98743,0.0,95.30269,0.26626343,0.0,100.000046,8.330017
9411,20004660.0,3.0,18.302765,17.551483,23.362885,23.417145,23.308777,23.300873,18.300629,18.302216,18.302216,18.302032,0.0,0.06570785,0.066373415,0.14086582,105.0,18.300018,42.351788,43.14073,66.16993,0.038919207,9.54197e-21,0.0,93.84343,66.69448,41.928333,96.0,0.03526653,11.300336,299.68506,166.45921,0.0,94.16059,0.27295297,0.0,100.0,8.330017
9412,20004720.0,3.0,18.30249,17.545685,23.35733,23.40738,23.305542,23.29898,18.300781,18.303192,18.303162,18.302856,0.0,0.066513546,0.06712815,0.14631775,115.666664,18.300018,42.057198,42.78783,66.86046,-0.0075344117,9.54197e-21,0.0,92.39683,72.55003,41.937317,96.0,0.0364364,11.28776,308.31378,173.33287,0.0,92.68015,0.2799721,0.0,99.286385,8.330017
9413,20004780.0,3.0,18.30185,17.539886,23.349915,23.395264,23.301819,23.296661,18.30066,18.304352,18.304321,18.303772,0.0,0.06758992,0.06816347,0.15062317,126.333336,18.300018,41.723522,42.409554,67.41945,-0.051617626,9.54197e-21,0.0,90.28687,81.15814,41.94327,96.0,0.037535463,11.279418,317.97217,182.22525,0.0,90.539375,0.28637937,0.0,97.37846,8.330017
9414,20004840.0,3.0,18.300842,17.534088,23.341125,23.381287,23.297577,23.293854,18.300293,18.305511,18.305481,18.304626,0.0,0.068462096,0.06900274,0.15402979,137.0,18.300018,41.34503,42.000885,67.82887,-0.083173275,9.54197e-21,0.0,87.56972,92.940445,41.944736,96.0,0.03846699,11.277368,328.11087,193.24472,0.0,87.79608,0.29150543,0.0,94.6765,8.330017
9415,20004900.0,3.0,18.299438,17.52832,23.331299,23.365845,23.292969,23.29068,18.299744,18.30655,18.306488,18.305298,0.0,0.068891935,0.06940993,0.1561036,147.66667,18.300018,40.91378,41.555653,68.06105,-0.112883255,9.54197e-21,0.0,84.41305,108.41042,41.93931,96.0,0.039102547,11.284971,337.6572,206.40129,0.0,84.61975,0.29441702,0.0,91.41552,8.330017
9416,20004960.0,3.0,18.297852,17.522552,23.320587,23.348755,23.288635,23.287598,18.299011,18.307373,18.307312,18.305756,0.0,0.06872818,0.069231495,0.15667117,158.33333,18.300018,40.440628,41.079613,68.111404,-0.13597028,9.54197e-21,0.0,81.168594,127.01991,41.925682,96.0,0.039378025,11.304043,345.49362,220.93619,0.0,81.361786,0.2946471,0.0,88.03563,8.330017
9417,20005020.0,3.0,18.296295,17.516846,23.31015,23.332031,23.284576,23.284729,18.298218,18.30777,18.307709,18.305817,0.0,0.067987755,0.06848392,0.15585952,169.0,18.300018,39.931446,40.57866,68.00986,-0.14011842,9.54197e-21,0.0,78.11093,147.51396,41.90406,96.0,0.03931544,11.334316,350.8667,235.71893,0.0,78.29638,0.29235706,0.0,84.86034,8.330017
9418,20005080.0,0.0,18.293732,17.51117,23.300507,23.316467,23.281067,23.28244,18.29715,18.305939,18.305878,18.303894,0.0,0.066336155,0.06683203,0.15302049,165.0,18.300018,39.391117,40.05778,67.76241,-0.23684558,9.54197e-21,0.0,75.5673,164.13155,41.87328,96.0,0.038674656,11.377408,349.22525,245.57265,0.0,75.75162,0.28622437,0.0,82.26662,8.330017
9419,20005140.0,0.0,18.294464,17.505554,23.292297,23.302765,23.278534,23.281006,18.296234,18.302551,18.30249,18.30075,0.0,0.06451498,0.06502096,0.14980145,161.0,18.300018,38.830673,39.527588,67.38842,-0.023328777,9.54197e-21,0.0,73.82222,174.00882,41.83015,96.0,0.038067583,11.437793,343.99918,249.75769,0.0,74.01171,0.27935582,0.0,80.54978,8.330017
9420,20005200.0,0.0,18.294556,17.5,23.28543,23.290924,23.276947,23.280457,18.296082,18.299286,18.299255,18.298096,0.0,0.062837526,0.06336311,0.14677672,157.0,18.300018,38.258995,38.99632,66.90539,0.012004758,9.54197e-21,0.0,72.71871,177.98497,41.790207,96.0,0.037473124,11.493711,337.4776,249.67805,0.0,72.91825,0.27298075,0.0,79.50984,8.330017
9421,20005260.0,0.0,18.294891,17.494415,23.275696,23.276031,23.272614,23.276947,18.296051,18.296814,18.296783,18.296234,0.0,0.061403733,0.061956745,0.14412297,153.0,18.300018,37.630062,38.41473,66.257484,0.0200674,9.54197e-21,0.0,72.09421,177.5679,41.750423,96.0,0.037020314,11.549411,330.82837,246.77469,0.0,72.30751,0.26747945,0.0,78.95842,8.330017
9422,20005320.0,0.0,18.29538,17.488708,23.266968,23.262665,23.269012,23.274078,18.296204,18.295197,18.295197,18.295135,0.0,0.06021545,0.06080225,0.14182584,149.0,18.300018,36.969112,37.808315,65.48446,0.040378813,9.54197e-21,0.0,71.787224,174.56067,41.71293,96.0,0.036679108,11.601902,324.60782,242.42244,0.0,72.01717,0.26283517,0.0,78.71515,8.330017
9423,20005380.0,0.0,18.295746,17.48285,23.259247,23.250671,23.266022,23.27179,18.296448,18.294342,18.294342,18.294647,0.0,0.059236333,0.05986283,0.13981597,145.0,18.300018,36.281136,37.18156,64.59791,0.035988342,9.54197e-21,0.0,71.69702,170.07265,41.67824,96.0,0.036420394,11.650462,318.95074,237.37642,0.0,71.94626,0.25890586,0.0,78.67178,8.330017
9424,20005440.0,0.0,18.29602,17.476898,23.25238,23.239868,23.26352,23.269928,18.29663,18.293976,18.294006,18.294525,0.0,0.058419153,0.059090544,0.13800079,141.0,18.300018,35.570568,36.538414,63.608772,0.028205331,9.54197e-21,0.0,71.73941,164.9595,41.64557,96.0,0.03622296,11.696204,313.8687,232.16196,0.0,72.010284,0.25550008,0.0,78.738884,8.330017
9425,20005500.0,0.0,18.296173,17.470795,23.246307,23.230133,23.261444,23.268463,18.296814,18.293945,18.293976,18.294586,0.0,0.057709754,0.058430616,0.13628195,137.0,18.300018,34.841915,35.8828,62.52936,0.019327061,9.54197e-21,0.0,71.8471,159.77657,41.614265,96.0,0.036058124,11.740028,309.27762,227.07549,0.0,72.141754,0.2524122,0.0,78.84757,8.330017
9426,20005560.0,0.0,18.296204,17.4646,23.240509,23.220398,23.25998,23.267426,18.296906,18.294067,18.294098,18.29477,0.0,0.057090994,0.057865534,0.13459812,133.0,18.300018,34.098766,35.216625,61.333733,0.009579813,9.54197e-21,0.0,71.99255,154.76129,41.583794,96.0,0.03591638,11.782687,305.1145,222.23572,0.0,72.31297,0.24954374,0.0,78.962814,8.330017
9427,20005620.0,0.0,18.296204,17.458282,23.235382,23.21167,23.25885,23.266632,18.296936,18.29422,18.29425,18.294891,0.0,0.05651206,0.057342786,0.13287869,129.0,18.300018,33.34656,34.54467,60.058033,0.003773276,9.54197e-21,0.0,72.139465,150.041,41.553444,96.0,0.035772976,11.825179,301.2304,217.6522,0.0,72.48708,0.2467233,0.0,79.05347,8.330017
9428,20005680.0,0.0,18.296173,17.451874,23.23108,23.204102,23.258087,23.266174,18.296936,18.294373,18.294403,18.295013,0.0,0.05595556,0.056845,0.13109654,125.0,18.300018,32.58801,33.869373,58.707764,-0.00047586832,9.54197e-21,0.0,72.27741,145.61958,41.522976,96.0,0.035618525,11.867832,297.5545,213.29721,0.0,72.65372,0.24388656,0.0,79.10995,8.330017
9429,20005740.0,0.0,18.296112,17.445343,23.227325,23.197418,23.257538,23.26587,18.296936,18.294495,18.294556,18.295105,0.0,0.05540514,0.056354623,0.12925725,121.0,18.300018,31.827017,33.193512,57.31,-0.004899661,9.54197e-21,0.0,72.40665,141.40309,41.492195,96.0,0.03544987,11.910931,294.02673,209.09265,0.0,72.81275,0.24100885,0.0,79.14036,8.330017
9430,20005800.0,0.0,18.296051,17.438751,23.224274,23.191711,23.257263,23.265839,18.296906,18.294586,18.294647,18.295166,0.0,0.054858394,0.055869516,0.12735261,117.0,18.300018,31.064936,32.518394,55.864872,-0.006358049,9.54197e-21,0.0,72.52631,137.37524,41.460922,96.0,0.035266016,11.95471,290.62347,205.01904,0.0,72.963486,0.23807274,0.0,79.14262,8.330017
9431,20005860.0,0.0,18.295868,17.432037,23.220581,23.184845,23.256866,23.265503,18.296814,18.294647,18.294678,18.295166,0.0,0.05431206,0.05538569,0.12536386,113.0,18.300018,30.298351,31.838724,54.345448,-0.015046364,9.54197e-21,0.0,72.635544,133.51508,41.428814,96.0,0.035065714,11.999661,287.31192,201.05118,0.0,73.10477,0.23505415,0.0,79.11273,8.330017
9432,20005920.0,0.0,18.295807,17.425262,23.217651,23.179169,23.256775,23.265442,18.296722,18.294617,18.294678,18.295135,0.0,0.05376158,0.05489779,0.12328661,109.0,18.300018,29.532858,31.160038,52.777256,-0.012097545,9.54197e-21,0.0,72.73598,129.77748,41.395718,96.0,0.03484704,12.045997,284.008,197.15176,0.0,73.23795,0.2319388,0.0,79.05286,8.330017
9433,20005980.0,0.0,18.295715,17.418396,23.215485,23.174652,23.256958,23.265625,18.296661,18.294586,18.294647,18.295074,0.0,0.053205285,0.05440403,0.12113086,105.0,18.300018,28.770214,30.483824,51.167404,-0.0076628355,9.54197e-21,0.0,72.83049,126.12627,41.361988,96.0,0.034605436,12.093219,280.6977,193.29868,0.0,73.36594,0.22873299,0.0,78.96806,8.330017
9434,20006040.0,0.0,18.295624,17.411469,23.214111,23.171326,23.257446,23.266022,18.2966,18.294525,18.294586,18.294983,0.0,0.05264338,0.053904146,0.11891342,101.0,18.300018,28.014591,29.813587,49.53287,-0.008419236,9.54197e-21,0.0,72.9266,122.49928,41.327713,96.0,0.034342635,12.141201,277.39297,189.45653,0.0,73.49609,0.22545373,0.0,78.86904,8.330017
9435,20006100.0,0.0,18.295563,17.40448,23.213531,23.16922,23.25824,23.266693,18.29654,18.294464,18.294495,18.294891,0.0,0.052077282,0.053399224,0.116648234,97.0,18.300018,27.268623,29.151558,47.884415,-0.007946776,9.54197e-21,0.0,73.029144,118.8678,41.292828,96.0,0.034062337,12.190038,274.11304,185.61295,0.0,73.633156,0.22211736,0.0,78.76246,8.330017
9436,20006160.0,0.0,18.29541,17.3974,23.212128,23.16513,23.259216,23.2677,18.296448,18.294373,18.294403,18.2948,0.0,0.051513407,0.05289673,0.11431189,93.0,18.300018,26.533901,28.502169,46.17417,-0.012632465,9.54197e-21,0.0,73.141846,115.2293,41.25683,96.0,0.03376831,12.240444,270.86575,181.76302,0.0,73.78131,0.21871386,0.0,78.64301,8.330017
9437,20006220.0,0.0,18.29538,17.39029,23.211792,23.16272,23.26056,23.269043,18.296387,18.29425,18.294312,18.294678,0.0,0.050957844,0.05240274,0.11191801,89.0,18.300018,25.819862,27.87272,44.444595,-0.008614296,9.54197e-21,0.0,73.2732,111.55279,41.21998,96.0,0.033461705,12.292032,267.6688,177.88812,0.0,73.949066,0.21524711,0.0,78.518456,8.330017
9438,20006280.0,0.0,18.29535,17.383087,23.21222,23.16156,23.262177,23.2706,18.296326,18.294159,18.29422,18.294556,0.0,0.05040421,0.051909704,0.10950129,85.0,18.300018,25.124178,27.260557,42.71574,-0.0059246295,9.54197e-21,0.0,73.42326,107.830864,41.18283,96.0,0.033139553,12.344038,264.55978,174.01155,0.0,74.13606,0.21178663,0.0,78.39874,8.330017
9439,20006340.0,0.0,18.295288,17.375854,23.213257,23.161316,23.264008,23.272308,18.296295,18.294037,18.294128,18.294434,0.0,0.04985053,0.051415462,0.10707654,81.0,18.300018,24.44331,26.662216,40.99328,-0.0059133493,9.54197e-21,0.0,73.590004,104.0862,41.145344,96.0,0.032805063,12.396518,261.56015,170.14946,0.0,74.34019,0.2083339,0.0,78.285286,8.330017
9440,20006400.0,0.0,18.295288,17.368591,23.215149,23.162415,23.266144,23.274323,18.296234,18.293945,18.294006,18.294342,0.0,0.04930768,0.050931215,0.104653805,77.0,18.300018,23.787699,26.087206,39.292236,-0.0039133895,9.54197e-21,0.0,73.786896,100.280075,41.107452,96.0,0.03246558,12.449567,258.67795,166.27359,0.0,74.575096,0.20488256,0.0,78.18836,8.330017
9441,20006460.0,0.0,18.295197,17.361298,23.21643,23.162231,23.26825,23.276276,18.296173,18.293854,18.293915,18.29422,0.0,0.048774436,0.050455596,0.10222666,73.0,18.300018,23.150959,25.530075,37.579407,-0.008184211,9.54197e-21,0.0,74.011406,96.44242,41.068897,96.0,0.03212224,12.503544,255.92978,162.41008,0.0,74.83819,0.20144764,0.0,78.10338,8.330017
9442,20006520.0,0.0,18.295197,17.353943,23.218445,23.1633,23.2706,23.278473,18.296143,18.293732,18.293823,18.294098,0.0,0.048252657,0.049990263,0.09980223,69.0,18.300018,22.539707,24.996454,35.88583,-0.0040053083,9.54197e-21,0.0,74.26837,92.567505,41.029785,96.0,0.031775806,12.558301,253.32628,158.55771,0.0,75.13426,0.1980359,0.0,78.03514,8.330017
9443,20006580.0,0.0,18.295197,17.346558,23.221313,23.165741,23.273254,23.280914,18.296112,18.29364,18.293732,18.293976,0.0,0.0477443,0.04953672,0.097399786,65.0,18.300018,21.959196,24.490938,34.22771,-0.001401476,9.54197e-21,0.0,74.565735,88.638245,40.990597,96.0,0.031425998,12.613162,250.88126,154.7134,0.0,75.471085,0.19466965,0.0,77.994774,8.330017
9444,20006640.0,0.0,18.295197,17.339172,23.224792,23.169159,23.276123,23.283539,18.296082,18.29358,18.29364,18.293884,0.0,0.047243007,0.049088318,0.095025726,61.0,18.300018,21.404396,24.008781,32.607155,-0.0011197658,9.54197e-21,0.0,74.899536,84.6826,40.951286,96.0,0.031072581,12.668201,248.60472,150.89554,0.0,75.844666,0.19134939,0.0,77.98235,8.330017
9445,20006700.0,0.0,18.295197,17.331757,23.228912,23.173676,23.279205,23.286346,18.296082,18.293488,18.29358,18.293793,0.0,0.04675146,0.048647746,0.092687055,57.0,18.300018,20.878757,23.553047,31.03289,-0.00073811744,9.54197e-21,0.0,75.27644,80.69721,40.91182,96.0,0.030718287,12.7234535,246.50772,147.10263,0.0,76.26172,0.18807825,0.0,78.0045,8.330017
9446,20006760.0,0.0,18.295105,17.32434,23.23227,23.176758,23.282166,23.289001,18.29602,18.293427,18.293518,18.29367,0.0,0.046274416,0.04821957,0.09038507,53.0,18.300018,20.3819,23.122995,29.482143,-0.006998274,9.54197e-21,0.0,75.7057,76.677345,40.871986,96.0,0.030368613,12.779218,244.69785,143.33633,0.0,76.73144,0.18487102,0.0,78.067764,8.330017
9447,20006820.0,0.0,18.295166,17.316895,23.236298,23.181,23.28534,23.29184,18.29599,18.293335,18.293457,18.29358,0.0,0.045811802,0.047803327,0.088122375,49.0,18.300018,19.918558,22.722847,27.981892,-0.0026501408,9.54197e-21,0.0,76.191475,72.635605,40.831738,96.0,0.030024586,12.835568,243.19035,139.60463,0.0,77.25785,0.18172885,0.0,78.176216,8.330017
9448,20006880.0,0.0,18.295227,17.309448,23.240967,23.18637,23.288757,23.294891,18.29599,18.293274,18.293396,18.293488,0.0,0.04536025,0.047395326,0.085904635,45.0,18.300018,19.490072,22.353743,26.53877,0.0045777443,9.54197e-21,0.0,76.73805,68.57939,40.791492,96.0,0.029682105,12.89191,241.94852,135.9116,0.0,77.84526,0.17865206,0.0,78.33687,8.330017
9449,20006940.0,0.0,18.295258,17.302032,23.246246,23.19284,23.292389,23.298126,18.29602,18.293243,18.293335,18.293396,0.0,0.04491986,0.046995353,0.08374767,41.0,18.300018,19.099545,22.018343,25.16799,0.004113254,9.54197e-21,0.0,77.35706,64.50112,40.751568,96.0,0.029341754,12.947806,240.94121,132.256,0.0,78.50532,0.17565386,0.0,78.5654,8.330017
9450,20007000.0,0.0,18.295288,17.294586,23.252106,23.200348,23.296265,23.301544,18.29602,18.293213,18.293304,18.293335,0.0,0.044488445,0.046600882,0.081656724,37.0,18.300018,18.748846,21.718275,23.878569,0.0031213583,9.54197e-21,0.0,78.057274,60.40845,40.711803,96.0,0.029006133,13.003471,240.13979,128.64227,0.0,79.24683,0.17273581,0.0,78.872955,8.330017
9451,20007060.0,0.0,18.295288,17.28717,23.25766,23.207367,23.299927,23.30487,18.29602,18.293182,18.293304,18.293274,0.0,0.044073805,0.046220157,0.0796456,33.0,18.300018,18.439283,21.456009,22.66566,0.0006806221,9.54197e-21,0.0,78.85986,56.29726,40.672024,96.0,0.028681548,13.059168,239.5194,125.06908,0.0,80.09141,0.16990517,0.0,79.28015,8.330017
9452,20007120.0,0.0,18.29535,17.279785,23.263733,23.215424,23.303802,23.30838,18.29602,18.293152,18.293274,18.293213,0.0,0.04366037,0.045836937,0.077699415,29.0,18.300018,18.172083,21.232094,21.544674,0.0034583828,9.54197e-21,0.0,79.76946,52.184284,40.63236,96.0,0.028363612,13.114699,239.05673,121.547226,0.0,81.04394,0.16716604,0.0,79.7953,8.330017
9453,20007180.0,0.0,18.29538,17.2724,23.270294,23.224365,23.307861,23.312073,18.296051,18.293152,18.293274,18.293152,0.0,0.04324072,0.04544356,0.075812146,25.0,18.300018,17.944683,21.044174,20.514563,0.0024343296,9.54197e-21,0.0,80.79078,48.106327,40.592896,96.0,0.028045064,13.169949,238.73074,118.08805,0.0,82.109436,0.16448449,0.0,80.42476,8.330017
9454,20007240.0,0.0,18.29712,17.265045,23.27716,23.234009,23.312073,23.315887,18.296143,18.293365,18.293518,18.293335,0.0,0.042986788,0.045219187,0.07428259,25.0,18.300018,17.753357,20.88884,19.569403,0.09047344,9.54197e-21,0.0,81.87828,44.587776,40.55392,96.0,0.027885891,13.224512,238.5551,115.21851,0.0,83.24075,0.16248325,0.0,81.12334,8.330017
9455,20007300.0,0.0,18.297363,17.25772,23.284332,23.244324,23.316376,23.319763,18.296753,18.293884,18.294037,18.293823,0.0,0.042829238,0.045089055,0.07299447,25.0,18.300018,17.605556,20.772703,18.731087,0.08945873,9.54197e-21,0.0,82.970215,41.580288,40.523968,96.0,0.02774837,13.266447,238.46294,112.818985,0.0,84.37371,0.16091059,0.0,81.835464,8.330017
9456,20007360.0,0.0,18.297058,17.250458,23.290771,23.253479,23.320251,23.323334,18.29715,18.294556,18.294708,18.294464,0.0,0.04275065,0.045036238,0.07191842,25.0,18.300018,17.49864,20.694788,17.988028,0.02006483,9.54197e-21,0.0,84.06028,38.997364,40.498154,96.0,0.02766312,13.302581,238.42018,110.807686,0.0,85.50246,0.15969878,0.0,82.558784,8.330017
9457,20007420.0,0.0,18.297607,17.243225,23.297333,23.263062,23.324158,23.326904,18.297333,18.295135,18.295258,18.295013,0.0,0.042721663,0.045030877,0.07100162,25.0,18.300018,17.430738,20.652712,17.343925,0.035010178,9.54197e-21,0.0,85.13708,36.756264,40.4726,96.0,0.027639955,13.33836,238.40573,109.09777,0.0,86.61584,0.15874846,0.0,83.28409,8.330017
9458,20007480.0,0.0,18.297913,17.236023,23.304016,23.27304,23.328033,23.330475,18.297607,18.295654,18.295776,18.295502,0.0,0.042727184,0.045057647,0.07021825,25.0,18.300018,17.398537,20.64333,16.793814,0.037491627,9.54197e-21,0.0,86.198235,34.794453,40.449917,96.0,0.027641427,13.370116,238.40773,107.62879,0.0,87.711624,0.15799913,0.0,84.011475,8.330017
9459,20007540.0,0.0,18.298096,17.228882,23.31073,23.283295,23.331879,23.334015,18.297882,18.296143,18.296234,18.29599,0.0,0.042763222,0.045112517,0.069567,25.0,18.300018,17.403688,20.668074,16.345415,0.027796779,9.54197e-21,0.0,87.24313,33.0741,40.429676,96.0,0.027670234,13.398455,238.41873,106.3726,0.0,88.78918,0.15744236,0.0,84.74477,8.330017
9460,20007600.0,0.0,18.29834,17.221802,23.317505,23.293793,23.335693,23.337494,18.298065,18.29654,18.29663,18.296387,0.0,0.042833176,0.0451988,0.06906524,25.0,18.300018,17.450779,20.731037,16.014322,0.025964143,9.54197e-21,0.0,88.26967,31.57583,40.41146,96.0,0.027735328,13.423954,238.43304,105.32011,0.0,89.84603,0.15709329,0.0,85.48907,8.330017
9461,20007660.0,0.0,18.298462,17.214783,23.323303,23.302673,23.33899,23.340546,18.298248,18.296906,18.296997,18.296753,0.0,0.042923644,0.045303363,0.068678975,25.0,18.300018,17.527802,20.822369,15.761836,0.020340025,9.54197e-21,0.0,89.280495,30.252209,40.394897,96.0,0.027827179,13.447147,238.44775,104.42555,0.0,90.885445,0.15690248,0.0,86.24426,8.330017
9462,20007720.0,0.0,18.298676,17.207825,23.32904,23.311646,23.342224,23.343567,18.2984,18.297241,18.297302,18.297089,0.0,0.043029293,0.045421213,0.06838991,25.0,18.300018,17.63425,20.941029,15.592644,0.02029331,9.54197e-21,0.0,90.278915,29.072237,40.37959,96.0,0.027941303,13.468573,238.46129,103.659225,0.0,91.91114,0.15683804,0.0,87.01126,8.330017
9463,20007780.0,0.0,18.29889,17.200958,23.334747,23.320679,23.345398,23.346527,18.298553,18.297516,18.297577,18.297363,0.0,0.043149177,0.045551363,0.06820158,25.0,18.300018,17.771057,21.087833,15.511431,0.021413594,9.54197e-21,0.0,91.26847,28.017267,40.3658,96.0,0.02807603,13.4878845,238.47234,103.00896,0.0,92.926674,0.15690021,0.0,87.79701,8.330017
9464,20007840.0,0.0,18.299042,17.194153,23.340363,23.329712,23.34848,23.349365,18.298706,18.29776,18.297821,18.297638,0.0,0.043280136,0.04569054,0.06811326,25.0,18.300018,17.938139,21.262644,15.520541,0.019803274,9.54197e-21,0.0,92.25528,27.06643,40.353554,96.0,0.028229624,13.505024,238.48021,102.45929,0.0,93.93832,0.1570826,0.0,88.61057,8.330017
9465,20007900.0,0.0,18.299194,17.187439,23.345886,23.338654,23.35147,23.352142,18.298859,18.298004,18.298065,18.297882,0.0,0.043416917,0.045833338,0.068118066,25.0,18.300018,18.134045,21.464066,15.618059,0.018188044,9.54197e-21,0.0,93.24962,26.196377,40.34265,96.0,0.02840133,13.520291,238.48483,101.99215,0.0,94.95668,0.15737493,0.0,89.463524,8.330017
9466,20007960.0,0.0,18.299255,17.180786,23.350464,23.345886,23.354004,23.354523,18.29898,18.298218,18.298248,18.298096,0.0,0.043575473,0.04599669,0.0682402,25.0,18.300018,18.35783,21.692177,15.792462,0.012799934,9.54197e-21,0.0,94.24579,25.421516,40.333076,96.0,0.028598055,13.533693,238.48509,101.62327,0.0,95.97594,0.15780061,0.0,90.35129,8.330017
9467,20008020.0,0.0,18.299408,17.174255,23.354858,23.352997,23.356415,23.356812,18.299072,18.29837,18.298431,18.298279,0.0,0.043737628,0.046161838,0.068441294,25.0,18.300018,18.606544,21.943825,16.041122,0.014401431,9.54197e-21,0.0,95.25289,24.71171,40.324486,96.0,0.028814908,13.545719,238.48204,101.32504,0.0,97.00574,0.15833114,0.0,91.27918,8.330017
9468,20008080.0,0.0,18.29956,17.167816,23.35913,23.359894,23.358734,23.358978,18.299194,18.298553,18.298584,18.298462,0.0,0.043903317,0.046328973,0.068712234,25.0,18.300018,18.876394,22.215425,16.353607,0.014656853,9.54197e-21,0.0,96.27506,24.057798,40.316986,96.0,0.02904495,13.55622,238.47644,101.08487,0.0,98.05053,0.15894336,0.0,92.247925,8.330017
9469,20008140.0,2.0,18.305725,17.161499,23.36316,23.366425,23.36084,23.360992,18.29956,18.299011,18.299042,18.29892,0.0,0.044643324,0.04709627,0.06995338,35.666668,18.300018,19.162657,22.50245,16.718075,0.3349352,9.54197e-21,0.0,97.1658,24.16323,40.312126,96.0,0.029829873,13.563022,238.42673,101.94425,0.0,98.95674,0.16169396,0.0,93.12311,8.330017
9470,20008200.0,2.0,18.306213,17.155243,23.366486,23.37201,23.362427,23.362457,18.30185,18.300446,18.300507,18.300323,0.0,0.045800544,0.048292235,0.07195115,46.333332,18.300018,19.461895,22.801409,17.133287,0.2910445,9.54197e-21,0.0,97.56471,25.119106,40.340385,96.0,0.030755745,13.523461,238.40982,103.814026,0.0,99.349556,0.16604422,0.0,93.57855,8.330017
9471,20008260.0,2.0,18.305267,17.14914,23.368042,23.374786,23.362946,23.362946,18.3031,18.30246,18.30252,18.302338,0.0,0.04730535,0.049844354,0.07459008,57.0,18.300018,19.761978,23.101202,17.56578,0.056173965,9.54197e-21,0.0,97.29725,27.030031,40.38074,96.0,0.031918984,13.466965,238.55444,106.70512,0.0,99.05087,0.17173682,0.0,93.44187,8.330017
9472,20008320.0,2.0,18.306335,17.143127,23.368408,23.375946,23.36258,23.362549,18.30362,18.304108,18.304138,18.304047,0.0,0.049045306,0.051634457,0.07767646,67.666664,18.300018,20.053175,23.392147,18.000715,0.07550603,9.54197e-21,0.0,96.29326,30.016262,40.41983,96.0,0.03331605,13.412237,239.04694,110.59902,0.0,97.991165,0.1783479,0.0,92.630226,8.330017
9473,20008380.0,2.0,18.306,17.137268,23.367523,23.375458,23.361267,23.361267,18.304047,18.305603,18.305573,18.305634,0.0,0.050905406,0.053540915,0.08102207,78.333336,18.300018,20.326288,23.66535,18.420523,0.017690403,9.54197e-21,0.0,94.52202,34.3634,40.46274,96.0,0.03477829,13.352164,240.13123,115.593094,0.0,96.14244,0.18545601,0.0,91.09986,8.330017
9474,20008440.0,2.0,18.305023,17.13153,23.365387,23.37323,23.35904,23.3591,18.303986,18.306946,18.306854,18.307098,0.0,0.052761864,0.055434328,0.08441526,89.0,18.300018,20.572174,23.912012,18.80836,-0.062497087,9.54197e-21,0.0,91.98838,40.58029,40.50252,96.0,0.036226507,13.296472,242.09431,121.89807,0.0,93.51506,0.19250435,0.0,88.837204,8.330017
9475,20008500.0,2.0,18.30365,17.125916,23.361847,23.36914,23.355774,23.355927,18.303406,18.308075,18.307922,18.30838,0.0,0.05435237,0.057042025,0.08741126,99.666664,18.300018,20.778135,24.119919,19.143286,-0.11282606,9.54197e-21,0.0,88.66014,49.55573,40.534107,96.0,0.037529036,13.252251,245.22624,129.92451,0.0,90.08263,0.19876604,0.0,85.79213,8.330017
9476,20008560.0,2.0,18.301361,17.120422,23.356873,23.362762,23.351746,23.35205,18.30243,18.309113,18.308868,18.3096,0.0,0.055448573,0.058133654,0.08958614,110.333336,18.300018,20.938307,24.28396,19.400055,-0.18535711,9.54197e-21,0.0,84.83616,61.97919,40.55369,96.0,0.03846093,13.22483,249.39687,139.80249,0.0,86.1579,0.20317408,0.0,82.22949,8.330017
9477,20008620.0,2.0,18.298431,17.115082,23.35138,23.355713,23.347351,23.34784,18.301025,18.310028,18.309723,18.3107,0.0,0.055853225,0.058512766,0.09057198,121.0,18.300018,21.055702,24.407043,19.586985,-0.25535238,9.54197e-21,0.0,80.87467,78.10652,40.557816,96.0,0.03887539,13.219059,253.64111,151.35875,0.0,82.10982,0.20494458,0.0,78.486046,8.330017
9478,20008680.0,0.0,18.292786,17.109924,23.345978,23.348785,23.34311,23.34375,18.298859,18.309174,18.308777,18.310028,0.0,0.0549138,0.057517752,0.08922722,117.0,18.300018,21.130444,24.489456,19.703947,-0.45756343,9.54197e-21,0.0,77.275085,94.14916,40.538864,96.0,0.03824655,13.245594,255.50955,160.96974,0.0,78.45188,0.20168896,0.0,75.03495,8.330017
9479,20008740.0,0.0,18.293,17.104889,23.3414,23.342926,23.339508,23.340363,18.296173,18.306183,18.305725,18.307098,0.0,0.05340165,0.05595659,0.086805806,113.0,18.300018,21.174387,24.542723,19.77047,-0.20584995,9.54197e-21,0.0,74.52767,106.94701,40.487568,96.0,0.03737287,13.317405,255.55519,167.36046,0.0,75.67685,0.19621079,0.0,72.3663,8.330017
9480,20008800.0,0.0,18.293274,17.100006,23.337921,23.33847,23.336792,23.337769,18.295044,18.302399,18.302002,18.303284,0.0,0.051804017,0.054324552,0.08415301,109.0,18.300018,21.195429,24.574455,19.799894,-0.027556282,9.54197e-21,0.0,72.62391,115.11667,40.432022,96.0,0.036394887,13.3951645,254.42819,170.35513,0.0,73.766914,0.1903022,0.0,70.49225,8.330017
9481,20008860.0,0.0,18.294342,17.095428,23.33908,23.338837,23.338837,23.339935,18.294891,18.299011,18.298706,18.299683,0.0,0.050388776,0.052890517,0.081746876,105.0,18.300018,21.261068,24.651836,19.85615,0.054327507,9.54197e-21,0.0,71.4753,118.44679,40.379314,96.0,0.035520904,13.468959,252.65901,170.37642,0.0,72.62618,0.18502912,0.0,69.340004,8.330017
9482,20008920.0,0.0,18.295502,17.091248,23.341248,23.340302,23.341522,23.342712,18.295288,18.296509,18.296326,18.296936,0.0,0.049253687,0.051747628,0.07978505,101.0,18.300018,21.356716,24.759884,19.933395,0.09909735,9.54197e-21,0.0,70.878105,118.31508,40.333744,96.0,0.034824062,13.532758,250.74586,168.57576,0.0,72.043594,0.18078284,0.0,68.72203,8.330017
9483,20008980.0,0.0,18.296692,17.087433,23.344055,23.342682,23.344727,23.345978,18.29602,18.294952,18.29486,18.295135,0.0,0.048411127,0.050905835,0.07830336,97.0,18.300018,21.48707,24.903088,20.039011,0.11589749,9.54197e-21,0.0,70.72123,115.65132,40.296764,96.0,0.03431713,13.58453,248.89313,165.61421,0.0,71.904915,0.177612,0.0,68.534706,8.330017
9484,20009040.0,0.0,18.297699,17.084015,23.347412,23.345703,23.348328,23.34961,18.296844,18.29422,18.29425,18.294159,0.0,0.047826033,0.05032697,0.07725387,93.0,18.300018,21.654987,25.08411,20.178057,0.11291139,9.54197e-21,0.0,70.89901,111.371185,40.2687,96.0,0.033975817,13.623825,247.21341,162.03435,0.0,72.10223,0.17539705,0.0,68.67776,8.330017
