,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
9485,20009100.0,0.0,18.298492,17.080933,23.351074,23.349182,23.352142,23.353455,18.297638,18.294067,18.294159,18.293854,0.0,0.047448,0.049958058,0.07655915,89.0,18.300018,21.862556,25.304873,20.354393,0.09781026,9.54197e-21,0.0,71.315674,106.25776,40.24855,96.0,0.033766657,13.652028,245.78699,158.24919,0.0,72.53834,0.17395404,0.0,69.05918,8.330017
9486,20009160.0,0.0,18.299072,17.078186,23.354492,23.352112,23.355927,23.357239,18.29834,18.294281,18.294464,18.293976,0.0,0.047234446,0.04975506,0.07614499,85.0,18.300018,22.10751,25.562881,20.556807,0.077127405,9.54197e-21,0.0,71.9157,100.73813,40.23493,96.0,0.03366324,13.671101,244.64,154.4525,0.0,73.157234,0.17312327,0.0,69.62336,8.330017
9487,20009220.0,0.0,18.299622,17.075775,23.357971,23.355164,23.359772,23.361053,18.29889,18.294708,18.294922,18.294342,0.0,0.047144983,0.049676493,0.07594056,81.0,18.300018,22.391235,25.859482,20.790575,0.064472154,9.54197e-21,0.0,72.65093,95.12795,40.226303,96.0,0.033639453,13.683178,243.72293,150.77232,0.0,73.91053,0.17275088,0.0,70.32164,8.330017
9488,20009280.0,0.0,18.300018,17.07367,23.36148,23.358246,23.363586,23.364868,18.299347,18.295197,18.29541,18.2948,0.0,0.04714511,0.04968727,0.07588877,77.0,18.300018,22.713367,26.19425,21.055481,0.05255849,9.54197e-21,0.0,73.48883,89.59744,40.221756,96.0,0.033669505,13.68954,242.98486,147.2596,0.0,74.76583,0.17270976,0.0,71.12184,8.330017
9489,20009340.0,0.0,18.300293,17.071869,23.36496,23.361298,23.367401,23.368652,18.299744,18.295715,18.295929,18.295288,0.0,0.04721402,0.04976626,0.07595337,73.0,18.300018,23.073296,26.566565,21.350805,0.04007923,9.54197e-21,0.0,74.41584,84.21145,40.220512,96.0,0.033739526,13.691279,242.38615,143.92099,0.0,75.70979,0.1729224,0.0,72.00986,8.330017
9490,20009400.0,0.0,18.300507,17.070312,23.368347,23.364288,23.371124,23.372345,18.300018,18.296173,18.296387,18.295746,0.0,0.047352046,0.049913835,0.07613326,69.0,18.300018,23.476751,26.982101,21.680746,0.030756889,9.54197e-21,0.0,75.43576,78.996056,40.222298,96.0,0.033851217,13.688784,241.90767,140.7676,0.0,76.74632,0.17338511,0.0,72.98877,8.330017
9491,20009460.0,0.0,18.300629,17.06903,23.37146,23.366638,23.374817,23.376068,18.300232,18.2966,18.296783,18.296173,0.0,0.0475227,0.05009319,0.07636036,65.0,18.300018,23.91702,27.43463,22.029947,0.022408193,9.54197e-21,0.0,76.52584,73.99178,40.225773,96.0,0.033978708,13.683918,241.50835,137.77425,0.0,77.8532,0.17396232,0.0,74.033325,8.330017
9492,20009520.0,0.0,18.30075,17.067993,23.37445,23.368805,23.378387,23.379639,18.300385,18.296936,18.29712,18.29654,0.0,0.04772262,0.0503012,0.07662431,61.0,18.300018,24.395184,27.925083,22.401737,0.017288154,9.54197e-21,0.0,77.69368,69.1823,40.23058,96.0,0.034118827,13.67719,241.17206,134.92162,0.0,79.03844,0.1746303,0.0,75.14907,8.330017
9493,20009580.0,0.0,18.300812,17.0672,23.377289,23.37085,23.381836,23.383087,18.300476,18.297241,18.297424,18.296875,0.0,0.047928963,0.050514564,0.07688893,57.0,18.300018,24.903967,28.446213,22.791008,0.011178902,9.54197e-21,0.0,78.9346,64.56057,40.236164,96.0,0.03425681,13.6693735,240.87791,132.18114,0.0,80.29775,0.17531839,0.0,76.33129,8.330017
9494,20009640.0,0.0,18.300842,17.06662,23.379944,23.372711,23.385162,23.386383,18.300568,18.297485,18.297668,18.29715,0.0,0.048148684,0.050740693,0.07716163,53.0,18.300018,25.447676,29.00237,23.199306,0.008168334,9.54197e-21,0.0,80.27019,60.097923,40.24236,96.0,0.034395743,13.660696,240.62012,129.53694,0.0,81.653275,0.17603181,0.0,77.599266,8.330017
9495,20009700.0,0.0,18.300812,17.066223,23.382538,23.37445,23.388336,23.389587,18.300629,18.29773,18.297882,18.297394,0.0,0.048353598,0.050950415,0.07739979,49.0,18.300018,26.016981,29.58424,23.620922,0.0023712222,9.54197e-21,0.0,81.69183,55.808624,40.248768,96.0,0.034519568,13.651721,240.38483,126.975975,0.0,83.09667,0.17669998,0.0,78.94493,8.330017
9496,20009760.0,0.0,18.30075,17.06601,23.38443,23.375153,23.391144,23.392395,18.300629,18.297882,18.298035,18.297546,0.0,0.048561648,0.051162638,0.077620976,45.0,18.300018,26.614538,30.19402,24.04417,-0.0028436095,9.54197e-21,0.0,83.23511,51.66422,40.254913,96.0,0.034635104,13.64312,240.16948,124.48382,0.0,84.66436,0.1773298,0.0,80.39819,8.330017
9497,20009820.0,0.0,18.30069,17.065948,23.3862,23.375732,23.39383,23.39505,18.300598,18.298004,18.298126,18.297699,0.0,0.04875807,0.051361773,0.077798694,41.0,18.300018,27.24027,30.831879,24.472975,-0.00352877,9.54197e-21,0.0,84.916985,47.657516,40.260777,96.0,0.034735117,13.634912,239.96829,122.04902,0.0,86.37392,0.17789508,0.0,81.973305,8.330017
9498,20009880.0,0.0,18.300537,17.06607,23.387909,23.376251,23.396423,23.397644,18.300568,18.298096,18.298248,18.297821,0.0,0.04891363,0.05151728,0.077893876,37.0,18.300018,27.88672,31.49043,24.905642,-0.00941498,9.54197e-21,0.0,86.72746,43.831734,40.266174,96.0,0.034803767,13.627357,239.77463,119.681816,0.0,88.21565,0.17833188,0.0,83.66169,8.330017
9499,20009940.0,0.0,18.300385,17.066315,23.389526,23.37674,23.398895,23.400116,18.300476,18.298187,18.29831,18.297882,0.0,0.049064994,0.051668134,0.07795799,33.0,18.300018,28.559416,32.175224,25.3433,-0.013213065,9.54197e-21,0.0,88.72425,40.17232,40.270523,96.0,0.034840282,13.621271,239.58589,117.36755,0.0,90.24916,0.17861427,0.0,85.51444,8.330017
9500,20010000.0,0.0,18.300232,17.06668,23.391113,23.377228,23.401306,23.402527,18.300385,18.298218,18.29831,18.297943,0.0,0.049151786,0.0517504,0.077898666,29.0,18.300018,29.256907,32.884876,25.786158,-0.014641033,9.54197e-21,0.0,90.93448,36.649853,40.27382,96.0,0.03484193,13.616655,239.4016,115.087585,0.0,92.50277,0.1787351,0.0,87.555954,8.330017
9501,20010060.0,0.0,18.299896,17.067139,23.392273,23.377014,23.403503,23.404694,18.300262,18.298248,18.29834,18.297974,0.0,0.04916923,0.05175848,0.077711985,25.0,18.300018,29.972178,33.611855,26.221928,-0.026107635,9.54197e-21,0.0,93.35706,33.341568,40.275734,96.0,0.03479349,13.613972,239.22179,112.875046,0.0,94.97606,0.17862567,0.0,89.78264,8.330017
9502,20010120.0,0.0,18.301056,17.067688,23.393402,23.376831,23.40561,23.406769,18.300262,18.2984,18.298492,18.298157,0.0,0.049380872,0.05196786,0.077814735,25.0,18.300018,30.709366,34.360584,26.656008,0.045547705,9.54197e-21,0.0,95.9889,30.603352,40.27769,96.0,0.034895185,13.61123,239.13521,111.19889,0.0,97.66599,0.17906827,0.0,92.18734,8.330017
9503,20010180.0,0.0,18.30075,17.068329,23.394348,23.376495,23.407532,23.408905,18.300598,18.29889,18.29898,18.298645,0.0,0.04988132,0.05134346,0.07840207,25.0,18.300018,31.463459,35.128906,27.086145,0.015112559,9.54197e-21,0.0,98.664024,28.512735,40.285423,96.0,0.034972023,13.600409,239.09154,109.978165,0.0,99.64833,0.1796209,0.0,94.62864,8.330017
9504,20010240.0,0.0,18.299896,17.069,23.394806,23.375427,23.409271,23.411682,18.300537,18.29953,18.29956,18.299316,0.0,0.049686212,0.04976821,0.08034806,25.0,18.300018,32.232197,35.92684,27.502668,-0.05152634,9.54197e-21,0.0,99.93347,27.412182,40.291195,96.0,0.03496603,13.592331,239.05966,109.301956,0.0,99.990395,0.17980233,0.0,96.74629,8.330017
9505,20010300.0,3.0,18.305237,17.069733,23.394836,23.373108,23.411285,23.415009,18.300507,18.30008,18.30011,18.299988,0.0,0.049337454,0.049337454,0.08323121,35.666668,18.300018,33.0219,36.76034,27.88985,0.2783834,9.54197e-21,0.0,100.001564,27.496834,40.293545,96.0,0.035515994,13.589038,239.26126,109.97033,0.0,100.00021,0.18190771,0.0,98.213615,8.330017
9506,20010360.0,3.0,18.304932,17.070496,23.39389,23.368591,23.413116,23.41809,18.30243,18.30133,18.30133,18.30127,0.0,0.049845412,0.049845587,0.086008675,46.333332,18.300018,33.829113,37.623547,28.221045,0.17833652,9.54197e-21,0.0,99.999855,28.36314,40.325954,96.0,0.036228847,13.543664,239.754,111.65331,0.0,99.999985,0.18570162,0.0,98.97601,8.330017
9507,20010420.0,3.0,18.30545,17.071259,23.39215,23.362701,23.414429,23.420654,18.303314,18.302887,18.302887,18.302856,0.0,0.051130664,0.051130712,0.088645704,57.0,18.300018,34.64691,38.51015,28.485554,0.05108164,9.54197e-21,0.0,99.99996,29.893147,40.36359,96.0,0.03725605,13.490973,240.69034,114.205124,0.0,99.99999,0.19090872,0.0,99.137405,8.330017
9508,20010480.0,3.0,18.306946,17.071991,23.389526,23.355377,23.414703,23.422272,18.303955,18.304169,18.304169,18.304169,0.0,0.05325595,0.05325595,0.091040514,67.666664,18.300018,35.463734,39.410618,28.662678,0.109560095,9.54197e-21,0.0,100.0,32.177433,40.405933,96.0,0.038595866,13.43169,242.40187,117.71395,0.0,100.0,0.19755489,0.0,98.66011,8.330017
9509,20010540.0,3.0,18.30722,17.072754,23.386047,23.347046,23.413727,23.422699,18.304565,18.305328,18.305328,18.305328,0.0,0.056059074,0.056059074,0.09313557,78.333336,18.300018,36.26348,40.30712,28.756289,0.06354014,9.54197e-21,0.0,100.0,35.135227,40.454666,96.0,0.040111452,13.363468,245.281,122.03729,0.0,100.0,0.2052582,0.0,97.70255,8.330017
9510,20010600.0,3.0,18.307465,17.073456,23.381653,23.33783,23.411102,23.421509,18.30484,18.306244,18.306244,18.306335,0.0,0.059510175,0.059577268,0.094854444,89.0,18.300018,37.028522,41.183468,28.755144,0.026786758,9.54197e-21,0.0,99.9611,38.85777,40.50457,96.0,0.041827437,13.2936,249.8604,127.24604,0.0,100.0,0.21395007,0.0,96.30027,8.330017
9511,20010660.0,3.0,18.30716,17.074097,23.375885,23.327545,23.406647,23.418121,18.304901,18.307037,18.307007,18.30719,0.0,0.06251955,0.0641073,0.096677214,99.666664,18.300018,37.740673,42.0163,28.646692,-0.012796464,9.54197e-21,0.0,99.017265,43.74959,40.554188,96.0,0.043670326,13.22414,255.97545,133.56767,0.0,99.87569,0.22332287,0.0,94.44197,8.330017
9512,20010720.0,3.0,18.306,17.074677,23.368286,23.316193,23.400696,23.412537,18.304596,18.307892,18.30783,18.308258,0.0,0.065304086,0.06787918,0.09929016,110.333336,18.300018,38.385685,42.78184,28.419432,-0.087638386,9.54197e-21,0.0,96.802895,50.950233,40.599487,96.0,0.04545793,13.160721,263.42682,141.59094,0.0,98.08534,0.23248981,0.0,91.856316,8.330017
9513,20010780.0,3.0,18.304504,17.075165,23.3591,23.303558,23.39328,23.405243,18.303894,18.308777,18.308624,18.309387,0.0,0.06784217,0.07084663,0.101724535,121.0,18.300018,38.94969,43.46625,28.059694,-0.13497041,9.54197e-21,0.0,93.5207,61.47676,40.635628,96.0,0.047011506,13.110122,271.7116,151.78702,0.0,94.888504,0.24045625,0.0,88.39173,8.330017
9514,20010840.0,3.0,18.302368,17.075562,23.348724,23.289917,23.384644,23.396576,18.302887,18.30957,18.309357,18.310547,0.0,0.06966654,0.07300209,0.10321158,131.66667,18.300018,39.411816,44.047676,27.544407,-0.18196847,9.54197e-21,0.0,89.41233,76.50939,40.65948,96.0,0.048046473,13.076726,279.8072,164.55132,0.0,90.803894,0.24582449,0.0,84.225334,8.330017
9515,20010900.0,3.0,18.299438,17.075867,23.33786,23.276093,23.375366,23.387207,18.301636,18.310486,18.31015,18.31192,0.0,0.07046685,0.07399047,0.10312882,142.33333,18.300018,39.78144,44.535038,26.895718,-0.24700813,9.54197e-21,0.0,85.04665,96.412674,40.669952,96.0,0.048349764,13.062064,286.62872,179.65582,0.0,86.41467,0.24759653,0.0,79.81878,8.330017
9516,20010960.0,3.0,18.29715,17.07602,23.327515,23.263184,23.366394,23.37796,18.300049,18.310608,18.31015,18.312561,0.0,0.07016059,0.07379326,0.10127518,153.0,18.300018,40.0575,44.92524,26.114744,-0.23520848,9.54197e-21,0.0,80.94862,119.796974,40.66165,96.0,0.047878932,13.07369,291.21826,195.56552,0.0,82.29114,0.24524851,0.0,75.6291,8.330017
9517,20011020.0,0.0,18.293274,17.07602,23.318237,23.251831,23.357971,23.369202,18.298218,18.308594,18.308075,18.310974,0.0,0.06853349,0.072216354,0.09730076,149.0,18.300018,40.258263,45.23679,25.237635,-0.3381426,9.54197e-21,0.0,77.62937,140.21674,40.637608,96.0,0.0464046,13.107346,291.34485,207.00992,0.0,78.96589,0.23808642,0.0,72.11322,8.330017
9518,20011080.0,0.0,18.293976,17.075867,23.310547,23.242798,23.350525,23.361359,18.296478,18.304565,18.304077,18.306976,0.0,0.066650316,0.070379384,0.09281324,145.0,18.300018,40.39276,45.477833,24.286657,-0.081596226,9.54197e-21,0.0,75.40168,153.63478,40.593098,96.0,0.04489202,13.169662,288.9255,212.69678,0.0,76.755646,0.22988231,0.0,69.57129,8.330017
9519,20011140.0,0.0,18.294312,17.075531,23.304413,23.236115,23.344055,23.354431,18.29599,18.300537,18.30017,18.302582,0.0,0.06498284,0.06876306,0.08862033,141.0,18.300018,40.468086,45.654648,23.281412,0.015586541,9.54197e-21,0.0,74.06573,160.04425,40.550476,96.0,0.043490108,13.229333,285.32526,213.66708,0.0,75.450584,0.22237805,0.0,67.843735,8.330017
9520,20011200.0,0.0,18.295197,17.075012,23.299774,23.23175,23.338531,23.348358,18.296082,18.297668,18.297455,18.299011,0.0,0.06370118,0.06753929,0.08502667,137.0,18.300018,40.486588,45.768387,22.238216,0.054910135,9.54197e-21,0.0,73.4355,160.59723,40.51124,96.0,0.042371903,13.2842655,281.25858,211.25952,0.0,74.85841,0.21626537,0.0,66.77217,8.330017
9521,20011260.0,0.0,18.29599,17.07428,23.296387,23.229156,23.334076,23.343292,18.296448,18.295929,18.295868,18.29657,0.0,0.06275461,0.066653006,0.08199193,133.0,18.300018,40.466743,45.836834,21.179766,0.0705946,9.54197e-21,0.0,73.22261,157.99214,40.477577,96.0,0.041485924,13.331392,277.29877,207.32703,0.0,74.68514,0.21139249,0.0,66.09707,8.330017
9522,20011320.0,0.0,18.29663,17.073334,23.293762,23.227936,23.330048,23.338562,18.296906,18.295013,18.295044,18.294983,0.0,0.062055808,0.06601417,0.07939276,129.0,18.300018,40.412605,45.864452,20.118994,0.06579406,9.54197e-21,0.0,73.26609,153.72752,40.44852,96.0,0.040775787,13.372074,273.61362,202.75426,0.0,74.76774,0.20745292,0.0,65.670235,8.330017
9523,20011380.0,0.0,18.29712,17.072113,23.291748,23.227936,23.326355,23.334167,18.297302,18.294708,18.2948,18.294159,0.0,0.061557923,0.06557418,0.077163264,125.0,18.300018,40.324467,45.85089,19.064898,0.054667264,9.54197e-21,0.0,73.49471,148.51532,40.423492,96.0,0.040213015,13.407111,270.26367,197.93819,0.0,75.033936,0.20428438,0.0,65.42788,8.330017
9524,20011440.0,0.0,18.297455,17.070679,23.290253,23.229034,23.322906,23.329987,18.297668,18.294708,18.29486,18.293793,0.0,0.06119673,0.06526671,0.075217634,121.0,18.300018,40.20354,45.796787,18.02874,0.04099023,9.54197e-21,0.0,73.83222,142.9899,40.401493,96.0,0.039755534,13.43791,267.25705,193.18967,0.0,75.4067,0.20166881,0.0,65.30193,8.330017
9525,20011500.0,0.0,18.297638,17.06894,23.289124,23.23111,23.319672,23.325958,18.297913,18.294891,18.295074,18.293732,0.0,0.06092291,0.065041356,0.07348615,117.0,18.300018,40.051346,45.70341,17.019096,0.027447818,9.54197e-21,0.0,74.232285,137.46498,40.38152,96.0,0.039373502,13.465873,264.5571,188.63167,0.0,75.839554,0.19943887,0.0,65.25042,8.330017
9526,20011560.0,0.0,18.29776,17.066956,23.28836,23.233612,23.316864,23.322296,18.298065,18.295166,18.29538,18.293884,0.0,0.060721375,0.064881794,0.07195028,113.0,18.300018,39.867706,45.568882,16.038473,0.017731054,9.54197e-21,0.0,74.67617,132.08646,40.363216,96.0,0.03905884,13.491498,262.15475,184.3289,0.0,76.31318,0.19754146,0.0,65.25878,8.330017
9527,20011620.0,0.0,18.29779,17.064636,23.287872,23.236938,23.314178,23.318787,18.298157,18.29544,18.295593,18.294067,0.0,0.060539085,0.064734295,0.07053603,109.0,18.300018,39.65579,45.39684,15.099481,0.009058227,9.54197e-21,0.0,75.12514,126.99153,40.345417,96.0,0.038775694,13.51642,259.96848,180.28925,0.0,76.78913,0.1957967,0.0,65.29093,8.330017
9528,20011680.0,0.0,18.29776,17.062012,23.287628,23.240814,23.311584,23.315369,18.298187,18.295624,18.295807,18.29422,0.0,0.060353555,0.06457767,0.06919637,105.0,18.300018,39.42324,45.19698,14.198035,-8.105738e-06,9.54197e-21,0.0,75.57384,122.1191,40.327415,96.0,0.038508505,13.541618,257.93018,176.43443,0.0,77.263,0.1941181,0.0,65.33708,8.330017
9529,20011740.0,0.0,18.29773,17.059052,23.287628,23.245422,23.309113,23.312042,18.298157,18.295746,18.295929,18.294373,0.0,0.06016408,0.064410105,0.06794536,101.0,18.300018,39.16477,44.961784,13.349943,-0.002611084,9.54197e-21,0.0,76.020195,117.47476,40.30894,96.0,0.038262047,13.567485,256.04004,172.76794,0.0,77.73221,0.19250907,0.0,65.40131,8.330017
9530,20011800.0,0.0,18.297668,17.055725,23.287842,23.250702,23.306793,23.308838,18.298126,18.295837,18.29599,18.294434,0.0,0.05995827,0.06421881,0.066775806,97.0,18.300018,38.88198,44.692715,12.563485,-0.00482039,9.54197e-21,0.0,76.462814,113.01288,40.289974,96.0,0.0380284,13.594036,254.26929,169.24753,0.0,78.19546,0.19094145,0.0,65.48596,8.330017
9531,20011860.0,0.0,18.297546,17.052063,23.288055,23.255524,23.304718,23.305878,18.298065,18.295868,18.29602,18.294495,0.0,0.05973432,0.064003155,0.06566399,93.0,18.300018,38.581837,44.398415,11.818144,-0.009631998,9.54197e-21,0.0,76.90571,108.68643,40.270187,96.0,0.037804093,13.621738,252.59387,165.83249,0.0,78.6573,0.18939157,0.0,65.588554,8.330017
9532,20011920.0,0.0,18.297485,17.048004,23.288452,23.260925,23.302765,23.30307,18.297974,18.295868,18.29602,18.294495,0.0,0.059490975,0.06376147,0.064614974,89.0,18.300018,38.263134,44.07683,11.13027,-0.009904146,9.54197e-21,0.0,77.35191,104.46777,40.24941,96.0,0.03759056,13.65083,251.00706,162.50378,0.0,79.12069,0.18785767,0.0,65.71486,8.330017
9533,20011980.0,0.0,18.297394,17.043549,23.289093,23.266815,23.300964,23.300385,18.297882,18.295807,18.29596,18.294464,0.0,0.059226476,0.06349164,0.063636996,85.0,18.300018,37.926506,43.728077,10.508648,-0.009762142,9.54197e-21,0.0,77.80589,100.32352,40.22775,96.0,0.03738753,13.6811495,249.50377,159.24101,0.0,79.59005,0.18634392,0.0,65.87332,8.330017
9534,20012040.0,0.0,18.297272,17.038696,23.289917,23.273163,23.299316,23.297882,18.29779,18.295776,18.295898,18.294403,0.0,0.05894046,0.063194096,0.06272147,81.0,18.300018,37.576046,43.357574,9.948156,-0.011491807,9.54197e-21,0.0,78.27176,96.23169,40.20522,96.0,0.03719342,13.71269,248.07834,156.02846,0.0,80.069855,0.18484753,0.0,66.065735,8.330017
9535,20012100.0,0.0,18.29715,17.033417,23.290924,23.279846,23.297821,23.295532,18.297699,18.295685,18.295837,18.294342,0.0,0.058634546,0.06287098,0.061864965,77.0,18.300018,37.21371,42.967857,9.446816,-0.014622806,9.54197e-21,0.0,78.75269,92.18621,40.181694,96.0,0.03700826,13.745631,246.72969,152.85966,0.0,80.563515,0.18336247,0.0,66.29401,8.330017
9536,20012160.0,0.0,18.297058,17.02768,23.29184,23.285858,23.29657,23.293396,18.297577,18.295593,18.295715,18.29422,0.0,0.05831017,0.062523134,0.061076913,73.0,18.300018,36.83974,42.558132,9.002327,-0.0133031,9.54197e-21,0.0,79.25631,88.16039,40.156868,96.0,0.03683805,13.780382,245.50044,149.72209,0.0,81.07844,0.18190223,0.0,66.56851,8.330017
9537,20012220.0,0.0,18.296967,17.021484,23.292969,23.292236,23.295471,23.291473,18.297455,18.295471,18.295624,18.294098,0.0,0.057968426,0.06215164,0.06035732,69.0,18.300018,36.45623,42.130558,8.624113,-0.011601234,9.54197e-21,0.0,79.78786,84.14614,40.131016,96.0,0.036680616,13.816576,244.40422,146.61096,0.0,81.61994,0.1804691,0.0,66.89444,8.330017
9538,20012280.0,0.0,18.296875,17.014832,23.294312,23.29895,23.294586,23.289764,18.297363,18.29538,18.295502,18.293976,0.0,0.05760809,0.06175527,0.059706733,65.0,18.300018,36.06437,41.686405,8.313978,-0.0118213175,9.54197e-21,0.0,80.35076,80.14387,40.104187,96.0,0.03653497,13.854138,243.43005,143.52577,0.0,82.1915,0.17906211,0.0,67.27641,8.330017
9539,20012340.0,0.0,18.296753,17.00766,23.295898,23.305939,23.293884,23.288269,18.297272,18.295258,18.29538,18.293823,0.0,0.057230916,0.061335918,0.059130866,61.0,18.300018,35.667065,41.228798,8.075684,-0.012116352,9.54197e-21,0.0,80.953766,76.14006,40.076317,96.0,0.03640371,13.893156,242.56856,140.46024,0.0,82.80198,0.17768924,0.0,67.724495,8.330017
9540,20012400.0,0.0,18.296661,17.0,23.297699,23.313171,23.293427,23.286987,18.29715,18.295135,18.295258,18.293701,0.0,0.056836728,0.060893472,0.05862975,57.0,18.300018,35.266243,40.75982,7.91107,-0.012034198,9.54197e-21,0.0,81.60293,72.13634,40.047405,96.0,0.036286768,13.933635,241.811,137.41502,0.0,83.45757,0.17635082,0.0,68.24509,8.330017
9541,20012460.0,0.0,18.29663,16.992004,23.299347,23.319458,23.293152,23.28595,18.297058,18.295013,18.295166,18.29358,0.0,0.0564268,0.060428716,0.058205675,53.0,18.300018,34.863102,40.279736,7.8107,-0.0081342375,9.54197e-21,0.0,82.30823,68.12743,40.017433,96.0,0.036185555,13.975592,241.14961,134.38791,0.0,84.16816,0.1750518,0.0,68.84822,8.330017
9542,20012520.0,0.0,18.29663,16.983826,23.301208,23.325897,23.293121,23.285126,18.296997,18.294922,18.295074,18.293457,0.0,0.055999488,0.059940904,0.057837438,49.0,18.300018,34.46094,39.79367,7.770688,-0.004753239,9.54197e-21,0.0,83.069374,64.14669,39.98711,96.0,0.03608699,14.0180435,240.57567,131.39224,0.0,84.933815,0.17376986,0.0,69.526985,8.330017
9543,20012580.0,0.0,18.29657,16.975525,23.303284,23.332489,23.293304,23.284576,18.296967,18.29486,18.295013,18.293365,0.0,0.055555817,0.0594311,0.05752943,45.0,18.300018,34.06208,39.303787,7.795573,-0.0044824574,9.54197e-21,0.0,83.89984,60.18467,39.956463,96.0,0.03599103,14.060952,240.08197,128.42166,0.0,85.76824,0.1725049,0.0,70.29509,8.330017
9544,20012640.0,0.0,18.29657,16.967041,23.305603,23.339172,23.293762,23.284302,18.296936,18.2948,18.294952,18.293304,0.0,0.055093106,0.05889588,0.057288174,41.0,18.300018,33.66923,38.81207,7.894969,-0.002519962,9.54197e-21,0.0,84.817726,56.224957,39.925472,96.0,0.035900738,14.104338,239.66298,125.468704,0.0,86.689644,0.17126718,0.0,71.17266,8.330017
9545,20012700.0,0.0,18.296478,16.958405,23.308167,23.345947,23.294464,23.284302,18.296906,18.29477,18.294922,18.293274,0.0,0.05460733,0.05833212,0.05709249,37.0,18.300018,33.28422,38.321983,8.057119,-0.0061347927,9.54197e-21,0.0,85.82228,52.31426,39.89424,96.0,0.03580552,14.148063,239.31229,122.55245,0.0,87.69774,0.1700241,0.0,72.15311,8.330017
9546,20012760.0,0.0,18.296326,16.949646,23.310486,23.351593,23.295319,23.284485,18.296814,18.294739,18.29486,18.293243,0.0,0.0540979,0.05773909,0.056935504,33.0,18.300018,32.90838,37.83433,8.26845,-0.01275051,9.54197e-21,0.0,86.932144,48.452244,39.862225,96.0,0.035706863,14.192885,239.0245,119.66925,0.0,88.8115,0.16876468,0.0,73.250496,8.330017
9547,20012820.0,0.0,18.296844,16.940704,23.31305,23.3573,23.296417,23.284943,18.296753,18.294739,18.29486,18.293274,0.0,0.0536305,0.057185818,0.056888204,30.333334,18.300018,32.54502,37.35272,8.536868,0.01950832,9.54197e-21,0.0,88.14786,44.80361,39.829372,96.0,0.035665892,14.238877,238.81424,116.99035,0.0,90.0309,0.16769753,0.0,74.46673,8.330017
9548,20012880.0,0.0,18.296906,16.931671,23.315796,23.362946,23.29779,23.285675,18.296875,18.29483,18.294952,18.293427,0.0,0.05317123,0.05663561,0.056921527,27.666666,18.300018,32.196804,36.8802,8.861626,0.025093433,9.54197e-21,0.0,89.452194,41.376755,39.798717,96.0,0.03562825,14.281799,238.6596,114.48633,0.0,91.3379,0.16671878,0.0,75.79067,8.330017
9549,20012940.0,0.0,18.296692,16.922485,23.318756,23.36853,23.299377,23.286682,18.296967,18.294983,18.295105,18.29361,0.0,0.052703302,0.056071684,0.057006616,25.0,18.300018,31.86622,36.41966,9.241798,0.0028245768,9.54197e-21,0.0,90.86036,38.135254,39.76866,96.0,0.035590313,14.3238735,238.54749,112.11481,0.0,92.74859,0.16576993,0.0,77.23117,8.330017
9550,20013000.0,0.0,18.297699,16.913177,23.321869,23.373962,23.301239,23.287964,18.297089,18.295258,18.29535,18.293945,0.0,0.052393675,0.055668607,0.057352677,25.0,18.300018,31.557661,35.974895,9.684814,0.04601949,9.54197e-21,0.0,92.3408,35.371613,39.739765,96.0,0.035703544,14.3643265,238.4889,110.22038,0.0,94.22879,0.16537267,0.0,78.77454,8.330017
9551,20013060.0,0.0,18.297943,16.903778,23.324554,23.378052,23.30304,23.289246,18.297424,18.295654,18.295776,18.294434,0.0,0.052136194,0.05531383,0.057831105,25.0,18.300018,31.2673,35.542892,10.160181,0.044197213,9.54197e-21,0.0,93.82277,33.011497,39.71602,96.0,0.035861608,14.397576,238.45616,108.67357,0.0,95.705894,0.16527052,0.0,80.35529,8.330017
9552,20013120.0,0.0,18.298035,16.894226,23.32727,23.381805,23.304993,23.29071,18.297668,18.296112,18.296204,18.294983,0.0,0.051939394,0.05501717,0.058439314,25.0,18.300018,30.998802,35.127754,10.673695,0.02626645,9.54197e-21,0.0,95.296715,31.008114,39.694614,96.0,0.036064986,14.42754,238.43803,107.41883,0.0,97.17027,0.16538383,0.0,81.960144,8.330017
9553,20013180.0,2.0,18.302826,16.884583,23.329773,23.38498,23.306824,23.292084,18.29837,18.296997,18.297058,18.29602,0.0,0.052411053,0.05541661,0.05991765,35.666668,18.300018,30.745426,34.72427,11.210584,0.26174092,9.54197e-21,0.0,96.54289,30.241114,39.67977,96.0,0.0368901,14.448319,238.47939,107.621735,0.0,98.39264,0.16774368,0.0,83.42705,8.330017
9554,20013240.0,2.0,18.303955,16.874817,23.331818,23.387207,23.30832,23.293182,18.300262,18.298676,18.298767,18.29776,0.0,0.053284608,0.056224775,0.062025636,46.333332,18.300018,30.503624,34.329052,11.762259,0.23673818,9.54197e-21,0.0,97.26248,30.587626,39.691006,96.0,0.037939116,14.432592,238.62071,108.965935,0.0,99.0637,0.1715353,0.0,84.52121,8.330017
9555,20013300.0,2.0,18.303772,16.86499,23.33313,23.388184,23.309265,23.293793,18.301605,18.30072,18.300812,18.299927,0.0,0.05446425,0.057341445,0.06464291,57.0,18.300018,30.267979,33.9372,12.316298,0.08317001,9.54197e-21,0.0,97.341415,32.011475,39.71367,96.0,0.03922275,14.400862,238.96837,111.351036,0.0,99.06896,0.17644577,0.0,85.12572,8.330017
9556,20013360.0,2.0,18.304352,16.855042,23.332947,23.386627,23.309265,23.293488,18.302124,18.30246,18.30249,18.302002,0.0,0.05590318,0.058714733,0.06771934,67.666664,18.300018,30.028126,33.5379,12.841639,0.05779368,9.54197e-21,0.0,96.5827,34.80504,39.738342,96.0,0.040767815,14.3663225,239.71475,114.95228,0.0,98.2086,0.18233483,0.0,85.05244,8.330017
9557,20013420.0,2.0,18.304108,16.845001,23.331696,23.383423,23.308502,23.292511,18.30246,18.303894,18.303864,18.303864,0.0,0.05744275,0.06017853,0.07103749,78.333336,18.300018,29.776413,33.125114,13.326285,0.010195784,9.54197e-21,0.0,95.025894,39.101242,39.764767,96.0,0.042405114,14.329327,241.07407,119.72647,0.0,96.529625,0.18865155,0.0,84.29257,8.330017
9558,20013480.0,2.0,18.30307,16.83487,23.329285,23.37854,23.306976,23.290863,18.302338,18.305084,18.305023,18.305573,0.0,0.05895008,0.06159541,0.07439807,89.0,18.300018,29.505417,32.692307,13.753393,-0.065395996,9.54197e-21,0.0,92.69045,45.36057,39.787857,96.0,0.044019166,14.296997,243.29463,125.85022,0.0,94.059166,0.19485009,0.0,82.81945,8.330017
9559,20013540.0,2.0,18.301636,16.824677,23.325684,23.371765,23.304688,23.288513,18.301727,18.30603,18.305908,18.307037,0.0,0.06016097,0.06269355,0.07740109,99.666664,18.300018,29.205734,32.23089,14.098588,-0.120265424,9.54197e-21,0.0,89.56061,54.40378,39.802216,96.0,0.045458883,14.276895,246.60571,133.68556,0.0,90.78867,0.20022744,0.0,80.57134,8.330017
9560,20013600.0,2.0,18.299347,16.814423,23.321198,23.363678,23.30188,23.285797,18.30072,18.306885,18.306702,18.30841,0.0,0.060885362,0.06328348,0.07971155,110.333336,18.300018,28.87626,31.740772,14.358301,-0.1902792,9.54197e-21,0.0,85.97189,66.673584,39.805096,96.0,0.046495214,14.272867,250.65024,143.23299,0.0,87.066376,0.20388183,0.0,77.80663,8.330017
9561,20013660.0,2.0,18.296997,16.804077,23.315979,23.35434,23.298859,23.282837,18.299286,18.307312,18.307068,18.309387,0.0,0.06092618,0.06317618,0.080896795,121.0,18.300018,28.513515,31.218058,14.5119505,-0.22558667,9.54197e-21,0.0,82.213524,82.31609,39.79022,96.0,0.046970025,14.2936945,254.56659,154.23145,0.0,83.19121,0.20501198,0.0,74.74405,8.330017
9562,20013720.0,0.0,18.29126,16.79367,23.310822,23.34497,23.296173,23.280243,18.297302,18.306244,18.30597,18.308777,0.0,0.059695378,0.06177438,0.08004898,117.0,18.300018,28.12704,30.673058,14.578156,-0.44775328,9.54197e-21,0.0,78.80811,97.435814,39.75674,96.0,0.046283334,14.340563,256.14035,163.10983,0.0,79.69234,0.20154688,0.0,71.85472,8.330017
9563,20013780.0,0.0,18.291077,16.783203,23.306396,23.336456,23.29425,23.278473,18.294556,18.303162,18.302887,18.305908,0.0,0.05797977,0.05989907,0.078158185,113.0,18.300018,27.726566,30.115711,14.566665,-0.23312947,9.54197e-21,0.0,76.20276,109.23566,39.689053,96.0,0.045299232,14.435326,255.96655,168.81041,0.0,77.01778,0.19607669,0.0,69.56726,8.330017
9564,20013840.0,0.0,18.29126,16.772675,23.302917,23.329102,23.293243,23.277649,18.293243,18.2995,18.299255,18.302063,0.0,0.056213506,0.05798755,0.07594067,109.0,18.300018,27.321064,29.555172,14.487759,-0.04968123,9.54197e-21,0.0,74.36362,116.72919,39.61464,96.0,0.044194236,14.539507,254.6811,171.34045,0.0,75.12449,0.1901598,0.0,67.90719,8.330017
9565,20013900.0,0.0,18.291504,16.762115,23.300537,23.32306,23.293243,23.277832,18.292847,18.296417,18.296234,18.2984,0.0,0.054637562,0.056280702,0.07381276,105.0,18.300018,26.919678,29.000933,14.348351,-0.0061180564,9.54197e-21,0.0,73.22836,119.66288,39.540268,96.0,0.043185845,14.643629,252.75233,171.03363,0.0,73.9444,0.18473402,0.0,66.84963,8.330017
9566,20013960.0,0.0,18.292236,16.751495,23.29898,23.317993,23.294006,23.278717,18.292847,18.294159,18.294067,18.295471,0.0,0.053316955,0.054838065,0.07195641,101.0,18.300018,26.530987,28.45993,14.163764,0.038992338,9.54197e-21,0.0,72.57814,119.50262,39.468075,96.0,0.04235832,14.744695,250.67111,169.05476,0.0,73.25278,0.18010905,0.0,66.220535,8.330017
9567,20014020.0,0.0,18.292969,16.740845,23.298126,23.313812,23.29538,23.280212,18.293121,18.292633,18.292603,18.293304,0.0,0.052232724,0.05363785,0.070381425,97.0,18.300018,26.158833,27.936796,13.945667,0.06270191,9.54197e-21,0.0,72.268265,117.33472,39.40036,96.0,0.04169242,14.839496,248.64638,166.12419,0.0,72.90255,0.1762452,0.0,65.89601,8.330017
9568,20014080.0,0.0,18.29364,16.730133,23.297913,23.310364,23.297241,23.282227,18.293549,18.291779,18.291779,18.2919,0.0,0.05136208,0.052655637,0.06907011,93.0,18.300018,25.807158,27.43575,13.698787,0.067352444,9.54197e-21,0.0,72.2266,113.780624,39.33767,96.0,0.041176982,14.92726,246.76726,162.62492,0.0,72.8205,0.17307955,0.0,65.812744,8.330017
9569,20014140.0,0.0,18.29419,16.719421,23.298187,23.307587,23.2995,23.284668,18.294037,18.291412,18.291443,18.291107,0.0,0.050672166,0.051857285,0.0679839,89.0,18.300018,25.480354,26.961601,13.427896,0.06267519,9.54197e-21,0.0,72.38548,109.41191,39.27993,96.0,0.040787686,15.0081,245.15132,158.8737,0.0,72.938354,0.17050375,0.0,65.90921,8.330017
9570,20014200.0,0.0,18.294617,16.70868,23.29892,23.30539,23.302063,23.287476,18.294464,18.291412,18.291443,18.290771,0.0,0.050125193,0.05120432,0.067072004,85.0,18.300018,25.180975,26.517242,13.137631,0.05243996,9.54197e-21,0.0,72.69279,104.61925,39.22647,96.0,0.04049711,15.08294,243.82167,155.06017,0.0,73.20381,0.16839205,0.0,66.136566,8.330017
9571,20014260.0,0.0,18.29486,16.697937,23.299774,23.303345,23.30478,23.290314,18.29483,18.291565,18.291626,18.29071,0.0,0.04968857,0.0506634,0.06628716,81.0,18.300018,24.90888,26.101612,12.827657,0.038221154,9.54197e-21,0.0,73.10777,99.67737,39.176357,96.0,0.040280383,15.153101,242.73415,151.3045,0.0,73.57598,0.16662928,0.0,66.45534,8.330017
9572,20014320.0,0.0,18.295074,16.687164,23.300903,23.301727,23.307648,23.293427,18.295105,18.29181,18.29187,18.290833,0.0,0.049331147,0.050203122,0.06558239,77.0,18.300018,24.666952,25.71854,12.504255,0.028140156,9.54197e-21,0.0,73.59761,94.762634,39.128407,96.0,0.040114302,15.220229,241.8434,147.66951,0.0,74.02211,0.16510667,0.0,66.83283,8.330017
9573,20014380.0,0.0,18.295258,16.676361,23.302307,23.300476,23.3107,23.296722,18.295319,18.292084,18.292145,18.291016,0.0,0.049035687,0.049806453,0.06493252,73.0,18.300018,24.456354,25.369558,12.170497,0.020956617,9.54197e-21,0.0,74.149315,89.93564,39.082172,96.0,0.03998509,15.28496,241.1121,144.1665,0.0,74.529465,0.16376483,0.0,67.2558,8.330017
9574,20014440.0,0.0,18.29538,16.665588,23.304016,23.299622,23.313873,23.300201,18.29544,18.292328,18.292358,18.29126,0.0,0.048801947,0.049473453,0.06432986,69.0,18.300018,24.283665,25.062143,11.827858,0.017274749,9.54197e-21,0.0,74.76281,85.22314,39.03759,96.0,0.039891973,15.347378,240.51595,140.80519,0.0,75.09819,0.16259362,0.0,67.72109,8.330017
9575,20014500.0,0.0,18.29544,16.654785,23.305939,23.299133,23.3172,23.303864,18.295563,18.292542,18.292572,18.291443,0.0,0.048605226,0.049180005,0.063742846,65.0,18.300018,24.147621,24.795454,11.48235,0.011777399,9.54197e-21,0.0,75.4226,80.65541,38.993984,96.0,0.039814435,15.408422,240.02513,137.57327,0.0,75.713234,0.16151436,0.0,68.214165,8.330017
9576,20014560.0,0.0,18.29538,16.644012,23.307678,23.298462,23.320312,23.307281,18.295624,18.292725,18.292755,18.291626,0.0,0.0484278,0.048907895,0.06315141,61.0,18.300018,24.038479,24.558134,11.129026,0.0019325577,9.54197e-21,0.0,76.12263,76.22458,38.950478,96.0,0.039741687,15.469329,239.61885,134.44627,0.0,76.36845,0.16047579,0.0,68.72991,8.330017
9577,20014620.0,0.0,18.29535,16.63324,23.30957,23.298096,23.323486,23.310822,18.295624,18.292847,18.292877,18.291779,0.0,0.048270196,0.04865792,0.06255294,57.0,18.300018,23.961658,24.356884,10.774294,-0.00044034157,9.54197e-21,0.0,76.86932,71.914215,38.906662,96.0,0.039674312,15.530673,239.28574,131.41052,0.0,77.07039,0.15946981,0.0,69.2723,8.330017
9578,20014680.0,0.0,18.29535,16.622467,23.311707,23.298096,23.326721,23.314453,18.295624,18.292908,18.292938,18.29187,0.0,0.048131604,0.048429843,0.061945688,53.0,18.300018,23.920616,24.19596,10.421923,-0.00024297906,9.54197e-21,0.0,77.6714,67.701355,38.86274,96.0,0.039610088,15.592161,239.01646,128.45015,0.0,77.828094,0.15849312,0.0,69.848175,8.330017
9579,20014740.0,0.0,18.295288,16.611755,23.313965,23.29837,23.330017,23.318176,18.295593,18.292969,18.293,18.291931,0.0,0.047994606,0.04820612,0.061318547,49.0,18.300018,23.907417,24.066687,10.074314,-0.004274099,9.54197e-21,0.0,78.52409,63.587585,38.818573,96.0,0.039537944,15.653997,238.80237,125.55432,0.0,78.63676,0.15751188,0.0,70.45637,8.330017
9580,20014800.0,0.0,18.295166,16.601044,23.316437,23.29895,23.333374,23.32196,18.295563,18.29303,18.29303,18.291992,0.0,0.047862783,0.047990523,0.06067432,45.0,18.300018,23.924824,23.972343,9.733496,-0.009980666,9.54197e-21,0.0,79.43772,59.565105,38.773857,96.0,0.039458286,15.716603,238.63844,122.71613,0.0,79.50675,0.15651964,0.0,71.10452,8.330017
9581,20014860.0,0.0,18.295013,16.590363,23.318665,23.299286,23.336487,23.3255,18.295471,18.29303,18.29303,18.291992,0.0,0.047735687,0.04778274,0.060009524,41.0,18.300018,23.9721,23.9117,9.39479,-0.013197947,9.54197e-21,0.0,80.42814,55.607803,38.728077,96.0,0.039374568,15.780695,238.52042,119.92072,0.0,80.453964,0.15552008,0.0,71.80452,8.330017
9582,20014920.0,0.0,18.294922,16.579712,23.321075,23.299988,23.33963,23.329102,18.29538,18.293,18.293,18.291962,0.0,0.047609426,0.047579013,0.059321854,37.0,18.300018,24.05134,23.887693,9.06563,-0.012621902,9.54197e-21,0.0,81.50706,51.710773,38.681225,96.0,0.039282538,15.846285,238.44473,117.1614,0.0,81.49009,0.1545016,0.0,72.566246,8.330017
9583,20014980.0,0.0,18.294891,16.569122,23.3237,23.301117,23.342865,23.332794,18.295288,18.292908,18.292908,18.2919,0.0,0.04748628,0.047382295,0.0586129,33.0,18.300018,24.16859,23.90749,8.751173,-0.008911735,9.54197e-21,0.0,82.700264,47.85245,38.63334,96.0,0.039183266,15.913328,238.4088,114.42642,0.0,82.64118,0.15346867,0.0,73.41022,8.330017
9584,20015040.0,0.0,18.29477,16.558563,23.326538,23.302673,23.34613,23.336578,18.295197,18.292847,18.292847,18.29181,0.0,0.047356796,0.04718355,0.057881154,29.0,18.300018,24.32184,23.969118,8.456359,-0.011083361,9.54197e-21,0.0,84.019455,44.04904,38.5847,96.0,0.039068293,15.981417,238.41042,111.72019,0.0,83.91903,0.1524024,0.0,74.34834,8.330017
9585,20015100.0,0.0,18.294464,16.548065,23.32959,23.304565,23.349457,23.340454,18.295074,18.292816,18.292786,18.291748,0.0,0.047196876,0.046958357,0.057107598,25.0,18.300018,24.503267,24.063612,8.180159,-0.021026382,9.54197e-21,0.0,85.45692,40.346222,38.53479,96.0,0.038925543,16.051294,238.44792,109.05932,0.0,85.31551,0.15126303,0.0,75.37505,8.330017
9586,20015160.0,0.0,18.296051,16.537598,23.332336,23.306122,23.35254,23.343994,18.295105,18.292969,18.292938,18.2919,0.0,0.047251917,0.04695105,0.056604363,25.0,18.300018,24.715925,24.194077,7.918476,0.06093079,9.54197e-21,0.0,86.979065,37.236874,38.48533,96.0,0.038992945,16.120544,238.4944,106.97104,0.0,86.797195,0.15077032,0.0,76.46548,8.330017
9587,20015220.0,0.0,18.296936,16.527222,23.335114,23.307892,23.3555,23.347473,18.295685,18.293457,18.293457,18.292389,0.0,0.04739492,0.047035426,0.056232356,25.0,18.300018,24.960352,24.362122,7.6778674,0.089568876,9.54197e-21,0.0,88.49974,34.625504,38.44583,96.0,0.039128993,16.175838,238.53789,105.30072,0.0,88.27851,0.15063174,0.0,77.551414,8.330017
9588,20015280.0,0.0,18.29712,16.516907,23.33789,23.309845,23.358368,23.350891,18.296295,18.294128,18.294128,18.29303,0.0,0.047574632,0.047160123,0.055922497,25.0,18.300018,25.229212,24.559593,7.455436,0.06467793,9.54197e-21,0.0,90.01472,32.372055,38.412025,96.0,0.03929079,16.223164,238.57741,103.90098,0.0,89.75515,0.15065509,0.0,78.62682,8.330017
9589,20015340.0,0.0,18.297241,16.506653,23.340668,23.31192,23.361115,23.354218,18.296692,18.29483,18.2948,18.293762,0.0,0.04781674,0.04735092,0.055700544,25.0,18.300018,25.525898,24.791067,7.255369,0.035964254,9.54197e-21,0.0,91.51771,30.460695,38.381668,96.0,0.039498053,16.265663,238.60823,102.76733,0.0,91.22118,0.15086046,0.0,79.6849,8.330017
9590,20015400.0,0.0,18.297516,16.49646,23.343353,23.314087,23.363678,23.357391,18.296967,18.29538,18.29538,18.294403,0.0,0.048101425,0.047588676,0.055544633,25.0,18.300018,25.849365,25.056168,7.079506,0.03141867,9.54197e-21,0.0,92.99435,28.8406,38.353306,96.0,0.0397498,16.30537,238.6292,101.86111,0.0,92.66284,0.15122607,0.0,80.714806,8.330017
9591,20015460.0,0.0,18.297638,16.48639,23.34555,23.315552,23.365845,23.360077,18.29718,18.295868,18.295868,18.294983,0.0,0.048410363,0.047854252,0.055428363,25.0,18.300018,26.189331,25.342093,6.9120846,0.02415124,9.54197e-21,0.0,94.44401,27.449133,38.326653,96.0,0.04002567,16.342686,238.6424,101.1239,0.0,94.079,0.15168707,0.0,81.714424,8.330017
9592,20015520.0,0.0,18.297821,16.47638,23.347626,23.317108,23.367798,23.36261,18.297363,18.296265,18.296265,18.295471,0.0,0.048746064,0.048150342,0.055351645,25.0,18.300018,26.547703,25.652262,6.7602744,0.020942183,9.54197e-21,0.0,95.85894,26.264006,38.301502,96.0,0.040326815,16.3779,238.64761,100.541756,0.0,95.46224,0.15224291,0.0,82.67647,8.330017
9593,20015580.0,0.0,18.297974,16.466461,23.34961,23.318634,23.369568,23.36496,18.297546,18.2966,18.2966,18.295898,0.0,0.04910653,0.0484755,0.055312283,25.0,18.300018,26.923609,25.986624,6.62552,0.019304877,9.54197e-21,0.0,97.230576,25.26243,38.277946,96.0,0.040651333,16.410872,238.64523,100.099045,0.0,96.80454,0.15288836,0.0,83.59473,8.330017
9594,20015640.0,0.0,18.298065,16.456635,23.35144,23.32022,23.371124,23.367126,18.297668,18.296906,18.296875,18.296295,0.0,0.04947595,0.048813347,0.05529378,25.0,18.300018,27.311066,26.337837,6.50376,0.015374123,9.54197e-21,0.0,98.56853,24.396044,38.25544,96.0,0.04098593,16.442385,238.63814,99.75226,0.0,98.11509,0.1535775,0.0,84.478775,8.330017
9595,20015700.0,2.0,18.304565,16.4469,23.353058,23.321594,23.372375,23.369019,18.298065,18.297455,18.297424,18.296936,0.0,0.050485596,0.049808607,0.056071937,35.666668,18.300018,27.708418,26.704922,6.393992,0.33981284,9.54197e-21,0.0,99.685776,24.398756,38.235455,96.0,0.0420362,16.470367,238.54265,100.55914,0.0,99.22362,0.15636708,0.0,85.2131,8.330017
9596,20015760.0,2.0,18.308289,16.437286,23.353577,23.321655,23.372803,23.369965,18.301117,18.299225,18.299194,18.298553,0.0,0.051775374,0.051328644,0.057550095,46.333332,18.300018,28.105944,27.076744,6.278303,0.4806548,9.54197e-21,0.0,100.00307,25.410536,38.2573,96.0,0.04342768,16.439777,238.43321,102.44211,0.0,99.70143,0.16065198,0.0,85.48951,8.330017
9597,20015820.0,2.0,18.3078,16.427795,23.353271,23.320831,23.372375,23.370087,18.304138,18.302216,18.302216,18.3013,0.0,0.053675156,0.053066168,0.05934863,57.0,18.300018,28.49451,27.445068,6.149634,0.2145599,9.54197e-21,0.0,99.83384,27.35644,38.313057,96.0,0.045051064,16.361723,238.41953,105.27131,0.0,99.44206,0.16608566,0.0,85.20832,8.330017
9598,20015880.0,2.0,18.306854,16.418396,23.351868,23.31897,23.37082,23.369232,18.305267,18.305084,18.305084,18.30429,0.0,0.055804845,0.055068437,0.061518606,67.666664,18.300018,28.862358,27.800411,5.996974,0.007997046,9.54197e-21,0.0,98.79905,30.534714,38.373825,96.0,0.046919983,16.276648,238.65701,109.18636,0.0,98.35065,0.17239878,0.0,84.286804,8.330017
9599,20015940.0,2.0,18.306244,16.40915,23.349396,23.315918,23.368195,23.36734,18.305237,18.306915,18.306915,18.306732,0.0,0.05796652,0.057181172,0.0638889,78.333336,18.300018,29.198133,28.131739,5.808053,-0.054776084,9.54197e-21,0.0,96.829475,35.30245,38.426727,96.0,0.048896216,16.202583,239.34676,114.28397,0.0,96.38298,0.17901376,0.0,82.673454,8.330017
9600,20016000.0,2.0,18.304657,16.399994,23.345734,23.311646,23.36441,23.36444,18.304688,18.308014,18.308044,18.308685,0.0,0.059985247,0.05916757,0.06617702,89.0,18.300018,29.490501,28.428581,5.570073,-0.12406063,9.54197e-21,0.0,93.978096,42.269817,38.471302,96.0,0.050779846,16.140179,240.71335,120.81971,0.0,93.54769,0.18532373,0.0,80.342476,8.330017
9601,20016060.0,2.0,18.30191,16.39093,23.34076,23.305634,23.359589,23.360413,18.303436,18.308594,18.308655,18.310272,0.0,0.06160028,0.060771525,0.06803055,99.666664,18.300018,29.725113,28.676039,5.2580485,-0.22608852,9.54197e-21,0.0,90.3294,52.391792,38.49994,96.0,0.052305482,16.100086,242.91339,129.15219,0.0,89.92627,0.19036536,0.0,77.30881,8.330017
9602,20016120.0,2.0,18.29831,16.381836,23.335175,23.29898,23.354156,23.355804,18.301544,18.308838,18.308899,18.311646,0.0,0.06250924,0.061687864,0.06900466,110.333336,18.300018,29.903778,28.875565,4.8779955,-0.32247156,9.54197e-21,0.0,86.30608,66.09445,38.50682,96.0,0.05320907,16.09045,245.85013,139.23169,0.0,85.93333,0.19320662,0.0,73.87059,8.330017
9603,20016180.0,2.0,18.294373,16.372772,23.329407,23.292175,23.34851,23.350952,18.299011,18.308502,18.308624,18.312592,0.0,0.06259096,0.06179192,0.068827786,121.0,18.300018,30.027216,29.027632,4.4321604,-0.3912644,9.54197e-21,0.0,82.29445,83.26595,38.486355,96.0,0.053325295,16.1191,249.0456,150.62756,0.0,81.950584,0.193197,0.0,70.31439,8.330017
9604,20016240.0,0.0,18.28778,16.363678,23.324127,23.28598,23.34317,23.346405,18.295868,18.30603,18.306152,18.311218,0.0,0.061286733,0.060525984,0.06669133,117.0,18.300018,30.096718,29.13361,3.9248989,-0.5694547,9.54197e-21,0.0,78.8319,99.26131,38.432583,96.0,0.052077197,16.194386,250.19124,159.38611,0.0,78.51153,0.18853343,0.0,67.05499,8.330017
9605,20016300.0,0.0,18.285553,16.354584,23.319946,23.281189,23.338654,23.34259,18.291779,18.301422,18.301544,18.307343,0.0,0.059590325,0.058870398,0.06374848,113.0,18.300018,30.127329,29.207123,3.3792515,-0.4383208,9.54197e-21,0.0,76.32045,111.16232,38.331814,96.0,0.050489955,16.335457,249.87007,164.61258,0.0,76.01784,0.18224727,0.0,64.47466,8.330017
9606,20016360.0,0.0,18.28598,16.34552,23.316986,23.277771,23.335297,23.339722,18.289093,18.296082,18.296173,18.30191,0.0,0.057965774,0.057286356,0.060703844,109.0,18.300018,30.128605,29.25531,2.8043177,-0.15371737,9.54197e-21,0.0,74.68983,117.9712,38.206955,96.0,0.048946463,16.51026,248.63506,166.41107,0.0,74.401764,0.17596547,0.0,62.58142,8.330017
9607,20016420.0,0.0,18.286133,16.336426,23.315063,23.275848,23.332733,23.337585,18.287933,18.29181,18.2919,18.296753,0.0,0.056577247,0.05593791,0.057891678,105.0,18.300018,30.109558,29.286905,2.219526,-0.047003645,9.54197e-21,0.0,73.70017,120.67967,38.080128,96.0,0.047576804,16.687824,247.02834,165.84445,0.0,73.425606,0.1704088,0.0,61.219246,8.330017
9608,20016480.0,0.0,18.287445,16.327362,23.314026,23.27533,23.33081,23.33603,18.287628,18.28888,18.28891,18.29245,0.0,0.055485472,0.054886222,0.05545198,101.0,18.300018,30.07519,29.306517,1.6372372,0.052042376,9.54197e-21,0.0,73.21321,120.19953,37.95453,96.0,0.046489917,16.863659,245.38712,163.67615,0.0,72.95229,0.16581921,0.0,60.294575,8.330017
9609,20016540.0,0.0,18.289612,16.318268,23.31369,23.276031,23.329437,23.33496,18.288177,18.287262,18.287292,18.289307,0.0,0.054667775,0.054109205,0.053355694,97.0,18.300018,30.029556,29.317764,1.0676578,0.16308047,9.54197e-21,0.0,73.09498,117.573944,37.83819,96.0,0.04565817,17.026537,243.92644,160.56786,0.0,72.84852,0.16212702,0.0,59.713173,8.330017
9610,20016600.0,0.0,18.29126,16.309204,23.313965,23.27774,23.32846,23.334259,18.28949,18.286926,18.286926,18.287415,0.0,0.054069072,0.0535523,0.051563144,93.0,18.300018,29.975908,29.323503,0.52008224,0.18854031,9.54197e-21,0.0,73.23468,113.672134,37.738045,96.0,0.04500882,17.16674,242.69974,157.002,0.0,73.00383,0.15917578,0.0,59.40345,8.330017
9611,20016660.0,0.0,18.292145,16.30017,23.314514,23.279785,23.32785,23.33377,18.290833,18.287445,18.287415,18.28656,0.0,0.053632613,0.053158384,0.050036438,89.0,18.300018,29.918423,29.325703,0.0,0.14380462,9.54197e-21,0.0,73.55263,109.08578,37.65261,96.0,0.044502974,17.286345,241.7035,153.27847,0.0,73.33834,0.156818,0.0,59.298645,8.330017
9612,20016720.0,0.0,18.293335,16.291107,23.315308,23.282562,23.327515,23.333496,18.2919,18.288177,18.288177,18.286316,0.0,0.053270444,0.05283943,0.048963536,85.0,18.300018,29.858456,29.326006,0.0,0.12863033,9.54197e-21,0.0,74.00352,103.98827,37.576622,96.0,0.044169806,17.392729,240.91333,149.49905,0.0,73.80648,0.15506297,0.0,59.45189,8.330017
9613,20016780.0,0.0,18.29477,16.282074,23.316284,23.285767,23.327332,23.333374,18.293,18.289032,18.289001,18.286438,0.0,0.05298368,0.052596185,0.048299983,81.0,18.300018,29.797722,29.325808,0.0,0.14843786,9.54197e-21,0.0,74.57206,98.61291,37.510925,96.0,0.043994807,17.484703,240.30128,145.77892,0.0,74.392845,0.15386909,0.0,59.8247,8.330017
9614,20016840.0,0.0,18.29538,16.273071,23.317413,23.289246,23.327301,23.333344,18.294067,18.29004,18.290009,18.286926,0.0,0.052765943,0.052422103,0.047833744,77.0,18.300018,29.737467,29.326046,0.0,0.11560629,9.54197e-21,0.0,75.21812,93.286514,37.456596,96.0,0.04389512,17.560766,239.82585,142.22089,0.0,75.0573,0.15301129,0.0,60.30478,8.330017
9615,20016900.0,0.0,18.295624,16.264069,23.318665,23.292938,23.327393,23.333405,18.294891,18.291046,18.291016,18.287628,0.0,0.05259356,0.052293383,0.047515493,73.0,18.300018,29.678587,29.327362,0.0,0.06664093,9.54197e-21,0.0,75.921524,88.10087,37.409466,96.0,0.043852966,17.626745,239.45592,138.83844,0.0,75.77955,0.15239236,0.0,60.864292,8.330017
9616,20016960.0,0.0,18.295807,16.255096,23.319672,23.295929,23.327515,23.333405,18.29535,18.29184,18.29181,18.288391,0.0,0.052461833,0.052204564,0.04731097,69.0,18.300018,29.621653,29.328356,0.0,0.040746786,9.54197e-21,0.0,76.674164,83.111885,37.36614,96.0,0.04386528,17.687407,239.17038,135.64424,0.0,76.551125,0.1519648,0.0,61.485146,8.330017
9617,20017020.0,0.0,18.29599,16.246124,23.32074,23.299042,23.327728,23.333466,18.295654,18.29242,18.292389,18.289032,0.0,0.052348044,0.05213242,0.047158547,65.0,18.300018,29.567564,29.330194,0.0,0.030090095,9.54197e-21,0.0,77.46074,78.34513,37.32491,96.0,0.043900706,17.74513,238.94719,132.61382,0.0,77.35646,0.15162423,0.0,62.143932,8.330017
9618,20017080.0,0.0,18.296051,16.237183,23.321838,23.302185,23.328003,23.333527,18.295868,18.292908,18.292877,18.289642,0.0,0.052231234,0.052056085,0.0470165,61.0,18.300018,29.516178,29.333008,0.0,0.01864304,9.54197e-21,0.0,78.27572,73.77231,37.28486,96.0,0.043934904,17.801195,238.77104,129.70255,0.0,78.19002,0.15129502,0.0,62.82991,8.330017
9619,20017140.0,0.0,18.29602,16.228241,23.322998,23.30539,23.328339,23.333649,18.29602,18.293243,18.293243,18.290161,0.0,0.05211415,0.05197821,0.04688462,57.0,18.300018,29.468039,29.337082,0.0,0.0069854623,9.54197e-21,0.0,79.124405,69.38105,37.24566,96.0,0.04396681,17.856077,238.63547,126.90026,0.0,79.05707,0.15096842,0.0,63.54617,8.330017
9620,20017200.0,0.0,18.29599,16.21936,23.324188,23.308655,23.328735,23.333832,18.296082,18.293488,18.293488,18.290588,0.0,0.05199368,0.051895354,0.0467524,53.0,18.300018,29.424255,29.343063,0.0,0.0007320595,9.54197e-21,0.0,80.01498,65.13744,37.206566,96.0,0.04399474,17.910807,238.53456,124.18279,0.0,79.96564,0.15063292,0.0,64.29688,8.330017
9621,20017260.0,0.0,18.295868,16.21048,23.325104,23.311127,23.329102,23.333862,18.296082,18.29364,18.29364,18.290924,0.0,0.051865295,0.051802527,0.04661286,49.0,18.300018,29.383844,29.348686,0.0,-0.006268652,9.54197e-21,0.0,80.95026,61.036182,37.16732,96.0,0.044013854,17.965752,238.4644,121.54213,0.0,80.91833,0.15027264,0.0,65.083435,8.330017
