,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
9622,20017320.0,0.0,18.295776,16.20163,23.32608,23.31363,23.329529,23.333954,18.29602,18.293732,18.293701,18.291168,0.0,0.051724475,0.05169475,0.04645626,45.0,18.300018,29.348135,29.355436,0.0,-0.0090561425,9.54197e-21,0.0,81.93842,57.05554,37.12735,96.0,0.044018876,18.021708,238.42189,118.959076,0.0,81.92307,0.14986764,0.0,65.910614,8.330017
9623,20017380.0,0.0,18.295715,16.19281,23.327118,23.316254,23.330048,23.334076,18.29596,18.293732,18.293732,18.29132,0.0,0.051568214,0.051568937,0.046275888,41.0,18.300018,29.318127,29.364098,0.0,-0.009408558,9.54197e-21,0.0,82.99104,53.17558,37.086624,96.0,0.044004977,18.078726,238.4053,116.41803,0.0,82.991425,0.14940472,0.0,66.78633,8.330017
9624,20017440.0,0.0,18.295593,16.184021,23.328247,23.31894,23.330627,23.33432,18.295898,18.293732,18.293732,18.291412,0.0,0.051392898,0.05142131,0.046066042,37.0,18.300018,29.29466,29.375357,0.0,-0.010924729,9.54197e-21,0.0,84.11851,49.39055,37.045105,96.0,0.04396736,18.13685,238.41379,113.91237,0.0,84.13368,0.14887102,0.0,67.71789,8.330017
9625,20017500.0,0.0,18.295471,16.175232,23.329468,23.321777,23.33136,23.334625,18.295807,18.293701,18.293701,18.291473,0.0,0.051199324,0.051252156,0.04582466,33.0,18.300018,29.279861,29.3905,0.0,-0.012023469,9.54197e-21,0.0,85.34447,45.676228,37.002525,96.0,0.043905772,18.196465,238.44704,111.42724,0.0,85.37324,0.14826316,0.0,68.72265,8.330017
9626,20017560.0,0.0,18.295197,16.166504,23.330444,23.323883,23.332062,23.334839,18.295685,18.29364,18.29364,18.291473,0.0,0.050976895,0.05105067,0.045540385,29.0,18.300018,29.27216,29.40731,0.0,-0.019597426,9.54197e-21,0.0,86.673485,42.054623,36.95865,96.0,0.0438106,18.257889,238.50522,108.96901,0.0,86.714554,0.14755431,0.0,69.80344,8.330017
9627,20017620.0,0.0,18.294983,16.157806,23.331573,23.326202,23.332916,23.335175,18.295532,18.293549,18.293549,18.291473,0.0,0.05072529,0.050816063,0.04520991,25.0,18.300018,29.274607,29.42872,0.0,-0.0227324,9.54197e-21,0.0,88.13496,38.51235,36.912758,96.0,0.04367933,18.322138,238.58911,106.52644,0.0,88.186745,0.14673007,0.0,70.98137,8.330017
9628,20017680.0,0.0,18.296722,16.14917,23.332764,23.328583,23.333832,23.335602,18.295563,18.293701,18.293701,18.291656,0.0,0.050657183,0.050761875,0.045111906,25.0,18.300018,29.285938,29.4543,0.0,0.06630543,9.54197e-21,0.0,89.64203,35.568604,36.868008,96.0,0.043770134,18.384789,238.65848,104.64278,0.0,89.70309,0.14651947,0.0,72.19245,8.330017
9629,20017740.0,0.0,18.29773,16.140533,23.333954,23.330963,23.334747,23.335999,18.296234,18.29422,18.29422,18.292175,0.0,0.050681584,0.05079644,0.045140572,25.0,18.300018,29.30716,29.484173,0.0,0.100347675,9.54197e-21,0.0,91.124535,33.129223,36.834312,96.0,0.043931186,18.431967,238.71283,103.15929,0.0,91.192894,0.14660631,0.0,73.38074,8.330017
9630,20017800.0,0.0,18.297974,16.131958,23.335114,23.333282,23.335632,23.336365,18.296906,18.294922,18.294922,18.292908,0.0,0.05073871,0.050860737,0.045216486,25.0,18.300018,29.33553,29.51694,0.0037487305,0.07724112,9.54197e-21,0.0,92.58221,31.03935,36.80683,96.0,0.04410908,18.470436,238.75807,101.922134,0.0,92.65629,0.14680095,0.0,74.54345,8.330017
9631,20017860.0,0.0,18.297882,16.123413,23.335876,23.334808,23.336334,23.336517,18.297363,18.295654,18.295685,18.293732,0.0,0.05084412,0.05096938,0.045353036,25.0,18.300018,29.370516,29.550022,0.029117556,0.034130946,9.54197e-21,0.0,93.99797,29.287334,36.78366,96.0,0.044332262,18.502872,238.78929,100.940674,0.0,94.07544,0.14715917,0.0,75.665276,8.330017
9632,20017920.0,0.0,18.298035,16.114899,23.336578,23.336243,23.336945,23.336578,18.297607,18.296234,18.296234,18.294464,0.0,0.050988648,0.05111303,0.045538444,25.0,18.300018,29.411797,29.58346,0.0692174,0.022987325,9.54197e-21,0.0,95.35118,27.831964,36.761536,96.0,0.04459504,18.533852,238.8079,100.174904,0.0,95.42947,0.1476322,0.0,76.73047,8.330017
9633,20017980.0,0.0,18.298187,16.106445,23.337189,23.337555,23.337494,23.336609,18.29779,18.296692,18.296722,18.295135,0.0,0.051148657,0.05126904,0.04574449,25.0,18.300018,29.457048,29.616436,0.119493194,0.018304817,9.54197e-21,0.0,96.650764,26.592968,36.740456,96.0,0.04487226,18.563364,238.81842,99.55554,0.0,96.727806,0.14815305,0.0,77.74698,8.330017
9634,20018040.0,2.0,18.304657,16.098022,23.337585,23.338623,23.33786,23.336426,18.298157,18.297363,18.297363,18.296082,0.0,0.051951166,0.052065436,0.046738014,35.666668,18.300018,29.504478,29.646904,0.17815775,0.33121833,9.54197e-21,0.0,97.72564,26.347141,36.721725,96.0,0.04592139,18.589588,238.70773,100.1607,0.0,97.79887,0.15075539,0.0,78.59629,8.330017
9635,20018100.0,2.0,18.308716,16.08966,23.337402,23.338928,23.337646,23.335724,18.301117,18.299194,18.299194,18.297821,0.0,0.053167168,0.053271923,0.04839468,46.333332,18.300018,29.54703,29.667812,0.23664328,0.4930041,9.54197e-21,0.0,98.177,27.18279,36.74333,96.0,0.04736929,18.559343,238.54231,101.87703,0.0,98.24306,0.15483621,0.0,79.05537,8.330017
9636,20018160.0,2.0,18.30783,16.08133,23.336151,23.337616,23.336578,23.334198,18.304352,18.302399,18.302399,18.30072,0.0,0.054721713,0.054813266,0.05042926,57.0,18.300018,29.575035,29.669363,0.2736815,0.20416063,9.54197e-21,0.0,97.90793,29.132254,36.802372,96.0,0.04905281,18.476679,238.41727,104.61824,0.0,97.96379,0.15996708,0.0,78.991936,8.330017
9637,20018220.0,2.0,18.306824,16.07306,23.333923,23.335114,23.334625,23.331818,18.30545,18.305359,18.305359,18.303955,0.0,0.056508232,0.056582246,0.05270319,67.666664,18.300018,29.578568,29.642368,0.2793337,-0.0010976561,9.54197e-21,0.0,96.750626,32.5078,36.865013,96.0,0.050966352,18.388979,238.45898,108.50795,0.0,96.79359,0.16580112,0.0,78.28378,8.330017
9638,20018280.0,2.0,18.306122,16.06485,23.330719,23.33142,23.331757,23.328583,18.30542,18.307251,18.307251,18.306793,0.0,0.0583367,0.05838907,0.05505537,78.333336,18.300018,29.548851,29.579044,0.24240254,-0.060963523,9.54197e-21,0.0,94.72338,37.636463,36.919525,96.0,0.052940708,18.312664,238.82846,113.61843,0.0,94.75194,0.1717632,0.0,76.94723,8.330017
9639,20018340.0,2.0,18.30423,16.056671,23.326508,23.326538,23.327972,23.324493,18.30481,18.30838,18.30838,18.309174,0.0,0.059954513,0.059981212,0.057276856,89.0,18.300018,29.476538,29.470535,0.15033172,-0.14073516,9.54197e-21,0.0,91.869705,45.11718,36.965164,96.0,0.054741718,18.248768,239.69127,120.172935,0.0,91.88329,0.17721005,0.0,74.971016,8.330017
9640,20018400.0,2.0,18.301025,16.048553,23.321411,23.320526,23.323395,23.319702,18.303436,18.30896,18.30896,18.311188,0.0,0.061093483,0.061091192,0.059049584,99.666664,18.300018,29.352262,29.307848,0.0,-0.26238444,9.54197e-21,0.0,88.33695,55.726982,36.993782,96.0,0.056088842,18.208704,241.14702,128.40726,0.0,88.33587,0.18124951,0.0,72.38081,8.330017
9641,20018460.0,2.0,18.297455,16.040497,23.315704,23.313385,23.318512,23.314545,18.301208,18.308807,18.308807,18.312592,0.0,0.061506923,0.061473258,0.060123935,110.333336,18.300018,29.174795,29.089216,0.0,-0.34076405,9.54197e-21,0.0,84.52502,69.61103,36.99463,96.0,0.056748066,18.20752,243.10196,138.09604,0.0,84.50991,0.18306682,0.0,69.4856,8.330017
9642,20018520.0,2.0,18.293762,16.032501,23.309937,23.30603,23.31366,23.309448,18.298584,18.308014,18.308044,18.313324,0.0,0.061139416,0.06107282,0.06028937,121.0,18.300018,28.952005,28.823112,0.0,-0.3786283,9.54197e-21,0.0,80.82252,86.1285,36.968227,96.0,0.05667125,18.24448,245.32887,148.63965,0.0,80.79382,0.18253209,0.0,66.56176,8.330017
9643,20018580.0,0.0,18.287048,16.024567,23.304565,23.29898,23.309296,23.30484,18.295563,18.305298,18.305328,18.311829,0.0,0.059597608,0.059497975,0.05893093,117.0,18.300018,28.689373,28.514719,0.0,-0.57048595,9.54197e-21,0.0,77.66327,100.804306,36.912685,96.0,0.05529342,18.32224,246.23027,156.38416,0.0,77.62087,0.17806002,0.0,63.922535,8.330017
9644,20018640.0,0.0,18.285553,16.016693,23.30011,23.292877,23.305847,23.301086,18.291504,18.300568,18.300598,18.307709,0.0,0.057812516,0.05767873,0.05697335,113.0,18.300018,28.397346,28.173903,0.0,-0.42113397,9.54197e-21,0.0,75.41575,111.00683,36.809143,96.0,0.053694043,18.467197,246.03326,160.65292,0.0,75.3586,0.17248552,0.0,61.91275,8.330017
9645,20018700.0,0.0,18.287506,16.00885,23.29663,23.287842,23.303314,23.298248,18.289032,18.295502,18.295502,18.302307,0.0,0.0561298,0.05596027,0.05497913,109.0,18.300018,28.084799,27.809233,0.0,-0.06179398,9.54197e-21,0.0,73.91032,116.73553,36.68676,96.0,0.052203678,18.638535,245.21161,162.05235,0.0,73.83698,0.16707595,0.0,60.481922,8.330017
9646,20018760.0,0.0,18.28955,16.001099,23.294098,23.28363,23.301788,23.296326,18.288849,18.291748,18.291748,18.297241,0.0,0.054689176,0.054481443,0.0531777,105.0,18.300018,27.761736,27.429407,0.0,0.13172905,9.54197e-21,0.0,72.99222,118.644615,36.57212,96.0,0.05090715,18.79903,244.1264,161.31177,0.0,72.90092,0.16234909,0.0,59.547626,8.330017
9647,20018820.0,0.0,18.290833,15.993408,23.292328,23.280334,23.300964,23.295074,18.289734,18.289825,18.289825,18.293488,0.0,0.05351819,0.053269174,0.051669218,101.0,18.300018,27.43435,27.040848,0.0,0.15377739,9.54197e-21,0.0,72.505646,117.8454,36.473007,96.0,0.049838785,18.937794,243.03757,159.24495,0.0,72.39439,0.15845244,0.0,59.015495,8.330017
9648,20018880.0,0.0,18.292053,15.985779,23.291168,23.277771,23.30072,23.294373,18.290833,18.289154,18.289154,18.290985,0.0,0.052585866,0.05229246,0.050470468,97.0,18.300018,27.107248,26.64815,0.0,0.14117722,9.54197e-21,0.0,72.341415,115.18021,36.38623,96.0,0.049005095,19.059277,242.05492,156.37798,0.0,72.20818,0.15534213,0.0,58.80412,8.330017
9649,20018940.0,0.0,18.293335,15.97821,23.290527,23.275787,23.300934,23.294159,18.291931,18.289246,18.289215,18.28949,0.0,0.051845975,0.051504992,0.04955837,93.0,18.300018,26.784369,26.255278,0.0,0.1420643,9.54197e-21,0.0,72.40909,111.36822,36.31038,96.0,0.04837401,19.165468,241.2224,153.10631,0.0,72.25187,0.15290087,0.0,58.835518,8.330017
9650,20019000.0,0.0,18.294373,15.970734,23.290222,23.2742,23.301483,23.294281,18.293,18.289673,18.289673,18.288757,0.0,0.051249813,0.050858103,0.048876826,89.0,18.300018,26.469374,25.866026,0.0,0.13068523,9.54197e-21,0.0,72.63337,106.97279,36.24512,96.0,0.047891594,19.25683,240.54312,149.70418,0.0,72.450134,0.15097302,0.0,59.03583,8.330017
9651,20019060.0,0.0,18.294983,15.963318,23.290192,23.272644,23.302399,23.294708,18.293945,18.290405,18.290375,18.288666,0.0,0.05078233,0.050335795,0.048414025,85.0,18.300018,26.16615,25.482681,0.0,0.10229766,9.54197e-21,0.0,72.993515,102.209305,36.19053,96.0,0.0475473,19.333256,240.00258,146.27972,0.0,72.78177,0.14952086,0.0,59.383766,8.330017
9652,20019120.0,0.0,18.29544,15.955963,23.290344,23.271301,23.303528,23.29538,18.294678,18.291107,18.291077,18.288849,0.0,0.050388504,0.0498839,0.04807612,81.0,18.300018,25.875696,25.10764,0.0,0.076427914,9.54197e-21,0.0,73.42807,97.40722,36.142025,96.0,0.047279794,19.401167,239.57399,142.94386,0.0,73.185616,0.1483371,0.0,59.81134,8.330017
9653,20019180.0,0.0,18.295807,15.9487,23.29068,23.270142,23.30484,23.296265,18.295227,18.291748,18.291718,18.289215,0.0,0.05005339,0.049487293,0.047835328,77.0,18.300018,25.601068,24.743862,0.0,0.058684394,9.54197e-21,0.0,73.922646,92.65441,36.09827,96.0,0.04707333,19.462425,239.23795,139.7225,0.0,73.647156,0.14736278,0.0,60.300415,8.330017
9654,20019240.0,0.0,18.296051,15.941498,23.291168,23.269073,23.306305,23.297302,18.295685,18.292328,18.292297,18.289642,0.0,0.04974488,0.04911513,0.047637925,73.0,18.300018,25.339832,24.390224,0.0,0.043521203,9.54197e-21,0.0,74.45594,88.00463,36.057262,96.0,0.04689335,19.519833,238.97366,136.60431,0.0,74.14554,0.14648941,0.0,60.825684,8.330017
9655,20019300.0,0.0,18.296234,15.934387,23.291748,23.268097,23.307922,23.298523,18.29599,18.292847,18.292786,18.2901,0.0,0.049463727,0.04876784,0.047481146,69.0,18.300018,25.093838,24.048407,0.0,0.030743252,9.54197e-21,0.0,75.02979,83.46564,36.018803,96.0,0.04673695,19.573673,238.77074,133.58757,0.0,74.68239,0.1457038,0.0,61.386917,8.330017
9656,20019360.0,0.0,18.296326,15.927338,23.292236,23.266693,23.30951,23.299713,18.296234,18.293243,18.293182,18.290527,0.0,0.049205817,0.04844092,0.047348525,65.0,18.300018,24.863731,23.718224,0.0,0.018833658,9.54197e-21,0.0,75.644035,79.04162,35.982185,96.0,0.046599206,19.62494,238.61984,130.66656,0.0,75.25723,0.1449866,0.0,61.98167,8.330017
9657,20019420.0,0.0,18.296417,15.92038,23.292786,23.26538,23.311218,23.301056,18.296387,18.293518,18.293488,18.290924,0.0,0.048962824,0.04812623,0.047225747,61.0,18.300018,24.651724,23.40253,0.0,0.012761315,9.54197e-21,0.0,76.29734,74.730125,35.946644,96.0,0.046470847,19.6747,238.51303,127.827774,0.0,75.8687,0.1443062,0.0,62.607445,8.330017
9658,20019480.0,0.0,18.296509,15.913513,23.293488,23.26416,23.31308,23.30252,18.296509,18.293762,18.293701,18.29126,0.0,0.048730783,0.047820073,0.04710543,57.0,18.300018,24.458504,23.102215,0.0,0.011303379,9.54197e-21,0.0,76.99125,70.52852,35.912045,96.0,0.046346836,19.723135,238.44476,125.06414,0.0,76.51832,0.14364803,0.0,63.264378,8.330017
9659,20019540.0,0.0,18.29654,15.906708,23.294281,23.263,23.315033,23.304169,18.2966,18.293945,18.293884,18.291504,0.0,0.048505638,0.047518697,0.046977554,53.0,18.300018,24.285652,22.819334,0.0,0.009232503,9.54197e-21,0.0,77.731155,66.418,35.878227,96.0,0.04622051,19.770481,238.41052,122.35779,0.0,77.211426,0.1429935,0.0,63.95503,8.330017
9660,20019600.0,0.0,18.2966,15.899994,23.295197,23.261902,23.317078,23.30597,18.296661,18.294067,18.294037,18.291748,0.0,0.048288766,0.047223713,0.04684017,49.0,18.300018,24.134844,22.556131,0.0,0.007591092,9.54197e-21,0.0,78.52703,62.380787,35.84505,96.0,0.046087444,19.81693,238.40726,119.69366,0.0,77.95794,0.14232945,0.0,64.68624,8.330017
9661,20019660.0,0.0,18.296478,15.893585,23.29535,23.259857,23.31842,23.307037,18.296692,18.294159,18.294098,18.291931,0.0,0.048068717,0.046923526,0.046684526,45.0,18.300018,23.995075,22.300516,0.0,-0.0022172576,9.54197e-21,0.0,79.38015,58.417908,35.812035,96.0,0.04595306,19.86315,238.43254,117.07579,0.0,78.75871,0.1416655,0.0,65.46068,8.330017
9662,20019720.0,0.0,18.29663,15.887665,23.295593,23.257935,23.319885,23.308258,18.296692,18.29422,18.294159,18.292053,0.0,0.047848348,0.046621464,0.046512537,41.0,18.300018,23.872015,22.059381,0.0,0.0051706065,9.54197e-21,0.0,80.29966,54.529648,35.779137,96.0,0.04580419,19.909208,238.48465,114.49324,0.0,79.622894,0.14096734,0.0,66.28508,8.330017
9663,20019780.0,0.0,18.296753,15.882172,23.295929,23.256073,23.321442,23.309631,18.296783,18.294312,18.29425,18.292206,0.0,0.04761131,0.04630264,0.04630513,37.0,18.300018,23.762804,21.830704,0.0,0.010896794,9.54197e-21,0.0,81.28184,50.729958,35.74709,96.0,0.045628686,19.954075,238.56245,111.94815,0.0,80.5471,0.14021355,0.0,67.156334,8.330017
9664,20019840.0,0.0,18.296814,15.877167,23.296448,23.254395,23.32315,23.311157,18.296844,18.294403,18.294342,18.292328,0.0,0.047368474,0.04597696,0.046070505,33.0,18.300018,23.672544,21.619432,0.0,0.010564757,9.54197e-21,0.0,82.35463,46.988724,35.71617,96.0,0.04542669,19.997358,238.66539,109.423,0.0,81.55832,0.13940367,0.0,68.09547,8.330017
9665,20019900.0,0.0,18.296814,15.872589,23.29712,23.252838,23.324982,23.312866,18.296936,18.294525,18.294434,18.29245,0.0,0.04711306,0.0456385,0.045798812,29.0,18.300018,23.60312,21.42794,0.0,0.007120429,9.54197e-21,0.0,83.53363,43.3019,35.6861,96.0,0.045196403,20.03946,238.79298,106.914474,0.0,82.671974,0.13853239,0.0,69.11423,8.330017
9666,20019960.0,0.0,18.296692,15.868408,23.297668,23.251099,23.326752,23.314514,18.296967,18.294617,18.294525,18.292572,0.0,0.04683175,0.04527494,0.045476355,25.0,18.300018,23.549328,21.251005,0.0,-0.0018176808,9.54197e-21,0.0,84.818886,39.702972,35.656155,96.0,0.044927962,20.081385,238.94502,104.434395,0.0,83.88794,0.13756946,0.0,70.21275,8.330017
9667,20020020.0,0.0,18.298584,15.864624,23.29834,23.24945,23.328583,23.316284,18.29718,18.294922,18.29483,18.292938,0.0,0.04674261,0.04509859,0.045400582,25.0,18.300018,23.514666,21.092667,0.0,0.0823511,9.54197e-21,0.0,86.15401,36.69968,35.628395,96.0,0.04489695,20.12025,239.06296,102.51011,0.0,85.151184,0.1372312,0.0,71.3471,8.330017
9668,20020080.0,0.0,18.299683,15.861237,23.29898,23.247803,23.330444,23.318115,18.297943,18.295593,18.295502,18.29358,0.0,0.0467467,0.045014165,0.04544633,25.0,18.300018,23.500227,20.954552,0.0,0.11357158,9.54197e-21,0.0,87.46157,34.20712,35.612526,96.0,0.044942256,20.142464,239.15425,100.98688,0.0,86.385796,0.13719593,0.0,72.45291,8.330017
9669,20020140.0,0.0,18.300018,15.858246,23.299652,23.246124,23.332275,23.319946,18.298706,18.296417,18.296326,18.294434,0.0,0.046786886,0.044966217,0.0455353,25.0,18.300018,23.500875,20.831944,0.0,0.08897508,9.54197e-21,0.0,88.74333,32.062325,35.60371,96.0,0.04500676,20.154804,239.23024,99.70774,0.0,87.593544,0.13727596,0.0,73.530304,8.330017
9670,20020200.0,0.0,18.300018,15.85556,23.300262,23.244415,23.334076,23.321808,18.299286,18.297272,18.29718,18.29538,0.0,0.046879597,0.044969972,0.04568209,25.0,18.300018,23.520664,20.729383,0.0,0.046028342,9.54197e-21,0.0,89.98381,30.259323,35.60045,96.0,0.045117673,20.159372,239.28525,98.68496,0.0,88.75902,0.13752504,0.0,74.563995,8.330017
9671,20020260.0,0.0,18.299957,15.85321,23.299591,23.24118,23.334656,23.322418,18.299591,18.297974,18.297882,18.296234,0.0,0.047006186,0.045007445,0.04587004,25.0,18.300018,23.538183,20.624645,0.0,0.019032715,9.54197e-21,0.0,91.1679,28.743717,35.598366,96.0,0.045265555,20.162287,239.3236,97.86593,0.0,89.86757,0.13787812,0.0,75.545074,8.330017
9672,20020320.0,0.0,18.300201,15.851196,23.298798,23.237823,23.335144,23.322998,18.299774,18.298462,18.2984,18.296936,0.0,0.04716074,0.04507268,0.04609187,25.0,18.300018,23.56055,20.52604,0.0,0.020453025,9.54197e-21,0.0,92.27768,27.487965,35.59719,96.0,0.04544517,20.163935,239.34642,97.2294,0.0,90.90169,0.13831943,0.0,76.45985,8.330017
9673,20020380.0,0.0,18.300446,15.849487,23.297943,23.234406,23.335571,23.323547,18.299957,18.29889,18.298828,18.297577,0.0,0.047329426,0.045152627,0.04632955,25.0,18.300018,23.586105,20.43216,0.0,0.02471558,9.54197e-21,0.0,93.32036,26.429613,35.59772,96.0,0.04563707,20.16319,239.35832,96.72547,0.0,91.86888,0.13880782,0.0,77.314995,8.330017
9674,20020440.0,0.0,18.300598,15.848053,23.296967,23.230865,23.335876,23.324036,18.30014,18.299225,18.299194,18.298126,0.0,0.04751466,0.0452496,0.04658434,25.0,18.300018,23.614325,20.343319,0.0,0.022379398,9.54197e-21,0.0,94.27725,25.56289,35.600395,96.0,0.0458401,20.159443,239.35918,96.35139,0.0,92.75114,0.13934465,0.0,78.09553,8.330017
9675,20020500.0,0.0,18.30069,15.846893,23.295929,23.227203,23.33612,23.324493,18.300323,18.29956,18.2995,18.298615,0.0,0.047704924,0.045352835,0.046843678,25.0,18.300018,23.643654,20.257833,0.0,0.017498033,9.54197e-21,0.0,95.16632,24.831676,35.60432,96.0,0.04604487,20.153948,239.3533,96.06378,0.0,93.566505,0.13989785,0.0,78.817726,8.330017
9676,20020560.0,1.0,18.305695,15.845947,23.294342,23.22293,23.335846,23.324524,18.300568,18.30008,18.300018,18.299286,0.0,0.048383202,0.045924142,0.04773432,33.333332,18.300018,23.66815,20.170235,0.0,0.24419731,9.54197e-21,0.0,95.85351,24.84883,35.609863,96.0,0.04687269,20.146189,239.21648,96.69644,0.0,94.18685,0.14204222,0.0,79.38439,8.330017
9677,20020620.0,1.0,18.30893,15.845276,23.292175,23.218079,23.335144,23.324158,18.302643,18.301392,18.30133,18.300598,0.0,0.04938798,0.046813447,0.049063116,41.666668,18.300018,23.682976,20.077,0.0,0.3796798,9.54197e-21,0.0,96.024605,25.727856,35.644115,96.0,0.04801761,20.098236,238.99599,98.17602,0.0,94.31023,0.14526473,0.0,79.56433,8.330017
9678,20020680.0,1.0,18.30838,15.844818,23.289368,23.212494,23.333832,23.323303,18.305084,18.30368,18.30362,18.302734,0.0,0.050615653,0.04792049,0.050682466,50.0,18.300018,23.681814,19.972736,0.0,0.1950038,9.54197e-21,0.0,95.60201,27.49784,35.706524,96.0,0.04933723,20.010866,238.74586,100.43303,0.0,93.861244,0.14922324,0.0,79.302826,8.330017
9679,20020740.0,1.0,18.307068,15.844543,23.285828,23.206024,23.331848,23.321869,18.306274,18.30606,18.306,18.305237,0.0,0.05198269,0.04916659,0.052495398,58.333332,18.300018,23.657793,19.85152,0.0,-0.010863076,9.54197e-21,0.0,94.520355,30.336851,35.7762,96.0,0.050801955,19.91332,238.52515,103.51592,0.0,92.77671,0.15364888,0.0,78.55653,8.330017
9680,20020800.0,1.0,18.306519,15.844452,23.281525,23.19867,23.329163,23.319824,18.306274,18.30774,18.30774,18.307434,0.0,0.053375307,0.05044401,0.05438422,66.666664,18.300018,23.602291,19.705866,0.0,-0.06968978,9.54197e-21,0.0,92.75976,34.518703,35.838737,96.0,0.052300323,19.825766,238.40895,107.488754,0.0,91.035904,0.1581138,0.0,77.305916,8.330017
9681,20020860.0,1.0,18.305542,15.844543,23.276154,23.190033,23.325562,23.316925,18.305786,18.308655,18.308716,18.309204,0.0,0.0545622,0.051534906,0.056145076,75.0,18.300018,23.503445,19.524805,0.0,-0.086123526,9.54197e-21,0.0,90.29656,40.480515,35.893917,96.0,0.05367391,19.748514,238.47438,112.52403,0.0,88.613495,0.16221759,0.0,75.51638,8.330017
9682,20020920.0,1.0,18.303284,15.844757,23.270111,23.180634,23.321442,23.313568,18.304932,18.309204,18.309357,18.3107,0.0,0.055407725,0.05230606,0.057611175,83.333336,18.300018,23.359861,19.307163,0.0,-0.16879115,9.54197e-21,0.0,87.36373,48.46971,35.93911,96.0,0.054692835,19.685247,238.77708,118.58846,0.0,85.73104,0.16533028,0.0,73.32226,8.330017
9683,20020980.0,1.0,18.300323,15.845123,23.263733,23.170685,23.317047,23.309967,18.303467,18.309387,18.309662,18.31186,0.0,0.055787332,0.052635264,0.058586266,91.666664,18.300018,23.173897,19.054855,0.0,-0.2583131,9.54197e-21,0.0,84.207954,58.57233,35.96762,96.0,0.05522717,19.645332,239.31854,125.57319,0.0,82.62562,0.16702196,0.0,70.885826,8.330017
9684,20021040.0,1.0,18.297424,15.845612,23.257263,23.160492,23.312592,23.306366,18.301453,18.30896,18.309326,18.31247,0.0,0.055647235,0.052466135,0.058918945,100.0,18.300018,22.944538,18.767265,0.0,-0.30286318,9.54197e-21,0.0,81.046524,70.579735,35.973392,96.0,0.055205908,19.637255,240.0373,133.1935,0.0,79.50691,0.167028,0.0,68.36071,8.330017
9685,20021100.0,0.0,18.291595,15.846191,23.25113,23.150482,23.308502,23.30307,18.29898,18.306915,18.307343,18.311249,0.0,0.05450259,0.051330127,0.057945147,96.0,18.300018,22.674185,18.446917,0.0,-0.4685557,9.54197e-21,0.0,78.24528,81.27549,35.953316,96.0,0.054044366,19.665356,240.36871,138.7792,0.0,76.728806,0.16379716,0.0,66.022,8.330017
9686,20021160.0,0.0,18.289764,15.846863,23.24582,23.141174,23.305115,23.300385,18.29544,18.303284,18.303772,18.308167,0.0,0.053059153,0.04989431,0.056397703,92.0,18.300018,22.374878,18.103691,0.0,-0.38195643,9.54197e-21,0.0,76.12189,89.15733,35.892406,96.0,0.05257578,19.750631,240.33723,142.0582,0.0,74.605034,0.15936585,0.0,64.15981,8.330017
9687,20021220.0,0.0,18.291168,15.847595,23.241394,23.132751,23.30249,23.2984,18.29309,18.299133,18.299591,18.303986,0.0,0.05160705,0.048445236,0.05470769,88.0,18.300018,22.053698,17.744753,0.0,-0.09444796,9.54197e-21,0.0,74.619606,93.91325,35.81139,96.0,0.05110985,19.86405,240.07213,143.26169,0.0,73.0871,0.1547687,0.0,62.787514,8.330017
9688,20021280.0,0.0,18.292877,15.848358,23.237793,23.125183,23.300629,23.29712,18.292572,18.295746,18.296112,18.299866,0.0,0.050287917,0.0471228,0.053083416,84.0,18.300018,21.717178,17.376259,0.0,0.0857817,9.54197e-21,0.0,73.64683,95.761154,35.732704,96.0,0.049745787,19.974215,239.69753,142.77182,0.0,72.08859,0.15049547,0.0,61.865894,8.330017
9689,20021340.0,0.0,18.293823,15.849182,23.234924,23.11847,23.299408,23.296478,18.29309,18.293762,18.293976,18.296692,0.0,0.04915188,0.045979235,0.051658977,80.0,18.300018,21.372171,17.00469,0.0,0.114055105,9.54197e-21,0.0,73.089516,95.350105,35.66563,96.0,0.04854601,20.068113,239.31989,141.12276,0.0,71.50038,0.14678714,0.0,61.32909,8.330017
9690,20021400.0,0.0,18.294678,15.850006,23.232666,23.112457,23.298767,23.296356,18.293884,18.292816,18.292908,18.294434,0.0,0.048197962,0.04501527,0.050476696,76.0,18.300018,21.023455,16.634586,0.0,0.10348217,9.54197e-21,0.0,72.86089,93.263176,35.607975,96.0,0.047540575,20.148836,238.99242,138.70717,0.0,71.238365,0.14368422,0.0,61.110466,8.330017
9691,20021460.0,0.0,18.295746,15.85083,23.230774,23.106934,23.298523,23.29657,18.294708,18.292511,18.29248,18.293,0.0,0.04740284,0.04420942,0.049534988,72.0,18.300018,20.674295,16.268114,0.0,0.10822334,9.54197e-21,0.0,72.88399,90.05119,35.558388,96.0,0.046720073,20.218256,238.7387,135.8464,0.0,71.227394,0.1411399,0.0,61.143696,8.330017
9692,20021520.0,0.0,18.296692,15.851654,23.229218,23.101868,23.298676,23.29715,18.295532,18.292603,18.29248,18.292145,0.0,0.046734985,0.043531455,0.04879798,68.0,18.300018,20.329163,15.909847,0.0,0.10831757,9.54197e-21,0.0,73.08985,86.19092,35.51718,96.0,0.04604527,20.275946,238.56236,132.78615,0.0,71.39964,0.13905199,0.0,61.362915,8.330017
9693,20021580.0,0.0,18.297333,15.852417,23.227936,23.097168,23.299164,23.298065,18.296326,18.292938,18.292755,18.291748,0.0,0.04616513,0.042953253,0.04822451,64.0,18.300018,19.99093,15.562524,0.0,0.09385159,9.54197e-21,0.0,73.43692,81.957825,35.483734,96.0,0.045484338,20.322777,238.45587,129.65263,0.0,71.71408,0.13732937,0.0,61.72604,8.330017
9694,20021640.0,0.0,18.297699,15.853149,23.22696,23.092804,23.299988,23.299286,18.296997,18.293457,18.293243,18.29181,0.0,0.045688204,0.042470388,0.047808755,60.0,18.300018,19.663218,15.230348,0.0,0.07005009,9.54197e-21,0.0,73.92089,77.46078,35.457836,96.0,0.045033377,20.359028,238.40926,126.49967,0.0,72.16681,0.13595589,0.0,62.226944,8.330017
9695,20021700.0,0.0,18.297943,15.853821,23.226196,23.088654,23.301086,23.30075,18.297485,18.293945,18.293701,18.291992,0.0,0.04526997,0.042049162,0.047485456,56.0,18.300018,19.34898,14.915724,0.0,0.050581675,9.54197e-21,0.0,74.492836,72.94443,35.436195,96.0,0.0446484,20.389328,238.41212,123.41683,0.0,72.709,0.13479032,0.0,62.813545,8.330017
9696,20021760.0,0.0,18.298035,15.854401,23.225342,23.084442,23.302155,23.302124,18.297821,18.294403,18.294159,18.292297,0.0,0.04488136,0.041660372,0.047207847,52.0,18.300018,19.0444,14.613358,0.0,0.031751256,9.54197e-21,0.0,75.12947,68.48836,35.416798,96.0,0.044298984,20.416487,238.45604,120.41499,0.0,73.31667,0.13373777,0.0,63.461548,8.330017
9697,20021820.0,0.0,18.298126,15.854889,23.22464,23.080353,23.303406,23.30371,18.298065,18.29477,18.294495,18.292572,0.0,0.04451878,0.041300323,0.04696646,48.0,18.300018,18.753798,14.328053,0.0,0.02055316,9.54197e-21,0.0,75.83214,64.11175,35.398853,96.0,0.043979343,20.441605,238.53448,117.495316,0.0,73.99098,0.13277367,0.0,64.16996,8.330017
9698,20021880.0,0.0,18.298218,15.855255,23.224121,23.076447,23.30487,23.305481,18.298218,18.295044,18.29477,18.292847,0.0,0.044177532,0.04096442,0.04674863,44.0,18.300018,18.48044,14.063187,0.0,0.014646983,9.54197e-21,0.0,76.603714,59.824368,35.38202,96.0,0.043681834,20.465174,238.64227,114.65462,0.0,74.73465,0.13187534,0.0,64.93859,8.330017
9699,20021940.0,0.0,18.298157,15.855469,23.223724,23.072632,23.306488,23.307373,18.29831,18.295258,18.295013,18.293121,0.0,0.04383598,0.04063118,0.046520807,40.0,18.300018,18.221786,13.815334,0.0,0.005191622,9.54197e-21,0.0,77.43262,55.65181,35.365574,96.0,0.04338326,20.488192,238.77649,111.88684,0.0,75.53548,0.13098127,0.0,65.755455,8.330017
9700,20022000.0,0.0,18.298065,15.85556,23.22351,23.069,23.308289,23.309448,18.29834,18.29541,18.295166,18.293335,0.0,0.043505147,0.040311147,0.046293728,36.0,18.300018,17.983515,13.590746,0.0,-0.0018132546,9.54197e-21,0.0,78.34038,51.572285,35.34905,96.0,0.043089755,20.511328,238.93399,109.181114,0.0,76.41471,0.13009766,0.0,66.63749,8.330017
9701,20022060.0,0.0,18.297913,15.855469,23.223175,23.065155,23.309967,23.31137,18.29831,18.295502,18.295258,18.293488,0.0,0.04317117,0.039990768,0.046046685,32.0,18.300018,17.761509,13.384329,0.0,-0.0094335275,9.54197e-21,0.0,79.32802,47.593655,35.331837,96.0,0.042790823,20.535429,239.11308,106.53288,0.0,77.372856,0.12919594,0.0,67.584595,8.330017
9702,20022120.0,0.0,18.29776,15.855194,23.223022,23.061523,23.31186,23.313477,18.298218,18.295532,18.295288,18.29358,0.0,0.042833883,0.039669603,0.04577565,28.0,18.300018,17.561256,13.201763,0.0,-0.012619768,9.54197e-21,0.0,80.413216,43.70599,35.313435,96.0,0.042482834,20.561188,239.31255,103.93185,0.0,78.4269,0.12826109,0.0,68.610306,8.330017
9703,20022180.0,0.0,18.299042,15.854736,23.22293,23.057953,23.313873,23.315674,18.298248,18.295715,18.295502,18.293854,0.0,0.042627797,0.039474458,0.04568064,27.0,18.300018,17.380228,13.040077,0.0,0.045281142,9.54197e-21,0.0,81.536934,40.363228,35.29558,96.0,0.04234969,20.586184,239.48055,101.79635,0.0,79.52059,0.12777212,0.0,69.665184,8.330017
9704,20022240.0,0.0,18.299713,15.854065,23.2229,23.054443,23.315948,23.317932,18.298676,18.296112,18.295898,18.294312,0.0,0.042486064,0.03934443,0.045664977,26.0,18.300018,17.222464,12.903556,0.0,0.06707342,9.54197e-21,0.0,82.65953,37.46814,35.284733,96.0,0.042272557,20.601374,239.6265,99.98842,0.0,80.61603,0.12748313,0.0,70.71295,8.330017
9705,20022300.0,0.0,18.299652,15.853119,23.2229,23.050934,23.318085,23.320251,18.299072,18.296661,18.296448,18.294922,0.0,0.042363346,0.039235234,0.04566354,25.0,18.300018,17.082918,12.786615,0.0,0.043799367,9.54197e-21,0.0,83.78348,34.88142,35.277718,96.0,0.04220458,20.611195,239.76138,98.38077,0.0,81.71422,0.12725224,0.0,71.75523,8.330017
9706,20022360.0,0.0,18.299835,15.851959,23.222595,23.047089,23.319946,23.322266,18.299377,18.29721,18.297028,18.295593,0.0,0.042326827,0.039210167,0.045770768,25.0,18.300018,16.962097,12.689654,0.0,0.027782837,9.54197e-21,0.0,84.88633,32.713318,35.273197,96.0,0.042239774,20.617523,239.86162,97.10551,0.0,82.79412,0.12730058,0.0,72.77137,8.330017
9707,20022420.0,0.0,18.30014,15.850525,23.222229,23.043182,23.321838,23.32425,18.299591,18.29773,18.297577,18.296234,0.0,0.04234264,0.039237894,0.045937948,25.0,18.300018,16.861567,12.614348,0.0,0.028623974,9.54197e-21,0.0,85.93525,30.90877,35.27078,96.0,0.042332776,20.620909,239.93489,96.093506,0.0,83.823906,0.12751095,0.0,73.73288,8.330017
9708,20022480.0,0.0,18.30017,15.848816,23.221832,23.039215,23.32367,23.326233,18.299805,18.298218,18.298065,18.296875,0.0,0.042381242,0.039289456,0.046124987,25.0,18.300018,16.776224,12.555236,0.0,0.020102508,9.54197e-21,0.0,86.93939,29.357916,35.269814,96.0,0.04244745,20.622257,239.9919,95.250786,0.0,84.81156,0.12778826,0.0,74.64883,8.330017
9709,20022540.0,0.0,18.30017,15.846802,23.221375,23.035187,23.3255,23.328156,18.299927,18.298615,18.298492,18.297424,0.0,0.042453382,0.03937513,0.046341464,25.0,18.300018,16.71025,12.516763,0.0,0.009897597,9.54197e-21,0.0,87.88137,28.064606,35.269917,96.0,0.042598683,20.622118,240.02919,94.58973,0.0,85.740486,0.12816577,0.0,75.502106,8.330017
9710,20022600.0,0.0,18.30017,15.844452,23.220856,23.031036,23.32724,23.330017,18.299988,18.29892,18.298798,18.297913,0.0,0.0425516,0.039487716,0.04657637,25.0,18.300018,16.662876,12.498117,0.0,0.0042186496,9.54197e-21,0.0,88.753105,26.993406,35.27025,96.0,0.042776525,20.621655,240.05032,94.07985,0.0,86.60276,0.12861131,0.0,76.286026,8.330017
9711,20022660.0,0.0,18.300018,15.841766,23.220001,23.02649,23.328644,23.331512,18.299988,18.299133,18.299042,18.29831,0.0,0.042663634,0.039614953,0.046817098,25.0,18.300018,16.625725,12.490235,0.0,-0.0051364573,9.54197e-21,0.0,89.56352,26.088999,35.27023,96.0,0.04297018,20.621677,240.06024,93.678955,0.0,87.40651,0.12909286,0.0,77.010574,8.330017
9712,20022720.0,0.0,18.299927,15.838776,23.219055,23.02185,23.329987,23.332916,18.299927,18.299286,18.299225,18.298584,0.0,0.04278943,0.039756622,0.04706263,25.0,18.300018,16.601435,12.495996,0.0,-0.0091964835,9.54197e-21,0.0,90.30525,25.338963,35.269287,96.0,0.043180175,20.623,240.05986,93.37872,0.0,88.14456,0.1296064,0.0,77.6694,8.330017
9713,20022780.0,0.0,18.299835,15.835388,23.218018,23.01709,23.331207,23.334259,18.299866,18.299377,18.299316,18.298798,0.0,0.04292679,0.039910603,0.047308825,25.0,18.300018,16.590147,12.515563,0.0,-0.009670709,9.54197e-21,0.0,90.97176,24.729845,35.26734,96.0,0.043403596,20.625725,240.05037,93.16906,0.0,88.81058,0.13014391,0.0,78.25692,8.330017
9714,20022840.0,0.0,18.299683,15.831604,23.216919,23.012238,23.332397,23.33551,18.299774,18.299408,18.299377,18.29898,0.0,0.04306868,0.040069837,0.047550157,25.0,18.300018,16.58807,12.544915,0.0,-0.013136489,9.54197e-21,0.0,91.58185,24.218147,35.264515,96.0,0.043632567,20.629679,240.03542,93.018715,0.0,89.42248,0.13068694,0.0,78.79123,8.330017
9715,20022900.0,0.0,18.29953,15.827423,23.21576,23.007324,23.333496,23.33667,18.299652,18.299408,18.299377,18.299072,0.0,0.043217234,0.040236443,0.04778623,25.0,18.300018,16.597324,12.586315,0.0,-0.015719185,9.54197e-21,0.0,92.11965,23.812902,35.26029,96.0,0.043870382,20.635595,240.01431,92.93434,0.0,89.96502,0.13123879,0.0,79.25775,8.330017
9716,20022960.0,0.0,18.299316,15.822845,23.214294,23.002014,23.334259,23.337463,18.2995,18.299377,18.299347,18.299133,0.0,0.043368086,0.040405963,0.048014764,25.0,18.300018,16.611996,12.633276,0.0,-0.02012159,9.54197e-21,0.0,92.591644,23.49342,35.25446,96.0,0.044113204,20.643759,239.98904,92.90035,0.0,90.44422,0.13178797,0.0,79.66386,8.330017
9717,20023020.0,0.0,18.299133,15.817841,23.212708,22.996643,23.33493,23.338165,18.299347,18.299286,18.299286,18.299103,0.0,0.043518882,0.040576022,0.048233215,25.0,18.300018,16.63331,12.687178,0.0,-0.021186056,9.54197e-21,0.0,92.99451,23.253681,35.24664,96.0,0.044359636,20.654709,239.96051,92.91128,0.0,90.85676,0.13232735,0.0,80.0073,8.330017
9718,20023080.0,0.0,18.29892,15.812347,23.21106,22.99118,23.33551,23.338776,18.299164,18.299194,18.299164,18.299072,0.0,0.043667667,0.040744584,0.048441187,25.0,18.300018,16.659443,12.746094,0.0,-0.022726754,9.54197e-21,0.0,93.34212,23.072819,35.237087,96.0,0.04460714,20.668074,239.93011,92.95352,0.0,91.21595,0.13285299,0.0,80.30096,8.330017
9719,20023140.0,0.0,18.298737,15.806427,23.20935,22.985657,23.33603,23.339294,18.29898,18.299042,18.299042,18.299011,0.0,0.04381276,0.040910013,0.04863595,25.0,18.300018,16.690424,12.810032,0.0,-0.023209592,9.54197e-21,0.0,93.62759,22.95214,35.22544,96.0,0.044854548,20.684383,239.89836,93.02614,0.0,91.51506,0.13335837,0.0,80.538994,8.330017
9720,20023200.0,0.0,18.298462,15.800018,23.20758,22.980072,23.336456,23.339752,18.298767,18.29892,18.29892,18.29892,0.0,0.04395362,0.041071642,0.04881942,25.0,18.300018,16.724436,12.877075,0.0,-0.02589125,9.54197e-21,0.0,93.86876,22.871584,35.212048,96.0,0.045100953,20.703135,239.86618,93.117386,0.0,91.77126,0.13384451,0.0,80.73762,8.330017
9721,20023260.0,0.0,18.29657,15.793335,23.199524,22.967865,23.330322,23.333588,18.29837,18.298706,18.298706,18.298767,0.0,0.044078358,0.0412174,0.049005616,25.0,18.300018,16.664127,12.849143,0.0,-0.11138675,9.54197e-21,0.0,94.04501,22.83994,35.194523,96.0,0.045351293,20.727667,239.83394,93.22979,0.0,91.96385,0.13430138,0.0,80.89297,8.330017
9722,20023320.0,0.0,18.296326,15.786682,23.190979,22.955627,23.324188,23.327393,18.297577,18.298279,18.29831,18.298462,0.0,0.044171654,0.04133167,0.049204998,25.0,18.300018,16.542137,12.758979,0.0,-0.09740527,9.54197e-21,0.0,94.12892,22.869164,35.166924,96.0,0.04561969,20.766304,239.80261,93.3648,0.0,92.065254,0.13470845,0.0,80.995995,8.330017
9723,20023380.0,0.0,18.296844,15.779999,23.182343,22.94336,23.318024,23.321167,18.297028,18.29776,18.29779,18.298035,0.0,0.044231117,0.04141197,0.049410768,25.0,18.300018,16.358454,12.6064415,0.0,-0.028097348,9.54197e-21,0.0,94.11899,22.957262,35.134693,96.0,0.045881104,20.811426,239.77315,93.51794,0.0,92.07384,0.13505404,0.0,81.04386,8.330017
9724,20023440.0,0.0,18.297302,15.773346,23.173615,22.93103,23.31186,23.314941,18.296844,18.297333,18.297363,18.297638,0.0,0.044253916,0.041455463,0.049621727,25.0,18.300018,16.11317,12.391544,0.0,0.024669213,9.54197e-21,0.0,94.01335,23.104063,35.101807,96.0,0.046117805,20.85747,239.74603,93.6872,0.0,91.987625,0.13533144,0.0,81.03596,8.330017
9725,20023500.0,0.0,18.296967,15.766663,23.164764,22.91867,23.305725,23.308716,18.296875,18.29712,18.29715,18.297394,0.0,0.044234246,0.041456226,0.049834326,25.0,18.300018,15.8068075,12.114608,0.0,0.008618782,9.54197e-21,0.0,93.80926,23.308445,35.07093,96.0,0.046313252,20.900694,239.72241,93.86746,0.0,91.80357,0.1355251,0.0,80.97149,8.330017
9726,20023560.0,0.0,18.296265,15.76001,23.155914,22.906342,23.299774,23.302612,18.296875,18.297089,18.29712,18.297302,0.0,0.044169817,0.041411836,0.05004598,25.0,18.300018,15.441793,11.777254,0.0,-0.035942815,9.54197e-21,0.0,93.50737,23.57061,35.039917,96.0,0.04647263,20.944117,239.70274,94.05681,0.0,91.522064,0.13562818,0.0,80.85063,8.330017
9727,20023620.0,0.0,18.29599,15.753326,23.147003,22.893982,23.293915,23.2966,18.2966,18.297028,18.297028,18.29721,0.0,0.044057216,0.041318655,0.050252028,25.0,18.300018,15.018417,11.3798275,0.0,-0.041516345,9.54197e-21,0.0,93.11024,23.888613,35.005016,96.0,0.046605032,20.992977,239.68793,94.25049,0.0,91.14518,0.13562855,0.0,80.674774,8.330017
9728,20023680.0,0.0,18.295898,15.746674,23.138,22.881592,23.288147,23.29065,18.296356,18.296844,18.296875,18.297058,0.0,0.04389346,0.041173648,0.05044802,25.0,18.300018,14.538124,10.923572,0.0,-0.028063836,9.54197e-21,0.0,92.62296,24.259155,34.967197,96.0,0.04670229,21.045923,239.67882,94.44328,0.0,90.67766,0.13551566,0.0,80.4472,8.330017
9729,20023740.0,0.0,18.295776,15.740021,23.128967,22.869171,23.282501,23.28482,18.296143,18.296661,18.296692,18.296906,0.0,0.043676462,0.04097468,0.05063043,25.0,18.300018,14.002262,10.409673,0.0,-0.018671826,9.54197e-21,0.0,92.05097,24.679998,34.927593,96.0,0.04675683,21.101374,239.676,94.63145,0.0,90.124565,0.13528192,0.0,80.17134,8.330017
9730,20023800.0,0.0,18.295502,15.733337,23.119873,22.85672,23.277008,23.279114,18.29596,18.296509,18.29654,18.296753,0.0,0.04340422,0.04071976,0.050796174,25.0,18.300018,13.411885,9.839068,0.0,-0.02117534,9.54197e-21,0.0,91.398766,25.150324,34.886524,96.0,0.04676457,21.158865,239.67987,94.81239,0.0,89.49014,0.1349211,0.0,79.85002,8.330017
9731,20023860.0,0.0,18.294952,15.726685,23.110138,22.843536,23.27118,23.27295,18.295776,18.296326,18.296387,18.2966,0.0,0.04307484,0.04040654,0.050942283,25.0,18.300018,12.761097,9.204542,0.0,-0.040290825,9.54197e-21,0.0,90.67499,25.664394,34.843437,96.0,0.046723854,21.219189,239.6913,94.979836,0.0,88.78231,0.13442469,0.0,79.48975,8.330017
9732,20023920.0,0.0,18.294617,15.720001,23.100372,22.830353,23.265533,23.266998,18.295502,18.296143,18.296173,18.296448,0.0,0.042686846,0.040033124,0.05106634,25.0,18.300018,12.055562,8.5118685,0.0,-0.044058163,9.54197e-21,0.0,89.88867,26.215725,34.79694,96.0,0.046637338,21.284283,239.71097,95.127884,0.0,88.00939,0.13378723,0.0,79.09755,8.330017
9733,20023980.0,0.0,18.294495,15.713348,23.090576,22.81717,23.260132,23.261261,18.295166,18.295898,18.29596,18.296234,0.0,0.042239722,0.039599016,0.05116568,25.0,18.300018,11.296853,7.762496,0.0,-0.03201825,9.54197e-21,0.0,89.04571,26.801432,34.74721,96.0,0.046502635,21.353903,239.73924,95.25345,0.0,87.17707,0.13300559,0.0,78.67735,8.330017
9734,20024040.0,0.0,18.294312,15.706665,23.08081,22.804047,23.255035,23.255768,18.294922,18.295685,18.295715,18.29599,0.0,0.04173535,0.039105747,0.05123791,25.0,18.300018,10.489057,6.960208,0.0,-0.023671716,9.54197e-21,0.0,88.16023,27.409157,34.695404,96.0,0.04631515,21.426432,239.77673,95.34873,0.0,86.298836,0.13208015,0.0,78.23923,8.330017
9735,20024100.0,0.0,18.294067,15.700012,23.071075,22.790955,23.250244,23.25058,18.294708,18.29544,18.295502,18.295776,0.0,0.041175358,0.03855479,0.051281996,25.0,18.300018,9.635086,6.107721,0.0,-0.023102045,9.54197e-21,0.0,87.24115,28.030718,34.641773,96.0,0.046074476,21.50152,239.82375,95.409065,0.0,85.38322,0.13101327,0.0,77.78986,8.330017
9736,20024160.0,0.0,18.293762,15.693329,23.061432,22.777985,23.245789,23.245758,18.294525,18.295258,18.295288,18.295563,0.0,0.040561464,0.037947804,0.051297028,25.0,18.300018,8.737664,5.2077456,0.0,-0.02742413,9.54197e-21,0.0,86.29492,28.65942,34.586246,96.0,0.045781422,21.579258,239.8805,95.43077,0.0,84.43643,0.12980755,0.0,77.33413,8.330017
9737,20024220.0,0.0,18.293518,15.686676,23.05185,22.765106,23.24173,23.241241,18.294342,18.295044,18.295105,18.29535,0.0,0.03989906,0.03728978,0.051284377,25.0,18.300018,7.802052,4.265167,0.0,-0.028788693,9.54197e-21,0.0,85.33616,29.278885,34.528545,96.0,0.045441512,21.660038,239.947,95.40709,0.0,83.47254,0.12847453,0.0,76.883224,8.330017
9738,20024280.0,0.0,18.293304,15.679993,23.042328,22.752289,23.238037,23.237091,18.294128,18.29483,18.294891,18.295135,0.0,0.039192405,0.036584817,0.051245585,25.0,18.300018,6.831774,3.283323,0.0,-0.026244802,9.54197e-21,0.0,84.3724,29.87909,34.468758,96.0,0.04505809,21.743736,240.02321,95.33474,0.0,82.4988,0.1270242,0.0,76.44317,8.330017
9739,20024340.0,0.0,18.293182,15.67334,23.032867,22.739563,23.234741,23.233337,18.293915,18.294647,18.294678,18.294922,0.0,0.038445316,0.035836637,0.051182136,25.0,18.300018,5.8294,2.2646465,0.0,-0.020843513,9.54197e-21,0.0,83.40853,30.451838,34.407055,96.0,0.044633638,21.83012,240.10904,95.21125,0.0,81.519875,0.12546521,0.0,76.01803,8.330017
9740,20024400.0,0.0,18.29306,15.666687,23.023468,22.72696,23.231873,23.22998,18.293762,18.294434,18.294495,18.294708,0.0,0.037665177,0.035052225,0.051099032,25.0,18.300018,4.801242,1.2151421,0.0,-0.01627531,9.54197e-21,0.0,82.4548,30.983746,34.34398,96.0,0.04417439,21.91843,240.2038,95.034615,0.0,80.545586,0.12381764,0.0,75.61619,8.330017
9741,20024460.0,0.0,18.292969,15.660004,23.01419,22.714539,23.22937,23.22699,18.29364,18.29425,18.294312,18.294495,0.0,0.036856428,0.034236044,0.050998695,25.0,18.300018,3.749274,0.13694711,0.0,-0.013155607,9.54197e-21,0.0,81.51415,31.468102,34.279716,96.0,0.043683678,22.008398,240.30717,94.80412,0.0,79.578766,0.1220921,0.0,75.240204,8.330017
9742,20024520.0,0.0,18.293213,15.653351,23.00531,22.70221,23.227325,23.224426,18.293549,18.294067,18.294128,18.294281,0.0,0.035984572,0.033561595,0.05081953,25.0,18.300018,2.6790807,0.0,0.0,0.0012746706,9.54197e-21,0.0,80.59931,31.83084,34.214527,96.0,0.043192986,22.099663,240.41743,94.49978,0.0,78.78907,0.120366186,0.0,74.90135,8.330017
9743,20024580.0,0.0,18.294037,15.6466675,22.997192,22.690094,23.2258,23.222107,18.29361,18.293884,18.293915,18.294037,0.0,0.035053615,0.033149242,0.050556067,25.0,18.300018,1.5958831,0.0,0.0,0.043864574,9.54197e-21,0.0,79.75206,31.988733,34.1503,96.0,0.042745728,22.189579,240.53038,94.109566,0.0,78.31309,0.118759096,0.0,74.63816,8.330017
9744,20024640.0,0.0,18.294434,15.640015,22.98938,22.678162,23.224762,23.220001,18.293915,18.293823,18.293854,18.293915,0.0,0.03412201,0.032826386,0.050298765,25.0,18.300018,0.50468814,0.0,0.0,0.0519864,9.54197e-21,0.0,78.96932,32.012215,34.0905,96.0,0.04232012,22.273302,240.64412,93.66879,0.0,77.97883,0.1172471,0.0,74.449326,8.330017
9745,20024700.0,0.0,18.294495,15.633331,22.981995,22.666412,23.224213,23.218018,18.294281,18.293915,18.293945,18.293976,0.0,0.03326021,0.032561943,0.05003361,25.0,18.300018,0.0,0.0,0.0,0.030729953,9.54197e-21,0.0,78.30031,31.90463,34.03491,96.0,0.04192805,22.35113,240.75665,93.18775,0.0,77.760284,0.11585531,0.0,74.3265,8.330017
9746,20024760.0,0.0,18.29538,15.626678,22.975586,22.654877,23.223846,23.216064,18.294556,18.294006,18.294006,18.294006,0.0,0.03273854,0.032291736,0.04968856,25.0,18.300018,0.0,0.0,0.0,0.054633632,9.54197e-21,0.0,78.01119,31.566563,33.981586,96.0,0.041633524,22.425781,240.86359,92.64978,0.0,77.662254,0.11471798,0.0,74.29248,8.330017
9747,20024820.0,0.0,18.296295,15.619995,22.969696,22.643555,23.223724,23.214264,18.295013,18.294159,18.294159,18.294128,0.0,0.03235476,0.03206597,0.049377784,25.0,18.300018,0.0,0.0,0.0,0.0811,9.54197e-21,0.0,77.90553,31.091665,33.933205,96.0,0.04141199,22.493511,240.9625,92.09844,0.0,77.677986,0.11379744,0.0,74.35041,8.330017
9748,20024880.0,0.0,18.29657,15.613342,22.964111,22.632446,23.223785,23.212555,18.295593,18.294464,18.294464,18.294373,0.0,0.032069147,0.031882644,0.049113747,25.0,18.300018,0.0,0.0,0.0,0.06593392,9.54197e-21,0.0,77.92731,30.537504,33.891556,96.0,0.04124544,22.55182,241.0522,91.55832,0.0,77.77917,0.11306437,0.0,74.47895,8.330017
9749,20024940.0,0.0,18.29657,15.606659,22.95874,22.62149,23.223969,23.210938,18.296082,18.29483,18.29483,18.294708,0.0,0.03185919,0.031738896,0.048901785,25.0,18.300018,0.0,0.0,0.0,0.035825122,9.54197e-21,0.0,78.04328,29.940681,33.85448,96.0,0.041133303,22.603725,241.13202,91.04438,0.0,77.947044,0.11249863,0.0,74.66375,8.330017
9750,20025000.0,0.0,18.296661,15.600006,22.953583,22.610687,23.224274,23.209381,18.296387,18.295227,18.295197,18.295044,0.0,0.03170876,0.03163093,0.04874111,25.0,18.300018,0.0,0.0,0.0,0.01975069,9.54197e-21,0.0,78.22823,29.32891,33.819668,96.0,0.041075177,22.652462,241.20174,90.566185,0.0,78.16561,0.112079635,0.0,74.89137,8.330017
9751,20025060.0,0.0,18.296997,15.593353,22.948425,22.600037,23.224365,23.207733,18.29657,18.295532,18.295532,18.29538,0.0,0.03160531,0.03155464,0.048628442,25.0,18.300018,0.0,0.0,0.0,0.024408659,9.54197e-21,0.0,78.46118,28.724422,33.786133,96.0,0.04106611,22.699415,241.26149,90.13029,0.0,78.420204,0.111787215,0.0,75.14917,8.330017
9752,20025120.0,0.0,18.297333,15.58667,22.94336,22.589508,23.224518,23.206146,18.296753,18.295807,18.295807,18.295654,0.0,0.03153714,0.031504683,0.04855703,25.0,18.300018,0.0,0.0,0.0,0.030545311,9.54197e-21,0.0,78.72169,28.14632,33.754623,96.0,0.041093677,22.743526,241.31181,89.74043,0.0,78.69533,0.11159777,0.0,75.42333,8.330017
9753,20025180.0,0.0,18.297516,15.580017,22.938354,22.57904,23.22467,23.20456,18.296997,18.296051,18.296051,18.295898,0.0,0.03149797,0.031477425,0.04852161,25.0,18.300018,0.0,0.0,0.0,0.02944318,9.54197e-21,0.0,78.99881,27.603214,33.725395,96.0,0.04115071,22.784447,241.35329,89.396866,0.0,78.982056,0.1114961,0.0,75.70582,8.330017
9754,20025240.0,0.0,18.297546,15.573334,22.93341,22.568665,23.224854,23.203003,18.29718,18.296326,18.296326,18.296173,0.0,0.031487387,0.03147355,0.048523664,25.0,18.300018,0.0,0.0,0.0,0.019637506,9.54197e-21,0.0,79.28496,27.106333,33.69852,96.0,0.041237663,22.822071,241.38501,89.10628,0.0,79.27363,0.11148343,0.0,75.99013,8.330017
9755,20025300.0,0.0,18.297546,15.566681,22.928497,22.55835,23.225037,23.201477,18.297302,18.29654,18.29654,18.296387,0.0,0.03149802,0.03148826,0.048555553,25.0,18.300018,0.0,0.0,0.0,0.0124973655,9.54197e-21,0.0,79.56142,26.672466,33.672863,96.0,0.041350152,22.85799,241.40742,88.87246,0.0,79.553406,0.11154023,0.0,76.26083,8.330017
9756,20025360.0,0.0,18.297546,15.559998,22.923462,22.548035,23.224945,23.199799,18.297394,18.296722,18.296722,18.2966,0.0,0.031515718,0.03150913,0.04859708,25.0,18.300018,0.0,0.0,0.0,0.006831853,9.54197e-21,0.0,79.830605,26.272007,33.647503,96.0,0.041472044,22.8935,241.42589,88.66491,0.0,79.82519,0.111621164,0.0,76.52295,8.330017
9757,20025420.0,0.0,18.297607,15.553345,22.918457,22.53775,23.224823,23.19812,18.297455,18.296906,18.296906,18.296783,0.0,0.031542093,0.031537775,0.048650924,25.0,18.300018,0.0,0.0,0.0,0.005201375,9.54197e-21,0.0,80.0883,25.9123,33.62241,96.0,0.04160515,22.928625,241.4396,88.48901,0.0,80.08473,0.11173013,0.0,76.77229,8.330017
9758,20025480.0,0.0,18.297668,15.546661,22.913452,22.527527,23.2247,23.196411,18.297516,18.297028,18.297028,18.296936,0.0,0.031576216,0.03157343,0.048715763,25.0,18.300018,0.0,0.0,0.0,0.0055976,9.54197e-21,0.0,80.32885,25.598616,33.597694,96.0,0.041748185,22.963224,241.44843,88.347145,0.0,80.326546,0.11186491,0.0,77.0036,8.330017
9759,20025540.0,0.0,18.297699,15.540009,22.908447,22.517273,23.224548,23.194702,18.297546,18.29715,18.29715,18.297058,0.0,0.03161436,0.031612676,0.048785843,25.0,18.300018,0.0,0.0,0.0,0.005281024,9.54197e-21,0.0,80.54941,25.327412,33.57333,96.0,0.041896537,22.99734,241.45341,88.23406,0.0,80.54801,0.11201451,0.0,77.21472,8.330017
9760,20025600.0,0.0,18.297699,15.533325,22.903412,22.50708,23.224396,23.192993,18.297607,18.297241,18.297241,18.29718,0.0,0.031660017,0.031658877,0.04886695,25.0,18.300018,0.0,0.0,0.0,0.0040126536,9.54197e-21,0.0,80.74685,25.10631,33.54944,96.0,0.042052634,23.030783,241.45357,88.15607,0.0,80.7459,0.112185374,0.0,77.40232,8.330017
