,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
9761,20025660.0,0.0,18.297638,15.526672,22.898315,22.496887,23.223969,23.191193,18.297607,18.297333,18.297333,18.297272,0.0,0.031706635,0.031705882,0.04894876,25.0,18.300018,0.0,0.0,0.0,-0.00012997758,9.54197e-21,0.0,80.92575,24.917238,33.52573,96.0,0.04221032,23.063982,241.45132,88.09789,0.0,80.92513,0.11236095,0.0,77.57168,8.330017
9762,20025720.0,0.0,18.297607,15.52002,22.893188,22.486694,23.22351,23.189362,18.297638,18.297394,18.297394,18.297333,0.0,0.031753726,0.031753242,0.049030606,25.0,18.300018,0.0,0.0,0.0,-0.0026415742,9.54197e-21,0.0,81.08222,24.763742,33.5019,96.0,0.042368963,23.09734,241.44678,88.06047,0.0,81.08182,0.112537354,0.0,77.71918,8.330017
9763,20025780.0,0.0,18.297607,15.513336,22.888092,22.476532,23.223022,23.1875,18.297607,18.297455,18.297455,18.297394,0.0,0.031800702,0.03180038,0.04911156,25.0,18.300018,0.0,0.0,0.0,-0.0021541636,9.54197e-21,0.0,81.216415,24.643597,33.47787,96.0,0.042527955,23.130981,241.44025,88.04193,0.0,81.21614,0.11271244,0.0,77.845055,8.330017
9764,20025840.0,0.0,18.297638,15.506683,22.882965,22.46637,23.222504,23.185638,18.297607,18.297485,18.297485,18.297455,0.0,0.03184608,0.03184587,0.049189292,25.0,18.300018,0.0,0.0,0.0,-0.0007711016,9.54197e-21,0.0,81.32922,24.55245,33.453705,96.0,0.04268486,23.164816,241.4324,88.03828,0.0,81.32905,0.11288111,0.0,77.95036,8.330017
9765,20025900.0,0.0,18.297607,15.5,22.877838,22.456238,23.221985,23.183746,18.297577,18.297516,18.297516,18.297485,0.0,0.031888824,0.0318887,0.049262173,25.0,18.300018,0.0,0.0,0.0,-0.00026742672,9.54197e-21,0.0,81.42268,24.48529,33.42945,96.0,0.04283804,23.198769,241.42384,88.045654,0.0,81.42258,0.11304003,0.0,78.03719,8.330017
9766,20025960.0,0.0,18.297577,15.493347,22.87265,22.446106,23.221222,23.181824,18.297577,18.297516,18.297516,18.297485,0.0,0.0319291,0.03192902,0.049330473,25.0,18.300018,0.0,0.0,0.0,-0.0019014137,9.54197e-21,0.0,81.49264,24.447687,33.405094,96.0,0.042987254,23.232864,241.41428,88.067116,0.0,81.49257,0.113188535,0.0,78.10152,8.330017
9767,20026020.0,0.0,18.297546,15.486664,22.867462,22.436005,23.220459,23.179901,18.297546,18.297516,18.297516,18.297516,0.0,0.031964652,0.031964593,0.049390465,25.0,18.300018,0.0,0.0,0.0,-0.0029040568,9.54197e-21,0.0,81.540375,24.43421,33.380424,96.0,0.043130234,23.267405,241.40462,88.09751,0.0,81.54033,0.11331967,0.0,78.14478,8.330017
9768,20026080.0,0.0,18.297516,15.480011,22.862274,22.425934,23.219666,23.177948,18.297546,18.297516,18.297516,18.297516,0.0,0.03199656,0.031996515,0.049444124,25.0,18.300018,0.0,0.0,0.0,-0.003015153,9.54197e-21,0.0,81.57395,24.435074,33.355503,96.0,0.043268338,23.302296,241.39514,88.13226,0.0,81.57391,0.1134372,0.0,78.174675,8.330017
9769,20026140.0,0.0,18.297485,15.473328,22.857117,22.415894,23.218872,23.175995,18.297516,18.297516,18.297516,18.297516,0.0,0.03202672,0.03202669,0.049494732,25.0,18.300018,0.0,0.0,0.0,-0.002794388,9.54197e-21,0.0,81.60107,24.44231,33.330467,96.0,0.043404143,23.337345,241.38582,88.1688,0.0,81.60104,0.113548175,0.0,78.19849,8.330017
9770,20026200.0,0.0,18.297485,15.466675,22.85196,22.405853,23.218048,23.174042,18.297485,18.297516,18.297516,18.297516,0.0,0.032053176,0.032053158,0.049538992,25.0,18.300018,0.0,0.0,0.0,-0.0023614778,9.54197e-21,0.0,81.616035,24.460922,33.305233,96.0,0.043534808,23.372673,241.37688,88.20795,0.0,81.61603,0.113645375,0.0,78.210884,8.330017
9771,20026260.0,0.0,18.297241,15.459991,22.846191,22.394867,23.217041,23.171478,18.297455,18.297516,18.297516,18.297516,0.0,0.032075945,0.032075934,0.049576942,25.0,18.300018,0.0,0.0,0.0,-0.010695385,9.54197e-21,0.0,81.61991,24.489487,33.279644,96.0,0.043660887,23.408499,241.36844,88.24888,0.0,81.6199,0.11372889,0.0,78.212875,8.330017
9772,20026320.0,0.0,18.29721,15.453339,22.840393,22.383942,23.216034,23.168915,18.297394,18.297485,18.297485,18.297485,0.0,0.032095104,0.0320951,0.04960874,25.0,18.300018,0.0,0.0,0.0,-0.01147566,9.54197e-21,0.0,81.61475,24.525257,33.25308,96.0,0.043784674,23.445692,241.36063,88.290115,0.0,81.61475,0.11379902,0.0,78.206436,8.330017
9773,20026380.0,0.0,18.297272,15.446686,22.834625,22.373016,23.215027,23.166382,18.297302,18.297455,18.297455,18.297455,0.0,0.032110855,0.03211085,0.049634755,25.0,18.300018,0.0,0.0,0.0,-0.0040870192,9.54197e-21,0.0,81.602516,24.565859,33.22584,96.0,0.043905422,23.483822,241.35355,88.330475,0.0,81.60251,0.11385654,0.0,78.19342,8.330017
9774,20026440.0,0.0,18.297333,15.440002,22.828888,22.362183,23.21402,23.163818,18.297272,18.297394,18.297394,18.297424,0.0,0.032123577,0.032123573,0.04965565,25.0,18.300018,0.0,0.0,0.0,0.0012501043,9.54197e-21,0.0,81.58538,24.608818,33.1986,96.0,0.044021394,23.521957,241.34721,88.36895,0.0,81.58538,0.11390287,0.0,78.17592,8.330017
9775,20026500.0,0.0,18.297363,15.43335,22.823181,22.35138,23.212982,23.161285,18.297272,18.297363,18.297363,18.297394,0.0,0.03213257,0.032132566,0.049670253,25.0,18.300018,0.0,0.0,0.0,0.0040109344,9.54197e-21,0.0,81.56187,24.65523,33.171352,96.0,0.044131488,23.560106,241.34178,88.40544,0.0,81.56187,0.11393548,0.0,78.15254,8.330017
9776,20026560.0,0.0,18.297272,15.426666,22.817383,22.340637,23.211792,23.158508,18.297302,18.297363,18.297363,18.297363,0.0,0.032139357,0.032139357,0.049681142,25.0,18.300018,0.0,0.0,0.0,-0.0010397981,9.54197e-21,0.0,81.53595,24.701815,33.14439,96.0,0.044237077,23.597853,241.33699,88.43965,0.0,81.53594,0.11395994,0.0,78.127,8.330017
9777,20026620.0,0.0,18.29721,15.420013,22.811615,22.329956,23.210602,23.155762,18.297302,18.297333,18.297333,18.297363,0.0,0.03214377,0.03214377,0.04968805,25.0,18.300018,0.0,0.0,0.0,-0.0048865057,9.54197e-21,0.0,81.508194,24.747496,33.117226,96.0,0.044339616,23.635881,241.33295,88.470795,0.0,81.508194,0.11397568,0.0,78.09987,8.330017
9778,20026680.0,0.0,18.29721,15.41333,22.805878,22.319305,23.209442,23.153046,18.297272,18.297333,18.297333,18.297333,0.0,0.032145996,0.032145996,0.049691286,25.0,18.300018,0.0,0.0,0.0,-0.004039526,9.54197e-21,0.0,81.479225,24.791708,33.0897,96.0,0.044439964,23.674423,241.32965,88.49874,0.0,81.47922,0.113983355,0.0,78.07172,8.330017
9779,20026740.0,0.0,18.297241,15.406677,22.80017,22.308746,23.208252,23.1503,18.297241,18.297302,18.297302,18.297333,0.0,0.032146458,0.032146458,0.049691584,25.0,18.300018,0.0,0.0,0.0,-0.00030953818,9.54197e-21,0.0,81.450226,24.833364,33.061966,96.0,0.04453823,23.71325,241.32704,88.52331,0.0,81.450226,0.11398458,0.0,78.04366,8.330017
9780,20026800.0,0.0,18.297272,15.399994,22.794464,22.298218,23.207062,23.147583,18.297241,18.297302,18.297302,18.297302,0.0,0.03214559,0.03214559,0.049689673,25.0,18.300018,0.0,0.0,0.0,0.0020494827,9.54197e-21,0.0,81.422134,24.871807,33.034317,96.0,0.044634122,23.751959,241.32501,88.54459,0.0,81.422134,0.11398095,0.0,78.01659,8.330017
9781,20026860.0,0.0,18.296051,15.393341,22.785217,22.284088,23.201904,23.14096,18.29715,18.297272,18.297272,18.297272,0.0,0.032143213,0.032143213,0.049685266,25.0,18.300018,0.0,0.0,0.0,-0.050372213,9.54197e-21,0.0,81.39459,24.907248,33.005627,96.0,0.04473127,23.792126,241.32362,88.56251,0.0,81.39459,0.11397176,0.0,77.990135,8.330017
9782,20026920.0,0.0,18.295807,15.386658,22.775787,22.27005,23.196747,23.134369,18.296783,18.29715,18.29715,18.29718,0.0,0.032139894,0.032139894,0.049679298,25.0,18.300018,0.0,0.0,0.0,-0.05730215,9.54197e-21,0.0,81.36865,24.938944,32.97209,96.0,0.04484403,23.839073,241.32274,88.57725,0.0,81.36865,0.11395914,0.0,77.96532,8.330017
9783,20026980.0,0.0,18.296417,15.380005,22.766418,22.256104,23.19162,23.127808,18.296448,18.296936,18.296936,18.296967,0.0,0.03213589,0.03213589,0.049672227,25.0,18.300018,0.0,0.0,0.0,-0.010115452,9.54197e-21,0.0,81.34467,24.9668,32.935143,96.0,0.044967804,23.8908,241.32231,88.58903,0.0,81.34467,0.11394405,0.0,77.94243,8.330017
9784,20027040.0,0.0,18.29712,15.373352,22.75708,22.242218,23.186523,23.121277,18.296387,18.296692,18.296692,18.296753,0.0,0.03213134,0.03213134,0.049664274,25.0,18.300018,0.0,0.0,0.0,0.037859574,9.54197e-21,0.0,81.32282,24.9908,32.898155,96.0,0.045090895,23.942583,241.32227,88.59799,0.0,81.32282,0.113927,0.0,77.92164,8.330017
9785,20027100.0,0.0,18.297089,15.366669,22.747772,22.228394,23.181427,23.114746,18.29654,18.2966,18.2966,18.29663,0.0,0.03212649,0.03212649,0.049655862,25.0,18.300018,0.0,0.0,0.0,0.03352168,9.54197e-21,0.0,81.30331,25.01105,32.8644,96.0,0.04520213,23.989838,241.32253,88.60447,0.0,81.30331,0.11390888,0.0,77.90313,8.330017
9786,20027160.0,0.0,18.2966,15.360016,22.738708,22.215027,23.176361,23.108368,18.296753,18.29663,18.29663,18.296661,0.0,0.032121457,0.032121457,0.04964717,25.0,18.300018,0.0,0.0,0.0,-0.0029915718,9.54197e-21,0.0,81.28617,25.02763,32.83286,96.0,0.045305293,24.033997,241.32307,88.60862,0.0,81.28617,0.11389012,0.0,77.886925,8.330017
9787,20027220.0,0.0,18.296326,15.3533325,22.729706,22.201752,23.171356,23.10199,18.296722,18.296692,18.296692,18.296692,0.0,0.032116435,0.032116435,0.04963854,25.0,18.300018,0.0,0.0,0.0,-0.021757333,9.54197e-21,0.0,81.27142,25.04078,32.800354,96.0,0.04541193,24.079504,241.32382,88.61081,0.0,81.27142,0.11387144,0.0,77.87304,8.330017
9788,20027280.0,0.0,18.296448,15.34668,22.720764,22.188538,23.166351,23.095673,18.29663,18.296692,18.296692,18.296692,0.0,0.03211157,0.03211157,0.04963021,25.0,18.300018,0.0,0.0,0.0,-0.012564002,9.54197e-21,0.0,81.25897,25.05083,32.76624,96.0,0.045524575,24.127268,241.3247,88.61137,0.0,81.25897,0.11385337,0.0,77.86136,8.330017
9789,20027340.0,0.0,18.29663,15.339996,22.711823,22.175385,23.161346,23.089355,18.2966,18.296692,18.296692,18.296692,0.0,0.032106966,0.032106966,0.04962235,25.0,18.300018,0.0,0.0,0.0,-0.0018876486,9.54197e-21,0.0,81.2486,25.058275,32.732143,96.0,0.04563762,24.175,241.32568,88.6107,0.0,81.2486,0.113836296,0.0,77.85166,8.330017
9790,20027400.0,0.0,18.296906,15.3333435,22.702972,22.162323,23.156372,23.083069,18.29657,18.29663,18.29663,18.29663,0.0,0.032102585,0.032102585,0.0496149,25.0,18.300018,0.0,0.0,0.0,0.01732292,9.54197e-21,0.0,81.240425,25.062874,32.69765,96.0,0.04575249,24.22329,241.32675,88.608635,0.0,81.240425,0.11382008,0.0,77.844086,8.330017
9791,20027460.0,0.0,18.296783,15.32666,22.69397,22.149261,23.151123,23.076538,18.296692,18.29663,18.29663,18.29663,0.0,0.032098547,0.032098547,0.049608056,25.0,18.300018,0.0,0.0,0.0,0.008352809,9.54197e-21,0.0,81.23417,25.06525,32.664776,96.0,0.04586225,24.269316,241.32787,88.60566,0.0,81.23417,0.11380515,0.0,77.838326,8.330017
9792,20027520.0,0.0,18.2966,15.320007,22.684998,22.13623,23.145905,23.070068,18.296722,18.296661,18.296661,18.296661,0.0,0.032094903,0.032094903,0.049601898,25.0,18.300018,0.0,0.0,0.0,-0.0051620086,9.54197e-21,0.0,81.22959,25.065788,32.632156,96.0,0.04597179,24.31498,241.32896,88.60204,0.0,81.22959,0.113791704,0.0,77.83417,8.330017
9793,20027580.0,0.0,18.296509,15.3133545,22.676056,22.123322,23.140717,23.06363,18.296692,18.296692,18.296692,18.296692,0.0,0.032091673,0.032091673,0.04959645,25.0,18.300018,0.0,0.0,0.0,-0.010291342,9.54197e-21,0.0,81.226585,25.064669,32.599075,96.0,0.04608368,24.361292,241.33005,88.59791,0.0,81.226585,0.11377978,0.0,77.8315,8.330017
9794,20027640.0,0.0,18.29663,15.306671,22.667175,22.110443,23.135529,23.05719,18.296661,18.296692,18.296692,18.296692,0.0,0.03208886,0.03208886,0.04959173,25.0,18.300018,0.0,0.0,0.0,-0.0030793191,9.54197e-21,0.0,81.22486,25.062315,32.565346,96.0,0.04619863,24.408514,241.33109,88.59352,0.0,81.22486,0.11376944,0.0,77.83005,8.330017
9795,20027700.0,0.0,18.296722,15.300018,22.658325,22.097656,23.130371,23.050781,18.29663,18.296661,18.296661,18.296661,0.0,0.032086447,0.032086447,0.049587693,25.0,18.300018,0.0,0.0,0.0,0.002907364,9.54197e-21,0.0,81.22414,25.059128,32.53179,96.0,0.046313655,24.45549,241.33205,88.58908,0.0,81.22414,0.113760576,0.0,77.82952,8.330017
9796,20027760.0,0.0,18.296906,15.293335,22.64972,22.085266,23.125244,23.044495,18.296661,18.296661,18.296661,18.296661,0.0,0.032084446,0.032084446,0.04958436,25.0,18.300018,0.0,0.0,0.0,0.012417607,9.54197e-21,0.0,81.22453,25.054935,32.498333,96.0,0.04642907,24.502335,241.33296,88.584496,0.0,81.22453,0.11375324,0.0,77.830055,8.330017
9797,20027820.0,0.0,18.296875,15.286682,22.641113,22.072937,23.120117,23.038239,18.296722,18.296661,18.296661,18.296661,0.0,0.03208281,0.03208281,0.049581658,25.0,18.300018,0.0,0.0,0.0,0.0092377225,9.54197e-21,0.0,81.22567,25.05026,32.465824,96.0,0.046541765,24.547846,241.33377,88.58004,0.0,81.22567,0.11374728,0.0,77.831276,8.330017
9798,20027880.0,0.0,18.296814,15.279999,22.632568,22.060669,23.11502,23.032013,18.296783,18.296692,18.296692,18.296692,0.0,0.03208151,0.03208151,0.049579516,25.0,18.300018,0.0,0.0,0.0,0.004385826,9.54197e-21,0.0,81.227295,25.045374,32.43351,96.0,0.046654366,24.593084,241.33452,88.57581,0.0,81.227295,0.11374253,0.0,77.83295,8.330017
9799,20027940.0,0.0,18.296661,15.273346,22.624084,22.048462,23.109955,23.025787,18.296783,18.296722,18.296722,18.296722,0.0,0.032080557,0.032080557,0.049577974,25.0,18.300018,0.0,0.0,0.0,-0.0061075096,9.54197e-21,0.0,81.22952,25.040163,32.401638,96.0,0.04676603,24.637709,241.33516,88.571785,0.0,81.22952,0.11373908,0.0,77.83517,8.330017
9800,20028000.0,0.0,18.296661,15.266663,22.6156,22.036316,23.10492,23.019592,18.296783,18.296753,18.296753,18.296753,0.0,0.0320799,0.0320799,0.04957692,25.0,18.300018,0.0,0.0,0.0,-0.006285457,9.54197e-21,0.0,81.232025,25.034979,32.369205,96.0,0.0468802,24.683113,241.33574,88.56808,0.0,81.232025,0.11373671,0.0,77.83763,8.330017
9801,20028060.0,0.0,18.296844,15.26001,22.60733,22.024536,23.099884,23.01352,18.296753,18.296753,18.296753,18.296753,0.0,0.03207951,0.03207951,0.04957632,25.0,18.300018,0.0,0.0,0.0,0.0037458315,9.54197e-21,0.0,81.23473,25.029894,32.33643,96.0,0.046996087,24.729,241.33621,88.56472,0.0,81.23473,0.11373533,0.0,77.840294,8.330017
9802,20028120.0,0.0,18.296936,15.253326,22.599121,22.012848,23.09491,23.007477,18.296783,18.296753,18.296753,18.296753,0.0,0.03207934,0.03207934,0.04957609,25.0,18.300018,0.0,0.0,0.0,0.008713742,9.54197e-21,0.0,81.237526,25.025043,32.304146,96.0,0.04711062,24.774193,241.33661,88.56174,0.0,81.237526,0.11373476,0.0,77.843,8.330017
9803,20028180.0,0.0,18.296906,15.246674,22.590942,22.00119,23.089935,23.001465,18.296814,18.296783,18.296783,18.296753,0.0,0.032079346,0.032079346,0.049576156,25.0,18.300018,0.0,0.0,0.0,0.0049398653,9.54197e-21,0.0,81.24029,25.02051,32.272484,96.0,0.04722331,24.818525,241.33694,88.55913,0.0,81.24029,0.11373485,0.0,77.84567,8.330017
9804,20028240.0,0.0,18.296844,15.240021,22.582794,21.989594,23.08496,22.995453,18.296844,18.296783,18.296783,18.296783,0.0,0.03207949,0.03207949,0.04957645,25.0,18.300018,0.0,0.0,0.0,0.0011729391,9.54197e-21,0.0,81.24293,25.016352,32.240887,96.0,0.047336005,24.862755,241.3372,88.556885,0.0,81.24293,0.11373543,0.0,77.84821,8.330017
9805,20028300.0,0.0,18.296783,15.233337,22.574677,21.978058,23.080017,22.989471,18.296844,18.296814,18.296814,18.296814,0.0,0.032079794,0.032079794,0.049577,25.0,18.300018,0.0,0.0,0.0,-0.0046102093,9.54197e-21,0.0,81.24548,25.01255,32.20949,96.0,0.047448307,24.90671,241.3374,88.55501,0.0,81.24548,0.113736585,0.0,77.85067,8.330017
9806,20028360.0,0.0,18.296844,15.226685,22.566742,21.966858,23.075134,22.983612,18.296844,18.296814,18.296814,18.296814,0.0,0.032080196,0.032080196,0.04957772,25.0,18.300018,0.0,0.0,0.0,0.00023002648,9.54197e-21,0.0,81.24785,25.009169,32.177696,96.0,0.04756224,24.951227,241.33754,88.55349,0.0,81.24785,0.11373811,0.0,77.85293,8.330017
9807,20028420.0,0.0,18.296936,15.220001,22.558868,21.955719,23.07022,22.977753,18.296844,18.296844,18.296844,18.296844,0.0,0.032080665,0.032080665,0.049578544,25.0,18.300018,0.0,0.0,0.0,0.004899207,9.54197e-21,0.0,81.249985,25.006218,32.146065,96.0,0.047675733,24.99551,241.33763,88.55229,0.0,81.249985,0.11373988,0.0,77.85496,8.330017
9808,20028480.0,0.0,18.296967,15.213348,22.550995,21.944641,23.065369,22.971924,18.296875,18.296844,18.296844,18.296844,0.0,0.032081187,0.032081187,0.04957945,25.0,18.300018,0.0,0.0,0.0,0.0048682853,9.54197e-21,0.0,81.25187,25.003698,32.11482,96.0,0.04778798,25.039255,241.33768,88.5514,0.0,81.25187,0.113741815,0.0,77.85675,8.330017
9809,20028540.0,0.0,18.296906,15.206665,22.543182,21.933624,23.060516,22.966125,18.296906,18.296875,18.296875,18.296844,0.0,0.032081727,0.032081727,0.04958039,25.0,18.300018,0.0,0.0,0.0,0.0011705403,9.54197e-21,0.0,81.2535,25.001587,32.08386,96.0,0.047899283,25.0826,241.3377,88.550766,0.0,81.2535,0.113743834,0.0,77.85829,8.330017
9810,20028600.0,0.0,18.296875,15.200012,22.5354,21.922668,23.055664,22.960327,18.296906,18.296875,18.296875,18.296875,0.0,0.032082267,0.032082267,0.04958133,25.0,18.300018,0.0,0.0,0.0,-0.0012425387,9.54197e-21,0.0,81.254875,24.999844,32.052887,96.0,0.04801067,25.12596,241.3377,88.55034,0.0,81.254875,0.11374586,0.0,77.85958,8.330017
9811,20028660.0,0.0,18.296906,15.193329,22.527802,21.911987,23.050873,22.95465,18.296906,18.296906,18.296906,18.296875,0.0,0.032082826,0.032082826,0.04958228,25.0,18.300018,0.0,0.0,0.0,-0.0006147514,9.54197e-21,0.0,81.25599,24.99849,32.021954,96.0,0.048121963,25.169262,241.33768,88.550156,0.0,81.25599,0.11374793,0.0,77.86062,8.330017
9812,20028720.0,0.0,18.296967,15.186676,22.520233,21.901398,23.046082,22.949005,18.296906,18.296906,18.296906,18.296906,0.0,0.032083362,0.032083362,0.049583197,25.0,18.300018,0.0,0.0,0.0,0.0020186661,9.54197e-21,0.0,81.25685,24.997467,31.991043,96.0,0.04823319,25.212538,241.33763,88.55015,0.0,81.25685,0.11374992,0.0,77.86141,8.330017
9813,20028780.0,0.0,18.296997,15.179993,22.512695,21.890839,23.04132,22.94336,18.296936,18.296906,18.296906,18.296906,0.0,0.032083865,0.032083865,0.049584057,25.0,18.300018,0.0,0.0,0.0,0.003270082,9.54197e-21,0.0,81.25748,24.99672,31.960293,96.0,0.048343822,25.255589,241.33757,88.550255,0.0,81.25748,0.113751784,0.0,77.86199,8.330017
9814,20028840.0,0.0,18.296997,15.17334,22.505188,21.88034,23.03656,22.937744,18.296936,18.296936,18.296936,18.296906,0.0,0.032084342,0.032084342,0.04958487,25.0,18.300018,0.0,0.0,0.0,0.002723617,9.54197e-21,0.0,81.257866,24.996275,31.92974,96.0,0.04845375,25.298367,241.33751,88.550514,0.0,81.257866,0.11375356,0.0,77.86233,8.330017
9815,20028900.0,0.0,18.296967,15.166687,22.497711,21.869904,23.03183,22.932129,18.296967,18.296936,18.296936,18.296936,0.0,0.03208478,0.03208478,0.049585607,25.0,18.300018,0.0,0.0,0.0,0.00055774546,9.54197e-21,0.0,81.25805,24.996056,31.899342,96.0,0.048563074,25.340921,241.33745,88.55086,0.0,81.25805,0.11375516,0.0,77.86248,8.330017
9816,20028960.0,0.0,18.296997,15.160004,22.490387,21.859741,23.02713,22.926636,18.296967,18.296936,18.296936,18.296936,0.0,0.032085173,0.032085173,0.04958627,25.0,18.300018,0.0,0.0,0.0,0.00083571987,9.54197e-21,0.0,81.25805,24.99604,31.869013,96.0,0.04867212,25.383383,241.33739,88.55128,0.0,81.25805,0.11375661,0.0,77.86246,8.330017
9817,20029020.0,0.0,18.297028,15.153351,22.483124,21.84964,23.02243,22.921173,18.296967,18.296967,18.296967,18.296967,0.0,0.032085523,0.032085523,0.04958686,25.0,18.300018,0.0,0.0,0.0,0.0021037848,9.54197e-21,0.0,81.25788,24.99619,31.838762,96.0,0.048780844,25.425732,241.33733,88.551735,0.0,81.25788,0.11375791,0.0,77.86227,8.330017
9818,20029080.0,0.0,18.297028,15.1466675,22.475891,21.8396,23.017761,22.91571,18.296997,18.296967,18.296967,18.296967,0.0,0.032085825,0.032085825,0.049587365,25.0,18.300018,0.0,0.0,0.0,0.00185912,9.54197e-21,0.0,81.257576,24.996466,31.808674,96.0,0.04888893,25.467855,241.33727,88.55222,0.0,81.257576,0.11375901,0.0,77.86195,8.330017
9819,20029140.0,0.0,18.297028,15.140015,22.468689,21.82959,23.013123,22.910248,18.296997,18.296997,18.296997,18.296967,0.0,0.032086086,0.032086086,0.0495878,25.0,18.300018,0.0,0.0,0.0,0.0013441994,9.54197e-21,0.0,81.25716,24.996824,31.778673,96.0,0.048996672,25.509857,241.33722,88.55271,0.0,81.25716,0.113759965,0.0,77.861534,8.330017
9820,20029200.0,0.0,18.296997,15.133331,22.461517,21.819641,23.008484,22.904846,18.296997,18.296997,18.296997,18.296997,0.0,0.032086298,0.032086298,0.04958816,25.0,18.300018,0.0,0.0,0.0,7.135169e-05,9.54197e-21,0.0,81.25663,24.997286,31.748787,96.0,0.049103957,25.5517,241.33717,88.55321,0.0,81.25663,0.11376076,0.0,77.86101,8.330017
9821,20029260.0,0.0,18.297058,15.126678,22.454468,21.809967,23.003876,22.899506,18.297028,18.296997,18.296997,18.296997,0.0,0.032086473,0.032086473,0.049588446,25.0,18.300018,0.0,0.0,0.0,0.001799932,9.54197e-21,0.0,81.25601,24.997799,31.718925,96.0,0.049211115,25.593508,241.33714,88.55369,0.0,81.25601,0.113761395,0.0,77.860405,8.330017
9822,20029320.0,0.0,18.297089,15.119995,22.44748,21.800323,22.999298,22.894196,18.297028,18.297028,18.297028,18.296997,0.0,0.032086607,0.032086607,0.04958867,25.0,18.300018,0.0,0.0,0.0,0.0027721326,9.54197e-21,0.0,81.25533,24.998337,31.689236,96.0,0.049317613,25.635069,241.33711,88.554146,0.0,81.25533,0.113761894,0.0,77.85974,8.330017
9823,20029380.0,0.0,18.297089,15.113342,22.440521,21.790741,22.994751,22.888916,18.297058,18.297028,18.297028,18.297028,0.0,0.03208671,0.03208671,0.049588833,25.0,18.300018,0.0,0.0,0.0,0.0017366373,9.54197e-21,0.0,81.2546,24.998892,31.659752,96.0,0.04942334,25.676346,241.3371,88.55457,0.0,81.2546,0.11376225,0.0,77.85903,8.330017
9824,20029440.0,0.0,18.297058,15.106659,22.433594,21.781189,22.990204,22.883636,18.297058,18.297028,18.297028,18.297028,0.0,0.03208678,0.03208678,0.049588945,25.0,18.300018,0.0,0.0,0.0,0.00022959289,9.54197e-21,0.0,81.253845,24.99944,31.630362,96.0,0.04952872,25.717493,241.3371,88.55497,0.0,81.253845,0.11376251,0.0,77.8583,8.330017
9825,20029500.0,0.0,18.297058,15.100006,22.426697,21.771698,22.985657,22.878387,18.297058,18.297058,18.297058,18.297058,0.0,0.032086827,0.032086827,0.04958902,25.0,18.300018,0.0,0.0,0.0,-0.00049538206,9.54197e-21,0.0,81.253075,24.999962,31.600988,96.0,0.049634025,25.758617,241.3371,88.55532,0.0,81.253075,0.11376268,0.0,77.85755,8.330017
9826,20029560.0,0.0,18.29712,15.093353,22.419922,21.762451,22.98117,22.87323,18.297058,18.297058,18.297058,18.297058,0.0,0.03208685,0.03208685,0.049589045,25.0,18.300018,0.0,0.0,0.0,0.0015232002,9.54197e-21,0.0,81.25228,25.00047,31.571651,96.0,0.04973917,25.799688,241.33711,88.55563,0.0,81.25228,0.11376274,0.0,77.85679,8.330017
9827,20029620.0,0.0,18.29715,15.08667,22.413208,21.753265,22.976685,22.868103,18.297089,18.297058,18.297058,18.297058,0.0,0.03208685,0.03208685,0.04958904,25.0,18.300018,0.0,0.0,0.0,0.0029235203,9.54197e-21,0.0,81.251495,25.00094,31.542482,96.0,0.04984371,25.840525,241.33713,88.55591,0.0,81.251495,0.11376274,0.0,77.856026,8.330017
9828,20029680.0,0.0,18.29715,15.080017,22.406494,21.74411,22.972229,22.862976,18.297089,18.297089,18.297089,18.297089,0.0,0.03208683,0.03208683,0.049589008,25.0,18.300018,0.0,0.0,0.0,0.0030703524,9.54197e-21,0.0,81.25072,25.001371,31.513462,96.0,0.049947713,25.881153,241.33716,88.55614,0.0,81.25072,0.11376268,0.0,77.855286,8.330017
9829,20029740.0,0.0,18.29712,15.073334,22.399841,21.735016,22.967773,22.85788,18.29712,18.297089,18.297089,18.297089,0.0,0.0320868,0.0320868,0.049588952,25.0,18.300018,0.0,0.0,0.0,0.0010405107,9.54197e-21,0.0,81.24995,25.00176,31.484655,96.0,0.050050955,25.921482,241.33719,88.55633,0.0,81.24995,0.113762565,0.0,77.854546,8.330017
9830,20029800.0,0.0,18.29712,15.066681,22.393219,21.725952,22.963348,22.852783,18.29712,18.29712,18.29712,18.297089,0.0,0.03208676,0.03208676,0.04958888,25.0,18.300018,0.0,0.0,0.0,-0.0005170528,9.54197e-21,0.0,81.2492,25.002104,31.455877,96.0,0.050154094,25.961771,241.33722,88.55649,0.0,81.2492,0.1137624,0.0,77.85383,8.330017
9831,20029860.0,0.0,18.29715,15.059998,22.386719,21.717133,22.958984,22.847809,18.29712,18.29712,18.29712,18.29712,0.0,0.032086715,0.032086715,0.0495888,25.0,18.300018,0.0,0.0,0.0,0.001146771,9.54197e-21,0.0,81.248474,25.002398,31.427097,96.0,0.050257254,26.002062,241.33727,88.5566,0.0,81.248474,0.11376223,0.0,77.853134,8.330017
9832,20029920.0,0.0,18.29718,15.053345,22.380249,21.708344,22.95459,22.842834,18.29715,18.29712,18.29712,18.29712,0.0,0.032086663,0.032086663,0.049588706,25.0,18.300018,0.0,0.0,0.0,0.0028175048,9.54197e-21,0.0,81.24777,25.002647,31.398449,96.0,0.050359964,26.042171,241.33731,88.556694,0.0,81.24777,0.11376203,0.0,77.852455,8.330017
9833,20029980.0,0.0,18.29718,15.046661,22.37381,21.699585,22.950256,22.83786,18.29715,18.29712,18.29712,18.29712,0.0,0.032086607,0.032086607,0.049588613,25.0,18.300018,0.0,0.0,0.0,0.0021456515,9.54197e-21,0.0,81.24709,25.002851,31.37001,96.0,0.050461926,26.081985,241.33737,88.556755,0.0,81.24709,0.11376183,0.0,77.851814,8.330017
9834,20030040.0,0.0,18.29718,15.040009,22.367401,21.690918,22.945892,22.832916,18.29718,18.29715,18.29715,18.29715,0.0,0.03208655,0.03208655,0.04958852,25.0,18.300018,0.0,0.0,0.0,0.0012580338,9.54197e-21,0.0,81.246445,25.003017,31.341654,96.0,0.050563622,26.121685,241.33742,88.556786,0.0,81.246445,0.11376163,0.0,77.8512,8.330017
9835,20030100.0,0.0,18.29718,15.033325,22.361023,21.682251,22.94159,22.828003,18.29718,18.29715,18.29715,18.29715,0.0,0.032086495,0.032086495,0.049588427,25.0,18.300018,0.0,0.0,0.0,-0.0004954471,9.54197e-21,0.0,81.24582,25.003141,31.313416,96.0,0.05066491,26.161215,241.33748,88.5568,0.0,81.24582,0.11376142,0.0,77.8506,8.330017
9836,20030160.0,0.0,18.29721,15.026672,22.354767,21.673828,22.937286,22.82315,18.29718,18.29718,18.29718,18.29715,0.0,0.032086443,0.032086443,0.049588334,25.0,18.300018,0.0,0.0,0.0,0.0013305868,9.54197e-21,0.0,81.24522,25.003227,31.285147,96.0,0.05076634,26.200794,241.33752,88.55679,0.0,81.24522,0.113761224,0.0,77.85003,8.330017
9837,20030220.0,0.0,18.297241,15.02002,22.348541,21.665405,22.933044,22.818329,18.29718,18.29718,18.29718,18.29718,0.0,0.0320864,0.0320864,0.04958825,25.0,18.300018,0.0,0.0,0.0,0.0026732474,9.54197e-21,0.0,81.244644,25.003283,31.257027,96.0,0.05086726,26.240164,241.33759,88.55677,0.0,81.244644,0.113761045,0.0,77.84947,8.330017
9838,20030280.0,0.0,18.297241,15.013336,22.342316,21.657074,22.928772,22.813538,18.29721,18.29718,18.29718,18.29718,0.0,0.03208635,0.03208635,0.049588174,25.0,18.300018,0.0,0.0,0.0,0.0020101578,9.54197e-21,0.0,81.24409,25.003311,31.229109,96.0,0.050967477,26.27925,241.33765,88.55674,0.0,81.24409,0.11376087,0.0,77.848946,8.330017
9839,20030340.0,0.0,18.29721,15.006683,22.336151,21.648743,22.92453,22.808746,18.29721,18.29721,18.29721,18.29718,0.0,0.03208631,0.03208631,0.049588103,25.0,18.300018,0.0,0.0,0.0,0.00047404683,9.54197e-21,0.0,81.24355,25.003315,31.201303,96.0,0.051067308,26.318174,241.33769,88.556694,0.0,81.24355,0.113760725,0.0,77.848434,8.330017
9840,20030400.0,0.0,18.29721,15.0,22.330017,21.640503,22.920319,22.803955,18.297241,18.29721,18.29721,18.29721,0.0,0.03208627,0.03208627,0.04958804,25.0,18.300018,0.0,0.0,0.0,-0.00013377758,9.54197e-21,0.0,81.243034,25.003302,31.173567,96.0,0.051166933,26.357006,241.33775,88.55665,0.0,81.243034,0.11376059,0.0,77.84794,8.330017
9841,20030460.0,0.0,18.297272,14.993439,22.323975,21.632385,22.916138,22.799286,18.297241,18.29721,18.29721,18.29721,0.0,0.03208624,0.03208624,0.049587987,25.0,18.300018,0.0,0.0,0.0,0.0015352139,9.54197e-21,0.0,81.24253,25.003265,31.145853,96.0,0.051266495,26.395807,241.33781,88.556595,0.0,81.24253,0.113760464,0.0,77.84746,8.330017
9842,20030520.0,0.0,18.297394,14.9869995,22.317963,21.624329,22.911987,22.794586,18.297241,18.297241,18.297241,18.297241,0.0,0.032086212,0.032086212,0.049587943,25.0,18.300018,0.0,0.0,0.0,0.0063888486,9.54197e-21,0.0,81.24204,25.00322,31.118458,96.0,0.051364925,26.434156,241.33786,88.55654,0.0,81.24204,0.11376037,0.0,77.84699,8.330017
9843,20030580.0,0.0,18.297455,14.980774,22.311981,21.616333,22.907837,22.789948,18.297302,18.297241,18.297241,18.297241,0.0,0.032086182,0.032086182,0.049587894,25.0,18.300018,0.0,0.0,0.0,0.008986215,9.54197e-21,0.0,81.24156,25.003168,31.091654,96.0,0.051461264,26.471684,241.33792,88.55648,0.0,81.24156,0.11376026,0.0,77.846535,8.330017
9844,20030640.0,0.0,18.297516,14.974701,22.30603,21.608368,22.903687,22.785278,18.297363,18.297302,18.297302,18.297272,0.0,0.03208616,0.03208616,0.04958785,25.0,18.300018,0.0,0.0,0.0,0.008852856,9.54197e-21,0.0,81.2411,25.00311,31.06547,96.0,0.051555388,26.508343,241.33797,88.55642,0.0,81.2411,0.113760166,0.0,77.846085,8.330017
9845,20030700.0,0.0,18.297516,14.9687805,22.30011,21.600433,22.899567,22.78067,18.297424,18.297333,18.297333,18.297333,0.0,0.032086134,0.032086134,0.04958781,25.0,18.300018,0.0,0.0,0.0,0.005444567,9.54197e-21,0.0,81.24064,25.00305,31.039911,96.0,0.051647276,26.544125,241.33803,88.55635,0.0,81.24064,0.11376007,0.0,77.84566,8.330017
9846,20030760.0,0.0,18.297546,14.963013,22.294281,21.592651,22.895477,22.776093,18.297485,18.297394,18.297394,18.297363,0.0,0.032086108,0.032086108,0.049587768,25.0,18.300018,0.0,0.0,0.0,0.0034610073,9.54197e-21,0.0,81.240204,25.002983,31.014788,96.0,0.05173761,26.579294,241.33807,88.55629,0.0,81.240204,0.113759995,0.0,77.84523,8.330017
9847,20030820.0,0.0,18.297607,14.957397,22.288483,21.58493,22.891418,22.771576,18.297516,18.297424,18.297424,18.297424,0.0,0.03208609,0.03208609,0.049587738,25.0,18.300018,0.0,0.0,0.0,0.004787378,9.54197e-21,0.0,81.23977,25.002913,30.989933,96.0,0.051827006,26.614094,241.33813,88.55623,0.0,81.23977,0.11375992,0.0,77.84482,8.330017
9848,20030880.0,0.0,18.297668,14.951935,22.282715,21.57724,22.88736,22.76706,18.297546,18.297485,18.297485,18.297455,0.0,0.03208607,0.03208607,0.049587704,25.0,18.300018,0.0,0.0,0.0,0.00590674,9.54197e-21,0.0,81.23934,25.00284,30.96551,96.0,0.051914867,26.648287,241.33818,88.55617,0.0,81.23934,0.11375985,0.0,77.84441,8.330017
9849,20030940.0,0.0,18.297699,14.946625,22.276978,21.56961,22.883331,22.762543,18.297577,18.297516,18.297516,18.297516,0.0,0.032086056,0.032086056,0.04958768,25.0,18.300018,0.0,0.0,0.0,0.0062227356,9.54197e-21,0.0,81.23892,25.002768,30.941538,96.0,0.052001115,26.681849,241.33823,88.55611,0.0,81.23892,0.11375979,0.0,77.84401,8.330017
9850,20031000.0,0.0,18.29773,14.941467,22.27124,21.561981,22.879303,22.758057,18.297638,18.297577,18.297577,18.297546,0.0,0.03208604,0.03208604,0.049587652,25.0,18.300018,0.0,0.0,0.0,0.005266971,9.54197e-21,0.0,81.23852,25.002697,30.918049,96.0,0.05208563,26.71473,241.33827,88.55605,0.0,81.23852,0.113759734,0.0,77.84362,8.330017
9851,20031060.0,0.0,18.29776,14.936432,22.265625,21.554535,22.875336,22.753632,18.297668,18.297607,18.297607,18.297607,0.0,0.03208603,0.03208603,0.04958763,25.0,18.300018,0.0,0.0,0.0,0.004866251,9.54197e-21,0.0,81.238106,25.002626,30.894999,96.0,0.052168597,26.747005,241.33832,88.55599,0.0,81.238106,0.11375968,0.0,77.84323,8.330017
9852,20031120.0,0.0,18.297821,14.931549,22.26001,21.547089,22.871368,22.749207,18.29773,18.297638,18.297638,18.297638,0.0,0.032086015,0.032086015,0.04958761,25.0,18.300018,0.0,0.0,0.0,0.00480369,9.54197e-21,0.0,81.23771,25.002558,30.872335,96.0,0.05225016,26.77873,241.33836,88.55594,0.0,81.23771,0.113759644,0.0,77.84285,8.330017
9853,20031180.0,0.0,18.297852,14.926819,22.254456,21.539703,22.867401,22.744843,18.29776,18.297699,18.297699,18.297668,0.0,0.032086004,0.032086004,0.049587592,25.0,18.300018,0.0,0.0,0.0,0.004534524,9.54197e-21,0.0,81.23732,25.00249,30.850067,96.0,0.052330326,26.809906,241.3384,88.55589,0.0,81.23732,0.11375961,0.0,77.842476,8.330017
9854,20031240.0,0.0,18.297882,14.922211,22.248901,21.53238,22.863464,22.740448,18.29779,18.29773,18.29773,18.29773,0.0,0.032085992,0.032085992,0.049587574,25.0,18.300018,0.0,0.0,0.0,0.004193224,9.54197e-21,0.0,81.23693,25.002424,30.828163,96.0,0.05240919,26.840574,241.33844,88.55584,0.0,81.23693,0.11375957,0.0,77.8421,8.330017
9855,20031300.0,0.0,18.297913,14.917725,22.243378,21.525055,22.859558,22.736084,18.297821,18.29776,18.29776,18.29776,0.0,0.032085985,0.032085985,0.049587563,25.0,18.300018,0.0,0.0,0.0,0.003986756,9.54197e-21,0.0,81.23654,25.002361,30.806599,96.0,0.052486844,26.870764,241.33849,88.55579,0.0,81.23654,0.11375953,0.0,77.84173,8.330017
9856,20031360.0,0.0,18.297974,14.913361,22.237946,21.517883,22.855652,22.731812,18.297882,18.297821,18.297821,18.29779,0.0,0.032085977,0.032085977,0.049587548,25.0,18.300018,0.0,0.0,0.0,0.004936725,9.54197e-21,0.0,81.23616,25.002302,30.7854,96.0,0.052563187,26.90044,241.33852,88.555756,0.0,81.23616,0.11375951,0.0,77.84136,8.330017
9857,20031420.0,0.0,18.298004,14.909119,22.232513,21.510742,22.851807,22.727509,18.297913,18.297852,18.297852,18.297852,0.0,0.03208597,0.03208597,0.049587533,25.0,18.300018,0.0,0.0,0.0,0.005135858,9.54197e-21,0.0,81.23579,25.002247,30.764612,96.0,0.052638054,26.929546,241.33856,88.55571,0.0,81.23579,0.11375947,0.0,77.841,8.330017
9858,20031480.0,0.0,18.298035,14.904999,22.227142,21.503662,22.84793,22.723267,18.297943,18.297882,18.297882,18.297882,0.0,0.032085963,0.032085963,0.04958752,25.0,18.300018,0.0,0.0,0.0,0.004838958,9.54197e-21,0.0,81.23541,25.002193,30.744183,96.0,0.05271164,26.958143,241.3386,88.55567,0.0,81.23541,0.11375944,0.0,77.840645,8.330017
9859,20031540.0,0.0,18.298035,14.901001,22.221771,21.496582,22.844086,22.719025,18.297974,18.297913,18.297913,18.297913,0.0,0.032085955,0.032085955,0.04958751,25.0,18.300018,0.0,0.0,0.0,0.0035002376,9.54197e-21,0.0,81.23504,25.002144,30.72415,96.0,0.052783806,26.98619,241.33864,88.55563,0.0,81.23504,0.11375942,0.0,77.84029,8.330017
9860,20031600.0,0.0,18.298065,14.897125,22.21643,21.489563,22.840271,22.714783,18.298004,18.297974,18.297974,18.297943,0.0,0.032085948,0.032085948,0.049587496,25.0,18.300018,0.0,0.0,0.0,0.002812021,9.54197e-21,0.0,81.23467,25.002096,30.70438,96.0,0.052855033,27.013868,241.33867,88.5556,0.0,81.23467,0.1137594,0.0,77.839935,8.330017
9861,20031660.0,0.0,18.298126,14.893341,22.211182,21.482666,22.836487,22.710602,18.298035,18.298004,18.298004,18.297974,0.0,0.03208594,0.03208594,0.04958749,25.0,18.300018,0.0,0.0,0.0,0.004033373,9.54197e-21,0.0,81.23431,25.002048,30.68487,96.0,0.052925322,27.04118,241.3387,88.55557,0.0,81.23431,0.11375937,0.0,77.839584,8.330017
9862,20031720.0,0.0,18.298157,14.889679,22.205933,21.4758,22.832703,22.706451,18.298065,18.298035,18.298035,18.298004,0.0,0.032085937,0.032085937,0.049587477,25.0,18.300018,0.0,0.0,0.0,0.004828367,9.54197e-21,0.0,81.23394,25.002007,30.66572,96.0,0.052994326,27.067991,241.33875,88.555534,0.0,81.23394,0.11375935,0.0,77.83924,8.330017
9863,20031780.0,0.0,18.298187,14.886139,22.200745,21.468964,22.828949,22.702301,18.298126,18.298065,18.298065,18.298035,0.0,0.03208593,0.03208593,0.049587466,25.0,18.300018,0.0,0.0,0.0,0.0041363426,9.54197e-21,0.0,81.23358,25.001968,30.646948,96.0,0.053061977,27.094273,241.33878,88.555504,0.0,81.23358,0.113759324,0.0,77.83889,8.330017
9864,20031840.0,0.0,18.298218,14.88266,22.195557,21.462158,22.825195,22.698181,18.298157,18.298096,18.298096,18.298096,0.0,0.03208592,0.03208592,0.049587455,25.0,18.300018,0.0,0.0,0.0,0.003421925,9.54197e-21,0.0,81.23323,25.00193,30.628452,96.0,0.053128637,27.120167,241.3388,88.55548,0.0,81.23323,0.113759294,0.0,77.838554,8.330017
9865,20031900.0,0.0,18.298218,14.879303,22.1904,21.455414,22.821442,22.694061,18.298187,18.298126,18.298126,18.298126,0.0,0.032085918,0.032085918,0.049587443,25.0,18.300018,0.0,0.0,0.0,0.0022920026,9.54197e-21,0.0,81.23287,25.001894,30.61026,96.0,0.053194202,27.145634,241.33884,88.55545,0.0,81.23287,0.11375927,0.0,77.83821,8.330017
9866,20031960.0,0.0,18.298279,14.876038,22.185303,21.448761,22.817749,22.690033,18.298187,18.298157,18.298157,18.298157,0.0,0.03208591,0.03208591,0.049587436,25.0,18.300018,0.0,0.0,0.0,0.003401746,9.54197e-21,0.0,81.23252,25.00186,30.592262,96.0,0.05325907,27.170832,241.33887,88.55543,0.0,81.23252,0.11375926,0.0,77.837875,8.330017
9867,20032020.0,0.0,18.29831,14.872894,22.180237,21.442139,22.814056,22.685974,18.298218,18.298187,18.298187,18.298157,0.0,0.032085903,0.032085903,0.04958742,25.0,18.300018,0.0,0.0,0.0,0.0042040907,9.54197e-21,0.0,81.23217,25.001827,30.57457,96.0,0.053322855,27.195602,241.3389,88.5554,0.0,81.23217,0.113759235,0.0,77.83755,8.330017
9868,20032080.0,0.0,18.29831,14.869812,22.175201,21.435547,22.810394,22.681976,18.298248,18.298218,18.298218,18.298187,0.0,0.0320859,0.0320859,0.04958741,25.0,18.300018,0.0,0.0,0.0,0.0037074883,9.54197e-21,0.0,81.23183,25.001797,30.557213,96.0,0.05338542,27.2199,241.33893,88.555374,0.0,81.23183,0.11375921,0.0,77.83721,8.330017
9869,20032140.0,0.0,18.29834,14.866791,22.170197,21.429016,22.806732,22.677948,18.298279,18.298248,18.298248,18.298218,0.0,0.03208589,0.03208589,0.0495874,25.0,18.300018,0.0,0.0,0.0,0.0026395181,9.54197e-21,0.0,81.23148,25.001768,30.540127,96.0,0.05344702,27.243822,241.33896,88.55535,0.0,81.23148,0.11375918,0.0,77.83689,8.330017
9870,20032200.0,0.0,18.29834,14.863892,22.165192,21.422516,22.8031,22.67395,18.29831,18.298279,18.298279,18.298248,0.0,0.03208588,0.03208588,0.049587388,25.0,18.300018,0.0,0.0,0.0,0.002023371,9.54197e-21,0.0,81.23115,25.00174,30.523243,96.0,0.05350789,27.26746,241.33899,88.55533,0.0,81.23115,0.11375916,0.0,77.83656,8.330017
9871,20032260.0,0.0,18.29837,14.861053,22.160248,21.416107,22.7995,22.670013,18.29834,18.298279,18.298279,18.298279,0.0,0.032085877,0.032085877,0.049587376,25.0,18.300018,0.0,0.0,0.0,0.0026851723,9.54197e-21,0.0,81.23081,25.001713,30.506575,96.0,0.05356799,27.290794,241.33902,88.555305,0.0,81.23081,0.11375914,0.0,77.83624,8.330017
9872,20032320.0,0.0,18.298431,14.858307,22.155365,21.409729,22.795898,22.666107,18.29834,18.29831,18.29831,18.29831,0.0,0.03208587,0.03208587,0.049587365,25.0,18.300018,0.0,0.0,0.0,0.0033637946,9.54197e-21,0.0,81.23048,25.001686,30.490149,96.0,0.053627223,27.313793,241.33905,88.55528,0.0,81.23048,0.11375911,0.0,77.83592,8.330017
9873,20032380.0,0.0,18.298431,14.855621,22.150482,21.403381,22.792297,22.66217,18.29837,18.29834,18.29834,18.29834,0.0,0.032085862,0.032085862,0.049587354,25.0,18.300018,0.0,0.0,0.0,0.0034882873,9.54197e-21,0.0,81.23015,25.00166,30.473963,96.0,0.05368558,27.33645,241.33908,88.55526,0.0,81.23015,0.113759086,0.0,77.83561,8.330017
9874,20032440.0,0.0,18.298462,14.853027,22.14563,21.397064,22.788727,22.658295,18.2984,18.29837,18.29837,18.29837,0.0,0.03208586,0.03208586,0.049587343,25.0,18.300018,0.0,0.0,0.0,0.0026922955,9.54197e-21,0.0,81.22982,25.001637,30.458052,96.0,0.053742968,27.358732,241.33911,88.55524,0.0,81.22982,0.11375906,0.0,77.83529,8.330017
9875,20032500.0,0.0,18.298462,14.850494,22.140778,21.390808,22.785187,22.654388,18.298431,18.2984,18.2984,18.29837,0.0,0.03208585,0.03208585,0.04958733,25.0,18.300018,0.0,0.0,0.0,0.0018118089,9.54197e-21,0.0,81.2295,25.001612,30.442327,96.0,0.05379966,27.380741,241.33914,88.555214,0.0,81.2295,0.11375903,0.0,77.834984,8.330017
9876,20032560.0,0.0,18.298492,14.847992,22.136017,21.384613,22.781677,22.650574,18.298431,18.2984,18.2984,18.2984,0.0,0.032085843,0.032085843,0.04958732,25.0,18.300018,0.0,0.0,0.0,0.0022331043,9.54197e-21,0.0,81.22918,25.001589,30.426771,96.0,0.05385577,27.40252,241.33916,88.5552,0.0,81.22918,0.11375901,0.0,77.83468,8.330017
9877,20032620.0,0.0,18.298523,14.845581,22.131256,21.378448,22.778168,22.646759,18.298462,18.298431,18.298431,18.298431,0.0,0.03208584,0.03208584,0.04958731,25.0,18.300018,0.0,0.0,0.0,0.0028560637,9.54197e-21,0.0,81.22887,25.001564,30.411411,96.0,0.053911176,27.424028,241.33919,88.555176,0.0,81.22887,0.11375899,0.0,77.83437,8.330017
9878,20032680.0,0.0,18.298523,14.843231,22.126526,21.372345,22.774658,22.642944,18.298492,18.298462,18.298462,18.298431,0.0,0.032085832,0.032085832,0.049587302,25.0,18.300018,0.0,0.0,0.0,0.0025885883,9.54197e-21,0.0,81.228546,25.001543,30.396275,96.0,0.05396577,27.445217,241.33922,88.55515,0.0,81.228546,0.11375896,0.0,77.83407,8.330017
9879,20032740.0,0.0,18.298553,14.840942,22.121826,21.366241,22.77118,22.63916,18.298492,18.298462,18.298462,18.298462,0.0,0.032085825,0.032085825,0.04958729,25.0,18.300018,0.0,0.0,0.0,0.0021999965,9.54197e-21,0.0,81.22824,25.00152,30.381308,96.0,0.05401975,27.46617,241.33925,88.55514,0.0,81.22824,0.11375895,0.0,77.83377,8.330017
9880,20032800.0,0.0,18.298553,14.838684,22.117157,21.360199,22.7677,22.635376,18.298523,18.298492,18.298492,18.298492,0.0,0.03208582,0.03208582,0.04958728,25.0,18.300018,0.0,0.0,0.0,0.0013927765,9.54197e-21,0.0,81.22793,25.0015,30.366533,96.0,0.054073047,27.486855,241.33926,88.555115,0.0,81.22793,0.11375892,0.0,77.83347,8.330017
9881,20032860.0,0.0,18.298584,14.836487,22.112518,21.354218,22.764282,22.631653,18.298523,18.298492,18.298492,18.298492,0.0,0.032085814,0.032085814,0.049587272,25.0,18.300018,0.0,0.0,0.0,0.0019058472,9.54197e-21,0.0,81.22762,25.001476,30.351871,96.0,0.05412594,27.50738,241.3393,88.5551,0.0,81.22762,0.1137589,0.0,77.83318,8.330017
9882,20032920.0,0.0,18.298584,14.834351,22.10791,21.348267,22.760864,22.62793,18.298553,18.298523,18.298523,18.298523,0.0,0.03208581,0.03208581,0.049587265,25.0,18.300018,0.0,0.0,0.0,0.0023395899,9.54197e-21,0.0,81.22732,25.001455,30.337381,96.0,0.054178216,27.527666,241.33932,88.555084,0.0,81.22732,0.113758884,0.0,77.832886,8.330017
9883,20032980.0,0.0,18.298615,14.832245,22.103333,21.342377,22.757446,22.624237,18.298553,18.298553,18.298553,18.298523,0.0,0.032085806,0.032085806,0.049587253,25.0,18.300018,0.0,0.0,0.0,0.0020482854,9.54197e-21,0.0,81.22702,25.001436,30.323076,96.0,0.05422983,27.547697,241.33934,88.55506,0.0,81.22702,0.11375886,0.0,77.832596,8.330017
9884,20033040.0,0.0,18.298615,14.83017,22.098755,21.336487,22.754028,22.620544,18.298584,18.298553,18.298553,18.298553,0.0,0.0320858,0.0320858,0.049587246,25.0,18.300018,0.0,0.0,0.0,0.0014028576,9.54197e-21,0.0,81.226715,25.001415,30.308918,96.0,0.05428091,27.567518,241.33937,88.555046,0.0,81.226715,0.11375885,0.0,77.83231,8.330017
9885,20033100.0,0.0,18.298615,14.828125,22.094208,21.330627,22.75064,22.616852,18.298584,18.298584,18.298584,18.298553,0.0,0.032085795,0.032085795,0.04958724,25.0,18.300018,0.0,0.0,0.0,0.0010120509,9.54197e-21,0.0,81.22642,25.001396,30.294859,96.0,0.05433163,27.587196,241.33939,88.55503,0.0,81.22642,0.113758825,0.0,77.83202,8.330017
9886,20033160.0,0.0,18.298645,14.826141,22.089722,21.32486,22.747284,22.61325,18.298615,18.298584,18.298584,18.298584,0.0,0.03208579,0.03208579,0.049587235,25.0,18.300018,0.0,0.0,0.0,0.0014536782,9.54197e-21,0.0,81.22612,25.001377,30.28092,96.0,0.054381933,27.606714,241.33942,88.555016,0.0,81.22612,0.11375881,0.0,77.83174,8.330017
9887,20033220.0,0.0,18.298645,14.824158,22.085266,21.319122,22.743958,22.60962,18.298615,18.298584,18.298584,18.298584,0.0,0.032085788,0.032085788,0.049587227,25.0,18.300018,0.0,0.0,0.0,0.0018093984,9.54197e-21,0.0,81.22582,25.001358,30.267107,96.0,0.054431774,27.626049,241.33943,88.555,0.0,81.22582,0.1137588,0.0,77.83146,8.330017
9888,20033280.0,0.0,18.298676,14.822235,22.08081,21.313385,22.740631,22.606018,18.298645,18.298615,18.298615,18.298615,0.0,0.032085784,0.032085784,0.04958722,25.0,18.300018,0.0,0.0,0.0,0.001812436,9.54197e-21,0.0,81.22553,25.001339,30.253414,96.0,0.054481182,27.645218,241.33946,88.554985,0.0,81.22553,0.11375879,0.0,77.83118,8.330017
9889,20033340.0,0.0,18.298676,14.8203125,22.076385,21.307709,22.737305,22.602417,18.298645,18.298615,18.298615,18.298615,0.0,0.03208578,0.03208578,0.049587216,25.0,18.300018,0.0,0.0,0.0,0.0011926828,9.54197e-21,0.0,81.22524,25.001322,30.239862,96.0,0.054530088,27.66419,241.33948,88.55497,0.0,81.22524,0.11375877,0.0,77.8309,8.330017
9890,20033400.0,0.0,18.298676,14.81842,22.07196,21.302063,22.734009,22.598846,18.298645,18.298645,18.298645,18.298645,0.0,0.032085776,0.032085776,0.04958721,25.0,18.300018,0.0,0.0,0.0,0.0006017848,9.54197e-21,0.0,81.22495,25.001305,30.226389,96.0,0.054578718,27.683056,241.33951,88.55496,0.0,81.22495,0.113758765,0.0,77.83063,8.330017
9891,20033460.0,0.0,18.298676,14.816559,22.067596,21.296448,22.730743,22.595306,18.298676,18.298645,18.298645,18.298645,0.0,0.032085776,0.032085776,0.049587205,25.0,18.300018,0.0,0.0,0.0,0.0009601391,9.54197e-21,0.0,81.22466,25.001287,30.212975,96.0,0.05462713,27.701838,241.33952,88.55495,0.0,81.22466,0.11375875,0.0,77.830345,8.330017
9892,20033520.0,0.0,18.298706,14.814697,22.063263,21.290894,22.727478,22.591766,18.298676,18.298645,18.298645,18.298645,0.0,0.032085773,0.032085773,0.0495872,25.0,18.300018,0.0,0.0,0.0,0.0013765503,9.54197e-21,0.0,81.22437,25.00127,30.199644,96.0,0.05467524,27.720495,241.33955,88.55493,0.0,81.22437,0.11375875,0.0,77.83007,8.330017
9893,20033580.0,0.0,18.298706,14.812836,22.05893,21.28537,22.724213,22.588257,18.298676,18.298676,18.298676,18.298676,0.0,0.03208577,0.03208577,0.049587198,25.0,18.300018,0.0,0.0,0.0,0.0011240629,9.54197e-21,0.0,81.22409,25.001255,30.18642,96.0,0.054722965,27.73901,241.33957,88.554924,0.0,81.22409,0.113758735,0.0,77.829796,8.330017
9894,20033640.0,0.0,18.298706,14.811005,22.054657,21.279846,22.720978,22.584778,18.298676,18.298676,18.298676,18.298676,0.0,0.03208577,0.03208577,0.049587198,25.0,18.300018,0.0,0.0,0.0,0.0008022548,9.54197e-21,0.0,81.2238,25.001242,30.173258,96.0,0.054770496,27.757442,241.3396,88.55491,0.0,81.2238,0.113758735,0.0,77.82952,8.330017
9895,20033700.0,0.0,18.298706,14.809174,22.050354,21.274384,22.717743,22.581268,18.298706,18.298676,18.298676,18.298676,0.0,0.03208577,0.03208577,0.049587194,25.0,18.300018,0.0,0.0,0.0,0.00019139293,9.54197e-21,0.0,81.22352,25.001226,30.160164,96.0,0.05481775,27.77577,241.33961,88.5549,0.0,81.22352,0.11375873,0.0,77.82925,8.330017
9896,20033760.0,0.0,18.298706,14.807343,22.046112,21.268951,22.71457,22.57782,18.298706,18.298676,18.298676,18.298676,0.0,0.03208577,0.03208577,0.049587194,25.0,18.300018,0.0,0.0,0.0,0.000555374,9.54197e-21,0.0,81.22323,25.001211,30.147087,96.0,0.05486496,27.794079,241.33963,88.55489,0.0,81.22323,0.11375873,0.0,77.82897,8.330017
9897,20033820.0,0.0,18.298706,14.805511,22.0419,21.26358,22.711365,22.574402,18.298706,18.298706,18.298706,18.298706,0.0,0.03208577,0.03208577,0.04958719,25.0,18.300018,0.0,0.0,0.0,0.0008693693,9.54197e-21,0.0,81.222946,25.001198,30.134062,96.0,0.054911982,27.812313,241.33966,88.554886,0.0,81.222946,0.11375873,0.0,77.8287,8.330017
9898,20033880.0,0.0,18.298706,14.80368,22.03769,21.25821,22.70819,22.570984,18.298706,18.298706,18.298706,18.298706,0.0,0.03208577,0.03208577,0.04958719,25.0,18.300018,0.0,0.0,0.0,0.00064660056,9.54197e-21,0.0,81.22266,25.001186,30.121103,96.0,0.054958764,27.830458,241.33968,88.55488,0.0,81.22266,0.11375873,0.0,77.82842,8.330017
9899,20033940.0,0.0,18.298706,14.801849,22.033539,21.252869,22.705048,22.567566,18.298706,18.298706,18.298706,18.298706,0.0,0.03208577,0.03208577,0.04958719,25.0,18.300018,0.0,0.0,0.0,0.00015116646,9.54197e-21,0.0,81.22238,25.001175,30.108177,96.0,0.055005424,27.84855,241.33969,88.55487,0.0,81.22238,0.11375873,0.0,77.82815,8.330017
9900,20034000.0,0.0,18.298737,14.800018,22.029358,21.247559,22.701874,22.564148,18.298706,18.298706,18.298706,18.298706,0.0,0.03208577,0.03208577,0.04958719,25.0,18.300018,0.0,0.0,0.0,0.0005295801,9.54197e-21,0.0,81.22209,25.001163,30.095383,96.0,0.05505161,27.866463,241.33972,88.55486,0.0,81.22209,0.11375873,0.0,77.82788,8.330017
9901,20034060.0,0.0,18.298492,14.798431,22.024506,21.241547,22.697937,22.559998,18.298706,18.298706,18.298706,18.298706,0.0,0.03208577,0.03208577,0.049587194,25.0,18.300018,0.0,0.0,0.0,-0.011117518,9.54197e-21,0.0,81.22181,25.001148,30.082285,96.0,0.055098917,27.884802,241.33974,88.554855,0.0,81.22181,0.113758735,0.0,77.82761,8.330017
9902,20034120.0,0.0,18.298676,14.797363,22.019623,21.235565,22.694,22.555847,18.298676,18.298706,18.298706,18.298706,0.0,0.032085776,0.032085776,0.04958721,25.0,18.300018,0.0,0.0,0.0,-0.0025624656,9.54197e-21,0.0,81.22151,25.00113,30.068705,96.0,0.05514796,27.903812,241.33975,88.554855,0.0,81.22151,0.113758765,0.0,77.82733,8.330017
9903,20034180.0,0.0,18.29889,14.796783,22.01474,21.229614,22.690094,22.551697,18.298676,18.298706,18.298706,18.298706,0.0,0.032085773,0.032085773,0.049587205,25.0,18.300018,0.0,0.0,0.0,0.007974821,9.54197e-21,0.0,81.22123,25.001123,30.056072,96.0,0.05519357,27.921501,241.33978,88.55485,0.0,81.22123,0.11375875,0.0,77.82706,8.330017
9904,20034240.0,0.0,18.299286,14.796722,22.009888,21.223694,22.686188,22.547577,18.298767,18.298706,18.298706,18.298706,0.0,0.03208577,0.03208577,0.049587198,25.0,18.300018,0.0,0.0,0.0,0.027487734,9.54197e-21,0.0,81.22094,25.001131,30.04393,96.0,0.055237405,27.9385,241.3398,88.55485,0.0,81.22094,0.113758735,0.0,77.826775,8.330017
