,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
9905,20034300.0,0.0,18.299408,14.797119,22.005066,21.217804,22.682312,22.543457,18.29895,18.298767,18.298767,18.298767,0.0,0.032085747,0.032085747,0.049587153,25.0,18.300018,0.0,0.0,0.0,0.026966406,9.54197e-21,0.0,81.220665,25.001165,30.034122,96.0,0.05527277,27.95223,241.33981,88.55484,0.0,81.220665,0.11375864,0.0,77.826515,8.330017
9906,20034360.0,0.0,18.299347,14.797943,22.000366,21.212097,22.678467,22.53946,18.299133,18.29889,18.29889,18.29889,0.0,0.032085706,0.032085706,0.04958708,25.0,18.300018,0.0,0.0,0.0,0.0130630685,9.54197e-21,0.0,81.220406,25.001217,30.026325,96.0,0.05530084,27.963144,241.33984,88.554825,0.0,81.220406,0.11375849,0.0,77.82626,8.330017
9907,20034420.0,0.0,18.299316,14.799225,21.995667,21.20639,22.674683,22.535461,18.299255,18.299042,18.299042,18.299011,0.0,0.032085657,0.032085657,0.049587,25.0,18.300018,0.0,0.0,0.0,0.00354841,9.54197e-21,0.0,81.22017,25.001255,30.019316,96.0,0.055326067,27.972958,241.33986,88.5548,0.0,81.22017,0.11375832,0.0,77.82604,8.330017
9908,20034480.0,0.0,18.299438,14.800903,21.990997,21.200745,22.670868,22.531464,18.299316,18.299164,18.299164,18.299133,0.0,0.032085616,0.032085616,0.049586926,25.0,18.300018,0.0,0.0,0.0,0.005163845,9.54197e-21,0.0,81.219955,25.001276,30.012602,96.0,0.055350237,27.98236,241.33987,88.55476,0.0,81.219955,0.113758154,0.0,77.825836,8.330017
9909,20034540.0,0.0,18.29956,14.8029785,21.986359,21.195099,22.667084,22.527496,18.299377,18.299255,18.299255,18.299225,0.0,0.03208557,0.03208557,0.049586847,25.0,18.300018,0.0,0.0,0.0,0.008329179,9.54197e-21,0.0,81.219765,25.001287,30.006718,96.0,0.055371396,27.990595,241.3399,88.55472,0.0,81.219765,0.11375799,0.0,77.82565,8.330017
9910,20034600.0,0.0,18.299774,14.80542,21.98175,21.189484,22.66333,22.52356,18.299469,18.299316,18.299316,18.299316,0.0,0.032085523,0.032085523,0.04958677,25.0,18.300018,0.0,0.0,0.0,0.016093893,9.54197e-21,0.0,81.21959,25.001287,30.001497,96.0,0.055390153,27.997902,241.33992,88.55467,0.0,81.21959,0.11375782,0.0,77.82549,8.330017
9911,20034660.0,0.0,18.299377,14.808228,21.976074,21.182678,22.658539,22.518524,18.29953,18.299408,18.299408,18.299377,0.0,0.03208547,0.03208547,0.04958668,25.0,18.300018,0.0,0.0,0.0,-0.004849483,9.54197e-21,0.0,81.219444,25.001284,29.997316,96.0,0.05540516,28.003757,241.33995,88.55461,0.0,81.219444,0.11375762,0.0,77.82535,8.330017
9912,20034720.0,0.0,18.299286,14.811371,21.970367,21.175873,22.653809,22.51355,18.29953,18.299469,18.299469,18.299438,0.0,0.032085434,0.032085434,0.049586613,25.0,18.300018,0.0,0.0,0.0,-0.013557964,9.54197e-21,0.0,81.219315,25.00125,29.992508,96.0,0.05542245,28.010487,241.33997,88.55455,0.0,81.219315,0.11375748,0.0,77.82523,8.330017
9913,20034780.0,0.0,18.29953,14.81485,21.964691,21.169128,22.649078,22.508575,18.299469,18.299469,18.299469,18.299469,0.0,0.032085408,0.032085408,0.049586568,25.0,18.300018,0.0,0.0,0.0,0.00054986915,9.54197e-21,0.0,81.2192,25.001184,29.986897,96.0,0.05544267,28.018343,241.33998,88.55449,0.0,81.2192,0.11375739,0.0,77.82513,8.330017
9914,20034840.0,0.0,18.299835,14.8186035,21.959015,21.162415,22.644348,22.503601,18.2995,18.2995,18.2995,18.299469,0.0,0.03208538,0.03208538,0.049586527,25.0,18.300018,0.0,0.0,0.0,0.016812196,9.54197e-21,0.0,81.21909,25.001127,29.981916,96.0,0.055460606,28.025318,241.34001,88.55442,0.0,81.21909,0.11375728,0.0,77.82502,8.330017
9915,20034900.0,0.0,18.299866,14.822662,21.95343,21.155792,22.639679,22.498688,18.299591,18.29953,18.29953,18.29953,0.0,0.032085348,0.032085348,0.04958647,25.0,18.300018,0.0,0.0,0.0,0.014435689,9.54197e-21,0.0,81.21903,25.001081,29.979273,96.0,0.055470087,28.029016,241.34003,88.55436,0.0,81.21903,0.11375716,0.0,77.82496,8.330017
9916,20034960.0,0.0,18.299927,14.826965,21.947815,21.14917,22.634918,22.493744,18.299683,18.299591,18.299591,18.29956,0.0,0.032085314,0.032085314,0.04958641,25.0,18.300018,0.0,0.0,0.0,0.01347756,9.54197e-21,0.0,81.218956,25.001036,29.976316,96.0,0.055480696,28.033155,241.34004,88.5543,0.0,81.218956,0.11375704,0.0,77.8249,8.330017
9917,20035020.0,0.0,18.299957,14.831543,21.94223,21.142609,22.630157,22.48883,18.299774,18.299652,18.299652,18.299622,0.0,0.032085277,0.032085277,0.049586345,25.0,18.300018,0.0,0.0,0.0,0.010958834,9.54197e-21,0.0,81.218895,25.000994,29.974422,96.0,0.055487484,28.03581,241.34006,88.55423,0.0,81.218895,0.1137569,0.0,77.824844,8.330017
9918,20035080.0,0.0,18.299988,14.836334,21.936646,21.136078,22.625458,22.483948,18.299866,18.299713,18.299713,18.299713,0.0,0.03208524,0.03208524,0.049586285,25.0,18.300018,0.0,0.0,0.0,0.007994882,9.54197e-21,0.0,81.218864,25.00095,29.973135,96.0,0.05549206,28.037613,241.34007,88.55417,0.0,81.218864,0.11375676,0.0,77.82481,8.330017
9919,20035140.0,0.0,18.299957,14.841309,21.931122,21.129578,22.620728,22.479065,18.299927,18.299805,18.299805,18.299774,0.0,0.032085203,0.032085203,0.049586218,25.0,18.300018,0.0,0.0,0.0,0.0026897115,9.54197e-21,0.0,81.21884,25.000902,29.9726,96.0,0.05549392,28.038363,241.34009,88.5541,0.0,81.21884,0.11375663,0.0,77.8248,8.330017
9920,20035200.0,0.0,18.299988,14.846497,21.925598,21.123108,22.616028,22.474182,18.299957,18.299866,18.299866,18.299835,0.0,0.03208517,0.03208517,0.049586162,25.0,18.300018,0.0,0.0,0.0,0.002086131,9.54197e-21,0.0,81.21884,25.000845,29.97224,96.0,0.055495158,28.038866,241.3401,88.55403,0.0,81.21884,0.1137565,0.0,77.82479,8.330017
9921,20035260.0,0.0,18.30008,14.851868,21.920105,21.11673,22.611298,22.46936,18.299988,18.299896,18.299896,18.299896,0.0,0.03208514,0.03208514,0.049586114,25.0,18.300018,0.0,0.0,0.0,0.0055010277,9.54197e-21,0.0,81.21885,25.00078,29.972109,96.0,0.05549558,28.039047,241.34012,88.55396,0.0,81.21885,0.11375639,0.0,77.8248,8.330017
9922,20035320.0,0.0,18.30017,14.857391,21.914673,21.110382,22.606598,22.464539,18.300018,18.299957,18.299957,18.299927,0.0,0.032085113,0.032085113,0.049586065,25.0,18.300018,0.0,0.0,0.0,0.0074709295,9.54197e-21,0.0,81.21887,25.000717,29.972502,96.0,0.0554941,28.038496,241.34012,88.553894,0.0,81.21887,0.11375629,0.0,77.82482,8.330017
9923,20035380.0,0.0,18.30017,14.863037,21.90921,21.104065,22.601898,22.459747,18.30008,18.299988,18.299988,18.299988,0.0,0.03208508,0.03208508,0.049586017,25.0,18.300018,0.0,0.0,0.0,0.0052557155,9.54197e-21,0.0,81.21891,25.000656,29.973543,96.0,0.0554903,28.03704,241.34013,88.553825,0.0,81.21891,0.11375618,0.0,77.82486,8.330017
9924,20035440.0,0.0,18.30017,14.868805,21.903809,21.097778,22.597229,22.454956,18.30014,18.300049,18.300049,18.300049,0.0,0.032085057,0.032085057,0.049585972,25.0,18.300018,0.0,0.0,0.0,0.0023926408,9.54197e-21,0.0,81.218956,25.000591,29.97496,96.0,0.055485122,28.035053,241.34015,88.553764,0.0,81.218956,0.11375608,0.0,77.824905,8.330017
9925,20035500.0,0.0,18.300201,14.874664,21.898438,21.091522,22.59256,22.450165,18.30014,18.30008,18.30008,18.30008,0.0,0.032085035,0.032085035,0.049585935,25.0,18.300018,0.0,0.0,0.0,0.0021770261,9.54197e-21,0.0,81.21902,25.000525,29.976517,96.0,0.05547946,28.032875,241.34015,88.553696,0.0,81.21902,0.11375601,0.0,77.82497,8.330017
9926,20035560.0,0.0,18.300232,14.880615,21.893066,21.085358,22.58786,22.445435,18.30017,18.30011,18.30011,18.30011,0.0,0.032085016,0.032085016,0.049585905,25.0,18.300018,0.0,0.0,0.0,0.0034081044,9.54197e-21,0.0,81.219086,25.000454,29.978252,96.0,0.05547317,28.030449,241.34016,88.553635,0.0,81.219086,0.113755934,0.0,77.82504,8.330017
9927,20035620.0,0.0,18.301056,14.886627,21.889343,21.083984,22.58316,22.440674,18.300201,18.30014,18.30014,21.715912,0.0,0.032084998,0.032084998,0.049585875,25.0,18.300018,0.0,0.0,0.0,0.027517593,9.54197e-21,0.0,81.21916,25.000387,29.9803,96.0,0.05546573,28.027576,241.34016,88.55358,0.0,81.21916,0.11375587,21.034367,77.82511,8.330017
9928,20035680.0,0.0,18.30368,14.8927,21.891571,21.09497,22.578522,22.435974,18.30069,18.300262,18.300262,21.198975,0.0,0.032084934,0.032084934,0.049585763,25.0,18.300018,0.0,0.0,0.0,0.16043565,9.54197e-21,0.0,81.21925,25.000412,29.987898,96.0,0.05543818,28.016943,241.34018,88.55353,0.0,81.21925,0.113755636,8.578333,77.8252,8.330017
9929,20035740.0,0.0,18.302551,14.898773,21.892609,21.103333,22.573853,22.431274,18.301758,18.30072,18.30072,20.927765,0.0,0.032084752,0.032084752,0.049585436,25.0,18.300018,0.0,0.0,0.0,0.06411886,9.54197e-21,0.0,81.21942,25.000624,30.009996,96.0,0.05535804,27.986006,241.34018,88.553444,0.0,81.21942,0.113754936,9.157013,77.82537,8.330017
9930,20035800.0,0.0,18.300446,14.904877,21.893158,21.110565,22.569214,22.426575,18.302124,18.30133,18.30133,20.755066,0.0,0.032084562,0.032084562,0.04958511,25.0,18.300018,0.0,0.0,0.0,-0.08185232,9.54197e-21,0.0,81.21971,25.000742,30.03452,96.0,0.05526915,27.951674,241.3402,88.55331,0.0,81.21971,0.11375423,8.411167,77.82565,8.330017
9931,20035860.0,0.0,18.30017,14.91095,21.893066,21.116333,22.564575,22.421906,18.301605,18.301575,18.301575,20.55655,0.0,0.032084484,0.032084484,0.049584977,25.0,18.300018,0.0,0.0,0.0,-0.0871277,9.54197e-21,0.0,81.22005,25.000614,30.04907,96.0,0.05521646,27.9313,241.34021,88.55315,0.0,81.22005,0.113753945,7.2713556,77.82598,8.330017
9932,20035920.0,0.0,18.301208,14.916992,21.892456,21.12085,22.559937,22.417267,18.301056,18.301453,18.301453,20.306366,0.0,0.032084472,0.032084472,0.04958497,25.0,18.300018,0.0,0.0,0.0,-0.0015319373,9.54197e-21,0.0,81.22038,25.000374,30.056786,96.0,0.055188604,27.9205,241.34021,88.553,0.0,81.22038,0.11375392,5.881591,77.82631,8.330017
9933,20035980.0,0.0,18.301727,14.923004,21.891205,21.12387,22.555298,22.412628,18.301025,18.301239,18.301239,20.017212,0.0,0.03208446,0.03208446,0.04958495,25.0,18.300018,0.0,0.0,0.0,0.040716644,9.54197e-21,0.0,81.22071,25.000183,30.065924,96.0,0.05515559,27.90771,241.34021,88.55288,0.0,81.22071,0.11375387,4.521188,77.82662,8.330017
9934,20036040.0,0.0,18.301025,14.928925,21.889252,21.125275,22.55069,22.40802,18.301208,18.301178,18.301178,19.716736,0.0,0.032084424,0.032084424,0.049584888,25.0,18.300018,0.0,0.0,0.0,-0.00197467,9.54197e-21,0.0,81.22105,25.000055,30.078835,96.0,0.0551089,27.88963,241.34021,88.552765,0.0,81.22105,0.113753736,3.349414,77.82695,8.330017
9935,20036100.0,0.0,18.300201,14.934784,21.886658,21.125153,22.546082,22.403412,18.301147,18.301178,18.301178,19.4346,0.0,0.03208441,0.03208441,0.049584866,25.0,18.300018,0.0,0.0,0.0,-0.04864981,9.54197e-21,0.0,81.22141,24.999893,30.090332,96.0,0.055067368,27.873533,241.34021,88.55265,0.0,81.22141,0.113753684,2.4698977,77.8273,8.330017
9936,20036160.0,0.0,18.299927,14.940552,21.88321,21.123138,22.541473,22.398834,18.300812,18.301086,18.301086,19.206207,0.0,0.032084443,0.032084443,0.049584925,25.0,18.300018,0.0,0.0,0.0,-0.051684156,9.54197e-21,0.0,81.221756,24.999664,30.097168,96.0,0.05504275,27.863964,241.3402,88.55256,0.0,81.221756,0.11375381,2.1430006,77.82764,8.330017
9937,20036220.0,0.0,18.300323,14.946167,21.879333,21.120087,22.536896,22.394287,18.300446,18.300873,18.300873,19.049164,0.0,0.032084513,0.032084513,0.04958506,25.0,18.300018,0.0,0.0,0.0,-0.012818361,9.54197e-21,0.0,81.22207,24.999416,30.099905,96.0,0.05503301,27.860134,241.3402,88.5525,0.0,81.22207,0.11375408,2.1138697,77.827934,8.330017
9938,20036280.0,0.0,18.300598,14.95166,21.875214,21.116516,22.532318,22.38974,18.300323,18.30066,18.30066,18.970245,0.0,0.032084588,0.032084588,0.049585186,25.0,18.300018,0.0,0.0,0.0,0.0127072865,9.54197e-21,0.0,81.22234,24.999222,30.102522,96.0,0.055023704,27.856472,241.34018,88.55246,0.0,81.22234,0.11375437,2.422593,77.82819,8.330017
9939,20036340.0,0.0,18.300507,14.957001,21.871033,21.112823,22.52774,22.385223,18.300354,18.300507,18.300507,18.967682,0.0,0.032084648,0.032084648,0.049585294,25.0,18.300018,0.0,0.0,0.0,0.010455796,9.54197e-21,0.0,81.22258,24.999092,30.106258,96.0,0.055010322,27.851238,241.34016,88.55245,0.0,81.22258,0.11375459,2.99612,77.82842,8.330017
9940,20036400.0,0.0,18.300232,14.962158,21.866913,21.109253,22.523193,22.380707,18.300415,18.300446,18.300446,19.035309,0.0,0.032084703,0.032084703,0.049585387,25.0,18.300018,0.0,0.0,0.0,-0.0066859606,9.54197e-21,0.0,81.22279,24.999004,30.110546,96.0,0.05499493,27.845234,241.34015,88.55246,0.0,81.22279,0.11375479,3.7679234,77.82862,8.330017
9941,20036460.0,0.0,18.30014,14.967102,21.862976,21.10611,22.518646,22.37622,18.300354,18.300415,18.300415,19.163025,0.0,0.032084763,0.032084763,0.049585488,25.0,18.300018,0.0,0.0,0.0,-0.012935353,9.54197e-21,0.0,81.222984,24.998934,30.114004,96.0,0.05498256,27.840397,241.34012,88.55248,0.0,81.222984,0.11375501,4.7033267,77.828804,8.330017
9942,20036520.0,0.0,18.300293,14.971863,21.859406,21.10376,22.5141,22.371765,18.300293,18.300385,18.300385,19.33075,0.0,0.032084823,0.032084823,0.049585596,25.0,18.300018,0.0,0.0,0.0,-0.0014501123,9.54197e-21,0.0,81.223145,24.99888,30.11651,96.0,0.05497363,27.836885,241.3401,88.55252,0.0,81.223145,0.11375523,5.601318,77.82895,8.330017
9943,20036580.0,0.0,18.300537,14.976379,21.856232,21.102386,22.509583,22.36731,18.300293,18.300323,18.300323,19.518768,0.0,0.03208488,0.03208488,0.04958569,25.0,18.300018,0.0,0.0,0.0,0.012324399,9.54197e-21,0.0,81.22328,24.998863,30.119223,96.0,0.054963935,27.83309,241.34009,88.55257,0.0,81.22328,0.11375545,6.4184203,77.82907,8.330017
9944,20036640.0,0.0,18.300598,14.980652,21.853546,21.10202,22.505096,22.362854,18.300354,18.300323,18.300323,19.70465,0.0,0.032084916,0.032084916,0.049585752,25.0,18.300018,0.0,0.0,0.0,0.012980391,9.54197e-21,0.0,81.22339,24.998888,30.123169,96.0,0.054949757,27.827564,241.34007,88.55263,0.0,81.22339,0.113755584,7.069695,77.829185,8.330017
9945,20036700.0,0.0,18.300507,14.98465,21.851257,21.1026,22.50058,22.358429,18.300446,18.300385,18.300385,19.871277,0.0,0.032084942,0.032084942,0.049585793,25.0,18.300018,0.0,0.0,0.0,0.00406397,9.54197e-21,0.0,81.223495,24.99894,30.128056,96.0,0.05493216,27.820724,241.34006,88.55268,0.0,81.223495,0.11375567,7.512445,77.82928,8.330017
9946,20036760.0,0.0,18.300385,14.988342,21.849274,21.10382,22.496124,22.354065,18.300476,18.300415,18.300415,20.008118,0.0,0.03208496,0.03208496,0.049585823,25.0,18.300018,0.0,0.0,0.0,-0.005148971,9.54197e-21,0.0,81.22359,24.998997,30.13306,96.0,0.054914124,27.813715,241.34003,88.552734,0.0,81.22359,0.11375575,7.790045,77.82936,8.330017
9947,20036820.0,0.0,18.300354,14.99176,21.847534,21.105621,22.491669,22.3497,18.300446,18.300446,18.300446,20.103699,0.0,0.032084983,0.032084983,0.049585856,25.0,18.300018,0.0,0.0,0.0,-0.0059980834,9.54197e-21,0.0,81.22367,24.99905,30.137466,96.0,0.054898255,27.807545,241.34001,88.55279,0.0,81.22367,0.11375582,7.8093014,77.829445,8.330017
9948,20036880.0,0.0,18.300354,14.994843,21.846008,21.107758,22.487213,22.345337,18.300415,18.300446,18.300446,20.152618,0.0,0.032085,0.032085,0.049585894,25.0,18.300018,0.0,0.0,0.0,-0.0035425238,9.54197e-21,0.0,81.22375,24.9991,30.141369,96.0,0.054884203,27.802082,241.34,88.55284,0.0,81.22375,0.1137559,7.629472,77.82951,8.330017
9949,20036940.0,0.0,18.300293,14.997589,21.844513,21.110046,22.482788,22.341003,18.300385,18.300415,18.300415,20.154694,0.0,0.032085024,0.032085024,0.049585924,25.0,18.300018,0.0,0.0,0.0,-0.0044228495,9.54197e-21,0.0,81.223816,24.999151,30.14495,96.0,0.054871306,27.797068,241.33998,88.55289,0.0,81.223816,0.11375597,7.2796354,77.829575,8.330017
9950,20037000.0,0.0,18.30014,14.9999695,21.842987,21.112152,22.478363,22.3367,18.300323,18.300385,18.300385,20.116302,0.0,0.032085042,0.032085042,0.049585957,25.0,18.300018,0.0,0.0,0.0,-0.009715324,9.54197e-21,0.0,81.22387,24.999197,30.147938,96.0,0.054860566,27.792889,241.33998,88.55294,0.0,81.22387,0.113756046,6.826345,77.82963,8.330017
9951,20037060.0,0.0,18.299866,15.001984,21.841187,21.113647,22.473969,22.332397,18.300232,18.300354,18.300354,20.050476,0.0,0.032085065,0.032085065,0.049586,25.0,18.300018,0.0,0.0,0.0,-0.018932942,9.54197e-21,0.0,81.223915,24.999235,30.149952,96.0,0.05485334,27.790066,241.33997,88.552986,0.0,81.223915,0.11375613,6.435559,77.82967,8.330017
9952,20037120.0,0.0,18.299683,15.003601,21.839264,21.114746,22.469604,22.328156,18.30008,18.300262,18.300262,19.967224,0.0,0.032085102,0.032085102,0.04958606,25.0,18.300018,0.0,0.0,0.0,-0.02144145,9.54197e-21,0.0,81.223946,24.999254,30.150196,96.0,0.05485252,27.789724,241.33995,88.55304,0.0,81.223946,0.11375627,5.9956903,77.829704,8.330017
9953,20037180.0,0.0,18.299591,15.004791,21.837097,21.115356,22.46524,22.323883,18.299927,18.30014,18.30014,19.877441,0.0,0.032085147,0.032085147,0.049586143,25.0,18.300018,0.0,0.0,0.0,-0.018696098,9.54197e-21,0.0,81.22395,24.999266,30.148708,96.0,0.054857977,27.791807,241.33994,88.55309,0.0,81.22395,0.11375644,5.6126847,77.829704,8.330017
9954,20037240.0,0.0,18.2995,15.005554,21.834747,21.115509,22.460876,22.319672,18.299774,18.300018,18.300018,19.78952,0.0,0.0320852,0.0320852,0.049586233,25.0,18.300018,0.0,0.0,0.0,-0.015796049,9.54197e-21,0.0,81.22394,24.999275,30.145763,96.0,0.054868706,27.79593,241.33992,88.553154,0.0,81.22394,0.11375664,5.309334,77.82968,8.330017
9955,20037300.0,0.0,18.299347,15.005859,21.832214,21.115204,22.456543,22.31543,18.299652,18.299866,18.299866,19.708923,0.0,0.03208526,0.03208526,0.049586333,25.0,18.300018,0.0,0.0,0.0,-0.015284863,9.54197e-21,0.0,81.22389,24.999289,30.14149,96.0,0.05488423,27.80191,241.33992,88.55323,0.0,81.22389,0.11375685,5.100298,77.82964,8.330017
9956,20037360.0,0.0,18.299133,15.005707,21.829407,21.114227,22.45224,22.311249,18.2995,18.299744,18.299744,19.652527,0.0,0.03208532,0.03208532,0.04958644,25.0,18.300018,0.0,0.0,0.0,-0.019886756,9.54197e-21,0.0,81.223816,24.999308,30.135895,96.0,0.054904554,27.809748,241.3399,88.55331,0.0,81.223816,0.11375709,5.12085,77.82957,8.330017
9957,20037420.0,0.0,18.29895,15.005066,21.826508,21.113068,22.447937,22.307068,18.299347,18.299591,18.299591,19.622833,0.0,0.03208539,0.03208539,0.04958656,25.0,18.300018,0.0,0.0,0.0,-0.02081561,9.54197e-21,0.0,81.22372,24.999329,30.128595,96.0,0.05493103,27.819967,241.33989,88.55339,0.0,81.22372,0.113757335,5.207505,77.82946,8.330017
9958,20037480.0,0.0,18.29889,15.003906,21.823578,21.111816,22.443634,22.302917,18.299194,18.299438,18.299438,19.619019,0.0,0.032085463,0.032085463,0.049586687,25.0,18.300018,0.0,0.0,0.0,-0.016241336,9.54197e-21,0.0,81.22357,24.999353,30.119616,96.0,0.05496358,27.832539,241.33987,88.55349,0.0,81.22357,0.11375762,5.39266,77.82932,8.330017
9959,20037540.0,0.0,18.298828,15.002228,21.82071,21.110626,22.439392,22.298767,18.299042,18.299286,18.299286,19.63797,0.0,0.032085538,0.032085538,0.049586818,25.0,18.300018,0.0,0.0,0.0,-0.012048807,9.54197e-21,0.0,81.22339,24.999392,30.109457,96.0,0.055000406,27.846762,241.33987,88.5536,0.0,81.22339,0.11375789,5.6380706,77.82915,8.330017
9960,20037600.0,0.0,18.298737,15.0,21.817902,21.10962,22.43512,22.294647,18.29895,18.299164,18.299164,19.675323,0.0,0.032085612,0.032085612,0.04958694,25.0,18.300018,0.0,0.0,0.0,-0.010552174,9.54197e-21,0.0,81.22318,24.999445,30.09832,96.0,0.05504074,27.862352,241.33986,88.5537,0.0,81.22318,0.11375817,5.915852,77.82894,8.330017
9961,20037660.0,0.0,18.298248,14.997223,21.814392,21.106812,22.430878,22.290527,18.298828,18.299042,18.299042,19.142609,0.0,0.032085683,0.032085683,0.049587067,25.0,18.300018,0.0,0.0,0.0,-0.027336298,9.54197e-21,0.0,81.22293,24.999512,30.086113,96.0,0.055084947,27.87944,241.33986,88.55382,0.0,81.22293,0.11375844,0.0,77.8287,8.330017
9962,20037720.0,0.0,18.297546,14.993866,21.809845,21.101685,22.426666,22.286438,18.298584,18.29889,18.29889,18.79779,0.0,0.032085773,0.032085773,0.049587216,25.0,18.300018,0.0,0.0,0.0,-0.053256433,9.54197e-21,0.0,81.22266,24.999557,30.070982,96.0,0.055139747,27.900627,241.33984,88.55394,0.0,81.22266,0.113758765,0.0,77.82842,8.330017
9963,20037780.0,0.0,18.297363,14.98996,21.804718,21.095184,22.422455,22.282349,18.298157,18.298645,18.298645,18.59372,0.0,0.03208589,0.03208589,0.049587425,25.0,18.300018,0.0,0.0,0.0,-0.046438146,9.54197e-21,0.0,81.22231,24.999565,30.050903,96.0,0.05521245,27.928734,241.33984,88.55408,0.0,81.22231,0.11375921,0.0,77.828094,8.330017
9964,20037840.0,0.0,18.297516,14.985535,21.799225,21.087921,22.418274,22.27826,18.297821,18.29834,18.29834,18.472473,0.0,0.03208603,0.03208603,0.049587663,25.0,18.300018,0.0,0.0,0.0,-0.01933367,9.54197e-21,0.0,81.22191,24.999575,30.0273,96.0,0.05529794,27.961782,241.33984,88.55423,0.0,81.22191,0.11375972,0.0,77.8277,8.330017
9965,20037900.0,0.0,18.297546,14.980621,21.793549,21.0802,22.414093,22.2742,18.297638,18.298065,18.298065,18.40097,0.0,0.03208616,0.03208616,0.049587883,25.0,18.300018,0.0,0.0,0.0,-0.0051080575,9.54197e-21,0.0,81.221436,24.99963,30.00271,96.0,0.05538696,27.996206,241.33983,88.554405,0.0,81.221436,0.1137602,0.0,77.82724,8.330017
9966,20037960.0,0.0,18.297333,14.97522,21.78775,21.072235,22.409943,22.270172,18.297577,18.297852,18.297852,18.358429,0.0,0.03208627,0.03208627,0.049588073,25.0,18.300018,0.0,0.0,0.0,-0.011550809,9.54197e-21,0.0,81.22092,24.999731,29.977962,96.0,0.055476535,28.030855,241.33983,88.55459,0.0,81.22092,0.11376061,0.0,77.82673,8.330017
9967,20038020.0,0.0,18.297058,14.96933,21.781921,21.064148,22.405823,22.266113,18.297455,18.297699,18.297699,18.333496,0.0,0.03208638,0.03208638,0.04958826,25.0,18.300018,0.0,0.0,0.0,-0.021223178,9.54197e-21,0.0,81.22034,24.999853,29.952114,96.0,0.055570066,28.067038,241.33983,88.55477,0.0,81.22034,0.11376101,0.0,77.82617,8.330017
9968,20038080.0,0.0,18.296936,14.963013,21.776093,21.05603,22.401703,22.262115,18.297302,18.297546,18.297546,18.31836,0.0,0.032086484,0.032086484,0.04958844,25.0,18.300018,0.0,0.0,0.0,-0.020112298,9.54197e-21,0.0,81.21971,24.99998,29.924425,96.0,0.055670258,28.105804,241.33983,88.55496,0.0,81.21971,0.11376141,0.0,77.82557,8.330017
9969,20038140.0,0.0,18.296936,14.956238,21.770264,21.047882,22.397583,22.258087,18.29715,18.297394,18.297394,18.309296,0.0,0.03208659,0.03208659,0.049588617,25.0,18.300018,0.0,0.0,0.0,-0.012785313,9.54197e-21,0.0,81.21904,25.000118,29.895288,96.0,0.055775676,28.146597,241.33983,88.55515,0.0,81.21904,0.11376179,0.0,77.82491,8.330017
9970,20038200.0,0.0,18.296936,14.949066,21.764404,21.039734,22.393494,22.25409,18.297058,18.297272,18.297272,18.30426,0.0,0.032086685,0.032086685,0.04958878,25.0,18.300018,0.0,0.0,0.0,-0.006295496,9.54197e-21,0.0,81.21832,25.000275,29.865229,96.0,0.055884417,28.188683,241.33984,88.55535,0.0,81.21832,0.113762155,0.0,77.82422,8.330017
9971,20038260.0,0.0,18.296875,14.941528,21.758667,21.031769,22.389435,22.250122,18.296997,18.29715,18.29715,18.30127,0.0,0.032086767,0.032086767,0.04958892,25.0,18.300018,0.0,0.0,0.0,-0.0056189043,9.54197e-21,0.0,81.21756,25.000452,29.83478,96.0,0.055994537,28.231308,241.33986,88.55554,0.0,81.21756,0.11376246,0.0,77.82349,8.330017
9972,20038320.0,0.0,18.296753,14.933594,21.75296,21.023865,22.385376,22.246155,18.296936,18.297058,18.297058,18.299408,0.0,0.03208684,0.03208684,0.04958904,25.0,18.300018,0.0,0.0,0.0,-0.008382016,9.54197e-21,0.0,81.216774,25.000635,29.803783,96.0,0.056106627,28.274706,241.33986,88.555725,0.0,81.216774,0.11376272,0.0,77.82272,8.330017
9973,20038380.0,0.0,18.29663,14.9253235,21.747284,21.015991,22.381348,22.242218,18.296875,18.296997,18.296997,18.29837,0.0,0.032086905,0.032086905,0.049589153,25.0,18.300018,0.0,0.0,0.0,-0.011524405,9.54197e-21,0.0,81.21594,25.00082,29.772043,96.0,0.056221377,28.319138,241.33987,88.55591,0.0,81.21594,0.113762975,0.0,77.82192,8.330017
9974,20038440.0,0.0,18.29657,14.916718,21.741608,21.008148,22.37732,22.238281,18.296783,18.296906,18.296906,18.297699,0.0,0.03208697,0.03208697,0.049589258,25.0,18.300018,0.0,0.0,0.0,-0.010930494,9.54197e-21,0.0,81.21509,25.001,29.739357,96.0,0.05633955,28.3649,241.3399,88.556076,0.0,81.21509,0.1137632,0.0,77.8211,8.330017
9975,20038500.0,0.0,18.29654,14.907806,21.735962,21.000336,22.373322,22.234344,18.296692,18.296844,18.296844,18.297241,0.0,0.032087024,0.032087024,0.04958935,25.0,18.300018,0.0,0.0,0.0,-0.009436528,9.54197e-21,0.0,81.21421,25.001175,29.70597,96.0,0.056460235,28.411642,241.33992,88.55624,0.0,81.21421,0.11376339,0.0,77.82025,8.330017
9976,20038560.0,0.0,18.29657,14.898621,21.730438,20.992767,22.369354,22.230438,18.29663,18.296753,18.296753,18.296997,0.0,0.032087073,0.032087073,0.049589433,25.0,18.300018,0.0,0.0,0.0,-0.003947591,9.54197e-21,0.0,81.21331,25.001345,29.671806,96.0,0.056583725,28.45947,241.33995,88.55639,0.0,81.21331,0.11376358,0.0,77.81938,8.330017
9977,20038620.0,0.0,18.29654,14.88913,21.724945,20.98526,22.365387,22.226532,18.29657,18.296692,18.296692,18.296844,0.0,0.032087114,0.032087114,0.049589504,25.0,18.300018,0.0,0.0,0.0,-0.0020847605,9.54197e-21,0.0,81.21239,25.001514,29.6374,96.0,0.056708075,28.50764,241.33998,88.55653,0.0,81.21239,0.11376373,0.0,77.8185,8.330017
9978,20038680.0,0.0,18.296478,14.879395,21.719482,20.977753,22.36142,22.222656,18.29654,18.29663,18.29663,18.296692,0.0,0.03208715,0.03208715,0.049589563,25.0,18.300018,0.0,0.0,0.0,-0.002280511,9.54197e-21,0.0,81.21145,25.001677,29.60264,96.0,0.056833677,28.556303,241.34001,88.55666,0.0,81.21145,0.11376387,0.0,77.8176,8.330017
9979,20038740.0,0.0,18.296387,14.869446,21.71402,20.970306,22.357483,22.21878,18.296509,18.29657,18.29657,18.29663,0.0,0.03208718,0.03208718,0.04958961,25.0,18.300018,0.0,0.0,0.0,-0.006175951,9.54197e-21,0.0,81.210495,25.001833,29.567633,96.0,0.056960184,28.605314,241.34004,88.556786,0.0,81.210495,0.113763966,0.0,77.81668,8.330017
9980,20038800.0,0.0,18.296326,14.859253,21.708588,20.962921,22.353577,22.214935,18.296478,18.29654,18.29654,18.29657,0.0,0.032087203,0.032087203,0.049589656,25.0,18.300018,0.0,0.0,0.0,-0.0074116653,9.54197e-21,0.0,81.209526,25.001974,29.532063,96.0,0.0570887,28.655111,241.34007,88.55689,0.0,81.209526,0.11376406,0.0,77.81575,8.330017
9981,20038860.0,0.0,18.296356,14.848907,21.703278,20.955719,22.34967,22.21109,18.296417,18.296509,18.296509,18.296509,0.0,0.03208723,0.03208723,0.049589694,25.0,18.300018,0.0,0.0,0.0,-0.00396324,9.54197e-21,0.0,81.20855,25.002102,29.495945,96.0,0.05721918,28.705677,241.3401,88.557,0.0,81.20855,0.11376415,0.0,77.814804,8.330017
9982,20038920.0,0.0,18.296387,14.838348,21.697968,20.948547,22.345795,22.207245,18.296387,18.296448,18.296448,18.296478,0.0,0.032087248,0.032087248,0.049589727,25.0,18.300018,0.0,0.0,0.0,-0.0006239212,9.54197e-21,0.0,81.207565,25.002222,29.459583,96.0,0.05735055,28.756586,241.34015,88.55708,0.0,81.207565,0.11376423,0.0,77.81386,8.330017
9983,20038980.0,0.0,18.296356,14.827637,21.692719,20.941437,22.341919,22.20343,18.296356,18.296417,18.296417,18.296448,0.0,0.032087263,0.032087263,0.04958975,25.0,18.300018,0.0,0.0,0.0,-0.00071853463,9.54197e-21,0.0,81.20657,25.002335,29.42318,96.0,0.057482038,28.807545,241.3402,88.55717,0.0,81.20657,0.11376428,0.0,77.812904,8.330017
9984,20039040.0,0.0,18.296326,14.816803,21.68747,20.934357,22.338074,22.199646,18.296356,18.296387,18.296387,18.296387,0.0,0.032087278,0.032087278,0.04958977,25.0,18.300018,0.0,0.0,0.0,-0.0013804748,9.54197e-21,0.0,81.205574,25.002436,29.38662,96.0,0.0576141,28.858734,241.34024,88.55724,0.0,81.205574,0.11376432,0.0,77.81194,8.330017
9985,20039100.0,0.0,18.296265,14.805847,21.68222,20.927307,22.334229,22.195862,18.296356,18.296387,18.296387,18.296387,0.0,0.032087285,0.032087285,0.049589787,25.0,18.300018,0.0,0.0,0.0,-0.0034606846,9.54197e-21,0.0,81.20457,25.002525,29.349932,96.0,0.05774659,28.910095,241.34029,88.557304,0.0,81.20457,0.11376436,0.0,77.81098,8.330017
9986,20039160.0,0.0,18.296295,14.7948,21.677094,20.92044,22.330414,22.192078,18.296326,18.296356,18.296356,18.296356,0.0,0.032087296,0.032087296,0.0495898,25.0,18.300018,0.0,0.0,0.0,-0.0012260705,9.54197e-21,0.0,81.20355,25.002604,29.312975,96.0,0.057880066,28.961838,241.34033,88.55736,0.0,81.20355,0.11376439,0.0,77.810005,8.330017
9987,20039220.0,0.0,18.296326,14.783661,21.671997,20.913605,22.32663,22.188324,18.296326,18.296326,18.296326,18.296356,0.0,0.0320873,0.0320873,0.049589813,25.0,18.300018,0.0,0.0,0.0,0.0009252658,9.54197e-21,0.0,81.202545,25.002672,29.275986,96.0,0.058013633,29.013618,241.34038,88.5574,0.0,81.202545,0.11376441,0.0,77.80904,8.330017
9988,20039280.0,0.0,18.296326,14.772491,21.6669,20.90683,22.322845,22.18457,18.296326,18.296326,18.296326,18.296326,0.0,0.032087304,0.032087304,0.049589816,25.0,18.300018,0.0,0.0,0.0,0.0014204956,9.54197e-21,0.0,81.20153,25.002735,29.239077,96.0,0.058146898,29.065292,241.34042,88.55744,0.0,81.20153,0.11376443,0.0,77.80807,8.330017
9989,20039340.0,0.0,18.296326,14.761261,21.661835,20.900055,22.319061,22.180817,18.296326,18.296326,18.296326,18.296326,0.0,0.032087307,0.032087307,0.04958982,25.0,18.300018,0.0,0.0,0.0,0.00031328466,9.54197e-21,0.0,81.200516,25.002792,29.202282,96.0,0.05827974,29.116804,241.34047,88.55748,0.0,81.200516,0.11376443,0.0,77.80709,8.330017
9990,20039400.0,0.0,18.296326,14.75,21.6568,20.893341,22.315308,22.177094,18.296326,18.296326,18.296326,18.296326,0.0,0.032087307,0.032087307,0.04958982,25.0,18.300018,0.0,0.0,0.0,-0.00020146815,9.54197e-21,0.0,81.1995,25.002838,29.16551,96.0,0.0584125,29.16829,241.34052,88.5575,0.0,81.1995,0.11376443,0.0,77.806114,8.330017
9991,20039460.0,0.0,18.296356,14.73877,21.651825,20.88678,22.311584,22.1734,18.296326,18.296326,18.296326,18.296326,0.0,0.032087304,0.032087304,0.049589816,25.0,18.300018,0.0,0.0,0.0,0.0016602433,9.54197e-21,0.0,81.19849,25.002876,29.128757,96.0,0.058545157,29.21974,241.34056,88.557526,0.0,81.19849,0.11376443,0.0,77.805145,8.330017
9992,20039520.0,0.0,18.296417,14.727539,21.646912,20.880249,22.307861,22.169708,18.296356,18.296326,18.296326,18.296326,0.0,0.0320873,0.0320873,0.04958981,25.0,18.300018,0.0,0.0,0.0,0.0033286617,9.54197e-21,0.0,81.19747,25.002909,29.092205,96.0,0.05867708,29.270914,241.34062,88.55754,0.0,81.19747,0.11376441,0.0,77.80417,8.330017
9993,20039580.0,0.0,18.296448,14.716339,21.641998,20.87378,22.304169,22.166016,18.296356,18.296356,18.296356,18.296356,0.0,0.032087296,0.032087296,0.049589805,25.0,18.300018,0.0,0.0,0.0,0.004033446,9.54197e-21,0.0,81.196465,25.002937,29.055918,96.0,0.058808036,29.321714,241.34067,88.55755,0.0,81.196465,0.1137644,0.0,77.8032,8.330017
9994,20039640.0,0.0,18.296448,14.7052,21.637085,20.86731,22.300476,22.162354,18.296387,18.296356,18.296356,18.296356,0.0,0.03208729,0.03208729,0.049589787,25.0,18.300018,0.0,0.0,0.0,0.0033455307,9.54197e-21,0.0,81.19545,25.00296,29.01991,96.0,0.058937963,29.372126,241.34071,88.557556,0.0,81.19545,0.113764375,0.0,77.80224,8.330017
9995,20039700.0,0.0,18.296478,14.694153,21.632233,20.8609,22.296783,22.158691,18.296417,18.296387,18.296387,18.296387,0.0,0.032087278,0.032087278,0.04958977,25.0,18.300018,0.0,0.0,0.0,0.0028563826,9.54197e-21,0.0,81.19445,25.00298,28.98417,96.0,0.059066895,29.422157,241.34077,88.557556,0.0,81.19445,0.11376434,0.0,77.80127,8.330017
9996,20039760.0,0.0,18.29654,14.683197,21.62741,20.854614,22.293152,22.15506,18.296448,18.296417,18.296417,18.296387,0.0,0.03208727,0.03208727,0.049589757,25.0,18.300018,0.0,0.0,0.0,0.0040932097,9.54197e-21,0.0,81.19345,25.002993,28.948704,96.0,0.059194848,29.471815,241.34082,88.557556,0.0,81.19345,0.1137643,0.0,77.80031,8.330017
9997,20039820.0,0.0,18.29657,14.672363,21.62265,20.848358,22.28949,22.151428,18.296478,18.296448,18.296448,18.296417,0.0,0.03208726,0.03208726,0.049589735,25.0,18.300018,0.0,0.0,0.0,0.0054549845,9.54197e-21,0.0,81.19245,25.003004,28.913609,96.0,0.059321426,29.520947,241.34088,88.55755,0.0,81.19245,0.11376425,0.0,77.799355,8.330017
9998,20039880.0,0.0,18.29663,14.661652,21.61789,20.842133,22.285858,22.147827,18.29654,18.296478,18.296478,18.296448,0.0,0.032087244,0.032087244,0.049589712,25.0,18.300018,0.0,0.0,0.0,0.0055832067,9.54197e-21,0.0,81.19147,25.003012,28.878984,96.0,0.059446298,29.569424,241.34093,88.55754,0.0,81.19147,0.113764204,0.0,77.79841,8.330017
9999,20039940.0,0.0,18.296661,14.651123,21.61316,20.835968,22.282257,22.144226,18.29657,18.296509,18.296509,18.296509,0.0,0.032087225,0.032087225,0.049589682,25.0,18.300018,0.0,0.0,0.0,0.0055362876,9.54197e-21,0.0,81.19048,25.003017,28.84481,96.0,0.059569523,29.617268,241.34097,88.557526,0.0,81.19048,0.11376414,0.0,77.79747,8.330017
10000,20040000.0,0.0,18.296722,14.640747,21.60846,20.829803,22.278656,22.140625,18.2966,18.29654,18.29654,18.29654,0.0,0.032087207,0.032087207,0.049589653,25.0,18.300018,0.0,0.0,0.0,0.00511067,9.54197e-21,0.0,81.189514,25.00302,28.811085,96.0,0.059691105,29.66448,241.34103,88.5575,0.0,81.189514,0.11376406,0.0,77.79654,8.330017
10001,20040060.0,0.0,18.296783,14.630585,21.60379,20.823792,22.275085,22.137054,18.296661,18.2966,18.2966,18.29657,0.0,0.03208719,0.03208719,0.04958962,25.0,18.300018,0.0,0.0,0.0,0.006754288,9.54197e-21,0.0,81.18855,25.003017,28.777813,96.0,0.059811033,29.711061,241.34108,88.55748,0.0,81.18855,0.11376399,0.0,77.795616,8.330017
10002,20040120.0,0.0,18.296875,14.620605,21.599182,20.81778,22.271515,22.133484,18.296722,18.29663,18.29663,18.29663,0.0,0.032087166,0.032087166,0.049589578,25.0,18.300018,0.0,0.0,0.0,0.007825359,9.54197e-21,0.0,81.1876,25.003016,28.745148,96.0,0.05992876,29.756794,241.34114,88.55746,0.0,81.1876,0.11376391,0.0,77.7947,8.330017
10003,20040180.0,0.0,18.296906,14.61087,21.594574,20.811829,22.267975,22.129913,18.296783,18.296692,18.296692,18.296661,0.0,0.03208714,0.03208714,0.049589533,25.0,18.300018,0.0,0.0,0.0,0.0077850632,9.54197e-21,0.0,81.18666,25.003014,28.71313,96.0,0.060044132,29.801619,241.34119,88.55743,0.0,81.18666,0.11376382,0.0,77.7938,8.330017
10004,20040240.0,0.0,18.296967,14.60141,21.589996,20.805878,22.264435,22.126373,18.296844,18.296753,18.296753,18.296722,0.0,0.03208711,0.03208711,0.049589485,25.0,18.300018,0.0,0.0,0.0,0.007348834,9.54197e-21,0.0,81.18573,25.003008,28.681755,96.0,0.060157165,29.845545,241.34123,88.557396,0.0,81.18573,0.113763705,0.0,77.792915,8.330017
10005,20040300.0,0.0,18.297028,14.592194,21.585419,20.799988,22.260895,22.122864,18.296906,18.296814,18.296814,18.296783,0.0,0.032087084,0.032087084,0.049589433,25.0,18.300018,0.0,0.0,0.0,0.0072775483,9.54197e-21,0.0,81.184814,25.003,28.65102,96.0,0.060267873,29.888573,241.3413,88.55736,0.0,81.184814,0.11376361,0.0,77.79204,8.330017
10006,20040360.0,0.0,18.29712,14.583282,21.580933,20.79419,22.257385,22.119354,18.296967,18.296875,18.296875,18.296844,0.0,0.03208705,0.03208705,0.049589377,25.0,18.300018,0.0,0.0,0.0,0.008502354,9.54197e-21,0.0,81.183914,25.002989,28.620914,96.0,0.06037629,29.93072,241.34134,88.55731,0.0,81.183914,0.11376348,0.0,77.791176,8.330017
10007,20040420.0,0.0,18.29721,14.5746765,21.576447,20.788422,22.253906,22.115845,18.297028,18.296936,18.296936,18.296906,0.0,0.032087017,0.032087017,0.04958932,25.0,18.300018,0.0,0.0,0.0,0.009857083,9.54197e-21,0.0,81.18304,25.002977,28.591568,96.0,0.06048195,29.971806,241.3414,88.55727,0.0,81.18304,0.113763355,0.0,77.79033,8.330017
10008,20040480.0,0.0,18.297302,14.566406,21.571991,20.782715,22.250427,22.112366,18.29712,18.296997,18.296997,18.296997,0.0,0.03208698,0.03208698,0.049589254,25.0,18.300018,0.0,0.0,0.0,0.010488892,9.54197e-21,0.0,81.18217,25.002964,28.563046,96.0,0.060584635,30.011738,241.34145,88.55722,0.0,81.18217,0.113763206,0.0,77.789505,8.330017
10009,20040540.0,0.0,18.297394,14.558472,21.567535,20.777008,22.246979,22.108887,18.29721,18.297058,18.297058,18.297058,0.0,0.03208694,0.03208694,0.049589183,25.0,18.300018,0.0,0.0,0.0,0.01012433,9.54197e-21,0.0,81.18132,25.002953,28.53535,96.0,0.060684305,30.050507,241.34149,88.55717,0.0,81.18132,0.11376306,0.0,77.7887,8.330017
10010,20040600.0,0.0,18.297455,14.550934,21.56311,20.771332,22.24353,22.105438,18.297272,18.29715,18.29715,18.29712,0.0,0.032086894,0.032086894,0.04958911,25.0,18.300018,0.0,0.0,0.0,0.009826142,9.54197e-21,0.0,81.180504,25.002937,28.5085,96.0,0.060780924,30.0881,241.34154,88.55711,0.0,81.180504,0.1137629,0.0,77.7879,8.330017
10011,20040660.0,0.0,18.297577,14.543762,21.558746,20.765747,22.240082,22.10199,18.297363,18.297241,18.297241,18.29721,0.0,0.03208685,0.03208685,0.04958903,25.0,18.300018,0.0,0.0,0.0,0.010678038,9.54197e-21,0.0,81.179695,25.002918,28.482489,96.0,0.0608745,30.124516,241.3416,88.55705,0.0,81.179695,0.11376272,0.0,77.78714,8.330017
10012,20040720.0,0.0,18.297668,14.537018,21.554382,20.760223,22.236694,22.098541,18.297455,18.297302,18.297302,18.297302,0.0,0.0320868,0.0320868,0.04958895,25.0,18.300018,0.0,0.0,0.0,0.011704364,9.54197e-21,0.0,81.17892,25.0029,28.457394,96.0,0.060964756,30.159649,241.34164,88.55699,0.0,81.17892,0.11376255,0.0,77.786385,8.330017
10013,20040780.0,0.0,18.29776,14.530701,21.550049,20.7547,22.233276,22.095123,18.297546,18.297394,18.297394,18.297394,0.0,0.03208675,0.03208675,0.049588855,25.0,18.300018,0.0,0.0,0.0,0.011928246,9.54197e-21,0.0,81.17816,25.00288,28.43329,96.0,0.061051425,30.193394,241.34169,88.55692,0.0,81.17816,0.11376235,0.0,77.78567,8.330017
10014,20040840.0,0.0,18.297882,14.524811,21.545746,20.749207,22.229889,22.091705,18.297638,18.297485,18.297485,18.297485,0.0,0.032086693,0.032086693,0.049588762,25.0,18.300018,0.0,0.0,0.0,0.012016164,9.54197e-21,0.0,81.17743,25.002857,28.410181,96.0,0.0611345,30.225744,241.34174,88.55685,0.0,81.17743,0.113762155,0.0,77.784966,8.330017
10015,20040900.0,0.0,18.297974,14.519379,21.541473,20.743744,22.226501,22.088318,18.29776,18.297577,18.297577,18.297577,0.0,0.032086637,0.032086637,0.04958867,25.0,18.300018,0.0,0.0,0.0,0.011869392,9.54197e-21,0.0,81.17672,25.002832,28.388062,96.0,0.06121399,30.256712,241.3418,88.55677,0.0,81.17672,0.11376194,0.0,77.784294,8.330017
10016,20040960.0,0.0,18.298096,14.514465,21.537231,20.738373,22.223175,22.08493,18.297852,18.297699,18.297699,18.297668,0.0,0.032086577,0.032086577,0.049588565,25.0,18.300018,0.0,0.0,0.0,0.013138823,9.54197e-21,0.0,81.17604,25.002806,28.366959,96.0,0.061289817,30.286259,241.34184,88.556694,0.0,81.17604,0.113761716,0.0,77.783646,8.330017
10017,20041020.0,0.0,18.298218,14.51004,21.53299,20.733032,22.219818,22.081543,18.297974,18.29779,18.29779,18.29776,0.0,0.032086514,0.032086514,0.049588457,25.0,18.300018,0.0,0.0,0.0,0.013942999,9.54197e-21,0.0,81.17539,25.002777,28.346983,96.0,0.061361574,30.314224,241.34189,88.55661,0.0,81.17539,0.113761485,0.0,77.78303,8.330017
10018,20041080.0,0.0,18.29834,14.506134,21.528778,20.727722,22.216492,22.078186,18.298065,18.297882,18.297882,18.297882,0.0,0.032086447,0.032086447,0.04958834,25.0,18.300018,0.0,0.0,0.0,0.0140044885,9.54197e-21,0.0,81.17478,25.002748,28.32817,96.0,0.061429124,30.34056,241.34193,88.55652,0.0,81.17478,0.11376123,0.0,77.78244,8.330017
10019,20041140.0,0.0,18.298462,14.502808,21.524597,20.722443,22.213196,22.07486,18.298187,18.298004,18.298004,18.297974,0.0,0.03208638,0.03208638,0.049588222,25.0,18.300018,0.0,0.0,0.0,0.013841336,9.54197e-21,0.0,81.174194,25.002716,28.310526,96.0,0.06149246,30.365261,241.34198,88.55643,0.0,81.174194,0.113760985,0.0,77.78188,8.330017
10020,20041200.0,0.0,18.298553,14.5,21.520447,20.717163,22.20987,22.071503,18.29831,18.298126,18.298126,18.298096,0.0,0.03208631,0.03208631,0.049588103,25.0,18.300018,0.0,0.0,0.0,0.013254451,9.54197e-21,0.0,81.17364,25.00268,28.293943,96.0,0.06155198,30.388481,241.34203,88.55633,0.0,81.17364,0.113760725,0.0,77.78136,8.330017
10021,20041260.0,0.0,18.298645,14.497498,21.516327,20.712006,22.206604,22.068207,18.298431,18.298218,18.298218,18.298187,0.0,0.032086235,0.032086235,0.04958798,25.0,18.300018,0.0,0.0,0.0,0.0132372,9.54197e-21,0.0,81.17313,25.00264,28.278578,96.0,0.0616071,30.409992,241.34207,88.55623,0.0,81.17313,0.11376045,0.0,77.78087,8.330017
10022,20041320.0,0.0,18.298553,14.494995,21.512238,20.706879,22.203339,22.06491,18.298492,18.29834,18.29834,18.29831,0.0,0.032086164,0.032086164,0.04958786,25.0,18.300018,0.0,0.0,0.0,0.0037892135,9.54197e-21,0.0,81.17264,25.002586,28.263887,96.0,0.06165979,30.430555,241.34212,88.55612,0.0,81.17264,0.11376019,0.0,77.7804,8.330017
10023,20041380.0,0.0,18.298462,14.492523,21.508148,20.701782,22.200073,22.061615,18.298553,18.2984,18.2984,18.2984,0.0,0.032086104,0.032086104,0.049587756,25.0,18.300018,0.0,0.0,0.0,-0.0028881035,9.54197e-21,0.0,81.17218,25.002508,28.249111,96.0,0.061712805,30.45124,241.34215,88.55601,0.0,81.17218,0.113759965,0.0,77.77997,8.330017
10024,20041440.0,0.0,18.2984,14.490021,21.50412,20.696686,22.196838,22.05832,18.298523,18.298462,18.298462,18.298462,0.0,0.032086056,0.032086056,0.04958768,25.0,18.300018,0.0,0.0,0.0,-0.007927828,9.54197e-21,0.0,81.17175,25.002403,28.234339,96.0,0.061765835,30.471928,241.3422,88.55589,0.0,81.17175,0.11375979,0.0,77.77956,8.330017
10025,20041500.0,0.0,18.298431,14.487549,21.500061,20.69165,22.193604,22.055054,18.298492,18.298492,18.298492,18.298492,0.0,0.032086022,0.032086022,0.049587622,25.0,18.300018,0.0,0.0,0.0,-0.0036056316,9.54197e-21,0.0,81.17133,25.002275,28.21902,96.0,0.06182084,30.493372,241.34224,88.555786,0.0,81.17133,0.11375967,0.0,77.77916,8.330017
10026,20041560.0,0.0,18.298584,14.485046,21.496094,20.686676,22.190369,22.051819,18.298462,18.298492,18.298492,18.298492,0.0,0.032086,0.032086,0.049587585,25.0,18.300018,0.0,0.0,0.0,0.005006872,9.54197e-21,0.0,81.17093,25.002136,28.203539,96.0,0.061876453,30.515047,241.34227,88.55568,0.0,81.17093,0.113759585,0.0,77.77878,8.330017
10027,20041620.0,0.0,18.298615,14.482574,21.492126,20.681763,22.187164,22.048584,18.298492,18.298492,18.298492,18.298492,0.0,0.032085977,0.032085977,0.049587548,25.0,18.300018,0.0,0.0,0.0,0.0060718004,9.54197e-21,0.0,81.17053,25.002012,28.18861,96.0,0.06193007,30.535946,241.3423,88.55559,0.0,81.17053,0.11375951,0.0,77.7784,8.330017
10028,20041680.0,0.0,18.298553,14.480133,21.48816,20.67685,22.18399,22.04538,18.298523,18.298492,18.298492,18.298492,0.0,0.03208596,0.03208596,0.049587514,25.0,18.300018,0.0,0.0,0.0,0.0019481902,9.54197e-21,0.0,81.17015,25.001896,28.174063,96.0,0.06198232,30.556313,241.34233,88.5555,0.0,81.17015,0.113759436,0.0,77.77803,8.330017
10029,20041740.0,0.0,18.298523,14.477661,21.484253,20.671967,22.180817,22.042175,18.298553,18.298523,18.298523,18.298523,0.0,0.032085948,0.032085948,0.049587496,25.0,18.300018,0.0,0.0,0.0,-0.0010510182,9.54197e-21,0.0,81.16977,25.001781,28.159502,96.0,0.06203462,30.576696,241.34236,88.55542,0.0,81.16977,0.11375938,0.0,77.77766,8.330017
10030,20041800.0,0.0,18.298492,14.47525,21.480316,20.667114,22.177643,22.03897,18.298553,18.298523,18.298523,18.298523,0.0,0.03208594,0.03208594,0.04958749,25.0,18.300018,0.0,0.0,0.0,-0.0036224676,9.54197e-21,0.0,81.16939,25.001667,28.14497,96.0,0.06208683,30.597042,241.34239,88.55534,0.0,81.16939,0.11375937,0.0,77.777306,8.330017
10031,20041860.0,0.0,18.298553,14.472809,21.47647,20.662354,22.1745,22.035797,18.298523,18.298523,18.298523,18.298523,0.0,0.03208594,0.03208594,0.049587492,25.0,18.300018,0.0,0.0,0.0,0.00032943662,9.54197e-21,0.0,81.16901,25.00155,28.130138,96.0,0.06214013,30.617805,241.34242,88.55528,0.0,81.16901,0.11375937,0.0,77.77694,8.330017
10032,20041920.0,0.0,18.298615,14.470398,21.472626,20.657593,22.171356,22.032623,18.298523,18.298523,18.298523,18.298523,0.0,0.032085944,0.032085944,0.049587496,25.0,18.300018,0.0,0.0,0.0,0.0034851297,9.54197e-21,0.0,81.168625,25.001448,28.115446,96.0,0.06219292,30.638376,241.34244,88.55522,0.0,81.168625,0.11375938,0.0,77.77657,8.330017
10033,20041980.0,0.0,18.298615,14.468018,21.46878,20.652863,22.168243,22.02948,18.298553,18.298553,18.298553,18.298553,0.0,0.03208595,0.03208595,0.049587507,25.0,18.300018,0.0,0.0,0.0,0.0034317467,9.54197e-21,0.0,81.16824,25.001362,28.10103,96.0,0.062244717,30.658558,241.34247,88.555176,0.0,81.16824,0.113759406,0.0,77.77621,8.330017
10034,20042040.0,0.0,18.298584,14.465637,21.464966,20.648163,22.16513,22.026337,18.298584,18.298553,18.298553,18.298553,0.0,0.032085955,0.032085955,0.049587514,25.0,18.300018,0.0,0.0,0.0,0.0010963347,9.54197e-21,0.0,81.16786,25.001286,28.08683,96.0,0.06229574,30.678442,241.34248,88.55514,0.0,81.16786,0.11375942,0.0,77.77583,8.330017
10035,20042100.0,0.0,18.298584,14.463287,21.461182,20.643494,22.162018,22.023193,18.298584,18.298553,18.298553,18.298553,0.0,0.03208596,0.03208596,0.049587525,25.0,18.300018,0.0,0.0,0.0,-0.00042612146,9.54197e-21,0.0,81.16747,25.001219,28.072647,96.0,0.062346682,30.698294,241.34251,88.55511,0.0,81.16747,0.11375944,0.0,77.77547,8.330017
10036,20042160.0,0.0,18.298584,14.460968,21.457397,20.638885,22.158936,22.02008,18.298584,18.298584,18.298584,18.298584,0.0,0.03208597,0.03208597,0.04958754,25.0,18.300018,0.0,0.0,0.0,-0.0008106128,9.54197e-21,0.0,81.16708,25.00116,28.058508,96.0,0.062397476,30.718088,241.34253,88.555084,0.0,81.16708,0.11375948,0.0,77.77509,8.330017
10037,20042220.0,0.0,18.298615,14.458649,21.453674,20.634308,22.155853,22.016968,18.298584,18.298584,18.298584,18.298584,0.0,0.032085977,0.032085977,0.049587555,25.0,18.300018,0.0,0.0,0.0,0.0007421903,9.54197e-21,0.0,81.16669,25.001106,28.044346,96.0,0.06244836,30.737915,241.34254,88.55506,0.0,81.16669,0.11375951,0.0,77.77471,8.330017
10038,20042280.0,0.0,18.298645,14.45636,21.449951,20.62976,22.152802,22.013885,18.298584,18.298584,18.298584,18.298584,0.0,0.03208599,0.03208599,0.04958757,25.0,18.300018,0.0,0.0,0.0,0.0018068044,9.54197e-21,0.0,81.16628,25.001064,28.030296,96.0,0.06249881,30.757582,241.34256,88.555046,0.0,81.16628,0.11375955,0.0,77.77432,8.330017
10039,20042340.0,0.0,18.298645,14.454102,21.446259,20.625214,22.14975,22.010803,18.298615,18.298584,18.298584,18.298584,0.0,0.032085992,0.032085992,0.04958759,25.0,18.300018,0.0,0.0,0.0,0.002565567,9.54197e-21,0.0,81.16588,25.00103,28.016356,96.0,0.062548876,30.7771,241.34259,88.55504,0.0,81.16588,0.113759585,0.0,77.77393,8.330017
10040,20042400.0,0.0,18.298645,14.451843,21.442566,20.620728,22.146698,22.00772,18.298615,18.298615,18.298615,18.298615,0.0,0.032086004,0.032086004,0.0495876,25.0,18.300018,0.0,0.0,0.0,0.0016809055,9.54197e-21,0.0,81.16547,25.001007,28.002605,96.0,0.06259826,30.796352,241.3426,88.55503,0.0,81.16547,0.11375961,0.0,77.773544,8.330017
10041,20042460.0,0.0,18.298645,14.449646,21.438904,20.616272,22.143677,22.00467,18.298645,18.298615,18.298615,18.298615,0.0,0.03208601,0.03208601,0.049587607,25.0,18.300018,0.0,0.0,0.0,0.0006866255,9.54197e-21,0.0,81.165054,25.000992,27.988985,96.0,0.062647164,30.815422,241.34262,88.55503,0.0,81.165054,0.11375962,0.0,77.77315,8.330017
10042,20042520.0,0.0,18.298645,14.447479,21.435272,20.611847,22.140686,22.001648,18.298645,18.298615,18.298615,18.298615,0.0,0.03208601,0.03208601,0.04958762,25.0,18.300018,0.0,0.0,0.0,0.0007308698,9.54197e-21,0.0,81.16464,25.000978,27.975405,96.0,0.06269591,30.834436,241.34264,88.55502,0.0,81.16464,0.113759644,0.0,77.77275,8.330017
10043,20042580.0,0.0,18.298676,14.4453125,21.43164,20.607452,22.137665,21.998596,18.298645,18.298645,18.298645,18.298645,0.0,0.03208602,0.03208602,0.049587626,25.0,18.300018,0.0,0.0,0.0,0.0011460673,9.54197e-21,0.0,81.16423,25.00097,27.961895,96.0,0.0627444,30.853346,241.34265,88.55502,0.0,81.16423,0.11375966,0.0,77.77235,8.330017
10044,20042640.0,0.0,18.298676,14.443207,21.42804,20.603058,22.134674,21.995575,18.298676,18.298645,18.298645,18.298645,0.0,0.032086022,0.032086022,0.04958763,25.0,18.300018,0.0,0.0,0.0,0.0014179326,9.54197e-21,0.0,81.16381,25.000965,27.948496,96.0,0.062792495,30.872107,241.34267,88.55502,0.0,81.16381,0.11375967,0.0,77.77195,8.330017
10045,20042700.0,0.0,18.298706,14.441132,21.424438,20.598724,22.131714,21.992584,18.298676,18.298645,18.298645,18.298645,0.0,0.032086022,0.032086022,0.049587633,25.0,18.300018,0.0,0.0,0.0,0.00157759,9.54197e-21,0.0,81.16339,25.000965,27.935202,96.0,0.06284019,30.890718,241.34268,88.55503,0.0,81.16339,0.11375968,0.0,77.771545,8.330017
10046,20042760.0,0.0,18.298706,14.439087,21.420898,20.594421,22.128754,21.989594,18.298676,18.298676,18.298676,18.298676,0.0,0.032086022,0.032086022,0.049587633,25.0,18.300018,0.0,0.0,0.0,0.0016378994,9.54197e-21,0.0,81.16297,25.000969,27.922047,96.0,0.06288739,30.909136,241.3427,88.55503,0.0,81.16297,0.11375968,0.0,77.77115,8.330017
10047,20042820.0,0.0,18.298737,14.437073,21.417358,20.590149,22.125793,21.986603,18.298706,18.298676,18.298676,18.298676,0.0,0.032086022,0.032086022,0.04958763,25.0,18.300018,0.0,0.0,0.0,0.0014963127,9.54197e-21,0.0,81.16255,25.000975,27.909023,96.0,0.06293411,30.927368,241.34271,88.55503,0.0,81.16255,0.11375968,0.0,77.77074,8.330017
