,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
10048,20042880.0,0.0,18.298737,14.435089,21.413849,20.585876,22.122864,21.983643,18.298706,18.298676,18.298676,18.298676,0.0,0.03208602,0.03208602,0.049587626,25.0,18.300018,0.0,0.0,0.0,0.001209058,9.54197e-21,0.0,81.16214,25.00098,27.896114,96.0,0.0629804,30.945438,241.34273,88.55503,0.0,81.16214,0.11375967,0.0,77.77034,8.330017
10049,20042940.0,0.0,18.298737,14.4331665,21.41034,20.581665,22.119934,21.980682,18.298706,18.298706,18.298706,18.298706,0.0,0.032086015,0.032086015,0.049587622,25.0,18.300018,0.0,0.0,0.0,0.0011285363,9.54197e-21,0.0,81.16172,25.000988,27.883308,96.0,0.063026324,30.963367,241.34276,88.55503,0.0,81.16172,0.11375966,0.0,77.76994,8.330017
10050,20043000.0,0.0,18.298767,14.431274,21.40689,20.577515,22.117065,21.977783,18.298737,18.298706,18.298706,18.298706,0.0,0.03208601,0.03208601,0.049587615,25.0,18.300018,0.0,0.0,0.0,0.0011599131,9.54197e-21,0.0,81.161316,25.000994,27.87082,96.0,0.06307111,30.980856,241.34277,88.55503,0.0,81.161316,0.113759644,0.0,77.769554,8.330017
10051,20043060.0,0.0,18.298767,14.429413,21.403381,20.573273,22.114105,21.974792,18.298737,18.298737,18.298737,18.298706,0.0,0.032086007,0.032086007,0.049587607,25.0,18.300018,0.0,0.0,0.0,0.0017072393,9.54197e-21,0.0,81.1609,25.001001,27.85801,96.0,0.06311703,30.998785,241.34279,88.55503,0.0,81.1609,0.11375962,0.0,77.76915,8.330017
10052,20043120.0,0.0,18.298798,14.427582,21.399933,20.569153,22.111206,21.971863,18.298767,18.298737,18.298737,18.298737,0.0,0.032086,0.032086,0.049587596,25.0,18.300018,0.0,0.0,0.0,0.0019283273,9.54197e-21,0.0,81.160484,25.001007,27.845564,96.0,0.06316164,31.01621,241.3428,88.55503,0.0,81.160484,0.11375959,0.0,77.76875,8.330017
10053,20043180.0,0.0,18.298798,14.425812,21.396515,20.565033,22.108337,21.968964,18.298767,18.298737,18.298737,18.298737,0.0,0.032085992,0.032085992,0.049587585,25.0,18.300018,0.0,0.0,0.0,0.0019041164,9.54197e-21,0.0,81.16008,25.001015,27.833256,96.0,0.063205756,31.033442,241.34282,88.55502,0.0,81.16008,0.11375957,0.0,77.768364,8.330017
10054,20043240.0,0.0,18.298798,14.424103,21.393097,20.560944,22.105438,21.966064,18.298798,18.298767,18.298767,18.298767,0.0,0.03208599,0.03208599,0.04958757,25.0,18.300018,0.0,0.0,0.0,0.0014271945,9.54197e-21,0.0,81.159676,25.00102,27.8211,96.0,0.06324931,31.05046,241.34283,88.55502,0.0,81.159676,0.11375955,0.0,77.76798,8.330017
10055,20043300.0,0.0,18.298828,14.422424,21.389679,20.556854,22.1026,21.963165,18.298798,18.298767,18.298767,18.298767,0.0,0.032085977,0.032085977,0.049587555,25.0,18.300018,0.0,0.0,0.0,0.0011968865,9.54197e-21,0.0,81.15928,25.001024,27.809053,96.0,0.06329248,31.067324,241.34285,88.555016,0.0,81.15928,0.11375952,0.0,77.7676,8.330017
10056,20043360.0,0.0,18.298828,14.420807,21.386322,20.552826,22.099731,21.960297,18.298798,18.298798,18.298798,18.298798,0.0,0.03208597,0.03208597,0.04958754,25.0,18.300018,0.0,0.0,0.0,0.001602343,9.54197e-21,0.0,81.15888,25.001028,27.797115,96.0,0.06333525,31.084038,241.34288,88.55501,0.0,81.15888,0.11375948,0.0,77.76722,8.330017
10057,20043420.0,0.0,18.298859,14.41922,21.382965,20.548798,22.096924,21.957428,18.298828,18.298798,18.298798,18.298798,0.0,0.03208596,0.03208596,0.049587525,25.0,18.300018,0.0,0.0,0.0,0.0019816486,9.54197e-21,0.0,81.158485,25.001028,27.785322,96.0,0.06337749,31.10055,241.3429,88.555,0.0,81.158485,0.11375944,0.0,77.766846,8.330017
10058,20043480.0,0.0,18.298859,14.417694,21.379608,20.54483,22.094086,21.95456,18.298828,18.298828,18.298828,18.298798,0.0,0.03208595,0.03208595,0.04958751,25.0,18.300018,0.0,0.0,0.0,0.0018964252,9.54197e-21,0.0,81.158104,25.00103,27.77369,96.0,0.06341915,31.116835,241.34291,88.554985,0.0,81.158104,0.113759406,0.0,77.76647,8.330017
10059,20043540.0,0.0,18.29889,14.416229,21.376282,20.540863,22.091278,21.951721,18.298859,18.298828,18.298828,18.298828,0.0,0.03208594,0.03208594,0.049587492,25.0,18.300018,0.0,0.0,0.0,0.001753557,9.54197e-21,0.0,81.15772,25.00103,27.7622,96.0,0.063460305,31.132921,241.34293,88.55498,0.0,81.15772,0.11375937,0.0,77.766106,8.330017
10060,20043600.0,0.0,18.29889,14.414825,21.372986,20.536896,22.08847,21.948883,18.298859,18.298828,18.298828,18.298828,0.0,0.032085933,0.032085933,0.049587477,25.0,18.300018,0.0,0.0,0.0,0.0014304788,9.54197e-21,0.0,81.15734,25.001028,27.750856,96.0,0.06350092,31.1488,241.34294,88.55496,0.0,81.15734,0.11375933,0.0,77.76575,8.330017
10061,20043660.0,0.0,18.29892,14.413452,21.36969,20.53299,22.085663,21.946045,18.29889,18.298859,18.298859,18.298859,0.0,0.03208592,0.03208592,0.04958746,25.0,18.300018,0.0,0.0,0.0,0.0017162509,9.54197e-21,0.0,81.156975,25.001024,27.739635,96.0,0.06354111,31.164513,241.34296,88.554955,0.0,81.156975,0.113759294,0.0,77.765396,8.330017
10062,20043720.0,0.0,18.29892,14.41217,21.366425,20.529114,22.082886,21.943237,18.29889,18.298859,18.298859,18.298859,0.0,0.03208591,0.03208591,0.04958744,25.0,18.300018,0.0,0.0,0.0,0.0019856072,9.54197e-21,0.0,81.15661,25.00102,27.728563,96.0,0.06358074,31.180012,241.34299,88.55494,0.0,81.15661,0.11375926,0.0,77.765045,8.330017
10063,20043780.0,0.0,18.29895,14.410919,21.36316,20.525238,22.08014,21.94046,18.29892,18.29889,18.29889,18.29889,0.0,0.0320859,0.0320859,0.04958742,25.0,18.300018,0.0,0.0,0.0,0.001991926,9.54197e-21,0.0,81.15624,25.001017,27.717655,96.0,0.06361978,31.19528,241.343,88.554924,0.0,81.15624,0.11375922,0.0,77.76469,8.330017
10064,20043840.0,0.0,18.29895,14.409729,21.359894,20.521393,22.077362,21.937653,18.29892,18.29889,18.29889,18.29889,0.0,0.032085888,0.032085888,0.049587402,25.0,18.300018,0.0,0.0,0.0,0.0018096695,9.54197e-21,0.0,81.15588,25.00101,27.70691,96.0,0.06365824,31.210323,241.34302,88.55491,0.0,81.15588,0.11375918,0.0,77.76435,8.330017
10065,20043900.0,0.0,18.29898,14.4086,21.35669,20.517548,22.074615,21.934875,18.29895,18.29892,18.29892,18.29892,0.0,0.03208588,0.03208588,0.049587384,25.0,18.300018,0.0,0.0,0.0,0.0017005275,9.54197e-21,0.0,81.15553,25.001003,27.696312,96.0,0.06369617,31.225163,241.34303,88.55489,0.0,81.15553,0.11375914,0.0,77.76401,8.330017
10066,20043960.0,0.0,18.29898,14.407532,21.353455,20.513763,22.071869,21.932098,18.29895,18.29892,18.29892,18.29892,0.0,0.032085866,0.032085866,0.049587365,25.0,18.300018,0.0,0.0,0.0,0.001829063,9.54197e-21,0.0,81.15519,25.000996,27.685863,96.0,0.063733555,31.23979,241.34305,88.55488,0.0,81.15519,0.1137591,0.0,77.76368,8.330017
10067,20044020.0,0.0,18.299011,14.406525,21.35028,20.50998,22.069153,21.929352,18.29898,18.29895,18.29895,18.29895,0.0,0.032085855,0.032085855,0.049587347,25.0,18.300018,0.0,0.0,0.0,0.0020335861,9.54197e-21,0.0,81.15485,25.000988,27.675575,96.0,0.06377037,31.254196,241.34306,88.55486,0.0,81.15485,0.11375906,0.0,77.76335,8.330017
10068,20044080.0,0.0,18.299011,14.405609,21.347107,20.506226,22.066437,21.926605,18.29898,18.29895,18.29895,18.29895,0.0,0.032085843,0.032085843,0.049587328,25.0,18.300018,0.0,0.0,0.0,0.0021225824,9.54197e-21,0.0,81.15451,25.000978,27.665455,96.0,0.063806586,31.268368,241.34308,88.55484,0.0,81.15451,0.11375901,0.0,77.76303,8.330017
10069,20044140.0,0.0,18.299042,14.404755,21.343933,20.502472,22.063751,21.923859,18.299011,18.29898,18.29898,18.29898,0.0,0.032085832,0.032085832,0.04958731,25.0,18.300018,0.0,0.0,0.0,0.0020513912,9.54197e-21,0.0,81.15418,25.000969,27.655502,96.0,0.063842185,31.282297,241.3431,88.554825,0.0,81.15418,0.113758974,0.0,77.76271,8.330017
10070,20044200.0,0.0,18.299042,14.403931,21.34079,20.49878,22.061035,21.921112,18.299011,18.29898,18.29898,18.29898,0.0,0.03208582,0.03208582,0.049587287,25.0,18.300018,0.0,0.0,0.0,0.0019359345,9.54197e-21,0.0,81.153854,25.00096,27.64572,96.0,0.06387717,31.295994,241.34311,88.55481,0.0,81.153854,0.11375894,0.0,77.7624,8.330017
10071,20044260.0,0.0,18.299072,14.403198,21.337646,20.495087,22.05835,21.918396,18.299042,18.299011,18.299011,18.299011,0.0,0.03208581,0.03208581,0.04958727,25.0,18.300018,0.0,0.0,0.0,0.002009807,9.54197e-21,0.0,81.15353,25.00095,27.636099,96.0,0.06391158,31.309462,241.34314,88.55479,0.0,81.15353,0.113758884,0.0,77.7621,8.330017
10072,20044320.0,0.0,18.299103,14.402557,21.334534,20.491394,22.055695,21.91571,18.299042,18.299011,18.299011,18.299011,0.0,0.0320858,0.0320858,0.04958725,25.0,18.300018,0.0,0.0,0.0,0.002144846,9.54197e-21,0.0,81.15321,25.00094,27.626652,96.0,0.06394537,31.322687,241.34315,88.55477,0.0,81.15321,0.11375885,0.0,77.761795,8.330017
10073,20044380.0,0.0,18.299103,14.401978,21.33142,20.487762,22.05304,21.912994,18.299072,18.299042,18.299042,18.299042,0.0,0.032085788,0.032085788,0.049587227,25.0,18.300018,0.0,0.0,0.0,0.002160613,9.54197e-21,0.0,81.1529,25.000929,27.617382,96.0,0.063978516,31.335667,241.34317,88.55475,0.0,81.1529,0.1137588,0.0,77.7615,8.330017
10074,20044440.0,0.0,18.299133,14.401459,21.328339,20.48413,22.050385,21.910309,18.299103,18.299072,18.299072,18.299042,0.0,0.032085773,0.032085773,0.04958721,25.0,18.300018,0.0,0.0,0.0,0.0021498776,9.54197e-21,0.0,81.1526,25.000917,27.60829,96.0,0.064011015,31.348396,241.34319,88.55473,0.0,81.1526,0.113758765,0.0,77.7612,8.330017
10075,20044500.0,0.0,18.299133,14.4010315,21.325256,20.4805,22.04773,21.907623,18.299103,18.299072,18.299072,18.299072,0.0,0.032085765,0.032085765,0.049587186,25.0,18.300018,0.0,0.0,0.0,0.0020843216,9.54197e-21,0.0,81.152306,25.000908,27.599377,96.0,0.06404289,31.360874,241.3432,88.55471,0.0,81.152306,0.11375871,0.0,77.76092,8.330017
10076,20044560.0,0.0,18.299164,14.400665,21.322205,20.476898,22.045105,21.904968,18.299133,18.299103,18.299103,18.299103,0.0,0.03208575,0.03208575,0.049587164,25.0,18.300018,0.0,0.0,0.0,0.00219724,9.54197e-21,0.0,81.15201,25.000896,27.59064,96.0,0.06407412,31.373108,241.34322,88.554695,0.0,81.15201,0.11375866,0.0,77.760635,8.330017
10077,20044620.0,0.0,18.299194,14.40036,21.319153,20.473328,22.04248,21.902313,18.299133,18.299103,18.299103,18.299103,0.0,0.03208574,0.03208574,0.049587145,25.0,18.300018,0.0,0.0,0.0,0.0022854758,9.54197e-21,0.0,81.151726,25.000885,27.582085,96.0,0.06410469,31.385078,241.34323,88.55467,0.0,81.151726,0.11375862,0.0,77.76036,8.330017
10078,20044680.0,0.0,18.299194,14.400177,21.316101,20.469788,22.039886,21.899658,18.299164,18.299133,18.299133,18.299133,0.0,0.032085728,0.032085728,0.049587123,25.0,18.300018,0.0,0.0,0.0,0.0022929984,9.54197e-21,0.0,81.151436,25.000874,27.573725,96.0,0.06413457,31.396786,241.34325,88.55466,0.0,81.151436,0.11375858,0.0,77.76009,8.330017
10079,20044740.0,0.0,18.299225,14.400055,21.31308,20.466248,22.037262,21.897003,18.299194,18.299164,18.299164,18.299133,0.0,0.032085713,0.032085713,0.049587104,25.0,18.300018,0.0,0.0,0.0,0.0022578249,9.54197e-21,0.0,81.15116,25.000864,27.565554,96.0,0.06416377,31.408224,241.34326,88.554634,0.0,81.15116,0.11375853,0.0,77.759834,8.330017
10080,20044800.0,0.0,18.359283,14.399994,21.310455,20.462708,22.034668,21.894379,18.299347,18.299103,18.299103,18.299103,0.0,0.03125396,0.03125396,0.048026364,25.0,18.300018,0.0,0.0,0.0,0.25057298,9.54197e-21,0.0,80.98849,23.913084,24.966469,96.0,0.07200923,35.046944,241.68425,86.91191,0.0,80.98849,0.11028395,0.0,77.60395,8.330017
10081,20044860.0,0.0,21.027344,14.399994,21.33844,20.46878,22.042633,21.901337,18.3172,18.295776,18.295776,18.295685,0.0,0.0003351757,0.0003351757,0.00046889702,56.666668,18.300018,0.0,0.0,0.0,5.538408,9.54197e-21,0.0,25.5956,22.461996,0.3096738,96.0,0.0011389029,69.56646,2.0478787,54.126865,0.0,25.5956,0.0011556585,0.0,23.05916,8.330017
10082,20044920.0,0.0,21.101837,14.399994,21.35318,20.476715,22.052734,21.910248,18.318695,18.297882,18.297882,18.29715,0.0,0.0011308849,0.0011308849,0.001331398,88.333336,18.300018,0.0,0.0,0.0,3.6067004,9.54197e-21,0.0,34.561687,32.516476,0.500829,96.0,0.0035907442,69.29884,11.817156,59.301865,0.0,34.561687,0.003613575,0.0,30.198437,8.330017
10083,20044980.0,0.0,21.344513,14.399994,21.432068,20.4841,22.061981,21.918365,18.32904,18.308502,18.308502,18.305206,0.0,0.005295743,0.005295743,0.005533078,120.0,18.300018,0.0,0.0,0.0,17.37681,9.54197e-21,0.0,47.759575,44.159306,0.8033622,96.0,0.016110558,68.8753,73.04065,68.45759,0.0,47.759575,0.016148672,0.0,42.0952,8.330017
10084,20045040.0,9.0,21.462982,14.399994,21.467194,20.48993,22.068634,21.924164,18.427307,18.324402,18.324402,18.318634,0.0,0.013148775,0.013148775,0.014442984,120.0,18.300018,0.0,0.0,0.0,52.848995,9.54197e-21,0.0,57.216995,46.763218,2.267826,96.0,0.040722214,66.82504,213.21231,77.6255,0.0,57.216995,0.04073931,0.0,51.874428,8.330017
10085,20045100.0,9.0,21.407898,14.399994,21.422455,20.4935,22.072327,21.927277,18.804047,18.402466,18.402466,18.371185,0.0,0.019927353,0.019927353,0.025103087,120.0,18.300018,0.0,0.0,0.0,76.870056,9.54197e-21,0.0,62.703346,45.60167,8.425438,96.0,0.06470619,58.204388,243.29837,84.85877,0.0,62.703346,0.06495178,0.0,58.51167,8.330017
10086,20045160.0,9.0,19.777588,14.399994,21.385315,20.494781,22.073822,21.928406,19.468964,18.66748,18.66748,18.58374,0.0,0.024619311,0.024619311,0.034246672,120.0,18.300018,0.0,0.0,0.0,24.88772,9.54197e-21,0.0,65.89967,46.456726,22.87018,96.0,0.0609814,37.981747,242.17815,91.25806,0.0,65.89967,0.08348892,0.0,62.427856,8.330017
10087,20045220.0,2.0,15.921143,14.399994,21.364624,20.495544,22.074768,21.929047,19.67685,19.064453,19.064453,18.944977,0.0,0.028042119,0.028042119,0.041241556,120.0,18.300018,0.0,0.0,0.0,-158.36375,9.54197e-21,0.0,67.61154,49.889694,39.09808,96.0,0.019015864,15.2626915,241.03627,97.593124,0.0,67.61154,0.09733519,0.0,64.45175,8.330017
10088,20045280.0,2.0,15.705231,14.399994,21.35321,20.496338,22.07544,21.929504,18.583923,19.10736,19.10736,19.033844,0.0,0.030588787,0.030588787,0.04642441,120.0,18.300018,0.0,0.0,0.0,-169.22734,9.54197e-21,0.0,68.18915,55.901382,38.801464,96.0,0.02329576,15.67795,240.03244,104.31474,0.0,68.18915,0.10761595,0.0,65.134926,8.330017
10089,20045340.0,2.0,18.819,14.399994,21.346436,20.495178,22.07434,21.928314,17.49173,18.561401,18.561401,18.582275,0.0,0.032435257,0.032435257,0.049954884,120.0,18.300018,0.0,0.0,0.0,48.489723,9.54197e-21,0.0,67.9094,63.927834,24.422665,96.0,0.07578141,35.80827,239.2728,111.287186,0.0,67.9094,0.1148421,0.0,64.88095,8.330017
10090,20045400.0,0.0,19.957397,14.399994,21.340057,20.490753,22.070648,21.924683,17.81076,18.103058,18.103058,18.158722,0.0,0.033814132,0.033814132,0.052411698,126.666664,18.300018,0.0,0.0,0.0,127.75253,9.54197e-21,0.0,67.0063,74.3306,19.057405,96.0,0.0958528,43.319633,238.7167,119.03891,0.0,67.0063,0.12006319,0.0,64.02342,8.330017
10091,20045460.0,0.0,18.712433,14.399994,21.33368,20.484833,22.065826,21.920013,18.611511,18.193329,18.193329,18.212463,0.0,0.034553662,0.034553662,0.053715497,133.33333,18.300018,0.0,0.0,0.0,23.040802,9.54197e-21,0.0,65.73755,86.77203,26.0396,96.0,0.07464667,33.54456,238.44058,127.16354,0.0,65.73755,0.122848205,0.0,62.82316,8.330017
10092,20045520.0,0.0,17.431335,14.399994,21.328491,20.479828,22.061676,21.915955,18.70111,18.45987,18.45987,18.44629,0.0,0.034886114,0.034886114,0.054323137,140.0,18.300018,0.0,0.0,0.0,-72.27087,9.54197e-21,0.0,64.350334,99.69971,31.737093,96.0,0.053937793,25.568071,238.43054,135.01904,0.0,64.350334,0.12412114,0.0,61.502968,8.330017
10093,20045580.0,0.0,17.841888,14.399994,21.32434,20.475525,22.057983,21.912354,18.252472,18.463074,18.463074,18.458405,0.0,0.034639932,0.034639932,0.053968236,136.0,18.300018,0.0,0.0,0.0,-33.71537,9.54197e-21,0.0,63.044006,109.928825,29.444408,96.0,0.062175147,28.777828,238.5459,140.48383,0.0,63.044006,0.123265006,0.0,60.24541,8.330017
10094,20045640.0,0.0,18.655884,14.399994,21.32022,20.470795,22.054016,21.908508,18.072113,18.298553,18.298553,18.31247,0.0,0.034190807,0.034190807,0.053249992,132.0,18.300018,0.0,0.0,0.0,29.926218,9.54197e-21,0.0,62.016235,117.015465,25.691498,96.0,0.07525813,34.031902,238.64546,143.81825,0.0,62.016235,0.12164289,0.0,59.23833,8.330017
10095,20045700.0,0.0,18.666016,14.399994,21.31607,20.465637,22.049805,21.904419,18.262726,18.236847,18.236847,18.249573,0.0,0.033667132,0.033667132,0.05237382,128.0,18.300018,0.0,0.0,0.0,26.840805,9.54197e-21,0.0,61.25718,121.41538,25.876955,96.0,0.073498264,33.772263,238.6878,145.48578,0.0,61.25718,0.119714335,0.0,58.48313,8.330017
10096,20045760.0,0.0,18.217133,14.399994,21.312439,20.460876,22.04596,21.900665,18.419403,18.297577,18.297577,18.2984,0.0,0.03316958,0.03316958,0.051512446,124.0,18.300018,0.0,0.0,0.0,-7.8707604,9.54197e-21,0.0,60.750126,123.465,28.019922,96.0,0.06469253,30.772108,238.67445,145.85379,0.0,60.750126,0.117853634,0.0,57.973362,8.330017
10097,20045820.0,0.0,18.043152,14.399994,21.309326,20.456635,22.042542,21.897308,18.365936,18.347107,18.347107,18.3432,0.0,0.032745533,0.032745533,0.05076129,120.0,18.300018,0.0,0.0,0.0,-18.813507,9.54197e-21,0.0,60.450287,123.65134,28.702435,96.0,0.06136649,29.81659,238.62521,145.29158,0.0,60.450287,0.11625124,0.0,57.6714,8.330017
10098,20045880.0,0.0,18.257477,14.399994,21.306396,20.452637,22.039337,21.894135,18.252106,18.32425,18.32425,18.32483,0.0,0.032397054,0.032397054,0.05013692,116.0,18.300018,0.0,0.0,0.0,-2.0654767,9.54197e-21,0.0,60.31477,122.47409,27.659422,96.0,0.06445496,31.276808,238.56133,144.09436,0.0,60.31477,0.11492762,0.0,57.53619,8.330017
10099,20045940.0,0.0,18.444153,14.399994,21.303375,20.448578,22.036133,21.89096,18.24118,18.283325,18.283325,18.287628,0.0,0.032111812,0.032111812,0.049623556,112.0,18.300018,0.0,0.0,0.0,10.666219,9.54197e-21,0.0,60.31158,120.32366,26.852423,96.0,0.0667542,32.40661,238.49922,142.46404,0.0,60.31158,0.113842174,0.0,57.535534,8.330017
10100,20046000.0,0.0,18.387695,14.399994,21.300293,20.44455,22.032959,21.887817,18.306885,18.278595,18.278595,18.281067,0.0,0.031879697,0.031879697,0.049205843,108.0,18.300018,0.0,0.0,0.0,5.6749005,9.54197e-21,0.0,60.416508,117.49383,27.172115,96.0,0.06513856,31.959036,238.4493,140.54747,0.0,60.416508,0.11295912,0.0,57.644577,8.330017
10101,20046060.0,0.0,18.24405,14.399994,21.297333,20.440796,22.029999,21.884857,18.341187,18.300507,18.300507,18.299347,0.0,0.031695962,0.031695962,0.048876386,104.0,18.300018,0.0,0.0,0.0,-4.3720417,9.54197e-21,0.0,60.60717,114.2017,27.820232,96.0,0.06246157,31.051674,238.41716,138.45537,0.0,60.60717,0.11226142,0.0,57.840187,8.330017
10102,20046120.0,0.0,18.213898,14.399994,21.294434,20.437195,22.02716,21.88205,18.315033,18.312103,18.312103,18.31015,0.0,0.03155385,0.03155385,0.048623204,100.0,18.300018,0.0,0.0,0.0,-5.841309,9.54197e-21,0.0,60.86361,110.609695,27.91288,96.0,0.061847687,30.921968,238.40508,136.26433,0.0,60.86361,0.11172357,0.0,58.101715,8.330017
10103,20046180.0,0.0,18.29483,14.399994,21.291565,20.433685,22.024414,21.879303,18.27951,18.302368,18.302368,18.302185,0.0,0.031443045,0.031443045,0.048427124,96.0,18.300018,0.0,0.0,0.0,0.053452082,9.54197e-21,0.0,61.170517,106.83747,27.525494,96.0,0.06299755,31.464308,238.41344,134.0219,0.0,61.170517,0.11130561,0.0,58.413387,8.330017
10104,20046240.0,0.0,18.356842,14.399994,21.288605,20.430176,22.021637,21.876556,18.279175,18.288818,18.288818,18.289886,0.0,0.031352714,0.031352714,0.048269518,92.0,18.300018,0.0,0.0,0.0,4.057407,9.54197e-21,0.0,61.518333,102.96464,27.258781,96.0,0.063755125,31.837706,238.44165,131.75421,0.0,61.518333,0.110967204,0.0,58.76528,8.330017
10105,20046300.0,0.0,18.331024,14.399994,21.285645,20.426666,22.01892,21.87381,18.303345,18.288544,18.288544,18.288818,0.0,0.03127578,0.03127578,0.048137467,88.0,18.300018,0.0,0.0,0.0,1.9556248,9.54197e-21,0.0,61.901222,99.041985,27.39182,96.0,0.063132845,31.651453,238.48866,129.4775,0.0,61.901222,0.11068121,0.0,59.15093,8.330017
10106,20046360.0,0.0,18.276337,14.399994,21.282776,20.42331,22.016296,21.871185,18.31549,18.297089,18.297089,18.296082,0.0,0.031209327,0.031209327,0.04802559,84.0,18.300018,0.0,0.0,0.0,-1.7619627,9.54197e-21,0.0,62.314987,95.09714,27.631517,96.0,0.062158246,31.315876,238.55333,127.20187,0.0,62.314987,0.110436425,0.0,59.565796,8.330017
10107,20046420.0,0.0,18.265167,14.399994,21.279938,20.420013,22.013702,21.868591,18.305115,18.301605,18.301605,18.300354,0.0,0.031150764,0.031150764,0.04792898,80.0,18.300018,0.0,0.0,0.0,-2.2847233,9.54197e-21,0.0,62.755905,91.15059,27.660618,96.0,0.06194187,31.275139,238.63452,124.934235,0.0,62.755905,0.110222705,0.0,60.005795,8.330017
10108,20046480.0,0.0,18.298035,14.399994,21.2771,20.416748,22.01117,21.866058,18.291168,18.29776,18.29776,18.297241,0.0,0.03109643,0.03109643,0.047840863,76.0,18.300018,0.0,0.0,0.0,0.06351673,9.54197e-21,0.0,63.22173,87.21707,27.499878,96.0,0.06240133,31.50017,238.73126,122.67708,0.0,63.22173,0.11002596,0.0,60.46844,8.330017
10109,20046540.0,0.0,18.322815,14.399994,21.274292,20.413513,22.008636,21.863495,18.291077,18.292572,18.292572,18.292542,0.0,0.031042572,0.031042572,0.04775447,72.0,18.300018,0.0,0.0,0.0,1.6374434,9.54197e-21,0.0,63.71228,83.30488,27.389885,96.0,0.06268243,31.654163,238.84265,120.42961,0.0,63.71228,0.1098319,0.0,60.953323,8.330017
10110,20046600.0,0.0,18.31311,14.399994,21.271515,20.410309,22.006104,21.860992,18.301086,18.292389,18.292389,18.292084,0.0,0.030986978,0.030986978,0.047664672,68.0,18.300018,0.0,0.0,0.0,0.8364472,9.54197e-21,0.0,64.228645,79.417595,27.437479,96.0,0.06240773,31.587532,238.96793,118.19046,0.0,64.228645,0.10963114,0.0,61.46144,8.330017
10111,20046660.0,0.0,18.289673,14.399994,21.26883,20.407196,22.003662,21.85852,18.306335,18.296112,18.296112,18.295288,0.0,0.030928994,0.030928994,0.047567826,64.0,18.300018,0.0,0.0,0.0,-0.7401875,9.54197e-21,0.0,64.77219,75.55689,27.537277,96.0,0.0619442,31.447813,239.10646,115.958786,0.0,64.77219,0.10941819,0.0,61.994923,8.330017
10112,20046720.0,0.0,18.284515,14.399994,21.266205,20.404144,22.001251,21.85611,18.302063,18.298157,18.298157,18.29721,0.0,0.030867567,0.030867567,0.04746354,60.0,18.300018,0.0,0.0,0.0,-0.9866938,9.54197e-21,0.0,65.34443,71.72178,27.54899,96.0,0.061781608,31.431416,239.25763,113.73361,0.0,65.34443,0.10919111,0.0,62.55591,8.330017
10113,20046780.0,0.0,18.298584,14.399994,21.263641,20.401123,21.998901,21.85373,18.295837,18.296661,18.296661,18.296051,0.0,0.030801132,0.030801132,0.047349494,56.0,18.300018,0.0,0.0,0.0,0.011358651,9.54197e-21,0.0,65.947586,67.91342,27.477825,96.0,0.061897736,31.531048,239.4211,111.51393,0.0,65.947586,0.10894426,0.0,63.146782,8.330017
10114,20046840.0,0.0,18.309998,14.399994,21.261108,20.398132,21.996552,21.85138,18.295624,18.294403,18.294403,18.294037,0.0,0.030727739,0.030727739,0.04722263,52.0,18.300018,0.0,0.0,0.0,0.7273218,9.54197e-21,0.0,66.585014,64.132706,27.425552,96.0,0.06193278,31.60423,239.59683,109.29818,0.0,66.585014,0.1086706,0.0,63.77101,8.330017
10115,20046900.0,0.0,18.307068,14.399994,21.258636,20.395172,21.994263,21.84906,18.299622,18.29422,18.29422,18.293762,0.0,0.030645834,0.030645834,0.047080472,48.0,18.300018,0.0,0.0,0.0,0.4682984,9.54197e-21,0.0,67.2609,60.380135,27.439045,96.0,0.061721187,31.585335,239.78453,107.08523,0.0,67.2609,0.10836459,0.0,64.43281,8.330017
10116,20046960.0,0.0,18.297028,14.399994,21.256287,20.392303,21.992004,21.846771,18.302551,18.295715,18.295715,18.295013,0.0,0.03055403,0.03055403,0.04692074,44.0,18.300018,0.0,0.0,0.0,-0.21222912,9.54197e-21,0.0,67.9795,56.65759,27.481663,96.0,0.061388645,31.525671,239.98392,104.87507,0.0,67.9795,0.10802139,0.0,65.13641,8.330017
10117,20047020.0,0.0,18.292725,14.399994,21.253967,20.389496,21.989807,21.844574,18.301483,18.296906,18.296906,18.296112,0.0,0.030451119,0.030451119,0.04674151,40.0,18.300018,0.0,0.0,0.0,-0.4588325,9.54197e-21,0.0,68.74628,52.965992,27.495825,96.0,0.061132777,31.505844,240.19476,102.66728,0.0,68.74628,0.1076364,0.0,65.88722,8.330017
10118,20047080.0,0.0,18.296356,14.399994,21.25177,20.38678,21.98767,21.842407,18.299072,18.296753,18.296753,18.296082,0.0,0.030335784,0.030335784,0.046540655,36.0,18.300018,0.0,0.0,0.0,-0.19235206,9.54197e-21,0.0,69.56814,49.30768,27.47586,96.0,0.060968824,31.533796,240.4169,100.46142,0.0,69.56814,0.10720208,0.0,66.69204,8.330017
10119,20047140.0,0.0,18.301483,14.399994,21.249634,20.384094,21.985596,21.840302,18.298035,18.296051,18.296051,18.295502,0.0,0.030204533,0.030204533,0.04631194,32.0,18.300018,0.0,0.0,0.0,0.13934226,9.54197e-21,0.0,70.45224,45.686672,27.452013,96.0,0.060786806,31.567183,240.65012,98.25791,0.0,70.45224,0.106710345,0.0,67.55786,8.330017
10120,20047200.0,0.0,18.3031,14.399994,21.247406,20.38147,21.983551,21.838226,18.298859,18.295654,18.295654,18.295135,0.0,0.030124601,0.030124601,0.046179987,29.666666,18.300018,0.0,0.0,0.0,0.22457948,9.54197e-21,0.0,71.38992,42.35247,27.443317,96.0,0.06065957,31.579355,240.86087,96.27987,0.0,71.38992,0.106419295,0.0,68.474495,8.330017
10121,20047260.0,0.0,18.300812,14.399994,21.24524,20.378906,21.981567,21.836212,18.300018,18.29602,18.29602,18.29544,0.0,0.030055571,0.030055571,0.046065547,27.333334,18.300018,0.0,0.0,0.0,0.06588459,9.54197e-21,0.0,72.353676,39.269222,27.45096,96.0,0.060497344,31.568655,241.05998,94.45489,0.0,72.353676,0.10616718,0.0,69.41462,8.330017
10122,20047320.0,0.0,18.299194,14.399994,21.243103,20.376373,21.979645,21.834229,18.30017,18.296448,18.296448,18.295868,0.0,0.030007057,0.030007057,0.045988716,25.0,18.300018,0.0,0.0,0.0,-0.034360852,9.54197e-21,0.0,73.3563,36.405075,27.45462,96.0,0.060354654,31.56353,241.25018,92.752655,0.0,73.3563,0.1059139,0.0,70.39115,8.330017
10123,20047380.0,0.0,18.298126,14.399994,21.240753,20.37387,21.977692,21.832245,18.299835,18.296844,18.296844,18.296295,0.0,0.030019412,0.030019412,0.046021655,25.0,18.300018,0.0,0.0,0.0,-0.08763,9.54197e-21,0.0,74.34163,33.986916,27.451721,96.0,0.06043207,31.56759,241.3882,91.42215,0.0,74.34163,0.10605336,0.0,71.34766,8.330017
10124,20047440.0,0.0,18.298431,14.399994,21.238312,20.371368,21.975739,21.83023,18.299316,18.297028,18.297028,18.29654,0.0,0.030093526,0.030093526,0.0461627,25.0,18.300018,0.0,0.0,0.0,-0.053451855,9.54197e-21,0.0,75.27898,32.00367,27.440908,96.0,0.060624365,31.582727,241.48912,90.381516,0.0,75.27898,0.106342435,0.0,72.25309,8.330017
10125,20047500.0,0.0,18.299011,14.399994,21.23584,20.368805,21.973755,21.828217,18.29895,18.29718,18.29718,18.296753,0.0,0.030184386,0.030184386,0.04633084,25.0,18.300018,0.0,0.0,0.0,-0.0077816895,9.54197e-21,0.0,76.17448,30.296822,27.42848,96.0,0.060855493,31.600126,241.56892,89.51424,0.0,76.17448,0.106693216,0.0,73.11543,8.330017
10126,20047560.0,0.0,18.299347,14.399994,21.233337,20.366241,21.97174,21.826172,18.29889,18.297272,18.297272,18.296906,0.0,0.030299844,0.030299844,0.046539966,25.0,18.300018,0.0,0.0,0.0,0.016200049,9.54197e-21,0.0,77.010414,28.876791,27.416473,96.0,0.06113476,31.616938,241.62405,88.83558,0.0,77.010414,0.10713559,0.0,73.9171,8.330017
10127,20047620.0,0.0,18.299164,14.399994,21.230774,20.363647,21.969666,21.824097,18.29892,18.297455,18.297455,18.29712,0.0,0.030430777,0.030430777,0.04677383,25.0,18.300018,0.0,0.0,0.0,0.0062488136,9.54197e-21,0.0,77.77687,27.705826,27.406063,96.0,0.061437458,31.631512,241.65944,88.31301,0.0,77.77687,0.107631296,0.0,74.6491,8.330017
10128,20047680.0,0.0,18.29892,14.399994,21.22818,20.361023,21.96756,21.82196,18.29895,18.297638,18.297638,18.297363,0.0,0.030565951,0.030565951,0.04701332,25.0,18.300018,0.0,0.0,0.0,-0.0062718433,9.54197e-21,0.0,78.488335,26.70832,27.395529,96.0,0.061748866,31.646257,241.68262,87.892395,0.0,78.488335,0.108142056,0.0,75.3265,8.330017
10129,20047740.0,0.0,18.298798,14.399994,21.225525,20.358337,21.965393,21.819794,18.29889,18.297821,18.297821,18.297577,0.0,0.030708527,0.030708527,0.04726378,25.0,18.300018,0.0,0.0,0.0,-0.011794657,9.54197e-21,0.0,79.127,25.897152,27.384127,96.0,0.062077418,31.662226,241.69183,87.58477,0.0,79.127,0.10867868,0.0,75.93197,8.330017
10130,20047800.0,0.0,18.298859,14.399994,21.22287,20.355621,21.963196,21.817566,18.298828,18.297974,18.297974,18.29776,0.0,0.030853314,0.030853314,0.047516223,25.0,18.300018,0.0,0.0,0.0,-0.006289226,9.54197e-21,0.0,79.69066,25.246231,27.371765,96.0,0.062412478,31.67953,241.69025,87.36959,0.0,79.69066,0.10922081,0.0,76.463974,8.330017
10131,20047860.0,0.0,18.29895,14.399994,21.220184,20.352875,21.960938,21.815338,18.298798,18.298096,18.298096,18.297913,0.0,0.030996453,0.030996453,0.04776433,25.0,18.300018,0.0,0.0,0.0,0.00032709358,9.54197e-21,0.0,80.192406,24.713867,27.359295,96.0,0.06274434,31.696991,241.68152,87.21962,0.0,80.192406,0.109755926,0.0,76.93572,8.330017
10132,20047920.0,0.0,18.29898,14.399994,21.217468,20.350067,21.958649,21.813019,18.298798,18.298187,18.298187,18.298065,0.0,0.031136675,0.031136675,0.048005983,25.0,18.300018,0.0,0.0,0.0,0.002768045,9.54197e-21,0.0,80.627975,24.293339,27.34711,96.0,0.06306856,31.714043,241.66652,87.12963,0.0,80.627975,0.11027834,0.0,77.34339,8.330017
10133,20047980.0,0.0,18.29898,14.399994,21.214722,20.34726,21.956299,21.8107,18.298798,18.29831,18.29831,18.298187,0.0,0.03127168,0.03127168,0.048237305,25.0,18.300018,0.0,0.0,0.0,0.0018421905,9.54197e-21,0.0,80.99451,23.976234,27.335241,96.0,0.06338059,31.730661,241.6465,87.09266,0.0,80.99451,0.11077981,0.0,77.68459,8.330017
10134,20048040.0,0.0,18.29895,14.399994,21.211975,20.34439,21.953918,21.80832,18.298828,18.298431,18.298431,18.29834,0.0,0.031400915,0.031400915,0.0484577,25.0,18.300018,0.0,0.0,0.0,0.000990794,9.54197e-21,0.0,81.31113,23.728323,27.323494,96.0,0.06368033,31.747108,241.62373,87.08877,0.0,81.31113,0.111259006,0.0,77.978035,8.330017
10135,20048100.0,0.0,18.29898,14.399994,21.209229,20.341522,21.951477,21.805908,18.298828,18.298523,18.298523,18.298431,0.0,0.03152385,0.03152385,0.048666347,25.0,18.300018,0.0,0.0,0.0,0.0008423799,9.54197e-21,0.0,81.575035,23.548601,27.311853,96.0,0.0639667,31.763407,241.59853,87.11693,0.0,81.575035,0.111713775,0.0,78.22117,8.330017
10136,20048160.0,0.0,18.299011,14.399994,21.206451,20.338623,21.949036,21.803497,18.298859,18.298615,18.298615,18.298553,0.0,0.03163868,0.03163868,0.0488603,25.0,18.300018,0.0,0.0,0.0,0.0024208224,9.54197e-21,0.0,81.78464,23.433386,27.300346,96.0,0.06423599,31.779516,241.57166,87.173225,0.0,81.78464,0.11213749,0.0,78.41272,8.330017
10137,20048220.0,0.0,18.299042,14.399994,21.203674,20.335693,21.946564,21.801056,18.29889,18.298706,18.298706,18.298645,0.0,0.031744253,0.031744253,0.049037836,25.0,18.300018,0.0,0.0,0.0,0.0036594959,9.54197e-21,0.0,81.9452,23.37176,27.289137,96.0,0.06448554,31.79521,241.54417,87.25034,0.0,81.9452,0.11252633,0.0,78.55794,8.330017
10138,20048280.0,0.0,18.299072,14.399994,21.200897,20.332764,21.944061,21.798584,18.29892,18.298767,18.298767,18.298737,0.0,0.031840328,0.031840328,0.049198687,25.0,18.300018,0.0,0.0,0.0,0.0038048879,9.54197e-21,0.0,82.059456,23.358429,27.27828,96.0,0.064714655,31.810406,241.51651,87.34504,0.0,82.059456,0.11287936,0.0,78.65952,8.330017
10139,20048340.0,0.0,18.299072,14.399994,21.19812,20.329834,21.941498,21.796082,18.29895,18.298859,18.298859,18.298828,0.0,0.03192615,0.03192615,0.049341798,25.0,18.300018,0.0,0.0,0.0,0.0032788632,9.54197e-21,0.0,82.13414,23.382788,27.26778,96.0,0.06492198,31.825108,241.48956,87.450516,0.0,82.13414,0.1131942,0.0,78.72403,8.330017
10140,20048400.0,0.0,18.299103,14.399994,21.195312,20.326874,21.938965,21.793549,18.29898,18.29892,18.29892,18.29892,0.0,0.0320018,0.0320018,0.049467485,25.0,18.300018,0.0,0.0,0.0,0.0029671947,9.54197e-21,0.0,82.17685,23.43473,27.257595,96.0,0.06510776,31.839367,241.46394,87.561035,0.0,82.17685,0.113471106,0.0,78.75876,8.330017
10141,20048460.0,0.0,18.299133,14.399994,21.192566,20.323914,21.936401,21.791046,18.299011,18.29898,18.29898,18.29898,0.0,0.0320652,0.0320652,0.049572434,25.0,18.300018,0.0,0.0,0.0,0.0034298997,9.54197e-21,0.0,82.1796,23.522097,27.247795,96.0,0.06526805,31.853088,241.43976,87.679115,0.0,82.1796,0.11370302,0.0,78.75618,8.330017
10142,20048520.0,0.0,18.299164,14.399994,21.189789,20.320953,21.933838,21.788513,18.299042,18.299042,18.299042,18.299042,0.0,0.032115303,0.032115303,0.04965494,25.0,18.300018,0.0,0.0,0.0,0.0037443568,9.54197e-21,0.0,82.151924,23.63105,27.23848,96.0,0.06540002,31.86613,241.41823,87.7955,0.0,82.151924,0.11388569,0.0,78.72545,8.330017
10143,20048580.0,0.0,18.299194,14.399994,21.187042,20.318024,21.931244,21.78598,18.299072,18.299103,18.299103,18.299103,0.0,0.032156233,0.032156233,0.049721982,25.0,18.300018,0.0,0.0,0.0,0.0036926668,9.54197e-21,0.0,82.10727,23.749966,27.229515,96.0,0.065512516,31.878677,241.39882,87.907906,0.0,82.10727,0.11403458,0.0,78.67912,8.330017
10144,20048640.0,0.0,18.299194,14.399994,21.184296,20.315063,21.92868,21.783447,18.299103,18.299164,18.299164,18.299164,0.0,0.032191344,0.032191344,0.049779236,25.0,18.300018,0.0,0.0,0.0,0.0034650792,9.54197e-21,0.0,82.05301,23.874043,27.22077,96.0,0.065612726,31.89092,241.38084,88.01716,0.0,82.05301,0.11416216,0.0,78.62403,8.330017
10145,20048700.0,0.0,18.299225,14.399994,21.18155,20.312134,21.926086,21.780884,18.299133,18.299194,18.299194,18.299194,0.0,0.03221568,0.03221568,0.049818482,25.0,18.300018,0.0,0.0,0.0,0.0032164298,9.54197e-21,0.0,81.984505,24.002485,27.212435,96.0,0.065690055,31.902594,241.36581,88.11744,0.0,81.984505,0.11425001,0.0,78.556076,8.330017
10146,20048760.0,0.0,18.299255,14.399994,21.178833,20.309235,21.923523,21.778381,18.299164,18.299225,18.299225,18.299225,0.0,0.032235146,0.032235146,0.04984957,25.0,18.300018,0.0,0.0,0.0,0.0035218468,9.54197e-21,0.0,81.91105,24.131462,27.204306,96.0,0.065757036,31.913975,241.3522,88.212875,0.0,81.91105,0.1143201,0.0,78.4837,8.330017
10147,20048820.0,0.0,18.299286,14.399994,21.176147,20.306335,21.92099,21.775879,18.299194,18.299286,18.299286,18.299286,0.0,0.03224888,0.03224888,0.04987111,25.0,18.300018,0.0,0.0,0.0,0.003405066,9.54197e-21,0.0,81.83284,24.259476,27.196444,96.0,0.06581168,31.924978,241.34036,88.301636,0.0,81.83284,0.114369124,0.0,78.40717,8.330017
10148,20048880.0,0.0,18.299286,14.399994,21.173492,20.303467,21.918427,21.773376,18.299225,18.299316,18.299316,18.299316,0.0,0.03225655,0.03225655,0.04988254,25.0,18.300018,0.0,0.0,0.0,0.0028183253,9.54197e-21,0.0,81.75168,24.383505,27.18887,96.0,0.06585326,31.935581,241.33057,88.38161,0.0,81.75168,0.11439589,0.0,78.32825,8.330017
10149,20048940.0,0.0,18.299316,14.399994,21.170807,20.300598,21.915894,21.770874,18.299255,18.299316,18.299316,18.299347,0.0,0.032259397,0.032259397,0.049885955,25.0,18.300018,0.0,0.0,0.0,0.0022881005,9.54197e-21,0.0,81.67094,24.500664,27.181503,96.0,0.065884605,31.945896,241.32262,88.45248,0.0,81.67094,0.11440513,0.0,78.25005,8.330017
10150,20049000.0,0.0,18.299316,14.399994,21.168182,20.29773,21.913391,21.768402,18.299286,18.299347,18.299347,18.299377,0.0,0.032256313,0.032256313,0.04987953,25.0,18.300018,0.0,0.0,0.0,0.001811884,9.54197e-21,0.0,81.58981,24.610294,27.174395,96.0,0.06590311,31.955845,241.3169,88.512535,0.0,81.58981,0.11439235,0.0,78.171906,8.330017
10151,20049060.0,0.0,18.299347,14.399994,21.165588,20.294922,21.910889,21.76596,18.299286,18.299377,18.299377,18.299377,0.0,0.0322502,0.0322502,0.049868084,25.0,18.300018,0.0,0.0,0.0,0.0023095172,9.54197e-21,0.0,81.511406,24.712248,27.167425,96.0,0.06591523,31.965605,241.31255,88.56495,0.0,81.511406,0.11436868,0.0,78.09659,8.330017
10152,20049120.0,0.0,18.299347,14.399994,21.162994,20.292145,21.908417,21.76352,18.299316,18.299377,18.299377,18.299408,0.0,0.03224125,0.03224125,0.049851976,25.0,18.300018,0.0,0.0,0.0,0.0023865013,9.54197e-21,0.0,81.43759,24.804014,27.160654,96.0,0.065921,31.975088,241.30963,88.60841,0.0,81.43759,0.11433465,0.0,78.02589,8.330017
10153,20049180.0,0.0,18.299347,14.399994,21.16043,20.289398,21.905945,21.761108,18.299347,18.299408,18.299408,18.299408,0.0,0.032229915,0.032229915,0.049831945,25.0,18.300018,0.0,0.0,0.0,0.0016710996,9.54197e-21,0.0,81.36896,24.885221,27.154074,96.0,0.06592137,31.984299,241.30809,88.64317,0.0,81.36896,0.11429192,0.0,77.96036,8.330017
10154,20049240.0,0.0,18.299347,14.399994,21.157867,20.286652,21.903503,21.758698,18.299347,18.299408,18.299408,18.299408,0.0,0.0322171,0.0322171,0.04980954,25.0,18.300018,0.0,0.0,0.0,0.0008345957,9.54197e-21,0.0,81.306595,24.955564,27.1476,96.0,0.065918446,31.993359,241.30763,88.67006,0.0,81.306595,0.11424388,0.0,77.90096,8.330017
10155,20049300.0,0.0,18.299347,14.399994,21.155334,20.283905,21.901062,21.756287,18.299377,18.299408,18.299408,18.299408,0.0,0.03220358,0.03220358,0.049786054,25.0,18.300018,0.0,0.0,0.0,0.00032603368,9.54197e-21,0.0,81.25086,25.015537,27.14118,96.0,0.06591404,32.002346,241.308,88.69021,0.0,81.25086,0.11419346,0.0,77.84803,8.330017
10156,20049360.0,0.0,18.299377,14.399994,21.152863,20.28122,21.898682,21.753937,18.299377,18.299408,18.299408,18.299408,0.0,0.03218915,0.03218915,0.049761154,25.0,18.300018,0.0,0.0,0.0,0.0007557884,9.54197e-21,0.0,81.20291,25.062984,27.134838,96.0,0.06590744,32.011227,241.3094,88.70204,0.0,81.20291,0.114139535,0.0,77.80268,8.330017
10157,20049420.0,0.0,18.299377,14.399994,21.15039,20.278564,21.896301,21.751587,18.299377,18.299408,18.299408,18.299408,0.0,0.03217497,0.03217497,0.04973682,25.0,18.300018,0.0,0.0,0.0,0.0008158499,9.54197e-21,0.0,81.164024,25.097742,27.12859,96.0,0.065901145,32.019978,241.31151,88.70685,0.0,81.164024,0.11408682,0.0,77.766075,8.330017
10158,20049480.0,0.0,18.299377,14.399994,21.14795,20.27597,21.893951,21.749298,18.299377,18.299408,18.299408,18.299408,0.0,0.032162238,0.032162238,0.049715087,25.0,18.300018,0.0,0.0,0.0,0.0006142949,9.54197e-21,0.0,81.13669,25.117878,27.122385,96.0,0.065897636,32.028664,241.31407,88.704735,0.0,81.13669,0.11403955,0.0,77.74053,8.330017
10159,20049540.0,0.0,18.299377,14.399994,21.145508,20.273346,21.891602,21.746979,18.299377,18.299408,18.299408,18.299408,0.0,0.032149173,0.032149173,0.049692754,25.0,18.300018,0.0,0.0,0.0,0.00038506938,9.54197e-21,0.0,81.10761,25.140114,27.11618,96.0,0.06589348,32.037346,241.31659,88.70351,0.0,81.10761,0.11399114,0.0,77.713326,8.330017
10160,20049600.0,0.0,18.299377,14.399994,21.143066,20.270752,21.889282,21.74466,18.299377,18.299408,18.299408,18.299408,0.0,0.03213727,0.03213727,0.049672488,25.0,18.300018,0.0,0.0,0.0,0.00015945306,9.54197e-21,0.0,81.08603,25.153149,27.109983,96.0,0.06589164,32.046024,241.31932,88.6982,0.0,81.08603,0.11394705,0.0,77.6933,8.330017
10161,20049660.0,0.0,18.299377,14.399994,21.140686,20.268158,21.886963,21.742401,18.299377,18.299408,18.299408,18.299408,0.0,0.032125812,0.032125812,0.049653005,25.0,18.300018,0.0,0.0,0.0,0.00040852168,9.54197e-21,0.0,81.06694,25.163221,27.103794,96.0,0.06589067,32.05469,241.32211,88.69166,0.0,81.06694,0.11390465,0.0,77.67566,8.330017
10162,20049720.0,0.0,18.299377,14.399994,21.138306,20.265625,21.884674,21.740143,18.299377,18.299408,18.299408,18.299408,0.0,0.032115366,0.032115366,0.0496353,25.0,18.300018,0.0,0.0,0.0,0.00041331875,9.54197e-21,0.0,81.0528,25.167582,27.097633,96.0,0.065891646,32.063313,241.32495,88.6829,0.0,81.0528,0.11386604,0.0,77.66273,8.330017
10163,20049780.0,0.0,18.299377,14.399994,21.135925,20.263092,21.882385,21.737885,18.299377,18.299408,18.299408,18.299408,0.0,0.032106016,0.032106016,0.0496195,25.0,18.300018,0.0,0.0,0.0,7.0581904e-05,9.54197e-21,0.0,81.042984,25.167278,27.091488,96.0,0.06589478,32.07192,241.32774,88.67264,0.0,81.042984,0.11383152,0.0,77.6539,8.330017
10164,20049840.0,0.0,18.299377,14.399994,21.133545,20.26056,21.880127,21.735657,18.299377,18.299377,18.299377,18.299377,0.0,0.03209777,0.03209777,0.04960561,25.0,18.300018,0.0,0.0,0.0,-0.00018925549,9.54197e-21,0.0,81.03665,25.163548,27.085325,96.0,0.065900214,32.080547,241.33041,88.66159,0.0,81.03665,0.113801144,0.0,77.64837,8.330017
10165,20049900.0,0.0,18.299377,14.399994,21.131195,20.258057,21.877869,21.733398,18.299377,18.299377,18.299377,18.299377,0.0,0.03209065,0.03209065,0.049593665,25.0,18.300018,0.0,0.0,0.0,-0.0004274848,9.54197e-21,0.0,81.034195,25.155838,27.07915,96.0,0.065907955,32.089188,241.333,88.64946,0.0,81.034195,0.113774955,0.0,77.64651,8.330017
10166,20049960.0,0.0,18.299377,14.399994,21.128876,20.255585,21.87564,21.731201,18.299377,18.299377,18.299377,18.299377,0.0,0.032084644,0.032084644,0.049583636,25.0,18.300018,0.0,0.0,0.0,0.000100839075,9.54197e-21,0.0,81.03456,25.145683,27.072939,96.0,0.065918066,32.097885,241.33539,88.637115,0.0,81.03456,0.1137529,0.0,77.64731,8.330017
10167,20050020.0,0.0,18.299377,14.399994,21.126587,20.253143,21.873413,21.729034,18.299377,18.299377,18.299377,18.299377,0.0,0.032079693,0.032079693,0.049575407,25.0,18.300018,0.0,0.0,0.0,0.0004016078,9.54197e-21,0.0,81.03717,25.133877,27.066744,96.0,0.06593025,32.10656,241.33757,88.624954,0.0,81.03717,0.113734774,0.0,77.65018,8.330017
10168,20050080.0,0.0,18.299377,14.399994,21.124268,20.250702,21.871216,21.726837,18.299377,18.299377,18.299377,18.299377,0.0,0.03207575,0.03207575,0.049568903,25.0,18.300018,0.0,0.0,0.0,0.00018865282,9.54197e-21,0.0,81.041725,25.120773,27.060568,96.0,0.06594439,32.115204,241.33954,88.61314,0.0,81.041725,0.11372038,0.0,77.65487,8.330017
10169,20050140.0,0.0,18.299377,14.399994,21.121979,20.24826,21.869019,21.72467,18.299377,18.299377,18.299377,18.299377,0.0,0.03207272,0.03207272,0.049563933,25.0,18.300018,0.0,0.0,0.0,-0.00018002471,9.54197e-21,0.0,81.047615,25.107107,27.054394,96.0,0.06596034,32.123848,241.34128,88.601974,0.0,81.047615,0.11370934,0.0,77.66079,8.330017
10170,20050200.0,0.0,18.299377,14.399994,21.11969,20.24585,21.866821,21.722504,18.299377,18.299377,18.299377,18.299377,0.0,0.03207045,0.03207045,0.04956026,25.0,18.300018,0.0,0.0,0.0,-0.000362458,9.54197e-21,0.0,81.05429,25.09347,27.0482,96.0,0.065977894,32.132523,241.34279,88.59165,0.0,81.05429,0.113701135,0.0,77.66741,8.330017
10171,20050260.0,0.0,18.299377,14.399994,21.117432,20.243439,21.864655,21.720367,18.299377,18.299377,18.299377,18.299377,0.0,0.03206901,0.03206901,0.04955799,25.0,18.300018,0.0,0.0,0.0,-5.7781377e-05,9.54197e-21,0.0,81.062,25.079622,27.041986,96.0,0.06599718,32.141216,241.34406,88.58211,0.0,81.062,0.11369598,0.0,77.674965,8.330017
10172,20050320.0,0.0,18.299377,14.399994,21.115204,20.241058,21.862488,21.718231,18.299377,18.299377,18.299377,18.299377,0.0,0.032068204,0.032068204,0.04955678,25.0,18.300018,0.0,0.0,0.0,0.00028889978,9.54197e-21,0.0,81.07001,25.066307,27.035778,96.0,0.06601772,32.14991,241.34511,88.573555,0.0,81.07001,0.11369317,0.0,77.68278,8.330017
10173,20050380.0,0.0,18.299408,14.399994,21.112946,20.238708,21.860352,21.716095,18.299377,18.299377,18.299377,18.299377,0.0,0.032067887,0.032067887,0.049556397,25.0,18.300018,0.0,0.0,0.0,0.0004238442,9.54197e-21,0.0,81.07798,25.05381,27.029587,96.0,0.06603918,32.15858,241.34598,88.565994,0.0,81.07798,0.11369216,0.0,77.69051,8.330017
10174,20050440.0,0.0,18.299377,14.399994,21.110718,20.236359,21.858215,21.713959,18.299377,18.299377,18.299377,18.299377,0.0,0.032068197,0.032068197,0.04955705,25.0,18.300018,0.0,0.0,0.0,0.0002275456,9.54197e-21,0.0,81.086006,25.04221,27.023417,96.0,0.066061795,32.167217,241.3466,88.55963,0.0,81.086006,0.11369342,0.0,77.69825,8.330017
10175,20050500.0,0.0,18.299377,14.399994,21.10852,20.234009,21.85608,21.711853,18.299377,18.299377,18.299377,18.299377,0.0,0.032068938,0.032068938,0.04955842,25.0,18.300018,0.0,0.0,0.0,8.329129e-05,9.54197e-21,0.0,81.0935,25.032068,27.017254,96.0,0.06608525,32.175842,241.347,88.55457,0.0,81.0935,0.11369628,0.0,77.705444,8.330017
10176,20050560.0,0.0,18.299408,14.399994,21.106293,20.23169,21.853943,21.709778,18.299377,18.299377,18.299377,18.299377,0.0,0.032069806,0.032069806,0.049560003,25.0,18.300018,0.0,0.0,0.0,0.00020233137,9.54197e-21,0.0,81.10076,25.02246,27.011097,96.0,0.06610894,32.184464,241.34734,88.549965,0.0,81.10076,0.11369961,0.0,77.7124,8.330017
10177,20050620.0,0.0,18.299408,14.399994,21.104095,20.22937,21.851837,21.707672,18.299377,18.299377,18.299377,18.299377,0.0,0.03207091,0.03207091,0.04956196,25.0,18.300018,0.0,0.0,0.0,0.0003131513,9.54197e-21,0.0,81.1075,25.013988,27.004957,96.0,0.06613303,32.19306,241.34753,88.54626,0.0,81.1075,0.113703765,0.0,77.718834,8.330017
10178,20050680.0,0.0,18.299408,14.399994,21.101929,20.227081,21.849731,21.705597,18.299408,18.299377,18.299377,18.299377,0.0,0.032072164,0.032072164,0.04956416,25.0,18.300018,0.0,0.0,0.0,0.00026773906,9.54197e-21,0.0,81.113625,25.006653,26.998842,96.0,0.066157326,32.201622,241.34761,88.54337,0.0,81.113625,0.113708474,0.0,77.72466,8.330017
10179,20050740.0,0.0,18.299408,14.399994,21.099762,20.224792,21.847656,21.703522,18.299408,18.299377,18.299377,18.299377,0.0,0.03207349,0.03207349,0.049566474,25.0,18.300018,0.0,0.0,0.0,0.00021711165,9.54197e-21,0.0,81.11909,25.00039,26.992744,96.0,0.0661817,32.21016,241.34761,88.54118,0.0,81.11909,0.113713436,0.0,77.72986,8.330017
10180,20050800.0,0.0,18.299408,14.399994,21.097595,20.222504,21.84555,21.701447,18.299408,18.299377,18.299377,18.299377,0.0,0.03207492,0.03207492,0.04956895,25.0,18.300018,0.0,0.0,0.0,0.00012267836,9.54197e-21,0.0,81.12391,24.99524,26.986664,96.0,0.06620621,32.21867,241.3475,88.53976,0.0,81.12391,0.11371878,0.0,77.73441,8.330017
10181,20050860.0,0.0,18.299408,14.399994,21.095428,20.220245,21.843506,21.699402,18.299408,18.299377,18.299377,18.299377,0.0,0.032076363,0.032076363,0.049571432,25.0,18.300018,0.0,0.0,0.0,0.00032166555,9.54197e-21,0.0,81.128044,24.991106,26.980597,96.0,0.066230685,32.227165,241.34734,88.538925,0.0,81.128044,0.11372416,0.0,77.73831,8.330017
10182,20050920.0,0.0,18.299408,14.399994,21.093292,20.217987,21.84143,21.697357,18.299408,18.299408,18.299408,18.299377,0.0,0.03207777,0.03207777,0.049573846,25.0,18.300018,0.0,0.0,0.0,0.00044657278,9.54197e-21,0.0,81.131516,24.987898,26.97456,96.0,0.06625499,32.235615,241.34712,88.53859,0.0,81.131516,0.11372938,0.0,77.741554,8.330017
10183,20050980.0,0.0,18.299408,14.399994,21.091156,20.21576,21.839386,21.695343,18.299408,18.299408,18.299408,18.299408,0.0,0.03207913,0.03207913,0.049576167,25.0,18.300018,0.0,0.0,0.0,0.0003784636,9.54197e-21,0.0,81.13433,24.985563,26.96856,96.0,0.06627905,32.24402,241.34686,88.538704,0.0,81.13433,0.113734424,0.0,77.74419,8.330017
10184,20051040.0,0.0,18.299408,14.399994,21.08902,20.213531,21.83731,21.693298,18.299408,18.299408,18.299408,18.299408,0.0,0.032080404,0.032080404,0.04957834,25.0,18.300018,0.0,0.0,0.0,0.00024246419,9.54197e-21,0.0,81.13655,24.983974,26.962587,96.0,0.06630284,32.252377,241.3466,88.53916,0.0,81.13655,0.11373914,0.0,77.74624,8.330017
10185,20051100.0,0.0,18.299408,14.399994,21.086914,20.211304,21.835266,21.691284,18.299408,18.299408,18.299408,18.299408,0.0,0.032081578,0.032081578,0.049580332,25.0,18.300018,0.0,0.0,0.0,0.00017091153,9.54197e-21,0.0,81.13826,24.982985,26.956633,96.0,0.066326365,32.26071,241.34631,88.539856,0.0,81.13826,0.11374349,0.0,77.7478,8.330017
10186,20051160.0,0.0,18.299408,14.399994,21.084808,20.209106,21.833252,21.68927,18.299408,18.299408,18.299408,18.299408,0.0,0.03208266,0.03208266,0.049582154,25.0,18.300018,0.0,0.0,0.0,0.00029384607,9.54197e-21,0.0,81.139404,24.982662,26.950703,96.0,0.06634961,32.26902,241.34602,88.54083,0.0,81.139404,0.11374748,0.0,77.74883,8.330017
10187,20051220.0,0.0,18.299438,14.399994,21.082733,20.20691,21.831238,21.687256,18.299408,18.299408,18.299408,18.299408,0.0,0.03208362,0.03208362,0.049583774,25.0,18.300018,0.0,0.0,0.0,0.00041895587,9.54197e-21,0.0,81.14011,24.98281,26.944798,96.0,0.06637251,32.277283,241.34573,88.541954,0.0,81.14011,0.11375102,0.0,77.74945,8.330017
10188,20051280.0,0.0,18.299438,14.399994,21.080627,20.204742,21.829224,21.685272,18.299408,18.299408,18.299408,18.299408,0.0,0.032084465,0.032084465,0.049585193,25.0,18.300018,0.0,0.0,0.0,0.00045514634,9.54197e-21,0.0,81.14046,24.983297,26.938927,96.0,0.06639507,32.285503,241.34546,88.543144,0.0,81.14046,0.11375413,0.0,77.749725,8.330017
10189,20051340.0,0.0,18.299438,14.399994,21.078552,20.202576,21.82721,21.683289,18.299408,18.299408,18.299408,18.299408,0.0,0.03208519,0.03208519,0.049586408,25.0,18.300018,0.0,0.0,0.0,0.00035379437,9.54197e-21,0.0,81.1404,24.984182,26.933088,96.0,0.06641725,32.293674,241.3452,88.54443,0.0,81.1404,0.11375679,0.0,77.74962,8.330017
10190,20051400.0,0.0,18.299438,14.399994,21.076508,20.200409,21.825195,21.681305,18.299438,18.299408,18.299408,18.299408,0.0,0.0320858,0.0320858,0.049587425,25.0,18.300018,0.0,0.0,0.0,0.00023478044,9.54197e-21,0.0,81.14008,24.985294,26.927277,96.0,0.066439115,32.30181,241.34496,88.54573,0.0,81.14008,0.113759026,0.0,77.74927,8.330017
