,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
10191,20051460.0,0.0,18.299438,14.399994,21.074432,20.198242,21.823212,21.679321,18.299438,18.299408,18.299408,18.299408,0.0,0.032086294,0.032086294,0.049588248,25.0,18.300018,0.0,0.0,0.0,0.0002689898,9.54197e-21,0.0,81.13951,24.986591,26.921486,96.0,0.06646067,32.309917,241.34474,88.54702,0.0,81.13951,0.11376085,0.0,77.74868,8.330017
10192,20051520.0,0.0,18.299438,14.399994,21.072388,20.196106,21.821228,21.677368,18.299438,18.299438,18.299438,18.299438,0.0,0.03208669,0.03208669,0.049588893,25.0,18.300018,0.0,0.0,0.0,0.0003591738,9.54197e-21,0.0,81.138756,24.987999,26.91572,96.0,0.06648192,32.31799,241.34454,88.548256,0.0,81.138756,0.113762274,0.0,77.747925,8.330017
10193,20051580.0,0.0,18.299438,14.399994,21.070374,20.19397,21.819275,21.675415,18.299438,18.299438,18.299438,18.299438,0.0,0.032086987,0.032086987,0.049589384,25.0,18.300018,0.0,0.0,0.0,0.00035795858,9.54197e-21,0.0,81.13787,24.989456,26.909986,96.0,0.066502884,32.326023,241.34438,88.549416,0.0,81.13787,0.11376337,0.0,77.74705,8.330017
10194,20051640.0,0.0,18.299438,14.399994,21.068329,20.191864,21.817291,21.673462,18.299438,18.299438,18.299438,18.299438,0.0,0.032087207,0.032087207,0.04958974,25.0,18.300018,0.0,0.0,0.0,0.00033014093,9.54197e-21,0.0,81.13691,24.990902,26.904276,96.0,0.0665236,32.334015,241.34424,88.55049,0.0,81.13691,0.11376417,0.0,77.7461,8.330017
10195,20051700.0,0.0,18.299438,14.399994,21.066315,20.189758,21.815338,21.671509,18.299438,18.299438,18.299438,18.299438,0.0,0.03208734,0.03208734,0.049589947,25.0,18.300018,0.0,0.0,0.0,0.00024355382,9.54197e-21,0.0,81.13585,24.992361,26.898592,96.0,0.066544026,32.34197,241.34412,88.551476,0.0,81.13585,0.113764636,0.0,77.74507,8.330017
10196,20051760.0,0.0,18.299438,14.399994,21.0643,20.187653,21.813385,21.669586,18.299438,18.299438,18.299438,18.299438,0.0,0.032087408,0.032087408,0.049590044,25.0,18.300018,0.0,0.0,0.0,0.00026013752,9.54197e-21,0.0,81.13476,24.993761,26.892931,96.0,0.066564254,32.3499,241.34401,88.55236,0.0,81.13476,0.11376486,0.0,77.74401,8.330017
10197,20051820.0,0.0,18.299438,14.399994,21.062317,20.185577,21.811462,21.667664,18.299438,18.299438,18.299438,18.299438,0.0,0.032087423,0.032087423,0.049590047,25.0,18.300018,0.0,0.0,0.0,0.00029598683,9.54197e-21,0.0,81.13367,24.995079,26.88729,96.0,0.06658429,32.357796,241.34393,88.55313,0.0,81.13367,0.1137649,0.0,77.74296,8.330017
10198,20051880.0,0.0,18.299438,14.399994,21.060303,20.183502,21.80954,21.665741,18.299438,18.299438,18.299438,18.299438,0.0,0.032087386,0.032087386,0.049589973,25.0,18.300018,0.0,0.0,0.0,0.00030075267,9.54197e-21,0.0,81.1326,24.9963,26.881674,96.0,0.06660414,32.365654,241.34389,88.553795,0.0,81.1326,0.11376473,0.0,77.74192,8.330017
10199,20051940.0,0.0,18.299438,14.399994,21.05832,20.181427,21.807617,21.663849,18.299438,18.299438,18.299438,18.299438,0.0,0.03208731,0.03208731,0.04958983,25.0,18.300018,0.0,0.0,0.0,0.0002683345,9.54197e-21,0.0,81.13156,24.997408,26.876083,96.0,0.06662382,32.37348,241.34384,88.55436,0.0,81.13156,0.11376445,0.0,77.74093,8.330017
10200,20052000.0,0.0,18.299438,14.399994,21.056366,20.179382,21.805695,21.661957,18.299438,18.299438,18.299438,18.299438,0.0,0.03208721,0.03208721,0.049589656,25.0,18.300018,0.0,0.0,0.0,6.64279e-05,9.54197e-21,0.0,81.130585,24.998398,26.87048,96.0,0.06664351,32.38133,241.34381,88.55482,0.0,81.130585,0.11376408,0.0,77.73999,8.330017
10201,20052060.0,0.0,18.299438,14.399933,21.054382,20.177307,21.803772,21.660034,18.299438,18.299438,18.299438,18.299438,0.0,0.03208708,0.03208708,0.049589425,25.0,18.300018,0.0,0.0,0.0,-0.0005635088,9.54197e-21,0.0,81.129654,24.999268,26.8649,96.0,0.06666304,32.389137,241.34381,88.55518,0.0,81.129654,0.11376359,0.0,77.739105,8.330017
10202,20052120.0,0.0,18.299377,14.399689,21.052399,20.175232,21.80188,21.658142,18.299438,18.299438,18.299438,18.299438,0.0,0.032086942,0.032086942,0.04958918,25.0,18.300018,0.0,0.0,0.0,-0.0032826695,9.54197e-21,0.0,81.128784,25.00001,26.859158,96.0,0.06668313,32.397182,241.34381,88.555466,0.0,81.128784,0.11376306,0.0,77.73828,8.330017
10203,20052180.0,0.0,18.299316,14.399292,21.050446,20.173187,21.799988,21.65625,18.299408,18.299438,18.299438,18.299438,0.0,0.032086797,0.032086797,0.04958893,25.0,18.300018,0.0,0.0,0.0,-0.0049604247,9.54197e-21,0.0,81.128,25.000631,26.853067,96.0,0.06670445,32.40571,241.34383,88.555664,0.0,81.128,0.11376253,0.0,77.737526,8.330017
10204,20052240.0,0.0,18.299286,14.398743,21.048492,20.171143,21.798096,21.654388,18.299377,18.299408,18.299408,18.299408,0.0,0.032086648,0.032086648,0.049588677,25.0,18.300018,0.0,0.0,0.0,-0.005608781,9.54197e-21,0.0,81.12727,25.001125,26.846632,96.0,0.06672697,32.414715,241.34384,88.55579,0.0,81.12727,0.11376198,0.0,77.73684,8.330017
10205,20052300.0,0.0,18.299255,14.398041,21.04654,20.169098,21.796234,21.652527,18.299347,18.299377,18.299377,18.299408,0.0,0.032086506,0.032086506,0.04958843,25.0,18.300018,0.0,0.0,0.0,-0.0040069404,9.54197e-21,0.0,81.12662,25.001509,26.83978,96.0,0.066750996,32.42431,241.34387,88.55586,0.0,81.12662,0.11376145,0.0,77.73622,8.330017
10206,20052360.0,0.0,18.299255,14.397217,21.044586,20.167053,21.794342,21.650635,18.299316,18.299347,18.299347,18.299377,0.0,0.032086372,0.032086372,0.049588203,25.0,18.300018,0.0,0.0,0.0,-0.0021440766,9.54197e-21,0.0,81.12603,25.00179,26.832623,96.0,0.06677611,32.43433,241.3439,88.55588,0.0,81.12603,0.11376095,0.0,77.735664,8.330017
10207,20052420.0,0.0,18.299255,14.39624,21.042664,20.165009,21.79248,21.648773,18.299286,18.299316,18.299316,18.299347,0.0,0.032086242,0.032086242,0.049587984,25.0,18.300018,0.0,0.0,0.0,-0.0020561728,9.54197e-21,0.0,81.125496,25.001987,26.825315,96.0,0.06680177,32.444557,241.34393,88.555855,0.0,81.125496,0.11376048,0.0,77.73516,8.330017
10208,20052480.0,0.0,18.299225,14.395142,21.04071,20.162964,21.790619,21.646912,18.299255,18.299316,18.299316,18.299316,0.0,0.032086127,0.032086127,0.049587782,25.0,18.300018,0.0,0.0,0.0,-0.0027316206,9.54197e-21,0.0,81.12502,25.002111,26.81782,96.0,0.06682811,32.45505,241.34398,88.5558,0.0,81.12502,0.11376004,0.0,77.73471,8.330017
10209,20052540.0,0.0,18.299194,14.393921,21.038788,20.16095,21.788788,21.64508,18.299255,18.299286,18.299286,18.299286,0.0,0.032086022,0.032086022,0.049587607,25.0,18.300018,0.0,0.0,0.0,-0.003144872,9.54197e-21,0.0,81.12459,25.002176,26.810085,96.0,0.066855334,32.46588,241.34401,88.555725,0.0,81.12459,0.11375966,0.0,77.73431,8.330017
10210,20052600.0,0.0,18.299164,14.392609,21.036865,20.158936,21.786926,21.643219,18.299225,18.299255,18.299255,18.299255,0.0,0.03208593,0.03208593,0.049587455,25.0,18.300018,0.0,0.0,0.0,-0.0033204088,9.54197e-21,0.0,81.12421,25.002174,26.802105,96.0,0.06688344,32.477055,241.34406,88.555626,0.0,81.12421,0.11375931,0.0,77.73395,8.330017
10211,20052660.0,0.0,18.299133,14.391144,21.034943,20.15689,21.785095,21.641388,18.299194,18.299225,18.299225,18.299225,0.0,0.03208585,0.03208585,0.04958732,25.0,18.300018,0.0,0.0,0.0,-0.0027614834,9.54197e-21,0.0,81.12386,25.002127,26.793846,96.0,0.066912554,32.488613,241.34409,88.55551,0.0,81.12386,0.113759026,0.0,77.73362,8.330017
10212,20052720.0,0.0,18.299133,14.389618,21.03305,20.154877,21.783295,21.639557,18.299164,18.299194,18.299194,18.299225,0.0,0.032085788,0.032085788,0.049587216,25.0,18.300018,0.0,0.0,0.0,-0.0022024843,9.54197e-21,0.0,81.12355,25.002045,26.785385,96.0,0.06694242,32.50046,241.34412,88.5554,0.0,81.12355,0.11375879,0.0,77.73332,8.330017
10213,20052780.0,0.0,18.299103,14.38797,21.031128,20.152832,21.781464,21.637726,18.299164,18.299194,18.299194,18.299194,0.0,0.03208573,0.03208573,0.049587127,25.0,18.300018,0.0,0.0,0.0,-0.0018107527,9.54197e-21,0.0,81.12326,25.001936,26.776747,96.0,0.06697295,32.512558,241.34415,88.555275,0.0,81.12326,0.1137586,0.0,77.73305,8.330017
10214,20052840.0,0.0,18.299103,14.3862,21.029236,20.150848,21.779633,21.635895,18.299133,18.299164,18.299164,18.299164,0.0,0.032085694,0.032085694,0.04958706,25.0,18.300018,0.0,0.0,0.0,-0.0017904792,9.54197e-21,0.0,81.122986,25.00181,26.76796,96.0,0.067004,32.524857,241.34418,88.55516,0.0,81.122986,0.11375845,0.0,77.73279,8.330017
10215,20052900.0,0.0,18.299072,14.384369,21.027344,20.148834,21.777832,21.634064,18.299133,18.299133,18.299133,18.299164,0.0,0.03208566,0.03208566,0.04958701,25.0,18.300018,0.0,0.0,0.0,-0.0018134282,9.54197e-21,0.0,81.12273,25.001675,26.75902,96.0,0.06703562,32.537373,241.34421,88.555046,0.0,81.12273,0.11375834,0.0,77.732544,8.330017
10216,20052960.0,0.0,18.299072,14.382477,21.025421,20.14682,21.776031,21.632263,18.299103,18.299133,18.299133,18.299133,0.0,0.032085642,0.032085642,0.049586978,25.0,18.300018,0.0,0.0,0.0,-0.0022676317,9.54197e-21,0.0,81.12248,25.00153,26.74992,96.0,0.067067824,32.55011,241.34424,88.55495,0.0,81.12248,0.113758266,0.0,77.73231,8.330017
10217,20053020.0,0.0,18.299042,14.380463,21.02353,20.144806,21.774231,21.630463,18.299072,18.299103,18.299103,18.299103,0.0,0.032085635,0.032085635,0.049586967,25.0,18.300018,0.0,0.0,0.0,-0.0021463486,9.54197e-21,0.0,81.12224,25.001383,26.740637,96.0,0.06710069,32.563107,241.34425,88.55485,0.0,81.12224,0.11375823,0.0,77.73207,8.330017
10218,20053080.0,0.0,18.299042,14.378418,21.021667,20.142822,21.77246,21.628632,18.299072,18.299103,18.299103,18.299103,0.0,0.03208563,0.03208563,0.049586963,25.0,18.300018,0.0,0.0,0.0,-0.0018492525,9.54197e-21,0.0,81.121994,25.00124,26.73122,96.0,0.06713405,32.576294,241.34428,88.55476,0.0,81.121994,0.11375823,0.0,77.73184,8.330017
10219,20053140.0,0.0,18.299042,14.376282,21.019775,20.140839,21.77066,21.626862,18.299042,18.299072,18.299072,18.299072,0.0,0.03208564,0.03208564,0.049586974,25.0,18.300018,0.0,0.0,0.0,-0.0011044955,9.54197e-21,0.0,81.12175,25.0011,26.721642,96.0,0.06716798,32.589703,241.3443,88.55469,0.0,81.12175,0.11375824,0.0,77.73161,8.330017
10220,20053200.0,0.0,18.299042,14.374084,21.017914,20.138855,21.76889,21.625061,18.299042,18.299072,18.299072,18.299072,0.0,0.032085646,0.032085646,0.049586993,25.0,18.300018,0.0,0.0,0.0,-0.0007249829,9.54197e-21,0.0,81.1215,25.000973,26.711988,96.0,0.06720219,32.603218,241.34431,88.55463,0.0,81.1215,0.11375828,0.0,77.73137,8.330017
10221,20053260.0,0.0,18.299011,14.371826,21.016022,20.13684,21.76712,21.62326,18.299042,18.299042,18.299042,18.299072,0.0,0.03208566,0.03208566,0.04958702,25.0,18.300018,0.0,0.0,0.0,-0.0011676537,9.54197e-21,0.0,81.12124,25.000856,26.702267,96.0,0.06723664,32.616825,241.34433,88.55457,0.0,81.12124,0.11375834,0.0,77.73112,8.330017
10222,20053320.0,0.0,18.299011,14.369537,21.01416,20.134857,21.76535,21.62149,18.299042,18.299042,18.299042,18.299042,0.0,0.032085676,0.032085676,0.04958705,25.0,18.300018,0.0,0.0,0.0,-0.0014773869,9.54197e-21,0.0,81.12098,25.000753,26.692444,96.0,0.067271456,32.63058,241.34435,88.554535,0.0,81.12098,0.1137584,0.0,77.73087,8.330017
10223,20053380.0,0.0,18.299011,14.3671875,21.012299,20.132874,21.76361,21.61969,18.299011,18.299042,18.299042,18.299042,0.0,0.032085698,0.032085698,0.049587086,25.0,18.300018,0.0,0.0,0.0,-0.0011768192,9.54197e-21,0.0,81.1207,25.000662,26.682505,96.0,0.06730668,32.644493,241.34435,88.554504,0.0,81.1207,0.11375849,0.0,77.7306,8.330017
10224,20053440.0,0.0,18.29898,14.364807,21.010437,20.13092,21.76184,21.61792,18.299011,18.299011,18.299011,18.299042,0.0,0.03208572,0.03208572,0.049587123,25.0,18.300018,0.0,0.0,0.0,-0.0008205692,9.54197e-21,0.0,81.120415,25.000586,26.67251,96.0,0.06734211,32.65849,241.34436,88.55448,0.0,81.120415,0.113758564,0.0,77.73033,8.330017
10225,20053500.0,0.0,18.299011,14.362396,21.008606,20.128937,21.760101,21.61615,18.299011,18.299011,18.299011,18.299011,0.0,0.032085743,0.032085743,0.049587164,25.0,18.300018,0.0,0.0,0.0,-0.00019757125,9.54197e-21,0.0,81.120125,25.00052,26.662434,96.0,0.06737781,32.672592,241.34436,88.554474,0.0,81.120125,0.11375865,0.0,77.73004,8.330017
10226,20053560.0,0.0,18.29898,14.359955,21.006744,20.126953,21.758362,21.61438,18.299011,18.299011,18.299011,18.299011,0.0,0.03208577,0.03208577,0.0495872,25.0,18.300018,0.0,0.0,0.0,-0.00037785733,9.54197e-21,0.0,81.11981,25.000471,26.652351,96.0,0.067413546,32.68671,241.34438,88.55447,0.0,81.11981,0.113758735,0.0,77.729744,8.330017
10227,20053620.0,0.0,18.29898,14.357483,21.004913,20.125,21.756622,21.61264,18.29898,18.299011,18.299011,18.299011,0.0,0.032085788,0.032085788,0.049587242,25.0,18.300018,0.0,0.0,0.0,-0.00061223924,9.54197e-21,0.0,81.1195,25.000435,26.642231,96.0,0.0674494,32.70088,241.34439,88.55447,0.0,81.1195,0.113758825,0.0,77.72944,8.330017
10228,20053680.0,0.0,18.29898,14.355011,21.003052,20.123016,21.754913,21.61087,18.29898,18.299011,18.299011,18.299011,0.0,0.03208581,0.03208581,0.04958728,25.0,18.300018,0.0,0.0,0.0,-0.00046082964,9.54197e-21,0.0,81.11917,25.000408,26.632065,96.0,0.0674854,32.71511,241.34439,88.554474,0.0,81.11917,0.1137589,0.0,77.729126,8.330017
10229,20053740.0,0.0,18.29898,14.352509,21.00122,20.121063,21.753204,21.60913,18.29898,18.29898,18.29898,18.299011,0.0,0.032085832,0.032085832,0.049587313,25.0,18.300018,0.0,0.0,0.0,-2.9665183e-05,9.54197e-21,0.0,81.11883,25.000393,26.621876,96.0,0.06752148,32.729374,241.34439,88.55449,0.0,81.11883,0.113758974,0.0,77.7288,8.330017
10230,20053800.0,0.0,18.29898,14.350006,20.99942,20.11911,21.751465,21.607391,18.29898,18.29898,18.29898,18.29898,0.0,0.032085847,0.032085847,0.049587347,25.0,18.300018,0.0,0.0,0.0,0.0002881048,9.54197e-21,0.0,81.118484,25.000385,26.611706,96.0,0.067557484,32.74361,241.3444,88.554504,0.0,81.118484,0.11375905,0.0,77.72846,8.330017
10231,20053860.0,0.0,18.29898,14.347504,20.99759,20.117157,21.749756,21.605652,18.29898,18.29898,18.29898,18.29898,0.0,0.032085866,0.032085866,0.049587373,25.0,18.300018,0.0,0.0,0.0,0.0001793836,9.54197e-21,0.0,81.118126,25.000387,26.601538,96.0,0.06759347,32.757847,241.3444,88.55453,0.0,81.118126,0.1137591,0.0,77.72812,8.330017
10232,20053920.0,0.0,18.29898,14.345001,20.995758,20.115204,21.748047,21.603912,18.29898,18.29898,18.29898,18.29898,0.0,0.03208588,0.03208588,0.049587395,25.0,18.300018,0.0,0.0,0.0,0.000112126145,9.54197e-21,0.0,81.11777,25.000397,26.59139,96.0,0.06762938,32.772057,241.34442,88.55454,0.0,81.11777,0.11375916,0.0,77.727776,8.330017
10233,20053980.0,0.0,18.299011,14.342529,20.993927,20.11325,21.746368,21.602173,18.29898,18.29898,18.29898,18.29898,0.0,0.03208589,0.03208589,0.049587417,25.0,18.300018,0.0,0.0,0.0,0.0001971923,9.54197e-21,0.0,81.1174,25.000412,26.581272,96.0,0.06766517,32.78622,241.34442,88.554565,0.0,81.1174,0.1137592,0.0,77.727425,8.330017
10234,20054040.0,0.0,18.299011,14.340057,20.992126,20.111298,21.74466,21.600433,18.29898,18.29898,18.29898,18.29898,0.0,0.0320859,0.0320859,0.049587432,25.0,18.300018,0.0,0.0,0.0,0.00057808193,9.54197e-21,0.0,81.11703,25.000431,26.571169,96.0,0.067700885,32.80036,241.34444,88.55459,0.0,81.11703,0.113759235,0.0,77.727066,8.330017
10235,20054100.0,0.0,18.299011,14.337616,20.990326,20.109375,21.742981,21.598724,18.299011,18.29898,18.29898,18.29898,0.0,0.03208591,0.03208591,0.049587443,25.0,18.300018,0.0,0.0,0.0,0.0009847988,9.54197e-21,0.0,81.11665,25.000456,26.561134,96.0,0.06773637,32.81441,241.34444,88.55461,0.0,81.11665,0.11375926,0.0,77.72671,8.330017
10236,20054160.0,0.0,18.299011,14.335205,20.988495,20.107422,21.741302,21.596985,18.299011,18.299011,18.299011,18.299011,0.0,0.032085914,0.032085914,0.04958745,25.0,18.300018,0.0,0.0,0.0,0.00079173176,9.54197e-21,0.0,81.11627,25.000483,26.551178,96.0,0.06777157,32.82835,241.34445,88.554634,0.0,81.11627,0.11375929,0.0,77.72634,8.330017
10237,20054220.0,0.0,18.299011,14.332825,20.986694,20.105469,21.739624,21.595276,18.299011,18.299011,18.299011,18.299011,0.0,0.032085918,0.032085918,0.049587455,25.0,18.300018,0.0,0.0,0.0,0.000636322,9.54197e-21,0.0,81.1159,25.000511,26.541285,96.0,0.06780652,32.842205,241.34445,88.55465,0.0,81.1159,0.11375929,0.0,77.725975,8.330017
10238,20054280.0,0.0,18.299042,14.330475,20.984894,20.103546,21.737946,21.593567,18.299011,18.299011,18.299011,18.299011,0.0,0.032085918,0.032085918,0.04958746,25.0,18.300018,0.0,0.0,0.0,0.0009034338,9.54197e-21,0.0,81.11552,25.00054,26.531454,96.0,0.06784125,32.855965,241.34447,88.554665,0.0,81.11552,0.11375929,0.0,77.72562,8.330017
10239,20054340.0,0.0,18.299042,14.328186,20.983124,20.101624,21.736298,21.591858,18.299042,18.299011,18.299011,18.299011,0.0,0.032085918,0.032085918,0.049587455,25.0,18.300018,0.0,0.0,0.0,0.0011953786,9.54197e-21,0.0,81.115135,25.000568,26.52173,96.0,0.06787559,32.869576,241.34448,88.55468,0.0,81.115135,0.11375929,0.0,77.72525,8.330017
10240,20054400.0,0.0,18.299072,14.325928,20.981323,20.0997,21.73462,21.590149,18.299042,18.299011,18.299011,18.299011,0.0,0.03208591,0.03208591,0.049587447,25.0,18.300018,0.0,0.0,0.0,0.0016660679,9.54197e-21,0.0,81.11475,25.000597,26.512094,96.0,0.0679096,32.883064,241.34448,88.554695,0.0,81.11475,0.11375927,0.0,77.724884,8.330017
10241,20054460.0,0.0,18.299072,14.32373,20.979553,20.097748,21.732971,21.58847,18.299042,18.299042,18.299042,18.299042,0.0,0.032085907,0.032085907,0.049587436,25.0,18.300018,0.0,0.0,0.0,0.0014317316,9.54197e-21,0.0,81.11438,25.000626,26.502605,96.0,0.067943096,32.89635,241.3445,88.5547,0.0,81.11438,0.11375925,0.0,77.724525,8.330017
10242,20054520.0,0.0,18.299072,14.321594,20.977753,20.095825,21.731323,21.586761,18.299072,18.299042,18.299042,18.299042,0.0,0.0320859,0.0320859,0.04958742,25.0,18.300018,0.0,0.0,0.0,0.0012559373,9.54197e-21,0.0,81.11401,25.000654,26.493233,96.0,0.06797617,32.909473,241.34451,88.55471,0.0,81.11401,0.11375922,0.0,77.72417,8.330017
10243,20054580.0,0.0,18.299103,14.31955,20.975983,20.093903,21.729675,21.585083,18.299072,18.299042,18.299042,18.299042,0.0,0.032085888,0.032085888,0.049587406,25.0,18.300018,0.0,0.0,0.0,0.0015177346,9.54197e-21,0.0,81.11365,25.000679,26.48397,96.0,0.06800885,32.92244,241.34453,88.55472,0.0,81.11365,0.11375918,0.0,77.723816,8.330017
10244,20054640.0,0.0,18.299133,14.317535,20.974213,20.09201,21.728027,21.583405,18.299103,18.299072,18.299072,18.299072,0.0,0.03208588,0.03208588,0.049587388,25.0,18.300018,0.0,0.0,0.0,0.0019765687,9.54197e-21,0.0,81.11328,25.000702,26.474854,96.0,0.068041004,32.935204,241.34453,88.55472,0.0,81.11328,0.113759145,0.0,77.72347,8.330017
10245,20054700.0,0.0,18.299133,14.315643,20.972443,20.090088,21.72641,21.581726,18.299103,18.299072,18.299072,18.299072,0.0,0.032085866,0.032085866,0.04958737,25.0,18.300018,0.0,0.0,0.0,0.0022828416,9.54197e-21,0.0,81.11293,25.000723,26.465916,96.0,0.06807251,32.947716,241.34454,88.55472,0.0,81.11293,0.11375911,0.0,77.72314,8.330017
10246,20054760.0,0.0,18.299164,14.313812,20.970673,20.088165,21.724762,21.580017,18.299133,18.299103,18.299103,18.299103,0.0,0.032085855,0.032085855,0.049587347,25.0,18.300018,0.0,0.0,0.0,0.0020517884,9.54197e-21,0.0,81.11258,25.000742,26.45715,96.0,0.068103425,32.95999,241.34456,88.55472,0.0,81.11258,0.11375906,0.0,77.72279,8.330017
10247,20054820.0,0.0,18.299164,14.312042,20.968903,20.086243,21.723145,21.57837,18.299133,18.299103,18.299103,18.299103,0.0,0.032085843,0.032085843,0.049587324,25.0,18.300018,0.0,0.0,0.0,0.0019278905,9.54197e-21,0.0,81.11223,25.000761,26.448553,96.0,0.06813373,32.972027,241.34457,88.55471,0.0,81.11223,0.113758996,0.0,77.722466,8.330017
10248,20054880.0,0.0,18.299194,14.310394,20.967133,20.08435,21.721527,21.57669,18.299164,18.299133,18.299133,18.299133,0.0,0.032085825,0.032085825,0.049587294,25.0,18.300018,0.0,0.0,0.0,0.0020095638,9.54197e-21,0.0,81.11189,25.000774,26.440144,96.0,0.068163365,32.9838,241.34459,88.5547,0.0,81.11189,0.11375895,0.0,77.722145,8.330017
10249,20054940.0,0.0,18.299225,14.308868,20.965393,20.082458,21.71991,21.575012,18.299164,18.299133,18.299133,18.299133,0.0,0.03208581,0.03208581,0.04958727,25.0,18.300018,0.0,0.0,0.0,0.002479882,9.54197e-21,0.0,81.111565,25.000788,26.431904,96.0,0.068192385,32.995335,241.3446,88.554695,0.0,81.111565,0.113758884,0.0,77.721825,8.330017
10250,20055000.0,0.0,18.299255,14.307404,20.963654,20.080566,21.718292,21.573364,18.299194,18.299164,18.299164,18.299164,0.0,0.03208579,0.03208579,0.04958724,25.0,18.300018,0.0,0.0,0.0,0.0029433365,9.54197e-21,0.0,81.111244,25.000797,26.42389,96.0,0.068220615,33.006554,241.34462,88.55468,0.0,81.111244,0.113758825,0.0,77.72152,8.330017
10251,20055060.0,0.0,18.299255,14.306091,20.961884,20.078644,21.716675,21.571716,18.299225,18.299194,18.299194,18.299194,0.0,0.032085773,0.032085773,0.04958721,25.0,18.300018,0.0,0.0,0.0,0.0027067573,9.54197e-21,0.0,81.11093,25.000807,26.416117,96.0,0.06824799,33.017437,241.34464,88.554665,0.0,81.11093,0.113758765,0.0,77.72122,8.330017
10252,20055120.0,0.0,18.299286,14.304871,20.960144,20.076752,21.715088,21.570038,18.299255,18.299194,18.299194,18.299194,0.0,0.032085754,0.032085754,0.049587175,25.0,18.300018,0.0,0.0,0.0,0.0024833465,9.54197e-21,0.0,81.11063,25.000813,26.408566,96.0,0.06827457,33.02801,241.34464,88.55465,0.0,81.11063,0.11375869,0.0,77.72093,8.330017
10253,20055180.0,0.0,18.299316,14.303772,20.958405,20.07486,21.713501,21.56839,18.299255,18.299225,18.299225,18.299225,0.0,0.032085735,0.032085735,0.04958714,25.0,18.300018,0.0,0.0,0.0,0.0027453492,9.54197e-21,0.0,81.11033,25.000816,26.40123,96.0,0.06830038,33.038277,241.34465,88.554634,0.0,81.11033,0.113758616,0.0,77.72065,8.330017
10254,20055240.0,0.0,18.299347,14.302795,20.956665,20.072968,21.711884,21.566742,18.299286,18.299255,18.299255,18.299255,0.0,0.032085713,0.032085713,0.04958711,25.0,18.300018,0.0,0.0,0.0,0.003050966,9.54197e-21,0.0,81.11005,25.00082,26.394161,96.0,0.068325266,33.048172,241.34467,88.55461,0.0,81.11005,0.11375854,0.0,77.720375,8.330017
10255,20055300.0,0.0,18.299377,14.301971,20.954926,20.071106,21.710327,21.565125,18.299316,18.299286,18.299286,18.299255,0.0,0.032085694,0.032085694,0.04958707,25.0,18.300018,0.0,0.0,0.0,0.003575469,9.54197e-21,0.0,81.10977,25.00082,26.387337,96.0,0.06834928,33.057728,241.34468,88.55459,0.0,81.10977,0.11375847,0.0,77.72011,8.330017
10256,20055360.0,0.0,18.299408,14.30127,20.953186,20.069214,21.70874,21.563477,18.299347,18.299286,18.299286,18.299286,0.0,0.032085676,0.032085676,0.049587034,25.0,18.300018,0.0,0.0,0.0,0.0033344938,9.54197e-21,0.0,81.109505,25.000822,26.380814,96.0,0.06837223,33.066864,241.3447,88.554565,0.0,81.109505,0.11375838,0.0,77.71986,8.330017
10257,20055420.0,0.0,18.299438,14.30072,20.951477,20.067322,21.707153,21.561829,18.299377,18.299316,18.299316,18.299316,0.0,0.03208565,0.03208565,0.049586996,25.0,18.300018,0.0,0.0,0.0,0.0031332455,9.54197e-21,0.0,81.10925,25.00082,26.374567,96.0,0.06839419,33.07561,241.34471,88.55454,0.0,81.10925,0.1137583,0.0,77.71961,8.330017
10258,20055480.0,0.0,18.299469,14.3003235,20.949738,20.06543,21.705566,21.560211,18.299408,18.299347,18.299347,18.299347,0.0,0.032085627,0.032085627,0.049586955,25.0,18.300018,0.0,0.0,0.0,0.003380555,9.54197e-21,0.0,81.10901,25.000816,26.368586,96.0,0.06841522,33.083977,241.34473,88.55451,0.0,81.10901,0.113758214,0.0,77.719376,8.330017
10259,20055540.0,0.0,18.2995,14.300079,20.948029,20.063568,21.70401,21.558563,18.299438,18.299377,18.299377,18.299377,0.0,0.0320856,0.0320856,0.04958692,25.0,18.300018,0.0,0.0,0.0,0.0038506833,9.54197e-21,0.0,81.10877,25.000813,26.362907,96.0,0.06843518,33.09193,241.34474,88.55449,0.0,81.10877,0.11375813,0.0,77.719154,8.330017
10260,20055600.0,0.0,18.29953,14.300018,20.94632,20.061707,21.702454,21.556946,18.299469,18.299408,18.299408,18.299408,0.0,0.03208558,0.03208558,0.049586877,25.0,18.300018,0.0,0.0,0.0,0.003994695,9.54197e-21,0.0,81.10854,25.000807,26.357534,96.0,0.06845406,33.099453,241.34476,88.55446,0.0,81.10854,0.11375803,0.0,77.71895,8.330017
10261,20055660.0,0.0,18.29956,14.300018,20.94461,20.059845,21.700897,21.555328,18.2995,18.299438,18.299438,18.299438,0.0,0.032085553,0.032085553,0.049586833,25.0,18.300018,0.0,0.0,0.0,0.003617829,9.54197e-21,0.0,81.10834,25.000803,26.352497,96.0,0.06847174,33.106503,241.34477,88.55443,0.0,81.10834,0.113757946,0.0,77.71875,8.330017
10262,20055720.0,0.0,18.29953,14.300018,20.942902,20.057983,21.69934,21.55371,18.2995,18.299469,18.299469,18.299469,0.0,0.03208553,0.03208553,0.049586788,25.0,18.300018,0.0,0.0,0.0,0.0008199523,9.54197e-21,0.0,81.10814,25.000792,26.347647,96.0,0.068488784,33.113297,241.34479,88.55439,0.0,81.10814,0.113757856,0.0,77.71856,8.330017
10263,20055780.0,0.0,18.2995,14.300018,20.941193,20.056122,21.697784,21.552124,18.29953,18.2995,18.2995,18.299469,0.0,0.032085508,0.032085508,0.049586754,25.0,18.300018,0.0,0.0,0.0,-0.0010485323,9.54197e-21,0.0,81.10795,25.000772,26.342762,96.0,0.06850594,33.120136,241.34479,88.55436,0.0,81.10795,0.11375778,0.0,77.718376,8.330017
10264,20055840.0,0.0,18.299469,14.300018,20.939514,20.05429,21.696228,21.550507,18.29953,18.2995,18.2995,18.2995,0.0,0.03208549,0.03208549,0.04958673,25.0,18.300018,0.0,0.0,0.0,-0.0021756447,9.54197e-21,0.0,81.10777,25.000742,26.337866,96.0,0.06852315,33.126987,241.3448,88.55432,0.0,81.10777,0.11375771,0.0,77.7182,8.330017
10265,20055900.0,0.0,18.2995,14.300018,20.937836,20.05246,21.694702,21.54892,18.2995,18.2995,18.2995,18.2995,0.0,0.03208548,0.03208548,0.049586706,25.0,18.300018,0.0,0.0,0.0,-0.0008721971,9.54197e-21,0.0,81.10759,25.000704,26.332823,96.0,0.068540886,33.13405,241.34482,88.55429,0.0,81.10759,0.11375767,0.0,77.71804,8.330017
10266,20055960.0,0.0,18.29953,14.300018,20.936157,20.050598,21.693146,21.547302,18.2995,18.2995,18.2995,18.2995,0.0,0.03208547,0.03208547,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.0010163474,9.54197e-21,0.0,81.10742,25.000662,26.327732,96.0,0.06855879,33.14117,241.34483,88.55425,0.0,81.10742,0.11375763,0.0,77.71788,8.330017
10267,20056020.0,0.0,18.29953,14.300018,20.934448,20.048767,21.69162,21.545715,18.2995,18.2995,18.2995,18.2995,0.0,0.032085463,0.032085463,0.049586676,25.0,18.300018,0.0,0.0,0.0,0.0012310822,9.54197e-21,0.0,81.10726,25.000622,26.322762,96.0,0.06857628,33.148132,241.34483,88.55422,0.0,81.10726,0.11375761,0.0,77.71771,8.330017
10268,20056080.0,0.0,18.29953,14.300018,20.9328,20.046967,21.690094,21.544128,18.2995,18.2995,18.2995,18.2995,0.0,0.032085456,0.032085456,0.04958667,25.0,18.300018,0.0,0.0,0.0,0.0004856419,9.54197e-21,0.0,81.10709,25.000584,26.317873,96.0,0.06859348,33.15498,241.34485,88.55419,0.0,81.10709,0.11375758,0.0,77.71755,8.330017
10269,20056140.0,0.0,18.2995,14.300018,20.931122,20.045135,21.688568,21.542542,18.29953,18.2995,18.2995,18.2995,0.0,0.032085452,0.032085452,0.049586657,25.0,18.300018,0.0,0.0,0.0,-7.547898e-05,9.54197e-21,0.0,81.10693,25.000547,26.312988,96.0,0.06861066,33.161816,241.34486,88.55417,0.0,81.10693,0.11375757,0.0,77.7174,8.330017
10270,20056200.0,0.0,18.2995,14.300018,20.929474,20.043335,21.687042,21.540985,18.29953,18.2995,18.2995,18.2995,0.0,0.03208545,0.03208545,0.049586657,25.0,18.300018,0.0,0.0,0.0,-0.0005991452,9.54197e-21,0.0,81.10677,25.000511,26.308123,96.0,0.06862779,33.16863,241.34486,88.554146,0.0,81.10677,0.11375756,0.0,77.71725,8.330017
10271,20056260.0,0.0,18.2995,14.300018,20.927795,20.041534,21.685516,21.539398,18.29953,18.29953,18.29953,18.2995,0.0,0.03208545,0.03208545,0.049586657,25.0,18.300018,0.0,0.0,0.0,-0.00031859434,9.54197e-21,0.0,81.106606,25.000475,26.303192,96.0,0.068645135,33.17553,241.34488,88.55412,0.0,81.106606,0.11375756,0.0,77.717094,8.330017
10272,20056320.0,0.0,18.29953,14.300018,20.926147,20.039703,21.68399,21.537842,18.2995,18.29953,18.29953,18.2995,0.0,0.03208545,0.03208545,0.049586657,25.0,18.300018,0.0,0.0,0.0,0.00018251062,9.54197e-21,0.0,81.106445,25.000443,26.29826,96.0,0.06866251,33.182438,241.34488,88.55411,0.0,81.106445,0.11375756,0.0,77.71694,8.330017
10273,20056380.0,0.0,18.29953,14.300018,20.9245,20.037933,21.682495,21.536255,18.2995,18.2995,18.2995,18.2995,0.0,0.032085452,0.032085452,0.049586657,25.0,18.300018,0.0,0.0,0.0,0.0005855843,9.54197e-21,0.0,81.106285,25.000412,26.293346,96.0,0.0686798,33.189316,241.3449,88.554085,0.0,81.106285,0.11375756,0.0,77.71679,8.330017
10274,20056440.0,0.0,18.29953,14.300018,20.922852,20.036133,21.681,21.534698,18.29953,18.29953,18.29953,18.29953,0.0,0.032085452,0.032085452,0.049586665,25.0,18.300018,0.0,0.0,0.0,0.0005200759,9.54197e-21,0.0,81.106125,25.000385,26.288479,96.0,0.06869693,33.19613,241.3449,88.55408,0.0,81.106125,0.11375757,0.0,77.71663,8.330017
10275,20056500.0,0.0,18.29953,14.300018,20.921204,20.034363,21.679474,21.533142,18.29953,18.29953,18.29953,18.29953,0.0,0.032085452,0.032085452,0.04958667,25.0,18.300018,0.0,0.0,0.0,0.00037227213,9.54197e-21,0.0,81.10596,25.000364,26.28364,96.0,0.06871396,33.202904,241.34491,88.55406,0.0,81.10596,0.11375758,0.0,77.71647,8.330017
10276,20056560.0,0.0,18.29953,14.300018,20.919556,20.032562,21.677979,21.531586,18.29953,18.29953,18.29953,18.29953,0.0,0.032085456,0.032085456,0.049586672,25.0,18.300018,0.0,0.0,0.0,-0.00027795057,9.54197e-21,0.0,81.1058,25.000345,26.278826,96.0,0.068730906,33.209644,241.34491,88.554054,0.0,81.1058,0.11375758,0.0,77.71632,8.330017
10277,20056620.0,0.0,18.29953,14.300018,20.917938,20.030792,21.676483,21.53003,18.29953,18.29953,18.29953,18.29953,0.0,0.03208546,0.03208546,0.049586676,25.0,18.300018,0.0,0.0,0.0,-0.00039483642,9.54197e-21,0.0,81.10563,25.000328,26.273983,96.0,0.06874795,33.216423,241.34491,88.554054,0.0,81.10563,0.113757595,0.0,77.716156,8.330017
10278,20056680.0,0.0,18.29953,14.300018,20.91629,20.029022,21.674988,21.528473,18.29953,18.29953,18.29953,18.29953,0.0,0.032085463,0.032085463,0.049586684,25.0,18.300018,0.0,0.0,0.0,-0.0002648663,9.54197e-21,0.0,81.10546,25.000313,26.26914,96.0,0.06876499,33.223198,241.34492,88.55405,0.0,81.10546,0.11375761,0.0,77.715996,8.330017
10279,20056740.0,0.0,18.29953,14.300018,20.914673,20.027252,21.673523,21.526947,18.29953,18.29953,18.29953,18.29953,0.0,0.03208547,0.03208547,0.04958669,25.0,18.300018,0.0,0.0,0.0,0.0003665547,9.54197e-21,0.0,81.10529,25.000301,26.26428,96.0,0.0687821,33.230007,241.34492,88.55404,0.0,81.10529,0.11375763,0.0,77.715836,8.330017
10280,20056800.0,0.0,18.29953,14.300018,20.913055,20.025513,21.672028,21.525421,18.29953,18.29953,18.29953,18.29953,0.0,0.03208547,0.03208547,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.00063665985,9.54197e-21,0.0,81.10512,25.000292,26.259464,96.0,0.068799056,33.23675,241.34492,88.55404,0.0,81.10512,0.11375765,0.0,77.71567,8.330017
10281,20056860.0,0.0,18.29953,14.300018,20.911438,20.023743,21.670563,21.523865,18.29953,18.29953,18.29953,18.29953,0.0,0.03208547,0.03208547,0.0495867,25.0,18.300018,0.0,0.0,0.0,0.00014989646,9.54197e-21,0.0,81.10495,25.000286,26.254686,96.0,0.06881586,33.24344,241.34494,88.55404,0.0,81.10495,0.11375765,0.0,77.7155,8.330017
10282,20056920.0,0.0,18.29953,14.300018,20.90982,20.022003,21.669067,21.522339,18.29953,18.29953,18.29953,18.29953,0.0,0.032085475,0.032085475,0.049586706,25.0,18.300018,0.0,0.0,0.0,-0.00027541321,9.54197e-21,0.0,81.104774,25.000282,26.249916,96.0,0.06883264,33.250122,241.34494,88.55404,0.0,81.104774,0.113757655,0.0,77.71533,8.330017
10283,20056980.0,0.0,18.29953,14.300018,20.908234,20.020233,21.667603,21.520813,18.29953,18.29953,18.29953,18.29953,0.0,0.03208548,0.03208548,0.04958671,25.0,18.300018,0.0,0.0,0.0,-0.00015261758,9.54197e-21,0.0,81.1046,25.00028,26.245121,96.0,0.06884951,33.25683,241.34494,88.55404,0.0,81.1046,0.11375767,0.0,77.715164,8.330017
10284,20057040.0,0.0,18.29953,14.300018,20.906616,20.018494,21.666138,21.519287,18.29953,18.29953,18.29953,18.29953,0.0,0.032085482,0.032085482,0.049586713,25.0,18.300018,0.0,0.0,0.0,4.686356e-05,9.54197e-21,0.0,81.10442,25.000278,26.24034,96.0,0.06886633,33.263523,241.34496,88.55405,0.0,81.10442,0.113757685,0.0,77.71499,8.330017
10285,20057100.0,0.0,18.29953,14.300018,20.90503,20.016785,21.664673,21.517761,18.29953,18.29953,18.29953,18.29953,0.0,0.032085482,0.032085482,0.049586717,25.0,18.300018,0.0,0.0,0.0,0.00048314186,9.54197e-21,0.0,81.10424,25.000278,26.23556,96.0,0.06888314,33.270218,241.34496,88.55405,0.0,81.10424,0.113757685,0.0,77.71483,8.330017
10286,20057160.0,0.0,18.29953,14.300018,20.903412,20.015045,21.663208,21.516235,18.29953,18.29953,18.29953,18.29953,0.0,0.032085486,0.032085486,0.049586717,25.0,18.300018,0.0,0.0,0.0,0.00018530547,9.54197e-21,0.0,81.104065,25.00028,26.230822,96.0,0.06889981,33.27685,241.34496,88.55405,0.0,81.104065,0.11375769,0.0,77.71465,8.330017
10287,20057220.0,0.0,18.29953,14.300018,20.901825,20.013306,21.661743,21.51474,18.29953,18.29953,18.29953,18.29953,0.0,0.032085486,0.032085486,0.04958672,25.0,18.300018,0.0,0.0,0.0,-0.0001108939,9.54197e-21,0.0,81.10388,25.000282,26.226088,96.0,0.06891645,33.283478,241.34497,88.554054,0.0,81.10388,0.11375769,0.0,77.71448,8.330017
10288,20057280.0,0.0,18.29953,14.300018,20.900238,20.011597,21.660309,21.513214,18.29953,18.29953,18.29953,18.29953,0.0,0.03208549,0.03208549,0.04958672,25.0,18.300018,0.0,0.0,0.0,-8.208367e-05,9.54197e-21,0.0,81.10371,25.000284,26.221348,96.0,0.068933114,33.29011,241.34497,88.554054,0.0,81.10371,0.11375769,0.0,77.71431,8.330017
10289,20057340.0,0.0,18.29953,14.300018,20.898651,20.009857,21.658844,21.511719,18.29953,18.29953,18.29953,18.29953,0.0,0.03208549,0.03208549,0.049586724,25.0,18.300018,0.0,0.0,0.0,0.00017936337,9.54197e-21,0.0,81.10353,25.000288,26.216612,96.0,0.06894977,33.296745,241.34497,88.554054,0.0,81.10353,0.11375769,0.0,77.714134,8.330017
10290,20057400.0,0.0,18.29953,14.300018,20.897095,20.008179,21.65741,21.510223,18.29953,18.29953,18.29953,18.29953,0.0,0.03208549,0.03208549,0.049586724,25.0,18.300018,0.0,0.0,0.0,0.00035242917,9.54197e-21,0.0,81.10335,25.00029,26.211897,96.0,0.06896634,33.303345,241.34499,88.55406,0.0,81.10335,0.11375769,0.0,77.71397,8.330017
10291,20057460.0,0.0,18.29953,14.300018,20.895508,20.00644,21.655975,21.508728,18.29953,18.29953,18.29953,18.29953,0.0,0.03208549,0.03208549,0.049586724,25.0,18.300018,0.0,0.0,0.0,0.0001515582,9.54197e-21,0.0,81.10317,25.000294,26.207197,96.0,0.06898285,33.30992,241.34499,88.55406,0.0,81.10317,0.11375769,0.0,77.71379,8.330017
10292,20057520.0,0.0,18.29953,14.300018,20.89392,20.00473,21.65451,21.507233,18.29953,18.29953,18.29953,18.29953,0.0,0.03208549,0.03208549,0.049586724,25.0,18.300018,0.0,0.0,0.0,-6.154979e-05,9.54197e-21,0.0,81.10299,25.000298,26.202505,96.0,0.06899933,33.31649,241.34499,88.55406,0.0,81.10299,0.11375769,0.0,77.71362,8.330017
10293,20057580.0,0.0,18.29953,14.300018,20.892365,20.003021,21.653076,21.505737,18.29953,18.29953,18.29953,18.29953,0.0,0.03208549,0.03208549,0.04958672,25.0,18.300018,0.0,0.0,0.0,-0.00010911861,9.54197e-21,0.0,81.10281,25.000301,26.19782,96.0,0.0690158,33.32305,241.345,88.55406,0.0,81.10281,0.11375769,0.0,77.71345,8.330017
10294,20057640.0,0.0,18.29953,14.300018,20.890808,20.001343,21.651642,21.504242,18.29953,18.29953,18.29953,18.29953,0.0,0.03208549,0.03208549,0.04958672,25.0,18.300018,0.0,0.0,0.0,0.00010804937,9.54197e-21,0.0,81.10263,25.000303,26.19313,96.0,0.069032274,33.329617,241.345,88.55406,0.0,81.10263,0.11375769,0.0,77.71327,8.330017
10295,20057700.0,0.0,18.29953,14.300018,20.889252,19.999664,21.650238,21.502747,18.29953,18.29953,18.29953,18.29953,0.0,0.032085486,0.032085486,0.04958672,25.0,18.300018,0.0,0.0,0.0,0.00033641703,9.54197e-21,0.0,81.10245,25.000307,26.18846,96.0,0.06904869,33.336155,241.345,88.55406,0.0,81.10245,0.11375769,0.0,77.713104,8.330017
10296,20057760.0,0.0,18.29953,14.300018,20.887695,19.997955,21.648804,21.501282,18.29953,18.29953,18.29953,18.29953,0.0,0.032085486,0.032085486,0.049586717,25.0,18.300018,0.0,0.0,0.0,9.03456e-05,9.54197e-21,0.0,81.10227,25.000309,26.183807,96.0,0.06906502,33.342667,241.34502,88.55407,0.0,81.10227,0.11375769,0.0,77.71293,8.330017
10297,20057820.0,0.0,18.29953,14.300018,20.886139,19.996277,21.64737,21.499786,18.29953,18.29953,18.29953,18.29953,0.0,0.032085486,0.032085486,0.049586717,25.0,18.300018,0.0,0.0,0.0,-0.00012614341,9.54197e-21,0.0,81.1021,25.00031,26.179161,96.0,0.06908134,33.34917,241.34502,88.55407,0.0,81.1021,0.113757685,0.0,77.71276,8.330017
10298,20057880.0,0.0,18.29953,14.300018,20.884583,19.994598,21.645966,21.498322,18.29953,18.29953,18.29953,18.29953,0.0,0.032085482,0.032085482,0.049586713,25.0,18.300018,0.0,0.0,0.0,-4.0987397e-06,9.54197e-21,0.0,81.10192,25.000313,26.17451,96.0,0.06909769,33.355686,241.34502,88.55407,0.0,81.10192,0.113757685,0.0,77.71259,8.330017
10299,20057940.0,0.0,18.29953,14.300018,20.883057,19.99292,21.644531,21.496857,18.29953,18.29953,18.29953,18.29953,0.0,0.032085482,0.032085482,0.049586713,25.0,18.300018,0.0,0.0,0.0,0.00014196949,9.54197e-21,0.0,81.10174,25.000315,26.169872,96.0,0.06911398,33.36218,241.34503,88.55407,0.0,81.10174,0.113757685,0.0,77.71242,8.330017
10300,20058000.0,0.0,18.29956,14.300018,20.8815,19.991272,21.643127,21.495392,18.29953,18.29953,18.29953,18.29953,0.0,0.032085482,0.032085482,0.049586713,25.0,18.300018,0.0,0.0,0.0,0.00040326966,9.54197e-21,0.0,81.10156,25.000315,26.165241,96.0,0.069130234,33.368664,241.34503,88.55406,0.0,81.10156,0.11375767,0.0,77.71225,8.330017
10301,20058060.0,0.0,18.29953,14.300018,20.879974,19.989594,21.641724,21.493896,18.29953,18.29953,18.29953,18.29953,0.0,0.03208548,0.03208548,0.04958671,25.0,18.300018,0.0,0.0,0.0,4.433377e-05,9.54197e-21,0.0,81.10139,25.000317,26.160643,96.0,0.06914638,33.3751,241.34503,88.55406,0.0,81.10139,0.11375767,0.0,77.71208,8.330017
10302,20058120.0,0.0,18.29953,14.300018,20.878418,19.987915,21.64032,21.492432,18.29956,18.29953,18.29953,18.29953,0.0,0.03208548,0.03208548,0.04958671,25.0,18.300018,0.0,0.0,0.0,-0.00018794871,9.54197e-21,0.0,81.10121,25.000317,26.15604,96.0,0.06916253,33.381542,241.34505,88.55406,0.0,81.10121,0.11375767,0.0,77.71191,8.330017
10303,20058180.0,0.0,18.29953,14.300018,20.876892,19.986267,21.638916,21.490997,18.29953,18.29953,18.29953,18.29953,0.0,0.03208548,0.03208548,0.049586706,25.0,18.300018,0.0,0.0,0.0,-3.8704846e-05,9.54197e-21,0.0,81.101036,25.000317,26.151428,96.0,0.06917873,33.388,241.34505,88.55406,0.0,81.101036,0.113757655,0.0,77.71175,8.330017
10304,20058240.0,0.0,18.29956,14.300018,20.875366,19.98462,21.637512,21.489532,18.29956,18.29953,18.29953,18.29953,0.0,0.032085475,0.032085475,0.049586706,25.0,18.300018,0.0,0.0,0.0,0.00025749617,9.54197e-21,0.0,81.10086,25.000317,26.14682,96.0,0.0691949,33.39445,241.34505,88.55406,0.0,81.10086,0.113757655,0.0,77.71158,8.330017
10305,20058300.0,0.0,18.29956,14.300018,20.87384,19.982971,21.636108,21.488068,18.29956,18.29956,18.29956,18.29956,0.0,0.032085475,0.032085475,0.049586702,25.0,18.300018,0.0,0.0,0.0,0.00042405646,9.54197e-21,0.0,81.100685,25.000317,26.142242,96.0,0.069210984,33.40086,241.34506,88.55406,0.0,81.100685,0.113757655,0.0,77.71141,8.330017
10306,20058360.0,0.0,18.29956,14.300018,20.872314,19.981323,21.634705,21.486633,18.29956,18.29956,18.29956,18.29956,0.0,0.032085475,0.032085475,0.049586702,25.0,18.300018,0.0,0.0,0.0,0.00013020712,9.54197e-21,0.0,81.10051,25.000317,26.137682,96.0,0.06922698,33.407246,241.34506,88.55406,0.0,81.10051,0.113757655,0.0,77.71124,8.330017
10307,20058420.0,0.0,18.29956,14.300018,20.87082,19.979675,21.633331,21.485168,18.29956,18.29956,18.29956,18.29956,0.0,0.03208547,0.03208547,0.0495867,25.0,18.300018,0.0,0.0,0.0,-0.00012930295,9.54197e-21,0.0,81.10034,25.000317,26.133125,96.0,0.06924298,33.413624,241.34506,88.554054,0.0,81.10034,0.11375765,0.0,77.711075,8.330017
10308,20058480.0,0.0,18.29956,14.300018,20.869293,19.978027,21.631927,21.483734,18.29956,18.29956,18.29956,18.29956,0.0,0.03208547,0.03208547,0.0495867,25.0,18.300018,0.0,0.0,0.0,-0.00018367944,9.54197e-21,0.0,81.10016,25.000315,26.128572,96.0,0.06925896,33.42,241.34508,88.554054,0.0,81.10016,0.11375765,0.0,77.71091,8.330017
10309,20058540.0,0.0,18.29956,14.300018,20.867798,19.97638,21.630554,21.4823,18.29956,18.29956,18.29956,18.29956,0.0,0.03208547,0.03208547,0.049586695,25.0,18.300018,0.0,0.0,0.0,9.314808e-05,9.54197e-21,0.0,81.09999,25.000315,26.12401,96.0,0.06927496,33.426388,241.34508,88.554054,0.0,81.09999,0.11375765,0.0,77.71074,8.330017
10310,20058600.0,0.0,18.29956,14.300018,20.866272,19.974762,21.62918,21.480865,18.29956,18.29956,18.29956,18.29956,0.0,0.03208547,0.03208547,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.00036847574,9.54197e-21,0.0,81.099815,25.000313,26.119465,96.0,0.06929091,33.43275,241.3451,88.554054,0.0,81.099815,0.11375763,0.0,77.71057,8.330017
10311,20058660.0,0.0,18.29956,14.300018,20.864777,19.973145,21.627808,21.479431,18.29956,18.29956,18.29956,18.29956,0.0,0.03208547,0.03208547,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.00012224771,9.54197e-21,0.0,81.09965,25.000313,26.114946,96.0,0.06930677,33.439075,241.3451,88.554054,0.0,81.09965,0.11375763,0.0,77.71041,8.330017
10312,20058720.0,0.0,18.29956,14.300018,20.863281,19.971497,21.626404,21.477997,18.29956,18.29956,18.29956,18.29956,0.0,0.03208547,0.03208547,0.049586695,25.0,18.300018,0.0,0.0,0.0,-0.00013485714,9.54197e-21,0.0,81.09947,25.00031,26.110432,96.0,0.0693226,33.445393,241.3451,88.554054,0.0,81.09947,0.11375763,0.0,77.71025,8.330017
10313,20058780.0,0.0,18.29956,14.300018,20.861786,19.96988,21.625061,21.476562,18.29956,18.29956,18.29956,18.29956,0.0,0.03208547,0.03208547,0.04958669,25.0,18.300018,0.0,0.0,0.0,-3.4145236e-05,9.54197e-21,0.0,81.099304,25.00031,26.105911,96.0,0.06933847,33.45173,241.34511,88.55405,0.0,81.099304,0.11375763,0.0,77.71008,8.330017
10314,20058840.0,0.0,18.29956,14.300018,20.86029,19.968262,21.623688,21.475159,18.29956,18.29956,18.29956,18.29956,0.0,0.03208547,0.03208547,0.04958669,25.0,18.300018,0.0,0.0,0.0,0.00010797348,9.54197e-21,0.0,81.09913,25.000309,26.101402,96.0,0.06935429,33.458035,241.34511,88.55405,0.0,81.09913,0.11375763,0.0,77.70992,8.330017
10315,20058900.0,0.0,18.29956,14.300018,20.858795,19.966675,21.622314,21.473724,18.29956,18.29956,18.29956,18.29956,0.0,0.032085467,0.032085467,0.04958669,25.0,18.300018,0.0,0.0,0.0,0.0003938986,9.54197e-21,0.0,81.09895,25.000307,26.096899,96.0,0.069370076,33.46434,241.34511,88.55405,0.0,81.09895,0.11375762,0.0,77.709755,8.330017
10316,20058960.0,0.0,18.29956,14.300018,20.85733,19.965057,21.620941,21.47232,18.29956,18.29956,18.29956,18.29956,0.0,0.032085467,0.032085467,0.049586687,25.0,18.300018,0.0,0.0,0.0,5.9177182e-05,9.54197e-21,0.0,81.098785,25.000307,26.092428,96.0,0.06938576,33.4706,241.34512,88.55405,0.0,81.098785,0.11375762,0.0,77.709595,8.330017
10317,20059020.0,0.0,18.29956,14.300018,20.855835,19.96344,21.619598,21.470886,18.29956,18.29956,18.29956,18.29956,0.0,0.032085467,0.032085467,0.049586687,25.0,18.300018,0.0,0.0,0.0,-0.00017289568,9.54197e-21,0.0,81.09862,25.000307,26.087955,96.0,0.06940145,33.476864,241.34512,88.55405,0.0,81.09862,0.11375762,0.0,77.70943,8.330017
10318,20059080.0,0.0,18.29956,14.300018,20.85434,19.961853,21.618225,21.469482,18.29956,18.29956,18.29956,18.29956,0.0,0.032085467,0.032085467,0.049586687,25.0,18.300018,0.0,0.0,0.0,-4.196104e-05,9.54197e-21,0.0,81.09845,25.000305,26.083473,96.0,0.06941717,33.48314,241.34512,88.55404,0.0,81.09845,0.11375762,0.0,77.70927,8.330017
10319,20059140.0,0.0,18.29956,14.300018,20.852875,19.960266,21.616882,21.468079,18.29956,18.29956,18.29956,18.29956,0.0,0.032085467,0.032085467,0.049586684,25.0,18.300018,0.0,0.0,0.0,0.00024265546,9.54197e-21,0.0,81.098274,25.000303,26.078997,96.0,0.06943287,33.489407,241.34514,88.55404,0.0,81.098274,0.11375762,0.0,77.7091,8.330017
10320,20059200.0,0.0,18.29956,14.300018,20.85141,19.95868,21.61554,21.466675,18.29956,18.29956,18.29956,18.29956,0.0,0.032085463,0.032085463,0.049586684,25.0,18.300018,0.0,0.0,0.0,0.0004059978,9.54197e-21,0.0,81.09811,25.000301,26.074543,96.0,0.06944848,33.49564,241.34514,88.55404,0.0,81.09811,0.11375761,0.0,77.70894,8.330017
10321,20059260.0,0.0,18.29956,14.300018,20.849945,19.957092,21.614197,21.465271,18.29956,18.29956,18.29956,18.29956,0.0,0.032085463,0.032085463,0.049586684,25.0,18.300018,0.0,0.0,0.0,0.00019688539,9.54197e-21,0.0,81.09794,25.000301,26.070112,96.0,0.06946402,33.501842,241.34514,88.55404,0.0,81.09794,0.11375761,0.0,77.70878,8.330017
10322,20059320.0,0.0,18.29956,14.300018,20.84848,19.955505,21.612823,21.463867,18.29956,18.29956,18.29956,18.29956,0.0,0.032085463,0.032085463,0.04958668,25.0,18.300018,0.0,0.0,0.0,-3.8764294e-05,9.54197e-21,0.0,81.09777,25.000301,26.06569,96.0,0.06947952,33.508034,241.34515,88.55404,0.0,81.09777,0.11375761,0.0,77.70861,8.330017
10323,20059380.0,0.0,18.29956,14.300018,20.847015,19.953918,21.61148,21.462463,18.29956,18.29956,18.29956,18.29956,0.0,0.032085463,0.032085463,0.04958668,25.0,18.300018,0.0,0.0,0.0,-0.000110622816,9.54197e-21,0.0,81.097595,25.000301,26.061272,96.0,0.069495,33.514217,241.34515,88.55404,0.0,81.097595,0.11375761,0.0,77.70845,8.330017
10324,20059440.0,0.0,18.29956,14.300018,20.84555,19.952362,21.610168,21.46109,18.29956,18.29956,18.29956,18.29956,0.0,0.03208546,0.03208546,0.04958668,25.0,18.300018,0.0,0.0,0.0,6.764092e-05,9.54197e-21,0.0,81.09743,25.0003,26.056852,96.0,0.0695105,33.520405,241.34515,88.55403,0.0,81.09743,0.11375761,0.0,77.70828,8.330017
10325,20059500.0,0.0,18.29956,14.300018,20.844116,19.950806,21.608826,21.459717,18.29956,18.29956,18.29956,18.29956,0.0,0.03208546,0.03208546,0.049586676,25.0,18.300018,0.0,0.0,0.0,0.00029248974,9.54197e-21,0.0,81.09726,25.0003,26.052448,96.0,0.069525935,33.526573,241.34517,88.55403,0.0,81.09726,0.113757595,0.0,77.70812,8.330017
10326,20059560.0,0.0,18.29956,14.300018,20.842682,19.949219,21.607483,21.458313,18.29956,18.29956,18.29956,18.29956,0.0,0.03208546,0.03208546,0.049586676,25.0,18.300018,0.0,0.0,0.0,0.00015343814,9.54197e-21,0.0,81.0971,25.000298,26.048061,96.0,0.069541305,33.53271,241.34517,88.55403,0.0,81.0971,0.113757595,0.0,77.70796,8.330017
10327,20059620.0,0.0,18.29956,14.300018,20.841217,19.947662,21.60617,21.45694,18.29956,18.29956,18.29956,18.29956,0.0,0.03208546,0.03208546,0.049586676,25.0,18.300018,0.0,0.0,0.0,-2.8179886e-05,9.54197e-21,0.0,81.096924,25.000298,26.043686,96.0,0.06955664,33.538837,241.34517,88.55403,0.0,81.096924,0.113757595,0.0,77.7078,8.330017
10328,20059680.0,0.0,18.29956,14.300018,20.839783,19.946106,21.604828,21.455566,18.29956,18.29956,18.29956,18.29956,0.0,0.03208546,0.03208546,0.049586676,25.0,18.300018,0.0,0.0,0.0,2.7775865e-05,9.54197e-21,0.0,81.096756,25.000298,26.03931,96.0,0.06957197,33.544964,241.34518,88.55403,0.0,81.096756,0.113757595,0.0,77.70764,8.330017
10329,20059740.0,0.0,18.29956,14.300018,20.838348,19.94458,21.603516,21.454193,18.29956,18.29956,18.29956,18.29956,0.0,0.032085456,0.032085456,0.049586676,25.0,18.300018,0.0,0.0,0.0,0.000117856325,9.54197e-21,0.0,81.09659,25.000296,26.034948,96.0,0.06958726,33.55107,241.34518,88.55403,0.0,81.09659,0.113757595,0.0,77.70748,8.330017
10330,20059800.0,0.0,18.299591,14.300018,20.836914,19.943054,21.602203,21.45282,18.29956,18.29956,18.29956,18.29956,0.0,0.032085456,0.032085456,0.049586672,25.0,18.300018,0.0,0.0,0.0,0.00031276926,9.54197e-21,0.0,81.09642,25.000296,26.030594,96.0,0.06960251,33.557167,241.34518,88.55403,0.0,81.09642,0.11375758,0.0,77.70732,8.330017
10331,20059860.0,0.0,18.29956,14.300018,20.83551,19.941498,21.60086,21.451447,18.29956,18.29956,18.29956,18.29956,0.0,0.032085456,0.032085456,0.049586672,25.0,18.300018,0.0,0.0,0.0,7.423741e-05,9.54197e-21,0.0,81.09625,25.000296,26.026264,96.0,0.06961768,33.56323,241.3452,88.55402,0.0,81.09625,0.11375758,0.0,77.70716,8.330017
10332,20059920.0,0.0,18.29956,14.300018,20.834076,19.939972,21.599548,21.450073,18.29956,18.29956,18.29956,18.29956,0.0,0.032085456,0.032085456,0.04958667,25.0,18.300018,0.0,0.0,0.0,-8.360728e-05,9.54197e-21,0.0,81.09609,25.000296,26.021936,96.0,0.06963284,33.56929,241.3452,88.55402,0.0,81.09609,0.11375758,0.0,77.707,8.330017
10333,20059980.0,0.0,18.29956,14.300018,20.832642,19.938446,21.598236,21.44873,18.29956,18.29956,18.29956,18.29956,0.0,0.032085452,0.032085452,0.04958667,25.0,18.300018,0.0,0.0,0.0,2.1297943e-05,9.54197e-21,0.0,81.095924,25.000294,26.017607,96.0,0.06964802,33.57535,241.3452,88.55402,0.0,81.095924,0.11375758,0.0,77.70684,8.330017
10334,20060040.0,0.0,18.299591,14.300018,20.831238,19.93692,21.596924,21.447388,18.29956,18.29956,18.29956,18.29956,0.0,0.032085452,0.032085452,0.04958667,25.0,18.300018,0.0,0.0,0.0,0.000227559,9.54197e-21,0.0,81.095764,25.000294,26.013283,96.0,0.06966316,33.581406,241.34521,88.55402,0.0,81.095764,0.11375757,0.0,77.70668,8.330017
