,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
10335,20060100.0,0.0,18.299591,14.300018,20.829834,19.935425,21.595612,21.446014,18.29956,18.29956,18.29956,18.29956,0.0,0.032085452,0.032085452,0.049586665,25.0,18.300018,0.0,0.0,0.0,0.0003437316,9.54197e-21,0.0,81.0956,25.000292,26.008982,96.0,0.069678225,33.587425,241.34521,88.55402,0.0,81.0956,0.11375757,0.0,77.70653,8.330017
10336,20060160.0,0.0,18.299591,14.300018,20.82843,19.933899,21.5943,21.444672,18.299591,18.29956,18.29956,18.29956,0.0,0.032085452,0.032085452,0.049586665,25.0,18.300018,0.0,0.0,0.0,0.00010572842,9.54197e-21,0.0,81.09543,25.000292,26.0047,96.0,0.06969322,33.593422,241.34521,88.55402,0.0,81.09543,0.11375757,0.0,77.70637,8.330017
10337,20060220.0,0.0,18.299591,14.300018,20.827026,19.932404,21.593018,21.443329,18.299591,18.299591,18.299591,18.29956,0.0,0.032085452,0.032085452,0.04958666,25.0,18.300018,0.0,0.0,0.0,-8.3679624e-05,9.54197e-21,0.0,81.09527,25.000292,26.00042,96.0,0.06970821,33.59941,241.34523,88.55402,0.0,81.09527,0.11375757,0.0,77.706215,8.330017
10338,20060280.0,0.0,18.299591,14.300018,20.825623,19.930908,21.591705,21.441986,18.299591,18.299591,18.299591,18.299591,0.0,0.032085452,0.032085452,0.04958666,25.0,18.300018,0.0,0.0,0.0,4.4363733e-06,9.54197e-21,0.0,81.0951,25.00029,25.99616,96.0,0.06972313,33.605377,241.34523,88.554016,0.0,81.0951,0.11375757,0.0,77.706055,8.330017
10339,20060340.0,0.0,18.299591,14.300018,20.824219,19.929413,21.590424,21.440643,18.299591,18.299591,18.299591,18.299591,0.0,0.032085452,0.032085452,0.04958666,25.0,18.300018,0.0,0.0,0.0,0.000104211045,9.54197e-21,0.0,81.09494,25.00029,25.99189,96.0,0.069738075,33.611355,241.34523,88.554016,0.0,81.09494,0.11375756,0.0,77.705894,8.330017
10340,20060400.0,0.0,18.299591,14.300018,20.822845,19.927917,21.589142,21.4393,18.299591,18.299591,18.299591,18.299591,0.0,0.032085452,0.032085452,0.049586657,25.0,18.300018,0.0,0.0,0.0,0.000226238,9.54197e-21,0.0,81.09477,25.00029,25.987635,96.0,0.06975297,33.617313,241.34525,88.554016,0.0,81.09477,0.11375756,0.0,77.70574,8.330017
10341,20060460.0,0.0,18.299591,14.300018,20.821442,19.926422,21.58783,21.437988,18.299591,18.299591,18.299591,18.299591,0.0,0.03208545,0.03208545,0.049586657,25.0,18.300018,0.0,0.0,0.0,2.3371562e-05,9.54197e-21,0.0,81.09461,25.000288,25.983393,96.0,0.06976782,33.62325,241.34525,88.554016,0.0,81.09461,0.11375756,0.0,77.70558,8.330017
10342,20060520.0,0.0,18.299591,14.300018,20.820068,19.924927,21.586548,21.436646,18.299591,18.299591,18.299591,18.299591,0.0,0.03208545,0.03208545,0.049586657,25.0,18.300018,0.0,0.0,0.0,-8.634735e-05,9.54197e-21,0.0,81.09445,25.000288,25.979153,96.0,0.06978267,33.62919,241.34525,88.554016,0.0,81.09445,0.11375756,0.0,77.70542,8.330017
10343,20060580.0,0.0,18.299591,14.300018,20.818665,19.923462,21.585266,21.435303,18.299591,18.299591,18.299591,18.299591,0.0,0.03208545,0.03208545,0.049586657,25.0,18.300018,0.0,0.0,0.0,5.3926957e-05,9.54197e-21,0.0,81.094284,25.000286,25.974909,96.0,0.06979752,33.63513,241.34526,88.554016,0.0,81.094284,0.11375756,0.0,77.70527,8.330017
10344,20060640.0,0.0,18.299591,14.300018,20.817291,19.921997,21.583984,21.43399,18.299591,18.299591,18.299591,18.299591,0.0,0.03208545,0.03208545,0.049586657,25.0,18.300018,0.0,0.0,0.0,0.00018495499,9.54197e-21,0.0,81.094124,25.000286,25.97068,96.0,0.06981232,33.64105,241.34526,88.55401,0.0,81.094124,0.11375754,0.0,77.70512,8.330017
10345,20060700.0,0.0,18.299591,14.300018,20.815918,19.920532,21.582703,21.432678,18.299591,18.299591,18.299591,18.299591,0.0,0.03208545,0.03208545,0.049586654,25.0,18.300018,0.0,0.0,0.0,0.00036422792,9.54197e-21,0.0,81.09396,25.000284,25.966463,96.0,0.06982708,33.646954,241.34526,88.55401,0.0,81.09396,0.11375754,0.0,77.704956,8.330017
10346,20060760.0,0.0,18.299591,14.300018,20.814545,19.919037,21.58142,21.431335,18.299591,18.299591,18.299591,18.299591,0.0,0.032085445,0.032085445,0.049586654,25.0,18.300018,0.0,0.0,0.0,3.3703112e-05,9.54197e-21,0.0,81.0938,25.000284,25.962273,96.0,0.06984175,33.652817,241.34528,88.55401,0.0,81.0938,0.11375754,0.0,77.704796,8.330017
10347,20060820.0,0.0,18.299591,14.300018,20.813171,19.917572,21.58014,21.430023,18.299591,18.299591,18.299591,18.299591,0.0,0.032085445,0.032085445,0.049586654,25.0,18.300018,0.0,0.0,0.0,-0.00016171238,9.54197e-21,0.0,81.093636,25.000284,25.958078,96.0,0.06985642,33.658688,241.34528,88.55401,0.0,81.093636,0.11375754,0.0,77.70464,8.330017
10348,20060880.0,0.0,18.299591,14.300018,20.811798,19.916107,21.578857,21.42871,18.299591,18.299591,18.299591,18.299591,0.0,0.032085445,0.032085445,0.04958665,25.0,18.300018,0.0,0.0,0.0,-2.0475716e-05,9.54197e-21,0.0,81.093475,25.000282,25.953876,96.0,0.06987112,33.664574,241.34528,88.55401,0.0,81.093475,0.11375754,0.0,77.70449,8.330017
10349,20060940.0,0.0,18.299591,14.300018,20.810455,19.914673,21.577576,21.427399,18.299591,18.299591,18.299591,18.299591,0.0,0.032085445,0.032085445,0.04958665,25.0,18.300018,0.0,0.0,0.0,0.00023767445,9.54197e-21,0.0,81.09331,25.00028,25.94968,96.0,0.0698858,33.670444,241.34529,88.55401,0.0,81.09331,0.113757536,0.0,77.70433,8.330017
10350,20061000.0,0.0,18.299591,14.300018,20.809082,19.913239,21.576324,21.426117,18.299591,18.299591,18.299591,18.299591,0.0,0.032085445,0.032085445,0.04958665,25.0,18.300018,0.0,0.0,0.0,0.00038081952,9.54197e-21,0.0,81.09315,25.00028,25.945509,96.0,0.06990039,33.67629,241.34529,88.554,0.0,81.09315,0.113757536,0.0,77.70418,8.330017
10351,20061060.0,0.0,18.299591,14.300018,20.80774,19.911774,21.575043,21.424805,18.299591,18.299591,18.299591,18.299591,0.0,0.03208544,0.03208544,0.049586646,25.0,18.300018,0.0,0.0,0.0,0.00011916782,9.54197e-21,0.0,81.09299,25.00028,25.941357,96.0,0.06991492,33.6821,241.34529,88.554,0.0,81.09299,0.113757536,0.0,77.70403,8.330017
10352,20061120.0,0.0,18.299591,14.300018,20.806366,19.91034,21.573792,21.423492,18.299591,18.299591,18.299591,18.299591,0.0,0.03208544,0.03208544,0.049586646,25.0,18.300018,0.0,0.0,0.0,-0.00010945111,9.54197e-21,0.0,81.09283,25.00028,25.937208,96.0,0.069929436,33.687912,241.3453,88.554,0.0,81.09283,0.113757536,0.0,77.70387,8.330017
10353,20061180.0,0.0,18.299591,14.300018,20.805023,19.908875,21.57251,21.42221,18.299591,18.299591,18.299591,18.299591,0.0,0.03208544,0.03208544,0.049586643,25.0,18.300018,0.0,0.0,0.0,-0.00015787323,9.54197e-21,0.0,81.09267,25.000278,25.93306,96.0,0.06994394,33.693714,241.3453,88.554,0.0,81.09267,0.113757536,0.0,77.70372,8.330017
10354,20061240.0,0.0,18.299591,14.300018,20.80368,19.90747,21.571259,21.420898,18.299591,18.299591,18.299591,18.299591,0.0,0.03208544,0.03208544,0.049586643,25.0,18.300018,0.0,0.0,0.0,8.367849e-05,9.54197e-21,0.0,81.092514,25.000278,25.928905,96.0,0.06995847,33.69953,241.3453,88.554,0.0,81.092514,0.11375752,0.0,77.70357,8.330017
10355,20061300.0,0.0,18.299591,14.300018,20.802338,19.906036,21.570007,21.419617,18.299591,18.299591,18.299591,18.299591,0.0,0.03208544,0.03208544,0.049586643,25.0,18.300018,0.0,0.0,0.0,0.0003254734,9.54197e-21,0.0,81.092354,25.000277,25.924767,96.0,0.06997295,33.705326,241.34532,88.554,0.0,81.092354,0.11375752,0.0,77.703415,8.330017
10356,20061360.0,0.0,18.299591,14.300018,20.800995,19.904602,21.568756,21.418335,18.299591,18.299591,18.299591,18.299591,0.0,0.032085437,0.032085437,0.049586643,25.0,18.300018,0.0,0.0,0.0,0.00012276186,9.54197e-21,0.0,81.09219,25.000277,25.92065,96.0,0.069987334,33.711086,241.34532,88.554,0.0,81.09219,0.11375752,0.0,77.70326,8.330017
10357,20061420.0,0.0,18.299591,14.300018,20.799652,19.903168,21.567505,21.417023,18.299591,18.299591,18.299591,18.299591,0.0,0.032085437,0.032085437,0.04958664,25.0,18.300018,0.0,0.0,0.0,-9.9976816e-05,9.54197e-21,0.0,81.09203,25.000277,25.91654,96.0,0.070001714,33.716843,241.34532,88.554,0.0,81.09203,0.11375752,0.0,77.70311,8.330017
10358,20061480.0,0.0,18.299591,14.300018,20.79834,19.901764,21.566254,21.415741,18.299591,18.299591,18.299591,18.299591,0.0,0.032085437,0.032085437,0.04958664,25.0,18.300018,0.0,0.0,0.0,-2.2689726e-05,9.54197e-21,0.0,81.09187,25.000275,25.912424,96.0,0.0700161,33.722607,241.34532,88.55399,0.0,81.09187,0.11375752,0.0,77.70296,8.330017
10359,20061540.0,0.0,18.299591,14.300018,20.796997,19.90033,21.565002,21.41446,18.299591,18.299591,18.299591,18.299591,0.0,0.032085437,0.032085437,0.04958664,25.0,18.300018,0.0,0.0,0.0,9.383815e-05,9.54197e-21,0.0,81.09171,25.000275,25.908321,96.0,0.07003045,33.728348,241.34534,88.55399,0.0,81.09171,0.11375752,0.0,77.702805,8.330017
10360,20061600.0,0.0,18.299591,14.300018,20.795685,19.898926,21.563782,21.413208,18.299591,18.299591,18.299591,18.299591,0.0,0.032085437,0.032085437,0.04958664,25.0,18.300018,0.0,0.0,0.0,0.00033700897,9.54197e-21,0.0,81.09155,25.000275,25.904222,96.0,0.07004478,33.73409,241.34534,88.55399,0.0,81.09155,0.113757506,0.0,77.70265,8.330017
10361,20061660.0,0.0,18.299591,14.300018,20.794342,19.897522,21.56253,21.411926,18.299591,18.299591,18.299591,18.299591,0.0,0.032085434,0.032085434,0.04958664,25.0,18.300018,0.0,0.0,0.0,6.21027e-05,9.54197e-21,0.0,81.0914,25.000275,25.900152,96.0,0.07005901,33.739788,241.34534,88.55399,0.0,81.0914,0.113757506,0.0,77.7025,8.330017
10362,20061720.0,0.0,18.299591,14.300018,20.79303,19.896118,21.56128,21.410645,18.299591,18.299591,18.299591,18.299591,0.0,0.032085434,0.032085434,0.04958664,25.0,18.300018,0.0,0.0,0.0,-0.00013158875,9.54197e-21,0.0,81.09124,25.000273,25.896078,96.0,0.07007324,33.745487,241.34535,88.55399,0.0,81.09124,0.113757506,0.0,77.70235,8.330017
10363,20061780.0,0.0,18.299591,14.300018,20.791718,19.894714,21.560028,21.409363,18.299591,18.299591,18.299591,18.299591,0.0,0.032085434,0.032085434,0.049586635,25.0,18.300018,0.0,0.0,0.0,-2.5745609e-05,9.54197e-21,0.0,81.09108,25.000273,25.891998,96.0,0.0700875,33.7512,241.34535,88.55399,0.0,81.09108,0.113757506,0.0,77.702194,8.330017
10364,20061840.0,0.0,18.299591,14.300018,20.790405,19.89331,21.558807,21.408112,18.299591,18.299591,18.299591,18.299591,0.0,0.032085434,0.032085434,0.049586635,25.0,18.300018,0.0,0.0,0.0,0.00021022282,9.54197e-21,0.0,81.09093,25.00027,25.887928,96.0,0.07010174,33.756905,241.34535,88.55399,0.0,81.09093,0.113757506,0.0,77.70204,8.330017
10365,20061900.0,0.0,18.299622,14.300018,20.789093,19.891937,21.557587,21.40683,18.299591,18.299591,18.299591,18.299591,0.0,0.032085434,0.032085434,0.049586635,25.0,18.300018,0.0,0.0,0.0,0.00034742212,9.54197e-21,0.0,81.09077,25.00027,25.883875,96.0,0.070115894,33.762577,241.34537,88.553986,0.0,81.09077,0.1137575,0.0,77.7019,8.330017
10366,20061960.0,0.0,18.299591,14.300018,20.78778,19.890533,21.556335,21.405579,18.299591,18.299591,18.299591,18.299591,0.0,0.032085434,0.032085434,0.04958663,25.0,18.300018,0.0,0.0,0.0,0.00010261189,9.54197e-21,0.0,81.090614,25.00027,25.879839,96.0,0.07013,33.768227,241.34537,88.553986,0.0,81.090614,0.1137575,0.0,77.701744,8.330017
10367,20062020.0,0.0,18.299591,14.300018,20.786469,19.88916,21.555115,21.404327,18.299591,18.299591,18.299591,18.299591,0.0,0.032085434,0.032085434,0.04958663,25.0,18.300018,0.0,0.0,0.0,-0.000107132684,9.54197e-21,0.0,81.090454,25.00027,25.875807,96.0,0.07014409,33.773872,241.34537,88.553986,0.0,81.090454,0.1137575,0.0,77.70159,8.330017
10368,20062080.0,0.0,18.299591,14.300018,20.785156,19.887787,21.553894,21.403046,18.299591,18.299591,18.299591,18.299591,0.0,0.032085434,0.032085434,0.04958663,25.0,18.300018,0.0,0.0,0.0,-0.00014648419,9.54197e-21,0.0,81.090294,25.000269,25.871777,96.0,0.07015817,33.779514,241.34538,88.553986,0.0,81.090294,0.1137575,0.0,77.70145,8.330017
10369,20062140.0,0.0,18.299591,14.300018,20.783875,19.886414,21.552673,21.401794,18.299591,18.299591,18.299591,18.299591,0.0,0.032085434,0.032085434,0.049586628,25.0,18.300018,0.0,0.0,0.0,9.108219e-05,9.54197e-21,0.0,81.09014,25.000269,25.867739,96.0,0.070172265,33.785164,241.34538,88.553986,0.0,81.09014,0.1137575,0.0,77.701294,8.330017
10370,20062200.0,0.0,18.299622,14.300018,20.782593,19.88504,21.551453,21.400574,18.299591,18.299591,18.299591,18.299591,0.0,0.032085434,0.032085434,0.049586628,25.0,18.300018,0.0,0.0,0.0,0.0003202168,9.54197e-21,0.0,81.08999,25.000267,25.86372,96.0,0.07018631,33.79079,241.34538,88.553986,0.0,81.08999,0.1137575,0.0,77.70115,8.330017
10371,20062260.0,0.0,18.299591,14.300018,20.78128,19.883667,21.550232,21.399323,18.299591,18.299591,18.299591,18.299591,0.0,0.03208543,0.03208543,0.049586628,25.0,18.300018,0.0,0.0,0.0,9.480321e-05,9.54197e-21,0.0,81.08983,25.000267,25.85972,96.0,0.07020028,33.79639,241.34538,88.553986,0.0,81.08983,0.11375748,0.0,77.701,8.330017
10372,20062320.0,0.0,18.299591,14.300018,20.779999,19.882294,21.549011,21.398071,18.299591,18.299591,18.299591,18.299591,0.0,0.03208543,0.03208543,0.049586624,25.0,18.300018,0.0,0.0,0.0,-0.00012568336,9.54197e-21,0.0,81.089676,25.000267,25.855726,96.0,0.07021424,33.801987,241.3454,88.553986,0.0,81.089676,0.11375748,0.0,77.70084,8.330017
10373,20062380.0,0.0,18.299591,14.300018,20.778717,19.88092,21.54779,21.39682,18.299591,18.299591,18.299591,18.299591,0.0,0.03208543,0.03208543,0.049586624,25.0,18.300018,0.0,0.0,0.0,-3.1317686e-05,9.54197e-21,0.0,81.08952,25.000265,25.85172,96.0,0.07022822,33.80759,241.3454,88.55398,0.0,81.08952,0.11375748,0.0,77.7007,8.330017
10374,20062440.0,0.0,18.299622,14.300018,20.777435,19.879578,21.5466,21.395569,18.299622,18.299591,18.299591,18.299591,0.0,0.03208543,0.03208543,0.049586624,25.0,18.300018,0.0,0.0,0.0,9.696906e-05,9.54197e-21,0.0,81.08936,25.000265,25.84773,96.0,0.07024215,33.813175,241.3454,88.55398,0.0,81.08936,0.11375748,0.0,77.70055,8.330017
10375,20062500.0,0.0,18.299622,14.300018,20.776154,19.878204,21.54538,21.394348,18.299622,18.299591,18.299591,18.299591,0.0,0.03208543,0.03208543,0.049586624,25.0,18.300018,0.0,0.0,0.0,0.00034809136,9.54197e-21,0.0,81.08921,25.000265,25.843746,96.0,0.07025608,33.818756,241.34541,88.55398,0.0,81.08921,0.11375748,0.0,77.7004,8.330017
10376,20062560.0,0.0,18.299622,14.300018,20.774872,19.876862,21.54419,21.393097,18.299622,18.299622,18.299622,18.299622,0.0,0.03208543,0.03208543,0.04958662,25.0,18.300018,0.0,0.0,0.0,4.9340375e-05,9.54197e-21,0.0,81.08906,25.000265,25.839788,96.0,0.0702699,33.8243,241.34541,88.55398,0.0,81.08906,0.11375748,0.0,77.70025,8.330017
10377,20062620.0,0.0,18.299622,14.300018,20.77359,19.875488,21.542969,21.391876,18.299622,18.299622,18.299622,18.299622,0.0,0.032085426,0.032085426,0.04958662,25.0,18.300018,0.0,0.0,0.0,-0.00015830869,9.54197e-21,0.0,81.0889,25.000263,25.835827,96.0,0.07028372,33.82984,241.34541,88.55398,0.0,81.0889,0.11375747,0.0,77.7001,8.330017
10378,20062680.0,0.0,18.299622,14.300018,20.772308,19.874146,21.541779,21.390625,18.299622,18.299622,18.299622,18.299622,0.0,0.032085426,0.032085426,0.04958662,25.0,18.300018,0.0,0.0,0.0,-4.5057295e-05,9.54197e-21,0.0,81.088745,25.000263,25.831858,96.0,0.07029758,33.8354,241.34543,88.55398,0.0,81.088745,0.11375747,0.0,77.69995,8.330017
10379,20062740.0,0.0,18.299622,14.300018,20.771027,19.872803,21.540558,21.389404,18.299622,18.299622,18.299622,18.299622,0.0,0.032085426,0.032085426,0.04958662,25.0,18.300018,0.0,0.0,0.0,0.00020701713,9.54197e-21,0.0,81.08859,25.000261,25.827894,96.0,0.07031143,33.84095,241.34543,88.55398,0.0,81.08859,0.11375747,0.0,77.69981,8.330017
10380,20062800.0,0.0,18.299622,14.300018,20.769775,19.87149,21.539368,21.388184,18.299622,18.299622,18.299622,18.299622,0.0,0.032085426,0.032085426,0.04958662,25.0,18.300018,0.0,0.0,0.0,0.0003262121,9.54197e-21,0.0,81.08843,25.000261,25.823944,96.0,0.07032521,33.84648,241.34543,88.55398,0.0,81.08843,0.11375747,0.0,77.69966,8.330017
10381,20062860.0,0.0,18.299622,14.299988,20.768494,19.870148,21.538177,21.386963,18.299622,18.299622,18.299622,18.299622,0.0,0.032085426,0.032085426,0.04958662,25.0,18.300018,0.0,0.0,0.0,-0.00011700024,9.54197e-21,0.0,81.08829,25.000261,25.820013,96.0,0.07033892,33.85198,241.34543,88.55397,0.0,81.08829,0.11375747,0.0,77.69951,8.330017
10382,20062920.0,0.0,18.299591,14.299957,20.767242,19.868805,21.536987,21.385742,18.299622,18.299622,18.299622,18.299622,0.0,0.032085426,0.032085426,0.04958662,25.0,18.300018,0.0,0.0,0.0,-0.00085865584,9.54197e-21,0.0,81.088135,25.00026,25.816063,96.0,0.07035272,33.857513,241.34544,88.55397,0.0,81.088135,0.11375747,0.0,77.69936,8.330017
10383,20062980.0,0.0,18.299591,14.299896,20.76596,19.867462,21.535797,21.384521,18.299591,18.299622,18.299622,18.299622,0.0,0.032085426,0.032085426,0.04958662,25.0,18.300018,0.0,0.0,0.0,-0.0008191397,9.54197e-21,0.0,81.087975,25.000256,25.812021,96.0,0.07036683,33.86317,241.34544,88.55397,0.0,81.087975,0.11375747,0.0,77.69922,8.330017
10384,20063040.0,0.0,18.299591,14.299805,20.76471,19.86612,21.534607,21.3833,18.299591,18.299591,18.299591,18.299591,0.0,0.032085426,0.032085426,0.04958662,25.0,18.300018,0.0,0.0,0.0,-0.0003142774,9.54197e-21,0.0,81.08782,25.00025,25.807917,96.0,0.07038116,33.86892,241.34544,88.55397,0.0,81.08782,0.11375747,0.0,77.69907,8.330017
10385,20063100.0,0.0,18.299591,14.299683,20.763458,19.864807,21.533417,21.38208,18.299591,18.299591,18.299591,18.299591,0.0,0.03208543,0.03208543,0.049586624,25.0,18.300018,0.0,0.0,0.0,-3.393001e-05,9.54197e-21,0.0,81.08767,25.000246,25.803795,96.0,0.07039554,33.874683,241.34546,88.55397,0.0,81.08767,0.11375748,0.0,77.69892,8.330017
10386,20063160.0,0.0,18.299591,14.299561,20.762207,19.863464,21.532227,21.38086,18.299591,18.299591,18.299591,18.299591,0.0,0.032085434,0.032085434,0.049586628,25.0,18.300018,0.0,0.0,0.0,-0.00049641175,9.54197e-21,0.0,81.08751,25.000242,25.799667,96.0,0.07040994,33.880463,241.34546,88.55397,0.0,81.08751,0.1137575,0.0,77.69877,8.330017
10387,20063220.0,0.0,18.29956,14.299408,20.760956,19.862122,21.531036,21.379639,18.299591,18.299591,18.299591,18.299591,0.0,0.032085434,0.032085434,0.04958663,25.0,18.300018,0.0,0.0,0.0,-0.0007937417,9.54197e-21,0.0,81.08735,25.000238,25.795492,96.0,0.07042453,33.886314,241.34546,88.55397,0.0,81.08735,0.1137575,0.0,77.698616,8.330017
10388,20063280.0,0.0,18.29956,14.299225,20.759705,19.86081,21.529877,21.378448,18.299591,18.299591,18.299591,18.299591,0.0,0.032085434,0.032085434,0.04958664,25.0,18.300018,0.0,0.0,0.0,-0.00056683185,9.54197e-21,0.0,81.0872,25.000233,25.791254,96.0,0.07043931,33.892242,241.34546,88.55397,0.0,81.0872,0.113757506,0.0,77.69846,8.330017
10389,20063340.0,0.0,18.299591,14.299042,20.758453,19.859497,21.528687,21.377228,18.299591,18.299591,18.299591,18.299591,0.0,0.032085437,0.032085437,0.049586643,25.0,18.300018,0.0,0.0,0.0,-0.00030912098,9.54197e-21,0.0,81.087036,25.000229,25.786999,96.0,0.070454165,33.8982,241.34547,88.55397,0.0,81.087036,0.11375752,0.0,77.69831,8.330017
10390,20063400.0,0.0,18.299591,14.298859,20.757202,19.858185,21.527527,21.376038,18.299591,18.299591,18.299591,18.299591,0.0,0.03208544,0.03208544,0.04958665,25.0,18.300018,0.0,0.0,0.0,0.00012677352,9.54197e-21,0.0,81.086876,25.000227,25.782711,96.0,0.070469126,33.904205,241.34547,88.55397,0.0,81.086876,0.113757536,0.0,77.69816,8.330017
10391,20063460.0,0.0,18.29956,14.298645,20.75595,19.856842,21.526337,21.374817,18.299591,18.299591,18.299591,18.299591,0.0,0.032085445,0.032085445,0.049586654,25.0,18.300018,0.0,0.0,0.0,-0.00024222335,9.54197e-21,0.0,81.08671,25.000225,25.77843,96.0,0.070484065,33.9102,241.34547,88.55398,0.0,81.08671,0.11375754,0.0,77.698,8.330017
10392,20063520.0,0.0,18.29956,14.298401,20.7547,19.85553,21.525146,21.373627,18.299591,18.299591,18.299591,18.299591,0.0,0.03208545,0.03208545,0.049586657,25.0,18.300018,0.0,0.0,0.0,-0.0005433173,9.54197e-21,0.0,81.08655,25.000225,25.774124,96.0,0.070499085,33.916225,241.34547,88.55398,0.0,81.08655,0.11375756,0.0,77.697845,8.330017
10393,20063580.0,0.0,18.29956,14.298157,20.753448,19.854218,21.523987,21.372406,18.29956,18.299591,18.299591,18.299591,0.0,0.032085452,0.032085452,0.04958666,25.0,18.300018,0.0,0.0,0.0,-0.00041940284,9.54197e-21,0.0,81.08638,25.000223,25.769775,96.0,0.070514254,33.92231,241.34549,88.55398,0.0,81.08638,0.11375757,0.0,77.697685,8.330017
10394,20063640.0,0.0,18.29956,14.297913,20.752228,19.852905,21.522827,21.371216,18.29956,18.29956,18.29956,18.29956,0.0,0.032085452,0.032085452,0.04958667,25.0,18.300018,0.0,0.0,0.0,-5.600628e-05,9.54197e-21,0.0,81.08621,25.000223,25.765408,96.0,0.070529506,33.92843,241.34549,88.553986,0.0,81.08621,0.11375758,0.0,77.697525,8.330017
10395,20063700.0,0.0,18.29956,14.297668,20.750977,19.851593,21.521667,21.370026,18.29956,18.29956,18.29956,18.29956,0.0,0.032085456,0.032085456,0.049586672,25.0,18.300018,0.0,0.0,0.0,0.00018077384,9.54197e-21,0.0,81.08604,25.000225,25.761044,96.0,0.07054472,33.934536,241.34549,88.553986,0.0,81.08604,0.11375758,0.0,77.69736,8.330017
10396,20063760.0,0.0,18.29956,14.297394,20.749756,19.85028,21.520508,21.368835,18.29956,18.29956,18.29956,18.29956,0.0,0.03208546,0.03208546,0.049586676,25.0,18.300018,0.0,0.0,0.0,-5.946361e-05,9.54197e-21,0.0,81.08588,25.000227,25.756678,96.0,0.07055995,33.94065,241.34549,88.55399,0.0,81.08588,0.113757595,0.0,77.6972,8.330017
10397,20063820.0,0.0,18.29956,14.297119,20.748505,19.848969,21.519318,21.367645,18.29956,18.29956,18.29956,18.29956,0.0,0.03208546,0.03208546,0.04958668,25.0,18.300018,0.0,0.0,0.0,-0.00029171605,9.54197e-21,0.0,81.0857,25.000229,25.7523,96.0,0.070575215,33.94678,241.3455,88.55399,0.0,81.0857,0.11375761,0.0,77.69703,8.330017
10398,20063880.0,0.0,18.29956,14.2968445,20.747284,19.847656,21.518158,21.366425,18.29956,18.29956,18.29956,18.29956,0.0,0.032085463,0.032085463,0.049586684,25.0,18.300018,0.0,0.0,0.0,-0.0003226686,9.54197e-21,0.0,81.085526,25.000233,25.747915,96.0,0.0705905,33.95292,241.3455,88.554,0.0,81.085526,0.11375761,0.0,77.69687,8.330017
10399,20063940.0,0.0,18.29956,14.29657,20.746033,19.846344,21.516998,21.365265,18.29956,18.29956,18.29956,18.29956,0.0,0.032085463,0.032085463,0.049586687,25.0,18.300018,0.0,0.0,0.0,-2.3442866e-05,9.54197e-21,0.0,81.08536,25.000235,25.743507,96.0,0.070605874,33.959087,241.3455,88.554,0.0,81.08536,0.11375762,0.0,77.6967,8.330017
10400,20064000.0,0.0,18.29956,14.296295,20.744812,19.845062,21.51587,21.364075,18.29956,18.29956,18.29956,18.29956,0.0,0.032085467,0.032085467,0.049586687,25.0,18.300018,0.0,0.0,0.0,0.0003015155,9.54197e-21,0.0,81.08518,25.000238,25.739113,96.0,0.07062119,33.96524,241.34552,88.554,0.0,81.08518,0.11375762,0.0,77.69653,8.330017
10401,20064060.0,0.0,18.29956,14.2960205,20.743591,19.84375,21.51471,21.362885,18.29956,18.29956,18.29956,18.29956,0.0,0.032085467,0.032085467,0.04958669,25.0,18.300018,0.0,0.0,0.0,5.701521e-05,9.54197e-21,0.0,81.08501,25.000244,25.734734,96.0,0.07063645,33.97137,241.34552,88.55401,0.0,81.08501,0.11375762,0.0,77.696365,8.330017
10402,20064120.0,0.0,18.29956,14.295746,20.74237,19.842438,21.51355,21.361694,18.29956,18.29956,18.29956,18.29956,0.0,0.032085467,0.032085467,0.04958669,25.0,18.300018,0.0,0.0,0.0,-0.00018260453,9.54197e-21,0.0,81.08484,25.000248,25.73036,96.0,0.0706517,33.977497,241.34552,88.55401,0.0,81.08484,0.11375762,0.0,77.6962,8.330017
10403,20064180.0,0.0,18.29956,14.295471,20.74115,19.841156,21.51239,21.360504,18.29956,18.29956,18.29956,18.29956,0.0,0.032085467,0.032085467,0.04958669,25.0,18.300018,0.0,0.0,0.0,-3.099413e-05,9.54197e-21,0.0,81.08466,25.000252,25.725973,96.0,0.07066699,33.98364,241.34552,88.554016,0.0,81.08466,0.11375762,0.0,77.69603,8.330017
10404,20064240.0,0.0,18.29956,14.295197,20.73993,19.839844,21.511261,21.359314,18.29956,18.29956,18.29956,18.29956,0.0,0.032085467,0.032085467,0.04958669,25.0,18.300018,0.0,0.0,0.0,0.00015949765,9.54197e-21,0.0,81.08448,25.000256,25.721607,96.0,0.07068221,33.98975,241.34554,88.554016,0.0,81.08448,0.11375763,0.0,77.69586,8.330017
10405,20064300.0,0.0,18.299591,14.294952,20.738708,19.838562,21.510101,21.358154,18.29956,18.29956,18.29956,18.29956,0.0,0.032085467,0.032085467,0.04958669,25.0,18.300018,0.0,0.0,0.0,0.0005082288,9.54197e-21,0.0,81.08431,25.000261,25.717247,96.0,0.0706974,33.995853,241.34554,88.554016,0.0,81.08431,0.11375762,0.0,77.695694,8.330017
10406,20064360.0,0.0,18.29956,14.294678,20.737488,19.83728,21.508942,21.356964,18.29956,18.29956,18.29956,18.29956,0.0,0.032085467,0.032085467,0.04958669,25.0,18.300018,0.0,0.0,0.0,0.00018724911,9.54197e-21,0.0,81.08414,25.000265,25.712929,96.0,0.07071243,34.0019,241.34554,88.55402,0.0,81.08414,0.11375762,0.0,77.69553,8.330017
10407,20064420.0,0.0,18.29956,14.294434,20.736267,19.835968,21.507812,21.355804,18.29956,18.29956,18.29956,18.29956,0.0,0.032085467,0.032085467,0.049586687,25.0,18.300018,0.0,0.0,0.0,-4.4215103e-05,9.54197e-21,0.0,81.08397,25.00027,25.708622,96.0,0.07072744,34.00793,241.34555,88.55402,0.0,81.08397,0.11375762,0.0,77.695366,8.330017
10408,20064480.0,0.0,18.299591,14.294189,20.735046,19.834686,21.506683,21.354614,18.29956,18.29956,18.29956,18.29956,0.0,0.032085463,0.032085463,0.049586684,25.0,18.300018,0.0,0.0,0.0,0.00011432382,9.54197e-21,0.0,81.08379,25.000275,25.704315,96.0,0.070742436,34.013958,241.34555,88.55402,0.0,81.08379,0.11375761,0.0,77.6952,8.330017
10409,20064540.0,0.0,18.299591,14.293976,20.733826,19.833405,21.505524,21.353455,18.299591,18.29956,18.29956,18.29956,0.0,0.032085463,0.032085463,0.049586684,25.0,18.300018,0.0,0.0,0.0,0.00045117544,9.54197e-21,0.0,81.08362,25.000278,25.70003,96.0,0.07075735,34.019955,241.34555,88.55402,0.0,81.08362,0.11375761,0.0,77.69504,8.330017
10410,20064600.0,0.0,18.299591,14.293762,20.732635,19.832123,21.504395,21.352295,18.299591,18.299591,18.299591,18.299591,0.0,0.03208546,0.03208546,0.04958668,25.0,18.300018,0.0,0.0,0.0,0.00066070823,9.54197e-21,0.0,81.08345,25.000282,25.695791,96.0,0.07077211,34.02589,241.34557,88.55402,0.0,81.08345,0.11375761,0.0,77.69487,8.330017
10411,20064660.0,0.0,18.299591,14.293549,20.731445,19.830872,21.503265,21.351135,18.299591,18.299591,18.299591,18.299591,0.0,0.03208546,0.03208546,0.049586676,25.0,18.300018,0.0,0.0,0.0,0.000825768,9.54197e-21,0.0,81.083275,25.000288,25.6916,96.0,0.07078671,34.031757,241.34557,88.55402,0.0,81.083275,0.113757595,0.0,77.69471,8.330017
10412,20064720.0,0.0,18.299591,14.2933655,20.730255,19.82965,21.502136,21.349976,18.299591,18.299591,18.299591,18.299591,0.0,0.032085456,0.032085456,0.04958667,25.0,18.300018,0.0,0.0,0.0,0.00071426743,9.54197e-21,0.0,81.08311,25.000292,25.687473,96.0,0.07080106,34.037533,241.34557,88.55402,0.0,81.08311,0.11375758,0.0,77.69454,8.330017
10413,20064780.0,0.0,18.299622,14.293213,20.729065,19.8284,21.501007,21.348816,18.299591,18.299591,18.299591,18.299591,0.0,0.032085452,0.032085452,0.049586665,25.0,18.300018,0.0,0.0,0.0,0.00059123454,9.54197e-21,0.0,81.08294,25.000298,25.683397,96.0,0.07081525,34.043243,241.34558,88.55402,0.0,81.08294,0.11375757,0.0,77.69438,8.330017
10414,20064840.0,0.0,18.299622,14.29306,20.727875,19.827179,21.499878,21.347656,18.299591,18.299591,18.299591,18.299591,0.0,0.03208545,0.03208545,0.049586657,25.0,18.300018,0.0,0.0,0.0,0.00038451774,9.54197e-21,0.0,81.08277,25.000301,25.679375,96.0,0.07082925,34.048878,241.34558,88.55402,0.0,81.08277,0.11375756,0.0,77.69423,8.330017
10415,20064900.0,0.0,18.299622,14.292908,20.726715,19.825958,21.498749,21.346497,18.299591,18.299591,18.299591,18.299591,0.0,0.032085445,0.032085445,0.04958665,25.0,18.300018,0.0,0.0,0.0,0.00044103755,9.54197e-21,0.0,81.08261,25.000305,25.67538,96.0,0.070843145,34.054466,241.34558,88.55402,0.0,81.08261,0.11375754,0.0,77.69406,8.330017
10416,20064960.0,0.0,18.299622,14.292816,20.725525,19.824707,21.49762,21.345367,18.299622,18.299591,18.299591,18.299591,0.0,0.03208544,0.03208544,0.049586643,25.0,18.300018,0.0,0.0,0.0,0.00044942953,9.54197e-21,0.0,81.08245,25.000309,25.671425,96.0,0.07085691,34.060005,241.3456,88.554016,0.0,81.08245,0.11375752,0.0,77.69391,8.330017
10417,20065020.0,0.0,18.299622,14.292725,20.724365,19.823486,21.49649,21.344208,18.299622,18.299591,18.299591,18.299591,0.0,0.032085434,0.032085434,0.04958664,25.0,18.300018,0.0,0.0,0.0,0.0005488071,9.54197e-21,0.0,81.08229,25.00031,25.66751,96.0,0.070870526,34.065487,241.3456,88.554016,0.0,81.08229,0.113757506,0.0,77.69376,8.330017
10418,20065080.0,0.0,18.299622,14.292664,20.723175,19.822266,21.495361,21.343079,18.299622,18.299622,18.299622,18.299622,0.0,0.032085434,0.032085434,0.049586628,25.0,18.300018,0.0,0.0,0.0,0.00070861436,9.54197e-21,0.0,81.08213,25.000313,25.663645,96.0,0.07088397,34.070896,241.3456,88.55401,0.0,81.08213,0.1137575,0.0,77.6936,8.330017
10419,20065140.0,0.0,18.299652,14.292603,20.722015,19.821075,21.494232,21.341919,18.299622,18.299622,18.299622,18.299622,0.0,0.032085426,0.032085426,0.04958662,25.0,18.300018,0.0,0.0,0.0,0.000814089,9.54197e-21,0.0,81.08198,25.000315,25.659847,96.0,0.07089718,34.076218,241.34561,88.55401,0.0,81.08198,0.11375747,0.0,77.69346,8.330017
10420,20065200.0,0.0,18.299652,14.292603,20.720856,19.819855,21.493134,21.34079,18.299622,18.299622,18.299622,18.299622,0.0,0.032085422,0.032085422,0.049586613,25.0,18.300018,0.0,0.0,0.0,0.0008714609,9.54197e-21,0.0,81.08182,25.000315,25.65611,96.0,0.07091016,34.081444,241.34561,88.554,0.0,81.08182,0.11375746,0.0,77.69331,8.330017
10421,20065260.0,0.0,18.299652,14.292603,20.719696,19.818634,21.492004,21.33966,18.299622,18.299622,18.299622,18.299622,0.0,0.032085415,0.032085415,0.0495866,25.0,18.300018,0.0,0.0,0.0,0.0005624279,9.54197e-21,0.0,81.08167,25.000317,25.652445,96.0,0.07092292,34.08658,241.34561,88.55399,0.0,81.08167,0.11375743,0.0,77.69316,8.330017
10422,20065320.0,0.0,18.299652,14.292664,20.718536,19.817444,21.490906,21.338501,18.299652,18.299622,18.299622,18.299622,0.0,0.03208541,0.03208541,0.049586594,25.0,18.300018,0.0,0.0,0.0,0.0004565692,9.54197e-21,0.0,81.08152,25.000317,25.64882,96.0,0.07093551,34.091652,241.34563,88.55399,0.0,81.08152,0.113757424,0.0,77.69302,8.330017
10423,20065380.0,0.0,18.299652,14.292725,20.717377,19.816223,21.489777,21.337372,18.299652,18.299652,18.299652,18.299622,0.0,0.032085408,0.032085408,0.049586583,25.0,18.300018,0.0,0.0,0.0,0.0007018283,9.54197e-21,0.0,81.081375,25.000317,25.64524,96.0,0.07094795,34.096664,241.34563,88.553986,0.0,81.081375,0.113757394,0.0,77.69289,8.330017
10424,20065440.0,0.0,18.299683,14.292847,20.716217,19.815033,21.488678,21.336243,18.299652,18.299652,18.299652,18.299652,0.0,0.0320854,0.0320854,0.049586575,25.0,18.300018,0.0,0.0,0.0,0.0009964244,9.54197e-21,0.0,81.08123,25.000317,25.641731,96.0,0.07096016,34.101574,241.34563,88.55398,0.0,81.08123,0.11375739,0.0,77.69275,8.330017
10425,20065500.0,0.0,18.299683,14.292969,20.715088,19.813843,21.48758,21.335144,18.299652,18.299652,18.299652,18.299652,0.0,0.032085396,0.032085396,0.049586564,25.0,18.300018,0.0,0.0,0.0,0.0011540568,9.54197e-21,0.0,81.08109,25.000317,25.63831,96.0,0.07097205,34.10637,241.34564,88.55397,0.0,81.08109,0.11375736,0.0,77.69261,8.330017
10426,20065560.0,0.0,18.299683,14.293152,20.713928,19.812653,21.48645,21.334015,18.299683,18.299652,18.299652,18.299652,0.0,0.03208539,0.03208539,0.049586557,25.0,18.300018,0.0,0.0,0.0,0.0008811663,9.54197e-21,0.0,81.08095,25.000317,25.634966,96.0,0.07098366,34.111046,241.34564,88.55396,0.0,81.08095,0.113757335,0.0,77.69248,8.330017
10427,20065620.0,0.0,18.299683,14.2933655,20.712769,19.811462,21.485352,21.332886,18.299683,18.299652,18.299652,18.299652,0.0,0.03208538,0.03208538,0.049586546,25.0,18.300018,0.0,0.0,0.0,0.00067993085,9.54197e-21,0.0,81.08082,25.000315,25.631693,96.0,0.070995025,34.115627,241.34564,88.55396,0.0,81.08082,0.11375731,0.0,77.692345,8.330017
10428,20065680.0,0.0,18.299683,14.29361,20.71164,19.810272,21.484253,21.331757,18.299683,18.299683,18.299683,18.299683,0.0,0.032085378,0.032085378,0.049586535,25.0,18.300018,0.0,0.0,0.0,0.00066213595,9.54197e-21,0.0,81.08069,25.000315,25.628492,96.0,0.07100615,34.120113,241.34566,88.553955,0.0,81.08069,0.11375728,0.0,77.69222,8.330017
10429,20065740.0,0.0,18.299713,14.293884,20.71048,19.809082,21.483154,21.330627,18.299683,18.299683,18.299683,18.299683,0.0,0.03208537,0.03208537,0.049586527,25.0,18.300018,0.0,0.0,0.0,0.000951127,9.54197e-21,0.0,81.08056,25.000313,25.62535,96.0,0.071017064,34.124508,241.34566,88.55395,0.0,81.08056,0.11375726,0.0,77.6921,8.330017
10430,20065800.0,0.0,18.299713,14.29422,20.70935,19.807922,21.482056,21.329529,18.299683,18.299683,18.299683,18.299683,0.0,0.032085363,0.032085363,0.049586512,25.0,18.300018,0.0,0.0,0.0,0.0012419268,9.54197e-21,0.0,81.08043,25.00031,25.6223,96.0,0.07102766,34.12878,241.34567,88.55394,0.0,81.08043,0.113757245,0.0,77.69198,8.330017
10431,20065860.0,0.0,18.299713,14.294586,20.708221,19.806732,21.480957,21.3284,18.299713,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.0495865,25.0,18.300018,0.0,0.0,0.0,0.0010778956,9.54197e-21,0.0,81.08031,25.00031,25.619349,96.0,0.0710379,34.13291,241.34567,88.55393,0.0,81.08031,0.11375721,0.0,77.69186,8.330017
10432,20065920.0,0.0,18.299744,14.295013,20.707062,19.805573,21.479858,21.327301,18.299713,18.299713,18.299713,18.299713,0.0,0.03208535,0.03208535,0.04958649,25.0,18.300018,0.0,0.0,0.0,0.00087199913,9.54197e-21,0.0,81.080185,25.000309,25.616486,96.0,0.07104785,34.13692,241.34567,88.55392,0.0,81.080185,0.113757186,0.0,77.69174,8.330017
10433,20065980.0,0.0,18.299744,14.295441,20.705933,19.804382,21.47876,21.326172,18.299713,18.299713,18.299713,18.299713,0.0,0.03208534,0.03208534,0.049586475,25.0,18.300018,0.0,0.0,0.0,0.0009618353,9.54197e-21,0.0,81.08007,25.000307,25.613699,96.0,0.07105753,34.140823,241.34569,88.55391,0.0,81.08007,0.11375716,0.0,77.691635,8.330017
10434,20066040.0,0.0,18.299744,14.295959,20.704803,19.803223,21.477692,21.325073,18.299744,18.299713,18.299713,18.299713,0.0,0.032085337,0.032085337,0.049586464,25.0,18.300018,0.0,0.0,0.0,0.0010985698,9.54197e-21,0.0,81.079956,25.000307,25.611008,96.0,0.071066864,34.144592,241.34569,88.5539,0.0,81.079956,0.11375713,0.0,77.69153,8.330017
10435,20066100.0,0.0,18.299774,14.296509,20.703705,19.802063,21.476593,21.323975,18.299744,18.299713,18.299713,18.299713,0.0,0.032085326,0.032085326,0.049586453,25.0,18.300018,0.0,0.0,0.0,0.0013810652,9.54197e-21,0.0,81.07985,25.000305,25.608402,96.0,0.0710759,34.148235,241.34569,88.553894,0.0,81.07985,0.11375711,0.0,77.69142,8.330017
10436,20066160.0,0.0,18.299774,14.297089,20.702576,19.800903,21.475494,21.322845,18.299744,18.299744,18.299744,18.299744,0.0,0.03208532,0.03208532,0.049586438,25.0,18.300018,0.0,0.0,0.0,0.001182419,9.54197e-21,0.0,81.07974,25.000303,25.605917,96.0,0.07108453,34.151714,241.3457,88.55389,0.0,81.07974,0.113757074,0.0,77.691315,8.330017
10437,20066220.0,0.0,18.299774,14.29776,20.701447,19.799744,21.474426,21.321747,18.299774,18.299744,18.299744,18.299744,0.0,0.03208531,0.03208531,0.049586423,25.0,18.300018,0.0,0.0,0.0,0.0010261765,9.54197e-21,0.0,81.079636,25.000301,25.603527,96.0,0.07109282,34.155064,241.3457,88.55387,0.0,81.079636,0.11375705,0.0,77.69122,8.330017
10438,20066280.0,0.0,18.299805,14.298462,20.700317,19.798584,21.473328,21.320648,18.299774,18.299744,18.299744,18.299744,0.0,0.032085303,0.032085303,0.04958641,25.0,18.300018,0.0,0.0,0.0,0.0011386353,9.54197e-21,0.0,81.07954,25.0003,25.601223,96.0,0.07110081,34.15829,241.3457,88.55386,0.0,81.07954,0.113757014,0.0,77.691124,8.330017
10439,20066340.0,0.0,18.299805,14.299194,20.699188,19.797424,21.47226,21.31955,18.299774,18.299774,18.299774,18.299774,0.0,0.032085296,0.032085296,0.049586397,25.0,18.300018,0.0,0.0,0.0,0.0013831423,9.54197e-21,0.0,81.079445,25.000296,25.599024,96.0,0.07110843,34.161366,241.34572,88.553856,0.0,81.079445,0.113756984,0.0,77.69104,8.330017
10440,20066400.0,0.0,18.299835,14.300018,20.69809,19.796295,21.471191,21.31845,18.299805,18.299774,18.299774,18.299774,0.0,0.032085285,0.032085285,0.049586378,25.0,18.300018,0.0,0.0,0.0,0.0015393639,9.54197e-21,0.0,81.07936,25.000294,25.596949,96.0,0.07111563,34.164272,241.34572,88.55384,0.0,81.07936,0.11375695,0.0,77.690956,8.330017
10441,20066460.0,0.0,18.299835,14.300873,20.69696,19.795135,21.470093,21.317352,18.299805,18.299774,18.299774,18.299774,0.0,0.032085277,0.032085277,0.049586363,25.0,18.300018,0.0,0.0,0.0,0.0013243143,9.54197e-21,0.0,81.07927,25.000292,25.594988,96.0,0.07112242,34.167015,241.34572,88.55383,0.0,81.07927,0.113756925,0.0,77.69087,8.330017
10442,20066520.0,0.0,18.299835,14.301788,20.695862,19.793976,21.469025,21.316254,18.299805,18.299805,18.299805,18.299805,0.0,0.032085266,0.032085266,0.04958635,25.0,18.300018,0.0,0.0,0.0,0.0011441599,9.54197e-21,0.0,81.079185,25.00029,25.593138,96.0,0.07112884,34.16961,241.34573,88.55382,0.0,81.079185,0.11375689,0.0,77.690796,8.330017
10443,20066580.0,0.0,18.299835,14.302765,20.694763,19.792847,21.467957,21.315186,18.299835,18.299805,18.299805,18.299805,0.0,0.03208526,0.03208526,0.049586333,25.0,18.300018,0.0,0.0,0.0,0.0012648253,9.54197e-21,0.0,81.07911,25.000286,25.591377,96.0,0.07113493,34.172073,241.34573,88.55381,0.0,81.07911,0.11375685,0.0,77.69072,8.330017
10444,20066640.0,0.0,18.299866,14.303772,20.693634,19.791718,21.466858,21.314087,18.299835,18.299805,18.299805,18.299805,0.0,0.032085247,0.032085247,0.04958632,25.0,18.300018,0.0,0.0,0.0,0.0014290983,9.54197e-21,0.0,81.07903,25.000282,25.589725,96.0,0.07114065,34.17438,241.34573,88.553795,0.0,81.07903,0.11375681,0.0,77.69065,8.330017
10445,20066700.0,0.0,18.299866,14.30484,20.692535,19.790588,21.46579,21.313019,18.299835,18.299835,18.299835,18.299835,0.0,0.03208524,0.03208524,0.0495863,25.0,18.300018,0.0,0.0,0.0,0.0014296115,9.54197e-21,0.0,81.07897,25.000278,25.588196,96.0,0.071145944,34.17652,241.34573,88.55378,0.0,81.07897,0.113756776,0.0,77.69058,8.330017
10446,20066760.0,0.0,18.299866,14.305969,20.691437,19.78946,21.464722,21.31192,18.299866,18.299835,18.299835,18.299835,0.0,0.03208523,0.03208523,0.049586285,25.0,18.300018,0.0,0.0,0.0,0.001038375,9.54197e-21,0.0,81.0789,25.000275,25.58678,96.0,0.071150854,34.17851,241.34575,88.55377,0.0,81.0789,0.11375674,0.0,77.69052,8.330017
10447,20066820.0,0.0,18.299896,14.307129,20.690338,19.7883,21.463654,21.310822,18.299866,18.299866,18.299866,18.299835,0.0,0.03208522,0.03208522,0.049586266,25.0,18.300018,0.0,0.0,0.0,0.0008697116,9.54197e-21,0.0,81.07884,25.00027,25.585443,96.0,0.07115547,34.180378,241.34575,88.55376,0.0,81.07884,0.113756716,0.0,77.69047,8.330017
10448,20066880.0,0.0,18.299896,14.308319,20.68924,19.7872,21.462585,21.309753,18.299866,18.299866,18.299866,18.299866,0.0,0.03208521,0.03208521,0.04958625,25.0,18.300018,0.0,0.0,0.0,0.0010406637,9.54197e-21,0.0,81.07879,25.000263,25.584183,96.0,0.07115983,34.182144,241.34575,88.55374,0.0,81.07879,0.11375668,0.0,77.690414,8.330017
10449,20066940.0,0.0,18.299896,14.309601,20.68814,19.786072,21.461548,21.308685,18.299896,18.299866,18.299866,18.299866,0.0,0.032085203,0.032085203,0.049586236,25.0,18.300018,0.0,0.0,0.0,0.0011953276,9.54197e-21,0.0,81.078735,25.000257,25.583023,96.0,0.07116385,34.18377,241.34576,88.55373,0.0,81.078735,0.11375664,0.0,77.69037,8.330017
10450,20067000.0,0.0,18.299927,14.310883,20.687073,19.784943,21.46048,21.307587,18.299896,18.299866,18.299866,18.299866,0.0,0.03208519,0.03208519,0.04958622,25.0,18.300018,0.0,0.0,0.0,0.0013999948,9.54197e-21,0.0,81.0787,25.00025,25.581955,96.0,0.071167536,34.18526,241.34576,88.55372,0.0,81.0787,0.11375661,0.0,77.69032,8.330017
10451,20067060.0,0.0,18.299927,14.312225,20.685974,19.783844,21.459412,21.306519,18.299896,18.299896,18.299896,18.299896,0.0,0.032085184,0.032085184,0.049586207,25.0,18.300018,0.0,0.0,0.0,0.0009943186,9.54197e-21,0.0,81.07865,25.000244,25.581005,96.0,0.07117082,34.186592,241.34576,88.5537,0.0,81.07865,0.113756575,0.0,77.69028,8.330017
10452,20067120.0,0.0,18.299927,14.313599,20.684875,19.782715,21.458344,21.30545,18.299927,18.299896,18.299896,18.299896,0.0,0.032085177,0.032085177,0.04958619,25.0,18.300018,0.0,0.0,0.0,0.00072080235,9.54197e-21,0.0,81.07861,25.000237,25.580126,96.0,0.071173854,34.187824,241.34576,88.55369,0.0,81.07861,0.11375654,0.0,77.69025,8.330017
10453,20067180.0,0.0,18.299927,14.315033,20.683807,19.781616,21.457306,21.304382,18.299927,18.299896,18.299896,18.299896,0.0,0.03208517,0.03208517,0.049586177,25.0,18.300018,0.0,0.0,0.0,0.0008032248,9.54197e-21,0.0,81.078575,25.000227,25.579313,96.0,0.07117667,34.188965,241.34578,88.55367,0.0,81.078575,0.113756515,0.0,77.690216,8.330017
10454,20067240.0,0.0,18.299957,14.316467,20.682709,19.780487,21.456238,21.303314,18.299927,18.299927,18.299927,18.299927,0.0,0.03208516,0.03208516,0.049586166,25.0,18.300018,0.0,0.0,0.0,0.0010483598,9.54197e-21,0.0,81.078545,25.000217,25.578571,96.0,0.07117923,34.190002,241.34578,88.553665,0.0,81.078545,0.11375649,0.0,77.690186,8.330017
10455,20067300.0,0.0,18.299957,14.317963,20.68164,19.779388,21.4552,21.302246,18.299927,18.299927,18.299927,18.299927,0.0,0.032085154,0.032085154,0.049586155,25.0,18.300018,0.0,0.0,0.0,0.0011859093,9.54197e-21,0.0,81.078514,25.000208,25.57792,96.0,0.071181476,34.19091,241.34578,88.55365,0.0,81.078514,0.11375646,0.0,77.690155,8.330017
10456,20067360.0,0.0,18.299957,14.319489,20.680573,19.77829,21.454132,21.301178,18.299957,18.299927,18.299927,18.299927,0.0,0.032085147,0.032085147,0.04958614,25.0,18.300018,0.0,0.0,0.0,0.0009526881,9.54197e-21,0.0,81.07849,25.0002,25.577358,96.0,0.07118341,34.191696,241.34578,88.553635,0.0,81.07849,0.113756426,0.0,77.69014,8.330017
10457,20067420.0,0.0,18.299957,14.321075,20.679474,19.777191,21.453094,21.30011,18.299957,18.299927,18.299927,18.299927,0.0,0.032085136,0.032085136,0.04958613,25.0,18.300018,0.0,0.0,0.0,0.00068704906,9.54197e-21,0.0,81.078476,25.00019,25.576866,96.0,0.071185105,34.192387,241.3458,88.55362,0.0,81.078476,0.1137564,0.0,77.69011,8.330017
10458,20067480.0,0.0,18.299957,14.322662,20.678406,19.776093,21.452026,21.299042,18.299957,18.299957,18.299957,18.299957,0.0,0.03208513,0.03208513,0.049586117,25.0,18.300018,0.0,0.0,0.0,0.00059031905,9.54197e-21,0.0,81.07846,25.000181,25.576437,96.0,0.07118658,34.19299,241.3458,88.55361,0.0,81.07846,0.11375638,0.0,77.6901,8.330017
10459,20067540.0,0.0,18.299988,14.32428,20.677338,19.774994,21.450989,21.297974,18.299957,18.299957,18.299957,18.299957,0.0,0.032085124,0.032085124,0.049586106,25.0,18.300018,0.0,0.0,0.0,0.00074164214,9.54197e-21,0.0,81.07844,25.000172,25.576067,96.0,0.071187854,34.19351,241.3458,88.5536,0.0,81.07844,0.11375635,0.0,77.69009,8.330017
10460,20067600.0,0.0,18.299988,14.325928,20.67627,19.773926,21.449951,21.296936,18.299988,18.299957,18.299957,18.299957,0.0,0.032085117,0.032085117,0.0495861,25.0,18.300018,0.0,0.0,0.0,0.0009287008,9.54197e-21,0.0,81.07843,25.000162,25.575764,96.0,0.0711889,34.19393,241.3458,88.55359,0.0,81.07843,0.11375634,0.0,77.69007,8.330017
10461,20067660.0,0.0,18.299988,14.327606,20.675201,19.772827,21.448914,21.295868,18.299988,18.299957,18.299957,18.299957,0.0,0.032085113,0.032085113,0.049586087,25.0,18.300018,0.0,0.0,0.0,0.00073955255,9.54197e-21,0.0,81.07842,25.000154,25.575533,96.0,0.07118969,34.194256,241.3458,88.55357,0.0,81.07842,0.113756314,0.0,77.69006,8.330017
10462,20067720.0,0.0,18.299988,14.329315,20.674133,19.771729,21.447845,21.29483,18.299988,18.299988,18.299988,18.299988,0.0,0.03208511,0.03208511,0.04958608,25.0,18.300018,0.0,0.0,0.0,0.0005311829,9.54197e-21,0.0,81.078415,25.000145,25.575357,96.0,0.071190275,34.1945,241.3458,88.553566,0.0,81.078415,0.11375629,0.0,77.690056,8.330017
10463,20067780.0,0.0,18.299988,14.331055,20.673065,19.77066,21.446808,21.293762,18.299988,18.299988,18.299988,18.299988,0.0,0.032085102,0.032085102,0.04958607,25.0,18.300018,0.0,0.0,0.0,0.0005744669,9.54197e-21,0.0,81.07841,25.000135,25.57523,96.0,0.071190715,34.19468,241.34581,88.55355,0.0,81.07841,0.11375628,0.0,77.690056,8.330017
10464,20067840.0,0.0,18.300018,14.332794,20.672028,19.769592,21.44577,21.292725,18.299988,18.299988,18.299988,18.299988,0.0,0.0320851,0.0320851,0.04958606,25.0,18.300018,0.0,0.0,0.0,0.00064969406,9.54197e-21,0.0,81.07841,25.000126,25.575161,96.0,0.071190946,34.194775,241.34581,88.55354,0.0,81.07841,0.113756254,0.0,77.690056,8.330017
10465,20067900.0,0.0,18.300018,14.334595,20.67096,19.768494,21.444763,21.291656,18.299988,18.299988,18.299988,18.299988,0.0,0.032085095,0.032085095,0.049586054,25.0,18.300018,0.0,0.0,0.0,0.0008201745,9.54197e-21,0.0,81.07841,25.000118,25.575144,96.0,0.071191,34.1948,241.34581,88.55353,0.0,81.07841,0.11375624,0.0,77.690056,8.330017
10466,20067960.0,0.0,18.300018,14.336395,20.669922,19.767426,21.443726,21.290619,18.300018,18.299988,18.299988,18.299988,0.0,0.03208509,0.03208509,0.049586043,25.0,18.300018,0.0,0.0,0.0,0.0005227946,9.54197e-21,0.0,81.07841,25.000109,25.575191,96.0,0.07119083,34.194736,241.34581,88.55352,0.0,81.07841,0.11375623,0.0,77.690056,8.330017
10467,20068020.0,0.0,18.300018,14.338196,20.668854,19.766357,21.442688,21.289581,18.300018,18.300018,18.300018,18.299988,0.0,0.032085083,0.032085083,0.04958604,25.0,18.300018,0.0,0.0,0.0,0.00032433862,9.54197e-21,0.0,81.078415,25.000101,25.575274,96.0,0.07119052,34.194614,241.34581,88.55351,0.0,81.078415,0.1137562,0.0,77.69006,8.330017
10468,20068080.0,0.0,18.300018,14.340027,20.667816,19.76529,21.44165,21.288544,18.300018,18.300018,18.300018,18.300018,0.0,0.03208508,0.03208508,0.04958603,25.0,18.300018,0.0,0.0,0.0,0.00040038995,9.54197e-21,0.0,81.07842,25.000093,25.57539,96.0,0.07119012,34.194454,241.34581,88.553505,0.0,81.07842,0.113756195,0.0,77.69007,8.330017
10469,20068140.0,0.0,18.300018,14.341888,20.666748,19.764221,21.440613,21.287506,18.300018,18.300018,18.300018,18.300018,0.0,0.03208508,0.03208508,0.049586024,25.0,18.300018,0.0,0.0,0.0,0.00058797887,9.54197e-21,0.0,81.07843,25.000084,25.575542,96.0,0.07118957,34.19424,241.34581,88.5535,0.0,81.07843,0.11375618,0.0,77.69008,8.330017
10470,20068200.0,0.0,18.300049,14.34375,20.66571,19.763184,21.439606,21.286469,18.300018,18.300018,18.300018,18.300018,0.0,0.032085076,0.032085076,0.04958602,25.0,18.300018,0.0,0.0,0.0,0.0006868189,9.54197e-21,0.0,81.07844,25.000078,25.575748,96.0,0.07118885,34.193954,241.34581,88.55349,0.0,81.07844,0.113756165,0.0,77.69009,8.330017
10471,20068260.0,0.0,18.300049,14.345642,20.664703,19.762177,21.438568,21.28543,18.300018,18.300018,18.300018,18.300018,0.0,0.032085072,0.032085072,0.049586013,25.0,18.300018,0.0,0.0,0.0,0.0013391391,9.54197e-21,0.0,81.07845,25.00007,25.57602,96.0,0.071187906,34.193577,241.34581,88.55348,0.0,81.07845,0.11375616,0.0,77.690094,8.330017
10472,20068320.0,0.0,18.30008,14.347534,20.663696,19.7612,21.43753,21.284424,18.300049,18.300018,18.300018,18.300018,0.0,0.032085065,0.032085065,0.049586006,25.0,18.300018,0.0,0.0,0.0,0.0013470072,9.54197e-21,0.0,81.07846,25.000067,25.576397,96.0,0.07118658,34.193043,241.34583,88.553474,0.0,81.07846,0.11375614,0.0,77.69011,8.330017
10473,20068380.0,0.0,18.30008,14.349426,20.66269,19.760254,21.436523,21.283386,18.300049,18.300049,18.300049,18.300018,0.0,0.03208506,0.03208506,0.049585998,25.0,18.300018,0.0,0.0,0.0,0.0010664416,9.54197e-21,0.0,81.07848,25.000063,25.57684,96.0,0.07118503,34.192425,241.34583,88.55347,0.0,81.07848,0.11375612,0.0,77.690125,8.330017
10474,20068440.0,0.0,18.300049,14.351349,20.661713,19.759277,21.435486,21.28238,18.300049,18.300049,18.300049,18.300049,0.0,0.032085057,0.032085057,0.04958599,25.0,18.300018,0.0,0.0,0.0,0.00015577984,9.54197e-21,0.0,81.0785,25.000061,25.577372,96.0,0.071183175,34.19168,241.34583,88.55346,0.0,81.0785,0.113756105,0.0,77.69014,8.330017
10475,20068500.0,0.0,18.300049,14.3532715,20.660706,19.7583,21.434479,21.281372,18.300049,18.300049,18.300049,18.300049,0.0,0.032085054,0.032085054,0.049585983,25.0,18.300018,0.0,0.0,0.0,-0.00024001306,9.54197e-21,0.0,81.078514,25.000057,25.577896,96.0,0.07118134,34.190945,241.34583,88.55345,0.0,81.078514,0.11375609,0.0,77.69016,8.330017
10476,20068560.0,0.0,18.30008,14.355194,20.65976,19.757446,21.433441,21.280365,18.300049,18.300049,18.300049,18.300049,0.0,0.03208505,0.03208505,0.049585976,25.0,18.300018,0.0,0.0,0.0,0.00086480606,9.54197e-21,0.0,81.07854,25.000051,25.578424,96.0,0.0711795,34.190205,241.34583,88.553444,0.0,81.07854,0.11375608,0.0,77.69018,8.330017
10477,20068620.0,0.0,18.30008,14.357147,20.658813,19.756561,21.432434,21.279388,18.30008,18.300049,18.300049,18.300049,0.0,0.032085042,0.032085042,0.04958597,25.0,18.300018,0.0,0.0,0.0,0.001528185,9.54197e-21,0.0,81.07856,25.000048,25.579048,96.0,0.07117733,34.189335,241.34583,88.55344,0.0,81.07856,0.11375607,0.0,77.6902,8.330017
