,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
10478,20068680.0,0.0,18.30008,14.35907,20.657898,19.755707,21.431427,21.278412,18.30008,18.300049,18.300049,18.300049,0.0,0.032085042,0.032085042,0.049585965,25.0,18.300018,0.0,0.0,0.0,0.0010120935,9.54197e-21,0.0,81.07858,25.000046,25.579777,96.0,0.071174785,34.188313,241.34583,88.55344,0.0,81.07858,0.113756046,0.0,77.69022,8.330017
10479,20068740.0,0.0,18.30008,14.361023,20.656952,19.754852,21.43042,21.277435,18.30008,18.30008,18.30008,18.30008,0.0,0.03208504,0.03208504,0.049585953,25.0,18.300018,0.0,0.0,0.0,0.00044132592,9.54197e-21,0.0,81.07861,25.000044,25.580534,96.0,0.07117214,34.187252,241.34583,88.55343,0.0,81.07861,0.11375603,0.0,77.690254,8.330017
10480,20068800.0,0.0,18.30008,14.362976,20.656006,19.753998,21.429413,21.276428,18.30008,18.30008,18.30008,18.30008,0.0,0.03208503,0.03208503,0.04958595,25.0,18.300018,0.0,0.0,0.0,-0.0004970389,9.54197e-21,0.0,81.07864,25.00004,25.581345,96.0,0.07116932,34.186115,241.34583,88.55342,0.0,81.07864,0.11375601,0.0,77.690285,8.330017
10481,20068860.0,0.0,18.30011,14.364899,20.65512,19.753235,21.428406,21.275482,18.30008,18.30008,18.30008,18.30008,0.0,0.032085028,0.032085028,0.049585942,25.0,18.300018,0.0,0.0,0.0,0.00044541422,9.54197e-21,0.0,81.078674,25.000034,25.582117,96.0,0.07116663,34.185036,241.34583,88.55341,0.0,81.078674,0.11375599,0.0,77.690315,8.330017
10482,20068920.0,0.0,18.30011,14.366852,20.654236,19.752472,21.427399,21.274536,18.30008,18.30008,18.30008,18.30008,0.0,0.032085024,0.032085024,0.049585935,25.0,18.300018,0.0,0.0,0.0,0.0011824234,9.54197e-21,0.0,81.078705,25.000029,25.582945,96.0,0.071163744,34.183876,241.34583,88.553406,0.0,81.078705,0.11375598,0.0,77.690346,8.330017
10483,20068980.0,0.0,18.30011,14.368805,20.65335,19.75174,21.426392,21.27356,18.30011,18.30008,18.30008,18.30008,0.0,0.032085024,0.032085024,0.04958593,25.0,18.300018,0.0,0.0,0.0,0.00091646553,9.54197e-21,0.0,81.078735,25.000027,25.583862,96.0,0.07116054,34.18259,241.34583,88.5534,0.0,81.078735,0.11375597,0.0,77.69038,8.330017
10484,20069040.0,0.0,18.30011,14.370728,20.652466,19.750977,21.425385,21.272614,18.30011,18.30008,18.30008,18.30008,0.0,0.032085016,0.032085016,0.049585924,25.0,18.300018,0.0,0.0,0.0,9.7688084e-05,9.54197e-21,0.0,81.07878,25.000023,25.584831,96.0,0.07115717,34.181236,241.34583,88.55339,0.0,81.07878,0.11375596,0.0,77.690414,8.330017
10485,20069100.0,0.0,18.30008,14.37265,20.651611,19.750214,21.424377,21.271667,18.30011,18.30011,18.30011,18.30008,0.0,0.032085013,0.032085013,0.049585916,25.0,18.300018,0.0,0.0,0.0,-0.00042950382,9.54197e-21,0.0,81.07881,25.000017,25.58578,96.0,0.071153864,34.17991,241.34583,88.55339,0.0,81.07881,0.11375594,0.0,77.690445,8.330017
10486,20069160.0,0.0,18.30011,14.374573,20.650757,19.749573,21.42337,21.270752,18.30011,18.30011,18.30011,18.30011,0.0,0.032085013,0.032085013,0.049585912,25.0,18.300018,0.0,0.0,0.0,0.00020896735,9.54197e-21,0.0,81.07885,25.000011,25.586739,96.0,0.071150534,34.178566,241.34583,88.55338,0.0,81.07885,0.113755934,0.0,77.69049,8.330017
10487,20069220.0,0.0,18.30011,14.376495,20.649933,19.748901,21.422394,21.269836,18.30011,18.30011,18.30011,18.30011,0.0,0.03208501,0.03208501,0.04958591,25.0,18.300018,0.0,0.0,0.0,0.0008234044,9.54197e-21,0.0,81.078896,25.000006,25.587729,96.0,0.07114709,34.17718,241.34583,88.553375,0.0,81.078896,0.113755934,0.0,77.69052,8.330017
10488,20069280.0,0.0,18.30011,14.378418,20.649109,19.74826,21.421387,21.26892,18.30011,18.30011,18.30011,18.30011,0.0,0.032085005,0.032085005,0.049585905,25.0,18.300018,0.0,0.0,0.0,0.0009348701,9.54197e-21,0.0,81.07893,25.0,25.588755,96.0,0.071143515,34.175743,241.34583,88.55337,0.0,81.07893,0.11375592,0.0,77.69057,8.330017
10489,20069340.0,0.0,18.30011,14.38031,20.648315,19.74762,21.42041,21.268005,18.30011,18.30011,18.30011,18.30011,0.0,0.032085005,0.032085005,0.049585897,25.0,18.300018,0.0,0.0,0.0,0.0002394979,9.54197e-21,0.0,81.07898,24.999996,25.589838,96.0,0.071139745,34.174225,241.34583,88.55337,0.0,81.07898,0.113755904,0.0,77.690605,8.330017
10490,20069400.0,0.0,18.30011,14.382172,20.647491,19.746979,21.419434,21.26709,18.30011,18.30011,18.30011,18.30011,0.0,0.032085,0.032085,0.049585894,25.0,18.300018,0.0,0.0,0.0,-0.0005044056,9.54197e-21,0.0,81.079025,24.999992,25.590914,96.0,0.07113599,34.172718,241.34583,88.55336,0.0,81.079025,0.1137559,0.0,77.69065,8.330017
10491,20069460.0,0.0,18.30011,14.384064,20.646698,19.74643,21.418427,21.266174,18.30011,18.30011,18.30011,18.30011,0.0,0.032085,0.032085,0.049585894,25.0,18.300018,0.0,0.0,0.0,0.000118068674,9.54197e-21,0.0,81.07906,24.999985,25.591967,96.0,0.07113234,34.171246,241.34583,88.55335,0.0,81.07906,0.1137559,0.0,77.69069,8.330017
10492,20069520.0,0.0,18.30014,14.385895,20.645935,19.74585,21.41745,21.26529,18.30011,18.30011,18.30011,18.30011,0.0,0.032084998,0.032084998,0.049585894,25.0,18.300018,0.0,0.0,0.0,0.00073422544,9.54197e-21,0.0,81.07912,24.999979,25.593039,96.0,0.07112861,34.169743,241.34583,88.553345,0.0,81.07912,0.1137559,0.0,77.690735,8.330017
10493,20069580.0,0.0,18.30011,14.387726,20.645172,19.7453,21.416473,21.264404,18.30011,18.30011,18.30011,18.30011,0.0,0.032084998,0.032084998,0.04958589,25.0,18.300018,0.0,0.0,0.0,0.00042066607,9.54197e-21,0.0,81.07916,24.999975,25.594162,96.0,0.0711247,34.16817,241.34583,88.553345,0.0,81.07916,0.11375588,0.0,77.69078,8.330017
10494,20069640.0,0.0,18.30011,14.389557,20.64441,19.744781,21.415497,21.26352,18.30011,18.30011,18.30011,18.30011,0.0,0.032084998,0.032084998,0.049585886,25.0,18.300018,0.0,0.0,0.0,3.0590634e-06,9.54197e-21,0.0,81.0792,24.99997,25.595274,96.0,0.071120836,34.166615,241.34583,88.55334,0.0,81.0792,0.11375588,0.0,77.69082,8.330017
10495,20069700.0,0.0,18.30011,14.391357,20.643646,19.744232,21.41452,21.262634,18.30011,18.30011,18.30011,18.30011,0.0,0.032084994,0.032084994,0.049585886,25.0,18.300018,0.0,0.0,0.0,-0.0007915868,9.54197e-21,0.0,81.079254,24.999964,25.596392,96.0,0.07111695,34.165047,241.34583,88.55334,0.0,81.079254,0.11375588,0.0,77.69087,8.330017
10496,20069760.0,0.0,18.30011,14.393127,20.642944,19.743774,21.413544,21.26178,18.30011,18.30011,18.30011,18.30011,0.0,0.032084994,0.032084994,0.049585886,25.0,18.300018,0.0,0.0,0.0,4.4105745e-05,9.54197e-21,0.0,81.0793,24.999958,25.59745,96.0,0.071113266,34.16357,241.34583,88.55333,0.0,81.0793,0.11375588,0.0,77.69092,8.330017
10497,20069820.0,0.0,18.30014,14.394897,20.642212,19.743317,21.412567,21.260925,18.30011,18.30011,18.30011,18.30011,0.0,0.032084994,0.032084994,0.049585886,25.0,18.300018,0.0,0.0,0.0,0.0006384118,9.54197e-21,0.0,81.079346,24.999952,25.59853,96.0,0.071109526,34.16206,241.34583,88.55333,0.0,81.079346,0.11375588,0.0,77.690956,8.330017
10498,20069880.0,0.0,18.30011,14.396606,20.64151,19.742859,21.411621,21.26007,18.30011,18.30011,18.30011,18.30011,0.0,0.032084994,0.032084994,0.049585886,25.0,18.300018,0.0,0.0,0.0,0.00029041912,9.54197e-21,0.0,81.07939,24.999949,25.59965,96.0,0.07110563,34.160492,241.34583,88.55333,0.0,81.07939,0.11375588,0.0,77.69101,8.330017
10499,20069940.0,0.0,18.30011,14.398315,20.640808,19.742401,21.410645,21.259216,18.30011,18.30011,18.30011,18.30011,0.0,0.032084994,0.032084994,0.049585886,25.0,18.300018,0.0,0.0,0.0,-0.00048962835,9.54197e-21,0.0,81.079445,24.999945,25.600763,96.0,0.07110175,34.15893,241.34583,88.55332,0.0,81.079445,0.11375588,0.0,77.69105,8.330017
10500,20070000.0,0.0,18.30011,14.399994,20.640106,19.741943,21.409698,21.258362,18.30011,18.30011,18.30011,18.30011,0.0,0.032084998,0.032084998,0.049585886,25.0,18.300018,0.0,0.0,0.0,-0.0009417168,9.54197e-21,0.0,81.07948,24.999939,25.601828,96.0,0.07109806,34.157444,241.34583,88.55332,0.0,81.07948,0.11375588,0.0,77.69109,8.330017
10501,20070060.0,0.0,18.185852,14.401672,20.4628,19.776611,21.410522,21.259277,18.290771,18.295929,18.295929,27.56009,0.0,0.02637371,0.02637371,0.06787421,25.0,18.300018,0.0,0.0,0.0,-5.71087,9.54197e-21,0.0,82.93556,18.097399,25.507578,96.0,0.07530389,34.289394,241.21368,86.46168,0.0,82.93556,0.12055576,100.0,93.04634,8.330017
10502,20070120.0,0.0,18.28659,14.403351,20.48053,19.86444,21.412445,21.261139,18.257202,18.285553,18.285553,31.816284,0.0,0.026255028,0.026255028,0.07207047,25.0,18.300018,0.0,0.0,0.0,0.30952048,9.54197e-21,0.0,86.67887,15.572741,24.92342,96.0,0.07972484,35.107212,241.0303,86.09237,0.0,86.67887,0.1245797,100.0,99.51482,8.330017
10503,20070180.0,0.0,18.402527,14.404999,20.569092,19.97345,21.41391,21.262604,18.2706,18.27481,18.27481,33.77069,0.0,0.0278653,0.0278653,0.07100973,25.0,18.300018,0.0,0.0,0.0,7.716121,9.54197e-21,0.0,88.85977,15.275005,24.594238,96.0,0.0821851,35.568066,240.86497,86.521095,0.0,88.85977,0.12675296,100.0,99.96541,8.330017
10504,20070240.0,2.0,18.37027,14.406677,20.651093,20.091736,21.414856,21.26358,18.322083,18.285034,18.285034,34.744873,0.0,0.029525314,0.029525314,0.07171471,35.666668,18.300018,0.0,0.0,0.0,3.84382,9.54197e-21,0.0,90.09774,15.866137,25.04142,96.0,0.08286061,34.942013,240.49522,87.99855,0.0,90.09774,0.13076673,100.0,99.999146,8.330017
10505,20070300.0,2.0,18.295074,14.408325,20.724884,20.216064,21.415314,21.26413,18.343445,18.308167,18.308167,35.022675,0.0,0.03108756,0.03108756,0.07419084,46.333332,18.300018,0.0,0.0,0.0,-2.703488,9.54197e-21,0.0,90.55904,17.109869,25.632069,96.0,0.08380787,34.115105,239.9787,90.3248,0.0,90.55904,0.13636883,100.0,99.99996,8.330017
10506,20070360.0,2.0,18.28415,14.410004,20.790894,20.339783,21.415283,21.264252,18.324066,18.320892,18.320892,34.745056,0.0,0.032544255,0.032544255,0.07824245,57.0,18.300018,0.0,0.0,0.0,-3.214511,9.54197e-21,0.0,90.33559,18.93841,25.817326,96.0,0.087006405,33.855743,239.38632,93.41136,0.0,90.33559,0.14332907,100.0,100.0,8.330017
10507,20070420.0,1.0,18.316711,14.411682,20.853333,20.465363,21.414795,21.263977,18.306427,18.317902,18.317902,34.04492,0.0,0.033772312,0.033772312,0.08355065,65.333336,18.300018,0.0,0.0,0.0,0.21451515,9.54197e-21,0.0,89.486946,21.292341,25.768154,96.0,0.09158424,33.924583,238.84184,97.086525,0.0,89.486946,0.15110019,100.0,100.0,8.330017
10508,20070480.0,1.0,18.326263,14.41333,20.914307,20.59079,21.41394,21.263367,18.309479,18.313965,18.313965,33.11325,0.0,0.034783114,0.034783114,0.08997552,73.666664,18.300018,0.0,0.0,0.0,1.2005115,9.54197e-21,0.0,88.1833,24.227581,25.855042,96.0,0.09598261,33.80294,238.47107,101.367424,0.0,88.1833,0.1595482,100.0,100.0,8.330017
10509,20070540.0,1.0,18.316132,14.415009,20.974915,20.71463,21.41278,21.262512,18.316345,18.315186,18.315186,32.053253,0.0,0.035557047,0.035557047,0.09750854,82.0,18.300018,0.0,0.0,0.0,-0.05216828,9.54197e-21,0.0,86.51041,27.824535,26.052505,96.0,0.10023208,33.526493,238.45992,106.316826,0.0,86.51041,0.16863039,100.0,100.0,8.330017
10510,20070600.0,1.0,18.31491,14.416687,21.036285,20.83545,21.411438,21.261444,18.315369,18.317505,18.317505,30.957,0.0,0.036136694,0.036136694,0.105960965,90.333336,18.300018,0.0,0.0,0.0,-0.32861534,9.54197e-21,0.0,84.57819,32.16065,26.207363,96.0,0.104904085,33.30969,239.08357,111.97028,0.0,84.57819,0.17820147,100.0,99.9266,8.330017
10511,20070660.0,1.0,18.32022,14.418335,21.098785,20.946808,21.410858,21.261353,18.314636,18.318695,18.318695,29.959808,0.0,0.037147105,0.037147105,0.11316311,98.666664,18.300018,0.0,0.0,0.0,0.22587821,9.54197e-21,0.0,82.29276,38.301254,26.344568,96.0,0.10945729,33.117603,240.69212,118.83117,0.0,82.29276,0.18746932,100.0,98.3664,8.330017
10512,20070720.0,1.0,18.321136,14.420013,21.161682,21.052307,21.409851,21.260864,18.316986,18.321259,18.321259,29.240875,0.0,0.03842569,0.03842569,0.11821961,107.0,18.300018,0.0,0.0,0.0,0.24360706,9.54197e-21,0.0,79.306755,47.645073,26.524675,96.0,0.11284499,32.865456,243.53317,127.465454,0.0,79.306755,0.19508044,100.0,94.973434,8.330017
10513,20070780.0,1.0,18.320099,14.421661,21.222534,21.15271,21.408447,21.26001,18.318726,18.325287,18.325287,28.784302,0.0,0.03955006,0.03955006,0.12073194,115.333336,18.300018,0.0,0.0,0.0,0.064616226,9.54197e-21,0.0,75.76756,61.237373,26.721977,96.0,0.114525214,32.58923,247.52434,138.19714,0.0,75.76756,0.19985619,100.0,90.41398,8.330017
10514,20070840.0,1.0,18.319,14.42334,21.281036,21.248169,21.406647,21.25882,18.32019,18.331299,18.331299,28.709106,0.0,0.040757626,0.040757626,0.116875,123.666664,18.300018,0.0,0.0,0.0,0.028085662,9.54197e-21,0.0,71.68011,82.863556,26.929941,96.0,0.1126977,32.29808,251.18579,152.24464,0.0,71.68011,0.1984412,100.0,83.80547,8.330017
10515,20070900.0,1.0,18.316956,14.425018,21.333649,21.338898,21.40451,21.257294,18.321503,18.338562,18.338562,29.218597,0.0,0.04108593,0.04108593,0.105417915,132.0,18.300018,0.0,0.0,0.0,-0.035229366,9.54197e-21,0.0,67.269104,113.70339,27.15097,96.0,0.10569828,31.988642,252.64622,168.391,0.0,67.269104,0.18766527,100.0,75.938995,8.330017
10516,20070960.0,0.0,18.315674,14.426666,21.375824,21.421387,21.40271,21.256042,18.322449,18.342834,18.342834,30.510956,0.0,0.03988864,0.03988864,0.08671964,128.0,18.300018,0.0,0.0,0.0,-0.034618326,9.54197e-21,0.0,63.31695,145.14322,27.38105,96.0,0.09319855,31.666527,250.15065,179.2238,0.0,63.31695,0.16655362,100.0,67.77124,8.330017
10517,20071020.0,0.0,18.315643,14.428345,21.408997,21.500122,21.40152,21.25534,18.3219,18.339935,18.339935,32.547913,0.0,0.0376125,0.0376125,0.06899406,124.0,18.300018,0.0,0.0,0.0,-0.082283854,9.54197e-21,0.0,60.471767,163.79842,27.60121,96.0,0.08030264,31.358307,245.99495,180.16113,0.0,60.471767,0.14423044,49.610123,61.133587,8.330017
10518,20071080.0,0.0,18.305298,14.429993,21.429321,21.546875,21.401184,21.255402,18.319427,18.330383,18.330383,26.006012,0.0,0.03528095,0.03528095,0.061160203,120.0,18.300018,0.0,0.0,0.0,-0.60932326,9.54197e-21,0.0,59.02324,163.80006,27.787167,96.0,0.07290851,31.097967,243.01907,174.35506,0.0,59.02324,0.13171478,0.0,58.488644,8.330017
10519,20071140.0,0.0,18.293793,14.431671,21.432281,21.556335,21.40149,21.256042,18.313385,18.321228,18.321228,22.45633,0.0,0.03368436,0.03368436,0.056140862,116.0,18.300018,0.0,0.0,0.0,-1.0444268,9.54197e-21,0.0,58.380455,158.0571,27.900293,96.0,0.06812648,30.939589,241.07153,167.38742,0.0,58.380455,0.1234951,0.0,57.01372,8.330017
10520,20071200.0,0.0,18.294617,14.43335,21.42865,21.55017,21.402191,21.25708,18.305634,18.312042,18.312042,20.63623,0.0,0.032601424,0.032601424,0.052845422,112.0,18.300018,0.0,0.0,0.0,-0.6290411,9.54197e-21,0.0,58.2215,150.09497,27.921692,96.0,0.06515946,30.90963,239.85715,160.5569,0.0,58.2215,0.118031606,0.0,56.30381,8.330017
10521,20071260.0,0.0,18.300232,14.434998,21.421478,21.534393,21.403412,21.258484,18.300934,18.303986,18.303986,19.645966,0.0,0.031887088,0.031887088,0.050659906,108.0,18.300018,0.0,0.0,0.0,-0.042418607,9.54197e-21,0.0,58.373154,141.55652,27.904774,96.0,0.0633087,30.933317,239.13254,154.30997,0.0,58.373154,0.11441722,0.0,56.119663,8.330017
10522,20071320.0,0.0,18.301819,14.436676,21.413177,21.515045,21.404785,21.26004,18.300018,18.298523,18.298523,19.08783,0.0,0.031426206,0.031426206,0.04926421,104.0,18.300018,0.0,0.0,0.0,0.13389754,9.54197e-21,0.0,58.72348,133.15901,27.897144,96.0,0.062108774,30.943998,238.72237,148.74622,0.0,58.72348,0.11210046,0.0,56.27525,8.330017
10523,20071380.0,0.0,18.298706,14.4383545,21.40445,21.493896,21.40625,21.261719,18.300446,18.295715,18.295715,18.766205,0.0,0.031139003,0.031139003,0.048405632,100.0,18.300018,0.0,0.0,0.0,-0.0449849,9.54197e-21,0.0,59.196968,125.24332,27.903065,96.0,0.06132852,30.93571,238.50964,143.83855,0.0,59.196968,0.11066849,0.0,56.636547,8.330017
10524,20071440.0,0.0,18.295776,14.440002,21.395538,21.471771,21.407806,21.263428,18.299988,18.294434,18.294434,18.57788,0.0,0.030969745,0.030969745,0.047899038,96.0,18.300018,0.0,0.0,0.0,-0.20560539,9.54197e-21,0.0,59.742184,117.9343,27.902296,96.0,0.060883295,30.936787,238.42,139.5091,0.0,59.742184,0.10982456,0.0,57.116825,8.330017
10525,20071500.0,0.0,18.296417,14.441681,21.386566,21.449188,21.409393,21.265198,18.298615,18.293518,18.293518,18.46341,0.0,0.030875923,0.030875923,0.047609612,92.0,18.300018,0.0,0.0,0.0,-0.12900734,9.54197e-21,0.0,60.32341,111.24174,27.882593,96.0,0.06069975,30.96437,238.40738,135.66173,0.0,60.32341,0.10934892,0.0,57.659386,8.330017
10526,20071560.0,0.0,18.29898,14.443329,21.37799,21.427368,21.411133,21.267029,18.29773,18.292755,18.292755,18.394714,0.0,0.0308306,0.0308306,0.047457922,88.0,18.300018,0.0,0.0,0.0,0.050469745,9.54197e-21,0.0,60.921555,105.11056,27.854706,96.0,0.060668923,31.003412,238.44391,132.2074,0.0,60.921555,0.1091076,0.0,58.234776,8.330017
10527,20071620.0,0.0,18.299896,14.445007,21.369476,21.405457,21.412872,21.26886,18.297913,18.29242,18.29242,18.353027,0.0,0.030811949,0.030811949,0.047384568,84.0,18.300018,0.0,0.0,0.0,0.10843772,9.54197e-21,0.0,61.524612,99.4671,27.833927,96.0,0.060682938,31.032503,238.51294,129.06352,0.0,61.524612,0.10899792,0.0,58.823795,8.330017
10528,20071680.0,0.0,18.298706,14.446686,21.360931,21.383484,21.414612,21.27069,18.298523,18.292603,18.292603,18.328796,0.0,0.030806063,0.030806063,0.047357053,80.0,18.300018,0.0,0.0,0.0,0.025621638,9.54197e-21,0.0,62.12861,94.24144,27.821774,96.0,0.060704593,31.049517,238.60437,126.16822,0.0,62.12861,0.10895926,0.0,59.4178,8.330017
10529,20071740.0,0.0,18.297394,14.448334,21.352386,21.361542,21.416351,21.272522,18.298706,18.29303,18.29303,18.314056,0.0,0.030802693,0.030802693,0.047345564,76.0,18.300018,0.0,0.0,0.0,-0.060010254,9.54197e-21,0.0,62.7328,89.34799,27.80954,96.0,0.06073801,31.066645,238.71289,123.456604,0.0,62.7328,0.108942695,0.0,60.01229,8.330017
10530,20071800.0,0.0,18.29712,14.450012,21.343903,21.33966,21.41809,21.274353,18.298462,18.293335,18.293335,18.304993,0.0,0.030796891,0.030796891,0.047336865,72.0,18.300018,0.0,0.0,0.0,-0.07249839,9.54197e-21,0.0,63.33917,84.72207,27.792418,96.0,0.060787182,31.090618,238.83533,120.88466,0.0,63.33917,0.10892297,0.0,60.6079,8.330017
10531,20071860.0,0.0,18.298187,14.45166,21.336151,21.31955,21.419922,21.276215,18.298126,18.293488,18.293488,18.300537,0.0,0.030789103,0.030789103,0.04732962,68.0,18.300018,0.0,0.0,0.0,-0.00565891,9.54197e-21,0.0,63.949615,80.33831,27.771381,96.0,0.060847737,31.120068,238.96841,118.43857,0.0,63.949615,0.10889743,0.0,61.205685,8.330017
10532,20071920.0,0.0,18.298706,14.453339,21.328522,21.299591,21.421753,21.278076,18.298187,18.29361,18.29361,18.298096,0.0,0.030775381,0.030775381,0.04731021,64.0,18.300018,0.0,0.0,0.0,0.023477063,9.54197e-21,0.0,64.569824,76.128944,27.753597,96.0,0.060882863,31.144962,239.11208,116.07411,0.0,64.569824,0.10884494,0.0,61.81128,8.330017
10533,20071980.0,0.0,18.298767,14.455017,21.320923,21.279694,21.423584,21.279968,18.29834,18.293823,18.293823,18.29654,0.0,0.030749226,0.030749226,0.047266826,60.0,18.300018,0.0,0.0,0.0,0.0237654,9.54197e-21,0.0,65.20324,72.04267,27.738195,96.0,0.06088593,31.166527,239.2669,113.75832,0.0,65.20324,0.10875011,0.0,62.42949,8.330017
10534,20072040.0,0.0,18.298676,14.456665,21.313354,21.259888,21.425415,21.28183,18.298492,18.294037,18.294037,18.295471,0.0,0.030708648,0.030708648,0.047196705,56.0,18.300018,0.0,0.0,0.0,0.0124312695,9.54197e-21,0.0,65.85207,68.06538,27.724043,96.0,0.060856797,31.186342,239.43265,111.48133,0.0,65.85207,0.10860409,0.0,63.06284,8.330017
10535,20072100.0,0.0,18.298553,14.4583435,21.305878,21.240234,21.427246,21.283691,18.298584,18.29422,18.29422,18.294922,0.0,0.030658677,0.030658677,0.0471099,52.0,18.300018,0.0,0.0,0.0,0.0019098166,9.54197e-21,0.0,66.52801,64.16518,27.710337,96.0,0.06080429,31.205528,239.6095,109.229225,0.0,66.52801,0.10841525,0.0,63.7228,8.330017
10536,20072160.0,0.0,18.298798,14.459991,21.299042,21.222076,21.4292,21.285614,18.298645,18.294403,18.294403,18.294586,0.0,0.030594978,0.030594978,0.046998464,48.0,18.300018,0.0,0.0,0.0,0.010690786,9.54197e-21,0.0,67.2325,60.336582,27.696991,96.0,0.060724225,31.224215,239.7974,106.998055,0.0,67.2325,0.10817843,0.0,64.41091,8.330017
10537,20072220.0,0.0,18.29895,14.46167,21.292328,21.204071,21.431152,21.287567,18.298737,18.294556,18.294556,18.294434,0.0,0.030518563,0.030518563,0.046864722,44.0,18.300018,0.0,0.0,0.0,0.014837163,9.54197e-21,0.0,67.97398,56.56482,27.6849,96.0,0.06061338,31.24114,239.99637,104.77976,0.0,67.97398,0.107891716,0.0,65.13548,8.330017
10538,20072280.0,0.0,18.29895,14.463348,21.285706,21.186218,21.433136,21.28952,18.298859,18.294708,18.294708,18.294403,0.0,0.030429548,0.030429548,0.046709154,40.0,18.300018,0.0,0.0,0.0,0.010467495,9.54197e-21,0.0,68.76215,52.835583,27.674082,96.0,0.060471743,31.256285,240.20657,102.56714,0.0,68.76215,0.10755516,0.0,65.90597,8.330017
10539,20072340.0,0.0,18.29895,14.464996,21.279144,21.168488,21.43512,21.291504,18.29895,18.29486,18.29486,18.294434,0.0,0.030321114,0.030321114,0.046518948,36.0,18.300018,0.0,0.0,0.0,0.0071247136,9.54197e-21,0.0,69.59433,49.17101,27.663904,96.0,0.060292665,31.270535,240.42728,100.369095,0.0,69.59433,0.107155144,0.0,66.71983,8.330017
10540,20072400.0,0.0,18.29895,14.466675,21.272675,21.15091,21.437164,21.293518,18.29898,18.295013,18.295013,18.294495,0.0,0.030210888,0.030210888,0.046327762,32.333332,18.300018,0.0,0.0,0.0,0.0035431872,9.54197e-21,0.0,70.48496,45.600628,27.654192,96.0,0.060104266,31.284132,240.65274,98.21837,0.0,70.48496,0.10673892,0.0,67.59092,8.330017
10541,20072460.0,0.0,18.299225,14.468353,21.266846,21.134705,21.4393,21.295593,18.299072,18.295166,18.295166,18.294617,0.0,0.030086061,0.030086061,0.04611076,28.666666,18.300018,0.0,0.0,0.0,0.013445559,9.54197e-21,0.0,71.43393,42.11977,27.64518,96.0,0.059885826,31.296747,240.88466,96.1019,0.0,71.43393,0.106272,0.0,68.51892,8.330017
10542,20072520.0,0.0,18.299377,14.470001,21.261108,21.118652,21.441467,21.297699,18.299194,18.295319,18.295319,18.294739,0.0,0.029944766,0.029944766,0.04586532,25.0,18.300018,0.0,0.0,0.0,0.016243584,9.54197e-21,0.0,72.45609,38.712597,27.637798,96.0,0.05962698,31.307083,241.12416,94.006905,0.0,72.45609,0.10573952,0.0,69.51848,8.330017
10543,20072580.0,0.0,18.298676,14.47168,21.255402,21.102722,21.443665,21.299805,18.299194,18.295685,18.295685,18.295105,0.0,0.029924221,0.029924221,0.045845747,25.0,18.300018,0.0,0.0,0.0,-0.022018809,9.54197e-21,0.0,73.49719,35.86669,27.629951,96.0,0.05962459,31.31807,241.3,92.37832,0.0,73.49719,0.10568908,0.0,70.53358,8.330017
10544,20072640.0,0.0,18.298126,14.473328,21.249695,21.086853,21.445831,21.30191,18.299011,18.296082,18.296082,18.295502,0.0,0.029965885,0.029965885,0.04593251,25.0,18.300018,0.0,0.0,0.0,-0.04713795,9.54197e-21,0.0,74.50558,33.49511,27.619362,96.0,0.059751846,31.332895,241.43295,91.08396,0.0,74.50558,0.10585996,0.0,71.511406,8.330017
10545,20072700.0,0.0,18.298279,14.475006,21.243988,21.071014,21.447998,21.304016,18.298645,18.296326,18.296326,18.295837,0.0,0.030045997,0.030045997,0.04608467,25.0,18.300018,0.0,0.0,0.0,-0.027688777,9.54197e-21,0.0,75.472595,31.497238,27.60429,96.0,0.059970792,31.353992,241.53342,90.042206,0.0,75.472595,0.106173046,0.0,72.44531,8.330017
10546,20072760.0,0.0,18.301666,14.476685,21.243774,21.06903,21.450134,21.30606,18.298523,18.296509,18.296509,21.775208,0.0,0.03015273,0.03015273,0.046280976,25.0,18.300018,0.0,0.0,0.0,0.12677209,9.54197e-21,0.0,76.38815,29.816414,27.588203,96.0,0.060245577,31.376516,241.60735,89.20741,0.0,76.38815,0.106583394,12.280944,73.326035,8.330017
10547,20072820.0,0.0,18.303589,14.4783325,21.246124,21.07193,21.45224,21.308105,18.2995,18.296936,18.296936,21.990173,0.0,0.030278837,0.030278837,0.04650872,25.0,18.300018,0.0,0.0,0.0,0.20852001,9.54197e-21,0.0,77.24301,28.412256,27.58582,96.0,0.060510773,31.379854,241.65874,88.54884,0.0,77.24301,0.10706386,17.380337,74.14512,8.330017
10548,20072880.0,0.0,18.30185,14.480011,21.249268,21.076874,21.454285,21.310059,18.300903,18.297882,18.297882,22.460785,0.0,0.030418033,0.030418033,0.04675699,25.0,18.300018,0.0,0.0,0.0,0.062340666,9.54197e-21,0.0,78.03129,27.246298,27.601519,96.0,0.060738277,31.357872,241.69145,88.03805,0.0,78.03129,0.10759096,19.496532,74.89743,8.330017
10549,20072940.0,0.0,18.299988,14.481659,21.253418,21.084106,21.456299,21.312012,18.301392,18.29892,18.29892,22.883606,0.0,0.030565439,0.030565439,0.047017414,25.0,18.300018,0.0,0.0,0.0,-0.07452026,9.54197e-21,0.0,78.7493,26.28464,27.61916,96.0,0.060974013,31.333176,241.70886,87.65081,0.0,78.7493,0.10814664,20.212217,75.57994,8.330017
10550,20073000.0,0.0,18.300293,14.483337,21.258331,21.093079,21.458221,21.313873,18.301025,18.299591,18.299591,23.151062,0.0,0.03071736,0.03071736,0.047283713,25.0,18.300018,0.0,0.0,0.0,-0.056297965,9.54197e-21,0.0,79.39514,25.49866,27.628336,96.0,0.06124681,31.32033,241.7138,87.36715,0.0,79.39514,0.108717054,19.875847,76.191315,8.330017
10551,20073060.0,0.0,18.30188,14.485016,21.263702,21.10315,21.460144,21.315735,18.30072,18.299835,18.299835,23.219696,0.0,0.030870348,0.030870348,0.047550015,25.0,18.300018,0.0,0.0,0.0,0.042737074,9.54197e-21,0.0,79.968346,24.863922,27.633556,96.0,0.061534382,31.31302,241.70874,87.1698,0.0,79.968346,0.10928965,18.614563,76.73157,8.330017
10552,20073120.0,0.0,18.30246,14.486664,21.268982,21.112976,21.462006,21.317505,18.300964,18.300049,18.300049,23.095123,0.0,0.031021778,0.031021778,0.047811914,25.0,18.300018,0.0,0.0,0.0,0.07364048,9.54197e-21,0.0,80.46977,24.359913,27.643812,96.0,0.06180009,31.298664,241.69577,87.0445,0.0,80.46977,0.109854646,16.81604,77.20202,8.330017
10553,20073180.0,0.0,18.301544,14.488342,21.273773,21.121674,21.463806,21.319244,18.301392,18.300385,18.300385,22.807983,0.0,0.031169185,0.031169185,0.048065342,25.0,18.300018,0.0,0.0,0.0,0.01109266,9.54197e-21,0.0,80.90148,23.968164,27.65963,96.0,0.062037166,31.276516,241.67677,86.97837,0.0,80.90148,0.110403135,14.663757,77.60507,8.330017
10554,20073240.0,0.0,18.300262,14.490021,21.27774,21.12854,21.465546,21.320953,18.301453,18.30072,18.30072,22.398895,0.0,0.031311072,0.031311072,0.048307907,25.0,18.300018,0.0,0.0,0.0,-0.06307518,9.54197e-21,0.0,81.26609,23.673628,27.674711,96.0,0.06226472,31.255404,241.65323,86.96138,0.0,81.26609,0.11092948,12.400131,77.9436,8.330017
10555,20073300.0,0.0,18.299805,14.491669,21.2807,21.133057,21.467224,21.322601,18.301025,18.300873,18.300873,21.916382,0.0,0.03144584,0.03144584,0.04853705,25.0,18.300018,0.0,0.0,0.0,-0.07546,9.54197e-21,0.0,81.566795,23.46296,27.683517,96.0,0.062499557,31.243074,241.62643,86.984505,0.0,81.566795,0.11142841,10.255967,78.22102,8.330017
10556,20073360.0,0.0,18.30014,14.493347,21.282532,21.13498,21.468903,21.324219,18.300507,18.30075,18.30075,21.416138,0.0,0.03157216,0.03157216,0.048750736,25.0,18.300018,0.0,0.0,0.0,-0.03146051,9.54197e-21,0.0,81.807686,23.324207,27.686089,96.0,0.06273903,31.239473,241.59761,87.039566,0.0,81.807686,0.11189485,8.443664,78.44154,8.330017
10557,20073420.0,0.0,18.300323,14.494995,21.283203,21.1344,21.47052,21.325806,18.300232,18.300537,18.300537,20.95166,0.0,0.031688858,0.031688858,0.048947193,25.0,18.300018,0.0,0.0,0.0,-0.0017144692,9.54197e-21,0.0,81.99357,23.246592,27.687025,96.0,0.06296483,31.238165,241.56781,87.119316,0.0,81.99357,0.11232483,7.1221533,78.61,8.330017
10558,20073480.0,0.0,18.299988,14.496674,21.282898,21.131561,21.472107,21.327332,18.30017,18.300354,18.300354,20.561798,0.0,0.03179526,0.03179526,0.0491255,25.0,18.300018,0.0,0.0,0.0,-0.011421505,9.54197e-21,0.0,82.12896,23.221512,27.68817,96.0,0.06316918,31.236563,241.53778,87.21821,0.0,82.12896,0.11271602,6.3694506,78.730865,8.330017
10559,20073540.0,0.0,18.2995,14.498352,21.2818,21.127014,21.473633,21.328827,18.300049,18.300262,18.300262,20.279877,0.0,0.031890776,0.031890776,0.04928488,25.0,18.300018,0.0,0.0,0.0,-0.03199419,9.54197e-21,0.0,82.21952,23.23975,27.688139,96.0,0.063356034,31.236607,241.5083,87.33042,0.0,82.21952,0.11306652,6.2122946,78.809685,8.330017
10560,20073600.0,0.0,18.299377,14.5,21.280212,21.12146,21.475159,21.330322,18.299835,18.30014,18.30014,20.121399,0.0,0.031975176,0.031975176,0.04942516,25.0,18.300018,0.0,0.0,0.0,-0.031085603,9.54197e-21,0.0,82.27085,23.293282,27.68552,96.0,0.06353008,31.240269,241.47995,87.45115,0.0,82.27085,0.11337563,6.6023126,78.85187,8.330017
10561,20073660.0,0.0,18.301392,14.502045,21.28186,21.11905,21.480347,21.33548,18.299805,18.300018,18.300018,19.99643,0.0,0.032047633,0.032047633,0.04954514,25.0,18.300018,0.0,0.0,0.0,0.06949984,9.54197e-21,0.0,82.28472,23.378876,27.682814,96.0,0.063680954,31.24406,241.45317,87.57774,0.0,82.28472,0.1136406,5.969898,78.859146,8.330017
10562,20073720.0,0.0,18.302124,14.504822,21.283508,21.11615,21.485474,21.340576,18.300354,18.30011,18.30011,19.92279,0.0,0.032109026,0.032109026,0.049646366,25.0,18.300018,0.0,0.0,0.0,0.096117795,9.54197e-21,0.0,82.270256,23.4865,27.68833,96.0,0.063780576,31.23634,241.42834,87.70532,0.0,82.270256,0.113864645,6.2126513,78.840164,8.330017
10563,20073780.0,0.0,18.301636,14.508331,21.285034,21.113098,21.49057,21.345673,18.300964,18.300415,18.300415,19.90976,0.0,0.03216028,0.03216028,0.049730517,25.0,18.300018,0.0,0.0,0.0,0.043098945,9.54197e-21,0.0,82.233574,23.609743,27.700836,96.0,0.06383519,31.21883,241.40558,87.8312,0.0,82.233574,0.11405132,6.6587195,78.800674,8.330017
10564,20073840.0,0.0,18.300964,14.512512,21.28659,21.110138,21.495667,21.350739,18.3013,18.300812,18.300812,19.955353,0.0,0.032201316,0.032201316,0.049797535,25.0,18.300018,0.0,0.0,0.0,-0.01629032,9.54197e-21,0.0,82.17741,23.745005,27.715626,96.0,0.06386154,31.198124,241.38512,87.95321,0.0,82.17741,0.11420044,7.2747283,78.74329,8.330017
10565,20073900.0,0.0,18.301117,14.517395,21.2883,21.107574,21.500702,21.355774,18.3013,18.301117,18.301117,20.047058,0.0,0.03223297,0.03223297,0.04984884,25.0,18.300018,0.0,0.0,0.0,-0.016574914,9.54197e-21,0.0,82.106995,23.886583,27.728632,96.0,0.06387585,31.179914,241.36708,88.0689,0.0,82.106995,0.11431505,7.9735546,78.67295,8.330017
10566,20073960.0,0.0,18.301971,14.522888,21.290375,21.106018,21.505615,21.360657,18.30127,18.301239,18.301239,20.164581,0.0,0.032255735,0.032255735,0.04988531,25.0,18.300018,0.0,0.0,0.0,0.031152584,9.54197e-21,0.0,82.02528,24.03153,27.74089,96.0,0.063875474,31.162754,241.35149,88.17711,0.0,82.02528,0.11439708,8.531819,78.59241,8.330017
10567,20074020.0,0.0,18.302612,14.528992,21.292725,21.105133,21.510498,21.36554,18.301514,18.301392,18.301392,20.292938,0.0,0.032270588,0.032270588,0.04990856,25.0,18.300018,0.0,0.0,0.0,0.058165766,9.54197e-21,0.0,81.936714,24.175543,27.756802,96.0,0.06384647,31.140476,241.3383,88.27634,0.0,81.936714,0.11445002,9.090654,78.50584,8.330017
10568,20074080.0,0.0,18.302673,14.535706,21.29535,21.10495,21.51535,21.370392,18.30191,18.301605,18.301605,20.417938,0.0,0.032278545,0.032278545,0.049920317,25.0,18.300018,0.0,0.0,0.0,0.04510645,9.54197e-21,0.0,81.84494,24.315187,27.77752,96.0,0.06378671,31.11147,241.32744,88.36568,0.0,81.84494,0.1144777,9.525751,78.41665,8.330017
10569,20074140.0,0.0,18.302551,14.542999,21.298248,21.105347,21.520203,21.375214,18.302216,18.30188,18.30188,20.52768,0.0,0.032280594,0.032280594,0.049922246,25.0,18.300018,0.0,0.0,0.0,0.021830354,9.54197e-21,0.0,81.75271,24.44792,27.801,96.0,0.0637055,31.078598,241.31874,88.44468,0.0,81.75271,0.11448373,9.813553,78.327446,8.330017
10570,20074200.0,0.0,18.30249,14.550812,21.301361,21.106323,21.525024,21.380035,18.302399,18.302124,18.302124,20.616882,0.0,0.03227728,0.03227728,0.049915273,25.0,18.300018,0.0,0.0,0.0,0.004157824,9.54197e-21,0.0,81.66136,24.572525,27.826118,96.0,0.063607946,31.043434,241.31215,88.51322,0.0,81.66136,0.114470065,9.947301,78.23944,8.330017
10571,20074260.0,0.0,18.303253,14.559174,21.305725,21.108917,21.530853,21.385925,18.30252,18.302338,18.302338,20.643677,0.0,0.03226979,0.03226979,0.04990139,25.0,18.300018,0.0,0.0,0.0,0.035216894,9.54197e-21,0.0,81.57364,24.686682,27.851755,96.0,0.06350046,31.007545,241.30742,88.57123,0.0,81.57364,0.114441186,9.415121,78.15521,8.330017
10572,20074320.0,0.0,18.30362,14.567993,21.31015,21.11145,21.536621,21.391785,18.302795,18.302551,18.302551,20.615631,0.0,0.03225905,0.03225905,0.049882147,25.0,18.300018,0.0,0.0,0.0,0.04626119,9.54197e-21,0.0,81.49119,24.78935,27.880733,96.0,0.06337466,30.966972,241.30434,88.61908,0.0,81.49119,0.114400454,8.929436,78.076294,8.330017
10573,20074380.0,0.0,18.303375,14.577332,21.314423,21.113678,21.542389,21.397644,18.3031,18.302765,18.302765,20.544525,0.0,0.03224579,0.03224579,0.04985876,25.0,18.300018,0.0,0.0,0.0,0.019180438,9.54197e-21,0.0,81.41504,24.87997,27.913248,96.0,0.06323129,30.921453,241.30275,88.65722,0.0,81.41504,0.1143505,8.341105,78.00361,8.330017
10574,20074440.0,0.0,18.30304,14.587097,21.31845,21.115448,21.548157,21.403473,18.303253,18.303009,18.303009,20.443665,0.0,0.032230888,0.032230888,0.04983275,25.0,18.300018,0.0,0.0,0.0,-0.008912979,9.54197e-21,0.0,81.346115,24.958233,27.946428,96.0,0.06308246,30.875004,241.30237,88.68645,0.0,81.346115,0.11429469,7.7366977,77.93801,8.330017
10575,20074500.0,0.0,18.302948,14.5972595,21.322235,21.116577,21.553894,21.409302,18.303253,18.303131,18.303131,20.326447,0.0,0.032215018,0.032215018,0.049805224,25.0,18.300018,0.0,0.0,0.0,-0.016245542,9.54197e-21,0.0,81.284805,25.024315,27.97862,96.0,0.062935375,30.82993,241.30302,88.707565,0.0,81.284805,0.11423541,7.17568,77.87984,8.330017
10576,20074560.0,0.0,18.303162,14.607849,21.325867,21.117432,21.559631,21.41507,18.303162,18.303192,18.303192,20.191864,0.0,0.032198533,0.032198533,0.049776778,25.0,18.300018,0.0,0.0,0.0,-0.0014127274,9.54197e-21,0.0,81.231224,25.078423,28.009865,96.0,0.06279058,30.78619,241.3046,88.72107,0.0,81.231224,0.114173934,6.543312,77.82918,8.330017
10577,20074620.0,0.0,18.303375,14.618805,21.329193,21.117584,21.565338,21.420807,18.303162,18.303192,18.303192,20.060791,0.0,0.032182105,0.032182105,0.049748547,25.0,18.300018,0.0,0.0,0.0,0.011877581,9.54197e-21,0.0,81.185455,25.12144,28.041348,96.0,0.06264516,30.742111,241.30681,88.728226,0.0,81.185455,0.11411284,6.0987473,77.78606,8.330017
10578,20074680.0,0.0,18.303406,14.630127,21.332245,21.117096,21.571045,21.426544,18.303223,18.303223,18.303223,19.946442,0.0,0.032166123,0.032166123,0.049721174,25.0,18.300018,0.0,0.0,0.0,0.011523745,9.54197e-21,0.0,81.14724,25.154238,28.073782,96.0,0.062497277,30.696705,241.30951,88.729935,0.0,81.14724,0.11405348,5.8035574,77.75022,8.330017
10579,20074740.0,0.0,18.303284,14.641785,21.335022,21.116058,21.576721,21.432281,18.303284,18.303253,18.303253,19.855194,0.0,0.03215081,0.03215081,0.04969503,25.0,18.300018,0.0,0.0,0.0,0.0014410667,9.54197e-21,0.0,81.11635,25.177431,28.106932,96.0,0.062348206,30.650297,241.31259,88.726814,0.0,81.11635,0.113996685,5.6702094,77.721405,8.330017
10580,20074800.0,0.0,18.303223,14.653717,21.337616,21.114655,21.582397,21.437988,18.303314,18.303284,18.303284,19.796326,0.0,0.032136526,0.032136526,0.049670722,25.0,18.300018,0.0,0.0,0.0,-0.0040762476,9.54197e-21,0.0,81.09212,25.192453,28.14,96.0,0.062201507,30.603998,241.31586,88.72009,0.0,81.09212,0.11394381,5.695295,77.698975,8.330017
10581,20074860.0,0.0,18.303345,14.665924,21.340271,21.113434,21.588043,21.443604,18.303314,18.303284,18.303284,19.76477,0.0,0.032123607,0.032123607,0.049648806,25.0,18.300018,0.0,0.0,0.0,0.0018008391,9.54197e-21,0.0,81.075134,25.198936,28.172916,96.0,0.06205808,30.557919,241.31924,88.70989,0.0,81.075134,0.11389603,5.7107925,77.68345,8.330017
10582,20074920.0,0.0,18.303497,14.678406,21.342896,21.112152,21.593658,21.44925,18.303314,18.303314,18.303314,19.754425,0.0,0.032111775,0.032111775,0.04962879,25.0,18.300018,0.0,0.0,0.0,0.009770829,9.54197e-21,0.0,81.06273,25.200367,28.206173,96.0,0.06191558,30.511358,241.32262,88.69795,0.0,81.06273,0.113852344,5.8778095,77.67229,8.330017
10583,20074980.0,0.0,18.30362,14.691101,21.34552,21.110931,21.599274,21.454834,18.303406,18.303314,18.303314,19.768341,0.0,0.032101296,0.032101296,0.049611114,25.0,18.300018,0.0,0.0,0.0,0.012431088,9.54197e-21,0.0,81.055145,25.196821,28.240364,96.0,0.061772373,30.463488,241.32588,88.684586,0.0,81.055145,0.11381368,6.113106,77.665695,8.330017
10584,20075040.0,0.0,18.30365,14.70401,21.348206,21.109833,21.604858,21.46045,18.303467,18.303375,18.303375,19.80243,0.0,0.03209217,0.03209217,0.049595777,25.0,18.300018,0.0,0.0,0.0,0.010669785,9.54197e-21,0.0,81.05183,25.18914,28.275475,96.0,0.06162854,30.414337,241.32901,88.6703,0.0,81.05183,0.113780096,6.3892164,77.66313,8.330017
10585,20075100.0,0.0,18.30368,14.717102,21.350952,21.108978,21.610413,21.466003,18.303558,18.303436,18.303436,19.853241,0.0,0.03208439,0.03208439,0.04958276,25.0,18.300018,0.0,0.0,0.0,0.0067899507,9.54197e-21,0.0,81.05236,25.177906,28.311375,96.0,0.06148449,30.364079,241.33194,88.655426,0.0,81.05236,0.11375152,6.6859775,77.6642,8.330017
10586,20075160.0,0.0,18.303802,14.730347,21.354034,21.108917,21.615967,21.471527,18.30362,18.303497,18.303497,19.900085,0.0,0.032078046,0.032078046,0.049572192,25.0,18.300018,0.0,0.0,0.0,0.009565776,9.54197e-21,0.0,81.056175,25.164076,28.347933,96.0,0.061340842,30.312897,241.33461,88.640594,0.0,81.056175,0.113728255,6.7619267,77.66834,8.330017
10587,20075220.0,0.0,18.303864,14.743713,21.357239,21.10913,21.62149,21.47705,18.30371,18.303558,18.303558,19.935974,0.0,0.03207332,0.03207332,0.049564384,25.0,18.300018,0.0,0.0,0.0,0.009155118,9.54197e-21,0.0,81.06294,25.148468,28.38555,96.0,0.061196513,30.260233,241.3369,88.62648,0.0,81.06294,0.11371099,6.8420267,77.67522,8.330017
10588,20075280.0,0.0,18.303925,14.757202,21.360474,21.109436,21.626984,21.482544,18.303772,18.30365,18.30365,19.967163,0.0,0.032069173,0.032069173,0.049557563,25.0,18.300018,0.0,0.0,0.0,0.0083193965,9.54197e-21,0.0,81.070625,25.132433,28.423552,96.0,0.061051916,30.20703,241.33905,88.61275,0.0,81.070625,0.11369588,6.8920836,77.682945,8.330017
10589,20075340.0,0.0,18.303955,14.770752,21.363739,21.109863,21.632507,21.488007,18.303833,18.30371,18.30371,19.988068,0.0,0.032066043,0.032066043,0.049552474,25.0,18.300018,0.0,0.0,0.0,0.0060690427,9.54197e-21,0.0,81.07967,25.116003,28.462135,96.0,0.060907163,30.15301,241.34091,88.59989,0.0,81.07967,0.11368453,6.8901896,77.69191,8.330017
10590,20075400.0,0.0,18.303955,14.784393,21.367035,21.110352,21.63797,21.49347,18.303894,18.303772,18.303772,19.99878,0.0,0.032063775,0.032063775,0.049548823,25.0,18.300018,0.0,0.0,0.0,0.0038140737,9.54197e-21,0.0,81.089485,25.099802,28.501001,96.0,0.06076302,30.098597,241.34251,88.58809,0.0,81.089485,0.11367635,6.850146,77.70155,8.330017
10591,20075460.0,0.0,18.303986,14.798035,21.370514,21.111298,21.643402,21.49887,18.303925,18.303833,18.303833,19.987976,0.0,0.032062437,0.032062437,0.049546752,25.0,18.300018,0.0,0.0,0.0,0.004076617,9.54197e-21,0.0,81.10031,25.08358,28.54033,96.0,0.06061898,30.043537,241.34384,88.57728,0.0,81.10031,0.11367159,6.591434,77.712105,8.330017
10592,20075520.0,0.0,18.303986,14.811707,21.373932,21.112152,21.648834,21.504242,18.303955,18.303864,18.303864,19.95993,0.0,0.03206181,0.03206181,0.049545873,25.0,18.300018,0.0,0.0,0.0,0.0024491504,9.54197e-21,0.0,81.11139,25.0681,28.57992,96.0,0.060475327,29.98811,241.34492,88.567665,0.0,81.11139,0.11366947,6.3742185,77.72286,8.330017
10593,20075580.0,0.0,18.303925,14.825378,21.377258,21.112793,21.654236,21.509613,18.303955,18.303894,18.303894,19.921356,0.0,0.032061774,0.032061774,0.04954598,25.0,18.300018,0.0,0.0,0.0,-0.00097050384,9.54197e-21,0.0,81.12242,25.05361,28.61954,96.0,0.060332667,29.932642,241.34576,88.559265,0.0,81.12242,0.11366951,6.14932,77.73352,8.330017
10594,20075640.0,0.0,18.303864,14.838989,21.380493,21.11322,21.659637,21.514984,18.303955,18.303925,18.303925,19.87497,0.0,0.032062277,0.032062277,0.049546983,25.0,18.300018,0.0,0.0,0.0,-0.0047200443,9.54197e-21,0.0,81.13328,25.040203,28.659014,96.0,0.06019153,29.87738,241.34637,88.55206,0.0,81.13328,0.113671504,5.934224,77.74397,8.330017
10595,20075700.0,0.0,18.303802,14.852539,21.383575,21.113403,21.665009,21.520294,18.303925,18.303925,18.303925,19.828217,0.0,0.03206317,0.03206317,0.049548637,25.0,18.300018,0.0,0.0,0.0,-0.005981258,9.54197e-21,0.0,81.14366,25.028072,28.698015,96.0,0.0600528,29.822779,241.34679,88.54602,0.0,81.14366,0.11367495,5.7577853,77.753944,8.330017
10596,20075760.0,0.0,18.303833,14.865997,21.386688,21.113678,21.67035,21.525574,18.303894,18.303894,18.303894,19.774445,0.0,0.03206443,0.03206443,0.049550895,25.0,18.300018,0.0,0.0,0.0,-0.002573653,9.54197e-21,0.0,81.153404,25.017431,28.736568,96.0,0.059916347,29.768806,241.34702,88.54124,0.0,81.153404,0.11367974,5.4796114,77.76326,8.330017
10597,20075820.0,0.0,18.303833,14.879364,21.389679,21.113678,21.67566,21.530823,18.303864,18.303894,18.303894,19.721832,0.0,0.032065887,0.032065887,0.04955346,25.0,18.300018,0.0,0.0,0.0,-0.001970091,9.54197e-21,0.0,81.16252,25.007994,28.774994,96.0,0.059780687,29.715008,241.34709,88.53736,0.0,81.16252,0.11368523,5.309024,77.77196,8.330017
10598,20075880.0,0.0,18.303741,14.892578,21.392578,21.113464,21.680939,21.536072,18.303833,18.303864,18.303864,19.67694,0.0,0.032067493,0.032067493,0.04955626,25.0,18.300018,0.0,0.0,0.0,-0.0044746897,9.54197e-21,0.0,81.17086,24.999903,28.81316,96.0,0.059646204,29.661577,241.34706,88.53442,0.0,81.17086,0.11369123,5.201266,77.77989,8.330017
10599,20075940.0,0.0,18.30365,14.90564,21.395355,21.113037,21.686218,21.54129,18.303802,18.303833,18.303833,19.642548,0.0,0.03206919,0.03206919,0.049559206,25.0,18.300018,0.0,0.0,0.0,-0.0070722527,9.54197e-21,0.0,81.17838,24.993113,28.850847,96.0,0.059513588,29.608816,241.34692,88.532326,0.0,81.17838,0.113697566,5.158577,77.78703,8.330017
10600,20076000.0,0.0,18.303589,14.918518,21.39804,21.112457,21.691467,21.546478,18.303741,18.303802,18.303802,19.62024,0.0,0.032070946,0.032070946,0.04956224,25.0,18.300018,0.0,0.0,0.0,-0.008214743,9.54197e-21,0.0,81.18509,24.98758,28.887936,96.0,0.05938321,29.55689,241.34668,88.53102,0.0,81.18509,0.11370412,5.179869,77.79338,8.330017
10601,20076060.0,0.0,18.30362,14.931183,21.400848,21.112183,21.696655,21.551636,18.30368,18.303741,18.303741,19.602692,0.0,0.03207269,0.03207269,0.04956523,25.0,18.300018,0.0,0.0,0.0,-0.0036855186,9.54197e-21,0.0,81.19086,24.983355,28.92438,96.0,0.059255097,29.505869,241.34637,88.530464,0.0,81.19086,0.1137106,5.096245,77.79883,8.330017
10602,20076120.0,0.0,18.30362,14.943634,21.403595,21.111847,21.701843,21.556763,18.30365,18.30371,18.30371,19.594055,0.0,0.032074332,0.032074332,0.049568042,25.0,18.300018,0.0,0.0,0.0,-0.0027250967,9.54197e-21,0.0,81.19557,24.980505,28.960552,96.0,0.05912774,29.455223,241.34601,88.530594,0.0,81.19557,0.11371671,5.1253676,77.803246,8.330017
10603,20076180.0,0.0,18.303528,14.955811,21.406342,21.11148,21.707,21.56186,18.30362,18.30368,18.30368,19.589264,0.0,0.032075934,0.032075934,0.049570773,25.0,18.300018,0.0,0.0,0.0,-0.0046258797,9.54197e-21,0.0,81.199905,24.97812,28.99662,96.0,0.05900067,29.40473,241.34563,88.53094,0.0,81.199905,0.11372264,5.1663585,77.80731,8.330017
10604,20076240.0,0.0,18.303406,14.967712,21.409088,21.111145,21.712158,21.566956,18.303589,18.30365,18.30365,19.591461,0.0,0.032077435,0.032077435,0.049573325,25.0,18.300018,0.0,0.0,0.0,-0.008382552,9.54197e-21,0.0,81.20354,24.976566,29.032162,96.0,0.058875278,29.354975,241.34523,88.531654,0.0,81.20354,0.11372819,5.2286286,77.81071,8.330017
10605,20076300.0,0.0,18.303314,14.979309,21.411835,21.11084,21.717285,21.572021,18.303528,18.303589,18.303589,19.598572,0.0,0.032078817,0.032078817,0.049575664,25.0,18.300018,0.0,0.0,0.0,-0.010329338,9.54197e-21,0.0,81.206566,24.975672,29.06697,96.0,0.058752276,29.306238,241.34483,88.53263,0.0,81.206566,0.11373329,5.2993126,77.81352,8.330017
10606,20076360.0,0.0,18.303345,14.99057,21.414734,21.110962,21.722382,21.577057,18.303467,18.303558,18.303558,19.601196,0.0,0.03208007,0.03208007,0.049577776,25.0,18.300018,0.0,0.0,0.0,-0.006901884,9.54197e-21,0.0,81.208885,24.97557,29.101044,96.0,0.058631662,29.258537,241.34442,88.53392,0.0,81.208885,0.11373791,5.219177,77.81567,8.330017
10607,20076420.0,0.0,18.303314,15.001465,21.417603,21.111084,21.727417,21.582062,18.303406,18.303497,18.303497,19.59909,0.0,0.032081116,0.032081116,0.049579546,25.0,18.300018,0.0,0.0,0.0,-0.0052905898,9.54197e-21,0.0,81.2105,24.976143,29.134453,96.0,0.058513056,29.211765,241.34402,88.535385,0.0,81.2105,0.113741785,5.195143,77.817154,8.330017
10608,20076480.0,0.0,18.303223,15.011993,21.420471,21.111176,21.732452,21.587006,18.303345,18.303436,18.303436,19.59494,0.0,0.03208195,0.03208195,0.049580943,25.0,18.300018,0.0,0.0,0.0,-0.006069698,9.54197e-21,0.0,81.211525,24.977205,29.166962,96.0,0.058397267,29.166254,241.34367,88.536896,0.0,81.211525,0.113744855,5.169382,77.81808,8.330017
10609,20076540.0,0.0,18.3031,15.022125,21.42331,21.111267,21.737457,21.59198,18.303284,18.303375,18.303375,19.590973,0.0,0.03208281,0.03208281,0.049582385,25.0,18.300018,0.0,0.0,0.0,-0.009240931,9.54197e-21,0.0,81.21261,24.978222,29.199617,96.0,0.05828101,29.120535,241.3433,88.53841,0.0,81.21261,0.11374801,5.143303,77.81905,8.330017
10610,20076600.0,0.0,18.302856,15.03183,21.426147,21.111328,21.742462,21.596954,18.303192,18.303314,18.303314,19.58603,0.0,0.03208355,0.03208355,0.04958361,25.0,18.300018,0.0,0.0,0.0,-0.01711484,9.54197e-21,0.0,81.21336,24.979483,29.231203,96.0,0.058168355,29.076317,241.34297,88.53993,0.0,81.21336,0.11375072,5.1179347,77.819725,8.330017
10611,20076660.0,0.0,18.302795,15.041077,21.429108,21.111725,21.747406,21.601837,18.30307,18.303223,18.303223,19.570099,0.0,0.03208415,0.03208415,0.049584612,25.0,18.300018,0.0,0.0,0.0,-0.015590501,9.54197e-21,0.0,81.213776,24.980955,29.26124,96.0,0.058061022,29.034264,241.34265,88.54143,0.0,81.213776,0.113752924,4.938318,77.820076,8.330017
10612,20076720.0,0.0,18.302734,15.049866,21.432007,21.11203,21.75235,21.60672,18.302948,18.303131,18.303131,19.548431,0.0,0.03208466,0.03208466,0.049585454,25.0,18.300018,0.0,0.0,0.0,-0.0121099865,9.54197e-21,0.0,81.214,24.982529,29.290195,96.0,0.05795742,28.993723,241.34236,88.542885,0.0,81.214,0.11375478,4.8246603,77.820244,8.330017
10613,20076780.0,0.0,18.302612,15.058136,21.434845,21.112213,21.757263,21.611603,18.302856,18.30304,18.30304,19.52478,0.0,0.032085065,0.032085065,0.04958612,25.0,18.300018,0.0,0.0,0.0,-0.012676448,9.54197e-21,0.0,81.214035,24.984161,29.318115,96.0,0.05785737,28.95464,241.3421,88.544266,0.0,81.214035,0.113756254,4.720817,77.820244,8.330017
10614,20076840.0,0.0,18.30243,15.065887,21.437653,21.112274,21.762177,21.616455,18.302734,18.302917,18.302917,19.50122,0.0,0.032085378,0.032085378,0.04958664,25.0,18.300018,0.0,0.0,0.0,-0.0154481325,9.54197e-21,0.0,81.21393,24.985813,29.344833,96.0,0.057761468,28.917233,241.34187,88.54556,0.0,81.21393,0.113757394,4.637156,77.820114,8.330017
10615,20076900.0,0.0,18.302246,15.07309,21.440369,21.112213,21.76706,21.621307,18.302612,18.302795,18.302795,19.47931,0.0,0.03208561,0.03208561,0.049587008,25.0,18.300018,0.0,0.0,0.0,-0.018929407,9.54197e-21,0.0,81.2137,24.987452,29.370201,96.0,0.05767029,28.88172,241.34167,88.54675,0.0,81.2137,0.11375823,4.577689,77.81987,8.330017
10616,20076960.0,0.0,18.302155,15.079712,21.443146,21.112396,21.771881,21.626068,18.30246,18.302673,18.302673,19.452332,0.0,0.032085765,0.032085765,0.049587253,25.0,18.300018,0.0,0.0,0.0,-0.016550189,9.54197e-21,0.0,81.213394,24.989021,29.393843,96.0,0.05758519,28.848621,241.34149,88.54783,0.0,81.213394,0.11375879,4.400962,77.819565,8.330017
10617,20077020.0,0.0,18.302063,15.085754,21.445831,21.112396,21.776672,21.63086,18.302307,18.302551,18.302551,19.426514,0.0,0.032085843,0.032085843,0.04958737,25.0,18.300018,0.0,0.0,0.0,-0.014310711,9.54197e-21,0.0,81.21304,24.990469,29.415821,96.0,0.05750596,28.81785,241.34135,88.54875,0.0,81.21304,0.11375906,4.3215404,77.819214,8.330017
10618,20077080.0,0.0,18.301819,15.091156,21.448517,21.112305,21.781464,21.63562,18.302185,18.302399,18.302399,19.40268,0.0,0.032085896,0.032085896,0.049587443,25.0,18.300018,0.0,0.0,0.0,-0.018980935,9.54197e-21,0.0,81.212685,24.991863,29.437128,96.0,0.05742911,28.788021,241.34122,88.549614,0.0,81.212685,0.113759235,4.257855,77.81886,8.330017
10619,20077140.0,0.0,18.301575,15.095917,21.45111,21.112122,21.786255,21.64035,18.302032,18.302277,18.302277,19.38382,0.0,0.03208591,0.03208591,0.04958746,25.0,18.300018,0.0,0.0,0.0,-0.024540087,9.54197e-21,0.0,81.212326,24.993135,29.456646,96.0,0.057358652,28.760698,241.34111,88.55036,0.0,81.212326,0.11375929,4.226627,77.81851,8.330017
