,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
10620,20077200.0,0.0,18.301361,15.100006,21.453674,21.111877,21.791016,21.64508,18.30185,18.302124,18.302124,19.371033,0.0,0.032085903,0.032085903,0.04958744,25.0,18.300018,0.0,0.0,0.0,-0.026204152,9.54197e-21,0.0,81.211975,24.994284,29.474289,96.0,0.057294916,28.735998,241.34102,88.55102,0.0,81.211975,0.11375925,4.223676,77.81818,8.330017
10621,20077260.0,0.0,18.304077,15.103607,21.46283,21.11847,21.802826,21.65686,18.30191,18.302002,18.302002,19.181274,0.0,0.032085843,0.032085843,0.04958732,25.0,18.300018,0.0,0.0,0.0,0.102852024,9.54197e-21,0.0,81.21165,24.995354,29.492876,96.0,0.057227656,28.709972,241.34094,88.551575,0.0,81.21165,0.113758996,1.4289147,77.817856,8.330017
10622,20077320.0,0.0,18.304382,15.106903,21.47171,21.123566,21.814606,21.66858,18.302643,18.302155,18.302155,18.885712,0.0,0.032085642,0.032085642,0.049586967,25.0,18.300018,0.0,0.0,0.0,0.10341225,9.54197e-21,0.0,81.2114,24.996502,29.522614,96.0,0.057119884,28.668344,241.3409,88.55202,0.0,81.2114,0.11375825,0.0,77.81763,8.330017
10623,20077380.0,0.0,18.302765,15.109894,21.47998,21.127258,21.826355,21.680298,18.303284,18.302551,18.302551,18.650055,0.0,0.032085374,0.032085374,0.04958649,25.0,18.300018,0.0,0.0,0.0,-0.01239663,9.54197e-21,0.0,81.21129,24.997574,29.55893,96.0,0.056988213,28.6175,241.34085,88.552345,0.0,81.21129,0.11375724,0.0,77.81752,8.330017
10624,20077440.0,0.0,18.301544,15.11261,21.487762,21.129974,21.838074,21.691956,18.303162,18.302887,18.302887,18.509613,0.0,0.032085136,0.032085136,0.049586084,25.0,18.300018,0.0,0.0,0.0,-0.085384004,9.54197e-21,0.0,81.2113,24.99835,29.590855,96.0,0.056872476,28.572803,241.34084,88.55254,0.0,81.2113,0.113756366,0.0,77.81755,8.330017
10625,20077500.0,0.0,18.301758,15.115051,21.4953,21.13211,21.849731,21.703583,18.302612,18.302856,18.302856,18.427399,0.0,0.032084987,0.032084987,0.049585823,25.0,18.300018,0.0,0.0,0.0,-0.053058904,9.54197e-21,0.0,81.2114,24.998821,29.614204,96.0,0.056787863,28.540113,241.3408,88.55265,0.0,81.2114,0.11375579,0.0,77.81766,8.330017
10626,20077560.0,0.0,18.302368,15.117218,21.502502,21.134064,21.860992,21.714783,18.302246,18.302643,18.302643,18.376068,0.0,0.03208486,0.03208486,0.049585614,25.0,18.300018,0.0,0.0,0.0,0.0015667627,9.54197e-21,0.0,81.21155,24.999155,29.634544,96.0,0.056714177,28.51164,241.3408,88.55271,0.0,81.21155,0.11375534,0.0,77.8178,8.330017
10627,20077620.0,0.0,18.302551,15.119141,21.509552,21.135773,21.872223,21.725952,18.302216,18.30243,18.30243,18.345673,0.0,0.032084726,0.032084726,0.049585387,25.0,18.300018,0.0,0.0,0.0,0.019633269,9.54197e-21,0.0,81.21175,24.999435,29.65613,96.0,0.056635965,28.48142,241.34079,88.55273,0.0,81.21175,0.11375484,0.0,77.818,8.330017
10628,20077680.0,0.0,18.302277,15.120819,21.516571,21.13739,21.883392,21.737091,18.302277,18.302338,18.302338,18.326904,0.0,0.032084588,0.032084588,0.04958515,25.0,18.300018,0.0,0.0,0.0,0.004892106,9.54197e-21,0.0,81.21201,24.999657,29.679039,96.0,0.056552965,28.449348,241.34079,88.552704,0.0,81.21201,0.11375433,0.0,77.81826,8.330017
10629,20077740.0,0.0,18.30191,15.122253,21.523499,21.138885,21.894531,21.7482,18.302246,18.302307,18.302307,18.315826,0.0,0.032084465,0.032084465,0.04958494,25.0,18.300018,0.0,0.0,0.0,-0.015729355,9.54197e-21,0.0,81.21233,24.999792,29.70155,96.0,0.05647143,28.417831,241.34077,88.55265,0.0,81.21233,0.11375387,0.0,77.81859,8.330017
10630,20077800.0,0.0,18.301666,15.123444,21.530396,21.14035,21.90564,21.759247,18.302155,18.302246,18.302246,18.310211,0.0,0.03208436,0.03208436,0.049584765,25.0,18.300018,0.0,0.0,0.0,-0.026382405,9.54197e-21,0.0,81.212715,24.999834,29.722643,96.0,0.05639506,28.3883,241.34077,88.55256,0.0,81.212715,0.11375348,0.0,77.818954,8.330017
10631,20077860.0,0.0,18.302063,15.12442,21.537933,21.142853,21.917145,21.770752,18.302002,18.302155,18.302155,18.306854,0.0,0.032084286,0.032084286,0.049584646,25.0,18.300018,0.0,0.0,0.0,-0.000875251,9.54197e-21,0.0,81.21313,24.999798,29.741741,96.0,0.056325965,28.361565,241.34077,88.55246,0.0,81.21313,0.11375322,0.0,77.81936,8.330017
10632,20077920.0,0.0,18.302246,15.125214,21.545502,21.145325,21.92862,21.782257,18.301971,18.302094,18.302094,18.304749,0.0,0.03208422,0.03208422,0.049584534,25.0,18.300018,0.0,0.0,0.0,0.014994422,9.54197e-21,0.0,81.21358,24.99974,29.761293,96.0,0.05625521,28.334188,241.34076,88.55236,0.0,81.21358,0.113752976,0.0,77.819786,8.330017
10633,20077980.0,0.0,18.302124,15.125793,21.553009,21.147797,21.940063,21.793701,18.302032,18.302032,18.302032,18.30362,0.0,0.032084152,0.032084152,0.049584422,25.0,18.300018,0.0,0.0,0.0,0.007801871,9.54197e-21,0.0,81.21405,24.999678,29.781897,96.0,0.056180686,28.305346,241.34076,88.552246,0.0,81.21405,0.11375273,0.0,77.820244,8.330017
10634,20078040.0,0.0,18.30185,15.12616,21.560516,21.150238,21.951447,21.805084,18.302063,18.302032,18.302032,18.302948,0.0,0.032084096,0.032084096,0.049584325,25.0,18.300018,0.0,0.0,0.0,-0.009103839,9.54197e-21,0.0,81.21455,24.999588,29.802572,96.0,0.056105904,28.2764,241.34074,88.55214,0.0,81.21455,0.113752514,0.0,77.82073,8.330017
10635,20078100.0,0.0,18.301666,15.126373,21.567993,21.15268,21.96283,21.816467,18.302032,18.302032,18.302032,18.30246,0.0,0.032084055,0.032084055,0.049584262,25.0,18.300018,0.0,0.0,0.0,-0.018778905,9.54197e-21,0.0,81.21506,24.999472,29.822212,96.0,0.056034908,28.248903,241.34074,88.552025,0.0,81.21506,0.11375238,0.0,77.82123,8.330017
10636,20078160.0,0.0,18.301514,15.126404,21.575378,21.155334,21.973846,21.827454,18.30191,18.302002,18.302002,18.302246,0.0,0.032084037,0.032084037,0.049584236,25.0,18.300018,0.0,0.0,0.0,-0.021598704,9.54197e-21,0.0,81.21559,24.999317,29.840752,96.0,0.05596792,28.222948,241.34073,88.55192,0.0,81.21559,0.11375232,0.0,77.82174,8.330017
10637,20078220.0,0.0,18.301605,15.126282,21.582733,21.15802,21.984833,21.83841,18.301758,18.30194,18.30194,18.302094,0.0,0.03208404,0.03208404,0.049584243,25.0,18.300018,0.0,0.0,0.0,-0.010921824,9.54197e-21,0.0,81.21612,24.999146,29.857817,96.0,0.055906292,28.199057,241.34071,88.55183,0.0,81.21612,0.11375233,0.0,77.82224,8.330017
10638,20078280.0,0.0,18.301666,15.126007,21.590057,21.160645,21.995789,21.849335,18.301697,18.30185,18.30185,18.30194,0.0,0.032084055,0.032084055,0.049584266,25.0,18.300018,0.0,0.0,0.0,-0.0025861708,9.54197e-21,0.0,81.21664,24.998987,29.874537,96.0,0.055845942,28.175652,241.3407,88.55174,0.0,81.21664,0.113752365,0.0,77.82275,8.330017
10639,20078340.0,0.0,18.301758,15.12558,21.597351,21.163269,22.006714,21.86023,18.301636,18.301758,18.301758,18.301819,0.0,0.032084074,0.032084074,0.049584303,25.0,18.300018,0.0,0.0,0.0,0.0058227247,9.54197e-21,0.0,81.21715,24.998833,29.890722,96.0,0.055787522,28.15299,241.34067,88.55168,0.0,81.21715,0.113752455,0.0,77.823235,8.330017
10640,20078400.0,0.0,18.301666,15.125,21.604645,21.165894,22.017609,21.871094,18.301666,18.301727,18.301727,18.301758,0.0,0.032084092,0.032084092,0.04958434,25.0,18.300018,0.0,0.0,0.0,0.0016519077,9.54197e-21,0.0,81.21764,24.998707,29.907316,96.0,0.05572764,28.129759,241.34065,88.55163,0.0,81.21764,0.11375253,0.0,77.823715,8.330017
10641,20078460.0,0.0,18.301453,15.124329,21.611816,21.168732,22.028168,21.881592,18.301666,18.301697,18.301697,18.301727,0.0,0.032084115,0.032084115,0.04958438,25.0,18.300018,0.0,0.0,0.0,-0.009640213,9.54197e-21,0.0,81.21814,24.998594,29.923874,96.0,0.055667892,28.106577,241.34062,88.55159,0.0,81.21814,0.11375262,0.0,77.82419,8.330017
10642,20078520.0,0.0,18.301361,15.123505,21.618988,21.17157,22.038696,21.89206,18.301575,18.301666,18.301666,18.301666,0.0,0.03208415,0.03208415,0.04958444,25.0,18.300018,0.0,0.0,0.0,-0.01249843,9.54197e-21,0.0,81.21862,24.998486,29.93943,96.0,0.05561177,28.084797,241.34059,88.55156,0.0,81.21862,0.11375274,0.0,77.82464,8.330017
10643,20078580.0,0.0,18.301392,15.12262,21.626099,21.174377,22.049194,21.902496,18.301514,18.301605,18.301605,18.301636,0.0,0.03208419,0.03208419,0.04958451,25.0,18.300018,0.0,0.0,0.0,-0.007657182,9.54197e-21,0.0,81.21908,24.998384,29.95409,96.0,0.0555589,28.064272,241.34058,88.551544,0.0,81.21908,0.11375289,0.0,77.82508,8.330017
10644,20078640.0,0.0,18.301392,15.121613,21.63321,21.177155,22.059662,21.912903,18.301453,18.301544,18.301544,18.301575,0.0,0.032084234,0.032084234,0.049584586,25.0,18.300018,0.0,0.0,0.0,-0.0034454411,9.54197e-21,0.0,81.21951,24.998304,29.968443,96.0,0.055507157,28.04418,241.34055,88.551544,0.0,81.21951,0.11375305,0.0,77.82549,8.330017
10645,20078700.0,0.0,18.301453,15.120514,21.64029,21.179932,22.070099,21.923279,18.301422,18.301514,18.301514,18.301514,0.0,0.03208428,0.03208428,0.049584664,25.0,18.300018,0.0,0.0,0.0,0.0017826858,9.54197e-21,0.0,81.219925,24.998241,29.982365,96.0,0.055456974,28.024689,241.34052,88.55156,0.0,81.219925,0.11375322,0.0,77.82589,8.330017
10646,20078760.0,0.0,18.301392,15.119354,21.647308,21.182922,22.08023,21.93335,18.301422,18.301453,18.301453,18.301483,0.0,0.032084316,0.032084316,0.04958473,25.0,18.300018,0.0,0.0,0.0,-0.0014338096,9.54197e-21,0.0,81.22032,24.998207,29.996487,96.0,0.05540605,28.004917,241.34048,88.55158,0.0,81.22032,0.11375337,0.0,77.82627,8.330017
10647,20078820.0,0.0,18.3013,15.118103,21.654297,21.185883,22.090363,21.94336,18.301392,18.301422,18.301422,18.301453,0.0,0.032084357,0.032084357,0.049584795,25.0,18.300018,0.0,0.0,0.0,-0.0054585384,9.54197e-21,0.0,81.220695,24.998186,30.01036,96.0,0.05535603,27.985495,241.34045,88.55161,0.0,81.220695,0.11375351,0.0,77.82663,8.330017
10648,20078880.0,0.0,18.301239,15.116821,21.661255,21.188843,22.100433,21.95337,18.301361,18.301422,18.301422,18.301422,0.0,0.032084398,0.032084398,0.049584866,25.0,18.300018,0.0,0.0,0.0,-0.006594766,9.54197e-21,0.0,81.221054,24.998175,30.023775,96.0,0.055307664,27.966713,241.34041,88.55165,0.0,81.221054,0.11375366,0.0,77.82697,8.330017
10649,20078940.0,0.0,18.301239,15.115448,21.668182,21.191772,22.110504,21.963348,18.30133,18.301392,18.301392,18.301392,0.0,0.03208444,0.03208444,0.049584933,25.0,18.300018,0.0,0.0,0.0,-0.0040865378,9.54197e-21,0.0,81.221405,24.998175,30.036718,96.0,0.055261005,27.948593,241.34038,88.55169,0.0,81.221405,0.11375381,0.0,77.8273,8.330017
10650,20079000.0,0.0,18.30127,15.114075,21.67508,21.194702,22.120514,21.973267,18.3013,18.301361,18.301361,18.301361,0.0,0.032084472,0.032084472,0.049584996,25.0,18.300018,0.0,0.0,0.0,-0.0019455717,9.54197e-21,0.0,81.221725,24.998186,30.049484,96.0,0.05521497,27.930721,241.34035,88.551735,0.0,81.221725,0.113753945,0.0,77.82761,8.330017
10651,20079060.0,0.0,18.30127,15.11264,21.681946,21.197906,22.13028,21.98294,18.30127,18.30133,18.30133,18.30133,0.0,0.032084506,0.032084506,0.04958505,25.0,18.300018,0.0,0.0,0.0,0.0006869736,9.54197e-21,0.0,81.22203,24.99821,30.062017,96.0,0.05516979,27.913177,241.34032,88.55179,0.0,81.22203,0.11375407,0.0,77.827896,8.330017
10652,20079120.0,0.0,18.30127,15.111206,21.688812,21.20108,22.140015,21.992584,18.30127,18.3013,18.3013,18.3013,0.0,0.03208454,0.03208454,0.0495851,25.0,18.300018,0.0,0.0,0.0,0.0002113447,9.54197e-21,0.0,81.22233,24.998247,30.074606,96.0,0.055124383,27.895552,241.34029,88.55184,0.0,81.22233,0.11375418,0.0,77.82818,8.330017
10653,20079180.0,0.0,18.301239,15.109741,21.695648,21.204254,22.149689,22.002197,18.30127,18.30127,18.30127,18.3013,0.0,0.032084562,0.032084562,0.04958514,25.0,18.300018,0.0,0.0,0.0,-0.00169539,9.54197e-21,0.0,81.2226,24.998293,30.087158,96.0,0.055079117,27.877981,241.34027,88.551895,0.0,81.2226,0.113754265,0.0,77.828445,8.330017
10654,20079240.0,0.0,18.301208,15.108307,21.702423,21.207428,22.159363,22.01175,18.301239,18.30127,18.30127,18.30127,0.0,0.032084584,0.032084584,0.04958518,25.0,18.300018,0.0,0.0,0.0,-0.002797962,9.54197e-21,0.0,81.22288,24.998343,30.09954,96.0,0.055034444,27.860641,241.34024,88.55195,0.0,81.22288,0.11375434,0.0,77.828705,8.330017
10655,20079300.0,0.0,18.301208,15.106842,21.709229,21.21054,22.169006,22.021301,18.301239,18.30127,18.30127,18.30127,0.0,0.032084603,0.032084603,0.049585212,25.0,18.300018,0.0,0.0,0.0,-0.0020080889,9.54197e-21,0.0,81.223145,24.998392,30.111715,96.0,0.05499053,27.843601,241.34021,88.551994,0.0,81.223145,0.113754414,0.0,77.82896,8.330017
10656,20079360.0,0.0,18.301208,15.105408,21.715973,21.213959,22.178375,22.03061,18.301208,18.301239,18.301239,18.301239,0.0,0.032084618,0.032084618,0.04958524,25.0,18.300018,0.0,0.0,0.0,5.598501e-05,9.54197e-21,0.0,81.22339,24.998446,30.123755,96.0,0.054947093,27.826742,241.34018,88.55205,0.0,81.22339,0.11375448,0.0,77.8292,8.330017
10657,20079420.0,0.0,18.301239,15.104004,21.722717,21.217346,22.187744,22.039917,18.301208,18.301239,18.301239,18.301239,0.0,0.032084633,0.032084633,0.04958526,25.0,18.300018,0.0,0.0,0.0,0.0009207223,9.54197e-21,0.0,81.22364,24.9985,30.135843,96.0,0.054903474,27.80982,241.34016,88.55209,0.0,81.22364,0.113754526,0.0,77.82943,8.330017
10658,20079480.0,0.0,18.301239,15.102631,21.729431,21.220703,22.197083,22.049164,18.301208,18.301239,18.301239,18.301239,0.0,0.03208464,0.03208464,0.049585275,25.0,18.300018,0.0,0.0,0.0,0.00048282134,9.54197e-21,0.0,81.223885,24.998558,30.148003,96.0,0.054859597,27.792797,241.34013,88.55213,0.0,81.223885,0.11375456,0.0,77.82967,8.330017
10659,20079540.0,0.0,18.301208,15.101288,21.736115,21.22406,22.20639,22.05838,18.301208,18.301208,18.301208,18.301239,0.0,0.032084648,0.032084648,0.049585283,25.0,18.300018,0.0,0.0,0.0,-0.00021844386,9.54197e-21,0.0,81.22413,24.998615,30.160185,96.0,0.05481563,27.775742,241.3401,88.55217,0.0,81.22413,0.11375458,0.0,77.829895,8.330017
10660,20079600.0,0.0,18.301208,15.100006,21.742767,21.227386,22.215668,22.067566,18.301208,18.301208,18.301208,18.301208,0.0,0.03208465,0.03208465,0.04958529,25.0,18.300018,0.0,0.0,0.0,-0.00019063188,9.54197e-21,0.0,81.22437,24.998669,30.172348,96.0,0.05477173,27.758715,241.34009,88.55221,0.0,81.22437,0.11375459,0.0,77.83013,8.330017
10661,20079660.0,0.0,18.301239,15.098785,21.74942,21.230957,22.2247,22.076538,18.301208,18.301208,18.301208,18.301208,0.0,0.03208465,0.03208465,0.04958529,25.0,18.300018,0.0,0.0,0.0,0.0010145758,9.54197e-21,0.0,81.22461,24.998718,30.184513,96.0,0.054727823,27.741682,241.34006,88.55224,0.0,81.22461,0.1137546,0.0,77.83035,8.330017
10662,20079720.0,0.0,18.30127,15.097656,21.756042,21.234528,22.233734,22.08551,18.301239,18.301239,18.301239,18.301239,0.0,0.03208465,0.03208465,0.049585287,25.0,18.300018,0.0,0.0,0.0,0.0017894901,9.54197e-21,0.0,81.224846,24.998764,30.196793,96.0,0.05468349,27.72449,241.34004,88.55226,0.0,81.224846,0.11375459,0.0,77.83059,8.330017
10663,20079780.0,0.0,18.30127,15.096588,21.762665,21.238068,22.242737,22.094421,18.301239,18.301239,18.301239,18.301239,0.0,0.032084648,0.032084648,0.04958528,25.0,18.300018,0.0,0.0,0.0,0.0018222282,9.54197e-21,0.0,81.22509,24.99881,30.209223,96.0,0.05463862,27.707088,241.34003,88.552284,0.0,81.22509,0.11375458,0.0,77.83082,8.330017
10664,20079840.0,0.0,18.3013,15.095612,21.769226,21.241608,22.251678,22.103302,18.30127,18.301239,18.301239,18.301239,0.0,0.03208464,0.03208464,0.049585268,25.0,18.300018,0.0,0.0,0.0,0.0015405484,9.54197e-21,0.0,81.225334,24.99885,30.2218,96.0,0.05459321,27.68948,241.34,88.5523,0.0,81.225334,0.113754556,0.0,77.83106,8.330017
10665,20079900.0,0.0,18.3013,15.094727,21.775787,21.245117,22.26062,22.112183,18.30127,18.301239,18.301239,18.301239,0.0,0.032084633,0.032084633,0.049585257,25.0,18.300018,0.0,0.0,0.0,0.0014738725,9.54197e-21,0.0,81.225586,24.998886,30.234522,96.0,0.05454728,27.67167,241.33998,88.552315,0.0,81.225586,0.113754526,0.0,77.8313,8.330017
10666,20079960.0,0.0,18.30133,15.093964,21.782318,21.24887,22.269348,22.12085,18.3013,18.30127,18.30127,18.30127,0.0,0.032084625,0.032084625,0.04958524,25.0,18.300018,0.0,0.0,0.0,0.0019740146,9.54197e-21,0.0,81.22584,24.998917,30.247375,96.0,0.054500878,27.653677,241.33997,88.55232,0.0,81.22584,0.11375449,0.0,77.83154,8.330017
10667,20080020.0,0.0,18.301361,15.093323,21.788849,21.252594,22.278046,22.129486,18.3013,18.30127,18.30127,18.30127,0.0,0.032084614,0.032084614,0.049585223,25.0,18.300018,0.0,0.0,0.0,0.0027775462,9.54197e-21,0.0,81.2261,24.998941,30.260424,96.0,0.054453764,27.635406,241.33995,88.55232,0.0,81.2261,0.11375445,0.0,77.83179,8.330017
10668,20080080.0,0.0,18.301392,15.092804,21.795319,21.256287,22.286713,22.138092,18.30133,18.3013,18.3013,18.3013,0.0,0.0320846,0.0320846,0.0495852,25.0,18.300018,0.0,0.0,0.0,0.0032538243,9.54197e-21,0.0,81.226364,24.998964,30.27372,96.0,0.054405745,27.61679,241.33994,88.55232,0.0,81.226364,0.11375441,0.0,77.83205,8.330017
10669,20080140.0,0.0,18.301422,15.092438,21.801788,21.25998,22.29535,22.146667,18.301361,18.3013,18.3013,18.3013,0.0,0.032084588,0.032084588,0.04958518,25.0,18.300018,0.0,0.0,0.0,0.0033680897,9.54197e-21,0.0,81.22664,24.998981,30.287262,96.0,0.054356843,27.59783,241.3399,88.55232,0.0,81.22664,0.113754354,0.0,77.832306,8.330017
10670,20080200.0,0.0,18.301453,15.092194,21.808228,21.263641,22.303955,22.155212,18.301392,18.30133,18.30133,18.30133,0.0,0.032084573,0.032084573,0.04958515,25.0,18.300018,0.0,0.0,0.0,0.0033301557,9.54197e-21,0.0,81.226906,24.998995,30.301094,96.0,0.054306913,27.57847,241.33989,88.552315,0.0,81.226906,0.113754295,0.0,77.832565,8.330017
10671,20080260.0,0.0,18.301483,15.092102,21.814667,21.267517,22.312347,22.163605,18.301392,18.301361,18.301361,18.301361,0.0,0.03208456,0.03208456,0.049585123,25.0,18.300018,0.0,0.0,0.0,0.003654364,9.54197e-21,0.0,81.227196,24.999002,30.315208,96.0,0.05425595,27.558708,241.33987,88.5523,0.0,81.227196,0.11375424,0.0,77.83285,8.330017
10672,20080320.0,0.0,18.301514,15.092194,21.821075,21.271393,22.32074,22.171936,18.301422,18.301392,18.301392,18.301392,0.0,0.03208454,0.03208454,0.049585093,25.0,18.300018,0.0,0.0,0.0,0.004089888,9.54197e-21,0.0,81.227486,24.999006,30.32964,96.0,0.054203846,27.538506,241.33986,88.552284,0.0,81.227486,0.11375418,0.0,77.83313,8.330017
10673,20080380.0,0.0,18.301544,15.092468,21.827454,21.275238,22.329102,22.180267,18.301483,18.301422,18.301422,18.301422,0.0,0.03208452,0.03208452,0.049585063,25.0,18.300018,0.0,0.0,0.0,0.004290681,9.54197e-21,0.0,81.22779,24.999006,30.344423,96.0,0.05415047,27.517807,241.33984,88.55226,0.0,81.22779,0.11375411,0.0,77.83342,8.330017
10674,20080440.0,0.0,18.301575,15.092926,21.833801,21.279053,22.337433,22.188538,18.301514,18.301453,18.301453,18.301453,0.0,0.032084502,0.032084502,0.049585033,25.0,18.300018,0.0,0.0,0.0,0.004447993,9.54197e-21,0.0,81.2281,24.999004,30.359577,96.0,0.054095753,27.496592,241.33983,88.55224,0.0,81.2281,0.11375404,0.0,77.83372,8.330017
10675,20080500.0,0.0,18.301636,15.093567,21.840149,21.282867,22.345734,22.196808,18.301544,18.301483,18.301483,18.301483,0.0,0.032084484,0.032084484,0.049585,25.0,18.300018,0.0,0.0,0.0,0.0045820205,9.54197e-21,0.0,81.228424,24.998995,30.375095,96.0,0.054039735,27.474869,241.33981,88.552216,0.0,81.228424,0.11375397,0.0,77.83402,8.330017
10676,20080560.0,0.0,18.301697,15.094391,21.846466,21.286865,22.353851,22.204926,18.301575,18.301514,18.301514,18.301514,0.0,0.032084465,0.032084465,0.049584966,25.0,18.300018,0.0,0.0,0.0,0.005388424,9.54197e-21,0.0,81.22875,24.998983,30.391014,96.0,0.053982273,27.452581,241.33978,88.552185,0.0,81.22875,0.11375389,0.0,77.834335,8.330017
10677,20080620.0,0.0,18.301727,15.095459,21.852783,21.290863,22.361969,22.212982,18.301636,18.301544,18.301544,18.301544,0.0,0.032084446,0.032084446,0.04958493,25.0,18.300018,0.0,0.0,0.0,0.0058019813,9.54197e-21,0.0,81.22909,24.99897,30.407396,96.0,0.053923126,27.429644,241.33977,88.552155,0.0,81.22909,0.11375382,0.0,77.83466,8.330017
10678,20080680.0,0.0,18.301788,15.096741,21.85904,21.29483,22.370026,22.221039,18.301666,18.301605,18.301605,18.301605,0.0,0.032084424,0.032084424,0.04958489,25.0,18.300018,0.0,0.0,0.0,0.005760515,9.54197e-21,0.0,81.22944,24.998953,30.424265,96.0,0.053862236,27.406029,241.33975,88.552124,0.0,81.22944,0.11375374,0.0,77.835,8.330017
10679,20080740.0,0.0,18.301819,15.098267,21.865295,21.298798,22.378052,22.229065,18.301727,18.301636,18.301636,18.301636,0.0,0.0320844,0.0320844,0.049584854,25.0,18.300018,0.0,0.0,0.0,0.0056886463,9.54197e-21,0.0,81.2298,24.998932,30.441614,96.0,0.053799614,27.381739,241.33974,88.552086,0.0,81.2298,0.11375366,0.0,77.83534,8.330017
10680,20080800.0,0.0,18.30188,15.100006,21.871521,21.302704,22.386078,22.23706,18.301758,18.301697,18.301697,18.301666,0.0,0.03208438,0.03208438,0.049584817,25.0,18.300018,0.0,0.0,0.0,0.005943254,9.54197e-21,0.0,81.23016,24.998909,30.459496,96.0,0.05373508,27.356709,241.33972,88.55205,0.0,81.23016,0.11375357,0.0,77.8357,8.330017
10681,20080860.0,0.0,18.301971,15.102081,21.877777,21.306885,22.39392,22.244904,18.301819,18.301727,18.301727,18.301727,0.0,0.032084353,0.032084353,0.049584776,25.0,18.300018,0.0,0.0,0.0,0.0075009908,9.54197e-21,0.0,81.230545,24.998882,30.477863,96.0,0.053668786,27.330988,241.33969,88.55201,0.0,81.230545,0.11375348,0.0,77.836075,8.330017
10682,20080920.0,0.0,18.302094,15.104492,21.884003,21.311066,22.401764,22.252747,18.30188,18.301788,18.301788,18.301788,0.0,0.03208433,0.03208433,0.049584735,25.0,18.300018,0.0,0.0,0.0,0.010561467,9.54197e-21,0.0,81.23094,24.998854,30.496988,96.0,0.053599775,27.304216,241.33968,88.55196,0.0,81.23094,0.1137534,0.0,77.83645,8.330017
10683,20080980.0,0.0,18.302185,15.107269,21.890228,21.315186,22.409546,22.26056,18.301971,18.30185,18.30185,18.30185,0.0,0.0320843,0.0320843,0.049584683,25.0,18.300018,0.0,0.0,0.0,0.011988543,9.54197e-21,0.0,81.231346,24.998827,30.51699,96.0,0.053527582,27.276215,241.33966,88.55192,0.0,81.231346,0.11375329,0.0,77.83684,8.330017
10684,20081040.0,0.0,18.302246,15.110352,21.896393,21.319305,22.417328,22.268341,18.302063,18.30194,18.30194,18.30191,0.0,0.03208427,0.03208427,0.04958463,25.0,18.300018,0.0,0.0,0.0,0.011225223,9.54197e-21,0.0,81.231766,24.998798,30.537914,96.0,0.05345208,27.24692,241.33963,88.55187,0.0,81.231766,0.11375318,0.0,77.83725,8.330017
10685,20081100.0,0.0,18.302307,15.1138,21.902557,21.323395,22.425049,22.276093,18.302155,18.302002,18.302002,18.302002,0.0,0.032084238,0.032084238,0.04958457,25.0,18.300018,0.0,0.0,0.0,0.008521638,9.54197e-21,0.0,81.23221,24.998768,30.559679,96.0,0.053373538,27.21645,241.33961,88.55181,0.0,81.23221,0.11375305,0.0,77.83767,8.330017
10686,20081160.0,0.0,18.302338,15.117523,21.908752,21.327759,22.432648,22.283722,18.302216,18.302094,18.302094,18.302063,0.0,0.032084204,0.032084204,0.049584515,25.0,18.300018,0.0,0.0,0.0,0.0071069635,9.54197e-21,0.0,81.23266,24.99873,30.582142,96.0,0.053292494,27.185001,241.33958,88.55176,0.0,81.23266,0.113752924,0.0,77.838104,8.330017
10687,20081220.0,0.0,18.30243,15.1215515,21.914917,21.332062,22.440216,22.29132,18.302277,18.302155,18.302155,18.302155,0.0,0.03208417,0.03208417,0.04958446,25.0,18.300018,0.0,0.0,0.0,0.00780785,9.54197e-21,0.0,81.23312,24.998686,30.605173,96.0,0.053209405,27.15276,241.33957,88.5517,0.0,81.23312,0.113752805,0.0,77.838554,8.330017
10688,20081280.0,0.0,18.30249,15.1258545,21.921051,21.336365,22.447754,22.29892,18.302338,18.302246,18.302246,18.302216,0.0,0.032084137,0.032084137,0.049584404,25.0,18.300018,0.0,0.0,0.0,0.008245896,9.54197e-21,0.0,81.23361,24.998634,30.62886,96.0,0.053123955,27.119595,241.33954,88.55163,0.0,81.23361,0.11375268,0.0,77.83902,8.330017
10689,20081340.0,0.0,18.302551,15.130432,21.927185,21.340637,22.455261,22.306488,18.302399,18.302307,18.302307,18.302277,0.0,0.032084107,0.032084107,0.04958435,25.0,18.300018,0.0,0.0,0.0,0.008165184,9.54197e-21,0.0,81.23411,24.99858,30.653181,96.0,0.053036235,27.085543,241.33951,88.55157,0.0,81.23411,0.11375257,0.0,77.8395,8.330017
10690,20081400.0,0.0,18.302612,15.135254,21.933258,21.34488,22.462738,22.314026,18.30249,18.302368,18.302368,18.302338,0.0,0.032084078,0.032084078,0.0495843,25.0,18.300018,0.0,0.0,0.0,0.0071522775,9.54197e-21,0.0,81.23462,24.99852,30.678177,96.0,0.052946102,27.050552,241.3395,88.5515,0.0,81.23462,0.113752455,0.0,77.84,8.330017
10691,20081460.0,0.0,18.302673,15.14032,21.939392,21.349365,22.470093,22.321442,18.302551,18.30243,18.30243,18.30243,0.0,0.032084048,0.032084048,0.049584255,25.0,18.300018,0.0,0.0,0.0,0.006600206,9.54197e-21,0.0,81.235146,24.998455,30.70375,96.0,0.052853897,27.01475,241.33946,88.55143,0.0,81.235146,0.11375236,0.0,77.8405,8.330017
10692,20081520.0,0.0,18.302704,15.145599,21.945496,21.35382,22.477386,22.328827,18.302582,18.30249,18.30249,18.30249,0.0,0.03208402,0.03208402,0.049584206,25.0,18.300018,0.0,0.0,0.0,0.0063576954,9.54197e-21,0.0,81.23569,24.998386,30.72985,96.0,0.0527598,26.978207,241.33943,88.55136,0.0,81.23569,0.11375225,0.0,77.84102,8.330017
10693,20081580.0,0.0,18.302765,15.151123,21.951569,21.358276,22.48468,22.336212,18.302643,18.302551,18.302551,18.30252,0.0,0.032084,0.032084,0.049584165,25.0,18.300018,0.0,0.0,0.0,0.0058402442,9.54197e-21,0.0,81.23624,24.998314,30.75647,96.0,0.05266385,26.940939,241.3394,88.55129,0.0,81.23624,0.11375216,0.0,77.84155,8.330017
10694,20081640.0,0.0,18.302795,15.156799,21.957611,21.362701,22.491943,22.343567,18.302704,18.302612,18.302612,18.302582,0.0,0.032083973,0.032083973,0.049584124,25.0,18.300018,0.0,0.0,0.0,0.00522513,9.54197e-21,0.0,81.2368,24.998236,30.783548,96.0,0.05256627,26.90303,241.33937,88.55122,0.0,81.2368,0.11375208,0.0,77.842094,8.330017
10695,20081700.0,0.0,18.302826,15.162689,21.963623,21.367065,22.499207,22.350891,18.302734,18.302643,18.302643,18.302643,0.0,0.032083955,0.032083955,0.049584094,25.0,18.300018,0.0,0.0,0.0,0.0047674216,9.54197e-21,0.0,81.23737,24.998158,30.81103,96.0,0.052467253,26.864555,241.33934,88.551155,0.0,81.23737,0.11375201,0.0,77.84264,8.330017
10696,20081760.0,0.0,18.302887,15.168762,21.969696,21.371704,22.506317,22.358124,18.302765,18.302704,18.302704,18.302704,0.0,0.03208394,0.03208394,0.049584065,25.0,18.300018,0.0,0.0,0.0,0.0052888244,9.54197e-21,0.0,81.23795,24.998077,30.838951,96.0,0.05236667,26.82547,241.33931,88.551094,0.0,81.23795,0.11375195,0.0,77.8432,8.330017
10697,20081820.0,0.0,18.302917,15.174988,21.975708,21.376282,22.513397,22.365326,18.302826,18.302734,18.302734,18.302734,0.0,0.032083925,0.032083925,0.04958404,25.0,18.300018,0.0,0.0,0.0,0.0051129623,9.54197e-21,0.0,81.23854,24.997997,30.867296,96.0,0.052264586,26.785788,241.33926,88.551025,0.0,81.23854,0.11375188,0.0,77.843765,8.330017
10698,20081880.0,0.0,18.302948,15.181335,21.98172,21.38086,22.520447,22.372498,18.302856,18.302795,18.302795,18.302765,0.0,0.03208391,0.03208391,0.04958402,25.0,18.300018,0.0,0.0,0.0,0.004590699,9.54197e-21,0.0,81.23913,24.997915,30.895985,96.0,0.052161273,26.74562,241.33923,88.550964,0.0,81.23913,0.11375184,0.0,77.84433,8.330017
10699,20081940.0,0.0,18.302948,15.187836,21.987732,21.385406,22.527496,22.37967,18.302887,18.302826,18.302826,18.302826,0.0,0.0320839,0.0320839,0.049584,25.0,18.300018,0.0,0.0,0.0,0.0032217677,9.54197e-21,0.0,81.23973,24.997835,30.925066,96.0,0.052056573,26.704906,241.33919,88.55091,0.0,81.23973,0.11375181,0.0,77.84491,8.330017
10700,20082000.0,0.0,18.302979,15.194458,21.993683,21.389923,22.534515,22.38678,18.302917,18.302856,18.302856,18.302856,0.0,0.03208389,0.03208389,0.04958399,25.0,18.300018,0.0,0.0,0.0,0.0022490234,9.54197e-21,0.0,81.240326,24.997755,30.954372,96.0,0.051951084,26.66388,241.33916,88.55086,0.0,81.240326,0.11375177,0.0,77.84548,8.330017
10701,20082060.0,0.0,18.303009,15.201172,21.999664,21.394653,22.541382,22.39383,18.302948,18.302887,18.302887,18.302887,0.0,0.032083888,0.032083888,0.049583983,25.0,18.300018,0.0,0.0,0.0,0.003008131,9.54197e-21,0.0,81.24094,24.997675,30.983883,96.0,0.051844884,26.622566,241.33911,88.550804,0.0,81.24094,0.11375176,0.0,77.84606,8.330017
10702,20082120.0,0.0,18.30304,15.207977,22.005646,21.399384,22.548279,22.400848,18.302979,18.302917,18.302917,18.302917,0.0,0.032083888,0.032083888,0.04958398,25.0,18.300018,0.0,0.0,0.0,0.0034680734,9.54197e-21,0.0,81.24154,24.997599,31.013649,96.0,0.051737774,26.580889,241.33907,88.55076,0.0,81.24154,0.11375176,0.0,77.84665,8.330017
10703,20082180.0,0.0,18.30304,15.214844,22.011597,21.404053,22.555115,22.407837,18.303009,18.302948,18.302948,18.302948,0.0,0.032083888,0.032083888,0.04958398,25.0,18.300018,0.0,0.0,0.0,0.0026366333,9.54197e-21,0.0,81.24214,24.997524,31.043676,96.0,0.05162977,26.538855,241.33904,88.55071,0.0,81.24214,0.11375176,0.0,77.84722,8.330017
10704,20082240.0,0.0,18.30304,15.221802,22.017517,21.408722,22.56192,22.414795,18.303009,18.302979,18.302979,18.302979,0.0,0.032083888,0.032083888,0.049583986,25.0,18.300018,0.0,0.0,0.0,0.0017516211,9.54197e-21,0.0,81.242744,24.997454,31.07383,96.0,0.051521316,26.49664,241.33899,88.550674,0.0,81.242744,0.11375176,0.0,77.8478,8.330017
10705,20082300.0,0.0,18.30304,15.22879,22.023407,21.41336,22.568726,22.421753,18.30304,18.303009,18.303009,18.302979,0.0,0.03208389,0.03208389,0.049583994,25.0,18.300018,0.0,0.0,0.0,0.00034989836,9.54197e-21,0.0,81.24335,24.997385,31.10416,96.0,0.051412266,26.454178,241.33894,88.550644,0.0,81.24335,0.113751784,0.0,77.84838,8.330017
10706,20082360.0,0.0,18.30307,15.23584,22.029327,21.418213,22.575409,22.428589,18.30304,18.303009,18.303009,18.303009,0.0,0.0320839,0.0320839,0.049584005,25.0,18.300018,0.0,0.0,0.0,0.0007990529,9.54197e-21,0.0,81.24394,24.99732,31.1345,96.0,0.05130318,26.411697,241.3389,88.55061,0.0,81.24394,0.11375181,0.0,77.84895,8.330017
10707,20082420.0,0.0,18.30307,15.242889,22.035248,21.423035,22.582062,22.435425,18.30304,18.30304,18.30304,18.303009,0.0,0.032083906,0.032083906,0.04958402,25.0,18.300018,0.0,0.0,0.0,0.001247778,9.54197e-21,0.0,81.24454,24.99726,31.164915,96.0,0.051193874,26.369122,241.33884,88.55058,0.0,81.24454,0.113751836,0.0,77.849525,8.330017
10708,20082480.0,0.0,18.30307,15.2499695,22.041138,21.427826,22.588715,22.44226,18.30304,18.30304,18.30304,18.30304,0.0,0.032083917,0.032083917,0.04958404,25.0,18.300018,0.0,0.0,0.0,0.00063302217,9.54197e-21,0.0,81.24513,24.997204,31.195414,96.0,0.051084276,26.326422,241.33879,88.55056,0.0,81.24513,0.11375187,0.0,77.85009,8.330017
10709,20082540.0,0.0,18.30304,15.257019,22.046997,21.432587,22.595306,22.449036,18.30307,18.30304,18.30304,18.30304,0.0,0.03208393,0.03208393,0.049584057,25.0,18.300018,0.0,0.0,0.0,-0.0005728356,9.54197e-21,0.0,81.24571,24.99715,31.22592,96.0,0.050974693,26.283714,241.33875,88.550545,0.0,81.24571,0.11375192,0.0,77.850655,8.330017
10710,20082600.0,0.0,18.30304,15.264069,22.052826,21.437317,22.601898,22.45581,18.30304,18.30304,18.30304,18.30304,0.0,0.032083943,0.032083943,0.049584083,25.0,18.300018,0.0,0.0,0.0,-0.0014231568,9.54197e-21,0.0,81.24629,24.997103,31.256325,96.0,0.05086549,26.241148,241.3387,88.55053,0.0,81.24629,0.11375197,0.0,77.851204,8.330017
10711,20082660.0,0.0,18.302979,15.271088,22.058594,21.442017,22.608398,22.462463,18.30304,18.30304,18.30304,18.30304,0.0,0.032083962,0.032083962,0.04958411,25.0,18.300018,0.0,0.0,0.0,-0.0030891406,9.54197e-21,0.0,81.246864,24.997059,31.28663,96.0,0.050756674,26.19872,241.33864,88.55052,0.0,81.246864,0.11375203,0.0,77.85175,8.330017
10712,20082720.0,0.0,18.302948,15.278046,22.0643,21.446686,22.614838,22.469055,18.303009,18.30304,18.30304,18.30304,0.0,0.03208398,0.03208398,0.049584143,25.0,18.300018,0.0,0.0,0.0,-0.0034128227,9.54197e-21,0.0,81.24742,24.997019,31.316658,96.0,0.05064887,26.15668,241.3386,88.55052,0.0,81.24742,0.1137521,0.0,77.85229,8.330017
10713,20082780.0,0.0,18.302948,15.284973,22.070007,21.451324,22.621277,22.475647,18.303009,18.30304,18.30304,18.30304,0.0,0.032084,0.032084,0.049584176,25.0,18.300018,0.0,0.0,0.0,-0.0031921149,9.54197e-21,0.0,81.24798,24.996983,31.346464,96.0,0.050541896,26.11495,241.33855,88.55052,0.0,81.24798,0.11375217,0.0,77.85282,8.330017
10714,20082840.0,0.0,18.302948,15.291809,22.075684,21.455933,22.627686,22.482239,18.302979,18.303009,18.303009,18.303009,0.0,0.032084018,0.032084018,0.049584217,25.0,18.300018,0.0,0.0,0.0,-0.0018549024,9.54197e-21,0.0,81.24852,24.996952,31.376022,96.0,0.05043585,26.073568,241.33849,88.55053,0.0,81.24852,0.11375225,0.0,77.85334,8.330017
10715,20082900.0,0.0,18.302917,15.298553,22.08133,21.46054,22.634094,22.48877,18.302948,18.302979,18.302979,18.302979,0.0,0.032084044,0.032084044,0.049584255,25.0,18.300018,0.0,0.0,0.0,-0.0019665393,9.54197e-21,0.0,81.249054,24.996927,31.405418,96.0,0.050330393,26.032415,241.33844,88.55054,0.0,81.249054,0.11375234,0.0,77.85384,8.330017
10716,20082960.0,0.0,18.302826,15.305206,22.086884,21.465027,22.64038,22.495178,18.302917,18.302979,18.302979,18.302979,0.0,0.032084066,0.032084066,0.049584292,25.0,18.300018,0.0,0.0,0.0,-0.0046682768,9.54197e-21,0.0,81.24958,24.996908,31.434599,96.0,0.05022575,25.991566,241.33838,88.55055,0.0,81.24958,0.11375243,0.0,77.85435,8.330017
10717,20083020.0,0.0,18.302795,15.311737,22.092407,21.469482,22.646637,22.501587,18.302887,18.302948,18.302948,18.302948,0.0,0.032084092,0.032084092,0.049584337,25.0,18.300018,0.0,0.0,0.0,-0.0061324425,9.54197e-21,0.0,81.250084,24.996893,31.463333,96.0,0.05012272,25.951334,241.33833,88.550575,0.0,81.250084,0.11375253,0.0,77.854836,8.330017
10718,20083080.0,0.0,18.302765,15.318176,22.0979,21.473938,22.652893,22.507935,18.302856,18.302917,18.302917,18.302917,0.0,0.03208412,0.03208412,0.049584385,25.0,18.300018,0.0,0.0,0.0,-0.0053851334,9.54197e-21,0.0,81.25058,24.996881,31.491571,96.0,0.050021496,25.911798,241.33827,88.5506,0.0,81.25058,0.113752626,0.0,77.85531,8.330017
10719,20083140.0,0.0,18.302734,15.324432,22.103394,21.478363,22.659119,22.514282,18.302795,18.302887,18.302887,18.302887,0.0,0.03208415,0.03208415,0.049584433,25.0,18.300018,0.0,0.0,0.0,-0.004697065,9.54197e-21,0.0,81.25106,24.996876,31.519417,96.0,0.049921714,25.872818,241.33823,88.55062,0.0,81.25106,0.11375273,0.0,77.855774,8.330017
10720,20083200.0,0.0,18.302704,15.330566,22.108826,21.482758,22.665314,22.5206,18.302765,18.302826,18.302826,18.302856,0.0,0.03208418,0.03208418,0.049584482,25.0,18.300018,0.0,0.0,0.0,-0.003720176,9.54197e-21,0.0,81.25153,24.996878,31.546856,96.0,0.04982341,25.834402,241.33817,88.55065,0.0,81.25153,0.11375284,0.0,77.85622,8.330017
10721,20083260.0,0.0,18.302612,15.336517,22.114166,21.48706,22.671417,22.526794,18.302734,18.302795,18.302795,18.302795,0.0,0.032084204,0.032084204,0.049584534,25.0,18.300018,0.0,0.0,0.0,-0.006477029,9.54197e-21,0.0,81.25199,24.996883,31.573948,96.0,0.04972636,25.796473,241.33812,88.55069,0.0,81.25199,0.11375295,0.0,77.85665,8.330017
10722,20083320.0,0.0,18.30252,15.342285,22.119507,21.491333,22.67752,22.532959,18.302673,18.302765,18.302765,18.302765,0.0,0.032084238,0.032084238,0.049584586,25.0,18.300018,0.0,0.0,0.0,-0.008267487,9.54197e-21,0.0,81.25243,24.996895,31.600437,96.0,0.049631506,25.759388,241.33806,88.55073,0.0,81.25243,0.113753065,0.0,77.85708,8.330017
10723,20083380.0,0.0,18.30246,15.34787,22.124817,21.495605,22.683563,22.539124,18.302612,18.302704,18.302704,18.302704,0.0,0.032084268,0.032084268,0.049584642,25.0,18.300018,0.0,0.0,0.0,-0.0079272585,9.54197e-21,0.0,81.25285,24.99691,31.626251,96.0,0.0495391,25.72325,241.33801,88.55077,0.0,81.25285,0.11375318,0.0,77.85748,8.330017
10724,20083440.0,0.0,18.30243,15.353241,22.130096,21.499847,22.689606,22.545258,18.302551,18.302643,18.302643,18.302673,0.0,0.0320843,0.0320843,0.049584698,25.0,18.300018,0.0,0.0,0.0,-0.0067369696,9.54197e-21,0.0,81.253265,24.99693,31.651434,96.0,0.04944896,25.687992,241.33795,88.55082,0.0,81.253265,0.1137533,0.0,77.85788,8.330017
10725,20083500.0,0.0,18.302368,15.358398,22.135345,21.504028,22.695618,22.551361,18.30249,18.302582,18.302582,18.302612,0.0,0.032084335,0.032084335,0.049584758,25.0,18.300018,0.0,0.0,0.0,-0.006231911,9.54197e-21,0.0,81.25366,24.996956,31.676043,96.0,0.049360912,25.653542,241.3379,88.55087,0.0,81.25366,0.11375342,0.0,77.85826,8.330017
10726,20083560.0,0.0,18.302277,15.363312,22.140503,21.508148,22.701538,22.557312,18.30243,18.30252,18.30252,18.302551,0.0,0.032084372,0.032084372,0.049584813,25.0,18.300018,0.0,0.0,0.0,-0.008036535,9.54197e-21,0.0,81.25404,24.996986,31.700071,96.0,0.049274944,25.6199,241.33784,88.55093,0.0,81.25404,0.11375355,0.0,77.85861,8.330017
10727,20083620.0,0.0,18.302185,15.367981,22.1456,21.512238,22.707458,22.563293,18.302368,18.30246,18.30246,18.30249,0.0,0.032084405,0.032084405,0.04958487,25.0,18.300018,0.0,0.0,0.0,-0.010040027,9.54197e-21,0.0,81.2544,24.997023,31.723362,96.0,0.049191646,25.587294,241.3378,88.55099,0.0,81.2544,0.11375367,0.0,77.85896,8.330017
10728,20083680.0,0.0,18.302094,15.372406,22.150726,21.516296,22.713318,22.569214,18.302277,18.302399,18.302399,18.30243,0.0,0.03208444,0.03208444,0.04958493,25.0,18.300018,0.0,0.0,0.0,-0.010877099,9.54197e-21,0.0,81.25475,24.99706,31.745832,96.0,0.049111295,25.555834,241.33775,88.55105,0.0,81.25475,0.11375381,0.0,77.85929,8.330017
10729,20083740.0,0.0,18.302032,15.376556,22.155792,21.520325,22.719177,22.575134,18.302216,18.302338,18.302338,18.302338,0.0,0.032084476,0.032084476,0.049584992,25.0,18.300018,0.0,0.0,0.0,-0.010040626,9.54197e-21,0.0,81.25508,24.997105,31.767464,96.0,0.049033973,25.525553,241.33769,88.55111,0.0,81.25508,0.113753945,0.0,77.85961,8.330017
10730,20083800.0,0.0,18.30194,15.380402,22.160858,21.524353,22.725006,22.581024,18.302124,18.302246,18.302246,18.302277,0.0,0.03208451,0.03208451,0.049585056,25.0,18.300018,0.0,0.0,0.0,-0.009170994,9.54197e-21,0.0,81.255394,24.997154,31.788277,96.0,0.048959587,25.49641,241.33765,88.55118,0.0,81.255394,0.11375408,0.0,77.85991,8.330017
10731,20083860.0,0.0,18.30185,15.383942,22.165802,21.52826,22.730743,22.586792,18.302032,18.302185,18.302185,18.302185,0.0,0.032084547,0.032084547,0.04958512,25.0,18.300018,0.0,0.0,0.0,-0.010564565,9.54197e-21,0.0,81.25569,24.997208,31.80829,96.0,0.048888072,25.468391,241.3376,88.55125,0.0,81.25569,0.11375422,0.0,77.86019,8.330017
10732,20083920.0,0.0,18.301727,15.3871765,22.170746,21.532135,22.73645,22.59253,18.30194,18.302094,18.302094,18.302124,0.0,0.032084584,0.032084584,0.049585182,25.0,18.300018,0.0,0.0,0.0,-0.012129295,9.54197e-21,0.0,81.255974,24.997267,31.827387,96.0,0.04881986,25.441656,241.33755,88.55132,0.0,81.255974,0.113754354,0.0,77.86046,8.330017
10733,20083980.0,0.0,18.301636,15.390076,22.17566,21.53601,22.742157,22.598267,18.30185,18.302002,18.302002,18.302032,0.0,0.032084625,0.032084625,0.04958525,25.0,18.300018,0.0,0.0,0.0,-0.012123393,9.54197e-21,0.0,81.256226,24.997328,31.845465,96.0,0.0487553,25.416348,241.33751,88.5514,0.0,81.256226,0.1137545,0.0,77.8607,8.330017
10734,20084040.0,0.0,18.301544,15.392609,22.180542,21.539856,22.747833,22.603973,18.301758,18.30191,18.30191,18.30194,0.0,0.032084662,0.032084662,0.049585316,25.0,18.300018,0.0,0.0,0.0,-0.011915992,9.54197e-21,0.0,81.25647,24.997395,31.862562,96.0,0.04869425,25.39241,241.33746,88.55148,0.0,81.25647,0.11375464,0.0,77.86093,8.330017
10735,20084100.0,0.0,18.301453,15.394806,22.185394,21.54367,22.753479,22.60965,18.301666,18.301819,18.301819,18.30185,0.0,0.032084703,0.032084703,0.049585383,25.0,18.300018,0.0,0.0,0.0,-0.011203456,9.54197e-21,0.0,81.25669,24.997465,31.878674,96.0,0.04863674,25.369856,241.33742,88.55157,0.0,81.25669,0.11375479,0.0,77.861145,8.330017
10736,20084160.0,0.0,18.3013,15.396637,22.190155,21.547394,22.759064,22.615234,18.301575,18.301727,18.301727,18.301758,0.0,0.032084744,0.032084744,0.049585447,25.0,18.300018,0.0,0.0,0.0,-0.013398926,9.54197e-21,0.0,81.256905,24.997541,31.89382,96.0,0.048582695,25.348654,241.33739,88.55165,0.0,81.256905,0.113754936,0.0,77.861336,8.330017
10737,20084220.0,0.0,18.301178,15.398102,22.194916,21.551086,22.764587,22.620758,18.301453,18.301636,18.301636,18.301636,0.0,0.03208478,0.03208478,0.049585517,25.0,18.300018,0.0,0.0,0.0,-0.014755912,9.54197e-21,0.0,81.25709,24.997622,31.907793,96.0,0.048532832,25.329086,241.33734,88.55174,0.0,81.25709,0.113755085,0.0,77.86151,8.330017
10738,20084280.0,0.0,18.301056,15.399139,22.199615,21.554749,22.770111,22.626282,18.30133,18.301514,18.301514,18.301544,0.0,0.032084823,0.032084823,0.04958559,25.0,18.300018,0.0,0.0,0.0,-0.014389553,9.54197e-21,0.0,81.257256,24.997704,31.920551,96.0,0.048487328,25.311226,241.33731,88.551834,0.0,81.257256,0.11375523,0.0,77.86167,8.330017
10739,20084340.0,0.0,18.300964,15.39978,22.204315,21.55841,22.775604,22.631805,18.301208,18.301392,18.301392,18.301422,0.0,0.032084864,0.032084864,0.04958566,25.0,18.300018,0.0,0.0,0.0,-0.013479645,9.54197e-21,0.0,81.2574,24.997791,31.932137,96.0,0.04844603,25.29501,241.33727,88.55193,0.0,81.2574,0.1137554,0.0,77.86181,8.330017
10740,20084400.0,0.0,18.300842,15.399994,22.209015,21.562042,22.781097,22.637299,18.301086,18.3013,18.3013,18.30133,0.0,0.03208491,0.03208491,0.049585734,25.0,18.300018,0.0,0.0,0.0,-0.013951617,9.54197e-21,0.0,81.25753,24.99788,31.94242,96.0,0.048409376,25.280615,241.33723,88.55203,0.0,81.25753,0.11375555,0.0,77.86193,8.330017
10741,20084460.0,0.0,18.300598,15.399506,22.213531,21.56546,22.786469,22.64264,18.300964,18.301178,18.301178,18.301208,0.0,0.03208495,0.03208495,0.049585804,25.0,18.300018,0.0,0.0,0.0,-0.018160503,9.54197e-21,0.0,81.25764,24.997978,31.951586,96.0,0.04837671,25.26778,241.3372,88.55213,0.0,81.25764,0.11375571,0.0,77.86203,8.330017
10742,20084520.0,0.0,18.30017,15.398071,22.218018,21.568848,22.79184,22.64795,18.300781,18.301025,18.301025,18.301056,0.0,0.032085,0.032085,0.04958589,25.0,18.300018,0.0,0.0,0.0,-0.031940825,9.54197e-21,0.0,81.25772,24.998074,31.958652,96.0,0.048351567,25.257889,241.33716,88.55224,0.0,81.25772,0.1137559,0.0,77.86211,8.330017
10743,20084580.0,0.0,18.299805,15.39566,22.222504,21.572235,22.79718,22.653229,18.300568,18.300873,18.300873,18.300903,0.0,0.032085057,0.032085057,0.04958599,25.0,18.300018,0.0,0.0,0.0,-0.039708022,9.54197e-21,0.0,81.257774,24.998169,31.96282,96.0,0.04833678,25.252052,241.33713,88.55236,0.0,81.257774,0.113756105,0.0,77.86215,8.330017
10744,20084640.0,0.0,18.29953,15.3923645,22.22696,21.575592,22.80252,22.658508,18.300262,18.30066,18.30066,18.30069,0.0,0.032085128,0.032085128,0.04958611,25.0,18.300018,0.0,0.0,0.0,-0.040647235,9.54197e-21,0.0,81.2578,24.998262,31.964027,96.0,0.04833258,25.25036,241.33711,88.55249,0.0,81.2578,0.113756366,0.0,77.86218,8.330017
10745,20084700.0,0.0,18.299408,15.388214,22.231384,21.578918,22.80783,22.663788,18.299957,18.300415,18.300415,18.300446,0.0,0.032085206,0.032085206,0.049586248,25.0,18.300018,0.0,0.0,0.0,-0.03083792,9.54197e-21,0.0,81.25778,24.998365,31.962173,96.0,0.048339337,25.252956,241.33708,88.552635,0.0,81.25778,0.113756664,0.0,77.86216,8.330017
10746,20084760.0,0.0,18.299286,15.383209,22.235657,21.582031,22.81305,22.668884,18.299683,18.30014,18.30014,18.300201,0.0,0.03208529,0.03208529,0.04958639,25.0,18.300018,0.0,0.0,0.0,-0.022151241,9.54197e-21,0.0,81.25773,24.998482,31.95786,96.0,0.04835488,25.258995,241.33705,88.552795,0.0,81.25773,0.11375698,0.0,77.86211,8.330017
10747,20084820.0,0.0,18.299042,15.37738,22.23993,21.585114,22.818237,22.67398,18.2995,18.299896,18.299896,18.299957,0.0,0.03208537,0.03208537,0.049586527,25.0,18.300018,0.0,0.0,0.0,-0.023143439,9.54197e-21,0.0,81.257645,24.998617,31.951847,96.0,0.048376493,25.267414,241.33704,88.55296,0.0,81.257645,0.113757275,0.0,77.862015,8.330017
10748,20084880.0,0.0,18.298798,15.370789,22.24414,21.588196,22.823395,22.679047,18.299286,18.299652,18.299652,18.299713,0.0,0.032085452,0.032085452,0.049586665,25.0,18.300018,0.0,0.0,0.0,-0.026290653,9.54197e-21,0.0,81.25751,24.998766,31.94383,96.0,0.04840526,25.278637,241.337,88.55313,0.0,81.25751,0.11375757,0.0,77.861885,8.330017
10749,20084940.0,0.0,18.298553,15.363434,22.248352,21.591248,22.828552,22.684082,18.299072,18.299438,18.299438,18.2995,0.0,0.03208553,0.03208553,0.049586803,25.0,18.300018,0.0,0.0,0.0,-0.02755232,9.54197e-21,0.0,81.25734,24.998924,31.933678,96.0,0.048441656,25.29285,241.33699,88.553314,0.0,81.25734,0.11375787,0.0,77.861725,8.330017
10750,20085000.0,0.0,18.2984,15.355347,22.252563,21.594269,22.83371,22.689117,18.298859,18.299225,18.299225,18.299286,0.0,0.032085612,0.032085612,0.04958694,25.0,18.300018,0.0,0.0,0.0,-0.026223611,9.54197e-21,0.0,81.25714,24.999092,31.921307,96.0,0.048485983,25.310171,241.33698,88.5535,0.0,81.25714,0.11375817,0.0,77.86153,8.330017
10751,20085060.0,0.0,18.298248,15.346588,22.256592,21.597076,22.838745,22.694,18.298645,18.299011,18.299011,18.299072,0.0,0.032085694,0.032085694,0.04958708,25.0,18.300018,0.0,0.0,0.0,-0.022676457,9.54197e-21,0.0,81.256905,24.999271,31.906796,96.0,0.048537962,25.330486,241.33698,88.55369,0.0,81.256905,0.11375847,0.0,77.86128,8.330017
10752,20085120.0,0.0,18.298096,15.337158,22.26059,21.599884,22.84378,22.698883,18.298462,18.298798,18.298798,18.298859,0.0,0.03208577,0.03208577,0.04958721,25.0,18.300018,0.0,0.0,0.0,-0.02021943,9.54197e-21,0.0,81.25662,24.99946,31.890514,96.0,0.04859626,25.35328,241.33696,88.55388,0.0,81.25662,0.11375875,0.0,77.861015,8.330017
10753,20085180.0,0.0,18.297943,15.327118,22.264587,21.602661,22.848785,22.703735,18.298279,18.298615,18.298615,18.298645,0.0,0.032085843,0.032085843,0.04958733,25.0,18.300018,0.0,0.0,0.0,-0.018507114,9.54197e-21,0.0,81.25631,24.999657,31.872581,96.0,0.048660465,25.378386,241.33696,88.55408,0.0,81.25631,0.113759026,0.0,77.86071,8.330017
10754,20085240.0,0.0,18.29779,15.316437,22.268555,21.605438,22.85376,22.708557,18.298126,18.298431,18.298431,18.298462,0.0,0.03208591,0.03208591,0.04958745,25.0,18.300018,0.0,0.0,0.0,-0.017823387,9.54197e-21,0.0,81.25596,24.999859,31.853157,96.0,0.048730012,25.40558,241.33696,88.55427,0.0,81.25596,0.11375927,0.0,77.860374,8.330017
10755,20085300.0,0.0,18.297668,15.305206,22.272522,21.608185,22.858734,22.713379,18.297974,18.298248,18.298248,18.29831,0.0,0.032085974,0.032085974,0.04958756,25.0,18.300018,0.0,0.0,0.0,-0.017256506,9.54197e-21,0.0,81.255585,25.000065,31.832302,96.0,0.04880468,25.43478,241.33696,88.55446,0.0,81.255585,0.11375951,0.0,77.86001,8.330017
10756,20085360.0,0.0,18.297485,15.293457,22.276337,21.610687,22.863617,22.718048,18.297821,18.298096,18.298096,18.298126,0.0,0.032086033,0.032086033,0.049587663,25.0,18.300018,0.0,0.0,0.0,-0.018949278,9.54197e-21,0.0,81.25518,25.00027,31.809923,96.0,0.048884794,25.466105,241.33698,88.55464,0.0,81.25518,0.113759734,0.0,77.85962,8.330017
10757,20085420.0,0.0,18.297363,15.281158,22.28012,21.61319,22.86847,22.722717,18.297668,18.297943,18.297943,18.297974,0.0,0.032086093,0.032086093,0.049587756,25.0,18.300018,0.0,0.0,0.0,-0.017634679,9.54197e-21,0.0,81.25475,25.000477,31.786037,96.0,0.048970316,25.499546,241.33698,88.554825,0.0,81.25475,0.11375994,0.0,77.8592,8.330017
10758,20085480.0,0.0,18.297272,15.268402,22.283875,21.615692,22.873322,22.727356,18.297546,18.29779,18.29779,18.297821,0.0,0.032086145,0.032086145,0.04958785,25.0,18.300018,0.0,0.0,0.0,-0.015591007,9.54197e-21,0.0,81.254295,25.000679,31.76094,96.0,0.04906019,25.534683,241.33699,88.55499,0.0,81.254295,0.11376014,0.0,77.85876,8.330017
10759,20085540.0,0.0,18.29721,15.255188,22.287628,21.618164,22.878143,22.731964,18.297424,18.297638,18.297638,18.297699,0.0,0.032086197,0.032086197,0.049587928,25.0,18.300018,0.0,0.0,0.0,-0.011277334,9.54197e-21,0.0,81.253815,25.00088,31.734497,96.0,0.049154893,25.571707,241.337,88.55517,0.0,81.253815,0.113760315,0.0,77.85829,8.330017
10760,20085600.0,0.0,18.29715,15.241577,22.291351,21.620636,22.882965,22.736572,18.297333,18.297516,18.297516,18.297546,0.0,0.032086235,0.032086235,0.049588002,25.0,18.300018,0.0,0.0,0.0,-0.008971376,9.54197e-21,0.0,81.25331,25.001076,31.707222,96.0,0.049252577,25.609892,241.33704,88.55533,0.0,81.25331,0.11376048,0.0,77.85781,8.330017
10761,20085660.0,0.0,18.296997,15.227539,22.294922,21.622894,22.887665,22.741058,18.297241,18.297394,18.297394,18.297455,0.0,0.032086276,0.032086276,0.049588066,25.0,18.300018,0.0,0.0,0.0,-0.011538378,9.54197e-21,0.0,81.25279,25.001266,31.679144,96.0,0.049353145,25.649197,241.33705,88.55548,0.0,81.25279,0.11376061,0.0,77.85731,8.330017
10762,20085720.0,0.0,18.296906,15.213165,22.298492,21.625122,22.892365,22.745514,18.29715,18.297302,18.297302,18.297333,0.0,0.03208631,0.03208631,0.049588125,25.0,18.300018,0.0,0.0,0.0,-0.0128741,9.54197e-21,0.0,81.25226,25.001448,31.650078,96.0,0.04945728,25.689888,241.33708,88.55562,0.0,81.25226,0.11376075,0.0,77.8568,8.330017
