,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
10763,20085780.0,0.0,18.296844,15.198486,22.302032,21.62735,22.897064,22.749939,18.297058,18.29721,18.29721,18.297241,0.0,0.032086343,0.032086343,0.049588177,25.0,18.300018,0.0,0.0,0.0,-0.01043755,9.54197e-21,0.0,81.25171,25.00162,31.620037,96.0,0.04956494,25.731949,241.33711,88.555756,0.0,81.25171,0.11376086,0.0,77.85627,8.330017
10764,20085840.0,0.0,18.296814,15.183472,22.305542,21.629547,22.901733,22.754364,18.296967,18.29712,18.29712,18.29715,0.0,0.03208637,0.03208637,0.049588226,25.0,18.300018,0.0,0.0,0.0,-0.007927408,9.54197e-21,0.0,81.25115,25.001783,31.589369,96.0,0.04967486,25.774883,241.33714,88.55588,0.0,81.25115,0.11376097,0.0,77.85572,8.330017
10765,20085900.0,0.0,18.296814,15.168213,22.309082,21.631744,22.906372,22.75879,18.296906,18.297028,18.297028,18.297058,0.0,0.032086395,0.032086395,0.049588267,25.0,18.300018,0.0,0.0,0.0,-0.004042039,9.54197e-21,0.0,81.25057,25.001938,31.557959,96.0,0.049787454,25.818855,241.33717,88.556,0.0,81.25057,0.11376106,0.0,77.85517,8.330017
10766,20085960.0,0.0,18.296753,15.15271,22.312439,21.633728,22.91095,22.763062,18.296844,18.296967,18.296967,18.296967,0.0,0.032086417,0.032086417,0.0495883,25.0,18.300018,0.0,0.0,0.0,-0.0053904383,9.54197e-21,0.0,81.249985,25.002083,31.526257,96.0,0.04990113,25.863243,241.33722,88.5561,0.0,81.249985,0.113761134,0.0,77.85461,8.330017
10767,20086020.0,0.0,18.296692,15.136993,22.315765,21.635681,22.915497,22.767303,18.296814,18.296906,18.296906,18.296906,0.0,0.032086432,0.032086432,0.04958833,25.0,18.300018,0.0,0.0,0.0,-0.006851079,9.54197e-21,0.0,81.24939,25.002218,31.494081,96.0,0.05001652,25.908289,241.33725,88.5562,0.0,81.24939,0.113761194,0.0,77.854034,8.330017
10768,20086080.0,0.0,18.296661,15.121094,22.319092,21.637634,22.920013,22.771545,18.296753,18.296844,18.296844,18.296875,0.0,0.032086447,0.032086447,0.049588352,25.0,18.300018,0.0,0.0,0.0,-0.0054358738,9.54197e-21,0.0,81.248795,25.00234,31.461376,96.0,0.050133836,25.954073,241.3373,88.55629,0.0,81.248795,0.113761246,0.0,77.85346,8.330017
10769,20086140.0,0.0,18.296692,15.1050415,22.322418,21.639587,22.92453,22.775787,18.296722,18.296783,18.296783,18.296814,0.0,0.032086458,0.032086458,0.049588375,25.0,18.300018,0.0,0.0,0.0,-0.0022928873,9.54197e-21,0.0,81.248184,25.00245,31.42834,96.0,0.050252363,26.00032,241.33734,88.556366,0.0,81.248184,0.1137613,0.0,77.852875,8.330017
10770,20086200.0,0.0,18.296692,15.088898,22.325714,21.64151,22.929016,22.779999,18.296692,18.296753,18.296753,18.296783,0.0,0.03208647,0.03208647,0.04958839,25.0,18.300018,0.0,0.0,0.0,-0.00013106257,9.54197e-21,0.0,81.24758,25.002554,31.395239,96.0,0.050371155,26.046667,241.33739,88.556435,0.0,81.24758,0.113761336,0.0,77.85229,8.330017
10771,20086260.0,0.0,18.296722,15.072662,22.32904,21.643616,22.933441,22.78415,18.296692,18.296722,18.296722,18.296722,0.0,0.032086477,0.032086477,0.0495884,25.0,18.300018,0.0,0.0,0.0,0.0020071901,9.54197e-21,0.0,81.24696,25.002647,31.36204,96.0,0.05049032,26.093145,241.33743,88.556496,0.0,81.24696,0.11376136,0.0,77.8517,8.330017
10772,20086320.0,0.0,18.296722,15.056366,22.332367,21.645721,22.937836,22.7883,18.296692,18.296722,18.296722,18.296722,0.0,0.032086477,0.032086477,0.049588405,25.0,18.300018,0.0,0.0,0.0,0.001996383,9.54197e-21,0.0,81.246346,25.002733,31.329027,96.0,0.050608836,26.139364,241.33748,88.55655,0.0,81.246346,0.11376136,0.0,77.85111,8.330017
10773,20086380.0,0.0,18.296722,15.040039,22.335663,21.647797,22.9422,22.79242,18.296722,18.296692,18.296692,18.296722,0.0,0.032086477,0.032086477,0.049588405,25.0,18.300018,0.0,0.0,0.0,0.0016601159,9.54197e-21,0.0,81.245735,25.002808,31.296131,96.0,0.050726958,26.185417,241.33752,88.55659,0.0,81.245735,0.11376136,0.0,77.85052,8.330017
10774,20086440.0,0.0,18.296722,15.023712,22.338959,21.649841,22.946564,22.79654,18.296722,18.296722,18.296722,18.296722,0.0,0.032086477,0.032086477,0.049588393,25.0,18.300018,0.0,0.0,0.0,0.0004773997,9.54197e-21,0.0,81.24512,25.002872,31.263361,96.0,0.050844647,26.231295,241.33757,88.556625,0.0,81.24512,0.11376134,0.0,77.84993,8.330017
10775,20086500.0,0.0,18.296783,15.007416,22.342255,21.651917,22.950897,22.80066,18.296722,18.296722,18.296722,18.296722,0.0,0.03208647,0.03208647,0.04958839,25.0,18.300018,0.0,0.0,0.0,0.0017927124,9.54197e-21,0.0,81.24451,25.002928,31.230684,96.0,0.050962023,26.277042,241.33763,88.55665,0.0,81.24451,0.11376132,0.0,77.84935,8.330017
10776,20086560.0,0.0,18.296875,14.991211,22.345581,21.654175,22.95517,22.804718,18.296753,18.296722,18.296722,18.296722,0.0,0.03208646,0.03208646,0.049588375,25.0,18.300018,0.0,0.0,0.0,0.0056442576,9.54197e-21,0.0,81.243904,25.002972,31.19823,96.0,0.051078632,26.322477,241.33768,88.55666,0.0,81.243904,0.1137613,0.0,77.84876,8.330017
10777,20086620.0,0.0,18.296936,14.975067,22.348907,21.656433,22.959442,22.808807,18.296783,18.296753,18.296753,18.296753,0.0,0.03208645,0.03208645,0.049588352,25.0,18.300018,0.0,0.0,0.0,0.0070918878,9.54197e-21,0.0,81.24329,25.003012,31.16632,96.0,0.05119329,26.36715,241.33774,88.55668,0.0,81.24329,0.11376126,0.0,77.84818,8.330017
10778,20086680.0,0.0,18.296967,14.959076,22.352234,21.658691,22.963654,22.812836,18.296844,18.296783,18.296783,18.296783,0.0,0.03208644,0.03208644,0.04958833,25.0,18.300018,0.0,0.0,0.0,0.0060417913,9.54197e-21,0.0,81.2427,25.003042,31.134983,96.0,0.051305912,26.41102,241.33778,88.55668,0.0,81.2427,0.11376121,0.0,77.84761,8.330017
10779,20086740.0,0.0,18.296997,14.943237,22.35553,21.66092,22.967896,22.816864,18.296906,18.296814,18.296814,18.296814,0.0,0.03208642,0.03208642,0.0495883,25.0,18.300018,0.0,0.0,0.0,0.0053730654,9.54197e-21,0.0,81.24211,25.003065,31.104132,96.0,0.051416818,26.454216,241.33783,88.55668,0.0,81.24211,0.11376115,0.0,77.847046,8.330017
10780,20086800.0,0.0,18.297058,14.927582,22.358826,21.663147,22.972107,22.820892,18.296936,18.296875,18.296875,18.296875,0.0,0.032086402,0.032086402,0.04958827,25.0,18.300018,0.0,0.0,0.0,0.004971303,9.54197e-21,0.0,81.24153,25.003078,31.073744,96.0,0.051526066,26.49676,241.33789,88.55666,0.0,81.24153,0.113761075,0.0,77.84649,8.330017
10781,20086860.0,0.0,18.29718,14.91214,22.362183,21.665588,22.976227,22.82489,18.296997,18.296906,18.296906,18.296906,0.0,0.032086384,0.032086384,0.049588237,25.0,18.300018,0.0,0.0,0.0,0.009101728,9.54197e-21,0.0,81.24096,25.003084,31.043833,96.0,0.05163361,26.538635,241.33794,88.55665,0.0,81.24096,0.11376101,0.0,77.84594,8.330017
10782,20086920.0,0.0,18.297272,14.896942,22.36554,21.66803,22.980347,22.828888,18.297058,18.296967,18.296967,18.296967,0.0,0.03208636,0.03208636,0.0495882,25.0,18.300018,0.0,0.0,0.0,0.011269649,9.54197e-21,0.0,81.240395,25.003084,31.014767,96.0,0.05173814,26.579327,241.338,88.556625,0.0,81.240395,0.113760926,0.0,77.845406,8.330017
10783,20086980.0,0.0,18.297333,14.882019,22.368896,21.670471,22.984467,22.832886,18.29715,18.297028,18.297028,18.297028,0.0,0.03208633,0.03208633,0.04958815,25.0,18.300018,0.0,0.0,0.0,0.010431464,9.54197e-21,0.0,81.23985,25.003082,30.986616,96.0,0.05183937,26.618736,241.33804,88.55659,0.0,81.23985,0.11376082,0.0,77.84488,8.330017
10784,20087040.0,0.0,18.297394,14.867401,22.372223,21.672882,22.988556,22.836823,18.297241,18.29712,18.29712,18.297089,0.0,0.032086305,0.032086305,0.049588103,25.0,18.300018,0.0,0.0,0.0,0.00897381,9.54197e-21,0.0,81.23931,25.00307,30.959303,96.0,0.05193762,26.656979,241.3381,88.55656,0.0,81.23931,0.11376071,0.0,77.84437,8.330017
10785,20087100.0,0.0,18.297485,14.853119,22.375519,21.675262,22.992645,22.84079,18.297333,18.29718,18.29718,18.29718,0.0,0.03208627,0.03208627,0.04958805,25.0,18.300018,0.0,0.0,0.0,0.008593684,9.54197e-21,0.0,81.23879,25.003054,30.932796,96.0,0.052032966,26.694086,241.33815,88.55651,0.0,81.23879,0.1137606,0.0,77.84387,8.330017
10786,20087160.0,0.0,18.297638,14.839233,22.378906,21.677917,22.996674,22.844727,18.297394,18.297272,18.297272,18.297241,0.0,0.032086242,0.032086242,0.049587995,25.0,18.300018,0.0,0.0,0.0,0.011429183,9.54197e-21,0.0,81.23829,25.003029,30.90707,96.0,0.05212551,26.730103,241.33821,88.55646,0.0,81.23829,0.11376048,0.0,77.84338,8.330017
10787,20087220.0,0.0,18.29776,14.825714,22.382294,21.680542,23.000671,22.848663,18.297485,18.297363,18.297363,18.297333,0.0,0.032086205,0.032086205,0.04958793,25.0,18.300018,0.0,0.0,0.0,0.0143045,9.54197e-21,0.0,81.2378,25.003,30.882402,96.0,0.05221425,26.764637,241.33826,88.556404,0.0,81.2378,0.11376034,0.0,77.84292,8.330017
10788,20087280.0,0.0,18.297882,14.812622,22.38565,21.683136,23.00467,22.85257,18.297607,18.297455,18.297455,18.297424,0.0,0.032086167,0.032086167,0.04958787,25.0,18.300018,0.0,0.0,0.0,0.015461673,9.54197e-21,0.0,81.23733,25.002968,30.858894,96.0,0.05229883,26.797548,241.3383,88.55634,0.0,81.23733,0.1137602,0.0,77.842476,8.330017
10789,20087340.0,0.0,18.297974,14.800018,22.389008,21.68573,23.008636,22.856476,18.29773,18.297546,18.297546,18.297516,0.0,0.032086123,0.032086123,0.049587794,25.0,18.300018,0.0,0.0,0.0,0.014070662,9.54197e-21,0.0,81.23688,25.002934,30.836578,96.0,0.05237911,26.828789,241.33836,88.556274,0.0,81.23688,0.11376004,0.0,77.84204,8.330017
10790,20087400.0,0.0,18.298065,14.787872,22.392365,21.688324,23.012604,22.860352,18.297852,18.297668,18.297668,18.297638,0.0,0.03208608,0.03208608,0.049587715,25.0,18.300018,0.0,0.0,0.0,0.012911747,9.54197e-21,0.0,81.23644,25.002892,30.81541,96.0,0.052455258,26.858421,241.33841,88.556206,0.0,81.23644,0.11375988,0.0,77.84164,8.330017
10791,20087460.0,0.0,18.298248,14.776245,22.395782,21.691132,23.01654,22.864258,18.297943,18.29776,18.29776,18.29773,0.0,0.032086033,0.032086033,0.049587633,25.0,18.300018,0.0,0.0,0.0,0.014935508,9.54197e-21,0.0,81.23604,25.002844,30.795372,96.0,0.05252736,26.88648,241.33846,88.55613,0.0,81.23604,0.113759704,0.0,77.84124,8.330017
10792,20087520.0,0.0,18.2984,14.765167,22.3992,21.69394,23.020447,22.868134,18.298065,18.297882,18.297882,18.297852,0.0,0.032085985,0.032085985,0.04958755,25.0,18.300018,0.0,0.0,0.0,0.017265825,9.54197e-21,0.0,81.23566,25.002792,30.776628,96.0,0.052594777,26.91272,241.3385,88.556046,0.0,81.23566,0.11375952,0.0,77.84087,8.330017
10793,20087580.0,0.0,18.298523,14.7547,22.402588,21.696716,23.024323,22.871979,18.298218,18.298004,18.298004,18.297974,0.0,0.03208593,0.03208593,0.04958746,25.0,18.300018,0.0,0.0,0.0,0.01726922,9.54197e-21,0.0,81.2353,25.002739,30.75934,96.0,0.052656963,26.936922,241.33855,88.555954,0.0,81.2353,0.113759324,0.0,77.84053,8.330017
10794,20087640.0,0.0,18.298676,14.744812,22.406006,21.699493,23.028198,22.875824,18.29837,18.298126,18.298126,18.298096,0.0,0.032085873,0.032085873,0.04958736,25.0,18.300018,0.0,0.0,0.0,0.017002294,9.54197e-21,0.0,81.23496,25.00268,30.743452,96.0,0.05271411,26.959166,241.3386,88.555855,0.0,81.23496,0.11375911,0.0,77.84022,8.330017
10795,20087700.0,0.0,18.298798,14.735565,22.409363,21.70227,23.032074,22.87967,18.298492,18.298279,18.298279,18.298248,0.0,0.032085814,0.032085814,0.04958726,25.0,18.300018,0.0,0.0,0.0,0.01604211,9.54197e-21,0.0,81.23466,25.002615,30.72897,96.0,0.05276619,26.979446,241.33864,88.555756,0.0,81.23466,0.113758884,0.0,77.83993,8.330017
10796,20087760.0,0.0,18.299011,14.72699,22.412842,21.705261,23.035889,22.883514,18.298645,18.2984,18.2984,18.29837,0.0,0.032085754,0.032085754,0.049587157,25.0,18.300018,0.0,0.0,0.0,0.019264596,9.54197e-21,0.0,81.234375,25.002544,30.71587,96.0,0.052813265,26.997778,241.33868,88.55565,0.0,81.234375,0.11375866,0.0,77.83967,8.330017
10797,20087820.0,0.0,18.299194,14.719116,22.41629,21.708221,23.039703,22.88733,18.298798,18.298553,18.298553,18.298523,0.0,0.03208569,0.03208569,0.049587045,25.0,18.300018,0.0,0.0,0.0,0.021106003,9.54197e-21,0.0,81.23413,25.002472,30.70445,96.0,0.05285431,27.01377,241.33873,88.555534,0.0,81.23413,0.11375843,0.0,77.83943,8.330017
10798,20087880.0,0.0,18.299347,14.711975,22.419739,21.711212,23.043488,22.891144,18.29895,18.298706,18.298706,18.298676,0.0,0.03208562,0.03208562,0.049586926,25.0,18.300018,0.0,0.0,0.0,0.020411285,9.54197e-21,0.0,81.23392,25.002398,30.694767,96.0,0.052889075,27.027327,241.33876,88.55542,0.0,81.23392,0.11375817,0.0,77.83923,8.330017
10799,20087940.0,0.0,18.2995,14.705597,22.423157,21.714172,23.047272,22.894958,18.299133,18.298859,18.298859,18.298828,0.0,0.03208555,0.03208555,0.049586806,25.0,18.300018,0.0,0.0,0.0,0.019190023,9.54197e-21,0.0,81.23374,25.002316,30.686756,96.0,0.052917816,27.038542,241.3388,88.5553,0.0,81.23374,0.11375791,0.0,77.83906,8.330017
10800,20088000.0,0.0,18.299622,14.700012,22.426575,21.717102,23.051056,22.898743,18.299286,18.299011,18.299011,18.29898,0.0,0.032085475,0.032085475,0.04958668,25.0,18.300018,0.0,0.0,0.0,0.018073674,9.54197e-21,0.0,81.23359,25.002228,30.680244,96.0,0.052941147,27.047655,241.33884,88.55517,0.0,81.23359,0.11375763,0.0,77.83892,8.330017
10801,20088060.0,0.0,18.299805,14.694885,22.430145,21.720428,23.05478,22.902588,18.299469,18.299194,18.299194,18.299133,0.0,0.0320854,0.0320854,0.049586553,25.0,18.300018,0.0,0.0,0.0,0.020694874,9.54197e-21,0.0,81.233475,25.002134,30.675463,96.0,0.05295826,27.054354,241.33888,88.55503,0.0,81.233475,0.11375736,0.0,77.83882,8.330017
10802,20088120.0,0.0,18.299744,14.689941,22.433716,21.723724,23.058502,22.906433,18.299591,18.299347,18.299347,18.299286,0.0,0.03208533,0.03208533,0.04958643,25.0,18.300018,0.0,0.0,0.0,0.009633806,9.54197e-21,0.0,81.233406,25.00203,30.671883,96.0,0.052971024,27.059364,241.33891,88.554886,0.0,81.233406,0.11375709,0.0,77.838745,8.330017
10803,20088180.0,0.0,18.299652,14.68515,22.437286,21.72702,23.062225,22.910248,18.299683,18.299469,18.299469,18.299438,0.0,0.032085266,0.032085266,0.049586322,25.0,18.300018,0.0,0.0,0.0,0.001124971,9.54197e-21,0.0,81.23335,25.001907,30.668512,96.0,0.052983057,27.064081,241.33894,88.55475,0.0,81.23335,0.11375685,0.0,77.83871,8.330017
10804,20088240.0,0.0,18.29956,14.680481,22.440826,21.730316,23.065918,22.914062,18.299683,18.29956,18.29956,18.29953,0.0,0.03208521,0.03208521,0.04958623,25.0,18.300018,0.0,0.0,0.0,-0.007190988,9.54197e-21,0.0,81.23334,25.001766,30.665503,96.0,0.05299382,27.068298,241.33897,88.55461,0.0,81.23334,0.113756664,0.0,77.83869,8.330017
10805,20088300.0,0.0,18.299652,14.675995,22.444366,21.733582,23.06961,22.917847,18.299683,18.299622,18.299622,18.299591,0.0,0.032085173,0.032085173,0.04958617,25.0,18.300018,0.0,0.0,0.0,-0.0021103886,9.54197e-21,0.0,81.23333,25.00161,30.66203,96.0,0.053006254,27.073156,241.339,88.55448,0.0,81.23333,0.113756515,0.0,77.83869,8.330017
10806,20088360.0,0.0,18.299927,14.671661,22.44806,21.737244,23.073273,22.921722,18.299683,18.299652,18.299652,18.299622,0.0,0.032085147,0.032085147,0.049586117,25.0,18.300018,0.0,0.0,0.0,0.011997243,9.54197e-21,0.0,81.23334,25.00145,30.658627,96.0,0.053018473,27.077923,241.33902,88.55435,0.0,81.23334,0.11375642,0.0,77.83871,8.330017
10807,20088420.0,0.0,18.299988,14.66748,22.451782,21.740875,23.076904,22.925568,18.299744,18.299683,18.299683,18.299652,0.0,0.032085117,0.032085117,0.04958607,25.0,18.300018,0.0,0.0,0.0,0.013269817,9.54197e-21,0.0,81.23337,25.001305,30.656424,96.0,0.053026363,27.081007,241.33904,88.55424,0.0,81.23337,0.11375631,0.0,77.83873,8.330017
10808,20088480.0,0.0,18.299896,14.663452,22.455475,21.744507,23.080536,22.929382,18.299835,18.299744,18.299744,18.299713,0.0,0.032085087,0.032085087,0.049586024,25.0,18.300018,0.0,0.0,0.0,0.005177257,9.54197e-21,0.0,81.2334,25.001165,30.655062,96.0,0.053031214,27.08291,241.33907,88.55413,0.0,81.2334,0.113756195,0.0,77.83877,8.330017
10809,20088540.0,0.0,18.299866,14.659607,22.459137,21.748108,23.084167,22.933197,18.299896,18.299774,18.299774,18.299774,0.0,0.032085065,0.032085065,0.049585987,25.0,18.300018,0.0,0.0,0.0,-0.0002910164,9.54197e-21,0.0,81.233444,25.00103,30.653862,96.0,0.05303551,27.084595,241.33908,88.55402,0.0,81.233444,0.11375612,0.0,77.83881,8.330017
10810,20088600.0,0.0,18.299835,14.655884,22.4628,21.751678,23.087769,22.937012,18.299896,18.299835,18.299835,18.299805,0.0,0.03208505,0.03208505,0.04958596,25.0,18.300018,0.0,0.0,0.0,-0.0039805844,9.54197e-21,0.0,81.233505,25.000895,30.652853,96.0,0.05303912,27.086008,241.3391,88.55393,0.0,81.233505,0.11375605,0.0,77.83887,8.330017
10811,20088660.0,0.0,18.300049,14.652344,22.466614,21.755676,23.09137,22.940887,18.299896,18.299866,18.299866,18.299835,0.0,0.032085042,0.032085042,0.04958595,25.0,18.300018,0.0,0.0,0.0,0.006679114,9.54197e-21,0.0,81.23357,25.000761,30.6516,96.0,0.053043626,27.087763,241.33911,88.55384,0.0,81.23357,0.11375603,0.0,77.83893,8.330017
10812,20088720.0,0.0,18.30017,14.648987,22.470428,21.759613,23.09494,22.944733,18.299927,18.299896,18.299896,18.299866,0.0,0.032085035,0.032085035,0.049585935,25.0,18.300018,0.0,0.0,0.0,0.012296186,9.54197e-21,0.0,81.23363,25.000643,30.651087,96.0,0.05304545,27.088478,241.33911,88.553764,0.0,81.23363,0.11375601,0.0,77.83899,8.330017
10813,20088780.0,0.0,18.30014,14.645782,22.474243,21.76355,23.09851,22.948578,18.300018,18.299927,18.299927,18.299927,0.0,0.032085024,0.032085024,0.04958592,25.0,18.300018,0.0,0.0,0.0,0.00810782,9.54197e-21,0.0,81.23369,25.000542,30.651497,96.0,0.053043954,27.087902,241.33913,88.553696,0.0,81.23369,0.11375597,0.0,77.83905,8.330017
10814,20088840.0,0.0,18.30008,14.642731,22.478027,21.767456,23.10205,22.952423,18.30008,18.299988,18.299988,18.299957,0.0,0.032085013,0.032085013,0.049585905,25.0,18.300018,0.0,0.0,0.0,0.001316195,9.54197e-21,0.0,81.233765,25.00045,30.652353,96.0,0.05304085,27.086704,241.33913,88.553635,0.0,81.233765,0.113755934,0.0,77.83913,8.330017
10815,20088900.0,0.0,18.30008,14.639862,22.481781,21.771332,23.10559,22.956207,18.30008,18.300018,18.300018,18.299988,0.0,0.032085013,0.032085013,0.0495859,25.0,18.300018,0.0,0.0,0.0,0.0007737753,9.54197e-21,0.0,81.23384,25.00037,30.653364,96.0,0.05303722,27.085293,241.33914,88.55359,0.0,81.23384,0.113755934,0.0,77.839195,8.330017
10816,20088960.0,0.0,18.30017,14.637146,22.485718,21.775604,23.1091,22.960114,18.30011,18.300049,18.300049,18.300049,0.0,0.03208501,0.03208501,0.049585897,25.0,18.300018,0.0,0.0,0.0,0.0029669586,9.54197e-21,0.0,81.23391,25.000286,30.65435,96.0,0.053033646,27.08391,241.33914,88.553535,0.0,81.23391,0.11375592,0.0,77.839264,8.330017
10817,20089020.0,0.0,18.300323,14.6345825,22.489655,21.779846,23.11264,22.963959,18.30014,18.30008,18.30008,18.30008,0.0,0.032085005,0.032085005,0.049585894,25.0,18.300018,0.0,0.0,0.0,0.009088595,9.54197e-21,0.0,81.23399,25.000214,30.655777,96.0,0.0530285,27.081913,241.33914,88.55349,0.0,81.23399,0.113755904,0.0,77.83934,8.330017
10818,20089080.0,0.0,18.300323,14.632233,22.49356,21.784027,23.11612,22.967804,18.30017,18.30011,18.30011,18.30011,0.0,0.032085,0.032085,0.049585883,25.0,18.300018,0.0,0.0,0.0,0.0071772453,9.54197e-21,0.0,81.23407,25.00016,30.658234,96.0,0.05301964,27.078474,241.33914,88.55345,0.0,81.23407,0.11375588,0.0,77.83942,8.330017
10819,20089140.0,0.0,18.300323,14.630035,22.497437,21.788239,23.119598,22.97165,18.300232,18.30014,18.30014,18.30014,0.0,0.032084998,0.032084998,0.049585875,25.0,18.300018,0.0,0.0,0.0,0.005581759,9.54197e-21,0.0,81.23415,25.000105,30.660576,96.0,0.05301119,27.075195,241.33914,88.55341,0.0,81.23415,0.11375587,0.0,77.83949,8.330017
10820,20089200.0,0.0,18.300354,14.627991,22.501343,21.79242,23.123077,22.975494,18.300262,18.300201,18.300201,18.30017,0.0,0.032084987,0.032084987,0.049585864,25.0,18.300018,0.0,0.0,0.0,0.0053286552,9.54197e-21,0.0,81.23424,25.000055,30.663378,96.0,0.053001076,27.07127,241.33914,88.55338,0.0,81.23424,0.113755845,0.0,77.83957,8.330017
10821,20089260.0,0.0,18.300446,14.626129,22.505402,21.796967,23.126556,22.97937,18.300323,18.300232,18.300232,18.300232,0.0,0.032084983,0.032084983,0.04958585,25.0,18.300018,0.0,0.0,0.0,0.0070311707,9.54197e-21,0.0,81.23432,25.000013,30.666668,96.0,0.052989203,27.066666,241.33914,88.553345,0.0,81.23432,0.11375581,0.0,77.83965,8.330017
10822,20089320.0,0.0,18.300476,14.624451,22.50943,21.801514,23.130005,22.983276,18.300385,18.300293,18.300293,18.300262,0.0,0.032084968,0.032084968,0.04958583,25.0,18.300018,0.0,0.0,0.0,0.006090264,9.54197e-21,0.0,81.23441,24.999979,30.670542,96.0,0.05297523,27.061241,241.33914,88.553314,0.0,81.23441,0.11375577,0.0,77.839745,8.330017
10823,20089380.0,0.0,18.300476,14.622925,22.513458,21.806,23.133453,22.987122,18.300415,18.300323,18.300323,18.300323,0.0,0.03208496,0.03208496,0.04958581,25.0,18.300018,0.0,0.0,0.0,0.003756079,9.54197e-21,0.0,81.23451,24.999945,30.67483,96.0,0.052959744,27.055237,241.33914,88.55328,0.0,81.23451,0.11375573,0.0,77.839836,8.330017
10824,20089440.0,0.0,18.300507,14.621613,22.517456,21.810486,23.136902,22.990997,18.300446,18.300385,18.300385,18.300354,0.0,0.03208495,0.03208495,0.049585793,25.0,18.300018,0.0,0.0,0.0,0.002463004,9.54197e-21,0.0,81.23461,24.999912,30.679401,96.0,0.052943252,27.048838,241.33914,88.55325,0.0,81.23461,0.113755696,0.0,77.83994,8.330017
10825,20089500.0,0.0,18.300537,14.620453,22.521454,21.814941,23.14032,22.994843,18.300476,18.300415,18.300415,18.300415,0.0,0.03208494,0.03208494,0.049585775,25.0,18.300018,0.0,0.0,0.0,0.002385399,9.54197e-21,0.0,81.23472,24.99988,30.684242,96.0,0.052925795,27.04206,241.33914,88.55322,0.0,81.23472,0.11375564,0.0,77.84004,8.330017
10826,20089560.0,0.0,18.30066,14.619476,22.525635,21.819763,23.143738,22.998749,18.300507,18.300446,18.300446,18.300446,0.0,0.032084927,0.032084927,0.049585756,25.0,18.300018,0.0,0.0,0.0,0.0076411576,9.54197e-21,0.0,81.23483,24.99985,30.689365,96.0,0.05290731,27.034887,241.33914,88.55319,0.0,81.23483,0.113755606,0.0,77.84015,8.330017
10827,20089620.0,0.0,18.30072,14.618683,22.529785,21.824554,23.147156,23.002655,18.300568,18.300507,18.300507,18.300476,0.0,0.032084912,0.032084912,0.04958573,25.0,18.300018,0.0,0.0,0.0,0.009006969,9.54197e-21,0.0,81.23495,24.999825,30.695162,96.0,0.052886393,27.026772,241.33913,88.55316,0.0,81.23495,0.11375556,0.0,77.84027,8.330017
10828,20089680.0,0.0,18.30072,14.618042,22.533905,21.829315,23.150574,23.00653,18.300629,18.300537,18.300537,18.300537,0.0,0.032084893,0.032084893,0.049585704,25.0,18.300018,0.0,0.0,0.0,0.005081884,9.54197e-21,0.0,81.235085,24.999802,30.701628,96.0,0.052863065,27.017721,241.33913,88.55313,0.0,81.235085,0.113755494,0.0,77.840385,8.330017
10829,20089740.0,0.0,18.30069,14.617615,22.538025,21.834045,23.153961,23.010406,18.30066,18.300598,18.300598,18.300568,0.0,0.03208488,0.03208488,0.049585674,25.0,18.300018,0.0,0.0,0.0,0.0016477174,9.54197e-21,0.0,81.235214,24.999777,30.708393,96.0,0.052838653,27.008247,241.33913,88.5531,0.0,81.235214,0.113755435,0.0,77.840515,8.330017
10830,20089800.0,0.0,18.30072,14.617371,22.542114,21.838745,23.157318,23.014252,18.30069,18.300629,18.300629,18.300598,0.0,0.032084867,0.032084867,0.04958565,25.0,18.300018,0.0,0.0,0.0,0.0016122682,9.54197e-21,0.0,81.23536,24.999746,30.715523,96.0,0.05281295,26.99827,241.33913,88.55307,0.0,81.23536,0.11375538,0.0,77.84066,8.330017
10831,20089860.0,0.0,18.300842,14.61731,22.546387,21.843872,23.160706,23.018188,18.30069,18.30066,18.30066,18.300629,0.0,0.032084856,0.032084856,0.049585633,25.0,18.300018,0.0,0.0,0.0,0.005485205,9.54197e-21,0.0,81.23551,24.999716,30.722595,96.0,0.052787438,26.988367,241.33911,88.55303,0.0,81.23551,0.11375534,0.0,77.840805,8.330017
10832,20089920.0,0.0,18.300964,14.617401,22.55069,21.848999,23.164062,23.022125,18.30075,18.30069,18.30069,18.30069,0.0,0.032084838,0.032084838,0.049585603,25.0,18.300018,0.0,0.0,0.0,0.010936596,9.54197e-21,0.0,81.235664,24.99969,30.730299,96.0,0.05275966,26.977583,241.33911,88.553,0.0,81.235664,0.113755286,0.0,77.84096,8.330017
10833,20089980.0,0.0,18.301025,14.617706,22.554962,21.854095,23.16742,23.026062,18.300812,18.30072,18.30072,18.30072,0.0,0.03208482,0.03208482,0.049585573,25.0,18.300018,0.0,0.0,0.0,0.011953681,9.54197e-21,0.0,81.23583,24.999664,30.73863,96.0,0.052729595,26.965916,241.3391,88.55297,0.0,81.23583,0.11375521,0.0,77.84112,8.330017
10834,20090040.0,0.0,18.300964,14.618195,22.559204,21.859161,23.170776,23.029938,18.300873,18.300781,18.300781,18.300781,0.0,0.0320848,0.0320848,0.049585536,25.0,18.300018,0.0,0.0,0.0,0.0053742235,9.54197e-21,0.0,81.23601,24.999643,30.747799,96.0,0.052696534,26.953083,241.3391,88.55293,0.0,81.23601,0.11375514,0.0,77.84128,8.330017
10835,20090100.0,0.0,18.300934,14.618866,22.563446,21.864197,23.174103,23.033844,18.300934,18.300842,18.300842,18.300842,0.0,0.032084778,0.032084778,0.0495855,25.0,18.300018,0.0,0.0,0.0,-0.00016354647,9.54197e-21,0.0,81.23618,24.999617,30.757221,96.0,0.052662548,26.93989,241.33908,88.552895,0.0,81.23618,0.11375506,0.0,77.84145,8.330017
10836,20090160.0,0.0,18.301025,14.619751,22.567902,21.86966,23.17746,23.037842,18.300934,18.300873,18.300873,18.300873,0.0,0.032084763,0.032084763,0.04958547,25.0,18.300018,0.0,0.0,0.0,0.003741426,9.54197e-21,0.0,81.23638,24.999582,30.766735,96.0,0.05262824,26.92657,241.33908,88.55286,0.0,81.23638,0.11375499,0.0,77.84164,8.330017
10837,20090220.0,0.0,18.301178,14.620789,22.572327,21.875092,23.180817,23.04181,18.300995,18.300934,18.300934,18.300903,0.0,0.032084744,0.032084744,0.04958544,25.0,18.300018,0.0,0.0,0.0,0.009493839,9.54197e-21,0.0,81.23658,24.999548,30.776659,96.0,0.052592468,26.912678,241.33907,88.55282,0.0,81.23658,0.11375493,0.0,77.841835,8.330017
10838,20090280.0,0.0,18.301178,14.62204,22.576721,21.880493,23.184143,23.045746,18.301056,18.300964,18.300964,18.300964,0.0,0.032084722,0.032084722,0.049585406,25.0,18.300018,0.0,0.0,0.0,0.008474949,9.54197e-21,0.0,81.236786,24.999517,30.787342,96.0,0.052553948,26.897722,241.33907,88.55277,0.0,81.236786,0.11375485,0.0,77.84204,8.330017
10839,20090340.0,0.0,18.301208,14.623474,22.581116,21.885864,23.187439,23.049683,18.301086,18.301025,18.301025,18.300995,0.0,0.032084703,0.032084703,0.049585372,25.0,18.300018,0.0,0.0,0.0,0.0063704583,9.54197e-21,0.0,81.23701,24.999483,30.79845,96.0,0.052513894,26.882168,241.33905,88.552734,0.0,81.23701,0.11375478,0.0,77.84225,8.330017
10840,20090400.0,0.0,18.301147,14.625122,22.58548,21.891205,23.190735,23.05362,18.301147,18.301056,18.301056,18.301056,0.0,0.03208468,0.03208468,0.049585335,25.0,18.300018,0.0,0.0,0.0,0.0010722913,9.54197e-21,0.0,81.237236,24.999449,30.810102,96.0,0.05247189,26.865854,241.33905,88.55269,0.0,81.237236,0.113754705,0.0,77.84247,8.330017
10841,20090460.0,0.0,18.3013,14.626923,22.590057,21.896973,23.194061,23.057648,18.301178,18.301117,18.301117,18.301086,0.0,0.032084662,0.032084662,0.0495853,25.0,18.300018,0.0,0.0,0.0,0.005299245,9.54197e-21,0.0,81.23747,24.999407,30.821854,96.0,0.052429534,26.849403,241.33904,88.55265,0.0,81.23747,0.11375463,0.0,77.8427,8.330017
10842,20090520.0,0.0,18.301392,14.628967,22.594604,21.90268,23.197388,23.061646,18.301208,18.301147,18.301147,18.301147,0.0,0.032084644,0.032084644,0.04958527,25.0,18.300018,0.0,0.0,0.0,0.008872619,9.54197e-21,0.0,81.237724,24.999369,30.834146,96.0,0.052385237,26.832195,241.33902,88.552605,0.0,81.237724,0.11375456,0.0,77.84293,8.330017
10843,20090580.0,0.0,18.301392,14.631165,22.599152,21.908386,23.200684,23.065613,18.30127,18.301208,18.301208,18.301178,0.0,0.032084625,0.032084625,0.049585238,25.0,18.300018,0.0,0.0,0.0,0.007512921,9.54197e-21,0.0,81.23797,24.99933,30.84713,96.0,0.052338447,26.814016,241.339,88.55256,0.0,81.23797,0.11375449,0.0,77.843185,8.330017
10844,20090640.0,0.0,18.301392,14.633575,22.603668,21.914032,23.203949,23.06961,18.30133,18.301239,18.301239,18.301239,0.0,0.032084603,0.032084603,0.049585205,25.0,18.300018,0.0,0.0,0.0,0.0037412667,9.54197e-21,0.0,81.23824,24.99929,30.860615,96.0,0.052289855,26.79514,241.339,88.55251,0.0,81.23824,0.11375441,0.0,77.84344,8.330017
10845,20090700.0,0.0,18.301392,14.6362,22.608154,21.919678,23.207245,23.073578,18.301361,18.3013,18.3013,18.30127,0.0,0.032084584,0.032084584,0.049585167,25.0,18.300018,0.0,0.0,0.0,0.0017369617,9.54197e-21,0.0,81.23852,24.999247,30.874378,96.0,0.052240267,26.775873,241.33899,88.55247,0.0,81.23852,0.11375434,0.0,77.843704,8.330017
10846,20090760.0,0.0,18.301514,14.639008,22.612854,21.92572,23.21054,23.077637,18.301392,18.30133,18.30133,18.30133,0.0,0.03208457,0.03208457,0.04958514,25.0,18.300018,0.0,0.0,0.0,0.005456833,9.54197e-21,0.0,81.2388,24.9992,30.888466,96.0,0.052189514,26.75615,241.33897,88.55242,0.0,81.2388,0.11375428,0.0,77.84398,8.330017
10847,20090820.0,0.0,18.301605,14.642029,22.617554,21.931732,23.213806,23.081665,18.301453,18.301392,18.301392,18.301361,0.0,0.03208455,0.03208455,0.04958511,25.0,18.300018,0.0,0.0,0.0,0.008731526,9.54197e-21,0.0,81.23909,24.999157,30.903095,96.0,0.05213681,26.735666,241.33896,88.55238,0.0,81.23909,0.113754205,0.0,77.84425,8.330017
10848,20090880.0,0.0,18.301666,14.645264,22.622223,21.937683,23.217102,23.085693,18.301483,18.301422,18.301422,18.301422,0.0,0.032084532,0.032084532,0.049585078,25.0,18.300018,0.0,0.0,0.0,0.009345461,9.54197e-21,0.0,81.23939,24.999111,30.918285,96.0,0.052082103,26.714403,241.33894,88.55234,0.0,81.23939,0.113754146,0.0,77.84454,8.330017
10849,20090940.0,0.0,18.301666,14.648682,22.626862,21.943634,23.220367,23.089722,18.301575,18.301483,18.301483,18.301453,0.0,0.032084513,0.032084513,0.049585044,25.0,18.300018,0.0,0.0,0.0,0.0054141553,9.54197e-21,0.0,81.2397,24.99907,30.934147,96.0,0.052024975,26.692194,241.33893,88.552284,0.0,81.2397,0.11375407,0.0,77.84484,8.330017
10850,20091000.0,0.0,18.301636,14.652283,22.6315,21.949554,23.223602,23.09372,18.301605,18.301514,18.301514,18.301514,0.0,0.032084495,0.032084495,0.049585015,25.0,18.300018,0.0,0.0,0.0,0.0021391632,9.54197e-21,0.0,81.24001,24.999022,30.950346,96.0,0.05196663,26.669514,241.3389,88.55224,0.0,81.24001,0.113754004,0.0,77.84515,8.330017
10851,20091060.0,0.0,18.301758,14.656128,22.636292,21.955872,23.226898,23.097809,18.301636,18.301575,18.301575,18.301544,0.0,0.032084476,0.032084476,0.049584985,25.0,18.300018,0.0,0.0,0.0,0.0058007953,9.54197e-21,0.0,81.24034,24.998972,30.966818,96.0,0.05190733,26.646456,241.33888,88.55219,0.0,81.24034,0.113753945,0.0,77.84546,8.330017
10852,20091120.0,0.0,18.30185,14.660156,22.641113,21.962128,23.230164,23.101868,18.301697,18.301605,18.301605,18.301605,0.0,0.03208446,0.03208446,0.04958496,25.0,18.300018,0.0,0.0,0.0,0.009231347,9.54197e-21,0.0,81.24068,24.998924,30.983845,96.0,0.05184603,26.622618,241.33887,88.55215,0.0,81.24068,0.113753885,0.0,77.84578,8.330017
10853,20091180.0,0.0,18.30188,14.664398,22.645905,21.968384,23.233429,23.105957,18.301758,18.301666,18.301666,18.301666,0.0,0.032084443,0.032084443,0.049584925,25.0,18.300018,0.0,0.0,0.0,0.007438417,9.54197e-21,0.0,81.24102,24.998878,31.00158,96.0,0.05178219,26.59779,241.33885,88.5521,0.0,81.24102,0.11375381,0.0,77.846115,8.330017
10854,20091240.0,0.0,18.30188,14.668854,22.650665,21.974579,23.236664,23.110016,18.301819,18.301727,18.301727,18.301697,0.0,0.032084424,0.032084424,0.049584895,25.0,18.300018,0.0,0.0,0.0,0.0054349178,9.54197e-21,0.0,81.24137,24.99883,31.019735,96.0,0.051716838,26.572374,241.33882,88.552055,0.0,81.24137,0.11375374,0.0,77.84645,8.330017
10855,20091300.0,0.0,18.30188,14.673523,22.655396,21.980743,23.239899,23.114044,18.30185,18.301758,18.301758,18.301758,0.0,0.03208441,0.03208441,0.049584866,25.0,18.300018,0.0,0.0,0.0,0.0019173082,9.54197e-21,0.0,81.24173,24.998781,31.03838,96.0,0.05164973,26.546267,241.3388,88.55201,0.0,81.24173,0.113753684,0.0,77.846794,8.330017
10856,20091360.0,0.0,18.302032,14.678375,22.66034,21.987305,23.243195,23.118164,18.30188,18.301819,18.301819,18.301788,0.0,0.03208439,0.03208439,0.04958484,25.0,18.300018,0.0,0.0,0.0,0.0069480557,9.54197e-21,0.0,81.242096,24.99873,31.05723,96.0,0.05158191,26.51988,241.33878,88.55196,0.0,81.242096,0.113753624,0.0,77.847145,8.330017
10857,20091420.0,0.0,18.302124,14.683472,22.665283,21.993835,23.24643,23.122284,18.30194,18.30185,18.30185,18.30185,0.0,0.032084376,0.032084376,0.049584813,25.0,18.300018,0.0,0.0,0.0,0.009931369,9.54197e-21,0.0,81.24247,24.99868,31.076738,96.0,0.051511712,26.492565,241.33876,88.55192,0.0,81.24247,0.11375357,0.0,77.84751,8.330017
10858,20091480.0,0.0,18.302124,14.688782,22.670166,22.000336,23.249695,23.126404,18.302002,18.30191,18.30191,18.30191,0.0,0.032084357,0.032084357,0.049584784,25.0,18.300018,0.0,0.0,0.0,0.007486316,9.54197e-21,0.0,81.24285,24.998632,31.097013,96.0,0.051438775,26.464182,241.33873,88.551865,0.0,81.24285,0.1137535,0.0,77.84788,8.330017
10859,20091540.0,0.0,18.302124,14.694275,22.675049,22.006775,23.25293,23.130493,18.302063,18.301971,18.301971,18.30194,0.0,0.03208434,0.03208434,0.049584754,25.0,18.300018,0.0,0.0,0.0,0.0036152552,9.54197e-21,0.0,81.24324,24.998583,31.117779,96.0,0.051364075,26.435106,241.33871,88.55182,0.0,81.24324,0.11375344,0.0,77.84825,8.330017
10860,20091600.0,0.0,18.302155,14.700012,22.679932,22.013214,23.256165,23.134583,18.302124,18.302032,18.302032,18.302002,0.0,0.032084323,0.032084323,0.049584724,25.0,18.300018,0.0,0.0,0.0,0.002798525,9.54197e-21,0.0,81.24364,24.998531,31.139046,96.0,0.05128759,26.405338,241.33868,88.55177,0.0,81.24364,0.11375337,0.0,77.84864,8.330017
10861,20091660.0,0.0,18.300964,14.706329,22.681335,22.016083,23.255585,23.134888,18.302032,18.302063,18.302063,18.302032,0.0,0.032084316,0.032084316,0.049584717,25.0,18.300018,0.0,0.0,0.0,-0.051886894,9.54197e-21,0.0,81.24405,24.998465,31.15931,96.0,0.051214743,26.376968,241.33865,88.55173,0.0,81.24405,0.11375335,0.0,77.84902,8.330017
10862,20091720.0,0.0,18.30133,14.713623,22.682495,22.018982,23.255035,23.135223,18.301727,18.301971,18.301971,18.301971,0.0,0.03208435,0.03208435,0.049584772,25.0,18.300018,0.0,0.0,0.0,-0.03059965,9.54197e-21,0.0,81.24444,24.998358,31.175354,96.0,0.05115713,26.354504,241.33862,88.5517,0.0,81.24444,0.113753475,0.0,77.8494,8.330017
10863,20091780.0,0.0,18.302307,14.721832,22.683685,22.02185,23.254456,23.135529,18.301636,18.30185,18.30185,18.30188,0.0,0.03208438,0.03208438,0.04958483,25.0,18.300018,0.0,0.0,0.0,0.027161842,9.54197e-21,0.0,81.24481,24.998274,31.191292,96.0,0.051099904,26.332188,241.3386,88.55169,0.0,81.24481,0.113753594,0.0,77.849754,8.330017
10864,20091840.0,0.0,18.303131,14.7309265,22.684875,22.024689,23.253906,23.135864,18.30185,18.301788,18.301788,18.301819,0.0,0.03208439,0.03208439,0.04958484,25.0,18.300018,0.0,0.0,0.0,0.068674125,9.54197e-21,0.0,81.24517,24.998243,31.210188,96.0,0.05103202,26.305738,241.33856,88.551674,0.0,81.24517,0.113753624,0.0,77.850105,8.330017
10865,20091900.0,0.0,18.30307,14.740906,22.686035,22.027527,23.253326,23.13617,18.302246,18.30191,18.30191,18.30191,0.0,0.032084357,0.032084357,0.049584784,25.0,18.300018,0.0,0.0,0.0,0.050352056,9.54197e-21,0.0,81.24555,24.998259,31.234356,96.0,0.050945126,26.2719,241.33853,88.55165,0.0,81.24555,0.1137535,0.0,77.850464,8.330017
10866,20091960.0,0.0,18.302673,14.751648,22.68753,22.030853,23.25299,23.13675,18.302582,18.302155,18.302155,18.302124,0.0,0.0320843,0.0320843,0.049584687,25.0,18.300018,0.0,0.0,0.0,0.0077914796,9.54197e-21,0.0,81.24596,24.998285,31.262068,96.0,0.050845485,26.233107,241.3385,88.551605,0.0,81.24596,0.1137533,0.0,77.85086,8.330017
10867,20092020.0,0.0,18.302734,14.763184,22.689026,22.03418,23.252625,23.137299,18.302704,18.302399,18.302399,18.302338,0.0,0.032084256,0.032084256,0.04958461,25.0,18.300018,0.0,0.0,0.0,-0.0009953835,9.54197e-21,0.0,81.24639,24.998278,31.28973,96.0,0.05074605,26.194378,241.33847,88.55155,0.0,81.24639,0.113753125,0.0,77.85128,8.330017
10868,20092080.0,0.0,18.303131,14.775482,22.690521,22.037476,23.252289,23.137878,18.302765,18.302551,18.302551,18.30252,0.0,0.03208421,0.03208421,0.049584534,25.0,18.300018,0.0,0.0,0.0,0.015183319,9.54197e-21,0.0,81.24684,24.998253,31.317753,96.0,0.050645344,26.155144,241.33844,88.55149,0.0,81.24684,0.11375296,0.0,77.851715,8.330017
10869,20092140.0,0.0,18.303467,14.788452,22.692017,22.040741,23.251923,23.138428,18.302917,18.302704,18.302704,18.302673,0.0,0.032084163,0.032084163,0.049584445,25.0,18.300018,0.0,0.0,0.0,0.026946384,9.54197e-21,0.0,81.247314,24.99822,31.34771,96.0,0.0505377,26.113203,241.33841,88.551414,0.0,81.247314,0.113752775,0.0,77.85217,8.330017
10870,20092200.0,0.0,18.303772,14.8020935,22.693512,22.044006,23.251587,23.139008,18.3031,18.302856,18.302856,18.302795,0.0,0.032084107,0.032084107,0.049584348,25.0,18.300018,0.0,0.0,0.0,0.037309743,9.54197e-21,0.0,81.24782,24.998184,31.379488,96.0,0.05042355,26.068718,241.33838,88.55133,0.0,81.24782,0.11375255,0.0,77.85265,8.330017
10871,20092260.0,0.0,18.30368,14.816345,22.694977,22.047363,23.25113,23.139465,18.303375,18.30304,18.30304,18.302979,0.0,0.032084037,0.032084037,0.04958422,25.0,18.300018,0.0,0.0,0.0,0.01943825,9.54197e-21,0.0,81.24835,24.998144,31.414333,96.0,0.05029839,26.019934,241.33835,88.55123,0.0,81.24835,0.11375229,0.0,77.853165,8.330017
10872,20092320.0,0.0,18.30362,14.831207,22.696442,22.05069,23.250702,23.139923,18.303528,18.303223,18.303223,18.303192,0.0,0.032083966,0.032083966,0.049584106,25.0,18.300018,0.0,0.0,0.0,0.0059764464,9.54197e-21,0.0,81.24892,24.998077,31.450314,96.0,0.050169185,25.969559,241.33832,88.55112,0.0,81.24892,0.113752045,0.0,77.853714,8.330017
10873,20092380.0,0.0,18.303772,14.846619,22.697876,22.054016,23.250275,23.14038,18.30362,18.303375,18.303375,18.303345,0.0,0.032083906,0.032083906,0.049584005,25.0,18.300018,0.0,0.0,0.0,0.0065902635,9.54197e-21,0.0,81.24952,24.997984,31.486856,96.0,0.050038025,25.9184,241.33827,88.551,0.0,81.24952,0.11375182,0.0,77.854294,8.330017
10874,20092440.0,0.0,18.304047,14.862518,22.69934,22.057312,23.249847,23.14087,18.30371,18.303528,18.303528,18.303467,0.0,0.03208385,0.03208385,0.049583912,25.0,18.300018,0.0,0.0,0.0,0.016103333,9.54197e-21,0.0,81.25014,24.997871,31.524235,96.0,0.049903914,25.86607,241.33824,88.55087,0.0,81.25014,0.11375162,0.0,77.85489,8.330017
10875,20092500.0,0.0,18.30423,14.878906,22.700775,22.060608,23.24939,23.141327,18.303833,18.30365,18.30365,18.30362,0.0,0.0320838,0.0320838,0.049583822,25.0,18.300018,0.0,0.0,0.0,0.021517824,9.54197e-21,0.0,81.25078,24.99775,31.563095,96.0,0.049764547,25.811668,241.3382,88.55075,0.0,81.25078,0.11375143,0.0,77.855515,8.330017
10876,20092560.0,0.0,18.304474,14.895752,22.702484,22.064331,23.249146,23.142029,18.303986,18.303772,18.303772,18.303741,0.0,0.032083746,0.032083746,0.04958373,25.0,18.300018,0.0,0.0,0.0,0.027273178,9.54197e-21,0.0,81.25146,24.997618,31.603586,96.0,0.049619365,25.75498,241.33815,88.55061,0.0,81.25146,0.113751225,0.0,77.85616,8.330017
10877,20092620.0,0.0,18.304504,14.912964,22.704254,22.068054,23.248901,23.1427,18.304169,18.303925,18.303925,18.303864,0.0,0.03208369,0.03208369,0.049583636,25.0,18.300018,0.0,0.0,0.0,0.019503856,9.54197e-21,0.0,81.25215,24.997478,31.646078,96.0,0.049467076,25.695492,241.33812,88.550476,0.0,81.25215,0.11375102,0.0,77.856834,8.330017
10878,20092680.0,0.0,18.304504,14.930542,22.705963,22.071747,23.248657,23.143402,18.304321,18.304047,18.304047,18.304016,0.0,0.03208364,0.03208364,0.04958355,25.0,18.300018,0.0,0.0,0.0,0.0121508995,9.54197e-21,0.0,81.25288,24.997328,31.689558,96.0,0.049311318,25.634619,241.33806,88.55033,0.0,81.25288,0.11375084,0.0,77.85753,8.330017
10879,20092740.0,0.0,18.304443,14.948456,22.707703,22.075409,23.248413,23.144104,18.304413,18.3042,18.3042,18.304169,0.0,0.032083597,0.032083597,0.049583476,25.0,18.300018,0.0,0.0,0.0,0.0015775138,9.54197e-21,0.0,81.25362,24.99716,31.734259,96.0,0.049151257,25.572037,241.33801,88.550186,0.0,81.25362,0.11375068,0.0,77.858246,8.330017
10880,20092800.0,0.0,18.304565,14.966675,22.709412,22.079071,23.248138,23.144775,18.304474,18.304321,18.304321,18.30429,0.0,0.032083567,0.032083567,0.049583424,25.0,18.300018,0.0,0.0,0.0,0.0032660044,9.54197e-21,0.0,81.25437,24.996979,31.779095,96.0,0.048990797,25.509268,241.33797,88.55005,0.0,81.25437,0.113750555,0.0,77.85898,8.330017
10881,20092860.0,0.0,18.30487,14.985138,22.711426,22.08316,23.248077,23.14569,18.304535,18.304413,18.304413,18.304382,0.0,0.03208354,0.03208354,0.049583387,25.0,18.300018,0.0,0.0,0.0,0.016677964,9.54197e-21,0.0,81.25514,24.99679,31.82444,96.0,0.048828598,25.445784,241.3379,88.54991,0.0,81.25514,0.113750465,0.0,77.85972,8.330017
10882,20092920.0,0.0,18.304993,15.003784,22.71341,22.08722,23.248016,23.146606,18.304657,18.304474,18.304474,18.304474,0.0,0.03208352,0.03208352,0.04958335,25.0,18.300018,0.0,0.0,0.0,0.018989613,9.54197e-21,0.0,81.25593,24.996605,31.87136,96.0,0.048660845,25.380096,241.33784,88.54978,0.0,81.25593,0.11375039,0.0,77.860466,8.330017
10883,20092980.0,0.0,18.304932,15.022644,22.715424,22.091248,23.247925,23.147522,18.30478,18.304596,18.304596,18.304565,0.0,0.032083496,0.032083496,0.049583316,25.0,18.300018,0.0,0.0,0.0,0.010389215,9.54197e-21,0.0,81.256714,24.99642,31.919565,96.0,0.048488576,25.312605,241.33778,88.54965,0.0,81.256714,0.113750316,0.0,77.86123,8.330017
10884,20093040.0,0.0,18.304901,15.041595,22.717407,22.095245,23.247864,23.148407,18.30487,18.304688,18.304688,18.304657,0.0,0.032083485,0.032083485,0.049583293,25.0,18.300018,0.0,0.0,0.0,0.003776256,9.54197e-21,0.0,81.25751,24.996235,31.9682,96.0,0.048314884,25.244522,241.3377,88.54953,0.0,81.25751,0.11375027,0.0,77.86199,8.330017
10885,20093100.0,0.0,18.30484,15.060669,22.71936,22.099243,23.247772,23.149323,18.304901,18.30478,18.30478,18.304749,0.0,0.03208348,0.03208348,0.049583286,25.0,18.300018,0.0,0.0,0.0,-0.0027522016,9.54197e-21,0.0,81.25831,24.996044,32.017387,96.0,0.0481393,25.175655,241.33765,88.549416,0.0,81.25831,0.11375026,0.0,77.862755,8.330017
10886,20093160.0,0.0,18.305054,15.079834,22.721588,22.103607,23.247864,23.150421,18.304901,18.30484,18.30484,18.30481,0.0,0.03208349,0.03208349,0.0495833,25.0,18.300018,0.0,0.0,0.0,0.0061710076,9.54197e-21,0.0,81.25911,24.995855,32.066364,96.0,0.047964588,25.107086,241.33757,88.54932,0.0,81.25911,0.11375028,0.0,77.86352,8.330017
10887,20093220.0,0.0,18.305176,15.098999,22.723816,22.10794,23.247955,23.15155,18.304962,18.30487,18.30487,18.30487,0.0,0.032083496,0.032083496,0.049583323,25.0,18.300018,0.0,0.0,0.0,0.011770517,9.54197e-21,0.0,81.259895,24.995674,32.11602,96.0,0.047787566,25.037575,241.3375,88.54922,0.0,81.259895,0.113750316,0.0,77.86428,8.330017
10888,20093280.0,0.0,18.305145,15.118134,22.726044,22.112274,23.248047,23.152649,18.305023,18.304932,18.304932,18.304901,0.0,0.03208351,0.03208351,0.049583342,25.0,18.300018,0.0,0.0,0.0,0.007641611,9.54197e-21,0.0,81.26068,24.995502,32.166542,96.0,0.04760754,24.966843,241.33742,88.54913,0.0,81.26068,0.11375037,0.0,77.865036,8.330017
10889,20093340.0,0.0,18.305054,15.137238,22.728241,22.116547,23.248138,23.153748,18.305084,18.304993,18.304993,18.304962,0.0,0.03208353,0.03208353,0.049583375,25.0,18.300018,0.0,0.0,0.0,-0.00034439078,9.54197e-21,0.0,81.26146,24.995338,32.217415,96.0,0.04742638,24.89562,241.33733,88.54906,0.0,81.26146,0.11375043,0.0,77.865776,8.330017
10890,20093400.0,0.0,18.304993,15.15625,22.730438,22.12082,23.24823,23.154846,18.305084,18.305023,18.305023,18.305023,0.0,0.032083552,0.032083552,0.049583416,25.0,18.300018,0.0,0.0,0.0,-0.004977776,9.54197e-21,0.0,81.26222,24.995182,32.26811,96.0,0.047245968,24.82465,241.33725,88.548996,0.0,81.26222,0.11375053,0.0,77.86651,8.330017
10891,20093460.0,0.0,18.304993,15.17514,22.732727,22.125183,23.248474,23.156067,18.305054,18.305054,18.305054,18.305054,0.0,0.032083586,0.032083586,0.049583472,25.0,18.300018,0.0,0.0,0.0,-0.004277057,9.54197e-21,0.0,81.26297,24.995031,32.318665,96.0,0.04706617,24.753872,241.33716,88.54894,0.0,81.26297,0.113750644,0.0,77.867226,8.330017
10892,20093520.0,0.0,18.305054,15.193878,22.735016,22.129486,23.248718,23.157257,18.305054,18.305054,18.305054,18.305054,0.0,0.032083623,0.032083623,0.04958354,25.0,18.300018,0.0,0.0,0.0,-0.0007505303,9.54197e-21,0.0,81.2637,24.994894,32.368942,96.0,0.046887476,24.683481,241.33707,88.548904,0.0,81.2637,0.11375079,0.0,77.86793,8.330017
10893,20093580.0,0.0,18.305054,15.212402,22.737305,22.13379,23.248932,23.158478,18.305023,18.305054,18.305054,18.305054,0.0,0.032083664,0.032083664,0.04958361,25.0,18.300018,0.0,0.0,0.0,0.0006617984,9.54197e-21,0.0,81.26442,24.99477,32.41909,96.0,0.046709344,24.61327,241.33699,88.548874,0.0,81.26442,0.11375094,0.0,77.868614,8.330017
10894,20093640.0,0.0,18.304993,15.230682,22.739563,22.138062,23.249176,23.159668,18.305023,18.305023,18.305023,18.305023,0.0,0.03208371,0.03208371,0.049583685,25.0,18.300018,0.0,0.0,0.0,-0.00088197185,9.54197e-21,0.0,81.26511,24.99466,32.46921,96.0,0.046531457,24.543108,241.33688,88.54886,0.0,81.26511,0.1137511,0.0,77.86928,8.330017
10895,20093700.0,0.0,18.30487,15.248718,22.741821,22.142303,23.24942,23.160858,18.304993,18.305023,18.305023,18.305023,0.0,0.032083757,0.032083757,0.04958377,25.0,18.300018,0.0,0.0,0.0,-0.0060924976,9.54197e-21,0.0,81.265785,24.994564,32.519062,96.0,0.04635462,24.473316,241.33679,88.54886,0.0,81.265785,0.113751285,0.0,77.86992,8.330017
10896,20093760.0,0.0,18.30478,15.266418,22.74414,22.146515,23.249786,23.16214,18.304962,18.304993,18.304993,18.304993,0.0,0.03208381,0.03208381,0.04958386,25.0,18.300018,0.0,0.0,0.0,-0.009636334,9.54197e-21,0.0,81.266426,24.994482,32.56836,96.0,0.04617987,24.404299,241.3367,88.54887,0.0,81.266426,0.11375147,0.0,77.87054,8.330017
10897,20093820.0,0.0,18.304718,15.283752,22.74643,22.150726,23.250153,23.163422,18.30487,18.304962,18.304962,18.304962,0.0,0.032083865,0.032083865,0.049583957,25.0,18.300018,0.0,0.0,0.0,-0.008778808,9.54197e-21,0.0,81.267044,24.994413,32.616787,96.0,0.046008315,24.336496,241.33661,88.54889,0.0,81.267044,0.11375169,0.0,77.871124,8.330017
10898,20093880.0,0.0,18.304657,15.30072,22.748718,22.154907,23.250519,23.164703,18.30481,18.304901,18.304901,18.304932,0.0,0.032083925,0.032083925,0.049584057,25.0,18.300018,0.0,0.0,0.0,-0.008056405,9.54197e-21,0.0,81.26764,24.994362,32.664486,96.0,0.045839466,24.26972,241.3365,88.54892,0.0,81.26764,0.11375191,0.0,77.87169,8.330017
10899,20093940.0,0.0,18.304565,15.317261,22.751007,22.159088,23.250916,23.165955,18.304718,18.30484,18.30484,18.30487,0.0,0.032083984,0.032083984,0.04958416,25.0,18.300018,0.0,0.0,0.0,-0.008483636,9.54197e-21,0.0,81.2682,24.994326,32.711365,96.0,0.04567363,24.20409,241.33641,88.548965,0.0,81.2682,0.113752134,0.0,77.87223,8.330017
10900,20094000.0,0.0,18.304443,15.3333435,22.753265,22.163208,23.251282,23.167236,18.304657,18.30478,18.30478,18.30478,0.0,0.032084048,0.032084048,0.049584273,25.0,18.300018,0.0,0.0,0.0,-0.011109455,9.54197e-21,0.0,81.26874,24.994307,32.757526,96.0,0.04551043,24.139462,241.3363,88.54903,0.0,81.26874,0.113752365,0.0,77.872734,8.330017
10901,20094060.0,0.0,18.30429,15.348907,22.755554,22.167297,23.25177,23.168549,18.304565,18.304688,18.304688,18.304718,0.0,0.03208411,0.03208411,0.04958438,25.0,18.300018,0.0,0.0,0.0,-0.014707855,9.54197e-21,0.0,81.26924,24.994305,32.802673,96.0,0.045350935,24.076256,241.33621,88.549095,0.0,81.26924,0.1137526,0.0,77.873215,8.330017
10902,20094120.0,0.0,18.304138,15.363953,22.757843,22.171387,23.252258,23.169891,18.304443,18.304596,18.304596,18.304626,0.0,0.032084182,0.032084182,0.049584497,25.0,18.300018,0.0,0.0,0.0,-0.016053936,9.54197e-21,0.0,81.269714,24.994318,32.84651,96.0,0.045196164,24.014883,241.33612,88.54917,0.0,81.269714,0.113752864,0.0,77.873665,8.330017
10903,20094180.0,0.0,18.304016,15.378418,22.760132,22.175446,23.252747,23.171204,18.304321,18.304504,18.304504,18.304535,0.0,0.03208425,0.03208425,0.049584612,25.0,18.300018,0.0,0.0,0.0,-0.016285961,9.54197e-21,0.0,81.27015,24.994349,32.889004,96.0,0.04504625,23.955397,241.33601,88.54927,0.0,81.27015,0.11375311,0.0,77.874084,8.330017
10904,20094240.0,0.0,18.303864,15.392273,22.76239,22.179474,23.253235,23.172546,18.304169,18.304382,18.304382,18.304413,0.0,0.03208432,0.03208432,0.049584735,25.0,18.300018,0.0,0.0,0.0,-0.016970506,9.54197e-21,0.0,81.27056,24.994398,32.930088,96.0,0.044901393,23.897879,241.33592,88.54937,0.0,81.27056,0.11375337,0.0,77.874466,8.330017
10905,20094300.0,0.0,18.30368,15.405487,22.764648,22.183472,23.253723,23.173859,18.304016,18.30426,18.30426,18.30429,0.0,0.03208439,0.03208439,0.04958485,25.0,18.300018,0.0,0.0,0.0,-0.018049316,9.54197e-21,0.0,81.270935,24.994463,32.969612,96.0,0.044762127,23.842545,241.33583,88.549484,0.0,81.270935,0.11375363,0.0,77.874825,8.330017
