,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
10906,20094360.0,0.0,18.303497,15.417999,22.766907,22.187408,23.254333,23.175232,18.303864,18.304108,18.304108,18.304138,0.0,0.03208446,0.03208446,0.049584974,25.0,18.300018,0.0,0.0,0.0,-0.019935014,9.54197e-21,0.0,81.27127,24.994545,33.00767,96.0,0.04462809,23.789257,241.33574,88.54961,0.0,81.27127,0.11375389,0.0,77.875145,8.330017
10907,20094420.0,0.0,18.303284,15.429779,22.769165,22.191315,23.254913,23.176605,18.30371,18.303955,18.303955,18.303986,0.0,0.032084532,0.032084532,0.049585093,25.0,18.300018,0.0,0.0,0.0,-0.022568982,9.54197e-21,0.0,81.271576,24.994644,33.043953,96.0,0.04450041,23.738464,241.33565,88.54974,0.0,81.271576,0.11375415,0.0,77.875435,8.330017
10908,20094480.0,0.0,18.30307,15.440796,22.771423,22.19522,23.255493,23.177948,18.303528,18.303802,18.303802,18.303833,0.0,0.032084603,0.032084603,0.04958522,25.0,18.300018,0.0,0.0,0.0,-0.024397755,9.54197e-21,0.0,81.27185,24.99476,33.07824,96.0,0.04437983,23.690468,241.33556,88.54989,0.0,81.27185,0.11375443,0.0,77.875694,8.330017
10909,20094540.0,0.0,18.302856,15.451019,22.773651,22.199066,23.256073,23.179321,18.303314,18.30362,18.30362,18.30368,0.0,0.032084674,0.032084674,0.04958534,25.0,18.300018,0.0,0.0,0.0,-0.025614837,9.54197e-21,0.0,81.272095,24.994892,33.11058,96.0,0.044266146,23.64519,241.33546,88.55004,0.0,81.272095,0.11375469,0.0,77.875916,8.330017
10910,20094600.0,0.0,18.302612,15.460419,22.775879,22.202942,23.256683,23.180664,18.3031,18.303436,18.303436,18.303497,0.0,0.032084744,0.032084744,0.049585465,25.0,18.300018,0.0,0.0,0.0,-0.026773965,9.54197e-21,0.0,81.2723,24.995043,33.140717,96.0,0.044160277,23.603,241.33539,88.55021,0.0,81.2723,0.113754965,0.0,77.876114,8.330017
10911,20094660.0,0.0,18.302368,15.468933,22.778107,22.206696,23.257355,23.182068,18.302887,18.303223,18.303223,18.303284,0.0,0.03208482,0.03208482,0.049585585,25.0,18.300018,0.0,0.0,0.0,-0.027625468,9.54197e-21,0.0,81.27247,24.99521,33.168594,96.0,0.044062376,23.563965,241.3353,88.550385,0.0,81.27247,0.113755226,0.0,77.876274,8.330017
10912,20094720.0,0.0,18.302124,15.476532,22.780304,22.21045,23.258026,23.183472,18.302673,18.303009,18.303009,18.30307,0.0,0.03208489,0.03208489,0.049585707,25.0,18.300018,0.0,0.0,0.0,-0.028965069,9.54197e-21,0.0,81.272606,24.995394,33.19413,96.0,0.043972768,23.528217,241.33522,88.55057,0.0,81.272606,0.11375549,0.0,77.8764,8.330017
10913,20094780.0,0.0,18.30185,15.483185,22.782532,22.214172,23.258698,23.184845,18.30243,18.302795,18.302795,18.302856,0.0,0.03208496,0.03208496,0.049585827,25.0,18.300018,0.0,0.0,0.0,-0.030556932,9.54197e-21,0.0,81.27271,24.995592,33.217167,96.0,0.043891963,23.495964,241.33514,88.55076,0.0,81.27271,0.11375575,0.0,77.8765,8.330017
10914,20094840.0,0.0,18.301575,15.488861,22.784729,22.217865,23.259369,23.186218,18.302155,18.302551,18.302551,18.302612,0.0,0.032085028,0.032085028,0.049585946,25.0,18.300018,0.0,0.0,0.0,-0.03198116,9.54197e-21,0.0,81.27279,24.995808,33.23753,96.0,0.04382059,23.46746,241.33508,88.55096,0.0,81.27279,0.11375601,0.0,77.87657,8.330017
10915,20094900.0,0.0,18.30127,15.4935,22.786896,22.221558,23.26004,23.187622,18.30191,18.302307,18.302307,18.302368,0.0,0.0320851,0.0320851,0.04958606,25.0,18.300018,0.0,0.0,0.0,-0.033734925,9.54197e-21,0.0,81.27283,24.996037,33.255283,96.0,0.043758377,23.442604,241.335,88.55117,0.0,81.27283,0.11375627,0.0,77.876595,8.330017
10916,20094960.0,0.0,18.300934,15.49707,22.789062,22.225128,23.260773,23.189026,18.301605,18.302063,18.302063,18.302124,0.0,0.03208517,0.03208517,0.04958618,25.0,18.300018,0.0,0.0,0.0,-0.03582773,9.54197e-21,0.0,81.272835,24.996283,33.27015,96.0,0.043706317,23.421787,241.33495,88.551384,0.0,81.272835,0.113756515,0.0,77.8766,8.330017
10917,20095020.0,0.0,18.300629,15.499542,22.79123,22.228699,23.261536,23.19043,18.30133,18.301788,18.301788,18.30185,0.0,0.032085236,0.032085236,0.0495863,25.0,18.300018,0.0,0.0,0.0,-0.036737956,9.54197e-21,0.0,81.27281,24.996542,33.281975,96.0,0.04366495,23.40524,241.3349,88.55161,0.0,81.27281,0.113756776,0.0,77.87657,8.330017
10918,20095080.0,0.0,18.300323,15.500885,22.793396,22.23227,23.262268,23.191833,18.301025,18.301483,18.301483,18.301575,0.0,0.032085303,0.032085303,0.049586415,25.0,18.300018,0.0,0.0,0.0,-0.037391648,9.54197e-21,0.0,81.27275,24.996815,33.290714,96.0,0.043634396,23.393002,241.33484,88.55184,0.0,81.27275,0.11375702,0.0,77.87651,8.330017
10919,20095140.0,0.0,18.299988,15.501068,22.795532,22.235779,23.263,23.193237,18.30069,18.301208,18.301208,18.30127,0.0,0.032085374,0.032085374,0.049586527,25.0,18.300018,0.0,0.0,0.0,-0.03846284,9.54197e-21,0.0,81.27266,24.9971,33.29628,96.0,0.04361499,23.385212,241.3348,88.55208,0.0,81.27266,0.113757275,0.0,77.87643,8.330017
10920,20095200.0,0.0,18.299683,15.5,22.797668,22.239288,23.263733,23.194641,18.300385,18.300903,18.300903,18.300964,0.0,0.032085437,0.032085437,0.04958664,25.0,18.300018,0.0,0.0,0.0,-0.037682123,9.54197e-21,0.0,81.272545,24.997398,33.298878,96.0,0.04360598,23.38157,241.33475,88.55232,0.0,81.272545,0.11375752,0.0,77.87631,8.330017
10921,20095260.0,0.0,18.30069,15.498352,22.803375,22.246552,23.268372,23.19989,18.30017,18.300598,18.300598,18.30069,0.0,0.032085497,0.032085497,0.04958674,25.0,18.300018,0.0,0.0,0.0,0.016850334,9.54197e-21,0.0,81.27239,24.997707,33.299183,96.0,0.043604996,23.381142,241.33472,88.55257,0.0,81.27239,0.11375773,0.0,77.87616,8.330017
10922,20095320.0,0.0,18.30133,15.496674,22.809326,22.253784,23.27298,23.20514,18.300293,18.300446,18.300446,18.300507,0.0,0.032085523,0.032085523,0.04958678,25.0,18.300018,0.0,0.0,0.0,0.05635559,9.54197e-21,0.0,81.27223,24.998016,33.302353,96.0,0.04359392,23.376703,241.33469,88.55277,0.0,81.27223,0.113757834,0.0,77.876,8.330017
10923,20095380.0,0.0,18.301086,15.494995,22.815247,22.260986,23.277588,23.210388,18.300568,18.300415,18.300415,18.300476,0.0,0.032085516,0.032085516,0.049586765,25.0,18.300018,0.0,0.0,0.0,0.03473712,9.54197e-21,0.0,81.27207,24.998302,33.30932,96.0,0.04356949,23.366957,241.33466,88.55293,0.0,81.27207,0.1137578,0.0,77.87585,8.330017
10924,20095440.0,0.0,18.300323,15.493347,22.821136,22.268127,23.282196,23.215607,18.300781,18.300537,18.300537,18.300568,0.0,0.03208549,0.03208549,0.049586713,25.0,18.300018,0.0,0.0,0.0,-0.018417485,9.54197e-21,0.0,81.27193,24.998558,33.31819,96.0,0.043538332,23.354534,241.33463,88.55305,0.0,81.27193,0.11375769,0.0,77.87571,8.330017
10925,20095500.0,0.0,18.300262,15.491669,22.826965,22.275238,23.286743,23.220795,18.30066,18.300598,18.300598,18.300598,0.0,0.03208547,0.03208547,0.049586684,25.0,18.300018,0.0,0.0,0.0,-0.02150377,9.54197e-21,0.0,81.2718,24.998775,33.323856,96.0,0.043518435,23.346598,241.33461,88.553154,0.0,81.2718,0.11375763,0.0,77.87559,8.330017
10926,20095560.0,0.0,18.300323,15.490021,22.832642,22.282043,23.291199,23.22583,18.300537,18.300598,18.300598,18.300598,0.0,0.032085456,0.032085456,0.049586657,25.0,18.300018,0.0,0.0,0.0,-0.013099343,9.54197e-21,0.0,81.27167,24.99898,33.328606,96.0,0.04350177,23.339954,241.3346,88.55326,0.0,81.27167,0.11375757,0.0,77.87546,8.330017
10927,20095620.0,0.0,18.300598,15.488342,22.838287,22.288849,23.295654,23.230865,18.300446,18.300537,18.300537,18.300537,0.0,0.032085437,0.032085437,0.049586624,25.0,18.300018,0.0,0.0,0.0,0.0061896075,9.54197e-21,0.0,81.271545,24.999166,33.332558,96.0,0.04348788,23.334417,241.33458,88.553345,0.0,81.271545,0.113757506,0.0,77.87534,8.330017
10928,20095680.0,0.0,18.30069,15.486664,22.843872,22.295624,23.30008,23.23587,18.300476,18.300507,18.300507,18.300507,0.0,0.032085415,0.032085415,0.049586583,25.0,18.300018,0.0,0.0,0.0,0.012022306,9.54197e-21,0.0,81.27144,24.999329,33.3373,96.0,0.04347122,23.32778,241.33458,88.55341,0.0,81.27144,0.11375741,0.0,77.87524,8.330017
10929,20095740.0,0.0,18.30066,15.485016,22.849487,22.302338,23.304504,23.240875,18.300476,18.300507,18.300507,18.300507,0.0,0.032085385,0.032085385,0.049586527,25.0,18.300018,0.0,0.0,0.0,0.011039077,9.54197e-21,0.0,81.27135,24.999468,33.3424,96.0,0.043453306,23.320642,241.33456,88.55347,0.0,81.27135,0.1137573,0.0,77.87515,8.330017
10930,20095800.0,0.0,18.300476,15.483337,22.855042,22.309021,23.308899,23.24585,18.300568,18.300507,18.300507,18.300507,0.0,0.032085348,0.032085348,0.049586467,25.0,18.300018,0.0,0.0,0.0,-0.0028891617,9.54197e-21,0.0,81.27127,24.999582,33.348232,96.0,0.043432802,23.312473,241.33456,88.55349,0.0,81.27127,0.11375716,0.0,77.87508,8.330017
10931,20095860.0,0.0,18.300415,15.481659,22.860748,22.315826,23.313507,23.251038,18.300537,18.300537,18.300537,18.300537,0.0,0.032085318,0.032085318,0.04958641,25.0,18.300018,0.0,0.0,0.0,-0.0071658995,9.54197e-21,0.0,81.2712,24.999672,33.35361,96.0,0.0434139,23.304943,241.33455,88.553505,0.0,81.2712,0.11375705,0.0,77.875015,8.330017
10932,20095920.0,0.0,18.300476,15.480011,22.866455,22.322601,23.318085,23.256226,18.300507,18.300537,18.300537,18.300537,0.0,0.032085285,0.032085285,0.04958636,25.0,18.300018,0.0,0.0,0.0,-0.0027416435,9.54197e-21,0.0,81.27116,24.999743,33.358498,96.0,0.04339674,23.298105,241.33455,88.55352,0.0,81.27116,0.11375694,0.0,77.87498,8.330017
10933,20095980.0,0.0,18.300568,15.4783325,22.872162,22.329346,23.322662,23.261383,18.300507,18.300507,18.300507,18.300507,0.0,0.03208526,0.03208526,0.049586315,25.0,18.300018,0.0,0.0,0.0,0.0036779945,9.54197e-21,0.0,81.27112,24.999796,33.363235,96.0,0.043380097,23.29147,241.33455,88.55352,0.0,81.27112,0.113756835,0.0,77.87494,8.330017
10934,20096040.0,0.0,18.300568,15.476685,22.877808,22.33606,23.32721,23.26651,18.300507,18.300507,18.300507,18.300507,0.0,0.03208523,0.03208523,0.049586266,25.0,18.300018,0.0,0.0,0.0,0.0038505017,9.54197e-21,0.0,81.271095,24.999832,33.36831,96.0,0.043362282,23.28437,241.33453,88.553505,0.0,81.271095,0.11375672,0.0,77.87492,8.330017
10935,20096100.0,0.0,18.300507,15.475006,22.883453,22.342712,23.331757,23.271637,18.300507,18.300507,18.300507,18.300507,0.0,0.032085203,0.032085203,0.04958622,25.0,18.300018,0.0,0.0,0.0,0.00029985185,9.54197e-21,0.0,81.27109,24.999853,33.373554,96.0,0.043343864,23.277027,241.33453,88.55349,0.0,81.27109,0.11375663,0.0,77.874916,8.330017
10936,20096160.0,0.0,18.300415,15.473328,22.888916,22.349121,23.336212,23.276611,18.300507,18.300507,18.300507,18.300507,0.0,0.03208518,0.03208518,0.04958618,25.0,18.300018,0.043938395,0.0,0.0,-0.0054045976,9.54197e-21,0.0,81.27109,24.99986,33.378704,96.0,0.04332578,23.269814,241.33453,88.55347,0.0,81.27109,0.11375654,0.0,77.874916,8.330017
10937,20096220.0,0.0,18.300385,15.47168,22.894348,22.3555,23.340637,23.281586,18.300476,18.300507,18.300507,18.300507,0.0,0.03208516,0.03208516,0.04958615,25.0,18.300018,0.1397507,0.0,0.0,-0.0055031143,9.54197e-21,0.0,81.2711,24.999859,33.38339,96.0,0.043309353,23.263258,241.33453,88.55345,0.0,81.2711,0.11375646,0.0,77.87493,8.330017
10938,20096280.0,0.0,18.300568,15.470001,22.899963,22.361847,23.345062,23.28653,18.300446,18.300476,18.300476,18.300476,0.0,0.03213468,0.03207271,0.04956349,25.0,18.300018,0.2794179,0.0,0.0,0.0031681447,9.54197e-21,0.0,81.32389,24.984001,33.387722,96.0,0.043300383,23.257193,241.33435,88.54842,0.0,81.272766,0.1137708,0.0,77.87664,8.330017
10939,20096340.0,0.0,18.300842,15.468353,22.905823,22.368164,23.349426,23.291473,18.300507,18.300476,18.300476,18.300476,0.0,0.032229062,0.032054216,0.04953112,25.0,18.300018,0.46227053,0.0,0.0,0.01766498,9.54197e-21,0.0,81.4317,24.944874,33.39265,96.0,0.043301977,23.25029,241.33327,88.5384,0.0,81.287506,0.11381432,0.0,77.89151,8.330017
10940,20096400.0,0.0,18.300812,15.466675,22.911652,22.374481,23.353699,23.296417,18.300598,18.300476,18.300476,18.300476,0.0,0.032332808,0.032037824,0.04950268,25.0,18.300018,0.687454,0.0,0.0,0.013547106,9.54197e-21,0.0,81.553215,24.89858,33.398914,96.0,0.043305535,23.241518,241.33138,88.528694,0.0,81.31004,0.113873206,0.0,77.91391,8.330017
10941,20096460.0,0.0,18.30066,15.464996,22.91742,22.380554,23.357819,23.301239,18.30066,18.300537,18.300537,18.300507,0.0,0.032462724,0.032019455,0.049470738,25.0,18.300018,0.95342016,0.0,0.0,-0.0011045409,9.54197e-21,0.0,81.70555,24.840935,33.406017,96.0,0.043315124,23.231579,241.32852,88.518425,0.0,81.34035,0.113952786,0.0,77.943825,8.330017
10942,20096520.0,0.0,18.30066,15.463348,22.923248,22.386627,23.361877,23.30603,18.30066,18.300568,18.300568,18.300537,0.0,0.03262124,0.03199972,0.04943664,25.0,18.300018,1.2593602,0.0,0.0,-0.0035958847,9.54197e-21,0.0,81.89195,24.770594,33.41278,96.0,0.043336734,23.222107,241.32443,88.50808,0.0,81.38026,0.114057444,0.0,77.98313,8.330017
10943,20096580.0,0.0,18.300812,15.46167,22.929138,22.39264,23.365814,23.310822,18.30066,18.300598,18.300568,18.300568,0.0,0.032807432,0.03197956,0.049401913,25.0,18.300018,1.6038437,0.0,0.0,0.003592771,9.54197e-21,0.0,82.110825,24.68895,33.41944,96.0,0.043370206,23.21278,241.3189,88.49891,0.0,81.429825,0.11418872,0.0,78.031784,8.330017
10944,20096640.0,0.0,18.300934,15.459991,22.93509,22.398682,23.369598,23.315643,18.30069,18.300598,18.300598,18.300598,0.0,0.033021547,0.031959616,0.04936765,25.0,18.300018,1.9845797,0.0,0.0,0.009035117,9.54197e-21,0.0,82.36144,24.59752,33.426716,96.0,0.043413825,23.202597,241.31165,88.492294,0.0,81.48881,0.1143484,0.0,78.08951,8.330017
10945,20096700.0,0.0,18.301086,15.4583435,22.94107,22.404694,23.373291,23.320435,18.30075,18.300629,18.300629,18.300598,0.0,0.033263814,0.031939317,0.04933286,25.0,18.300018,2.4027429,0.0,0.0,0.014236067,9.54197e-21,0.0,82.64454,24.495539,33.434513,96.0,0.043467518,23.19168,241.30281,88.487564,0.0,81.557396,0.11453578,0.0,78.15652,8.330017
10946,20096760.0,0.0,18.301025,15.456665,22.946991,22.410461,23.37677,23.325104,18.300873,18.30066,18.30066,18.300629,0.0,0.03353377,0.031919733,0.04929941,25.0,18.300018,2.8547037,0.0,0.0,0.0066508083,9.54197e-21,0.0,82.9584,24.38514,33.44345,96.0,0.04352996,23.179169,241.2921,88.48649,0.0,81.635315,0.114752695,0.0,78.23249,8.330017
10947,20096820.0,0.0,18.300995,15.455017,22.952942,22.41626,23.380066,23.329773,18.300903,18.30072,18.30072,18.30069,0.0,0.033830512,0.031901244,0.049267925,25.0,18.300018,3.3385468,0.0,0.0,0.0007813908,9.54197e-21,0.0,83.3011,24.267977,33.4527,96.0,0.043604154,23.166218,241.27937,88.49008,0.0,81.7219,0.11499943,0.0,78.316765,8.330017
10948,20096880.0,0.0,18.301025,15.453339,22.958893,22.422028,23.383179,23.334442,18.300934,18.30075,18.30075,18.30072,0.0,0.03415358,0.031883955,0.049238577,25.0,18.300018,3.8531463,0.019911297,0.0,0.0014030276,9.54197e-21,0.0,83.67165,24.144947,33.462013,96.0,0.043690898,23.15318,241.26457,88.49882,0.0,81.81679,0.11527586,0.0,78.40897,8.330017
10949,20096940.0,0.0,18.301178,15.45166,22.964844,22.427765,23.386139,23.339111,18.300934,18.300781,18.300781,18.30075,0.0,0.034501716,0.031868193,0.049211927,25.0,18.300018,4.3960137,0.102744296,0.0,0.006826228,9.54197e-21,0.0,84.06768,24.017841,33.471497,96.0,0.043789636,23.139902,241.24763,88.51359,0.0,81.91912,0.11558158,0.0,78.508255,8.330017
10950,20097000.0,0.0,18.30127,15.450012,22.970856,22.433472,23.388855,23.34378,18.300995,18.300812,18.300812,18.300781,0.0,0.034869626,0.03186799,0.049181562,25.0,18.300018,4.9648013,0.23099788,0.0,0.009565619,9.54197e-21,0.0,84.48698,23.884342,33.48159,96.0,0.043899793,23.125774,241.2285,88.53369,0.0,82.04277,0.11591886,0.0,78.61386,8.330017
10951,20097060.0,0.0,18.301483,15.448334,22.97705,22.438934,23.391357,23.348267,18.301086,18.300873,18.300842,18.300812,0.0,0.035239447,0.031958092,0.049119703,25.0,18.300018,5.5579925,0.40314397,0.0,0.016247496,9.54197e-21,0.0,84.93891,23.717745,33.492565,96.0,0.044032995,23.11041,241.2064,88.55197,0.0,82.27329,0.11631691,0.0,78.73553,8.330017
10952,20097120.0,0.0,18.301483,15.446686,22.983154,22.444397,23.393646,23.352722,18.301178,18.300934,18.300903,18.300873,0.0,0.0356371,0.032042947,0.0490737,25.0,18.300018,6.1726527,0.6193349,0.0,0.012303409,9.54197e-21,0.0,85.4207,23.546843,33.504765,96.0,0.044178303,23.093328,241.1814,88.57866,0.0,82.50798,0.11675329,0.0,78.87203,8.330017
10953,20097180.0,0.0,18.301483,15.445007,22.989288,22.44986,23.39569,23.357086,18.30127,18.300995,18.300964,18.300934,0.0,0.036050975,0.032155994,0.049026635,25.0,18.300018,6.8063555,0.87882507,0.0,0.006668182,9.54197e-21,0.0,85.927704,23.367014,33.51768,96.0,0.04433968,23.07525,241.15335,88.61249,0.0,82.77933,0.11723305,0.0,79.0202,8.330017
10954,20097240.0,0.0,18.301544,15.443329,22.995453,22.455322,23.397522,23.36139,18.30133,18.301056,18.301025,18.300995,0.0,0.036480118,0.032298725,0.04897869,25.0,18.300018,7.4577584,1.1811253,0.0,0.004249487,9.54197e-21,0.0,86.45991,23.178299,33.531067,96.0,0.044518314,23.056505,241.12216,88.653694,0.0,83.08924,0.11775714,0.0,79.180725,8.330017
10955,20097300.0,0.0,18.301636,15.441681,23.001617,22.460754,23.399109,23.36557,18.301361,18.301117,18.301086,18.301056,0.0,0.036922935,0.03247238,0.048931632,25.0,18.300018,8.123153,1.5247372,0.0,0.006982222,9.54197e-21,0.0,87.01575,22.982115,33.544834,96.0,0.04471499,23.037233,241.08766,88.70334,0.0,83.4384,0.118326515,0.0,79.35396,8.330017
10956,20097360.0,0.0,18.301727,15.440002,23.00763,22.465912,23.400452,23.369568,18.301422,18.301178,18.301147,18.301086,0.0,0.037378743,0.032676056,0.048885975,25.0,18.300018,8.801728,1.9073837,0.0,0.008899811,9.54197e-21,0.0,87.59422,22.779943,33.559155,96.0,0.04492866,23.017183,241.0498,88.76201,0.0,83.82546,0.11894037,0.0,79.539536,8.330017
10957,20097420.0,0.0,18.301788,15.4383545,23.01358,22.4711,23.40158,23.373444,18.301483,18.301239,18.301208,18.301147,0.0,0.03784588,0.032909807,0.048842527,25.0,18.300018,9.490037,2.3279917,0.0,0.0075371116,9.54197e-21,0.0,88.19293,22.573935,33.574192,96.0,0.04515835,22.996134,241.00853,88.83064,0.0,84.24927,0.11959781,0.0,79.73664,8.330017
10958,20097480.0,0.0,18.301819,15.436676,23.01947,22.476257,23.402405,23.377136,18.301544,18.3013,18.30127,18.301208,0.0,0.038322505,0.03317329,0.048802014,25.0,18.300018,10.184924,2.7847583,0.0,0.0059553133,9.54197e-21,0.0,88.80932,22.366138,33.58974,96.0,0.0454041,22.974361,240.96388,88.90999,0.0,84.70823,0.120297365,0.0,79.944405,8.330017
10959,20097540.0,0.0,18.30185,15.434998,23.0253,22.481384,23.402985,23.380707,18.301575,18.301361,18.3013,18.30127,0.0,0.038807098,0.03346594,0.048764843,25.0,18.300018,10.88401,3.2761943,0.0,0.005002505,9.54197e-21,0.0,89.44129,22.158236,33.60571,96.0,0.04566552,22.952007,240.91586,89.000534,0.0,85.20081,0.121037416,0.0,80.16199,8.330017
10960,20097600.0,0.0,18.30191,15.43335,23.031006,22.486542,23.40329,23.384094,18.301636,18.301392,18.301361,18.3013,0.0,0.039298475,0.03378729,0.048731223,25.0,18.300018,11.585594,3.8011928,0.0,0.004662217,9.54197e-21,0.0,90.08739,21.951477,33.62205,96.0,0.04594213,22.92913,240.86455,89.10257,0.0,85.72583,0.12181658,0.0,80.388794,8.330017
10961,20097660.0,0.0,18.30191,15.431671,23.036499,22.491394,23.403442,23.387238,18.301666,18.301453,18.301422,18.301361,0.0,0.039794896,0.034136083,0.048701745,25.0,18.300018,12.287697,4.356196,0.0,0.003072444,9.54197e-21,0.0,90.74465,21.747984,33.638687,96.0,0.0462331,22.905838,240.81001,89.2166,0.0,86.28048,0.122632325,0.0,80.62347,8.330017
10962,20097720.0,0.0,18.30194,15.429993,23.04187,22.496246,23.40329,23.390167,18.301666,18.301483,18.301453,18.301392,0.0,0.040294558,0.034510735,0.048676826,25.0,18.300018,12.9865055,4.9391003,0.0,0.0020193004,9.54197e-21,0.0,91.41008,21.549685,33.655487,96.0,0.046537608,22.882315,240.75244,89.3429,0.0,86.861626,0.12348171,0.0,80.86456,8.330017
10963,20097780.0,0.0,18.30194,15.428345,23.047058,22.501099,23.402893,23.392883,18.301697,18.301514,18.301483,18.301422,0.0,0.04079625,0.034910575,0.04865662,25.0,18.300018,13.680392,5.548612,0.0,0.0018798911,9.54197e-21,0.0,92.082,21.357576,33.672417,96.0,0.046855032,22.858616,240.69193,89.48159,0.0,87.467735,0.12436307,0.0,81.11131,8.330017
10964,20097840.0,0.0,18.301971,15.426666,23.052094,22.50592,23.402191,23.395386,18.301697,18.301544,18.301514,18.301453,0.0,0.04129758,0.03533373,0.04864155,25.0,18.300018,14.365525,6.1815257,0.0,0.0015378878,9.54197e-21,0.0,92.756386,21.173681,33.689438,96.0,0.0471838,22.834785,240.62871,89.63272,0.0,88.09495,0.1252725,0.0,81.36184,8.330017
10965,20097900.0,0.0,18.301971,15.425018,23.056915,22.510742,23.401245,23.397644,18.301697,18.301575,18.301544,18.301483,0.0,0.041796945,0.03577889,0.04863182,25.0,18.300018,15.039528,6.8356953,0.0,0.0005725178,9.54197e-21,0.0,93.4306,20.999176,33.70651,96.0,0.047522917,22.810892,240.563,89.79626,0.0,88.740616,0.12620732,0.0,81.61486,8.330017
10966,20097960.0,0.0,18.30191,15.42334,23.061462,22.515259,23.400177,23.399628,18.301697,18.301575,18.301544,18.301514,0.0,0.042293623,0.036244947,0.048627455,25.0,18.300018,15.703104,7.5090113,0.0,-0.0016994644,9.54197e-21,0.0,94.10317,20.834742,33.723537,96.0,0.047871843,22.787045,240.49498,89.97209,0.0,89.40272,0.12716572,0.0,81.86949,8.330017
10967,20098020.0,0.0,18.30191,15.421661,23.065826,22.519775,23.398865,23.401367,18.301697,18.301575,18.301575,18.301514,0.0,0.042785816,0.03672956,0.048628602,25.0,18.300018,16.351969,8.198311,0.0,-0.0028569624,9.54197e-21,0.0,94.77052,20.681799,33.740345,96.0,0.04822961,22.76352,240.42497,90.15995,0.0,90.07709,0.1281437,0.0,82.12383,8.330017
10968,20098080.0,0.0,18.30188,15.420013,23.069946,22.524231,23.397247,23.402832,18.301666,18.301575,18.301575,18.301514,0.0,0.043271456,0.03723079,0.048635483,25.0,18.300018,16.983198,8.900566,0.0,-0.0028747856,9.54197e-21,0.0,95.429,20.54149,33.756863,96.0,0.048594825,22.74039,240.35326,90.35951,0.0,90.759995,0.12913756,0.0,82.376144,8.330017
10969,20098140.0,1.0,18.306213,15.418335,23.073242,22.528564,23.395294,23.403961,18.301666,18.301788,18.301758,18.301727,0.0,0.04423624,0.038176738,0.049321126,33.333332,18.300018,17.593782,9.612911,0.0,0.18692832,9.54197e-21,0.0,95.949356,20.977468,33.772625,96.0,0.04964817,22.718327,240.1255,91.36449,0.0,91.33773,0.13173468,0.0,82.52675,8.330017
10970,20098200.0,1.0,18.309082,15.416687,23.075562,22.53244,23.39273,23.40448,18.303192,18.302643,18.302612,18.30252,0.0,0.045526344,0.039450713,0.050468754,41.666668,18.300018,18.175259,10.327304,0.0,0.31421277,9.54197e-21,0.0,96.018265,22.113695,33.810272,96.0,0.051096026,22.665617,239.78757,93.11721,0.0,91.525826,0.1354459,0.0,82.33561,8.330017
10971,20098260.0,1.0,18.307953,15.415009,23.076874,22.5354,23.389557,23.404236,18.305115,18.304413,18.304352,18.304138,0.0,0.047061764,0.040986322,0.051959354,50.0,18.300018,18.718956,11.03566,0.0,0.13486935,9.54197e-21,0.0,95.488235,24.094004,33.87303,96.0,0.052805852,22.577751,239.37975,95.64319,0.0,91.18093,0.14000918,0.0,81.699005,8.330017
10972,20098320.0,1.0,18.306854,15.41333,23.07721,22.537628,23.385529,23.403168,18.305817,18.306183,18.306152,18.30597,0.0,0.04872108,0.0426754,0.053635195,58.333332,18.300018,19.217451,11.728331,0.0,-0.008014599,9.54197e-21,0.0,94.33418,27.041082,33.936768,96.0,0.054698378,22.488527,238.96762,98.92223,0.0,90.26718,0.14503288,0.0,80.60683,8.330017
10973,20098380.0,1.0,18.306305,15.411682,23.076569,22.539124,23.380646,23.401245,18.305756,18.307465,18.307526,18.307648,0.0,0.05037856,0.044406366,0.055363804,66.666664,18.300018,19.664953,12.397863,0.0,-0.050542556,9.54197e-21,0.0,92.570045,31.180101,33.994404,96.0,0.05664211,22.407833,238.62337,103.00538,0.0,88.78535,0.15014806,0.0,79.06927,8.330017
10974,20098440.0,1.0,18.305267,15.410004,23.07486,22.539886,23.375,23.39853,18.305328,18.30835,18.308563,18.309113,0.0,0.05189883,0.046053458,0.057023823,75.0,18.300018,20.05321,13.036079,0.0,-0.08530384,9.54197e-21,0.0,90.24098,36.8523,34.04573,96.0,0.058454223,22.33598,238.42596,107.9936,0.0,86.76366,0.15491752,0.0,77.10511,8.330017
10975,20098500.0,1.0,18.303375,15.408325,23.072052,22.539886,23.36856,23.394958,18.304535,18.308868,18.309235,18.310333,0.0,0.053056322,0.047406804,0.058383286,83.333336,18.300018,20.367186,13.63135,0.0,-0.14647132,9.54197e-21,0.0,87.37927,44.5237,34.08725,96.0,0.059943616,22.277851,238.44841,114.0392,0.0,84.2198,0.15885074,0.0,74.71184,8.330017
10976,20098560.0,1.0,18.301086,15.406677,23.068817,22.539276,23.36206,23.390991,18.303284,18.309113,18.3096,18.31137,0.0,0.053763814,0.04836758,0.059259295,91.666664,18.300018,20.615099,14.18434,0.0,-0.20379512,9.54197e-21,0.0,84.26579,54.31965,34.114002,96.0,0.060904678,22.240395,238.72853,121.03311,0.0,81.40933,0.16139787,0.0,72.07701,8.330017
10977,20098620.0,1.0,18.298645,15.404999,23.06546,22.538452,23.355347,23.386719,18.301727,18.309021,18.309631,18.312103,0.0,0.053953167,0.048856955,0.059516303,100.0,18.300018,20.800043,14.695721,0.0,-0.2385935,9.54197e-21,0.0,81.14372,66.03611,34.124313,96.0,0.061258607,22.225964,239.24478,128.72298,0.0,78.56208,0.16234288,0.0,69.38557,8.330017
10978,20098680.0,0.0,18.293518,15.403351,23.062683,22.53778,23.348816,23.382385,18.299927,18.307587,18.308289,18.311432,0.0,0.053133436,0.048396688,0.058482423,96.0,18.300018,20.922146,15.164967,0.0,-0.3929923,9.54197e-21,0.0,78.351425,76.77415,34.117092,96.0,0.0603246,22.236073,239.58661,134.6333,0.0,75.99897,0.16003776,0.0,66.88995,8.330017
10979,20098740.0,0.0,18.292328,15.401672,23.061127,22.53772,23.342865,23.378448,18.29712,18.304626,18.305359,18.30893,0.0,0.05197306,0.047585975,0.056858085,92.0,18.300018,20.987928,15.596665,0.0,-0.31875414,9.54197e-21,0.0,76.25848,84.79497,34.075882,96.0,0.05898007,22.293762,239.67049,138.29767,0.0,74.08821,0.15643468,0.0,64.911285,8.330017
10980,20098800.0,0.0,18.294037,15.399994,23.060516,22.538391,23.337585,23.374939,18.295258,18.301056,18.301727,18.305359,0.0,0.050762467,0.04671184,0.05508879,88.0,18.300018,21.004122,15.995501,0.0,-0.05140007,9.54197e-21,0.0,74.790115,89.808174,34.018635,96.0,0.05758285,22.37391,239.55827,139.94225,0.0,72.776,0.1525694,0.0,63.441486,8.330017
10981,20098860.0,0.0,18.295563,15.398346,23.060944,22.539825,23.333374,23.372162,18.295013,18.298096,18.298615,18.301788,0.0,0.04965322,0.045925245,0.053387623,84.0,18.300018,20.983578,16.369808,0.0,0.09640224,9.54197e-21,0.0,73.858284,91.969025,33.966015,96.0,0.05626907,22.44758,239.33513,139.91054,0.0,71.98632,0.14896812,0.0,62.439476,8.330017
10982,20098920.0,0.0,18.296051,15.3966675,23.06195,22.541962,23.329742,23.36972,18.295563,18.296326,18.2966,18.29895,0.0,0.048709296,0.045294873,0.05189017,80.0,18.300018,20.929905,16.721922,0.0,0.09075821,9.54197e-21,0.0,73.354836,91.86099,33.924046,96.0,0.055128444,22.506336,239.08453,138.69647,0.0,71.62024,0.14589204,0.0,61.841423,8.330017
10983,20098980.0,0.0,18.29654,15.39502,23.063263,22.544708,23.3266,23.367584,18.296173,18.29535,18.295471,18.296875,0.0,0.04793133,0.04482564,0.050641675,76.0,18.300018,20.847137,17.054129,0.0,0.06417397,9.54197e-21,0.0,73.19073,90.04191,33.88853,96.0,0.05420335,22.556057,238.85393,136.67807,0.0,71.593575,0.14339298,0.0,61.579502,8.330017
10984,20099040.0,0.0,18.297394,15.393341,23.064667,22.547913,23.323853,23.365692,18.296692,18.29486,18.29486,18.29538,0.0,0.04729706,0.04449911,0.049641676,72.0,18.300018,20.738794,17.3682,0.0,0.07431267,9.54197e-21,0.0,73.28673,87.05332,33.857555,96.0,0.05348701,22.599419,238.66803,134.17223,0.0,71.830154,0.14143088,0.0,61.585056,8.330017
10985,20099100.0,0.0,18.298126,15.391663,23.06604,22.551544,23.321442,23.363892,18.297241,18.294708,18.294617,18.294373,0.0,0.046775997,0.044286687,0.048855305,68.0,18.300018,20.608244,17.665424,0.0,0.08049711,9.54197e-21,0.0,73.57117,83.376625,33.832405,96.0,0.052932613,22.634634,238.53456,131.42805,0.0,72.25964,0.13990556,0.0,61.789467,8.330017
10986,20099160.0,0.0,18.298492,15.390015,23.067413,22.555298,23.319641,23.362457,18.297821,18.29483,18.294708,18.293854,0.0,0.046357743,0.044179067,0.048277225,64.0,18.300018,20.459602,17.94714,0.0,0.06521051,9.54197e-21,0.0,74.02869,79.19591,33.814026,96.0,0.052528996,22.660366,238.45087,128.54173,0.0,72.86724,0.13879256,0.0,62.17773,8.330017
10987,20099220.0,0.0,18.298676,15.388336,23.068726,22.559265,23.318085,23.361053,18.298248,18.295074,18.294952,18.29364,0.0,0.04599456,0.04412687,0.047820054,60.0,18.300018,20.296658,18.215006,0.0,0.044198327,9.54197e-21,0.0,74.59099,74.85399,33.799454,96.0,0.052214343,22.680765,238.41086,125.65387,0.0,73.58348,0.1379303,0.0,62.677902,8.330017
10988,20099280.0,0.0,18.298828,15.386658,23.070007,22.563385,23.316711,23.35965,18.298553,18.29535,18.295227,18.29361,0.0,0.045675807,0.044119023,0.04746461,56.0,18.300018,20.12029,18.46794,0.0,0.030376066,9.54197e-21,0.0,75.24212,70.47024,33.78725,96.0,0.051967856,22.697851,238.4078,122.80577,0.0,74.39222,0.1372453,0.0,63.272835,8.330017
10989,20099340.0,0.0,18.29892,15.38501,23.071228,22.567627,23.31549,23.358276,18.298798,18.295624,18.295502,18.29367,0.0,0.045368493,0.044120878,0.047149494,52.0,18.300018,19.935074,18.709423,0.0,0.019051204,9.54197e-21,0.0,75.95267,66.14294,33.77621,96.0,0.0517468,22.713305,238.43623,120.01713,0.0,75.262955,0.13663249,0.0,63.929604,8.330017
10990,20099400.0,0.0,18.29895,15.383331,23.072418,22.571991,23.314453,23.356903,18.29892,18.295837,18.295746,18.293793,0.0,0.045080103,0.044139914,0.046887916,48.0,18.300018,19.739536,18.935991,0.0,0.012187379,9.54197e-21,0.0,76.735565,61.871487,33.766224,96.0,0.051555164,22.727287,238.49176,117.28795,0.0,76.208954,0.13609608,0.0,64.66041,8.330017
10991,20099460.0,0.0,18.29898,15.381683,23.073639,22.57611,23.313782,23.355652,18.299011,18.29602,18.295929,18.293945,0.0,0.044793475,0.04415674,0.046646066,44.0,18.300018,19.539421,19.1511,0.0,0.006861301,9.54197e-21,0.0,77.58097,57.69238,33.756775,96.0,0.0513716,22.740517,238.57123,114.62178,0.0,77.21931,0.13558428,0.0,65.45241,8.330017
10992,20099520.0,0.0,18.29895,15.380005,23.07486,22.580353,23.313263,23.3544,18.299042,18.296143,18.296082,18.294067,0.0,0.04450569,0.04416692,0.04641559,40.0,18.300018,19.334831,19.352724,0.0,0.0023986995,9.54197e-21,0.0,78.49496,53.60985,33.74753,96.0,0.05118727,22.753454,238.6724,112.012856,0.0,78.29962,0.13507226,0.0,66.30911,8.330017
10993,20099580.0,0.0,18.298828,15.378326,23.076141,22.584656,23.312897,23.35318,18.299042,18.296265,18.296234,18.29422,0.0,0.044202566,0.04415516,0.046170983,36.0,18.300018,19.128012,19.54315,0.0,-0.0038394823,9.54197e-21,0.0,79.47294,49.64347,33.738102,96.0,0.050984103,22.766655,238.79425,109.45905,0.0,79.445145,0.13451627,0.0,67.224075,8.330017
10994,20099640.0,0.0,18.298737,15.376678,23.077515,22.58908,23.312714,23.35196,18.299011,18.296326,18.296295,18.294312,0.0,0.043887373,0.044123173,0.045914467,32.0,18.300018,18.920425,19.720537,0.0,-0.00682328,9.54197e-21,0.0,80.53421,45.775063,33.72805,96.0,0.05076103,22.78073,238.93602,106.94756,0.0,80.67492,0.13390756,0.0,68.213066,8.330017
10995,20099700.0,0.0,18.298553,15.375,23.07898,22.593597,23.312653,23.3508,18.29895,18.296356,18.296356,18.294403,0.0,0.043542184,0.04405204,0.045616757,28.0,18.300018,18.713917,19.888369,0.0,-0.012230075,9.54197e-21,0.0,81.67173,42.0328,33.71731,96.0,0.050500385,22.795769,239.09764,104.48426,0.0,81.98213,0.1332079,0.0,69.268105,8.330017
10996,20099760.0,0.0,18.29953,15.373352,23.080292,22.597809,23.312897,23.349731,18.29895,18.29654,18.29654,18.294647,0.0,0.043330066,0.044105873,0.045512628,27.0,18.300018,18.511333,20.04548,0.0,0.031626556,9.54197e-21,0.0,82.86015,38.800385,33.706367,96.0,0.050424885,22.811089,239.23238,102.46098,0.0,83.34101,0.13293754,0.0,70.36887,8.330017
10997,20099820.0,0.0,18.299988,15.371674,23.081482,22.60202,23.313232,23.348633,18.299255,18.296875,18.296906,18.295074,0.0,0.043169763,0.04420124,0.045489352,26.0,18.300018,18.31309,20.190386,0.0,0.04728898,9.54197e-21,0.0,84.04098,36.007378,33.70055,96.0,0.050408084,22.81923,239.3481,100.75552,0.0,84.691284,0.1328477,0.0,71.464386,8.330017
10998,20099880.0,0.0,18.299927,15.369995,23.082611,22.606232,23.31363,23.347504,18.29953,18.297302,18.297363,18.295593,0.0,0.04302111,0.04429807,0.045484867,25.0,18.300018,18.118782,20.325527,0.0,0.029642891,9.54197e-21,0.0,85.2168,33.524513,33.697384,96.0,0.05039625,22.823664,239.45473,99.245476,0.0,86.03575,0.13279329,0.0,72.55463,8.330017
10999,20099940.0,0.0,18.30014,15.368347,23.083618,22.610382,23.314087,23.346283,18.299713,18.29776,18.297821,18.296173,0.0,0.042950246,0.04446312,0.04559281,25.0,18.300018,17.929808,20.447353,0.0,0.022167154,9.54197e-21,0.0,86.363045,31.452433,33.695854,96.0,0.050490044,22.825804,239.53061,98.05897,0.0,87.34823,0.13299881,0.0,73.61837,8.330017
11000,20100000.0,0.0,18.300385,15.366669,23.084473,22.614471,23.314575,23.345001,18.299927,18.298218,18.298279,18.296753,0.0,0.042925898,0.044662666,0.04576778,25.0,18.300018,17.746275,20.55441,0.0,0.024143029,9.54197e-21,0.0,87.444405,29.739546,33.69622,96.0,0.050639097,22.825293,239.58272,97.12966,0.0,88.590996,0.13334867,0.0,74.62516,8.330017
11001,20100060.0,0.0,18.300446,15.365021,23.085144,22.618073,23.315125,23.34372,18.30008,18.298615,18.298676,18.297333,0.0,0.042924438,0.044873897,0.045973822,25.0,18.300018,17.568148,20.649864,0.0,0.016551156,9.54197e-21,0.0,88.46486,28.293247,33.69802,96.0,0.050812185,22.822771,239.61896,96.379326,0.0,89.76832,0.13376704,0.0,75.57786,8.330017
11002,20100120.0,0.0,18.300446,15.363342,23.085693,22.621552,23.315674,23.342316,18.300201,18.29898,18.299042,18.297852,0.0,0.04294644,0.045096565,0.046209905,25.0,18.300018,17.395313,20.730726,0.0,0.009106997,9.54197e-21,0.0,89.4121,27.090122,33.70058,96.0,0.051009715,22.81919,239.64015,95.79267,0.0,90.86632,0.13424872,0.0,76.46568,8.330017
11003,20100180.0,0.0,18.300476,15.361664,23.08612,22.624878,23.316162,23.34082,18.300262,18.299255,18.299316,18.298279,0.0,0.042988837,0.04532591,0.046470333,25.0,18.300018,17.2279,20.794415,0.0,0.005726534,9.54197e-21,0.0,90.27207,26.107897,33.7035,96.0,0.051227592,22.815104,239.64784,95.352844,0.0,91.868744,0.1347808,0.0,77.2767,8.330017
11004,20100240.0,0.0,18.300476,15.360016,23.086456,22.628113,23.31665,23.339233,18.300293,18.2995,18.29956,18.298676,0.0,0.043039896,0.045552008,0.046739303,25.0,18.300018,17.064342,20.84402,0.0,0.002442156,9.54197e-21,0.0,91.06247,25.282074,33.706566,96.0,0.051451046,22.810808,239.64732,95.01059,0.0,92.7945,0.13532716,0.0,78.0267,8.330017
11005,20100300.0,0.0,18.300476,15.358337,23.08667,22.631165,23.317108,23.337494,18.300293,18.299683,18.299713,18.29898,0.0,0.04310349,0.04577625,0.04702034,25.0,18.300018,16.905512,20.874537,0.0,0.0007345681,9.54197e-21,0.0,91.76033,24.621494,33.709663,96.0,0.051684886,22.80647,239.6374,94.77465,0.0,93.61751,0.13589796,0.0,78.69591,8.330017
11006,20100360.0,0.0,18.300415,15.356659,23.0867,22.633759,23.317566,23.335785,18.300293,18.299805,18.299835,18.299255,0.0,0.04317436,0.045993455,0.047306467,25.0,18.300018,16.751066,20.887947,0.0,-0.0017297369,9.54197e-21,0.0,92.36991,24.095526,33.712654,96.0,0.05192081,22.802286,239.621,94.6208,0.0,94.3416,0.13647269,0.0,79.28852,8.330017
11007,20100420.0,0.0,18.300385,15.355011,23.086609,22.6362,23.317963,23.333984,18.300293,18.299896,18.299927,18.299469,0.0,0.043249685,0.046199176,0.047593325,25.0,18.300018,16.600647,20.880865,0.0,-0.003443606,9.54197e-21,0.0,92.88331,23.69405,33.715324,96.0,0.052155074,22.798548,239.59935,94.540146,0.0,94.95693,0.1370407,0.0,79.7981,8.330017
11008,20100480.0,0.0,18.300323,15.3533325,23.086426,22.638489,23.318329,23.332062,18.300262,18.299988,18.300018,18.299622,0.0,0.043325704,0.0463915,0.047876667,25.0,18.300018,16.453222,20.855774,0.0,-0.004873755,9.54197e-21,0.0,93.31676,23.385706,33.717632,96.0,0.05238395,22.795317,239.57465,94.51125,0.0,95.481094,0.13759303,0.0,80.23899,8.330017
11009,20100540.0,0.0,18.300262,15.351685,23.086151,22.640656,23.318634,23.330078,18.300201,18.300018,18.300049,18.299744,0.0,0.043400753,0.046565752,0.048153866,25.0,18.300018,16.308897,20.80842,0.0,-0.005981839,9.54197e-21,0.0,93.65696,23.173048,33.719425,96.0,0.05260378,22.792809,239.54752,94.53306,0.0,95.89782,0.1381197,0.0,80.60005,8.330017
11010,20100600.0,0.0,18.30017,15.350006,23.085785,22.64267,23.318909,23.328033,18.30017,18.300049,18.30008,18.299866,0.0,0.043472815,0.04672335,0.04842338,25.0,18.300018,16.166601,20.743456,0.0,-0.007174876,9.54197e-21,0.0,93.92813,23.025696,33.72075,96.0,0.052813694,22.79095,239.5195,94.58673,0.0,96.23422,0.13861917,0.0,80.90223,8.330017
11011,20100660.0,1.0,18.303955,15.348328,23.0849,22.644348,23.319092,23.325989,18.30014,18.300293,18.300293,18.30017,0.0,0.043998145,0.04734933,0.049320493,33.333332,18.300018,16.02556,20.660109,0.0,0.16852826,9.54197e-21,0.0,94.00609,23.542141,33.720936,96.0,0.053692427,22.790695,239.3596,95.49448,0.0,96.35721,0.14066845,0.0,81.0484,8.330017
11012,20100720.0,1.0,18.306183,15.34668,23.083313,22.645477,23.318909,23.323517,18.301514,18.301147,18.301147,18.301025,0.0,0.044825517,0.048273336,0.05064394,41.666668,18.300018,15.880542,20.550135,0.0,0.26624635,9.54197e-21,0.0,93.59875,24.872673,33.74119,96.0,0.0549336,22.762333,239.1159,97.2043,0.0,95.95785,0.14374264,0.0,80.80866,8.330017
11013,20100780.0,1.0,18.305267,15.345001,23.080994,22.645935,23.318207,23.320587,18.303131,18.302734,18.302765,18.302551,0.0,0.04584509,0.049378537,0.05223536,50.0,18.300018,15.726224,20.408209,0.0,0.10922058,9.54197e-21,0.0,92.64081,27.101158,33.780254,96.0,0.05637419,22.707644,238.84114,99.67133,0.0,94.97062,0.14746591,0.0,80.13356,8.330017
11014,20100840.0,1.0,18.303986,15.343353,23.077972,22.64563,23.316956,23.317078,18.30371,18.304504,18.304504,18.304413,0.0,0.046967223,0.050567225,0.05398809,58.333332,18.300018,15.556896,20.228712,0.0,-0.047564495,9.54197e-21,0.0,91.08585,30.457323,33.8214,96.0,0.057945576,22.650042,238.59013,102.96296,0.0,93.35022,0.15152745,0.0,78.98815,8.330017
11015,20100900.0,1.0,18.303375,15.341675,23.074188,22.6445,23.315155,23.313019,18.303467,18.305786,18.305695,18.306091,0.0,0.048069417,0.0517094,0.055767253,66.666664,18.300018,15.365711,20.005106,0.0,-0.08126936,9.54197e-21,0.0,88.942505,35.250645,33.854546,96.0,0.059487972,22.603638,238.4307,107.14918,0.0,91.11194,0.15545574,0.0,77.36828,8.330017
11016,20100960.0,1.0,18.30246,15.339996,23.069672,22.642548,23.312836,23.308624,18.302887,18.30661,18.306458,18.307526,0.0,0.04891979,0.052555896,0.05733561,75.0,18.300018,15.14715,19.731955,0.0,-0.08692848,9.54197e-21,0.0,86.21704,41.91989,33.88048,96.0,0.060810138,22.56733,238.42546,112.3843,0.0,88.26804,0.15881506,0.0,75.256836,8.330017
11017,20101020.0,1.0,18.300415,15.338348,23.064667,22.639954,23.31015,23.303955,18.302094,18.307281,18.307037,18.308807,0.0,0.049424823,0.053018957,0.058523413,83.333336,18.300018,14.899678,19.409891,0.0,-0.15310471,9.54197e-21,0.0,83.15717,50.674053,33.897766,96.0,0.06165533,22.543125,238.61359,118.59484,0.0,85.08433,0.16097328,0.0,72.81794,8.330017
11018,20101080.0,1.0,18.298004,15.33667,23.0596,22.636993,23.307404,23.299194,18.300903,18.307709,18.307373,18.309937,0.0,0.049473114,0.052988354,0.05913317,91.666664,18.300018,14.625822,19.04352,0.0,-0.21375357,9.54197e-21,0.0,79.994896,61.44481,33.90141,96.0,0.06191013,22.538029,238.98407,125.590065,0.0,81.804115,0.16160898,0.0,70.230446,8.330017
11019,20101140.0,1.0,18.29596,15.334991,23.05487,22.633972,23.304718,23.294617,18.299316,18.307648,18.30719,18.310547,0.0,0.04906101,0.0524698,0.059088174,100.0,18.300018,14.326649,18.633348,0.0,-0.22614102,9.54197e-21,0.0,76.93413,73.797676,33.887726,96.0,0.061548833,22.557182,239.47865,132.98473,0.0,78.63882,0.16061854,0.0,67.658875,8.330017
11020,20101200.0,0.0,18.2919,15.3333435,23.051025,22.631226,23.30252,23.290497,18.297638,18.306,18.305481,18.309418,0.0,0.04780002,0.051061552,0.057819307,96.0,18.300018,14.006313,18.182854,0.0,-0.32322857,9.54197e-21,0.0,74.2907,84.26084,33.857265,96.0,0.060014285,22.599829,239.66661,138.06554,0.0,75.91375,0.15669924,0.0,65.36545,8.330017
11021,20101260.0,0.0,18.29129,15.331665,23.048645,22.629364,23.301208,23.287476,18.295288,18.303009,18.30249,18.30664,0.0,0.046337336,0.049453154,0.056111917,92.0,18.300018,13.678211,17.70887,0.0,-0.23234439,9.54197e-21,0.0,72.31248,91.55271,33.79961,96.0,0.058212023,22.680546,239.59122,140.75862,0.0,73.87638,0.15191531,0.0,63.591312,8.330017
11022,20101320.0,0.0,18.29306,15.330017,23.047363,22.628296,23.300629,23.285217,18.293915,18.299622,18.299133,18.30307,0.0,0.044928547,0.047901563,0.054364134,88.0,18.300018,13.348809,17.216967,0.0,-0.0037818141,9.54197e-21,0.0,70.924644,95.6304,33.731564,96.0,0.056469146,22.775814,239.36542,141.44717,0.0,72.44025,0.14720099,0.0,62.317883,8.330017
11023,20101380.0,0.0,18.294647,15.328339,23.046997,22.628021,23.300812,23.283752,18.293945,18.296783,18.296448,18.299622,0.0,0.043681547,0.046514213,0.052748937,84.0,18.300018,13.024187,16.713585,0.0,0.11340393,9.54197e-21,0.0,70.03167,96.8762,33.66982,96.0,0.054885518,22.86225,239.08556,140.5766,0.0,71.50291,0.14294486,0.0,61.49061,8.330017
11024,20101440.0,0.0,18.295258,15.32666,23.047272,22.628418,23.301575,23.282898,18.294647,18.295044,18.29483,18.296997,0.0,0.042627234,0.045318022,0.05136935,80.0,18.300018,12.710597,16.205482,0.0,0.10346252,9.54197e-21,0.0,69.52418,96.0078,33.619186,96.0,0.053517148,22.93314,238.82707,138.68324,0.0,70.949135,0.1393108,0.0,61.03335,8.330017
11025,20101500.0,0.0,18.295807,15.325012,23.048004,22.629364,23.302826,23.282654,18.29535,18.294067,18.294006,18.295105,0.0,0.04175686,0.04430179,0.050247353,76.0,18.300018,12.412297,15.69743,0.0,0.07609734,9.54197e-21,0.0,69.32241,93.609146,33.575893,96.0,0.052383635,22.993752,238.62407,136.13548,0.0,70.69622,0.1363001,0.0,60.87669,8.330017
11026,20101560.0,0.0,18.296692,15.323334,23.049103,22.63092,23.304626,23.28302,18.29596,18.29358,18.29361,18.293823,0.0,0.04104638,0.043439485,0.04936568,72.0,18.300018,12.134151,15.196384,0.0,0.08200259,9.54197e-21,0.0,69.35683,90.206696,33.53801,96.0,0.051465403,23.04679,238.48865,133.2239,0.0,70.67276,0.13384393,0.0,60.954643,8.330017
11027,20101620.0,0.0,18.297485,15.321686,23.050415,22.632782,23.306732,23.283813,18.29657,18.293427,18.293549,18.29303,0.0,0.04046505,0.042699162,0.048681594,68.0,18.300018,11.879249,14.705746,0.0,0.086025245,9.54197e-21,0.0,69.56567,86.2376,33.506374,96.0,0.050713796,23.091076,238.41902,130.16273,0.0,70.81608,0.13183366,0.0,61.2044,8.330017
11028,20101680.0,0.0,18.297943,15.320007,23.05191,22.634918,23.309113,23.284943,18.29718,18.293518,18.29367,18.292633,0.0,0.03998588,0.042053066,0.048151884,64.0,18.300018,11.649886,14.2285795,0.0,0.07313963,9.54197e-21,0.0,69.911835,81.95034,33.480747,96.0,0.050091725,23.126957,238.40681,127.05923,0.0,71.08864,0.13017789,0.0,61.586536,8.330017
11029,20101740.0,0.0,18.298157,15.318329,23.053558,22.637299,23.311768,23.286438,18.297668,18.293823,18.293976,18.292572,0.0,0.039606553,0.041496944,0.047769263,60.0,18.300018,11.452359,13.769855,0.0,0.050730012,9.54197e-21,0.0,70.39352,77.44169,33.460762,96.0,0.04959532,23.154934,238.44247,123.95937,0.0,71.48734,0.12886137,0.0,62.09544,8.330017
11030,20101800.0,0.0,18.29834,15.316681,23.055359,22.639862,23.314606,23.288208,18.298035,18.294159,18.294312,18.292694,0.0,0.03929392,0.040999148,0.04746991,56.0,18.300018,11.286985,13.332322,0.0,0.036411587,9.54197e-21,0.0,70.96629,72.92715,33.443703,96.0,0.049175717,23.178816,238.51692,120.93576,0.0,71.96874,0.12774892,0.0,62.68366,8.330017
11031,20101860.0,0.0,18.298492,15.315002,23.057312,22.642456,23.317535,23.290222,18.29831,18.294464,18.294617,18.292877,0.0,0.039019685,0.04053379,0.047209572,52.0,18.300018,11.148662,12.914817,0.0,0.026751382,9.54197e-21,0.0,71.60816,68.47432,33.42843,96.0,0.04879825,23.200197,238.62372,117.99356,0.0,72.51245,0.12675136,0.0,63.329643,8.330017
11032,20101920.0,0.0,18.298615,15.3133545,23.059387,22.645142,23.320557,23.29245,18.298492,18.294739,18.294891,18.29309,0.0,0.03878152,0.040098365,0.046979576,48.0,18.300018,11.041498,12.521015,0.0,0.02100628,9.54197e-21,0.0,72.321976,64.09776,33.414726,96.0,0.048455793,23.219385,238.75739,115.13226,0.0,73.121056,0.1258477,0.0,64.03342,8.330017
11033,20101980.0,0.0,18.298737,15.311676,23.061676,22.647919,23.3237,23.294891,18.298676,18.294983,18.295105,18.293304,0.0,0.038575873,0.03968942,0.046768352,44.0,18.300018,10.969297,12.155269,0.0,0.017051479,9.54197e-21,0.0,73.11188,59.804214,33.40244,96.0,0.048140623,23.236584,238.91357,112.347885,0.0,73.79856,0.12501864,0.0,64.79586,8.330017
11034,20102040.0,0.0,18.298737,15.309998,23.064148,22.650787,23.326935,23.297485,18.298798,18.295227,18.295319,18.293549,0.0,0.038379338,0.039286423,0.04654422,40.0,18.300018,10.924605,11.812643,0.0,0.010796871,9.54197e-21,0.0,73.96474,55.61864,33.390938,96.0,0.047827154,23.25269,239.0904,109.63377,0.0,74.53353,0.12420309,0.0,65.606094,8.330017
11035,20102100.0,0.0,18.298767,15.30835,23.066803,22.653778,23.33023,23.300293,18.298859,18.29541,18.295502,18.293732,0.0,0.038204387,0.03890034,0.046317793,36.0,18.300018,10.9162655,11.501443,0.0,0.0063735335,9.54197e-21,0.0,74.9038,51.51861,33.38005,96.0,0.04752219,23.26793,239.285,106.97972,0.0,75.34783,0.12341026,0.0,66.481384,8.330017
11036,20102160.0,0.0,18.298737,15.306671,23.06961,22.656708,23.333496,23.303223,18.29892,18.295563,18.295624,18.293915,0.0,0.038037185,0.0385195,0.046068776,32.0,18.300018,10.940294,11.220139,0.0,0.0027495471,9.54197e-21,0.0,75.930046,47.511696,33.36942,96.0,0.047213763,23.282814,239.49608,104.38119,0.0,76.24346,0.12261289,0.0,67.422386,8.330017
11037,20102220.0,0.0,18.298737,15.304993,23.072632,22.65979,23.336853,23.306335,18.29892,18.295685,18.295715,18.294067,0.0,0.0378769,0.038143795,0.045792848,28.0,18.300018,11.000393,10.973119,0.0,0.0006771962,9.54197e-21,0.0,77.05966,43.592293,33.35886,96.0,0.04689611,23.297596,239.72263,101.829865,0.0,77.23651,0.12179447,0.0,68.44171,8.330017
11038,20102280.0,0.0,18.299805,15.303345,23.075653,22.662903,23.34024,23.30957,18.299011,18.29596,18.29599,18.294403,0.0,0.03785054,0.03790204,0.04569947,27.0,18.300018,11.092267,10.757336,0.0,0.04365635,9.54197e-21,0.0,78.241516,40.21824,33.34914,96.0,0.046768367,23.311203,239.90823,99.73889,0.0,78.276215,0.121421605,0.0,69.49355,8.330017
11039,20102340.0,0.0,18.300385,15.301666,23.078766,22.666046,23.343597,23.312897,18.299377,18.296417,18.296417,18.294891,0.0,0.03789099,0.037725788,0.04567434,26.0,18.300018,11.220404,10.578456,0.0,0.059822604,9.54197e-21,0.0,79.438255,37.280384,33.34534,96.0,0.0467129,23.316523,240.0657,97.969124,0.0,79.32522,0.12126432,0.0,70.54056,8.330017
11040,20102400.0,0.0,18.300385,15.300018,23.08191,22.669159,23.346893,23.316284,18.299774,18.296967,18.296967,18.295502,0.0,0.03795633,0.03757515,0.04565868,25.0,18.300018,11.377242,10.429843,0.0,0.039847627,9.54197e-21,0.0,80.64792,34.651405,33.34527,96.0,0.046677783,23.316626,240.20717,96.40311,0.0,80.38315,0.12118656,0.0,71.58365,8.330017
11041,20102460.0,0.0,18.30069,15.298553,23.08496,22.67215,23.349976,23.31961,18.300049,18.297577,18.297546,18.296173,0.0,0.03811344,0.037515868,0.045753416,25.0,18.300018,11.564972,10.315372,0.0,0.03153009,9.54197e-21,0.0,81.85341,32.44078,33.347557,96.0,0.04675148,23.313417,240.31035,95.16145,0.0,81.43301,0.12137547,0.0,72.60449,8.330017
11042,20102520.0,0.0,18.301147,15.297577,23.087982,22.67508,23.352966,23.322937,18.300354,18.298126,18.298096,18.296844,0.0,0.038327754,0.037514713,0.04590181,25.0,18.300018,11.784065,10.237006,0.0,0.040130742,9.54197e-21,0.0,83.025375,30.58678,33.3529,96.0,0.04688904,23.305939,240.3832,94.178566,0.0,82.44708,0.12173659,0.0,73.57635,8.330017
11043,20102580.0,0.0,18.301453,15.297028,23.090973,22.677917,23.355804,23.326233,18.30066,18.298706,18.298676,18.297516,0.0,0.038568895,0.03754266,0.04606632,25.0,18.300018,12.025817,10.185941,0.0,0.04042747,9.54197e-21,0.0,84.1685,28.983568,33.361073,96.0,0.04704793,23.2945,240.4376,93.36242,0.0,83.43118,0.12217045,0.0,74.50792,8.330017
11044,20102640.0,0.0,18.301636,15.296875,23.093964,22.680634,23.35849,23.329498,18.300964,18.299255,18.299194,18.298157,0.0,0.038849693,0.03761221,0.04625727,25.0,18.300018,12.295779,10.169975,0.0,0.032396022,9.54197e-21,0.0,85.27021,27.633444,33.372437,96.0,0.04724321,23.278585,240.4699,92.725845,0.0,84.373375,0.12271475,0.0,75.38426,8.330017
11045,20102700.0,0.0,18.301788,15.29715,23.096893,22.683258,23.360962,23.332703,18.301208,18.299713,18.299683,18.298767,0.0,0.039162066,0.037716992,0.046464175,25.0,18.300018,12.591584,10.188362,0.0,0.025069583,9.54197e-21,0.0,86.32228,26.501217,33.38606,96.0,0.04746472,23.259521,240.48393,92.23918,0.0,85.26727,0.123338506,0.0,76.19946,8.330017
