,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
11046,20102760.0,0.0,18.30191,15.297821,23.0997,22.6857,23.36319,23.335724,18.301392,18.30014,18.30008,18.299286,0.0,0.039492544,0.037844077,0.04667423,25.0,18.300018,12.905466,10.232905,0.0,0.020085955,9.54197e-21,0.0,87.33095,25.532902,33.401127,96.0,0.047700472,23.238424,240.4851,91.86088,0.0,86.119644,0.12400772,0.0,76.962845,8.330017
11047,20102820.0,0.0,18.302063,15.298889,23.102417,22.688019,23.365204,23.338654,18.301544,18.300507,18.300446,18.299744,0.0,0.03984173,0.037994865,0.046887126,25.0,18.300018,13.238229,10.306224,0.0,0.018494373,9.54197e-21,0.0,88.2905,24.715202,33.417614,96.0,0.04794995,23.21534,240.47421,91.58304,0.0,86.92597,0.12472111,0.0,77.66932,8.330017
11048,20102880.0,0.0,18.302185,15.3003235,23.105103,22.690247,23.367004,23.341492,18.301697,18.300812,18.30075,18.30017,0.0,0.04020771,0.038168818,0.04709968,25.0,18.300018,13.589032,10.409596,0.0,0.01713125,9.54197e-21,0.0,89.19517,24.03412,33.435604,96.0,0.048210494,23.190155,240.45248,91.39618,0.0,87.6821,0.12547341,0.0,78.3143,8.330017
11049,20102940.0,0.0,18.302307,15.302124,23.107697,22.692352,23.368622,23.344238,18.30185,18.301086,18.301056,18.300537,0.0,0.040581036,0.038356207,0.047306474,25.0,18.300018,13.951781,10.534998,0.0,0.015891138,9.54197e-21,0.0,90.05844,23.448767,33.45468,96.0,0.048473503,23.163446,240.42406,91.2696,0.0,88.401115,0.1262416,0.0,78.913765,8.330017
11050,20103000.0,0.0,18.302399,15.304291,23.110199,22.694366,23.370026,23.346832,18.301971,18.30133,18.3013,18.300842,0.0,0.040965647,0.038562596,0.04750821,25.0,18.300018,14.328461,10.688162,0.0,0.013721414,9.54197e-21,0.0,90.86809,22.965738,33.47505,96.0,0.04874222,23.134924,240.38788,91.21022,0.0,89.072845,0.12703498,0.0,79.45538,8.330017
11051,20103060.0,0.0,18.30246,15.306793,23.11258,22.696198,23.371155,23.349243,18.302063,18.301544,18.301514,18.301117,0.0,0.041356437,0.038783465,0.047702726,25.0,18.300018,14.714546,10.863986,0.0,0.010839753,9.54197e-21,0.0,91.62825,22.565178,33.496376,96.0,0.049012594,23.105074,240.34607,91.202965,0.0,89.701965,0.12784143,0.0,79.94558,8.330017
11052,20103120.0,0.0,18.30252,15.309601,23.114838,22.697968,23.37204,23.351532,18.302155,18.301727,18.301666,18.301361,0.0,0.041751396,0.03901828,0.04788832,25.0,18.300018,15.108649,11.063564,0.0,0.009285902,9.54197e-21,0.0,92.33567,22.24042,33.518497,96.0,0.04928332,23.0741,240.29944,91.24287,0.0,90.286705,0.12865673,0.0,80.38262,8.330017
11053,20103180.0,0.0,18.302582,15.312744,23.116974,22.699615,23.372711,23.353668,18.302246,18.30188,18.30185,18.301575,0.0,0.042146992,0.03926278,0.048064664,25.0,18.300018,15.507488,11.2818575,0.0,0.0090623265,9.54197e-21,0.0,93.000206,21.972223,33.541286,96.0,0.049551673,23.0422,240.24968,91.31651,0.0,90.836174,0.12947364,0.0,80.777466,8.330017
11054,20103240.0,0.0,18.302643,15.316193,23.119019,22.701172,23.373169,23.355682,18.302307,18.302002,18.301971,18.301727,0.0,0.042542115,0.03951819,0.048230488,25.0,18.300018,15.9096,11.520888,0.0,0.007966236,9.54197e-21,0.0,93.61519,21.761072,33.56482,96.0,0.049816433,23.009256,240.19705,91.42376,0.0,91.34591,0.13028997,0.0,81.12501,8.330017
11055,20103300.0,0.0,18.302704,15.319916,23.120972,22.702667,23.373444,23.357574,18.302368,18.302124,18.302094,18.30191,0.0,0.04293442,0.039780207,0.048387162,25.0,18.300018,16.31235,11.774529,0.0,0.007530295,9.54197e-21,0.0,94.19379,21.588957,33.588867,96.0,0.050076418,22.975584,240.14296,91.55266,0.0,91.827225,0.13110133,0.0,81.43884,8.330017
11056,20103360.0,0.0,18.302765,15.323944,23.122803,22.704071,23.373535,23.359253,18.30243,18.302246,18.302216,18.302032,0.0,0.043323632,0.040049322,0.048534393,25.0,18.300018,16.71504,12.042633,0.0,0.006986813,9.54197e-21,0.0,94.733574,21.455109,33.613483,96.0,0.050331313,22.941126,240.08754,91.702705,0.0,92.27848,0.13190714,0.0,81.71725,8.330017
11057,20103420.0,0.0,18.302795,15.328247,23.124512,22.705414,23.373413,23.36081,18.30249,18.302338,18.302307,18.302185,0.0,0.04370741,0.04032484,0.04867137,25.0,18.300018,17.115046,12.325226,0.0,0.0056003584,9.54197e-21,0.0,95.23249,21.35697,33.63861,96.0,0.05057956,22.905941,240.03133,91.87138,0.0,92.698944,0.13270357,0.0,81.9599,8.330017
11058,20103480.0,0.0,18.302795,15.332794,23.126099,22.706696,23.373077,23.362213,18.302551,18.30243,18.302399,18.302277,0.0,0.044082608,0.040604483,0.04879751,25.0,18.300018,17.509256,12.619923,0.0,0.0043514874,9.54197e-21,0.0,95.69315,21.288017,33.66411,96.0,0.050820157,22.870249,239.975,92.053795,0.0,93.0917,0.13348691,0.0,82.170906,8.330017
11059,20103540.0,1.0,18.306976,15.337585,23.127136,22.707764,23.372437,23.363373,18.302612,18.302673,18.302673,18.302612,0.0,0.04493537,0.041340526,0.04957272,33.333332,18.300018,17.8978,12.926732,0.0,0.188418,9.54197e-21,0.0,95.988174,21.822433,33.68949,96.0,0.051738318,22.834711,239.77219,93.05543,0.0,93.3382,0.13584915,0.0,82.25206,8.330017
11060,20103600.0,1.0,18.3096,15.34259,23.12738,22.708344,23.371246,23.364075,18.304138,18.30362,18.303589,18.303497,0.0,0.04610672,0.042394366,0.050787646,41.666668,18.300018,18.271393,13.237873,0.0,0.30243263,9.54197e-21,0.0,95.81515,23.090834,33.73682,96.0,0.053034,22.768454,239.47086,94.81949,0.0,93.154434,0.13928868,0.0,81.97497,8.330017
11061,20103660.0,1.0,18.308594,15.347839,23.1268,22.708221,23.369385,23.364105,18.306,18.30542,18.30539,18.305145,0.0,0.04751093,0.04368829,0.052320533,50.0,18.300018,18.621387,13.546397,0.0,0.12667547,9.54197e-21,0.0,95.03508,25.2547,33.807835,96.0,0.054570116,22.66903,239.11493,97.37633,0.0,92.40634,0.1435215,0.0,81.23937,8.330017
11062,20103720.0,1.0,18.30774,15.353302,23.125397,22.707367,23.36673,23.363434,18.306671,18.30719,18.30716,18.307037,0.0,0.049019985,0.045102984,0.054013155,58.333332,18.300018,18.940147,13.844005,0.0,0.0014641011,9.54197e-21,0.0,93.63475,28.457882,33.87964,96.0,0.05625624,22.568506,238.77115,100.71318,0.0,91.076294,0.14813796,0.0,80.041,8.330017
11063,20103780.0,1.0,18.307251,15.358948,23.1232,22.70575,23.363342,23.362091,18.306671,18.308533,18.308594,18.308777,0.0,0.050498176,0.04651218,0.05572214,66.666664,18.300018,19.222992,14.125,0.0,-0.039558128,9.54197e-21,0.0,91.66202,32.917088,33.946846,96.0,0.057941567,22.474415,238.51103,104.86563,0.0,89.204315,0.15273929,0.0,78.4114,8.330017
11064,20103840.0,1.0,18.306213,15.364807,23.120117,22.7034,23.359253,23.360107,18.306335,18.30951,18.309662,18.310333,0.0,0.051805202,0.047784746,0.057318877,75.0,18.300018,19.461847,14.382754,0.0,-0.078274384,9.54197e-21,0.0,89.15682,39.01177,34.00889,96.0,0.05944262,22.387558,238.4051,109.9532,0.0,86.82235,0.156883,0.0,76.3613,8.330017
11065,20103900.0,1.0,18.304382,15.370819,23.11621,22.700317,23.354523,23.357483,18.305634,18.31018,18.310425,18.311707,0.0,0.052740145,0.048730746,0.05856654,83.333336,18.300018,19.645483,14.608969,0.0,-0.1391555,9.54197e-21,0.0,86.19231,47.169952,34.06178,96.0,0.06055649,22.31351,238.51189,116.0851,0.0,83.994026,0.16004243,0.0,73.91659,8.330017
11066,20103960.0,1.0,18.302246,15.377014,23.112152,22.69696,23.34967,23.354645,18.304474,18.310486,18.310852,18.312805,0.0,0.05320985,0.04925199,0.0592765,91.666664,18.300018,19.779676,14.805229,0.0,-0.19021443,9.54197e-21,0.0,83.05219,57.402737,34.100887,96.0,0.061108824,22.25876,238.8457,123.0913,0.0,80.986275,0.16174649,0.0,71.27706,8.330017
11067,20104020.0,1.0,18.300018,15.383331,23.108215,22.693481,23.344757,23.351685,18.30304,18.310486,18.310944,18.313599,0.0,0.053183254,0.049310703,0.059357848,100.0,18.300018,19.867949,14.973487,0.0,-0.21954769,9.54197e-21,0.0,79.9701,69.38761,34.12492,96.0,0.061057564,22.225115,239.36806,130.66328,0.0,78.02338,0.16186965,0.0,68.62735,8.330017
11068,20104080.0,0.0,18.295135,15.389801,23.10492,22.690247,23.340088,23.348907,18.301392,18.309052,18.3096,18.312836,0.0,0.052216277,0.048477028,0.058193445,96.0,18.300018,19.911926,15.115452,0.0,-0.36989072,9.54197e-21,0.0,77.26764,80.028496,34.132923,96.0,0.059782747,22.213907,239.6559,136.25142,0.0,75.41399,0.15891097,0.0,66.213394,8.330017
11069,20104140.0,0.0,18.294159,15.396423,23.102783,22.687714,23.33603,23.34665,18.298767,18.306091,18.306671,18.310303,0.0,0.05097966,0.047372192,0.056511447,92.0,18.300018,19.918983,15.23768,0.0,-0.29413,9.54197e-21,0.0,75.27769,87.662025,34.108795,96.0,0.058184735,22.247684,239.67412,139.48622,0.0,73.48792,0.15487924,0.0,64.33241,8.330017
11070,20104200.0,0.0,18.296082,15.403137,23.101685,22.685974,23.332672,23.34497,18.297058,18.302582,18.303131,18.306702,0.0,0.049745675,0.046266507,0.054737557,88.0,18.300018,19.895815,15.345819,0.0,-0.02889646,9.54197e-21,0.0,73.90672,92.17013,34.070354,96.0,0.056599952,22.3015,239.51123,140.69969,0.0,72.165474,0.15075532,0.0,62.95976,8.330017
11071,20104260.0,0.0,18.29773,15.409943,23.101624,22.68515,23.330261,23.343994,18.296967,18.299744,18.30014,18.303192,0.0,0.04864534,0.045289874,0.053065013,84.0,18.300018,19.852903,15.44742,0.0,0.11349641,9.54197e-21,0.0,73.057884,93.83728,34.03799,96.0,0.055139806,22.346815,239.26004,140.29675,0.0,71.35735,0.14700125,0.0,62.0462,8.330017
11072,20104320.0,0.0,18.298279,15.41687,23.102173,22.685059,23.32837,23.343445,18.297638,18.298035,18.298279,18.300446,0.0,0.047726672,0.04449298,0.05161436,80.0,18.300018,19.79433,15.54616,0.0,0.10223156,9.54197e-21,0.0,72.6215,93.30997,34.017315,96.0,0.05387559,22.37576,239.0011,138.79012,0.0,70.95998,0.14383085,0.0,61.52275,8.330017
11073,20104380.0,0.0,18.298798,15.423859,23.103119,22.685577,23.326965,23.343262,18.29834,18.29718,18.297272,18.298462,0.0,0.046983447,0.043872453,0.050418634,76.0,18.300018,19.723852,15.644951,0.0,0.07201225,9.54197e-21,0.0,72.51122,91.16109,34.003834,96.0,0.052838914,22.394632,238.77606,136.55318,0.0,70.8904,0.14126879,0.0,61.32041,8.330017
11074,20104440.0,0.0,18.299713,15.430908,23.104248,22.686615,23.325928,23.343384,18.29892,18.296814,18.296783,18.29712,0.0,0.046390776,0.043406006,0.049469084,72.0,18.300018,19.64469,15.746169,0.0,0.081041366,9.54197e-21,0.0,72.651276,87.925934,33.995445,96.0,0.052015804,22.406378,238.60406,133.88959,0.0,71.075066,0.13925849,0.0,61.371475,8.330017
11075,20104500.0,0.0,18.300537,15.438049,23.105469,22.688019,23.325165,23.343689,18.29953,18.296753,18.29663,18.296234,0.0,0.045916658,0.043063194,0.048725877,68.0,18.300018,19.559813,15.85177,0.0,0.08778649,9.54197e-21,0.0,72.973885,84.065575,33.993393,96.0,0.05135685,22.40925,238.4887,131.03142,0.0,71.4473,0.13769326,0.0,61.609886,8.330017
11076,20104560.0,0.0,18.300964,15.445221,23.106812,22.689697,23.32486,23.344269,18.30017,18.296967,18.296783,18.295837,0.0,0.045551833,0.04283613,0.048181858,64.0,18.300018,19.473358,15.964915,0.0,0.07198509,9.54197e-21,0.0,73.46536,79.75643,33.998795,96.0,0.050849687,22.401691,238.42491,128.0689,0.0,71.99425,0.13654777,0.0,62.021202,8.330017
11077,20104620.0,0.0,18.301178,15.452393,23.108215,22.69159,23.324768,23.34491,18.30066,18.297272,18.297089,18.295715,0.0,0.045247223,0.0426747,0.047750518,60.0,18.300018,19.386927,16.085266,0.0,0.049945902,9.54197e-21,0.0,74.06109,75.31503,34.008514,96.0,0.0504329,22.38808,238.405,125.12576,0.0,72.650246,0.13566102,0.0,62.537872,8.330017
11078,20104680.0,0.0,18.301361,15.459625,23.10962,22.693665,23.324799,23.345612,18.300995,18.297607,18.297424,18.295776,0.0,0.0449935,0.04256966,0.047413297,56.0,18.300018,19.302044,16.213902,0.0,0.035572328,9.54197e-21,0.0,74.74755,70.85044,34.02106,96.0,0.05008725,22.370512,238.42146,122.23755,0.0,73.40187,0.13496211,0.0,63.14448,8.330017
11079,20104740.0,0.0,18.301483,15.466858,23.111084,22.695831,23.324951,23.346375,18.30127,18.297943,18.29776,18.295929,0.0,0.04475615,0.042484794,0.04711115,52.0,18.300018,19.21937,16.349133,0.0,0.02371151,9.54197e-21,0.0,75.496414,66.450714,34.03509,96.0,0.049770407,22.350874,238.46864,119.41714,0.0,74.21934,0.1343454,0.0,63.810654,8.330017
11080,20104800.0,0.0,18.301575,15.474091,23.11258,22.69815,23.325226,23.347168,18.301453,18.298218,18.298035,18.296112,0.0,0.044544693,0.042430453,0.046856698,48.0,18.300018,19.140392,16.4931,0.0,0.016488649,9.54197e-21,0.0,76.32254,62.11257,34.050545,96.0,0.049488068,22.329235,238.54169,116.66438,0.0,75.118225,0.13381983,0.0,64.548874,8.330017
11081,20104860.0,0.0,18.301575,15.481293,23.114105,22.700348,23.325684,23.347992,18.301544,18.298431,18.298279,18.296295,0.0,0.044340946,0.04238696,0.046617765,44.0,18.300018,19.067127,16.64524,0.0,0.009981357,9.54197e-21,0.0,77.216736,57.868988,34.06681,96.0,0.04921935,22.306465,238.6373,113.98033,0.0,76.08831,0.1333335,0.0,65.34781,8.330017
11082,20104920.0,0.0,18.301575,15.488495,23.115692,22.702667,23.326263,23.348816,18.301636,18.298615,18.298462,18.296478,0.0,0.044142317,0.042351075,0.046386436,40.0,18.300018,19.000841,16.806477,0.0,0.0049161003,9.54197e-21,0.0,78.18647,53.722195,34.083485,96.0,0.048956677,22.283121,238.753,111.35848,0.0,77.13677,0.13286367,0.0,66.21192,8.330017
11083,20104980.0,0.0,18.301483,15.495636,23.117401,22.705078,23.326935,23.34964,18.301636,18.298737,18.298615,18.296661,0.0,0.043932863,0.04230572,0.046137698,36.0,18.300018,18.941437,16.975534,0.0,-0.0021807603,9.54197e-21,0.0,79.227135,49.691483,34.100086,96.0,0.04868129,22.25988,238.88776,108.795296,0.0,78.258316,0.13236365,0.0,67.13551,8.330017
11084,20105040.0,0.0,18.301392,15.502747,23.119202,22.707611,23.327728,23.350525,18.301636,18.298828,18.298706,18.296783,0.0,0.043716896,0.042254776,0.04587388,32.0,18.300018,18.891468,17.15416,0.0,-0.0058690575,9.54197e-21,0.0,80.36026,45.757774,34.116135,96.0,0.04839371,22.237413,239.04056,106.27829,0.0,79.47446,0.13182777,0.0,68.13543,8.330017
11085,20105100.0,0.0,18.301178,15.509766,23.121124,22.710266,23.328613,23.35141,18.301575,18.29889,18.298798,18.296906,0.0,0.04347341,0.042176075,0.045565516,28.0,18.300018,18.849863,17.340454,0.0,-0.012813199,9.54197e-21,0.0,81.57793,41.95108,34.13145,96.0,0.0480746,22.21597,239.21138,103.81237,0.0,80.77664,0.1312121,0.0,69.20394,8.330017
11086,20105160.0,0.0,18.302216,15.516724,23.122894,22.712708,23.32959,23.352264,18.301544,18.299072,18.29898,18.29715,0.0,0.043367933,0.042231776,0.04544899,27.0,18.300018,18.81948,17.535847,0.0,0.034381736,9.54197e-21,0.0,82.85746,38.656773,34.146595,96.0,0.047942717,22.194767,239.35107,101.78953,0.0,82.14358,0.13103738,0.0,70.3219,8.330017
11087,20105220.0,0.0,18.302734,15.523621,23.124573,22.715149,23.330627,23.353058,18.30188,18.299438,18.299377,18.297607,0.0,0.043317422,0.04234104,0.045409773,26.0,18.300018,18.80052,17.739616,0.0,0.05284332,9.54197e-21,0.0,84.1412,35.80206,34.167343,96.0,0.047871772,22.165718,239.46884,100.08639,0.0,83.517654,0.13105515,0.0,71.43923,8.330017
11088,20105280.0,0.0,18.302704,15.5303955,23.12622,22.71759,23.331665,23.35382,18.302216,18.299896,18.299835,18.298126,0.0,0.043279346,0.042460833,0.04538585,25.0,18.300018,18.790365,17.949171,0.0,0.033643406,9.54197e-21,0.0,85.43031,33.259434,34.191097,96.0,0.047807213,22.132467,239.57567,98.58037,0.0,84.898964,0.13111512,0.0,72.55583,8.330017
11089,20105340.0,0.0,18.302948,15.537079,23.127777,22.720032,23.332703,23.354492,18.30243,18.300415,18.300354,18.298737,0.0,0.04332266,0.042659357,0.045471746,25.0,18.300018,18.791397,18.165424,0.0,0.024827972,9.54197e-21,0.0,86.70369,31.12724,34.216763,96.0,0.04784954,22.096533,239.64919,97.39929,0.0,86.26676,0.131446,0.0,73.65233,8.330017
11090,20105400.0,0.0,18.303192,15.54364,23.129211,22.722382,23.33371,23.355011,18.302643,18.300873,18.300842,18.299347,0.0,0.043415114,0.042904183,0.045621924,25.0,18.300018,18.802847,18.386578,0.0,0.026809843,9.54197e-21,0.0,87.92639,29.352987,34.244526,96.0,0.04794976,22.057663,239.69691,96.47672,0.0,87.58538,0.13193297,0.0,74.69915,8.330017
11091,20105460.0,0.0,18.303223,15.550079,23.130371,22.724335,23.334595,23.355377,18.302826,18.30133,18.3013,18.299927,0.0,0.04353148,0.0431699,0.04580091,25.0,18.300018,18.82197,18.60999,0.0,0.017349014,9.54197e-21,0.0,89.10055,27.845848,34.273823,96.0,0.048076097,22.016644,239.72733,95.7347,0.0,88.856224,0.13249671,0.0,75.69859,8.330017
11092,20105520.0,0.0,18.303223,15.556335,23.13144,22.726166,23.33545,23.355621,18.302917,18.301697,18.301666,18.300476,0.0,0.043673057,0.043457378,0.046008382,25.0,18.300018,18.848919,18.834751,0.0,0.0086281,9.54197e-21,0.0,90.21496,26.58123,34.30382,96.0,0.048230328,21.974648,239.74129,95.15799,0.0,90.06758,0.13313416,0.0,76.64088,8.330017
11093,20105580.0,0.0,18.303253,15.5624695,23.132355,22.727875,23.336182,23.355682,18.302979,18.301971,18.301971,18.300934,0.0,0.04383721,0.043763243,0.046239328,25.0,18.300018,18.883242,19.059095,0.0,0.0049885437,9.54197e-21,0.0,91.25634,25.53565,34.334076,96.0,0.048409607,21.932295,239.74039,94.729836,0.0,91.20529,0.13383481,0.0,77.51496,8.330017
11094,20105640.0,0.0,18.303192,15.56842,23.133179,22.729492,23.336823,23.355621,18.303009,18.302216,18.302185,18.30133,0.0,0.04401043,0.044074174,0.046477985,25.0,18.300018,18.922327,19.281704,0.0,0.00050231686,9.54197e-21,0.0,92.23904,24.647099,34.364346,96.0,0.04859755,21.889917,239.73035,94.401245,0.0,92.28345,0.13455777,0.0,78.33479,8.330017
11095,20105700.0,0.0,18.303192,15.574219,23.13388,22.730988,23.337372,23.355377,18.303009,18.302368,18.302368,18.301636,0.0,0.044198323,0.04439503,0.046728462,25.0,18.300018,18.966818,19.50084,0.0,-0.0018190941,9.54197e-21,0.0,93.142845,23.920977,34.39439,96.0,0.048801806,21.847855,239.70976,94.180695,0.0,93.28097,0.13531923,0.0,79.08263,8.330017
11096,20105760.0,0.0,18.3031,15.579803,23.134308,22.732056,23.3378,23.35495,18.302979,18.30249,18.30249,18.30188,0.0,0.04439506,0.04471954,0.046985008,25.0,18.300018,19.014711,19.714731,0.0,-0.0050594388,9.54197e-21,0.0,93.969635,23.327753,34.424034,96.0,0.049013957,21.806353,239.68166,94.044395,0.0,94.19908,0.13609755,0.0,79.761765,8.330017
11097,20105820.0,0.0,18.303009,15.585175,23.134613,22.732971,23.338104,23.35437,18.302948,18.302551,18.302551,18.302063,0.0,0.044598147,0.045044433,0.04724417,25.0,18.300018,19.065104,19.921011,0.0,-0.007190337,9.54197e-21,0.0,94.710846,22.856401,34.45299,96.0,0.049231727,21.76581,239.64728,93.98373,0.0,95.02827,0.13688463,0.0,80.365845,8.330017
11098,20105880.0,1.0,18.307312,15.590363,23.134338,22.733673,23.338226,23.353577,18.302948,18.302826,18.302826,18.30246,0.0,0.045270715,0.045839313,0.04814231,33.333332,18.300018,19.115227,20.119913,0.0,0.1920709,9.54197e-21,0.0,95.27133,23.051722,34.481213,96.0,0.050108645,21.726301,239.47362,94.785194,0.0,95.67287,0.13925289,0.0,80.82544,8.330017
11099,20105940.0,1.0,18.310059,15.595306,23.13327,22.733856,23.33789,23.352264,18.304535,18.303772,18.303772,18.303406,0.0,0.04626851,0.04695831,0.049483478,41.666668,18.300018,19.159458,20.303125,0.0,0.3146697,9.54197e-21,0.0,95.33233,24.044737,34.532516,96.0,0.051347934,21.654474,239.20802,96.39381,0.0,95.80911,0.1427103,0.0,80.894516,8.330017
11100,20106000.0,1.0,18.309326,15.600006,23.13144,22.733307,23.336975,23.350372,18.306488,18.305603,18.305603,18.305115,0.0,0.047490623,0.04830019,0.051118914,50.0,18.300018,19.191463,20.464115,0.0,0.14953737,9.54197e-21,0.0,94.81437,25.881186,34.606888,96.0,0.052798122,21.55036,238.90456,98.75137,0.0,95.35498,0.14691474,0.0,80.5177,8.330017
11101,20106060.0,1.0,18.30783,15.604645,23.128143,22.73114,23.334717,23.347137,18.307343,18.307556,18.307556,18.30716,0.0,0.048856366,0.049783044,0.052953403,58.333332,18.300018,19.194792,20.586771,0.0,-0.039951835,9.54197e-21,0.0,93.649086,28.75116,34.685608,96.0,0.054416567,21.440147,238.62172,101.9142,0.0,94.2399,0.15159687,0.0,79.6507,8.330017
11102,20106120.0,1.0,18.307373,15.6093445,23.123932,22.728088,23.331757,23.3432,18.30716,18.30896,18.30893,18.30899,0.0,0.050254397,0.051292982,0.054872815,66.666664,18.300018,19.163975,20.665304,0.0,-0.0794956,9.54197e-21,0.0,91.81069,32.94567,34.756042,96.0,0.056075115,21.341537,238.43643,105.95655,0.0,92.43702,0.15632354,0.0,78.27183,8.330017
11103,20106180.0,1.0,18.30658,15.614105,23.118896,22.724213,23.328156,23.338562,18.30664,18.309845,18.309814,18.310516,0.0,0.05147619,0.052616738,0.05667008,75.0,18.300018,19.092745,20.693325,0.0,-0.09019844,9.54197e-21,0.0,89.360886,38.771633,34.81949,96.0,0.057583626,21.252716,238.4273,110.95714,0.0,90.00912,0.16065386,0.0,76.4094,8.330017
11104,20106240.0,1.0,18.304626,15.618927,23.112946,22.719482,23.323883,23.333313,18.305878,18.310425,18.310364,18.31189,0.0,0.052330274,0.053556573,0.058160003,83.333336,18.300018,18.973,20.661528,0.0,-0.14520893,9.54197e-21,0.0,86.344795,46.77586,34.874283,96.0,0.058736827,21.176,238.65921,117.10376,0.0,87.002396,0.1640515,0.0,74.06799,8.330017
11105,20106300.0,1.0,18.301727,15.62384,23.106628,22.714233,23.319366,23.327728,18.304596,18.310822,18.3107,18.31308,0.0,0.05273959,0.054037303,0.059151765,91.666664,18.300018,18.80947,20.57633,0.0,-0.237403,9.54197e-21,0.0,83.100555,57.007046,34.915104,96.0,0.05932965,21.118855,239.14255,124.22131,0.0,83.76202,0.16594115,0.0,71.47875,8.330017
11106,20106360.0,1.0,18.299347,15.628784,23.100555,22.70877,23.314941,23.322327,18.302765,18.310577,18.310425,18.31372,0.0,0.05259746,0.053949732,0.059427608,100.0,18.300018,18.598948,20.433424,0.0,-0.2602323,9.54197e-21,0.0,79.84431,69.23325,34.93299,96.0,0.059272394,21.093813,239.81055,131.98337,0.0,80.50743,0.16598655,0.0,68.79722,8.330017
11107,20106420.0,0.0,18.293823,15.633789,23.095184,22.703491,23.310883,23.3172,18.30069,18.30896,18.308777,18.312836,0.0,0.05147253,0.05285638,0.058391836,96.0,18.300018,18.352436,20.244701,0.0,-0.4230559,9.54197e-21,0.0,76.95578,80.27473,34.931942,96.0,0.057963435,21.09528,240.14201,137.7755,0.0,77.62509,0.16274077,0.0,66.333015,8.330017
11108,20106480.0,0.0,18.292084,15.638794,23.091064,22.698883,23.307526,23.312744,18.297607,18.305786,18.305573,18.31009,0.0,0.050032206,0.051440634,0.05676094,92.0,18.300018,18.077446,20.016697,0.0,-0.3584433,9.54197e-21,0.0,74.75712,88.48135,34.894543,96.0,0.056294803,21.147644,240.13252,141.23111,0.0,75.43973,0.15825303,0.0,64.37559,8.330017
11109,20106540.0,0.0,18.293549,15.64386,23.088043,22.695099,23.304932,23.309021,18.29544,18.30188,18.301666,18.306183,0.0,0.04857699,0.05000482,0.05498733,88.0,18.300018,17.780693,19.755371,0.0,-0.08770642,9.54197e-21,0.0,73.19289,93.48702,34.837864,96.0,0.05461911,21.226995,239.89557,142.55585,0.0,73.8926,0.15357952,0.0,62.931515,8.330017
11110,20106600.0,0.0,18.295288,15.648956,23.085968,22.692139,23.30307,23.30603,18.294952,18.298553,18.29837,18.302216,0.0,0.04725227,0.048695106,0.053290263,84.0,18.300018,17.468906,19.467041,0.0,0.08916249,9.54197e-21,0.0,72.167725,95.50952,34.78357,96.0,0.053058118,21.303003,239.5516,142.14522,0.0,72.885925,0.14923929,0.0,61.95646,8.330017
11111,20106660.0,0.0,18.295837,15.654083,23.083893,22.689026,23.301239,23.302948,18.295502,18.296448,18.296356,18.299103,0.0,0.046112463,0.047565285,0.051805742,80.0,18.300018,17.138577,19.148046,0.0,0.09013218,9.54197e-21,0.0,71.57059,95.182014,34.740562,96.0,0.05168197,21.363207,239.2024,140.52863,0.0,72.30642,0.14548084,0.0,61.384933,8.330017
11112,20106720.0,0.0,18.296509,15.65921,23.082245,22.686554,23.299957,23.300446,18.296112,18.295288,18.295258,18.296844,0.0,0.045154423,0.04661122,0.050581083,76.0,18.300018,16.798515,18.806887,0.0,0.076294854,9.54197e-21,0.0,71.30045,93.18277,34.704483,96.0,0.050527755,21.413725,238.90346,138.15492,0.0,72.05147,0.14234096,0.0,61.138798,8.330017
11113,20106780.0,0.0,18.297546,15.664337,23.080872,22.6846,23.299133,23.2984,18.296722,18.294739,18.294739,18.295288,0.0,0.044355616,0.04580949,0.049609452,72.0,18.300018,16.452589,18.447273,0.0,0.09163545,9.54197e-21,0.0,71.28631,90.02396,34.67434,96.0,0.049580567,21.455925,238.67497,135.32007,0.0,72.049065,0.13976729,0.0,61.153477,8.330017
11114,20106840.0,0.0,18.298431,15.669495,23.07965,22.683075,23.298737,23.296722,18.297424,18.294556,18.294617,18.294281,0.0,0.043683615,0.045126747,0.04885267,68.0,18.300018,16.105034,18.073357,0.0,0.09834801,9.54197e-21,0.0,71.45566,86.20579,34.65153,96.0,0.04879175,21.48786,238.52094,132.28065,0.0,72.225815,0.13765076,0.0,61.35876,8.330017
11115,20106900.0,0.0,18.29895,15.674622,23.078583,22.681854,23.298645,23.29538,18.298126,18.294708,18.29477,18.293762,0.0,0.043108817,0.044532873,0.048267547,64.0,18.300018,15.758771,17.68806,0.0,0.08358023,9.54197e-21,0.0,71.76547,82.010506,34.63564,96.0,0.048125017,21.510107,238.43417,129.16502,0.0,72.53825,0.13589591,0.0,61.710594,8.330017
11116,20106960.0,0.0,18.299194,15.679749,23.077576,22.680786,23.298828,23.294434,18.298676,18.295044,18.295135,18.29367,0.0,0.042625077,0.04402072,0.0478479,60.0,18.300018,15.415296,17.2928,0.0,0.057129074,9.54197e-21,0.0,72.20991,77.550804,34.626152,96.0,0.04757531,21.523388,238.40512,126.02771,0.0,72.97979,0.13448237,0.0,62.20184,8.330017
11117,20107020.0,0.0,18.299377,15.684845,23.07669,22.679932,23.299286,23.293762,18.299072,18.29541,18.295532,18.293762,0.0,0.0421975,0.043556042,0.047525186,56.0,18.300018,15.078582,16.892094,0.0,0.03968724,9.54197e-21,0.0,72.73828,73.07578,34.61984,96.0,0.047094308,21.532227,238.42395,122.95916,0.0,73.49999,0.13326469,0.0,62.778263,8.330017
11118,20107080.0,0.0,18.2995,15.689941,23.075897,22.6792,23.299927,23.293274,18.299377,18.295776,18.295898,18.293945,0.0,0.04179312,0.043107815,0.04724131,52.0,18.300018,14.748815,16.489145,0.0,0.02594503,9.54197e-21,0.0,73.322525,68.67043,34.615128,96.0,0.04664268,21.53882,238.483,119.96901,0.0,74.07195,0.1321351,0.0,63.40988,8.330017
11119,20107140.0,0.0,18.299591,15.694977,23.075226,22.678589,23.300812,23.29306,18.29956,18.296082,18.296173,18.29419,0.0,0.04142064,0.042682976,0.047008485,48.0,18.300018,14.429503,16.084871,0.0,0.018279111,9.54197e-21,0.0,73.97497,64.33371,34.611984,96.0,0.046225537,21.54322,238.57585,117.057556,0.0,74.70672,0.13110039,0.0,64.10724,8.330017
11120,20107200.0,0.0,18.299652,15.700012,23.074738,22.6781,23.30188,23.29306,18.299713,18.296295,18.296417,18.294403,0.0,0.04106715,0.042268667,0.046799906,44.0,18.300018,14.123244,15.682159,0.0,0.013265025,9.54197e-21,0.0,74.689835,60.089283,34.609917,96.0,0.045827273,21.546116,238.69772,114.22393,0.0,75.39846,0.13012086,0.0,64.861855,8.330017
11121,20107260.0,0.0,18.299591,15.704987,23.074219,22.67746,23.302948,23.293182,18.299774,18.296509,18.2966,18.294617,0.0,0.040716827,0.041851275,0.04658936,40.0,18.300018,13.826826,15.281913,0.0,0.003800618,9.54197e-21,0.0,75.459595,55.955616,34.608253,96.0,0.045428723,21.548443,238.84569,111.46146,0.0,76.14082,0.1291456,0.0,65.665665,8.330017
11122,20107320.0,0.0,18.2995,15.7099,23.073853,22.67694,23.3042,23.293549,18.299805,18.29663,18.296722,18.2948,0.0,0.040369485,0.041430395,0.04637334,36.0,18.300018,13.544228,14.886697,0.0,-0.0023048173,9.54197e-21,0.0,76.293785,51.924496,34.606373,96.0,0.045027602,21.551075,239.01726,108.76088,0.0,76.94305,0.12816119,0.0,66.52596,8.330017
11123,20107380.0,0.0,18.299438,15.714783,23.0737,22.676544,23.305664,23.294159,18.299774,18.296722,18.296814,18.294952,0.0,0.040023528,0.041004114,0.046145044,32.0,18.300018,13.278775,14.49949,0.0,-0.0042057885,9.54197e-21,0.0,77.20472,47.984356,34.604046,96.0,0.044620078,21.554337,239.21063,106.11193,0.0,77.81696,0.12715627,0.0,67.45195,8.330017
11124,20107440.0,0.0,18.299286,15.7196045,23.07373,22.67627,23.307281,23.294922,18.299744,18.296783,18.296875,18.295074,0.0,0.039662056,0.040557556,0.045878418,28.0,18.300018,13.028087,14.120383,0.0,-0.0100364955,9.54197e-21,0.0,78.18556,44.15891,34.601166,96.0,0.044189513,21.558369,239.42484,103.51705,0.0,78.756836,0.12609324,0.0,68.43722,8.330017
11125,20107500.0,0.0,18.300537,15.724365,23.073792,22.676056,23.309021,23.295868,18.299683,18.296967,18.297028,18.295319,0.0,0.039421495,0.04022914,0.04578469,27.0,18.300018,12.794007,13.750808,0.0,0.044399306,9.54197e-21,0.0,79.215,40.8192,34.597404,96.0,0.043927375,21.563631,239.61118,101.33836,0.0,79.74027,0.12543003,0.0,69.462616,8.330017
11126,20107560.0,0.0,18.3013,15.729034,23.07367,22.675598,23.310669,23.296906,18.30011,18.297363,18.297424,18.295776,0.0,0.039252553,0.039966214,0.045786887,26.0,18.300018,12.578829,13.393506,0.0,0.07782041,9.54197e-21,0.0,80.23718,37.950962,34.60055,96.0,0.04373633,21.559233,239.77185,99.51054,0.0,80.70959,0.124996446,0.0,70.47642,8.330017
11127,20107620.0,0.0,18.301147,15.733643,23.073608,22.67514,23.312408,23.298035,18.300568,18.297913,18.297974,18.296387,0.0,0.03911941,0.039734423,0.045827556,25.0,18.300018,12.383008,13.049584,0.0,0.04357475,9.54197e-21,0.0,81.24806,35.433167,34.609596,96.0,0.043568578,21.546564,239.91548,97.92308,0.0,81.662056,0.124670826,0.0,71.47368,8.330017
11128,20107680.0,0.0,18.301361,15.738129,23.073547,22.674622,23.314178,23.299286,18.300873,18.298492,18.298553,18.297058,0.0,0.03905399,0.039567307,0.04595844,25.0,18.300018,12.203668,12.7176075,0.0,0.030106647,9.54197e-21,0.0,82.22936,33.31195,34.620174,96.0,0.043489095,21.531755,240.02806,96.63892,0.0,82.580086,0.124573074,0.0,72.4385,8.330017
11129,20107740.0,0.0,18.301636,15.742554,23.073425,22.674042,23.315948,23.300598,18.301117,18.299072,18.299103,18.29776,0.0,0.03903837,0.0394457,0.046147753,25.0,18.300018,12.043787,12.400315,0.0,0.030396782,9.54197e-21,0.0,83.151306,31.554655,34.63307,96.0,0.043463584,21.513699,240.11386,95.61416,0.0,83.43326,0.12462497,0.0,73.342674,8.330017
11130,20107800.0,0.0,18.301758,15.746887,23.073334,22.67337,23.317749,23.30194,18.30133,18.299591,18.299622,18.2984,0.0,0.03904489,0.039343566,0.046356145,25.0,18.300018,11.898623,12.094603,0.0,0.023708148,9.54197e-21,0.0,84.02404,30.048635,34.647648,96.0,0.0434573,21.493292,240.1836,94.755394,0.0,84.23327,0.12473818,0.0,74.19672,8.330017
11131,20107860.0,0.0,18.301727,15.751099,23.072937,22.67218,23.319275,23.303131,18.301483,18.300018,18.300049,18.29898,0.0,0.03908198,0.03926835,0.046593234,25.0,18.300018,11.768454,11.801026,0.0,0.011898182,9.54197e-21,0.0,84.82837,28.802282,34.663593,96.0,0.043482617,21.470968,240.23393,94.075775,0.0,84.9603,0.12493983,0.0,74.98228,8.330017
11132,20107920.0,0.0,18.301758,15.7552185,23.07248,22.670868,23.32074,23.304382,18.301575,18.300385,18.300385,18.2995,0.0,0.039141476,0.039212685,0.04684682,25.0,18.300018,11.654205,11.521079,0.0,0.0068949563,9.54197e-21,0.0,85.55686,27.779697,34.67997,96.0,0.04352935,21.44804,240.26859,93.54443,0.0,85.60773,0.12519723,0.0,75.69309,8.330017
11133,20107980.0,0.0,18.301758,15.759186,23.072052,22.669434,23.322205,23.305634,18.301636,18.30066,18.30066,18.299927,0.0,0.0392111,0.0391656,0.047102094,25.0,18.300018,11.551722,11.2517,0.0,0.0031439052,9.54197e-21,0.0,86.22697,26.91183,34.696526,96.0,0.04358403,21.424868,240.29355,93.11032,0.0,86.194214,0.12547572,0.0,76.34649,8.330017
11134,20108040.0,0.0,18.301758,15.763062,23.071564,22.667908,23.323608,23.306885,18.301666,18.300873,18.300873,18.300262,0.0,0.039295007,0.03913051,0.047361452,25.0,18.300018,11.464142,10.996146,0.0,0.001701189,9.54197e-21,0.0,86.82103,26.20969,34.713165,96.0,0.043651007,21.401571,240.30731,92.78308,0.0,86.7018,0.12578507,0.0,76.925316,8.330017
11135,20108100.0,0.0,18.301727,15.766815,23.071075,22.66626,23.324951,23.308167,18.301666,18.301056,18.301056,18.300537,0.0,0.039388187,0.039103225,0.04761773,25.0,18.300018,11.390756,10.7546,0.0,-5.2165415e-05,9.54197e-21,0.0,87.33903,25.648912,34.729805,96.0,0.043723192,21.378271,240.31247,92.54319,0.0,87.131325,0.12610732,0.0,77.429924,8.330017
11136,20108160.0,0.0,18.301605,15.770416,23.070282,22.664093,23.32602,23.309265,18.301636,18.301178,18.301178,18.30075,0.0,0.039485067,0.039079,0.047866993,25.0,18.300018,11.325253,10.521573,0.0,-0.00633668,9.54197e-21,0.0,87.794525,25.192493,34.746094,96.0,0.04379665,21.355467,240.31194,92.3651,0.0,87.497185,0.12642992,0.0,77.874306,8.330017
11137,20108220.0,0.0,18.301514,15.773865,23.069489,22.661804,23.327057,23.310364,18.301575,18.301239,18.301239,18.300934,0.0,0.0395843,0.03905677,0.0481071,25.0,18.300018,11.269592,10.299589,0.0,-0.008712343,9.54197e-21,0.0,88.18378,24.8344,34.76159,96.0,0.04387074,21.333776,240.3065,92.243774,0.0,87.796074,0.12674731,0.0,78.2552,8.330017
11138,20108280.0,0.0,18.301453,15.777191,23.068634,22.659393,23.328003,23.311462,18.301514,18.3013,18.30127,18.301025,0.0,0.039683662,0.039034843,0.048334274,25.0,18.300018,11.223945,10.089681,0.0,-0.008221435,9.54197e-21,0.0,88.50508,24.566744,34.77627,96.0,0.043942466,21.313221,240.29715,92.1725,0.0,88.02691,0.12705205,0.0,78.57098,8.330017
11139,20108340.0,0.0,18.301361,15.780334,23.06778,22.656952,23.328918,23.312592,18.301453,18.3013,18.3013,18.301117,0.0,0.039781187,0.039011788,0.04854912,25.0,18.300018,11.185466,9.889079,0.0,-0.008929615,9.54197e-21,0.0,88.778015,24.359108,34.79036,96.0,0.044010002,21.293495,240.28575,92.13249,0.0,88.20974,0.12734164,0.0,78.84041,8.330017
11140,20108400.0,0.0,18.30127,15.783325,23.066925,22.654419,23.329773,23.31369,18.301361,18.3013,18.3013,18.301178,0.0,0.03987643,0.038987286,0.048750546,25.0,18.300018,11.154554,9.698662,0.0,-0.010747478,9.54197e-21,0.0,89.00026,24.210539,34.80374,96.0,0.044072963,21.274761,240.2725,92.12267,0.0,88.34252,0.12761404,0.0,79.06127,8.330017
11141,20108460.0,0.0,18.301086,15.786163,23.065826,22.651398,23.330414,23.314636,18.30127,18.30127,18.30127,18.301178,0.0,0.039967384,0.038959958,0.048936144,25.0,18.300018,11.128802,9.516825,0.0,-0.015445958,9.54197e-21,0.0,89.17073,24.117603,34.816116,96.0,0.044130042,21.257439,240.25809,92.13937,0.0,88.4248,0.12786336,0.0,79.23283,8.330017
11142,20108520.0,0.0,18.300964,15.788818,23.064697,22.648346,23.330994,23.315613,18.301178,18.301239,18.301239,18.301178,0.0,0.040052257,0.038928654,0.04910486,25.0,18.300018,11.108513,9.34463,0.0,-0.016475672,9.54197e-21,0.0,89.2948,24.070671,34.827175,96.0,0.04418081,21.241955,240.2433,92.175766,0.0,88.46246,0.12808576,0.0,79.36046,8.330017
11143,20108580.0,0.0,18.300873,15.791321,23.063568,22.645203,23.331512,23.31659,18.301025,18.301147,18.301147,18.301147,0.0,0.040130638,0.038893223,0.049256366,25.0,18.300018,11.093418,9.182161,0.0,-0.013547604,9.54197e-21,0.0,89.37551,24.064962,34.836952,96.0,0.044224765,21.228264,240.22852,92.228745,0.0,88.45887,0.12828025,0.0,79.44691,8.330017
11144,20108640.0,0.0,18.300781,15.79361,23.062408,22.642029,23.332031,23.317566,18.300934,18.301086,18.301086,18.301086,0.0,0.040201444,0.038853362,0.049389843,25.0,18.300018,11.082937,9.029642,0.0,-0.011768758,9.54197e-21,0.0,89.42015,24.090723,34.845715,96.0,0.044260092,21.215998,240.2144,92.291885,0.0,88.42186,0.12844473,0.0,79.49886,8.330017
11145,20108700.0,0.0,18.30066,15.795715,23.06131,22.638824,23.332489,23.318573,18.300812,18.300995,18.300995,18.301025,0.0,0.04026448,0.0388096,0.04950573,25.0,18.300018,11.0765705,8.887387,0.0,-0.011390932,9.54197e-21,0.0,89.43679,24.138655,34.85345,96.0,0.044287052,21.205168,240.20143,92.35979,0.0,88.35999,0.12857975,0.0,79.523674,8.330017
11146,20108760.0,0.0,18.300476,15.797607,23.059967,22.635223,23.332733,23.319427,18.30072,18.300903,18.300903,18.300964,0.0,0.04031777,0.038760252,0.049601022,25.0,18.300018,11.072855,8.75439,0.0,-0.01518866,9.54197e-21,0.0,89.41744,24.215761,34.859924,96.0,0.044304095,21.19611,240.18968,92.43488,0.0,88.26562,0.1286792,0.0,79.51418,8.330017
11147,20108820.0,0.0,18.300385,15.799316,23.058655,22.631592,23.332977,23.320312,18.300598,18.300812,18.300812,18.300873,0.0,0.04035983,0.038705897,0.049674463,25.0,18.300018,11.072106,8.633685,0.0,-0.014708109,9.54197e-21,0.0,89.37233,24.30915,34.86472,96.0,0.044311546,21.189394,240.18005,92.508644,0.0,88.150345,0.12874033,0.0,79.479744,8.330017
11148,20108880.0,0.0,18.300262,15.800812,23.057343,22.62796,23.33319,23.321228,18.300476,18.30069,18.30069,18.300781,0.0,0.04039404,0.038648754,0.049732782,25.0,18.300018,11.073341,8.522428,0.0,-0.013792646,9.54197e-21,0.0,89.31386,24.409092,34.868423,96.0,0.04431245,21.18421,240.17207,92.578865,0.0,88.0256,0.12877569,0.0,79.431984,8.330017
11149,20108940.0,0.0,18.30011,15.8020935,23.05606,22.624329,23.333405,23.322174,18.300385,18.300598,18.300598,18.30069,0.0,0.040424515,0.038590293,0.04978395,25.0,18.300018,11.075498,8.415729,0.0,-0.015606724,9.54197e-21,0.0,89.249756,24.511711,34.871563,96.0,0.04431046,21.179811,240.1649,92.64719,0.0,87.89713,0.12879896,0.0,79.37854,8.330017
11150,20109000.0,0.0,18.299988,15.803131,23.05481,22.620667,23.333618,23.32312,18.300232,18.300476,18.300476,18.300568,0.0,0.04044774,0.038530074,0.04982124,25.0,18.300018,11.079494,8.318796,0.0,-0.015989237,9.54197e-21,0.0,89.17696,24.616528,34.873425,96.0,0.044303764,21.177206,240.1594,92.71015,0.0,87.76412,0.12879927,0.0,79.316,8.330017
11151,20109060.0,0.0,18.299835,15.803955,23.053375,22.6167,23.33368,23.323975,18.30011,18.300354,18.300354,18.300446,0.0,0.040463883,0.038468342,0.049845606,25.0,18.300018,11.083558,8.229607,0.0,-0.016331436,9.54197e-21,0.0,89.09743,24.721676,34.873966,96.0,0.044293106,21.176449,240.15552,92.76706,0.0,87.628494,0.12877804,0.0,79.246376,8.330017
11152,20109120.0,0.0,18.299744,15.804535,23.051971,22.612762,23.33374,23.32483,18.299988,18.300232,18.300232,18.300323,0.0,0.040473558,0.038405955,0.049858786,25.0,18.300018,11.088178,8.149228,0.0,-0.013943356,9.54197e-21,0.0,89.01493,24.823586,34.873207,96.0,0.044279713,21.177511,240.15323,92.81668,0.0,87.49416,0.1287385,0.0,79.173355,8.330017
11153,20109180.0,0.0,18.299683,15.804871,23.050598,22.608826,23.333801,23.325745,18.299866,18.30011,18.30011,18.300201,0.0,0.040477704,0.038344167,0.04986224,25.0,18.300018,11.093326,8.077993,0.0,-0.011361758,9.54197e-21,0.0,88.93292,24.919325,34.871433,96.0,0.04426405,21.179996,240.15239,92.85832,0.0,87.364746,0.1286843,0.0,79.100006,8.330017
11154,20109240.0,0.0,18.299591,15.804993,23.049255,22.60492,23.333862,23.32666,18.299774,18.299988,18.299988,18.30008,0.0,0.0404775,0.03828444,0.049857948,25.0,18.300018,11.0990305,8.016297,0.0,-0.009875972,9.54197e-21,0.0,88.85471,25.00634,34.868782,96.0,0.044247564,21.183706,240.15274,92.89185,0.0,87.24373,0.12862025,0.0,79.02937,8.330017
11155,20109300.0,0.0,18.29953,15.80481,23.047943,22.601013,23.333893,23.327606,18.299683,18.299896,18.299896,18.299988,0.0,0.040471986,0.038226895,0.0498442,25.0,18.300018,11.105372,7.965687,0.0,-0.009264882,9.54197e-21,0.0,88.78009,25.083582,34.86514,96.0,0.044229385,21.188807,240.15462,92.915726,0.0,87.13163,0.12854321,0.0,78.96111,8.330017
11156,20109360.0,0.0,18.299347,15.804413,23.046478,22.596832,23.333862,23.32843,18.299622,18.299774,18.299805,18.299866,0.0,0.040463638,0.038171913,0.04982585,25.0,18.300018,11.110616,7.921155,0.0,-0.013573989,9.54197e-21,0.0,88.710655,25.152018,34.86079,96.0,0.04421188,21.194895,240.15729,92.932945,0.0,87.02856,0.12846154,0.0,78.897224,8.330017
11157,20109420.0,0.0,18.299225,15.803711,23.045044,22.592651,23.333801,23.329285,18.2995,18.299683,18.299683,18.299774,0.0,0.040452547,0.038120776,0.049803402,25.0,18.300018,11.115464,7.8853474,0.0,-0.014769775,9.54197e-21,0.0,88.64839,25.20935,34.855267,96.0,0.044197433,21.202623,240.16078,92.94262,0.0,86.93731,0.12837683,0.0,78.83959,8.330017
11158,20109480.0,0.0,18.299194,15.802765,23.04367,22.588531,23.33377,23.33017,18.299377,18.29956,18.299591,18.299652,0.0,0.040439155,0.038074017,0.049777474,25.0,18.300018,11.11996,7.8583846,0.0,-0.011126094,9.54197e-21,0.0,88.59385,25.255308,34.848595,96.0,0.04418662,21.211967,240.16498,92.94506,0.0,86.8585,0.12829073,0.0,78.78872,8.330017
11159,20109540.0,0.0,18.299164,15.801514,23.042297,22.584442,23.33374,23.331055,18.299286,18.299469,18.299469,18.29953,0.0,0.04042438,0.03803266,0.04974947,25.0,18.300018,11.124212,7.8405113,0.0,-0.0078060455,9.54197e-21,0.0,88.54796,25.289787,34.84114,96.0,0.044179436,21.222403,240.16963,92.94118,0.0,86.79316,0.12820657,0.0,78.745445,8.330017
11160,20109600.0,0.0,18.299042,15.800018,23.040985,22.580383,23.33371,23.33197,18.299194,18.299347,18.299377,18.299438,0.0,0.040409014,0.037997555,0.049720615,25.0,18.300018,11.12835,7.8318954,0.0,-0.007756292,9.54197e-21,0.0,88.51094,25.313429,34.83274,96.0,0.04417773,21.234165,240.17447,92.93223,0.0,86.74157,0.1281273,0.0,78.71,8.330017
11161,20109660.0,0.0,18.296997,15.79776,23.033417,22.569672,23.327332,23.326447,18.29898,18.299225,18.299225,18.299316,0.0,0.040380906,0.037956484,0.04970503,25.0,18.300018,11.036401,7.735829,0.0,-0.1007203,9.54197e-21,0.0,88.46485,25.336428,34.82176,96.0,0.044183172,21.24954,240.1798,92.921265,0.0,86.68563,0.12804247,0.0,78.680435,8.330017
11162,20109720.0,0.0,18.29596,15.794434,23.02536,22.559021,23.320953,23.320984,18.298157,18.298859,18.29889,18.299011,0.0,0.04032636,0.03789561,0.049715195,25.0,18.300018,10.88115,7.5853124,0.0,-0.13559403,9.54197e-21,0.0,88.3844,25.376406,34.800167,96.0,0.044219084,21.279764,240.18579,92.91451,0.0,86.59989,0.12793726,0.0,78.64854,8.330017
11163,20109780.0,0.0,18.296051,15.790009,23.017181,22.548431,23.314667,23.315582,18.297333,18.298279,18.29834,18.298523,0.0,0.04024429,0.037813757,0.049744684,25.0,18.300018,10.663419,7.381055,0.0,-0.08688555,9.54197e-21,0.0,88.26443,25.438097,34.76945,96.0,0.0442764,21.322767,240.19292,92.91223,0.0,86.47923,0.12780285,0.0,78.60765,8.330017
11164,20109840.0,0.0,18.296478,15.784546,23.00885,22.537872,23.308441,23.310242,18.296722,18.297607,18.297668,18.297913,0.0,0.040132545,0.03770876,0.04979233,25.0,18.300018,10.383713,7.1234884,0.0,-0.016032517,9.54197e-21,0.0,88.100975,25.524382,34.73323,96.0,0.04433955,21.373476,240.2014,92.91453,0.0,86.31966,0.12763384,0.0,78.55507,8.330017
11165,20109900.0,0.0,18.296143,15.778046,23.000366,22.527344,23.302338,23.304962,18.296417,18.297089,18.29715,18.297424,0.0,0.03998663,0.037576,0.049854714,25.0,18.300018,10.043479,6.8138175,0.0,-0.009598675,9.54197e-21,0.0,87.88604,25.640614,34.696484,96.0,0.044385027,21.424925,240.21194,92.9209,0.0,86.11306,0.12741756,0.0,78.48504,8.330017
11166,20109960.0,0.0,18.295258,15.770599,22.99179,22.516724,23.296478,23.299927,18.296234,18.296753,18.296783,18.297028,0.0,0.039805263,0.037414078,0.049929287,25.0,18.300018,9.646019,6.4548163,0.0,-0.04993408,9.54197e-21,0.0,87.61797,25.788248,34.658257,96.0,0.044414096,21.47844,240.22484,92.93066,0.0,85.85766,0.12714894,0.0,78.39569,8.330017
11167,20110020.0,0.0,18.294495,15.7621765,22.983093,22.506134,23.290771,23.295013,18.295837,18.296448,18.296478,18.296692,0.0,0.039586235,0.037220538,0.05001154,25.0,18.300018,9.192107,6.047104,0.0,-0.0737844,9.54197e-21,0.0,87.294334,25.968777,34.614906,96.0,0.044436153,21.539131,240.24074,92.941925,0.0,85.55078,0.12681869,0.0,78.28422,8.330017
11168,20110080.0,0.0,18.294159,15.752838,22.974274,22.495575,23.285217,23.290192,18.295319,18.296051,18.296082,18.296326,0.0,0.039327614,0.036993302,0.05009745,25.0,18.300018,8.683732,5.592313,0.0,-0.06607744,9.54197e-21,0.0,86.91461,26.181883,34.56559,96.0,0.044450734,21.60817,240.26025,92.95205,0.0,85.19172,0.12641874,0.0,78.149506,8.330017
11169,20110140.0,0.0,18.293823,15.742615,22.965332,22.485016,23.279846,23.285553,18.29483,18.295654,18.295685,18.295929,0.0,0.039028775,0.036731355,0.05018297,25.0,18.300018,8.124091,5.093065,0.0,-0.05584824,9.54197e-21,0.0,86.48145,26.424566,34.512062,96.0,0.044448152,21.683111,240.28412,92.95687,0.0,84.78272,0.12594138,0.0,77.99247,8.330017
11170,20110200.0,0.0,18.29367,15.731567,22.956268,22.474487,23.274689,23.281067,18.294403,18.295197,18.295258,18.295502,0.0,0.03868345,0.036429323,0.050266843,25.0,18.300018,7.5061874,4.543359,0.0,-0.036683224,9.54197e-21,0.0,85.98739,26.702152,34.45367,96.0,0.044427365,21.76486,240.31258,92.95751,0.0,84.31687,0.12538013,0.0,77.809845,8.330017
11171,20110260.0,0.0,18.293,15.719666,22.946442,22.463074,23.269196,23.276215,18.294067,18.29483,18.29486,18.295105,0.0,0.03829994,0.03609361,0.050346944,25.0,18.300018,6.8376355,3.9478843,0.0,-0.050120078,9.54197e-21,0.0,85.44693,27.005812,34.392883,96.0,0.04438208,21.849962,240.34558,92.950356,0.0,83.80731,0.124741115,0.0,77.60832,8.330017
11172,20110320.0,0.0,18.29242,15.70697,22.936493,22.45169,23.263977,23.271545,18.29367,18.294464,18.294495,18.294739,0.0,0.03787248,0.035718556,0.050420396,25.0,18.300018,6.1184106,3.307075,0.0,-0.06117855,9.54197e-21,0.0,84.85678,27.334864,34.327675,96.0,0.044314057,21.941256,240.38411,92.931206,0.0,83.25063,0.12401204,0.0,77.38753,8.330017
11173,20110380.0,0.0,18.292053,15.6935425,22.926422,22.440338,23.258972,23.26706,18.293213,18.294067,18.294128,18.294342,0.0,0.037401117,0.035304036,0.050485007,25.0,18.300018,5.3501315,2.6222734,0.0,-0.05603755,9.54197e-21,0.0,84.2194,27.687338,34.25762,96.0,0.044223554,22.039328,240.42842,92.8981,0.0,82.649155,0.12319087,0.0,77.148895,8.330017
11174,20110440.0,0.0,18.29181,15.679382,22.91626,22.429047,23.254272,23.262848,18.292786,18.29367,18.293732,18.293945,0.0,0.036887042,0.034850713,0.050538234,25.0,18.300018,4.536896,1.8968883,0.0,-0.04318347,9.54197e-21,0.0,83.54106,28.056383,34.183544,96.0,0.044106822,22.143038,240.47893,92.8465,0.0,82.00869,0.12227669,0.0,76.89657,8.330017
11175,20110500.0,0.0,18.291565,15.66452,22.906006,22.417755,23.249908,23.25888,18.29242,18.293274,18.293335,18.293549,0.0,0.036331445,0.034359414,0.050578687,25.0,18.300018,3.6815326,1.1332829,0.0,-0.034903307,9.54197e-21,0.0,82.82613,28.437305,34.10631,96.0,0.043960568,22.251167,240.53583,92.77365,0.0,81.33336,0.12127026,0.0,76.63366,8.330017
11176,20110560.0,0.0,18.29123,15.648987,22.89563,22.406403,23.24585,23.25528,18.292145,18.292938,18.293,18.293182,0.0,0.035735507,0.033831272,0.05060509,25.0,18.300018,2.7867017,0.3349963,0.0,-0.034274653,9.54197e-21,0.0,82.077965,28.826271,34.026253,96.0,0.04378357,22.363247,240.59924,92.67743,0.0,80.626526,0.12017264,0.0,76.36253,8.330017
11177,20110620.0,0.0,18.290985,15.632843,22.885406,22.395111,23.242157,23.251984,18.29184,18.292633,18.292664,18.292847,0.0,0.035087746,0.0333236,0.050592978,25.0,18.300018,1.8565735,0.0,0.0,-0.034326978,9.54197e-21,0.0,81.30489,29.19562,33.94345,96.0,0.043584093,22.47917,240.66905,92.54769,0.0,79.9498,0.119004935,0.0,76.08954,8.330017
11178,20110680.0,0.0,18.291443,15.616119,22.876068,22.38388,23.238861,23.24887,18.291626,18.292297,18.292328,18.29248,0.0,0.03435464,0.033034842,0.05047903,25.0,18.300018,0.89517903,0.0,0.0,0.0019045282,9.54197e-21,0.0,80.53913,29.448645,33.858315,96.0,0.04340362,22.598358,240.74294,92.35817,0.0,79.517654,0.11786894,0.0,75.844086,8.330017
11179,20110740.0,0.0,18.291687,15.598785,22.867065,22.372772,23.235962,23.24591,18.291626,18.292053,18.292084,18.292206,0.0,0.033592347,0.03281066,0.05035175,25.0,18.300018,0.0,0.0,0.0,0.020523354,9.54197e-21,0.0,79.79428,29.623663,33.77426,96.0,0.043226022,22.716036,240.81955,92.128914,0.0,79.18437,0.11675502,0.0,75.63959,8.330017
11180,20110800.0,0.0,18.292084,15.580963,22.859161,22.361816,23.233429,23.243073,18.291748,18.2919,18.2919,18.291992,0.0,0.033037752,0.03258675,0.050127756,25.0,18.300018,0.0,0.0,0.0,0.027963571,9.54197e-21,0.0,79.298775,29.642973,33.692245,96.0,0.043086097,22.830858,240.89662,91.84155,0.0,78.94431,0.1157521,0.0,75.48407,8.330017
11181,20110860.0,0.0,18.292664,15.562622,22.852203,22.35086,23.23111,23.240479,18.291992,18.29181,18.29184,18.2919,0.0,0.0326711,0.03237451,0.04986652,25.0,18.300018,0.0,0.0,0.0,0.046609577,9.54197e-21,0.0,79.045,29.500088,33.612934,96.0,0.04300419,22.94189,240.97069,91.508286,0.0,78.81037,0.114911735,0.0,75.40704,8.330017
11182,20110920.0,0.0,18.292847,15.543823,22.845703,22.340088,23.228973,23.237976,18.292328,18.29187,18.29187,18.2919,0.0,0.032386012,0.032194488,0.049624518,25.0,18.300018,0.0,0.0,0.0,0.039402008,9.54197e-21,0.0,78.91548,29.257833,33.537548,96.0,0.042964023,23.047434,241.04045,91.15723,0.0,78.76305,0.114204444,0.0,75.39785,8.330017
11183,20110980.0,0.0,18.292816,15.524567,22.839508,22.329468,23.22696,23.235565,18.292603,18.292023,18.292023,18.291992,0.0,0.03216809,0.03204443,0.049411304,25.0,18.300018,0.0,0.0,0.0,0.02093222,9.54197e-21,0.0,78.88463,28.945023,33.464863,96.0,0.04296736,23.149193,241.1048,90.803085,0.0,78.78564,0.11362313,0.0,75.44582,8.330017
11184,20111040.0,0.0,18.292877,15.504913,22.833588,22.319,23.225098,23.233215,18.292786,18.292175,18.292175,18.292114,0.0,0.03200327,0.031923182,0.04923287,25.0,18.300018,0.0,0.0,0.0,0.011030364,9.54197e-21,0.0,78.93,28.584705,33.3934,96.0,0.043015894,23.24924,241.16309,90.45648,0.0,78.86556,0.11315858,0.0,75.54188,8.330017
