,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
11185,20111100.0,0.0,18.29309,15.484894,22.82779,22.308655,23.223297,23.230957,18.292877,18.292297,18.292297,18.292236,0.0,0.03188072,0.031828597,0.049091075,25.0,18.300018,0.0,0.0,0.0,0.014603206,9.54197e-21,0.0,79.03238,28.197775,33.32261,96.0,0.043107092,23.348349,241.21489,90.12612,0.0,78.99024,0.112799615,0.0,75.676025,8.330017
11186,20111160.0,0.0,18.293274,15.464539,22.822021,22.298218,23.221436,23.228699,18.293,18.29242,18.29242,18.292358,0.0,0.03179192,0.03175794,0.048984747,25.0,18.300018,0.0,0.0,0.0,0.018350841,9.54197e-21,0.0,79.175476,27.80184,33.252945,96.0,0.043234352,23.445875,241.26009,89.8184,0.0,79.14789,0.11253382,0.0,75.8383,8.330017
11187,20111220.0,0.0,18.293365,15.443878,22.816345,22.287903,23.219604,23.226501,18.293121,18.292542,18.292542,18.29245,0.0,0.031729612,0.03170781,0.048910208,25.0,18.300018,0.0,0.0,0.0,0.01606859,9.54197e-21,0.0,79.34465,27.41195,33.184628,96.0,0.043390986,23.541523,241.29883,89.53764,0.0,79.32688,0.112346865,0.0,76.01847,8.330017
11188,20111280.0,0.0,18.293396,15.422943,22.8107,22.277618,23.217834,23.224304,18.293243,18.292664,18.292664,18.292572,0.0,0.03169071,0.03167646,0.04886521,25.0,18.300018,0.0,0.0,0.0,0.0099012535,9.54197e-21,0.0,79.53384,27.033955,33.11746,96.0,0.043574866,23.63556,241.33128,89.28504,0.0,79.52218,0.11223166,0.0,76.21199,8.330017
11189,20111340.0,0.0,18.293396,15.401764,22.805115,22.267456,23.216064,23.222137,18.293304,18.292786,18.292786,18.292694,0.0,0.03166929,0.03166012,0.048844267,25.0,18.300018,0.0,0.0,0.0,0.0057327687,9.54197e-21,0.0,79.73095,26.678345,33.050865,96.0,0.043781556,23.72879,241.35797,89.0621,0.0,79.723434,0.11217303,0.0,76.40951,8.330017
11190,20111400.0,0.0,18.293457,15.380371,22.79956,22.257294,23.214325,23.21997,18.293365,18.292908,18.292908,18.292816,0.0,0.031660344,0.031654835,0.048841022,25.0,18.300018,0.0,0.0,0.0,0.0036588532,9.54197e-21,0.0,79.92735,26.35044,32.984673,96.0,0.044005543,23.821459,241.37962,88.867676,0.0,79.92283,0.11215685,0.0,76.60393,8.330017
11191,20111460.0,0.0,18.293518,15.358795,22.793976,22.2471,23.212463,23.217896,18.293396,18.293,18.293,18.292908,0.0,0.03166837,0.031664647,0.04886229,25.0,18.300018,0.0,0.0,0.0,0.004351291,9.54197e-21,0.0,80.125,26.053154,32.91891,96.0,0.044252306,23.913527,241.39513,88.70679,0.0,80.121925,0.11219465,0.0,76.79643,8.330017
11192,20111520.0,0.0,18.293549,15.337067,22.788391,22.236938,23.210571,23.21579,18.293457,18.29306,18.29306,18.293,0.0,0.031686716,0.031684086,0.04889893,25.0,18.300018,0.0,0.0,0.0,0.0050649843,9.54197e-21,0.0,80.30949,25.797485,32.853664,96.0,0.044513624,24.004871,241.40517,88.58062,0.0,80.30732,0.11226893,0.0,76.97458,8.330017
11193,20111580.0,0.0,18.29358,15.315247,22.782806,22.226837,23.20871,23.213684,18.293488,18.293152,18.293152,18.29306,0.0,0.03171026,0.031708397,0.048943236,25.0,18.300018,0.0,0.0,0.0,0.004711037,9.54197e-21,0.0,80.481346,25.573015,32.788788,96.0,0.044781994,24.095697,241.41183,88.47769,0.0,80.479805,0.11236111,0.0,77.13972,8.330017
11194,20111640.0,0.0,18.29361,15.293335,22.777252,22.216736,23.206818,23.211578,18.293518,18.293213,18.293213,18.293152,0.0,0.03173643,0.03173517,0.04899132,25.0,18.300018,0.0,0.0,0.0,0.0042159935,9.54197e-21,0.0,80.64444,25.368914,32.724136,96.0,0.045054104,24.186207,241.41652,88.38918,0.0,80.6434,0.1124625,0.0,77.29594,8.330017
11195,20111700.0,0.0,18.29364,15.271362,22.771698,22.206665,23.204926,23.209473,18.293549,18.293274,18.293274,18.293213,0.0,0.03176666,0.031765766,0.049045242,25.0,18.300018,0.0,0.0,0.0,0.0036585298,9.54197e-21,0.0,80.787674,25.20304,32.659878,96.0,0.045331232,24.276169,241.41776,88.32665,0.0,80.786934,0.1125772,0.0,77.43234,8.330017
11196,20111760.0,0.0,18.29367,15.24939,22.766113,22.196472,23.20288,23.207489,18.29358,18.293335,18.293335,18.293304,0.0,0.03179793,0.031797323,0.049100474,25.0,18.300018,0.0,0.0,0.0,0.003268967,9.54197e-21,0.0,80.92096,25.05519,32.59579,96.0,0.04560982,24.365892,241.41757,88.27554,0.0,80.920456,0.112695426,0.0,77.55894,8.330017
11197,20111820.0,0.0,18.293732,15.227417,22.760498,22.18631,23.200867,23.205505,18.29361,18.293396,18.293396,18.293365,0.0,0.03183019,0.031829793,0.049156893,25.0,18.300018,0.0,0.0,0.0,0.0043082777,9.54197e-21,0.0,81.041466,24.928879,32.531937,96.0,0.045889404,24.45529,241.4158,88.23775,0.0,81.04113,0.11281666,0.0,77.673004,8.330017
11198,20111880.0,0.0,18.293793,15.205475,22.754913,22.176178,23.198822,23.203522,18.29364,18.293457,18.293457,18.293427,0.0,0.031862844,0.031862583,0.049213476,25.0,18.300018,0.0,0.0,0.0,0.005474283,9.54197e-21,0.0,81.14552,24.827957,32.468506,96.0,0.04616832,24.54409,241.41238,88.21487,0.0,81.1453,0.11293872,0.0,77.771065,8.330017
11199,20111940.0,0.0,18.293823,15.183655,22.74936,22.166077,23.196747,23.201508,18.293701,18.293518,18.293518,18.293488,0.0,0.031894445,0.03189426,0.049267754,25.0,18.300018,0.0,0.0,0.0,0.004956945,9.54197e-21,0.0,81.22705,24.758379,32.405724,96.0,0.046443332,24.631987,241.4074,88.20879,0.0,81.2269,0.11305616,0.0,77.84739,8.330017
11200,20112000.0,0.0,18.293854,15.161896,22.743774,22.156006,23.194672,23.199493,18.293732,18.29358,18.29358,18.293549,0.0,0.031925227,0.0319251,0.049320422,25.0,18.300018,0.0,0.0,0.0,0.005213892,9.54197e-21,0.0,81.30026,24.699831,32.343174,96.0,0.046716645,24.719557,241.40193,88.20823,0.0,81.30015,0.11317065,0.0,77.91571,8.330017
11201,20112060.0,0.0,18.293945,15.14032,22.73819,22.145782,23.192505,23.197693,18.293762,18.29364,18.29364,18.29361,0.0,0.031954687,0.0319546,0.04937063,25.0,18.300018,0.0,0.0,0.0,0.007442218,9.54197e-21,0.0,81.36164,24.656313,32.281055,96.0,0.04698644,24.80652,241.39597,88.21483,0.0,81.361565,0.11327985,0.0,77.97272,8.330017
11202,20112120.0,0.0,18.294006,15.1188965,22.732574,22.13556,23.190308,23.195892,18.293823,18.293701,18.293701,18.29367,0.0,0.031982172,0.03198212,0.0494173,25.0,18.300018,0.0,0.0,0.0,0.008577709,9.54197e-21,0.0,81.410194,24.628124,32.21962,96.0,0.047250804,24.892529,241.38965,88.228134,0.0,81.41015,0.11338155,0.0,78.01749,8.330017
11203,20112180.0,0.0,18.294098,15.097687,22.72702,22.125397,23.18811,23.194092,18.293915,18.293762,18.293762,18.293762,0.0,0.03200752,0.032007482,0.049460165,25.0,18.300018,0.0,0.0,0.0,0.0086562745,9.54197e-21,0.0,81.44655,24.613998,32.158913,96.0,0.047509268,24.977518,241.3831,88.24723,0.0,81.446526,0.11347516,0.0,78.05065,8.330017
11204,20112240.0,0.0,18.294159,15.076721,22.721436,22.115295,23.185913,23.192291,18.293976,18.293854,18.293854,18.293823,0.0,0.03203041,0.032030385,0.04949874,25.0,18.300018,0.0,0.0,0.0,0.008638563,9.54197e-21,0.0,81.47231,24.611122,32.098953,96.0,0.047761217,25.06146,241.37659,88.27017,0.0,81.4723,0.113559544,0.0,78.07378,8.330017
11205,20112300.0,0.0,18.29425,15.05603,22.715912,22.105194,23.183716,23.19046,18.294067,18.293915,18.293915,18.293915,0.0,0.032050766,0.03205075,0.04953295,25.0,18.300018,0.0,0.0,0.0,0.009018582,9.54197e-21,0.0,81.48939,24.616674,32.039803,96.0,0.048006285,25.144274,241.37033,88.29525,0.0,81.48938,0.1136345,0.0,78.088715,8.330017
11206,20112360.0,0.0,18.294342,15.035645,22.710358,22.09491,23.181427,23.189026,18.294128,18.294006,18.294006,18.294006,0.0,0.032068588,0.032068577,0.04956278,25.0,18.300018,0.0,0.0,0.0,0.009898428,9.54197e-21,0.0,81.49688,24.631914,31.9814,96.0,0.048244637,25.226038,241.36421,88.323204,0.0,81.496864,0.11369998,0.0,78.0946,8.330017
11207,20112420.0,0.0,18.294464,15.0155945,22.704834,22.084656,23.179138,23.187561,18.29422,18.294098,18.294098,18.294067,0.0,0.032083835,0.03208383,0.0495882,25.0,18.300018,0.0,0.0,0.0,0.011729761,9.54197e-21,0.0,81.49741,24.653069,31.923914,96.0,0.048475575,25.30652,241.3585,88.35181,0.0,81.497406,0.11375592,0.0,78.09397,8.330017
11208,20112480.0,0.0,18.294586,14.99588,22.69931,22.074463,23.17688,23.186096,18.294312,18.29419,18.29419,18.294159,0.0,0.0320967,0.032096695,0.04960956,25.0,18.300018,0.0,0.0,0.0,0.013066287,9.54197e-21,0.0,81.49276,24.677969,31.867508,96.0,0.048698813,25.385492,241.35329,88.38001,0.0,81.49276,0.11380299,0.0,78.08851,8.330017
11209,20112540.0,0.0,18.294708,14.976593,22.693817,22.064331,23.174591,23.184631,18.294434,18.294281,18.294281,18.294281,0.0,0.032107044,0.03210704,0.04962664,25.0,18.300018,0.0,0.0,0.0,0.014121058,9.54197e-21,0.0,81.482124,24.707558,31.812138,96.0,0.04891425,25.463009,241.34851,88.40823,0.0,81.48212,0.113840796,0.0,78.07747,8.330017
11210,20112600.0,0.0,18.29483,14.957733,22.688385,22.05423,23.172302,23.183167,18.294525,18.294403,18.294403,18.294373,0.0,0.032115187,0.032115187,0.049639992,25.0,18.300018,0.0,0.0,0.0,0.01466754,9.54197e-21,0.0,81.46787,24.738976,31.757992,96.0,0.049121708,25.538809,241.34428,88.435135,0.0,81.46787,0.113870434,0.0,78.06311,8.330017
11211,20112660.0,0.0,18.294525,14.939362,22.681793,22.042755,23.169952,23.179688,18.294617,18.294495,18.294495,18.294464,0.0,0.032121234,0.032121234,0.0496498,25.0,18.300018,0.0,0.0,0.0,-0.0032186059,9.54197e-21,0.0,81.450584,24.771582,31.704716,96.0,0.04932263,25.613398,241.34059,88.46048,0.0,81.450584,0.11389234,0.0,78.04597,8.330017
11212,20112720.0,0.0,18.294617,14.921448,22.67517,22.031342,23.167633,23.176178,18.294617,18.294586,18.294586,18.294556,0.0,0.03212544,0.03212544,0.049656507,25.0,18.300018,0.0,0.0,0.0,-0.0030673165,9.54197e-21,0.0,81.43134,24.804193,31.650997,96.0,0.04952211,25.688604,241.33746,88.48384,0.0,81.43134,0.11390745,0.0,78.02706,8.330017
11213,20112780.0,0.0,18.294983,14.904083,22.66858,22.019989,23.165283,23.172699,18.294647,18.294617,18.294617,18.294617,0.0,0.032128047,0.032128043,0.04966053,25.0,18.300018,0.0,0.0,0.0,0.014038544,9.54197e-21,0.0,81.41105,24.83593,31.597666,96.0,0.049717586,25.76327,241.33485,88.50498,0.0,81.41105,0.11391668,0.0,78.00727,8.330017
11214,20112840.0,0.0,18.295105,14.887268,22.662048,22.008759,23.162964,23.16922,18.29477,18.294708,18.294708,18.294678,0.0,0.032127827,0.032127827,0.049659856,25.0,18.300018,0.0,0.0,0.0,0.015824327,9.54197e-21,0.0,81.39102,24.863077,31.54768,96.0,0.049896255,25.833248,241.33336,88.52041,0.0,81.39102,0.11391549,0.0,77.98794,8.330017
11215,20112900.0,0.0,18.29538,14.871063,22.655518,21.997528,23.160645,23.165771,18.294891,18.29477,18.29477,18.29477,0.0,0.032128006,0.032128006,0.049659822,25.0,18.300018,0.0,0.0,0.0,0.022442376,9.54197e-21,0.0,81.37064,24.89137,31.496912,96.0,0.05007862,25.904322,241.33167,88.536964,0.0,81.37064,0.11391588,0.0,77.96824,8.330017
11216,20112960.0,0.0,18.295654,14.855469,22.648865,21.986359,23.158234,23.161774,18.295074,18.294891,18.294891,18.29486,0.0,0.032127168,0.032127164,0.049658097,25.0,18.300018,0.0,0.0,0.0,0.031285174,9.54197e-21,0.0,81.35069,24.917576,31.448376,96.0,0.050251238,25.972275,241.3304,88.5512,0.0,81.35069,0.11391248,0.0,77.94902,8.330017
11217,20113020.0,0.0,18.295715,14.840546,22.642212,21.97525,23.155823,23.157806,18.295288,18.295044,18.295044,18.295013,0.0,0.03212552,0.03212552,0.049655046,25.0,18.300018,0.0,0.0,0.0,0.0243433,9.54197e-21,0.0,81.33162,24.94138,31.402243,96.0,0.050413907,26.036861,241.32951,88.56318,0.0,81.33162,0.11390614,0.0,77.93071,8.330017
11218,20113080.0,0.0,18.295715,14.826294,22.63562,21.964233,23.153442,23.15387,18.295502,18.295197,18.295197,18.295166,0.0,0.032123186,0.032123186,0.04965085,25.0,18.300018,0.0,0.0,0.0,0.013699762,9.54197e-21,0.0,81.31359,24.962671,31.357971,96.0,0.050568745,26.09884,241.329,88.57296,0.0,81.31359,0.11389726,0.0,77.91346,8.330017
11219,20113140.0,0.0,18.295898,14.812775,22.629059,21.953247,23.151031,23.149933,18.295624,18.29538,18.29538,18.29535,0.0,0.032120395,0.03212039,0.049645927,25.0,18.300018,0.0,0.0,0.0,0.0139046,9.54197e-21,0.0,81.29695,24.981329,31.314833,96.0,0.050718784,26.159235,241.32875,88.580734,0.0,81.29695,0.11388675,0.0,77.897575,8.330017
11220,20113200.0,0.0,18.296082,14.800018,22.622528,21.942322,23.148682,23.145996,18.295776,18.295532,18.295532,18.295502,0.0,0.03211735,0.03211735,0.0496406,25.0,18.300018,0.0,0.0,0.0,0.01595246,9.54197e-21,0.0,81.28184,24.997437,31.273174,96.0,0.050863102,26.217556,241.32875,88.58676,0.0,81.28184,0.11387534,0.0,77.883194,8.330017
11221,20113260.0,0.0,18.294952,14.787628,22.612396,21.927765,23.142334,23.138184,18.295837,18.295685,18.295685,18.295624,0.0,0.032113984,0.032113984,0.049634766,25.0,18.300018,0.0,0.0,0.0,-0.03660277,9.54197e-21,0.0,81.26822,25.01091,31.231758,96.0,0.051006038,26.27554,241.329,88.59091,0.0,81.26822,0.11386276,0.0,77.87028,8.330017
11222,20113320.0,0.0,18.294556,14.775269,22.602112,21.913269,23.136047,23.130371,18.295563,18.295685,18.295685,18.295654,0.0,0.032110576,0.032110576,0.049628884,25.0,18.300018,0.0,0.0,0.0,-0.056442197,9.54197e-21,0.0,81.256226,25.021864,31.18638,96.0,0.051163174,26.33907,241.3294,88.59357,0.0,81.256226,0.11385006,0.0,77.85894,8.330017
11223,20113380.0,0.0,18.295044,14.762909,22.591858,21.898865,23.12976,23.12259,18.295288,18.295563,18.295563,18.295563,0.0,0.032107223,0.032107223,0.049623128,25.0,18.300018,0.0,0.0,0.0,-0.020166017,9.54197e-21,0.0,81.24583,25.030518,31.137857,96.0,0.051331762,26.407,241.32996,88.594955,0.0,81.24583,0.11383759,0.0,77.84914,8.330017
11224,20113440.0,0.0,18.295837,14.750549,22.581665,21.884552,23.123505,23.114838,18.295166,18.29541,18.29541,18.29544,0.0,0.03210395,0.03210395,0.04961753,25.0,18.300018,0.0,0.0,0.0,0.03221409,9.54197e-21,0.0,81.236984,25.037014,31.088606,96.0,0.05150315,26.47595,241.33061,88.59518,0.0,81.236984,0.11382543,0.0,77.84083,8.330017
11225,20113500.0,0.0,18.295929,14.73819,22.571533,21.8703,23.117249,23.107117,18.295288,18.29535,18.29535,18.29535,0.0,0.03210082,0.03210082,0.049612194,25.0,18.300018,0.0,0.0,0.0,0.036223244,9.54197e-21,0.0,81.2296,25.041677,31.042341,96.0,0.0516641,26.540726,241.33133,88.594505,0.0,81.2296,0.11381383,0.0,77.83392,8.330017
11226,20113560.0,0.0,18.295502,14.725861,22.561584,21.856445,23.111084,23.099487,18.295532,18.29538,18.29538,18.29538,0.0,0.03209787,0.03209787,0.049607176,25.0,18.300018,0.0,0.0,0.0,0.0032827004,9.54197e-21,0.0,81.22363,25.044619,30.998512,96.0,0.051816616,26.602083,241.33209,88.59302,0.0,81.22363,0.11380292,0.0,77.82838,8.330017
11227,20113620.0,0.0,18.295166,14.7135315,22.551697,21.842682,23.10492,23.091888,18.295532,18.29544,18.29544,18.29544,0.0,0.03209517,0.03209517,0.0496026,25.0,18.300018,0.0,0.0,0.0,-0.02020329,9.54197e-21,0.0,81.21895,25.04606,30.95427,96.0,0.051971104,26.664022,241.33287,88.59094,0.0,81.21895,0.11379293,0.0,77.82405,8.330017
11228,20113680.0,0.0,18.295258,14.701233,22.54187,21.82898,23.098785,23.08432,18.295471,18.295471,18.295471,18.295471,0.0,0.032092754,0.032092754,0.04959852,25.0,18.300018,0.0,0.0,0.0,-0.013643753,9.54197e-21,0.0,81.21538,25.046263,30.908466,96.0,0.052131735,26.728148,241.33365,88.588455,0.0,81.21538,0.11378402,0.0,77.820786,8.330017
11229,20113740.0,0.0,18.29541,14.688934,22.532074,21.815338,23.092651,23.076782,18.29541,18.295471,18.295471,18.295471,0.0,0.03209061,0.03209061,0.04959491,25.0,18.300018,0.0,0.0,0.0,-0.003747669,9.54197e-21,0.0,81.21272,25.045557,30.862677,96.0,0.052292842,26.792252,241.3344,88.58574,0.0,81.21272,0.11377613,0.0,77.818375,8.330017
11230,20113800.0,0.0,18.295746,14.676636,22.522308,21.801788,23.086578,23.069275,18.29541,18.29544,18.29544,18.29544,0.0,0.032088753,0.032088753,0.049591795,25.0,18.300018,0.0,0.0,0.0,0.017960759,9.54197e-21,0.0,81.211075,25.0438,30.816433,96.0,0.05245611,26.85699,241.33513,88.582726,0.0,81.211075,0.11376929,0.0,77.816925,8.330017
11231,20113860.0,0.0,18.295624,14.664368,22.512451,21.788208,23.08023,23.061523,18.295502,18.29544,18.29544,18.29544,0.0,0.032087162,0.032087162,0.049589135,25.0,18.300018,0.0,0.0,0.0,0.009633556,9.54197e-21,0.0,81.21017,25.041405,30.77188,96.0,0.052613802,26.91937,241.33582,88.57962,0.0,81.21017,0.11376346,0.0,77.81617,8.330017
11232,20113920.0,0.0,18.29544,14.65213,22.502594,21.774689,23.073914,23.053833,18.295563,18.295471,18.295471,18.295471,0.0,0.03208584,0.03208584,0.049586933,25.0,18.300018,0.0,0.0,0.0,-0.0046088938,9.54197e-21,0.0,81.20986,25.038548,30.727676,96.0,0.052770723,26.981255,241.33646,88.576546,0.0,81.20986,0.1137586,0.0,77.81598,8.330017
11233,20113980.0,0.0,18.29538,14.639893,22.492798,21.761261,23.067627,23.046143,18.295532,18.295532,18.295532,18.295502,0.0,0.032084778,0.032084778,0.049585182,25.0,18.300018,0.0,0.0,0.0,-0.009960289,9.54197e-21,0.0,81.21008,25.035307,30.683058,96.0,0.052929632,27.043715,241.33704,88.57353,0.0,81.21008,0.11375473,0.0,77.81628,8.330017
11234,20114040.0,0.0,18.295502,14.627655,22.483032,21.747894,23.06134,23.038483,18.295502,18.295532,18.295532,18.295502,0.0,0.03208396,0.03208396,0.049583837,25.0,18.300018,0.0,0.0,0.0,-0.001804963,9.54197e-21,0.0,81.21067,25.031881,30.637857,96.0,0.053091105,27.107,241.33755,88.57067,0.0,81.21067,0.11375175,0.0,77.8169,8.330017
11235,20114100.0,0.0,18.295624,14.6154785,22.473328,21.73462,23.055084,23.030853,18.295502,18.295532,18.295532,18.295532,0.0,0.032083336,0.032083336,0.049582828,25.0,18.300018,0.0,0.0,0.0,0.0046487697,9.54197e-21,0.0,81.211464,25.028435,30.59294,96.0,0.053251937,27.169886,241.33801,88.56801,0.0,81.211464,0.11374949,0.0,77.81773,8.330017
11236,20114160.0,0.0,18.295807,14.6032715,22.463806,21.72168,23.04889,23.023315,18.295532,18.295502,18.295502,18.295502,0.0,0.03208293,0.03208293,0.04958218,25.0,18.300018,0.0,0.0,0.0,0.014106304,9.54197e-21,0.0,81.21255,25.024906,30.548243,96.0,0.053412378,27.232462,241.33842,88.56554,0.0,81.21255,0.11374804,0.0,77.81882,8.330017
11237,20114220.0,0.0,18.295746,14.5911255,22.454315,21.708801,23.042725,23.015839,18.295593,18.295532,18.295532,18.295532,0.0,0.03208268,0.03208268,0.0495818,25.0,18.300018,0.0,0.0,0.0,0.009613425,9.54197e-21,0.0,81.21373,25.021498,30.504591,96.0,0.05356936,27.293575,241.33876,88.5633,0.0,81.21373,0.11374715,0.0,77.81998,8.330017
11238,20114280.0,0.0,18.295685,14.5789795,22.444916,21.695984,23.03656,23.008362,18.295654,18.295563,18.295563,18.295563,0.0,0.032082565,0.032082565,0.049581643,25.0,18.300018,0.0,0.0,0.0,0.004083782,9.54197e-21,0.0,81.21492,25.018276,30.461157,96.0,0.053725813,27.354383,241.33907,88.56131,0.0,81.21492,0.11374677,0.0,77.821144,8.330017
11239,20114340.0,0.0,18.295563,14.566864,22.435516,21.683258,23.030426,23.000916,18.295685,18.295624,18.295624,18.295593,0.0,0.032082595,0.032082595,0.049581725,25.0,18.300018,0.0,0.0,0.0,-0.0064691417,9.54197e-21,0.0,81.21615,25.015215,30.418163,96.0,0.053880952,27.414572,241.33931,88.55958,0.0,81.21615,0.113746904,0.0,77.82234,8.330017
11240,20114400.0,0.0,18.295593,14.554779,22.426178,21.670593,23.024323,22.9935,18.295654,18.295654,18.295654,18.295624,0.0,0.03208273,0.03208273,0.049581986,25.0,18.300018,0.0,0.0,0.0,-0.005064079,9.54197e-21,0.0,81.21731,25.012396,30.374645,96.0,0.0540382,27.475494,241.33951,88.55809,0.0,81.21731,0.11374744,0.0,77.823456,8.330017
11241,20114460.0,0.0,18.295807,14.542694,22.417023,21.658264,23.01825,22.986206,18.295654,18.295654,18.295654,18.295654,0.0,0.032082953,0.032082953,0.049582396,25.0,18.300018,0.0,0.0,0.0,0.006660435,9.54197e-21,0.0,81.21836,25.009842,30.330914,96.0,0.054196402,27.53672,241.33966,88.55686,0.0,81.21836,0.1137483,0.0,77.82447,8.330017
11242,20114520.0,0.0,18.295868,14.53064,22.407898,21.645996,23.012238,22.978912,18.295685,18.295654,18.295654,18.295654,0.0,0.032083236,0.032083236,0.0495829,25.0,18.300018,0.0,0.0,0.0,0.010448011,9.54197e-21,0.0,81.219284,25.007586,30.287928,96.0,0.054352034,27.596899,241.33978,88.55586,0.0,81.219284,0.11374936,0.0,77.82534,8.330017
11243,20114580.0,0.0,18.295807,14.518616,22.398834,21.633759,23.006226,22.97168,18.295746,18.295685,18.295685,18.295685,0.0,0.032083556,0.032083556,0.04958346,25.0,18.300018,0.0,0.0,0.0,0.004900037,9.54197e-21,0.0,81.22004,25.005627,30.245642,96.0,0.054505236,27.656105,241.33987,88.55508,0.0,81.22004,0.11375057,0.0,77.82606,8.330017
11244,20114640.0,0.0,18.295776,14.506622,22.389801,21.621613,23.000214,22.964447,18.295776,18.295715,18.295715,18.295715,0.0,0.0320839,0.0320839,0.04958406,25.0,18.300018,0.0,0.0,0.0,0.00044412998,9.54197e-21,0.0,81.22064,25.00394,30.20345,96.0,0.05465814,27.715168,241.33994,88.554474,0.0,81.22064,0.11375186,0.0,77.826614,8.330017
11245,20114700.0,0.0,18.295715,14.494659,22.380829,21.609558,22.994263,22.957245,18.295807,18.295746,18.295746,18.295746,0.0,0.032084275,0.032084275,0.04958471,25.0,18.300018,0.0,0.0,0.0,-0.0045031696,9.54197e-21,0.0,81.22106,25.002539,30.161444,96.0,0.054810453,27.77398,241.33997,88.55406,0.0,81.22106,0.11375325,0.0,77.827,8.330017
11246,20114760.0,0.0,18.295868,14.482727,22.37201,21.597778,22.988342,22.950165,18.295776,18.295776,18.295776,18.295746,0.0,0.032084655,0.032084655,0.04958537,25.0,18.300018,0.0,0.0,0.0,0.002995747,9.54197e-21,0.0,81.2213,25.001392,30.119091,96.0,0.054964047,27.833275,241.34,88.55382,0.0,81.2213,0.113754675,0.0,77.82722,8.330017
11247,20114820.0,0.0,18.29596,14.470825,22.36325,21.58606,22.982452,22.943115,18.295807,18.295776,18.295776,18.295776,0.0,0.03208503,0.03208503,0.049586013,25.0,18.300018,0.0,0.0,0.0,0.008106105,9.54197e-21,0.0,81.22137,25.000494,30.077154,96.0,0.055116147,27.891987,241.34,88.5537,0.0,81.22137,0.11375607,0.0,77.827255,8.330017
11248,20114880.0,0.0,18.29596,14.458954,22.354553,21.574432,22.976562,22.936066,18.295868,18.295807,18.295807,18.295807,0.0,0.032085393,0.032085393,0.049586628,25.0,18.300018,0.0,0.0,0.0,0.0060905814,9.54197e-21,0.0,81.22126,24.99983,30.035826,96.0,0.055266008,27.94984,241.34,88.5537,0.0,81.22126,0.11375741,0.0,77.82713,8.330017
11249,20114940.0,0.0,18.295898,14.4470825,22.345856,21.562836,22.970734,22.929047,18.295898,18.295837,18.295837,18.295837,0.0,0.03208573,0.03208573,0.0495872,25.0,18.300018,0.0,0.0,0.0,0.00091818155,9.54197e-21,0.0,81.22099,24.999365,29.994839,96.0,0.05541463,28.007225,241.33998,88.5538,0.0,81.22099,0.11375866,0.0,77.82686,8.330017
11250,20115000.0,0.0,18.295868,14.435272,22.33722,21.55133,22.964874,22.922058,18.295929,18.295868,18.295868,18.295837,0.0,0.032086045,0.032086045,0.049587738,25.0,18.300018,0.0,0.0,0.0,-0.0018213378,9.54197e-21,0.0,81.22058,24.999054,29.953884,96.0,0.055563092,28.06456,241.33997,88.55396,0.0,81.22058,0.11375983,0.0,77.82645,8.330017
11251,20115060.0,0.0,18.295929,14.423492,22.328766,21.5401,22.959106,22.915222,18.295898,18.295898,18.295898,18.295868,0.0,0.032086335,0.032086335,0.049588233,25.0,18.300018,0.0,0.0,0.0,0.0007141024,9.54197e-21,0.0,81.220024,24.998915,29.912971,96.0,0.055711374,28.121838,241.33995,88.55419,0.0,81.220024,0.113760896,0.0,77.82589,8.330017
11252,20115120.0,0.0,18.29602,14.411743,22.320312,21.52893,22.953339,22.908386,18.295929,18.295898,18.295898,18.295898,0.0,0.0320866,0.0320866,0.049588673,25.0,18.300018,0.0,0.0,0.0,0.004853423,9.54197e-21,0.0,81.219345,24.998903,29.872242,96.0,0.05585895,28.17886,241.33994,88.554474,0.0,81.219345,0.113761865,0.0,77.825226,8.330017
11253,20115180.0,0.0,18.296082,14.400024,22.31195,21.517822,22.947601,22.90155,18.29596,18.295929,18.295929,18.295929,0.0,0.03208683,0.03208683,0.04958906,25.0,18.300018,0.0,0.0,0.0,0.0064803464,9.54197e-21,0.0,81.21857,24.998985,29.83185,96.0,0.056005254,28.235409,241.33992,88.55476,0.0,81.21857,0.11376272,0.0,77.82447,8.330017
11254,20115240.0,0.0,18.296051,14.388336,22.303589,21.506775,22.941895,22.894775,18.29599,18.29596,18.29596,18.295929,0.0,0.032087028,0.032087028,0.049589396,25.0,18.300018,0.0,0.0,0.0,0.0044084475,9.54197e-21,0.0,81.21769,24.999178,29.791874,96.0,0.056149993,28.291378,241.33992,88.55509,0.0,81.21769,0.113763444,0.0,77.8236,8.330017
11255,20115300.0,0.0,18.29602,14.376709,22.295288,21.495758,22.936188,22.888,18.29602,18.29596,18.29596,18.29596,0.0,0.032087196,0.032087196,0.049589675,25.0,18.300018,0.0,0.0,0.0,0.0008391707,9.54197e-21,0.0,81.21672,24.999434,29.752148,96.0,0.056293786,28.346994,241.3399,88.55542,0.0,81.21672,0.11376406,0.0,77.82267,8.330017
11256,20115360.0,0.0,18.296082,14.365082,22.28714,21.485046,22.930573,22.881348,18.296051,18.29599,18.29599,18.29599,0.0,0.032087334,0.032087334,0.049589902,25.0,18.300018,0.0,0.0,0.0,0.0014247958,9.54197e-21,0.0,81.2157,24.999739,29.712524,96.0,0.056437153,28.402466,241.3399,88.55575,0.0,81.2157,0.11376458,0.0,77.82167,8.330017
11257,20115420.0,0.0,18.296143,14.353516,22.279022,21.474365,22.924957,22.874725,18.296051,18.29602,18.29602,18.29602,0.0,0.032087445,0.032087445,0.04959009,25.0,18.300018,0.0,0.0,0.0,0.0041802856,9.54197e-21,0.0,81.214615,25.000072,29.673046,96.0,0.056579944,28.457733,241.3399,88.55606,0.0,81.214615,0.11376499,0.0,77.820625,8.330017
11258,20115480.0,0.0,18.296143,14.34198,22.270935,21.463776,22.919342,22.868103,18.296082,18.296051,18.296051,18.296051,0.0,0.03208753,0.03208753,0.04959023,25.0,18.300018,0.0,0.0,0.0,0.0042321426,9.54197e-21,0.0,81.21349,25.000425,29.633919,96.0,0.05672143,28.512514,241.33992,88.55636,0.0,81.21349,0.11376529,0.0,77.819534,8.330017
11259,20115540.0,0.0,18.296173,14.330505,22.262909,21.453217,22.913757,22.861511,18.296112,18.296051,18.296051,18.296051,0.0,0.032087594,0.032087594,0.049590334,25.0,18.300018,0.0,0.0,0.0,0.0035488291,9.54197e-21,0.0,81.21236,25.000778,29.59502,96.0,0.056862045,28.566975,241.33994,88.556625,0.0,81.21236,0.11376553,0.0,77.818436,8.330017
11260,20115600.0,0.0,18.296143,14.319061,22.254913,21.442719,22.908203,22.85495,18.296143,18.296082,18.296082,18.296082,0.0,0.032087635,0.032087635,0.0495904,25.0,18.300018,0.0,0.0,0.0,0.0011284759,9.54197e-21,0.0,81.21118,25.001137,29.556406,96.0,0.057001576,28.621029,241.33997,88.55688,0.0,81.21118,0.11376568,0.0,77.81731,8.330017
11261,20115660.0,0.0,18.296204,14.307648,22.24704,21.432465,22.90271,22.84848,18.296143,18.296112,18.296112,18.296112,0.0,0.03208766,0.03208766,0.04959044,25.0,18.300018,0.0,0.0,0.0,0.0028857356,9.54197e-21,0.0,81.21,25.00148,29.517895,96.0,0.057140715,28.674948,241.33998,88.557106,0.0,81.21,0.113765754,0.0,77.81617,8.330017
11262,20115720.0,0.0,18.296265,14.296295,22.239227,21.422241,22.897217,22.842041,18.296173,18.296143,18.296143,18.296143,0.0,0.03208767,0.03208767,0.049590446,25.0,18.300018,0.0,0.0,0.0,0.0043432815,9.54197e-21,0.0,81.20882,25.001804,29.479662,96.0,0.05727882,28.728476,241.34003,88.5573,0.0,81.20882,0.11376579,0.0,77.81503,8.330017
11263,20115780.0,0.0,18.296265,14.284973,22.231476,21.41211,22.891754,22.835632,18.296204,18.296173,18.296173,18.296143,0.0,0.032087665,0.032087665,0.04959043,25.0,18.300018,0.0,0.0,0.0,0.003552868,9.54197e-21,0.0,81.20763,25.002106,29.441761,96.0,0.05741567,28.781532,241.34006,88.557465,0.0,81.20763,0.113765754,0.0,77.813896,8.330017
11264,20115840.0,0.0,18.296265,14.273682,22.223724,21.402008,22.886292,22.829224,18.296234,18.296173,18.296173,18.296173,0.0,0.032087646,0.032087646,0.0495904,25.0,18.300018,0.0,0.0,0.0,0.001820126,9.54197e-21,0.0,81.20645,25.00238,29.404104,96.0,0.057551645,28.834257,241.3401,88.55761,0.0,81.20645,0.113765694,0.0,77.81277,8.330017
11265,20115900.0,0.0,18.296265,14.262451,22.216003,21.391968,22.88089,22.822845,18.296265,18.296204,18.296204,18.296204,0.0,0.032087624,0.032087624,0.049590357,25.0,18.300018,0.0,0.0,0.0,0.00093367964,9.54197e-21,0.0,81.20529,25.00262,29.366583,96.0,0.057687093,28.886784,241.34015,88.557724,0.0,81.20529,0.113765605,0.0,77.81165,8.330017
11266,20115960.0,0.0,18.296326,14.251251,22.208466,21.382172,22.875519,22.81659,18.296265,18.296234,18.296234,18.296234,0.0,0.032087594,0.032087594,0.049590304,25.0,18.300018,0.0,0.0,0.0,0.0031349778,9.54197e-21,0.0,81.20414,25.00283,29.329235,96.0,0.057821903,28.939072,241.3402,88.55781,0.0,81.20414,0.11376548,0.0,77.81055,8.330017
11267,20116020.0,0.0,18.296387,14.240112,22.200928,21.372437,22.870178,22.810333,18.296295,18.296265,18.296265,18.296234,0.0,0.032087557,0.032087557,0.049590237,25.0,18.300018,0.0,0.0,0.0,0.0046941824,9.54197e-21,0.0,81.20301,25.00301,29.292187,96.0,0.057955604,28.990936,241.34026,88.55788,0.0,81.20301,0.11376536,0.0,77.80946,8.330017
11268,20116080.0,0.0,18.296417,14.229034,22.19345,21.362732,22.864838,22.804138,18.296326,18.296265,18.296265,18.296265,0.0,0.03208752,0.03208752,0.04959017,25.0,18.300018,0.0,0.0,0.0,0.004830908,9.54197e-21,0.0,81.2019,25.00316,29.255423,96.0,0.058088273,29.042408,241.3403,88.557915,0.0,81.2019,0.11376521,0.0,77.808395,8.330017
11269,20116140.0,0.0,18.296387,14.217987,22.185974,21.353088,22.859528,22.797913,18.296356,18.296295,18.296295,18.296295,0.0,0.032087475,0.032087475,0.049590096,25.0,18.300018,0.0,0.0,0.0,0.0024333934,9.54197e-21,0.0,81.200806,25.003283,29.219011,96.0,0.05821966,29.093384,241.34036,88.557945,0.0,81.200806,0.113765046,0.0,77.80735,8.330017
11270,20116200.0,0.0,18.296387,14.207001,22.178558,21.343475,22.854248,22.791748,18.296356,18.296326,18.296326,18.296326,0.0,0.03208743,0.03208743,0.049590025,25.0,18.300018,0.0,0.0,0.0,0.0007422436,9.54197e-21,0.0,81.19972,25.003374,29.182741,96.0,0.058350515,29.144161,241.34042,88.55795,0.0,81.19972,0.11376488,0.0,77.80632,8.330017
11271,20116260.0,0.0,18.296448,14.196045,22.171295,21.334106,22.84903,22.785675,18.296387,18.296356,18.296356,18.296356,0.0,0.03208739,0.03208739,0.049589954,25.0,18.300018,0.0,0.0,0.0,0.0030027987,9.54197e-21,0.0,81.19867,25.003437,29.146587,96.0,0.058480952,29.194778,241.34048,88.557945,0.0,81.19867,0.11376473,0.0,77.80531,8.330017
11272,20116320.0,0.0,18.296509,14.185181,22.164032,21.324768,22.843811,22.779602,18.296417,18.296387,18.296387,18.296356,0.0,0.032087352,0.032087352,0.049589887,25.0,18.300018,0.0,0.0,0.0,0.0049161003,9.54197e-21,0.0,81.19763,25.003477,29.110727,96.0,0.058610313,29.24498,241.34055,88.55792,0.0,81.19763,0.113764584,0.0,77.80432,8.330017
11273,20116380.0,0.0,18.296509,14.174316,22.15683,21.31549,22.838623,22.77359,18.296448,18.296387,18.296387,18.296387,0.0,0.032087315,0.032087315,0.04958982,25.0,18.300018,0.0,0.0,0.0,0.0038008979,9.54197e-21,0.0,81.19662,25.0035,29.075237,96.0,0.058738325,29.294664,241.3406,88.55789,0.0,81.19662,0.11376445,0.0,77.803345,8.330017
11274,20116440.0,0.0,18.296509,14.163544,22.149628,21.306274,22.833435,22.767548,18.296478,18.296417,18.296417,18.296417,0.0,0.032087278,0.032087278,0.04958976,25.0,18.300018,0.0,0.0,0.0,0.0026021907,9.54197e-21,0.0,81.19561,25.003504,29.039951,96.0,0.058865607,29.344067,241.34067,88.55785,0.0,81.19561,0.113764316,0.0,77.80238,8.330017
11275,20116500.0,0.0,18.296509,14.1528015,22.142487,21.297089,22.828278,22.761566,18.296478,18.296448,18.296448,18.296448,0.0,0.03208724,0.03208724,0.0495897,25.0,18.300018,0.0,0.0,0.0,0.0005779908,9.54197e-21,0.0,81.194626,25.00349,29.004908,96.0,0.058992006,29.393131,241.34073,88.557816,0.0,81.194626,0.11376419,0.0,77.801445,8.330017
11276,20116560.0,0.0,18.29657,14.142151,22.135468,21.288116,22.823212,22.755676,18.296509,18.296478,18.296478,18.296478,0.0,0.032087214,0.032087214,0.049589656,25.0,18.300018,0.0,0.0,0.0,0.0033185922,9.54197e-21,0.0,81.19366,25.003458,28.969929,96.0,0.059118155,29.442099,241.34079,88.55776,0.0,81.19366,0.11376408,0.0,77.80051,8.330017
11277,20116620.0,0.0,18.29663,14.131531,22.128479,21.279175,22.818115,22.749786,18.29654,18.296478,18.296478,18.296478,0.0,0.032087184,0.032087184,0.049589608,25.0,18.300018,0.0,0.0,0.0,0.005021319,9.54197e-21,0.0,81.192696,25.00342,28.935278,96.0,0.059243128,29.49061,241.34084,88.55771,0.0,81.192696,0.11376399,0.0,77.79959,8.330017
11278,20116680.0,0.0,18.29663,14.120972,22.121552,21.270294,22.81308,22.743958,18.29657,18.296509,18.296509,18.296509,0.0,0.032087162,0.032087162,0.049589567,25.0,18.300018,0.0,0.0,0.0,0.0037704525,9.54197e-21,0.0,81.19174,25.003374,28.90101,96.0,0.059366696,29.538588,241.3409,88.557655,0.0,81.19174,0.11376389,0.0,77.79868,8.330017
11279,20116740.0,0.0,18.29663,14.110443,22.114624,21.261475,22.808014,22.738129,18.2966,18.29654,18.29654,18.29654,0.0,0.03208714,0.03208714,0.04958953,25.0,18.300018,0.0,0.0,0.0,0.0016322343,9.54197e-21,0.0,81.1908,25.003323,28.866982,96.0,0.05948938,29.586224,241.34096,88.5576,0.0,81.1908,0.11376382,0.0,77.79778,8.330017
11280,20116800.0,0.0,18.29663,14.100006,22.107727,21.252686,22.803009,22.7323,18.2966,18.29657,18.29657,18.29657,0.0,0.032087125,0.032087125,0.0495895,25.0,18.300018,0.0,0.0,0.0,0.0005452092,9.54197e-21,0.0,81.18988,25.003265,28.833082,96.0,0.05961162,29.633686,241.34102,88.557556,0.0,81.18988,0.11376374,0.0,77.79689,8.330017
11281,20116860.0,0.0,18.296692,14.0896,22.100952,21.24408,22.798035,22.726593,18.29663,18.2966,18.2966,18.2966,0.0,0.03208711,0.03208711,0.049589477,25.0,18.300018,0.0,0.0,0.0,0.0025929497,9.54197e-21,0.0,81.18895,25.0032,28.799332,96.0,0.059733294,29.680937,241.34106,88.5575,0.0,81.18895,0.11376369,0.0,77.796,8.330017
11282,20116920.0,0.0,18.296722,14.079163,22.094238,21.235535,22.79309,22.720886,18.29663,18.2966,18.2966,18.2966,0.0,0.032087095,0.032087095,0.04958946,25.0,18.300018,0.0,0.0,0.0,0.0034373119,9.54197e-21,0.0,81.18803,25.003136,28.765806,96.0,0.059854154,29.72787,241.34113,88.55745,0.0,81.18803,0.11376365,0.0,77.79512,8.330017
11283,20116980.0,0.0,18.296722,14.068787,22.087524,21.22702,22.788177,22.71521,18.296661,18.29663,18.29663,18.29663,0.0,0.032087088,0.032087088,0.049589444,25.0,18.300018,0.0,0.0,0.0,0.003212567,9.54197e-21,0.0,81.18712,25.003069,28.732452,96.0,0.059974376,29.774565,241.34117,88.5574,0.0,81.18712,0.113763615,0.0,77.79424,8.330017
11284,20117040.0,0.0,18.296692,14.05838,22.080841,21.218536,22.783264,22.709564,18.296692,18.296661,18.296661,18.296661,0.0,0.03208708,0.03208708,0.049589433,25.0,18.300018,0.0,0.0,0.0,0.00091099524,9.54197e-21,0.0,81.1862,25.003004,28.699333,96.0,0.060093746,29.820934,241.34122,88.55736,0.0,81.1862,0.11376359,0.0,77.79337,8.330017
11285,20117100.0,0.0,18.296692,14.048004,22.074219,21.210114,22.778381,22.703918,18.296692,18.296661,18.296661,18.296661,0.0,0.032087076,0.032087076,0.04958943,25.0,18.300018,0.0,0.0,0.0,-0.00018051556,9.54197e-21,0.0,81.185295,25.00294,28.666252,96.0,0.060212974,29.867247,241.34128,88.55731,0.0,81.185295,0.11376358,0.0,77.792496,8.330017
11286,20117160.0,0.0,18.296753,14.037628,22.067688,21.201874,22.77356,22.698364,18.296692,18.296692,18.296692,18.296692,0.0,0.032087076,0.032087076,0.04958943,25.0,18.300018,0.0,0.0,0.0,0.0023197888,9.54197e-21,0.0,81.18439,25.002872,28.63321,96.0,0.06033204,29.913506,241.34132,88.557274,0.0,81.18439,0.11376358,0.0,77.791626,8.330017
11287,20117220.0,0.0,18.296783,14.027283,22.061188,21.193665,22.768738,22.69284,18.296722,18.296692,18.296692,18.296692,0.0,0.032087076,0.032087076,0.04958943,25.0,18.300018,0.0,0.0,0.0,0.0039877393,9.54197e-21,0.0,81.18347,25.002811,28.600407,96.0,0.06045023,29.959429,241.34137,88.55724,0.0,81.18347,0.11376358,0.0,77.79075,8.330017
11288,20117280.0,0.0,18.296783,14.016968,22.054718,21.185516,22.763947,22.687347,18.296753,18.296722,18.296722,18.296722,0.0,0.032087076,0.032087076,0.049589433,25.0,18.300018,0.0,0.0,0.0,0.0027955447,9.54197e-21,0.0,81.18256,25.002758,28.567898,96.0,0.06056734,30.004942,241.34142,88.55721,0.0,81.18256,0.11376358,0.0,77.78988,8.330017
11289,20117340.0,0.0,18.296783,14.006683,22.048279,21.177399,22.759155,22.681854,18.296753,18.296722,18.296722,18.296722,0.0,0.03208708,0.03208708,0.049589433,25.0,18.300018,0.0,0.0,0.0,0.0016489889,9.54197e-21,0.0,81.18165,25.002708,28.535524,96.0,0.060683962,30.050266,241.34146,88.55718,0.0,81.18165,0.11376359,0.0,77.789,8.330017
11290,20117400.0,0.0,18.296783,13.996429,22.04187,21.169342,22.754395,22.676392,18.296783,18.296753,18.296753,18.296753,0.0,0.03208708,0.03208708,0.049589437,25.0,18.300018,0.0,0.0,0.0,-6.154487e-05,9.54197e-21,0.0,81.18073,25.00266,28.503313,96.0,0.060799967,30.095364,241.3415,88.55716,0.0,81.18073,0.11376361,0.0,77.788124,8.330017
11291,20117460.0,0.0,18.296844,13.986206,22.035583,21.161438,22.749695,22.67102,18.296783,18.296753,18.296753,18.296753,0.0,0.032087088,0.032087088,0.049589448,25.0,18.300018,0.0,0.0,0.0,0.0026773512,9.54197e-21,0.0,81.179825,25.002615,28.471119,96.0,0.0609159,30.140432,241.34155,88.55714,0.0,81.179825,0.113763615,0.0,77.78725,8.330017
11292,20117520.0,0.0,18.296875,13.976013,22.029327,21.153564,22.744995,22.66565,18.296814,18.296783,18.296783,18.296783,0.0,0.03208709,0.03208709,0.04958945,25.0,18.300018,0.0,0.0,0.0,0.004320653,9.54197e-21,0.0,81.1789,25.002577,28.439198,96.0,0.061030824,30.185123,241.3416,88.55712,0.0,81.1789,0.11376363,0.0,77.78637,8.330017
11293,20117580.0,0.0,18.296875,13.965851,22.023071,21.145721,22.740326,22.66034,18.296844,18.296783,18.296783,18.296783,0.0,0.03208709,0.03208709,0.04958945,25.0,18.300018,0.0,0.0,0.0,0.003182668,9.54197e-21,0.0,81.177986,25.002546,28.407606,96.0,0.061144546,30.229351,241.34164,88.557106,0.0,81.177986,0.113763645,0.0,77.785484,8.330017
11294,20117640.0,0.0,18.296875,13.9557495,22.016876,21.13794,22.735687,22.654999,18.296844,18.296814,18.296814,18.296814,0.0,0.03208709,0.03208709,0.049589455,25.0,18.300018,0.0,0.0,0.0,0.0012461802,9.54197e-21,0.0,81.17706,25.00252,28.376215,96.0,0.06125752,30.2733,241.34169,88.55709,0.0,81.17706,0.113763645,0.0,77.78461,8.330017
11295,20117700.0,0.0,18.296875,13.945709,22.010681,21.130188,22.731049,22.649689,18.296875,18.296844,18.296844,18.296844,0.0,0.03208709,0.03208709,0.04958946,25.0,18.300018,0.0,0.0,0.0,0.0003533171,9.54197e-21,0.0,81.17615,25.002493,28.344934,96.0,0.06137008,30.317093,241.34174,88.557076,0.0,81.17615,0.113763645,0.0,77.783714,8.330017
11296,20117760.0,0.0,18.296936,13.935699,22.004608,21.12259,22.72647,22.64447,18.296875,18.296844,18.296844,18.296844,0.0,0.032087095,0.032087095,0.049589463,25.0,18.300018,0.0,0.0,0.0,0.0023075554,9.54197e-21,0.0,81.17522,25.002468,28.313768,96.0,0.061482206,30.360725,241.34178,88.55706,0.0,81.17522,0.11376365,0.0,77.78284,8.330017
11297,20117820.0,0.0,18.296997,13.925751,21.998566,21.11502,22.721893,22.639282,18.296906,18.296875,18.296875,18.296875,0.0,0.032087095,0.032087095,0.049589466,25.0,18.300018,0.0,0.0,0.0,0.004108581,9.54197e-21,0.0,81.1743,25.002447,28.282848,96.0,0.061593425,30.404013,241.34181,88.55705,0.0,81.1743,0.11376365,0.0,77.78195,8.330017
11298,20117880.0,0.0,18.296997,13.915894,21.992523,21.107513,22.717346,22.634094,18.296936,18.296906,18.296906,18.296906,0.0,0.032087095,0.032087095,0.049589463,25.0,18.300018,0.0,0.0,0.0,0.0036091348,9.54197e-21,0.0,81.17338,25.002434,28.252256,96.0,0.061703432,30.446838,241.34186,88.557045,0.0,81.17338,0.11376365,0.0,77.78107,8.330017
11299,20117940.0,0.0,18.296997,13.906067,21.986542,21.100037,22.71283,22.628937,18.296967,18.296936,18.296936,18.296906,0.0,0.03208709,0.03208709,0.049589455,25.0,18.300018,0.0,0.0,0.0,0.0014675879,9.54197e-21,0.0,81.172455,25.002422,28.221941,96.0,0.061812427,30.48928,241.3419,88.55703,0.0,81.172455,0.113763645,0.0,77.78018,8.330017
11300,20118000.0,0.0,18.296997,13.896301,21.98056,21.09259,22.708313,22.62381,18.296967,18.296936,18.296936,18.296936,0.0,0.03208709,0.03208709,0.04958945,25.0,18.300018,0.0,0.0,0.0,0.0012210837,9.54197e-21,0.0,81.17154,25.002407,28.19171,96.0,0.0619211,30.531607,241.34195,88.55702,0.0,81.17154,0.11376363,0.0,77.7793,8.330017
11301,20118060.0,0.0,18.297089,13.886627,21.9747,21.085297,22.703857,22.618744,18.296997,18.296967,18.296967,18.296967,0.0,0.03208709,0.03208709,0.04958945,25.0,18.300018,0.0,0.0,0.0,0.0041806833,9.54197e-21,0.0,81.170616,25.002394,28.161606,96.0,0.062029295,30.573753,241.34198,88.557014,0.0,81.170616,0.11376363,0.0,77.77842,8.330017
11302,20118120.0,0.0,18.297333,13.877014,21.969238,21.07956,22.699402,22.613678,18.297028,18.296997,18.296997,20.179352,0.0,0.032087084,0.032087084,0.04958944,25.0,18.300018,0.0,0.0,0.0,0.009435859,9.54197e-21,0.0,81.1697,25.002386,28.131905,96.0,0.062136013,30.615334,241.34203,88.557,0.0,81.1697,0.11376361,99.58428,77.777534,8.330017
11303,20118180.0,0.0,18.30066,13.867462,21.970947,21.089935,22.694977,22.608673,18.297394,18.297058,18.297058,21.351929,0.0,0.032087035,0.032087035,0.04958936,25.0,18.300018,0.0,0.0,0.0,0.16775134,9.54197e-21,0.0,81.16879,25.002476,28.10615,96.0,0.06222844,30.65139,241.34207,88.55701,0.0,81.16879,0.11376343,9.278472,77.776665,8.330017
11304,20118240.0,0.0,18.299713,13.858002,21.971893,21.098083,22.690582,22.603638,18.298523,18.297485,18.297485,21.11966,0.0,0.03208683,0.03208683,0.04958899,25.0,18.300018,0.0,0.0,0.0,0.08660957,9.54197e-21,0.0,81.16796,25.002903,28.095985,96.0,0.06226454,30.66562,241.34212,88.55702,0.0,81.16796,0.11376265,10.493003,77.77587,8.330017
11305,20118300.0,0.0,18.29721,13.848633,21.972473,21.1055,22.686188,22.598663,18.299042,18.298126,18.298126,21.024841,0.0,0.032086592,0.032086592,0.049588572,25.0,18.300018,0.0,0.0,0.0,-0.08606616,9.54197e-21,0.0,81.167274,25.003265,28.090105,96.0,0.062285196,30.673853,241.34218,88.55697,0.0,81.167274,0.11376175,10.155407,77.77523,8.330017
11306,20118360.0,0.0,18.29715,13.839355,21.972687,21.111908,22.681854,22.59375,18.298523,18.298431,18.298431,20.902435,0.0,0.032086477,0.032086477,0.049588386,25.0,18.300018,0.0,0.0,0.0,-0.085920975,9.54197e-21,0.0,81.166664,25.003242,28.07377,96.0,0.062343653,30.696722,241.34222,88.55684,0.0,81.166664,0.11376134,9.209272,77.77465,8.330017
11307,20118420.0,0.0,18.298737,13.830139,21.972534,21.117432,22.67752,22.588867,18.298004,18.29834,18.29834,20.710022,0.0,0.032086447,0.032086447,0.049588334,25.0,18.300018,0.0,0.0,0.0,0.02693318,9.54197e-21,0.0,81.16606,25.003042,28.050978,96.0,0.062425453,30.728632,241.34229,88.55669,0.0,81.16606,0.11376123,7.863158,77.77407,8.330017
11308,20118480.0,0.0,18.299103,13.821045,21.971832,21.121704,22.673218,22.583984,18.298157,18.298218,18.298218,20.453094,0.0,0.03208638,0.03208638,0.049588222,25.0,18.300018,0.0,0.0,0.0,0.056547776,9.54197e-21,0.0,81.16547,25.002958,28.032436,96.0,0.062491883,30.754587,241.34233,88.556564,0.0,81.16547,0.113760985,6.4203434,77.773506,8.330017
11309,20118540.0,0.0,18.298096,13.812042,21.97049,21.12445,22.668915,22.579132,18.298431,18.298248,18.298248,20.160522,0.0,0.032086283,0.032086283,0.049588054,25.0,18.300018,0.0,0.0,0.0,-0.0064877435,9.54197e-21,0.0,81.16492,25.002934,28.017801,96.0,0.06254424,30.77508,241.34238,88.55645,0.0,81.16492,0.11376063,5.0696745,77.77299,8.330017
11310,20118600.0,0.0,18.29718,13.803131,21.968445,21.12558,22.664642,22.57428,18.29834,18.29831,18.29831,19.859741,0.0,0.03208622,0.03208622,0.049587954,25.0,18.300018,0.0,0.0,0.0,-0.059750237,9.54197e-21,0.0,81.16441,25.002811,28.001118,96.0,0.06260402,30.798435,241.34242,88.55631,0.0,81.16441,0.11376039,3.930656,77.77251,8.330017
11311,20118660.0,0.0,18.29721,13.794342,21.965546,21.124634,22.66043,22.569519,18.297943,18.298218,18.298218,19.591553,0.0,0.032086227,0.032086227,0.04958797,25.0,18.300018,0.0,0.0,0.0,-0.04702445,9.54197e-21,0.0,81.16391,25.002544,27.97913,96.0,0.06268296,30.829218,241.34247,88.55616,0.0,81.16391,0.11376043,3.3176944,77.772026,8.330017
11312,20118720.0,0.0,18.297821,13.785645,21.962097,21.122437,22.65622,22.564758,18.297668,18.298035,18.298035,19.381409,0.0,0.03208627,0.03208627,0.049588054,25.0,18.300018,0.0,0.0,0.0,0.0041170297,9.54197e-21,0.0,81.16338,25.002235,27.95405,96.0,0.06277306,30.864328,241.34251,88.55604,0.0,81.16338,0.1137606,2.9895377,77.77152,8.330017
11313,20118780.0,0.0,18.298065,13.777039,21.958252,21.119354,22.652039,22.560028,18.297638,18.297852,18.297852,19.241638,0.0,0.032086313,0.032086313,0.04958813,25.0,18.300018,0.0,0.0,0.0,0.02471024,9.54197e-21,0.0,81.16283,25.002003,27.930101,96.0,0.062859066,30.89786,241.34254,88.55595,0.0,81.16283,0.11376075,3.028531,77.77098,8.330017
11314,20118840.0,0.0,18.297699,13.768585,21.954163,21.115723,22.647858,22.555298,18.29776,18.29779,18.29779,19.178802,0.0,0.032086335,0.032086335,0.049588166,25.0,18.300018,0.0,0.0,0.0,0.0007179825,9.54197e-21,0.0,81.162254,25.001852,27.908209,96.0,0.06293765,30.928507,241.34258,88.55588,0.0,81.162254,0.11376084,3.391113,77.77044,8.330017
11315,20118900.0,0.0,18.297455,13.760223,21.950104,21.112122,22.643707,22.550598,18.29779,18.29776,18.29776,19.189087,0.0,0.032086365,0.032086365,0.04958822,25.0,18.300018,0.0,0.0,0.0,-0.016140986,9.54197e-21,0.0,81.161674,25.001705,27.885878,96.0,0.06301779,30.95977,241.3426,88.55583,0.0,81.161674,0.11376095,3.9896812,77.76988,8.330017
11316,20118960.0,0.0,18.297577,13.752014,21.946045,21.10846,22.639587,22.54596,18.297699,18.29776,18.29776,19.272644,0.0,0.03208641,0.03208641,0.049588297,25.0,18.300018,0.0,0.0,0.0,-0.009754557,9.54197e-21,0.0,81.16108,25.001553,27.862389,96.0,0.063102126,30.992657,241.34262,88.555786,0.0,81.16108,0.11376111,4.8637533,77.76931,8.330017
11317,20119020.0,0.0,18.298035,13.7438965,21.94226,21.105469,22.635498,22.541351,18.297638,18.297699,18.297699,19.41217,0.0,0.032086458,0.032086458,0.049588382,25.0,18.300018,0.0,0.0,0.0,0.017639361,9.54197e-21,0.0,81.16045,25.001421,27.838495,96.0,0.06318789,31.026108,241.34265,88.55576,0.0,81.16045,0.1137613,5.778476,77.76871,8.330017
11318,20119080.0,0.0,18.298279,13.735931,21.938843,21.103363,22.63144,22.536743,18.29776,18.297699,18.297699,19.586334,0.0,0.032086484,0.032086484,0.049588427,25.0,18.300018,0.0,0.0,0.0,0.028139248,9.54197e-21,0.0,81.15982,25.001371,27.816608,96.0,0.0632664,31.056747,241.34268,88.55576,0.0,81.15982,0.113761395,6.6676526,77.7681,8.330017
11319,20119140.0,0.0,18.298248,13.728088,21.935883,21.102234,22.62735,22.532166,18.297974,18.29779,18.29779,19.77533,0.0,0.032086484,0.032086484,0.049588427,25.0,18.300018,0.0,0.0,0.0,0.01788226,9.54197e-21,0.0,81.15917,25.001389,27.796993,96.0,0.06333671,31.08421,241.3427,88.55578,0.0,81.15917,0.113761395,7.449008,77.76747,8.330017
11320,20119200.0,0.0,18.298187,13.720367,21.93338,21.102081,22.623322,22.527588,18.298096,18.297913,18.297913,19.95929,0.0,0.032086473,0.032086473,0.049588405,25.0,18.300018,0.0,0.0,0.0,0.0050194636,9.54197e-21,0.0,81.15854,25.00143,27.778643,96.0,0.06340243,31.109896,241.34273,88.555786,0.0,81.15854,0.11376134,8.056769,77.76687,8.330017
11321,20119260.0,0.0,18.29831,13.712799,21.931213,21.102692,22.619324,22.523102,18.298157,18.298004,18.298004,20.12378,0.0,0.032086458,0.032086458,0.049588375,25.0,18.300018,0.0,0.0,0.0,0.0068075135,9.54197e-21,0.0,81.15791,25.001467,27.76055,96.0,0.063467234,31.13523,241.34274,88.55579,0.0,81.15791,0.1137613,8.51773,77.766266,8.330017
11322,20119320.0,0.0,18.298523,13.705383,21.929413,21.104065,22.615356,22.518616,18.298248,18.298096,18.298096,20.253784,0.0,0.03208644,0.03208644,0.049588334,25.0,18.300018,0.0,0.0,0.0,0.014962365,9.54197e-21,0.0,81.1573,25.001509,27.743153,96.0,0.06352952,31.159588,241.34277,88.55579,0.0,81.1573,0.11376121,8.714764,77.76567,8.330017
11323,20119380.0,0.0,18.298645,13.69809,21.927887,21.106018,22.61139,22.51416,18.29834,18.298187,18.298187,20.340485,0.0,0.032086402,0.032086402,0.049588278,25.0,18.300018,0.0,0.0,0.0,0.016036062,9.54197e-21,0.0,81.1567,25.001572,27.72707,96.0,0.06358705,31.182102,241.3428,88.55579,0.0,81.1567,0.11376108,8.687942,77.7651,8.330017
11324,20119440.0,0.0,18.298584,13.690979,21.926453,21.108215,22.607422,22.509705,18.298462,18.298279,18.298279,20.379608,0.0,0.032086357,0.032086357,0.0495882,25.0,18.300018,0.0,0.0,0.0,0.0088103395,9.54197e-21,0.0,81.15612,25.001638,27.712053,96.0,0.06364074,31.203123,241.34283,88.55578,0.0,81.15612,0.11376091,8.467997,77.76455,8.330017
11325,20119500.0,0.0,18.298523,13.6839905,21.92508,21.110443,22.603485,22.505249,18.298523,18.29837,18.29837,20.373474,0.0,0.032086313,0.032086313,0.04958812,25.0,18.300018,0.0,0.0,0.0,0.0010823891,9.54197e-21,0.0,81.15556,25.001688,27.697462,96.0,0.06369291,31.223553,241.34286,88.55576,0.0,81.15556,0.11376075,8.096841,77.76401,8.330017
11326,20119560.0,0.0,18.298431,13.677155,21.923553,21.112274,22.59961,22.500885,18.298523,18.298462,18.298462,20.333527,0.0,0.03208627,0.03208627,0.04958805,25.0,18.300018,0.0,0.0,0.0,-0.00513205,9.54197e-21,0.0,81.15503,25.001713,27.68288,96.0,0.06374504,31.243969,241.3429,88.55573,0.0,81.15503,0.11376059,7.7427635,77.7635,8.330017
11327,20119620.0,0.0,18.298462,13.670502,21.921875,21.113739,22.595764,22.496521,18.298523,18.298492,18.298492,20.268677,0.0,0.03208624,0.03208624,0.049587995,25.0,18.300018,0.0,0.0,0.0,-0.0036403572,9.54197e-21,0.0,81.1545,25.001707,27.667862,96.0,0.06379874,31.264994,241.34293,88.55569,0.0,81.1545,0.11376048,7.2983637,77.763,8.330017
