,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
11328,20119680.0,0.0,18.298523,13.664001,21.920044,21.114838,22.591888,22.492188,18.298492,18.298492,18.298492,20.186646,0.0,0.032086212,0.032086212,0.049587946,25.0,18.300018,0.0,0.0,0.0,-2.2799662e-05,9.54197e-21,0.0,81.15399,25.001684,27.652693,96.0,0.06385299,31.28623,241.34294,88.55565,0.0,81.15399,0.113760374,6.8687267,77.76251,8.330017
11329,20119740.0,0.0,18.298523,13.657684,21.91803,21.115448,22.588074,22.487854,18.298492,18.298492,18.298492,20.093445,0.0,0.03208619,0.03208619,0.04958791,25.0,18.300018,0.0,0.0,0.0,0.0019223269,9.54197e-21,0.0,81.153496,25.001652,27.637545,96.0,0.063907154,31.307438,241.34297,88.5556,0.0,81.153496,0.11376029,6.4744062,77.76204,8.330017
11330,20119800.0,0.0,18.298492,13.65152,21.915802,21.11557,22.584229,22.48352,18.298492,18.298492,18.298492,20.003632,0.0,0.032086167,0.032086167,0.049587876,25.0,18.300018,0.0,0.0,0.0,-0.00030292166,9.54197e-21,0.0,81.15301,25.001614,27.622482,96.0,0.063961014,31.328524,241.343,88.55556,0.0,81.15301,0.11376022,6.165841,77.76157,8.330017
11331,20119860.0,0.0,18.29837,13.645508,21.913269,21.11493,22.580475,22.479279,18.298492,18.298492,18.298492,19.930664,0.0,0.032086153,0.032086153,0.04958785,25.0,18.300018,0.0,0.0,0.0,-0.0059621967,9.54197e-21,0.0,81.15253,25.001564,27.607298,96.0,0.064015314,31.349781,241.34303,88.55552,0.0,81.15253,0.11376015,6.0918903,77.76111,8.330017
11332,20119920.0,0.0,18.2984,13.639709,21.910614,21.113953,22.576721,22.475037,18.298462,18.298492,18.298492,19.881165,0.0,0.032086145,0.032086145,0.049587842,25.0,18.300018,0.0,0.0,0.0,-0.003637926,9.54197e-21,0.0,81.15205,25.001497,27.591568,96.0,0.06407159,31.371805,241.34305,88.55547,0.0,81.15205,0.11376014,6.083148,77.76065,8.330017
11333,20119980.0,0.0,18.298523,13.634064,21.907867,21.112823,22.572968,22.470825,18.298431,18.298462,18.298462,19.856506,0.0,0.032086145,0.032086145,0.049587842,25.0,18.300018,0.0,0.0,0.0,0.0037420308,9.54197e-21,0.0,81.151566,25.00143,27.575687,96.0,0.06412839,31.394037,241.34308,88.555435,0.0,81.151566,0.11376014,6.183763,77.76019,8.330017
11334,20120040.0,0.0,18.298584,13.628632,21.90509,21.111633,22.569244,22.466614,18.298462,18.298462,18.298462,19.856049,0.0,0.03208614,0.03208614,0.04958784,25.0,18.300018,0.0,0.0,0.0,0.0074918857,9.54197e-21,0.0,81.15109,25.001379,27.560276,96.0,0.0641835,31.415615,241.34311,88.5554,0.0,81.15109,0.11376013,6.36716,77.759735,8.330017
11335,20120100.0,0.0,18.298615,13.623383,21.902374,21.110504,22.565521,22.462402,18.298492,18.298462,18.298462,19.878082,0.0,0.032086138,0.032086138,0.049587823,25.0,18.300018,0.0,0.0,0.0,0.0064944117,9.54197e-21,0.0,81.15061,25.001347,27.545462,96.0,0.06423647,31.436357,241.34312,88.555374,0.0,81.15061,0.11376009,6.614636,77.75928,8.330017
11336,20120160.0,0.0,18.298584,13.618317,21.899658,21.109314,22.56186,22.458282,18.298553,18.298492,18.298492,19.923279,0.0,0.032086123,0.032086123,0.04958781,25.0,18.300018,0.0,0.0,0.0,0.0028114142,9.54197e-21,0.0,81.15015,25.001324,27.531141,96.0,0.06428764,31.456402,241.34315,88.55534,0.0,81.15015,0.113760054,6.982819,77.75883,8.330017
11337,20120220.0,0.0,18.298676,13.613434,21.897095,21.10846,22.558197,22.454163,18.298584,18.298523,18.298523,19.98349,0.0,0.032086115,0.032086115,0.049587786,25.0,18.300018,0.0,0.0,0.0,0.003923713,9.54197e-21,0.0,81.14968,25.001303,27.517097,96.0,0.06433782,31.476059,241.34317,88.55532,0.0,81.14968,0.11376002,7.304472,77.758385,8.330017
11338,20120280.0,0.0,18.298798,13.608765,21.894653,21.10794,22.554565,22.450043,18.298615,18.298553,18.298553,20.052094,0.0,0.0320861,0.0320861,0.04958776,25.0,18.300018,0.0,0.0,0.0,0.009207138,9.54197e-21,0.0,81.14922,25.00129,27.503479,96.0,0.06438648,31.49513,241.3432,88.5553,0.0,81.14922,0.113759965,7.6068425,77.75794,8.330017
11339,20120340.0,0.0,18.29892,13.604279,21.892395,21.107788,22.550934,22.445953,18.298706,18.298615,18.298615,20.119385,0.0,0.032086078,0.032086078,0.049587727,25.0,18.300018,0.0,0.0,0.0,0.0116113955,9.54197e-21,0.0,81.14877,25.001293,27.490726,96.0,0.06443201,31.512985,241.34322,88.555275,0.0,81.14877,0.11375988,7.846639,77.757515,8.330017
11340,20120400.0,0.0,18.29898,13.600006,21.89029,21.10794,22.547333,22.441864,18.298767,18.298676,18.298676,20.17987,0.0,0.03208605,0.03208605,0.04958768,25.0,18.300018,0.0,0.0,0.0,0.010426207,9.54197e-21,0.0,81.14834,25.001307,27.478853,96.0,0.06447439,31.529606,241.34323,88.55526,0.0,81.14834,0.11375978,8.012321,77.757095,8.330017
11341,20120460.0,0.0,18.298676,13.596039,21.887573,21.107574,22.542938,22.437042,18.298828,18.298737,18.298737,20.252777,0.0,0.032086022,0.032086022,0.049587626,25.0,18.300018,0.0,0.0,0.0,-0.005627621,9.54197e-21,0.0,81.14792,25.001314,27.46733,96.0,0.064515494,31.545734,241.34326,88.55523,0.0,81.14792,0.11375967,8.463429,77.75669,8.330017
11342,20120520.0,0.0,18.298798,13.592438,21.88498,21.107605,22.538574,22.43222,18.298798,18.298767,18.298767,20.323425,0.0,0.032086004,0.032086004,0.049587596,25.0,18.300018,0.0,0.0,0.0,-0.0016618321,9.54197e-21,0.0,81.14751,25.001291,27.455198,96.0,0.06455882,31.562721,241.34328,88.5552,0.0,81.14751,0.11375961,8.676809,77.7563,8.330017
11343,20120580.0,0.0,18.299072,13.589203,21.882538,21.10791,22.53424,22.42743,18.298828,18.298798,18.298798,20.385529,0.0,0.032085985,0.032085985,0.049587566,25.0,18.300018,0.0,0.0,0.0,0.012262475,9.54197e-21,0.0,81.1471,25.001272,27.443335,96.0,0.06460115,31.57933,241.3433,88.55517,0.0,81.1471,0.11375953,8.8289385,77.75591,8.330017
11344,20120640.0,0.0,18.299286,13.586304,21.880219,21.10849,22.529907,22.422638,18.29892,18.298828,18.298828,20.433563,0.0,0.032085955,0.032085955,0.049587514,25.0,18.300018,0.0,0.0,0.0,0.020457035,9.54197e-21,0.0,81.14671,25.00128,27.432749,96.0,0.06463891,31.594154,241.34332,88.55514,0.0,81.14671,0.11375942,8.890479,77.75554,8.330017
11345,20120700.0,0.0,18.299286,13.583771,21.87799,21.109253,22.525574,22.417877,18.299042,18.29889,18.29889,20.463837,0.0,0.03208591,0.03208591,0.049587436,25.0,18.300018,0.0,0.0,0.0,0.014741855,9.54197e-21,0.0,81.14633,25.001312,27.423695,96.0,0.06467116,31.606829,241.34335,88.55511,0.0,81.14633,0.11375926,8.86622,77.75518,8.330017
11346,20120760.0,0.0,18.299164,13.581543,21.875793,21.109985,22.521362,22.413239,18.299133,18.29898,18.29898,20.477448,0.0,0.032085862,0.032085862,0.04958735,25.0,18.300018,0.0,0.0,0.0,0.0032358866,9.54197e-21,0.0,81.145996,25.00134,27.415636,96.0,0.06469983,31.618109,241.34337,88.55507,0.0,81.145996,0.11375907,8.8235655,77.75485,8.330017
11347,20120820.0,0.0,18.299225,13.579651,21.873627,21.110718,22.51712,22.4086,18.299164,18.299072,18.299072,20.47873,0.0,0.032085817,0.032085817,0.049587272,25.0,18.300018,0.0,0.0,0.0,0.0013297818,9.54197e-21,0.0,81.14567,25.001348,27.407534,96.0,0.064728685,31.629456,241.3434,88.55502,0.0,81.14567,0.113758914,8.70981,77.754555,8.330017
11348,20120880.0,0.0,18.299316,13.578064,21.87143,21.11142,22.512909,22.403992,18.299194,18.299133,18.299133,20.466614,0.0,0.032085773,0.032085773,0.0495872,25.0,18.300018,0.0,0.0,0.0,0.0053772605,9.54197e-21,0.0,81.14536,25.001343,27.399641,96.0,0.06475678,31.640503,241.34341,88.55498,0.0,81.14536,0.11375875,8.562356,77.75426,8.330017
11349,20120940.0,0.0,18.299408,13.576752,21.869202,21.11203,22.508728,22.399384,18.299255,18.299164,18.299164,20.443756,0.0,0.03208573,0.03208573,0.049587127,25.0,18.300018,0.0,0.0,0.0,0.008080313,9.54197e-21,0.0,81.14508,25.001331,27.392271,96.0,0.06478301,31.65082,241.34344,88.554924,0.0,81.14508,0.11375859,8.396944,77.75398,8.330017
11350,20121000.0,0.0,18.299408,13.575714,21.866943,21.112457,22.504547,22.394775,18.299316,18.299225,18.299225,20.412292,0.0,0.032085687,0.032085687,0.049587052,25.0,18.300018,0.0,0.0,0.0,0.006550648,9.54197e-21,0.0,81.144806,25.00132,27.385525,96.0,0.064807005,31.660267,241.34346,88.55487,0.0,81.144806,0.11375843,8.22492,77.75374,8.330017
11351,20121060.0,0.0,18.29892,13.574921,21.863525,21.11142,22.49945,22.38919,18.299286,18.299255,18.299255,20.413086,0.0,0.032085653,0.032085653,0.049586993,25.0,18.300018,0.0,0.0,0.0,-0.017162347,9.54197e-21,0.0,81.14456,25.00128,27.378538,96.0,0.064831875,31.670046,241.34349,88.55481,0.0,81.14456,0.1137583,8.624899,77.7535,8.330017
11352,20121120.0,0.0,18.29898,13.574402,21.860107,21.110474,22.494354,22.383606,18.299194,18.299255,18.299255,20.43811,0.0,0.032085642,0.032085642,0.049586978,25.0,18.300018,0.0,0.0,0.0,-0.012792279,9.54197e-21,0.0,81.144325,25.001183,27.369774,96.0,0.064863145,31.682318,241.3435,88.55474,0.0,81.144325,0.113758266,8.842893,77.75327,8.330017
11353,20121180.0,0.0,18.299347,13.574127,21.85675,21.10965,22.489258,22.378052,18.299133,18.299194,18.299194,20.474121,0.0,0.032085642,0.032085642,0.049586978,25.0,18.300018,0.0,0.0,0.0,0.00836786,9.54197e-21,0.0,81.14409,25.00108,27.360567,96.0,0.064895995,31.695206,241.34352,88.55468,0.0,81.14409,0.113758266,9.084264,77.753044,8.330017
11354,20121240.0,0.0,18.29956,13.574066,21.853485,21.1091,22.484192,22.372498,18.299164,18.299194,18.299194,20.518799,0.0,0.03208563,0.03208563,0.049586963,25.0,18.300018,0.0,0.0,0.0,0.019849703,9.54197e-21,0.0,81.14385,25.001015,27.352528,96.0,0.06492467,31.70646,241.34354,88.554634,0.0,81.14385,0.11375823,9.316729,77.75281,8.330017
11355,20121300.0,0.0,18.29956,13.574219,21.850372,21.108765,22.479156,22.366974,18.299286,18.299194,18.299194,20.567322,0.0,0.03208561,0.03208561,0.049586922,25.0,18.300018,0.0,0.0,0.0,0.017097663,9.54197e-21,0.0,81.143616,25.000986,27.345871,96.0,0.06494838,31.71578,241.34355,88.55459,0.0,81.143616,0.11375814,9.521285,77.752594,8.330017
11356,20121360.0,0.0,18.299408,13.574585,21.84726,21.10852,22.47406,22.36148,18.299377,18.299255,18.299255,20.6221,0.0,0.032085583,0.032085583,0.049586874,25.0,18.300018,0.0,0.0,0.0,0.0032478552,9.54197e-21,0.0,81.1434,25.000975,27.340254,96.0,0.06496837,31.723646,241.34357,88.55455,0.0,81.1434,0.11375803,9.7789,77.752396,8.330017
11357,20121420.0,0.0,18.299438,13.575134,21.84433,21.108612,22.469025,22.356018,18.299408,18.299316,18.299316,20.67035,0.0,0.032085557,0.032085557,0.049586833,25.0,18.300018,0.0,0.0,0.0,0.0011438628,9.54197e-21,0.0,81.1432,25.000946,27.334599,96.0,0.064988494,31.731562,241.34358,88.55451,0.0,81.1432,0.113757946,9.914641,77.752205,8.330017
11358,20121480.0,0.0,18.2995,13.575867,21.841492,21.108917,22.463959,22.350555,18.299438,18.299377,18.299377,20.709503,0.0,0.032085534,0.032085534,0.049586795,25.0,18.300018,0.0,0.0,0.0,0.0034165068,9.54197e-21,0.0,81.14302,25.000917,27.32919,96.0,0.06500775,31.739136,241.3436,88.55447,0.0,81.14302,0.113757856,9.993504,77.75202,8.330017
11359,20121540.0,0.0,18.299622,13.576752,21.838715,21.109314,22.458954,22.345123,18.299469,18.299408,18.299408,20.742737,0.0,0.032085508,0.032085508,0.049586754,25.0,18.300018,0.0,0.0,0.0,0.0074991486,9.54197e-21,0.0,81.14284,25.00089,27.324024,96.0,0.065026134,31.746367,241.34361,88.55443,0.0,81.14284,0.11375777,10.0382595,77.751854,8.330017
11360,20121600.0,0.0,18.299683,13.577789,21.835968,21.109833,22.453918,22.339691,18.29953,18.299438,18.299438,20.763947,0.0,0.032085482,0.032085482,0.04958671,25.0,18.300018,0.0,0.0,0.0,0.008365708,9.54197e-21,0.0,81.14267,25.000874,27.319504,96.0,0.065042205,31.752693,241.34363,88.55439,0.0,81.14267,0.11375767,10.024854,77.75169,8.330017
11361,20121660.0,0.0,18.299622,13.578949,21.83319,21.110168,22.448883,22.33429,18.299591,18.2995,18.2995,20.778015,0.0,0.032085452,0.032085452,0.049586657,25.0,18.300018,0.0,0.0,0.0,0.0026078946,9.54197e-21,0.0,81.14252,25.000858,27.31556,96.0,0.06505622,31.758217,241.34364,88.55435,0.0,81.14252,0.11375757,10.058466,77.75154,8.330017
11362,20121720.0,0.0,18.299591,13.580261,21.830444,21.110565,22.443878,22.328918,18.299591,18.29953,18.29953,20.785492,0.0,0.03208543,0.03208543,0.049586616,25.0,18.300018,0.0,0.0,0.0,-0.0005833562,9.54197e-21,0.0,81.14237,25.000834,27.31165,96.0,0.065070115,31.763687,241.34366,88.554306,0.0,81.14237,0.11375747,10.017673,77.75141,8.330017
11363,20121780.0,0.0,18.299652,13.581696,21.827698,21.110992,22.438873,22.323547,18.299622,18.29956,18.29956,20.784546,0.0,0.032085408,0.032085408,0.04958658,25.0,18.300018,0.0,0.0,0.0,0.0016236132,9.54197e-21,0.0,81.14224,25.000797,27.307684,96.0,0.065084234,31.769245,241.34367,88.55426,0.0,81.14224,0.113757394,9.950645,77.75128,8.330017
11364,20121840.0,0.0,18.299683,13.583191,21.824951,21.111359,22.433899,22.318207,18.299622,18.299591,18.299591,20.776825,0.0,0.03208539,0.03208539,0.049586546,25.0,18.300018,0.0,0.0,0.0,0.00368709,9.54197e-21,0.0,81.14211,25.000761,27.303898,96.0,0.06509768,31.774544,241.34369,88.55422,0.0,81.14211,0.11375732,9.8680105,77.75117,8.330017
11365,20121900.0,0.0,18.299713,13.584808,21.822174,21.111664,22.428925,22.312897,18.299652,18.299622,18.299622,20.762665,0.0,0.03208537,0.03208537,0.049586512,25.0,18.300018,0.0,0.0,0.0,0.0034868817,9.54197e-21,0.0,81.142,25.000727,27.300394,96.0,0.06511015,31.779448,241.3437,88.554184,0.0,81.142,0.113757245,9.772704,77.75105,8.330017
11366,20121960.0,0.0,18.299622,13.586487,21.819275,21.111633,22.42395,22.307617,18.299652,18.299622,18.299622,20.751587,0.0,0.03208535,0.03208535,0.049586486,25.0,18.300018,0.0,0.0,0.0,-0.0017970344,9.54197e-21,0.0,81.14189,25.000689,27.297043,96.0,0.06512205,31.784138,241.3437,88.55414,0.0,81.14189,0.113757186,9.788736,77.75095,8.330017
11367,20122020.0,0.0,18.299622,13.588257,21.816345,21.111542,22.419006,22.302338,18.299652,18.299652,18.299652,20.744751,0.0,0.03208534,0.03208534,0.04958647,25.0,18.300018,0.0,0.0,0.0,-0.0018601276,9.54197e-21,0.0,81.14179,25.000639,27.293406,96.0,0.06513502,31.78923,241.34372,88.5541,0.0,81.14179,0.11375716,9.780149,77.750854,8.330017
11368,20122080.0,0.0,18.299652,13.590057,21.813416,21.11142,22.414062,22.297089,18.299652,18.299652,18.299652,20.739197,0.0,0.032085337,0.032085337,0.049586456,25.0,18.300018,0.0,0.0,0.0,7.576248e-05,9.54197e-21,0.0,81.14169,25.00059,27.289713,96.0,0.065148175,31.794401,241.34373,88.55406,0.0,81.14169,0.113757126,9.779324,77.75076,8.330017
11369,20122140.0,0.0,18.299683,13.591888,21.810516,21.111298,22.409119,22.29184,18.299652,18.299652,18.299652,20.73642,0.0,0.03208533,0.03208533,0.04958645,25.0,18.300018,0.0,0.0,0.0,0.0020987585,9.54197e-21,0.0,81.141594,25.000542,27.286097,96.0,0.065161064,31.799465,241.34373,88.55403,0.0,81.141594,0.11375711,9.790446,77.75067,8.330017
11370,20122200.0,0.0,18.299713,13.59375,21.807587,21.111176,22.404205,22.286621,18.299652,18.299652,18.299652,20.736084,0.0,0.03208532,0.03208532,0.04958644,25.0,18.300018,0.0,0.0,0.0,0.0028227253,9.54197e-21,0.0,81.1415,25.0005,27.282614,96.0,0.06517348,31.80434,241.34375,88.554,0.0,81.1415,0.11375709,9.808758,77.75058,8.330017
11371,20122260.0,0.0,18.299652,13.595642,21.804565,21.11081,22.399261,22.281403,18.299652,18.299652,18.299652,20.744232,0.0,0.03208532,0.03208532,0.049586434,25.0,18.300018,0.0,0.0,0.0,-0.00061163405,9.54197e-21,0.0,81.14141,25.000462,27.27926,96.0,0.06518541,31.809034,241.34375,88.55398,0.0,81.14141,0.113757074,9.935462,77.75049,8.330017
11372,20122320.0,0.0,18.299622,13.597504,21.801636,21.110565,22.394379,22.276245,18.299652,18.299652,18.299652,20.759857,0.0,0.03208532,0.03208532,0.049586434,25.0,18.300018,0.0,0.0,0.0,-0.0012349748,9.54197e-21,0.0,81.14132,25.000422,27.275784,96.0,0.06519782,31.813904,241.34377,88.553955,0.0,81.14132,0.113757074,10.018847,77.750404,8.330017
11373,20122380.0,0.0,18.299652,13.599396,21.798706,21.110352,22.389465,22.271088,18.299652,18.299652,18.299652,20.776642,0.0,0.03208532,0.03208532,0.049586434,25.0,18.300018,0.0,0.0,0.0,-0.00034503647,9.54197e-21,0.0,81.14123,25.000383,27.272257,96.0,0.065210395,31.81884,241.34377,88.55393,0.0,81.14123,0.113757074,10.104528,77.75031,8.330017
11374,20122440.0,0.0,18.299683,13.601227,21.795807,21.11026,22.384613,22.26593,18.299652,18.299652,18.299652,20.794922,0.0,0.03208532,0.03208532,0.04958644,25.0,18.300018,0.0,0.0,0.0,0.0017934018,9.54197e-21,0.0,81.14113,25.000349,27.26874,96.0,0.06522294,31.823767,241.34378,88.55392,0.0,81.14113,0.11375709,10.180149,77.75022,8.330017
11375,20122500.0,0.0,18.299713,13.603058,21.793,21.11023,22.37973,22.260803,18.299652,18.299652,18.299652,20.812317,0.0,0.03208532,0.03208532,0.04958644,25.0,18.300018,0.0,0.0,0.0,0.0020688863,9.54197e-21,0.0,81.14104,25.000322,27.26538,96.0,0.065234914,31.828463,241.34378,88.5539,0.0,81.14104,0.113757096,10.238077,77.75014,8.330017
11376,20122560.0,0.0,18.299652,13.604797,21.79013,21.110107,22.374878,22.255737,18.299683,18.299652,18.299652,20.833008,0.0,0.032085326,0.032085326,0.049586445,25.0,18.300018,0.0,0.0,0.0,-0.00092301506,9.54197e-21,0.0,81.14094,25.0003,27.262112,96.0,0.065246575,31.833044,241.34378,88.55389,0.0,81.14094,0.113757096,10.358656,77.750046,8.330017
11377,20122620.0,0.0,18.299622,13.606506,21.787323,21.110107,22.370026,22.25064,18.299652,18.299652,18.299652,20.85373,0.0,0.03208533,0.03208533,0.049586453,25.0,18.300018,0.0,0.0,0.0,-0.002137207,9.54197e-21,0.0,81.14085,25.000277,27.258703,96.0,0.06525874,31.837818,241.3438,88.55388,0.0,81.14085,0.11375711,10.426505,77.74995,8.330017
11378,20122680.0,0.0,18.299652,13.608124,21.784576,21.110168,22.365204,22.245605,18.299652,18.299652,18.299652,20.871582,0.0,0.032085337,0.032085337,0.04958646,25.0,18.300018,0.0,0.0,0.0,-0.0009705683,9.54197e-21,0.0,81.14075,25.000252,27.255154,96.0,0.06527141,31.842787,241.3438,88.55387,0.0,81.14075,0.11375713,10.471666,77.749855,8.330017
11379,20122740.0,0.0,18.299652,13.60968,21.78186,21.110321,22.360382,22.24054,18.299652,18.299652,18.299652,20.885162,0.0,0.03208534,0.03208534,0.04958647,25.0,18.300018,0.0,0.0,0.0,-0.0001362909,9.54197e-21,0.0,81.14064,25.00023,27.251566,96.0,0.0652842,31.847807,241.3438,88.55386,0.0,81.14064,0.11375715,10.493101,77.749756,8.330017
11380,20122800.0,0.0,18.299652,13.6111145,21.779175,21.110535,22.35559,22.235535,18.299652,18.299652,18.299652,20.894836,0.0,0.032085344,0.032085344,0.049586482,25.0,18.300018,0.0,0.0,0.0,0.00072528917,9.54197e-21,0.0,81.14053,25.000214,27.247948,96.0,0.06529712,31.852875,241.3438,88.55386,0.0,81.14053,0.11375717,10.489102,77.74966,8.330017
11381,20122860.0,0.0,18.299591,13.612457,21.776459,21.110596,22.3508,22.23053,18.299652,18.299652,18.299652,20.9039,0.0,0.032085355,0.032085355,0.04958649,25.0,18.300018,0.0,0.0,0.0,-0.002602182,9.54197e-21,0.0,81.14043,25.0002,27.244297,96.0,0.06531014,31.857985,241.34381,88.553856,0.0,81.14043,0.1137572,10.544943,77.74955,8.330017
11382,20122920.0,0.0,18.29956,13.613647,21.773743,21.110687,22.346039,22.225586,18.299622,18.299652,18.299652,20.910217,0.0,0.032085363,0.032085363,0.04958651,25.0,18.300018,0.0,0.0,0.0,-0.002794486,9.54197e-21,0.0,81.14031,25.000183,27.240288,96.0,0.06532445,31.863598,241.34381,88.55386,0.0,81.14031,0.11375724,10.547167,77.74944,8.330017
11383,20122980.0,0.0,18.29953,13.614716,21.771057,21.11081,22.341278,22.220612,18.299591,18.299622,18.299622,20.91507,0.0,0.032085374,0.032085374,0.049586527,25.0,18.300018,0.0,0.0,0.0,-0.003347057,9.54197e-21,0.0,81.1402,25.000164,27.236134,96.0,0.06533928,31.869411,241.34381,88.55386,0.0,81.1402,0.11375728,10.544055,77.74933,8.330017
11384,20123040.0,0.0,18.29953,13.615662,21.768372,21.110962,22.336548,22.215668,18.29956,18.299622,18.299622,20.917053,0.0,0.03208539,0.03208539,0.049586553,25.0,18.300018,0.0,0.0,0.0,-0.003042118,9.54197e-21,0.0,81.14007,25.000145,27.231709,96.0,0.06535508,31.875607,241.34381,88.55386,0.0,81.14007,0.113757335,10.529753,77.74921,8.330017
11385,20123100.0,0.0,18.2995,13.616425,21.765717,21.111084,22.331818,22.210754,18.29956,18.299591,18.299591,20.916718,0.0,0.032085404,0.032085404,0.04958658,25.0,18.300018,0.0,0.0,0.0,-0.002845485,9.54197e-21,0.0,81.13994,25.000128,27.227036,96.0,0.06537176,31.882149,241.34381,88.55387,0.0,81.13994,0.11375739,10.508964,77.74908,8.330017
11386,20123160.0,0.0,18.299438,13.617004,21.763,21.111023,22.327118,22.205902,18.29953,18.29956,18.29956,20.91858,0.0,0.03208542,0.03208542,0.04958661,25.0,18.300018,0.0,0.0,0.0,-0.00370645,9.54197e-21,0.0,81.13979,25.00011,27.222055,96.0,0.06538955,31.889122,241.34381,88.55388,0.0,81.13979,0.11375745,10.557362,77.74894,8.330017
11387,20123220.0,0.0,18.299438,13.617401,21.760284,21.110962,22.322449,22.20105,18.2995,18.29953,18.29953,20.921875,0.0,0.03208544,0.03208544,0.049586643,25.0,18.300018,0.0,0.0,0.0,-0.0033571091,9.54197e-21,0.0,81.13964,25.000097,27.216677,96.0,0.065408766,31.896656,241.34381,88.553894,0.0,81.13964,0.11375752,10.57267,77.748795,8.330017
11388,20123280.0,0.0,18.299408,13.617615,21.75763,21.110962,22.31781,22.196228,18.299469,18.2995,18.2995,20.924805,0.0,0.03208546,0.03208546,0.049586676,25.0,18.300018,0.0,0.0,0.0,-0.0030522675,9.54197e-21,0.0,81.139465,25.00009,27.210861,96.0,0.06542952,31.904793,241.34383,88.55391,0.0,81.139465,0.113757595,10.583057,77.74863,8.330017
11389,20123340.0,0.0,18.299377,13.617584,21.754944,21.110962,22.31314,22.191376,18.299438,18.2995,18.2995,20.927948,0.0,0.032085482,0.032085482,0.049586713,25.0,18.300018,0.0,0.0,0.0,-0.003382822,9.54197e-21,0.0,81.139305,25.000082,27.205187,96.0,0.06544978,31.912739,241.34383,88.55393,0.0,81.139305,0.11375767,10.595216,77.74847,8.330017
11390,20123400.0,0.0,18.299286,13.617371,21.752258,21.110962,22.308502,22.186584,18.299408,18.299469,18.299469,20.930817,0.0,0.032085504,0.032085504,0.04958675,25.0,18.300018,0.0,0.0,0.0,-0.006802341,9.54197e-21,0.0,81.13912,25.00007,27.199108,96.0,0.06547148,31.92125,241.34383,88.55395,0.0,81.13912,0.11375776,10.60405,77.74829,8.330017
11391,20123460.0,0.0,18.299225,13.616913,21.749573,21.11081,22.303894,22.181824,18.299347,18.299438,18.299438,20.937897,0.0,0.032085527,0.032085527,0.0495868,25.0,18.300018,0.0,0.0,0.0,-0.0074084373,9.54197e-21,0.0,81.13893,25.000055,27.192366,96.0,0.06549556,31.930689,241.34383,88.55397,0.0,81.13893,0.113757856,10.680494,77.74811,8.330017
11392,20123520.0,0.0,18.299225,13.61618,21.746887,21.110687,22.299316,22.177063,18.299316,18.299377,18.299377,20.947113,0.0,0.03208556,0.03208556,0.04958685,25.0,18.300018,0.0,0.0,0.0,-0.0047239484,9.54197e-21,0.0,81.138725,25.000038,27.185102,96.0,0.06552149,31.940853,241.34383,88.55399,0.0,81.138725,0.11375797,10.726365,77.7479,8.330017
11393,20123580.0,0.0,18.299225,13.615204,21.744232,21.110626,22.294739,22.172333,18.299255,18.299347,18.299347,20.957,0.0,0.03208559,0.03208559,0.049586903,25.0,18.300018,0.0,0.0,0.0,-0.002805503,9.54197e-21,0.0,81.138504,25.000027,27.177507,96.0,0.06554861,31.95149,241.34383,88.554016,0.0,81.138504,0.113758095,10.76738,77.747696,8.330017
11394,20123640.0,0.0,18.299164,13.613953,21.741608,21.110626,22.290161,22.167603,18.299225,18.299286,18.299286,20.966309,0.0,0.03208562,0.03208562,0.049586955,25.0,18.300018,0.0,0.0,0.0,-0.0030310985,9.54197e-21,0.0,81.13827,25.000021,27.169645,96.0,0.06557667,31.962496,241.34383,88.55405,0.0,81.13827,0.11375821,10.7987385,77.74747,8.330017
11395,20123700.0,0.0,18.299103,13.612427,21.739014,21.110657,22.285614,22.162903,18.299194,18.299255,18.299255,20.974792,0.0,0.032085653,0.032085653,0.04958701,25.0,18.300018,0.0,0.0,0.0,-0.005281702,9.54197e-21,0.0,81.13802,25.000023,27.161497,96.0,0.06560576,31.973902,241.34383,88.554085,0.0,81.13802,0.11375832,10.819531,77.74722,8.330017
11396,20123760.0,0.0,18.299042,13.610596,21.73639,21.110596,22.281097,22.158264,18.299164,18.299225,18.299225,20.985352,0.0,0.032085687,0.032085687,0.049587067,25.0,18.300018,0.0,0.0,0.0,-0.0068804654,9.54197e-21,0.0,81.13776,25.000025,27.152765,96.0,0.06563692,31.98613,241.34383,88.55412,0.0,81.13776,0.11375844,10.892948,77.74697,8.330017
11397,20123820.0,0.0,18.299011,13.608429,21.733826,21.110596,22.276611,22.153625,18.299103,18.299194,18.299194,20.995514,0.0,0.03208572,0.03208572,0.049587123,25.0,18.300018,0.0,0.0,0.0,-0.005221532,9.54197e-21,0.0,81.13746,25.000029,27.143377,96.0,0.065670416,31.999271,241.34383,88.55416,0.0,81.13746,0.113758564,10.924233,77.74669,8.330017
11398,20123880.0,0.0,18.29895,13.605957,21.731262,21.110626,22.272125,22.149017,18.299072,18.299133,18.299133,21.005005,0.0,0.032085754,0.032085754,0.049587186,25.0,18.300018,0.0,0.0,0.0,-0.006227613,9.54197e-21,0.0,81.13716,25.000032,27.133781,96.0,0.06570466,32.012707,241.34383,88.5542,0.0,81.13716,0.1137587,10.950403,77.7464,8.330017
11399,20123940.0,0.0,18.29889,13.603149,21.72873,21.110687,22.26764,22.14441,18.299011,18.299103,18.299103,21.012543,0.0,0.03208579,0.03208579,0.04958725,25.0,18.300018,0.0,0.0,0.0,-0.007336471,9.54197e-21,0.0,81.13685,25.000038,27.123627,96.0,0.06574088,32.02692,241.34383,88.554245,0.0,81.13685,0.11375884,10.96383,77.74609,8.330017
11400,20124000.0,0.0,18.298828,13.600006,21.726227,21.110779,22.263184,22.139801,18.29895,18.299042,18.299042,21.0177,0.0,0.03208583,0.03208583,0.049587313,25.0,18.300018,0.0,0.0,0.0,-0.0073249307,9.54197e-21,0.0,81.13651,25.000044,27.11296,96.0,0.06577892,32.041855,241.34383,88.55429,0.0,81.13651,0.113758974,10.966167,77.74577,8.330017
11401,20124060.0,0.0,18.298126,13.59668,21.722412,21.107513,22.25879,22.135254,18.298859,18.29898,18.29898,19.962006,0.0,0.032085877,0.032085877,0.04958739,25.0,18.300018,0.0,0.0,0.0,-0.034841605,9.54197e-21,0.0,81.13616,25.00004,27.101374,96.0,0.065820254,32.05808,241.34383,88.55434,0.0,81.13616,0.11375914,0.0,77.74543,8.330017
11402,20124120.0,0.0,18.29718,13.593353,21.716522,21.09961,22.254364,22.130737,18.298553,18.298859,18.298859,19.282349,0.0,0.03208596,0.03208596,0.049587537,25.0,18.300018,0.0,0.0,0.0,-0.072767,9.54197e-21,0.0,81.13578,24.999943,27.08582,96.0,0.065875776,32.079853,241.34383,88.55437,0.0,81.13578,0.11375946,0.0,77.745056,8.330017
11403,20124180.0,0.0,18.29721,13.589996,21.709473,21.08908,22.24997,22.12619,18.298035,18.298584,18.298584,18.879028,0.0,0.032086108,0.032086108,0.049587805,25.0,18.300018,0.0,0.0,0.0,-0.04980832,9.54197e-21,0.0,81.13533,24.999714,27.06371,96.0,0.06595475,32.110806,241.34383,88.5544,0.0,81.13533,0.11376002,0.0,77.74461,8.330017
11404,20124240.0,0.0,18.29773,13.58667,21.701721,21.076965,22.245605,22.121704,18.297668,18.298218,18.298218,18.640747,0.0,0.032086287,0.032086287,0.04958811,25.0,18.300018,0.0,0.0,0.0,-0.0007714937,9.54197e-21,0.0,81.13478,24.99949,27.038332,96.0,0.066045366,32.146336,241.34383,88.55447,0.0,81.13478,0.11376069,0.0,77.74409,8.330017
11405,20124300.0,0.0,18.297821,13.5833435,21.693573,21.063934,22.241241,22.117218,18.297607,18.297943,18.297943,18.500397,0.0,0.03208644,0.03208644,0.049588375,25.0,18.300018,0.0,0.0,0.0,0.012498509,9.54197e-21,0.0,81.134155,24.999392,27.013905,96.0,0.066132545,32.180534,241.34381,88.55457,0.0,81.134155,0.11376126,0.0,77.74348,8.330017
11406,20124360.0,0.0,18.297485,13.580017,21.685303,21.05066,22.236908,22.112762,18.297668,18.297821,18.297821,18.416931,0.0,0.032086566,0.032086566,0.049588587,25.0,18.300018,0.0,0.0,0.0,-0.0063541927,9.54197e-21,0.0,81.13347,24.999395,26.990715,96.0,0.06621522,32.213,241.3438,88.55471,0.0,81.13347,0.113761716,0.0,77.74281,8.330017
11407,20124420.0,0.0,18.297302,13.57666,21.67694,21.03714,22.232605,22.108337,18.297607,18.29773,18.29773,18.367828,0.0,0.032086685,0.032086685,0.049588792,25.0,18.300018,0.0,0.0,0.0,-0.017703954,9.54197e-21,0.0,81.13274,24.999422,26.96669,96.0,0.06630083,32.246635,241.3438,88.554855,0.0,81.13274,0.11376216,0.0,77.742096,8.330017
11408,20124480.0,0.0,18.297424,13.573334,21.668518,21.023468,22.228302,22.103912,18.297516,18.297638,18.297638,18.338501,0.0,0.03208681,0.03208681,0.049589,25.0,18.300018,0.0,0.0,0.0,-0.00754526,9.54197e-21,0.0,81.131935,24.99946,26.941242,96.0,0.06639149,32.282265,241.34378,88.55501,0.0,81.131935,0.11376261,0.0,77.74133,8.330017
11409,20124540.0,0.0,18.297607,13.570007,21.660095,21.009766,22.22403,22.099487,18.297455,18.297577,18.297577,18.321472,0.0,0.032086916,0.032086916,0.049589187,25.0,18.300018,0.0,0.0,0.0,0.0068885046,9.54197e-21,0.0,81.13109,24.999538,26.915493,96.0,0.066483155,32.31831,241.34378,88.555176,0.0,81.13109,0.11376302,0.0,77.74051,8.330017
11410,20124600.0,0.0,18.297607,13.566681,21.651703,20.996063,22.219757,22.095123,18.297485,18.297516,18.297516,18.311615,0.0,0.032087002,0.032087002,0.04958933,25.0,18.300018,0.0,0.0,0.0,0.0076990137,9.54197e-21,0.0,81.130196,24.99968,26.890507,96.0,0.06657203,32.35329,241.34378,88.55535,0.0,81.130196,0.11376333,0.0,77.73965,8.330017
11411,20124660.0,0.0,18.297577,13.5633545,21.643524,20.98291,22.215546,22.09076,18.297546,18.297516,18.297516,18.305817,0.0,0.032087065,0.032087065,0.049589433,25.0,18.300018,0.0,0.0,0.0,0.0025611036,9.54197e-21,0.0,81.12928,24.99986,26.866198,96.0,0.06665843,32.38732,241.34378,88.55552,0.0,81.12928,0.11376357,0.0,77.73876,8.330017
11412,20124720.0,0.0,18.297546,13.559998,21.635406,20.969788,22.211334,22.086456,18.297577,18.297546,18.297546,18.302246,0.0,0.032087114,0.032087114,0.049589515,25.0,18.300018,0.0,0.0,0.0,-0.0009110777,9.54197e-21,0.0,81.128334,25.000053,26.841953,96.0,0.06674455,32.42127,241.34378,88.55569,0.0,81.128334,0.11376374,0.0,77.73785,8.330017
11413,20124780.0,0.0,18.297546,13.556671,21.627289,20.956726,22.207123,22.082123,18.297577,18.297546,18.297546,18.300323,0.0,0.03208715,0.03208715,0.049589578,25.0,18.300018,0.0,0.0,0.0,-0.0017875192,9.54197e-21,0.0,81.12737,25.000246,26.81762,96.0,0.06683094,32.45533,241.34378,88.55584,0.0,81.12737,0.113763876,0.0,77.73692,8.330017
11414,20124840.0,0.0,18.297577,13.553345,21.619232,20.943726,22.202942,22.07782,18.297577,18.297577,18.297577,18.299133,0.0,0.032087184,0.032087184,0.049589623,25.0,18.300018,0.0,0.0,0.0,-4.2630818e-05,9.54197e-21,0.0,81.1264,25.000437,26.793184,96.0,0.066917636,32.48954,241.3438,88.55598,0.0,81.1264,0.11376399,0.0,77.73599,8.330017
11415,20124900.0,0.0,18.297607,13.550018,21.611206,20.930786,22.198792,22.073547,18.297577,18.297577,18.297577,18.29834,0.0,0.032087203,0.032087203,0.049589653,25.0,18.300018,0.0,0.0,0.0,0.0012806011,9.54197e-21,0.0,81.12542,25.000622,26.768827,96.0,0.06700401,32.52364,241.3438,88.55611,0.0,81.12542,0.113764055,0.0,77.73505,8.330017
11416,20124960.0,0.0,18.29773,13.546661,21.603455,20.918457,22.194672,22.069305,18.297577,18.297577,18.297577,18.298004,0.0,0.032087207,0.032087207,0.049589664,25.0,18.300018,0.0,0.0,0.0,0.007593144,9.54197e-21,0.0,81.124435,25.000807,26.744635,96.0,0.06708976,32.557514,241.34381,88.55622,0.0,81.124435,0.11376408,0.0,77.7341,8.330017
11417,20125020.0,0.0,18.29776,13.543335,21.595764,20.906189,22.190552,22.065094,18.297638,18.297577,18.297577,18.297852,0.0,0.032087203,0.032087203,0.04958965,25.0,18.300018,0.0,0.0,0.0,0.007158877,9.54197e-21,0.0,81.12345,25.000994,26.721043,96.0,0.06717331,32.59054,241.34384,88.55632,0.0,81.12345,0.113764055,0.0,77.733154,8.330017
11418,20125080.0,0.0,18.29773,13.540009,21.588104,20.893982,22.186462,22.060883,18.297668,18.297607,18.297607,18.29773,0.0,0.03208719,0.03208719,0.049589626,25.0,18.300018,0.0,0.0,0.0,0.0045989626,9.54197e-21,0.0,81.122475,25.001165,26.697632,96.0,0.067256175,32.62331,241.34386,88.55641,0.0,81.122475,0.113764,0.0,77.732216,8.330017
11419,20125140.0,0.0,18.297607,13.536682,21.580475,20.881836,22.182373,22.056671,18.297699,18.297638,18.297638,18.297699,0.0,0.032087166,0.032087166,0.049589586,25.0,18.300018,0.0,0.0,0.0,-0.003282995,9.54197e-21,0.0,81.121506,25.00133,26.6746,96.0,0.06733766,32.65556,241.34389,88.55648,0.0,81.121506,0.11376391,0.0,77.731285,8.330017
11420,20125200.0,0.0,18.297607,13.533325,21.572876,20.869751,22.178314,22.05249,18.297668,18.297668,18.297668,18.297699,0.0,0.032087147,0.032087147,0.04958955,25.0,18.300018,0.0,0.0,0.0,-0.004664966,9.54197e-21,0.0,81.12055,25.001457,26.651228,96.0,0.06742033,32.688282,241.3439,88.55653,0.0,81.12055,0.11376384,0.0,77.73037,8.330017
11421,20125260.0,0.0,18.29776,13.529999,21.565521,20.858246,22.174286,22.04834,18.297668,18.297668,18.297668,18.297668,0.0,0.032087125,0.032087125,0.04958951,25.0,18.300018,0.0,0.0,0.0,0.0047767838,9.54197e-21,0.0,81.119606,25.00156,26.627653,96.0,0.06750369,32.721283,241.34393,88.556564,0.0,81.119606,0.113763765,0.0,77.72946,8.330017
11422,20125320.0,0.0,18.297852,13.526672,21.558228,20.846771,22.170258,22.04422,18.297699,18.297668,18.297668,18.297668,0.0,0.032087095,0.032087095,0.049589466,25.0,18.300018,0.0,0.0,0.0,0.0088733155,9.54197e-21,0.0,81.11867,25.001661,26.604635,96.0,0.06758504,32.753513,241.34396,88.556595,0.0,81.11867,0.11376365,0.0,77.72856,8.330017
11423,20125380.0,0.0,18.29779,13.523346,21.550964,20.835388,22.16626,22.04013,18.29773,18.297699,18.297699,18.297699,0.0,0.03208706,0.03208706,0.049589403,25.0,18.300018,0.0,0.0,0.0,0.0038606466,9.54197e-21,0.0,81.11775,25.001757,26.582188,96.0,0.06766433,32.78494,241.344,88.55661,0.0,81.11775,0.11376353,0.0,77.727684,8.330017
11424,20125440.0,0.0,18.29773,13.52002,21.543762,20.824036,22.162262,22.03601,18.29776,18.297699,18.297699,18.297699,0.0,0.03208703,0.03208703,0.049589347,25.0,18.300018,0.0,0.0,0.0,-0.0003830519,9.54197e-21,0.0,81.116844,25.00183,26.559744,96.0,0.06774359,32.81636,241.34402,88.55662,0.0,81.116844,0.11376341,0.0,77.726814,8.330017
11425,20125500.0,0.0,18.297668,13.516663,21.53656,20.812775,22.158295,22.031921,18.29776,18.29773,18.29773,18.29773,0.0,0.032087,0.032087,0.04958929,25.0,18.300018,0.0,0.0,0.0,-0.005573143,9.54197e-21,0.0,81.11595,25.00188,26.537392,96.0,0.067822486,32.84765,241.34406,88.55662,0.0,81.11595,0.11376328,0.0,77.72597,8.330017
11426,20125560.0,0.0,18.297821,13.513336,21.529602,20.802002,22.154358,22.027893,18.29773,18.29773,18.29773,18.29773,0.0,0.032086972,0.032086972,0.049589247,25.0,18.300018,0.0,0.0,0.0,0.003050596,9.54197e-21,0.0,81.11508,25.0019,26.514637,96.0,0.06790281,32.87951,241.34409,88.556595,0.0,81.11508,0.1137632,0.0,77.72513,8.330017
11427,20125620.0,0.0,18.297913,13.51001,21.522675,20.79126,22.150452,22.023865,18.29776,18.29776,18.29776,18.29776,0.0,0.032086942,0.032086942,0.0495892,25.0,18.300018,0.0,0.0,0.0,0.008241415,9.54197e-21,0.0,81.11421,25.001919,26.492292,96.0,0.067981645,32.91079,241.34413,88.55658,0.0,81.11421,0.113763094,0.0,77.724304,8.330017
11428,20125680.0,0.0,18.297882,13.506683,21.515808,20.78061,22.146545,22.019867,18.297821,18.29776,18.29776,18.29776,0.0,0.032086913,0.032086913,0.049589146,25.0,18.300018,0.0,0.0,0.0,0.004763412,9.54197e-21,0.0,81.113365,25.00194,26.470543,96.0,0.06805835,32.94124,241.34416,88.55656,0.0,81.113365,0.113762975,0.0,77.72349,8.330017
11429,20125740.0,0.0,18.29779,13.503326,21.508972,20.77002,22.14264,22.01587,18.297852,18.29779,18.29779,18.29779,0.0,0.032086883,0.032086883,0.049589094,25.0,18.300018,0.0,0.0,0.0,-0.0014693704,9.54197e-21,0.0,81.11253,25.00195,26.448977,96.0,0.068134375,32.97143,241.3442,88.556526,0.0,81.11253,0.11376286,0.0,77.722694,8.330017
11430,20125800.0,0.0,18.29779,13.5,21.502197,20.759552,22.138763,22.011902,18.297821,18.29779,18.29779,18.29779,0.0,0.032086864,0.032086864,0.04958906,25.0,18.300018,0.0,0.0,0.0,-0.0014766317,9.54197e-21,0.0,81.111725,25.001926,26.427197,96.0,0.06821116,33.001926,241.34422,88.556496,0.0,81.111725,0.11376279,0.0,77.72192,8.330017
11431,20125860.0,0.0,18.297882,13.496674,21.495575,20.74945,22.134949,22.007965,18.297821,18.297821,18.297821,18.297821,0.0,0.032086838,0.032086838,0.049589023,25.0,18.300018,0.0,0.0,0.0,0.0017225507,9.54197e-21,0.0,81.11091,25.001907,26.405502,96.0,0.06828761,33.032295,241.34425,88.55646,0.0,81.11091,0.1137627,0.0,77.72114,8.330017
11432,20125920.0,0.0,18.297943,13.493347,21.489014,20.73941,22.131104,22.004028,18.297852,18.297821,18.297821,18.297821,0.0,0.032086816,0.032086816,0.049588986,25.0,18.300018,0.0,0.0,0.0,0.004357797,9.54197e-21,0.0,81.1101,25.001886,26.384016,96.0,0.06836331,33.062378,241.34428,88.55643,0.0,81.1101,0.113762625,0.0,77.72037,8.330017
11433,20125980.0,0.0,18.297943,13.490021,21.482483,20.729431,22.127289,22.000122,18.297882,18.297852,18.297852,18.297852,0.0,0.032086797,0.032086797,0.049588952,25.0,18.300018,0.0,0.0,0.0,0.0047073867,9.54197e-21,0.0,81.10931,25.001862,26.362726,96.0,0.068438284,33.092182,241.34431,88.55639,0.0,81.10931,0.11376255,0.0,77.719604,8.330017
11434,20126040.0,0.0,18.297913,13.486664,21.475983,20.719513,22.123474,21.996216,18.297882,18.297852,18.297852,18.297852,0.0,0.03208678,0.03208678,0.04958892,25.0,18.300018,0.0,0.0,0.0,0.0010890684,9.54197e-21,0.0,81.10852,25.001839,26.341745,96.0,0.06851216,33.12156,241.34435,88.55635,0.0,81.10852,0.113762476,0.0,77.71885,8.330017
11435,20126100.0,0.0,18.297852,13.483337,21.469513,20.709625,22.11969,21.99231,18.297913,18.297882,18.297882,18.297882,0.0,0.03208676,0.03208676,0.049588893,25.0,18.300018,0.0,0.0,0.0,-0.0017920072,9.54197e-21,0.0,81.10774,25.001806,26.320753,96.0,0.068586044,33.150948,241.34438,88.55631,0.0,81.10774,0.113762416,0.0,77.7181,8.330017
11436,20126160.0,0.0,18.297943,13.480011,21.463226,20.700195,22.115936,21.988464,18.297913,18.297882,18.297882,18.297882,0.0,0.03208675,0.03208675,0.049588874,25.0,18.300018,0.0,0.0,0.0,0.0019603812,9.54197e-21,0.0,81.106964,25.001766,26.2997,96.0,0.06866013,33.18042,241.3444,88.55628,0.0,81.106964,0.11376238,0.0,77.71736,8.330017
11437,20126220.0,0.0,18.298004,13.476685,21.457,20.690765,22.112183,21.98465,18.297913,18.297913,18.297913,18.297882,0.0,0.032086737,0.032086737,0.04958885,25.0,18.300018,0.0,0.0,0.0,0.005009964,9.54197e-21,0.0,81.1062,25.001728,26.278881,96.0,0.06873337,33.209568,241.34444,88.556244,0.0,81.1062,0.11376233,0.0,77.71662,8.330017
11438,20126280.0,0.0,18.298004,13.473328,21.450775,20.681427,22.10846,21.980804,18.297943,18.297913,18.297913,18.297913,0.0,0.032086723,0.032086723,0.04958883,25.0,18.300018,0.0,0.0,0.0,0.0030079605,9.54197e-21,0.0,81.10544,25.0017,26.25841,96.0,0.06880537,33.238228,241.34447,88.55621,0.0,81.10544,0.113762274,0.0,77.7159,8.330017
11439,20126340.0,0.0,18.297974,13.470001,21.44458,20.67212,22.104736,21.97699,18.297974,18.297943,18.297943,18.297913,0.0,0.03208671,0.03208671,0.04958881,25.0,18.300018,0.0,0.0,0.0,0.0009219582,9.54197e-21,0.0,81.10468,25.001667,26.237991,96.0,0.068877146,33.26681,241.3445,88.55618,0.0,81.10468,0.11376224,0.0,77.71517,8.330017
11440,20126400.0,0.0,18.297913,13.466675,21.438446,20.662842,22.101013,21.973206,18.297974,18.297943,18.297943,18.297943,0.0,0.0320867,0.0320867,0.049588796,25.0,18.300018,0.0,0.0,0.0,-0.0024671704,9.54197e-21,0.0,81.103935,25.001633,26.217695,96.0,0.06894847,33.295223,241.34453,88.55615,0.0,81.103935,0.1137622,0.0,77.71445,8.330017
11441,20126460.0,0.0,18.298035,13.463348,21.432465,20.653961,22.097351,21.969452,18.297974,18.297943,18.297943,18.297943,0.0,0.0320867,0.0320867,0.049588785,25.0,18.300018,0.0,0.0,0.0,0.00232391,9.54197e-21,0.0,81.10318,25.00159,26.197233,96.0,0.06902038,33.323875,241.34456,88.55612,0.0,81.10318,0.11376218,0.0,77.71374,8.330017
11442,20126520.0,0.0,18.298065,13.459991,21.426514,20.645142,22.093689,21.965698,18.297974,18.297974,18.297974,18.297974,0.0,0.032086693,0.032086693,0.049588777,25.0,18.300018,0.0,0.0,0.0,0.0052471757,9.54197e-21,0.0,81.10244,25.001558,26.177046,96.0,0.06909129,33.352135,241.34459,88.5561,0.0,81.10244,0.11376216,0.0,77.71302,8.330017
11443,20126580.0,0.0,18.298065,13.456665,21.420624,20.636353,22.090027,21.961975,18.298004,18.297974,18.297974,18.297974,0.0,0.03208668,0.03208668,0.049588762,25.0,18.300018,0.0,0.0,0.0,0.0030366904,9.54197e-21,0.0,81.10169,25.001535,26.157236,96.0,0.06916085,33.37987,241.3446,88.556076,0.0,81.10169,0.113762125,0.0,77.7123,8.330017
11444,20126640.0,0.0,18.298004,13.453339,21.414734,20.627625,22.086395,21.958252,18.298035,18.298004,18.298004,18.298004,0.0,0.032086674,0.032086674,0.049588747,25.0,18.300018,0.0,0.0,0.0,-0.00071337447,9.54197e-21,0.0,81.10095,25.001513,26.137552,96.0,0.069229946,33.40743,241.34464,88.55605,0.0,81.10095,0.1137621,0.0,77.71159,8.330017
11445,20126700.0,0.0,18.298004,13.450012,21.408905,20.619019,22.082794,21.95456,18.298035,18.298004,18.298004,18.298004,0.0,0.03208667,0.03208667,0.049588744,25.0,18.300018,0.0,0.0,0.0,-0.00069178815,9.54197e-21,0.0,81.10021,25.001486,26.11778,96.0,0.069299325,33.435104,241.34467,88.55603,0.0,81.10021,0.11376209,0.0,77.71089,8.330017
11446,20126760.0,0.0,18.298065,13.446686,21.403198,20.610657,22.079193,21.950897,18.298035,18.298004,18.298004,18.298004,0.0,0.032086667,0.032086667,0.049588736,25.0,18.300018,0.0,0.0,0.0,0.001895041,9.54197e-21,0.0,81.09948,25.00146,26.098066,96.0,0.06936849,33.462708,241.34468,88.556015,0.0,81.09948,0.113762066,0.0,77.71018,8.330017
11447,20126820.0,0.0,18.298126,13.443329,21.397552,20.602356,22.075623,21.947235,18.298035,18.298035,18.298035,18.298035,0.0,0.032086663,0.032086663,0.049588725,25.0,18.300018,0.0,0.0,0.0,0.0035578802,9.54197e-21,0.0,81.09875,25.001436,26.078547,96.0,0.069436945,33.490036,241.34471,88.55599,0.0,81.09875,0.11376205,0.0,77.70948,8.330017
11448,20126880.0,0.0,18.298126,13.440002,21.391907,20.594086,22.072052,21.943604,18.298065,18.298035,18.298035,18.298035,0.0,0.03208666,0.03208666,0.049588718,25.0,18.300018,0.0,0.0,0.0,0.0035692991,9.54197e-21,0.0,81.098015,25.001417,26.059183,96.0,0.06950483,33.517143,241.34473,88.55598,0.0,81.098015,0.11376203,0.0,77.70878,8.330017
11449,20126940.0,0.0,18.298096,13.436676,21.386292,20.585876,22.068481,21.939972,18.298096,18.298065,18.298065,18.298065,0.0,0.032086648,0.032086648,0.049588706,25.0,18.300018,0.0,0.0,0.0,0.0005869916,9.54197e-21,0.0,81.09729,25.001406,26.040062,96.0,0.06957184,33.543915,241.34476,88.55596,0.0,81.09729,0.113762006,0.0,77.70808,8.330017
11450,20127000.0,0.0,18.298065,13.43335,21.380737,20.577728,22.064941,21.93634,18.298096,18.298065,18.298065,18.298065,0.0,0.032086644,0.032086644,0.0495887,25.0,18.300018,0.0,0.0,0.0,-0.0004560094,9.54197e-21,0.0,81.09656,25.001387,26.020893,96.0,0.069639,33.57075,241.34479,88.55595,0.0,81.09656,0.11376199,0.0,77.70738,8.330017
11451,20127060.0,0.0,18.298126,13.429993,21.375305,20.569885,22.061432,21.93277,18.298096,18.298065,18.298065,18.298065,0.0,0.032086644,0.032086644,0.04958869,25.0,18.300018,0.0,0.0,0.0,0.002236433,9.54197e-21,0.0,81.09583,25.001368,26.001736,96.0,0.06970608,33.59757,241.3448,88.55593,0.0,81.09583,0.11376198,0.0,77.70669,8.330017
11452,20127120.0,0.0,18.298157,13.426666,21.369904,20.562073,22.057922,21.9292,18.298096,18.298096,18.298096,18.298096,0.0,0.032086637,0.032086637,0.049588688,25.0,18.300018,0.0,0.0,0.0,0.0035888858,9.54197e-21,0.0,81.09511,25.001356,25.98281,96.0,0.06977235,33.624065,241.34483,88.55592,0.0,81.09511,0.11376197,0.0,77.70599,8.330017
11453,20127180.0,0.0,18.298157,13.42334,21.364502,20.55429,22.054443,21.925629,18.298126,18.298096,18.298096,18.298096,0.0,0.03208663,0.03208663,0.049588673,25.0,18.300018,0.0,0.0,0.0,0.0017756748,9.54197e-21,0.0,81.09439,25.001347,25.964117,96.0,0.069837764,33.650234,241.34485,88.55591,0.0,81.09439,0.11376194,0.0,77.7053,8.330017
11454,20127240.0,0.0,18.298126,13.420013,21.359161,20.54654,22.050964,21.922089,18.298126,18.298126,18.298126,18.298096,0.0,0.032086626,0.032086626,0.049588665,25.0,18.300018,0.0,0.0,0.0,0.00023986057,9.54197e-21,0.0,81.09367,25.001337,25.945457,96.0,0.06990306,33.676357,241.34488,88.5559,0.0,81.09367,0.11376192,0.0,77.70461,8.330017
11455,20127300.0,0.0,18.298126,13.416687,21.35382,20.538849,22.047485,21.918549,18.298157,18.298126,18.298126,18.298126,0.0,0.032086622,0.032086622,0.049588654,25.0,18.300018,0.0,0.0,0.0,-0.0016256088,9.54197e-21,0.0,81.09296,25.001326,25.92686,96.0,0.0699681,33.702393,241.3449,88.555885,0.0,81.09296,0.113761894,0.0,77.703926,8.330017
11456,20127360.0,0.0,18.298187,13.41333,21.348633,20.531464,22.044067,21.91507,18.298126,18.298126,18.298126,18.298126,0.0,0.03208662,0.03208662,0.04958865,25.0,18.300018,0.0,0.0,0.0,0.0023043654,9.54197e-21,0.0,81.09225,25.001308,25.908169,96.0,0.07003345,33.728565,241.34492,88.55587,0.0,81.09225,0.11376188,0.0,77.70325,8.330017
11457,20127420.0,0.0,18.298248,13.410004,21.343475,20.524078,22.040619,21.91159,18.298157,18.298126,18.298126,18.298126,0.0,0.03208661,0.03208661,0.049588643,25.0,18.300018,0.0,0.0,0.0,0.0042970343,9.54197e-21,0.0,81.09153,25.001299,25.889727,96.0,0.07009792,33.754383,241.34494,88.55586,0.0,81.09153,0.113761865,0.0,77.70256,8.330017
11458,20127480.0,0.0,18.298218,13.406677,21.338318,20.516754,22.0372,21.908112,18.298187,18.298157,18.298157,18.298157,0.0,0.032086607,0.032086607,0.04958863,25.0,18.300018,0.0,0.0,0.0,0.0022132334,9.54197e-21,0.0,81.09082,25.001297,25.87159,96.0,0.07016128,33.779774,241.34497,88.555855,0.0,81.09082,0.11376184,0.0,77.70188,8.330017
11459,20127540.0,0.0,18.298187,13.403351,21.333221,20.50946,22.033813,21.904633,18.298187,18.298157,18.298157,18.298157,0.0,0.032086596,0.032086596,0.049588617,25.0,18.300018,0.0,0.0,0.0,-0.0006894253,9.54197e-21,0.0,81.09012,25.001293,25.853539,96.0,0.07022434,33.805046,241.34499,88.55584,0.0,81.09012,0.11376182,0.0,77.7012,8.330017
11460,20127600.0,0.0,18.298187,13.399994,21.328156,20.502258,22.030426,21.901215,18.298187,18.298187,18.298187,18.298187,0.0,0.032086592,0.032086592,0.04958861,25.0,18.300018,0.0,0.0,0.0,-0.0005632354,9.54197e-21,0.0,81.08942,25.001282,25.835434,96.0,0.07028755,33.83039,241.345,88.55583,0.0,81.08942,0.11376179,0.0,77.70053,8.330017
11461,20127660.0,0.0,18.298218,13.3966675,21.32315,20.495178,22.02707,21.897766,18.298187,18.298187,18.298187,18.298187,0.0,0.03208659,0.03208659,0.049588602,25.0,18.300018,0.0,0.0,0.0,0.00072263536,9.54197e-21,0.0,81.088715,25.001272,25.817347,96.0,0.07035069,33.855717,241.34503,88.55582,0.0,81.088715,0.11376178,0.0,77.69986,8.330017
11462,20127720.0,0.0,18.298248,13.393341,21.318176,20.48816,22.023712,21.894348,18.298218,18.298187,18.298187,18.298187,0.0,0.032086585,0.032086585,0.049588595,25.0,18.300018,0.0,0.0,0.0,0.0019539366,9.54197e-21,0.0,81.08802,25.00126,25.799349,96.0,0.070413485,33.88091,241.34505,88.55581,0.0,81.08802,0.11376177,0.0,77.69919,8.330017
11463,20127780.0,0.0,18.298248,13.390015,21.313202,20.48114,22.020386,21.89093,18.298218,18.298187,18.298187,18.298187,0.0,0.032086577,0.032086577,0.049588587,25.0,18.300018,0.0,0.0,0.0,0.0022350927,9.54197e-21,0.0,81.08732,25.001253,25.781462,96.0,0.070475884,33.905952,241.34508,88.5558,0.0,81.08732,0.113761745,0.0,77.69852,8.330017
11464,20127840.0,0.0,18.298248,13.386658,21.308258,20.474182,22.01706,21.887512,18.298218,18.298218,18.298218,18.298218,0.0,0.032086574,0.032086574,0.049588576,25.0,18.300018,0.0,0.0,0.0,0.0009474489,9.54197e-21,0.0,81.086624,25.001245,25.76372,96.0,0.070537746,33.930794,241.3451,88.555786,0.0,81.086624,0.113761716,0.0,77.69785,8.330017
11465,20127900.0,0.0,18.298218,13.383331,21.303345,20.467255,22.013733,21.884125,18.298218,18.298218,18.298218,18.298218,0.0,0.03208657,0.03208657,0.04958857,25.0,18.300018,0.0,0.0,0.0,-0.00029914457,9.54197e-21,0.0,81.08593,25.001238,25.746016,96.0,0.07059947,33.95558,241.34512,88.55578,0.0,81.08593,0.11376171,0.0,77.69719,8.330017
11466,20127960.0,0.0,18.298248,13.380005,21.298523,20.46048,22.010437,21.880768,18.298248,18.298218,18.298218,18.298218,0.0,0.032086566,0.032086566,0.049588557,25.0,18.300018,0.0,0.0,0.0,0.0007317127,9.54197e-21,0.0,81.08524,25.001226,25.728312,96.0,0.070661165,33.980362,241.34514,88.55576,0.0,81.08524,0.11376169,0.0,77.696526,8.330017
11467,20128020.0,0.0,18.298279,13.376678,21.293701,20.453766,22.007141,21.87738,18.298248,18.298218,18.298218,18.298218,0.0,0.03208656,0.03208656,0.049588554,25.0,18.300018,0.0,0.0,0.0,0.0019167853,9.54197e-21,0.0,81.08455,25.001217,25.71069,96.0,0.07072254,34.005035,241.34515,88.555756,0.0,81.08455,0.11376167,0.0,77.69586,8.330017
11468,20128080.0,0.0,18.298279,13.373352,21.28891,20.447052,22.003876,21.874023,18.298248,18.298248,18.298248,18.298248,0.0,0.032086555,0.032086555,0.049588546,25.0,18.300018,0.0,0.0,0.0,0.001455467,9.54197e-21,0.0,81.08386,25.00121,25.693214,96.0,0.07078341,34.029503,241.34518,88.55575,0.0,81.08386,0.113761656,0.0,77.695206,8.330017
11469,20128140.0,0.0,18.298279,13.369995,21.28415,20.4404,22.00064,21.870697,18.298248,18.298248,18.298248,18.298248,0.0,0.03208655,0.03208655,0.04958854,25.0,18.300018,0.0,0.0,0.0,0.0008439225,9.54197e-21,0.0,81.083176,25.001202,25.675789,96.0,0.07084406,34.053894,241.3452,88.55574,0.0,81.083176,0.11376164,0.0,77.69455,8.330017
