,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
11470,20128200.0,0.0,18.298248,13.366669,21.279419,20.433746,21.997375,21.86737,18.298279,18.298248,18.298248,18.298248,0.0,0.032086547,0.032086547,0.04958853,25.0,18.300018,0.0,0.0,0.0,-0.00037556514,9.54197e-21,0.0,81.0825,25.001194,25.658447,96.0,0.07090442,34.078175,241.34521,88.555725,0.0,81.0825,0.11376162,0.0,77.69389,8.330017
11471,20128260.0,0.0,18.298279,13.363342,21.27472,20.427246,21.994171,21.864044,18.298279,18.298248,18.298248,18.298248,0.0,0.032086544,0.032086544,0.049588524,25.0,18.300018,0.0,0.0,0.0,0.0009177744,9.54197e-21,0.0,81.08181,25.001183,25.641077,96.0,0.07096485,34.10249,241.34525,88.55572,0.0,81.08181,0.113761604,0.0,77.693245,8.330017
11472,20128320.0,0.0,18.29831,13.360016,21.27008,20.420807,21.990936,21.860748,18.298279,18.298279,18.298279,18.298279,0.0,0.03208654,0.03208654,0.04958852,25.0,18.300018,0.0,0.0,0.0,0.0018398125,9.54197e-21,0.0,81.08113,25.001175,25.62381,96.0,0.071024895,34.126663,241.34526,88.55571,0.0,81.08113,0.1137616,0.0,77.69259,8.330017
11473,20128380.0,0.0,18.29831,13.356659,21.265442,20.414368,21.987732,21.857422,18.298279,18.298279,18.298279,18.298279,0.0,0.032086533,0.032086533,0.049588513,25.0,18.300018,0.0,0.0,0.0,0.001325972,9.54197e-21,0.0,81.08046,25.001167,25.606684,96.0,0.07108444,34.150642,241.34528,88.5557,0.0,81.08046,0.11376158,0.0,77.69194,8.330017
11474,20128440.0,0.0,18.29831,13.3533325,21.260803,20.40799,21.984558,21.854156,18.29831,18.298279,18.298279,18.298279,0.0,0.032086533,0.032086533,0.0495885,25.0,18.300018,0.0,0.0,0.0,0.00024151383,9.54197e-21,0.0,81.07978,25.001162,25.58963,96.0,0.07114371,34.17452,241.3453,88.555695,0.0,81.07978,0.11376157,0.0,77.691284,8.330017
11475,20128500.0,0.0,18.29831,13.350006,21.256226,20.401611,21.981384,21.85086,18.29831,18.298279,18.298279,18.298279,0.0,0.03208653,0.03208653,0.049588498,25.0,18.300018,0.0,0.0,0.0,-0.00032486548,9.54197e-21,0.0,81.07911,25.001154,25.572586,96.0,0.07120292,34.19838,241.34532,88.55569,0.0,81.07911,0.11376156,0.0,77.69064,8.330017
11476,20128560.0,0.0,18.29831,13.34668,21.251678,20.395386,21.97821,21.847595,18.29831,18.29831,18.29831,18.298279,0.0,0.032086525,0.032086525,0.04958849,25.0,18.300018,0.0,0.0,0.0,0.00059698435,9.54197e-21,0.0,81.07843,25.001144,25.555567,96.0,0.07126204,34.22221,241.34534,88.55568,0.0,81.07843,0.113761544,0.0,77.69,8.330017
11477,20128620.0,0.0,18.29834,13.343353,21.247192,20.38916,21.975067,21.84436,18.29831,18.29831,18.29831,18.29831,0.0,0.03208652,0.03208652,0.049588487,25.0,18.300018,0.0,0.0,0.0,0.0015036963,9.54197e-21,0.0,81.07776,25.001137,25.53862,96.0,0.07132088,34.245934,241.34537,88.55567,0.0,81.07776,0.11376153,0.0,77.689354,8.330017
11478,20128680.0,0.0,18.29834,13.339996,21.242676,20.382996,21.971954,21.841125,18.29831,18.29831,18.29831,18.29831,0.0,0.032086514,0.032086514,0.049588483,25.0,18.300018,0.0,0.0,0.0,0.0017253773,9.54197e-21,0.0,81.077095,25.001131,25.52176,96.0,0.071379386,34.269535,241.34538,88.55566,0.0,81.077095,0.11376152,0.0,77.68871,8.330017
11479,20128740.0,0.0,18.29834,13.33667,21.23822,20.376862,21.968811,21.83789,18.29834,18.29831,18.29831,18.29831,0.0,0.032086514,0.032086514,0.04958847,25.0,18.300018,0.0,0.0,0.0,0.0008260066,9.54197e-21,0.0,81.07642,25.001125,25.505018,96.0,0.07143748,34.292976,241.3454,88.55566,0.0,81.07642,0.11376149,0.0,77.688065,8.330017
11480,20128800.0,0.0,18.29834,13.3333435,21.233765,20.370758,21.965698,21.834656,18.29834,18.29831,18.29831,18.29831,0.0,0.03208651,0.03208651,0.049588464,25.0,18.300018,0.0,0.0,0.0,-6.9236194e-05,9.54197e-21,0.0,81.07576,25.00112,25.488312,96.0,0.071495414,34.316364,241.34541,88.55565,0.0,81.07576,0.113761485,0.0,77.68743,8.330017
11481,20128860.0,0.0,18.29834,13.330017,21.22937,20.364746,21.962616,21.831451,18.29834,18.29834,18.29834,18.29834,0.0,0.032086506,0.032086506,0.049588464,25.0,18.300018,0.0,0.0,0.0,0.00049133337,9.54197e-21,0.0,81.07509,25.001112,25.471615,96.0,0.071553305,34.339737,241.34544,88.55564,0.0,81.07509,0.11376147,0.0,77.68679,8.330017
11482,20128920.0,0.0,18.29837,13.32666,21.224976,20.358765,21.959534,21.828247,18.29834,18.29834,18.29834,18.29834,0.0,0.032086503,0.032086503,0.049588457,25.0,18.300018,0.0,0.0,0.0,0.001322515,9.54197e-21,0.0,81.07443,25.001104,25.454975,96.0,0.07161098,34.363033,241.34546,88.55563,0.0,81.07443,0.113761455,0.0,77.68616,8.330017
11483,20128980.0,0.0,18.29837,13.323334,21.220642,20.352814,21.956451,21.825043,18.29834,18.29834,18.29834,18.29834,0.0,0.0320865,0.0320865,0.04958845,25.0,18.300018,0.0,0.0,0.0,0.0011390081,9.54197e-21,0.0,81.07377,25.001099,25.438437,96.0,0.07166828,34.38619,241.34547,88.555626,0.0,81.07377,0.11376145,0.0,77.68552,8.330017
11484,20129040.0,0.0,18.29837,13.320007,21.216278,20.346893,21.9534,21.821869,18.29837,18.29834,18.29834,18.29834,0.0,0.032086495,0.032086495,0.049588446,25.0,18.300018,0.0,0.0,0.0,0.0008007639,9.54197e-21,0.0,81.073105,25.001093,25.421953,96.0,0.071725376,34.409267,241.34549,88.55562,0.0,81.073105,0.11376143,0.0,77.68488,8.330017
11485,20129100.0,0.0,18.29837,13.316681,21.211975,20.341034,21.950348,21.818695,18.29837,18.29834,18.29834,18.29834,0.0,0.03208649,0.03208649,0.049588438,25.0,18.300018,0.0,0.0,0.0,-3.5439502e-06,9.54197e-21,0.0,81.07244,25.00109,25.405535,96.0,0.07178222,34.43225,241.34552,88.55561,0.0,81.07244,0.11376142,0.0,77.68425,8.330017
11486,20129160.0,0.0,18.29837,13.3133545,21.207703,20.335236,21.947327,21.815552,18.29837,18.29837,18.29837,18.29834,0.0,0.032086488,0.032086488,0.049588434,25.0,18.300018,0.0,0.0,0.0,0.00063321297,9.54197e-21,0.0,81.071785,25.001081,25.389122,96.0,0.071839035,34.45523,241.34554,88.5556,0.0,81.071785,0.11376141,0.0,77.683624,8.330017
11487,20129220.0,0.0,18.2984,13.309998,21.20343,20.329468,21.944305,21.812408,18.29837,18.29837,18.29837,18.29837,0.0,0.032086484,0.032086484,0.049588427,25.0,18.300018,0.0,0.0,0.0,0.0011758591,9.54197e-21,0.0,81.07113,25.001076,25.372774,96.0,0.0718956,34.478115,241.34555,88.555595,0.0,81.07113,0.113761395,0.0,77.68299,8.330017
11488,20129280.0,0.0,18.2984,13.306671,21.199219,20.32373,21.941284,21.809265,18.29837,18.29837,18.29837,18.29837,0.0,0.03208648,0.03208648,0.049588423,25.0,18.300018,0.0,0.0,0.0,0.0009806028,9.54197e-21,0.0,81.07048,25.00107,25.35652,96.0,0.07195182,34.500877,241.34557,88.55559,0.0,81.07048,0.11376138,0.0,77.682365,8.330017
11489,20129340.0,0.0,18.2984,13.303345,21.194977,20.318024,21.938293,21.806122,18.29837,18.29837,18.29837,18.29837,0.0,0.032086477,0.032086477,0.049588416,25.0,18.300018,0.0,0.0,0.0,0.00040383573,9.54197e-21,0.0,81.069824,25.001066,25.340324,96.0,0.07200781,34.52355,241.34558,88.55558,0.0,81.069824,0.11376137,0.0,77.68173,8.330017
11490,20129400.0,0.0,18.2984,13.300049,21.190857,20.312439,21.935364,21.80307,18.2984,18.29837,18.29837,18.29837,0.0,0.032086477,0.032086477,0.04958841,25.0,18.300018,0.0,0.0,0.0,8.450227e-05,9.54197e-21,0.0,81.069176,25.00106,25.324425,96.0,0.07206277,34.545807,241.34561,88.55557,0.0,81.069176,0.11376136,0.0,77.68112,8.330017
11491,20129460.0,0.0,18.2984,13.296661,21.186646,20.306763,21.932343,21.799896,18.2984,18.29837,18.29837,18.29837,0.0,0.032086473,0.032086473,0.04958841,25.0,18.300018,0.0,0.0,0.0,0.0004932401,9.54197e-21,0.0,81.06851,25.001053,25.30802,96.0,0.07211946,34.56877,241.34563,88.555565,0.0,81.06851,0.11376136,0.0,77.68048,8.330017
11492,20129520.0,0.0,18.2984,13.293335,21.182495,20.301178,21.929382,21.796814,18.2984,18.2984,18.2984,18.2984,0.0,0.03208647,0.03208647,0.0495884,25.0,18.300018,0.0,0.0,0.0,0.0009624937,9.54197e-21,0.0,81.06786,25.001047,25.291937,96.0,0.07217501,34.591286,241.34564,88.555565,0.0,81.06786,0.11376134,0.0,77.67986,8.330017
11493,20129580.0,0.0,18.298431,13.290009,21.178375,20.295624,21.926422,21.793701,18.2984,18.2984,18.2984,18.2984,0.0,0.032086466,0.032086466,0.049588397,25.0,18.300018,0.0,0.0,0.0,0.0010922983,9.54197e-21,0.0,81.067215,25.001041,25.275915,96.0,0.072230324,34.613716,241.34566,88.55556,0.0,81.067215,0.113761336,0.0,77.67924,8.330017
11494,20129640.0,0.0,18.298431,13.286682,21.174286,20.29013,21.923492,21.79065,18.2984,18.2984,18.2984,18.2984,0.0,0.03208646,0.03208646,0.04958839,25.0,18.300018,0.0,0.0,0.0,0.0006794136,9.54197e-21,0.0,81.06657,25.001038,25.259975,96.0,0.072285354,34.636036,241.34567,88.55555,0.0,81.06657,0.11376132,0.0,77.67861,8.330017
11495,20129700.0,0.0,18.298431,13.283325,21.170197,20.284637,21.920563,21.787567,18.2984,18.2984,18.2984,18.2984,0.0,0.032086458,0.032086458,0.049588386,25.0,18.300018,0.0,0.0,0.0,0.00022432218,9.54197e-21,0.0,81.065926,25.001034,25.244072,96.0,0.07234022,34.6583,241.3457,88.55554,0.0,81.065926,0.113761306,0.0,77.67799,8.330017
11496,20129760.0,0.0,18.298431,13.279999,21.166138,20.279236,21.917633,21.784515,18.298431,18.2984,18.2984,18.2984,0.0,0.032086458,0.032086458,0.049588382,25.0,18.300018,0.0,0.0,0.0,0.0004443552,9.54197e-21,0.0,81.06528,25.001028,25.228197,96.0,0.07239498,34.680527,241.34572,88.555534,0.0,81.06528,0.1137613,0.0,77.677376,8.330017
11497,20129820.0,0.0,18.298431,13.276672,21.16211,20.273834,21.914734,21.781464,18.298431,18.2984,18.2984,18.2984,0.0,0.032086454,0.032086454,0.049588375,25.0,18.300018,0.0,0.0,0.0,0.0008440741,9.54197e-21,0.0,81.06464,25.001022,25.212362,96.0,0.07244959,34.702694,241.34573,88.555534,0.0,81.06464,0.11376128,0.0,77.67676,8.330017
11498,20129880.0,0.0,18.298431,13.273346,21.158112,20.268463,21.911835,21.778412,18.298431,18.298431,18.298431,18.298431,0.0,0.03208645,0.03208645,0.04958837,25.0,18.300018,0.0,0.0,0.0,0.000786847,9.54197e-21,0.0,81.063995,25.001017,25.196596,96.0,0.072503924,34.724762,241.34575,88.55553,0.0,81.063995,0.11376127,0.0,77.67614,8.330017
11499,20129940.0,0.0,18.298431,13.27002,21.154114,20.263123,21.908966,21.77539,18.298431,18.298431,18.298431,18.298431,0.0,0.03208645,0.03208645,0.049588367,25.0,18.300018,0.0,0.0,0.0,0.00064347964,9.54197e-21,0.0,81.063354,25.001013,25.180876,96.0,0.07255809,34.746773,241.34576,88.55552,0.0,81.063354,0.11376126,0.0,77.67553,8.330017
11500,20130000.0,0.0,18.298431,13.266663,21.150116,20.257843,21.906097,21.77237,18.298431,18.298431,18.298431,18.298431,0.0,0.032086447,0.032086447,0.04958836,25.0,18.300018,0.0,0.0,0.0,0.0002662775,9.54197e-21,0.0,81.06271,25.001007,25.165213,96.0,0.072612055,34.768703,241.34578,88.55551,0.0,81.06271,0.11376126,0.0,77.67491,8.330017
11501,20130060.0,0.0,18.298462,13.263336,21.14618,20.252563,21.903229,21.769348,18.298431,18.298431,18.298431,18.298431,0.0,0.032086443,0.032086443,0.049588356,25.0,18.300018,0.0,0.0,0.0,0.00048337673,9.54197e-21,0.0,81.06207,25.001003,25.149567,96.0,0.07266592,34.790604,241.3458,88.555504,0.0,81.06207,0.113761246,0.0,77.6743,8.330017
11502,20130120.0,0.0,18.298462,13.26001,21.142242,20.247345,21.90039,21.766327,18.298431,18.298431,18.298431,18.298431,0.0,0.03208644,0.03208644,0.049588352,25.0,18.300018,0.0,0.0,0.0,0.00071591674,9.54197e-21,0.0,81.06143,25.000998,25.13397,96.0,0.072719604,34.812443,241.34583,88.555504,0.0,81.06143,0.11376123,0.0,77.67369,8.330017
11503,20130180.0,0.0,18.298462,13.256683,21.138336,20.242157,21.897552,21.763336,18.298462,18.298431,18.298431,18.298431,0.0,0.03208644,0.03208644,0.04958835,25.0,18.300018,0.0,0.0,0.0,0.00068587804,9.54197e-21,0.0,81.0608,25.000994,25.118431,96.0,0.07277307,34.834198,241.34584,88.5555,0.0,81.0608,0.113761224,0.0,77.67308,8.330017
11504,20130240.0,0.0,18.298462,13.253326,21.13443,20.236969,21.894714,21.760345,18.298462,18.298462,18.298462,18.298431,0.0,0.032086436,0.032086436,0.04958834,25.0,18.300018,0.0,0.0,0.0,0.00047104008,9.54197e-21,0.0,81.06016,25.000988,25.10294,96.0,0.072826356,34.855885,241.34586,88.55549,0.0,81.06016,0.11376121,0.0,77.67247,8.330017
11505,20130300.0,0.0,18.298462,13.25,21.130554,20.231842,21.891907,21.757385,18.298462,18.298462,18.298462,18.298462,0.0,0.032086432,0.032086432,0.049588338,25.0,18.300018,0.0,0.0,0.0,0.0003393979,9.54197e-21,0.0,81.059525,25.000984,25.087484,96.0,0.07287949,34.87752,241.34587,88.55548,0.0,81.059525,0.11376121,0.0,77.67186,8.330017
11506,20130360.0,0.0,18.298462,13.246674,21.126709,20.226715,21.8891,21.754395,18.298462,18.298462,18.298462,18.298462,0.0,0.03208643,0.03208643,0.049588334,25.0,18.300018,0.0,0.0,0.0,0.00043285932,9.54197e-21,0.0,81.0589,25.000978,25.072067,96.0,0.07293249,34.899105,241.34589,88.55548,0.0,81.0589,0.113761194,0.0,77.67126,8.330017
11507,20130420.0,0.0,18.298492,13.243347,21.122864,20.22165,21.886292,21.751434,18.298462,18.298462,18.298462,18.298462,0.0,0.03208643,0.03208643,0.04958833,25.0,18.300018,0.0,0.0,0.0,0.0005959356,9.54197e-21,0.0,81.058266,25.000975,25.05669,96.0,0.07298533,34.920635,241.3459,88.55547,0.0,81.058266,0.11376119,0.0,77.67065,8.330017
11508,20130480.0,0.0,18.298492,13.240021,21.11905,20.216614,21.883514,21.748474,18.298462,18.298462,18.298462,18.298462,0.0,0.032086425,0.032086425,0.049588326,25.0,18.300018,0.0,0.0,0.0,0.000654779,9.54197e-21,0.0,81.05763,25.000969,25.041357,96.0,0.07303799,34.9421,241.34592,88.555466,0.0,81.05763,0.11376117,0.0,77.67004,8.330017
11509,20130540.0,0.0,18.298492,13.236664,21.115234,20.211578,21.880737,21.745544,18.298462,18.298462,18.298462,18.298462,0.0,0.03208642,0.03208642,0.04958832,25.0,18.300018,0.0,0.0,0.0,0.0005587503,9.54197e-21,0.0,81.057,25.000965,25.026077,96.0,0.07309046,34.963493,241.34593,88.555466,0.0,81.057,0.11376117,0.0,77.66943,8.330017
11510,20130600.0,0.0,18.298492,13.233337,21.11145,20.206573,21.87796,21.742615,18.298492,18.298462,18.298462,18.298462,0.0,0.03208642,0.03208642,0.049588315,25.0,18.300018,0.0,0.0,0.0,0.00040927326,9.54197e-21,0.0,81.05637,25.000961,25.010836,96.0,0.07314277,34.98483,241.34595,88.55546,0.0,81.05637,0.11376116,0.0,77.66883,8.330017
11511,20130660.0,0.0,18.298492,13.230011,21.107697,20.20163,21.875214,21.739685,18.298492,18.298462,18.298462,18.298462,0.0,0.032086417,0.032086417,0.049588315,25.0,18.300018,0.0,0.0,0.0,0.00040030706,9.54197e-21,0.0,81.05574,25.000957,24.99563,96.0,0.07319494,35.00612,241.34596,88.55545,0.0,81.05574,0.11376115,0.0,77.66823,8.330017
11512,20130720.0,0.0,18.298492,13.226685,21.103943,20.196686,21.872467,21.736786,18.298492,18.298492,18.298492,18.298492,0.0,0.032086417,0.032086417,0.049588308,25.0,18.300018,0.0,0.0,0.0,0.0005097005,9.54197e-21,0.0,81.055115,25.000952,24.98046,96.0,0.07324698,35.02736,241.346,88.55545,0.0,81.055115,0.113761134,0.0,77.66763,8.330017
11513,20130780.0,0.0,18.298492,13.223328,21.10022,20.191772,21.869751,21.733856,18.298492,18.298492,18.298492,18.298492,0.0,0.032086413,0.032086413,0.049588304,25.0,18.300018,0.0,0.0,0.0,0.00054193847,9.54197e-21,0.0,81.05449,25.000948,24.965332,96.0,0.07329885,35.048534,241.34601,88.55544,0.0,81.05449,0.113761134,0.0,77.66703,8.330017
11514,20130840.0,0.0,18.298492,13.220001,21.096497,20.18689,21.867004,21.730957,18.298492,18.298492,18.298492,18.298492,0.0,0.03208641,0.03208641,0.0495883,25.0,18.300018,0.0,0.0,0.0,0.00053345197,9.54197e-21,0.0,81.05386,25.000944,24.950245,96.0,0.073350556,35.069656,241.34602,88.555435,0.0,81.05386,0.11376112,0.0,77.66643,8.330017
11515,20130900.0,0.0,18.298523,13.216675,21.092804,20.182037,21.864319,21.728088,18.298492,18.298492,18.298492,18.298492,0.0,0.032086406,0.032086406,0.049588297,25.0,18.300018,0.0,0.0,0.0,0.000447376,9.54197e-21,0.0,81.05324,25.00094,24.935202,96.0,0.0734021,35.090717,241.34604,88.555435,0.0,81.05324,0.11376111,0.0,77.66583,8.330017
11516,20130960.0,0.0,18.298523,13.213348,21.089111,20.177185,21.861603,21.72519,18.298492,18.298492,18.298492,18.298492,0.0,0.032086406,0.032086406,0.049588293,25.0,18.300018,0.0,0.0,0.0,0.0003804868,9.54197e-21,0.0,81.05262,25.000937,24.920195,96.0,0.0734535,35.11173,241.34605,88.55543,0.0,81.05262,0.11376111,0.0,77.66524,8.330017
11517,20131020.0,0.0,18.298523,13.209991,21.08545,20.172394,21.858917,21.72232,18.298492,18.298492,18.298492,18.298492,0.0,0.032086402,0.032086402,0.04958829,25.0,18.300018,0.0,0.0,0.0,0.0004007073,9.54197e-21,0.0,81.051994,25.000933,24.905218,96.0,0.07350478,35.132694,241.34607,88.55542,0.0,81.051994,0.1137611,0.0,77.664635,8.330017
11518,20131080.0,0.0,18.298523,13.206665,21.081787,20.167603,21.856232,21.719452,18.298523,18.298492,18.298492,18.298492,0.0,0.032086402,0.032086402,0.049588285,25.0,18.300018,0.0,0.0,0.0,0.0004784817,9.54197e-21,0.0,81.05138,25.000929,24.890276,96.0,0.07355592,35.153614,241.34608,88.55542,0.0,81.05138,0.11376108,0.0,77.66403,8.330017
11519,20131140.0,0.0,18.298523,13.203339,21.078156,20.162842,21.853546,21.716614,18.298523,18.298523,18.298523,18.298492,0.0,0.0320864,0.0320864,0.04958828,25.0,18.300018,0.0,0.0,0.0,0.0005084742,9.54197e-21,0.0,81.05075,25.000923,24.875378,96.0,0.07360689,35.174473,241.3461,88.55541,0.0,81.05075,0.11376108,0.0,77.663445,8.330017
11520,20131200.0,0.0,18.298523,13.200073,21.074615,20.158203,21.850922,21.713806,18.298523,18.298523,18.298523,18.298523,0.0,0.032086395,0.032086395,0.049588278,25.0,18.300018,0.0,0.0,0.0,0.00085105933,9.54197e-21,0.0,81.05015,25.000923,24.860828,96.0,0.07365665,35.19484,241.34612,88.55541,0.0,81.05015,0.113761075,0.0,77.662865,8.330017
11521,20131260.0,0.0,20.843506,13.196869,21.105011,20.161713,21.858246,21.720032,18.316742,18.295074,18.295074,18.294952,0.0,0.00033493654,0.00033493654,0.00046852033,56.666668,18.300018,0.0,0.0,0.0,5.1430492,9.54197e-21,0.0,25.586182,22.465954,0.3079286,96.0,0.0011390751,69.5689,2.0487866,54.128666,0.0,25.586182,0.0011558423,0.0,23.048792,8.330017
11522,20131320.0,0.0,20.901733,13.194183,21.120178,20.166992,21.867645,21.72818,18.318176,18.29721,18.29721,18.296448,0.0,0.0011304121,0.0011304121,0.0013307697,88.333336,18.300018,0.0,0.0,0.0,3.3150597,9.54197e-21,0.0,34.561695,32.502853,0.49364242,96.0,0.003589516,69.3089,11.810422,59.295692,0.0,34.561695,0.0036130268,0.0,30.197874,8.330017
11523,20131380.0,0.0,21.121704,13.191864,21.20227,20.171783,21.87622,21.735596,18.327606,18.308014,18.308014,18.304688,0.0,0.005299104,0.005299104,0.005536021,120.0,18.300018,0.0,0.0,0.0,16.081955,9.54197e-21,0.0,47.768616,44.150093,0.780799,96.0,0.016120449,68.906876,73.05853,68.45565,0.0,47.768616,0.016155597,0.0,42.1031,8.330017
11524,20131440.0,9.0,21.232513,13.189941,21.23706,20.175262,21.882355,21.740784,18.418152,18.323273,18.323273,18.317871,0.0,0.013151914,0.013151914,0.014446633,120.0,18.300018,0.0,0.0,0.0,48.989117,9.54197e-21,0.0,57.221424,46.755337,2.1369815,96.0,0.04073217,67.008224,213.2433,77.62492,0.0,57.221424,0.040749248,0.0,51.878887,8.330017
11525,20131500.0,9.0,21.176575,13.188416,21.18692,20.176819,21.885681,21.743439,18.76715,18.395447,18.395447,18.366455,0.0,0.0199317,0.0199317,0.025109837,120.0,18.300018,0.0,0.0,0.0,71.07342,9.54197e-21,0.0,62.706112,45.589657,7.843448,96.0,0.0647987,59.019173,243.29837,84.85757,0.0,62.706112,0.06496722,0.0,58.51467,8.330017
11526,20131560.0,9.0,19.633514,13.187256,21.145538,20.176605,21.886902,21.744202,19.38327,18.64096,18.64096,18.563446,0.0,0.024634566,0.024634566,0.034272797,120.0,18.300018,0.0,0.0,0.0,22.146355,9.54197e-21,0.0,65.897484,46.420807,21.228523,96.0,0.064953856,40.280067,242.17769,91.25715,0.0,65.897484,0.08354607,0.0,62.426083,8.330017
11527,20131620.0,2.0,15.627838,13.186432,21.122284,20.176086,21.887573,21.744537,19.559143,19.007843,19.007843,18.89746,0.0,0.028044965,0.028044965,0.041247506,120.0,18.300018,0.0,0.0,0.0,-165.35666,9.54197e-21,0.0,67.60835,49.94907,36.11688,96.0,0.02786412,19.436367,241.03668,97.629616,0.0,67.60835,0.09734659,0.0,64.44891,8.330017
11528,20131680.0,2.0,15.762421,13.186005,21.10904,20.175629,21.88794,21.744598,18.461304,19.019165,19.019165,18.955383,0.0,0.030584892,0.030584892,0.046413977,120.0,18.300018,0.0,0.0,0.0,-156.85535,9.54197e-21,0.0,68.16885,56.032436,34.4059,96.0,0.03720645,21.831741,240.03348,104.38265,0.0,68.16885,0.10759822,0.0,65.114204,8.330017
11529,20131740.0,2.0,19.189972,13.185883,21.100983,20.173248,21.886475,21.742981,17.472565,18.479614,18.479614,18.505005,0.0,0.032462742,0.032462742,0.050002776,120.0,18.300018,0.0,0.0,0.0,71.35667,9.54197e-21,0.0,67.88561,63.85371,20.145826,96.0,0.089302525,41.795845,239.27248,111.28002,0.0,67.88561,0.114944965,0.0,64.85719,8.330017
11530,20131800.0,0.0,19.940033,13.186127,21.093872,20.167877,21.88263,21.739105,17.917603,18.088165,18.088165,18.13916,0.0,0.033818584,0.033818584,0.05241861,126.666664,18.300018,0.0,0.0,0.0,123.14714,9.54197e-21,0.0,66.97458,74.33885,16.570427,96.0,0.10206581,46.801403,238.71646,119.0493,0.0,66.97458,0.12007923,0.0,63.992447,8.330017
11531,20131860.0,0.0,18.488953,13.186676,21.08728,20.161652,21.87793,21.734497,18.685547,18.233032,18.233032,18.244598,0.0,0.03454752,0.03454752,0.05370505,133.33333,18.300018,0.0,0.0,0.0,6.5045877,9.54197e-21,0.0,65.71068,86.823265,24.350258,96.0,0.08073019,35.90964,238.44069,127.18448,0.0,65.71068,0.12282554,0.0,62.796913,8.330017
11532,20131920.0,0.0,17.25766,13.1875305,21.082062,20.156464,21.873962,21.73056,18.653961,18.48465,18.48465,18.468933,0.0,0.03488053,0.03488053,0.054313507,140.0,18.300018,0.0,0.0,0.0,-82.43865,9.54197e-21,0.0,64.32812,99.76228,29.089859,96.0,0.0639282,29.274195,238.4302,135.04665,0.0,64.32812,0.12410029,0.0,61.481136,8.330017
11533,20131980.0,0.0,18.046448,13.18869,21.077759,20.151764,21.87033,21.726929,18.16333,18.435577,18.435577,18.434753,0.0,0.034642965,0.034642965,0.053973284,136.0,18.300018,0.0,0.0,0.0,-18.622478,9.54197e-21,0.0,63.021446,109.94829,25.488895,96.0,0.076921225,34.315548,238.54488,140.49919,0.0,63.021446,0.12327602,0.0,60.223343,8.330017
11534,20132040.0,0.0,18.836151,13.190155,21.073303,20.146484,21.866272,21.72293,18.086945,18.266449,18.266449,18.282318,0.0,0.034190174,0.034190174,0.05324957,132.0,18.300018,0.0,0.0,0.0,41.88136,9.54197e-21,0.0,61.991226,117.024895,22.225065,96.0,0.08731275,38.884907,238.64423,143.82286,0.0,61.991226,0.12164123,0.0,59.213783,8.330017
11535,20132100.0,0.0,18.57663,13.191895,21.06897,20.14087,21.862091,21.718811,18.341125,18.248657,18.248657,18.258087,0.0,0.033658944,0.033658944,0.05236012,128.0,18.300018,0.0,0.0,0.0,19.073696,9.54197e-21,0.0,61.236107,121.438286,23.648922,96.0,0.081319004,36.89151,238.68626,145.48613,0.0,61.236107,0.11968426,0.0,58.462154,8.330017
11536,20132160.0,0.0,18.044556,13.193878,21.065369,20.135925,21.858398,21.715149,18.442413,18.329407,18.329407,18.326782,0.0,0.03316261,0.03316261,0.051500298,124.0,18.300018,0.0,0.0,0.0,-19.732113,9.54197e-21,0.0,60.733856,123.47947,25.904655,96.0,0.07233812,33.733482,238.67278,145.85097,0.0,60.733856,0.11782752,0.0,57.957077,8.330017
11537,20132220.0,0.0,18.055847,13.196167,21.062286,20.13144,21.855072,21.711823,18.318268,18.354706,18.354706,18.351532,0.0,0.032743927,0.032743927,0.05075848,120.0,18.300018,0.0,0.0,0.0,-17.28849,9.54197e-21,0.0,60.435307,123.65274,25.730082,96.0,0.072067164,33.977882,238.62364,145.28984,0.0,60.435307,0.116245195,0.0,57.656445,8.330017
11538,20132280.0,0.0,18.398987,13.1987,21.059204,20.127014,21.851837,21.708618,18.219696,18.306915,18.306915,18.310242,0.0,0.032397904,0.032397904,0.050138503,116.0,18.300018,0.0,0.0,0.0,7.571774,9.54197e-21,0.0,60.298645,122.466835,24.29723,96.0,0.076269835,35.98388,238.56009,144.09172,0.0,60.298645,0.1149309,0.0,57.520084,8.330017
11539,20132340.0,0.0,18.489227,13.201447,21.056,20.122498,21.848572,21.705353,18.267365,18.27417,18.27417,18.27893,0.0,0.03211023,0.03211023,0.0496207,112.0,18.300018,0.0,0.0,0.0,13.009919,9.54197e-21,0.0,60.295403,120.32031,24.017515,96.0,0.0765578,36.375477,238.49832,142.45972,0.0,60.295403,0.11383616,0.0,57.519375,8.330017
11540,20132400.0,0.0,18.300812,13.204437,21.052795,20.118103,21.845398,21.702179,18.34497,18.291016,18.291016,18.291504,0.0,0.03187639,0.03187639,0.049199857,108.0,18.300018,0.0,0.0,0.0,-0.58785594,9.54197e-21,0.0,60.40218,117.49299,24.86845,96.0,0.073158704,35.18417,238.4487,140.54187,0.0,60.40218,0.1129465,0.0,57.630306,8.330017
11541,20132460.0,0.0,18.17157,13.207672,21.049774,20.114105,21.842468,21.69928,18.339691,18.315765,18.315765,18.313416,0.0,0.031694572,0.031694572,0.048873987,104.0,18.300018,0.0,0.0,0.0,-8.982782,9.54197e-21,0.0,60.594296,114.1958,25.369951,96.0,0.0710453,34.48207,238.41685,138.45004,0.0,60.594296,0.11225625,0.0,57.82739,8.330017
11542,20132520.0,0.0,18.250946,13.21109,21.046783,20.11023,21.83966,21.696472,18.286469,18.311829,18.311829,18.310913,0.0,0.031555224,0.031555224,0.04862584,100.0,18.300018,0.0,0.0,0.0,-3.0758133,9.54197e-21,0.0,60.850124,110.60037,25.005358,96.0,0.07198535,34.9925,238.40504,136.26135,0.0,60.850124,0.11172895,0.0,58.08825,8.330017
11543,20132580.0,0.0,18.369873,13.214752,21.043732,20.106384,21.836853,21.693665,18.267853,18.292297,18.292297,18.29364,0.0,0.031444956,0.031444956,0.04843063,96.0,18.300018,0.0,0.0,0.0,4.933558,9.54197e-21,0.0,61.155735,106.82879,24.526487,96.0,0.073354535,35.662918,238.41367,134.02,0.0,61.155735,0.11131295,0.0,58.398575,8.330017
11544,20132640.0,0.0,18.366058,13.218567,21.040619,20.102509,21.834045,21.690887,18.297241,18.285553,18.285553,18.286621,0.0,0.03135305,0.03135305,0.048269976,92.0,18.300018,0.0,0.0,0.0,4.2860703,9.54197e-21,0.0,61.503063,102.960625,24.582254,96.0,0.07296408,35.584843,238.44208,131.75244,0.0,61.503063,0.110968344,0.0,58.749996,8.330017
11545,20132700.0,0.0,18.27768,13.222565,21.037537,20.098694,21.831299,21.68811,18.322693,18.296173,18.296173,18.295319,0.0,0.031275336,0.031275336,0.048136503,88.0,18.300018,0.0,0.0,0.0,-1.7511605,9.54197e-21,0.0,61.886387,99.03976,24.960526,96.0,0.07152502,35.055264,238.48929,129.47556,0.0,61.886387,0.11067937,0.0,59.13617,8.330017
11546,20132760.0,0.0,18.243896,13.226746,21.034576,20.095154,21.828644,21.685516,18.312347,18.304657,18.304657,18.30307,0.0,0.031210104,0.031210104,0.04802688,84.0,18.300018,0.0,0.0,0.0,-3.7762086,9.54197e-21,0.0,62.300117,95.09297,25.0805,96.0,0.07098102,34.887302,238.55411,127.200645,0.0,62.300117,0.110439256,0.0,59.55103,8.330017
11547,20132820.0,0.0,18.287262,13.23111,21.031647,20.091644,21.82605,21.682922,18.290955,18.301117,18.301117,18.300385,0.0,0.031152915,0.031152915,0.047932684,80.0,18.300018,0.0,0.0,0.0,-0.7071024,9.54197e-21,0.0,62.73986,91.14529,24.888588,96.0,0.07150539,35.15598,238.63545,124.93427,0.0,62.73986,0.11023064,0.0,59.989876,8.330017
11548,20132880.0,0.0,18.330963,13.235596,21.028717,20.088165,21.823456,21.680359,18.287811,18.293365,18.293365,18.293488,0.0,0.031099556,0.031099556,0.04784603,76.0,18.300018,0.0,0.0,0.0,2.1332896,9.54197e-21,0.0,63.205635,87.20822,24.71743,96.0,0.0719646,35.3956,238.73232,122.67642,0.0,63.205635,0.11003746,0.0,60.452396,8.330017
11549,20132940.0,0.0,18.32074,13.240234,21.025787,20.084686,21.820862,21.677795,18.299957,18.292511,18.292511,18.292358,0.0,0.031045888,0.031045888,0.04775971,72.0,18.300018,0.0,0.0,0.0,1.3117458,9.54197e-21,0.0,63.696774,83.29447,24.775032,96.0,0.071658514,35.314957,238.8438,120.428215,0.0,63.696774,0.109843954,0.0,60.937836,8.330017
11550,20133000.0,0.0,18.292633,13.244995,21.022888,20.081268,21.818329,21.675262,18.307709,18.296082,18.296082,18.29535,0.0,0.03098979,0.03098979,0.04766921,68.0,18.300018,0.0,0.0,0.0,-0.5856637,9.54197e-21,0.0,64.21196,79.41101,24.896894,96.0,0.07113259,35.14435,238.96913,118.190384,0.0,64.21196,0.10964113,0.0,61.44492,8.330017
11551,20133060.0,0.0,18.281464,13.249908,21.020172,20.078064,21.815857,21.672852,18.304474,18.29898,18.29898,18.298004,0.0,0.030932127,0.030932127,0.047573093,64.0,18.300018,0.0,0.0,0.0,-1.2509065,9.54197e-21,0.0,64.75416,75.551544,24.939762,96.0,0.07086578,35.084335,239.10771,115.95986,0.0,64.75416,0.10942961,0.0,61.977135,8.330017
11552,20133120.0,0.0,18.294983,13.254913,21.017487,20.07489,21.813416,21.67044,18.297607,18.298035,18.298035,18.297302,0.0,0.03087115,0.03087115,0.047469728,60.0,18.300018,0.0,0.0,0.0,-0.30068472,9.54197e-21,0.0,65.324844,71.716705,24.882956,96.0,0.07092382,35.16386,239.25893,113.7354,0.0,65.324844,0.10920427,0.0,62.536633,8.330017
11553,20133180.0,0.0,18.309326,13.26001,21.014862,20.071747,21.810974,21.66806,18.296082,18.295746,18.295746,18.295319,0.0,0.03080666,0.03080666,0.047359426,56.0,18.300018,0.0,0.0,0.0,0.62254864,9.54197e-21,0.0,65.92872,67.9045,24.830381,96.0,0.070955426,35.23747,239.42259,111.51324,0.0,65.92872,0.10895669,0.0,63.128216,8.330017
11554,20133240.0,0.0,18.308533,13.265198,21.012299,20.068634,21.808594,21.66571,18.299713,18.295197,18.295197,18.294708,0.0,0.030733388,0.030733388,0.04723262,52.0,18.300018,0.0,0.0,0.0,0.5164165,9.54197e-21,0.0,66.56723,64.11426,24.843832,96.0,0.07075348,35.21863,239.59842,109.29475,0.0,66.56723,0.10869089,0.0,63.753426,8.330017
11555,20133300.0,0.0,18.300049,13.270477,21.009796,20.065552,21.806244,21.663391,18.302704,18.296234,18.296234,18.295593,0.0,0.030651335,0.030651335,0.047090054,48.0,18.300018,0.0,0.0,0.0,-0.06184071,9.54197e-21,0.0,67.24124,60.364883,24.88722,96.0,0.07043026,35.15789,239.78604,107.08362,0.0,67.24124,0.10838528,0.0,64.41336,8.330017
11556,20133360.0,0.0,18.2948,13.275848,21.007416,20.062683,21.803955,21.661163,18.30249,18.297424,18.297424,18.296661,0.0,0.030559575,0.030559575,0.046930373,44.0,18.300018,0.0,0.0,0.0,-0.39077544,9.54197e-21,0.0,67.957184,56.646282,24.915207,96.0,0.07013668,35.11871,239.98534,104.87558,0.0,67.957184,0.10804212,0.0,65.11439,8.330017
11557,20133420.0,0.0,18.298157,13.28125,21.005096,20.059845,21.801727,21.658966,18.300262,18.297455,18.297455,18.296753,0.0,0.030456888,0.030456888,0.046751518,40.0,18.300018,0.0,0.0,0.0,-0.15451172,9.54197e-21,0.0,68.721245,52.957043,24.90839,96.0,0.06993451,35.128258,240.19609,102.6693,0.0,68.721245,0.10765794,0.0,65.86255,8.330017
11558,20133480.0,0.0,18.30368,13.286743,21.0029,20.057068,21.79953,21.65683,18.299347,18.296783,18.296783,18.296204,0.0,0.03034105,0.03034105,0.04654964,36.0,18.300018,0.0,0.0,0.0,0.1966127,9.54197e-21,0.0,69.53969,49.301186,24.895945,96.0,0.06972175,35.14568,240.4181,100.464935,0.0,69.53969,0.10722431,0.0,66.66403,8.330017
11559,20133540.0,0.0,18.305267,13.292236,21.000732,20.054352,21.797394,21.654724,18.300385,18.296448,18.296448,18.295898,0.0,0.030209264,0.030209264,0.04631987,32.0,18.300018,0.0,0.0,0.0,0.2727501,9.54197e-21,0.0,70.4196,45.6845,24.902773,96.0,0.06941044,35.13612,240.65118,98.263336,0.0,70.4196,0.10673123,0.0,67.525795,8.330017
11560,20133600.0,0.0,18.301025,13.297791,20.998505,20.051666,21.795288,21.65268,18.30194,18.296997,18.296997,18.296387,0.0,0.030121906,0.030121906,0.04617497,29.666666,18.300018,0.0,0.0,0.0,-0.0022179075,9.54197e-21,0.0,71.35225,42.337406,24.929922,96.0,0.06913378,35.09811,240.86465,96.269226,0.0,71.35225,0.10641257,0.0,68.438065,8.330017
11561,20133660.0,0.0,18.297302,13.303345,20.996368,20.049164,21.793243,21.650696,18.301971,18.29779,18.29779,18.29712,0.0,0.030049117,0.030049117,0.04605372,27.333334,18.300018,0.0,0.0,0.0,-0.22639245,9.54197e-21,0.0,72.31208,39.24698,24.951933,96.0,0.06890539,35.06729,241.06532,94.43572,0.0,72.31208,0.106146075,0.0,69.374565,8.330017
11562,20133720.0,0.0,18.297974,13.308929,20.994263,20.046692,21.79123,21.648743,18.300873,18.298035,18.298035,18.297394,0.0,0.029976325,0.029976325,0.045931835,25.0,18.300018,0.0,0.0,0.0,-0.1661893,9.54197e-21,0.0,73.30457,36.34945,24.955473,96.0,0.06873729,35.062336,241.25917,92.710495,0.0,73.30457,0.105879344,0.0,70.3419,8.330017
11563,20133780.0,0.0,18.30017,13.314514,20.991943,20.04425,21.789246,21.64682,18.299713,18.297821,18.297821,18.297302,0.0,0.029996008,0.029996008,0.04598151,25.0,18.300018,0.0,0.0,0.0,0.007556891,9.54197e-21,0.0,74.30647,33.894474,24.94627,96.0,0.06881945,35.075222,241.40274,91.3443,0.0,74.30647,0.10597002,0.0,71.31551,8.330017
11564,20133840.0,0.0,18.300903,13.320068,20.989532,20.04181,21.787262,21.644867,18.2995,18.297638,18.297638,18.29721,0.0,0.030062556,0.030062556,0.04610972,25.0,18.300018,0.0,0.0,0.0,0.068947986,9.54197e-21,0.0,75.26547,31.844812,24.940037,96.0,0.0689937,35.083946,241.50987,90.2584,0.0,75.26547,0.106233954,0.0,72.24258,8.330017
11565,20133900.0,0.0,18.30014,13.325623,20.98706,20.039337,21.785217,21.642883,18.299652,18.297699,18.297699,18.297333,0.0,0.03015649,0.03015649,0.046283733,25.0,18.300018,0.0,0.0,0.0,0.030580146,9.54197e-21,0.0,76.175064,30.116436,24.937847,96.0,0.06921315,35.087013,241.59023,89.38271,0.0,76.175064,0.106597416,0.0,73.11855,8.330017
11566,20133960.0,0.0,18.298767,13.331146,20.984589,20.036957,21.783173,21.64093,18.299683,18.297913,18.297913,18.297546,0.0,0.0302824,0.0302824,0.046511676,25.0,18.300018,0.0,0.0,0.0,-0.046239074,9.54197e-21,0.0,77.018394,28.703217,24.935562,96.0,0.069498554,35.09021,241.6425,88.717636,0.0,77.018394,0.10707243,0.0,73.926895,8.330017
11567,20134020.0,0.0,18.298553,13.336639,20.982056,20.034546,21.781067,21.638916,18.299377,18.298035,18.298035,18.29773,0.0,0.030421028,0.030421028,0.04675897,25.0,18.300018,0.0,0.0,0.0,-0.050515052,9.54197e-21,0.0,77.78834,27.540922,24.927197,96.0,0.069832735,35.101925,241.67519,88.20847,0.0,77.78834,0.10759697,0.0,74.66172,8.330017
11568,20134080.0,0.0,18.29889,13.342072,20.979523,20.032104,21.7789,21.63684,18.299072,18.298096,18.298096,18.297821,0.0,0.030562887,0.030562887,0.04701,25.0,18.300018,0.0,0.0,0.0,-0.022594612,9.54197e-21,0.0,78.50084,26.553728,24.916306,96.0,0.07018185,35.11717,241.69582,87.80098,0.0,78.50084,0.10813261,0.0,75.339584,8.330017
11569,20134140.0,0.0,18.299316,13.347473,20.97696,20.029633,21.776703,21.634766,18.29895,18.298096,18.298096,18.297882,0.0,0.030710934,0.030710934,0.04726974,25.0,18.300018,0.0,0.0,0.0,0.008904021,9.54197e-21,0.0,79.13773,25.754465,24.90464,96.0,0.07054609,35.133507,241.70271,87.506,0.0,79.13773,0.1086895,0.0,75.94286,8.330017
11570,20134200.0,0.0,18.299347,13.352783,20.974365,20.02713,21.774475,21.632599,18.29898,18.298187,18.298187,18.298004,0.0,0.030860119,0.030860119,0.047529552,25.0,18.300018,0.0,0.0,0.0,0.010658627,9.54197e-21,0.0,79.69749,25.116283,24.894619,96.0,0.07090583,35.147533,241.69905,87.30275,0.0,79.69749,0.109247796,0.0,76.47066,8.330017
11571,20134260.0,0.0,18.299225,13.358032,20.971802,20.024689,21.772186,21.630463,18.299042,18.29831,18.29831,18.298157,0.0,0.031006899,0.031006899,0.04778367,25.0,18.300018,0.0,0.0,0.0,0.002963446,9.54197e-21,0.0,80.19386,24.596855,24.885296,96.0,0.07125753,35.160587,241.68845,87.16397,0.0,80.19386,0.109796196,0.0,76.93685,8.330017
11572,20134320.0,0.0,18.299164,13.363159,20.969238,20.022217,21.769836,21.628265,18.299042,18.298431,18.298431,18.29831,0.0,0.031149996,0.031149996,0.048029993,25.0,18.300018,0.0,0.0,0.0,-0.002243336,9.54197e-21,0.0,80.622795,24.189249,24.875935,96.0,0.07160036,35.173695,241.6718,87.08436,0.0,80.622795,0.110329024,0.0,77.337814,8.330017
11573,20134380.0,0.0,18.299194,13.368225,20.966644,20.019714,21.767456,21.626038,18.299042,18.298553,18.298553,18.298462,0.0,0.031287126,0.031287126,0.04826469,25.0,18.300018,0.0,0.0,0.0,-0.0004170221,9.54197e-21,0.0,80.98165,23.884853,24.866375,96.0,0.07193009,35.187073,241.65033,87.05685,0.0,80.98165,0.11083814,0.0,77.67141,8.330017
11574,20134440.0,0.0,18.299255,13.373169,20.96405,20.017212,21.765045,21.623749,18.299072,18.298676,18.298676,18.298584,0.0,0.031417992,0.031417992,0.048487615,25.0,18.300018,0.0,0.0,0.0,0.0031042139,9.54197e-21,0.0,81.29007,23.649288,24.856987,96.0,0.072245196,35.20022,241.62631,87.0617,0.0,81.29007,0.1113231,0.0,77.95678,8.330017
11575,20134500.0,0.0,18.299316,13.377991,20.961426,20.014648,21.762604,21.62146,18.299103,18.298767,18.298767,18.298706,0.0,0.031542026,0.031542026,0.04869787,25.0,18.300018,0.0,0.0,0.0,0.006090586,9.54197e-21,0.0,81.54531,23.481567,24.847944,96.0,0.07254379,35.21288,241.60004,87.09784,0.0,81.54531,0.11178168,0.0,78.19145,8.330017
11576,20134560.0,0.0,18.299408,13.38269,20.958893,20.012207,21.760132,21.61914,18.299133,18.29889,18.29889,18.298828,0.0,0.031657398,0.031657398,0.04889252,25.0,18.300018,0.0,0.0,0.0,0.007417932,9.54197e-21,0.0,81.74599,23.37789,24.839539,96.0,0.07282099,35.224648,241.57228,87.16129,0.0,81.74599,0.11220718,0.0,78.37437,8.330017
11577,20134620.0,0.0,18.299438,13.387238,20.95633,20.009735,21.75763,21.616821,18.299194,18.29898,18.29898,18.29895,0.0,0.031763047,0.031763047,0.04906997,25.0,18.300018,0.0,0.0,0.0,0.006631628,9.54197e-21,0.0,81.897644,23.327204,24.831781,96.0,0.07307464,35.235504,241.5441,87.244736,0.0,81.897644,0.112596065,0.0,78.511024,8.330017
11578,20134680.0,0.0,18.299438,13.391663,20.953766,20.007263,21.755127,21.614471,18.299255,18.299103,18.299103,18.299072,0.0,0.03185874,0.03185874,0.04923,25.0,18.300018,0.0,0.0,0.0,0.0044653383,9.54197e-21,0.0,82.003136,23.3242,24.824598,96.0,0.073304534,35.24556,241.5159,87.34494,0.0,82.003136,0.112947516,0.0,78.604225,8.330017
11579,20134740.0,0.0,18.299469,13.395905,20.951202,20.00476,21.752563,21.612122,18.299316,18.299194,18.299194,18.299164,0.0,0.031943824,0.031943824,0.049371723,25.0,18.300018,0.0,0.0,0.0,0.0038679307,9.54197e-21,0.0,82.069435,23.358126,24.817814,96.0,0.07351003,35.25506,241.48857,87.45513,0.0,82.069435,0.11325947,0.0,78.66077,8.330017
11580,20134800.0,0.0,18.2995,13.399994,20.948639,20.002258,21.75,21.60971,18.299347,18.299286,18.299286,18.299255,0.0,0.032018483,0.032018483,0.04949562,25.0,18.300018,0.0,0.0,0.0,0.004249142,9.54197e-21,0.0,82.10435,23.418806,24.811523,96.0,0.07369109,35.26387,241.46272,87.56961,0.0,82.10435,0.113532566,0.0,78.68809,8.330017
11581,20134860.0,0.0,18.299622,13.404083,20.946106,19.999786,21.747437,21.60733,18.299408,18.299377,18.299377,18.299347,0.0,0.03208051,0.03208051,0.049598165,25.0,18.300018,0.0,0.0,0.0,0.00726127,9.54197e-21,0.0,82.09994,23.513962,24.805775,96.0,0.07384341,35.271915,241.43846,87.69074,0.0,82.09994,0.11375937,0.0,78.67874,8.330017
11582,20134920.0,0.0,18.299713,13.408264,20.943573,19.997314,21.744843,21.60495,18.299469,18.299469,18.299469,18.299438,0.0,0.032129038,0.032129038,0.049677964,25.0,18.300018,0.0,0.0,0.0,0.009856695,9.54197e-21,0.0,82.066124,23.629465,24.801247,96.0,0.07396232,35.278255,241.41698,87.80924,0.0,82.066124,0.11393621,0.0,78.642235,8.330017
11583,20134980.0,0.0,18.299805,13.412598,20.94107,19.994843,21.74228,21.60254,18.29956,18.29953,18.29953,18.29953,0.0,0.03216831,0.03216831,0.049742173,25.0,18.300018,0.0,0.0,0.0,0.0104933595,9.54197e-21,0.0,82.01614,23.754013,24.797691,96.0,0.074057974,35.283234,241.39772,87.92315,0.0,82.01614,0.11407894,0.0,78.59091,8.330017
11584,20135040.0,0.0,18.299896,13.417023,20.938568,19.99237,21.739685,21.600159,18.299652,18.299622,18.299622,18.299622,0.0,0.03220172,0.03220172,0.04979652,25.0,18.300018,0.0,0.0,0.0,0.0105079375,9.54197e-21,0.0,81.957085,23.883133,24.79476,96.0,0.07413894,35.28734,241.37993,88.03351,0.0,81.957085,0.1142002,0.0,78.531334,8.330017
11585,20135100.0,0.0,18.299927,13.42157,20.936066,19.989899,21.737091,21.597748,18.299744,18.299713,18.299713,18.299713,0.0,0.03222435,0.03222435,0.049832877,25.0,18.300018,0.0,0.0,0.0,0.009232653,9.54197e-21,0.0,81.88489,24.015385,24.792927,96.0,0.07419294,35.289906,241.36517,88.13417,0.0,81.88489,0.11428175,0.0,78.45994,8.330017
11586,20135160.0,0.0,18.300018,13.426239,20.933624,19.987488,21.734558,21.595398,18.299835,18.299805,18.299805,18.299805,0.0,0.032242123,0.032242123,0.049861103,25.0,18.300018,0.0,0.0,0.0,0.009182031,9.54197e-21,0.0,81.80826,24.147602,24.791605,96.0,0.07423483,35.291756,241.35185,88.22968,0.0,81.80826,0.114345595,0.0,78.38462,8.330017
11587,20135220.0,0.0,18.30008,13.431,20.931213,19.985077,21.731995,21.593018,18.299896,18.299896,18.299896,18.299896,0.0,0.03225422,0.03225422,0.04987986,25.0,18.300018,0.0,0.0,0.0,0.008812162,9.54197e-21,0.0,81.72751,24.27815,24.79093,96.0,0.07426229,35.2927,241.34033,88.31816,0.0,81.72751,0.11438855,0.0,78.30575,8.330017
11588,20135280.0,0.0,18.30011,13.435852,20.928772,19.982697,21.729462,21.590668,18.299988,18.299988,18.299988,18.299957,0.0,0.03226033,0.03226033,0.04988866,25.0,18.300018,0.0,0.0,0.0,0.007596239,9.54197e-21,0.0,81.64455,24.403898,24.790955,96.0,0.07427452,35.292664,241.33089,88.39746,0.0,81.64455,0.114409566,0.0,78.225174,8.330017
11589,20135340.0,0.0,18.30014,13.440796,20.926392,19.980316,21.726929,21.588318,18.300049,18.300049,18.300049,18.300049,0.0,0.032261737,0.032261737,0.04988965,25.0,18.300018,0.0,0.0,0.0,0.0063862866,9.54197e-21,0.0,81.56264,24.52208,24.791517,96.0,0.07427493,35.291878,241.32329,88.467384,0.0,81.56264,0.11441353,0.0,78.14594,8.330017
11590,20135400.0,0.0,18.30017,13.445831,20.92398,19.977966,21.724426,21.585968,18.30008,18.30011,18.30011,18.30011,0.0,0.03225736,0.03225736,0.049881052,25.0,18.300018,0.0,0.0,0.0,0.004897634,9.54197e-21,0.0,81.48112,24.63186,24.792738,96.0,0.074260525,35.290165,241.31795,88.526146,0.0,81.48112,0.11439597,0.0,78.06749,8.330017
11591,20135460.0,0.0,18.300232,13.450958,20.921661,19.975647,21.721924,21.58368,18.30014,18.30017,18.30017,18.30017,0.0,0.03225008,0.03225008,0.04986765,25.0,18.300018,0.0,0.0,0.0,0.0052542645,9.54197e-21,0.0,81.40276,24.733475,24.79428,96.0,0.07423891,35.28801,241.31393,88.5771,0.0,81.40276,0.11436799,0.0,77.99229,8.330017
11592,20135520.0,0.0,18.300262,13.456177,20.919342,19.973358,21.719482,21.58139,18.30017,18.300201,18.300201,18.300201,0.0,0.032240126,0.032240126,0.04984985,25.0,18.300018,0.0,0.0,0.0,0.0053002792,9.54197e-21,0.0,81.32946,24.82441,24.796253,96.0,0.07421012,35.285248,241.31137,88.618996,0.0,81.32946,0.114330284,0.0,77.922134,8.330017
11593,20135580.0,0.0,18.300293,13.461456,20.917023,19.97107,21.71701,21.579102,18.300232,18.300232,18.300232,18.300232,0.0,0.032227945,0.032227945,0.049828406,25.0,18.300018,0.0,0.0,0.0,0.004137852,9.54197e-21,0.0,81.261765,24.904346,24.798649,96.0,0.07417513,35.28189,241.31013,88.652115,0.0,81.261765,0.11428443,0.0,77.85755,8.330017
11594,20135640.0,0.0,18.300293,13.466797,20.914734,19.968811,21.71457,21.576843,18.300262,18.300262,18.300262,18.300262,0.0,0.03221444,0.03221444,0.049804855,25.0,18.300018,0.0,0.0,0.0,0.0026039346,9.54197e-21,0.0,81.20064,24.973114,24.80133,96.0,0.074136406,35.278137,241.30997,88.67734,0.0,81.20064,0.114233874,0.0,77.79939,8.330017
11595,20135700.0,0.0,18.300293,13.4721985,20.912445,19.966583,21.712158,21.574585,18.300293,18.300293,18.300293,18.300293,0.0,0.032200385,0.032200385,0.04978047,25.0,18.300018,0.0,0.0,0.0,0.0015801128,9.54197e-21,0.0,81.14635,25.031334,24.804173,96.0,0.07409606,35.27416,241.3106,88.69589,0.0,81.14635,0.11418148,0.0,77.74788,8.330017
11596,20135760.0,0.0,18.300323,13.477661,20.910217,19.964386,21.709778,21.572357,18.300293,18.300323,18.300323,18.300323,0.0,0.032185584,0.032185584,0.04975497,25.0,18.300018,0.0,0.0,0.0,0.0017694758,9.54197e-21,0.0,81.10011,25.076784,24.80724,96.0,0.07405328,35.269867,241.31223,88.70617,0.0,81.10011,0.11412622,0.0,77.7042,8.330017
11597,20135820.0,0.0,18.300323,13.483185,20.90802,19.96222,21.707397,21.57019,18.300323,18.300323,18.300323,18.300323,0.0,0.032171205,0.032171205,0.049730312,25.0,18.300018,0.0,0.0,0.0,0.0016044695,9.54197e-21,0.0,81.06304,25.109514,24.810472,96.0,0.074010976,35.26534,241.31448,88.70958,0.0,81.06304,0.11407278,0.0,77.66935,8.330017
11598,20135880.0,0.0,18.300323,13.488739,20.905823,19.960083,21.705078,21.567993,18.300323,18.300323,18.300323,18.300323,0.0,0.032158438,0.032158438,0.049708545,25.0,18.300018,0.0,0.0,0.0,0.0012347732,9.54197e-21,0.0,81.037506,25.127768,24.81381,96.0,0.07397189,35.260666,241.31715,88.70635,0.0,81.037506,0.114025414,0.0,77.645546,8.330017
11599,20135940.0,0.0,18.300323,13.494354,20.903656,19.957947,21.702728,21.565826,18.300323,18.300354,18.300354,18.300354,0.0,0.032145325,0.032145325,0.049686156,25.0,18.300018,0.0,0.0,0.0,0.00096600625,9.54197e-21,0.0,81.01024,25.148083,24.817139,96.0,0.07393211,35.256004,241.3198,88.703964,0.0,81.01024,0.113976836,0.0,77.620094,8.330017
11600,20136000.0,0.0,18.300354,13.5,20.901459,19.955841,21.700409,21.56366,18.300354,18.300354,18.300354,18.300354,0.0,0.032133475,0.032133475,0.049666,25.0,18.300018,0.0,0.0,0.0,0.000767514,9.54197e-21,0.0,80.990425,25.159336,24.820541,96.0,0.073894836,35.25124,241.32262,88.69768,0.0,80.990425,0.11393297,0.0,77.60177,8.330017
11601,20136060.0,0.0,18.300354,13.505676,20.899323,19.953766,21.69812,21.561523,18.300354,18.300354,18.300354,18.300354,0.0,0.032122105,0.032122105,0.049646683,25.0,18.300018,0.0,0.0,0.0,0.0012987163,9.54197e-21,0.0,80.973076,25.167685,24.823982,96.0,0.0738585,35.24642,241.32547,88.69023,0.0,80.973076,0.1138909,0.0,77.58579,8.330017
11602,20136120.0,0.0,18.300354,13.511414,20.897186,19.95169,21.695831,21.559418,18.300354,18.300354,18.300354,18.300354,0.0,0.032111805,0.032111805,0.049629238,25.0,18.300018,0.0,0.0,0.0,0.001013572,9.54197e-21,0.0,80.96061,25.170462,24.827524,96.0,0.07382415,35.241467,241.32834,88.680725,0.0,80.96061,0.11385285,0.0,77.57446,8.330017
11603,20136180.0,0.0,18.300354,13.51712,20.89508,19.949646,21.693573,21.557312,18.300354,18.300354,18.300354,18.300354,0.0,0.032102644,0.032102644,0.049613778,25.0,18.300018,0.0,0.0,0.0,8.051959e-05,9.54197e-21,0.0,80.95236,25.168737,24.831106,96.0,0.07379216,35.23645,241.33115,88.669846,0.0,80.95236,0.11381905,0.0,77.56714,8.330017
11604,20136240.0,0.0,18.300354,13.522888,20.892975,19.947601,21.691315,21.555206,18.300354,18.300354,18.300354,18.300354,0.0,0.032094616,0.032094616,0.04960027,25.0,18.300018,0.0,0.0,0.0,-0.00054825615,9.54197e-21,0.0,80.94749,25.163755,24.834656,96.0,0.07376276,35.231483,241.33382,88.65831,0.0,80.94749,0.113789484,0.0,77.563,8.330017
11605,20136300.0,0.0,18.300323,13.528656,20.89087,19.945557,21.689056,21.553131,18.300354,18.300354,18.300354,18.300354,0.0,0.032087747,0.032087747,0.049588762,25.0,18.300018,0.0,0.0,0.0,-0.00094886543,9.54197e-21,0.0,80.94639,25.154964,24.838179,96.0,0.07373595,35.226547,241.33638,88.64582,0.0,80.94639,0.11376424,0.0,77.56242,8.330017
11606,20136360.0,0.0,18.300354,13.534424,20.888794,19.943573,21.686829,21.551056,18.300354,18.300354,18.300354,18.300354,0.0,0.032082006,0.032082006,0.04957919,25.0,18.300018,0.0,0.0,0.0,8.124888e-05,9.54197e-21,0.0,80.94798,25.143906,24.841627,96.0,0.07371187,35.221718,241.33875,88.63324,0.0,80.94798,0.11374318,0.0,77.56439,8.330017
11607,20136420.0,0.0,18.300354,13.540192,20.88675,19.94159,21.684631,21.549011,18.300354,18.300354,18.300354,18.300354,0.0,0.03207732,0.03207732,0.049571414,25.0,18.300018,0.0,0.0,0.0,0.0006132988,9.54197e-21,0.0,80.95169,25.131365,24.845093,96.0,0.073690005,35.21687,241.3409,88.62094,0.0,80.95169,0.11372603,0.0,77.56831,8.330017
11608,20136480.0,0.0,18.300354,13.54599,20.884705,19.939636,21.682434,21.546967,18.300354,18.300354,18.300354,18.300354,0.0,0.032073643,0.032073643,0.049565364,25.0,18.300018,0.0,0.0,0.0,9.76011e-05,9.54197e-21,0.0,80.95722,25.117693,24.848595,96.0,0.07367021,35.211967,241.3428,88.609085,0.0,80.95722,0.113712616,0.0,77.57392,8.330017
11609,20136540.0,0.0,18.300323,13.551758,20.88266,19.937683,21.680237,21.544922,18.300354,18.300354,18.300354,18.300354,0.0,0.032070864,0.032070864,0.049560826,25.0,18.300018,0.0,0.0,0.0,-0.0006929967,9.54197e-21,0.0,80.96397,25.10361,24.852068,96.0,0.07365243,35.2071,241.34448,88.59795,0.0,80.96397,0.11370252,0.0,77.58065,8.330017
11610,20136600.0,0.0,18.300323,13.557495,20.880615,19.93576,21.67807,21.542908,18.300354,18.300354,18.300354,18.300323,0.0,0.03206883,0.03206883,0.049557555,25.0,18.300018,0.0,0.0,0.0,-0.0010962341,9.54197e-21,0.0,80.9714,25.089678,24.85548,96.0,0.07363649,35.20233,241.34593,88.587715,0.0,80.9714,0.1136952,0.0,77.58798,8.330017
11611,20136660.0,0.0,18.300323,13.563232,20.878601,19.933838,21.675903,21.540894,18.300354,18.300323,18.300323,18.300323,0.0,0.032067616,0.032067616,0.049555667,25.0,18.300018,0.0,0.0,0.0,-0.00055758574,9.54197e-21,0.0,80.97974,25.075672,24.858826,96.0,0.073622525,35.197643,241.34714,88.57832,0.0,80.97974,0.113690875,0.0,77.59613,8.330017
11612,20136720.0,0.0,18.300354,13.56897,20.876617,19.931946,21.673767,21.53891,18.300354,18.300323,18.300323,18.300323,0.0,0.032067012,0.032067012,0.049554806,25.0,18.300018,0.0,0.0,0.0,6.348506e-06,9.54197e-21,0.0,80.98829,25.062304,24.862143,96.0,0.073609985,35.193,241.34811,88.569954,0.0,80.98829,0.113688804,0.0,77.60445,8.330017
