,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
11613,20136780.0,0.0,18.300354,13.574646,20.874634,19.930054,21.67163,21.536926,18.300323,18.300323,18.300323,18.300323,0.0,0.03206688,0.03206688,0.049554724,25.0,18.300018,0.0,0.0,0.0,0.00017750387,9.54197e-21,0.0,80.99673,25.049833,24.865437,96.0,0.07359851,35.18839,241.3489,88.56261,0.0,80.99673,0.11368847,0.0,77.61262,8.330017
11614,20136840.0,0.0,18.300323,13.580322,20.87265,19.928192,21.669495,21.534943,18.300323,18.300323,18.300323,18.300323,0.0,0.03206734,0.03206734,0.049555637,25.0,18.300018,0.0,0.0,0.0,-0.0002606502,9.54197e-21,0.0,81.00512,25.038359,24.868721,96.0,0.07358835,35.183792,241.34947,88.55648,0.0,81.00512,0.113690294,0.0,77.6207,8.330017
11615,20136900.0,0.0,18.300323,13.5859375,20.870697,19.92633,21.667389,21.532959,18.300323,18.300323,18.300323,18.300323,0.0,0.032068204,0.032068204,0.049557213,25.0,18.300018,0.0,0.0,0.0,-0.00054325134,9.54197e-21,0.0,81.0129,25.028412,24.871939,96.0,0.073579274,35.179283,241.34981,88.551674,0.0,81.0129,0.11369361,0.0,77.62817,8.330017
11616,20136960.0,0.0,18.300323,13.591522,20.868744,19.9245,21.665283,21.531006,18.300323,18.300323,18.300323,18.300323,0.0,0.03206919,0.03206919,0.049558986,25.0,18.300018,0.0,0.0,0.0,-0.0005164923,9.54197e-21,0.0,81.02044,25.01902,24.875134,96.0,0.073570535,35.174812,241.3501,88.54731,0.0,81.02044,0.11369736,0.0,77.635376,8.330017
11617,20137020.0,0.0,18.300323,13.597076,20.866821,19.922668,21.663208,21.529083,18.300323,18.300323,18.300323,18.300323,0.0,0.032070383,0.032070383,0.0495611,25.0,18.300018,0.0,0.0,0.0,-0.0005398214,9.54197e-21,0.0,81.0274,25.010796,24.87828,96.0,0.07356239,35.170406,241.35023,88.543846,0.0,81.0274,0.11370185,0.0,77.64202,8.330017
11618,20137080.0,0.0,18.300293,13.602539,20.864868,19.920868,21.661102,21.52713,18.300323,18.300323,18.300323,18.300323,0.0,0.03207171,0.03207171,0.04956342,25.0,18.300018,0.0,0.0,0.0,-0.00069185626,9.54197e-21,0.0,81.03372,25.003729,24.881376,96.0,0.0735547,35.166073,241.35027,88.5412,0.0,81.03372,0.113706835,0.0,77.64803,8.330017
11619,20137140.0,0.0,18.300293,13.607971,20.862946,19.919037,21.659027,21.525208,18.300323,18.300323,18.300323,18.300323,0.0,0.03207309,0.03207309,0.04956582,25.0,18.300018,0.0,0.0,0.0,-0.0008194688,9.54197e-21,0.0,81.03936,24.99774,24.884403,96.0,0.07354736,35.161835,241.35022,88.53922,0.0,81.03936,0.113712,0.0,77.65338,8.330017
11620,20137200.0,0.0,18.300293,13.613342,20.861053,19.917236,21.656952,21.523254,18.300293,18.300323,18.300323,18.300323,0.0,0.032074563,0.032074563,0.04956836,25.0,18.300018,0.0,0.0,0.0,-0.0009767978,9.54197e-21,0.0,81.04433,24.992876,24.887367,96.0,0.07354043,35.15769,241.35008,88.538,0.0,81.04433,0.113717474,0.0,77.65808,8.330017
11621,20137260.0,0.0,18.300293,13.618652,20.859161,19.915466,21.654907,21.521362,18.300293,18.300293,18.300293,18.300293,0.0,0.032076027,0.032076027,0.049570873,25.0,18.300018,0.0,0.0,0.0,-0.0006846478,9.54197e-21,0.0,81.0486,24.989025,24.890251,96.0,0.07353373,35.15365,241.34988,88.53735,0.0,81.0486,0.11372293,0.0,77.6621,8.330017
11622,20137320.0,0.0,18.300293,13.623871,20.85727,19.913727,21.652863,21.51947,18.300293,18.300293,18.300293,18.300293,0.0,0.032077447,0.032077447,0.049573302,25.0,18.300018,0.0,0.0,0.0,-0.00059181615,9.54197e-21,0.0,81.05221,24.986086,24.89308,96.0,0.07352712,35.14969,241.34964,88.537186,0.0,81.05221,0.11372819,0.0,77.66548,8.330017
11623,20137380.0,0.0,18.300262,13.629028,20.855377,19.911957,21.650848,21.517578,18.300293,18.300293,18.300293,18.300293,0.0,0.032078803,0.032078803,0.04957562,25.0,18.300018,0.0,0.0,0.0,-0.00093278417,9.54197e-21,0.0,81.05516,24.984005,24.895853,96.0,0.07352057,35.145805,241.34935,88.53745,0.0,81.05516,0.11373323,0.0,77.668236,8.330017
11624,20137440.0,0.0,18.300262,13.634094,20.853516,19.910217,21.648804,21.515686,18.300293,18.300293,18.300293,18.300293,0.0,0.03208007,0.03208007,0.049577776,25.0,18.300018,0.0,0.0,0.0,-0.0013274899,9.54197e-21,0.0,81.05752,24.98265,24.898533,96.0,0.07351413,35.142056,241.34906,88.53803,0.0,81.05752,0.11373791,0.0,77.670425,8.330017
11625,20137500.0,0.0,18.300232,13.639069,20.851654,19.908478,21.64679,21.513794,18.300262,18.300293,18.300293,18.300293,0.0,0.03208123,0.03208123,0.049579743,25.0,18.300018,0.0,0.0,0.0,-0.0015482461,9.54197e-21,0.0,81.05937,24.98187,24.901094,96.0,0.07350787,35.138466,241.34875,88.53883,0.0,81.05937,0.11374221,0.0,77.67213,8.330017
11626,20137560.0,0.0,18.300232,13.643951,20.849823,19.906769,21.644775,21.511932,18.300262,18.300262,18.300262,18.300262,0.0,0.03208229,0.03208229,0.04958153,25.0,18.300018,0.0,0.0,0.0,-0.0012349484,9.54197e-21,0.0,81.06067,24.981737,24.903547,96.0,0.07350174,35.135033,241.34845,88.539894,0.0,81.06067,0.11374611,0.0,77.67331,8.330017
11627,20137620.0,0.0,18.300232,13.648743,20.847992,19.90506,21.642792,21.51007,18.300232,18.300262,18.300262,18.300262,0.0,0.03208323,0.03208323,0.04958311,25.0,18.300018,0.0,0.0,0.0,-0.0010832171,9.54197e-21,0.0,81.06154,24.982046,24.905901,96.0,0.0734957,35.13174,241.34816,88.541084,0.0,81.06154,0.11374957,0.0,77.67408,8.330017
11628,20137680.0,0.0,18.300201,13.653442,20.84616,19.903381,21.640778,21.50821,18.300232,18.300262,18.300262,18.300262,0.0,0.032084048,0.032084048,0.04958449,25.0,18.300018,0.0,0.0,0.0,-0.0011480537,9.54197e-21,0.0,81.062065,24.982672,24.908138,96.0,0.07348981,35.128605,241.34787,88.54233,0.0,81.062065,0.11375259,0.0,77.67453,8.330017
11629,20137740.0,0.0,18.300201,13.65802,20.84436,19.901703,21.638794,21.506378,18.300232,18.300232,18.300232,18.300232,0.0,0.03208475,0.03208475,0.049585655,25.0,18.300018,0.0,0.0,0.0,-0.0016195244,9.54197e-21,0.0,81.06221,24.983671,24.910276,96.0,0.073483974,35.125614,241.34761,88.54366,0.0,81.06221,0.11375516,0.0,77.674614,8.330017
11630,20137800.0,0.0,18.30017,13.662506,20.84256,19.900024,21.63684,21.504547,18.300201,18.300232,18.300232,18.300232,0.0,0.032085333,0.032085333,0.04958663,25.0,18.300018,0.0,0.0,0.0,-0.0020526124,9.54197e-21,0.0,81.06209,24.984873,24.912264,96.0,0.07347842,35.122833,241.34735,88.54498,0.0,81.06209,0.1137573,0.0,77.67445,8.330017
11631,20137860.0,0.0,18.30017,13.66687,20.84076,19.898346,21.634888,21.502716,18.300201,18.300232,18.300232,18.300232,0.0,0.032085806,0.032085806,0.049587414,25.0,18.300018,0.0,0.0,0.0,-0.0019005798,9.54197e-21,0.0,81.06173,24.986237,24.914083,96.0,0.0734732,35.12028,241.34714,88.54628,0.0,81.06173,0.11375903,0.0,77.67407,8.330017
11632,20137920.0,0.0,18.30014,13.671112,20.83899,19.896698,21.632935,21.500885,18.30017,18.300201,18.300201,18.300201,0.0,0.03208618,0.03208618,0.049588025,25.0,18.300018,0.0,0.0,0.0,-0.0016785718,9.54197e-21,0.0,81.0612,24.987692,24.915747,96.0,0.07346829,35.117954,241.34692,88.54752,0.0,81.0612,0.11376039,0.0,77.67353,8.330017
11633,20137980.0,0.0,18.30014,13.675201,20.837189,19.89508,21.630981,21.499084,18.30017,18.300201,18.300201,18.300201,0.0,0.032086458,0.032086458,0.049588483,25.0,18.300018,0.0,0.0,0.0,-0.0018477531,9.54197e-21,0.0,81.06055,24.989176,24.917265,96.0,0.07346369,35.11583,241.34676,88.54868,0.0,81.06055,0.11376141,0.0,77.67288,8.330017
11634,20138040.0,0.0,18.30011,13.679199,20.83545,19.893433,21.629028,21.497284,18.30014,18.30017,18.30017,18.30017,0.0,0.032086663,0.032086663,0.049588814,25.0,18.300018,0.0,0.0,0.0,-0.0020795846,9.54197e-21,0.0,81.05982,24.990637,24.9186,96.0,0.07345955,35.11396,241.3466,88.54975,0.0,81.05982,0.11376214,0.0,77.672165,8.330017
11635,20138100.0,0.0,18.30008,13.683014,20.83368,19.891815,21.627106,21.495483,18.30014,18.30017,18.30017,18.30017,0.0,0.03208679,0.03208679,0.049589004,25.0,18.300018,0.0,0.0,0.0,-0.002528833,9.54197e-21,0.0,81.059006,24.992094,24.91977,96.0,0.0734558,35.112324,241.34648,88.55072,0.0,81.059006,0.11376259,0.0,77.671364,8.330017
11636,20138160.0,0.0,18.30008,13.686737,20.83194,19.890228,21.625183,21.493713,18.30011,18.30014,18.30014,18.30014,0.0,0.03208685,0.03208685,0.04958909,25.0,18.300018,0.0,0.0,0.0,-0.0024767285,9.54197e-21,0.0,81.05817,24.993483,24.920721,96.0,0.07345267,35.11099,241.34637,88.55159,0.0,81.05817,0.11376279,0.0,77.67055,8.330017
11637,20138220.0,0.0,18.300049,13.690277,20.8302,19.888641,21.623291,21.491943,18.30008,18.30011,18.30011,18.30014,0.0,0.032086857,0.032086857,0.04958909,25.0,18.300018,0.0,0.0,0.0,-0.0023612184,9.54197e-21,0.0,81.05733,24.994778,24.921467,96.0,0.07345012,35.109947,241.3463,88.552345,0.0,81.05733,0.11376281,0.0,77.66973,8.330017
11638,20138280.0,0.0,18.300018,13.693665,20.828491,19.887054,21.621368,21.490173,18.30008,18.30011,18.30011,18.30011,0.0,0.03208682,0.03208682,0.049589016,25.0,18.300018,0.0,0.0,0.0,-0.0024848392,9.54197e-21,0.0,81.0565,24.995968,24.922012,96.0,0.07344816,35.109184,241.34624,88.55299,0.0,81.0565,0.11376266,0.0,77.66894,8.330017
11639,20138340.0,0.0,18.299988,13.69693,20.826752,19.885468,21.619476,21.488403,18.300049,18.30008,18.30008,18.30008,0.0,0.032086752,0.032086752,0.049588885,25.0,18.300018,0.0,0.0,0.0,-0.0027857355,9.54197e-21,0.0,81.05571,24.997042,24.922338,96.0,0.07344689,35.108727,241.34619,88.55354,0.0,81.05571,0.113762386,0.0,77.66818,8.330017
11640,20138400.0,0.0,18.299957,13.700012,20.825043,19.883911,21.617584,21.486633,18.300018,18.300049,18.300049,18.30008,0.0,0.032086663,0.032086663,0.049588725,25.0,18.300018,0.0,0.0,0.0,-0.0034650234,9.54197e-21,0.0,81.05498,24.997992,24.92233,96.0,0.07344672,35.108738,241.34616,88.55399,0.0,81.05498,0.11376205,0.0,77.66747,8.330017
11641,20138460.0,0.0,18.299896,13.702667,20.823334,19.882324,21.615723,21.484894,18.299988,18.300049,18.300049,18.300049,0.0,0.032086547,0.032086547,0.04958852,25.0,18.300018,0.0,0.0,0.0,-0.0047181575,9.54197e-21,0.0,81.05428,24.99882,24.922104,96.0,0.07344724,35.109055,241.34615,88.554344,0.0,81.05428,0.11376162,0.0,77.66682,8.330017
11642,20138520.0,0.0,18.299713,13.704681,20.821625,19.880737,21.613861,21.483124,18.299927,18.299988,18.299988,18.300018,0.0,0.032086425,0.032086425,0.04958831,25.0,18.300018,0.0,0.0,0.0,-0.011689546,9.54197e-21,0.0,81.05364,24.99951,24.921175,96.0,0.07345016,35.110355,241.34613,88.55462,0.0,81.05364,0.11376116,0.0,77.666214,8.330017
11643,20138580.0,0.0,18.29953,13.706024,20.819916,19.87918,21.612,21.481384,18.299866,18.299957,18.299957,18.299957,0.0,0.032086313,0.032086313,0.049588114,25.0,18.300018,0.0,0.0,0.0,-0.016066018,9.54197e-21,0.0,81.05306,25.000067,24.919073,96.0,0.07345712,35.1133,241.34613,88.55482,0.0,81.05306,0.11376074,0.0,77.66566,8.330017
11644,20138640.0,0.0,18.299408,13.706787,20.818237,19.877625,21.610138,21.479645,18.299744,18.299866,18.299866,18.299896,0.0,0.032086205,0.032086205,0.049587928,25.0,18.300018,0.0,0.0,0.0,-0.017981417,9.54197e-21,0.0,81.052536,25.000477,24.915808,96.0,0.073468074,35.11787,241.34615,88.55494,0.0,81.052536,0.11376034,0.0,77.66515,8.330017
11645,20138700.0,0.0,18.299347,13.706909,20.816559,19.876068,21.608307,21.477936,18.299591,18.299774,18.299774,18.299805,0.0,0.03208611,0.03208611,0.049587775,25.0,18.300018,0.0,0.0,0.0,-0.013778853,9.54197e-21,0.0,81.052055,25.000765,24.911175,96.0,0.073483735,35.124355,241.34616,88.55501,0.0,81.052055,0.11376,0.0,77.664696,8.330017
11646,20138760.0,0.0,18.299347,13.706482,20.81485,19.874481,21.606476,21.476196,18.2995,18.299683,18.299683,18.299683,0.0,0.032086033,0.032086033,0.049587645,25.0,18.300018,0.0,0.0,0.0,-0.008222558,9.54197e-21,0.0,81.051605,25.000956,24.905474,96.0,0.07350309,35.132336,241.34618,88.55503,0.0,81.051605,0.11375972,0.0,77.66427,8.330017
11647,20138820.0,0.0,18.299255,13.705505,20.813171,19.872925,21.604645,21.474457,18.299408,18.29956,18.29956,18.299591,0.0,0.032085966,0.032085966,0.04958753,25.0,18.300018,0.0,0.0,0.0,-0.007881192,9.54197e-21,0.0,81.051186,25.001078,24.899181,96.0,0.07352449,35.141148,241.34619,88.55503,0.0,81.051186,0.11375947,0.0,77.66387,8.330017
11648,20138880.0,0.0,18.299133,13.7039795,20.811493,19.871368,21.602814,21.472748,18.299347,18.299469,18.299469,18.2995,0.0,0.032085914,0.032085914,0.04958744,25.0,18.300018,0.0,0.0,0.0,-0.010094422,9.54197e-21,0.0,81.0508,25.001139,24.892172,96.0,0.073548354,35.150955,241.34622,88.55501,0.0,81.0508,0.11375926,0.0,77.663506,8.330017
11649,20138940.0,0.0,18.299042,13.701935,20.809814,19.869812,21.600983,21.471039,18.299255,18.299377,18.299377,18.299408,0.0,0.032085873,0.032085873,0.049587373,25.0,18.300018,0.0,0.0,0.0,-0.011461993,9.54197e-21,0.0,81.05042,25.00115,24.884275,96.0,0.0735753,35.162018,241.34624,88.55497,0.0,81.05042,0.11375912,0.0,77.66315,8.330017
11650,20139000.0,0.0,18.29895,13.699402,20.808167,19.868286,21.599182,21.46933,18.299164,18.299316,18.299316,18.299316,0.0,0.032085847,0.032085847,0.049587335,25.0,18.300018,0.0,0.0,0.0,-0.012076789,9.54197e-21,0.0,81.050064,25.0011,24.875479,96.0,0.07360534,35.17433,241.34625,88.55492,0.0,81.050064,0.11375903,0.0,77.66281,8.330017
11651,20139060.0,0.0,18.29889,13.696381,20.806488,19.8667,21.597382,21.46762,18.299072,18.299225,18.299225,18.299255,0.0,0.032085843,0.032085843,0.049587328,25.0,18.300018,0.0,0.0,0.0,-0.009496932,9.54197e-21,0.0,81.049706,25.001015,24.865692,96.0,0.07363881,35.18803,241.34627,88.55486,0.0,81.049706,0.11375901,0.0,77.66247,8.330017
11652,20139120.0,0.0,18.298859,13.692902,20.80484,19.865143,21.595612,21.465912,18.29898,18.299133,18.299133,18.299164,0.0,0.032085847,0.032085847,0.04958734,25.0,18.300018,0.0,0.0,0.0,-0.007515648,9.54197e-21,0.0,81.04935,25.00091,24.855196,96.0,0.07367472,35.20273,241.34628,88.55481,0.0,81.04935,0.11375903,0.0,77.662125,8.330017
11653,20139180.0,0.0,18.298798,13.689026,20.803162,19.863617,21.593811,21.464233,18.29892,18.299042,18.299042,18.299072,0.0,0.032085862,0.032085862,0.04958737,25.0,18.300018,0.0,0.0,0.0,-0.0069591734,9.54197e-21,0.0,81.04898,25.000793,24.844078,96.0,0.073712766,35.21829,241.3463,88.554756,0.0,81.04898,0.1137591,0.0,77.66177,8.330017
11654,20139240.0,0.0,18.298706,13.684692,20.801514,19.86206,21.592041,21.462555,18.298859,18.29898,18.29898,18.299011,0.0,0.03208589,0.03208589,0.049587417,25.0,18.300018,0.0,0.0,0.0,-0.007568736,9.54197e-21,0.0,81.0486,25.000673,24.83237,96.0,0.07375284,35.23468,241.34631,88.55472,0.0,81.0486,0.1137592,0.0,77.6614,8.330017
11655,20139300.0,0.0,18.298645,13.679993,20.799866,19.860535,21.590271,21.460846,18.298798,18.29892,18.29892,18.29892,0.0,0.032085925,0.032085925,0.049587477,25.0,18.300018,0.0,0.0,0.0,-0.007916436,9.54197e-21,0.0,81.048195,25.000555,24.820026,96.0,0.073795095,35.251965,241.34631,88.55469,0.0,81.048195,0.11375933,0.0,77.66102,8.330017
11656,20139360.0,0.0,18.298584,13.674927,20.798218,19.858978,21.588501,21.459167,18.298737,18.298828,18.298828,18.298859,0.0,0.03208597,0.03208597,0.049587555,25.0,18.300018,0.0,0.0,0.0,-0.00828059,9.54197e-21,0.0,81.04778,25.000437,24.80703,96.0,0.07383959,35.270157,241.34633,88.554665,0.0,81.04778,0.113759495,0.0,77.660614,8.330017
11657,20139420.0,0.0,18.298553,13.669525,20.7966,19.857452,21.586731,21.457489,18.298676,18.298767,18.298767,18.298798,0.0,0.03208602,0.03208602,0.049587645,25.0,18.300018,0.0,0.0,0.0,-0.0071638636,9.54197e-21,0.0,81.04734,25.000324,24.793385,96.0,0.07388629,35.28926,241.34633,88.55466,0.0,81.04734,0.11375968,0.0,77.660194,8.330017
11658,20139480.0,0.0,18.298492,13.663757,20.794952,19.855927,21.584991,21.455841,18.298615,18.298706,18.298706,18.298737,0.0,0.032086074,0.032086074,0.049587738,25.0,18.300018,0.0,0.0,0.0,-0.0061257198,9.54197e-21,0.0,81.04687,25.000225,24.779234,96.0,0.07393472,35.309074,241.34633,88.55466,0.0,81.04687,0.11375989,0.0,77.65974,8.330017
11659,20139540.0,0.0,18.298462,13.657715,20.793335,19.85437,21.583252,21.454163,18.298553,18.298645,18.298645,18.298676,0.0,0.032086134,0.032086134,0.049587842,25.0,18.300018,0.0,0.0,0.0,-0.0047296844,9.54197e-21,0.0,81.04637,25.000137,24.764534,96.0,0.07398501,35.32965,241.34634,88.55467,0.0,81.04637,0.113760106,0.0,77.65926,8.330017
11660,20139600.0,0.0,18.298431,13.651367,20.791718,19.852875,21.581512,21.452515,18.298523,18.298615,18.298615,18.298615,0.0,0.032086194,0.032086194,0.049587943,25.0,18.300018,0.0,0.0,0.0,-0.004347064,9.54197e-21,0.0,81.045845,25.000069,24.749468,96.0,0.07403653,35.350742,241.34634,88.554695,0.0,81.045845,0.11376033,0.0,77.65875,8.330017
11661,20139660.0,0.0,18.29837,13.644745,20.79007,19.851318,21.579773,21.450836,18.298492,18.298553,18.298553,18.298553,0.0,0.032086253,0.032086253,0.049588047,25.0,18.300018,0.0,0.0,0.0,-0.005033146,9.54197e-21,0.0,81.045296,25.00002,24.734028,96.0,0.07408931,35.37236,241.34634,88.55473,0.0,81.045296,0.11376055,0.0,77.65822,8.330017
11662,20139720.0,0.0,18.29834,13.637909,20.788452,19.849792,21.578064,21.449188,18.298431,18.298523,18.298523,18.298523,0.0,0.032086313,0.032086313,0.049588148,25.0,18.300018,0.0,0.0,0.0,-0.0051761814,9.54197e-21,0.0,81.044716,24.999985,24.718163,96.0,0.07414352,35.394573,241.34634,88.55478,0.0,81.044716,0.11376078,0.0,77.65766,8.330017
11663,20139780.0,0.0,18.29831,13.630798,20.786835,19.848267,21.576355,21.44754,18.2984,18.298462,18.298462,18.298492,0.0,0.032086372,0.032086372,0.049588248,25.0,18.300018,0.0,0.0,0.0,-0.0044234334,9.54197e-21,0.0,81.044106,24.999964,24.701897,96.0,0.074199066,35.417347,241.34634,88.55483,0.0,81.044106,0.113761,0.0,77.65707,8.330017
11664,20139840.0,0.0,18.29831,13.623535,20.785248,19.84674,21.574646,21.445892,18.29837,18.298431,18.298431,18.298431,0.0,0.03208643,0.03208643,0.04958835,25.0,18.300018,0.0,0.0,0.0,-0.0036666756,9.54197e-21,0.0,81.04347,24.999956,24.685333,96.0,0.07425559,35.440533,241.34634,88.554886,0.0,81.04347,0.11376121,0.0,77.65646,8.330017
11665,20139900.0,0.0,18.298279,13.616058,20.78363,19.845245,21.572937,21.444244,18.29834,18.2984,18.2984,18.2984,0.0,0.032086484,0.032086484,0.04958844,25.0,18.300018,0.0,0.0,0.0,-0.002549083,9.54197e-21,0.0,81.04281,24.999966,24.668438,96.0,0.07431323,35.464184,241.34634,88.554955,0.0,81.04281,0.11376141,0.0,77.655815,8.330017
11666,20139960.0,0.0,18.298279,13.608429,20.782043,19.84372,21.571228,21.442627,18.29831,18.29837,18.29837,18.29837,0.0,0.032086533,0.032086533,0.049588524,25.0,18.300018,0.0,0.0,0.0,-0.0023176172,9.54197e-21,0.0,81.04212,24.99999,24.651356,96.0,0.07437147,35.488102,241.34634,88.55502,0.0,81.04212,0.1137616,0.0,77.65515,8.330017
11667,20140020.0,0.0,18.298248,13.600647,20.780426,19.842194,21.56955,21.440979,18.298279,18.29834,18.29834,18.29834,0.0,0.03208658,0.03208658,0.049588602,25.0,18.300018,0.0,0.0,0.0,-0.002453666,9.54197e-21,0.0,81.04141,25.000027,24.634085,96.0,0.07443032,35.51228,241.34634,88.55509,0.0,81.04141,0.11376177,0.0,77.65447,8.330017
11668,20140080.0,0.0,18.298218,13.592743,20.77884,19.840698,21.567871,21.439362,18.298279,18.29831,18.29831,18.29831,0.0,0.032086622,0.032086622,0.049588673,25.0,18.300018,0.0,0.0,0.0,-0.002262368,9.54197e-21,0.0,81.04069,25.000074,24.616615,96.0,0.074489795,35.53674,241.34634,88.55516,0.0,81.04069,0.11376192,0.0,77.65377,8.330017
11669,20140140.0,0.0,18.298218,13.584747,20.777252,19.839172,21.566193,21.437744,18.298248,18.298279,18.298279,18.298279,0.0,0.03208666,0.03208666,0.049588736,25.0,18.300018,0.0,0.0,0.0,-0.0016042837,9.54197e-21,0.0,81.03994,25.000128,24.598986,96.0,0.07454979,35.561417,241.34634,88.55524,0.0,81.03994,0.11376205,0.0,77.65305,8.330017
11670,20140200.0,0.0,18.298218,13.57666,20.775665,19.837677,21.564514,21.436127,18.298248,18.298279,18.298279,18.298279,0.0,0.032086693,0.032086693,0.049588792,25.0,18.300018,0.0,0.0,0.0,-0.0010171372,9.54197e-21,0.0,81.03918,25.000189,24.581274,96.0,0.07461002,35.586216,241.34634,88.555305,0.0,81.03918,0.11376218,0.0,77.65232,8.330017
11671,20140260.0,0.0,18.298218,13.5685425,20.774078,19.836182,21.562836,21.43451,18.298218,18.298248,18.298248,18.298248,0.0,0.03208672,0.03208672,0.049588837,25.0,18.300018,0.0,0.0,0.0,-0.0005873826,9.54197e-21,0.0,81.03841,25.000257,24.563446,96.0,0.0746706,35.61117,241.34636,88.555374,0.0,81.03841,0.113762274,0.0,77.65158,8.330017
11672,20140320.0,0.0,18.298218,13.560364,20.772522,19.834656,21.561188,21.432892,18.298218,18.298248,18.298248,18.298248,0.0,0.03208674,0.03208674,0.049588874,25.0,18.300018,0.0,0.0,0.0,-0.00018231981,9.54197e-21,0.0,81.03762,25.00033,24.545595,96.0,0.07473122,35.636166,241.34636,88.55544,0.0,81.03762,0.113762364,0.0,77.650826,8.330017
11673,20140380.0,0.0,18.298218,13.552155,20.770935,19.83316,21.55954,21.431305,18.298218,18.298218,18.298218,18.298248,0.0,0.03208676,0.03208676,0.049588904,25.0,18.300018,0.0,0.0,0.0,0.00016625482,9.54197e-21,0.0,81.03683,25.000404,24.52776,96.0,0.07479176,35.661137,241.34637,88.555504,0.0,81.03683,0.11376242,0.0,77.65006,8.330017
11674,20140440.0,0.0,18.298248,13.543976,20.769379,19.831665,21.557892,21.429688,18.298218,18.298218,18.298218,18.298218,0.0,0.032086775,0.032086775,0.049588926,25.0,18.300018,0.0,0.0,0.0,0.0005533465,9.54197e-21,0.0,81.03603,25.00048,24.509924,96.0,0.07485226,35.686108,241.34637,88.555565,0.0,81.03603,0.113762476,0.0,77.64929,8.330017
11675,20140500.0,0.0,18.298248,13.535797,20.767822,19.83017,21.556244,21.4281,18.298218,18.298218,18.298218,18.298218,0.0,0.03208678,0.03208678,0.049588937,25.0,18.300018,0.0,0.0,0.0,0.0011103433,9.54197e-21,0.0,81.035225,25.00056,24.492159,96.0,0.07491247,35.71098,241.34639,88.55562,0.0,81.035225,0.1137625,0.0,77.64852,8.330017
11676,20140560.0,0.0,18.298248,13.527679,20.766235,19.828674,21.554596,21.426514,18.298248,18.298218,18.298218,18.298218,0.0,0.032086782,0.032086782,0.04958894,25.0,18.300018,0.0,0.0,0.0,0.0012761824,9.54197e-21,0.0,81.034424,25.000639,24.474487,96.0,0.07497233,35.735718,241.3464,88.555664,0.0,81.034424,0.11376251,0.0,77.64774,8.330017
11677,20140620.0,0.0,18.298279,13.519623,20.764679,19.827179,21.552979,21.424927,18.298248,18.298248,18.298248,18.298248,0.0,0.032086782,0.032086782,0.049588937,25.0,18.300018,0.0,0.0,0.0,0.0014899924,9.54197e-21,0.0,81.033615,25.000715,24.456936,96.0,0.07503175,35.76029,241.3464,88.55571,0.0,81.033615,0.1137625,0.0,77.64698,8.330017
11678,20140680.0,0.0,18.29831,13.511658,20.763123,19.825684,21.551361,21.42334,18.298248,18.298248,18.298248,18.298248,0.0,0.032086775,0.032086775,0.049588926,25.0,18.300018,0.0,0.0,0.0,0.0019678406,9.54197e-21,0.0,81.032814,25.00079,24.43953,96.0,0.07509063,35.784657,241.34642,88.55574,0.0,81.032814,0.113762476,0.0,77.64621,8.330017
11679,20140740.0,0.0,18.29831,13.503784,20.761566,19.824219,21.549744,21.421753,18.298279,18.298248,18.298248,18.298248,0.0,0.032086767,0.032086767,0.04958891,25.0,18.300018,0.0,0.0,0.0,0.002427156,9.54197e-21,0.0,81.03201,25.000862,24.422335,96.0,0.075148776,35.808735,241.34644,88.55578,0.0,81.03201,0.11376244,0.0,77.64544,8.330017
11680,20140800.0,0.0,18.29837,13.496063,20.76004,19.822723,21.548126,21.420166,18.29831,18.298279,18.298279,18.298279,0.0,0.032086752,0.032086752,0.049588885,25.0,18.300018,0.0,0.0,0.0,0.0030554563,9.54197e-21,0.0,81.03123,25.00093,24.405321,96.0,0.075206265,35.83255,241.34645,88.5558,0.0,81.03123,0.113762386,0.0,77.644684,8.330017
11681,20140860.0,0.0,18.29837,13.488464,20.758484,19.821228,21.54654,21.41861,18.29831,18.298279,18.298279,18.298279,0.0,0.032086734,0.032086734,0.049588855,25.0,18.300018,0.0,0.0,0.0,0.003302983,9.54197e-21,0.0,81.03044,25.000998,24.388578,96.0,0.07526279,35.85599,241.34648,88.55582,0.0,81.03044,0.11376231,0.0,77.64393,8.330017
11682,20140920.0,0.0,18.2984,13.481049,20.756958,19.819763,21.544922,21.417023,18.29834,18.29831,18.29831,18.29831,0.0,0.03208671,0.03208671,0.049588814,25.0,18.300018,0.0,0.0,0.0,0.0034141329,9.54197e-21,0.0,81.02966,25.00106,24.372124,96.0,0.07531832,35.879025,241.3465,88.55583,0.0,81.02966,0.11376224,0.0,77.64319,8.330017
11683,20140980.0,0.0,18.298462,13.473816,20.755402,19.818268,21.543335,21.415466,18.29837,18.29834,18.29834,18.29834,0.0,0.032086685,0.032086685,0.04958877,25.0,18.300018,0.0,0.0,0.0,0.0038143173,9.54197e-21,0.0,81.02891,25.00112,24.355965,96.0,0.07537282,35.90165,241.34651,88.55584,0.0,81.02891,0.11376214,0.0,77.642456,8.330017
11684,20141040.0,0.0,18.298492,13.466797,20.753876,19.816803,21.541748,21.41391,18.2984,18.29837,18.29837,18.29837,0.0,0.03208666,0.03208666,0.04958872,25.0,18.300018,0.0,0.0,0.0,0.004384214,9.54197e-21,0.0,81.02816,25.001173,24.340149,96.0,0.07542613,35.92379,241.34653,88.55584,0.0,81.02816,0.11376204,0.0,77.64175,8.330017
11685,20141100.0,0.0,18.298523,13.459991,20.75235,19.815338,21.540161,21.412354,18.298431,18.2984,18.2984,18.2984,0.0,0.032086626,0.032086626,0.04958867,25.0,18.300018,0.0,0.0,0.0,0.0048383647,9.54197e-21,0.0,81.02743,25.001225,24.324734,96.0,0.07547806,35.94537,241.34656,88.55583,0.0,81.02743,0.11376192,0.0,77.64104,8.330017
11686,20141160.0,0.0,18.298584,13.453461,20.750824,19.813873,21.538574,21.410797,18.298492,18.298431,18.298431,18.298431,0.0,0.032086592,0.032086592,0.04958861,25.0,18.300018,0.0,0.0,0.0,0.004951506,9.54197e-21,0.0,81.02671,25.00127,24.309696,96.0,0.07552869,35.966427,241.34657,88.555824,0.0,81.02671,0.11376179,0.0,77.64036,8.330017
11687,20141220.0,0.0,18.298615,13.447205,20.749298,19.812378,21.537018,21.40924,18.298523,18.298462,18.298462,18.298462,0.0,0.032086555,0.032086555,0.049588542,25.0,18.300018,0.0,0.0,0.0,0.005268723,9.54197e-21,0.0,81.02601,25.001314,24.29509,96.0,0.075577825,35.986874,241.3466,88.55581,0.0,81.02601,0.113761656,0.0,77.63969,8.330017
11688,20141280.0,0.0,18.298676,13.441223,20.747803,19.810913,21.535461,21.407715,18.298584,18.298492,18.298492,18.298492,0.0,0.032086514,0.032086514,0.04958847,25.0,18.300018,0.0,0.0,0.0,0.0056313286,9.54197e-21,0.0,81.02533,25.001352,24.280964,96.0,0.07562533,36.00665,241.34662,88.555786,0.0,81.02533,0.11376151,0.0,77.63904,8.330017
11689,20141340.0,0.0,18.298737,13.435577,20.746277,19.809448,21.533905,21.406158,18.298615,18.298553,18.298553,18.298523,0.0,0.032086473,0.032086473,0.049588397,25.0,18.300018,0.0,0.0,0.0,0.0062265764,9.54197e-21,0.0,81.02467,25.001387,24.267296,96.0,0.07567126,36.025787,241.34665,88.555756,0.0,81.02467,0.11376134,0.0,77.638405,8.330017
11690,20141400.0,0.0,18.298798,13.430267,20.744781,19.808014,21.532349,21.404633,18.298676,18.298584,18.298584,18.298584,0.0,0.032086425,0.032086425,0.04958832,25.0,18.300018,0.0,0.0,0.0,0.006831759,9.54197e-21,0.0,81.02403,25.001421,24.254173,96.0,0.07571533,36.044155,241.34666,88.555725,0.0,81.02403,0.11376117,0.0,77.637794,8.330017
11691,20141460.0,0.0,18.298859,13.425293,20.743256,19.806519,21.530792,21.403107,18.298737,18.298645,18.298645,18.298645,0.0,0.032086376,0.032086376,0.049588233,25.0,18.300018,0.0,0.0,0.0,0.0068359743,9.54197e-21,0.0,81.023415,25.00145,24.241621,96.0,0.07575746,36.06173,241.3467,88.555695,0.0,81.023415,0.113760985,0.0,77.63721,8.330017
11692,20141520.0,0.0,18.29892,13.420685,20.74176,19.805054,21.529236,21.40158,18.298798,18.298706,18.298706,18.298676,0.0,0.032086324,0.032086324,0.049588148,25.0,18.300018,0.0,0.0,0.0,0.006884901,9.54197e-21,0.0,81.02282,25.001476,24.229645,96.0,0.07579763,36.078495,241.34673,88.55565,0.0,81.02282,0.1137608,0.0,77.63664,8.330017
11693,20141580.0,0.0,18.29898,13.416504,20.740265,19.80362,21.52771,21.400055,18.298828,18.298737,18.298737,18.298737,0.0,0.03208627,0.03208627,0.049588054,25.0,18.300018,0.0,0.0,0.0,0.0073520923,9.54197e-21,0.0,81.022255,25.0015,24.218267,96.0,0.07583578,36.09443,241.34674,88.5556,0.0,81.022255,0.11376059,0.0,77.6361,8.330017
11694,20141640.0,0.0,18.299042,13.41272,20.73877,19.802155,21.526184,21.39853,18.29892,18.298798,18.298798,18.298798,0.0,0.032086212,0.032086212,0.049587958,25.0,18.300018,0.0,0.0,0.0,0.007835807,9.54197e-21,0.0,81.02172,25.00152,24.20755,96.0,0.075871676,36.10943,241.34677,88.55556,0.0,81.02172,0.113760374,0.0,77.63559,8.330017
11695,20141700.0,0.0,18.299133,13.409393,20.737274,19.80072,21.524628,21.397003,18.29898,18.298859,18.298859,18.298859,0.0,0.032086153,0.032086153,0.049587853,25.0,18.300018,0.0,0.0,0.0,0.008566397,9.54197e-21,0.0,81.02121,25.001537,24.19747,96.0,0.07590543,36.123543,241.3468,88.555504,0.0,81.02121,0.113760166,0.0,77.6351,8.330017
11696,20141760.0,0.0,18.299194,13.406525,20.735779,19.799255,21.523132,21.395508,18.299042,18.29892,18.29892,18.29892,0.0,0.03208609,0.03208609,0.049587745,25.0,18.300018,0.0,0.0,0.0,0.008764503,9.54197e-21,0.0,81.02072,25.001554,24.18812,96.0,0.075936705,36.136635,241.34683,88.55544,0.0,81.02072,0.11375993,0.0,77.634636,8.330017
11697,20141820.0,0.0,18.299286,13.404114,20.734314,19.797821,21.521606,21.393982,18.299103,18.299011,18.299011,18.29898,0.0,0.032086026,0.032086026,0.049587637,25.0,18.300018,0.0,0.0,0.0,0.008802828,9.54197e-21,0.0,81.02027,25.00157,24.17951,96.0,0.07596548,36.148685,241.34685,88.55538,0.0,81.02027,0.1137597,0.0,77.63421,8.330017
11698,20141880.0,0.0,18.299347,13.402222,20.732819,19.796356,21.52008,21.392487,18.299194,18.299072,18.299072,18.299042,0.0,0.03208596,0.03208596,0.04958752,25.0,18.300018,0.0,0.0,0.0,0.009173327,9.54197e-21,0.0,81.01985,25.001581,24.171644,96.0,0.07599174,36.1597,241.34688,88.55531,0.0,81.01985,0.11375944,0.0,77.633804,8.330017
11699,20141940.0,0.0,18.299438,13.400848,20.731354,19.794922,21.518585,21.390991,18.299255,18.299133,18.299133,18.299133,0.0,0.032085888,0.032085888,0.049587402,25.0,18.300018,0.0,0.0,0.0,0.009776729,9.54197e-21,0.0,81.01946,25.00159,24.164572,96.0,0.07601533,36.1696,241.34691,88.555244,0.0,81.01946,0.11375918,0.0,77.63344,8.330017
11700,20142000.0,0.0,18.29953,13.399994,20.729889,19.793488,21.51709,21.389496,18.299347,18.299225,18.299225,18.299194,0.0,0.032085817,0.032085817,0.049587276,25.0,18.300018,0.0,0.0,0.0,0.0099989455,9.54197e-21,0.0,81.01911,25.001598,24.158302,96.0,0.07603622,36.17838,241.34694,88.555176,0.0,81.01911,0.113758914,0.0,77.6331,8.330017
11701,20142060.0,0.0,18.299591,13.399567,20.728424,19.792053,21.515564,21.388,18.299438,18.299286,18.299286,18.299286,0.0,0.032085743,0.032085743,0.04958715,25.0,18.300018,0.0,0.0,0.0,0.009854783,9.54197e-21,0.0,81.01879,25.001604,24.15288,96.0,0.07605425,36.185966,241.34695,88.55509,0.0,81.01879,0.11375864,0.0,77.632805,8.330017
11702,20142120.0,0.0,18.299591,13.399414,20.72696,19.79065,21.5141,21.386505,18.2995,18.299377,18.299377,18.299347,0.0,0.03208567,0.03208567,0.049587023,25.0,18.300018,0.0,0.0,0.0,0.005962024,9.54197e-21,0.0,81.01851,25.001602,24.14811,96.0,0.076070085,36.192646,241.34698,88.555016,0.0,81.01851,0.113758355,0.0,77.63254,8.330017
11703,20142180.0,0.0,18.299591,13.399475,20.725494,19.789215,21.512604,21.38501,18.29956,18.299438,18.299438,18.299408,0.0,0.032085598,0.032085598,0.049586903,25.0,18.300018,0.0,0.0,0.0,0.0031964504,9.54197e-21,0.0,81.01825,25.001581,24.143671,96.0,0.07608484,36.198864,241.34702,88.554924,0.0,81.01825,0.1137581,0.0,77.63229,8.330017
11704,20142240.0,0.0,18.299591,13.39975,20.72403,19.787811,21.511108,21.383545,18.299591,18.2995,18.2995,18.299469,0.0,0.03208553,0.03208553,0.04958679,25.0,18.300018,0.0,0.0,0.0,0.0010830306,9.54197e-21,0.0,81.018036,25.00154,24.1396,96.0,0.07609834,36.20456,241.34703,88.55483,0.0,81.018036,0.113757856,0.0,77.63209,8.330017
11705,20142300.0,0.0,18.299652,13.400269,20.722595,19.786407,21.509644,21.38208,18.299591,18.29953,18.29953,18.29953,0.0,0.032085475,0.032085475,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.0025449914,9.54197e-21,0.0,81.01784,25.00148,24.135658,96.0,0.076111436,36.21008,241.34706,88.55473,0.0,81.01784,0.11375765,0.0,77.63191,8.330017
11706,20142360.0,0.0,18.299744,13.401001,20.72116,19.785004,21.508148,21.380615,18.299622,18.299591,18.299591,18.29956,0.0,0.032085422,0.032085422,0.049586605,25.0,18.300018,0.0,0.0,0.0,0.0053170063,9.54197e-21,0.0,81.01767,25.001408,24.131966,96.0,0.0761237,36.21525,241.34709,88.554634,0.0,81.01767,0.11375745,0.0,77.63175,8.330017
11707,20142420.0,0.0,18.299774,13.401947,20.719727,19.7836,21.506683,21.37915,18.299683,18.299622,18.299622,18.299591,0.0,0.032085374,0.032085374,0.049586523,25.0,18.300018,0.0,0.0,0.0,0.005615706,9.54197e-21,0.0,81.01753,25.001337,24.128761,96.0,0.07613435,36.219734,241.3471,88.55454,0.0,81.01753,0.11375726,0.0,77.631615,8.330017
11708,20142480.0,0.0,18.299774,13.403076,20.718292,19.782227,21.505219,21.377686,18.299713,18.299652,18.299652,18.299622,0.0,0.032085326,0.032085326,0.04958644,25.0,18.300018,0.0,0.0,0.0,0.004251696,9.54197e-21,0.0,81.01741,25.001265,24.125982,96.0,0.076143555,36.22362,241.34712,88.55444,0.0,81.01741,0.113757096,0.0,77.6315,8.330017
11709,20142540.0,0.0,18.299805,13.404388,20.716858,19.780853,21.503784,21.37622,18.299744,18.299683,18.299683,18.299683,0.0,0.032085285,0.032085285,0.04958637,25.0,18.300018,0.0,0.0,0.0,0.0031806026,9.54197e-21,0.0,81.0173,25.00119,24.123486,96.0,0.07615183,36.22712,241.34715,88.55436,0.0,81.0173,0.11375694,0.0,77.63141,8.330017
11710,20142600.0,0.0,18.299805,13.405884,20.715454,19.77948,21.50232,21.374786,18.299774,18.299713,18.299713,18.299713,0.0,0.032085244,0.032085244,0.049586304,25.0,18.300018,0.0,0.0,0.0,0.002086232,9.54197e-21,0.0,81.01722,25.001112,24.121294,96.0,0.07615909,36.23019,241.34717,88.55427,0.0,81.01722,0.11375679,0.0,77.63133,8.330017
11711,20142660.0,0.0,18.299835,13.407532,20.71402,19.778107,21.500854,21.373322,18.299805,18.299744,18.299744,18.299744,0.0,0.03208521,0.03208521,0.049586248,25.0,18.300018,0.0,0.0,0.0,0.002583657,9.54197e-21,0.0,81.01715,25.001028,24.11926,96.0,0.07616584,36.233036,241.34718,88.554184,0.0,81.01715,0.113756664,0.0,77.63126,8.330017
11712,20142720.0,0.0,18.299866,13.409332,20.712616,19.776733,21.49942,21.371887,18.299805,18.299774,18.299774,18.299774,0.0,0.03208518,0.03208518,0.0495862,25.0,18.300018,0.0,0.0,0.0,0.003354206,9.54197e-21,0.0,81.0171,25.000946,24.117466,96.0,0.076171786,36.235546,241.3472,88.55411,0.0,81.0171,0.11375657,0.0,77.63122,8.330017
11713,20142780.0,0.0,18.299896,13.411316,20.711212,19.77536,21.497986,21.370453,18.299835,18.299805,18.299805,18.299805,0.0,0.032085154,0.032085154,0.049586155,25.0,18.300018,0.0,0.0,0.0,0.0036457088,9.54197e-21,0.0,81.01706,25.000868,24.115953,96.0,0.07617681,36.237667,241.34721,88.55403,0.0,81.01706,0.11375646,0.0,77.63118,8.330017
11714,20142840.0,0.0,18.299927,13.413391,20.709808,19.774017,21.496552,21.369019,18.299866,18.299835,18.299835,18.299805,0.0,0.032085128,0.032085128,0.049586114,25.0,18.300018,0.0,0.0,0.0,0.0031246818,9.54197e-21,0.0,81.01703,25.000793,24.114727,96.0,0.07618086,36.239384,241.34723,88.55396,0.0,81.01703,0.113756366,0.0,77.63115,8.330017
11715,20142900.0,0.0,18.299957,13.415619,20.708435,19.772675,21.495117,21.367584,18.299896,18.299866,18.299866,18.299835,0.0,0.032085106,0.032085106,0.049586073,25.0,18.300018,0.0,0.0,0.0,0.0026218304,9.54197e-21,0.0,81.01701,25.000723,24.113716,96.0,0.07618419,36.240795,241.34724,88.553894,0.0,81.01701,0.11375629,0.0,77.631134,8.330017
11716,20142960.0,0.0,18.299957,13.417969,20.707031,19.771332,21.493683,21.36615,18.299927,18.299866,18.299866,18.299866,0.0,0.032085087,0.032085087,0.049586043,25.0,18.300018,0.0,0.0,0.0,0.0017428306,9.54197e-21,0.0,81.017006,25.000656,24.112938,96.0,0.07618676,36.241886,241.34724,88.55383,0.0,81.017006,0.11375622,0.0,77.63113,8.330017
11717,20143020.0,0.0,18.299957,13.420441,20.705627,19.769989,21.492249,21.364716,18.299927,18.299896,18.299896,18.299896,0.0,0.03208507,0.03208507,0.049586013,25.0,18.300018,0.0,0.0,0.0,0.0015873855,9.54197e-21,0.0,81.017,25.000591,24.112295,96.0,0.076188885,36.242786,241.34726,88.55378,0.0,81.017,0.11375616,0.0,77.63113,8.330017
11718,20143080.0,0.0,18.299988,13.423004,20.704254,19.768646,21.490845,21.363312,18.299957,18.299927,18.299927,18.299927,0.0,0.032085054,0.032085054,0.049585987,25.0,18.300018,0.0,0.0,0.0,0.0016717684,9.54197e-21,0.0,81.017006,25.00053,24.11181,96.0,0.07619047,36.243465,241.34727,88.55373,0.0,81.017006,0.11375609,0.0,77.631134,8.330017
11719,20143140.0,0.0,18.300018,13.425659,20.70288,19.767303,21.48941,21.361908,18.299957,18.299927,18.299927,18.299927,0.0,0.032085042,0.032085042,0.04958597,25.0,18.300018,0.0,0.0,0.0,0.002245478,9.54197e-21,0.0,81.01701,25.000471,24.111471,96.0,0.07619158,36.243942,241.34727,88.55368,0.0,81.01701,0.11375605,0.0,77.63115,8.330017
11720,20143200.0,0.0,18.300018,13.428406,20.701508,19.765991,21.488007,21.360504,18.299988,18.299957,18.299957,18.299957,0.0,0.03208503,0.03208503,0.04958595,25.0,18.300018,0.0,0.0,0.0,0.0022030403,9.54197e-21,0.0,81.01704,25.000418,24.111317,96.0,0.07619207,36.244156,241.34727,88.553635,0.0,81.01704,0.11375601,0.0,77.631165,8.330017
11721,20143260.0,0.0,18.300018,13.431213,20.700134,19.764679,21.486603,21.35907,18.299988,18.299957,18.299957,18.299957,0.0,0.03208502,0.03208502,0.04958593,25.0,18.300018,0.0,0.0,0.0,0.0014648073,9.54197e-21,0.0,81.01705,25.000372,24.111334,96.0,0.07619199,36.244133,241.34729,88.5536,0.0,81.01705,0.11375597,0.0,77.63119,8.330017
11722,20143320.0,0.0,18.300018,13.434082,20.698761,19.763336,21.485199,21.357666,18.300018,18.299988,18.299988,18.299988,0.0,0.03208501,0.03208501,0.049585912,25.0,18.300018,0.0,0.0,0.0,0.0009154106,9.54197e-21,0.0,81.01708,25.000326,24.111454,96.0,0.07619157,36.243965,241.34729,88.553566,0.0,81.01708,0.113755934,0.0,77.63121,8.330017
11723,20143380.0,0.0,18.300049,13.437012,20.697418,19.762024,21.483795,21.356293,18.300018,18.299988,18.299988,18.299988,0.0,0.032085005,0.032085005,0.0495859,25.0,18.300018,0.0,0.0,0.0,0.0009261661,9.54197e-21,0.0,81.01711,25.000284,24.111649,96.0,0.076190904,36.24369,241.3473,88.55353,0.0,81.01711,0.113755904,0.0,77.63124,8.330017
11724,20143440.0,0.0,18.300049,13.440002,20.696045,19.760742,21.482391,21.354889,18.300018,18.300018,18.300018,18.300018,0.0,0.032084998,0.032084998,0.049585894,25.0,18.300018,0.0,0.0,0.0,0.0009939526,9.54197e-21,0.0,81.01714,25.000246,24.111929,96.0,0.07618995,36.2433,241.3473,88.553505,0.0,81.01714,0.11375588,0.0,77.63127,8.330017
11725,20143500.0,0.0,18.300049,13.443024,20.694702,19.75943,21.481018,21.353485,18.300049,18.300018,18.300018,18.300018,0.0,0.03208499,0.03208499,0.049585883,25.0,18.300018,0.0,0.0,0.0,0.0012160563,9.54197e-21,0.0,81.01718,25.00021,24.112291,96.0,0.07618872,36.24279,241.3473,88.553474,0.0,81.01718,0.11375587,0.0,77.63131,8.330017
11726,20143560.0,0.0,18.300049,13.446075,20.69336,19.758118,21.479614,21.352112,18.300049,18.300018,18.300018,18.300018,0.0,0.032084987,0.032084987,0.049585875,25.0,18.300018,0.0,0.0,0.0,0.000684259,9.54197e-21,0.0,81.01721,25.000177,24.112753,96.0,0.07618717,36.24215,241.3473,88.55345,0.0,81.01721,0.11375586,0.0,77.63134,8.330017
11727,20143620.0,0.0,18.300049,13.449127,20.692017,19.756836,21.478241,21.350739,18.300049,18.300049,18.300049,18.300049,0.0,0.032084987,0.032084987,0.04958587,25.0,18.300018,0.0,0.0,0.0,0.00024967518,9.54197e-21,0.0,81.01726,25.000149,24.11325,96.0,0.07618549,36.241447,241.3473,88.55343,0.0,81.01726,0.113755845,0.0,77.63138,8.330017
11728,20143680.0,0.0,18.300049,13.452209,20.690674,19.755554,21.476868,21.349335,18.300049,18.300049,18.300049,18.300049,0.0,0.032084983,0.032084983,0.049585868,25.0,18.300018,0.0,0.0,0.0,0.00011907712,9.54197e-21,0.0,81.01729,25.00012,24.113771,96.0,0.076183744,36.240723,241.3473,88.55341,0.0,81.01729,0.11375583,0.0,77.63142,8.330017
11729,20143740.0,0.0,18.300049,13.455261,20.689331,19.754272,21.475494,21.347961,18.300049,18.300049,18.300049,18.300049,0.0,0.032084983,0.032084983,0.049585864,25.0,18.300018,0.0,0.0,0.0,0.00020013106,9.54197e-21,0.0,81.017334,25.000093,24.1143,96.0,0.07618196,36.239983,241.34732,88.5534,0.0,81.017334,0.11375583,0.0,77.631454,8.330017
11730,20143800.0,0.0,18.300049,13.4583435,20.687988,19.75299,21.474121,21.346588,18.300049,18.300049,18.300049,18.300049,0.0,0.032084983,0.032084983,0.049585864,25.0,18.300018,0.0,0.0,0.0,0.00020763747,9.54197e-21,0.0,81.01737,25.000069,24.114838,96.0,0.07618017,36.239227,241.34732,88.55338,0.0,81.01737,0.11375583,0.0,77.63149,8.330017
11731,20143860.0,0.0,18.300049,13.461395,20.686676,19.751709,21.472748,21.345245,18.300049,18.300049,18.300049,18.300049,0.0,0.032084983,0.032084983,0.049585868,25.0,18.300018,0.0,0.0,0.0,-8.302705e-05,9.54197e-21,0.0,81.01741,25.000046,24.115389,96.0,0.07617831,36.238457,241.34732,88.55337,0.0,81.01741,0.11375583,0.0,77.63153,8.330017
11732,20143920.0,0.0,18.300049,13.464386,20.685333,19.750427,21.471375,21.343872,18.300049,18.300049,18.300049,18.300049,0.0,0.032084983,0.032084983,0.04958587,25.0,18.300018,0.0,0.0,0.0,-0.0005116765,9.54197e-21,0.0,81.017456,25.000025,24.115917,96.0,0.076176554,36.237717,241.34732,88.55336,0.0,81.017456,0.11375583,0.0,77.63157,8.330017
11733,20143980.0,0.0,18.300049,13.467377,20.684021,19.749176,21.470001,21.342499,18.300049,18.300049,18.300049,18.300049,0.0,0.032084987,0.032084987,0.049585875,25.0,18.300018,0.0,0.0,0.0,-0.0007592406,9.54197e-21,0.0,81.01749,25.000006,24.116394,96.0,0.07617496,36.23705,241.34732,88.55335,0.0,81.01749,0.113755845,0.0,77.63161,8.330017
11734,20144040.0,0.0,18.300049,13.470306,20.682709,19.747894,21.468658,21.341156,18.300049,18.300049,18.300049,18.300049,0.0,0.03208499,0.03208499,0.04958588,25.0,18.300018,0.0,0.0,0.0,-0.00079755,9.54197e-21,0.0,81.017525,24.999985,24.116821,96.0,0.07617354,36.23645,241.34732,88.553345,0.0,81.017525,0.11375586,0.0,77.63164,8.330017
11735,20144100.0,0.0,18.300018,13.473206,20.681396,19.746643,21.467316,21.339813,18.300049,18.300049,18.300049,18.300049,0.0,0.032084994,0.032084994,0.04958589,25.0,18.300018,0.0,0.0,0.0,-0.00080842513,9.54197e-21,0.0,81.01756,24.999966,24.11718,96.0,0.076172344,36.23595,241.34732,88.55334,0.0,81.01756,0.11375588,0.0,77.63167,8.330017
11736,20144160.0,0.0,18.300018,13.476013,20.680084,19.745392,21.465942,21.33844,18.300049,18.300049,18.300049,18.300049,0.0,0.032085,0.032085,0.0495859,25.0,18.300018,0.0,0.0,0.0,-0.0010891836,9.54197e-21,0.0,81.01759,24.999949,24.117462,96.0,0.07617141,36.235554,241.34732,88.55334,0.0,81.01759,0.113755904,0.0,77.6317,8.330017
11737,20144220.0,0.0,18.299988,13.47876,20.678772,19.74414,21.4646,21.337097,18.300018,18.300049,18.300049,18.300049,0.0,0.032085005,0.032085005,0.049585912,25.0,18.300018,0.0,0.0,0.0,-0.0013702201,9.54197e-21,0.0,81.01762,24.99993,24.117647,96.0,0.07617081,36.235294,241.3473,88.55333,0.0,81.01762,0.113755934,0.0,77.63173,8.330017
11738,20144280.0,0.0,18.299988,13.481415,20.67749,19.74289,21.463257,21.335754,18.300018,18.300018,18.300018,18.300049,0.0,0.032085016,0.032085016,0.049585927,25.0,18.300018,0.0,0.0,0.0,-0.001452797,9.54197e-21,0.0,81.01765,24.999912,24.117712,96.0,0.07617061,36.235203,241.3473,88.55333,0.0,81.01765,0.11375596,0.0,77.631744,8.330017
11739,20144340.0,0.0,18.299988,13.483978,20.676178,19.741669,21.461914,21.334412,18.300018,18.300018,18.300018,18.300018,0.0,0.032085024,0.032085024,0.049585946,25.0,18.300018,0.0,0.0,0.0,-0.0015184721,9.54197e-21,0.0,81.01766,24.999897,24.117647,96.0,0.07617085,36.235294,241.3473,88.55333,0.0,81.01766,0.11375599,0.0,77.63177,8.330017
11740,20144400.0,0.0,18.299957,13.48642,20.674896,19.740417,21.460602,21.333069,18.299988,18.300018,18.300018,18.300018,0.0,0.03208504,0.03208504,0.049585965,25.0,18.300018,0.0,0.0,0.0,-0.0015713088,9.54197e-21,0.0,81.01767,24.99988,24.117462,96.0,0.07617149,36.235554,241.3473,88.55334,0.0,81.01767,0.113756046,0.0,77.631775,8.330017
11741,20144460.0,0.0,18.299927,13.48877,20.673584,19.739166,21.459259,21.331757,18.299988,18.299988,18.299988,18.299988,0.0,0.03208505,0.03208505,0.049585983,25.0,18.300018,0.0,0.0,0.0,-0.002108942,9.54197e-21,0.0,81.017685,24.999865,24.117136,96.0,0.07617261,36.236008,241.3473,88.55334,0.0,81.017685,0.11375608,0.0,77.63179,8.330017
11742,20144520.0,0.0,18.299927,13.490997,20.672302,19.737946,21.457916,21.330414,18.299957,18.299988,18.299988,18.299988,0.0,0.03208506,0.03208506,0.049586006,25.0,18.300018,0.0,0.0,0.0,-0.0024011156,9.54197e-21,0.0,81.017685,24.99985,24.11662,96.0,0.07617437,36.236732,241.3473,88.553345,0.0,81.017685,0.11375613,0.0,77.63179,8.330017
11743,20144580.0,0.0,18.299896,13.493103,20.67102,19.736725,21.456604,21.329102,18.299957,18.299957,18.299957,18.299988,0.0,0.03208508,0.03208508,0.04958603,25.0,18.300018,0.0,0.0,0.0,-0.0023798505,9.54197e-21,0.0,81.01768,24.999834,24.115904,96.0,0.07617681,36.237736,241.3473,88.55335,0.0,81.01768,0.113756195,0.0,77.63178,8.330017
11744,20144640.0,0.0,18.299866,13.495056,20.669739,19.735504,21.455292,21.327759,18.299927,18.299957,18.299957,18.299957,0.0,0.032085095,0.032085095,0.04958606,25.0,18.300018,0.0,0.0,0.0,-0.0023085142,9.54197e-21,0.0,81.01767,24.999819,24.11499,96.0,0.07617991,36.239014,241.34729,88.55336,0.0,81.01767,0.113756254,0.0,77.631775,8.330017
11745,20144700.0,0.0,18.299866,13.496887,20.668488,19.734283,21.45398,21.326447,18.299896,18.299927,18.299927,18.299927,0.0,0.032085113,0.032085113,0.04958609,25.0,18.300018,0.0,0.0,0.0,-0.0023478328,9.54197e-21,0.0,81.01765,24.999805,24.113869,96.0,0.07618371,36.240585,241.34729,88.55337,0.0,81.01765,0.113756314,0.0,77.631744,8.330017
11746,20144760.0,0.0,18.299835,13.498535,20.667206,19.733063,21.452637,21.325134,18.299896,18.299927,18.299927,18.299927,0.0,0.032085128,0.032085128,0.04958612,25.0,18.300018,0.0,0.0,0.0,-0.0027977766,9.54197e-21,0.0,81.01762,24.999792,24.112549,96.0,0.07618817,36.242435,241.34729,88.55338,0.0,81.01762,0.11375638,0.0,77.63172,8.330017
11747,20144820.0,0.0,18.299805,13.5000305,20.665924,19.731842,21.451324,21.323822,18.299866,18.299896,18.299896,18.299896,0.0,0.03208515,0.03208515,0.049586155,25.0,18.300018,0.0,0.0,0.0,-0.003264665,9.54197e-21,0.0,81.01758,24.999779,24.110975,96.0,0.07619349,36.244633,241.34729,88.5534,0.0,81.01758,0.113756455,0.0,77.63168,8.330017
11748,20144880.0,0.0,18.299774,13.501343,20.664673,19.730621,21.450043,21.32251,18.299835,18.299866,18.299866,18.299866,0.0,0.032085173,0.032085173,0.04958619,25.0,18.300018,0.0,0.0,0.0,-0.0034957067,9.54197e-21,0.0,81.01753,24.999765,24.109127,96.0,0.076199725,36.247223,241.34727,88.55341,0.0,81.01753,0.11375654,0.0,77.63164,8.330017
11749,20144940.0,0.0,18.299744,13.502472,20.663391,19.729431,21.44873,21.321198,18.299805,18.299835,18.299835,18.299866,0.0,0.03208519,0.03208519,0.049586233,25.0,18.300018,0.0,0.0,0.0,-0.0034108202,9.54197e-21,0.0,81.01747,24.999754,24.107002,96.0,0.0762069,36.250195,241.34727,88.55343,0.0,81.01747,0.11375663,0.0,77.63158,8.330017
11750,20145000.0,0.0,18.299713,13.503387,20.66214,19.728241,21.447418,21.319885,18.299774,18.299835,18.299835,18.299835,0.0,0.032085218,0.032085218,0.049586277,25.0,18.300018,0.0,0.0,0.0,-0.0033679558,9.54197e-21,0.0,81.017395,24.99974,24.104593,96.0,0.076215036,36.253567,241.34727,88.55345,0.0,81.017395,0.113756716,0.0,77.6315,8.330017
11751,20145060.0,0.0,18.299683,13.50412,20.660889,19.72702,21.446136,21.318573,18.299744,18.299805,18.299805,18.299805,0.0,0.032085244,0.032085244,0.049586322,25.0,18.300018,0.0,0.0,0.0,-0.003706358,9.54197e-21,0.0,81.01732,24.999731,24.101894,96.0,0.076224126,36.257347,241.34727,88.553474,0.0,81.01732,0.11375681,0.0,77.63142,8.330017
11752,20145120.0,0.0,18.299652,13.504639,20.659637,19.72583,21.444824,21.317291,18.299713,18.299774,18.299774,18.299774,0.0,0.03208527,0.03208527,0.049586367,25.0,18.300018,0.0,0.0,0.0,-0.0040654503,9.54197e-21,0.0,81.01721,24.99972,24.098877,96.0,0.0762343,36.261574,241.34726,88.5535,0.0,81.01721,0.11375691,0.0,77.63133,8.330017
11753,20145180.0,0.0,18.299622,13.504944,20.658386,19.72464,21.443542,21.315979,18.299683,18.299744,18.299744,18.299744,0.0,0.032085303,0.032085303,0.049586415,25.0,18.300018,0.0,0.0,0.0,-0.004152802,9.54197e-21,0.0,81.017105,24.99971,24.095512,96.0,0.076245636,36.26628,241.34726,88.55352,0.0,81.017105,0.113757014,0.0,77.631226,8.330017
11754,20145240.0,0.0,18.29956,13.505005,20.657135,19.72345,21.44223,21.314697,18.299652,18.299713,18.299713,18.299713,0.0,0.03208533,0.03208533,0.049586467,25.0,18.300018,0.0,0.0,0.0,-0.004200488,9.54197e-21,0.0,81.01698,24.9997,24.0918,96.0,0.07625814,36.271477,241.34726,88.55355,0.0,81.01698,0.113757126,0.0,77.631096,8.330017
11755,20145300.0,0.0,18.29953,13.504822,20.655884,19.72229,21.440948,21.313416,18.299622,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.049586523,25.0,18.300018,0.0,0.0,0.0,-0.0041854344,9.54197e-21,0.0,81.016846,24.999693,24.087744,96.0,0.0762718,36.277157,241.34724,88.55358,0.0,81.016846,0.113757245,0.0,77.63097,8.330017
