,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
11756,20145360.0,0.0,18.2995,13.504395,20.654663,19.7211,21.439667,21.312134,18.299591,18.299652,18.299652,18.299652,0.0,0.032085396,0.032085396,0.04958658,25.0,18.300018,0.0,0.0,0.0,-0.0047030365,9.54197e-21,0.0,81.01669,24.999685,24.083326,96.0,0.076286666,36.28334,241.34724,88.55361,0.0,81.01669,0.11375737,0.0,77.63081,8.330017
11757,20145420.0,0.0,18.299438,13.503723,20.653412,19.71991,21.438385,21.310852,18.29953,18.299591,18.299591,18.299622,0.0,0.03208543,0.03208543,0.04958664,25.0,18.300018,0.0,0.0,0.0,-0.005016879,9.54197e-21,0.0,81.01652,24.99968,24.078505,96.0,0.07630289,36.290092,241.34724,88.55364,0.0,81.01652,0.1137575,0.0,77.63065,8.330017
11758,20145480.0,0.0,18.299408,13.502747,20.652191,19.71875,21.437134,21.30957,18.2995,18.29956,18.29956,18.29956,0.0,0.032085463,0.032085463,0.049586695,25.0,18.300018,0.0,0.0,0.0,-0.0050260886,9.54197e-21,0.0,81.016335,24.999672,24.073263,96.0,0.07632052,36.29743,241.34723,88.55368,0.0,81.016335,0.11375763,0.0,77.63046,8.330017
11759,20145540.0,0.0,18.299377,13.501526,20.65094,19.71756,21.435852,21.308289,18.299469,18.29953,18.29953,18.29953,0.0,0.0320855,0.0320855,0.04958676,25.0,18.300018,0.0,0.0,0.0,-0.004951249,9.54197e-21,0.0,81.01612,24.999666,24.067604,96.0,0.07633955,36.30535,241.34723,88.55372,0.0,81.01612,0.11375777,0.0,77.63027,8.330017
11760,20145600.0,0.0,18.299316,13.5,20.64972,19.7164,21.43457,21.307007,18.299408,18.2995,18.2995,18.2995,0.0,0.03208554,0.03208554,0.049586825,25.0,18.300018,0.0,0.0,0.0,-0.004908577,9.54197e-21,0.0,81.0159,24.999662,24.061533,96.0,0.07635996,36.313854,241.34723,88.55376,0.0,81.0159,0.11375791,0.0,77.63005,8.330017
11761,20145660.0,0.0,18.299286,13.49823,20.648499,19.71521,21.43332,21.305725,18.299377,18.299438,18.299438,18.299438,0.0,0.03208558,0.03208558,0.049586896,25.0,18.300018,0.0,0.0,0.0,-0.0053764316,9.54197e-21,0.0,81.015656,24.99966,24.055033,96.0,0.0763818,36.322956,241.34721,88.553795,0.0,81.015656,0.11375806,0.0,77.629814,8.330017
11762,20145720.0,0.0,18.299255,13.496246,20.647247,19.71405,21.432037,21.304443,18.299347,18.299408,18.299408,18.299408,0.0,0.03208562,0.03208562,0.049586963,25.0,18.300018,0.0,0.0,0.0,-0.004718703,9.54197e-21,0.0,81.015396,24.99966,24.048119,96.0,0.076405026,36.332634,241.34721,88.55384,0.0,81.015396,0.11375821,0.0,77.62956,8.330017
11763,20145780.0,0.0,18.299225,13.494049,20.646027,19.71286,21.430786,21.303192,18.299286,18.299347,18.299347,18.299377,0.0,0.032085657,0.032085657,0.04958703,25.0,18.300018,0.0,0.0,0.0,-0.0039838096,9.54197e-21,0.0,81.01512,24.999664,24.040886,96.0,0.07642931,36.34276,241.34721,88.55389,0.0,81.01512,0.113758355,0.0,77.629295,8.330017
11764,20145840.0,0.0,18.299225,13.491638,20.644806,19.7117,21.429535,21.30191,18.299255,18.299316,18.299316,18.299347,0.0,0.032085698,0.032085698,0.049587097,25.0,18.300018,0.0,0.0,0.0,-0.0027670788,9.54197e-21,0.0,81.014824,24.999674,24.033304,96.0,0.07645475,36.353374,241.3472,88.55393,0.0,81.014824,0.11375849,0.0,77.629005,8.330017
11765,20145900.0,0.0,18.299194,13.489075,20.643585,19.71054,21.428284,21.30066,18.299225,18.299286,18.299286,18.299286,0.0,0.032085735,0.032085735,0.04958716,25.0,18.300018,0.0,0.0,0.0,-0.0024911875,9.54197e-21,0.0,81.01451,24.999693,24.025509,96.0,0.0764809,36.36429,241.3472,88.553986,0.0,81.01451,0.11375862,0.0,77.6287,8.330017
11766,20145960.0,0.0,18.299133,13.486298,20.642365,19.70935,21.427002,21.299377,18.299225,18.299255,18.299255,18.299255,0.0,0.03208577,0.03208577,0.04958722,25.0,18.300018,0.0,0.0,0.0,-0.0034242552,9.54197e-21,0.0,81.014175,24.999718,24.017488,96.0,0.07650779,36.375515,241.3472,88.55403,0.0,81.014175,0.113758765,0.0,77.62838,8.330017
11767,20146020.0,0.0,18.299103,13.483368,20.641144,19.70819,21.42575,21.298126,18.299194,18.299225,18.299225,18.299255,0.0,0.032085806,0.032085806,0.049587276,25.0,18.300018,0.0,0.0,0.0,-0.003904511,9.54197e-21,0.0,81.013824,24.999744,24.009167,96.0,0.07653567,36.387165,241.34718,88.554085,0.0,81.013824,0.113758884,0.0,77.628044,8.330017
11768,20146080.0,0.0,18.299103,13.480286,20.639923,19.707,21.42453,21.296875,18.299164,18.299194,18.299194,18.299225,0.0,0.032085836,0.032085836,0.04958733,25.0,18.300018,0.0,0.0,0.0,-0.0033984312,9.54197e-21,0.0,81.01346,24.999771,24.00054,96.0,0.07656458,36.399246,241.34718,88.55414,0.0,81.01346,0.11375901,0.0,77.62769,8.330017
11769,20146140.0,0.0,18.299072,13.47702,20.638733,19.705841,21.423279,21.295624,18.299133,18.299164,18.299164,18.299194,0.0,0.032085866,0.032085866,0.049587384,25.0,18.300018,0.0,0.0,0.0,-0.002845646,9.54197e-21,0.0,81.013084,24.999804,23.99168,96.0,0.07659423,36.411648,241.34718,88.55419,0.0,81.013084,0.11375912,0.0,77.627335,8.330017
11770,20146200.0,0.0,18.299072,13.473602,20.637512,19.704681,21.422028,21.294373,18.299103,18.299164,18.299164,18.299164,0.0,0.0320859,0.0320859,0.049587436,25.0,18.300018,0.0,0.0,0.0,-0.0019408091,9.54197e-21,0.0,81.01269,24.999836,23.982569,96.0,0.07662473,36.4244,241.34718,88.554245,0.0,81.01269,0.113759235,0.0,77.62695,8.330017
11771,20146260.0,0.0,18.299042,13.470062,20.636292,19.703522,21.420807,21.29309,18.299103,18.299133,18.299133,18.299133,0.0,0.03208592,0.03208592,0.04958748,25.0,18.300018,0.0,0.0,0.0,-0.0022238423,9.54197e-21,0.0,81.01228,24.999874,23.973307,96.0,0.07665571,36.43737,241.34718,88.55429,0.0,81.01228,0.11375933,0.0,77.62656,8.330017
11772,20146320.0,0.0,18.299011,13.4664,20.63507,19.702332,21.419556,21.29184,18.299072,18.299103,18.299103,18.299103,0.0,0.032085948,0.032085948,0.04958752,25.0,18.300018,0.0,0.0,0.0,-0.0026296214,9.54197e-21,0.0,81.01187,24.999914,23.96385,96.0,0.07668733,36.45061,241.34718,88.554344,0.0,81.01187,0.11375942,0.0,77.62616,8.330017
11773,20146380.0,0.0,18.299011,13.462616,20.63388,19.701172,21.418335,21.290588,18.299042,18.299072,18.299072,18.299103,0.0,0.032085974,0.032085974,0.049587563,25.0,18.300018,0.0,0.0,0.0,-0.0025294973,9.54197e-21,0.0,81.01144,24.999952,23.95418,96.0,0.07671966,36.46415,241.34718,88.55439,0.0,81.01144,0.11375951,0.0,77.62575,8.330017
11774,20146440.0,0.0,18.29898,13.45871,20.63266,19.700012,21.417084,21.289368,18.299042,18.299072,18.299072,18.299072,0.0,0.032085992,0.032085992,0.0495876,25.0,18.300018,0.0,0.0,0.0,-0.0019750705,9.54197e-21,0.0,81.011,24.999992,23.94432,96.0,0.076752596,36.477955,241.34718,88.554436,0.0,81.011,0.113759585,0.0,77.62532,8.330017
11775,20146500.0,0.0,18.29898,13.454681,20.63147,19.698853,21.415863,21.288116,18.299011,18.299042,18.299042,18.299042,0.0,0.03208601,0.03208601,0.049587633,25.0,18.300018,0.0,0.0,0.0,-0.001548498,9.54197e-21,0.0,81.01056,25.00003,23.934322,96.0,0.076785974,36.491947,241.34718,88.55448,0.0,81.01056,0.11375966,0.0,77.62489,8.330017
11776,20146560.0,0.0,18.29898,13.450592,20.630249,19.697693,21.414642,21.286865,18.299011,18.299011,18.299011,18.299042,0.0,0.03208603,0.03208603,0.049587663,25.0,18.300018,0.0,0.0,0.0,-0.0015431283,9.54197e-21,0.0,81.01009,25.00007,23.924171,96.0,0.07681985,36.50616,241.34718,88.55452,0.0,81.01009,0.113759734,0.0,77.62445,8.330017
11777,20146620.0,0.0,18.29895,13.446381,20.629059,19.696503,21.413422,21.285614,18.29898,18.299011,18.299011,18.299011,0.0,0.03208605,0.03208605,0.04958769,25.0,18.300018,0.0,0.0,0.0,-0.0016109298,9.54197e-21,0.0,81.009636,25.00011,23.913895,96.0,0.07685414,36.520546,241.34718,88.554565,0.0,81.009636,0.11375978,0.0,77.62401,8.330017
11778,20146680.0,0.0,18.29895,13.442108,20.627838,19.695343,21.4122,21.284393,18.29898,18.29898,18.29898,18.299011,0.0,0.032086063,0.032086063,0.049587715,25.0,18.300018,0.0,0.0,0.0,-0.0015415349,9.54197e-21,0.0,81.00916,25.000149,23.903503,96.0,0.076888785,36.53509,241.34718,88.5546,0.0,81.00916,0.113759845,0.0,77.62355,8.330017
11779,20146740.0,0.0,18.29895,13.437744,20.626648,19.694183,21.41098,21.283142,18.29895,18.29898,18.29898,18.29898,0.0,0.032086074,0.032086074,0.049587738,25.0,18.300018,0.0,0.0,0.0,-0.0012132935,9.54197e-21,0.0,81.00868,25.000187,23.892984,96.0,0.07692385,36.54982,241.34718,88.554634,0.0,81.00868,0.11375988,0.0,77.62309,8.330017
11780,20146800.0,0.0,18.29895,13.43335,20.625458,19.693024,21.40979,21.281921,18.29895,18.29898,18.29898,18.29898,0.0,0.032086086,0.032086086,0.049587756,25.0,18.300018,0.0,0.0,0.0,-0.000767157,9.54197e-21,0.0,81.0082,25.000223,23.882385,96.0,0.07695916,36.564663,241.3472,88.55467,0.0,81.0082,0.11375993,0.0,77.622635,8.330017
11781,20146860.0,0.0,18.29892,13.428864,20.624268,19.691864,21.40857,21.2807,18.29895,18.29895,18.29895,18.29895,0.0,0.032086097,0.032086097,0.04958777,25.0,18.300018,0.0,0.0,0.0,-0.000884465,9.54197e-21,0.0,81.00772,25.00026,23.871714,96.0,0.0769947,36.5796,241.3472,88.5547,0.0,81.00772,0.11375996,0.0,77.62216,8.330017
11782,20146920.0,0.0,18.29892,13.424347,20.623077,19.690674,21.407349,21.27945,18.29895,18.29895,18.29895,18.29895,0.0,0.032086104,0.032086104,0.049587782,25.0,18.300018,0.0,0.0,0.0,-0.000984774,9.54197e-21,0.0,81.007225,25.000294,23.860971,96.0,0.077030465,36.59464,241.3472,88.554726,0.0,81.007225,0.113759995,0.0,77.62169,8.330017
11783,20146980.0,0.0,18.29892,13.4198,20.621857,19.689514,21.406158,21.278229,18.29892,18.29895,18.29895,18.29895,0.0,0.032086108,0.032086108,0.049587794,25.0,18.300018,0.0,0.0,0.0,-0.0006948794,9.54197e-21,0.0,81.00673,25.000328,23.850159,96.0,0.07706644,36.609776,241.34721,88.554756,0.0,81.00673,0.11376002,0.0,77.621216,8.330017
11784,20147040.0,0.0,18.29892,13.415192,20.620697,19.688385,21.404968,21.277008,18.29892,18.29892,18.29892,18.29895,0.0,0.032086115,0.032086115,0.049587805,25.0,18.300018,0.0,0.0,0.0,-0.0003892095,9.54197e-21,0.0,81.00623,25.000359,23.839321,96.0,0.07710249,36.62495,241.34721,88.55478,0.0,81.00623,0.11376003,0.0,77.620735,8.330017
11785,20147100.0,0.0,18.29892,13.4105835,20.619507,19.687225,21.403748,21.275787,18.29892,18.29892,18.29892,18.29892,0.0,0.03208612,0.03208612,0.049587812,25.0,18.300018,0.0,0.0,0.0,8.509573e-05,9.54197e-21,0.0,81.00574,25.00039,23.82844,96.0,0.07713867,36.640186,241.34723,88.5548,0.0,81.00574,0.113760054,0.0,77.62026,8.330017
11786,20147160.0,0.0,18.29892,13.405975,20.618317,19.686066,21.402557,21.274536,18.29892,18.29892,18.29892,18.29892,0.0,0.032086123,0.032086123,0.049587812,25.0,18.300018,0.0,0.0,0.0,-0.000109694854,9.54197e-21,0.0,81.00524,25.000418,23.81757,96.0,0.07717479,36.655403,241.34723,88.55482,0.0,81.00524,0.113760054,0.0,77.61978,8.330017
11787,20147220.0,0.0,18.29892,13.401337,20.617126,19.684875,21.401367,21.273315,18.29892,18.29892,18.29892,18.29892,0.0,0.032086123,0.032086123,0.049587816,25.0,18.300018,0.0,0.0,0.0,-0.00025070345,9.54197e-21,0.0,81.00474,25.000446,23.80669,96.0,0.07721093,36.670635,241.34724,88.55484,0.0,81.00474,0.11376007,0.0,77.6193,8.330017
11788,20147280.0,0.0,18.29892,13.3967285,20.615936,19.683716,21.400177,21.272095,18.29892,18.29892,18.29892,18.29892,0.0,0.032086123,0.032086123,0.049587816,25.0,18.300018,0.0,0.0,0.0,4.4195796e-05,9.54197e-21,0.0,81.004234,25.000471,23.795797,96.0,0.0772471,36.685883,241.34724,88.554855,0.0,81.004234,0.11376007,0.0,77.61882,8.330017
11789,20147340.0,0.0,18.29892,13.39209,20.614746,19.682587,21.398987,21.270905,18.29892,18.29892,18.29892,18.29892,0.0,0.032086123,0.032086123,0.049587812,25.0,18.300018,0.0,0.0,0.0,0.000523315,9.54197e-21,0.0,81.00373,25.000496,23.784927,96.0,0.07728318,36.701103,241.34726,88.55486,0.0,81.00373,0.113760054,0.0,77.61834,8.330017
11790,20147400.0,0.0,18.29895,13.387512,20.613586,19.681427,21.397797,21.269684,18.29892,18.29892,18.29892,18.29892,0.0,0.032086123,0.032086123,0.049587812,25.0,18.300018,0.0,0.0,0.0,0.000844518,9.54197e-21,0.0,81.003235,25.000519,23.774117,96.0,0.07731904,36.716236,241.34726,88.55488,0.0,81.003235,0.113760054,0.0,77.61786,8.330017
11791,20147460.0,0.0,18.29895,13.382935,20.612396,19.680267,21.396606,21.268463,18.29892,18.29892,18.29892,18.29892,0.0,0.032086115,0.032086115,0.049587805,25.0,18.300018,0.0,0.0,0.0,0.0006298524,9.54197e-21,0.0,81.00274,25.000542,23.763355,96.0,0.07735473,36.731304,241.34727,88.554886,0.0,81.00274,0.11376004,0.0,77.617386,8.330017
11792,20147520.0,0.0,18.29895,13.378418,20.611206,19.679108,21.395447,21.267242,18.29892,18.29892,18.29892,18.29892,0.0,0.03208611,0.03208611,0.049587794,25.0,18.300018,0.0,0.0,0.0,0.00054129673,9.54197e-21,0.0,81.00224,25.000563,23.752647,96.0,0.077390224,36.746292,241.34729,88.55489,0.0,81.00224,0.11376002,0.0,77.616905,8.330017
11793,20147580.0,0.0,18.29895,13.373932,20.610016,19.677948,21.394257,21.266052,18.29895,18.29892,18.29892,18.29892,0.0,0.032086104,0.032086104,0.049587786,25.0,18.300018,0.0,0.0,0.0,0.00065049424,9.54197e-21,0.0,81.00175,25.000582,23.742014,96.0,0.077425465,36.76118,241.34729,88.5549,0.0,81.00175,0.11376,0.0,77.61643,8.330017
11794,20147640.0,0.0,18.29898,13.369476,20.608856,19.676788,21.393066,21.264832,18.29895,18.29895,18.29895,18.29895,0.0,0.0320861,0.0320861,0.049587775,25.0,18.300018,0.0,0.0,0.0,0.0011487051,9.54197e-21,0.0,81.00126,25.0006,23.731436,96.0,0.077460505,36.77599,241.3473,88.5549,0.0,81.00126,0.11375998,0.0,77.61597,8.330017
11795,20147700.0,0.0,18.29898,13.365112,20.607697,19.67566,21.391907,21.263641,18.29895,18.29895,18.29895,18.29895,0.0,0.032086093,0.032086093,0.04958776,25.0,18.300018,0.0,0.0,0.0,0.0016338732,9.54197e-21,0.0,81.00077,25.000618,23.720972,96.0,0.07749514,36.790638,241.34732,88.5549,0.0,81.00077,0.11375994,0.0,77.61549,8.330017
11796,20147760.0,0.0,18.29898,13.360809,20.606506,19.6745,21.390747,21.26242,18.29898,18.29895,18.29895,18.29895,0.0,0.032086086,0.032086086,0.049587745,25.0,18.300018,0.0,0.0,0.0,0.0014186723,9.54197e-21,0.0,81.00029,25.000637,23.710642,96.0,0.07752933,36.805103,241.34732,88.55491,0.0,81.00029,0.11375992,0.0,77.615036,8.330017
11797,20147820.0,0.0,18.299011,13.356567,20.605347,19.67334,21.389557,21.26123,18.29898,18.29895,18.29895,18.29895,0.0,0.03208607,0.03208607,0.049587727,25.0,18.300018,0.0,0.0,0.0,0.0012098415,9.54197e-21,0.0,80.99981,25.000652,23.700424,96.0,0.07756313,36.819405,241.34734,88.5549,0.0,80.99981,0.11375987,0.0,77.61458,8.330017
11798,20147880.0,0.0,18.299011,13.3524475,20.604156,19.67218,21.388397,21.26004,18.29898,18.29898,18.29898,18.29898,0.0,0.032086063,0.032086063,0.049587708,25.0,18.300018,0.0,0.0,0.0,0.0014863983,9.54197e-21,0.0,80.99934,25.000668,23.690323,96.0,0.07759654,36.83355,241.34735,88.5549,0.0,80.99934,0.11375983,0.0,77.61412,8.330017
11799,20147940.0,0.0,18.299042,13.348389,20.602997,19.67102,21.387238,21.25882,18.299011,18.29898,18.29898,18.29898,0.0,0.03208605,0.03208605,0.049587686,25.0,18.300018,0.0,0.0,0.0,0.0018061448,9.54197e-21,0.0,80.99887,25.00068,23.680378,96.0,0.07762941,36.84747,241.34737,88.55489,0.0,80.99887,0.11375979,0.0,77.61367,8.330017
11800,20148000.0,0.0,18.299072,13.344452,20.601837,19.669891,21.386078,21.25763,18.299011,18.299011,18.299011,18.29898,0.0,0.032086037,0.032086037,0.049587663,25.0,18.300018,0.0,0.0,0.0,0.0023520011,9.54197e-21,0.0,80.998405,25.000696,23.670574,96.0,0.0776618,36.861195,241.34737,88.554886,0.0,80.998405,0.11375974,0.0,77.61323,8.330017
11801,20148060.0,0.0,18.299072,13.340607,20.600677,19.668732,21.384918,21.25644,18.299042,18.299011,18.299011,18.299011,0.0,0.032086022,0.032086022,0.04958764,25.0,18.300018,0.0,0.0,0.0,0.0021490895,9.54197e-21,0.0,80.99795,25.00071,23.660973,96.0,0.07769351,36.874638,241.34738,88.55488,0.0,80.99795,0.11375968,0.0,77.61279,8.330017
11802,20148120.0,0.0,18.299103,13.336914,20.599518,19.667572,21.383759,21.255249,18.299042,18.299042,18.299042,18.299011,0.0,0.032086007,0.032086007,0.04958761,25.0,18.300018,0.0,0.0,0.0,0.0019658133,9.54197e-21,0.0,80.997505,25.000723,23.651548,96.0,0.07772462,36.887833,241.3474,88.55487,0.0,80.997505,0.11375962,0.0,77.612366,8.330017
11803,20148180.0,0.0,18.299103,13.333313,20.598358,19.666443,21.382599,21.254059,18.299072,18.299042,18.299042,18.299042,0.0,0.03208599,0.03208599,0.049587585,25.0,18.300018,0.0,0.0,0.0,0.0022209918,9.54197e-21,0.0,80.99707,25.000732,23.642296,96.0,0.07775516,36.900787,241.34741,88.55486,0.0,80.99707,0.113759555,0.0,77.611946,8.330017
11804,20148240.0,0.0,18.299133,13.3298645,20.597198,19.665283,21.38147,21.252869,18.299103,18.299072,18.299072,18.299072,0.0,0.032085974,0.032085974,0.04958755,25.0,18.300018,0.0,0.0,0.0,0.0026988247,9.54197e-21,0.0,80.996635,25.000744,23.633245,96.0,0.07778501,36.913456,241.34743,88.55485,0.0,80.996635,0.113759495,0.0,77.61153,8.330017
11805,20148300.0,0.0,18.299164,13.326569,20.596039,19.664154,21.38031,21.251678,18.299103,18.299072,18.299072,18.299072,0.0,0.032085955,0.032085955,0.04958752,25.0,18.300018,0.0,0.0,0.0,0.003025601,9.54197e-21,0.0,80.99621,25.000755,23.624441,96.0,0.07781404,36.925785,241.34744,88.55483,0.0,80.99621,0.113759436,0.0,77.61113,8.330017
11806,20148360.0,0.0,18.299194,13.323425,20.59488,19.662994,21.37915,21.250519,18.299133,18.299103,18.299103,18.299103,0.0,0.032085933,0.032085933,0.04958749,25.0,18.300018,0.0,0.0,0.0,0.0028330174,9.54197e-21,0.0,80.9958,25.000765,23.615864,96.0,0.07784231,36.93779,241.34744,88.55482,0.0,80.9958,0.11375935,0.0,77.61073,8.330017
11807,20148420.0,0.0,18.299225,13.320435,20.59372,19.661835,21.378021,21.249329,18.299164,18.299133,18.299133,18.299133,0.0,0.03208591,0.03208591,0.04958745,25.0,18.300018,0.0,0.0,0.0,0.0027380234,9.54197e-21,0.0,80.9954,25.000774,23.607525,96.0,0.07786978,36.949463,241.34746,88.5548,0.0,80.9954,0.11375927,0.0,77.61035,8.330017
11808,20148480.0,0.0,18.299225,13.317596,20.59256,19.660706,21.376862,21.248138,18.299194,18.299133,18.299133,18.299133,0.0,0.032085888,0.032085888,0.04958741,25.0,18.300018,0.0,0.0,0.0,0.0028350647,9.54197e-21,0.0,80.995,25.000784,23.599442,96.0,0.0778964,36.960785,241.34747,88.55478,0.0,80.995,0.11375918,0.0,77.60998,8.330017
11809,20148540.0,0.0,18.299286,13.314972,20.5914,19.659576,21.375732,21.246979,18.299225,18.299164,18.299164,18.299164,0.0,0.032085866,0.032085866,0.049587373,25.0,18.300018,0.0,0.0,0.0,0.003305154,9.54197e-21,0.0,80.99462,25.000792,23.591597,96.0,0.077922225,36.971767,241.34749,88.554756,0.0,80.99462,0.1137591,0.0,77.609604,8.330017
11810,20148600.0,0.0,18.299316,13.3125,20.590271,19.658447,21.374603,21.245789,18.299225,18.299194,18.299194,18.299194,0.0,0.032085843,0.032085843,0.049587328,25.0,18.300018,0.0,0.0,0.0,0.0037775047,9.54197e-21,0.0,80.994255,25.0008,23.584045,96.0,0.07794707,36.982338,241.3475,88.55473,0.0,80.994255,0.11375901,0.0,77.60925,8.330017
11811,20148660.0,0.0,18.299347,13.310242,20.589111,19.657288,21.373474,21.244629,18.299255,18.299225,18.299225,18.299225,0.0,0.032085814,0.032085814,0.049587287,25.0,18.300018,0.0,0.0,0.0,0.0035702938,9.54197e-21,0.0,80.99389,25.000807,23.576805,96.0,0.07797088,36.992474,241.34752,88.55471,0.0,80.99389,0.113758914,0.0,77.60891,8.330017
11812,20148720.0,0.0,18.299347,13.308197,20.587952,19.656128,21.372314,21.243439,18.299286,18.299255,18.299255,18.299255,0.0,0.032085788,0.032085788,0.04958724,25.0,18.300018,0.0,0.0,0.0,0.003372434,9.54197e-21,0.0,80.993546,25.000814,23.56986,96.0,0.07799371,37.002193,241.34753,88.55469,0.0,80.993546,0.11375881,0.0,77.60858,8.330017
11813,20148780.0,0.0,18.299408,13.306335,20.586823,19.654999,21.371185,21.24228,18.299316,18.299286,18.299286,18.299286,0.0,0.03208576,0.03208576,0.04958719,25.0,18.300018,0.0,0.0,0.0,0.0036468576,9.54197e-21,0.0,80.99322,25.00082,23.56321,96.0,0.078015566,37.01151,241.34755,88.554665,0.0,80.99322,0.11375871,0.0,77.60826,8.330017
11814,20148840.0,0.0,18.299438,13.304718,20.585663,19.65387,21.370087,21.241089,18.299347,18.299316,18.299316,18.299316,0.0,0.03208573,0.03208573,0.04958714,25.0,18.300018,0.0,0.0,0.0,0.003961074,9.54197e-21,0.0,80.9929,25.000826,23.556896,96.0,0.07803629,37.020348,241.34756,88.554634,0.0,80.9929,0.1137586,0.0,77.607956,8.330017
11815,20148900.0,0.0,18.299469,13.303314,20.584534,19.65274,21.368958,21.23993,18.299408,18.299347,18.299347,18.299347,0.0,0.032085698,0.032085698,0.049587086,25.0,18.300018,0.0,0.0,0.0,0.004492509,9.54197e-21,0.0,80.99259,25.00083,23.550903,96.0,0.07805596,37.028736,241.34756,88.5546,0.0,80.99259,0.11375849,0.0,77.607666,8.330017
11816,20148960.0,0.0,18.2995,13.302155,20.583405,19.65158,21.367828,21.23877,18.299438,18.299377,18.299377,18.299377,0.0,0.03208567,0.03208567,0.049587034,25.0,18.300018,0.0,0.0,0.0,0.0042886864,9.54197e-21,0.0,80.9923,25.000835,23.54529,96.0,0.07807438,37.036594,241.34758,88.55457,0.0,80.9923,0.11375838,0.0,77.60739,8.330017
11817,20149020.0,0.0,18.29953,13.3012085,20.582245,19.650452,21.3667,21.23761,18.299469,18.299408,18.299408,18.299408,0.0,0.03208564,0.03208564,0.049586978,25.0,18.300018,0.0,0.0,0.0,0.0041116076,9.54197e-21,0.0,80.992035,25.00084,23.540033,96.0,0.078091614,37.043953,241.3476,88.554535,0.0,80.992035,0.11375825,0.0,77.60713,8.330017
11818,20149080.0,0.0,18.299591,13.300537,20.581116,19.649323,21.36557,21.23645,18.2995,18.299438,18.299438,18.299438,0.0,0.0320856,0.0320856,0.04958692,25.0,18.300018,0.0,0.0,0.0,0.00437245,9.54197e-21,0.0,80.99177,25.000843,23.535126,96.0,0.07810769,37.050823,241.34761,88.554504,0.0,80.99177,0.11375813,0.0,77.60689,8.330017
11819,20149140.0,0.0,18.299622,13.30014,20.579987,19.648193,21.364471,21.23529,18.29953,18.299469,18.299469,18.299469,0.0,0.032085564,0.032085564,0.049586862,25.0,18.300018,0.0,0.0,0.0,0.004850123,9.54197e-21,0.0,80.99153,25.000845,23.530603,96.0,0.0781225,37.057156,241.34763,88.55447,0.0,80.99153,0.11375799,0.0,77.60665,8.330017
11820,20149200.0,0.0,18.299683,13.300018,20.578857,19.647064,21.363373,21.23413,18.29956,18.2995,18.2995,18.2995,0.0,0.03208553,0.03208553,0.0495868,25.0,18.300018,0.0,0.0,0.0,0.0049515683,9.54197e-21,0.0,80.9913,25.000847,23.52646,96.0,0.07813605,37.062954,241.34764,88.55443,0.0,80.9913,0.113757856,0.0,77.60644,8.330017
11821,20149260.0,0.0,18.299683,13.300018,20.577728,19.645935,21.362244,21.232971,18.299622,18.29956,18.29956,18.29953,0.0,0.032085493,0.032085493,0.049586732,25.0,18.300018,0.0,0.0,0.0,0.0041488386,9.54197e-21,0.0,80.9911,25.000849,23.522755,96.0,0.078148164,37.068146,241.34766,88.55439,0.0,80.9911,0.11375772,0.0,77.60624,8.330017
11822,20149320.0,0.0,18.299622,13.300018,20.576569,19.644806,21.361145,21.231812,18.299652,18.299591,18.299591,18.299591,0.0,0.032085456,0.032085456,0.049586672,25.0,18.300018,0.0,0.0,0.0,-0.00044049267,9.54197e-21,0.0,80.990906,25.000843,23.519321,96.0,0.07815938,37.072952,241.34767,88.554344,0.0,80.990906,0.11375758,0.0,77.606064,8.330017
11823,20149380.0,0.0,18.299591,13.300018,20.57547,19.643677,21.360016,21.230682,18.299652,18.299622,18.299622,18.299622,0.0,0.032085426,0.032085426,0.04958662,25.0,18.300018,0.0,0.0,0.0,-0.0022713535,9.54197e-21,0.0,80.99073,25.000816,23.51574,96.0,0.0781711,37.077965,241.34769,88.5543,0.0,80.99073,0.11375747,0.0,77.605896,8.330017
11824,20149440.0,0.0,18.299622,13.300018,20.57434,19.642548,21.358917,21.229523,18.299622,18.299622,18.299622,18.299622,0.0,0.032085404,0.032085404,0.049586583,25.0,18.300018,0.0,0.0,0.0,-0.00046653717,9.54197e-21,0.0,80.99056,25.00077,23.511938,96.0,0.07818355,37.08329,241.3477,88.554245,0.0,80.99056,0.113757394,0.0,77.60574,8.330017
11825,20149500.0,0.0,18.299652,13.300018,20.573212,19.641449,21.357819,21.228394,18.299622,18.299622,18.299622,18.299622,0.0,0.032085385,0.032085385,0.049586553,25.0,18.300018,0.0,0.0,0.0,0.0013990249,9.54197e-21,0.0,80.99041,25.000721,23.508146,96.0,0.07819598,37.088596,241.34772,88.5542,0.0,80.99041,0.11375732,0.0,77.60559,8.330017
11826,20149560.0,0.0,18.299652,13.300018,20.572083,19.64032,21.35672,21.227234,18.299652,18.299622,18.299622,18.299622,0.0,0.03208537,0.03208537,0.049586527,25.0,18.300018,0.0,0.0,0.0,0.0010608729,9.54197e-21,0.0,80.99026,25.000671,23.504486,96.0,0.078207985,37.093723,241.34772,88.55415,0.0,80.99026,0.11375726,0.0,77.60545,8.330017
11827,20149620.0,0.0,18.299622,13.300018,20.570953,19.63919,21.355621,21.226105,18.299652,18.299622,18.299622,18.299622,0.0,0.032085355,0.032085355,0.049586505,25.0,18.300018,0.0,0.0,0.0,-0.00036373042,9.54197e-21,0.0,80.99012,25.00062,23.500896,96.0,0.07821976,37.098743,241.34773,88.55411,0.0,80.99012,0.11375721,0.0,77.605316,8.330017
11828,20149680.0,0.0,18.299622,13.300018,20.569855,19.638062,21.354523,21.224945,18.299652,18.299652,18.299652,18.299652,0.0,0.032085344,0.032085344,0.04958649,25.0,18.300018,0.0,0.0,0.0,-0.000827743,9.54197e-21,0.0,80.98998,25.000566,23.497257,96.0,0.07823169,37.10384,241.34775,88.55407,0.0,80.98998,0.113757186,0.0,77.60519,8.330017
11829,20149740.0,0.0,18.299622,13.300018,20.568726,19.636963,21.353424,21.223816,18.299652,18.299652,18.299652,18.299652,0.0,0.03208534,0.03208534,0.049586475,25.0,18.300018,0.0,0.0,0.0,-0.000772814,9.54197e-21,0.0,80.989845,25.000513,23.493597,96.0,0.07824371,37.108963,241.34775,88.55403,0.0,80.989845,0.11375716,0.0,77.60506,8.330017
11830,20149800.0,0.0,18.299652,13.300018,20.567627,19.635864,21.352325,21.222687,18.299652,18.299652,18.299652,18.299652,0.0,0.032085337,0.032085337,0.04958647,25.0,18.300018,0.0,0.0,0.0,0.00023634407,9.54197e-21,0.0,80.989716,25.000458,23.489887,96.0,0.0782559,37.11416,241.34776,88.55399,0.0,80.989716,0.11375715,0.0,77.60493,8.330017
11831,20149860.0,0.0,18.299652,13.300018,20.566498,19.634735,21.351227,21.221527,18.299652,18.299652,18.299652,18.299652,0.0,0.032085337,0.032085337,0.04958647,25.0,18.300018,0.0,0.0,0.0,0.0004927788,9.54197e-21,0.0,80.98958,25.000406,23.48621,96.0,0.078267984,37.119305,241.34776,88.55396,0.0,80.98958,0.11375715,0.0,77.6048,8.330017
11832,20149920.0,0.0,18.299652,13.300018,20.5654,19.633636,21.350159,21.220398,18.299652,18.299652,18.299652,18.299652,0.0,0.032085337,0.032085337,0.04958647,25.0,18.300018,0.0,0.0,0.0,0.00021564175,9.54197e-21,0.0,80.98945,25.00036,23.48257,96.0,0.07827995,37.1244,241.34776,88.55394,0.0,80.98945,0.11375715,0.0,77.604675,8.330017
11833,20149980.0,0.0,18.299652,13.300018,20.5643,19.632538,21.34906,21.219269,18.299652,18.299652,18.299652,18.299652,0.0,0.03208534,0.03208534,0.049586475,25.0,18.300018,0.0,0.0,0.0,-0.00012253065,9.54197e-21,0.0,80.98931,25.000319,23.478945,96.0,0.07829186,37.12948,241.34778,88.55392,0.0,80.98931,0.11375715,0.0,77.604546,8.330017
11834,20150040.0,0.0,18.299652,13.300018,20.563202,19.63144,21.347992,21.21814,18.299652,18.299652,18.299652,18.299652,0.0,0.03208534,0.03208534,0.049586482,25.0,18.300018,0.0,0.0,0.0,-9.2848146e-05,9.54197e-21,0.0,80.989174,25.00028,23.47531,96.0,0.078303814,37.134567,241.34778,88.553894,0.0,80.989174,0.11375716,0.0,77.604416,8.330017
11835,20150100.0,0.0,18.299652,13.300018,20.562103,19.63034,21.346893,21.21701,18.299652,18.299652,18.299652,18.299652,0.0,0.032085344,0.032085344,0.04958649,25.0,18.300018,0.0,0.0,0.0,1.4501444e-05,9.54197e-21,0.0,80.98904,25.000248,23.47168,96.0,0.07831574,37.13965,241.34778,88.55388,0.0,80.98904,0.11375717,0.0,77.60428,8.330017
11836,20150160.0,0.0,18.299652,13.300018,20.560974,19.629242,21.345825,21.215881,18.299652,18.299652,18.299652,18.299652,0.0,0.032085348,0.032085348,0.049586497,25.0,18.300018,0.0,0.0,0.0,-2.6860147e-05,9.54197e-21,0.0,80.9889,25.000217,23.468046,96.0,0.07832769,37.144737,241.3478,88.55387,0.0,80.9889,0.1137572,0.0,77.60415,8.330017
11837,20150220.0,0.0,18.299652,13.300018,20.559875,19.628113,21.344727,21.214752,18.299652,18.299652,18.299652,18.299652,0.0,0.032085355,0.032085355,0.04958651,25.0,18.300018,0.0,0.0,0.0,-4.59438e-05,9.54197e-21,0.0,80.98876,25.000193,23.46441,96.0,0.07833964,37.149826,241.3478,88.553856,0.0,80.98876,0.11375721,0.0,77.60401,8.330017
11838,20150280.0,0.0,18.299652,13.300018,20.558777,19.627045,21.343658,21.213623,18.299652,18.299652,18.299652,18.299652,0.0,0.03208536,0.03208536,0.049586512,25.0,18.300018,0.0,0.0,0.0,4.828937e-06,9.54197e-21,0.0,80.98862,25.000172,23.460783,96.0,0.078351565,37.154903,241.3478,88.553856,0.0,80.98862,0.11375724,0.0,77.603874,8.330017
11839,20150340.0,0.0,18.299652,13.300018,20.557678,19.625946,21.34259,21.212524,18.299652,18.299652,18.299652,18.299652,0.0,0.032085363,0.032085363,0.049586523,25.0,18.300018,0.0,0.0,0.0,0.00020091262,9.54197e-21,0.0,80.988464,25.000154,23.457157,96.0,0.078363486,37.15998,241.3478,88.55385,0.0,80.988464,0.11375726,0.0,77.60374,8.330017
11840,20150400.0,0.0,18.299652,13.300018,20.55661,19.624847,21.341522,21.211395,18.299652,18.299652,18.299652,18.299652,0.0,0.03208537,0.03208537,0.04958653,25.0,18.300018,0.0,0.0,0.0,0.00029915036,9.54197e-21,0.0,80.98832,25.000143,23.453552,96.0,0.07837533,37.165028,241.3478,88.55385,0.0,80.98832,0.113757275,0.0,77.60359,8.330017
11841,20150460.0,0.0,18.299652,13.300018,20.555511,19.623749,21.340424,21.210266,18.299652,18.299652,18.299652,18.299652,0.0,0.032085374,0.032085374,0.049586542,25.0,18.300018,0.0,0.0,0.0,-9.93023e-05,9.54197e-21,0.0,80.98817,25.000134,23.449963,96.0,0.07838713,37.17005,241.3478,88.55385,0.0,80.98817,0.11375728,0.0,77.60344,8.330017
11842,20150520.0,0.0,18.299652,13.300018,20.554413,19.62265,21.339355,21.209167,18.299652,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.049586546,25.0,18.300018,0.0,0.0,0.0,-0.00027700633,9.54197e-21,0.0,80.988014,25.000128,23.44636,96.0,0.078398965,37.1751,241.34781,88.55385,0.0,80.988014,0.11375731,0.0,77.603294,8.330017
11843,20150580.0,0.0,18.299652,13.300018,20.553314,19.621582,21.338287,21.208038,18.299652,18.299652,18.299652,18.299652,0.0,0.03208538,0.03208538,0.049586557,25.0,18.300018,0.0,0.0,0.0,-3.9696963e-05,9.54197e-21,0.0,80.98786,25.000124,23.44274,96.0,0.07841086,37.180164,241.34781,88.55385,0.0,80.98786,0.11375732,0.0,77.60314,8.330017
11844,20150640.0,0.0,18.299652,13.300018,20.552216,19.620483,21.33722,21.20694,18.299652,18.299652,18.299652,18.299652,0.0,0.03208539,0.03208539,0.049586564,25.0,18.300018,0.0,0.0,0.0,0.00017425329,9.54197e-21,0.0,80.9877,25.000122,23.439135,96.0,0.07842269,37.18521,241.34781,88.553856,0.0,80.9877,0.113757335,0.0,77.603,8.330017
11845,20150700.0,0.0,18.299652,13.300018,20.551147,19.619415,21.336182,21.20581,18.299652,18.299652,18.299652,18.299652,0.0,0.032085393,0.032085393,0.049586568,25.0,18.300018,0.0,0.0,0.0,0.00045505285,9.54197e-21,0.0,80.98753,25.000122,23.43554,96.0,0.0784345,37.190247,241.34781,88.553856,0.0,80.98753,0.11375735,0.0,77.60284,8.330017
11846,20150760.0,0.0,18.299652,13.300018,20.550049,19.618317,21.335114,21.204712,18.299652,18.299652,18.299652,18.299652,0.0,0.032085396,0.032085396,0.04958657,25.0,18.300018,0.0,0.0,0.0,-2.514913e-05,9.54197e-21,0.0,80.98737,25.000126,23.431976,96.0,0.07844619,37.195232,241.34781,88.55386,0.0,80.98737,0.11375736,0.0,77.602684,8.330017
11847,20150820.0,0.0,18.299652,13.300018,20.54898,19.617249,21.334045,21.203583,18.299652,18.299652,18.299652,18.299652,0.0,0.032085396,0.032085396,0.049586575,25.0,18.300018,0.0,0.0,0.0,-0.00032170923,9.54197e-21,0.0,80.98721,25.00013,23.428402,96.0,0.078457914,37.200237,241.34781,88.55386,0.0,80.98721,0.11375737,0.0,77.60253,8.330017
11848,20150880.0,0.0,18.299652,13.300018,20.547882,19.61615,21.332977,21.202484,18.299652,18.299652,18.299652,18.299652,0.0,0.032085396,0.032085396,0.04958658,25.0,18.300018,0.0,0.0,0.0,-0.00013531257,9.54197e-21,0.0,80.98705,25.000132,23.424809,96.0,0.07846971,37.20527,241.34781,88.55387,0.0,80.98705,0.11375737,0.0,77.60237,8.330017
11849,20150940.0,0.0,18.299652,13.300018,20.546814,19.615082,21.33194,21.201385,18.299652,18.299652,18.299652,18.299652,0.0,0.0320854,0.0320854,0.049586583,25.0,18.300018,0.0,0.0,0.0,0.00023097252,9.54197e-21,0.0,80.986885,25.000135,23.421215,96.0,0.078481495,37.2103,241.34782,88.55388,0.0,80.986885,0.11375739,0.0,77.60221,8.330017
11850,20151000.0,0.0,18.299652,13.300018,20.545746,19.614014,21.330872,21.200287,18.299652,18.299652,18.299652,18.299652,0.0,0.0320854,0.0320854,0.049586583,25.0,18.300018,0.0,0.0,0.0,0.00043350674,9.54197e-21,0.0,80.986725,25.000141,23.417646,96.0,0.0784932,37.215298,241.34782,88.55388,0.0,80.986725,0.11375739,0.0,77.60206,8.330017
11851,20151060.0,0.0,18.299652,13.300018,20.544678,19.612976,21.329803,21.199188,18.299652,18.299652,18.299652,18.299652,0.0,0.0320854,0.0320854,0.049586583,25.0,18.300018,0.0,0.0,0.0,0.0006226919,9.54197e-21,0.0,80.98656,25.000149,23.414104,96.0,0.078504816,37.220253,241.34782,88.55389,0.0,80.98656,0.11375739,0.0,77.6019,8.330017
11852,20151120.0,0.0,18.299652,13.300018,20.54361,19.611938,21.328766,21.19809,18.299652,18.299652,18.299652,18.299652,0.0,0.0320854,0.0320854,0.049586583,25.0,18.300018,0.0,0.0,0.0,0.0004287731,9.54197e-21,0.0,80.98639,25.000156,23.41061,96.0,0.07851627,37.225143,241.34782,88.55389,0.0,80.98639,0.11375739,0.0,77.601746,8.330017
11853,20151180.0,0.0,18.299652,13.300018,20.542572,19.610931,21.327698,21.196991,18.299652,18.299652,18.299652,18.299652,0.0,0.0320854,0.0320854,0.049586583,25.0,18.300018,0.0,0.0,0.0,0.00022026467,9.54197e-21,0.0,80.98623,25.000164,23.407131,96.0,0.07852767,37.23002,241.34782,88.553894,0.0,80.98623,0.11375739,0.0,77.601585,8.330017
11854,20151240.0,0.0,18.299652,13.300018,20.541534,19.609894,21.32666,21.195923,18.299652,18.299652,18.299652,18.299652,0.0,0.032085396,0.032085396,0.04958658,25.0,18.300018,0.0,0.0,0.0,-0.000118890406,9.54197e-21,0.0,80.98607,25.000172,23.403675,96.0,0.07853899,37.234856,241.34784,88.553894,0.0,80.98607,0.11375737,0.0,77.601425,8.330017
11855,20151300.0,0.0,18.299652,13.300018,20.540466,19.608887,21.325623,21.194824,18.299652,18.299652,18.299652,18.299652,0.0,0.032085396,0.032085396,0.04958658,25.0,18.300018,0.0,0.0,0.0,-9.644155e-05,9.54197e-21,0.0,80.9859,25.000177,23.400208,96.0,0.078550346,37.239708,241.34784,88.553894,0.0,80.9859,0.11375737,0.0,77.60127,8.330017
11856,20151360.0,0.0,18.299652,13.300018,20.539429,19.60788,21.324585,21.193756,18.299652,18.299652,18.299652,18.299652,0.0,0.032085396,0.032085396,0.049586575,25.0,18.300018,0.0,0.0,0.0,0.0001173873,9.54197e-21,0.0,80.98574,25.000183,23.396738,96.0,0.078561716,37.244568,241.34784,88.5539,0.0,80.98574,0.11375737,0.0,77.60112,8.330017
11857,20151420.0,0.0,18.299652,13.300018,20.538391,19.606873,21.323517,21.192657,18.299652,18.299652,18.299652,18.299652,0.0,0.032085396,0.032085396,0.04958657,25.0,18.300018,0.0,0.0,0.0,0.0002684287,9.54197e-21,0.0,80.98558,25.000187,23.39328,96.0,0.07857304,37.24941,241.34784,88.5539,0.0,80.98558,0.11375736,0.0,77.60096,8.330017
11858,20151480.0,0.0,18.299652,13.300018,20.537354,19.605865,21.32248,21.19159,18.299652,18.299652,18.299652,18.299652,0.0,0.032085393,0.032085393,0.049586568,25.0,18.300018,0.0,0.0,0.0,0.00026249015,9.54197e-21,0.0,80.98542,25.00019,23.389847,96.0,0.078584276,37.254215,241.34784,88.5539,0.0,80.98542,0.11375736,0.0,77.60081,8.330017
11859,20151540.0,0.0,18.299652,13.300018,20.536346,19.604889,21.321442,21.190521,18.299652,18.299652,18.299652,18.299652,0.0,0.03208539,0.03208539,0.049586564,25.0,18.300018,0.0,0.0,0.0,0.00022077722,9.54197e-21,0.0,80.98526,25.000195,23.386429,96.0,0.078595474,37.259,241.34785,88.5539,0.0,80.98526,0.11375735,0.0,77.600655,8.330017
11860,20151600.0,0.0,18.299652,13.300018,20.535309,19.603912,21.320404,21.189453,18.299652,18.299652,18.299652,18.299652,0.0,0.03208539,0.03208539,0.049586564,25.0,18.300018,0.0,0.0,0.0,9.338094e-05,9.54197e-21,0.0,80.98511,25.000198,23.38303,96.0,0.0786066,37.263756,241.34785,88.5539,0.0,80.98511,0.113757335,0.0,77.6005,8.330017
11861,20151660.0,0.0,18.299652,13.300018,20.534302,19.602905,21.319366,21.188385,18.299652,18.299652,18.299652,18.299652,0.0,0.032085385,0.032085385,0.04958656,25.0,18.300018,0.0,0.0,0.0,-2.6204541e-05,9.54197e-21,0.0,80.98495,25.0002,23.379635,96.0,0.078617714,37.26851,241.34785,88.553894,0.0,80.98495,0.113757335,0.0,77.60035,8.330017
11862,20151720.0,0.0,18.299652,13.300018,20.533264,19.601929,21.318329,21.187317,18.299652,18.299652,18.299652,18.299652,0.0,0.03208538,0.03208538,0.049586557,25.0,18.300018,0.0,0.0,0.0,5.616366e-06,9.54197e-21,0.0,80.98479,25.0002,23.376238,96.0,0.07862883,37.273266,241.34785,88.553894,0.0,80.98479,0.11375732,0.0,77.6002,8.330017
11863,20151780.0,0.0,18.299683,13.300018,20.532257,19.600983,21.317322,21.186249,18.299652,18.299652,18.299652,18.299652,0.0,0.03208538,0.03208538,0.049586553,25.0,18.300018,0.0,0.0,0.0,0.00016476582,9.54197e-21,0.0,80.984634,25.000202,23.372845,96.0,0.07863994,37.27802,241.34787,88.553894,0.0,80.984634,0.11375732,0.0,77.60005,8.330017
11864,20151840.0,0.0,18.299683,13.300018,20.53125,19.600006,21.316284,21.18518,18.299683,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.04958655,25.0,18.300018,0.0,0.0,0.0,0.0002532023,9.54197e-21,0.0,80.98448,25.000202,23.369467,96.0,0.07865099,37.282745,241.34787,88.553894,0.0,80.98448,0.11375731,0.0,77.5999,8.330017
11865,20151900.0,0.0,18.299683,13.300018,20.530243,19.59903,21.315247,21.184113,18.299683,18.299683,18.299683,18.299652,0.0,0.032085378,0.032085378,0.049586546,25.0,18.300018,0.0,0.0,0.0,0.000272808,9.54197e-21,0.0,80.98432,25.000202,23.366108,96.0,0.07866198,37.287445,241.34787,88.553894,0.0,80.98432,0.11375731,0.0,77.599754,8.330017
11866,20151960.0,0.0,18.299683,13.300018,20.529236,19.598083,21.31424,21.183075,18.299683,18.299683,18.299683,18.299683,0.0,0.032085378,0.032085378,0.049586546,25.0,18.300018,0.0,0.0,0.0,2.0381303e-05,9.54197e-21,0.0,80.98417,25.000202,23.362766,96.0,0.07867291,37.292126,241.34787,88.55389,0.0,80.98417,0.1137573,0.0,77.5996,8.330017
11867,20152020.0,0.0,18.299683,13.300018,20.528229,19.597107,21.313202,21.182007,18.299683,18.299683,18.299683,18.299683,0.0,0.032085378,0.032085378,0.049586542,25.0,18.300018,0.0,0.0,0.0,-9.754812e-05,9.54197e-21,0.0,80.98402,25.0002,23.359423,96.0,0.07868385,37.296806,241.34787,88.55389,0.0,80.98402,0.1137573,0.0,77.59946,8.330017
11868,20152080.0,0.0,18.299683,13.300018,20.527222,19.59616,21.312164,21.18097,18.299683,18.299683,18.299683,18.299683,0.0,0.032085374,0.032085374,0.04958654,25.0,18.300018,0.0,0.0,0.0,-8.890169e-05,9.54197e-21,0.0,80.983864,25.0002,23.356081,96.0,0.078694776,37.301483,241.34789,88.55389,0.0,80.983864,0.11375728,0.0,77.59931,8.330017
11869,20152140.0,0.0,18.299683,13.300018,20.526215,19.595215,21.311157,21.179901,18.299683,18.299683,18.299683,18.299683,0.0,0.032085374,0.032085374,0.04958654,25.0,18.300018,0.0,0.0,0.0,0.00014756562,9.54197e-21,0.0,80.98371,25.000198,23.352737,96.0,0.07870572,37.306168,241.34789,88.55388,0.0,80.98371,0.11375728,0.0,77.59917,8.330017
11870,20152200.0,0.0,18.299683,13.300018,20.525238,19.594269,21.31015,21.178864,18.299683,18.299683,18.299683,18.299683,0.0,0.032085374,0.032085374,0.049586535,25.0,18.300018,0.0,0.0,0.0,0.00030144324,9.54197e-21,0.0,80.98356,25.000196,23.349411,96.0,0.0787166,37.310825,241.34789,88.55388,0.0,80.98356,0.113757275,0.0,77.59902,8.330017
11871,20152260.0,0.0,18.299683,13.300018,20.524231,19.593323,21.309113,21.177826,18.299683,18.299683,18.299683,18.299683,0.0,0.03208537,0.03208537,0.04958653,25.0,18.300018,0.0,0.0,0.0,0.00016217792,9.54197e-21,0.0,80.983406,25.000195,23.346107,96.0,0.0787274,37.31545,241.34789,88.55388,0.0,80.983406,0.113757275,0.0,77.59888,8.330017
11872,20152320.0,0.0,18.299683,13.300018,20.523254,19.592407,21.308105,21.176758,18.299683,18.299683,18.299683,18.299683,0.0,0.03208537,0.03208537,0.049586527,25.0,18.300018,0.0,0.0,0.0,-1.287056e-05,9.54197e-21,0.0,80.98326,25.000193,23.342813,96.0,0.07873817,37.32006,241.3479,88.55388,0.0,80.98326,0.113757275,0.0,77.59873,8.330017
11873,20152380.0,0.0,18.299683,13.300018,20.522278,19.591461,21.307098,21.17572,18.299683,18.299683,18.299683,18.299683,0.0,0.032085367,0.032085367,0.049586527,25.0,18.300018,0.0,0.0,0.0,6.7980836e-06,9.54197e-21,0.0,80.98311,25.000193,23.339518,96.0,0.07874894,37.324677,241.3479,88.55387,0.0,80.98311,0.11375726,0.0,77.59859,8.330017
11874,20152440.0,0.0,18.299683,13.300018,20.521301,19.590546,21.306091,21.174683,18.299683,18.299683,18.299683,18.299683,0.0,0.032085367,0.032085367,0.049586527,25.0,18.300018,0.0,0.0,0.0,6.718526e-05,9.54197e-21,0.0,80.982956,25.00019,23.336233,96.0,0.078759685,37.329273,241.3479,88.55387,0.0,80.982956,0.11375726,0.0,77.59845,8.330017
11875,20152500.0,0.0,18.299683,13.300018,20.520325,19.58963,21.305084,21.173645,18.299683,18.299683,18.299683,18.299683,0.0,0.032085367,0.032085367,0.049586527,25.0,18.300018,0.0,0.0,0.0,0.00023082757,9.54197e-21,0.0,80.98281,25.000189,23.332952,96.0,0.07877041,37.333866,241.3479,88.55387,0.0,80.98281,0.11375726,0.0,77.598305,8.330017
11876,20152560.0,0.0,18.299683,13.300018,20.519318,19.588715,21.304077,21.172607,18.299683,18.299683,18.299683,18.299683,0.0,0.032085363,0.032085363,0.049586523,25.0,18.300018,0.0,0.0,0.0,0.00013475942,9.54197e-21,0.0,80.98266,25.000187,23.32969,96.0,0.07878106,37.338432,241.3479,88.55387,0.0,80.98266,0.11375726,0.0,77.59816,8.330017
11877,20152620.0,0.0,18.299683,13.300018,20.518372,19.5878,21.30307,21.1716,18.299683,18.299683,18.299683,18.299683,0.0,0.032085363,0.032085363,0.049586523,25.0,18.300018,0.0,0.0,0.0,3.371532e-05,9.54197e-21,0.0,80.98251,25.000185,23.32644,96.0,0.07879169,37.342983,241.34792,88.55386,0.0,80.98251,0.113757245,0.0,77.598015,8.330017
11878,20152680.0,0.0,18.299683,13.300018,20.517395,19.586884,21.302063,21.170563,18.299683,18.299683,18.299683,18.299683,0.0,0.032085363,0.032085363,0.04958652,25.0,18.300018,0.0,0.0,0.0,4.5763223e-05,9.54197e-21,0.0,80.98236,25.000185,23.323193,96.0,0.07880231,37.34753,241.34792,88.55386,0.0,80.98236,0.113757245,0.0,77.59788,8.330017
11879,20152740.0,0.0,18.299683,13.300018,20.516418,19.585999,21.301056,21.169525,18.299683,18.299683,18.299683,18.299683,0.0,0.032085363,0.032085363,0.04958652,25.0,18.300018,0.0,0.0,0.0,0.00013804845,9.54197e-21,0.0,80.98222,25.000183,23.31995,96.0,0.0788129,37.35207,241.34792,88.55386,0.0,80.98222,0.113757245,0.0,77.59774,8.330017
11880,20152800.0,0.0,18.299683,13.300018,20.515472,19.585083,21.300049,21.168518,18.299683,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.04958652,25.0,18.300018,0.0,0.0,0.0,0.00019792172,9.54197e-21,0.0,80.98207,25.000181,23.316723,96.0,0.07882344,37.356586,241.34792,88.55386,0.0,80.98207,0.113757245,0.0,77.597595,8.330017
11881,20152860.0,0.0,18.299683,13.300018,20.514496,19.584198,21.299072,21.16748,18.299683,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.049586516,25.0,18.300018,0.0,0.0,0.0,9.341904e-05,9.54197e-21,0.0,80.98192,25.000181,23.313507,96.0,0.078833945,37.36109,241.34792,88.55386,0.0,80.98192,0.11375724,0.0,77.59745,8.330017
11882,20152920.0,0.0,18.299683,13.300018,20.51355,19.583313,21.298065,21.166473,18.299683,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.049586516,25.0,18.300018,0.0,0.0,0.0,1.5643873e-05,9.54197e-21,0.0,80.98178,25.00018,23.310297,96.0,0.07884443,37.36558,241.34793,88.553856,0.0,80.98178,0.11375724,0.0,77.59731,8.330017
11883,20152980.0,0.0,18.299683,13.300018,20.512604,19.582428,21.297058,21.165436,18.299683,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.049586512,25.0,18.300018,0.0,0.0,0.0,9.4520685e-05,9.54197e-21,0.0,80.98163,25.00018,23.307089,96.0,0.07885491,37.370075,241.34793,88.553856,0.0,80.98163,0.11375724,0.0,77.59717,8.330017
11884,20153040.0,0.0,18.299683,13.300018,20.511627,19.581543,21.296082,21.164429,18.299683,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.049586512,25.0,18.300018,0.0,0.0,0.0,0.0001941542,9.54197e-21,0.0,80.98148,25.000177,23.30389,96.0,0.07886535,37.374557,241.34793,88.553856,0.0,80.98148,0.11375724,0.0,77.59703,8.330017
11885,20153100.0,0.0,18.299683,13.300018,20.510681,19.580658,21.295074,21.163422,18.299683,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.04958651,25.0,18.300018,0.0,0.0,0.0,0.00020178323,9.54197e-21,0.0,80.98134,25.000177,23.300709,96.0,0.07887574,37.37901,241.34793,88.553856,0.0,80.98134,0.11375722,0.0,77.59689,8.330017
11886,20153160.0,0.0,18.299683,13.300018,20.509735,19.579773,21.294098,21.162415,18.299683,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.04958651,25.0,18.300018,0.0,0.0,0.0,2.4408579e-05,9.54197e-21,0.0,80.98119,25.000177,23.29754,96.0,0.07888608,37.383442,241.34793,88.553856,0.0,80.98119,0.11375722,0.0,77.596756,8.330017
11887,20153220.0,0.0,18.299683,13.300018,20.50879,19.578918,21.29309,21.161407,18.299683,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.04958651,25.0,18.300018,0.0,0.0,0.0,-3.5120913e-05,9.54197e-21,0.0,80.98105,25.000175,23.294373,96.0,0.07889642,37.38788,241.34795,88.55385,0.0,80.98105,0.11375722,0.0,77.59662,8.330017
11888,20153280.0,0.0,18.299683,13.300018,20.507874,19.578033,21.292114,21.1604,18.299683,18.299683,18.299683,18.299683,0.0,0.032085355,0.032085355,0.04958651,25.0,18.300018,0.0,0.0,0.0,6.7149354e-05,9.54197e-21,0.0,80.9809,25.000175,23.291204,96.0,0.07890676,37.39231,241.34795,88.55385,0.0,80.9809,0.11375722,0.0,77.59647,8.330017
11889,20153340.0,0.0,18.299683,13.300018,20.506927,19.577179,21.291138,21.159393,18.299683,18.299683,18.299683,18.299683,0.0,0.032085355,0.032085355,0.04958651,25.0,18.300018,0.0,0.0,0.0,0.00015469537,9.54197e-21,0.0,80.98076,25.000174,23.28805,96.0,0.07891706,37.39673,241.34795,88.55385,0.0,80.98076,0.11375722,0.0,77.59634,8.330017
11890,20153400.0,0.0,18.299683,13.300018,20.505981,19.576324,21.290161,21.158386,18.299683,18.299683,18.299683,18.299683,0.0,0.032085355,0.032085355,0.049586505,25.0,18.300018,0.0,0.0,0.0,0.00026048694,9.54197e-21,0.0,80.98061,25.000174,23.284904,96.0,0.07892732,37.401134,241.34795,88.55385,0.0,80.98061,0.11375721,0.0,77.5962,8.330017
11891,20153460.0,0.0,18.299683,13.300018,20.505066,19.57547,21.289185,21.15738,18.299683,18.299683,18.299683,18.299683,0.0,0.032085355,0.032085355,0.049586505,25.0,18.300018,0.0,0.0,0.0,7.579443e-05,9.54197e-21,0.0,80.98048,25.000174,23.28178,96.0,0.078937516,37.40551,241.34795,88.55385,0.0,80.98048,0.11375721,0.0,77.59606,8.330017
11892,20153520.0,0.0,18.299683,13.300018,20.50412,19.574615,21.288177,21.156403,18.299683,18.299683,18.299683,18.299683,0.0,0.03208535,0.03208535,0.0495865,25.0,18.300018,0.0,0.0,0.0,-4.1314303e-05,9.54197e-21,0.0,80.98033,25.000174,23.278658,96.0,0.07894771,37.409878,241.34796,88.55385,0.0,80.98033,0.11375721,0.0,77.595924,8.330017
11893,20153580.0,0.0,18.299683,13.300018,20.503204,19.573792,21.2872,21.155396,18.299683,18.299683,18.299683,18.299683,0.0,0.03208535,0.03208535,0.0495865,25.0,18.300018,0.0,0.0,0.0,2.2688459e-05,9.54197e-21,0.0,80.98019,25.000174,23.275536,96.0,0.07895789,37.414253,241.34796,88.55385,0.0,80.98019,0.11375721,0.0,77.59579,8.330017
11894,20153640.0,0.0,18.299683,13.300018,20.502289,19.572937,21.286255,21.154419,18.299683,18.299683,18.299683,18.299683,0.0,0.03208535,0.03208535,0.0495865,25.0,18.300018,0.0,0.0,0.0,0.00015966018,9.54197e-21,0.0,80.98004,25.000172,23.272417,96.0,0.078968056,37.418617,241.34796,88.55384,0.0,80.98004,0.1137572,0.0,77.59565,8.330017
11895,20153700.0,0.0,18.299713,13.300018,20.501373,19.572113,21.285278,21.153412,18.299683,18.299683,18.299683,18.299683,0.0,0.03208535,0.03208535,0.049586497,25.0,18.300018,0.0,0.0,0.0,0.00023716527,9.54197e-21,0.0,80.979904,25.000172,23.269316,96.0,0.07897818,37.42296,241.34796,88.55384,0.0,80.979904,0.1137572,0.0,77.59551,8.330017
11896,20153760.0,0.0,18.299713,13.300018,20.500458,19.571259,21.284302,21.152435,18.299683,18.299683,18.299683,18.299683,0.0,0.032085348,0.032085348,0.049586497,25.0,18.300018,0.0,0.0,0.0,0.000120091456,9.54197e-21,0.0,80.97977,25.000172,23.266228,96.0,0.07898825,37.427284,241.34796,88.55384,0.0,80.97977,0.1137572,0.0,77.595375,8.330017
11897,20153820.0,0.0,18.299683,13.300018,20.499542,19.570435,21.283325,21.151428,18.299683,18.299683,18.299683,18.299683,0.0,0.032085348,0.032085348,0.049586494,25.0,18.300018,0.0,0.0,0.0,4.1478534e-06,9.54197e-21,0.0,80.97962,25.000172,23.263145,96.0,0.0789983,37.4316,241.34798,88.55384,0.0,80.97962,0.1137572,0.0,77.59524,8.330017
11898,20153880.0,0.0,18.299683,13.300018,20.498627,19.56961,21.282349,21.150452,18.299713,18.299683,18.299683,18.299683,0.0,0.032085348,0.032085348,0.049586494,25.0,18.300018,0.0,0.0,0.0,-2.5419531e-05,9.54197e-21,0.0,80.97948,25.00017,23.260069,96.0,0.079008326,37.435905,241.34798,88.55384,0.0,80.97948,0.113757186,0.0,77.59511,8.330017
