,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
11899,20153940.0,0.0,18.299713,13.300018,20.497711,19.568787,21.281403,21.149475,18.299713,18.299683,18.299683,18.299683,0.0,0.032085348,0.032085348,0.049586494,25.0,18.300018,0.0,0.0,0.0,8.161884e-05,9.54197e-21,0.0,80.97934,25.00017,23.256992,96.0,0.079018354,37.44021,241.34798,88.55384,0.0,80.97934,0.113757186,0.0,77.59497,8.330017
11900,20154000.0,0.0,18.299713,13.300018,20.496826,19.567963,21.280426,21.148499,18.299713,18.299713,18.299713,18.299713,0.0,0.032085344,0.032085344,0.04958649,25.0,18.300018,0.0,0.0,0.0,0.00019850748,9.54197e-21,0.0,80.979195,25.00017,23.25393,96.0,0.07902834,37.4445,241.34798,88.55384,0.0,80.979195,0.113757186,0.0,77.59483,8.330017
11901,20154060.0,0.0,18.299713,13.300018,20.49591,19.567139,21.27945,21.147522,18.299713,18.299713,18.299713,18.299713,0.0,0.032085344,0.032085344,0.04958649,25.0,18.300018,0.0,0.0,0.0,9.963229e-05,9.54197e-21,0.0,80.97906,25.00017,23.25088,96.0,0.079038285,37.44877,241.34798,88.55383,0.0,80.97906,0.113757186,0.0,77.5947,8.330017
11902,20154120.0,0.0,18.299713,13.300018,20.494995,19.566345,21.278503,21.146545,18.299713,18.299713,18.299713,18.299713,0.0,0.032085344,0.032085344,0.04958649,25.0,18.300018,0.0,0.0,0.0,-5.1944617e-06,9.54197e-21,0.0,80.97892,25.000168,23.247835,96.0,0.0790482,37.453033,241.34799,88.55383,0.0,80.97892,0.11375717,0.0,77.59457,8.330017
11903,20154180.0,0.0,18.299713,13.300018,20.49411,19.565521,21.277527,21.145569,18.299713,18.299713,18.299713,18.299713,0.0,0.032085344,0.032085344,0.04958649,25.0,18.300018,0.0,0.0,0.0,3.8390008e-05,9.54197e-21,0.0,80.97878,25.000168,23.244793,96.0,0.07905812,37.45729,241.34799,88.55383,0.0,80.97878,0.11375717,0.0,77.59444,8.330017
11904,20154240.0,0.0,18.299713,13.300018,20.493225,19.564728,21.27658,21.144592,18.299713,18.299713,18.299713,18.299713,0.0,0.03208534,0.03208534,0.049586486,25.0,18.300018,0.0,0.0,0.0,9.777402e-05,9.54197e-21,0.0,80.97864,25.000168,23.241758,96.0,0.079068005,37.461536,241.34799,88.55383,0.0,80.97864,0.11375717,0.0,77.59431,8.330017
11905,20154300.0,0.0,18.299713,13.300018,20.49231,19.563934,21.275635,21.143616,18.299713,18.299713,18.299713,18.299713,0.0,0.03208534,0.03208534,0.049586486,25.0,18.300018,0.0,0.0,0.0,0.00021505007,9.54197e-21,0.0,80.9785,25.000168,23.238733,96.0,0.07907786,37.46577,241.34799,88.55383,0.0,80.9785,0.11375717,0.0,77.59417,8.330017
11906,20154360.0,0.0,18.299713,13.300018,20.491425,19.56311,21.274658,21.14264,18.299713,18.299713,18.299713,18.299713,0.0,0.03208534,0.03208534,0.049586486,25.0,18.300018,0.0,0.0,0.0,8.763289e-05,9.54197e-21,0.0,80.97836,25.000166,23.235725,96.0,0.07908766,37.469986,241.34799,88.55383,0.0,80.97836,0.11375717,0.0,77.59403,8.330017
11907,20154420.0,0.0,18.299713,13.300018,20.49054,19.562317,21.273712,21.141693,18.299713,18.299713,18.299713,18.299713,0.0,0.03208534,0.03208534,0.049586482,25.0,18.300018,0.0,0.0,0.0,-5.6107197e-06,9.54197e-21,0.0,80.978226,25.000166,23.232721,96.0,0.07909744,37.47419,241.34799,88.55383,0.0,80.978226,0.11375716,0.0,77.5939,8.330017
11908,20154480.0,0.0,18.299713,13.300018,20.489655,19.561523,21.272766,21.140717,18.299713,18.299713,18.299713,18.299713,0.0,0.03208534,0.03208534,0.049586482,25.0,18.300018,0.0,0.0,0.0,3.870467e-05,9.54197e-21,0.0,80.97809,25.000166,23.229717,96.0,0.079107225,37.478397,241.348,88.553825,0.0,80.97809,0.11375716,0.0,77.59377,8.330017
11909,20154540.0,0.0,18.299713,13.300018,20.48877,19.56076,21.27182,21.13977,18.299713,18.299713,18.299713,18.299713,0.0,0.03208534,0.03208534,0.04958648,25.0,18.300018,0.0,0.0,0.0,0.00014622956,9.54197e-21,0.0,80.97794,25.000166,23.22672,96.0,0.079116985,37.48259,241.348,88.553825,0.0,80.97794,0.11375716,0.0,77.59364,8.330017
11910,20154600.0,0.0,18.299713,13.300018,20.487885,19.559967,21.270874,21.138794,18.299713,18.299713,18.299713,18.299713,0.0,0.03208534,0.03208534,0.04958648,25.0,18.300018,0.0,0.0,0.0,0.00020871474,9.54197e-21,0.0,80.97781,25.000164,23.22374,96.0,0.07912669,37.486763,241.348,88.553825,0.0,80.97781,0.11375716,0.0,77.593506,8.330017
11911,20154660.0,0.0,18.299744,13.300018,20.487091,19.559326,21.269928,21.137878,18.299713,18.299713,18.299713,18.299713,0.0,0.032085337,0.032085337,0.049586475,25.0,18.300018,0.0,0.0,0.0,0.0016579718,9.54197e-21,0.0,80.97768,25.000166,23.220802,96.0,0.07913625,37.49088,241.348,88.553825,0.0,80.97768,0.11375715,0.0,77.593376,8.330017
11912,20154720.0,0.0,18.299744,13.300018,20.486267,19.558655,21.268982,21.136932,18.299713,18.299713,18.299713,18.299713,0.0,0.032085333,0.032085333,0.04958647,25.0,18.300018,0.0,0.0,0.0,0.0019332452,9.54197e-21,0.0,80.97754,25.000172,23.218008,96.0,0.07914534,37.49479,241.348,88.553825,0.0,80.97754,0.11375713,0.0,77.59325,8.330017
11913,20154780.0,0.0,18.299744,13.300018,20.485474,19.558014,21.268036,21.136017,18.299744,18.299713,18.299713,18.299713,0.0,0.03208533,0.03208533,0.049586464,25.0,18.300018,0.0,0.0,0.0,0.0015240166,9.54197e-21,0.0,80.97741,25.00018,23.215277,96.0,0.07915422,37.49861,241.34802,88.553825,0.0,80.97741,0.113757126,0.0,77.59312,8.330017
11914,20154840.0,0.0,18.299744,13.300018,20.48465,19.557373,21.26709,21.135101,18.299744,18.299713,18.299713,18.299713,0.0,0.032085326,0.032085326,0.049586453,25.0,18.300018,0.0,0.0,0.0,-0.00028789934,9.54197e-21,0.0,80.97728,25.000187,23.212666,96.0,0.07916272,37.50227,241.34802,88.553825,0.0,80.97728,0.11375711,0.0,77.592995,8.330017
11915,20154900.0,0.0,18.299713,13.300018,20.483856,19.556732,21.266174,21.134186,18.299744,18.299744,18.299744,18.299744,0.0,0.03208532,0.03208532,0.04958645,25.0,18.300018,0.0,0.0,0.0,-0.0005971326,9.54197e-21,0.0,80.97715,25.000189,23.209969,96.0,0.07917149,37.506042,241.34802,88.553825,0.0,80.97715,0.113757096,0.0,77.59287,8.330017
11916,20154960.0,0.0,18.299774,13.300018,20.483124,19.556244,21.265228,21.13327,18.299744,18.299744,18.299744,18.299744,0.0,0.032085318,0.032085318,0.049586445,25.0,18.300018,0.0,0.0,0.0,0.0012582231,9.54197e-21,0.0,80.97702,25.00019,23.207273,96.0,0.07918025,37.509815,241.34802,88.55382,0.0,80.97702,0.11375709,0.0,77.59275,8.330017
11917,20155020.0,0.0,18.299774,13.300018,20.482391,19.555756,21.264282,21.132385,18.299744,18.299744,18.299744,18.299744,0.0,0.032085314,0.032085314,0.049586434,25.0,18.300018,0.0,0.0,0.0,0.002216032,9.54197e-21,0.0,80.9769,25.000195,23.204718,96.0,0.07918856,37.513397,241.34802,88.55382,0.0,80.9769,0.11375706,0.0,77.59263,8.330017
11918,20155080.0,0.0,18.299774,13.300018,20.481659,19.555267,21.263367,21.1315,18.299774,18.299744,18.299744,18.299744,0.0,0.032085307,0.032085307,0.049586423,25.0,18.300018,0.0,0.0,0.0,0.0011801979,9.54197e-21,0.0,80.976776,25.000204,23.202309,96.0,0.07919638,37.516766,241.34804,88.55382,0.0,80.976776,0.11375704,0.0,77.59251,8.330017
11919,20155140.0,0.0,18.299774,13.300018,20.480957,19.55478,21.26242,21.130646,18.299774,18.299744,18.299744,18.299744,0.0,0.032085303,0.032085303,0.049586415,25.0,18.300018,0.0,0.0,0.0,0.00018819998,9.54197e-21,0.0,80.976654,25.00021,23.199911,96.0,0.079204164,37.520123,241.34804,88.55381,0.0,80.976654,0.113757014,0.0,77.5924,8.330017
11920,20155200.0,0.0,18.299744,13.300018,20.480225,19.554321,21.261505,21.12976,18.299774,18.299774,18.299774,18.299744,0.0,0.032085296,0.032085296,0.0495864,25.0,18.300018,0.0,0.0,0.0,-0.0012216404,9.54197e-21,0.0,80.97653,25.000212,23.19756,96.0,0.07921181,37.52342,241.34804,88.5538,0.0,80.97653,0.113756984,0.0,77.592285,8.330017
11921,20155260.0,0.0,18.299774,13.300018,20.479584,19.553955,21.26056,21.128906,18.299774,18.299774,18.299774,18.299774,0.0,0.03208529,0.03208529,0.049586397,25.0,18.300018,0.0,0.0,0.0,0.0009293286,9.54197e-21,0.0,80.97642,25.00021,23.19512,96.0,0.079219736,37.526833,241.34804,88.5538,0.0,80.97642,0.11375698,0.0,77.59218,8.330017
11922,20155320.0,0.0,18.299805,13.300018,20.478912,19.55362,21.259644,21.128082,18.299774,18.299774,18.299774,18.299774,0.0,0.032085285,0.032085285,0.049586385,25.0,18.300018,0.0,0.0,0.0,0.0023224987,9.54197e-21,0.0,80.97631,25.00021,23.1928,96.0,0.07922726,37.53008,241.34805,88.553795,0.0,80.97631,0.11375696,0.0,77.59207,8.330017
11923,20155380.0,0.0,18.299805,13.300018,20.478271,19.553284,21.258728,21.127228,18.299774,18.299774,18.299774,18.299774,0.0,0.032085277,0.032085277,0.049586374,25.0,18.300018,0.0,0.0,0.0,0.0015348048,9.54197e-21,0.0,80.9762,25.000216,23.19065,96.0,0.079234235,37.533085,241.34805,88.55379,0.0,80.9762,0.113756925,0.0,77.591965,8.330017
11924,20155440.0,0.0,18.299774,13.300018,20.47763,19.552948,21.257812,21.126404,18.299805,18.299774,18.299774,18.299774,0.0,0.03208527,0.03208527,0.04958636,25.0,18.300018,0.0,0.0,0.0,-0.00013895635,9.54197e-21,0.0,80.97609,25.00022,23.188574,96.0,0.079240985,37.536,241.34805,88.55379,0.0,80.97609,0.1137569,0.0,77.59186,8.330017
11925,20155500.0,0.0,18.299774,13.300018,20.47699,19.552612,21.256897,21.12555,18.299805,18.299774,18.299774,18.299774,0.0,0.032085266,0.032085266,0.049586356,25.0,18.300018,0.0,0.0,0.0,-0.0003214303,9.54197e-21,0.0,80.97599,25.000214,23.186417,96.0,0.07924798,37.539013,241.34805,88.55378,0.0,80.97599,0.11375689,0.0,77.59177,8.330017
11926,20155560.0,0.0,18.299805,13.300018,20.47644,19.55243,21.255981,21.124756,18.299805,18.299774,18.299774,18.299774,0.0,0.032085262,0.032085262,0.049586345,25.0,18.300018,0.0,0.0,0.0,0.0009507701,9.54197e-21,0.0,80.9759,25.000212,23.184309,96.0,0.07925483,37.541965,241.34807,88.55377,0.0,80.9759,0.113756865,0.0,77.59167,8.330017
11927,20155620.0,0.0,18.299835,13.300018,20.47586,19.552246,21.255066,21.123962,18.299805,18.299805,18.299805,18.299805,0.0,0.032085255,0.032085255,0.049586333,25.0,18.300018,0.0,0.0,0.0,0.0018060007,9.54197e-21,0.0,80.97579,25.000212,23.182302,96.0,0.07926134,37.544777,241.34807,88.553764,0.0,80.97579,0.113756835,0.0,77.59158,8.330017
11928,20155680.0,0.0,18.299835,13.300018,20.475311,19.552063,21.25415,21.123169,18.299805,18.299805,18.299805,18.299805,0.0,0.032085247,0.032085247,0.049586322,25.0,18.300018,0.0,0.0,0.0,0.0017970705,9.54197e-21,0.0,80.9757,25.00021,23.18037,96.0,0.079267606,37.54748,241.34807,88.55376,0.0,80.9757,0.11375683,0.0,77.591484,8.330017
11929,20155740.0,0.0,18.299835,13.300018,20.474731,19.55185,21.253265,21.122375,18.299835,18.299805,18.299805,18.299805,0.0,0.03208524,0.03208524,0.04958631,25.0,18.300018,0.0,0.0,0.0,0.00027777808,9.54197e-21,0.0,80.97561,25.000212,23.17856,96.0,0.07927348,37.550014,241.34807,88.55375,0.0,80.97561,0.11375679,0.0,77.5914,8.330017
11930,20155800.0,0.0,18.299805,13.300018,20.474182,19.551666,21.25235,21.121582,18.299835,18.299805,18.299805,18.299805,0.0,0.032085236,0.032085236,0.049586304,25.0,18.300018,0.0,0.0,0.0,-0.00042211608,9.54197e-21,0.0,80.97552,25.000208,23.176706,96.0,0.07927949,37.552612,241.34808,88.55374,0.0,80.97552,0.113756776,0.0,77.59132,8.330017
11931,20155860.0,0.0,18.299835,13.300018,20.473694,19.551636,21.251465,21.12082,18.299835,18.299805,18.299805,18.299805,0.0,0.03208523,0.03208523,0.049586292,25.0,18.300018,0.0,0.0,0.0,0.0011274334,9.54197e-21,0.0,80.97543,25.000202,23.174852,96.0,0.07928551,37.55521,241.34808,88.553734,0.0,80.97543,0.11375675,0.0,77.59123,8.330017
11932,20155920.0,0.0,18.299866,13.300018,20.473206,19.551575,21.25055,21.120087,18.299835,18.299805,18.299805,18.299805,0.0,0.032085225,0.032085225,0.049586285,25.0,18.300018,0.0,0.0,0.0,0.0020113313,9.54197e-21,0.0,80.97536,25.0002,23.173119,96.0,0.079291135,37.557636,241.34808,88.55373,0.0,80.97536,0.11375674,0.0,77.59115,8.330017
11933,20155980.0,0.0,18.299866,13.300018,20.472717,19.551544,21.249664,21.119324,18.299835,18.299835,18.299835,18.299835,0.0,0.032085218,0.032085218,0.04958627,25.0,18.300018,0.0,0.0,0.0,0.0010732592,9.54197e-21,0.0,80.97527,25.0002,23.171518,96.0,0.07929631,37.55987,241.34808,88.55372,0.0,80.97527,0.113756716,0.0,77.59107,8.330017
11934,20156040.0,0.0,18.299835,13.300018,20.472229,19.551483,21.24878,21.118591,18.299835,18.299835,18.299835,18.299835,0.0,0.03208521,0.03208521,0.049586263,25.0,18.300018,0.0,0.0,0.0,0.00016551536,9.54197e-21,0.0,80.97519,25.000198,23.169928,96.0,0.07930147,37.562103,241.34808,88.55371,0.0,80.97519,0.11375669,0.0,77.591,8.330017
11935,20156100.0,0.0,18.299835,13.300018,20.471771,19.551453,21.247864,21.117828,18.299835,18.299835,18.299835,18.299835,0.0,0.032085206,0.032085206,0.04958625,25.0,18.300018,0.0,0.0,0.0,-0.0011398599,9.54197e-21,0.0,80.97511,25.000195,23.168377,96.0,0.0793065,37.564274,241.3481,88.5537,0.0,80.97511,0.113756664,0.0,77.59093,8.330017
11936,20156160.0,0.0,18.299866,13.300018,20.471344,19.551544,21.246979,21.117126,18.299835,18.299835,18.299835,18.299835,0.0,0.032085203,0.032085203,0.049586244,25.0,18.300018,0.0,0.0,0.0,0.0009999735,9.54197e-21,0.0,80.975044,25.000187,23.166748,96.0,0.07931179,37.56655,241.3481,88.55369,0.0,80.975044,0.11375665,0.0,77.59086,8.330017
11937,20156220.0,0.0,18.299896,13.300018,20.470947,19.551636,21.246094,21.116425,18.299866,18.299835,18.299835,18.299835,0.0,0.032085195,0.032085195,0.049586236,25.0,18.300018,0.0,0.0,0.0,0.0023185234,9.54197e-21,0.0,80.974976,25.000181,23.165243,96.0,0.07931667,37.56866,241.3481,88.55368,0.0,80.974976,0.11375663,0.0,77.59079,8.330017
11938,20156280.0,0.0,18.299896,13.300018,20.47052,19.551727,21.24524,21.115723,18.299866,18.299866,18.299866,18.299866,0.0,0.03208519,0.03208519,0.049586225,25.0,18.300018,0.0,0.0,0.0,0.0014434627,9.54197e-21,0.0,80.97491,25.000181,23.163906,96.0,0.07932099,37.570534,241.3481,88.55367,0.0,80.97491,0.113756604,0.0,77.59073,8.330017
11939,20156340.0,0.0,18.299866,13.300018,20.470123,19.551819,21.244354,21.11502,18.299866,18.299866,18.299866,18.299866,0.0,0.032085184,0.032085184,0.049586214,25.0,18.300018,0.0,0.0,0.0,-0.00024020272,9.54197e-21,0.0,80.97484,25.000181,23.16263,96.0,0.079325125,37.57232,241.3481,88.553665,0.0,80.97484,0.113756575,0.0,77.59066,8.330017
11940,20156400.0,0.0,18.299866,13.300018,20.469727,19.55191,21.24347,21.114319,18.299866,18.299866,18.299866,18.299866,0.0,0.03208518,0.03208518,0.049586207,25.0,18.300018,0.0,0.0,0.0,-0.0002739329,9.54197e-21,0.0,80.974785,25.000174,23.161318,96.0,0.07932938,37.574158,241.34811,88.55366,0.0,80.974785,0.11375657,0.0,77.59061,8.330017
11941,20156460.0,0.0,18.157074,13.300079,20.280182,19.5878,21.244507,21.125214,18.286469,18.295013,21.511017,27.502045,0.0,0.026122743,0.026122743,0.06884486,25.0,18.300018,0.0,0.0,0.0,-7.326896,9.54197e-21,0.0,83.1302,17.635042,23.022959,96.0,0.084301695,37.767857,241.2008,86.33652,3.2826684,83.1302,0.12108143,100.0,93.94418,8.330017
11942,20156520.0,0.0,18.299072,13.300354,20.310516,19.676422,21.246399,21.134369,18.245728,18.281586,20.707275,31.7594,0.0,0.026354572,0.026354572,0.072199695,25.0,18.300018,0.0,0.0,0.0,1.3967755,9.54197e-21,0.0,86.80226,15.380716,22.27782,96.0,0.08919871,38.81105,241.01688,86.06929,1.8817835,86.80226,0.12490788,100.0,99.62507,8.330017
11943,20156580.0,0.0,18.425537,13.300781,20.401184,19.786133,21.247803,21.141357,18.268372,18.269379,19.975311,33.73401,0.0,0.027954344,0.027954344,0.071162626,25.0,18.300018,0.0,0.0,0.0,9.415743,9.54197e-21,0.0,88.89431,15.125098,21.946882,96.0,0.09167949,39.274364,240.84967,86.51991,0.746262,88.89431,0.12707144,100.0,99.98783,8.330017
11944,20156640.0,2.0,18.364807,13.301361,20.484863,19.905273,21.248749,21.14621,18.329376,18.283264,19.316101,34.72159,0.0,0.029600108,0.029600108,0.07187409,35.666668,18.300018,0.0,0.0,0.0,3.3846853,9.54197e-21,0.0,90.101944,15.734246,22.517199,96.0,0.092229664,38.47592,240.47984,88.00508,0.0,90.101944,0.13107586,100.0,100.00002,8.330017
11945,20156700.0,2.0,18.27124,13.302124,20.559692,20.03067,21.249268,21.14914,18.345093,18.309753,18.891754,34.995636,0.0,0.031147739,0.031147739,0.0743948,46.333332,18.300018,0.0,0.0,0.0,-4.434938,9.54197e-21,0.0,90.534164,16.988451,23.125204,96.0,0.09350126,37.624714,239.96242,90.341545,0.0,90.534164,0.13669327,100.0,100.000015,8.330017
11946,20156760.0,2.0,18.280731,13.30304,20.626251,20.155731,21.249268,21.15039,18.314697,18.319,18.6409,34.692047,0.0,0.032592565,0.032592565,0.07853474,57.0,18.300018,0.0,0.0,0.0,-3.0511827,9.54197e-21,0.0,90.2686,18.821228,23.15157,96.0,0.09768931,37.587803,239.36745,93.45014,0.0,90.2686,0.14372364,100.0,100.0,8.330017
11947,20156820.0,1.0,18.321991,13.304108,20.6893,20.282532,21.248901,21.150726,18.298737,18.313019,18.48465,33.994843,0.0,0.03381676,0.03381676,0.08385389,65.333336,18.300018,0.0,0.0,0.0,1.1748692,9.54197e-21,0.0,89.41891,21.153051,23.028393,96.0,0.102912284,37.76025,238.82854,97.11057,0.0,89.41891,0.1514922,100.0,100.0,8.330017
11948,20156880.0,1.0,18.322266,13.305328,20.75058,20.409271,21.248138,21.15036,18.30719,18.309143,18.398926,33.059082,0.0,0.03481753,0.03481753,0.090325885,73.666664,18.300018,0.0,0.0,0.0,1.2447529,9.54197e-21,0.0,88.099396,24.086548,23.11866,96.0,0.10773449,37.633877,238.4648,101.39815,0.0,88.099396,0.15996765,100.0,100.0,8.330017
11949,20156940.0,1.0,18.306366,13.306702,20.811493,20.534546,21.247131,21.149536,18.313019,18.311646,18.358124,31.999023,0.0,0.035581928,0.035581928,0.0979087,82.0,18.300018,0.0,0.0,0.0,-0.6080574,9.54197e-21,0.0,86.41427,27.679451,23.288265,96.0,0.11259501,37.396427,238.46738,106.354065,0.0,86.41427,0.1690805,100.0,100.0,8.330017
11950,20157000.0,1.0,18.311066,13.308197,20.873077,20.656921,21.245941,21.148438,18.309174,18.313232,18.336731,30.8992,0.0,0.03614011,0.03614011,0.10640646,90.333336,18.300018,0.0,0.0,0.0,-0.23329277,9.54197e-21,0.0,84.47844,31.9849,23.36475,96.0,0.11815197,37.289352,239.11586,112.00402,0.0,84.47844,0.17870586,100.0,99.94338,8.330017
11951,20157060.0,1.0,18.318695,13.3098755,20.936737,20.77005,21.245453,21.148132,18.310059,18.313965,18.325897,29.912659,0.0,0.037214287,0.037214287,0.113486,98.666664,18.300018,0.0,0.0,0.0,0.5164838,9.54197e-21,0.0,82.16551,38.24271,23.460001,96.0,0.123380266,37.156,240.76027,118.93104,0.0,82.16551,0.1879269,100.0,98.241844,8.330017
11952,20157120.0,1.0,18.319183,13.311676,21.000732,20.87741,21.244568,21.14743,18.314117,18.317291,18.323273,29.209625,0.0,0.038494073,0.038494073,0.11846737,107.0,18.300018,0.0,0.0,0.0,0.34733844,9.54197e-21,0.0,79.13985,47.749187,23.62142,96.0,0.12724315,36.93001,243.63867,127.6483,0.0,79.13985,0.1954375,100.0,94.7774,8.330017
11953,20157180.0,1.0,18.319214,13.313599,21.06253,20.97995,21.243378,21.146393,18.31665,18.322144,18.325073,28.751526,0.0,0.039422303,0.039422303,0.121467516,115.333336,18.300018,0.0,0.0,0.0,0.15857069,9.54197e-21,0.0,75.60693,61.09876,23.802046,96.0,0.12938024,36.677135,247.68098,138.26375,0.0,75.60693,0.20033988,100.0,90.49834,8.330017
11954,20157240.0,1.0,18.319824,13.315674,21.121918,21.078552,21.241974,21.145203,18.31845,18.327179,18.328522,28.513092,0.0,0.039727926,0.039727926,0.12228338,123.666664,18.300018,0.0,0.0,0.0,0.13294168,9.54197e-21,0.0,71.91092,78.361015,23.994728,96.0,0.12931426,36.407383,251.80963,150.41179,0.0,71.91092,0.20177323,100.0,86.04058,8.330017
11955,20157300.0,1.0,18.320435,13.317871,21.1792,21.173676,21.24054,21.143951,18.320282,18.332275,18.332916,28.510468,0.0,0.039589502,0.039589502,0.11957,132.0,18.300018,0.0,0.0,0.0,0.15064393,9.54197e-21,0.0,68.320915,99.75688,24.204597,96.0,0.12647918,36.11356,254.97305,163.61145,0.0,68.320915,0.19879627,100.0,81.30828,8.330017
11956,20157360.0,0.0,18.321869,13.32019,21.23053,21.261383,21.23941,21.142944,18.322906,18.336853,18.337158,28.923828,0.0,0.038906906,0.038906906,0.10997957,128.0,18.300018,0.0,0.0,0.0,0.23486221,9.54197e-21,0.0,64.986725,123.31027,24.444769,96.0,0.11875569,35.777325,254.78876,174.6345,0.0,64.986725,0.18784152,100.0,75.80007,8.330017
11957,20157420.0,0.0,18.325562,13.322632,21.275726,21.34613,21.238525,21.142212,18.325806,18.339691,18.339844,29.8992,0.0,0.037799224,0.037799224,0.09563204,124.0,18.300018,0.0,0.0,0.0,0.36989605,9.54197e-21,0.0,62.229305,144.62244,24.71443,96.0,0.10773758,35.3998,251.93573,180.97745,0.0,62.229305,0.17127933,100.0,70.09136,8.330017
11958,20157480.0,0.0,18.330322,13.325195,21.31131,21.428192,21.238037,21.141785,18.329407,18.341003,18.341064,31.550385,0.0,0.036589433,0.036589433,0.07768058,120.0,18.300018,0.0,0.0,0.0,0.48337057,9.54197e-21,0.0,60.090332,161.43947,25.02344,96.0,0.09456447,34.967186,247.62419,181.87335,0.0,60.090332,0.15088792,100.0,63.88379,8.330017
11959,20157540.0,0.0,18.32669,13.327881,21.338776,21.505829,21.237976,21.141785,18.33191,18.338257,18.338318,32.199158,0.0,0.034909327,0.034909327,0.06333618,116.0,18.300018,0.0,0.0,0.0,0.03701415,9.54197e-21,0.0,58.616768,166.5058,25.358667,96.0,0.08305856,34.497868,243.65192,176.53181,0.0,58.616768,0.13314618,1.3156856,59.04618,8.330017
11960,20157600.0,0.0,18.299622,13.330688,21.35382,21.544678,21.238525,21.142334,18.328827,18.331726,18.331726,25.699036,0.0,0.033380058,0.033380058,0.0573686,112.0,18.300018,0.0,0.0,0.0,-1.453121,9.54197e-21,0.0,58.075302,159.61151,25.64552,96.0,0.07684517,34.096275,241.29385,168.52419,0.0,58.075302,0.12411199,0.0,57.35838,8.330017
11961,20157660.0,0.0,18.288055,13.333618,21.353577,21.549103,21.239655,21.143402,18.31723,18.323547,18.323547,22.42923,0.0,0.032358803,0.032358803,0.05351472,108.0,18.300018,0.0,0.0,0.0,-1.6551117,9.54197e-21,0.0,58.02567,150.50894,25.775019,96.0,0.07303464,33.91497,239.8974,160.86412,0.0,58.02567,0.11821357,0.0,56.51669,8.330017
11962,20157720.0,0.0,18.298828,13.336639,21.34787,21.539612,21.241028,21.144684,18.305756,18.313293,18.313324,20.6763,0.0,0.03168433,0.03168433,0.050980583,104.0,18.300018,0.0,0.0,0.0,-0.47692844,9.54197e-21,0.0,58.27079,141.01935,25.775164,96.0,0.07083394,33.91477,239.10265,153.98026,0.0,58.27079,0.11433063,0.0,56.26896,8.330017
11963,20157780.0,0.0,18.307556,13.339752,21.339996,21.523285,21.242554,21.146118,18.301819,18.304474,18.304474,19.694794,0.0,0.031250555,0.031250555,0.049370877,100.0,18.300018,0.0,0.0,0.0,0.31708637,9.54197e-21,0.0,58.70301,131.85825,25.764904,96.0,0.06946363,33.92914,238.67766,147.93466,0.0,58.70301,0.11185442,0.0,56.410873,8.330017
11964,20157840.0,0.0,18.302246,13.342987,21.331238,21.503387,21.24414,21.147614,18.302887,18.29956,18.29956,19.129913,0.0,0.030983225,0.030983225,0.04838569,96.0,18.300018,0.0,0.0,0.0,0.057015873,9.54197e-21,0.0,59.249622,123.33908,25.795328,96.0,0.06849575,33.88654,238.47586,142.66405,0.0,59.249622,0.11033601,0.0,56.786983,8.330017
11965,20157900.0,0.0,18.293488,13.346313,21.322144,21.481628,21.245789,21.14914,18.302673,18.297485,18.297485,18.79541,0.0,0.030828407,0.030828407,0.047803067,92.0,18.300018,0.0,0.0,0.0,-0.43663472,9.54197e-21,0.0,59.859585,115.56056,25.825155,96.0,0.06788719,33.84478,238.40791,138.05986,0.0,59.859585,0.109445274,0.0,57.295567,8.330017
11966,20157960.0,0.0,18.293488,13.349731,21.313019,21.459167,21.24762,21.150818,18.299805,18.295868,18.295868,18.595306,0.0,0.030747913,0.030747913,0.047477238,88.0,18.300018,0.0,0.0,0.0,-0.36691397,9.54197e-21,0.0,60.500954,108.49966,25.812477,96.0,0.06765404,33.86253,238.42055,134.00653,0.0,60.500954,0.108960316,0.0,57.876595,8.330017
11967,20158020.0,0.0,18.299042,13.353241,21.303864,21.436127,21.249481,21.152496,18.297516,18.294067,18.294067,18.4729,0.0,0.030712819,0.030712819,0.04730539,84.0,18.300018,0.0,0.0,0.0,0.032322314,9.54197e-21,0.0,61.15339,102.08354,25.77575,96.0,0.067641154,33.91395,238.48247,130.39412,0.0,61.15339,0.10871934,0.0,58.49235,8.330017
11968,20158080.0,0.0,18.302277,13.356842,21.294617,21.41275,21.251312,21.154175,18.297485,18.292786,18.292786,18.400513,0.0,0.030703455,0.030703455,0.04723029,80.0,18.300018,0.0,0.0,0.0,0.25055766,9.54197e-21,0.0,61.80762,96.23028,25.74775,96.0,0.06768271,33.95315,238.5752,127.13847,0.0,61.80762,0.10862622,0.0,59.12416,8.330017
11969,20158140.0,0.0,18.299896,13.360535,21.28534,21.389221,21.253143,21.155853,18.298737,18.292664,18.292664,18.356842,0.0,0.03070375,0.03070375,0.047201958,76.0,18.300018,0.0,0.0,0.0,0.09386024,9.54197e-21,0.0,62.459373,90.84308,25.741032,96.0,0.067689694,33.962555,238.68857,124.155334,0.0,62.459373,0.10859939,0.0,59.75916,8.330017
11970,20158200.0,0.0,18.296204,13.364288,21.276093,21.365692,21.254974,21.157532,18.299316,18.293182,18.293182,18.33136,0.0,0.030706398,0.030706398,0.04719581,72.0,18.300018,0.0,0.0,0.0,-0.14126125,9.54197e-21,0.0,63.108803,85.83838,25.737831,96.0,0.06769998,33.967037,238.81664,121.384735,0.0,63.108803,0.108598866,0.0,60.39383,8.330017
11971,20158260.0,0.0,18.296234,13.368134,21.26767,21.344055,21.256897,21.159271,18.298553,18.293549,18.293549,18.316254,0.0,0.030705517,0.030705517,0.0471938,68.0,18.300018,0.0,0.0,0.0,-0.13891128,9.54197e-21,0.0,63.757645,81.14214,25.721136,96.0,0.06775453,33.990414,238.95628,118.776474,0.0,63.757645,0.10859583,0.0,61.02757,8.330017
11972,20158320.0,0.0,18.298462,13.37207,21.259338,21.32248,21.25885,21.161041,18.297882,18.29358,18.29358,18.30658,0.0,0.030696861,0.030696861,0.047181074,64.0,18.300018,0.0,0.0,0.0,0.0040542986,9.54197e-21,0.0,64.41075,76.68165,25.69719,96.0,0.06781856,34.023933,239.10655,116.2829,0.0,64.41075,0.108566254,0.0,61.66423,8.330017
11973,20158380.0,0.0,18.30017,13.376068,21.251038,21.300964,21.260773,21.16278,18.297882,18.29358,18.29358,18.30069,0.0,0.030678919,0.030678919,0.047150154,60.0,18.300018,0.0,0.0,0.0,0.10923288,9.54197e-21,0.0,65.07238,72.41478,25.676638,96.0,0.06785012,34.052704,239.26643,113.87833,0.0,65.07238,0.108499855,0.0,62.3088,8.330017
11974,20158440.0,0.0,18.299927,13.380127,21.242798,21.279572,21.262695,21.16452,18.298492,18.293732,18.293732,18.297974,0.0,0.030652227,0.030652227,0.04710348,56.0,18.300018,0.0,0.0,0.0,0.083857305,9.54197e-21,0.0,65.74791,68.31086,25.66504,96.0,0.06783145,34.068947,239.43495,111.54731,0.0,65.74791,0.1083977,0.0,62.967033,8.330017
11975,20158500.0,0.0,18.298859,13.384277,21.234589,21.258331,21.264648,21.16629,18.29889,18.294098,18.294098,18.29654,0.0,0.03061307,0.03061307,0.047034733,52.0,18.300018,0.0,0.0,0.0,0.007445345,9.54197e-21,0.0,66.44395,64.32214,25.657278,96.0,0.0677729,34.07981,239.61357,109.26039,0.0,66.44395,0.1082486,0.0,63.645626,8.330017
11976,20158560.0,0.0,18.298798,13.388458,21.227203,21.238892,21.266693,21.168152,18.299011,18.294434,18.294434,18.295685,0.0,0.030558582,0.030558582,0.04693868,48.0,18.300018,0.0,0.0,0.0,-0.0076145898,9.54197e-21,0.0,67.16462,60.429054,25.648108,96.0,0.06768768,34.09265,239.80264,107.00534,0.0,67.16462,0.10804568,0.0,64.34868,8.330017
11977,20158620.0,0.0,18.299194,13.392731,21.21991,21.219574,21.268768,21.170013,18.299042,18.294647,18.294647,18.295197,0.0,0.030489992,0.030489992,0.046818014,44.0,18.300018,0.0,0.0,0.0,0.0100169955,9.54197e-21,0.0,67.91872,56.612144,25.638538,96.0,0.06757266,34.106045,240.0023,104.77189,0.0,67.91872,0.10778776,0.0,65.08483,8.330017
11978,20158680.0,0.0,18.2995,13.397034,21.212708,21.200409,21.270844,21.171906,18.299164,18.29483,18.29483,18.294952,0.0,0.0304075,0.0304075,0.046673343,40.0,18.300018,0.0,0.0,0.0,0.02062372,9.54197e-21,0.0,68.71628,52.852753,25.630718,96.0,0.0674208,34.116997,240.21274,102.55063,0.0,68.71628,0.10747517,0.0,65.863884,8.330017
11979,20158740.0,0.0,18.299683,13.401398,21.205597,21.181366,21.27295,21.173828,18.299316,18.295044,18.295044,18.29486,0.0,0.030304626,0.030304626,0.046492413,36.0,18.300018,0.0,0.0,0.0,0.023600645,9.54197e-21,0.0,69.55586,49.1668,25.624699,96.0,0.06722317,34.125423,240.43346,100.34746,0.0,69.55586,0.107095465,0.0,66.68443,8.330017
11980,20158800.0,0.0,18.299591,13.405823,21.198547,21.162506,21.275085,21.17575,18.299469,18.295288,18.295288,18.294922,0.0,0.030198973,0.030198973,0.046308838,32.333332,18.300018,0.0,0.0,0.0,0.0121564735,9.54197e-21,0.0,70.451584,45.583214,25.620445,96.0,0.067009434,34.13138,240.65868,98.1949,0.0,70.451584,0.10669612,0.0,67.56004,8.330017
11981,20158860.0,0.0,18.299866,13.410309,21.1922,21.145142,21.277344,21.177795,18.299622,18.295502,18.295502,18.295044,0.0,0.030077986,0.030077986,0.046098214,28.666666,18.300018,0.0,0.0,0.0,0.017795982,9.54197e-21,0.0,71.40392,42.0944,25.617355,96.0,0.06676072,34.135704,240.89021,96.07852,0.0,71.40392,0.10624329,0.0,68.490974,8.330017
11982,20158920.0,0.0,18.30008,13.414795,21.186005,21.12796,21.279633,21.17987,18.299774,18.295715,18.295715,18.295197,0.0,0.029939886,0.029939886,0.045858078,25.0,18.300018,0.0,0.0,0.0,0.021295281,9.54197e-21,0.0,72.4279,38.68298,25.616213,96.0,0.06646698,34.137302,241.12924,93.98487,0.0,72.4279,0.10572253,0.0,69.49198,8.330017
11983,20158980.0,0.0,18.298553,13.419373,21.17981,21.11087,21.281952,21.181976,18.299744,18.296143,18.296143,18.295563,0.0,0.029927462,0.029927462,0.045852322,25.0,18.300018,0.0,0.0,0.0,-0.05129407,9.54197e-21,0.0,73.466545,35.855263,25.61389,96.0,0.06646048,34.140553,241.30182,92.375824,0.0,73.466545,0.10570212,0.0,70.50406,8.330017
11984,20159040.0,0.0,18.297516,13.42395,21.173645,21.093842,21.28424,21.184052,18.299316,18.296509,18.296509,18.29596,0.0,0.029970597,0.029970597,0.04594143,25.0,18.300018,0.0,0.0,0.0,-0.09350545,9.54197e-21,0.0,74.47296,33.48381,25.605625,96.0,0.066588245,34.152126,241.43439,91.08311,0.0,74.47296,0.10587832,0.0,71.479836,8.330017
11985,20159100.0,0.0,18.298004,13.428589,21.16748,21.076843,21.286499,21.186096,18.298645,18.29663,18.29663,18.296143,0.0,0.030051054,0.030051054,0.04609393,25.0,18.300018,0.0,0.0,0.0,-0.04491692,9.54197e-21,0.0,75.437996,31.483482,25.588968,96.0,0.06682309,34.175446,241.53494,90.0402,0.0,75.437996,0.10619242,0.0,72.41171,8.330017
11986,20159160.0,0.0,18.300385,13.433228,21.163788,21.066742,21.288788,21.188202,18.29831,18.29663,18.29663,21.855621,0.0,0.030158613,0.030158613,0.046291497,25.0,18.300018,0.0,0.0,0.0,0.0699504,9.54197e-21,0.0,76.35073,29.802938,25.569798,96.0,0.06712336,34.202282,241.60866,89.20638,0.0,76.35073,0.106605686,13.058122,73.289604,8.330017
11987,20159220.0,0.0,18.303802,13.437927,21.165863,21.068787,21.291046,21.190247,18.299042,18.296814,18.296814,21.888794,0.0,0.030285472,0.030285472,0.046520416,25.0,18.300018,0.0,0.0,0.0,0.23477927,9.54197e-21,0.0,77.202286,28.399773,25.561165,96.0,0.06742866,34.214367,241.65979,88.549126,0.0,77.202286,0.107088834,16.543522,74.105415,8.330017
11988,20159280.0,0.0,18.302277,13.442627,21.168488,21.072327,21.293243,21.19226,18.300598,18.297607,18.297607,22.365234,0.0,0.030425182,0.030425182,0.04676947,25.0,18.300018,0.0,0.0,0.0,0.103734955,9.54197e-21,0.0,77.98716,27.234913,25.573725,96.0,0.067689136,34.196785,241.6923,88.03944,0.0,77.98716,0.10761774,19.672857,74.854385,8.330017
11989,20159340.0,0.0,18.299713,13.447357,21.172241,21.07846,21.29538,21.194214,18.30133,18.298706,18.298706,22.878174,0.0,0.030572934,0.030572934,0.0470304,25.0,18.300018,0.0,0.0,0.0,-0.079487406,9.54197e-21,0.0,78.7016,26.274658,25.591785,96.0,0.067946754,34.171505,241.70956,87.653305,0.0,78.7016,0.1081746,21.080524,75.53342,8.330017
11990,20159400.0,0.0,18.299957,13.452118,21.17694,21.086914,21.297485,21.196136,18.300934,18.299408,18.299408,23.26361,0.0,0.030725095,0.030725095,0.047297034,25.0,18.300018,0.0,0.0,0.0,-0.07171602,9.54197e-21,0.0,79.343765,25.49013,25.600195,96.0,0.06824474,34.159725,241.71436,87.37068,0.0,79.343765,0.10874583,21.271013,76.141235,8.330017
11991,20159460.0,0.0,18.302155,13.456879,21.182556,21.09732,21.29956,21.19806,18.300568,18.299683,18.299683,23.444214,0.0,0.030878205,0.030878205,0.047563467,25.0,18.300018,0.0,0.0,0.0,0.05884398,9.54197e-21,0.0,79.91324,24.856873,25.603619,96.0,0.068560384,34.15493,241.70918,87.17426,0.0,79.91324,0.10931882,20.28388,76.677895,8.330017
11992,20159520.0,0.0,18.303009,13.46167,21.188293,21.108032,21.301605,21.199951,18.300934,18.299927,18.299927,23.411316,0.0,0.03102961,0.03102961,0.047825254,25.0,18.300018,0.0,0.0,0.0,0.104141876,9.54197e-21,0.0,80.41094,24.354557,25.61386,96.0,0.06884799,34.140594,241.69612,87.04987,0.0,80.41094,0.10988364,18.654121,77.144775,8.330017
11993,20159580.0,0.0,18.302063,13.466461,21.193665,21.117828,21.303589,21.201782,18.301453,18.300293,18.300293,23.19461,0.0,0.031176321,0.031176321,0.048077453,25.0,18.300018,0.0,0.0,0.0,0.038384497,9.54197e-21,0.0,80.839554,23.963037,25.630692,96.0,0.06910209,34.11703,241.6773,86.98316,0.0,80.839554,0.11042976,16.55258,77.544945,8.330017
11994,20159640.0,0.0,18.300598,13.471252,21.198364,21.126099,21.305511,21.203583,18.301636,18.30072,18.30072,22.826294,0.0,0.03131758,0.03131758,0.048318926,25.0,18.300018,0.0,0.0,0.0,-0.051458288,9.54197e-21,0.0,81.20143,23.668818,25.647873,96.0,0.06934193,34.09298,241.65395,86.96563,0.0,81.20143,0.110953666,14.201217,77.880936,8.330017
11995,20159700.0,0.0,18.299805,13.476074,21.202118,21.132294,21.307404,21.205322,18.3013,18.300964,18.300964,22.345215,0.0,0.03145219,0.03145219,0.04854775,25.0,18.300018,0.0,0.0,0.0,-0.08886044,9.54197e-21,0.0,81.49915,23.459906,25.660074,96.0,0.06958377,34.075897,241.6271,86.98953,0.0,81.49915,0.111451805,11.807283,78.15553,8.330017
11996,20159760.0,0.0,18.300354,13.4808655,21.204803,21.135925,21.309296,21.207092,18.30072,18.300903,18.300903,21.811218,0.0,0.03157824,0.03157824,0.048760932,25.0,18.300018,0.0,0.0,0.0,-0.034254137,9.54197e-21,0.0,81.7371,23.323,25.664562,96.0,0.06983328,34.069614,241.59827,87.04536,0.0,81.7371,0.11191721,9.610971,78.37327,8.330017
11997,20159820.0,0.0,18.30075,13.485657,21.206238,21.13675,21.311127,21.208801,18.300446,18.30072,18.30072,21.286774,0.0,0.031694554,0.031694554,0.048956703,25.0,18.300018,0.0,0.0,0.0,0.009418334,9.54197e-21,0.0,81.920235,23.247149,25.66742,96.0,0.07006729,34.065613,241.56847,87.1257,0.0,81.920235,0.112345725,7.882031,78.539154,8.330017
11998,20159880.0,0.0,18.300323,13.490448,21.206482,21.13498,21.312927,21.21051,18.300415,18.300568,18.300568,20.819061,0.0,0.03180045,0.03180045,0.049134128,25.0,18.300018,0.0,0.0,0.0,-0.005346559,9.54197e-21,0.0,82.0532,23.223707,25.671446,96.0,0.07027486,34.059975,241.53848,87.225,0.0,82.0532,0.112735026,6.720217,78.65775,8.330017
11999,20159940.0,0.0,18.299622,13.495239,21.20578,21.131042,21.314667,21.212158,18.300323,18.300507,18.300507,20.450043,0.0,0.031895407,0.031895407,0.049292535,25.0,18.300018,0.0,0.0,0.0,-0.04039049,9.54197e-21,0.0,82.14135,23.24384,25.674557,96.0,0.07046225,34.055622,241.50906,87.3377,0.0,82.14135,0.113083415,6.1950407,78.73433,8.330017
12000,20160000.0,0.0,18.299438,13.5,21.204376,21.12555,21.316406,21.213776,18.30008,18.300385,18.300385,20.205872,0.0,0.031979185,0.031979185,0.049431752,25.0,18.300018,0.0,0.0,0.0,-0.04031121,9.54197e-21,0.0,82.19015,23.299625,25.674067,96.0,0.07063846,34.05631,241.48076,87.459076,0.0,82.19015,0.11339026,6.300243,78.77414,8.330017
12001,20160060.0,0.0,18.301727,13.504791,21.206085,21.122986,21.321838,21.219147,18.299988,18.300232,18.300232,20.00296,0.0,0.032051023,0.032051023,0.049550675,25.0,18.300018,0.0,0.0,0.0,0.07663056,9.54197e-21,0.0,82.20259,23.386292,25.672886,96.0,0.07079193,34.057964,241.4541,87.585625,0.0,82.20259,0.113652915,5.428528,78.780106,8.330017
12002,20160120.0,0.0,18.302063,13.509674,21.207611,21.119537,21.32721,21.224457,18.300537,18.300323,18.300323,19.867126,0.0,0.03211156,0.03211156,0.04965047,25.0,18.300018,0.0,0.0,0.0,0.08505518,9.54197e-21,0.0,82.18652,23.495287,25.680595,96.0,0.07089068,34.047165,241.42944,87.7131,0.0,82.18652,0.11387381,5.556526,78.75966,8.330017
12003,20160180.0,0.0,18.301056,13.514618,21.208923,21.115662,21.33255,21.229736,18.301056,18.300598,18.300598,19.809052,0.0,0.032162078,0.032162078,0.04973339,25.0,18.300018,0.0,0.0,0.0,0.008071256,9.54197e-21,0.0,82.14885,23.619448,25.69376,96.0,0.07094937,34.028736,241.40685,87.83872,0.0,82.14885,0.11405779,5.9823904,78.719284,8.330017
12004,20160240.0,0.0,18.300293,13.519653,21.210175,21.111725,21.33786,21.235016,18.301147,18.300903,18.300903,19.8302,0.0,0.032202464,0.032202464,0.049799316,25.0,18.300018,0.0,0.0,0.0,-0.047294542,9.54197e-21,0.0,82.09213,23.755173,25.706047,96.0,0.07098987,34.011536,241.38655,87.960304,0.0,82.09213,0.11420452,6.6712832,78.66142,8.330017
12005,20160300.0,0.0,18.30066,13.52475,21.211578,21.108154,21.34317,21.240234,18.300964,18.301056,18.301056,19.918549,0.0,0.032233514,0.032233514,0.049849626,25.0,18.300018,0.0,0.0,0.0,-0.024367478,9.54197e-21,0.0,82.021454,23.896923,25.714594,96.0,0.07102386,33.99957,241.36868,88.07546,0.0,82.021454,0.11431693,7.5195494,78.59086,8.330017
12006,20160360.0,0.0,18.301788,13.529938,21.21341,21.105804,21.348328,21.245361,18.300842,18.301025,18.301025,20.048187,0.0,0.032255724,0.032255724,0.049885165,25.0,18.300018,0.0,0.0,0.0,0.044031367,9.54197e-21,0.0,81.93968,24.041874,25.722105,96.0,0.071043044,33.989056,241.35327,88.183075,0.0,81.93968,0.11439689,8.221081,78.51029,8.330017
12007,20160420.0,0.0,18.302155,13.535217,21.215607,21.104218,21.353455,21.250488,18.301147,18.301086,18.301086,20.201477,0.0,0.03227006,0.03227006,0.049907554,25.0,18.300018,0.0,0.0,0.0,0.05672587,9.54197e-21,0.0,81.85135,24.185713,25.734598,96.0,0.07102836,33.971565,241.34026,88.281654,0.0,81.85135,0.11444795,8.963447,78.42398,8.330017
12008,20160480.0,0.0,18.30185,13.540588,21.21814,21.103485,21.358582,21.255585,18.301514,18.30127,18.30127,20.360046,0.0,0.03227756,0.03227756,0.049918555,25.0,18.300018,0.0,0.0,0.0,0.024148049,9.54197e-21,0.0,81.760025,24.325003,25.751225,96.0,0.070984975,33.948288,241.32956,88.3703,0.0,81.760025,0.11447397,9.589197,78.33525,8.330017
12009,20160540.0,0.0,18.301605,13.546051,21.221039,21.103546,21.363678,21.260681,18.301697,18.301453,18.301453,20.507935,0.0,0.03227922,0.03227922,0.049919832,25.0,18.300018,0.0,0.0,0.0,-0.0025621664,9.54197e-21,0.0,81.668365,24.457218,25.768843,96.0,0.07092594,33.92362,241.32103,88.448586,0.0,81.668365,0.11447856,10.050944,78.246605,8.330017
12010,20160600.0,0.0,18.301636,13.551605,21.224243,21.1044,21.368774,21.265747,18.301727,18.301636,18.301636,20.63684,0.0,0.032275625,0.032275625,0.049912397,25.0,18.300018,0.0,0.0,0.0,-0.006407638,9.54197e-21,0.0,81.57779,24.581059,25.786396,96.0,0.07085622,33.899044,241.31456,88.51638,0.0,81.57779,0.11446388,10.333185,78.15936,8.330017
12011,20160660.0,0.0,18.302673,13.557251,21.22882,21.107147,21.374847,21.271912,18.301788,18.301727,18.301727,20.698517,0.0,0.03226793,0.03226793,0.049898177,25.0,18.300018,0.0,0.0,0.0,0.04302457,9.54197e-21,0.0,81.49094,24.694347,25.804012,96.0,0.070777774,33.874382,241.30995,88.57367,0.0,81.49094,0.11443426,9.881344,78.07597,8.330017
12012,20160720.0,0.0,18.302887,13.562988,21.23349,21.109955,21.38092,21.278076,18.302063,18.30188,18.30188,20.69754,0.0,0.03225704,0.03225704,0.049878683,25.0,18.300018,0.0,0.0,0.0,0.048946224,9.54197e-21,0.0,81.40943,24.796139,25.82576,96.0,0.07067827,33.843933,241.30699,88.62084,0.0,81.40943,0.11439295,9.435693,77.99796,8.330017
12013,20160780.0,0.0,18.302307,13.568817,21.238098,21.11264,21.386963,21.28421,18.302368,18.302094,18.302094,20.644073,0.0,0.032243676,0.032243676,0.04985515,25.0,18.300018,0.0,0.0,0.0,0.003108612,9.54197e-21,0.0,81.33427,24.88585,25.850943,96.0,0.07056164,33.808678,241.3055,88.658356,0.0,81.33427,0.11434266,8.837545,77.92624,8.330017
12014,20160840.0,0.0,18.301788,13.574768,21.242523,21.114868,21.392975,21.290314,18.30243,18.302246,18.302246,20.550629,0.0,0.032228757,0.032228757,0.049829118,25.0,18.300018,0.0,0.0,0.0,-0.030831842,9.54197e-21,0.0,81.266335,24.963142,25.875204,96.0,0.0704451,33.774715,241.3052,88.687,0.0,81.266335,0.114286795,8.182444,77.861595,8.330017
12015,20160900.0,0.0,18.301727,13.580811,21.246674,21.116486,21.398987,21.296448,18.302277,18.302307,18.302307,20.431183,0.0,0.032212935,0.032212935,0.04980169,25.0,18.300018,0.0,0.0,0.0,-0.03069562,9.54197e-21,0.0,81.20599,25.02822,25.897022,96.0,0.07033531,33.744167,241.30592,88.70758,0.0,81.20599,0.1142277,7.5404277,77.804344,8.330017
12016,20160960.0,0.0,18.302124,13.586975,21.250702,21.11789,21.404999,21.30252,18.302094,18.302277,18.302277,20.282959,0.0,0.03219655,0.03219655,0.049773425,25.0,18.300018,0.0,0.0,0.0,-0.00071209803,9.54197e-21,0.0,81.15334,25.08132,25.916946,96.0,0.07023104,33.716278,241.30753,88.72061,0.0,81.15334,0.11416662,6.770399,77.75457,8.330017
12017,20161020.0,0.0,18.302277,13.593231,21.254395,21.11847,21.41101,21.308624,18.302063,18.302216,18.302216,20.130707,0.0,0.032180265,0.032180265,0.04974544,25.0,18.300018,0.0,0.0,0.0,0.013327848,9.54197e-21,0.0,81.10842,25.123426,25.93728,96.0,0.070125654,33.68781,241.30977,88.727394,0.0,81.10842,0.11410606,6.1864395,77.712265,8.330017
12018,20161080.0,0.0,18.302094,13.599609,21.25772,21.118286,21.416992,21.314667,18.302094,18.302155,18.302155,19.990692,0.0,0.03216446,0.03216446,0.04971837,25.0,18.300018,0.0,0.0,0.0,0.0040615993,9.54197e-21,0.0,81.07097,25.155418,25.958282,96.0,0.07001898,33.6584,241.31248,88.728836,0.0,81.07097,0.11404735,5.7607274,77.67714,8.330017
12019,20161140.0,0.0,18.301758,13.60611,21.260742,21.117401,21.422943,21.32071,18.302094,18.302124,18.302124,19.870941,0.0,0.032149345,0.032149345,0.04969258,25.0,18.300018,0.0,0.0,0.0,-0.015727231,9.54197e-21,0.0,81.04076,25.177866,25.979197,96.0,0.06991412,33.629124,241.31558,88.725494,0.0,81.04076,0.113991305,5.510835,77.64897,8.330017
12020,20161200.0,0.0,18.301636,13.612701,21.26355,21.116028,21.428894,21.326752,18.302002,18.302094,18.302094,19.785065,0.0,0.032135297,0.032135297,0.04966867,25.0,18.300018,0.0,0.0,0.0,-0.019780917,9.54197e-21,0.0,81.0171,25.19221,25.99863,96.0,0.06981673,33.601917,241.31885,88.71862,0.0,81.0171,0.11393928,5.447773,77.62708,8.330017
12021,20161260.0,0.0,18.30185,13.619446,21.266357,21.114746,21.434845,21.332764,18.30188,18.302032,18.302032,19.727844,0.0,0.03212262,0.03212262,0.04964718,25.0,18.300018,0.0,0.0,0.0,-0.003217571,9.54197e-21,0.0,81.00054,25.19812,26.016798,96.0,0.069726706,33.57648,241.3222,88.70836,0.0,81.00054,0.11389243,5.3727674,77.61195,8.330017
12022,20161320.0,0.0,18.302032,13.626282,21.269104,21.113312,21.440765,21.338745,18.30188,18.301971,18.301971,19.695374,0.0,0.032111038,0.032111038,0.04962759,25.0,18.300018,0.0,0.0,0.0,0.009041988,9.54197e-21,0.0,80.98847,25.199087,26.03524,96.0,0.069638014,33.550663,241.32556,88.69643,0.0,80.98847,0.11384966,5.4935627,77.6011,8.330017
12023,20161380.0,0.0,18.302032,13.63324,21.27182,21.111847,21.446655,21.344727,18.30191,18.30191,18.30191,19.693268,0.0,0.0321008,0.0321008,0.049610328,25.0,18.300018,0.0,0.0,0.0,0.008664004,9.54197e-21,0.0,80.98111,25.1952,26.054478,96.0,0.06954935,33.52373,241.3288,88.68313,0.0,80.98111,0.11381191,5.7158666,77.5947,8.330017
12024,20161440.0,0.0,18.301971,13.64035,21.274536,21.110443,21.452545,21.350708,18.30194,18.30191,18.30191,19.717987,0.0,0.03209191,0.03209191,0.04959539,25.0,18.300018,0.0,0.0,0.0,0.0031815085,9.54197e-21,0.0,80.9779,25.187283,26.074175,96.0,0.06946191,33.496155,241.33188,88.66896,0.0,80.9779,0.11377918,6.009706,77.59223,8.330017
12025,20161500.0,0.0,18.30194,13.647583,21.277344,21.109222,21.458435,21.356628,18.301971,18.30194,18.30194,19.766296,0.0,0.032084353,0.032084353,0.049582757,25.0,18.300018,0.0,0.0,0.0,-0.0011454171,9.54197e-21,0.0,80.97843,25.175907,26.094046,96.0,0.06937665,33.468334,241.33478,88.65424,0.0,80.97843,0.11375145,6.352143,77.59328,8.330017
12026,20161560.0,0.0,18.302185,13.654938,21.280518,21.108948,21.464294,21.36258,18.302002,18.30194,18.30194,19.814362,0.0,0.032078106,0.032078106,0.049572352,25.0,18.300018,0.0,0.0,0.0,0.010019063,9.54197e-21,0.0,80.98192,25.162169,26.113909,96.0,0.06929412,33.44053,241.33745,88.639565,0.0,80.98192,0.11372854,6.4481235,77.5971,8.330017
12027,20161620.0,0.0,18.302277,13.662415,21.283875,21.109009,21.470123,21.3685,18.302063,18.302002,18.302002,19.85559,0.0,0.032073557,0.032073557,0.049564846,25.0,18.300018,0.0,0.0,0.0,0.010932195,9.54197e-21,0.0,80.98849,25.146584,26.135153,96.0,0.06921026,33.410786,241.3397,88.62566,0.0,80.98849,0.11371192,6.5670385,77.60378,8.330017
12028,20161680.0,0.0,18.302277,13.670044,21.287231,21.109192,21.475952,21.37439,18.302155,18.302032,18.302032,19.893219,0.0,0.032069586,0.032069586,0.049558323,25.0,18.300018,0.0,0.0,0.0,0.007935944,9.54197e-21,0.0,80.99596,25.130611,26.156872,96.0,0.069125935,33.38038,241.34183,88.61216,0.0,80.99596,0.11369747,6.6595116,77.61128,8.330017
12029,20161740.0,0.0,18.302246,13.677826,21.29068,21.109528,21.48175,21.38028,18.302216,18.302094,18.302094,19.922058,0.0,0.032066617,0.032066617,0.04955349,25.0,18.300018,0.0,0.0,0.0,0.0035724519,9.54197e-21,0.0,81.00473,25.114311,26.179081,96.0,0.06904193,33.34929,241.34367,88.59954,0.0,81.00473,0.11368669,6.6987114,77.61997,8.330017
12030,20161800.0,0.0,18.302246,13.68573,21.294159,21.109955,21.487549,21.386139,18.302246,18.302155,18.302155,19.940735,0.0,0.032064553,0.032064553,0.049550194,25.0,18.300018,0.0,0.0,0.0,0.0010650621,9.54197e-21,0.0,81.01442,25.098066,26.201508,96.0,0.068959005,33.317886,241.34525,88.58794,0.0,81.01442,0.11367927,6.6874905,77.629486,8.330017
12031,20161860.0,0.0,18.30246,13.693756,21.298004,21.111237,21.493317,21.392029,18.302277,18.302185,18.302185,19.929901,0.0,0.032063328,0.032063328,0.049548306,25.0,18.300018,0.0,0.0,0.0,0.008952402,9.54197e-21,0.0,81.0248,25.082127,26.2242,96.0,0.06887686,33.28612,241.34656,88.57741,0.0,81.0248,0.11367493,6.325556,77.63962,8.330017
12032,20161920.0,0.0,18.30249,13.701965,21.301758,21.112366,21.499084,21.397919,18.302338,18.302216,18.302216,19.895294,0.0,0.032062784,0.032062784,0.04954756,25.0,18.300018,0.0,0.0,0.0,0.009964852,9.54197e-21,0.0,81.03541,25.066975,26.247665,96.0,0.068793364,33.25327,241.34761,88.56808,0.0,81.03541,0.11367309,6.0470724,77.6499,8.330017
12033,20161980.0,0.0,18.302399,13.710297,21.30542,21.11322,21.504822,21.403778,18.302368,18.302277,18.302277,19.846283,0.0,0.032062802,0.032062802,0.049547758,25.0,18.300018,0.0,0.0,0.0,0.002923116,9.54197e-21,0.0,81.04594,25.052835,26.271614,96.0,0.068709284,33.219738,241.34843,88.55993,0.0,81.04594,0.11367333,5.752603,77.66008,8.330017
12034,20162040.0,0.0,18.302277,13.7187805,21.30896,21.11383,21.51056,21.409607,18.302399,18.302338,18.302338,19.786346,0.0,0.032063335,0.032063335,0.04954881,25.0,18.300018,0.0,0.0,0.0,-0.0062604253,9.54197e-21,0.0,81.056274,25.03979,26.295639,96.0,0.068625964,33.186104,241.34904,88.55297,0.0,81.056274,0.11367545,5.467441,77.67003,8.330017
12035,20162100.0,0.0,18.302246,13.7274475,21.312347,21.114075,21.516266,21.415436,18.302368,18.302338,18.302338,19.725128,0.0,0.032064244,0.032064244,0.049550485,25.0,18.300018,0.0,0.0,0.0,-0.007531207,9.54197e-21,0.0,81.06614,25.028002,26.319057,96.0,0.06854552,33.153324,241.34946,88.54715,0.0,81.06614,0.113678955,5.2306104,77.67949,8.330017
12036,20162160.0,0.0,18.30246,13.736237,21.315857,21.114746,21.521942,21.421295,18.302338,18.302338,18.302338,19.647675,0.0,0.032065485,0.032065485,0.049552698,25.0,18.300018,0.0,0.0,0.0,0.0058887475,9.54197e-21,0.0,81.07544,25.017519,26.342054,96.0,0.06846716,33.12112,241.3497,88.542435,0.0,81.07544,0.11368365,4.763297,77.68839,8.330017
12037,20162220.0,0.0,18.30252,13.745178,21.319244,21.11499,21.527618,21.427124,18.302368,18.302338,18.302338,19.56723,0.0,0.032066926,0.032066926,0.04955524,25.0,18.300018,0.0,0.0,0.0,0.0086546745,9.54197e-21,0.0,81.084045,25.00842,26.365746,96.0,0.06838676,33.087955,241.34981,88.538734,0.0,81.084045,0.11368907,4.4661856,77.696594,8.330017
12038,20162280.0,0.0,18.302399,13.754303,21.322418,21.114838,21.533264,21.432953,18.302399,18.302368,18.302368,19.494965,0.0,0.0320685,0.0320685,0.04955798,25.0,18.300018,0.0,0.0,0.0,0.0009811012,9.54197e-21,0.0,81.091896,25.000662,26.389894,96.0,0.06830496,33.054146,241.34978,88.53595,0.0,81.091896,0.11369496,4.261405,77.70406,8.330017
12039,20162340.0,0.0,18.302277,13.76358,21.325409,21.114319,21.53888,21.438751,18.302399,18.302368,18.302368,19.436035,0.0,0.03207015,0.03207015,0.049560845,25.0,18.300018,0.0,0.0,0.0,-0.0059590456,9.54197e-21,0.0,81.09895,24.994173,26.413874,96.0,0.06822389,33.02058,241.34966,88.53398,0.0,81.09895,0.113701135,4.151334,77.710754,8.330017
12040,20162400.0,0.0,18.302277,13.77301,21.328308,21.113556,21.544495,21.444519,18.302368,18.302368,18.302368,19.393372,0.0,0.032071855,0.032071855,0.049563784,25.0,18.300018,0.0,0.0,0.0,-0.0064644786,9.54197e-21,0.0,81.10521,24.988909,26.437384,96.0,0.068144515,32.98766,241.34946,88.532776,0.0,81.10521,0.113707475,4.1377,77.716675,8.330017
