,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
12041,20162460.0,0.0,18.30252,13.782623,21.33139,21.113342,21.55008,21.450348,18.302368,18.302368,18.302368,19.353363,0.0,0.03207353,0.03207353,0.04956666,25.0,18.300018,0.0,0.0,0.0,0.007082026,9.54197e-21,0.0,81.110565,24.984919,26.46072,96.0,0.06806567,32.954994,241.34917,88.53228,0.0,81.110565,0.11371373,3.9136999,77.721725,8.330017
12042,20162520.0,0.0,18.302582,13.792419,21.334412,21.112915,21.555634,21.456146,18.302399,18.302368,18.302368,19.32251,0.0,0.032075122,0.032075122,0.04956938,25.0,18.300018,0.0,0.0,0.0,0.008681955,9.54197e-21,0.0,81.11507,24.982092,26.485067,96.0,0.067983024,32.920902,241.34885,88.532364,0.0,81.11507,0.11371962,3.8862839,77.72595,8.330017
12043,20162580.0,0.0,18.302551,13.802368,21.337402,21.112396,21.561188,21.461914,18.30246,18.302399,18.302399,19.30069,0.0,0.032076642,0.032076642,0.04957197,25.0,18.300018,0.0,0.0,0.0,0.0044589173,9.54197e-21,0.0,81.11905,24.979944,26.509937,96.0,0.06789836,32.88609,241.3485,88.53276,0.0,81.11905,0.113725245,3.8967378,77.72968,8.330017
12044,20162640.0,0.0,18.30249,13.8124695,21.340332,21.111816,21.566711,21.467682,18.30249,18.30243,18.30243,19.29126,0.0,0.03207805,0.03207805,0.04957436,25.0,18.300018,0.0,0.0,0.0,0.00043568588,9.54197e-21,0.0,81.12238,24.978594,26.535034,96.0,0.06781263,32.850952,241.34813,88.5335,0.0,81.12238,0.11373046,3.9563115,77.732796,8.330017
12045,20162700.0,0.0,18.30252,13.822784,21.343262,21.111267,21.572235,21.47342,18.30252,18.30246,18.30246,19.292145,0.0,0.03207933,0.03207933,0.049576532,25.0,18.300018,0.0,0.0,0.0,-0.00081236305,9.54197e-21,0.0,81.125145,24.977877,26.560291,96.0,0.06772602,32.81559,241.34776,88.53446,0.0,81.125145,0.11373519,4.045154,77.73537,8.330017
12046,20162760.0,0.0,18.302765,13.833252,21.346527,21.111511,21.577728,21.479187,18.302551,18.30249,18.30249,19.284668,0.0,0.032080498,0.032080498,0.049578495,25.0,18.300018,0.0,0.0,0.0,0.010152707,9.54197e-21,0.0,81.127304,24.977867,26.585712,96.0,0.06763855,32.78,241.3474,88.53571,0.0,81.127304,0.11373949,3.8600347,77.73736,8.330017
12047,20162820.0,0.0,18.302795,13.843903,21.349731,21.111633,21.58319,21.484924,18.302612,18.302551,18.302551,19.27185,0.0,0.032081444,0.032081444,0.049580082,25.0,18.300018,0.0,0.0,0.0,0.009730554,9.54197e-21,0.0,81.12881,24.978546,26.612408,96.0,0.0675461,32.74263,241.34705,88.537125,0.0,81.12881,0.11374297,3.7954478,77.73874,8.330017
12048,20162880.0,0.0,18.302765,13.854736,21.352905,21.111664,21.588623,21.490631,18.302673,18.302582,18.302582,19.26004,0.0,0.03208219,0.03208219,0.04958133,25.0,18.300018,0.0,0.0,0.0,0.0064106383,9.54197e-21,0.0,81.12984,24.979628,26.63958,96.0,0.0674515,32.704586,241.34673,88.53855,0.0,81.12984,0.11374571,3.7518713,77.73968,8.330017
12049,20162940.0,0.0,18.302765,13.865784,21.356049,21.111694,21.594025,21.496338,18.302704,18.302643,18.302643,19.247803,0.0,0.03208293,0.03208293,0.049582567,25.0,18.300018,0.0,0.0,0.0,0.0027005326,9.54197e-21,0.0,81.13085,24.98074,26.666811,96.0,0.067356676,32.666466,241.3464,88.53999,0.0,81.13085,0.11374843,3.7077398,77.740585,8.330017
12050,20163000.0,0.0,18.302795,13.876984,21.359192,21.111664,21.599457,21.502045,18.302734,18.302673,18.302673,19.236908,0.0,0.03208355,0.03208355,0.04958359,25.0,18.300018,0.0,0.0,0.0,0.0030863706,9.54197e-21,0.0,81.131584,24.982069,26.694262,96.0,0.06726075,32.628033,241.3461,88.54143,0.0,81.131584,0.11375069,3.6774747,77.74124,8.330017
12051,20163060.0,0.0,18.302979,13.888397,21.36258,21.112335,21.604828,21.507751,18.302795,18.302704,18.302704,19.207306,0.0,0.03208402,0.03208402,0.049584374,25.0,18.300018,0.0,0.0,0.0,0.009880349,9.54197e-21,0.0,81.13205,24.983595,26.722263,96.0,0.06716255,32.58883,241.34584,88.542816,0.0,81.13205,0.11375243,3.3453095,77.74165,8.330017
12052,20163120.0,0.0,18.303009,13.899994,21.365936,21.112823,21.610199,21.513458,18.302856,18.302765,18.302765,19.168182,0.0,0.032084394,0.032084394,0.04958498,25.0,18.300018,0.0,0.0,0.0,0.009520422,9.54197e-21,0.0,81.13237,24.98521,26.751093,96.0,0.06706117,32.548473,241.3456,88.54415,0.0,81.13237,0.11375377,3.1493008,77.74193,8.330017
12053,20163180.0,0.0,18.302948,13.911774,21.369171,21.113098,21.61557,21.519165,18.302917,18.302826,18.302826,19.126526,0.0,0.032084662,0.032084662,0.049585413,25.0,18.300018,0.0,0.0,0.0,0.003270252,9.54197e-21,0.0,81.132576,24.98686,26.780472,96.0,0.06695759,32.50734,241.34538,88.545395,0.0,81.132576,0.11375474,2.9729803,77.742096,8.330017
12054,20163240.0,0.0,18.302917,13.923767,21.372314,21.11316,21.62088,21.524841,18.302948,18.302856,18.302856,19.085999,0.0,0.03208484,0.03208484,0.049585696,25.0,18.300018,0.0,0.0,0.0,-0.0018059923,9.54197e-21,0.0,81.132706,24.98849,26.809937,96.0,0.066853486,32.46609,241.3452,88.546524,0.0,81.132706,0.11375538,2.8347359,77.7422,8.330017
12055,20163300.0,0.0,18.302917,13.935974,21.375336,21.113007,21.62619,21.530487,18.302948,18.302917,18.302917,19.049072,0.0,0.032084942,0.032084942,0.049585845,25.0,18.300018,0.0,0.0,0.0,-0.002216686,9.54197e-21,0.0,81.132774,24.99007,26.839277,96.0,0.066749625,32.425014,241.34503,88.54755,0.0,81.132774,0.11375573,2.740945,77.742256,8.330017
12056,20163360.0,0.0,18.303162,13.948364,21.378632,21.113434,21.6315,21.536163,18.302948,18.302917,18.302917,19.000366,0.0,0.032084975,0.032084975,0.049585886,25.0,18.300018,0.0,0.0,0.0,0.0108850915,9.54197e-21,0.0,81.13283,24.991566,26.868603,96.0,0.06664564,32.383957,241.3449,88.54845,0.0,81.13283,0.113755845,2.3920062,77.742294,8.330017
12057,20163420.0,0.0,18.303253,13.960968,21.381775,21.113617,21.63678,21.54184,18.303009,18.302948,18.302948,18.948914,0.0,0.032084942,0.032084942,0.049585816,25.0,18.300018,0.0,0.0,0.0,0.013431634,9.54197e-21,0.0,81.132904,24.992981,26.898941,96.0,0.06653788,32.34148,241.34479,88.549225,0.0,81.132904,0.11375571,2.1998045,77.74236,8.330017
12058,20163480.0,0.0,18.3031,13.973755,21.384827,21.113525,21.64206,21.547516,18.3031,18.303009,18.303009,18.901184,0.0,0.032084856,0.032084856,0.049585648,25.0,18.300018,0.0,0.0,0.0,0.0026084955,9.54197e-21,0.0,81.13302,24.994295,26.930254,96.0,0.066426516,32.297646,241.3447,88.54989,0.0,81.13302,0.11375536,2.059626,77.74247,8.330017
12059,20163540.0,0.0,18.30304,13.986786,21.387787,21.11319,21.647278,21.553162,18.303131,18.30304,18.30304,18.862427,0.0,0.032084733,0.032084733,0.049585428,25.0,18.300018,0.0,0.0,0.0,-0.004705524,9.54197e-21,0.0,81.1332,24.99546,26.961512,96.0,0.06631524,32.253883,241.34462,88.55043,0.0,81.1332,0.1137549,1.984605,77.742645,8.330017
12060,20163600.0,0.0,18.30304,14.0,21.390625,21.112732,21.652527,21.558777,18.303131,18.30307,18.30307,18.8349,0.0,0.03208459,0.03208459,0.049585175,25.0,18.300018,0.0,0.0,0.0,-0.0040249745,9.54197e-21,0.0,81.133446,24.99647,26.9925,96.0,0.06620483,32.2105,241.34457,88.550865,0.0,81.133446,0.113754354,1.9714448,77.74289,8.330017
12061,20163660.0,0.0,18.306671,14.013397,21.40033,21.11969,21.664856,21.571594,18.303375,18.303131,18.303131,18.656647,0.0,0.032084394,0.032084394,0.049584832,25.0,18.300018,0.0,0.0,0.0,0.16263759,9.54197e-21,0.0,81.13377,24.997421,27.026245,96.0,0.06608447,32.163258,241.34453,88.5512,0.0,81.13377,0.11375363,0.0,77.74321,8.330017
12062,20163720.0,0.0,18.306824,14.026947,21.410034,21.12564,21.677155,21.58435,18.304474,18.303528,18.303528,18.514038,0.0,0.032084014,0.032084014,0.04958416,25.0,18.300018,0.0,0.0,0.0,0.14251076,9.54197e-21,0.0,81.13426,24.99863,27.075825,96.0,0.06590734,32.093845,241.34451,88.55148,0.0,81.13426,0.113752194,0.0,77.7437,8.330017
12063,20163780.0,0.0,18.30478,14.040649,21.419434,21.131012,21.689423,21.597076,18.305206,18.304169,18.304169,18.433044,0.0,0.032083552,0.032083552,0.04958335,25.0,18.300018,0.0,0.0,0.0,-0.008007593,9.54197e-21,0.0,81.135025,24.999731,27.133469,96.0,0.06570126,32.013145,241.34451,88.55162,0.0,81.135025,0.11375046,0.0,77.744446,8.330017
12064,20163840.0,0.0,18.303741,14.054474,21.42865,21.136047,21.70163,21.609741,18.305206,18.304657,18.304657,18.380432,0.0,0.03208316,0.03208316,0.04958268,25.0,18.300018,0.0,0.0,0.0,-0.0796034,9.54197e-21,0.0,81.135956,25.000425,27.186186,96.0,0.06551275,31.939342,241.34451,88.5516,0.0,81.135956,0.113749005,0.0,77.74536,8.330017
12065,20163900.0,0.0,18.304321,14.06842,21.437775,21.140839,21.713806,21.622406,18.30478,18.30481,18.30481,18.348938,0.0,0.032082874,0.032082874,0.04958219,25.0,18.300018,0.0,0.0,0.0,-0.03567737,9.54197e-21,0.0,81.13703,25.000711,27.231915,96.0,0.06534924,31.875319,241.34453,88.55145,0.0,81.13703,0.11374793,0.0,77.74641,8.330017
12066,20163960.0,0.0,18.30545,14.08252,21.4469,21.146149,21.725616,21.634766,18.304565,18.304718,18.304718,18.33081,0.0,0.032082625,0.032082625,0.049581777,25.0,18.300018,0.0,0.0,0.0,0.041708495,9.54197e-21,0.0,81.138214,25.00081,27.276009,96.0,0.06519156,31.81359,241.34454,88.55125,0.0,81.138214,0.11374703,0.0,77.74755,8.330017
12067,20164020.0,0.0,18.305542,14.096741,21.455963,21.151337,21.737427,21.647095,18.30481,18.304718,18.304718,18.320068,0.0,0.032082353,0.032082353,0.04958131,25.0,18.300018,0.0,0.0,0.0,0.04456835,9.54197e-21,0.0,81.13951,25.000923,27.32491,96.0,0.06501661,31.74513,241.34456,88.55101,0.0,81.13951,0.113746025,0.0,77.74882,8.330017
12068,20164080.0,0.0,18.305054,14.1111145,21.464966,21.156464,21.749146,21.659363,18.305054,18.30481,18.30481,18.313507,0.0,0.03208208,0.03208208,0.049580853,25.0,18.300018,0.0,0.0,0.0,0.007037049,9.54197e-21,0.0,81.14094,25.000961,27.376362,96.0,0.06483246,31.673092,241.34457,88.55074,0.0,81.14094,0.11374502,0.0,77.7502,8.330017
12069,20164140.0,0.0,18.304626,14.12561,21.473938,21.16153,21.760864,21.6716,18.305115,18.304901,18.304901,18.309692,0.0,0.03208185,0.03208185,0.04958046,25.0,18.300018,0.0,0.0,0.0,-0.022376519,9.54197e-21,0.0,81.14248,25.00086,27.42743,96.0,0.06464968,31.601603,241.34459,88.55043,0.0,81.14248,0.11374416,0.0,77.75169,8.330017
12070,20164200.0,0.0,18.304626,14.140228,21.48288,21.166565,21.772522,21.683807,18.304993,18.304962,18.304962,18.30777,0.0,0.03208167,0.03208167,0.049580157,25.0,18.300018,0.0,0.0,0.0,-0.022631584,9.54197e-21,0.0,81.14412,25.000605,27.476856,96.0,0.06447275,31.5324,241.34459,88.55009,0.0,81.14412,0.11374349,0.0,77.75328,8.330017
12071,20164260.0,0.0,18.305511,14.154968,21.492676,21.173065,21.784637,21.696625,18.304901,18.304962,18.304962,18.30661,0.0,0.032081533,0.032081533,0.04957993,25.0,18.300018,0.0,0.0,0.0,0.026765957,9.54197e-21,0.0,81.14582,25.000257,27.52506,96.0,0.0643002,31.464914,241.34459,88.54974,0.0,81.14582,0.11374299,0.0,77.75493,8.330017
12072,20164320.0,0.0,18.305847,14.16983,21.502502,21.179565,21.796722,21.709381,18.305023,18.304962,18.304962,18.305908,0.0,0.03208139,0.03208139,0.0495797,25.0,18.300018,0.0,0.0,0.0,0.044542518,9.54197e-21,0.0,81.147575,24.999945,27.576101,96.0,0.06411744,31.39346,241.34459,88.549416,0.0,81.147575,0.113742486,0.0,77.75662,8.330017
12073,20164380.0,0.0,18.305511,14.184814,21.512299,21.186005,21.808777,21.722107,18.305298,18.305054,18.305054,18.305603,0.0,0.03208125,0.03208125,0.049579456,25.0,18.300018,0.0,0.0,0.0,0.017075831,9.54197e-21,0.0,81.1494,24.999666,27.63026,96.0,0.063923396,31.317633,241.34457,88.549095,0.0,81.1494,0.113741964,0.0,77.75838,8.330017
12074,20164440.0,0.0,18.305084,14.199951,21.522064,21.192383,21.82077,21.734772,18.30542,18.305176,18.305176,18.305481,0.0,0.032081135,0.032081135,0.049579263,25.0,18.300018,0.0,0.0,0.0,-0.013865101,9.54197e-21,0.0,81.15128,24.999342,27.684748,96.0,0.06372815,31.241354,241.34456,88.54878,0.0,81.15128,0.113741525,0.0,77.76019,8.330017
12075,20164500.0,0.0,18.305054,14.215179,21.531769,21.198761,21.832703,21.747406,18.305359,18.305237,18.305237,18.30545,0.0,0.032081075,0.032081075,0.049579162,25.0,18.300018,0.0,0.0,0.0,-0.015344656,9.54197e-21,0.0,81.15321,24.99894,27.737617,96.0,0.0635387,31.167334,241.34454,88.548485,0.0,81.15321,0.1137413,0.0,77.762054,8.330017
12076,20164560.0,0.0,18.305298,14.23053,21.541595,21.20575,21.84439,21.759796,18.305267,18.305267,18.305267,18.30539,0.0,0.03208103,0.03208103,0.049579095,25.0,18.300018,0.0,0.0,0.0,-0.001063739,9.54197e-21,0.0,81.15515,24.998516,27.78992,96.0,0.063351266,31.09411,241.34451,88.548195,0.0,81.15515,0.11374115,0.0,77.763916,8.330017
12077,20164620.0,0.0,18.305542,14.246002,21.551422,21.212708,21.856049,21.772156,18.305267,18.305267,18.305267,18.305328,0.0,0.032081004,0.032081004,0.049579058,25.0,18.300018,0.0,0.0,0.0,0.013170467,9.54197e-21,0.0,81.1571,24.99811,27.842607,96.0,0.06316238,31.020346,241.34447,88.547935,0.0,81.1571,0.11374107,0.0,77.765785,8.330017
12078,20164680.0,0.0,18.305634,14.261597,21.561188,21.219635,21.867645,21.784485,18.305298,18.305298,18.305298,18.305328,0.0,0.03208099,0.03208099,0.049579035,25.0,18.300018,0.0,0.0,0.0,0.018151676,9.54197e-21,0.0,81.15904,24.997732,27.89607,96.0,0.062970646,30.945501,241.34444,88.5477,0.0,81.15904,0.11374102,0.0,77.767654,8.330017
12079,20164740.0,0.0,18.305542,14.277313,21.570923,21.226532,21.879211,21.796753,18.30542,18.305328,18.305328,18.305328,0.0,0.032080982,0.032080982,0.049579024,25.0,18.300018,0.0,0.0,0.0,0.009057578,9.54197e-21,0.0,81.160995,24.997393,27.950624,96.0,0.06277495,30.86913,241.34439,88.54749,0.0,81.160995,0.11374098,0.0,77.76954,8.330017
12080,20164800.0,0.0,18.30539,14.293121,21.580597,21.233368,21.890747,21.80899,18.305481,18.30539,18.30539,18.30539,0.0,0.032080982,0.032080982,0.04957903,25.0,18.300018,0.0,0.0,0.0,-0.0030804866,9.54197e-21,0.0,81.16296,24.99707,28.005516,96.0,0.06257796,30.792278,241.34433,88.54731,0.0,81.16296,0.113740996,0.0,77.771416,8.330017
12081,20164860.0,0.0,18.30539,14.3090515,21.590424,21.240814,21.902039,21.821014,18.305481,18.30542,18.30542,18.30542,0.0,0.032081,0.032081,0.04957907,25.0,18.300018,0.0,0.0,0.0,-0.004619298,9.54197e-21,0.0,81.1649,24.996756,28.060186,96.0,0.062381733,30.71574,241.34427,88.54715,0.0,81.1649,0.11374107,0.0,77.773285,8.330017
12082,20164920.0,0.0,18.305542,14.325104,21.60019,21.24823,21.913269,21.832977,18.30545,18.30545,18.30545,18.30542,0.0,0.032081038,0.032081038,0.04957913,25.0,18.300018,0.0,0.0,0.0,0.004521147,9.54197e-21,0.0,81.16684,24.996454,28.11452,96.0,0.062186662,30.639675,241.34421,88.54701,0.0,81.16684,0.113741204,0.0,77.77514,8.330017
12083,20164980.0,0.0,18.305634,14.341248,21.609924,21.255585,21.924469,21.84491,18.305481,18.30545,18.30545,18.30545,0.0,0.032081075,0.032081075,0.049579192,25.0,18.300018,0.0,0.0,0.0,0.0085415365,9.54197e-21,0.0,81.168755,24.996191,28.169373,96.0,0.06198965,30.562881,241.34415,88.5469,0.0,81.168755,0.11374134,0.0,77.77698,8.330017
12084,20165040.0,0.0,18.305664,14.357483,21.619629,21.262909,21.935638,21.856812,18.305511,18.305481,18.305481,18.305481,0.0,0.032081112,0.032081112,0.049579263,25.0,18.300018,0.0,0.0,0.0,0.008818109,9.54197e-21,0.0,81.17065,24.995962,28.224653,96.0,0.061791036,30.485487,241.34407,88.54681,0.0,81.17065,0.11374149,0.0,77.77879,8.330017
12085,20165100.0,0.0,18.305603,14.37384,21.629303,21.270172,21.946777,21.868683,18.305573,18.305511,18.305511,18.305511,0.0,0.03208115,0.03208115,0.04957933,25.0,18.300018,0.0,0.0,0.0,0.0024513935,9.54197e-21,0.0,81.17252,24.995768,28.280539,96.0,0.061590176,30.407248,241.344,88.54674,0.0,81.17252,0.11374163,0.0,77.780594,8.330017
12086,20165160.0,0.0,18.305634,14.39032,21.639069,21.278015,21.957703,21.88034,18.305603,18.305542,18.305542,18.305542,0.0,0.032081194,0.032081194,0.0495794,25.0,18.300018,0.0,0.0,0.0,0.0011174849,9.54197e-21,0.0,81.174385,24.995596,28.336563,96.0,0.06138875,30.32881,241.34392,88.546684,0.0,81.174385,0.113741785,0.0,77.78237,8.330017
12087,20165220.0,0.0,18.305664,14.40686,21.648834,21.285828,21.968567,21.891998,18.305603,18.305573,18.305573,18.305573,0.0,0.03208124,0.03208124,0.04957948,25.0,18.300018,0.0,0.0,0.0,0.002845709,9.54197e-21,0.0,81.17622,24.995445,28.392708,96.0,0.06118683,30.25021,241.34384,88.546646,0.0,81.17622,0.113741964,0.0,77.784134,8.330017
12088,20165280.0,0.0,18.305725,14.423523,21.658539,21.29358,21.9794,21.903595,18.305634,18.305603,18.305603,18.305603,0.0,0.032081284,0.032081284,0.049579557,25.0,18.300018,0.0,0.0,0.0,0.0042654825,9.54197e-21,0.0,81.17804,24.99532,28.449097,96.0,0.06098397,30.171267,241.34377,88.54662,0.0,81.17804,0.11374212,0.0,77.78587,8.330017
12089,20165340.0,0.0,18.305725,14.440277,21.668213,21.3013,21.990234,21.915161,18.305664,18.305634,18.305634,18.305603,0.0,0.03208133,0.03208133,0.04957963,25.0,18.300018,0.0,0.0,0.0,0.003453934,9.54197e-21,0.0,81.17983,24.995214,28.505817,96.0,0.06077985,30.091858,241.34367,88.54661,0.0,81.17983,0.113742284,0.0,77.7876,8.330017
12090,20165400.0,0.0,18.305725,14.457153,21.677856,21.30896,22.000977,21.926697,18.305695,18.305634,18.305634,18.305634,0.0,0.03208137,0.03208137,0.049579702,25.0,18.300018,0.0,0.0,0.0,0.002569506,9.54197e-21,0.0,81.18161,24.995127,28.56274,96.0,0.06057494,30.012167,241.3436,88.5466,0.0,81.18161,0.11374245,0.0,77.7893,8.330017
12091,20165460.0,0.0,18.305817,14.474091,21.687683,21.31726,22.011566,21.93808,18.305725,18.305664,18.305664,18.305664,0.0,0.03208141,0.03208141,0.04957977,25.0,18.300018,0.0,0.0,0.0,0.0052315113,9.54197e-21,0.0,81.183365,24.995058,28.61998,96.0,0.060368814,29.932028,241.3435,88.54661,0.0,81.183365,0.1137426,0.0,77.790985,8.330017
12092,20165520.0,0.0,18.305878,14.49115,21.697449,21.325531,22.022125,21.949463,18.305756,18.305695,18.305695,18.305695,0.0,0.032081448,0.032081448,0.04957983,25.0,18.300018,0.0,0.0,0.0,0.006211934,9.54197e-21,0.0,81.18511,24.995007,28.67767,96.0,0.06016102,29.851261,241.34341,88.546616,0.0,81.18511,0.11374272,0.0,77.79265,8.330017
12093,20165580.0,0.0,18.305878,14.50827,21.707184,21.33374,22.032623,21.960785,18.305786,18.305725,18.305725,18.305725,0.0,0.032081477,0.032081477,0.049579885,25.0,18.300018,0.0,0.0,0.0,0.0055579664,9.54197e-21,0.0,81.18684,24.994965,28.735676,96.0,0.059952017,29.770052,241.34334,88.54662,0.0,81.18684,0.11374284,0.0,77.794304,8.330017
12094,20165640.0,0.0,18.305847,14.525513,21.716888,21.341888,22.04309,21.972107,18.305817,18.305786,18.305786,18.305756,0.0,0.032081507,0.032081507,0.049579933,25.0,18.300018,0.0,0.0,0.0,0.0016415537,9.54197e-21,0.0,81.18855,24.994938,28.79411,96.0,0.059741423,29.688246,241.34325,88.54664,0.0,81.18855,0.113742955,0.0,77.795944,8.330017
12095,20165700.0,0.0,18.305847,14.542816,21.726562,21.350037,22.053528,21.983337,18.305847,18.305817,18.305817,18.305786,0.0,0.032081537,0.032081537,0.049579985,25.0,18.300018,0.0,0.0,0.0,-0.00024068171,9.54197e-21,0.0,81.190254,24.994911,28.85261,96.0,0.059530545,29.606348,241.34315,88.54665,0.0,81.190254,0.11374305,0.0,77.79758,8.330017
12096,20165760.0,0.0,18.306,14.560242,21.73645,21.358856,22.063812,21.994507,18.305878,18.305817,18.305817,18.305817,0.0,0.032081563,0.032081563,0.049580034,25.0,18.300018,0.0,0.0,0.0,0.005928591,9.54197e-21,0.0,81.19194,24.994886,28.911215,96.0,0.059319228,29.524296,241.34306,88.54667,0.0,81.19194,0.11374316,0.0,77.799194,8.330017
12097,20165820.0,0.0,18.30606,14.577728,21.746307,21.367645,22.074036,22.005646,18.305908,18.305847,18.305847,18.305847,0.0,0.03208159,0.03208159,0.04958007,25.0,18.300018,0.0,0.0,0.0,0.00887338,9.54197e-21,0.0,81.19361,24.994873,28.970417,96.0,0.059105705,29.441414,241.34299,88.54669,0.0,81.19361,0.11374325,0.0,77.8008,8.330017
12098,20165880.0,0.0,18.30606,14.595306,21.756134,21.376373,22.084259,22.016754,18.30597,18.305878,18.305878,18.305878,0.0,0.032081608,0.032081608,0.0495801,25.0,18.300018,0.0,0.0,0.0,0.005239579,9.54197e-21,0.0,81.19528,24.994867,29.030237,96.0,0.058889918,29.357668,241.3429,88.54671,0.0,81.19528,0.11374331,0.0,77.8024,8.330017
12099,20165940.0,0.0,18.30603,14.612946,21.7659,21.38507,22.094421,22.027802,18.306,18.305939,18.305939,18.305908,0.0,0.032081623,0.032081623,0.04958013,25.0,18.300018,0.0,0.0,0.0,0.0020296082,9.54197e-21,0.0,81.19694,24.994856,29.090235,96.0,0.05867345,29.27367,241.3428,88.546715,0.0,81.19694,0.11374338,0.0,77.80399,8.330017
12100,20166000.0,0.0,18.30597,14.630707,21.775635,21.393707,22.104553,22.038818,18.30603,18.30597,18.30597,18.30597,0.0,0.03208164,0.03208164,0.049580157,25.0,18.300018,0.0,0.0,0.0,-0.0021151225,9.54197e-21,0.0,81.19859,24.994843,29.150496,96.0,0.058455992,29.189306,241.34271,88.54673,0.0,81.19859,0.11374344,0.0,77.80557,8.330017
12101,20166060.0,0.0,18.306152,14.648499,21.785614,21.403076,22.114532,22.049774,18.30603,18.306,18.306,18.30597,0.0,0.03208166,0.03208166,0.04958019,25.0,18.300018,0.0,0.0,0.0,0.0057313847,9.54197e-21,0.0,81.20023,24.99482,29.210651,96.0,0.058238886,29.105087,241.34262,88.54674,0.0,81.20023,0.113743514,0.0,77.80715,8.330017
12102,20166120.0,0.0,18.306244,14.666412,21.795563,21.412415,22.124481,22.060669,18.30606,18.30603,18.30603,18.306,0.0,0.03208167,0.03208167,0.049580213,25.0,18.300018,0.0,0.0,0.0,0.010099036,9.54197e-21,0.0,81.20187,24.994802,29.271416,96.0,0.058019556,29.02002,241.34253,88.54674,0.0,81.20187,0.113743566,0.0,77.80872,8.330017
12103,20166180.0,0.0,18.306244,14.684387,21.805481,21.421692,22.1344,22.071564,18.306122,18.30606,18.30606,18.30606,0.0,0.032081686,0.032081686,0.04958023,25.0,18.300018,0.0,0.0,0.0,0.006430924,9.54197e-21,0.0,81.20351,24.99479,29.332928,96.0,0.05779749,28.933903,241.34245,88.546745,0.0,81.20351,0.1137436,0.0,77.81029,8.330017
12104,20166240.0,0.0,18.306183,14.702423,21.815338,21.430908,22.144287,22.082397,18.306183,18.306091,18.306091,18.306091,0.0,0.032081693,0.032081693,0.04958025,25.0,18.300018,0.0,0.0,0.0,0.000524845,9.54197e-21,0.0,81.20514,24.994772,29.394766,96.0,0.05757421,28.847324,241.34236,88.546745,0.0,81.20514,0.11374364,0.0,77.81185,8.330017
12105,20166300.0,0.0,18.306152,14.720551,21.825165,21.440094,22.154114,22.0932,18.306183,18.306122,18.306122,18.306122,0.0,0.03208171,0.03208171,0.04958027,25.0,18.300018,0.0,0.0,0.0,-0.002434773,9.54197e-21,0.0,81.20676,24.994743,29.45663,96.0,0.05735085,28.76072,241.34227,88.54674,0.0,81.20676,0.11374368,0.0,77.81341,8.330017
12106,20166360.0,0.0,18.306305,14.738739,21.835266,21.450043,22.163849,22.103943,18.306213,18.306152,18.306152,18.306152,0.0,0.03208172,0.03208172,0.04958029,25.0,18.300018,0.0,0.0,0.0,0.0039655264,9.54197e-21,0.0,81.20838,24.994705,29.518574,96.0,0.05712718,28.673998,241.34218,88.54673,0.0,81.20838,0.11374374,0.0,77.81496,8.330017
12107,20166420.0,0.0,18.306427,14.756989,21.845337,21.4599,22.173553,22.114655,18.306244,18.306183,18.306183,18.306183,0.0,0.032081734,0.032081734,0.049580317,25.0,18.300018,0.0,0.0,0.0,0.009187752,9.54197e-21,0.0,81.209984,24.994667,29.580996,96.0,0.056901775,28.586605,241.34209,88.54672,0.0,81.209984,0.11374379,0.0,77.816505,8.330017
12108,20166480.0,0.0,18.306458,14.77533,21.855347,21.469757,22.183197,22.125336,18.306274,18.306213,18.306213,18.306213,0.0,0.032081746,0.032081746,0.049580336,25.0,18.300018,0.0,0.0,0.0,0.0101603605,9.54197e-21,0.0,81.21159,24.994629,29.643911,96.0,0.056674577,28.498524,241.34198,88.546715,0.0,81.21159,0.11374383,0.0,77.81804,8.330017
12109,20166540.0,0.0,18.306396,14.793701,21.865326,21.479523,22.19281,22.135986,18.306335,18.306274,18.306274,18.306244,0.0,0.032081753,0.032081753,0.04958035,25.0,18.300018,0.0,0.0,0.0,0.0040454427,9.54197e-21,0.0,81.213196,24.99459,29.70751,96.0,0.056444906,28.409487,241.34189,88.54671,0.0,81.213196,0.113743864,0.0,77.81958,8.330017
12110,20166600.0,0.0,18.306335,14.812164,21.875275,21.489258,22.202423,22.146606,18.306366,18.306305,18.306305,18.306305,0.0,0.032081764,0.032081764,0.04958037,25.0,18.300018,0.0,0.0,0.0,-0.0014002491,9.54197e-21,0.0,81.21479,24.994545,29.771254,96.0,0.05621472,28.320244,241.3418,88.54669,0.0,81.21479,0.11374391,0.0,77.82111,8.330017
12111,20166660.0,0.0,18.306458,14.830688,21.885498,21.499725,22.211884,22.157196,18.306366,18.306335,18.306335,18.306335,0.0,0.032081783,0.032081783,0.0495804,25.0,18.300018,0.0,0.0,0.0,0.0037072834,9.54197e-21,0.0,81.216385,24.99449,29.83501,96.0,0.055984505,28.23099,241.3417,88.54668,0.0,81.216385,0.11374396,0.0,77.82264,8.330017
12112,20166720.0,0.0,18.30658,14.849274,21.89569,21.510162,22.221344,22.167725,18.306427,18.306366,18.306366,18.306366,0.0,0.032081798,0.032081798,0.049580425,25.0,18.300018,0.0,0.0,0.0,0.009052995,9.54197e-21,0.0,81.21797,24.994432,29.899178,96.0,0.055752803,28.141153,241.3416,88.54666,0.0,81.21797,0.11374402,0.0,77.82415,8.330017
12113,20166780.0,0.0,18.30658,14.86792,21.905823,21.520538,22.230774,22.178223,18.306458,18.306396,18.306396,18.306396,0.0,0.032081813,0.032081813,0.049580447,25.0,18.300018,0.0,0.0,0.0,0.006915943,9.54197e-21,0.0,81.21954,24.994379,29.964027,96.0,0.05551865,28.05036,241.3415,88.546646,0.0,81.21954,0.11374407,0.0,77.82567,8.330017
12114,20166840.0,0.0,18.30658,14.886627,21.915924,21.530853,22.240143,22.18872,18.306519,18.306427,18.306427,18.306427,0.0,0.032081828,0.032081828,0.049580473,25.0,18.300018,0.0,0.0,0.0,0.004053342,9.54197e-21,0.0,81.22111,24.99432,30.029133,96.0,0.055283602,27.959213,241.34142,88.54662,0.0,81.22111,0.11374413,0.0,77.82716,8.330017
12115,20166900.0,0.0,18.306488,14.9053955,21.925995,21.541138,22.249512,22.199158,18.30655,18.306488,18.306488,18.306458,0.0,0.032081842,0.032081842,0.049580503,25.0,18.300018,0.0,0.0,0.0,-0.0016182606,9.54197e-21,0.0,81.22267,24.994257,30.094627,96.0,0.055047177,27.867523,241.34131,88.54661,0.0,81.22267,0.1137442,0.0,77.82867,8.330017
12116,20166960.0,0.0,18.306671,14.924225,21.93634,21.552155,22.258759,22.209564,18.30655,18.306519,18.306519,18.306488,0.0,0.032081865,0.032081865,0.04958054,25.0,18.300018,0.0,0.0,0.0,0.0049748733,9.54197e-21,0.0,81.22423,24.994186,30.160028,96.0,0.054811124,27.77596,241.3412,88.54659,0.0,81.22423,0.113744274,0.0,77.830154,8.330017
12117,20167020.0,0.0,18.306763,14.943085,21.946655,21.56311,22.268005,22.21994,18.30658,18.30655,18.30655,18.306519,0.0,0.032081887,0.032081887,0.049580578,25.0,18.300018,0.0,0.0,0.0,0.0094458535,9.54197e-21,0.0,81.22577,24.994118,30.225967,96.0,0.05457316,27.683645,241.34111,88.54657,0.0,81.22577,0.11374435,0.0,77.831635,8.330017
12118,20167080.0,0.0,18.306763,14.962006,21.95691,21.574005,22.277191,22.230286,18.30664,18.30658,18.30658,18.30655,0.0,0.032081906,0.032081906,0.049580608,25.0,18.300018,0.0,0.0,0.0,0.0067057544,9.54197e-21,0.0,81.2273,24.994053,30.292616,96.0,0.054332666,27.590338,241.341,88.546555,0.0,81.2273,0.11374442,0.0,77.83311,8.330017
12119,20167140.0,0.0,18.306702,14.980988,21.967133,21.58487,22.286377,22.240631,18.306702,18.30661,18.30661,18.30661,0.0,0.032081928,0.032081928,0.04958064,25.0,18.300018,0.0,0.0,0.0,0.0012026271,9.54197e-21,0.0,81.22883,24.993984,30.359632,96.0,0.054090895,27.496513,241.3409,88.54654,0.0,81.22883,0.1137445,0.0,77.834564,8.330017
12120,20167200.0,0.0,18.306671,15.0,21.977325,21.595642,22.295502,22.250885,18.306702,18.30664,18.30664,18.30664,0.0,0.03208195,0.03208195,0.049580682,25.0,18.300018,0.0,0.0,0.0,-0.0017060147,9.54197e-21,0.0,81.23034,24.993912,30.426702,96.0,0.05384899,27.402618,241.34079,88.546524,0.0,81.23034,0.11374458,0.0,77.83601,8.330017
12121,20167260.0,0.0,18.306824,15.019104,21.987793,21.607208,22.304565,22.26117,18.306732,18.306671,18.306671,18.306671,0.0,0.032081977,0.032081977,0.049580734,25.0,18.300018,0.0,0.0,0.0,0.004177249,9.54197e-21,0.0,81.23184,24.993834,30.493896,96.0,0.053606685,27.308544,241.34068,88.54651,0.0,81.23184,0.11374468,0.0,77.837456,8.330017
12122,20167320.0,0.0,18.306946,15.038269,21.99823,21.618683,22.313599,22.271423,18.306763,18.306702,18.306702,18.306702,0.0,0.032082006,0.032082006,0.049580775,25.0,18.300018,0.0,0.0,0.0,0.00976413,9.54197e-21,0.0,81.23333,24.99376,30.561607,96.0,0.05336258,27.213749,241.34058,88.54649,0.0,81.23333,0.11374478,0.0,77.83888,8.330017
12123,20167380.0,0.0,18.307007,15.057526,22.008636,21.630096,22.322601,22.281616,18.306793,18.306732,18.306732,18.306732,0.0,0.03208203,0.03208203,0.049580824,25.0,18.300018,0.0,0.0,0.0,0.011125922,9.54197e-21,0.0,81.23481,24.993687,30.629898,96.0,0.05311645,27.118147,241.34047,88.54648,0.0,81.23481,0.11374488,0.0,77.8403,8.330017
12124,20167440.0,0.0,18.306976,15.076843,22.018982,21.641449,22.331573,22.291779,18.306885,18.306793,18.306793,18.306793,0.0,0.032082055,0.032082055,0.049580865,25.0,18.300018,0.0,0.0,0.0,0.005668753,9.54197e-21,0.0,81.236275,24.993618,30.698944,96.0,0.052867655,27.02148,241.34036,88.54646,0.0,81.236275,0.11374497,0.0,77.841705,8.330017
12125,20167500.0,0.0,18.306915,15.096252,22.029297,21.652771,22.340515,22.30194,18.306915,18.306854,18.306854,18.306824,0.0,0.03208208,0.03208208,0.049580906,25.0,18.300018,0.0,0.0,0.0,0.00013434958,9.54197e-21,0.0,81.237724,24.993546,30.768269,96.0,0.052617937,26.924423,241.34024,88.54645,0.0,81.237724,0.11374506,0.0,77.843094,8.330017
12126,20167560.0,0.0,18.307037,15.115723,22.039886,21.664825,22.349396,22.312073,18.306946,18.306885,18.306885,18.306885,0.0,0.03208211,0.03208211,0.049580958,25.0,18.300018,0.0,0.0,0.0,0.004645141,9.54197e-21,0.0,81.23917,24.993467,30.837723,96.0,0.05236784,26.827187,241.34013,88.54643,0.0,81.23917,0.113745175,0.0,77.844475,8.330017
12127,20167620.0,0.0,18.30716,15.135284,22.050476,21.676819,22.358215,22.322174,18.306976,18.306915,18.306915,18.306915,0.0,0.032082137,0.032082137,0.049581006,25.0,18.300018,0.0,0.0,0.0,0.009666676,9.54197e-21,0.0,81.24059,24.99339,30.907658,96.0,0.052116107,26.72928,241.34001,88.546425,0.0,81.24059,0.11374529,0.0,77.84584,8.330017
12128,20167680.0,0.0,18.30719,15.154907,22.061005,21.688751,22.367035,22.332245,18.307037,18.306976,18.306976,18.306946,0.0,0.032082167,0.032082167,0.049581055,25.0,18.300018,0.0,0.0,0.0,0.0077148173,9.54197e-21,0.0,81.242004,24.993315,30.97833,96.0,0.05186181,26.630337,241.3399,88.54641,0.0,81.242004,0.11374539,0.0,77.8472,8.330017
12129,20167740.0,0.0,18.30716,15.174591,22.071503,21.700623,22.375824,22.342285,18.307098,18.307007,18.307007,18.307007,0.0,0.032082196,0.032082196,0.049581107,25.0,18.300018,0.0,0.0,0.0,0.0050270543,9.54197e-21,0.0,81.24341,24.993238,31.049341,96.0,0.05160641,26.530924,241.33978,88.546394,0.0,81.24341,0.1137455,0.0,77.84854,8.330017
12130,20167800.0,0.0,18.307129,15.194305,22.08194,21.712433,22.384583,22.352295,18.307129,18.307068,18.307068,18.307037,0.0,0.03208223,0.03208223,0.04958116,25.0,18.300018,0.0,0.0,0.0,-0.00036789046,9.54197e-21,0.0,81.2448,24.993158,31.120813,96.0,0.051349446,26.43086,241.33966,88.54639,0.0,81.2448,0.113745615,0.0,77.84987,8.330017
12131,20167860.0,0.0,18.307281,15.214111,22.092682,21.724976,22.39328,22.362335,18.30716,18.307098,18.307098,18.307098,0.0,0.032082263,0.032082263,0.04958122,25.0,18.300018,0.0,0.0,0.0,0.00591055,9.54197e-21,0.0,81.24617,24.993074,31.192297,96.0,0.051092565,26.330784,241.33955,88.54637,0.0,81.24617,0.113745734,0.0,77.85118,8.330017
12132,20167920.0,0.0,18.307373,15.233978,22.103394,21.737488,22.401978,22.372314,18.30719,18.307129,18.307129,18.307129,0.0,0.032082297,0.032082297,0.049581274,25.0,18.300018,0.0,0.0,0.0,0.010136591,9.54197e-21,0.0,81.24752,24.992992,31.26439,96.0,0.05083362,26.229849,241.33943,88.546364,0.0,81.24752,0.113745876,0.0,77.85248,8.330017
12133,20167980.0,0.0,18.307373,15.253876,22.114044,21.749908,22.410614,22.382263,18.307251,18.30719,18.30719,18.30716,0.0,0.032082327,0.032082327,0.04958133,25.0,18.300018,0.0,0.0,0.0,0.0074609085,9.54197e-21,0.0,81.24886,24.992912,31.337255,96.0,0.050572038,26.127842,241.33931,88.54635,0.0,81.24886,0.11374599,0.0,77.85376,8.330017
12134,20168040.0,0.0,18.307343,15.273834,22.124664,21.762268,22.41922,22.392181,18.307312,18.30722,18.30722,18.30722,0.0,0.03208236,0.03208236,0.04958139,25.0,18.300018,0.0,0.0,0.0,0.0021454263,9.54197e-21,0.0,81.25018,24.992828,31.410555,96.0,0.050309036,26.025223,241.33917,88.54634,0.0,81.25018,0.11374612,0.0,77.855034,8.330017
12135,20168100.0,0.0,18.307312,15.293854,22.135254,21.774536,22.427826,22.40207,18.307343,18.307281,18.307281,18.307251,0.0,0.032082397,0.032082397,0.049581457,25.0,18.300018,0.0,0.0,0.0,-0.00075136276,9.54197e-21,0.0,81.25149,24.992743,31.483969,96.0,0.05004577,25.922441,241.33905,88.54633,0.0,81.25149,0.113746256,0.0,77.85628,8.330017
12136,20168160.0,0.0,18.307465,15.313904,22.146118,21.787598,22.43637,22.411987,18.307373,18.307312,18.307312,18.307312,0.0,0.032082442,0.032082442,0.049581524,25.0,18.300018,0.0,0.0,0.0,0.0047542,9.54197e-21,0.0,81.25278,24.992653,31.55759,96.0,0.049781922,25.819374,241.33893,88.546326,0.0,81.25278,0.113746405,0.0,77.85751,8.330017
12137,20168220.0,0.0,18.307587,15.333984,22.156952,21.800537,22.444885,22.421875,18.307404,18.307343,18.307343,18.307343,0.0,0.032082483,0.032082483,0.049581595,25.0,18.300018,0.0,0.0,0.0,0.009358387,9.54197e-21,0.0,81.25404,24.992565,31.631735,96.0,0.04951637,25.715572,241.33879,88.54632,0.0,81.25404,0.11374655,0.0,77.85873,8.330017
12138,20168280.0,0.0,18.307648,15.354126,22.167755,21.813446,22.4534,22.431702,18.307434,18.307373,18.307373,18.307373,0.0,0.032082524,0.032082524,0.049581666,25.0,18.300018,0.0,0.0,0.0,0.01018463,9.54197e-21,0.0,81.255295,24.992477,31.706411,96.0,0.04924907,25.611029,241.33867,88.54631,0.0,81.255295,0.11374672,0.0,77.859924,8.330017
12139,20168340.0,0.0,18.307587,15.374298,22.178497,21.826263,22.461853,22.441528,18.307526,18.307434,18.307434,18.307404,0.0,0.032082565,0.032082565,0.049581736,25.0,18.300018,0.0,0.0,0.0,0.0047603403,9.54197e-21,0.0,81.25652,24.992392,31.781792,96.0,0.048979435,25.505491,241.33853,88.5463,0.0,81.25652,0.11374687,0.0,77.8611,8.330017
12140,20168400.0,0.0,18.307526,15.394501,22.189209,21.83902,22.470276,22.451324,18.307556,18.307465,18.307465,18.307465,0.0,0.032082606,0.032082606,0.04958181,25.0,18.300018,0.0,0.0,0.0,-0.00020370568,9.54197e-21,0.0,81.25773,24.992302,31.857391,96.0,0.048709206,25.399649,241.3384,88.546295,0.0,81.25773,0.11374703,0.0,77.86226,8.330017
12141,20168460.0,0.0,18.307678,15.414734,22.200195,21.852509,22.478699,22.46112,18.307556,18.307526,18.307526,18.307495,0.0,0.032082655,0.032082655,0.04958189,25.0,18.300018,0.0,0.0,0.0,0.0043903114,9.54197e-21,0.0,81.25893,24.992208,31.933094,96.0,0.048438825,25.293669,241.33827,88.546295,0.0,81.25893,0.1137472,0.0,77.863396,8.330017
12142,20168520.0,0.0,18.30777,15.434998,22.211182,21.865936,22.487091,22.470886,18.307617,18.307556,18.307556,18.307526,0.0,0.032082703,0.032082703,0.04958197,25.0,18.300018,0.0,0.0,0.0,0.009132843,9.54197e-21,0.0,81.260086,24.992117,32.009254,96.0,0.04816702,25.187048,241.33813,88.546295,0.0,81.260086,0.11374737,0.0,77.86451,8.330017
12143,20168580.0,0.0,18.3078,15.455292,22.222107,21.879272,22.495422,22.480652,18.307678,18.307587,18.307587,18.307587,0.0,0.03208275,0.03208275,0.049582053,25.0,18.300018,0.0,0.0,0.0,0.0072134896,9.54197e-21,0.0,81.26123,24.992027,32.086105,96.0,0.04789294,25.07945,241.338,88.546295,0.0,81.26123,0.11374755,0.0,77.86561,8.330017
12144,20168640.0,0.0,18.30777,15.475616,22.232971,21.892548,22.503754,22.490356,18.307709,18.307617,18.307617,18.307617,0.0,0.0320828,0.0320828,0.049582135,25.0,18.300018,0.0,0.0,0.0,0.0045956285,9.54197e-21,0.0,81.26235,24.991936,32.163265,96.0,0.047618005,24.971428,241.33784,88.546295,0.0,81.26235,0.11374774,0.0,77.86668,8.330017
12145,20168700.0,0.0,18.30774,15.495941,22.243805,21.905762,22.512054,22.50003,18.30774,18.307678,18.307678,18.307678,0.0,0.03208285,0.03208285,0.049582224,25.0,18.300018,0.0,0.0,0.0,-0.0005960561,9.54197e-21,0.0,81.26344,24.991844,32.240856,96.0,0.047341783,24.862804,241.3377,88.546295,0.0,81.26344,0.113747925,0.0,77.86773,8.330017
12146,20168760.0,0.0,18.307892,15.516296,22.254944,21.919678,22.520325,22.509735,18.30777,18.307709,18.307709,18.307709,0.0,0.032082904,0.032082904,0.049582317,25.0,18.300018,0.0,0.0,0.0,0.00520919,9.54197e-21,0.0,81.26452,24.991749,32.318428,96.0,0.04706586,24.7542,241.33757,88.5463,0.0,81.26452,0.11374813,0.0,77.86875,8.330017
12147,20168820.0,0.0,18.307983,15.536682,22.266022,21.933533,22.528564,22.51944,18.3078,18.30774,18.30774,18.30774,0.0,0.03208296,0.03208296,0.04958241,25.0,18.300018,0.0,0.0,0.0,0.009252462,9.54197e-21,0.0,81.265564,24.991657,32.39655,96.0,0.04678825,24.644829,241.33742,88.5463,0.0,81.265564,0.113748334,0.0,77.86976,8.330017
12148,20168880.0,0.0,18.307983,15.557068,22.27707,21.947327,22.536804,22.529083,18.307861,18.30777,18.30777,18.30777,0.0,0.032083012,0.032083012,0.049582504,25.0,18.300018,0.0,0.0,0.0,0.0069549796,9.54197e-21,0.0,81.26658,24.991566,32.475376,96.0,0.046508405,24.534475,241.33728,88.54631,0.0,81.26658,0.11374853,0.0,77.87073,8.330017
12149,20168940.0,0.0,18.307922,15.577454,22.288086,21.96103,22.544983,22.538696,18.307922,18.30783,18.30783,18.30783,0.0,0.032083068,0.032083068,0.0495826,25.0,18.300018,0.0,0.0,0.0,0.002016731,9.54197e-21,0.0,81.26758,24.991474,32.554607,96.0,0.046227403,24.423552,241.33713,88.54632,0.0,81.26758,0.113748744,0.0,77.87168,8.330017
12150,20169000.0,0.0,18.307922,15.59787,22.299042,21.97464,22.553162,22.548279,18.307953,18.307861,18.307861,18.307861,0.0,0.032083128,0.032083128,0.0495827,25.0,18.300018,0.0,0.0,0.0,-0.0007729965,9.54197e-21,0.0,81.26854,24.991383,32.63393,96.0,0.045946363,24.312498,241.33698,88.54633,0.0,81.26854,0.11374897,0.0,77.872604,8.330017
12151,20169060.0,0.0,18.308136,15.618256,22.310547,21.989594,22.56134,22.557983,18.307953,18.307892,18.307892,18.307892,0.0,0.03208319,0.03208319,0.049582805,25.0,18.300018,0.0,0.0,0.0,0.007925877,9.54197e-21,0.0,81.26948,24.991287,32.71352,96.0,0.045664683,24.201073,241.33682,88.54634,0.0,81.26948,0.11374919,0.0,77.8735,8.330017
12152,20169120.0,0.0,18.308258,15.638672,22.322052,22.004425,22.569458,22.567657,18.308014,18.307953,18.307953,18.307922,0.0,0.03208325,0.03208325,0.04958291,25.0,18.300018,0.0,0.0,0.0,0.012974888,9.54197e-21,0.0,81.27039,24.991196,32.7939,96.0,0.045380518,24.088541,241.33667,88.54636,0.0,81.27039,0.113749415,0.0,77.87437,8.330017
12153,20169180.0,0.0,18.308289,15.659088,22.333496,22.019196,22.577576,22.577301,18.308075,18.307983,18.307983,18.307983,0.0,0.03208331,0.03208331,0.04958301,25.0,18.300018,0.0,0.0,0.0,0.0127580855,9.54197e-21,0.0,81.27127,24.991102,32.87489,96.0,0.045094516,23.975151,241.33652,88.546364,0.0,81.27127,0.11374964,0.0,77.875206,8.330017
12154,20169240.0,0.0,18.308197,15.679504,22.34488,22.033875,22.585632,22.586914,18.308167,18.308044,18.308044,18.308044,0.0,0.032083366,0.032083366,0.04958311,25.0,18.300018,0.0,0.0,0.0,0.003206783,9.54197e-21,0.0,81.272125,24.991009,32.956787,96.0,0.044805665,23.860498,241.33636,88.54637,0.0,81.272125,0.11374985,0.0,77.87602,8.330017
12155,20169300.0,0.0,18.308105,15.69989,22.356232,22.048492,22.593689,22.596497,18.308197,18.308105,18.308105,18.308105,0.0,0.032083433,0.032083433,0.04958322,25.0,18.300018,0.0,0.0,0.0,-0.0035304737,9.54197e-21,0.0,81.27295,24.990913,33.038696,96.0,0.044517126,23.745825,241.33621,88.54639,0.0,81.27295,0.113750085,0.0,77.876816,8.330017
12156,20169360.0,0.0,18.30835,15.720276,22.368195,22.064514,22.601746,22.606232,18.308197,18.308136,18.308136,18.308136,0.0,0.0320835,0.0320835,0.049583334,25.0,18.300018,0.0,0.0,0.0,0.006395244,9.54197e-21,0.0,81.27374,24.990814,33.120537,96.0,0.0442292,23.631248,241.33604,88.5464,0.0,81.27374,0.11375033,0.0,77.87757,8.330017
12157,20169420.0,0.0,18.308502,15.740662,22.380127,22.080414,22.609802,22.615936,18.308258,18.308167,18.308167,18.308167,0.0,0.032083567,0.032083567,0.04958345,25.0,18.300018,0.0,0.0,0.0,0.014166042,9.54197e-21,0.0,81.274506,24.990717,33.203094,96.0,0.043939125,23.515665,241.33589,88.54642,0.0,81.274506,0.11375058,0.0,77.878296,8.330017
12158,20169480.0,0.0,18.308472,15.761017,22.392029,22.096252,22.617798,22.62561,18.30832,18.308228,18.308228,18.308228,0.0,0.03208363,0.03208363,0.04958356,25.0,18.300018,0.0,0.0,0.0,0.009722488,9.54197e-21,0.0,81.27524,24.990618,33.28669,96.0,0.043645803,23.398634,241.33572,88.54643,0.0,81.27524,0.11375083,0.0,77.87899,8.330017
12159,20169540.0,0.0,18.308441,15.781372,22.40387,22.112,22.625793,22.635223,18.30838,18.308289,18.308289,18.308258,0.0,0.0320837,0.0320837,0.049583677,25.0,18.300018,0.0,0.0,0.0,0.0044731917,9.54197e-21,0.0,81.27593,24.990519,33.37055,96.0,0.043351974,23.281235,241.33557,88.54645,0.0,81.27593,0.113751076,0.0,77.87966,8.330017
12160,20169600.0,0.0,18.30832,15.801697,22.41565,22.127655,22.633728,22.644836,18.30841,18.30835,18.30835,18.30832,0.0,0.032083772,0.032083772,0.049583796,25.0,18.300018,0.0,0.0,0.0,-0.0048122373,9.54197e-21,0.0,81.276596,24.990416,33.454895,96.0,0.04305686,23.163147,241.3354,88.54646,0.0,81.276596,0.11375134,0.0,77.880295,8.330017
12161,20169660.0,0.0,18.308563,15.821991,22.42804,22.144714,22.641724,22.654602,18.30841,18.30838,18.30838,18.30835,0.0,0.032083847,0.032083847,0.049583927,25.0,18.300018,0.0,0.0,0.0,0.0059049143,9.54197e-21,0.0,81.27723,24.990313,33.5389,96.0,0.04276339,23.045542,241.33524,88.546486,0.0,81.27723,0.11375162,0.0,77.8809,8.330017
12162,20169720.0,0.0,18.308716,15.842285,22.44043,22.161682,22.649689,22.664307,18.308441,18.30841,18.30841,18.30838,0.0,0.032083925,0.032083925,0.049584057,25.0,18.300018,0.0,0.0,0.0,0.01353082,9.54197e-21,0.0,81.277824,24.99021,33.623615,96.0,0.042467877,22.926939,241.33507,88.54651,0.0,81.277824,0.11375191,0.0,77.88146,8.330017
12163,20169780.0,0.0,18.308716,15.862549,22.452728,22.178528,22.657593,22.674011,18.308533,18.308441,18.308441,18.308441,0.0,0.032084,0.032084,0.049584184,25.0,18.300018,0.0,0.0,0.0,0.0098521365,9.54197e-21,0.0,81.27838,24.990107,33.709343,96.0,0.042169303,22.806915,241.33488,88.54653,0.0,81.27838,0.11375218,0.0,77.88199,8.330017
12164,20169840.0,0.0,18.308594,15.882751,22.464996,22.195312,22.665497,22.683655,18.308594,18.308502,18.308502,18.308502,0.0,0.032084074,0.032084074,0.049584314,25.0,18.300018,0.0,0.0,0.0,0.0010225853,9.54197e-21,0.0,81.27891,24.990002,33.79559,96.0,0.041869428,22.686174,241.33472,88.546555,0.0,81.27891,0.11375247,0.0,77.88249,8.330017
12165,20169900.0,0.0,18.308594,15.902954,22.477142,22.211884,22.67334,22.693237,18.308594,18.308533,18.308533,18.308533,0.0,0.03208415,0.03208415,0.049584445,25.0,18.300018,0.0,0.0,0.0,-0.00059224543,9.54197e-21,0.0,81.279335,24.989933,33.881535,96.0,0.041570984,22.565855,241.33455,88.54659,0.0,81.279335,0.11375275,0.0,77.882904,8.330017
12166,20169960.0,0.0,18.308777,15.923096,22.48999,22.22998,22.681274,22.703033,18.308624,18.308563,18.308563,18.308563,0.0,0.032084227,0.032084227,0.049584582,25.0,18.300018,0.0,0.0,0.0,0.005881591,9.54197e-21,0.0,81.27979,24.989843,33.967728,96.0,0.041272417,22.44518,241.33437,88.54663,0.0,81.27979,0.113753036,0.0,77.88333,8.330017
12167,20170020.0,0.0,18.308899,15.943237,22.502838,22.247986,22.689178,22.7128,18.308655,18.308594,18.308594,18.308594,0.0,0.032084316,0.032084316,0.049584724,25.0,18.300018,0.0,0.0,0.0,0.011966318,9.54197e-21,0.0,81.280205,24.989733,34.054573,96.0,0.040972017,22.323597,241.33418,88.54665,0.0,81.280205,0.11375335,0.0,77.88372,8.330017
12168,20170080.0,0.0,18.30893,15.963287,22.515594,22.2659,22.697052,22.722534,18.308716,18.308655,18.308655,18.308624,0.0,0.032084398,0.032084398,0.04958487,25.0,18.300018,0.0,0.0,0.0,0.012478696,9.54197e-21,0.0,81.28057,24.98962,34.141987,96.0,0.0406702,22.201218,241.33401,88.546684,0.0,81.28057,0.11375367,0.0,77.88407,8.330017
12169,20170140.0,0.0,18.308838,15.983337,22.52832,22.283722,22.704895,22.732208,18.308807,18.308685,18.308685,18.308685,0.0,0.032084484,0.032084484,0.04958502,25.0,18.300018,0.0,0.0,0.0,0.0035897777,9.54197e-21,0.0,81.28091,24.989508,34.23026,96.0,0.04036601,22.077639,241.33383,88.54671,0.0,81.28091,0.11375398,0.0,77.884384,8.330017
12170,20170200.0,0.0,18.308746,16.003326,22.540985,22.301422,22.712708,22.741882,18.308838,18.308746,18.308746,18.308746,0.0,0.032084573,0.032084573,0.049585167,25.0,18.300018,0.0,0.0,0.0,-0.0039715017,9.54197e-21,0.0,81.28119,24.989397,34.31855,96.0,0.040062338,21.954031,241.33365,88.546745,0.0,81.28119,0.11375432,0.0,77.88466,8.330017
12171,20170260.0,0.0,18.30893,16.023254,22.55426,22.320557,22.720612,22.751709,18.308838,18.308777,18.308777,18.308777,0.0,0.03208467,0.03208467,0.04958533,25.0,18.300018,0.0,0.0,0.0,0.003994176,9.54197e-21,0.0,81.28143,24.98929,34.4067,96.0,0.03975975,21.83062,241.33347,88.54678,0.0,81.28143,0.11375467,0.0,77.88489,8.330017
12172,20170320.0,0.0,18.309082,16.043121,22.567535,22.33957,22.728485,22.761505,18.308868,18.308807,18.308807,18.308807,0.0,0.032084763,0.032084763,0.04958549,25.0,18.300018,0.0,0.0,0.0,0.011551099,9.54197e-21,0.0,81.28164,24.989187,34.49534,96.0,0.03945611,21.706524,241.33327,88.54682,0.0,81.28164,0.11375501,0.0,77.88507,8.330017
12173,20170380.0,0.0,18.309052,16.062958,22.58075,22.35849,22.736298,22.77127,18.30893,18.308838,18.308838,18.308838,0.0,0.032084856,0.032084856,0.04958565,25.0,18.300018,0.0,0.0,0.0,0.008375608,9.54197e-21,0.0,81.28179,24.98908,34.584843,96.0,0.039150167,21.581224,241.33308,88.54687,0.0,81.28179,0.113755375,0.0,77.885216,8.330017
12174,20170440.0,0.0,18.309021,16.082733,22.593903,22.37732,22.74411,22.781006,18.30896,18.308899,18.308899,18.308868,0.0,0.032084953,0.032084953,0.04958582,25.0,18.300018,0.0,0.0,0.0,0.0039910446,9.54197e-21,0.0,81.2819,24.988977,34.674534,96.0,0.03884422,21.455652,241.3329,88.54691,0.0,81.2819,0.11375573,0.0,77.885315,8.330017
12175,20170500.0,0.0,18.308899,16.102448,22.607025,22.396027,22.751923,22.79071,18.30899,18.30893,18.30893,18.30893,0.0,0.032085054,0.032085054,0.049585987,25.0,18.300018,0.0,0.0,0.0,-0.004630457,9.54197e-21,0.0,81.28197,24.988874,34.76465,96.0,0.03853753,21.329494,241.3327,88.54696,0.0,81.28197,0.11375609,0.0,77.88537,8.330017
12176,20170560.0,0.0,18.309113,16.1221,22.620728,22.416138,22.759796,22.800598,18.30899,18.30896,18.30896,18.30896,0.0,0.032085154,0.032085154,0.049586166,25.0,18.300018,0.0,0.0,0.0,0.0042180824,9.54197e-21,0.0,81.28198,24.98878,34.854416,96.0,0.038232706,21.203821,241.3325,88.54701,0.0,81.28198,0.11375648,0.0,77.88538,8.330017
12177,20170620.0,0.0,18.309235,16.141663,22.63446,22.436157,22.76764,22.810425,18.309021,18.30899,18.30899,18.30899,0.0,0.03208526,0.03208526,0.04958634,25.0,18.300018,0.0,0.0,0.0,0.010795558,9.54197e-21,0.0,81.28195,24.988686,34.944717,96.0,0.03792678,21.077394,241.3323,88.54707,0.0,81.28195,0.113756865,0.0,77.885345,8.330017
12178,20170680.0,0.0,18.309204,16.161194,22.648102,22.456055,22.775452,22.820251,18.309082,18.309021,18.309021,18.309021,0.0,0.03208536,0.03208536,0.04958652,25.0,18.300018,0.0,0.0,0.0,0.007823054,9.54197e-21,0.0,81.28187,24.988588,35.035824,96.0,0.03761886,20.949844,241.3321,88.54713,0.0,81.28187,0.11375724,0.0,77.88526,8.330017
12179,20170740.0,0.0,18.309113,16.180634,22.661682,22.47583,22.783234,22.830017,18.309143,18.309052,18.309052,18.309052,0.0,0.032085467,0.032085467,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.0002164517,9.54197e-21,0.0,81.28173,24.988493,35.12732,96.0,0.037310403,20.821753,241.33191,88.54719,0.0,81.28173,0.11375763,0.0,77.885124,8.330017
12180,20170800.0,0.0,18.309082,16.200012,22.67511,22.495361,22.790955,22.839722,18.309113,18.309082,18.309082,18.309082,0.0,0.032085564,0.032085564,0.049586866,25.0,18.300018,0.0,0.0,0.0,-0.0013248586,9.54197e-21,0.0,81.28149,24.988453,35.218353,96.0,0.037004117,20.694304,241.33171,88.54727,0.0,81.28149,0.11375799,0.0,77.88488,8.330017
12181,20170860.0,0.0,18.309235,16.2193,22.689209,22.516296,22.798828,22.84961,18.309143,18.309113,18.309113,18.309082,0.0,0.03208567,0.03208567,0.04958704,25.0,18.300018,0.0,0.0,0.0,0.0036223584,9.54197e-21,0.0,81.28126,24.988384,35.30966,96.0,0.036697965,20.56647,241.33151,88.54734,0.0,81.28126,0.11375838,0.0,77.88466,8.330017
12182,20170920.0,0.0,18.309296,16.238464,22.703278,22.53711,22.806671,22.859436,18.309174,18.309113,18.309113,18.309113,0.0,0.03208578,0.03208578,0.04958723,25.0,18.300018,0.0,0.0,0.0,0.0071166204,9.54197e-21,0.0,81.28098,24.988293,35.401344,96.0,0.03639126,20.438118,241.33131,88.54741,0.0,81.28098,0.11375879,0.0,77.884384,8.330017
12183,20170980.0,0.0,18.309265,16.257507,22.717163,22.557648,22.814453,22.869232,18.309174,18.309143,18.309143,18.309143,0.0,0.03208588,0.03208588,0.049587402,25.0,18.300018,0.0,0.0,0.0,0.0043233605,9.54197e-21,0.0,81.28059,24.988249,35.493343,96.0,0.036084164,20.30932,241.33112,88.54749,0.0,81.28059,0.11375916,0.0,77.883995,8.330017
