,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
12184,20171040.0,0.0,18.309204,16.27649,22.73108,22.578217,22.822235,22.878998,18.309204,18.309174,18.309174,18.309143,0.0,0.032085985,0.032085985,0.04958758,25.0,18.300018,0.0,0.0,0.0,0.00085567584,9.54197e-21,0.0,81.2802,24.988192,35.58542,96.0,0.035777934,20.180414,241.3309,88.54757,0.0,81.2802,0.113759555,0.0,77.88362,8.330017
12185,20171100.0,0.0,18.309174,16.295319,22.744934,22.598633,22.829987,22.888733,18.309204,18.309174,18.309174,18.309174,0.0,0.032086093,0.032086093,0.04958777,25.0,18.300018,0.0,0.0,0.0,-0.0013508209,9.54197e-21,0.0,81.27974,24.98813,35.677303,96.0,0.03547307,20.051777,241.3307,88.54765,0.0,81.27974,0.11375996,0.0,77.88318,8.330017
12186,20171160.0,0.0,18.309326,16.314087,22.759369,22.620361,22.83786,22.89862,18.309204,18.309174,18.309174,18.309174,0.0,0.032086212,0.032086212,0.049587965,25.0,18.300018,0.0,0.0,0.0,0.0050791013,9.54197e-21,0.0,81.27926,24.988049,35.76923,96.0,0.035168957,19.923079,241.33049,88.54773,0.0,81.27926,0.11376039,0.0,77.88271,8.330017
12187,20171220.0,0.0,18.309357,16.332703,22.773804,22.641968,22.845703,22.908478,18.309235,18.309204,18.309204,18.309204,0.0,0.032086328,0.032086328,0.049588166,25.0,18.300018,0.0,0.0,0.0,0.007496978,9.54197e-21,0.0,81.278725,24.987967,35.861675,96.0,0.03486402,19.793655,241.33029,88.54781,0.0,81.278725,0.11376082,0.0,77.88219,8.330017
12188,20171280.0,0.0,18.309326,16.351257,22.788147,22.663483,22.853546,22.918335,18.309265,18.309235,18.309235,18.309235,0.0,0.032086443,0.032086443,0.049588367,25.0,18.300018,0.0,0.0,0.0,0.0029122434,9.54197e-21,0.0,81.27813,24.987885,35.954582,96.0,0.034558482,19.663584,241.33008,88.54789,0.0,81.27813,0.11376126,0.0,77.88161,8.330017
12189,20171340.0,0.0,18.309265,16.36969,22.80243,22.684875,22.861328,22.928131,18.309296,18.309235,18.309235,18.309235,0.0,0.032086562,0.032086562,0.04958857,25.0,18.300018,0.0,0.0,0.0,-0.0011288483,9.54197e-21,0.0,81.27748,24.987812,36.047405,96.0,0.034254175,19.533636,241.32986,88.54797,0.0,81.27748,0.11376169,0.0,77.88098,8.330017
12190,20171400.0,0.0,18.309174,16.388031,22.81665,22.706146,22.86911,22.937897,18.309296,18.309265,18.309265,18.309265,0.0,0.03208668,0.03208668,0.049588773,25.0,18.300018,0.0,0.0,0.0,-0.0061173784,9.54197e-21,0.0,81.27677,24.987745,36.14026,96.0,0.0339507,19.403635,241.32965,88.548065,0.0,81.27677,0.11376214,0.0,77.8803,8.330017
12191,20171460.0,0.0,18.309357,16.40628,22.831451,22.728638,22.877014,22.947784,18.309265,18.309265,18.309265,18.309265,0.0,0.032086805,0.032086805,0.049588982,25.0,18.300018,0.0,0.0,0.0,0.0030982795,9.54197e-21,0.0,81.27601,24.987696,36.23269,96.0,0.033649605,19.274237,241.32945,88.54817,0.0,81.27601,0.11376259,0.0,77.87956,8.330017
12192,20171520.0,0.0,18.309448,16.424438,22.846222,22.751038,22.884888,22.957672,18.309296,18.309265,18.309265,18.309265,0.0,0.032086924,0.032086924,0.049589187,25.0,18.300018,0.0,0.0,0.0,0.008866194,9.54197e-21,0.0,81.27519,24.987644,36.325558,96.0,0.03334806,19.144224,241.32924,88.54827,0.0,81.27519,0.113763034,0.0,77.87877,8.330017
12193,20171580.0,0.0,18.309418,16.442474,22.860931,22.773285,22.89273,22.967499,18.309326,18.309296,18.309296,18.309296,0.0,0.032087043,0.032087043,0.04958939,25.0,18.300018,0.0,0.0,0.0,0.0057267607,9.54197e-21,0.0,81.274315,24.987589,36.41907,96.0,0.033045426,19.0133,241.32903,88.54837,0.0,81.274315,0.11376348,0.0,77.87792,8.330017
12194,20171640.0,0.0,18.309326,16.460419,22.87555,22.79544,22.900543,22.977325,18.309357,18.309326,18.309326,18.309326,0.0,0.032087166,0.032087166,0.0495896,25.0,18.300018,0.0,0.0,0.0,-0.0011025099,9.54197e-21,0.0,81.273384,24.987534,36.512825,96.0,0.032743055,18.882044,241.3288,88.54847,0.0,81.273384,0.11376393,0.0,77.877014,8.330017
12195,20171700.0,0.0,18.309296,16.478271,22.890015,22.817291,22.908295,22.98706,18.309357,18.309326,18.309326,18.309326,0.0,0.032087274,0.032087274,0.049589787,25.0,18.300018,0.0,0.0,0.0,-0.0022102497,9.54197e-21,0.0,81.272316,24.987541,36.606007,96.0,0.032443434,18.751587,241.32858,88.54859,0.0,81.272316,0.11376432,0.0,77.87599,8.330017
12196,20171760.0,0.0,18.309418,16.496033,22.905151,22.840546,22.91623,22.996979,18.309357,18.309326,18.309326,18.309326,0.0,0.03208739,0.03208739,0.04958998,25.0,18.300018,0.0,0.0,0.0,0.002452099,9.54197e-21,0.0,81.27128,24.987518,36.69945,96.0,0.03214431,18.620766,241.32837,88.5487,0.0,81.27128,0.11376476,0.0,77.874985,8.330017
12197,20171820.0,0.0,18.30951,16.513702,22.920258,22.863678,22.924133,23.006866,18.309357,18.309357,18.309357,18.309357,0.0,0.03208751,0.03208751,0.04959019,25.0,18.300018,0.0,0.0,0.0,0.0063365772,9.54197e-21,0.0,81.27018,24.987469,36.793198,96.0,0.031845182,18.489521,241.32816,88.548805,0.0,81.27018,0.11376521,0.0,77.873924,8.330017
12198,20171880.0,0.0,18.309479,16.53128,22.93518,22.886505,22.931976,23.016693,18.309387,18.309357,18.309357,18.309357,0.0,0.03208762,0.03208762,0.049590375,25.0,18.300018,0.0,0.0,0.0,0.0041295486,9.54197e-21,0.0,81.26895,24.987463,36.887333,96.0,0.031545788,18.357733,241.32794,88.54892,0.0,81.26895,0.11376562,0.0,77.87274,8.330017
12199,20171940.0,0.0,18.309418,16.548767,22.950134,22.909363,22.93982,23.02649,18.309418,18.309387,18.309387,18.309387,0.0,0.032087732,0.032087732,0.04959057,25.0,18.300018,0.0,0.0,0.0,0.0014983647,9.54197e-21,0.0,81.267746,24.987442,36.981518,96.0,0.03124764,18.225878,241.32773,88.54903,0.0,81.267746,0.11376604,0.0,77.871574,8.330017
12200,20172000.0,0.0,18.309387,16.566162,22.964996,22.932068,22.947632,23.036285,18.309418,18.309387,18.309387,18.309387,0.0,0.03208785,0.03208785,0.04959077,25.0,18.300018,0.0,0.0,0.0,-0.00043259785,9.54197e-21,0.0,81.26646,24.987415,37.075626,96.0,0.03095074,18.09412,241.32751,88.54914,0.0,81.26646,0.11376648,0.0,77.87033,8.330017
12201,20172060.0,0.0,18.30954,16.583466,22.980438,22.956055,22.955597,23.046204,18.309418,18.309418,18.309418,18.309387,0.0,0.032087974,0.032087974,0.04959098,25.0,18.300018,0.0,0.0,0.0,0.0051849787,9.54197e-21,0.0,81.26514,24.987364,37.169807,96.0,0.030654809,17.962269,241.32729,88.54925,0.0,81.26514,0.11376693,0.0,77.869064,8.330017
12202,20172120.0,0.0,18.3096,16.600677,22.99588,22.979889,22.963531,23.056122,18.309448,18.309418,18.309418,18.309418,0.0,0.032088097,0.032088097,0.049591195,25.0,18.300018,0.0,0.0,0.0,0.007390399,9.54197e-21,0.0,81.26376,24.987309,37.264507,96.0,0.030358443,17.829689,241.32707,88.54935,0.0,81.26376,0.11376739,0.0,77.86774,8.330017
12203,20172180.0,0.0,18.30957,16.617828,23.01123,23.003601,22.971436,23.065979,18.30951,18.309448,18.309448,18.309448,0.0,0.032088228,0.032088228,0.049591407,25.0,18.300018,0.0,0.0,0.0,0.0035200042,9.54197e-21,0.0,81.26233,24.987247,37.359684,96.0,0.030061802,17.69644,241.32686,88.549446,0.0,81.26233,0.11376786,0.0,77.86635,8.330017
12204,20172240.0,0.0,18.30951,16.634857,23.02652,23.027191,22.97934,23.075836,18.30954,18.309479,18.309479,18.309479,0.0,0.032088354,0.032088354,0.049591627,25.0,18.300018,0.0,0.0,0.0,-2.1632243e-06,9.54197e-21,0.0,81.26083,24.987196,37.454857,96.0,0.029766424,17.563196,241.32663,88.54955,0.0,81.26083,0.11376834,0.0,77.86491,8.330017
12205,20172300.0,0.0,18.309448,16.651825,23.041718,23.05066,22.987183,23.085632,18.30954,18.30951,18.30951,18.30951,0.0,0.03208848,0.03208848,0.049591843,25.0,18.300018,0.0,0.0,0.0,-0.004515599,9.54197e-21,0.0,81.25928,24.98715,37.550144,96.0,0.029471966,17.429798,241.32642,88.54967,0.0,81.25928,0.11376881,0.0,77.8634,8.330017
12206,20172360.0,0.0,18.3096,16.668701,23.057526,23.075348,22.995209,23.095581,18.30951,18.30951,18.30951,18.30951,0.0,0.032088608,0.032088608,0.049592063,25.0,18.300018,0.0,0.0,0.0,0.003301492,9.54197e-21,0.0,81.25765,24.98712,37.64512,96.0,0.029179744,17.296833,241.32619,88.54979,0.0,81.25765,0.11376928,0.0,77.86185,8.330017
12207,20172420.0,0.0,18.309692,16.685486,23.073273,23.099915,23.003204,23.1055,18.30954,18.30951,18.30951,18.30951,0.0,0.032088734,0.032088734,0.049592283,25.0,18.300018,0.0,0.0,0.0,0.008455162,9.54197e-21,0.0,81.25598,24.987083,37.740532,96.0,0.028887479,17.163254,241.32597,88.54991,0.0,81.25598,0.113769755,0.0,77.86023,8.330017
12208,20172480.0,0.0,18.309692,16.70221,23.088959,23.124329,23.01117,23.115417,18.3096,18.30954,18.30954,18.30954,0.0,0.032088865,0.032088865,0.049592506,25.0,18.300018,0.0,0.0,0.0,0.0061975154,9.54197e-21,0.0,81.254234,24.98704,37.836582,96.0,0.028594604,17.028786,241.32574,88.55002,0.0,81.254234,0.11377024,0.0,77.85856,8.330017
12209,20172540.0,0.0,18.309631,16.718842,23.104584,23.148651,23.019104,23.125275,18.309631,18.30957,18.30957,18.30957,0.0,0.032088995,0.032088995,0.049592726,25.0,18.300018,0.0,0.0,0.0,0.00051144045,9.54197e-21,0.0,81.25244,24.986994,37.93295,96.0,0.028302118,16.893871,241.32552,88.55014,0.0,81.25244,0.11377072,0.0,77.85682,8.330017
12210,20172600.0,0.0,18.3096,16.735382,23.120026,23.172638,23.026947,23.13504,18.309631,18.30957,18.30957,18.30957,0.0,0.032089103,0.032089103,0.049592912,25.0,18.300018,0.0,0.0,0.0,-0.0011912733,9.54197e-21,0.0,81.2505,24.987034,38.028824,96.0,0.028012471,16.759645,241.3253,88.55028,0.0,81.2505,0.11377112,0.0,77.85496,8.330017
12211,20172660.0,0.0,18.309875,16.751862,23.136993,23.2005,23.035034,23.14444,18.309631,18.3096,18.3096,18.3096,0.0,0.032089226,0.032089226,0.049593117,25.0,18.300018,0.0,0.0,0.0,0.011302339,9.54197e-21,0.0,81.2486,24.987028,38.125202,96.0,0.02772182,16.62472,241.32507,88.5504,0.0,81.2486,0.113771565,0.0,77.85312,8.330017
12212,20172720.0,0.0,18.309418,16.76825,23.153992,23.22821,23.04306,23.153778,18.309631,18.3096,18.3096,18.3096,0.0,0.03208919,0.03208919,0.049593035,25.0,18.300018,0.0,0.0,0.0,-0.0073932977,9.54197e-21,0.0,81.24669,24.987492,38.22145,96.0,0.027418293,16.48997,241.32486,88.55063,0.0,81.24669,0.113771416,0.0,77.85129,8.330017
12213,20172780.0,0.0,18.30841,16.784576,23.170898,23.255768,23.051086,23.163086,18.309448,18.30957,18.30957,18.30957,0.0,0.032088954,0.032088954,0.049592618,25.0,18.300018,0.0,0.0,0.0,-0.05030889,9.54197e-21,0.0,81.244896,24.988495,38.31499,96.0,0.027106486,16.359016,241.32466,88.55096,0.0,81.244896,0.11377054,0.0,77.84957,8.330017
12214,20172840.0,0.0,18.307312,16.800812,23.187714,23.283203,23.059082,23.172394,18.309021,18.309418,18.309418,18.309448,0.0,0.032088563,0.032088563,0.049591914,25.0,18.300018,0.0,0.0,0.0,-0.09004723,9.54197e-21,0.0,81.24326,24.989908,38.40362,96.0,0.02679599,16.234928,241.3245,88.55134,0.0,81.24326,0.11376905,0.0,77.848015,8.330017
12215,20172900.0,0.0,18.306915,16.816986,23.204468,23.310486,23.067047,23.18164,18.30841,18.309082,18.309082,18.309143,0.0,0.03208806,0.03208806,0.049591035,25.0,18.300018,0.0,0.0,0.0,-0.08442135,9.54197e-21,0.0,81.2419,24.991503,38.4848,96.0,0.026498958,16.121279,241.32436,88.55171,0.0,81.2419,0.113767155,0.0,77.84671,8.330017
12216,20172960.0,0.0,18.307312,16.8331,23.221954,23.33957,23.075165,23.190674,18.3078,18.308624,18.308624,18.308716,0.0,0.032087483,0.032087483,0.04959003,25.0,18.300018,0.0,0.0,0.101889074,-0.032272518,9.54197e-21,0.0,81.24078,24.993135,38.559727,96.0,0.026214281,16.016384,241.32423,88.55203,0.0,81.24078,0.113764994,0.0,77.84567,8.330017
12217,20173020.0,0.0,18.307861,16.849121,23.239624,23.368439,23.083282,23.199677,18.307526,18.308136,18.308136,18.308228,0.0,0.03203359,0.03203359,0.04976353,25.0,18.300018,0.0,0.0,0.59793794,0.012312048,9.54197e-21,0.0,81.250534,24.922337,38.633175,96.0,0.025947465,15.91355,241.32315,88.53,0.0,81.250534,0.11383039,0.0,77.97251,8.330017
12218,20173080.0,0.0,18.308289,16.865051,23.25766,23.397003,23.09143,23.20871,18.307556,18.30777,18.30777,18.307861,0.0,0.031925388,0.031925388,0.050199825,25.0,18.300018,0.0,0.0,1.3774992,0.03483912,9.54197e-21,0.0,81.31817,24.71977,38.708775,96.0,0.025711622,15.8077135,241.31778,88.47627,0.0,81.31817,0.11404968,0.0,78.31303,8.330017
12219,20173140.0,0.0,18.30832,16.88095,23.276001,23.42511,23.09961,23.217773,18.30777,18.307587,18.307587,18.307617,0.0,0.031781822,0.031781822,0.050866634,25.0,18.300018,0.0,0.0,2.4362094,0.025457535,9.54197e-21,0.0,81.45439,24.398142,38.787285,96.0,0.025503783,15.697803,241.30673,88.3999,0.0,81.45439,0.11442946,0.0,78.852776,8.330017
12220,20173200.0,0.0,18.30841,16.896759,23.294708,23.452606,23.107819,23.226868,18.307953,18.307526,18.307526,18.307526,0.0,0.031599507,0.031599507,0.051811904,25.0,18.300018,0.0,0.0,3.7670732,0.01549616,9.54197e-21,0.0,81.675476,23.943523,38.867523,96.0,0.025339566,15.585465,241.28754,88.30401,0.0,81.675476,0.11500978,0.0,79.63866,8.330017
12221,20173260.0,0.0,18.309113,16.912506,23.315186,23.482544,23.116333,23.235718,18.308105,18.307495,18.307495,18.307465,0.0,0.03138452,0.03138452,0.053047337,25.0,18.300018,0.0,0.0,5.4096355,0.037729707,9.54197e-21,0.0,81.9983,23.35721,38.949055,96.0,0.025226515,15.471321,241.25792,88.19568,0.0,81.9983,0.115814924,0.0,80.698814,8.330017
12222,20173320.0,0.0,18.309662,16.928192,23.336151,23.511505,23.124908,23.244629,18.30838,18.307495,18.307495,18.307495,0.0,0.031140307,0.031140307,0.05459019,25.0,18.300018,0.0,0.0,7.3349996,0.05363047,9.54197e-21,0.0,82.43937,22.645397,39.034008,96.0,0.025159536,15.352386,241.21536,88.08417,0.0,82.43937,0.1168679,0.0,82.0687,8.330017
12223,20173380.0,0.0,18.309814,16.943787,23.357513,23.539398,23.133636,23.253662,18.308746,18.307617,18.307617,18.307617,0.0,0.030867113,0.030867113,0.05642992,25.0,18.300018,0.0,0.0,9.535958,0.043281723,9.54197e-21,0.0,83.00637,21.8263,39.122917,96.0,0.025130386,15.227914,241.15894,87.97704,0.0,83.00637,0.118162304,0.0,83.75948,8.330017
12224,20173440.0,0.0,18.309814,16.95932,23.37918,23.565948,23.142456,23.262817,18.309021,18.30777,18.30777,18.3078,0.0,0.030564133,0.030564133,0.058586538,25.0,18.300018,0.0,0.0,11.993203,0.02292457,9.54197e-21,0.0,83.71861,20.91225,39.21438,96.0,0.025146242,15.09987,241.0866,87.88385,0.0,83.71861,0.11971102,0.0,85.78983,8.330017
12225,20173500.0,0.0,18.309906,16.974823,23.401062,23.591034,23.151428,23.272125,18.309204,18.307892,18.307892,18.307983,0.0,0.030230803,0.030230803,0.061045073,25.0,18.300018,0.0,0.0,14.692424,0.011299876,9.54197e-21,0.0,84.58894,19.928324,39.307076,96.0,0.025206387,14.970094,240.99771,87.81406,0.0,84.58894,0.12150067,0.0,88.16604,8.330017
12226,20173560.0,0.0,18.310242,16.990234,23.42398,23.616425,23.160736,23.281342,18.309326,18.308044,18.308044,18.308167,0.0,0.029864648,0.029864648,0.063816294,25.0,18.300018,0.0,0.0,17.677292,0.019900644,9.54197e-21,0.0,85.64457,18.893202,39.400875,96.0,0.025310533,14.838776,240.89035,87.77905,0.0,85.64457,0.12353761,0.0,90.93834,8.330017
12227,20173620.0,0.0,18.310211,17.005585,23.446838,23.640076,23.170227,23.290741,18.309448,18.308136,18.308136,18.30835,0.0,0.02946988,0.02946988,0.06681526,25.0,18.300018,0.0,0.0,20.876759,0.011472934,9.54197e-21,0.0,86.87854,17.857876,39.495983,96.0,0.025433648,14.705624,240.76714,87.788345,0.0,86.87854,0.12575278,0.0,94.078415,8.330017
12228,20173680.0,0.0,18.309814,17.020874,23.46933,23.661865,23.17987,23.300323,18.309479,18.308258,18.308258,18.308502,0.0,0.029053029,0.029053029,0.07000344,25.0,18.300018,0.0,0.0,24.272776,-0.015846973,9.54197e-21,0.0,88.30053,16.85742,39.59099,96.0,0.025570191,14.572616,240.62938,87.85147,0.0,88.30053,0.12810773,0.0,97.60555,8.330017
12229,20173740.0,1.0,18.314575,17.036102,23.486847,23.681732,23.189545,23.309906,18.309479,18.308685,18.308685,18.30893,0.0,0.02965112,0.02965112,0.072614476,33.333332,18.300018,0.0,0.0,27.857512,0.21964908,9.54197e-21,0.0,89.70613,16.74479,39.684383,96.0,0.026113136,14.441863,240.32268,88.85328,0.0,89.70613,0.13191804,0.0,99.83831,8.330017
12230,20173800.0,1.0,18.314209,17.0513,23.499176,23.700287,23.198608,23.318878,18.311005,18.309784,18.309784,18.31009,0.0,0.030986805,0.030986805,0.07455836,41.666668,18.300018,0.0,0.0,31.621218,0.15081143,9.54197e-21,0.0,90.30318,17.692678,39.799934,96.0,0.026707552,14.280091,239.90715,90.73095,0.0,90.30318,0.13654515,0.0,99.98565,8.330017
12231,20173860.0,1.0,18.314087,17.066406,23.513733,23.71933,23.207031,23.326965,18.311798,18.311218,18.311218,18.311462,0.0,0.032207888,0.032207888,0.077839665,50.0,18.300018,0.0,0.0,35.59841,0.046274893,9.54197e-21,0.0,90.178764,19.222837,39.923622,96.0,0.02749474,14.10693,239.42079,93.28274,0.0,90.178764,0.14225143,0.0,99.99891,8.330017
12232,20173920.0,1.0,18.315094,17.081451,23.528778,23.7359,23.214844,23.334442,18.312256,18.312439,18.312439,18.312592,0.0,0.033308055,0.033308055,0.082273796,58.333332,18.300018,0.0,0.022294905,39.72751,0.0696702,9.54197e-21,0.0,89.53286,21.260736,40.048378,96.0,0.028453518,13.932271,238.93588,96.43695,0.0,89.53286,0.14889102,0.0,99.99992,8.330017
12233,20173980.0,1.0,18.314972,17.096466,23.543762,23.749542,23.222137,23.3414,18.312622,18.313568,18.313568,18.313507,0.0,0.034263533,0.034263533,0.08778607,66.666664,18.300018,0.0,0.1422356,43.96775,0.029853633,9.54197e-21,0.0,88.461525,23.828173,40.176727,96.0,0.029503701,13.752582,238.55092,100.18127,0.0,88.461525,0.15631211,0.0,100.0,8.330017
12234,20174040.0,1.0,18.314392,17.11142,23.558105,23.759735,23.229004,23.34793,18.312622,18.314484,18.314484,18.314178,0.0,0.035030574,0.035111394,0.09428049,75.0,18.300018,0.0,0.32128623,48.285534,-0.033456314,9.54197e-21,0.0,87.04341,26.95557,40.303413,96.0,0.03064461,13.575217,238.40665,104.5301,0.0,87.10919,0.16442895,0.0,100.0,8.330017
12235,20174100.0,1.0,18.3143,17.126312,23.571014,23.765778,23.235474,23.354034,18.312286,18.315125,18.315094,18.314423,0.0,0.03560867,0.035824515,0.10173768,83.333336,18.300018,0.0,0.55917865,52.64276,-0.033700082,9.54197e-21,0.0,85.35762,30.705906,40.424805,96.0,0.0318841,13.405277,238.70975,109.52819,0.0,85.52641,0.17317796,0.0,100.0,8.330017
12236,20174160.0,1.0,18.314117,17.141144,23.584229,23.77124,23.241882,23.359436,18.311981,18.315521,18.31549,18.314392,0.0,0.035994638,0.036376312,0.11013345,91.666664,18.300018,0.0,0.8538019,57.05916,-0.030816281,9.54197e-21,0.0,83.46951,35.149937,40.542747,96.0,0.033186425,13.240151,239.76776,115.23273,0.0,83.757195,0.18250677,0.0,100.0,8.330017
12237,20174220.0,1.0,18.313232,17.155945,23.59488,23.771881,23.248169,23.364624,18.311493,18.315826,18.315796,18.31424,0.0,0.03620456,0.0367923,0.11919849,100.0,18.300018,0.0,1.1946636,61.45049,-0.07512599,9.54197e-21,0.0,81.49928,40.236588,40.655712,96.0,0.034506023,13.0820055,241.98613,121.57468,0.0,81.92805,0.19220492,0.0,100.0,8.330017
12238,20174280.0,1.0,18.312805,17.170685,23.601654,23.766632,23.254333,23.369598,18.310822,18.315918,18.315857,18.313812,0.0,0.036271587,0.037106834,0.12886067,108.333336,18.300018,0.0,1.5881745,65.75598,-0.07154538,9.54197e-21,0.0,79.50356,46.001244,40.760323,96.0,0.035880078,12.935549,245.9638,128.59575,0.0,80.09555,0.2022437,0.0,100.0,8.330017
12239,20174340.0,1.0,18.312042,17.185364,23.604492,23.756104,23.260498,23.37445,18.31015,18.315948,18.315857,18.313232,0.0,0.036215197,0.037333306,0.13891529,116.666664,18.300018,0.0,2.0253909,69.93044,-0.08505439,9.54197e-21,0.0,77.54017,52.386467,40.858475,96.0,0.037254833,12.798137,251.97816,136.23744,0.0,78.31311,0.21247652,0.0,100.0,8.330017
12240,20174400.0,1.0,18.31131,17.200012,23.60263,23.73996,23.266693,23.37918,18.309387,18.315887,18.315735,18.312561,0.0,0.03608293,0.037519477,0.14923455,125.0,18.300018,0.0,2.5079405,73.911705,-0.091567,9.54197e-21,0.0,75.64933,59.37755,40.94884,96.0,0.038638864,12.671622,259.3966,144.48564,0.0,76.620926,0.22281846,0.0,99.99121,8.330017
12241,20174460.0,1.0,18.310394,17.21402,23.598083,23.722137,23.273254,23.383759,18.308716,18.315857,18.315613,18.31195,0.0,0.03600141,0.037799176,0.15928183,133.33333,18.300018,0.0,3.0402536,77.69665,-0.0998275,9.54197e-21,0.0,73.84021,67.202736,41.03217,96.0,0.039993957,12.554966,268.05383,153.47003,0.0,75.02925,0.23310418,0.0,99.768555,8.330017
12242,20174520.0,1.0,18.308197,17.226898,23.587494,23.699585,23.279724,23.388031,18.307617,18.316376,18.31607,18.311615,0.0,0.036269464,0.038478095,0.16741234,141.66667,18.300018,0.0,3.6123567,81.23315,-0.18961346,9.54197e-21,0.0,71.914734,77.39389,41.103752,96.0,0.041133117,12.454746,277.32333,163.92255,0.0,73.32773,0.24217631,0.0,98.47618,8.330017
12243,20174580.0,1.0,18.306519,17.238647,23.57306,23.673523,23.28601,23.391968,18.306274,18.317017,18.316559,18.311035,0.0,0.036508016,0.03915734,0.17398359,150.0,18.300018,0.0,4.2188635,84.50436,-0.18965839,9.54197e-21,0.0,69.83317,89.85041,41.160248,96.0,0.042055912,12.375653,286.4961,175.6499,0.0,71.47147,0.24967252,0.0,96.58852,8.330017
12244,20174640.0,1.0,18.304993,17.249329,23.555634,23.644348,23.292175,23.395508,18.305023,18.317413,18.316742,18.31015,0.0,0.036571912,0.039685167,0.17898834,158.33333,18.300018,0.0,4.8626738,87.43879,-0.16793236,9.54197e-21,0.0,67.68865,104.21207,41.203403,96.0,0.04269798,12.315236,295.0095,188.2259,0.0,69.557465,0.25526115,0.0,94.43188,8.330017
12245,20174700.0,1.0,18.303375,17.258972,23.536469,23.613434,23.29831,23.398834,18.303864,18.317627,18.316711,18.309265,0.0,0.036427908,0.040021095,0.18269967,166.66667,18.300018,0.0,5.5354958,90.076965,-0.16459034,9.54197e-21,0.0,65.61232,119.778404,41.236458,96.0,0.043088786,12.268961,303.0168,201.1443,0.0,67.71981,0.25917622,0.0,92.30471,8.330017
12246,20174760.0,1.0,18.302582,17.26764,23.520264,23.58731,23.30487,23.40207,18.302917,18.317352,18.316193,18.308167,0.0,0.036085926,0.040172093,0.18534577,175.0,18.300018,0.0,6.239493,92.486984,-0.105679505,9.54197e-21,0.0,63.69364,135.59068,41.260708,96.0,0.04327556,12.235011,310.2412,213.70041,0.0,66.052246,0.2616351,0.0,90.37762,8.330017
12247,20174820.0,1.0,18.301758,17.27533,23.503387,23.560364,23.311615,23.405243,18.302155,18.316559,18.315186,18.307068,0.0,0.03561645,0.040212996,0.18728575,183.33333,18.300018,0.0,6.974847,94.62334,-0.09426595,9.54197e-21,0.0,62.011433,150.59492,41.278744,96.0,0.043339796,12.209758,316.63904,225.26573,0.0,64.63828,0.2631455,0.0,88.765175,8.330017
12248,20174880.0,1.0,18.30133,17.282135,23.485962,23.53305,23.318573,23.408386,18.301544,18.3154,18.313843,18.30597,0.0,0.035112016,0.04023973,0.18879747,191.66667,18.300018,0.0,7.7413015,96.48349,-0.06268918,9.54197e-21,0.0,60.581215,164.30974,41.29172,96.0,0.043373946,12.191588,322.393,235.66597,0.0,63.494385,0.26418686,0.0,87.46017,8.330017
12249,20174940.0,1.0,18.301056,17.288055,23.468079,23.505432,23.325745,23.411469,18.301147,18.313995,18.312317,18.304993,0.0,0.034642745,0.04031516,0.19006673,200.0,18.300018,0.0,8.538457,98.06655,-0.037709072,9.54197e-21,0.0,59.383953,176.54564,41.30126,96.0,0.043417957,12.178235,327.646,244.88628,0.0,62.604343,0.26504067,0.0,86.42264,8.330017
12250,20175000.0,1.0,18.36316,17.293182,23.449158,23.476593,23.3331,23.414398,18.08722,18.246582,18.234589,18.151764,1.0,0.03425617,0.040507812,0.19130802,208.33333,18.1333,0.0046980116,9.364746,99.35897,25.052534,9.54197e-21,0.0,58.41448,187.081,41.14764,96.0,0.045964602,12.393302,332.66147,252.96062,0.0,61.965797,0.26609492,0.0,85.63238,8.330017
12251,20175060.0,1.0,18.141998,17.297485,23.433014,23.45221,23.340607,23.417023,18.121582,18.202637,18.190765,18.147766,1.0,0.03391859,0.04076841,0.19202596,216.66667,18.1333,0.115236185,10.215207,100.0,-5.0068884,9.54197e-21,0.0,57.56727,197.44193,41.73573,96.0,0.037095044,11.569981,337.43527,260.69373,0.0,61.460876,0.26673305,0.0,84.89725,8.330017
12252,20175120.0,1.0,18.107056,17.301056,23.416779,23.427826,23.348053,23.41922,18.139465,18.174683,18.164581,18.141052,1.0,0.03381193,0.04121489,0.19189024,225.0,18.1333,0.2998491,11.085874,100.0,-3.3748977,9.54197e-21,0.0,56.85092,208.0905,41.859127,96.0,0.035216503,11.397224,341.89444,268.39047,0.0,61.041103,0.26693684,0.0,84.03123,8.330017
12253,20175180.0,0.0,18.164154,17.303925,23.40039,23.403198,23.355377,23.421082,17.9198,18.095886,18.0755,17.98819,1.0,0.033574305,0.041449863,0.19098416,221.0,17.966614,0.5578641,11.973671,100.0,20.073725,9.54197e-21,0.0,56.343918,213.80768,41.70686,96.0,0.03739884,11.610396,343.02023,271.97644,0.0,60.803677,0.26601714,0.0,83.44017,8.330017
12254,20175240.0,0.0,17.964874,17.306122,23.383148,23.377502,23.36258,23.422455,17.956787,18.039612,18.02127,17.97696,1.0,0.033310696,0.041641258,0.18992619,217.0,17.966614,0.88660854,12.872386,100.0,-4.8232994,9.54197e-21,0.0,56.06997,215.85796,42.238888,96.0,0.029028326,10.865559,342.52942,272.8355,0.0,60.79405,0.2648785,0.0,83.15178,8.330017
12255,20175300.0,0.0,17.946533,17.307709,23.366425,23.3526,23.36966,23.423492,17.970306,18.004639,17.9906,17.968994,1.0,0.03317318,0.04193512,0.1891133,213.0,17.966614,1.2858136,13.779725,100.0,-2.4679174,9.54197e-21,0.0,56.01351,215.21623,42.307724,96.0,0.027886057,10.769182,341.4722,272.03882,0.0,60.973976,0.26421797,0.0,83.075356,8.330017
12256,20175360.0,0.0,17.9263,17.308685,23.354156,23.333893,23.376862,23.424377,17.752625,17.930206,17.907166,17.830841,1.0,0.03315522,0.042322133,0.18859419,209.0,17.799896,1.7578307,14.695555,99.98281,9.040543,9.54197e-21,0.0,56.1569,212.5488,42.352936,96.0,0.02719097,10.705889,340.23718,270.07666,0.0,61.32347,0.264066,0.0,83.19918,8.330017
12257,20175420.0,0.0,17.777466,17.309143,23.34082,23.31366,23.383698,23.424622,17.798645,17.868073,17.847198,17.807373,1.0,0.033252545,0.042773135,0.18786803,205.0,17.799896,2.296315,15.610419,99.68428,-4.8457847,9.54197e-21,0.0,56.41936,209.4242,42.811848,96.0,0.020668663,10.063413,338.87357,267.77585,0.0,61.75005,0.2638868,0.0,83.3516,8.330017
12258,20175480.0,0.0,17.791443,17.309113,23.328003,23.294067,23.390259,23.424408,17.802582,17.833344,17.817963,17.798737,1.0,0.033489406,0.043321777,0.18710023,201.0,17.799896,2.898737,16.520609,99.19318,-0.3608724,9.54197e-21,0.0,56.78414,205.84021,42.779263,96.0,0.021107558,10.109032,337.4962,265.2478,0.0,62.23864,0.2639042,0.0,83.51603,8.330017
12259,20175540.0,0.0,17.652527,17.308624,23.3154,23.274597,23.396484,23.423706,17.600311,17.768799,17.74646,17.68396,1.0,0.0338143,0.043906514,0.18617705,197.0,17.63321,3.5621166,17.421835,98.51021,-4.1792736,9.54197e-21,0.0,57.232952,202.0745,43.226097,96.0,0.01548391,9.483465,336.1002,262.57028,0.0,62.77432,0.2638898,0.0,83.69618,8.330017
12260,20175600.0,0.0,17.618591,17.307709,23.30185,23.253784,23.40213,23.422241,17.63681,17.697388,17.674835,17.634003,1.0,0.034234807,0.044527914,0.18501697,193.0,17.63321,4.2792106,18.304497,97.61065,-0.7326427,9.54197e-21,0.0,57.722366,198.47023,43.38898,96.0,0.013659013,9.255427,334.6173,259.95163,0.0,63.30989,0.26377252,0.0,83.819565,8.330017
12261,20175660.0,0.0,17.634338,17.306396,23.293976,23.24112,23.407532,23.420319,17.630676,17.665222,17.649445,17.63089,1.0,0.03472575,0.045159332,0.18371381,189.0,17.63321,5.0511417,19.164299,96.61868,0.2354858,9.54197e-21,0.0,58.251606,194.86275,43.31653,96.0,0.014430414,9.356862,333.04715,257.2959,0.0,63.849037,0.2635915,0.0,83.9208,8.330017
12262,20175720.0,0.0,17.418518,17.30478,23.28659,23.228912,23.412415,23.417877,17.475983,17.611633,17.592377,17.547424,1.0,0.03526555,0.04577957,0.18224631,185.0,17.466492,5.867271,19.998314,95.513824,-12.236223,9.54197e-21,0.0,58.803696,191.26082,44.46966,96.0,0.0051467028,7.742474,331.47647,254.57983,0.0,64.37922,0.26328486,0.0,83.99316,8.330017
12263,20175780.0,0.0,17.47525,17.302856,23.278564,23.21582,23.416687,23.414734,17.452454,17.53418,17.511353,17.464935,1.0,0.03584961,0.046386957,0.18064141,181.0,17.466492,6.7229867,20.797344,94.27367,2.9245067,9.54197e-21,0.0,59.385754,187.79164,44.06895,96.0,0.007567961,8.303469,329.71082,251.90485,0.0,64.91131,0.26287106,0.0,84.05433,8.330017
12264,20175840.0,0.0,17.463196,17.30069,23.270935,23.203308,23.42035,23.41098,17.464447,17.496002,17.480042,17.460968,1.0,0.036478937,0.046978816,0.17886142,177.0,17.466492,7.611978,21.555681,92.91036,0.108112805,9.54197e-21,0.0,59.979637,184.35663,44.12778,96.0,0.0071330233,8.221108,327.8539,249.18408,0.0,65.42602,0.2623125,0.0,84.07507,8.330017
12265,20175900.0,0.0,17.314392,17.29831,23.263977,23.191772,23.42334,23.406677,17.37674,17.45819,17.443817,17.418213,1.0,0.037186816,0.04759493,0.17704199,173.0,17.299805,8.527726,22.268114,91.436806,-9.359569,9.54197e-21,0.0,60.55196,180.65338,46.19213,96.0,0.000703302,5.3310194,326.06592,246.30304,0.0,65.88826,0.2618177,0.0,84.00921,8.330017
12266,20175960.0,0.0,17.31137,17.295746,23.260834,23.186005,23.426056,23.402252,17.328796,17.401215,17.385101,17.352966,1.0,0.03785511,0.048105944,0.17496751,169.0,17.299805,9.469132,22.9355,89.93483,-2.6110451,9.54197e-21,0.0,61.139076,177.47485,46.214016,96.0,0.0006791993,5.3003774,323.98218,243.60744,0.0,66.347305,0.26092207,0.0,83.95831,8.330017
12267,20176020.0,0.0,17.307526,17.29306,23.258057,23.180786,23.4281,23.397278,17.312988,17.35794,17.344208,17.32135,1.0,0.038540937,0.04858221,0.17282866,165.0,17.299805,10.427481,23.55036,88.38348,-0.70132244,9.54197e-21,0.0,61.741768,174.16512,46.27174,96.0,0.00062586705,5.2195625,321.80115,240.78369,0.0,66.80122,0.25994515,0.0,83.907074,8.330017
12268,20176080.0,0.0,17.290497,17.290283,23.255707,23.176422,23.429352,23.391693,17.30066,17.330109,17.320282,17.306763,1.0,0.039336983,0.049126137,0.17089447,161.0,17.133118,11.395524,24.10186,86.78821,-1.3495662,9.54197e-21,0.0,62.304592,170.09831,49.447258,96.0,5.1595953e-06,0.77383846,319.79736,237.60124,0.0,67.18432,0.259351,0.0,83.76082,8.330017
12269,20176140.0,0.0,17.287567,17.287445,23.254028,23.17334,23.430115,23.385895,17.258698,17.304626,17.29657,17.282898,1.0,0.04003298,0.049501162,0.16858311,157.0,17.133118,12.368352,24.59425,85.16978,16.365707,7.354748e-07,0.0,62.86906,167.02711,49.999973,96.0,1.9297431e-06,3.7718102e-05,317.49887,234.83418,0.0,67.553246,0.2581111,0.0,83.62768,8.330017
12270,20176200.0,0.0,17.284729,17.284607,23.252655,23.170929,23.430298,23.37973,17.194092,17.25879,17.248688,17.225708,1.0,0.040714264,0.049817458,0.16623229,153.0,17.133118,13.339617,25.025887,83.53293,32.689335,1.0143424e-06,0.0,63.4623,163.81122,50.0,96.0,1.9094691e-06,-1.4614382e-07,315.08282,231.91823,0.0,67.937386,0.25675744,0.0,83.53333,8.330017
12271,20176260.0,0.0,17.281952,17.28183,23.253632,23.172272,23.430298,23.373718,17.233215,17.236816,17.230743,17.223602,0.0,0.041395523,0.05008996,0.163899,149.0,17.2164,14.310103,25.399267,81.92846,16.969286,5.262498e-07,0.0,64.07451,160.38844,50.0,96.0,1.8890048e-06,-7.860985e-07,312.62192,228.85017,0.0,68.32473,0.25537747,0.0,83.46339,8.330017
12272,20176320.0,0.0,17.279205,17.279114,23.255493,23.175201,23.42984,23.367554,17.22174,17.22934,17.226196,17.223663,0.0,0.04207351,0.05031685,0.1616139,145.0,17.2164,15.273191,25.710457,80.361275,18.531918,5.072202e-07,0.0,64.70393,156.78845,50.0,96.0,1.8686401e-06,1.4133682e-10,310.15338,225.66339,0.0,68.71416,0.25399697,0.0,83.42212,8.330017
12273,20176380.0,0.0,17.276611,17.27649,23.257965,23.179413,23.428864,23.361298,17.218018,17.222412,17.220642,17.218994,0.0,0.042746454,0.050499387,0.15939061,141.0,17.2164,16.224218,25.958994,78.84291,18.616308,5.043745e-07,0.0,65.34826,153.05403,50.0,96.0,1.8485666e-06,-4.981378e-11,307.704,222.39435,0.0,69.10448,0.2526289,0.0,83.40953,8.330017
12274,20176440.0,0.0,17.274231,17.274048,23.261139,23.18509,23.42749,23.35498,17.26361,17.23288,17.23404,17.24173,0.0,0.043395743,0.050619975,0.15720996,137.0,17.299713,17.159615,26.14427,77.38774,1.8954183,9.54197e-21,0.0,66.01573,149.28893,49.48695,96.0,4.5195993e-06,0.71827203,305.2559,219.09265,0.0,69.50574,0.2512179,0.0,83.4436,8.330017
12275,20176500.0,0.0,17.272003,17.27179,23.265228,23.192444,23.425781,23.348724,17.272552,17.252106,17.25476,17.264221,0.0,0.04404434,0.050706334,0.15515216,133.0,17.299713,18.075861,26.267315,76.015045,0.061537776,9.54197e-21,0.0,66.69421,145.35452,49.282352,96.0,6.3532125e-06,1.0047051,302.88327,215.7171,0.0,69.90506,0.24989489,0.0,83.50821,8.330017
12276,20176560.0,0.0,17.27008,17.269806,23.271118,23.20282,23.424255,23.343079,17.272125,17.262085,17.264221,17.269806,0.0,0.044674635,0.050743397,0.1532195,129.0,17.299713,18.977835,26.336905,74.76115,-0.19267595,9.54197e-21,0.0,67.3895,141.32248,49.008244,96.0,9.977905e-06,1.3884562,300.57712,212.3045,0.0,70.31035,0.24862926,0.0,83.62185,8.330017
12277,20176620.0,0.0,17.272491,17.268066,23.277588,23.214417,23.422394,23.337585,17.271698,17.265839,17.267181,17.270111,0.0,0.04522748,0.05066919,0.15130481,125.0,17.382996,19.858013,26.346916,73.640785,0.08044024,9.54197e-21,0.0,68.13539,137.55724,47.11106,96.0,0.00018223416,4.044513,298.24637,209.01538,0.0,70.75752,0.2471907,0.0,83.84133,8.330017
12278,20176680.0,0.0,17.284576,17.266663,23.284424,23.22702,23.420135,23.332153,17.27597,17.268707,17.269684,17.272156,0.0,0.045797132,0.05059036,0.14967692,121.0,17.382996,20.71119,26.298233,72.66259,0.8767071,9.54197e-21,0.0,68.91632,133.32127,46.05757,96.0,0.0007371536,5.5193973,296.06827,205.5263,0.0,71.22937,0.24605192,0.0,84.13845,8.330017
12279,20176740.0,0.0,17.316101,17.265594,23.291504,23.240326,23.417572,23.326782,17.289825,17.275177,17.276154,17.28006,0.0,0.046357203,0.05048524,0.14822476,117.0,17.382996,21.540333,26.204113,71.80387,2.7147655,9.54197e-21,0.0,69.718155,128.95895,45.17248,96.0,0.0021074866,6.758527,294.0024,202.01357,0.0,71.71446,0.24505854,0.0,84.49313,8.330017
12280,20176800.0,0.0,17.470062,17.264954,23.299011,23.254608,23.414764,23.321625,17.382782,17.307617,17.31015,17.326538,0.0,0.0469034,0.050350163,0.14697607,113.0,17.466309,22.341007,26.061096,71.08804,12.411878,9.54197e-21,0.0,70.547295,124.51843,43.82058,96.0,0.00824333,8.651188,292.0304,198.51292,0.0,72.21905,0.24422026,0.0,84.92147,8.330017
12281,20176860.0,0.0,17.453857,17.26477,23.307983,23.27118,23.412445,23.317322,17.437805,17.372314,17.37616,17.402008,0.0,0.04744939,0.050200336,0.14597616,109.0,17.466309,23.120977,25.879261,70.54841,2.2554193,9.54197e-21,0.0,71.38238,119.829155,43.901745,96.0,0.0076285037,8.537557,290.26004,194.93237,0.0,72.720955,0.24361669,0.0,85.39973,8.330017
12282,20176920.0,0.0,17.46341,17.265045,23.317596,23.28891,23.410095,23.313416,17.452972,17.414795,17.417725,17.436707,0.0,0.047965433,0.050008744,0.1451867,105.0,17.466309,23.877113,25.660482,70.1923,1.3373637,9.54197e-21,0.0,72.23687,115.18019,43.849503,96.0,0.007966604,8.6107,288.62253,191.43518,0.0,73.235344,0.24315166,0.0,85.95542,8.330017
12283,20176980.0,0.0,17.526215,17.26587,23.327606,23.307343,23.407623,23.309845,17.557312,17.469818,17.472382,17.49884,0.0,0.048448883,0.04977624,0.14460556,101.0,17.549591,24.607887,25.407665,70.02477,1.5975723,9.54197e-21,0.0,73.109344,110.58786,43.550247,96.0,0.010290803,9.029653,287.10043,188.02913,0.0,73.76139,0.24282113,0.0,86.58908,8.330017
12284,20177040.0,0.0,17.553467,17.267242,23.338226,23.326813,23.405212,23.306763,17.540985,17.514648,17.516205,17.534576,0.0,0.04890178,0.049509272,0.14427406,97.0,17.549591,25.314734,25.12666,70.05669,0.594596,9.54197e-21,0.0,74.02765,105.89487,43.417583,96.0,0.011458263,9.215381,285.70105,184.61917,0.0,74.328026,0.24267592,0.0,87.34173,8.330017
12285,20177100.0,0.0,17.54956,17.269226,23.348907,23.346313,23.402649,23.304016,17.548706,17.531738,17.53241,17.54248,0.0,0.0493159,0.049202412,0.14415585,93.0,17.549591,25.995493,24.81959,70.2844,0.23709948,9.54197e-21,0.0,74.98378,101.20741,43.44806,96.0,0.011178675,9.172714,284.41644,181.25835,0.0,74.92723,0.24266481,0.0,88.203224,8.330017
12286,20177160.0,0.0,17.58319,17.271881,23.359772,23.365845,23.400543,23.30191,17.655548,17.57721,17.576996,17.599731,0.0,0.049696404,0.04886362,0.14425346,89.0,17.632904,26.657373,24.494577,70.70673,-2.3911808,9.54197e-21,0.0,75.975266,96.570526,43.333397,96.0,0.01226286,9.333247,283.24945,177.98279,0.0,75.556496,0.24280407,0.0,89.169945,8.330017
12287,20177220.0,0.0,17.645172,17.275208,23.371063,23.385834,23.39853,23.300262,17.626617,17.609375,17.608826,17.623016,0.0,0.05005009,0.048502024,0.14461896,85.0,17.632904,27.29949,24.155825,71.33205,1.4237038,9.54197e-21,0.0,77.04669,91.80416,43.092743,96.0,0.014758111,9.670161,282.20294,174.68533,0.0,76.26,0.24316168,0.0,90.303696,8.330017
12288,20177280.0,0.0,17.632172,17.279266,23.382172,23.405334,23.396393,23.29895,17.634247,17.621674,17.621094,17.629333,0.0,0.05035525,0.048100114,0.1451622,81.0,17.632904,27.919882,23.805561,72.15038,-0.16353026,9.54197e-21,0.0,78.183,87.102974,43.16086,96.0,0.0140800355,9.574798,281.26605,171.45525,0.0,77.02278,0.2436082,0.0,91.584404,8.330017
12289,20177340.0,0.0,17.644958,17.284088,23.393188,23.424469,23.394196,23.297974,17.74469,17.667694,17.665344,17.689453,0.0,0.05062355,0.047673173,0.14589974,77.0,17.716217,28.517723,23.446896,73.15741,-5.1251183,9.54197e-21,0.0,79.38024,82.48988,43.14705,96.0,0.014286354,9.594132,280.4457,168.32346,0.0,77.841225,0.24418715,0.0,93.00775,8.330017
12290,20177400.0,0.0,17.73645,17.289764,23.40448,23.443695,23.39215,23.297516,17.711609,17.69522,17.693207,17.707031,0.0,0.0508645,0.047231514,0.14689252,73.0,17.716217,29.095953,23.086142,74.35792,2.720712,9.54197e-21,0.0,80.69517,77.75124,42.840355,96.0,0.017850505,10.0235,279.7261,165.16116,0.0,78.76986,0.24497955,0.0,94.65434,8.330017
12291,20177460.0,0.0,17.713226,17.296265,23.415436,23.461761,23.390594,23.297577,17.718964,17.707611,17.705994,17.714691,0.0,0.051041137,0.046743646,0.14798602,69.0,17.716217,29.66128,22.728952,75.733376,-0.73105884,9.54197e-21,0.0,82.11314,73.189255,42.941414,96.0,0.016752554,9.882024,279.084,162.10733,0.0,79.79339,0.24576148,0.0,96.50428,8.330017
12292,20177520.0,1.0,17.713013,17.30365,23.425964,23.478882,23.388977,23.297943,17.831299,17.756042,17.751587,17.778503,0.0,0.051652912,0.04667495,0.15044332,77.333336,17.7995,30.209833,22.376698,77.27509,-7.3427296,9.54197e-21,0.0,83.509766,70.39303,42.991222,96.0,0.016527088,9.812288,280.63705,161.08694,0.0,80.796585,0.24876742,0.0,98.370544,8.330017
12293,20177580.0,1.0,17.823547,17.311981,23.43576,23.494904,23.387177,23.298492,17.799622,17.782257,17.77893,17.79306,0.0,0.052679446,0.047004033,0.15343738,85.666664,17.7995,30.740074,22.031328,78.972885,3.6851315,9.54197e-21,0.0,84.651985,69.41158,42.673313,96.0,0.021036414,10.2573595,283.75153,161.84024,0.0,81.56291,0.2531219,0.0,99.78794,8.330017
12294,20177640.0,1.0,17.80722,17.32129,23.443817,23.509308,23.384705,23.298798,17.802094,17.7966,17.794342,17.802124,0.0,0.05418423,0.04779399,0.15558806,94.0,17.7995,31.24232,21.687927,80.80631,0.0413812,9.54197e-21,0.0,85.20982,71.12568,42.76475,96.0,0.02044421,10.129348,287.79968,164.62646,0.0,81.79202,0.25757843,0.0,99.99001,8.330017
12295,20177700.0,1.0,17.783142,17.331635,23.451233,23.522247,23.381561,23.298828,17.912994,17.85022,17.844147,17.87143,0.0,0.05538339,0.048326254,0.15888996,102.333336,17.882812,31.709156,21.34305,82.76097,-10.949216,9.54197e-21,0.0,85.242294,74.08565,42.89378,96.0,0.019414945,9.948709,292.79767,168.56056,0.0,81.53527,0.2626059,0.0,99.99955,8.330017
12296,20177760.0,1.0,17.905182,17.343018,23.45813,23.533417,23.37857,23.298828,17.887451,17.871948,17.868134,17.880127,0.0,0.056395702,0.048698436,0.16328177,110.666664,17.882812,32.147263,20.998316,84.82016,4.155982,9.54197e-21,0.0,84.98811,77.632065,42.58264,96.0,0.02449117,10.384299,298.86926,173.23187,0.0,81.016754,0.26838443,0.0,99.999985,8.330017
12297,20177820.0,1.0,17.90332,17.3555,23.463593,23.541656,23.375183,23.298798,17.8844,17.884064,17.881866,17.887207,0.0,0.057186358,0.04888375,0.16846578,119.0,17.882812,32.549633,20.653019,86.947464,1.4181099,9.54197e-21,0.0,84.508385,82.04539,42.637253,96.0,0.024602074,10.307848,306.03806,178.74425,0.0,80.29525,0.27454543,0.0,100.0,8.330017
12298,20177880.0,1.0,17.871521,17.36914,23.467499,23.546844,23.371582,23.298798,17.988373,17.940155,17.933044,17.961975,0.0,0.05782628,0.04895101,0.17431433,127.333336,17.966095,32.91399,20.307709,89.110374,-13.323605,9.54197e-21,0.0,83.845215,87.25646,42.782555,96.0,0.023400024,10.1044235,314.44513,185.07126,0.0,79.4134,0.2811021,0.0,99.96068,8.330017
12299,20177940.0,1.0,17.949371,17.383972,23.46939,23.549591,23.367798,23.29892,17.97937,17.961212,17.956696,17.970123,0.0,0.058758385,0.049295615,0.17940907,135.66667,17.966095,33.240353,19.964592,91.28919,-1.0979882,9.54197e-21,0.0,82.93171,94.08367,42.628906,96.0,0.026628645,10.319531,323.87354,192.65929,0.0,78.319115,0.28747842,0.0,99.24789,8.330017
12300,20178000.0,1.0,17.97165,17.399994,23.46939,23.54953,23.363647,23.29898,17.9747,17.970703,17.968567,17.972809,0.0,0.059559535,0.04955667,0.18399109,144.0,17.966095,33.52329,19.621614,93.45372,1.0200269,9.54197e-21,0.0,81.68763,102.73607,42.625904,96.0,0.027513668,10.323734,333.93115,201.4879,0.0,76.93521,0.29312685,0.0,98.07498,8.330017
12301,20178060.0,1.0,17.97174,17.4169,23.464905,23.544495,23.355988,23.295258,18.062927,18.02829,18.020782,18.049316,0.0,0.06016074,0.049669076,0.187978,152.33333,18.049408,33.71133,19.221905,95.540634,-13.09946,9.54197e-21,0.0,80.18724,113.14307,42.65847,96.0,0.02769232,10.278143,344.36932,211.4163,0.0,75.3257,0.29782817,0.0,96.56892,8.330017
12302,20178120.0,1.0,18.033844,17.434174,23.459717,23.5383,23.348358,23.291718,18.058899,18.048584,18.044067,18.056183,0.0,0.06052856,0.049594365,0.19139609,160.66667,18.049408,33.82372,18.7883,97.56097,-2.1358874,9.54197e-21,0.0,78.56785,124.76967,42.55065,96.0,0.030010577,10.429088,354.75992,221.98651,0.0,73.61206,0.30154324,0.0,94.9318,8.330017
12303,20178180.0,1.0,18.049622,17.451874,23.453583,23.530548,23.34076,23.288422,18.056152,18.056824,18.054993,18.05783,0.0,0.060613636,0.049291488,0.19414078,169.0,18.049408,33.859177,18.32216,99.49498,-0.35648307,9.54197e-21,0.0,76.9183,137.35233,42.559,96.0,0.030260714,10.417401,364.46338,232.86955,0.0,71.87513,0.3040734,0.0,93.286446,8.330017
12304,20178240.0,1.0,17.992462,17.46997,23.445831,23.52063,23.333038,23.285217,17.864471,17.965485,17.979614,17.920532,1.0,0.060611013,0.048921186,0.19576526,177.33333,17.88272,33.818523,17.825659,100.0,12.515303,9.54197e-21,0.0,75.34346,150.80333,42.802197,96.0,0.026451573,10.076924,373.02045,243.89917,0.0,70.212715,0.30532795,0.0,91.597534,8.330017
12305,20178300.0,1.0,17.90857,17.488434,23.436096,23.508392,23.324768,23.2818,17.882019,17.919617,17.931946,17.896515,1.0,0.060457744,0.048460282,0.19575007,185.66667,17.88272,33.691933,17.293646,100.0,1.7664713,9.54197e-21,0.0,73.71173,165.7654,43.11683,96.0,0.021510674,9.636438,379.38052,255.22433,0.0,68.51252,0.30469957,0.0,89.66877,8.330017
12306,20178360.0,1.0,17.887085,17.507263,23.427734,23.498016,23.31726,23.278748,17.887665,17.904236,17.9122,17.893982,1.0,0.060061008,0.0478047,0.19516167,194.0,17.88272,33.493744,16.732737,100.0,-0.64172834,9.54197e-21,0.0,72.196724,180.1848,43.245903,96.0,0.019466173,9.455736,383.76822,265.55344,0.0,66.92266,0.30305472,0.0,87.928215,8.330017
12307,20178420.0,1.0,17.723907,17.526459,23.419434,23.487457,23.309845,23.27597,17.712738,17.825562,17.843079,17.783508,1.0,0.059498888,0.04702225,0.1942692,202.33333,17.716003,33.2223,16.145117,100.0,-5.0330873,9.54197e-21,0.0,70.86906,193.32411,44.02031,96.0,0.010224372,8.371566,386.65366,274.4901,0.0,65.51073,0.30081493,0.0,86.45869,8.330017
12308,20178480.0,1.0,17.72525,17.54596,23.410156,23.475464,23.302246,23.273193,17.72461,17.758942,17.775696,17.7323,1.0,0.05888347,0.046214648,0.1933957,210.66667,17.716003,32.873665,15.53003,100.0,0.474723,9.54197e-21,0.0,69.72718,204.87631,44.128822,96.0,0.009123064,8.219647,388.51022,282.0719,0.0,64.280334,0.2985153,0.0,85.24758,8.330017
12309,20178540.0,1.0,17.726288,17.565826,23.401184,23.463837,23.29483,23.27069,17.725983,17.740295,17.750763,17.729004,1.0,0.058250956,0.045418825,0.19261989,219.0,17.716003,32.451675,14.891237,100.0,0.16133688,9.54197e-21,0.0,68.74275,215.07826,44.234085,96.0,0.0081471,8.072283,389.8675,288.584,0.0,63.208378,0.2963087,0.0,84.25194,8.330017
12310,20178600.0,0.0,17.599396,17.585968,23.392548,23.452576,23.287659,23.268463,17.638702,17.700378,17.712555,17.677826,1.0,0.05738243,0.04445708,0.19133393,215.0,17.549316,31.958755,14.231235,100.0,-7.147675,9.54197e-21,0.0,67.92838,220.05693,46.377224,96.0,0.0006938489,5.071886,387.04694,290.65347,0.0,62.302734,0.29317924,0.0,83.50242,8.330017
12311,20178660.0,0.0,17.613434,17.606415,23.384827,23.442413,23.281158,23.266449,17.612976,17.64795,17.661438,17.625916,1.0,0.05647247,0.04346742,0.19018549,211.0,17.549316,31.404716,13.552443,100.0,-0.3152104,9.54197e-21,0.0,67.42053,221.20775,46.83434,96.0,0.00036866014,4.431921,382.36795,289.8999,0.0,61.68448,0.29012462,0.0,83.16369,8.330017
12312,20178720.0,0.0,17.629456,17.627167,23.37735,23.432526,23.275024,23.264801,17.618439,17.625702,17.634796,17.616241,1.0,0.055639237,0.04257247,0.18932389,207.0,17.549316,30.790752,12.858993,100.0,1.448193,9.54197e-21,0.0,67.09769,219.72224,47.52942,96.0,0.00013516628,3.4588146,377.29196,287.4474,0.0,61.254166,0.28753072,0.0,83.05539,8.330017
12313,20178780.0,0.0,17.647736,17.648163,23.37024,23.423035,23.269196,23.263489,17.577759,17.612915,17.619415,17.604431,1.0,0.054925933,0.041816354,0.1888131,203.0,17.382599,30.118925,12.153319,100.0,32.42645,1.2834579e-06,0.0,66.85357,216.50189,50.000183,96.0,2.3617567e-06,-0.0002597455,372.51096,284.05402,0.0,60.918015,0.28554952,0.0,83.03753,8.330017
12314,20178840.0,0.0,17.668976,17.669434,23.363037,23.413239,23.263794,23.262604,17.487244,17.552582,17.566132,17.524414,1.0,0.054165732,0.04104699,0.18829799,199.0,17.382599,29.396513,11.441453,100.0,66.06611,1.909056e-06,0.0,66.73161,212.93694,50.000008,96.0,2.3280322e-06,-9.211415e-06,367.5936,280.38736,0.0,60.70491,0.2835029,0.0,83.19388,8.330017
12315,20178900.0,0.0,17.69049,17.690948,23.355133,23.402405,23.258484,23.261871,17.442749,17.491425,17.507812,17.463654,1.0,0.05345589,0.040354364,0.18796368,195.0,17.382599,28.621557,10.72332,100.0,85.963455,2.3141406e-06,0.0,66.674034,208.74626,50.0,96.0,2.2995746e-06,-1.4552872e-07,362.99765,276.43582,0.0,60.569553,0.2817653,0.0,83.43421,8.330017
12316,20178960.0,0.0,17.71222,17.712708,23.347504,23.391815,23.253754,23.261322,17.28482,17.3909,17.417023,17.33963,1.0,0.05277306,0.039715923,0.18776092,191.0,17.215912,27.801777,10.000679,100.0,148.03989,3.898162e-06,0.0,66.64874,204.30435,50.0,96.0,2.274752e-06,-1.0359947e-12,358.72876,272.42096,0.0,60.480236,0.28024095,0.0,83.7245,8.330017
12317,20179020.0,0.0,17.734192,17.73468,23.338623,23.379456,23.248932,23.260773,17.257324,17.312195,17.337646,17.274445,1.0,0.05209953,0.039115943,0.1876429,187.0,17.215912,26.933374,9.272524,100.0,161.94633,4.1975068e-06,0.0,66.63444,199.82773,50.0,96.0,2.2522124e-06,4.1406777e-16,354.748,268.4574,0.0,60.4164,0.27884957,0.0,84.04137,8.330017
12318,20179080.0,0.0,17.756348,17.756836,23.329407,23.366638,23.244232,23.260345,17.243317,17.270905,17.289795,17.250061,1.0,0.051421225,0.03854168,0.18757947,183.0,17.215912,26.019075,8.5405245,100.0,172.3075,4.42087e-06,0.0,66.61779,195.41891,50.0,96.0,2.2310019e-06,-2.3505755e-16,351.00473,264.5893,0.0,60.36501,0.27753374,0.0,84.37182,8.330017
12319,20179140.0,0.0,17.778717,17.779205,23.31958,23.352905,23.239716,23.26004,17.102997,17.191101,17.215485,17.147095,1.0,0.050728526,0.03798421,0.18754819,179.0,17.049194,25.060097,7.806142,100.0,228.98782,5.9167883e-06,0.0,66.59075,191.12175,50.0,96.0,2.2104477e-06,-2.415626e-22,347.45135,260.82736,0.0,60.318142,0.27625254,0.0,84.70825,8.330017
12320,20179200.0,0.0,23.312408,17.801758,23.312408,23.343506,23.235748,23.259857,18.299225,17.646606,17.559448,17.937805,1.0,0.050368056,0.03775816,0.18830186,175.0,17.049194,24.060755,7.06816,100.0,1655.585,2.8534281e-05,0.0,66.27982,187.36409,3.9168613e-06,30.000004,0.27643728,69.99999,344.09473,258.16882,0.0,60.048294,0.2764226,0.0,84.631645,8.330017
12321,20179260.0,0.0,23.316223,17.824463,23.316223,23.348297,23.235657,23.261902,17.794464,17.881012,17.805725,17.973541,1.0,0.04951735,0.037111,0.18798661,171.0,17.049194,23.082325,6.3632784,100.0,1916.4673,3.442661e-05,0.0,66.11613,183.91933,6.8359394e-09,30.000002,0.27462193,70.0,340.4014,254.77998,0.0,59.887512,0.27460757,0.0,84.853485,8.330017
12322,20179320.0,0.0,23.315826,17.847351,23.315826,23.346558,23.235657,23.264252,17.270782,17.61972,17.634125,17.479431,1.0,0.048714794,0.036518786,0.18775792,167.0,16.882507,22.106548,5.6847587,100.0,2052.1284,3.7206013e-05,0.0,66.00657,180.0313,2.6641173e-13,30.000002,0.27299786,70.0,336.8848,251.17064,0.0,59.788727,0.27298355,0.0,85.13676,8.330017
