,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
12323,20179380.0,0.0,23.309448,17.87033,23.309448,23.336609,23.234558,23.266052,17.060028,17.331818,17.39148,17.167725,1.0,0.047928534,0.03595691,0.18759899,163.0,16.882507,21.114332,5.021781,100.0,2085.8633,3.78912e-05,0.0,65.92119,175.93854,3.2023298e-17,30.000002,0.2714903,70.0,333.5375,247.4777,0.0,59.723682,0.27147624,0.0,85.45973,8.330017
12324,20179440.0,0.0,23.299835,17.893494,23.299835,23.32251,23.232697,23.267395,16.957916,17.132263,17.198273,17.010712,1.0,0.04716221,0.0354316,0.18741906,159.0,16.882507,20.099564,4.3695426,99.84493,2094.3455,3.8100134e-05,0.0,65.84563,171.86307,-2.8576793e-20,30.000002,0.270019,70.0,330.3326,243.82385,0.0,59.681355,0.27000508,0.0,85.788925,8.330017
12325,20179500.0,0.0,23.288116,17.916718,23.288116,23.305664,23.230438,23.268372,16.770447,16.94983,17.017548,16.833252,1.0,0.04641373,0.034944013,0.18704863,155.0,16.71582,19.059908,3.72536,99.48686,2138.636,3.9212886e-05,0.0,65.7575,168.06058,1.1315192e-22,30.000002,0.26841322,70.0,327.15335,240.31558,0.0,59.642654,0.26839912,0.0,86.07143,8.330017
12326,20179560.0,0.0,23.275452,17.940063,23.275452,23.28778,23.228119,23.268951,16.727234,16.828613,16.88507,16.750824,1.0,0.04566598,0.03447849,0.18646768,151.0,16.71582,17.99639,3.0849226,98.94255,2129.0085,3.906976e-05,0.0,65.6479,164.51672,3.106825e-25,30.000002,0.2666199,70.0,323.94086,236.91962,0.0,59.59796,0.26660538,0.0,86.302414,8.330017
12327,20179620.0,0.0,23.262512,17.963501,23.262512,23.269623,23.22586,23.26947,16.705841,16.761627,16.802643,16.716797,1.0,0.044911016,0.034026325,0.18565333,147.0,16.71582,16.910639,2.449197,98.21491,2113.7031,3.8820694e-05,0.0,65.5133,161.20341,-5.04175e-26,30.000002,0.2645994,70.0,320.65265,233.5993,0.0,59.542774,0.2645843,0.0,86.47824,8.330017
12328,20179680.0,0.0,23.249237,17.98703,23.249237,23.251068,23.223785,23.269989,16.556915,16.668518,16.707611,16.604248,1.0,0.04414346,0.033582292,0.18458045,143.0,16.549103,15.804384,1.8188275,97.2936,2142.0217,3.9641534e-05,0.0,65.35209,158.0849,-1.15946e-30,30.000002,0.26231608,70.0,317.2535,230.31453,0.0,59.475334,0.26230016,0.0,86.59593,8.330017
12329,20179740.0,0.0,23.235657,18.01059,23.235657,23.232117,23.221924,23.270508,16.534332,16.601349,16.634155,16.552643,1.0,0.043359693,0.033143334,0.18320434,139.0,16.549103,14.677687,1.1942242,96.153595,2121.1243,3.928764e-05,0.0,65.1626,155.13498,1.3587697e-33,30.000002,0.25971898,70.0,313.70142,227.02455,0.0,59.39435,0.2596996,0.0,86.648346,8.330017
12330,20179800.0,0.0,23.222809,18.03421,23.222809,23.214172,23.220428,23.271149,16.521454,16.562347,16.587341,16.530243,1.0,0.042559344,0.032705504,0.18154708,135.0,16.549103,13.537508,0.5772776,94.826294,2096.4067,3.885495e-05,0.0,64.95011,152.27663,9.3896335e-36,30.000002,0.25682503,70.0,310.01282,223.68591,0.0,59.303062,0.25680426,0.0,86.64544,8.330017
12331,20179860.0,0.0,23.210815,18.057861,23.210815,23.197449,23.21933,23.27182,16.375,16.480927,16.509277,16.420135,1.0,0.041749913,0.032262713,0.17970853,131.0,16.382416,12.392128,0.0,93.382454,2116.4148,3.9533876e-05,0.0,64.72422,149.44885,7.3708e-41,30.000002,0.2537341,70.0,306.28238,220.30176,0.0,59.203457,0.25371557,0.0,86.60987,8.330017
12332,20179920.0,0.0,23.198975,18.081543,23.198975,23.180786,23.218506,23.272522,16.352509,16.414825,16.44101,16.366577,1.0,0.040909477,0.03198999,0.17756727,127.0,16.382416,11.239507,0.0,91.77321,2089.354,3.9049854e-05,0.0,64.48775,146.48364,-4.2e-43,30.000002,0.25047985,70.0,302.49918,216.76596,0.0,59.225933,0.2504606,0.0,86.54082,8.330017
12333,20179980.0,0.0,23.18814,18.105225,23.18814,23.165436,23.218048,23.273163,16.342102,16.3768,16.39685,16.347443,1.0,0.040055912,0.031851616,0.17520912,123.0,16.382416,10.0843315,0.0,90.01669,2060.2695,3.852381e-05,0.0,64.25401,143.34608,0.0,30.000002,0.24713013,70.0,298.7238,213.08748,0.0,59.354298,0.24711038,0.0,86.45672,8.330017
12334,20180040.0,0.0,23.1781,18.128906,23.178131,23.151093,23.218018,23.273712,16.19806,16.304047,16.326385,16.246155,1.0,0.03920385,0.03175741,0.17266141,119.0,16.215698,8.930984,0.0,88.11746,2074.7317,3.9099592e-05,0.0,64.020035,140.15498,0.0,30.000002,0.24363662,70.0,294.95728,209.33195,0.0,59.519733,0.24361631,0.0,86.347275,8.330017
12335,20180100.0,0.0,23.168762,18.152588,23.168762,23.137573,23.218323,23.274048,16.178864,16.243805,16.264038,16.195526,1.0,0.038355723,0.03169558,0.16992493,115.0,16.215698,7.782825,0.0,86.079,2043.9349,3.853719e-05,0.0,63.784645,136.93797,0.0,30.000002,0.23999052,70.0,291.208,205.51735,0.0,59.71254,0.2399699,0.0,86.208405,8.330017
12336,20180160.0,0.0,23.161255,18.176208,23.161255,23.126556,23.219147,23.274323,16.16861,16.205933,16.221527,16.174408,1.0,0.03751173,0.031648632,0.16704874,111.0,16.215698,6.6450253,0.0,83.95563,2011.481,3.7934762e-05,0.0,63.548977,133.69035,0.0,30.000002,0.23622365,70.0,287.50223,201.6556,0.0,59.92242,0.23620261,0.0,86.04851,8.330017
12337,20180220.0,0.0,23.1557,18.199799,23.1557,23.118103,23.22052,23.274567,16.233398,16.209503,16.217133,16.212769,0.0,0.036672674,0.031610988,0.16404529,107.0,16.299011,5.523611,0.0,81.75806,1955.7522,3.674355e-05,0.0,63.31631,130.38556,0.0,30.000002,0.23234363,70.0,283.77023,197.73325,0.0,60.148735,0.23232235,0.0,85.872444,8.330017
12338,20180280.0,0.0,23.152374,18.223328,23.152374,23.11258,23.222565,23.274841,16.2388,16.221619,16.224457,16.231964,0.0,0.03584098,0.03157554,0.1609519,103.0,16.299011,4.425838,0.0,79.52111,1921.1082,3.609157e-05,0.0,63.091503,126.99765,0.0,30.000002,0.22838311,70.0,280.01257,193.74776,0.0,60.390408,0.22836159,0.0,85.690155,8.330017
12339,20180340.0,0.0,23.151001,18.246796,23.151001,23.10965,23.22525,23.275146,16.240814,16.229065,16.229889,16.237488,0.0,0.035020415,0.031538777,0.15780208,99.0,16.299011,3.3582814,0.0,77.26791,1886.6963,3.5438235e-05,0.0,62.880302,123.50474,0.0,30.000002,0.22437581,70.0,276.2701,189.69981,0.0,60.64871,0.22435424,0.0,85.51112,8.330017
12340,20180400.0,0.0,23.151703,18.270172,23.151703,23.109528,23.228607,23.275543,16.313293,16.257812,16.255981,16.286713,0.0,0.034214824,0.031498387,0.15462975,95.0,16.382294,2.3275807,0.0,75.02672,1831.4878,3.425683e-05,0.0,62.688393,119.891365,0.0,30.000002,0.22035722,70.0,272.58374,185.59497,0.0,60.925465,0.22033566,0.0,85.3449,8.330017
12341,20180460.0,0.0,23.154633,18.293457,23.154633,23.112396,23.232605,23.276123,16.322113,16.284851,16.282318,16.312195,0.0,0.03342764,0.03145217,0.15147611,91.0,16.382294,1.3399022,0.0,72.830025,1798.2174,3.362363e-05,0.0,62.522285,116.13846,0.0,30.000002,0.21636975,70.0,268.99396,181.43875,0.0,61.223526,0.21634834,0.0,85.20384,8.330017
12342,20180520.0,0.0,23.159454,18.31665,23.159454,23.117737,23.237213,23.276794,16.326172,16.301514,16.299408,16.321045,0.0,0.03266342,0.031399112,0.14837588,87.0,16.382294,0.40167874,0.0,70.69939,1766.0874,3.3006017e-05,0.0,62.388493,112.24008,0.0,30.000002,0.21245168,70.0,265.53705,177.2434,0.0,61.546272,0.21243055,0.0,85.09842,8.330017
12343,20180580.0,0.0,23.166138,18.339691,23.166138,23.125671,23.242462,23.277588,16.401733,16.335175,16.33319,16.371765,0.0,0.031990774,0.03133148,0.14532964,83.0,16.465607,0.0,0.0,68.66016,1714.9113,3.1904503e-05,0.0,62.342285,108.14895,0.0,30.000002,0.20866406,70.0,262.24707,173.00153,0.0,61.897755,0.2086433,0.0,85.040276,8.330017
12344,20180640.0,0.0,23.174927,18.36261,23.174927,23.136322,23.248169,23.278564,16.412811,16.366089,16.364594,16.39978,0.0,0.0316403,0.031228265,0.14233369,79.0,16.465607,0.0,0.0,66.74195,1687.2424,3.137016e-05,0.0,62.5768,103.64841,0.0,30.000002,0.20521314,70.0,259.1921,168.64767,0.0,62.296764,0.2051931,0.0,85.07128,8.330017
12345,20180700.0,0.0,23.185272,18.385376,23.185272,23.149231,23.25418,23.279663,16.419647,16.386597,16.38559,16.411835,0.0,0.03137999,0.0311259,0.1395339,75.0,16.465607,0.0,0.0,64.9638,1662.4247,3.0884785e-05,0.0,62.922867,98.95811,0.0,30.000002,0.20204948,70.0,256.387,164.30751,0.0,62.749077,0.20203029,0.0,85.1953,8.330017
12346,20180760.0,0.0,23.196228,18.407959,23.196228,23.162994,23.260162,23.281006,16.49826,16.423492,16.422699,16.463654,0.0,0.031184414,0.031025147,0.13693307,71.0,16.54892,0.0,0.0,63.330494,1620.271,2.9962092e-05,0.0,63.359486,94.16965,0.0,30.000002,0.19915155,70.0,253.83011,160.03036,0.0,63.249924,0.19913322,0.0,85.40741,8.330017
12347,20180820.0,0.0,23.208649,18.43039,23.208649,23.178986,23.266357,23.282532,16.50946,16.457397,16.456848,16.494751,0.0,0.031023532,0.03092438,0.13454273,67.0,16.54892,0.0,0.0,61.867046,1600.5958,2.9579825e-05,0.0,63.86556,89.33606,0.0,30.000002,0.19649825,70.0,251.51065,155.83963,0.0,63.796963,0.1964808,0.0,85.710106,8.330017
12348,20180880.0,0.0,23.222198,18.452637,23.222198,23.196655,23.272736,23.28421,16.515533,16.47992,16.479553,16.507782,0.0,0.03088232,0.030820783,0.13237812,63.0,16.54892,0.0,0.0,60.58858,1583.0767,2.9232217e-05,0.0,64.43493,84.47506,0.0,30.000002,0.1940881,70.0,249.4195,151.7424,0.0,64.392105,0.19407146,0.0,86.11369,8.330017
12349,20180940.0,0.0,23.236847,18.47467,23.236816,23.216003,23.279327,23.286041,16.594513,16.517578,16.517303,16.558258,0.0,0.030750288,0.030711617,0.1304547,59.0,16.632202,0.0,0.0,59.515125,1548.5479,2.84611e-05,0.0,65.066185,79.59816,0.0,30.000002,0.19192268,70.0,247.547,147.74265,0.0,65.0391,0.19190674,0.0,86.63136,8.330017
12350,20181000.0,0.0,23.252533,18.49649,23.252533,23.236969,23.286072,23.288055,16.604462,16.551666,16.551514,16.588959,0.0,0.030616371,0.030592134,0.1287754,55.0,16.632202,0.0,0.0,58.65718,1535.7634,2.8206141e-05,0.0,65.75771,74.71992,0.0,30.000002,0.18998922,70.0,245.90057,143.84126,0.0,65.74064,0.18997417,0.0,87.27466,8.330017
12351,20181060.0,0.0,23.267395,18.518097,23.267395,23.256653,23.292633,23.290283,16.60965,16.573975,16.573883,16.601593,0.0,0.030476809,0.030461634,0.12733375,51.0,16.632202,0.0,0.0,57.988514,1524.5897,2.7979206e-05,0.0,66.514015,69.85632,0.0,30.000002,0.18827619,70.0,244.5266,140.04063,0.0,66.50325,0.18826199,0.0,88.054886,8.330017
12352,20181120.0,0.0,23.282928,18.53946,23.282898,23.277435,23.299377,23.292664,16.68863,16.611359,16.611298,16.651428,0.0,0.030326795,0.030317212,0.12612629,47.0,16.715515,0.0,0.0,57.53728,1496.2881,2.733422e-05,0.0,67.34126,65.01936,0.0,30.000002,0.18677416,70.0,243.38611,136.34143,0.0,67.33441,0.18676051,0.0,88.9878,8.330017
12353,20181180.0,0.0,23.299194,18.560547,23.299194,23.299286,23.306305,23.295258,16.697357,16.644958,16.644928,16.681763,0.0,0.030158645,0.030152606,0.12514646,43.0,16.715515,0.0,0.0,57.307487,1488.918,2.7181635e-05,0.0,68.24519,60.22279,0.0,30.000002,0.185461,70.0,242.43814,132.74173,0.0,68.240845,0.18544813,0.0,90.0915,8.330017
12354,20181240.0,0.0,23.315918,18.58136,23.315918,23.321716,23.313446,23.298065,16.7016,16.666595,16.666565,16.693634,0.0,0.029966649,0.029962838,0.12438748,39.0,16.715515,0.0,0.0,57.30332,1482.8805,2.7049286e-05,0.0,69.23762,55.47421,0.0,30.000002,0.18432018,70.0,241.65018,129.23772,0.0,69.234856,0.1843079,0.0,91.39145,8.330017
12355,20181300.0,0.0,23.3331,18.601929,23.3331,23.344696,23.3208,23.301086,16.780243,16.703217,16.703217,16.742828,0.0,0.02974546,0.029743036,0.12385005,35.0,16.798798,0.0,0.0,57.53765,1459.5826,2.6502614e-05,0.0,70.3359,50.780716,0.0,30.000002,0.18333937,70.0,240.99576,125.82712,0.0,70.33413,0.18332756,0.0,92.9241,8.330017
12356,20181360.0,0.0,23.348907,18.622192,23.348907,23.365387,23.328003,23.304321,16.787872,16.736115,16.736115,16.772797,0.0,0.029490905,0.029489372,0.123481676,31.0,16.798798,0.0,0.0,57.961823,1456.132,2.6427042e-05,0.0,71.55043,46.19013,0.0,30.000002,0.18246402,70.0,240.44963,122.52173,0.0,71.54929,0.18245284,0.0,94.705124,8.330017
12357,20181420.0,0.0,23.364899,18.64212,23.364899,23.386292,23.33545,23.3078,16.790558,16.756836,16.756836,16.783691,0.0,0.029197767,0.029196793,0.12325562,27.0,16.798798,0.033506136,0.0,58.59586,1452.95,2.6350592e-05,0.0,72.90144,41.728855,0.0,30.000002,0.1816527,70.0,239.99318,119.32442,0.0,72.90073,0.18164195,0.0,96.77412,8.330017
12358,20181480.0,1.0,23.38089,18.661774,23.38089,23.406982,23.343079,23.311462,16.880249,16.795044,16.795013,16.837585,0.0,0.02927951,0.029278893,0.12452732,35.333332,16.88211,0.1693603,0.0,59.43637,1443.552,2.6033902e-05,0.0,74.3039,38.64234,0.0,30.000002,0.18307848,70.0,239.98329,117.72324,0.0,74.30343,0.18308128,0.0,98.96912,8.330017
12359,20181540.0,1.0,23.395905,18.68106,23.396057,23.427216,23.350525,23.315002,16.901459,16.836334,16.836273,16.879272,0.0,0.030126626,0.030011145,0.12533452,43.666668,16.88211,0.37914678,0.0,60.476852,1463.8661,2.638987e-05,0.0,75.50371,37.71467,0.0,30.000002,0.18546423,70.0,240.27518,117.83342,0.0,75.41377,0.18547277,0.0,99.95625,8.330017
12360,20181600.0,1.0,23.40982,18.700012,23.410583,23.447113,23.35733,23.318054,16.91272,16.867981,16.867798,16.901184,0.0,0.031180684,0.030930689,0.12627703,52.0,16.88211,0.6540559,0.0,61.714912,1488.1854,2.6808546e-05,0.0,76.168884,38.42711,0.0,30.000002,0.18840992,70.0,240.84337,119.20538,0.0,75.9712,0.18842337,0.0,99.98589,8.330017
12361,20181660.0,1.0,23.425995,18.71878,23.426361,23.467133,23.366974,23.324432,16.999756,16.915802,16.915253,16.95993,0.0,0.032132003,0.031685133,0.12855244,60.333332,16.965393,1.0413295,0.0,63.158535,1501.0331,2.6920266e-05,0.0,76.48099,39.871727,0.0,30.000002,0.1923551,70.0,241.81139,121.38003,0.0,76.131775,0.19237284,0.0,99.999146,8.330017
12362,20181720.0,1.0,23.440979,18.737518,23.441376,23.485657,23.376099,23.330475,17.016357,16.959442,16.958588,16.998627,0.0,0.033040073,0.032328147,0.13185781,68.666664,16.965393,1.5159183,0.0,64.777534,1540.1378,2.7605152e-05,0.0,76.54363,41.935024,0.0,30.000002,0.19720818,70.0,243.34006,124.2667,0.0,76.000656,0.19723049,0.0,100.0,8.330017
12363,20181780.0,1.0,23.454468,18.756287,23.454956,23.501709,23.384735,23.336273,17.028473,16.990356,16.989319,17.018707,0.0,0.033908613,0.03286631,0.1361348,77.0,16.965393,2.073503,0.044211864,66.54378,1585.46,2.8400082e-05,0.0,76.39436,44.604866,0.0,30.000002,0.20288885,70.0,245.67915,127.848206,0.0,75.61854,0.20291571,0.0,99.99996,8.330017
12364,20181840.0,1.0,23.466095,18.774994,23.466644,23.51471,23.392853,23.341858,17.112152,17.038025,17.036102,17.077728,0.0,0.03474369,0.033303887,0.14131226,85.333336,17.048706,2.7126193,0.1596127,68.42913,1616.0812,2.8834744e-05,0.0,76.07055,47.888603,0.0,30.000002,0.20933555,70.0,249.10587,132.12862,0.0,75.02444,0.20936583,0.0,100.0,8.330017
12365,20181900.0,1.0,23.475677,18.793701,23.476288,23.524506,23.400604,23.34732,17.12677,17.07962,17.07724,17.113739,0.0,0.035539042,0.033740547,0.14717568,93.666664,17.048706,3.4249105,0.32752997,70.39325,1671.5226,2.9820649e-05,0.0,75.62357,51.71981,0.0,30.000002,0.21642798,70.0,253.49211,137.0452,0.0,74.34832,0.21646322,0.0,100.0,8.330017
12366,20181960.0,1.0,23.480652,18.812408,23.481323,23.528107,23.40738,23.352386,17.134186,17.107239,17.10498,17.129913,0.0,0.036553092,0.0343493,0.1528438,102.0,17.048706,4.199913,0.5438807,72.36176,1728.8252,3.0849038e-05,0.0,75.035965,56.759342,0.0,30.000002,0.22371837,70.0,258.80856,142.94089,0.0,73.521324,0.22375724,0.0,99.51227,8.330017
12367,20182020.0,1.0,23.48288,18.831055,23.483551,23.528564,23.413452,23.357086,17.205444,17.150238,17.147034,17.182465,0.0,0.037748255,0.035104983,0.15765813,110.333336,17.132019,5.034501,0.80698955,74.31847,1760.7583,3.1327098e-05,0.0,74.13226,63.76168,0.0,30.000002,0.23048188,70.0,264.8127,150.14388,0.0,72.38444,0.23052144,0.0,98.2191,8.330017
12368,20182080.0,1.0,23.483246,18.8497,23.483948,23.526642,23.418915,23.36145,17.207306,17.183075,17.179962,17.205627,0.0,0.03888832,0.035792742,0.16187978,118.666664,17.132019,5.9187164,1.1108745,76.24365,1808.9839,3.2208896e-05,0.0,72.9811,72.46337,0.0,30.000002,0.23653264,70.0,271.22516,158.4254,0.0,71.01218,0.23657474,0.0,96.53038,8.330017
12369,20182140.0,1.0,23.481873,18.868286,23.482544,23.52237,23.423706,23.365479,17.20111,17.198639,17.196533,17.207397,0.0,0.039904788,0.036352742,0.16537137,127.0,17.132019,6.8467865,1.4529421,78.11303,1850.1836,3.2964846e-05,0.0,71.667496,82.787445,0.0,30.000002,0.24160697,70.0,277.69156,167.63573,0.0,69.489105,0.24164854,0.0,94.61015,8.330017
12370,20182200.0,1.0,23.479126,18.88684,23.479767,23.516357,23.427917,23.369263,17.261078,17.22931,17.22644,17.247528,0.0,0.04074485,0.036739994,0.16809288,135.33333,17.215302,7.815913,1.833079,79.91206,1859.9615,3.3053435e-05,0.0,70.2795,94.47869,0.0,30.000002,0.2455545,70.0,283.86157,177.51163,0.0,67.900826,0.24559203,0.0,92.61844,8.330017
12371,20182260.0,1.0,23.475372,18.905365,23.475983,23.50888,23.431854,23.37326,17.256714,17.249908,17.247528,17.259918,0.0,0.04140197,0.03695206,0.1701359,143.66667,17.215302,8.822557,2.2539885,81.628654,1884.0123,3.3508284e-05,0.0,68.93556,106.91236,0.0,30.000002,0.24847905,70.0,289.507,187.59991,0.0,66.36151,0.24851504,0.0,90.73084,8.330017
12372,20182320.0,1.0,23.470917,18.923859,23.471466,23.500427,23.435425,23.377197,17.248596,17.25644,17.255371,17.256592,0.0,0.041917793,0.037031695,0.17168649,152.0,17.215302,9.861777,2.7125838,83.25743,1901.6877,3.3842673e-05,0.0,67.72116,119.44173,0.0,30.000002,0.25063,70.0,294.73248,197.48518,0.0,64.954185,0.25066328,0.0,89.05281,8.330017
12373,20182380.0,1.0,23.466064,18.942291,23.466583,23.491516,23.43872,23.381134,17.31134,17.283173,17.28061,17.297424,0.0,0.04234867,0.037034377,0.17292584,160.33333,17.298615,10.933481,3.2114058,84.792725,1891.2347,3.3562632e-05,0.0,66.6901,131.44598,0.0,30.000002,0.25230208,70.0,299.6152,206.80797,0.0,63.731445,0.2523324,0.0,87.63592,8.330017
12374,20182440.0,1.0,23.461151,18.960693,23.46164,23.482574,23.441864,23.385162,17.314026,17.304138,17.301514,17.314362,0.0,0.042764213,0.037026886,0.17402464,168.66667,17.298615,12.035055,3.7502427,86.2401,1901.3586,3.375745e-05,0.0,65.85587,142.6462,0.0,30.000002,0.25380912,70.0,304.29434,215.48544,0.0,62.70765,0.25383735,0.0,86.47107,8.330017
12375,20182500.0,1.0,23.455902,18.979034,23.45636,23.473236,23.444763,23.389221,17.314545,17.313995,17.312317,17.317383,0.0,0.04321395,0.037058305,0.17509648,177.0,17.298615,13.164218,4.3295693,87.59262,1911.2413,3.3942233e-05,0.0,65.21147,152.92488,0.0,30.000002,0.25536203,70.0,308.8963,223.52455,0.0,61.878407,0.25538912,0.0,85.53049,8.330017
12376,20182560.0,1.0,23.450317,18.997314,23.450745,23.463501,23.447357,23.39325,17.385498,17.347534,17.343353,17.366852,0.0,0.04373309,0.037164472,0.17619589,185.33333,17.381897,14.3184395,4.95032,88.843056,1898.0416,3.3609125e-05,0.0,64.73685,162.34038,0.0,30.000002,0.2570852,70.0,313.5459,231.0293,0.0,61.226982,0.25711173,0.0,84.7724,8.330017
12377,20182620.0,1.0,23.444794,19.015533,23.44519,23.453918,23.449738,23.397339,17.394836,17.37558,17.370972,17.391052,0.0,0.044329707,0.037356418,0.17732278,193.66667,17.381897,15.4948015,5.6111517,90.00084,1908.9872,3.381529e-05,0.0,64.389534,171.19026,0.0,30.000002,0.25899962,70.0,318.36603,238.23029,0.0,60.7138,0.25902605,0.0,84.137634,8.330017
12378,20182680.0,1.0,23.438995,19.033691,23.439392,23.444092,23.451782,23.401306,17.399658,17.391571,17.388,17.399628,0.0,0.04500353,0.037636727,0.17846312,202.0,17.381897,16.689753,6.311177,91.05946,1921.4775,3.404599e-05,0.0,64.14082,179.66452,0.0,30.000002,0.26109344,70.0,323.42532,245.26472,0.0,60.31183,0.2611201,0.0,83.5888,8.330017
12379,20182740.0,0.0,23.433594,19.051788,23.433746,23.43454,23.453522,23.405243,17.465637,17.427277,17.421234,17.448303,0.0,0.045457702,0.037744116,0.1787474,198.0,17.46521,17.901377,7.050999,92.02069,1904.1427,3.3657117e-05,0.0,64.05257,184.31009,0.0,30.000002,0.26194492,70.0,325.94745,248.97847,0.0,60.073982,0.26195437,0.0,83.248825,8.330017
12380,20182800.0,0.0,23.428467,19.069824,23.428528,23.425598,23.45517,23.40921,17.47055,17.451782,17.445953,17.466919,0.0,0.04593373,0.037877385,0.17908399,194.0,17.46521,19.128204,7.83004,92.89819,1908.7183,3.374862e-05,0.0,64.21011,185.51068,0.0,30.000002,0.26288977,70.0,327.38986,250.28877,0.0,60.080917,0.26289505,0.0,83.21311,8.330017
12381,20182860.0,0.0,23.423187,19.0878,23.423218,23.416534,23.456543,23.413086,17.47345,17.46344,17.459076,17.471466,0.0,0.046485487,0.038097404,0.17947681,190.0,17.46521,20.367535,8.647479,93.68494,1914.6263,3.3859927e-05,0.0,64.548096,184.56996,0.0,30.000002,0.2640533,70.0,328.31714,250.1762,0.0,60.27777,0.26405612,0.0,83.36796,8.330017
12382,20182920.0,0.0,23.418182,19.105682,23.418182,23.407928,23.457611,23.4169,17.544617,17.49945,17.492157,17.521332,0.0,0.04712423,0.038420476,0.17993754,186.0,17.548492,21.617104,9.5053,94.38103,1897.8213,3.3461747e-05,0.0,65.03363,182.10086,0.0,30.000002,0.2654747,70.0,328.98755,249.08751,0.0,60.63541,0.26547644,0.0,83.66809,8.330017
12383,20182980.0,0.0,23.413513,19.123505,23.413513,23.399902,23.458435,23.420593,17.555817,17.528564,17.520966,17.546906,0.0,0.04783688,0.038836423,0.18044133,182.0,17.548492,22.873281,10.398936,95.001785,1906.2524,3.362471e-05,0.0,65.617195,178.79353,0.0,30.000002,0.26710612,70.0,329.59885,247.48337,0.0,61.104713,0.2671074,0.0,84.0567,8.330017
12384,20183040.0,0.0,23.408905,19.141235,23.408905,23.391998,23.458893,23.424072,17.561707,17.546112,17.539825,17.557953,0.0,0.048607234,0.039329957,0.18095663,178.0,17.548492,24.131416,11.324217,95.54867,1916.1305,3.3806795e-05,0.0,66.26685,175.03659,0.0,30.000002,0.268884,70.0,330.2244,245.605,0.0,61.653744,0.26888514,0.0,84.499504,8.330017
12385,20183100.0,0.0,23.403687,19.158875,23.403687,23.3833,23.458801,23.427216,17.46164,17.50592,17.508606,17.487,1.0,0.049429588,0.039897926,0.18145606,174.0,17.381805,25.386286,12.2802305,96.0036,2009.9485,3.5758167e-05,0.0,66.97063,170.99268,0.0,30.000002,0.27077416,70.0,330.88818,243.54826,0.0,62.272556,0.27077547,0.0,84.98131,8.330017
12386,20183160.0,0.0,23.397278,19.176453,23.397278,23.372986,23.458038,23.42984,17.45288,17.47409,17.479279,17.458649,1.0,0.050286025,0.040524427,0.1818902,170.0,17.381805,26.630188,13.259226,96.34927,2048.5962,3.6517544e-05,0.0,67.70207,166.91449,0.0,30.000002,0.2726912,70.0,331.5876,241.45393,0.0,62.934696,0.27269265,0.0,85.472336,8.330017
12387,20183220.0,0.0,23.390503,19.19394,23.390503,23.362305,23.456573,23.432007,17.44754,17.457703,17.461975,17.44986,1.0,0.051162507,0.041198365,0.18222895,166.0,17.381805,27.85625,14.257198,96.58612,2084.8384,3.7238933e-05,0.0,68.447044,162.90016,0.0,30.000002,0.2745805,70.0,332.29642,239.3687,0.0,63.626312,0.27458197,0.0,85.9584,8.330017
12388,20183280.0,0.0,23.383087,19.211304,23.383087,23.35086,23.454376,23.433563,17.338745,17.401184,17.411255,17.372925,1.0,0.05204553,0.04190826,0.18244997,162.0,17.215118,29.05663,15.268451,96.70463,2201.7139,3.973965e-05,0.0,69.19421,159.00667,0.0,30.000002,0.27639487,70.0,332.97946,237.31458,0.0,64.33582,0.27639621,0.0,86.42932,8.330017
12389,20183340.0,0.0,23.374725,19.228607,23.374725,23.338226,23.451294,23.434479,17.30841,17.348816,17.360016,17.324799,1.0,0.052923746,0.042643942,0.1825254,158.0,17.215118,30.2219,16.285122,96.69131,2244.4824,4.0616065e-05,0.0,69.93385,155.2756,0.0,30.000002,0.2780848,70.0,333.5913,235.30295,0.0,65.05296,0.2780859,0.0,86.87454,8.330017
12390,20183400.0,0.0,23.365875,19.245789,23.365875,23.325134,23.447418,23.434723,17.288574,17.314362,17.323578,17.298584,1.0,0.053785324,0.043395292,0.1824372,154.0,17.215118,31.344286,17.300932,96.54467,2279.0168,4.1334082e-05,0.0,70.65848,151.71742,0.0,30.000002,0.27961034,70.0,334.0845,233.32741,0.0,65.76989,0.27961093,0.0,87.28774,8.330017
12391,20183460.0,0.0,23.35617,19.262878,23.35617,23.310822,23.442902,23.434357,17.173645,17.244354,17.257965,17.212921,1.0,0.054621413,0.044154778,0.18216178,150.0,17.0484,32.416714,18.310171,96.243546,2389.3425,4.379727e-05,0.0,71.36251,148.33395,0.0,30.000002,0.28093147,70.0,334.40646,231.3758,0.0,66.48075,0.28093147,0.0,87.66225,8.330017
12392,20183520.0,0.0,23.345673,19.279877,23.345673,23.295593,23.4375,23.433258,17.135437,17.182404,17.196106,17.155304,1.0,0.055425685,0.04491468,0.18169057,146.0,17.0484,33.431763,19.304409,95.79014,2424.7024,4.4564626e-05,0.0,72.04235,145.11952,0.0,30.000002,0.28202564,70.0,334.52255,229.43819,0.0,67.180534,0.2820248,0.0,87.994644,8.330017
12393,20183580.0,0.0,23.3349,19.296753,23.3349,23.280212,23.431274,23.431427,17.110931,17.140839,17.151794,17.122803,1.0,0.056188345,0.04566695,0.18101229,142.0,17.0484,34.38063,20.276705,95.182274,2450.4314,4.5140627e-05,0.0,72.69365,142.06044,0.0,30.000002,0.28286344,70.0,334.38785,227.49579,0.0,67.864815,0.28286168,0.0,88.28184,8.330017
12394,20183640.0,0.0,23.323761,19.313507,23.323761,23.264496,23.424255,23.428864,16.994965,17.066315,17.080566,17.035828,1.0,0.056900807,0.04640455,0.18011524,138.0,16.881714,35.252743,21.218954,94.41002,2549.3582,4.7464888e-05,0.0,73.3128,139.14172,0.0,30.000002,0.2834178,70.0,333.96176,225.52971,0.0,68.53002,0.28341496,0.0,88.52079,8.330017
12395,20183700.0,0.0,23.312103,19.33017,23.312103,23.248291,23.416351,23.425507,16.954315,17.001617,17.015259,16.975922,1.0,0.05755943,0.047121968,0.1790043,134.0,16.881714,36.04391,22.124489,93.478386,2573.9417,4.8052363e-05,0.0,73.89883,136.34862,0.0,30.000002,0.28368443,70.0,333.23477,223.53085,0.0,69.173904,0.28368035,0.0,88.71169,8.330017
12396,20183760.0,0.0,23.300385,19.34668,23.300385,23.231964,23.408203,23.421753,16.927917,16.958466,16.968964,16.941498,1.0,0.05815813,0.04781331,0.17766945,130.0,16.881714,36.75237,22.990555,92.38321,2588.2593,4.8425532e-05,0.0,74.44951,133.66632,0.0,30.000002,0.28364107,70.0,332.17834,221.48224,0.0,69.7939,0.2836357,0.0,88.85199,8.330017
12397,20183820.0,0.0,23.288605,19.363098,23.288605,23.21582,23.399323,23.417267,16.811829,16.882233,16.89569,16.854187,1.0,0.058689643,0.04847198,0.17610312,126.0,16.714996,37.365143,23.806593,91.12142,2673.9836,5.056465e-05,0.0,74.96274,131.07558,0.0,30.000002,0.28326643,70.0,330.7664,219.36389,0.0,70.38777,0.2832597,0.0,88.94019,8.330017
12398,20183880.0,0.0,23.276642,19.379395,23.276642,23.199646,23.389679,23.412048,16.769775,16.81659,16.829224,16.792938,1.0,0.059152696,0.049094483,0.17432149,122.0,16.714996,37.88087,24.567976,89.703354,2686.5776,5.0939365e-05,0.0,75.43908,128.56294,0.0,30.000002,0.28257194,70.0,329.0189,217.17361,0.0,70.955025,0.28256375,0.0,88.97892,8.330017
12399,20183940.0,0.0,23.264954,19.395569,23.264954,23.184204,23.379486,23.406158,16.742157,16.772766,16.782349,16.757019,1.0,0.05953983,0.049673796,0.17232352,118.0,16.714996,38.29186,25.267406,88.134384,2688.7764,5.108625e-05,0.0,75.876236,126.113495,0.0,30.000002,0.281542,70.0,326.92758,214.89673,0.0,71.493286,0.28153235,0.0,88.96758,8.330017
12400,20184000.0,0.0,23.25351,19.41159,23.25351,23.169403,23.368683,23.399597,16.627441,16.696564,16.708649,16.671692,1.0,0.059840757,0.050200902,0.17010464,114.0,16.54831,38.58461,25.893375,86.41103,2760.3098,5.300966e-05,0.0,76.27118,123.708206,0.0,30.000002,0.28015268,70.0,324.47797,212.51208,0.0,71.9997,0.28014153,0.0,88.9055,8.330017
12401,20184060.0,0.0,23.242188,19.42749,23.242188,23.154694,23.357971,23.392883,16.58374,16.630402,16.641724,16.609009,1.0,0.06006503,0.050679643,0.16769509,110.0,16.54831,38.777927,26.45589,84.55073,2760.4514,5.3150092e-05,0.0,76.62993,121.33501,0.0,30.000002,0.2784478,70.0,321.7389,210.0312,0.0,72.47841,0.2784351,0.0,88.79892,8.330017
12402,20184120.0,0.0,23.231415,19.443237,23.231415,23.141144,23.346832,23.38562,16.554993,16.585632,16.5943,16.570984,1.0,0.060205035,0.051102865,0.16509083,106.0,16.54831,38.85772,26.942575,82.56097,2750.5684,5.306204e-05,0.0,76.95065,118.97708,0.0,30.000002,0.27640823,70.0,318.70792,207.43637,0.0,72.92764,0.27639407,0.0,88.64739,8.330017
12403,20184180.0,0.0,23.22168,19.458862,23.22171,23.129486,23.33554,23.37793,16.58377,16.579865,16.583405,16.576996,0.0,0.060253367,0.051462952,0.16230516,102.0,16.631592,38.819363,27.347713,80.45822,2694.309,5.1802457e-05,0.0,77.23302,116.61113,0.0,30.000002,0.27403226,70.0,315.4032,204.71222,0.0,73.34691,0.27401674,0.0,88.45516,8.330017
12404,20184240.0,0.0,23.21341,19.474335,23.21341,23.12027,23.32434,23.370056,16.58313,16.581451,16.582611,16.581482,0.0,0.06020688,0.051754512,0.15936987,98.0,16.631592,38.664597,27.669537,78.27295,2664.8086,5.1243915e-05,0.0,77.48117,114.20026,0.0,30.000002,0.27134326,70.0,311.86606,201.84315,0.0,73.73941,0.27132645,0.0,88.23303,8.330017
12405,20184300.0,0.0,23.20636,19.489685,23.20636,23.11319,23.313263,23.36203,16.581604,16.581238,16.581543,16.581543,0.0,0.06007558,0.05198246,0.15632966,94.0,16.631592,38.407864,27.916168,76.03529,2634.0615,5.0661798e-05,0.0,77.703766,111.724304,0.0,30.000002,0.2684008,70.0,308.1766,198.8404,0.0,74.11227,0.26838264,0.0,87.99319,8.330017
12406,20184360.0,0.0,23.200562,19.504852,23.200562,23.107758,23.303192,23.354614,16.629211,16.604034,16.601929,16.610107,0.0,0.059856247,0.05214302,0.15318899,90.0,16.714905,38.052223,28.089418,73.74836,2564.0842,4.9091006e-05,0.0,77.903824,109.154854,0.0,30.000002,0.26520222,70.0,304.34674,195.6847,0.0,74.46849,0.26518306,0.0,87.74059,8.330017
12407,20184420.0,0.0,23.196442,19.519897,23.196442,23.105164,23.293549,23.34729,16.64096,16.624695,16.622192,16.630554,0.0,0.05955099,0.052235566,0.1499856,86.0,16.714905,37.598366,28.18657,71.450195,2525.524,4.8326176e-05,0.0,78.08861,106.46008,0.0,30.000002,0.2617867,70.0,300.42514,192.37074,0.0,74.814575,0.2617667,0.0,87.488815,8.330017
12408,20184480.0,0.0,23.193665,19.53476,23.193665,23.104889,23.284271,23.340027,16.648254,16.63797,16.635864,16.64215,0.0,0.05917129,0.052267034,0.14676206,82.0,16.714905,37.060993,28.216776,69.16503,2488.598,4.760372e-05,0.0,78.26608,103.63728,0.0,30.000002,0.25821528,70.0,296.48163,188.92296,0.0,75.15737,0.25819418,0.0,87.248985,8.330017
12409,20184540.0,0.0,23.192444,19.5495,23.192444,23.1073,23.275543,23.332916,16.703064,16.669952,16.666565,16.678009,0.0,0.058713086,0.052232735,0.1435406,78.0,16.798218,36.435646,28.174496,66.91578,2415.3293,4.597112e-05,0.0,78.44032,100.66074,0.0,30.000002,0.2545018,70.0,292.53156,185.33098,0.0,75.50097,0.25448033,0.0,87.03183,8.330017
12410,20184600.0,0.0,23.19284,19.564056,23.192871,23.112488,23.267395,23.32608,16.719147,16.697144,16.69394,16.704346,0.0,0.058179867,0.052133102,0.14036669,74.0,16.798218,35.72916,28.062292,64.736,2375.4546,4.5177614e-05,0.0,78.61912,97.512245,0.0,30.000002,0.250695,70.0,288.6167,181.60272,0.0,75.852394,0.25067326,0.0,86.853645,8.330017
12411,20184660.0,0.0,23.193756,19.57843,23.193756,23.11795,23.260437,23.320099,16.7294,16.714966,16.712524,16.720093,0.0,0.057589184,0.051981587,0.13724977,70.0,16.798218,34.965416,27.900167,62.608677,2338.3137,4.4450742e-05,0.0,78.80905,94.22119,0.0,30.000002,0.24683587,70.0,284.72995,177.77753,0.0,76.2177,0.2468138,0.0,86.71577,8.330017
12412,20184720.0,0.0,23.196075,19.592651,23.196075,23.125916,23.25415,23.314423,16.78775,16.750366,16.74704,16.758667,0.0,0.056940667,0.051777035,0.13421418,66.0,16.8815,34.13926,27.68037,60.575867,2266.2432,4.2857e-05,0.0,79.01672,90.77043,0.0,30.000002,0.24294707,70.0,280.82632,173.85358,0.0,76.60358,0.2429248,0.0,86.631516,8.330017
12413,20184780.0,0.0,23.19992,19.60672,23.19992,23.136414,23.248596,23.309113,16.805511,16.780304,16.777283,16.78775,0.0,0.0562368,0.051518664,0.13130154,62.0,16.8815,33.259438,27.407433,58.666504,2228.5408,4.211063e-05,0.0,79.249466,87.15572,0.0,30.000002,0.23907176,70.0,276.9598,169.8457,0.0,77.01647,0.23904973,0.0,86.61796,8.330017
12414,20184840.0,0.0,23.204865,19.620575,23.204865,23.148834,23.243683,23.304138,16.81726,16.800476,16.798157,16.80603,0.0,0.055488173,0.05121399,0.12852477,58.0,16.8815,32.338436,27.090466,56.88603,2194.244,4.1439926e-05,0.0,79.51241,83.40791,0.0,30.000002,0.23523863,70.0,273.17914,165.78754,0.0,77.46107,0.2352166,0.0,86.68013,8.330017
12415,20184900.0,0.0,23.21112,19.634277,23.21112,23.163391,23.239502,23.29956,16.87796,16.83725,16.834412,16.845581,0.0,0.054692525,0.05085943,0.12590837,54.0,16.964813,31.377495,26.727888,55.263477,2126.2378,3.9940427e-05,0.0,79.81438,79.51292,0.0,30.000002,0.23147413,70.0,269.51538,161.67943,0.0,77.946014,0.23145235,0.0,86.83668,8.330017
12416,20184960.0,0.0,23.217224,19.647797,23.217224,23.177002,23.23648,23.295929,16.897034,16.869629,16.867065,16.87741,0.0,0.05386287,0.050465226,0.123453915,50.0,16.964813,30.393776,26.335972,53.76762,2092.5574,3.9278708e-05,0.0,80.16217,75.508385,0.0,30.000002,0.22779515,70.0,266.0021,157.55441,0.0,78.477806,0.22777385,0.0,87.09157,8.330017
12417,20185020.0,0.0,23.224426,19.661133,23.224426,23.192352,23.234192,23.292755,16.908722,16.890411,16.88852,16.89618,0.0,0.053003218,0.0500342,0.12116875,46.0,16.964813,29.391352,25.91455,52.43493,2062.833,3.87018e-05,0.0,80.56514,71.40522,0.0,30.000002,0.22421838,70.0,262.6612,153.42566,0.0,79.06591,0.22419752,0.0,87.45777,8.330017
12418,20185080.0,0.0,23.232788,19.674286,23.232758,23.209442,23.232727,23.29004,16.970734,16.927399,16.925262,16.935883,0.0,0.052112445,0.049562834,0.11907644,42.0,17.048096,28.376907,25.466919,51.286697,1999.9905,3.7319925e-05,0.0,81.03431,67.20701,0.0,30.000002,0.2207637,70.0,259.511,149.30179,0.0,79.72067,0.22074318,0.0,87.95731,8.330017
12419,20185140.0,0.0,23.242249,19.687256,23.242249,23.22815,23.232117,23.287872,16.989227,16.95932,16.957458,16.967316,0.0,0.051193908,0.049051426,0.117194295,38.0,17.048096,27.360773,24.999601,50.342934,1972.1609,3.6775033e-05,0.0,81.58426,62.925163,0.0,30.000002,0.21745099,70.0,256.56784,145.19655,0.0,80.455765,0.21743128,0.0,88.61333,8.330017
12420,20185200.0,0.0,23.252625,19.700012,23.252625,23.248047,23.232208,23.286133,17.001038,16.980774,16.979431,16.98703,0.0,0.050249714,0.048500746,0.115497924,34.0,17.048096,26.35001,24.519087,49.590717,1947.9103,3.630524e-05,0.0,82.219795,58.60911,0.0,30.000002,0.21425875,70.0,253.83011,141.13551,0.0,81.276146,0.21423945,0.0,89.42951,8.330017
12421,20185260.0,0.0,23.262177,19.712524,23.262146,23.265503,23.233185,23.285278,17.06488,17.018188,17.016815,17.027466,0.0,0.04932667,0.04795583,0.1140828,31.0,17.131409,25.353401,24.033756,49.00586,1891.3973,3.505836e-05,0.0,82.95265,54.390034,0.0,30.000002,0.21137473,70.0,251.41957,137.26907,0.0,82.194046,0.21135712,0.0,90.42183,8.330017
12422,20185320.0,0.0,23.272583,19.724731,23.272583,23.28415,23.235016,23.284973,17.083984,17.051208,17.05008,17.060242,0.0,0.04841046,0.047401324,0.112897255,28.0,17.131409,24.380417,23.548353,48.62182,1870.4489,3.4649114e-05,0.0,83.776276,50.30358,0.0,30.000002,0.20871815,70.0,249.2807,133.5903,0.0,83.20262,0.20870176,0.0,91.58482,8.330017
12423,20185380.0,0.0,23.283752,19.736603,23.283752,23.303528,23.237518,23.285126,17.09607,17.073761,17.073029,17.081055,0.0,0.047487948,0.046823256,0.111889906,25.0,17.131409,23.434929,23.067188,48.421944,1853.1918,3.431561e-05,0.0,84.69541,46.35258,0.0,30.000002,0.20620862,70.0,247.36105,130.07188,0.0,84.30651,0.20619299,0.0,92.925606,8.330017
12424,20185440.0,0.0,23.295746,19.748169,23.295685,23.323578,23.240753,23.285767,17.16278,17.11206,17.11145,17.122864,0.0,0.046686888,0.046346884,0.11136706,25.0,17.214691,22.526329,22.594978,48.43208,1806.1725,3.3251523e-05,0.0,85.69994,42.835827,0.0,30.000002,0.2044062,70.0,245.95642,127.09047,0.0,85.49538,0.20439485,0.0,94.441925,8.330017
12425,20185500.0,0.0,23.308258,19.75946,23.308258,23.344086,23.24472,23.286896,17.184723,17.147522,17.147186,17.158539,0.0,0.045962386,0.04592671,0.11120899,25.0,17.214691,21.662872,22.137192,48.65897,1797.0725,3.3061016e-05,0.0,86.73335,39.760914,0.0,30.000002,0.20310313,70.0,244.9481,124.57575,0.0,86.711296,0.20309404,0.0,96.072235,8.330017
12426,20185560.0,0.0,23.319153,19.770416,23.319153,23.36084,23.249054,23.288574,17.198792,17.17215,17.172058,17.181335,0.0,0.04529478,0.045544114,0.111337215,25.0,17.214691,20.846205,21.69967,49.036304,1793.4047,3.2981436e-05,0.0,87.79431,37.050774,0.0,30.000002,0.2021751,70.0,244.20753,122.43129,0.0,87.9527,0.2021676,0.0,97.811455,8.330017
12427,20185620.0,1.0,23.329956,19.781036,23.330078,23.37738,23.253784,23.290466,17.272858,17.21466,17.214905,17.228424,0.0,0.04508334,0.04560295,0.11243092,33.333332,17.298004,20.076336,21.28158,49.56648,1765.5045,3.2264266e-05,0.0,88.76414,35.431297,0.0,30.000002,0.2031132,70.0,244.28561,121.601585,0.0,89.099594,0.20311719,0.0,99.428925,8.330017
12428,20185680.0,1.0,23.340393,19.791382,23.340485,23.393646,23.258636,23.292328,17.303589,17.257965,17.258484,17.272339,0.0,0.045517568,0.046298154,0.11332992,41.666668,17.298004,19.35759,20.882713,50.26325,1781.9231,3.2539505e-05,0.0,89.261116,35.377678,0.0,30.000002,0.20513587,70.0,244.99352,122.17133,0.0,89.76286,0.20514536,0.0,99.95599,8.330017
12429,20185740.0,1.0,23.350403,19.801392,23.350616,23.409393,23.263336,23.293915,17.32605,17.292328,17.293,17.304474,0.0,0.04602825,0.04705688,0.114896104,50.0,17.298004,18.68162,20.496965,51.104015,1807.7878,3.2995435e-05,0.0,89.22308,36.30518,0.0,30.000002,0.20796923,70.0,246.26106,123.66478,0.0,89.87562,0.20798372,0.0,100.00105,8.330017
12430,20185800.0,1.0,23.36023,19.811127,23.360504,23.42398,23.267914,23.295258,17.400269,17.34143,17.34256,17.35736,0.0,0.04640359,0.047659792,0.11775249,58.333332,17.381317,18.052517,20.123959,52.090252,1806.5994,3.279782e-05,0.0,88.74165,37.94749,0.0,30.000002,0.21180026,70.0,248.2766,125.96415,0.0,89.52574,0.21181935,0.0,100.00004,8.330017
12431,20185860.0,1.0,23.367584,19.820526,23.36792,23.433228,23.272156,23.29657,17.42752,17.386139,17.387451,17.40155,0.0,0.04666806,0.048132367,0.12170814,66.666664,17.381317,17.462263,19.76313,53.13727,1845.4891,3.349202e-05,0.0,87.94724,40.19611,0.0,30.000002,0.21648952,70.0,251.0251,128.96526,0.0,88.84499,0.21651344,0.0,100.0,8.330017
12432,20185920.0,1.0,23.373962,19.82962,23.374115,23.439972,23.276428,23.29779,17.445923,17.417908,17.419067,17.430145,0.0,0.046911553,0.04856488,0.12643114,75.0,17.381317,16.914808,19.41418,54.239643,1892.683,3.4343895e-05,0.0,86.87594,43.186325,0.0,30.000002,0.22191161,70.0,254.58559,132.74113,0.0,87.86852,0.2219398,0.0,99.844925,8.330017
12433,20185980.0,1.0,23.378021,19.838379,23.378418,23.444122,23.28061,23.298828,17.512909,17.463074,17.46466,17.479614,0.0,0.047466427,0.049294673,0.13071826,83.333336,17.4646,16.410265,19.075226,55.37187,1906.3304,3.444292e-05,0.0,85.390274,47.734913,0.0,30.000002,0.22745499,70.0,258.90204,137.70581,0.0,86.45255,0.22748639,0.0,98.78197,8.330017
12434,20186040.0,1.0,23.380829,19.846863,23.381256,23.446136,23.284607,23.299652,17.529816,17.500275,17.50174,17.514374,0.0,0.04801376,0.04999039,0.13467664,91.666664,17.4646,15.946746,18.74352,56.513298,1953.5139,3.5314337e-05,0.0,83.418236,54.095882,0.0,30.000002,0.2326552,70.0,263.78555,143.92085,0.0,84.52366,0.23268919,0.0,97.005356,8.330017
12435,20186100.0,1.0,23.382416,19.855011,23.382874,23.446259,23.288452,23.300232,17.535614,17.523315,17.524384,17.532074,0.0,0.048432976,0.05053042,0.13813497,100.0,17.4646,15.517619,18.416014,57.64409,1998.7437,3.6165977e-05,0.0,81.111824,62.381912,0.0,30.000002,0.237082,70.0,268.94022,151.34097,0.0,82.24008,0.23711655,0.0,94.75998,8.330017
12436,20186160.0,1.0,23.381317,19.862854,23.381744,23.441986,23.29184,23.300781,17.583954,17.55539,17.55661,17.566437,0.0,0.04862268,0.050807085,0.1408136,108.333336,17.547913,15.122984,18.093697,58.706318,1997.8276,3.60307e-05,0.0,78.54174,72.92044,0.0,30.000002,0.24018991,70.0,273.9698,160.0074,0.0,79.67486,0.24022022,0.0,92.15296,8.330017
12437,20186220.0,1.0,23.379608,19.870392,23.380066,23.43686,23.29535,23.301361,17.587006,17.578003,17.578918,17.58545,0.0,0.048489124,0.050728533,0.14254008,116.666664,17.547913,14.763045,17.777723,59.713234,2021.2836,3.6508514e-05,0.0,75.90724,85.38691,0.0,30.000002,0.24174921,70.0,278.4985,169.5579,0.0,77.0353,0.24178001,0.0,89.46143,8.330017
12438,20186280.0,1.0,23.377655,19.877594,23.378113,23.431183,23.299072,23.302185,17.578613,17.585876,17.586212,17.587097,0.0,0.048047163,0.050312325,0.14341424,125.0,17.547913,14.439492,17.470495,60.663216,2035.0443,3.6811536e-05,0.0,73.37641,99.16695,0.0,30.000002,0.24175897,70.0,282.2555,179.46385,0.0,74.49409,0.24178518,0.0,86.90588,8.330017
12439,20186340.0,1.0,23.375916,19.884521,23.376251,23.425446,23.303223,23.303406,17.618195,17.604126,17.604645,17.608856,0.0,0.047349513,0.04961176,0.14358588,133.33333,17.631195,14.162688,17.178185,61.550377,1999.5143,3.6047528e-05,0.0,71.104996,113.03486,0.0,30.000002,0.24054429,70.0,285.11993,188.88681,0.0,72.20863,0.2405653,0.0,84.6722,8.330017
12440,20186400.0,1.0,23.37445,19.891113,23.374725,23.420074,23.307892,23.305145,17.620422,17.617767,17.618195,17.621094,0.0,0.04653415,0.04877123,0.1433931,141.66667,17.631195,13.934466,16.905903,62.387733,1991.8989,3.5942878e-05,0.0,69.151375,126.18354,0.0,30.000002,0.2387158,70.0,287.3329,197.44582,0.0,70.237976,0.23873384,0.0,82.81455,8.330017
12441,20186460.0,1.0,23.372192,19.8974,23.372437,23.413177,23.312775,23.307465,17.618774,17.622467,17.62259,17.62262,0.0,0.045734458,0.047929045,0.14313456,150.0,17.631195,13.758498,16.661379,63.144512,1982.2059,3.5787776e-05,0.0,67.55479,137.84393,0.0,30.000002,0.2368013,70.0,289.0838,204.81259,0.0,68.62078,0.23681629,0.0,81.35746,8.330017
12442,20186520.0,0.0,23.370728,19.903381,23.370728,23.407074,23.318237,23.310394,17.665619,17.642548,17.643158,17.649841,0.0,0.044696756,0.046823822,0.14210188,146.0,17.714508,13.63938,16.449038,63.84549,1927.2894,3.466621e-05,0.0,66.365616,144.74611,0.0,30.000002,0.23363343,70.0,288.62192,208.23593,0.0,67.40961,0.23363085,0.0,80.37723,8.330017
12443,20186580.0,0.0,23.369812,19.909058,23.369843,23.402008,23.324371,23.314026,17.67566,17.659576,17.660309,17.667603,0.0,0.043761663,0.045810197,0.14126003,142.0,17.714508,13.584919,16.276718,64.5027,1906.038,3.429093e-05,0.0,65.64327,147.23338,0.0,30.000002,0.23084103,70.0,287.27206,208.73117,0.0,66.66267,0.23083384,0.0,79.926285,8.330017
12444,20186640.0,0.0,23.369415,19.914398,23.369446,23.397552,23.331024,23.318207,17.683899,17.671051,17.671753,17.677887,0.0,0.043006867,0.044965323,0.14070393,138.0,17.714508,13.59579,16.146725,65.122475,1889.3387,3.3987897e-05,0.0,65.264824,146.83546,0.0,30.000002,0.22868225,70.0,285.615,207.51387,0.0,66.25302,0.22867256,0.0,79.83116,8.330017
12445,20186700.0,0.0,23.369598,19.919464,23.369598,23.39386,23.338196,23.322937,17.746277,17.700928,17.70224,17.717468,0.0,0.04246787,0.044321436,0.14046738,134.0,17.797821,13.686481,16.07042,65.70556,1839.9943,3.2937245e-05,0.0,65.20134,144.1212,0.0,30.000002,0.22726008,70.0,283.8658,205.03867,0.0,66.14853,0.22724932,0.0,80.04092,8.330017
12446,20186760.0,0.0,23.36911,19.924194,23.36911,23.389069,23.345245,23.327972,17.769592,17.731964,17.73349,17.750885,0.0,0.042099345,0.04383638,0.14044207,130.0,17.797821,13.841136,16.042212,66.23896,1829.8737,3.275555e-05,0.0,65.33633,140.27054,0.0,30.000002,0.22637942,70.0,282.19852,202.02762,0.0,66.233795,0.2263691,0.0,80.42387,8.330017
12447,20186820.0,0.0,23.368866,19.92862,23.368866,23.384705,23.35257,23.333374,17.784729,17.755676,17.75708,17.772034,0.0,0.041895613,0.043503262,0.14058678,126.0,17.797821,14.070574,16.06967,66.73116,1826.3406,3.2690976e-05,0.0,65.64092,135.69551,0.0,30.000002,0.22598548,70.0,280.6822,198.73079,0.0,66.47915,0.2259758,0.0,80.94028,8.330017
12448,20186880.0,0.0,23.368988,19.932709,23.368988,23.380829,23.360107,23.33902,17.849426,17.793793,17.795471,17.817413,0.0,0.041846674,0.04331,0.14086281,122.0,17.881104,14.383072,16.160252,67.18305,1789.8215,3.188791e-05,0.0,66.08924,130.72258,0.0,30.000002,0.22601646,70.0,279.3597,195.33583,0.0,66.857704,0.22600742,0.0,81.55736,8.330017
12449,20186940.0,0.0,23.369415,19.936523,23.369415,23.377441,23.367767,23.34491,17.871674,17.829102,17.830688,17.852081,0.0,0.041910026,0.043216053,0.14119932,118.0,17.881104,14.770802,16.309395,67.60504,1791.7661,3.1931526e-05,0.0,66.6331,125.67257,0.0,30.000002,0.22632329,70.0,278.21255,191.99268,0.0,67.32285,0.2263154,0.0,82.23058,8.330017
12450,20187000.0,0.0,23.370026,19.940002,23.370026,23.374268,23.375458,23.350922,17.88498,17.854889,17.85617,17.873047,0.0,0.04206667,0.043203045,0.14156571,114.0,17.881104,15.231173,16.51594,67.99852,1798.1722,3.2053038e-05,0.0,67.25445,120.655014,0.0,30.000002,0.22683279,70.0,277.2185,188.74135,0.0,67.85726,0.22682574,0.0,82.94437,8.330017
12451,20187060.0,0.0,23.369537,19.943176,23.369537,23.369507,23.382599,23.356812,17.94696,17.892944,17.894226,17.916687,0.0,0.042319357,0.04327393,0.14193222,110.0,17.964417,15.766631,16.786184,68.33168,1769.0227,3.1397576e-05,0.0,67.949875,115.738976,0.0,30.000002,0.2275207,70.0,276.37924,185.61653,0.0,68.457825,0.22751433,0.0,83.687004,8.330017
12452,20187120.0,0.0,23.369324,19.946045,23.369324,23.365173,23.38971,23.362793,17.966553,17.927063,17.928162,17.949036,0.0,0.042639017,0.04340288,0.14226155,106.0,17.964417,16.369745,17.113976,68.626465,1776.7385,3.1552776e-05,0.0,68.698616,110.97259,0.0,30.000002,0.22829975,70.0,275.64676,182.61504,0.0,69.10601,0.22829412,0.0,84.445015,8.330017
12453,20187180.0,0.0,23.369232,19.948608,23.369232,23.361084,23.396698,23.368774,17.977112,17.950867,17.9516,17.967255,0.0,0.04301741,0.043582182,0.14254822,102.0,17.964417,17.038874,17.498775,68.88382,1787.5518,3.1758547e-05,0.0,69.498344,106.34396,0.0,30.000002,0.22914389,70.0,274.99963,179.71786,0.0,69.80004,0.22913875,0.0,85.21973,8.330017
12454,20187240.0,0.0,23.369415,19.950836,23.369415,23.357422,23.403534,23.374756,18.036835,17.986969,17.98758,18.008423,0.0,0.04345818,0.043815322,0.14278482,98.0,18.047699,17.782162,17.948751,69.102615,1761.3718,3.1163323e-05,0.0,70.35431,101.83825,0.0,30.000002,0.23005246,70.0,274.4335,176.91434,0.0,70.54528,0.23004766,0.0,86.01362,8.330017
12455,20187300.0,0.0,23.369934,19.95279,23.369934,23.354218,23.410248,23.380707,18.05478,18.019104,18.019531,18.038727,0.0,0.043943394,0.044086643,0.14296354,94.0,18.047699,18.588766,18.45561,69.293945,1771.5808,3.1364227e-05,0.0,71.259445,97.44472,0.0,30.000002,0.23098922,70.0,273.9203,174.18329,0.0,71.3361,0.23098482,0.0,86.82812,8.330017
12456,20187360.0,0.0,23.369263,19.954407,23.369263,23.349304,23.41626,23.386353,18.063812,18.040924,18.041107,18.054993,0.0,0.044469744,0.044394903,0.14307466,90.0,18.047699,19.448345,19.014153,69.42926,1784.1157,3.1603446e-05,0.0,72.21463,93.15755,0.0,30.000002,0.23193507,70.0,273.44492,171.51384,0.0,72.17455,0.2319309,0.0,87.664276,8.330017
12457,20187420.0,0.0,23.368866,19.955719,23.368866,23.34491,23.422028,23.391876,18.122314,18.075806,18.075775,18.09491,0.0,0.045040913,0.04474525,0.143106,86.0,18.131012,20.369968,19.633059,69.51849,1758.4941,3.1024938e-05,0.0,73.22705,88.960434,0.0,30.000002,0.23288569,70.0,273.0,168.8936,0.0,73.06869,0.23288164,0.0,88.52562,8.330017
12458,20187480.0,0.0,23.368835,19.956726,23.368835,23.341095,23.427582,23.39737,18.139282,18.10669,18.106476,18.124023,0.0,0.045641616,0.045123775,0.14306055,82.0,18.131012,21.343592,20.303896,69.57512,1769.0498,3.1233514e-05,0.0,74.29281,84.84672,0.0,30.000002,0.23382148,70.0,272.5681,166.31148,0.0,74.015274,0.23381758,0.0,89.41742,8.330017
12459,20187540.0,0.0,23.36905,19.957397,23.36905,23.337677,23.432892,23.40271,18.148285,18.127655,18.12735,18.14038,0.0,0.046268933,0.04552878,0.14294463,78.0,18.131012,22.366238,21.025063,69.60186,1781.7142,3.1473905e-05,0.0,75.41835,80.79703,0.0,30.000002,0.23473562,70.0,272.13797,163.75201,0.0,75.02128,0.23473176,0.0,90.35006,8.330017
12460,20187600.0,0.0,23.36966,19.957794,23.36966,23.3349,23.437958,23.407928,18.205963,18.16211,18.161499,18.1792,0.0,0.046924647,0.04596296,0.14275442,74.0,18.214294,23.442879,21.802671,69.60049,1755.8949,3.089382e-05,0.0,76.61565,76.789536,0.0,30.000002,0.23563488,70.0,271.70883,161.20279,0.0,76.09897,0.235631,0.0,91.33531,8.330017
12461,20187660.0,0.0,23.369354,19.957855,23.369354,23.33081,23.442322,23.412811,18.22171,18.191559,18.190826,18.206512,0.0,0.04760155,0.046421565,0.14248282,70.0,18.214294,24.559666,22.627684,69.55023,1766.281,3.109909e-05,0.0,77.88542,72.83934,0.0,30.000002,0.23649994,70.0,271.27133,158.66858,0.0,77.25008,0.23649606,0.0,92.37628,8.330017
12462,20187720.0,0.0,23.369324,19.957611,23.369324,23.32721,23.446411,23.417542,18.230072,18.211151,18.21048,18.22174,0.0,0.04828996,0.046896283,0.14212617,66.0,18.214294,25.712399,23.495262,69.47015,1778.5026,3.1332598e-05,0.0,79.22651,68.965096,0.0,30.000002,0.23730855,70.0,270.81482,156.15617,0.0,78.473755,0.23730463,0.0,93.4758,8.330017
