,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
12463,20187780.0,0.0,23.36972,19.957062,23.36972,23.324371,23.450195,23.42212,18.287567,18.245697,18.244629,18.260712,0.0,0.04899128,0.047389895,0.141689,62.0,18.297607,26.904192,24.410715,69.36307,1751.3245,3.0733154e-05,0.0,80.659096,65.13406,0.0,30.000002,0.2380622,70.0,270.3318,153.64374,0.0,79.79043,0.23805808,0.0,94.65701,8.330017
12464,20187840.0,0.0,23.370575,19.956177,23.370575,23.322296,23.453766,23.426575,18.303894,18.275604,18.274414,18.289001,0.0,0.049692217,0.047890134,0.1411668,58.0,18.297607,28.128702,25.3679,69.24138,1760.436,3.0914536e-05,0.0,82.18382,61.36925,0.0,30.000002,0.23874535,70.0,269.81763,151.14398,0.0,81.20056,0.23874113,0.0,95.92671,8.330017
12465,20187900.0,0.0,23.371735,19.955017,23.371735,23.320831,23.457062,23.430847,18.312286,18.295197,18.29419,18.304718,0.0,0.05038974,0.04839481,0.14056937,54.0,18.297607,29.382757,26.3648,69.11004,1771.3411,3.112171e-05,0.0,83.815956,57.669228,0.0,30.000002,0.23934262,70.0,269.26117,148.65222,0.0,82.719055,0.23933809,0.0,97.305954,8.330017
12466,20187960.0,1.0,23.371643,19.953522,23.371765,23.317596,23.459625,23.434662,18.324799,18.309082,18.308258,18.315582,0.0,0.051575966,0.049381375,0.14111236,62.333332,18.300018,30.659225,27.397686,68.93685,1790.3477,3.144238e-05,0.0,85.43643,55.4283,0.0,30.000002,0.24205728,70.0,270.61603,147.9007,0.0,84.23158,0.2420692,0.0,98.617325,8.330017
12467,20188020.0,1.0,23.371277,19.951721,23.37146,23.314117,23.461487,23.437897,18.339264,18.323975,18.323212,18.32959,0.0,0.053101733,0.050710406,0.14224543,70.666664,18.300018,31.9505,28.460037,68.72758,1820.4651,3.1976033e-05,0.0,86.74099,54.83407,0.0,30.000002,0.24604025,70.0,273.3785,148.74615,0.0,85.44292,0.24605888,0.0,99.4728,8.330017
12468,20188080.0,1.0,23.370422,19.949615,23.370697,23.31018,23.462524,23.44046,18.351807,18.338684,18.337982,18.343567,0.0,0.054860033,0.05227645,0.14375937,79.0,18.300018,33.24794,29.544575,68.47691,1857.8134,3.264179e-05,0.0,87.65625,55.65479,0.0,30.000002,0.2508727,70.0,277.26358,150.90678,0.0,86.281334,0.2508981,0.0,99.81703,8.330017
12469,20188140.0,1.0,23.368958,19.947174,23.369293,23.305664,23.462616,23.44226,18.361938,18.351929,18.351288,18.355804,0.0,0.05679618,0.054027267,0.14551288,87.333336,18.300018,34.542152,30.643263,68.17835,1900.7462,3.3411034e-05,0.0,88.11061,57.909973,0.0,30.000002,0.25631064,70.0,282.14386,154.34398,0.0,86.677895,0.2563412,0.0,99.582825,8.330017
12470,20188200.0,1.0,23.36679,19.944458,23.367157,23.300446,23.4617,23.443146,18.36911,18.36267,18.362183,18.365387,0.0,0.058833543,0.055889975,0.14733927,95.666664,18.300018,35.82061,31.745228,67.823044,1946.7795,3.424119e-05,0.0,88.04191,61.720306,0.0,30.000002,0.2619776,70.0,287.75925,159.05493,0.0,86.57231,0.2620091,0.0,98.72618,8.330017
12471,20188260.0,1.0,23.36267,19.941406,23.363068,23.29245,23.459442,23.442963,18.372467,18.370087,18.369781,18.371552,0.0,0.06086614,0.057766464,0.14894757,104.0,18.300018,37.06925,32.841267,67.366486,1993.7742,3.5098547e-05,0.0,87.37898,67.43617,0.0,30.000002,0.2675507,70.0,294.04108,165.23044,0.0,85.895805,0.2675871,0.0,97.18402,8.330017
12472,20188320.0,1.0,23.35788,19.93805,23.358276,23.283936,23.456177,23.441833,18.371704,18.373688,18.373596,18.373932,0.0,0.062795006,0.05956006,0.1501629,112.333336,18.300018,38.278595,33.920593,66.821045,2038.1918,3.5918463e-05,0.0,86.21476,75.155464,0.0,30.000002,0.27248874,70.0,300.75043,172.78333,0.0,84.73686,0.2725261,0.0,95.10355,8.330017
12473,20188380.0,1.0,23.35257,19.934387,23.352997,23.275085,23.451996,23.439941,18.36673,18.373352,18.373505,18.372437,0.0,0.06450281,0.061156765,0.15076758,120.666664,18.300018,39.44362,34.977222,66.19218,2077.422,3.665509e-05,0.0,84.67681,84.93032,0.0,30.000002,0.27640337,70.0,307.53345,181.61996,0.0,83.21766,0.27644104,0.0,92.65721,8.330017
12474,20188440.0,1.0,23.346954,19.93042,23.347382,23.266235,23.446991,23.437317,18.357208,18.368439,18.368835,18.366486,0.0,0.065879054,0.062450197,0.15060714,129.0,18.300018,40.555447,36.004074,65.47678,2108.5625,3.7256126e-05,0.0,82.87617,96.79764,0.0,30.000002,0.27890137,70.0,313.9278,191.59499,0.0,81.44497,0.27893612,0.0,89.991745,8.330017
12475,20188500.0,1.0,23.341278,19.926117,23.341644,23.25772,23.441254,23.434021,18.343628,18.35846,18.3591,18.355743,0.0,0.06682367,0.06334362,0.14955777,137.33333,18.300018,41.600567,36.991352,64.66853,2128.614,3.7663736e-05,0.0,80.96734,110.317856,0.0,30.000002,0.27971166,70.0,319.35754,202.20125,0.0,79.56863,0.27974054,0.0,87.28808,8.330017
12476,20188560.0,1.0,23.334991,19.921509,23.335297,23.248291,23.435211,23.43045,18.328064,18.345154,18.345978,18.34201,0.0,0.06740067,0.06389534,0.14777376,145.66667,18.300018,42.58312,37.941578,63.760227,2137.7004,3.7877522e-05,0.0,79.14966,124.58276,0.0,30.000002,0.2790645,70.0,323.6013,212.74585,0.0,77.78319,0.27908802,0.0,84.7473,8.330017
12477,20188620.0,1.0,23.329102,19.916595,23.329346,23.239807,23.428894,23.426666,18.31247,18.3302,18.331146,18.326996,0.0,0.06770123,0.06419169,0.14547302,154.0,18.300018,43.505688,38.85501,62.779743,2137.729,3.792498e-05,0.0,77.523796,138.75688,0.0,30.000002,0.27737564,70.0,326.72424,222.6902,0.0,76.18778,0.2773943,0.0,82.46225,8.330017
12478,20188680.0,0.0,23.324005,19.911377,23.324036,23.232605,23.422485,23.42273,18.293274,18.312347,18.313354,18.309235,0.0,0.06741399,0.06393199,0.14208557,150.0,18.300018,44.365353,39.729733,61.735886,2124.226,3.774341e-05,0.0,76.26766,148.95685,0.0,30.000002,0.27345392,70.0,325.92886,228.57794,0.0,74.95589,0.27344978,0.0,80.620155,8.330017
12479,20188740.0,0.0,23.31958,19.905853,23.31958,23.227081,23.416168,23.418884,18.277252,18.29303,18.294006,18.290314,0.0,0.06704317,0.063598014,0.13866991,146.0,18.300018,45.162506,40.566383,60.64591,2102.7327,3.7389353e-05,0.0,75.55743,154.1208,0.0,30.000002,0.26933002,70.0,323.2187,230.56088,0.0,74.2631,0.26931858,0.0,79.3838,8.330017
12480,20188800.0,0.0,23.315979,19.899994,23.315979,23.223145,23.409973,23.41513,18.268677,18.278046,18.278809,18.276184,0.0,0.06675097,0.063354,0.13549842,142.0,18.300018,45.898228,41.365616,59.52447,2079.0889,3.6980982e-05,0.0,75.26928,155.39659,0.0,30.000002,0.2656179,70.0,319.7247,229.8416,0.0,73.99192,0.26560268,0.0,78.5999,8.330017
12481,20188860.0,0.0,23.3125,19.893951,23.3125,23.218994,23.404175,23.411682,18.266205,18.26947,18.269897,18.268524,0.0,0.06658824,0.06325104,0.13263877,138.0,18.300018,46.57783,42.132294,58.3597,2056.1873,3.6577007e-05,0.0,75.30394,153.84396,0.0,30.000002,0.26248956,70.0,316.01077,227.32437,0.0,74.04585,0.26247275,0.0,78.15307,8.330017
12482,20188920.0,0.0,23.309723,19.887787,23.309723,23.216248,23.398438,23.408264,18.26767,18.26651,18.266663,18.266235,0.0,0.06656032,0.06329594,0.13008559,134.0,18.300018,47.20029,42.86474,57.175533,2035.9454,3.6215304e-05,0.0,75.56429,150.56105,0.0,30.000002,0.25995052,70.0,312.437,223.83002,0.0,74.32996,0.25993356,0.0,77.93747,8.330017
12483,20188980.0,0.0,23.307617,19.88153,23.307617,23.214844,23.3927,23.404785,18.271393,18.267487,18.267426,18.267609,0.0,0.06664044,0.06346303,0.12779991,130.0,18.300018,47.76563,43.56237,55.98378,2018.8792,3.5908353e-05,0.0,75.981804,146.2568,0.0,30.000002,0.25791097,70.0,309.11966,219.83423,0.0,74.77664,0.2578946,0.0,77.88454,8.330017
12484,20189040.0,0.0,23.30603,19.875153,23.30603,23.21466,23.386963,23.401276,18.275879,18.270782,18.2706,18.271027,0.0,0.06679843,0.06372285,0.12573159,126.0,18.300018,48.273674,44.22433,54.79573,2004.9551,3.5657737e-05,0.0,76.49992,141.47188,0.0,30.000002,0.25625852,70.0,306.09732,215.67389,0.0,75.32986,0.2562431,0.0,77.93813,8.330017
12485,20189100.0,0.0,23.304901,19.868652,23.304901,23.215546,23.381226,23.397614,18.280182,18.27475,18.274506,18.274994,0.0,0.06699654,0.06403783,0.12382633,122.0,18.300018,48.723892,44.84913,53.624332,1993.6338,3.5454766e-05,0.0,77.06987,136.58476,0.0,30.000002,0.25486493,70.0,303.34738,211.56125,0.0,75.94091,0.25485057,0.0,78.05253,8.330017
12486,20189160.0,0.0,23.303375,19.862091,23.303375,23.215576,23.375671,23.394135,18.283752,18.278778,18.278534,18.278961,0.0,0.06722526,0.06440091,0.12205956,118.0,18.300018,49.110336,45.433937,52.44644,1984.6598,3.529699e-05,0.0,77.67556,131.73535,0.0,30.000002,0.25368872,70.0,300.857,207.57492,0.0,76.59473,0.25367475,0.0,78.21068,8.330017
12487,20189220.0,0.0,23.302185,19.855408,23.302185,23.216522,23.370087,23.390503,18.286469,18.282135,18.281952,18.282227,0.0,0.06744776,0.06477233,0.120367125,114.0,18.300018,49.440487,45.981396,51.284706,1976.9711,3.51633e-05,0.0,78.28518,127.06914,0.0,30.000002,0.2525899,70.0,298.53497,203.75876,0.0,77.25821,0.2525766,0.0,78.38174,8.330017
12488,20189280.0,0.0,23.30133,19.848633,23.30133,23.218475,23.36444,23.386688,18.28836,18.284698,18.284515,18.284698,0.0,0.06764779,0.06513629,0.11874252,110.0,18.300018,49.70886,46.486504,50.150593,1970.1868,3.504658e-05,0.0,78.88968,122.597664,0.0,30.000002,0.2515281,70.0,296.34244,200.10327,0.0,77.922424,0.25151503,0.0,78.56192,8.330017
12489,20189340.0,0.0,23.30069,19.841766,23.30069,23.2211,23.358765,23.382782,18.289642,18.286652,18.286499,18.28659,0.0,0.06781665,0.06547994,0.11715996,106.0,18.300018,49.929676,46.957993,49.04461,1963.7405,3.4936435e-05,0.0,79.48892,118.28139,0.0,30.000002,0.25046042,70.0,294.22766,196.56262,0.0,78.585594,0.2504481,0.0,78.749306,8.330017
12490,20189400.0,0.0,23.300232,19.834778,23.300232,23.224487,23.353058,23.378754,18.290405,18.287994,18.287872,18.287903,0.0,0.06795193,0.0658013,0.115623705,102.0,18.300018,50.09858,47.392258,47.97284,1957.5471,3.4831173e-05,0.0,80.082825,114.108315,0.0,30.000002,0.24938084,70.0,292.17926,193.12555,0.0,79.247925,0.2493688,0.0,78.94599,8.330017
12491,20189460.0,0.0,23.299133,19.827728,23.299133,23.226318,23.347565,23.374878,18.29065,18.288696,18.288635,18.288605,0.0,0.068049215,0.066096514,0.11412251,98.0,18.300018,50.213837,47.788612,46.911903,1951.2277,3.4725537e-05,0.0,80.67085,110.06348,0.0,30.000002,0.2482723,70.0,290.17752,189.77496,0.0,79.90922,0.24826035,0.0,79.15097,8.330017
12492,20189520.0,0.0,23.298279,19.820557,23.298279,23.228943,23.342102,23.37088,18.290497,18.28894,18.28888,18.288849,0.0,0.06810403,0.06636024,0.112648256,94.0,18.300018,50.274395,48.144318,45.882477,1944.659,3.4615106e-05,0.0,81.253746,106.12467,0.0,30.000002,0.24711676,70.0,288.20126,186.48834,0.0,80.569984,0.24710482,0.0,79.36512,8.330017
12493,20189580.0,0.0,23.297638,19.813324,23.297638,23.2323,23.33664,23.36679,18.2901,18.288788,18.288757,18.288666,0.0,0.06811321,0.066588536,0.111206554,90.0,18.300018,50.280464,48.45882,44.88887,1937.8123,3.4499255e-05,0.0,81.83318,102.27246,0.0,30.000002,0.24591273,70.0,286.22757,183.25179,0.0,81.23177,0.2459007,0.0,79.59287,8.330017
12494,20189640.0,0.0,23.297241,19.80597,23.297241,23.236359,23.331238,23.36264,18.289581,18.288452,18.288422,18.28833,0.0,0.06807391,0.06677734,0.10980568,86.0,18.300018,50.23284,48.731102,43.940865,1930.6261,3.437688e-05,0.0,82.41494,98.467674,0.0,30.000002,0.2446614,70.0,284.23337,180.03816,0.0,81.90006,0.24464928,0.0,79.84321,8.330017
12495,20189700.0,0.0,23.297058,19.798553,23.297058,23.24112,23.325897,23.358398,18.289032,18.287964,18.287933,18.287842,0.0,0.06798578,0.06692528,0.10845086,82.0,18.300018,50.132347,48.96077,43.044205,1923.0935,3.4247776e-05,0.0,83.003296,94.69311,0.0,30.000002,0.24336621,70.0,282.21967,176.837,0.0,82.578964,0.24335395,0.0,80.12211,8.330017
12496,20189760.0,0.0,23.296295,19.791046,23.296295,23.244293,23.320892,23.354431,18.288391,18.287354,18.287354,18.287231,0.0,0.06784851,0.06703306,0.10713846,78.0,18.300018,49.97445,49.145035,42.17505,1915.0052,3.410967e-05,0.0,83.60245,90.93544,0.0,30.000002,0.24202324,70.0,280.18323,173.63779,0.0,83.273384,0.24201061,0.0,80.433365,8.330017
12497,20189820.0,0.0,23.295776,19.783447,23.295776,23.248169,23.31604,23.350403,18.28772,18.286743,18.286713,18.28659,0.0,0.067664385,0.06710059,0.10586778,74.0,18.300018,49.76449,49.285633,41.352688,1906.495,3.3963264e-05,0.0,84.21645,87.19221,0.0,30.000002,0.24063425,70.0,278.12875,170.44006,0.0,83.9868,0.24062113,0.0,80.78036,8.330017
12498,20189880.0,0.0,23.295471,19.775787,23.295471,23.252533,23.31128,23.346405,18.287079,18.286072,18.286072,18.28595,0.0,0.06743783,0.067129225,0.10462897,70.0,18.300018,49.516132,49.392982,40.571274,1897.6539,3.3810495e-05,0.0,84.8479,83.475006,0.0,30.000002,0.2392017,70.0,276.0658,167.25407,0.0,84.7209,0.23918913,0.0,81.161865,8.330017
12499,20189940.0,0.0,23.29541,19.768005,23.29541,23.257568,23.306702,23.342438,18.286438,18.28543,18.28543,18.285309,0.0,0.067165695,0.067117,0.10344335,66.0,18.300018,49.219242,49.457397,39.847248,1888.4401,3.3650264e-05,0.0,85.50642,79.75081,0.0,30.000002,0.23772909,70.0,273.9915,164.05714,0.0,85.486145,0.237716,0.0,81.59421,8.330017
12500,20190000.0,0.0,23.295624,19.760193,23.295624,23.263153,23.302338,23.338501,18.28592,18.284851,18.284851,18.284698,0.0,0.06684655,0.06706064,0.10231878,62.0,18.300018,48.876373,49.479416,39.18824,1878.9546,3.348446e-05,0.0,86.19916,76.01137,0.0,30.000002,0.23622635,70.0,271.91553,160.84776,0.0,86.28942,0.23621279,0.0,82.0876,8.330017
12501,20190060.0,0.0,23.295258,19.752258,23.295258,23.266968,23.29837,23.33493,18.28534,18.284302,18.284302,18.284119,0.0,0.066488475,0.06696694,0.10122435,58.0,18.300018,48.499805,49.471306,38.550285,1869.0331,3.3312066e-05,0.0,86.927185,72.29106,0.0,30.000002,0.23468247,70.0,269.8437,157.64745,0.0,87.13172,0.23466913,0.0,82.632484,8.330017
12502,20190120.0,0.0,23.295135,19.744263,23.295135,23.271301,23.294586,23.33142,18.28476,18.283691,18.283722,18.283539,0.0,0.06609123,0.06683529,0.10016618,54.0,18.300018,48.087162,49.428688,37.959206,1858.7482,3.3132503e-05,0.0,87.69902,68.582245,0.0,30.000002,0.23309515,70.0,267.77667,154.45013,0.0,88.021965,0.23308168,0.0,83.23923,8.330017
12503,20190180.0,0.0,23.29535,19.736206,23.29535,23.276184,23.291107,23.328033,18.28421,18.283142,18.283142,18.282959,0.0,0.065652244,0.06666196,0.09915567,50.0,18.300018,47.638435,49.349934,37.42472,1848.1544,3.294671e-05,0.0,88.526566,64.87094,0.0,30.000002,0.23146844,70.0,265.71844,151.24771,0.0,88.97222,0.23145443,0.0,83.92393,8.330017
12504,20190240.0,0.0,23.295807,19.728058,23.295776,23.281433,23.287842,23.324738,18.28363,18.282562,18.282593,18.28238,0.0,0.06516998,0.066442914,0.09816841,46.0,18.300018,47.16464,49.244755,36.937504,1837.2533,3.2755135e-05,0.0,89.40674,61.19786,0.0,30.000002,0.22979027,70.0,263.6768,148.06638,0.0,89.979,0.22977698,0.0,84.67847,8.330017
12505,20190300.0,0.0,23.296509,19.719849,23.296509,23.2872,23.284912,23.321594,18.28305,18.281982,18.282013,18.2818,0.0,0.06464696,0.06618135,0.097231515,42.0,18.300018,46.660522,49.106438,36.51492,1825.9656,3.255615e-05,0.0,90.363914,57.52956,0.0,30.000002,0.22806104,70.0,261.64825,144.88214,0.0,91.06787,0.22804716,0.0,85.533195,8.330017
12506,20190360.0,0.0,23.296417,19.711578,23.296417,23.290527,23.282349,23.318726,18.282349,18.281342,18.281372,18.281158,0.0,0.06408338,0.06587507,0.096310884,38.0,18.300018,46.13347,48.941166,36.109394,1814.0992,3.234847e-05,0.0,91.40438,53.892998,0.0,30.000002,0.22627005,70.0,259.63913,141.71202,0.0,92.24506,0.226256,0.0,86.4852,8.330017
12507,20190420.0,0.0,23.296661,19.703247,23.296661,23.294342,23.280151,23.31607,18.281555,18.28064,18.28067,18.280457,0.0,0.06348031,0.065524146,0.09540713,34.0,18.300018,45.584957,48.748253,35.748707,1801.6918,3.213048e-05,0.0,92.54747,50.28799,0.0,30.000002,0.22440542,70.0,257.64847,138.55255,0.0,93.53071,0.22439061,0.0,87.55304,8.330017
12508,20190480.0,0.0,23.29721,19.694824,23.29721,23.298553,23.27826,23.313568,18.281372,18.280182,18.280212,18.279999,0.0,0.06288453,0.06517469,0.09458568,31.0,18.300018,45.021515,48.533966,35.429253,1789.5762,3.1914937e-05,0.0,93.77129,46.879032,0.0,30.000002,0.22264385,70.0,255.82387,135.57744,0.0,94.90261,0.22263071,0.0,88.71574,8.330017
12509,20190540.0,0.0,23.298065,19.68634,23.298065,23.303162,23.276733,23.31131,18.281525,18.28012,18.280182,18.279907,0.0,0.06227506,0.06480456,0.09382829,28.0,18.300018,44.44396,48.296455,35.16259,1777.7244,3.1704385e-05,0.0,95.08532,43.632698,0.0,30.000002,0.22089967,70.0,254.10208,132.73332,0.0,96.371155,0.22088636,0.0,89.987404,8.330017
12510,20190600.0,0.0,23.299255,19.677795,23.299194,23.308044,23.275513,23.309204,18.281464,18.28012,18.280182,18.279877,0.0,0.061627235,0.06438617,0.09307629,25.0,18.300018,43.858757,48.043232,34.93931,1765.7164,3.1491414e-05,0.0,96.482155,40.550488,0.0,30.000002,0.21910337,70.0,252.44604,130.00034,0.0,97.92901,0.21909112,0.0,91.355774,8.330017
12511,20190660.0,2.0,23.299591,19.66919,23.299652,23.311066,23.274414,23.307281,18.29132,18.284302,18.284485,18.28366,0.0,0.06172556,0.06472769,0.09355083,35.666668,18.300018,43.26318,47.77165,34.73545,1765.1698,3.1447133e-05,0.0,97.7305,38.934044,0.0,30.000002,0.21999532,70.0,252.57755,129.13115,0.0,99.332466,0.22000004,0.0,92.618935,8.330017
12512,20190720.0,2.0,23.299683,19.660522,23.299835,23.31363,23.273193,23.305237,18.307312,18.295654,18.296051,18.294312,0.0,0.062349603,0.065158755,0.094932266,46.333332,18.300018,42.655617,47.48014,34.552757,1776.5251,3.162676e-05,0.0,98.464645,38.740784,0.0,30.000002,0.22242811,70.0,253.8647,129.73166,0.0,99.96753,0.22244057,0.0,93.44148,8.330017
12513,20190780.0,2.0,23.299408,19.651794,23.29956,23.31543,23.271637,23.302979,18.323181,18.310577,18.311096,18.308746,0.0,0.06322498,0.06604058,0.096797004,57.0,18.300018,42.031326,47.165768,34.382996,1797.5234,3.1983618e-05,0.0,98.51318,39.84006,0.0,30.000002,0.22603372,70.0,256.17462,131.61043,0.0,100.0167,0.22605254,0.0,93.658745,8.330017
12514,20190840.0,2.0,23.298431,19.643036,23.298584,23.316223,23.269714,23.30011,18.337982,18.326385,18.326965,18.324493,0.0,0.064181365,0.06780516,0.09887205,67.666664,18.300018,41.384068,46.817036,34.217636,1828.4142,3.2522483e-05,0.0,97.80624,42.287514,0.0,30.000002,0.23080775,70.0,259.65442,134.82666,0.0,99.665,0.2308326,0.0,93.19429,8.330017
12515,20190900.0,2.0,23.296417,19.634186,23.296875,23.315979,23.267334,23.29657,18.34961,18.34085,18.34143,18.339172,0.0,0.06535424,0.06937034,0.10136156,78.333336,18.300018,40.71189,46.430656,34.043655,1864.6437,3.3166045e-05,0.0,96.360466,46.376564,0.0,30.000002,0.23605685,70.0,264.08377,139.40903,0.0,98.33506,0.23608758,0.0,92.050514,8.330017
12516,20190960.0,2.0,23.293274,19.625305,23.293732,23.31311,23.264404,23.29248,18.356506,18.352142,18.35257,18.350952,0.0,0.06652373,0.07084903,0.103914306,89.0,18.300018,40.007317,46.001225,33.82738,1903.0905,3.3860542e-05,0.0,94.08667,52.667007,0.0,30.000002,0.2412651,70.0,269.33005,145.63527,0.0,96.10162,0.2413006,0.0,90.12547,8.330017
12517,20191020.0,2.0,23.289276,19.616364,23.289795,23.309143,23.260956,23.287842,18.357147,18.358612,18.358765,18.358124,0.0,0.06746831,0.07207759,0.10614574,99.666664,18.300018,39.26702,45.523617,33.566456,1938.9811,3.45232e-05,0.0,91.10095,61.744335,0.0,30.000002,0.24566832,70.0,274.99048,153.71158,0.0,93.12406,0.24570554,0.0,87.50378,8.330017
12518,20191080.0,2.0,23.284729,19.60736,23.285217,23.30426,23.257202,23.282745,18.349823,18.35849,18.358246,18.358826,0.0,0.06794705,0.072791465,0.10763271,110.333336,18.300018,38.487186,44.992626,33.251606,1966.505,3.505263e-05,0.0,87.58498,74.298225,0.0,30.000002,0.24835303,70.0,280.46533,163.8233,0.0,89.591484,0.24838917,0.0,84.33915,8.330017
12519,20191140.0,2.0,23.279785,19.598328,23.280334,23.29889,23.253357,23.277466,18.333496,18.350403,18.34961,18.351624,0.0,0.0677531,0.07278238,0.10799107,121.0,18.300018,37.66821,44.407803,32.880478,1979.8525,3.534496e-05,0.0,83.83252,90.57973,0.083861165,30.000002,0.24851395,69.8826,285.06567,175.7703,0.0,85.816345,0.24854581,0.0,80.90007,8.330017
12520,20191200.0,1.0,23.275208,19.589233,23.275604,23.29364,23.249756,23.27237,18.308441,18.33252,18.331177,18.334595,0.0,0.066717,0.0718833,0.106877595,129.33333,18.300018,36.810463,43.766853,32.45134,1972.3248,3.5271267e-05,0.0,80.258766,108.91805,0.29384232,30.000002,0.24547438,69.58862,287.731,187.8755,0.0,82.23307,0.24549559,0.0,77.57849,8.330017
12521,20191260.0,1.0,23.270844,19.580109,23.271149,23.288177,23.246765,23.267975,18.281433,18.30893,18.307098,18.311523,0.0,0.06515124,0.0704303,0.1047902,137.66667,18.300018,35.926735,43.08682,31.966675,1947.1466,3.4871253e-05,0.0,77.17807,127.093254,0.49472526,30.000002,0.24036801,69.30739,288.8115,198.76347,0.0,79.16441,0.24038087,0.0,74.69114,8.330017
12522,20191320.0,1.0,23.267273,19.570923,23.267517,23.283752,23.244507,23.264221,18.258514,18.284668,18.282623,18.287415,0.0,0.06336229,0.06874303,0.10224511,146.0,18.300018,35.02588,42.37487,31.445843,1910.5065,3.4246415e-05,0.0,74.65468,143.40681,0.6958691,30.000002,0.23438616,69.02579,288.81686,207.64,0.0,76.67197,0.23439413,0.0,72.3155,8.330017
12523,20191380.0,0.0,23.264832,19.561707,23.264832,23.280548,23.243103,23.26123,18.237396,18.260925,18.258911,18.26355,0.0,0.06122411,0.06668401,0.09904706,142.0,18.300018,34.11612,41.638596,30.901423,1862.0591,3.3408804e-05,0.0,72.770485,153.7246,0.90016794,30.000002,0.22698332,68.73977,286.27658,211.46135,0.0,74.839966,0.22697115,0.0,70.53922,8.330017
12524,20191440.0,0.0,23.263306,19.55246,23.263336,23.27884,23.242676,23.259125,18.22522,18.240875,18.239136,18.243042,0.0,0.059287693,0.06483588,0.09612489,138.0,18.300018,33.20742,40.88616,30.348116,1810.6107,3.2480522e-05,0.0,71.57122,157.86096,1.1027215,30.000002,0.22026965,68.45619,282.7064,211.24039,0.0,73.71002,0.22025226,0.0,69.419556,8.330017
12525,20191500.0,0.0,23.262817,19.543152,23.262848,23.278442,23.243103,23.257812,18.223846,18.22934,18.22821,18.230743,0.0,0.057638627,0.06327565,0.09366128,134.0,18.300018,32.3075,40.12454,29.797443,1762.6095,3.1600943e-05,0.0,70.85053,157.76038,1.3049647,30.000002,0.21459125,68.17305,278.835,208.60995,0.0,73.064384,0.21457207,0.0,68.767,8.330017
12526,20191560.0,0.0,23.26294,19.533813,23.26294,23.278229,23.244263,23.257355,18.229553,18.226654,18.226318,18.227203,0.0,0.056264527,0.061988976,0.09164377,130.0,18.300018,31.422514,39.362507,29.244936,1720.4797,3.0823358e-05,0.0,70.46963,154.90755,1.5067111,30.000002,0.20990865,67.8906,275.00705,204.61958,0.0,72.759766,0.20988956,0.0,68.448326,8.330017
12527,20191620.0,0.0,23.263794,19.524445,23.263794,23.278992,23.246094,23.257538,18.238281,18.230164,18.230469,18.230042,0.0,0.055120964,0.06092754,0.090005435,126.0,18.300018,30.559721,38.60556,28.705654,1684.9943,3.016655e-05,0.0,70.31324,150.57016,1.7080234,30.000002,0.20606153,67.608765,271.4324,200.05917,0.0,72.67736,0.20604387,0.0,68.35222,8.330017
12528,20191680.0,0.0,23.26535,19.515015,23.26535,23.28061,23.248535,23.25824,18.247864,18.237213,18.237976,18.236633,0.0,0.054159775,0.060039967,0.08867361,122.0,18.300018,29.72421,37.85833,28.18675,1655.6907,2.9624003e-05,0.0,70.31185,145.4539,1.90911,30.000002,0.20287898,67.32724,268.16733,195.31627,0.0,72.74572,0.20286313,0.0,68.41209,8.330017
12529,20191740.0,0.0,23.267517,19.505585,23.267517,23.282959,23.251495,23.2594,18.256805,18.245575,18.246613,18.244781,0.0,0.053338,0.059281167,0.087578915,118.0,18.300018,28.920656,37.12506,27.694628,1631.7168,2.918087e-05,0.0,70.41239,140.04596,2.109995,30.000002,0.20020068,67.046005,265.22104,190.63222,0.0,72.91065,0.20018725,0.0,68.57612,8.330017
12530,20191800.0,0.0,23.270172,19.496124,23.270172,23.285889,23.254883,23.260986,18.264465,18.253693,18.254822,18.252838,0.0,0.052616496,0.058610298,0.08665731,114.0,18.300018,28.153873,36.410194,27.235582,1611.9315,2.8816145e-05,0.0,70.57562,134.63853,2.3108547,30.000002,0.1978832,66.7648,262.5668,186.12776,0.0,73.132286,0.1978733,0.0,68.80578,8.330017
12531,20191860.0,0.0,23.272552,19.486603,23.272552,23.287842,23.258484,23.262878,18.270416,18.260834,18.261902,18.26001,0.0,0.051988106,0.058018833,0.085884474,110.0,18.300018,27.429464,35.718483,26.793818,1595.9666,2.8524315e-05,0.0,70.789536,129.35515,2.5114565,30.000002,0.19588868,66.48396,260.19754,181.85855,0.0,73.39753,0.19587953,0.0,69.08584,8.330017
12532,20191920.0,0.0,23.2753,19.477081,23.2753,23.290222,23.26239,23.265076,18.275055,18.266724,18.2677,18.265991,0.0,0.051414724,0.057469558,0.08519102,106.0,18.300018,26.746468,35.0509,26.37881,1582.2877,2.8275213e-05,0.0,71.02979,124.26632,2.7120943,30.000002,0.19407018,66.20307,258.03848,177.8054,0.0,73.68308,0.19406383,0.0,69.39044,8.330017
12533,20191980.0,0.0,23.278412,19.46753,23.278381,23.293,23.266632,23.267578,18.278625,18.271393,18.272278,18.270782,0.0,0.050890017,0.056955066,0.08456784,102.0,18.300018,26.111702,34.41266,25.996864,1570.5397,2.8061912e-05,0.0,71.29456,119.36378,2.9126563,30.000002,0.19240431,65.92228,256.0663,173.94888,0.0,73.98658,0.19240041,0.0,69.717964,8.330017
12534,20192040.0,0.0,23.281708,19.457947,23.281738,23.296082,23.271088,23.270325,18.281525,18.2753,18.276062,18.27475,0.0,0.05039416,0.056458242,0.083983526,98.0,18.300018,25.516006,33.799026,25.642834,1559.9009,2.7869195e-05,0.0,71.5789,114.604965,3.113323,30.000002,0.1908261,65.64135,254.23248,170.23338,0.0,74.30479,0.19082658,0.0,70.06379,8.330017
12535,20192100.0,0.0,23.285248,19.448334,23.28537,23.299469,23.275818,23.273315,18.283752,18.27829,18.278992,18.277863,0.0,0.049937233,0.05598687,0.08345378,94.0,18.300018,24.972784,33.219112,25.327084,1550.5802,2.7700706e-05,0.0,71.89027,109.97575,3.313537,30.000002,0.18936352,65.361046,252.542,166.65785,0.0,74.64362,0.18936722,0.0,70.43483,8.330017
12536,20192160.0,0.0,23.28836,19.43869,23.288544,23.30188,23.280334,23.276306,18.285522,18.2807,18.281311,18.280334,0.0,0.049511597,0.05553511,0.0829571,90.0,18.300018,24.473627,32.66921,25.02904,1542.1013,2.7548676e-05,0.0,72.22793,105.45718,3.5137556,30.000002,0.18798532,65.08074,250.97173,163.19664,0.0,75.00328,0.18799332,0.0,70.82775,8.330017
12537,20192220.0,0.0,23.291656,19.429047,23.291931,23.304596,23.285095,23.279541,18.286957,18.282562,18.283112,18.282257,0.0,0.04911905,0.05510434,0.082492955,86.0,18.300018,24.027672,32.15603,24.76217,1534.453,2.7411552e-05,0.0,72.597176,101.02522,3.713758,30.000002,0.18669188,64.800735,249.51288,159.8326,0.0,75.388695,0.1867044,0.0,71.24657,8.330017
12538,20192280.0,0.0,23.295105,19.419403,23.295532,23.307495,23.29004,23.282959,18.288177,18.28415,18.284637,18.283875,0.0,0.048750885,0.054687537,0.08205129,82.0,18.300018,23.628,31.675508,24.523495,1527.414,2.7285356e-05,0.0,72.99789,96.6606,3.9135325,30.000002,0.18546052,64.52106,248.1491,156.54382,0.0,75.800735,0.18547934,0.0,71.69222,8.330017
12539,20192340.0,0.0,23.298767,19.409698,23.299347,23.310638,23.295135,23.28659,18.289276,18.285461,18.28592,18.285217,0.0,0.04841545,0.054291703,0.081643604,78.0,18.300018,23.285093,31.235863,24.320524,1521.1102,2.7172171e-05,0.0,73.440994,92.33554,4.1129956,30.000002,0.18431334,64.241806,246.88156,153.31891,0.0,76.249435,0.18433857,0.0,72.1746,8.330017
12540,20192400.0,0.0,23.302551,19.399994,23.303284,23.313934,23.300385,23.290375,18.290283,18.286652,18.287079,18.286438,0.0,0.048100214,0.05390681,0.08125356,74.0,18.300018,22.986845,30.829031,24.146463,1515.2898,2.7067717e-05,0.0,73.9222,88.05539,4.3125916,30.000002,0.18321814,63.96237,245.7276,150.14908,0.0,76.73198,0.18325238,0.0,72.69065,8.330017
12541,20192460.0,0.0,23.305206,19.39038,23.306152,23.315765,23.304626,23.293365,18.291107,18.28769,18.288086,18.287506,0.0,0.04780753,0.05353576,0.08087958,70.0,18.300018,22.721066,30.444628,23.979942,1509.7665,2.6970625e-05,0.0,74.44527,83.82515,4.511266,30.000002,0.18217076,63.684227,244.70184,147.03447,0.0,77.25222,0.1822145,0.0,73.24228,8.330017
12542,20192520.0,0.0,23.307922,19.38086,23.309113,23.317749,23.30899,23.29654,18.291748,18.288544,18.28891,18.28836,0.0,0.04753883,0.053179827,0.080519296,66.0,18.300018,22.499973,30.093182,23.834852,1504.6005,2.6879621e-05,0.0,75.01785,79.6285,4.7100883,30.000002,0.18117434,63.405876,243.79074,143.96532,0.0,77.81774,0.18122926,0.0,73.83541,8.330017
12543,20192580.0,0.0,23.31076,19.37149,23.312256,23.319946,23.313477,23.299896,18.292358,18.289246,18.289612,18.289093,0.0,0.0472928,0.052837722,0.08017222,62.0,18.300018,22.32453,29.77608,23.712713,1499.8126,2.6795125e-05,0.0,75.64511,75.46172,4.9080977,30.000002,0.1802255,63.128662,242.98222,140.93729,0.0,78.43378,0.18029357,0.0,74.475365,8.330017
12544,20192640.0,0.0,23.31372,19.362244,23.315552,23.322327,23.318085,23.303375,18.292908,18.289886,18.290192,18.289703,0.0,0.047067072,0.052507184,0.079835005,58.0,18.300018,22.195381,29.494282,23.614586,1495.3772,2.6716876e-05,0.0,76.33132,71.32786,5.104798,30.000002,0.17931767,62.853283,242.26581,137.94943,0.0,79.10476,0.17940103,0.0,75.16629,8.330017
12545,20192700.0,0.0,23.316742,19.353088,23.31897,23.32486,23.322784,23.307037,18.293427,18.290436,18.290741,18.290283,0.0,0.046862077,0.052189242,0.07950893,54.0,18.300018,22.113914,29.250006,23.542885,1491.2649,2.6644297e-05,0.0,77.08701,67.214005,5.3021364,30.000002,0.17844999,62.57701,241.63199,134.99268,0.0,79.84165,0.17855138,0.0,75.91846,8.330017
12546,20192760.0,0.0,23.319305,19.344025,23.322021,23.326782,23.327179,23.310608,18.293884,18.290955,18.29126,18.290802,0.0,0.04668279,0.05188906,0.07919567,50.0,18.300018,22.081831,29.046804,23.49033,1487.4733,2.6577978e-05,0.0,77.92828,63.10635,5.4965096,30.000002,0.17763405,62.304886,241.0747,132.06113,0.0,80.6607,0.17775573,0.0,76.74526,8.330017
12547,20192820.0,0.0,23.32193,19.335052,23.325226,23.328857,23.331604,23.3143,18.29425,18.291412,18.291718,18.29126,0.0,0.046517942,0.051597092,0.07887999,46.0,18.300018,22.094805,28.881618,23.459703,1483.8634,2.6515074e-05,0.0,78.85204,59.03971,5.6912923,30.000002,0.17683688,62.032192,240.5849,129.16623,0.0,81.560074,0.1769828,0.0,77.64443,8.330017
12548,20192880.0,0.0,23.324585,19.326172,23.328522,23.331116,23.33612,23.318146,18.294556,18.291779,18.292084,18.291656,0.0,0.04636984,0.05131572,0.078565404,42.0,18.300018,22.157291,28.759113,23.454685,1480.4193,2.6455036e-05,0.0,79.87676,55.002113,5.8850727,30.000002,0.17606016,61.760895,240.15675,126.300285,0.0,82.558586,0.17623371,0.0,78.633514,8.330017
12549,20192940.0,0.0,23.32724,19.317322,23.33194,23.333496,23.340698,23.322083,18.294617,18.292053,18.292328,18.291931,0.0,0.046217702,0.051025067,0.078224555,38.0,18.300018,22.258165,28.67038,23.470722,1476.8666,2.6393482e-05,0.0,80.992325,51.04031,6.079663,30.000002,0.17525703,61.488472,239.78293,123.4791,0.0,83.647224,0.17546405,0.0,79.704544,8.330017
12550,20193000.0,0.0,23.329895,19.308533,23.33548,23.33606,23.345306,23.326172,18.294464,18.292145,18.292389,18.292023,0.0,0.046083193,0.050747603,0.077889025,34.0,18.300018,22.40908,28.62624,23.515259,1473.151,2.6328877e-05,0.0,82.237366,47.13172,6.2696004,30.000002,0.17443316,61.22256,239.45927,120.68838,0.0,84.86501,0.17467381,0.0,80.89322,8.330017
12551,20193060.0,0.0,23.33075,19.299774,23.337341,23.336243,23.348633,23.32901,18.294037,18.292023,18.292236,18.2919,0.0,0.045938857,0.050454862,0.07750429,30.0,18.300018,22.584362,28.60242,23.545658,1468.8881,2.625736e-05,0.0,83.61499,43.2937,6.4599857,30.000002,0.17356366,60.95602,239.18205,117.93448,0.0,86.21596,0.173846,0.0,82.19887,8.330017
12552,20193120.0,0.0,23.331573,19.291077,23.339294,23.33667,23.35199,23.332031,18.293274,18.291626,18.29181,18.291504,0.0,0.045784555,0.0501474,0.07706582,26.0,18.300018,22.795982,28.611427,23.582079,1463.9628,2.6173902e-05,0.0,85.14854,39.542255,6.6489987,30.000002,0.17261778,60.691406,238.94798,115.2183,0.0,87.72441,0.17294775,0.0,83.64148,8.330017
12553,20193180.0,0.0,23.332214,19.28238,23.34134,23.33722,23.355408,23.335114,18.295044,18.292053,18.292267,18.291931,0.0,0.045789566,0.050007336,0.07687055,25.666666,18.300018,23.039778,28.65022,23.624928,1461.6604,2.6128142e-05,0.0,86.77006,36.347275,6.83522,30.000002,0.17226239,60.430695,238.81316,113.05042,0.0,89.31822,0.17265378,0.0,85.1573,8.330017
12554,20193240.0,0.0,23.332733,19.273682,23.343414,23.33783,23.358734,23.338226,18.298218,18.294067,18.294342,18.293884,0.0,0.045896653,0.04996959,0.07681847,25.333334,18.300018,23.31945,28.723038,23.674952,1462.1312,2.6135507e-05,0.0,88.42695,33.639908,7.0192375,30.000002,0.17221199,60.17307,238.72957,111.29165,0.0,90.94184,0.17266907,0.0,86.6928,8.330017
12555,20193300.0,0.0,23.333008,19.264984,23.34549,23.33847,23.362,23.34134,18.301025,18.29657,18.296906,18.296326,0.0,0.046040136,0.049967013,0.07680732,25.0,18.300018,23.625723,28.821745,23.730474,1463.7941,2.6166103e-05,0.0,90.1079,31.285372,7.205123,30.000002,0.17226532,59.91283,238.67087,109.79445,0.0,92.58629,0.17279863,0.0,88.23916,8.330017
12556,20193360.0,0.0,23.332489,19.256287,23.346924,23.338165,23.364655,23.344116,18.30362,18.299347,18.299683,18.299072,0.0,0.046256598,0.05003894,0.07688533,25.0,18.300018,23.957308,28.948599,23.77698,1467.1703,2.6227688e-05,0.0,91.80543,29.292452,7.380446,30.000002,0.17255412,59.667374,238.6383,108.60222,0.0,94.24361,0.17317079,0.0,89.78345,8.330017
12557,20193420.0,0.0,23.331573,19.247559,23.348236,23.3378,23.367157,23.346832,18.305939,18.302002,18.302307,18.301727,0.0,0.046529997,0.050169595,0.07702462,25.0,18.300018,24.315174,29.104582,23.81932,1471.9674,2.6315893e-05,0.0,93.49342,27.620228,7.5566688,30.000002,0.17300045,59.420662,238.62321,107.66639,0.0,95.8879,0.17371297,0.0,91.29909,8.330017
12558,20193480.0,0.0,23.33023,19.2388,23.349487,23.337402,23.369537,23.349487,18.30774,18.304413,18.304688,18.304138,0.0,0.046829842,0.050327983,0.07718519,25.0,18.300018,24.691612,29.282015,23.857805,1477.4039,2.6416632e-05,0.0,95.168846,26.191565,7.7357903,30.000002,0.17350566,59.169895,238.61774,106.90857,0.0,97.517365,0.17432898,0.0,92.7866,8.330017
12559,20193540.0,2.0,23.328125,19.230011,23.350433,23.33667,23.371582,23.351898,18.318176,18.30954,18.309906,18.309113,0.0,0.047759727,0.051153414,0.07836236,35.666668,18.300018,25.087305,29.482714,23.887312,1493.973,2.668506e-05,0.0,96.62496,25.79796,7.894905,30.000002,0.17630497,58.947136,238.76494,107.501495,0.0,98.912865,0.1772744,0.0,94.04851,8.330017
12560,20193600.0,2.0,23.32492,19.22113,23.3508,23.335205,23.373077,23.35382,18.334442,18.320496,18.321136,18.319702,0.0,0.04910528,0.05239851,0.08020209,46.333332,18.300018,25.493324,29.698294,23.898973,1522.477,2.71779e-05,0.0,97.57477,26.34041,8.057354,30.000002,0.18055494,58.7197,239.12332,109.14256,0.0,99.769264,0.18170696,0.0,94.81557,8.330017
12561,20193660.0,2.0,23.320007,19.21222,23.349762,23.331848,23.373352,23.354797,18.350433,18.335358,18.336182,18.334198,0.0,0.05081731,0.05402869,0.0826004,57.0,18.300018,25.89593,29.919853,23.865185,1561.5709,2.7866847e-05,0.0,97.79498,27.938406,8.20155,30.000002,0.1860842,58.51783,239.87193,111.876144,0.0,99.87198,0.18744522,0.0,94.87327,8.330017
12562,20193720.0,2.0,23.313507,19.203217,23.347748,23.327362,23.372742,23.355011,18.36435,18.3508,18.351654,18.349487,0.0,0.05278042,0.055924427,0.08535749,67.666664,18.300018,26.287907,30.1389,23.782673,1607.9246,2.869165e-05,0.0,97.26001,30.623251,8.346782,30.000002,0.19244544,58.314507,241.24261,115.62724,0.0,99.20253,0.19406824,0.0,94.201355,8.330017
12563,20193780.0,2.0,23.30542,19.194122,23.344666,23.321533,23.371155,23.35434,18.374847,18.364838,18.36557,18.363586,0.0,0.054917898,0.057985704,0.08833922,78.333336,18.300018,26.658699,30.346155,23.63602,1659.1216,2.961077e-05,0.0,95.85515,34.763363,8.486736,30.000002,0.199298,58.11857,243.58012,120.57443,0.0,97.63823,0.20121878,0.0,92.69325,8.330017
12564,20193840.0,2.0,23.29599,19.184937,23.340363,23.3143,23.3685,23.352692,18.380493,18.375702,18.37619,18.374725,0.0,0.057061832,0.06004226,0.09126399,89.0,18.300018,26.997284,30.531862,23.40987,1711.7336,3.0565865e-05,0.0,93.5333,40.93248,8.61459,30.000002,0.20610864,57.939575,247.29396,126.99118,0.0,95.143555,0.20835513,0.0,90.303635,8.330017
12565,20193900.0,2.0,23.285461,19.17566,23.33493,23.305725,23.364746,23.350098,18.37918,18.38153,18.381714,18.381104,0.0,0.05898564,0.06186124,0.09375734,99.666664,18.300018,27.292526,30.6863,23.089138,1760.7518,3.147265e-05,0.0,90.32981,50.05094,8.731115,30.000002,0.21204786,57.77644,252.17445,135.29283,0.0,91.765,0.21462345,0.0,87.06197,8.330017
12566,20193960.0,2.0,23.27359,19.16626,23.328339,23.295654,23.360016,23.34671,18.368164,18.380066,18.379883,18.380554,0.0,0.060395457,0.06314853,0.0953311,110.333336,18.300018,27.536148,30.804026,22.66249,1798.5067,3.219774e-05,0.0,86.525734,62.978867,8.854616,30.000002,0.21597913,57.60354,257.42947,145.71664,0.0,87.799545,0.21888164,0.0,83.22733,8.330017
12567,20194020.0,2.0,23.261444,19.156708,23.32135,23.285156,23.354706,23.342896,18.346252,18.368866,18.368256,18.370605,0.0,0.060985282,0.0636042,0.095470205,121.0,18.300018,27.72344,30.880663,22.128443,1817.3965,3.2602078e-05,0.0,82.478745,80.1301,8.983712,30.000002,0.21690291,57.422806,262.2772,158.09828,0.0,83.61731,0.22008842,0.0,79.12926,8.330017
12568,20194080.0,0.0,23.25061,19.147034,23.314514,23.275085,23.349304,23.33905,18.306732,18.344055,18.342957,18.347595,0.0,0.060090035,0.06255871,0.09309146,117.0,18.300018,27.856266,30.918451,21.495108,1804.3292,3.247198e-05,0.0,78.740875,97.82621,9.122181,30.000002,0.21245435,57.228947,264.00452,168.73326,0.0,79.78092,0.21577513,0.0,75.27913,8.330017
12569,20194140.0,0.0,23.240509,19.137207,23.308685,23.26648,23.344452,23.335724,18.263763,18.306305,18.30481,18.311737,0.0,0.05853182,0.060873292,0.089497924,113.0,18.300018,27.943117,30.925951,20.78325,1763.9082,3.1806227e-05,0.0,75.938225,111.86626,9.276624,30.000002,0.20549737,57.012726,263.35367,175.60739,0.0,76.91774,0.20892225,0.0,72.27316,8.330017
12570,20194200.0,0.0,23.231537,19.127197,23.304016,23.259583,23.34024,23.3331,18.233032,18.268494,18.266998,18.27481,0.0,0.05685843,0.059100665,0.08563683,109.0,18.300018,27.991402,30.91046,20.011148,1710.0349,3.0859246e-05,0.0,74.02779,120.71749,9.431789,30.000002,0.1980986,56.795494,261.3007,178.56699,0.0,74.97227,0.20160821,0.0,70.088066,8.330017
12571,20194260.0,0.0,23.22345,19.117065,23.300507,23.25409,23.336792,23.33136,18.21811,18.23996,18.238739,18.245789,0.0,0.055368837,0.05754001,0.082024574,105.0,18.300018,28.008694,30.881851,19.190777,1652.9211,2.9824696e-05,0.0,72.87094,124.45202,9.584763,30.000002,0.19133405,56.58133,258.56543,178.28517,0.0,73.79778,0.19493787,0.0,68.601204,8.330017
12572,20194320.0,0.0,23.216034,19.10672,23.298096,23.250305,23.333984,23.33023,18.21582,18.224304,18.223541,18.228546,0.0,0.054172646,0.056296516,0.07886918,101.0,18.300018,28.001413,30.84551,18.341846,1599.7266,2.884788e-05,0.0,72.27905,124.359085,9.734669,30.000002,0.18561153,56.371464,255.69695,175.92065,0.0,73.199524,0.18933405,0.0,67.64192,8.330017
12573,20194380.0,0.0,23.209229,19.09616,23.29663,23.248047,23.331726,23.32965,18.221924,18.219788,18.219452,18.221924,0.0,0.053264443,0.05536079,0.076182045,97.0,18.300018,27.97416,30.805843,17.4777,1553.2559,2.7988552e-05,0.0,72.10643,121.63661,9.878397,30.000002,0.18093657,56.170242,252.95297,172.31978,0.0,73.02862,0.18479992,0.0,67.07741,8.330017
12574,20194440.0,0.0,23.203003,19.085419,23.29602,23.2471,23.329895,23.329468,18.232147,18.223328,18.223389,18.223389,0.0,0.052599184,0.054684497,0.07390494,93.0,18.300018,27.930828,30.766535,16.610476,1514.3314,2.7268083e-05,0.0,72.23092,117.34621,10.014905,30.000002,0.17715593,55.979134,250.463,168.12096,0.0,73.16106,0.18117839,0.0,66.79559,8.330017
12575,20194500.0,0.0,23.19696,19.074493,23.296082,23.247375,23.32846,23.32965,18.242828,18.230957,18.231262,18.22931,0.0,0.05211549,0.054203786,0.071951814,89.0,18.300018,27.874979,30.730864,15.752453,1482.1572,2.6674248e-05,0.0,72.54972,112.30982,10.149586,30.000002,0.17405303,55.79058,248.27464,163.76192,0.0,73.493095,0.17825991,0.0,66.70202,8.330017
12576,20194560.0,0.0,23.191467,19.063293,23.29654,23.248077,23.327301,23.330292,18.252533,18.240234,18.240631,18.237518,0.0,0.05178691,0.053894125,0.07028229,85.0,18.300018,27.807262,30.704706,14.9041815,1456.5983,2.6204722e-05,0.0,73.01776,106.93196,10.271644,30.000002,0.17155613,55.619698,246.40004,159.4491,0.0,73.98064,0.17594028,0.0,66.75567,8.330017
12577,20194620.0,0.0,23.185883,19.05188,23.297485,23.249695,23.326355,23.331085,18.260498,18.249023,18.24945,18.245697,0.0,0.051538475,0.053677507,0.068786964,81.0,18.300018,27.731482,30.687983,14.078222,1435.2213,2.5814736e-05,0.0,73.56351,101.56733,10.395485,30.000002,0.16939501,55.44632,244.86252,155.30768,0.0,74.55151,0.17399015,0.0,66.88947,8.330017
12578,20194680.0,0.0,23.180511,19.040222,23.298798,23.252167,23.325623,23.332031,18.266693,18.25653,18.256958,18.253021,0.0,0.05134989,0.053534202,0.06743918,77.0,18.300018,27.64865,30.682516,13.2850485,1417.1934,2.548786e-05,0.0,74.16439,96.34291,10.515892,30.000002,0.16749944,55.277752,243.61923,151.37238,0.0,75.18369,0.17230858,0.0,67.084236,8.330017
12579,20194740.0,0.0,23.174591,19.02832,23.300415,23.255219,23.324951,23.333069,18.271545,18.262878,18.263306,18.2594,0.0,0.051180873,0.053419884,0.066174485,73.0,18.300018,27.561422,30.68624,12.522684,1400.8374,2.5193627e-05,0.0,74.79765,91.28747,10.643693,30.000002,0.16571058,55.09883,242.58861,147.60785,0.0,75.853226,0.17076597,0.0,67.31639,8.330017
12580,20194800.0,0.0,23.170013,19.016113,23.302307,23.259003,23.324432,23.334167,18.2753,18.267914,18.26828,18.264618,0.0,0.051038,0.05334437,0.06500992,69.0,18.300018,27.469248,30.702246,11.804767,1386.739,2.4939744e-05,0.0,75.46733,86.40868,10.749438,30.000002,0.16412665,54.950787,241.7425,144.02281,0.0,76.56575,0.16938026,0.0,67.59347,8.330017
12581,20194860.0,0.0,23.16452,19.003662,23.304047,23.262268,23.323914,23.335419,18.278015,18.27182,18.272156,18.268799,0.0,0.050901428,0.053287376,0.06391266,65.0,18.300018,27.371498,30.731709,11.116092,1373.7875,2.4709287e-05,0.0,76.16445,81.70558,10.862281,30.000002,0.16260986,54.79281,241.04019,140.59154,0.0,77.31259,0.16808972,0.0,67.905594,8.330017
12582,20194920.0,0.0,23.15915,18.990906,23.30603,23.266144,23.323456,23.3367,18.279907,18.274689,18.274994,18.271973,0.0,0.05076582,0.05324468,0.06287889,61.0,18.300018,27.269667,30.77538,10.473825,1361.778,2.4496141e-05,0.0,76.890564,77.160934,10.972774,30.000002,0.16116862,54.63812,240.45688,137.2948,0.0,78.09621,0.16687542,0.0,68.255905,8.330017
12583,20194980.0,0.0,23.153809,18.977875,23.308167,23.270508,23.32312,23.338013,18.281311,18.276917,18.27716,18.274445,0.0,0.050619468,0.05320132,0.061889626,57.0,18.300018,27.165264,30.831163,9.874987,1350.3044,2.4293016e-05,0.0,77.645645,72.75112,11.081501,30.000002,0.15976396,54.4859,239.96974,134.10307,0.0,78.91559,0.16569896,0.0,68.6433,8.330017
12584,20195040.0,0.0,23.14853,18.964508,23.310516,23.275421,23.322845,23.339355,18.282349,18.278503,18.278717,18.276306,0.0,0.05046414,0.053161126,0.060958795,53.0,18.300018,27.058813,30.901659,9.333207,1339.384,2.409991e-05,0.0,78.440155,68.44704,11.188175,30.000002,0.15840803,54.336555,239.56721,131.00064,0.0,79.78266,0.16456981,0.0,69.08205,8.330017
12585,20195100.0,0.0,23.142578,18.950836,23.313019,23.2807,23.322693,23.340698,18.282959,18.279694,18.279877,18.27771,0.0,0.050288495,0.053108327,0.060062777,49.0,18.300018,26.951717,30.983597,8.838825,1328.5016,2.3908657e-05,0.0,79.27326,64.244514,11.303329,30.000002,0.15703371,54.175343,239.23601,127.97192,0.0,80.69509,0.16345191,0.0,69.5681,8.330017
12586,20195160.0,0.0,23.137695,18.936829,23.315247,23.285187,23.32248,23.342224,18.28357,18.280518,18.2807,18.278748,0.0,0.050103664,0.0530592,0.059217647,45.0,18.300018,26.842049,31.082804,8.387148,1318.1271,2.3725017e-05,0.0,80.16184,60.124622,11.397602,30.000002,0.15574026,54.043358,238.96931,125.00683,0.0,81.67281,0.16235127,0.0,70.11788,8.330017
12587,20195220.0,0.0,23.13208,18.922485,23.317627,23.2901,23.322388,23.34375,18.283966,18.281158,18.281342,18.27951,0.0,0.049895093,0.052997638,0.05840873,41.0,18.300018,26.73227,31.198656,7.9908094,1307.8595,2.3544635e-05,0.0,81.11434,56.060833,11.5008,30.000002,0.15443724,53.898876,238.76038,122.09057,0.0,82.72469,0.16127455,0.0,70.74011,8.330017
12588,20195280.0,0.0,23.126343,18.907776,23.32016,23.29541,23.322418,23.345337,18.284119,18.281586,18.281738,18.28006,0.0,0.04965869,0.05291654,0.057628796,37.0,18.300018,26.623693,31.329605,7.6472507,1297.5576,2.3363704e-05,0.0,82.13575,52.068237,11.605081,30.000002,0.15312453,53.752888,238.60333,119.22331,0.0,83.85524,0.16019396,0.0,71.43826,8.330017
12589,20195340.0,0.0,23.121002,18.8927,23.322876,23.301056,23.322601,23.346954,18.284119,18.28183,18.281982,18.280396,0.0,0.049397398,0.05281837,0.056880653,33.0,18.300018,26.517418,31.47583,7.358624,1287.2214,2.3181774e-05,0.0,83.238014,48.156742,11.704524,30.000002,0.15180454,53.61367,238.49385,116.40396,0.0,85.07722,0.15908626,0.0,72.22254,8.330017
12590,20195400.0,0.0,23.11502,18.877258,23.325714,23.307037,23.322906,23.348602,18.283844,18.28186,18.281982,18.280548,0.0,0.04910304,0.05269335,0.05615608,29.0,18.300018,26.414824,31.637678,7.127431,1276.5626,2.2994996e-05,0.0,84.43576,44.320168,11.811544,30.000002,0.15042998,53.46384,238.42865,113.62692,0.0,86.40621,0.15794481,0.0,73.10616,8.330017
12591,20195460.0,0.0,23.109772,18.86145,23.328308,23.312042,23.323212,23.350555,18.2836,18.281708,18.28183,18.280487,0.0,0.048776798,0.052545913,0.05545517,25.0,18.300018,26.315659,31.821775,6.94505,1265.8167,2.2805434e-05,0.0,85.76247,40.537106,11.905835,30.000002,0.14906362,53.33183,238.40514,110.87837,0.0,87.87976,0.15676709,0.0,74.11851,8.330017
12592,20195520.0,0.0,23.103333,18.845215,23.331024,23.317322,23.323639,23.352509,18.285614,18.282257,18.28244,18.280945,0.0,0.04861284,0.05257845,0.05501119,25.0,18.300018,26.221287,32.023586,6.8115435,1257.3307,2.2648377e-05,0.0,87.15951,37.292118,12.004063,30.000002,0.14823279,53.194313,238.41298,108.66017,0.0,89.43515,0.15619789,0.0,75.21399,8.330017
12593,20195580.0,0.0,23.096893,18.828613,23.33377,23.322754,23.324158,23.354431,18.289612,18.284698,18.284973,18.282867,0.0,0.048525702,0.052698594,0.05475491,25.0,18.300018,26.13243,32.244278,6.7332993,1251.9749,2.2552898e-05,0.0,88.5452,34.55257,12.095505,30.000002,0.14773737,53.066296,238.43164,106.86618,0.0,90.98814,0.15597571,0.0,76.3354,8.330017
12594,20195640.0,0.0,23.09021,18.811554,23.336548,23.328278,23.324707,23.356262,18.293182,18.287994,18.28836,18.285675,0.0,0.048480034,0.05286979,0.054632176,25.0,18.300018,26.049438,32.482903,6.7106233,1248.6323,2.2494876e-05,0.0,89.9152,32.20296,12.184557,30.000002,0.14745544,52.94162,238.45247,105.386894,0.0,92.53531,0.15598665,0.0,77.47444,8.330017
12595,20195700.0,0.0,23.0849,18.794098,23.339264,23.333801,23.325317,23.358002,18.2966,18.291626,18.292053,18.289032,0.0,0.048483945,0.05310221,0.05465707,25.0,18.300018,25.973103,32.740505,6.749397,1247.7268,2.2479904e-05,0.0,91.25839,30.213102,12.253113,30.000002,0.147454,52.845646,238.46951,104.204124,0.0,94.066025,0.15623762,0.0,78.62523,8.330017
12596,20195760.0,0.0,23.078003,18.776184,23.341583,23.337982,23.325745,23.359955,18.299103,18.29486,18.295288,18.292267,0.0,0.048515577,0.053373557,0.054788418,25.0,18.300018,25.900265,33.020042,6.8241477,1248.009,2.2489086e-05,0.0,92.55923,28.523718,12.329498,30.000002,0.14756903,52.7387,238.48131,103.25749,0.0,95.5651,0.15665345,0.0,79.76906,8.330017
12597,20195820.0,0.0,23.070953,18.757843,23.34378,23.342041,23.326141,23.361755,18.301025,18.297516,18.297913,18.295105,0.0,0.04855932,0.053667244,0.054998375,25.0,18.300018,25.8318,33.317707,6.9413385,1249.3552,2.2517475e-05,0.0,93.80942,27.086023,12.402332,30.000002,0.14781386,52.636738,238.48729,102.508156,0.0,97.02429,0.15720744,0.0,80.89612,8.330017
12598,20195880.0,1.0,23.062988,18.739044,23.345734,23.345825,23.326416,23.363281,18.309113,18.302094,18.302582,18.299316,0.0,0.04910728,0.05451604,0.055886604,33.333332,18.300018,25.764864,33.627,7.089629,1258.6525,2.2669035e-05,0.0,94.84847,26.56342,12.453156,30.000002,0.14967383,52.565582,238.44615,102.846466,0.0,98.26599,0.15950888,0.0,81.890854,8.330017
12599,20195940.0,1.0,23.0531,18.719757,23.34726,23.348999,23.326355,23.364319,18.320862,18.310638,18.311432,18.306732,0.0,0.049957156,0.05569804,0.05725386,41.666668,18.300018,25.695166,33.94311,7.2640314,1276.2554,2.2981048e-05,0.0,95.44126,26.896404,12.501476,30.000002,0.15250471,52.49793,238.4073,104.049515,0.0,99.036865,0.16290934,0.0,82.57462,8.330017
