,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
12600,20196000.0,1.0,23.043823,18.700012,23.348145,23.35138,23.325836,23.364777,18.332153,18.32129,18.322327,18.316406,0.0,0.051025316,0.057127,0.059001897,50.0,18.300018,25.617945,34.260174,7.4570284,1300.4884,2.3414676e-05,0.0,95.50265,28.069134,12.522918,30.000002,0.15616126,52.46791,238.43468,106.04336,0.0,99.24409,0.16715245,0.0,82.86657,8.330017
12601,20196060.0,2.0,23.028748,18.679749,23.341797,23.345184,23.318298,23.358368,18.339172,18.331848,18.332886,18.326843,0.0,0.052387595,0.058890957,0.061219275,60.666668,18.300018,25.430786,34.47927,7.5456915,1328.0035,2.391179e-05,0.0,94.893974,30.424952,12.520121,30.000002,0.16086832,52.47183,238.64284,109.14549,0.0,98.73657,0.172503,0.0,82.638504,8.330017
12602,20196120.0,2.0,23.011475,18.659027,23.334259,23.3378,23.31009,23.351105,18.342316,18.33902,18.339722,18.335114,0.0,0.05389144,0.060818885,0.063720256,71.333336,18.300018,25.157791,34.620953,7.5541205,1356.2627,2.4414112e-05,0.0,93.44805,34.32325,12.52104,30.000002,0.16604273,52.470543,239.2031,113.45885,0.0,97.333565,0.17841436,0.0,81.725395,8.330017
12603,20196180.0,2.0,22.995056,18.637787,23.325775,23.329163,23.301178,23.342926,18.344574,18.344055,18.344421,18.341614,0.0,0.05534417,0.06269499,0.06625497,82.0,18.300018,24.79187,34.676342,7.4696026,1385.3247,2.4938903e-05,0.0,91.160515,40.23083,12.50663,30.000002,0.17123301,52.49072,240.31058,119.14523,0.0,95.03326,0.18428496,0.0,80.08827,8.330017
12604,20196240.0,2.0,22.979706,18.61612,23.316345,23.319305,23.291595,23.333923,18.34262,18.34671,18.34665,18.345947,0.0,0.056524236,0.06427072,0.0685096,92.666664,18.300018,24.324621,34.63555,7.2782726,1411.4615,2.542173e-05,0.0,88.085785,48.910706,12.4887295,30.000002,0.17570667,52.51578,242.13428,126.49534,0.0,91.90119,0.18932274,0.0,77.73023,8.330017
12605,20196300.0,2.0,22.96222,18.593964,23.306244,23.308502,23.281586,23.32434,18.332062,18.344116,18.343323,18.345825,0.0,0.05717715,0.065270826,0.0700727,103.333336,18.300018,23.757254,34.49772,6.9762945,1427.2974,2.5732497e-05,0.0,84.48434,60.953312,12.504971,30.000002,0.17843631,52.493042,244.6547,135.58046,0.0,88.22699,0.19254605,0.0,74.82751,8.330017
12606,20196360.0,2.0,22.946716,18.57135,23.295898,23.296387,23.271729,23.315369,18.31363,18.33377,18.33194,18.338593,0.0,0.057081044,0.06546926,0.07051122,114.0,18.300018,23.082767,34.26497,6.534715,1427.6428,2.5768019e-05,0.0,80.64133,76.62631,12.534855,30.000002,0.17873004,52.451206,247.54361,146.1774,0.0,84.32756,0.19304302,0.0,71.58218,8.330017
12607,20196420.0,0.0,22.930786,18.54834,23.285828,23.284546,23.262238,23.30661,18.281555,18.31363,18.310486,18.322266,0.0,0.05563417,0.06420974,0.068940096,110.0,18.300018,22.320934,33.950962,5.9832096,1402.7234,2.5375832e-05,0.0,77.119484,91.885544,12.630672,30.000002,0.17461833,52.31706,248.6967,154.68748,0.0,80.809425,0.18881261,0.0,68.47393,8.330017
12608,20196480.0,0.0,22.91568,18.524872,23.276642,23.273773,23.25357,23.298523,18.247742,18.28415,18.279694,18.296478,0.0,0.053667262,0.0624403,0.066342406,106.0,18.300018,21.47989,33.562496,5.3335752,1357.4587,2.4578894e-05,0.0,74.366264,103.922874,12.753908,30.000002,0.16858283,52.144527,248.41241,160.07692,0.0,78.139534,0.18248573,0.0,65.915764,8.330017
12609,20196540.0,0.0,22.901062,18.501007,23.268494,23.264374,23.24585,23.29123,18.224396,18.254944,18.250122,18.268738,0.0,0.051609676,0.060605843,0.06340599,102.0,18.300018,20.56671,33.10504,4.597141,1302.0977,2.357575e-05,0.0,72.34046,111.734314,12.893812,30.000002,0.16205995,51.94866,247.21255,162.35837,0.0,76.25512,0.17563787,0.0,63.93081,8.330017
12610,20196600.0,0.0,22.887268,18.476746,23.261475,23.25647,23.239136,23.284729,18.213348,18.23285,18.22873,18.245514,0.0,0.04967486,0.058924384,0.060508836,98.0,18.300018,19.59071,32.586166,3.7882042,1244.1648,2.2511866e-05,0.0,70.92063,115.449684,13.0357685,30.000002,0.15584868,51.74992,245.57658,162.07669,0.0,75.01834,0.16911338,0.0,62.447884,8.330017
12611,20196660.0,0.0,22.87387,18.452087,23.255035,23.248383,23.232971,23.27948,18.212402,18.22055,18.217773,18.230194,0.0,0.047950275,0.057483174,0.057831913,94.0,18.300018,18.555902,32.021446,2.897732,1189.1051,2.1497766e-05,0.0,69.96292,115.97806,13.175729,30.000002,0.15026574,51.553978,243.93947,160.0503,0.0,74.27289,0.16326353,0.0,61.360733,8.330017
12612,20196720.0,0.0,22.861633,18.427063,23.249603,23.241669,23.227661,23.274933,18.217194,18.21643,18.21518,18.222412,0.0,0.04643385,0.056274556,0.055409554,90.0,18.300018,17.472963,31.415,1.9476827,1139.1125,2.0576785e-05,0.0,69.33373,114.35079,13.307229,30.000002,0.14534895,51.36988,242.49525,156.98793,0.0,73.876396,0.15811095,0.0,60.560738,8.330017
12613,20196780.0,0.0,22.84967,18.401642,23.245087,23.236206,23.223175,23.270996,18.224426,18.21811,18.218231,18.22055,0.0,0.04509984,0.05526559,0.053187974,86.0,18.300018,16.348597,30.771822,0.9489111,1094.1503,1.975182e-05,0.0,68.94171,111.32715,13.437261,30.000002,0.14097069,51.187836,241.29819,153.3379,0.0,73.73141,0.15354575,0.0,59.978603,8.330017
12614,20196840.0,0.0,22.838257,18.375885,23.241394,23.231964,23.21939,23.267578,18.232117,18.222809,18.223907,18.222351,0.0,0.043901656,0.05440229,0.05111205,82.0,18.300018,15.190262,30.097294,0.0,1054.0187,1.9018387e-05,0.0,68.70001,107.56731,13.567125,30.000002,0.13698591,51.006023,240.35272,149.44608,0.0,73.74688,0.14940804,0.0,59.557255,8.330017
12615,20196900.0,0.0,22.827454,18.349792,23.238403,23.22873,23.216278,23.264648,18.23993,18.22876,18.2305,18.226196,0.0,0.042725082,0.05355227,0.04969,78.0,18.300018,14.004079,29.39578,0.0,1018.84125,1.8372633e-05,0.0,68.57812,102.95022,13.686587,30.000002,0.1336458,50.83878,239.64247,145.344,0.0,73.89443,0.14595743,0.0,59.50468,8.330017
12616,20196960.0,0.0,22.816742,18.323334,23.236145,23.225006,23.213928,23.263733,18.24878,18.23581,18.238129,18.231598,0.0,0.04161176,0.0527789,0.048819028,74.0,18.300018,12.798192,28.695265,0.0,989.5117,1.7836823e-05,0.0,68.5714,97.8158,13.800393,30.000002,0.13093163,50.67945,239.13927,141.2313,0.0,74.17529,0.14319937,0.0,59.746258,8.330017
12617,20197020.0,0.0,22.806152,18.29657,23.234406,23.22174,23.21222,23.263245,18.256348,18.243317,18.246002,18.238037,0.0,0.040560197,0.05207898,0.048222702,70.0,18.300018,11.5782,27.99202,0.0,964.4199,1.7381217e-05,0.0,68.63154,92.61125,13.910666,30.000002,0.1285922,50.52507,238.79584,137.25703,0.0,74.53795,0.14085153,0.0,60.132343,8.330017
12618,20197080.0,0.0,22.795624,18.2695,23.233093,23.21878,23.21109,23.263153,18.262299,18.250214,18.253052,18.244568,0.0,0.039553285,0.051431637,0.047821928,66.0,18.300018,10.349794,27.289698,0.0,942.48553,1.6984637e-05,0.0,68.73431,87.48537,14.018914,30.000002,0.12652029,50.37352,238.57642,133.45848,0.0,74.95719,0.13879658,0.0,60.61806,8.330017
12619,20197140.0,0.0,22.785248,18.242126,23.232086,23.216034,23.21051,23.263397,18.266785,18.256073,18.25885,18.25058,0.0,0.0385783,0.050822005,0.047547355,62.0,18.300018,9.118711,26.59185,0.0,922.8449,1.6630576e-05,0.0,68.86333,82.51882,14.125583,30.000002,0.12463113,50.224186,238.45343,129.84259,0.0,75.41658,0.136938,0.0,61.168915,8.330017
12620,20197200.0,0.0,22.774872,18.214478,23.231415,23.21344,23.21048,23.263977,18.270111,18.260803,18.263428,18.255737,0.0,0.037625015,0.050237413,0.04734763,58.0,18.300018,7.8910546,25.902102,0.0,904.7417,1.6305154e-05,0.0,69.009224,77.73779,14.233349,30.000002,0.122852154,50.073307,238.4066,126.39419,0.0,75.90683,0.13520081,0.0,61.765026,8.330017
12621,20197260.0,0.0,22.764984,18.186523,23.23117,23.209534,23.210938,23.266632,18.2724,18.264343,18.266724,18.259918,0.0,0.036690842,0.04968727,0.047210466,54.0,18.300018,6.6700807,25.253063,0.0,888.1429,1.6006914e-05,0.0,69.17134,73.14151,14.337966,30.000002,0.121189654,49.926846,238.42117,123.1075,0.0,76.434204,0.13357691,0.0,62.404495,8.330017
12622,20197320.0,0.0,22.755035,18.158325,23.23117,23.20575,23.211884,23.269562,18.274078,18.26706,18.269226,18.263275,0.0,0.035766006,0.04915697,0.04708819,50.0,18.300018,5.462166,24.635185,0.0,872.3029,1.5722877e-05,0.0,69.346146,68.71261,14.445885,30.000002,0.119566225,49.77576,238.48627,119.94709,0.0,76.9952,0.13199973,0.0,63.073467,8.330017
12623,20197380.0,0.0,22.745148,18.129852,23.231415,23.202026,23.21341,23.272766,18.275238,18.269073,18.271027,18.2659,0.0,0.034850273,0.04864668,0.04697175,46.0,18.300018,4.274189,24.054028,0.0,857.06396,1.5449754e-05,0.0,69.53876,64.42712,14.555409,30.000002,0.11797677,49.62243,238.59421,116.892914,0.0,77.59687,0.13045476,0.0,63.77445,8.330017
12624,20197440.0,0.0,22.735321,18.101135,23.231873,23.198425,23.215302,23.276184,18.276123,18.27066,18.27246,18.268036,0.0,0.03393826,0.048139967,0.046837468,42.0,18.300018,3.1049292,23.502272,0.0,842.1073,1.5181794e-05,0.0,69.74918,60.272533,14.667469,30.000002,0.116386876,49.46554,238.73987,113.92533,0.0,78.235985,0.12890759,0.0,64.50327,8.330017
12625,20197500.0,0.0,22.725555,18.072205,23.232513,23.194885,23.217651,23.279816,18.276703,18.27185,18.273499,18.269684,0.0,0.03303053,0.047643147,0.0466882,38.0,18.300018,1.959716,22.98532,0.0,827.39435,1.4918254e-05,0.0,69.98465,56.228657,14.782455,30.000002,0.11479675,49.30456,238.91885,111.03086,0.0,78.92498,0.1273539,0.0,65.26864,8.330017
12626,20197560.0,0.0,22.71585,18.04306,23.233215,23.189789,23.220276,23.285004,18.27716,18.272644,18.27417,18.270874,0.0,0.032131862,0.047174446,0.046527177,34.0,18.300018,0.8466479,22.536905,0.0,812.9779,1.4660037e-05,0.0,70.26202,52.25825,14.898494,30.000002,0.11322415,49.14211,239.12738,108.19098,0.0,79.69076,0.12580422,0.0,66.0859,8.330017
12627,20197620.0,0.0,22.706177,18.013672,23.234161,23.184814,23.223389,23.290436,18.277557,18.273224,18.27472,18.27179,0.0,0.031244861,0.046709638,0.046320513,30.0,18.300018,0.0,22.143389,0.0,798.78796,1.4405817e-05,0.0,70.594444,48.350716,15.017918,30.000002,0.111653976,48.974915,239.36224,105.40202,0.0,80.53367,0.124267116,0.0,66.95365,8.330017
12628,20197680.0,0.0,22.696503,17.9841,23.235199,23.179932,23.226776,23.29602,18.27951,18.274078,18.275635,18.272827,0.0,0.030730287,0.04630645,0.046151407,28.333334,18.300018,0.0,21.798277,0.0,786.3817,1.4179191e-05,0.0,71.22463,44.707764,15.12509,30.000002,0.11049911,48.824875,239.58264,102.9205,0.0,81.44567,0.123181224,0.0,67.867065,8.330017
12629,20197740.0,0.0,22.687164,17.954346,23.23639,23.17517,23.230408,23.301788,18.282928,18.27597,18.277924,18.27475,0.0,0.030423313,0.045959227,0.046009358,26.666666,18.300018,0.0,21.511656,0.0,776.5524,1.40035645e-05,0.0,72.03362,41.331673,15.222751,30.000002,0.10961325,48.68815,239.78867,100.69127,0.0,82.4186,0.122385316,0.0,68.81657,8.330017
12630,20197800.0,0.0,22.677887,17.924408,23.23767,23.170532,23.23413,23.307678,18.285706,18.278442,18.280731,18.277222,0.0,0.030207377,0.04566716,0.04589066,25.0,18.300018,0.0,21.28488,0.0,768.23987,1.3856051e-05,0.0,72.93256,38.21388,15.314889,30.000002,0.10888508,48.559155,239.98257,98.66876,0.0,83.44952,0.1217593,0.0,69.79719,8.330017
12631,20197860.0,0.0,22.66809,17.894318,23.238678,23.164093,23.23761,23.314789,18.288757,18.28122,18.28363,18.279968,0.0,0.030114984,0.045512315,0.045902453,25.0,18.300018,0.0,21.135246,0.0,761.95514,1.3743491e-05,0.0,73.882416,35.523087,15.397321,30.000002,0.10850275,48.443752,240.1354,97.01807,0.0,84.51578,0.12152575,0.0,70.7871,8.330017
12632,20197920.0,0.0,22.657867,17.864044,23.239716,23.157654,23.24112,23.32193,18.29184,18.284302,18.286835,18.28302,0.0,0.030096488,0.045451403,0.045984805,25.0,18.300018,0.0,21.0572,0.0,757.53815,1.3667654e-05,0.0,74.82859,33.231655,15.475152,30.000002,0.10832868,48.334785,240.25456,95.67348,0.0,85.57316,0.121531464,0.0,71.74648,8.330017
12633,20197980.0,0.0,22.647247,17.833649,23.240723,23.151215,23.244598,23.329071,18.29419,18.287292,18.289795,18.286072,0.0,0.0301242,0.045467075,0.046110414,25.0,18.300018,0.0,21.050299,0.0,754.2884,1.3613011e-05,0.0,75.754036,31.268785,15.551283,30.000002,0.10829416,48.228203,240.34644,94.569954,0.0,86.61619,0.121702254,0.0,72.66825,8.330017
12634,20198040.0,0.0,22.638184,17.803131,23.2417,23.144745,23.248077,23.33612,18.296234,18.29007,18.29242,18.28891,0.0,0.030201035,0.045576815,0.04629068,25.0,18.300018,0.0,21.125664,0.0,752.595,1.3585311e-05,0.0,76.64267,29.627115,15.603799,30.000002,0.108461216,48.154682,240.40854,93.70765,0.0,87.63483,0.122054495,0.0,73.53867,8.330017
12635,20198100.0,0.0,22.62793,17.772491,23.242676,23.138214,23.251465,23.34311,18.297699,18.29248,18.294556,18.291412,0.0,0.030295322,0.04574739,0.046485163,25.0,18.300018,0.0,21.27451,0.0,751.588,1.3571502e-05,0.0,77.480156,28.237226,15.664079,30.000002,0.10869949,48.07029,240.44885,93.02462,0.0,88.62036,0.122517996,0.0,74.351654,8.330017
12636,20198160.0,0.0,22.617432,17.74173,23.243439,23.130066,23.254486,23.351349,18.298737,18.294464,18.296265,18.293518,0.0,0.030399034,0.045974616,0.046686627,25.0,18.300018,0.0,21.50995,0.0,751.00543,1.3565268e-05,0.0,78.26944,27.046375,15.721523,30.000002,0.1089993,47.989864,240.47298,92.4774,0.0,89.580956,0.123050466,0.0,75.11323,8.330017
12637,20198220.0,0.0,22.606903,17.710876,23.24414,23.121887,23.257416,23.359436,18.29953,18.296082,18.297607,18.295258,0.0,0.030507933,0.046260893,0.04688982,25.0,18.300018,0.0,21.82511,0.0,750.8218,1.3566154e-05,0.0,79.00604,26.031345,15.7760935,30.000002,0.10935902,47.913467,240.48201,92.05212,0.0,90.517,0.12365046,0.0,75.82019,8.330017
12638,20198280.0,0.0,22.596313,17.679932,23.244812,23.113617,23.260284,23.36731,18.30014,18.297333,18.298615,18.296661,0.0,0.030618956,0.046606574,0.04709131,25.0,18.300018,0.0,22.222616,0.0,750.97736,1.35731325e-05,0.0,79.68595,25.172842,15.827851,30.000002,0.1097726,47.84101,240.47743,91.7356,0.0,91.42697,0.12431107,0.0,76.46974,8.330017
12639,20198340.0,0.0,22.58545,17.648895,23.245453,23.105316,23.263092,23.374939,18.300629,18.29837,18.299408,18.29779,0.0,0.030727796,0.04699949,0.04728548,25.0,18.300018,0.0,22.690634,0.0,751.3277,1.358386e-05,0.0,80.316635,24.435526,15.879888,30.000002,0.110216856,47.768158,240.46272,91.50133,0.0,92.31573,0.12501228,0.0,77.07024,8.330017
12640,20198400.0,0.0,22.575012,17.617828,23.246002,23.096954,23.265839,23.382355,18.301025,18.299194,18.300018,18.298706,0.0,0.030834878,0.047444116,0.047474094,25.0,18.300018,0.0,23.231016,0.0,751.92255,1.35985765e-05,0.0,80.89697,23.808313,15.924687,30.000002,0.11070612,47.70544,240.4388,91.34215,0.0,93.18423,0.12575126,0.0,77.62104,8.330017
12641,20198460.0,0.0,22.564758,17.58667,23.24701,23.087952,23.26825,23.39154,18.301361,18.299835,18.300537,18.299438,0.0,0.030935684,0.04794295,0.04764966,25.0,18.300018,0.0,23.875084,0.0,752.70404,1.3616585e-05,0.0,81.43021,23.270792,15.969812,30.000002,0.11122054,47.642265,240.4071,91.24506,0.0,94.04214,0.12652428,0.0,78.125885,8.330017
12642,20198520.0,0.0,22.554535,17.555511,23.248016,23.078949,23.2706,23.400421,18.301636,18.300385,18.300964,18.300049,0.0,0.031027596,0.04849993,0.047808073,25.0,18.300018,0.0,24.611048,0.0,753.6534,1.3637599e-05,0.0,81.91771,22.810194,16.012714,30.000002,0.11176644,47.5822,240.36829,91.20306,0.0,94.89603,0.12733269,0.0,78.58651,8.330017
12643,20198580.0,0.0,22.544342,17.524292,23.249023,23.069885,23.272888,23.408936,18.30185,18.300812,18.3013,18.300537,0.0,0.031111706,0.049105816,0.047952022,25.0,18.300018,0.0,25.424469,0.0,754.7144,1.3660683e-05,0.0,82.36888,22.408691,16.05373,30.000002,0.11233533,47.524776,240.32419,91.20279,0.0,95.74964,0.12816657,0.0,79.01228,8.330017
12644,20198640.0,0.0,22.53415,17.493073,23.24997,23.060791,23.275116,23.417053,18.302032,18.301178,18.301575,18.300964,0.0,0.031186575,0.04976707,0.048079215,25.0,18.300018,0.0,26.323685,0.0,755.88214,1.368565e-05,0.0,82.78227,22.062338,16.092585,30.000002,0.11293112,47.47038,240.27477,91.24332,0.0,96.60662,0.12903033,0.0,79.402016,8.330017
12645,20198700.0,0.0,22.523254,17.461823,23.250885,23.051727,23.277344,23.424835,18.302124,18.301453,18.301788,18.30127,0.0,0.031253304,0.050469134,0.048191886,25.0,18.300018,0.0,27.288141,0.0,756.9983,1.3710261e-05,0.0,83.16905,21.75462,16.137287,30.000002,0.113527745,47.4078,240.22176,91.31196,0.0,97.46945,0.12991394,0.0,79.76655,8.330017
12646,20198760.0,1.0,22.506042,17.430603,23.246307,23.040985,23.279205,23.419891,18.306793,18.302673,18.303375,18.30243,0.0,0.031681146,0.051722877,0.048969187,33.333332,18.300018,0.0,28.129456,0.0,762.4301,1.3806342e-05,0.0,83.43661,22.093473,16.135948,30.000002,0.11546267,47.409676,240.01404,92.22276,0.0,98.16441,0.13237375,0.0,80.009125,8.330017
12647,20198820.0,1.0,22.486694,17.399384,23.240692,23.029816,23.280762,23.414215,18.314667,18.306885,18.308777,18.306335,0.0,0.032380857,0.053300206,0.050193552,41.666668,18.300018,0.0,28.910198,0.0,773.74396,1.4020839e-05,0.0,83.34195,23.240044,16.109098,30.000002,0.118272796,47.447266,239.6986,93.92669,0.0,98.32273,0.13587478,0.0,79.88956,8.330017
12648,20198880.0,1.0,22.467834,17.368195,23.234314,23.018005,23.281921,23.407745,18.321564,18.312927,18.315826,18.312103,0.0,0.0332694,0.055085685,0.051699642,50.0,18.300018,0.0,29.622093,0.0,789.0399,1.43075085e-05,0.0,82.81638,25.260153,16.050426,30.000002,0.12169208,47.529404,239.32487,96.373055,0.0,97.869736,0.1400573,0.0,79.35673,8.330017
12649,20198940.0,1.0,22.45166,17.337036,23.22699,23.005463,23.282532,23.4003,18.327148,18.319702,18.322815,18.318695,0.0,0.034295753,0.05697292,0.053396925,58.333332,18.300018,0.0,30.248325,0.0,807.8748,1.46586435e-05,0.0,81.756386,28.455072,15.950711,30.000002,0.12555328,47.669006,238.93883,99.68745,0.0,96.671844,0.14465834,0.0,78.32628,8.330017
12650,20199000.0,1.0,22.431763,17.305939,23.218842,22.992157,23.282623,23.392029,18.329468,18.325653,18.328156,18.324738,0.0,0.035336804,0.058774397,0.05509318,66.666664,18.300018,0.0,30.79024,0.0,826.58954,1.5013753e-05,0.0,80.20961,32.989815,15.889269,30.000002,0.12927069,47.755024,238.61742,103.85103,0.0,94.817696,0.14920117,0.0,76.85091,8.330017
12651,20199060.0,1.0,22.415527,17.274902,23.208801,22.977844,23.28183,23.380676,18.328735,18.329529,18.330627,18.32898,0.0,0.03628048,0.060300864,0.056647766,75.0,18.300018,0.0,31.195827,0.0,843.8454,1.5339949e-05,0.0,78.17673,39.284477,15.799287,30.000002,0.13266408,47.880997,238.4295,108.99547,0.0,92.33231,0.15320666,0.0,74.92951,8.330017
12652,20199120.0,1.0,22.39801,17.243927,23.19806,22.962952,23.28061,23.368774,18.32428,18.330841,18.329987,18.33081,0.0,0.0369888,0.061364952,0.057851613,83.333336,18.300018,0.0,31.47881,0.0,856.7135,1.5591066e-05,0.0,75.79835,47.538445,15.750515,30.000002,0.1351358,47.94928,238.43265,115.09263,0.0,89.43086,0.15618232,0.0,72.67845,8.330017
12653,20199180.0,1.0,22.380219,17.213013,23.187012,22.947723,23.279114,23.356537,18.316193,18.329071,18.325928,18.329712,0.0,0.037368182,0.061869144,0.058536217,91.666664,18.300018,0.0,31.645098,0.0,863.21313,1.5728123e-05,0.0,73.24938,57.742146,15.741807,30.000002,0.1364115,47.96147,238.64496,121.99821,0.0,86.360756,0.15778641,0.0,70.25284,8.330017
12654,20199240.0,1.0,22.364532,17.18222,23.175934,22.932373,23.277527,23.344238,18.30539,18.324036,18.318481,18.325378,0.0,0.037390776,0.061825894,0.058634564,100.0,18.300018,0.0,31.692543,0.0,862.32025,1.5727119e-05,0.0,70.69594,69.5885,15.755264,30.000002,0.1364283,47.94263,239.03777,129.40625,0.0,83.342384,0.15785955,0.0,67.80531,8.330017
12655,20199300.0,0.0,22.351074,17.15152,23.165314,22.917267,23.276062,23.332214,18.289246,18.314392,18.306427,18.316528,0.0,0.036688287,0.060736332,0.057536557,96.0,18.300018,0.0,31.621105,0.0,849.6526,1.5518988e-05,0.0,68.39222,79.94638,15.83883,30.000002,0.13394076,47.825638,239.26988,134.79474,0.0,80.708786,0.15498394,0.0,65.57235,8.330017
12656,20199360.0,0.0,22.337433,17.120941,23.155487,22.902924,23.274658,23.32071,18.273438,18.300201,18.290222,18.30304,0.0,0.035730686,0.05938621,0.055967424,92.0,18.300018,0.0,31.437244,0.0,827.54736,1.5118334e-05,0.0,66.63365,87.27615,15.962466,30.000002,0.13055792,47.652546,239.2914,137.86098,0.0,78.790245,0.15109818,0.0,63.838608,8.330017
12657,20199420.0,0.0,22.325317,17.090485,23.146454,22.889404,23.273682,23.309906,18.264618,18.286438,18.27655,18.28952,0.0,0.0347578,0.05801727,0.054327104,88.0,18.300018,0.0,31.149002,0.0,802.6733,1.4662085e-05,0.0,65.36792,91.65288,16.089626,30.000002,0.12710702,47.47452,239.17125,139.02618,0.0,77.44981,0.14710921,0.0,62.57193,8.330017
12658,20199480.0,0.0,22.311401,17.06018,23.138184,22.87674,23.273224,23.299805,18.261627,18.276001,18.267975,18.278809,0.0,0.033887185,0.056764282,0.052809708,84.0,18.300018,0.0,30.754501,0.0,777.33777,1.41980845e-05,0.0,64.56918,93.150925,16.23705,30.000002,0.123893134,47.26813,238.97488,138.55695,0.0,76.62587,0.1434622,0.0,61.7621,8.330017
12659,20199540.0,0.0,22.300629,17.029999,23.130432,22.864777,23.273163,23.290314,18.262817,18.26944,18.264069,18.271667,0.0,0.033150006,0.055637915,0.05149577,80.0,18.300018,0.0,30.272287,0.0,754.4792,1.3777258e-05,0.0,64.10382,92.72378,16.350475,30.000002,0.121147275,47.109337,238.77747,137.10973,0.0,76.14339,0.14028099,0.0,61.28899,8.330017
12660,20199600.0,0.0,22.289154,17.0,23.123047,22.853394,23.273407,23.281403,18.266205,18.266388,18.263763,18.267883,0.0,0.032544784,0.05462539,0.05040564,76.0,18.300018,0.0,29.708529,0.0,734.3448,1.3410072e-05,0.0,63.903458,90.901535,16.4645,30.000002,0.11877916,46.9497,238.6119,135.01947,0.0,75.91633,0.13756834,0.0,61.08688,8.330017
12661,20199660.0,0.0,22.27353,16.96991,23.112213,22.838715,23.269714,23.269104,18.266754,18.265594,18.264984,18.266388,0.0,0.03206621,0.053692445,0.049544517,72.0,18.300018,0.0,29.00459,0.0,713.82587,1.303912e-05,0.0,63.931667,88.02519,16.576975,30.000002,0.1167703,46.792233,238.49225,132.48486,0.0,75.88862,0.13529652,0.0,61.117764,8.330017
12662,20199720.0,0.0,22.258667,16.939453,23.10138,22.824493,23.266235,23.257324,18.2659,18.264496,18.264618,18.264923,0.0,0.031694263,0.052796997,0.048878834,68.0,18.300018,0.0,28.185928,0.0,692.6116,1.2641359e-05,0.0,64.12903,84.54281,16.67255,30.000002,0.11507076,46.65843,238.42409,129.73222,0.0,75.98551,0.13336246,0.0,61.318924,8.330017
12663,20199780.0,0.0,22.243195,16.908691,23.090698,22.810638,23.26297,23.246063,18.267822,18.2641,18.264862,18.26416,0.0,0.03140644,0.05191639,0.04837021,64.0,18.300018,0.0,27.257296,0.0,673.24945,1.2284191e-05,0.0,64.45875,80.701775,16.766027,30.000002,0.1135799,46.52756,238.4052,126.87514,0.0,76.1688,0.13168529,0.0,61.651714,8.330017
12664,20199840.0,0.0,22.227142,16.877594,23.08023,22.797089,23.259857,23.235413,18.270233,18.264862,18.266327,18.264618,0.0,0.03119516,0.05102863,0.048003916,60.0,18.300018,0.0,26.207909,0.0,655.5599,1.196113e-05,0.0,64.90385,76.65857,16.858685,30.000002,0.11225141,46.397842,238.43092,123.982086,0.0,76.41173,0.130208,0.0,62.096977,8.330017
12665,20199900.0,0.0,22.211578,16.846222,23.069946,22.783783,23.256866,23.225311,18.272339,18.266235,18.268158,18.265717,0.0,0.031030448,0.050109576,0.047721624,56.0,18.300018,0.0,25.05383,0.0,639.18726,1.1662053e-05,0.0,65.425964,72.57517,16.942669,30.000002,0.111025415,46.280262,238.4961,121.11454,0.0,76.680214,0.1288436,0.0,62.615883,8.330017
12666,20199960.0,0.0,22.195953,16.814545,23.059692,22.770752,23.253693,23.215515,18.274048,18.267761,18.269958,18.26709,0.0,0.03089359,0.04915311,0.04748888,52.0,18.300018,0.0,23.810139,0.0,623.6095,1.1378078e-05,0.0,66.003395,68.53371,17.025782,30.000002,0.10983157,46.163906,238.59645,118.29183,0.0,76.95903,0.1275141,0.0,63.18739,8.330017
12667,20200020.0,0.0,22.18042,16.782593,23.049591,22.757874,23.25058,23.206238,18.27536,18.269287,18.271515,18.268494,0.0,0.030777369,0.04814957,0.047292236,48.0,18.300018,0.0,22.477581,0.0,608.6562,1.1105693e-05,0.0,66.632385,64.55045,17.10877,30.000002,0.10864847,46.04772,238.7286,115.5152,0.0,77.242134,0.12619688,0.0,63.807762,8.330017
12668,20200080.0,0.0,16.752136,16.750397,23.039734,22.745117,23.247528,23.197388,17.750275,18.175568,18.12857,18.18814,0.0,0.030580143,0.04699589,0.046950042,44.0,18.300018,0.0,21.072584,0.0,53.811344,2.6337784e-06,0.0,67.36771,60.670208,49.999996,96.0,4.4911593e-07,2.5184286e-06,238.89088,112.68493,0.0,77.61414,0.1245182,0.0,64.53499,8.330017
12669,20200140.0,0.0,16.730682,16.717957,23.029114,22.731659,23.243927,23.187866,17.65866,17.956299,17.86258,17.987366,0.0,0.030421678,0.045814257,0.046671644,40.0,18.300018,0.0,19.571028,0.0,-56.662956,9.54197e-21,0.0,68.133316,57.13852,45.654922,96.0,0.0003034774,6.0831084,239.08205,110.08904,0.0,77.95282,0.122901276,0.0,65.28764,8.330017
12670,20200200.0,0.0,18.409607,16.685272,23.0177,22.717438,23.239746,23.17804,17.44345,17.76764,17.66336,17.807709,0.0,0.03038363,0.0447389,0.046624176,36.0,18.300018,0.0,17.969475,0.0,42.234364,9.54197e-21,0.0,68.96553,53.339878,36.91537,96.0,0.034385588,18.31848,239.30186,107.497,0.0,78.3061,0.121739745,0.0,66.10448,8.330017
12671,20200260.0,0.0,19.08725,16.652405,23.00531,22.70221,23.234528,23.167511,17.772888,17.684357,17.621887,17.715485,0.0,0.030289967,0.04350136,0.04646178,32.0,18.300018,0.0,16.258497,0.0,77.6587,9.54197e-21,0.0,69.7994,49.69051,33.39594,96.0,0.04608702,23.245687,239.54561,104.89072,0.0,78.58927,0.12024587,0.0,66.91967,8.330017
12672,20200320.0,0.0,18.749176,16.619324,22.993378,22.687286,23.229553,23.158325,18.296234,17.849335,17.877655,17.847382,0.0,0.03017623,0.042180527,0.046265073,28.0,18.300018,0.0,14.460923,0.0,32.51734,9.54197e-21,0.0,70.693436,46.05558,35.21889,96.0,0.038947836,20.693552,239.81139,102.25822,0.0,78.875824,0.118614666,0.0,67.79441,8.330017
12673,20200380.0,0.0,18.188507,16.58609,22.982605,22.673553,23.225433,23.151184,18.522766,18.108398,18.191132,18.078033,0.0,0.030167684,0.040942196,0.0462654,27.0,18.300018,0.0,12.602282,0.0,-15.077246,9.54197e-21,0.0,71.61781,42.858128,38.138374,96.0,0.028902737,16.606274,240.04648,100.010666,0.0,79.1277,0.11736947,0.0,68.69623,8.330017
12674,20200440.0,0.0,17.939209,16.552673,22.972809,22.660858,23.222015,23.14569,18.426636,18.272308,18.347137,18.236755,0.0,0.030204196,0.03970731,0.04634071,26.0,18.300018,0.0,10.697571,0.0,-28.086647,9.54197e-21,0.0,72.51166,40.18373,39.00162,96.0,0.025121182,15.397734,240.26097,98.11066,0.0,79.27867,0.11624725,0.0,69.563644,8.330017
12675,20200500.0,0.0,18.154999,16.519104,22.96344,22.64862,23.218842,23.141052,18.247467,18.29367,18.331757,18.27063,0.0,0.030276313,0.038474876,0.04647685,25.0,18.300018,0.0,8.751411,0.0,-7.640439,9.54197e-21,0.0,73.36862,37.876835,37.719048,96.0,0.029461471,17.193333,240.4616,96.45874,0.0,79.32808,0.11522387,0.0,70.39194,8.330017
12676,20200560.0,0.0,18.376984,16.485413,22.953796,22.636353,23.215332,23.136444,18.191132,18.254272,18.265747,18.244568,0.0,0.030396575,0.03726119,0.046698395,25.0,18.300018,0.0,6.759393,0.0,9.037365,9.54197e-21,0.0,74.174835,35.997192,36.33065,96.0,0.033555042,19.137085,240.63278,95.10442,0.0,79.261665,0.114352845,0.0,71.16788,8.330017
12677,20200620.0,0.0,18.428406,16.4516,22.94397,22.623932,23.21167,23.132263,18.248352,18.237183,18.24112,18.232635,0.0,0.03054821,0.03604527,0.046971545,25.0,18.300018,0.0,4.727634,0.0,10.45861,9.54197e-21,0.0,74.904755,34.457523,35.955067,96.0,0.034482148,19.662905,240.78041,93.973785,0.0,79.05247,0.1135623,0.0,71.86618,8.330017
12678,20200680.0,0.0,18.333038,16.417694,22.934143,22.61145,23.207947,23.128723,18.317871,18.259796,18.264832,18.25418,0.0,0.030717606,0.03481663,0.047272846,25.0,18.300018,0.0,2.663491,0.0,1.8959415,9.54197e-21,0.0,75.55314,33.20781,36.32673,96.0,0.032985434,19.142576,240.90976,93.0227,0.0,78.699394,0.11280487,0.0,72.482925,8.330017
12679,20200740.0,0.0,18.25055,16.383667,22.924408,22.59906,23.204254,23.125977,18.328766,18.288574,18.293488,18.282104,0.0,0.030898983,0.033568513,0.047591984,25.0,18.300018,0.0,0.5733328,0.0,-3.816514,9.54197e-21,0.0,76.10628,32.24153,36.584194,96.0,0.031882867,18.782125,241.02345,92.23988,0.0,78.18865,0.112057656,0.0,73.00545,8.330017
12680,20200800.0,0.0,18.237976,16.34961,22.91513,22.58667,23.200531,23.12384,18.304962,18.300598,18.303802,18.295563,0.0,0.03103251,0.032530025,0.04781836,25.0,18.300018,0.0,0.0,0.0,-3.8416893,9.54197e-21,0.0,76.58593,31.397776,36.46369,96.0,0.03201384,18.950834,241.12631,91.54968,0.0,77.770325,0.11137907,0.0,73.45648,8.330017
12681,20200860.0,0.0,18.280518,16.31546,22.907043,22.57434,23.196594,23.121521,18.279572,18.295471,18.297058,18.29306,0.0,0.031066136,0.032042913,0.04786505,25.0,18.300018,0.0,0.0,0.0,-0.38056916,9.54197e-21,0.0,77.0535,30.47724,36.0786,96.0,0.033091407,19.48996,241.21411,90.8978,0.0,77.83328,0.11097231,0.0,73.90026,8.330017
12682,20200920.0,0.0,18.320312,16.28128,22.899292,22.562012,23.192627,23.119354,18.276154,18.286469,18.28717,18.285889,0.0,0.031093583,0.03172803,0.047905974,25.0,18.300018,0.0,0.0,0.0,2.202255,9.54197e-21,0.0,77.51936,29.599243,35.738716,96.0,0.034094825,19.965796,241.28741,90.31883,0.0,78.02951,0.1107259,0.0,74.3446,8.330017
12683,20200980.0,0.0,18.315735,16.24707,22.891785,22.549713,23.18863,23.11728,18.289856,18.284515,18.284882,18.28424,0.0,0.031120501,0.03153415,0.047948502,25.0,18.300018,0.0,0.0,0.0,1.644668,9.54197e-21,0.0,77.9739,28.783577,35.643124,96.0,0.034357294,20.099625,241.34737,89.812294,0.0,78.30845,0.11060159,0.0,74.778885,8.330017
12684,20201040.0,0.0,18.276917,16.21286,22.884491,22.537445,23.184662,23.115326,18.300049,18.289429,18.289673,18.288635,0.0,0.031152725,0.031423323,0.04800241,25.0,18.300018,0.0,0.0,0.0,-0.9637578,9.54197e-21,0.0,78.41431,28.03909,35.707603,96.0,0.034138028,20.009352,241.39513,89.37631,0.0,78.634285,0.11057704,0.0,75.199875,8.330017
12685,20201100.0,0.0,18.262177,16.17862,22.877289,22.525269,23.180695,23.113403,18.294434,18.292877,18.29303,18.292023,0.0,0.031192945,0.03136972,0.048071574,25.0,18.300018,0.0,0.0,0.0,-1.7638861,9.54197e-21,0.0,78.83612,27.373518,35.64147,96.0,0.034374587,20.101938,241.43208,89.00947,0.0,78.980515,0.1106331,0.0,75.60279,8.330017
12686,20201160.0,0.0,18.27829,16.14444,22.869995,22.513092,23.176514,23.110962,18.283508,18.290619,18.29071,18.290375,0.0,0.031241197,0.031356778,0.048155423,25.0,18.300018,0.0,0.0,0.0,-0.49020302,9.54197e-21,0.0,79.23523,26.786644,35.426186,96.0,0.035124537,20.403343,241.45955,88.70636,0.0,79.330055,0.11075233,0.0,75.98347,8.330017
12687,20201220.0,0.0,18.298279,16.11026,22.862732,22.500946,23.172333,23.10852,18.28012,18.286377,18.286438,18.286682,0.0,0.03129621,0.03137154,0.048251193,25.0,18.300018,0.0,0.0,0.0,0.8512752,9.54197e-21,0.0,79.608116,26.273819,35.205204,96.0,0.035917547,20.712713,241.47878,88.45934,0.0,79.670166,0.11091805,0.0,76.3384,8.330017
12688,20201280.0,0.0,18.302185,16.076141,22.855469,22.4888,23.168121,23.10608,18.285126,18.284454,18.284454,18.28476,0.0,0.03135669,0.031406082,0.048356354,25.0,18.300018,0.0,0.0,0.0,0.9777709,9.54197e-21,0.0,79.95245,25.830345,35.071228,96.0,0.03644131,20.900282,241.49078,88.26219,0.0,79.993286,0.111118324,0.0,76.665405,8.330017
12689,20201340.0,0.0,18.290894,16.042084,22.848206,22.476654,23.16388,23.103607,18.290924,18.28598,18.28598,18.28595,0.0,0.031420972,0.031453256,0.048467804,25.0,18.300018,0.0,0.0,0.0,0.11996241,9.54197e-21,0.0,80.26622,25.452028,35.00933,96.0,0.036736626,20.986937,241.49677,88.10907,0.0,80.292984,0.11134139,0.0,76.96256,8.330017
12690,20201400.0,0.0,18.280396,16.008087,22.840973,22.464539,23.159637,23.101135,18.292114,18.288391,18.288391,18.288116,0.0,0.031487934,0.031509083,0.04858349,25.0,18.300018,0.0,0.0,0.0,-0.58926386,9.54197e-21,0.0,80.5483,25.134956,34.940044,96.0,0.037063815,21.083939,241.49767,87.99562,0.0,80.56588,0.11157992,0.0,77.228935,8.330017
12691,20201460.0,0.0,18.281433,15.974213,22.833588,22.452484,23.155243,23.098175,18.288666,18.289185,18.289185,18.28891,0.0,0.03155623,0.031570148,0.048701044,25.0,18.300018,0.0,0.0,0.0,-0.4547512,9.54197e-21,0.0,80.79804,24.874691,34.8142,96.0,0.037585437,21.260122,241.4944,87.9173,0.0,80.80963,0.11182698,0.0,77.463974,8.330017
12692,20201520.0,0.0,18.289429,15.94043,22.826172,22.4404,23.150818,23.095184,18.28598,18.288208,18.288208,18.288147,0.0,0.03162424,0.031633362,0.048817627,25.0,18.300018,0.0,0.0,0.0,0.111767046,9.54197e-21,0.0,81.0155,24.665504,34.6598,96.0,0.03820648,21.476278,241.48788,87.86861,0.0,81.02311,0.11207488,0.0,77.66789,8.330017
12693,20201580.0,0.0,18.294495,15.906769,22.818787,22.428345,23.146362,23.092163,18.286469,18.2872,18.2872,18.287262,0.0,0.03169071,0.0316967,0.04893111,25.0,18.300018,0.0,0.0,0.0,0.42367306,9.54197e-21,0.0,81.20146,24.50203,34.523895,96.0,0.03876642,21.666546,241.47882,87.84492,0.0,81.20646,0.11231822,0.0,77.84155,8.330017
12694,20201640.0,0.0,18.292023,15.8732605,22.81137,22.41629,23.141907,23.089142,18.289032,18.287445,18.287445,18.287445,0.0,0.031754535,0.031758483,0.049039643,25.0,18.300018,0.0,0.0,0.0,0.20501323,9.54197e-21,0.0,81.35712,24.379313,34.42517,96.0,0.039198726,21.804762,241.46783,87.84209,0.0,81.36041,0.112552464,0.0,77.98623,8.330017
12695,20201700.0,0.0,18.287292,15.839905,22.803955,22.404266,23.13742,23.08609,18.290344,18.288452,18.288452,18.28833,0.0,0.0318149,0.031817492,0.04914193,25.0,18.300018,0.0,0.0,0.0,-0.13514629,9.54197e-21,0.0,81.48429,24.292437,34.335926,96.0,0.039595116,21.929703,241.45558,87.856316,0.0,81.48645,0.11277418,0.0,78.10377,8.330017
12696,20201760.0,0.0,18.285858,15.806702,22.796448,22.392303,23.132812,23.082611,18.289612,18.289154,18.289154,18.289001,0.0,0.031871304,0.031873018,0.049237188,25.0,18.300018,0.0,0.0,0.0,-0.21808687,9.54197e-21,0.0,81.584694,24.23742,34.23069,96.0,0.040041722,22.077038,241.44252,87.884766,0.0,81.58611,0.11298143,0.0,78.195885,8.330017
12697,20201820.0,0.0,18.288666,15.773682,22.78891,22.38034,23.128204,23.079132,18.28833,18.289001,18.289001,18.28894,0.0,0.031923186,0.031924315,0.049324524,25.0,18.300018,0.0,0.0,0.0,-0.014212622,9.54197e-21,0.0,81.660545,24.20976,34.10765,96.0,0.040544283,22.249287,241.42912,87.9242,0.0,81.66148,0.113171995,0.0,78.264755,8.330017
12698,20201880.0,0.0,18.291046,15.740875,22.781403,22.368408,23.123566,23.075623,18.288147,18.288727,18.288727,18.288727,0.0,0.031970043,0.03197077,0.04940315,25.0,18.300018,0.0,0.0,0.0,0.13975035,9.54197e-21,0.0,81.714714,24.204502,33.989162,96.0,0.041025307,22.41517,241.4158,87.97122,0.0,81.715324,0.11334398,0.0,78.31318,8.330017
12699,20201940.0,0.0,18.29071,15.708282,22.773895,22.356537,23.118927,23.072113,18.28888,18.288818,18.288818,18.288788,0.0,0.03200928,0.032009795,0.049468733,25.0,18.300018,0.0,0.0,0.0,0.101847745,9.54197e-21,0.0,81.74123,24.225965,33.88453,96.0,0.041448202,22.56166,241.40308,88.02558,0.0,81.74165,0.11348787,0.0,78.335594,8.330017
12700,20202000.0,0.0,18.290009,15.675903,22.766418,22.344666,23.114288,23.068604,18.28952,18.289001,18.289001,18.28897,0.0,0.032045744,0.032046087,0.049529526,25.0,18.300018,0.0,0.0,0.0,0.03541097,9.54197e-21,0.0,81.759155,24.255018,33.78267,96.0,0.04185836,22.704264,241.3907,88.081345,0.0,81.75944,0.11362142,0.0,78.349976,8.330017
12701,20202060.0,0.0,18.289154,15.643799,22.75885,22.332886,23.109589,23.064728,18.289795,18.289337,18.289337,18.289276,0.0,0.032077033,0.032077257,0.049581517,25.0,18.300018,0.0,0.0,0.0,-0.03225289,9.54197e-21,0.0,81.76233,24.296644,33.682194,96.0,0.04225676,22.844929,241.37907,88.13887,0.0,81.76251,0.1137359,0.0,78.35057,8.330017
12702,20202120.0,0.0,18.289215,15.611938,22.751312,22.321136,23.104858,23.060852,18.289703,18.28955,18.28955,18.28949,0.0,0.032103367,0.032103512,0.049625106,25.0,18.300018,0.0,0.0,0.0,-0.033351377,9.54197e-21,0.0,81.75356,24.347305,33.578716,96.0,0.04265888,22.989801,241.36838,88.19633,0.0,81.753685,0.11383209,0.0,78.340065,8.330017
12703,20202180.0,0.0,18.290009,15.580322,22.743774,22.309448,23.100159,23.057007,18.28955,18.289612,18.289612,18.289581,0.0,0.032124862,0.03212496,0.049660522,25.0,18.300018,0.0,0.0,0.0,0.017168805,9.54197e-21,0.0,81.73421,24.405415,33.473316,96.0,0.043061078,23.137358,241.35867,88.25293,0.0,81.73429,0.11391046,0.0,78.31974,8.330017
12704,20202240.0,0.0,18.290619,15.549042,22.736267,22.29779,23.095459,23.053131,18.289673,18.289642,18.289642,18.289642,0.0,0.03214191,0.03214197,0.049688432,25.0,18.300018,0.0,0.0,0.0,0.04873063,9.54197e-21,0.0,81.707275,24.4675,33.370586,96.0,0.04344779,23.28118,241.35002,88.30708,0.0,81.70732,0.11397243,0.0,78.29244,8.330017
12705,20202300.0,0.0,18.290771,15.518036,22.72879,22.286194,23.09076,23.049286,18.289948,18.289764,18.289764,18.289734,0.0,0.032154817,0.032154858,0.04970938,25.0,18.300018,0.0,0.0,0.0,0.04658076,9.54197e-21,0.0,81.67442,24.531763,33.27145,96.0,0.04381611,23.41997,241.34248,88.35807,0.0,81.67446,0.114019185,0.0,78.25976,8.330017
12706,20202360.0,0.0,18.290497,15.487366,22.721283,22.27472,23.08603,23.045166,18.290253,18.289948,18.289948,18.289917,0.0,0.032163832,0.03216386,0.04972378,25.0,18.300018,0.0,0.0,0.0,0.016774738,9.54197e-21,0.0,81.63681,24.597021,33.17544,96.0,0.044167895,23.55438,241.33601,88.405464,0.0,81.63683,0.114051595,0.0,78.22277,8.330017
12707,20202420.0,0.0,18.290375,15.457031,22.713806,22.263275,23.081299,23.041046,18.290436,18.290161,18.290161,18.29013,0.0,0.032169573,0.03216959,0.0497327,25.0,18.300018,0.0,0.0,0.0,-0.001292165,9.54197e-21,0.0,81.59685,24.660818,33.080173,96.0,0.044512425,23.687756,241.33061,88.4485,0.0,81.59687,0.114071995,0.0,78.183754,8.330017
12708,20202480.0,0.0,18.290466,15.427032,22.70636,22.251892,23.0766,23.036957,18.290527,18.290314,18.290314,18.290283,0.0,0.03217269,0.0321727,0.04973724,25.0,18.300018,0.0,0.0,0.0,-0.0052588503,9.54197e-21,0.0,81.55639,24.72153,32.98562,96.0,0.04485077,23.820131,241.32617,88.48695,0.0,81.5564,0.11408278,0.0,78.14444,8.330017
12709,20202540.0,0.0,18.290833,15.3974,22.698975,22.2406,23.0719,23.032867,18.290588,18.290436,18.290436,18.290405,0.0,0.032172546,0.032172553,0.04973634,25.0,18.300018,0.0,0.0,0.0,0.011931714,9.54197e-21,0.0,81.51484,24.778988,32.891422,96.0,0.04518304,23.952007,241.3229,88.52,0.0,81.51485,0.11408155,0.0,78.10432,8.330017
12710,20202600.0,0.0,18.291077,15.368164,22.69162,22.22937,23.06723,23.028809,18.29071,18.290558,18.290558,18.290527,0.0,0.032169957,0.03216996,0.049731385,25.0,18.300018,0.0,0.0,0.0,0.019428965,9.54197e-21,0.0,81.47527,24.830093,32.799595,96.0,0.0455034,24.080566,241.32074,88.546745,0.0,81.47527,0.114071384,0.0,78.06627,8.330017
12711,20202660.0,0.0,18.291412,15.339325,22.684235,22.218231,23.06253,23.024536,18.290863,18.29068,18.29068,18.29065,0.0,0.032166608,0.032166608,0.049725175,25.0,18.300018,0.0,0.0,0.0,0.02859403,9.54197e-21,0.0,81.436615,24.878859,32.70885,96.0,0.045819107,24.20761,241.31892,88.57133,0.0,81.43662,0.11405847,0.0,78.02917,8.330017
12712,20202720.0,0.0,18.291595,15.310883,22.67688,22.207153,23.05783,23.020264,18.291077,18.290833,18.290833,18.290802,0.0,0.03216191,0.03216191,0.049716752,25.0,18.300018,0.0,0.0,0.0,0.027709955,9.54197e-21,0.0,81.40023,24.922459,32.620644,96.0,0.04612395,24.331099,241.31783,88.59146,0.0,81.40023,0.11404065,0.0,77.99435,8.330017
12713,20202780.0,0.0,18.291656,15.282867,22.669556,22.196136,23.053192,23.016022,18.29129,18.291016,18.291016,18.290985,0.0,0.03215627,0.03215627,0.049706798,25.0,18.300018,0.0,0.0,0.0,0.020896783,9.54197e-21,0.0,81.36664,24.960712,32.534523,96.0,0.04642016,24.451668,241.31734,88.6075,0.0,81.36664,0.11401941,0.0,77.96229,8.330017
12714,20202840.0,0.0,18.291779,15.25531,22.662292,22.18518,23.048523,23.01178,18.291504,18.291199,18.291199,18.291168,0.0,0.0321501,0.0321501,0.049696013,25.0,18.300018,0.0,0.0,0.0,0.01677319,9.54197e-21,0.0,81.33615,24.99377,32.45,96.0,0.046710145,24.570002,241.31729,88.619965,0.0,81.33615,0.11399631,0.0,77.93327,8.330017
12715,20202900.0,0.0,18.2919,15.22821,22.65506,22.174286,23.043915,23.007599,18.291626,18.291382,18.291382,18.291351,0.0,0.03214323,0.032143235,0.04968411,25.0,18.300018,0.0,0.0,0.0,0.014545854,9.54197e-21,0.0,81.30928,25.020601,32.36723,96.0,0.046992943,24.685879,241.31786,88.62806,0.0,81.30928,0.11397063,0.0,77.90778,8.330017
12716,20202960.0,0.0,18.292175,15.201569,22.647797,22.163513,23.039276,23.003204,18.291779,18.291534,18.291534,18.291504,0.0,0.032136247,0.032136247,0.049672052,25.0,18.300018,0.0,0.0,0.0,0.020304777,9.54197e-21,0.0,81.28516,25.04329,32.28548,96.0,0.04727216,24.800323,241.31868,88.63364,0.0,81.28516,0.113944575,0.0,77.88498,8.330017
12717,20203020.0,0.0,18.29242,15.175415,22.640594,22.152771,23.034668,22.99881,18.291931,18.291687,18.291687,18.291656,0.0,0.0321293,0.0321293,0.04966012,25.0,18.300018,0.0,0.0,0.0,0.025739474,9.54197e-21,0.0,81.26433,25.06131,32.205624,96.0,0.04754495,24.912127,241.31978,88.63656,0.0,81.26433,0.11391875,0.0,77.86535,8.330017
12718,20203080.0,0.0,18.292603,15.14975,22.633423,22.14209,23.03006,22.994446,18.292145,18.29187,18.29187,18.29184,0.0,0.0321225,0.0321225,0.04964848,25.0,18.300018,0.0,0.0,0.0,0.025965543,9.54197e-21,0.0,81.24674,25.07488,32.1279,96.0,0.047810573,25.020943,241.3211,88.63707,0.0,81.24674,0.113893494,0.0,77.84884,8.330017
12719,20203140.0,0.0,18.292755,15.124603,22.626282,22.1315,23.025482,22.990112,18.292358,18.292053,18.292053,18.291992,0.0,0.03211603,0.03211603,0.049637437,25.0,18.300018,0.0,0.0,0.0,0.022120226,9.54197e-21,0.0,81.23219,25.084578,32.052216,96.0,0.048069656,25.126898,241.32256,88.6357,0.0,81.23219,0.11386952,0.0,77.83524,8.330017
12720,20203200.0,0.0,18.292877,15.100006,22.619202,22.120972,23.020935,22.98581,18.292542,18.292236,18.292236,18.292175,0.0,0.032110017,0.032110017,0.049627203,25.0,18.300018,0.0,0.0,0.0,0.019684372,9.54197e-21,0.0,81.220314,25.091091,31.978277,96.0,0.048323452,25.230413,241.32407,88.63297,0.0,81.220314,0.11384725,0.0,77.8242,8.330017
12721,20203260.0,0.0,18.29306,15.075958,22.612122,22.110565,23.016357,22.981354,18.292694,18.29242,18.29242,18.292358,0.0,0.032104414,0.032104414,0.049617708,25.0,18.300018,0.0,0.0,0.0,0.018292075,9.54197e-21,0.0,81.2113,25.094091,31.90607,96.0,0.048571896,25.331501,241.32567,88.62866,0.0,81.2113,0.11382655,0.0,77.8159,8.330017
12722,20203320.0,0.0,18.293274,15.052521,22.605103,22.10025,23.01181,22.976898,18.292877,18.292603,18.292603,18.292542,0.0,0.032099366,0.032099366,0.049609177,25.0,18.300018,0.0,0.0,0.0,0.021552531,9.54197e-21,0.0,81.20463,25.09455,31.835497,96.0,0.048815608,25.430304,241.32726,88.62348,0.0,81.20463,0.11380791,0.0,77.80982,8.330017
12723,20203380.0,0.0,18.293488,15.029663,22.598083,22.089996,23.007294,22.972504,18.29306,18.292755,18.292755,18.292725,0.0,0.032094885,0.032094885,0.04960162,25.0,18.300018,0.0,0.0,0.0,0.023710636,9.54197e-21,0.0,81.19987,25.093111,31.766817,96.0,0.049053643,25.526455,241.32878,88.61782,0.0,81.19987,0.113791384,0.0,77.80554,8.330017
12724,20203440.0,0.0,18.293701,15.007355,22.591125,22.079803,23.002777,22.968079,18.293243,18.292938,18.292938,18.292908,0.0,0.03209097,0.03209097,0.049595047,25.0,18.300018,0.0,0.0,0.0,0.025084222,9.54197e-21,0.0,81.197205,25.089489,31.700035,96.0,0.049285974,25.619951,241.33028,88.61151,0.0,81.197205,0.11377698,0.0,77.80327,8.330017
12725,20203500.0,0.0,18.293823,14.985626,22.584198,22.069641,22.998291,22.963715,18.293427,18.293121,18.293121,18.29309,0.0,0.032087628,0.032087628,0.04958946,25.0,18.300018,0.0,0.0,0.0,0.021760173,9.54197e-21,0.0,81.196075,25.08455,31.635227,96.0,0.049512334,25.710682,241.33167,88.60505,0.0,81.196075,0.113764696,0.0,77.80242,8.330017
12726,20203560.0,0.0,18.293945,14.9644165,22.577332,22.059662,22.993805,22.959229,18.29361,18.293304,18.293304,18.293274,0.0,0.03208485,0.03208485,0.049584832,25.0,18.300018,0.0,0.0,0.0,0.017300863,9.54197e-21,0.0,81.196304,25.078508,31.572163,96.0,0.049733523,25.798971,241.33296,88.598564,0.0,81.196304,0.11375452,0.0,77.80285,8.330017
12727,20203620.0,0.0,18.294098,14.943756,22.570465,22.049713,22.98935,22.954773,18.293762,18.293488,18.293488,18.293427,0.0,0.0320826,0.0320826,0.049581107,25.0,18.300018,0.0,0.0,0.0,0.017014483,9.54197e-21,0.0,81.197586,25.071753,31.510466,96.0,0.04995083,25.88535,241.33414,88.59224,0.0,81.197586,0.11374629,0.0,77.80426,8.330017
12728,20203680.0,0.0,18.294281,14.9236145,22.56366,22.039825,22.984894,22.950317,18.293915,18.29364,18.29364,18.29361,0.0,0.032080833,0.032080833,0.04957821,25.0,18.300018,0.0,0.0,0.0,0.018579373,9.54197e-21,0.0,81.19966,25.064615,31.45022,96.0,0.050163858,25.969692,241.33519,88.58621,0.0,81.19966,0.11373986,0.0,77.806404,8.330017
12729,20203740.0,0.0,18.294434,14.903961,22.556854,22.029999,22.980438,22.945892,18.294067,18.293823,18.293823,18.293762,0.0,0.03207948,0.03207948,0.049576003,25.0,18.300018,0.0,0.0,0.0,0.01931677,9.54197e-21,0.0,81.20222,25.057423,31.391514,96.0,0.050372172,26.051882,241.33612,88.5806,0.0,81.20222,0.11373496,0.0,77.808975,8.330017
12730,20203800.0,0.0,18.294586,14.884827,22.55011,22.020233,22.976013,22.941467,18.29422,18.293976,18.293976,18.293915,0.0,0.032078575,0.032078575,0.049574558,25.0,18.300018,0.0,0.0,0.0,0.019010877,9.54197e-21,0.0,81.20538,25.05004,31.33438,96.0,0.05057569,26.131868,241.33693,88.57536,0.0,81.20538,0.11373169,0.0,77.81211,8.330017
12731,20203860.0,0.0,18.294678,14.86618,22.543396,22.01059,22.971619,22.936981,18.294373,18.294128,18.294128,18.294067,0.0,0.03207802,0.03207802,0.049573712,25.0,18.300018,0.0,0.0,0.0,0.015997676,9.54197e-21,0.0,81.20881,25.042854,31.278786,96.0,0.050774373,26.2097,241.33762,88.57062,0.0,81.20881,0.113729745,0.0,77.81547,8.330017
12732,20203920.0,0.0,18.29477,14.847992,22.536713,22.001007,22.967194,22.932495,18.294525,18.294281,18.294281,18.29422,0.0,0.03207777,0.03207777,0.049573362,25.0,18.300018,0.0,0.0,0.0,0.014440369,9.54197e-21,0.0,81.21231,25.036018,31.224457,96.0,0.05096911,26.28576,241.3382,88.5664,0.0,81.21231,0.11372889,0.0,77.818886,8.330017
12733,20203980.0,0.0,18.294922,14.830261,22.53006,21.991486,22.96283,22.92804,18.294647,18.294403,18.294403,18.294373,0.0,0.03207779,0.03207779,0.049573466,25.0,18.300018,0.0,0.0,0.0,0.014664428,9.54197e-21,0.0,81.215836,25.029594,31.171337,96.0,0.051160034,26.360126,241.33867,88.562706,0.0,81.215836,0.11372904,0.0,77.82229,8.330017
12734,20204040.0,0.0,18.295044,14.812988,22.523438,21.981995,22.958435,22.923584,18.29477,18.294556,18.294556,18.294495,0.0,0.032078017,0.032078017,0.049573917,25.0,18.300018,0.0,0.0,0.0,0.015339985,9.54197e-21,0.0,81.21922,25.023691,31.119453,96.0,0.051346947,26.432764,241.33905,88.55954,0.0,81.21922,0.11372993,0.0,77.825554,8.330017
12735,20204100.0,0.0,18.295166,14.796143,22.516846,21.972565,22.954102,22.919128,18.294891,18.294678,18.294678,18.294647,0.0,0.032078385,0.032078385,0.0495746,25.0,18.300018,0.0,0.0,0.0,0.015449041,9.54197e-21,0.0,81.22238,25.018356,31.068806,96.0,0.051529728,26.50367,241.33934,88.55686,0.0,81.22238,0.113731354,0.0,77.82858,8.330017
12736,20204160.0,0.0,18.295288,14.779724,22.510284,21.963287,22.949738,22.914642,18.295013,18.2948,18.2948,18.29477,0.0,0.032078926,0.032078926,0.049575567,25.0,18.300018,0.0,0.0,0.0,0.014716279,9.54197e-21,0.0,81.22535,25.013582,31.019434,96.0,0.05170827,26.57279,241.33955,88.55469,0.0,81.22535,0.1137334,0.0,77.83142,8.330017
12737,20204220.0,0.0,18.29538,14.763733,22.503754,21.95401,22.945404,22.910156,18.295135,18.294922,18.294922,18.294891,0.0,0.03207956,0.03207956,0.049576677,25.0,18.300018,0.0,0.0,0.0,0.013092528,9.54197e-21,0.0,81.228,25.00941,30.971226,96.0,0.051882833,26.640282,241.33969,88.552956,0.0,81.228,0.11373579,0.0,77.83395,8.330017
12738,20204280.0,0.0,18.295471,14.748138,22.497253,21.944794,22.941101,22.90567,18.295258,18.295044,18.295044,18.295013,0.0,0.032080237,0.032080237,0.049577862,25.0,18.300018,0.0,0.0,0.0,0.012055121,9.54197e-21,0.0,81.230316,25.005816,30.92406,96.0,0.052053783,26.706314,241.33978,88.551605,0.0,81.230316,0.11373832,0.0,77.836136,8.330017
12739,20204340.0,0.0,18.295563,14.732941,22.490784,21.935638,22.936798,22.901215,18.29535,18.295166,18.295166,18.295135,0.0,0.03208098,0.03208098,0.04957915,25.0,18.300018,0.0,0.0,0.0,0.011559418,9.54197e-21,0.0,81.2323,25.002811,30.877954,96.0,0.052221075,26.770863,241.33981,88.550674,0.0,81.2323,0.11374111,0.0,77.838005,8.330017
12740,20204400.0,0.0,18.295654,14.718109,22.484344,21.926544,22.932495,22.89679,18.29544,18.295258,18.295258,18.295227,0.0,0.032081727,0.032081727,0.04958044,25.0,18.300018,0.0,0.0,0.0,0.0117401825,9.54197e-21,0.0,81.233925,25.000353,30.832806,96.0,0.05238497,26.83407,241.33981,88.550064,0.0,81.233925,0.1137439,0.0,77.83953,8.330017
