,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
12741,20204460.0,0.0,18.295776,14.703644,22.477966,21.917542,22.928223,22.892273,18.295532,18.29538,18.29538,18.29535,0.0,0.032082472,0.032082472,0.04958172,25.0,18.300018,0.0,0.0,0.0,0.012059124,9.54197e-21,0.0,81.2352,24.998413,30.78864,96.0,0.05254537,26.895905,241.33978,88.54974,0.0,81.2352,0.113746665,0.0,77.84071,8.330017
12742,20204520.0,0.0,18.295868,14.689545,22.471588,21.90857,22.92395,22.887787,18.295654,18.295471,18.295471,18.29544,0.0,0.032083195,0.032083195,0.04958295,25.0,18.300018,0.0,0.0,0.0,0.011442148,9.54197e-21,0.0,81.23613,24.996944,30.74547,96.0,0.052702148,26.95634,241.33974,88.549675,0.0,81.23613,0.11374934,0.0,77.84156,8.330017
12743,20204580.0,0.0,18.295929,14.675781,22.46524,21.899689,22.919708,22.883331,18.295746,18.295563,18.295563,18.295563,0.0,0.032083873,0.032083873,0.04958411,25.0,18.300018,0.0,0.0,0.0,0.01057138,9.54197e-21,0.0,81.23674,24.995888,30.70322,96.0,0.052855585,27.01549,241.33966,88.5498,0.0,81.23674,0.11375186,0.0,77.8421,8.330017
12744,20204640.0,0.0,18.29602,14.662323,22.458923,21.890808,22.915466,22.878876,18.295837,18.295685,18.295685,18.295654,0.0,0.032084502,0.032084502,0.049585175,25.0,18.300018,0.0,0.0,0.0,0.009959092,9.54197e-21,0.0,81.23707,24.995165,30.661816,96.0,0.05300592,27.073458,241.33958,88.55005,0.0,81.23707,0.11375418,0.0,77.842384,8.330017
12745,20204700.0,0.0,18.296082,14.649231,22.452637,21.881989,22.911255,22.87442,18.295929,18.295776,18.295776,18.295746,0.0,0.03208508,0.03208508,0.049586155,25.0,18.300018,0.0,0.0,0.0,0.009513563,9.54197e-21,0.0,81.23711,24.994814,30.621273,96.0,0.053153086,27.130219,241.3395,88.550476,0.0,81.23711,0.113756314,0.0,77.842384,8.330017
12746,20204760.0,0.0,18.296173,14.636414,22.44638,21.873291,22.907074,22.869934,18.29599,18.295868,18.295868,18.295837,0.0,0.0320856,0.0320856,0.04958703,25.0,18.300018,0.0,0.0,0.0,0.009431544,9.54197e-21,0.0,81.23689,24.994738,30.581507,96.0,0.05329736,27.18589,241.33942,88.55099,0.0,81.23689,0.11375823,0.0,77.84215,8.330017
12747,20204820.0,0.0,18.296234,14.623901,22.440155,21.864624,22.902863,22.865479,18.296082,18.295929,18.295929,18.295929,0.0,0.032086052,0.032086052,0.049587797,25.0,18.300018,0.0,0.0,0.0,0.009354025,9.54197e-21,0.0,81.23647,24.994879,30.54252,96.0,0.05343875,27.240473,241.33932,88.55156,0.0,81.23647,0.113759905,0.0,77.84171,8.330017
12748,20204880.0,0.0,18.296326,14.611694,22.43396,21.856018,22.898712,22.861023,18.296143,18.29602,18.29602,18.29599,0.0,0.032086447,0.032086447,0.049588453,25.0,18.300018,0.0,0.0,0.0,0.008882,9.54197e-21,0.0,81.23586,24.995213,30.504305,96.0,0.05357726,27.293978,241.33925,88.55218,0.0,81.23586,0.11376134,0.0,77.841095,8.330017
12749,20204940.0,0.0,18.296387,14.599731,22.427795,21.847443,22.894531,22.856598,18.296234,18.296112,18.296112,18.296082,0.0,0.032086775,0.032086775,0.049589004,25.0,18.300018,0.0,0.0,0.0,0.008260411,9.54197e-21,0.0,81.23511,24.995682,30.4668,96.0,0.05371311,27.34648,241.33919,88.5528,0.0,81.23511,0.113762565,0.0,77.84034,8.330017
12750,20205000.0,0.0,18.296448,14.588043,22.421661,21.838898,22.89038,22.852173,18.296295,18.296173,18.296173,18.296143,0.0,0.03208705,0.03208705,0.04958946,25.0,18.300018,0.0,0.0,0.0,0.0078017022,9.54197e-21,0.0,81.23423,24.996233,30.429953,96.0,0.053846505,27.398066,241.33913,88.55341,0.0,81.23423,0.11376357,0.0,77.839485,8.330017
12751,20205060.0,0.0,18.296509,14.576599,22.415588,21.830475,22.886261,22.847717,18.296356,18.296234,18.296234,18.296234,0.0,0.032087266,0.032087266,0.049589813,25.0,18.300018,0.0,0.0,0.0,0.007538395,9.54197e-21,0.0,81.23323,24.99689,30.393785,96.0,0.053977367,27.448702,241.33908,88.55402,0.0,81.23323,0.11376435,0.0,77.83851,8.330017
12752,20205120.0,0.0,18.29657,14.565399,22.409515,21.822083,22.882141,22.843292,18.296417,18.296326,18.296326,18.296295,0.0,0.032087427,0.032087427,0.04959008,25.0,18.300018,0.0,0.0,0.0,0.007222628,9.54197e-21,0.0,81.23216,24.99758,30.358225,96.0,0.05410596,27.498484,241.33904,88.554596,0.0,81.23216,0.113764934,0.0,77.83747,8.330017
12753,20205180.0,0.0,18.2966,14.554413,22.403473,21.813751,22.878052,22.838867,18.296478,18.296387,18.296387,18.296356,0.0,0.03208755,0.03208755,0.049590275,25.0,18.300018,0.0,0.0,0.0,0.0069415686,9.54197e-21,0.0,81.23105,24.998276,30.323242,96.0,0.0542324,27.547459,241.33902,88.55513,0.0,81.23105,0.11376537,0.0,77.836395,8.330017
12754,20205240.0,0.0,18.296661,14.54364,22.39746,21.80545,22.873962,22.834473,18.29654,18.296448,18.296448,18.296417,0.0,0.03208762,0.03208762,0.049590386,25.0,18.300018,0.0,0.0,0.0,0.006595512,9.54197e-21,0.0,81.22989,24.998987,30.288855,96.0,0.054356635,27.595606,241.339,88.55562,0.0,81.22989,0.11376563,0.0,77.835266,8.330017
12755,20205300.0,0.0,18.296722,14.533081,22.391449,21.79718,22.869904,22.830078,18.2966,18.296509,18.296509,18.296478,0.0,0.032087658,0.032087658,0.049590442,25.0,18.300018,0.0,0.0,0.0,0.0060772616,9.54197e-21,0.0,81.22871,24.999672,30.25499,96.0,0.054478917,27.643017,241.339,88.55605,0.0,81.22871,0.11376577,0.0,77.83413,8.330017
12756,20205360.0,0.0,18.296753,14.522705,22.385498,21.789001,22.865845,22.825653,18.296661,18.29657,18.29657,18.29654,0.0,0.032087665,0.032087665,0.049590442,25.0,18.300018,0.0,0.0,0.0,0.0058252984,9.54197e-21,0.0,81.22753,25.000322,30.22163,96.0,0.05459933,27.68972,241.33902,88.556435,0.0,81.22753,0.11376577,0.0,77.83299,8.330017
12757,20205420.0,0.0,18.296814,14.512512,22.379578,21.780884,22.861816,22.821259,18.296692,18.2966,18.2966,18.2966,0.0,0.032087643,0.032087643,0.049590398,25.0,18.300018,0.0,0.0,0.0,0.005661271,9.54197e-21,0.0,81.22636,25.000927,30.188745,96.0,0.05471799,27.735758,241.33904,88.55676,0.0,81.22636,0.11376568,0.0,77.83186,8.330017
12758,20205480.0,0.0,18.296844,14.502472,22.373688,21.772797,22.857788,22.816895,18.296753,18.296661,18.296661,18.296661,0.0,0.032087598,0.032087598,0.04959032,25.0,18.300018,0.0,0.0,0.0,0.0053415652,9.54197e-21,0.0,81.225204,25.001474,30.156315,96.0,0.054834984,27.781158,241.33907,88.55703,0.0,81.225204,0.113765515,0.0,77.830765,8.330017
12759,20205540.0,0.0,18.296875,14.492584,22.367828,21.76477,22.85379,22.8125,18.296783,18.296722,18.296722,18.296692,0.0,0.032087542,0.032087542,0.049590215,25.0,18.300018,0.0,0.0,0.0,0.005007901,9.54197e-21,0.0,81.22408,25.00196,30.124294,96.0,0.05495047,27.825985,241.3391,88.55725,0.0,81.22408,0.11376531,0.0,77.82969,8.330017
12760,20205600.0,0.0,18.296906,14.482849,22.361969,21.756775,22.849792,22.808167,18.296814,18.296753,18.296753,18.296753,0.0,0.03208747,0.03208747,0.04959009,25.0,18.300018,0.0,0.0,0.0,0.004486996,9.54197e-21,0.0,81.223,25.002388,30.092707,96.0,0.055064384,27.870209,241.33914,88.55742,0.0,81.223,0.11376503,0.0,77.82864,8.330017
12761,20205660.0,0.0,18.296936,14.473267,22.35617,21.74884,22.845825,22.803802,18.296875,18.296783,18.296783,18.296783,0.0,0.03208739,0.03208739,0.049589947,25.0,18.300018,0.0,0.0,0.0,0.004047261,9.54197e-21,0.0,81.22195,25.00275,30.061478,96.0,0.055176992,27.91393,241.33919,88.55754,0.0,81.22195,0.113764726,0.0,77.82764,8.330017
12762,20205720.0,0.0,18.296967,14.463776,22.350403,21.740967,22.841888,22.799438,18.296906,18.296844,18.296844,18.296814,0.0,0.0320873,0.0320873,0.049589794,25.0,18.300018,0.0,0.0,0.0,0.003907898,9.54197e-21,0.0,81.22094,25.003052,30.030575,96.0,0.055288423,27.957195,241.33925,88.55762,0.0,81.22094,0.1137644,0.0,77.826675,8.330017
12763,20205780.0,0.0,18.296997,14.454407,22.344635,21.733124,22.837921,22.795105,18.296936,18.296875,18.296875,18.296875,0.0,0.032087214,0.032087214,0.04958964,25.0,18.300018,0.0,0.0,0.0,0.00373023,9.54197e-21,0.0,81.21997,25.003292,29.999992,96.0,0.05539869,28.000011,241.3393,88.55766,0.0,81.21997,0.11376406,0.0,77.82575,8.330017
12764,20205840.0,0.0,18.297028,14.445129,22.338898,21.725342,22.834015,22.790771,18.296967,18.296906,18.296906,18.296906,0.0,0.032087125,0.032087125,0.04958949,25.0,18.300018,0.0,0.0,0.0,0.003385987,9.54197e-21,0.0,81.21904,25.003475,29.969704,96.0,0.055507902,28.042416,241.33936,88.55767,0.0,81.21904,0.11376374,0.0,77.82487,8.330017
12765,20205900.0,0.0,18.297058,14.435913,22.33319,21.71756,22.830078,22.786469,18.296997,18.296936,18.296936,18.296936,0.0,0.03208704,0.03208704,0.049589343,25.0,18.300018,0.0,0.0,0.0,0.003059364,9.54197e-21,0.0,81.218155,25.003613,29.939667,96.0,0.055616215,28.084469,241.33942,88.55766,0.0,81.218155,0.11376342,0.0,77.82402,8.330017
12766,20205960.0,0.0,18.297058,14.426788,22.327545,21.7099,22.826202,22.782135,18.297028,18.296967,18.296967,18.296967,0.0,0.032086957,0.032086957,0.049589206,25.0,18.300018,0.0,0.0,0.0,0.002772865,9.54197e-21,0.0,81.21731,25.003696,29.9099,96.0,0.05572356,28.126139,241.3395,88.55762,0.0,81.21731,0.113763124,0.0,77.82322,8.330017
12767,20206020.0,0.0,18.297089,14.417725,22.3219,21.70224,22.822327,22.777832,18.297028,18.296997,18.296997,18.296997,0.0,0.03208688,0.03208688,0.04958907,25.0,18.300018,0.0,0.0,0.0,0.0023647132,9.54197e-21,0.0,81.2165,25.00374,29.880348,96.0,0.055830155,28.167517,241.33955,88.55756,0.0,81.2165,0.11376283,0.0,77.82244,8.330017
12768,20206080.0,0.0,18.297089,14.408722,22.316284,21.694641,22.81845,22.77356,18.297058,18.297028,18.297028,18.297028,0.0,0.032086812,0.032086812,0.049588952,25.0,18.300018,0.0,0.0,0.0,0.00204416,9.54197e-21,0.0,81.21571,25.00375,29.850965,96.0,0.055936143,28.208649,241.33961,88.557495,0.0,81.21571,0.11376257,0.0,77.82169,8.330017
12769,20206140.0,0.0,18.29712,14.39975,22.3107,21.687073,22.814606,22.769287,18.297089,18.297058,18.297058,18.297028,0.0,0.032086745,0.032086745,0.049588848,25.0,18.300018,0.0,0.0,0.0,0.0017305478,9.54197e-21,0.0,81.21497,25.003723,29.821768,96.0,0.056041475,28.249527,241.33968,88.55741,0.0,81.21497,0.11376234,0.0,77.820984,8.330017
12770,20206200.0,0.0,18.29712,14.390778,22.305145,21.679565,22.81076,22.765015,18.297089,18.297058,18.297058,18.297058,0.0,0.032086693,0.032086693,0.049588755,25.0,18.300018,0.0,0.0,0.0,0.0013802072,9.54197e-21,0.0,81.21425,25.003672,29.792696,96.0,0.05614636,28.290224,241.33974,88.55732,0.0,81.21425,0.11376214,0.0,77.8203,8.330017
12771,20206260.0,0.0,18.29712,14.381836,22.299591,21.67212,22.806976,22.760773,18.29712,18.297089,18.297089,18.297089,0.0,0.032086644,0.032086644,0.049588673,25.0,18.300018,0.0,0.0,0.0,0.0012479695,9.54197e-21,0.0,81.213554,25.003595,29.76374,96.0,0.05625087,28.330765,241.3398,88.55722,0.0,81.213554,0.11376197,0.0,77.819626,8.330017
12772,20206320.0,0.0,18.29712,14.372894,22.294098,21.664673,22.803162,22.75653,18.29712,18.297089,18.297089,18.297089,0.0,0.032086607,0.032086607,0.04958861,25.0,18.300018,0.0,0.0,0.0,0.0010646061,9.54197e-21,0.0,81.212875,25.003506,29.73488,96.0,0.056355033,28.37117,241.33986,88.55713,0.0,81.212875,0.11376182,0.0,77.81898,8.330017
12773,20206380.0,0.0,18.29715,14.363953,22.288605,21.657318,22.799377,22.752289,18.29712,18.29712,18.29712,18.297089,0.0,0.03208657,0.03208657,0.049588557,25.0,18.300018,0.0,0.0,0.0,0.0007298341,9.54197e-21,0.0,81.212204,25.003403,29.70609,96.0,0.056458957,28.411474,241.33992,88.55704,0.0,81.212204,0.11376171,0.0,77.81834,8.330017
12774,20206440.0,0.0,18.29715,14.35498,22.283173,21.649963,22.795593,22.748077,18.29712,18.29712,18.29712,18.29712,0.0,0.03208655,0.03208655,0.04958852,25.0,18.300018,0.0,0.0,0.0,0.00041502275,9.54197e-21,0.0,81.21154,25.003296,29.677332,96.0,0.05656278,28.451735,241.33998,88.556946,0.0,81.21154,0.11376162,0.0,77.81771,8.330017
12775,20206500.0,0.0,18.29712,14.345978,22.27774,21.64267,22.79184,22.743866,18.29712,18.29712,18.29712,18.29712,0.0,0.032086533,0.032086533,0.04958849,25.0,18.300018,0.0,0.0,0.0,-1.7674682e-05,9.54197e-21,0.0,81.2109,25.00318,29.648623,96.0,0.05666645,28.49193,241.34003,88.55686,0.0,81.2109,0.11376156,0.0,77.81709,8.330017
12776,20206560.0,0.0,18.29712,14.336914,22.272339,21.635406,22.788116,22.739655,18.29712,18.29712,18.29712,18.29712,0.0,0.03208652,0.03208652,0.049588475,25.0,18.300018,0.0,0.0,0.0,-0.00036041133,9.54197e-21,0.0,81.21026,25.003061,29.619896,96.0,0.056770187,28.532145,241.34009,88.556786,0.0,81.21026,0.11376152,0.0,77.81648,8.330017
12777,20206620.0,0.0,18.29712,14.327789,22.266937,21.628204,22.784393,22.735474,18.29712,18.29712,18.29712,18.29712,0.0,0.032086518,0.032086518,0.049588468,25.0,18.300018,0.0,0.0,0.0,-0.00046989726,9.54197e-21,0.0,81.20962,25.002945,29.591131,96.0,0.056874074,28.572416,241.34013,88.55671,0.0,81.20962,0.11376151,0.0,77.815865,8.330017
12778,20206680.0,0.0,18.29712,14.318634,22.261597,21.621033,22.78067,22.731293,18.29712,18.29712,18.29712,18.29712,0.0,0.032086518,0.032086518,0.049588475,25.0,18.300018,0.0,0.0,0.0,-0.0006381124,9.54197e-21,0.0,81.20898,25.002832,29.56232,96.0,0.056978125,28.612751,241.34018,88.55665,0.0,81.20898,0.11376152,0.0,77.815254,8.330017
12779,20206740.0,0.0,18.297089,14.309357,22.256256,21.613892,22.776978,22.727142,18.29712,18.29712,18.29712,18.29712,0.0,0.032086525,0.032086525,0.049588487,25.0,18.300018,0.0,0.0,0.0,-0.0009525463,9.54197e-21,0.0,81.20833,25.002724,29.533443,96.0,0.05708244,28.653177,241.34023,88.556595,0.0,81.20833,0.113761544,0.0,77.81464,8.330017
12780,20206800.0,0.0,18.297089,14.300018,22.250977,21.606781,22.773315,22.722992,18.29712,18.29712,18.29712,18.29712,0.0,0.032086536,0.032086536,0.049588505,25.0,18.300018,0.0,0.0,0.0,-0.0011780995,9.54197e-21,0.0,81.20767,25.002625,29.504473,96.0,0.057187095,28.693739,241.34027,88.55655,0.0,81.20767,0.11376158,0.0,77.81401,8.330017
12781,20206860.0,0.0,18.296753,14.290588,22.244934,21.598969,22.76883,22.718018,18.297089,18.29712,18.29712,18.29712,0.0,0.032086555,0.032086555,0.04958854,25.0,18.300018,0.0,0.0,0.0,-0.015103143,9.54197e-21,0.0,81.207016,25.002523,29.475122,96.0,0.05729313,28.73483,241.34032,88.55651,0.0,81.207016,0.11376164,0.0,77.81338,8.330017
12782,20206920.0,0.0,18.296722,14.281097,22.238892,21.591187,22.764343,22.713074,18.296997,18.297089,18.297089,18.297089,0.0,0.03208659,0.03208659,0.049588595,25.0,18.300018,0.0,0.0,0.0,-0.016032157,9.54197e-21,0.0,81.206345,25.002415,29.444551,96.0,0.05740359,28.777626,241.34036,88.55648,0.0,81.206345,0.11376177,0.0,77.81273,8.330017
12783,20206980.0,0.0,18.296753,14.271576,22.23285,21.583435,22.759918,22.70816,18.296936,18.297028,18.297028,18.297028,0.0,0.032086622,0.032086622,0.049588654,25.0,18.300018,0.0,0.0,0.0,-0.01107469,9.54197e-21,0.0,81.20566,25.00232,29.4136,96.0,0.05751543,28.820955,241.3404,88.556465,0.0,81.20566,0.1137619,0.0,77.81206,8.330017
12784,20207040.0,0.0,18.297028,14.261993,22.226868,21.575714,22.755463,22.703247,18.296875,18.296967,18.296967,18.296967,0.0,0.032086663,0.032086663,0.049588732,25.0,18.300018,0.0,0.0,0.0,0.007438443,9.54197e-21,0.0,81.20494,25.002228,29.38181,96.0,0.05763033,28.865469,241.34044,88.55646,0.0,81.20494,0.113762066,0.0,77.81138,8.330017
12785,20207100.0,0.0,18.29712,14.252411,22.220886,21.568054,22.751068,22.698364,18.296906,18.296936,18.296936,18.296936,0.0,0.0320867,0.0320867,0.049588792,25.0,18.300018,0.0,0.0,0.0,0.012564508,9.54197e-21,0.0,81.20421,25.002172,29.350847,96.0,0.0577422,28.908815,241.34047,88.556465,0.0,81.20421,0.11376219,0.0,77.81068,8.330017
12786,20207160.0,0.0,18.296997,14.242767,22.215027,21.560547,22.746704,22.693512,18.296967,18.296936,18.296936,18.296936,0.0,0.032086723,0.032086723,0.049588833,25.0,18.300018,0.0,0.0,0.0,0.004094385,9.54197e-21,0.0,81.203476,25.002148,29.32076,96.0,0.057850875,28.950933,241.34052,88.55647,0.0,81.203476,0.113762274,0.0,77.80996,8.330017
12787,20207220.0,0.0,18.296875,14.233124,22.209167,21.55304,22.74234,22.68872,18.296997,18.296967,18.296967,18.296967,0.0,0.03208675,0.03208675,0.049588874,25.0,18.300018,0.0,0.0,0.0,-0.006237693,9.54197e-21,0.0,81.20272,25.002134,29.290802,96.0,0.0579591,28.992876,241.34055,88.556496,0.0,81.20272,0.113762364,0.0,77.809235,8.330017
12788,20207280.0,0.0,18.296875,14.22345,22.203339,21.545593,22.738007,22.683899,18.296967,18.296967,18.296967,18.296967,0.0,0.032086775,0.032086775,0.049588915,25.0,18.300018,0.0,0.0,0.0,-0.0063236053,9.54197e-21,0.0,81.20196,25.002117,29.260286,96.0,0.05806933,29.035599,241.34059,88.55651,0.0,81.20196,0.11376246,0.0,77.8085,8.330017
12789,20207340.0,0.0,18.296906,14.213745,22.19754,21.538177,22.733704,22.679138,18.296967,18.296967,18.296967,18.296967,0.0,0.032086797,0.032086797,0.04958896,25.0,18.300018,0.0,0.0,0.0,-0.003798023,9.54197e-21,0.0,81.20118,25.002106,29.229685,96.0,0.05817986,29.078442,241.34062,88.55653,0.0,81.20118,0.113762565,0.0,77.80776,8.330017
12790,20207400.0,0.0,18.297028,14.20401,22.191772,21.530823,22.7294,22.674347,18.296936,18.296967,18.296967,18.296967,0.0,0.032086827,0.032086827,0.049589004,25.0,18.300018,0.0,0.0,0.0,0.005028679,9.54197e-21,0.0,81.20039,25.002098,29.198786,96.0,0.058291458,29.121696,241.34065,88.55656,0.0,81.20039,0.11376266,0.0,77.80701,8.330017
12791,20207460.0,0.0,18.2966,14.194305,22.184937,21.522217,22.72409,22.668518,18.296936,18.296936,18.296936,18.296936,0.0,0.03208685,0.03208685,0.04958904,25.0,18.300018,0.0,0.0,0.0,-0.014502398,9.54197e-21,0.0,81.19959,25.002102,29.168022,96.0,0.05840257,29.16477,241.3407,88.55658,0.0,81.19959,0.11376275,0.0,77.80623,8.330017
12792,20207520.0,0.0,18.296448,14.18457,22.17807,21.513641,22.718842,22.66269,18.296844,18.296906,18.296906,18.296906,0.0,0.032086883,0.032086883,0.0495891,25.0,18.300018,0.0,0.0,0.0,-0.021421952,9.54197e-21,0.0,81.19878,25.002085,29.135921,96.0,0.058518503,29.209713,241.34073,88.55661,0.0,81.19878,0.11376287,0.0,77.80545,8.330017
12793,20207580.0,0.0,18.296692,14.174866,22.171234,21.505096,22.713562,22.65689,18.296722,18.296844,18.296844,18.296844,0.0,0.032086927,0.032086927,0.04958918,25.0,18.300018,0.0,0.0,0.0,-0.0048676715,9.54197e-21,0.0,81.197945,25.002054,29.10241,96.0,0.05863954,29.256626,241.34076,88.55664,0.0,81.197945,0.113763034,0.0,77.80464,8.330017
12794,20207640.0,0.0,18.296936,14.165131,22.164429,21.496643,22.708344,22.651093,18.296692,18.296783,18.296783,18.296783,0.0,0.03208697,0.03208697,0.049589247,25.0,18.300018,0.0,0.0,0.0,0.011474316,9.54197e-21,0.0,81.19708,25.002045,29.069084,96.0,0.058759894,29.303282,241.3408,88.55668,0.0,81.19708,0.11376318,0.0,77.80382,8.330017
12795,20207700.0,0.0,18.296906,14.155426,22.157684,21.48825,22.703125,22.645355,18.296722,18.296783,18.296783,18.296783,0.0,0.032086987,0.032086987,0.049589284,25.0,18.300018,0.0,0.0,0.0,0.009138439,9.54197e-21,0.0,81.196205,25.002079,29.037025,96.0,0.058875613,29.348166,241.34084,88.55672,0.0,81.196205,0.11376326,0.0,77.80297,8.330017
12796,20207760.0,0.0,18.296875,14.145721,22.15091,21.479858,22.697845,22.639557,18.296783,18.296753,18.296753,18.296783,0.0,0.03208701,0.03208701,0.049589317,25.0,18.300018,0.0,0.0,0.0,0.006654273,9.54197e-21,0.0,81.19533,25.002111,29.004896,96.0,0.058991607,29.393148,241.34088,88.55676,0.0,81.19533,0.11376333,0.0,77.80213,8.330017
12797,20207820.0,0.0,18.296783,14.136047,22.144165,21.471527,22.692566,22.63379,18.296814,18.296783,18.296783,18.296783,0.0,0.032087024,0.032087024,0.04958934,25.0,18.300018,0.0,0.0,0.0,-0.00026682424,9.54197e-21,0.0,81.19444,25.002148,28.973103,96.0,0.059106346,29.437654,241.34091,88.5568,0.0,81.19444,0.11376339,0.0,77.801285,8.330017
12798,20207880.0,0.0,18.296753,14.126373,22.13742,21.463226,22.687317,22.628052,18.296844,18.296783,18.296783,18.296783,0.0,0.032087035,0.032087035,0.049589366,25.0,18.300018,0.0,0.0,0.0,-0.003915009,9.54197e-21,0.0,81.19356,25.002182,28.94124,96.0,0.059221335,29.482264,241.34096,88.55683,0.0,81.19356,0.113763444,0.0,77.80043,8.330017
12799,20207940.0,0.0,18.296753,14.11676,22.130737,21.454956,22.682098,22.622314,18.296814,18.296814,18.296814,18.296814,0.0,0.032087054,0.032087054,0.04958939,25.0,18.300018,0.0,0.0,0.0,-0.003584918,9.54197e-21,0.0,81.19266,25.002214,28.909248,96.0,0.059336767,29.527054,241.34099,88.55687,0.0,81.19266,0.1137635,0.0,77.79957,8.330017
12800,20208000.0,0.0,18.296844,14.107147,22.124054,21.446747,22.67688,22.616608,18.296814,18.296814,18.296814,18.296814,0.0,0.032087065,0.032087065,0.049589414,25.0,18.300018,0.0,0.0,0.0,0.0018334321,9.54197e-21,0.0,81.19176,25.002243,28.87713,96.0,0.05945265,29.57202,241.34103,88.5569,0.0,81.19176,0.11376354,0.0,77.7987,8.330017
12801,20208060.0,0.0,18.296936,14.097595,22.117401,21.438599,22.6716,22.61087,18.296814,18.296814,18.296814,18.296814,0.0,0.032087073,0.032087073,0.049589425,25.0,18.300018,0.0,0.0,0.0,0.006123741,9.54197e-21,0.0,81.19084,25.002275,28.845219,96.0,0.05956776,29.616695,241.34106,88.55693,0.0,81.19084,0.11376358,0.0,77.79782,8.330017
12802,20208120.0,0.0,18.296906,14.088074,22.110779,21.430481,22.666382,22.605194,18.296844,18.296814,18.296814,18.296814,0.0,0.032087076,0.032087076,0.04958943,25.0,18.300018,0.0,0.0,0.0,0.0032882534,9.54197e-21,0.0,81.18993,25.002316,28.813848,96.0,0.059680887,29.660612,241.34111,88.55695,0.0,81.18993,0.11376358,0.0,77.79695,8.330017
12803,20208180.0,0.0,18.296875,14.078583,22.104187,21.422394,22.661163,22.599518,18.296875,18.296844,18.296844,18.296844,0.0,0.032087076,0.032087076,0.04958943,25.0,18.300018,0.0,0.0,0.0,3.357868e-05,9.54197e-21,0.0,81.189026,25.002354,28.782648,96.0,0.05979339,29.704294,241.34116,88.55698,0.0,81.189026,0.11376358,0.0,77.79608,8.330017
12804,20208240.0,0.0,18.296875,14.069153,22.097626,21.414368,22.655945,22.593842,18.296906,18.296844,18.296844,18.296844,0.0,0.032087073,0.032087073,0.049589425,25.0,18.300018,0.0,0.0,0.0,-0.0012372826,9.54197e-21,0.0,81.18812,25.002384,28.751501,96.0,0.05990568,29.747898,241.34119,88.55699,0.0,81.18812,0.11376358,0.0,77.795204,8.330017
12805,20208300.0,0.0,18.296906,14.059784,22.091095,21.406403,22.650757,22.588196,18.296906,18.296875,18.296875,18.296875,0.0,0.032087073,0.032087073,0.04958942,25.0,18.300018,0.0,0.0,0.0,0.00044481005,9.54197e-21,0.0,81.18721,25.002409,28.720348,96.0,0.06001798,29.79151,241.34123,88.55701,0.0,81.18721,0.11376357,0.0,77.794334,8.330017
12806,20208360.0,0.0,18.296967,14.050446,22.084564,21.398438,22.645538,22.58255,18.296906,18.296875,18.296875,18.296875,0.0,0.032087073,0.032087073,0.049589418,25.0,18.300018,0.0,0.0,0.0,0.003549531,9.54197e-21,0.0,81.1863,25.002428,28.689283,96.0,0.06012995,29.835001,241.34128,88.557014,0.0,81.1863,0.113763556,0.0,77.793465,8.330017
12807,20208420.0,0.0,18.296997,14.041199,22.078064,21.390533,22.64032,22.576935,18.296936,18.296906,18.296906,18.296906,0.0,0.032087065,0.032087065,0.04958941,25.0,18.300018,0.0,0.0,0.0,0.004099556,9.54197e-21,0.0,81.185394,25.002449,28.658545,96.0,0.060240727,29.878038,241.34132,88.557014,0.0,81.185394,0.11376354,0.0,77.792595,8.330017
12808,20208480.0,0.0,18.296997,14.032013,22.071594,21.38269,22.635132,22.57132,18.296936,18.296906,18.296906,18.296906,0.0,0.032087058,0.032087058,0.049589396,25.0,18.300018,0.0,0.0,0.0,0.002495938,9.54197e-21,0.0,81.184494,25.002468,28.628117,96.0,0.06035035,29.920635,241.34135,88.55702,0.0,81.184494,0.113763504,0.0,77.79173,8.330017
12809,20208540.0,0.0,18.296997,14.022888,22.065125,21.374878,22.629944,22.565735,18.296967,18.296936,18.296936,18.296936,0.0,0.03208705,0.03208705,0.04958938,25.0,18.300018,0.0,0.0,0.0,0.0013870718,9.54197e-21,0.0,81.18359,25.002481,28.597862,96.0,0.060459346,29.962994,241.3414,88.55702,0.0,81.18359,0.11376348,0.0,77.79087,8.330017
12810,20208600.0,0.0,18.297028,14.013855,22.058716,21.367096,22.624786,22.56015,18.296997,18.296967,18.296967,18.296936,0.0,0.03208704,0.03208704,0.049589366,25.0,18.300018,0.0,0.0,0.0,0.0011375241,9.54197e-21,0.0,81.1827,25.002491,28.567774,96.0,0.060567725,30.005117,241.34145,88.557014,0.0,81.1827,0.113763444,0.0,77.790016,8.330017
12811,20208660.0,0.0,18.297028,14.004883,22.052307,21.359375,22.619598,22.554565,18.296997,18.296967,18.296967,18.296967,0.0,0.03208703,0.03208703,0.04958935,25.0,18.300018,0.0,0.0,0.0,0.0019102029,9.54197e-21,0.0,81.18181,25.002495,28.537804,96.0,0.060675662,30.047077,241.34149,88.55701,0.0,81.18181,0.11376342,0.0,77.789154,8.330017
12812,20208720.0,0.0,18.297089,13.996002,22.045929,21.351654,22.61441,22.549011,18.297028,18.296997,18.296997,18.296997,0.0,0.03208702,0.03208702,0.049589336,25.0,18.300018,0.0,0.0,0.0,0.003034808,9.54197e-21,0.0,81.18092,25.002495,28.508034,96.0,0.06078285,30.088753,241.34154,88.557,0.0,81.18092,0.113763385,0.0,77.788315,8.330017
12813,20208780.0,0.0,18.29712,13.987213,22.039581,21.344025,22.609253,22.543488,18.297028,18.296997,18.296997,18.296997,0.0,0.032087013,0.032087013,0.049589317,25.0,18.300018,0.0,0.0,0.0,0.0036354025,9.54197e-21,0.0,81.180046,25.002493,28.47853,96.0,0.06088907,30.130058,241.34158,88.556984,0.0,81.180046,0.11376335,0.0,77.78747,8.330017
12814,20208840.0,0.0,18.29715,13.978516,22.033234,21.336395,22.604126,22.537964,18.297058,18.297028,18.297028,18.297028,0.0,0.032087002,0.032087002,0.0495893,25.0,18.300018,0.0,0.0,0.0,0.00359526,9.54197e-21,0.0,81.17917,25.00249,28.449297,96.0,0.060994297,30.170986,241.34161,88.55697,0.0,81.17917,0.11376331,0.0,77.78662,8.330017
12815,20208900.0,0.0,18.29715,13.96994,22.026947,21.328827,22.598999,22.53244,18.297089,18.297058,18.297058,18.297058,0.0,0.03208699,0.03208699,0.04958928,25.0,18.300018,0.0,0.0,0.0,0.0029656617,9.54197e-21,0.0,81.1783,25.002485,28.420343,96.0,0.061098494,30.211517,241.34166,88.55695,0.0,81.1783,0.11376326,0.0,77.78579,8.330017
12816,20208960.0,0.0,18.29715,13.961426,22.02066,21.32129,22.593842,22.526947,18.29712,18.297089,18.297089,18.297089,0.0,0.03208698,0.03208698,0.049589258,25.0,18.300018,0.0,0.0,0.0,0.0021967208,9.54197e-21,0.0,81.17743,25.002476,28.39163,96.0,0.061201826,30.25172,241.3417,88.55694,0.0,81.17743,0.113763206,0.0,77.78496,8.330017
12817,20209020.0,0.0,18.29721,13.953033,22.014404,21.313812,22.588715,22.521484,18.29715,18.29712,18.29712,18.297089,0.0,0.032086965,0.032086965,0.04958924,25.0,18.300018,0.0,0.0,0.0,0.0026840114,9.54197e-21,0.0,81.176575,25.002464,28.36309,96.0,0.061304495,30.29167,241.34175,88.556915,0.0,81.176575,0.11376317,0.0,77.78414,8.330017
12818,20209080.0,0.0,18.297241,13.944763,22.008148,21.306335,22.583618,22.516022,18.29718,18.29712,18.29712,18.29712,0.0,0.032086954,0.032086954,0.049589217,25.0,18.300018,0.0,0.0,0.0,0.0034814687,9.54197e-21,0.0,81.17572,25.00245,28.334808,96.0,0.061406232,30.331268,241.3418,88.5569,0.0,81.17572,0.113763124,0.0,77.78332,8.330017
12819,20209140.0,0.0,18.297272,13.936615,22.001953,21.29892,22.578522,22.51056,18.29718,18.29715,18.29715,18.29715,0.0,0.032086942,0.032086942,0.049589194,25.0,18.300018,0.0,0.0,0.0,0.0039038246,9.54197e-21,0.0,81.174866,25.002436,28.306824,96.0,0.061506886,30.370447,241.34183,88.55688,0.0,81.174866,0.11376309,0.0,77.78251,8.330017
12820,20209200.0,0.0,18.297302,13.928589,21.995789,21.291565,22.573456,22.505127,18.29721,18.29718,18.29718,18.29718,0.0,0.032086927,0.032086927,0.049589172,25.0,18.300018,0.0,0.0,0.0,0.0038640215,9.54197e-21,0.0,81.17403,25.002422,28.279137,96.0,0.06160643,30.409204,241.34187,88.556854,0.0,81.17403,0.113763034,0.0,77.78169,8.330017
12821,20209260.0,0.0,18.297302,13.920654,21.989624,21.28421,22.56836,22.499725,18.297241,18.29721,18.29721,18.29721,0.0,0.032086916,0.032086916,0.049589153,25.0,18.300018,0.0,0.0,0.0,0.0030675805,9.54197e-21,0.0,81.17319,25.002407,28.25177,96.0,0.061704833,30.447525,241.34192,88.55683,0.0,81.17319,0.11376298,0.0,77.78089,8.330017
12822,20209320.0,0.0,18.297333,13.912872,21.98349,21.276917,22.563293,22.494324,18.297272,18.297241,18.297241,18.297241,0.0,0.0320869,0.0320869,0.049589127,25.0,18.300018,0.0,0.0,0.0,0.002877889,9.54197e-21,0.0,81.172356,25.00239,28.22465,96.0,0.06180232,30.48549,241.34195,88.55681,0.0,81.172356,0.11376294,0.0,77.7801,8.330017
12823,20209380.0,0.0,18.297363,13.905243,21.977356,21.269653,22.558228,22.488922,18.297302,18.297272,18.297272,18.297272,0.0,0.032086886,0.032086886,0.049589105,25.0,18.300018,0.0,0.0,0.0,0.0034913248,9.54197e-21,0.0,81.17154,25.00237,28.197783,96.0,0.06189888,30.523104,241.342,88.55678,0.0,81.17154,0.113762885,0.0,77.779305,8.330017
12824,20209440.0,0.0,18.297424,13.897736,21.971283,21.262451,22.553192,22.483582,18.297333,18.297302,18.297302,18.297272,0.0,0.032086875,0.032086875,0.04958908,25.0,18.300018,0.0,0.0,0.0,0.0040674857,9.54197e-21,0.0,81.170715,25.002352,28.17123,96.0,0.061994296,30.560282,241.34204,88.556755,0.0,81.170715,0.11376283,0.0,77.77853,8.330017
12825,20209500.0,0.0,18.297455,13.89035,21.96524,21.25528,22.548187,22.478241,18.297363,18.297333,18.297333,18.297302,0.0,0.03208686,0.03208686,0.049589057,25.0,18.300018,0.0,0.0,0.0,0.0043135462,9.54197e-21,0.0,81.16991,25.002333,28.14501,96.0,0.06208849,30.596987,241.34207,88.556725,0.0,81.16991,0.11376277,0.0,77.77774,8.330017
12826,20209560.0,0.0,18.297485,13.883118,21.959198,21.248138,22.543152,22.4729,18.297394,18.297363,18.297363,18.297333,0.0,0.032086845,0.032086845,0.04958903,25.0,18.300018,0.0,0.0,0.0,0.004072429,9.54197e-21,0.0,81.1691,25.002314,28.119131,96.0,0.062181436,30.633217,241.34212,88.5567,0.0,81.1691,0.11376272,0.0,77.77698,8.330017
12827,20209620.0,0.0,18.297516,13.876068,21.953186,21.241028,22.538147,22.46759,18.297424,18.297394,18.297394,18.297363,0.0,0.03208683,0.03208683,0.049589004,25.0,18.300018,0.0,0.0,0.0,0.003772527,9.54197e-21,0.0,81.168304,25.002295,28.093586,96.0,0.062273182,30.668983,241.34216,88.55667,0.0,81.168304,0.11376266,0.0,77.776215,8.330017
12828,20209680.0,0.0,18.297546,13.869141,21.947235,21.233978,22.533173,22.46231,18.297455,18.297424,18.297424,18.297394,0.0,0.032086812,0.032086812,0.049588975,25.0,18.300018,0.0,0.0,0.0,0.003674934,9.54197e-21,0.0,81.16751,25.002275,28.068361,96.0,0.062363744,30.704292,241.3422,88.55664,0.0,81.16751,0.1137626,0.0,77.77545,8.330017
12829,20209740.0,0.0,18.297577,13.862396,21.941284,21.22696,22.528198,22.457031,18.297516,18.297455,18.297455,18.297455,0.0,0.032086793,0.032086793,0.04958895,25.0,18.300018,0.0,0.0,0.0,0.0038933018,9.54197e-21,0.0,81.16673,25.002256,28.043451,96.0,0.06245316,30.739164,241.34224,88.55661,0.0,81.16673,0.113762535,0.0,77.774704,8.330017
12830,20209800.0,0.0,18.297607,13.855804,21.935364,21.21997,22.523254,22.451782,18.297546,18.297485,18.297485,18.297485,0.0,0.03208678,0.03208678,0.04958892,25.0,18.300018,0.0,0.0,0.0,0.0043029827,9.54197e-21,0.0,81.165955,25.002237,28.018887,96.0,0.062541336,30.773561,241.34227,88.55659,0.0,81.165955,0.113762476,0.0,77.773964,8.330017
12831,20209860.0,0.0,18.297668,13.849396,21.929443,21.213013,22.51831,22.446533,18.297577,18.297516,18.297516,18.297516,0.0,0.03208676,0.03208676,0.04958889,25.0,18.300018,0.0,0.0,0.0,0.0045910096,9.54197e-21,0.0,81.16519,25.002216,27.99468,96.0,0.062628195,30.807451,241.34232,88.55656,0.0,81.16519,0.113762416,0.0,77.773224,8.330017
12832,20209920.0,0.0,18.297699,13.84314,21.923584,21.206116,22.513397,22.441345,18.297607,18.297546,18.297546,18.297546,0.0,0.03208674,0.03208674,0.049588855,25.0,18.300018,0.0,0.0,0.0,0.004414038,9.54197e-21,0.0,81.16444,25.0022,27.97086,96.0,0.06271365,30.840796,241.34235,88.55652,0.0,81.16444,0.11376234,0.0,77.77251,8.330017
12833,20209980.0,0.0,18.29773,13.837097,21.917755,21.19925,22.508484,22.436127,18.297638,18.297577,18.297577,18.297577,0.0,0.032086723,0.032086723,0.04958882,25.0,18.300018,0.0,0.0,0.0,0.0042464565,9.54197e-21,0.0,81.16369,25.00218,27.947405,96.0,0.062797785,30.873636,241.34239,88.55649,0.0,81.16369,0.11376227,0.0,77.77178,8.330017
12834,20210040.0,0.0,18.29776,13.831207,21.911926,21.192413,22.503601,22.43097,18.297668,18.297607,18.297607,18.297607,0.0,0.032086704,0.032086704,0.04958879,25.0,18.300018,0.0,0.0,0.0,0.004224843,9.54197e-21,0.0,81.16295,25.00216,27.924314,96.0,0.0628806,30.905962,241.34242,88.55646,0.0,81.16295,0.1137622,0.0,77.77108,8.330017
12835,20210100.0,0.0,18.29779,13.8255005,21.906128,21.185638,22.498718,22.425812,18.29773,18.297668,18.297668,18.297638,0.0,0.03208668,0.03208668,0.049588755,25.0,18.300018,0.0,0.0,0.0,0.0044582863,9.54197e-21,0.0,81.16222,25.00214,27.901577,96.0,0.06296211,30.93779,241.34245,88.55643,0.0,81.16222,0.11376212,0.0,77.77038,8.330017
12836,20210160.0,0.0,18.297852,13.820007,21.90036,21.178894,22.493866,22.420654,18.29776,18.297699,18.297699,18.297699,0.0,0.032086663,0.032086663,0.04958872,25.0,18.300018,0.0,0.0,0.0,0.0049034287,9.54197e-21,0.0,81.1615,25.00212,27.879227,96.0,0.06304223,30.969084,241.3425,88.55639,0.0,81.1615,0.11376204,0.0,77.769684,8.330017
12837,20210220.0,0.0,18.297882,13.814697,21.894623,21.17215,22.489014,22.415558,18.29779,18.29773,18.29773,18.29773,0.0,0.03208664,0.03208664,0.049588684,25.0,18.300018,0.0,0.0,0.0,0.004986912,9.54197e-21,0.0,81.16078,25.0021,27.857288,96.0,0.063120864,30.999798,241.34253,88.55636,0.0,81.16078,0.11376197,0.0,77.769005,8.330017
12838,20210280.0,0.0,18.297913,13.809601,21.888916,21.165497,22.484192,22.41043,18.297821,18.29776,18.29776,18.29776,0.0,0.03208662,0.03208662,0.049588643,25.0,18.300018,0.0,0.0,0.0,0.004780253,9.54197e-21,0.0,81.16009,25.00208,27.835762,96.0,0.063198,31.029934,241.34258,88.55632,0.0,81.16009,0.11376188,0.0,77.76834,8.330017
12839,20210340.0,0.0,18.297974,13.8046875,21.88324,21.158844,22.4794,22.405365,18.297882,18.297821,18.297821,18.29779,0.0,0.032086596,0.032086596,0.049588602,25.0,18.300018,0.0,0.0,0.0,0.004684716,9.54197e-21,0.0,81.15939,25.00206,27.814632,96.0,0.0632737,31.059515,241.3426,88.55628,0.0,81.15939,0.11376179,0.0,77.76768,8.330017
12840,20210400.0,0.0,18.298004,13.800018,21.877563,21.152222,22.47461,22.4003,18.297913,18.297852,18.297852,18.297852,0.0,0.03208657,0.03208657,0.049588565,25.0,18.300018,0.0,0.0,0.0,0.004537896,9.54197e-21,0.0,81.15872,25.002039,27.793873,96.0,0.063348055,31.08858,241.34264,88.556244,0.0,81.15872,0.11376171,0.0,77.76703,8.330017
12841,20210460.0,0.0,18.298035,13.795441,21.871948,21.14566,22.469818,22.395264,18.297943,18.297882,18.297882,18.297882,0.0,0.032086547,0.032086547,0.04958852,25.0,18.300018,0.0,0.0,0.0,0.004492775,9.54197e-21,0.0,81.15805,25.002018,27.773535,96.0,0.063420884,31.117052,241.34267,88.556206,0.0,81.15805,0.11376162,0.0,77.76639,8.330017
12842,20210520.0,0.0,18.298004,13.790924,21.866333,21.13916,22.465057,22.390228,18.297974,18.297913,18.297913,18.297913,0.0,0.032086525,0.032086525,0.049588483,25.0,18.300018,0.0,0.0,0.0,0.0009235837,9.54197e-21,0.0,81.157394,25.001995,27.753521,96.0,0.06349255,31.145073,241.34271,88.55617,0.0,81.157394,0.11376153,0.0,77.76576,8.330017
12843,20210580.0,0.0,18.298004,13.786438,21.860748,21.13266,22.460327,22.385223,18.298004,18.297943,18.297943,18.297943,0.0,0.032086503,0.032086503,0.04958845,25.0,18.300018,0.0,0.0,0.0,-0.00040420212,9.54197e-21,0.0,81.156746,25.00196,27.733496,96.0,0.06356424,31.173103,241.34274,88.55613,0.0,81.156746,0.113761455,0.0,77.765144,8.330017
12844,20210640.0,0.0,18.298035,13.782013,21.855194,21.12622,22.455597,22.380249,18.298004,18.297974,18.297974,18.297974,0.0,0.032086488,0.032086488,0.049588423,25.0,18.300018,0.0,0.0,0.0,0.001405382,9.54197e-21,0.0,81.15611,25.001919,27.71342,96.0,0.06363611,31.20121,241.34277,88.55608,0.0,81.15611,0.11376141,0.0,77.76453,8.330017
12845,20210700.0,0.0,18.298065,13.777618,21.84967,21.119812,22.450897,22.375275,18.298004,18.297974,18.297974,18.297974,0.0,0.032086477,0.032086477,0.0495884,25.0,18.300018,0.0,0.0,0.0,0.0027538242,9.54197e-21,0.0,81.15548,25.001875,27.693499,96.0,0.063707426,31.229103,241.3428,88.556046,0.0,81.15548,0.11376136,0.0,77.76392,8.330017
12846,20210760.0,0.0,18.298065,13.773254,21.844208,21.113434,22.446228,22.370361,18.298035,18.298004,18.298004,18.298004,0.0,0.03208646,0.03208646,0.04958838,25.0,18.300018,0.0,0.0,0.0,0.0022316424,9.54197e-21,0.0,81.15485,25.001835,27.673826,96.0,0.063777834,31.256643,241.34283,88.55601,0.0,81.15485,0.113761306,0.0,77.76332,8.330017
12847,20210820.0,0.0,18.298065,13.768951,21.838745,21.107117,22.441559,22.365417,18.298035,18.298035,18.298035,18.298004,0.0,0.03208645,0.03208645,0.04958836,25.0,18.300018,0.0,0.0,0.0,0.0009617281,9.54197e-21,0.0,81.15423,25.001793,27.65432,96.0,0.06384764,31.283955,241.34286,88.55597,0.0,81.15423,0.11376126,0.0,77.762726,8.330017
12848,20210880.0,0.0,18.298065,13.764679,21.833282,21.10083,22.43689,22.360535,18.298065,18.298035,18.298035,18.298035,0.0,0.03208644,0.03208644,0.049588345,25.0,18.300018,0.0,0.0,0.0,0.0005848313,9.54197e-21,0.0,81.15361,25.00175,27.634874,96.0,0.06391721,31.311174,241.3429,88.55594,0.0,81.15361,0.11376123,0.0,77.76213,8.330017
12849,20210940.0,0.0,18.298096,13.760437,21.82788,21.094574,22.432251,22.355652,18.298065,18.298035,18.298035,18.298035,0.0,0.032086436,0.032086436,0.049588334,25.0,18.300018,0.0,0.0,0.0,0.000981372,9.54197e-21,0.0,81.15299,25.001709,27.615505,96.0,0.06398652,31.338293,241.34293,88.55591,0.0,81.15299,0.11376121,0.0,77.76154,8.330017
12850,20211000.0,0.0,18.298096,13.756256,21.82248,21.088348,22.427643,22.350769,18.298065,18.298065,18.298065,18.298065,0.0,0.03208643,0.03208643,0.049588326,25.0,18.300018,0.0,0.0,0.0,0.001714982,9.54197e-21,0.0,81.15238,25.001669,27.596231,96.0,0.06405546,31.365276,241.34296,88.55588,0.0,81.15238,0.11376119,0.0,77.760956,8.330017
12851,20211060.0,0.0,18.298126,13.752106,21.817139,21.082184,22.423035,22.345947,18.298096,18.298065,18.298065,18.298065,0.0,0.032086425,0.032086425,0.049588315,25.0,18.300018,0.0,0.0,0.0,0.0021250288,9.54197e-21,0.0,81.15177,25.00163,27.57712,96.0,0.06412382,31.392033,241.34299,88.55585,0.0,81.15177,0.11376117,0.0,77.76037,8.330017
12852,20211120.0,0.0,18.298126,13.748016,21.811798,21.07605,22.418457,22.341125,18.298096,18.298096,18.298096,18.298065,0.0,0.03208642,0.03208642,0.049588308,25.0,18.300018,0.0,0.0,0.0,0.0018025563,9.54197e-21,0.0,81.15116,25.001598,27.558174,96.0,0.064191565,31.418556,241.34302,88.555824,0.0,81.15116,0.11376115,0.0,77.75979,8.330017
12853,20211180.0,0.0,18.298126,13.7439575,21.806519,21.069916,22.41391,22.336334,18.298126,18.298096,18.298096,18.298096,0.0,0.032086417,0.032086417,0.0495883,25.0,18.300018,0.0,0.0,0.0,0.0010755956,9.54197e-21,0.0,81.15056,25.001566,27.539366,96.0,0.064258814,31.444887,241.34303,88.5558,0.0,81.15056,0.113761134,0.0,77.75921,8.330017
12854,20211240.0,0.0,18.298157,13.739929,21.801239,21.063843,22.409363,22.331543,18.298126,18.298096,18.298096,18.298096,0.0,0.032086413,0.032086413,0.049588297,25.0,18.300018,0.0,0.0,0.0,0.0008944269,9.54197e-21,0.0,81.149956,25.001537,27.520641,96.0,0.06432576,31.471104,241.34306,88.55578,0.0,81.149956,0.11376112,0.0,77.75863,8.330017
12855,20211300.0,0.0,18.298157,13.735931,21.79596,21.05783,22.404816,22.326782,18.298126,18.298126,18.298126,18.298126,0.0,0.03208641,0.03208641,0.049588293,25.0,18.300018,0.0,0.0,0.0,0.00095806824,9.54197e-21,0.0,81.149345,25.001509,27.502016,96.0,0.06439233,31.49718,241.3431,88.55576,0.0,81.149345,0.11376111,0.0,77.75805,8.330017
12856,20211360.0,0.0,18.298187,13.731995,21.790741,21.051819,22.40033,22.322052,18.298157,18.298126,18.298126,18.298126,0.0,0.032086406,0.032086406,0.04958829,25.0,18.300018,0.0,0.0,0.0,0.0018898727,9.54197e-21,0.0,81.14874,25.001484,27.483484,96.0,0.06445856,31.523123,241.34311,88.55575,0.0,81.14874,0.1137611,0.0,77.75747,8.330017
12857,20211420.0,0.0,18.298187,13.728119,21.785553,21.045868,22.395844,22.317322,18.298157,18.298157,18.298157,18.298126,0.0,0.032086402,0.032086402,0.04958828,25.0,18.300018,0.0,0.0,0.0,0.002143493,9.54197e-21,0.0,81.14814,25.001463,27.465117,96.0,0.064524174,31.548838,241.34314,88.55573,0.0,81.14814,0.1137611,0.0,77.7569,8.330017
12858,20211480.0,0.0,18.298218,13.724243,21.780396,21.039948,22.391388,22.312622,18.298187,18.298157,18.298157,18.298157,0.0,0.032086402,0.032086402,0.049588278,25.0,18.300018,0.0,0.0,0.0,0.0020151932,9.54197e-21,0.0,81.147545,25.001444,27.446886,96.0,0.0645893,31.57436,241.34317,88.55572,0.0,81.147545,0.11376108,0.0,77.75632,8.330017
12859,20211540.0,0.0,18.298218,13.720428,21.775238,21.034058,22.386932,22.307953,18.298187,18.298157,18.298157,18.298157,0.0,0.0320864,0.0320864,0.049588274,25.0,18.300018,0.0,0.0,0.0,0.0011112095,9.54197e-21,0.0,81.14694,25.001427,27.428812,96.0,0.06465385,31.59966,241.34319,88.5557,0.0,81.14694,0.113761075,0.0,77.755745,8.330017
12860,20211600.0,0.0,18.298218,13.716675,21.770111,21.028198,22.382477,22.303284,18.298187,18.298187,18.298187,18.298187,0.0,0.032086395,0.032086395,0.049588267,25.0,18.300018,0.0,0.0,0.0,0.0007473232,9.54197e-21,0.0,81.14635,25.001413,27.41082,96.0,0.06471811,31.624853,241.34322,88.55569,0.0,81.14635,0.11376106,0.0,77.75517,8.330017
12861,20211660.0,0.0,18.298248,13.712952,21.765045,21.02237,22.378082,22.298645,18.298218,18.298187,18.298187,18.298187,0.0,0.03208639,0.03208639,0.04958826,25.0,18.300018,0.0,0.0,0.0,0.001454617,9.54197e-21,0.0,81.14575,25.001398,27.392902,96.0,0.064782076,31.649935,241.34323,88.55568,0.0,81.14575,0.113761045,0.0,77.7546,8.330017
12862,20211720.0,0.0,18.298248,13.709259,21.75998,21.016602,22.373688,22.294037,18.298218,18.298218,18.298218,18.298187,0.0,0.032086387,0.032086387,0.04958826,25.0,18.300018,0.0,0.0,0.0,0.0020163676,9.54197e-21,0.0,81.14516,25.001387,27.375122,96.0,0.06484555,31.67483,241.34326,88.55567,0.0,81.14516,0.11376104,0.0,77.75403,8.330017
12863,20211780.0,0.0,18.298279,13.705597,21.754944,21.010864,22.369293,22.289429,18.298248,18.298218,18.298218,18.298218,0.0,0.032086384,0.032086384,0.049588248,25.0,18.300018,0.0,0.0,0.0,0.0017414609,9.54197e-21,0.0,81.14456,25.001375,27.3575,96.0,0.06490844,31.6995,241.34329,88.55566,0.0,81.14456,0.11376102,0.0,77.75346,8.330017
12864,20211840.0,0.0,18.298279,13.701996,21.749908,21.005127,22.36493,22.284851,18.298248,18.298218,18.298218,18.298218,0.0,0.03208638,0.03208638,0.04958824,25.0,18.300018,0.0,0.0,0.0,0.0014231758,9.54197e-21,0.0,81.14397,25.001368,27.339993,96.0,0.06497091,31.724012,241.3433,88.55565,0.0,81.14397,0.113761,0.0,77.75289,8.330017
12865,20211900.0,0.0,18.298279,13.698456,21.744904,20.99945,22.360596,22.280273,18.298248,18.298248,18.298248,18.298248,0.0,0.032086376,0.032086376,0.049588233,25.0,18.300018,0.0,0.0,0.0,0.0008449894,9.54197e-21,0.0,81.14339,25.00136,27.322609,96.0,0.06503293,31.748348,241.34334,88.55564,0.0,81.14339,0.113760985,0.0,77.75233,8.330017
12866,20211960.0,0.0,18.29831,13.694916,21.73996,20.993805,22.356262,22.275757,18.298279,18.298248,18.298248,18.298248,0.0,0.03208637,0.03208637,0.049588226,25.0,18.300018,0.0,0.0,0.0,0.0014516957,9.54197e-21,0.0,81.14279,25.00135,27.305296,96.0,0.06509467,31.772587,241.34335,88.555626,0.0,81.14279,0.11376097,0.0,77.75176,8.330017
12867,20212020.0,0.0,18.29831,13.691437,21.735016,20.98819,22.35196,22.27124,18.298279,18.298279,18.298279,18.298248,0.0,0.032086365,0.032086365,0.04958822,25.0,18.300018,0.0,0.0,0.0,0.0018969427,9.54197e-21,0.0,81.14221,25.001343,27.288118,96.0,0.06515593,31.796635,241.34338,88.55562,0.0,81.14221,0.11376095,0.0,77.7512,8.330017
12868,20212080.0,0.0,18.29834,13.688019,21.730103,20.982605,22.347687,22.266724,18.29831,18.298279,18.298279,18.298279,0.0,0.03208636,0.03208636,0.049588207,25.0,18.300018,0.0,0.0,0.0,0.0016854819,9.54197e-21,0.0,81.141624,25.001337,27.271091,96.0,0.06521663,31.82047,241.3434,88.55561,0.0,81.141624,0.113760926,0.0,77.75064,8.330017
12869,20212140.0,0.0,18.29834,13.684601,21.72522,20.97705,22.343414,22.262238,18.29831,18.298279,18.298279,18.298279,0.0,0.032086354,0.032086354,0.0495882,25.0,18.300018,0.0,0.0,0.0,0.0011920864,9.54197e-21,0.0,81.14105,25.001331,27.25419,96.0,0.06527688,31.844133,241.34343,88.5556,0.0,81.14105,0.11376091,0.0,77.750084,8.330017
12870,20212200.0,0.0,18.29834,13.681244,21.720337,20.971527,22.339172,22.257782,18.29831,18.29831,18.29831,18.29831,0.0,0.032086346,0.032086346,0.04958819,25.0,18.300018,0.0,0.0,0.0,0.0009335649,9.54197e-21,0.0,81.14047,25.001326,27.237385,96.0,0.06533678,31.867662,241.34344,88.55559,0.0,81.14047,0.11376089,0.0,77.749535,8.330017
12871,20212260.0,0.0,18.29837,13.677948,21.715515,20.966034,22.33493,22.253357,18.29834,18.29831,18.29831,18.29831,0.0,0.032086343,0.032086343,0.049588177,25.0,18.300018,0.0,0.0,0.0,0.0013099782,9.54197e-21,0.0,81.1399,25.001318,27.220678,96.0,0.06539632,31.89105,241.34348,88.55558,0.0,81.1399,0.11376086,0.0,77.748985,8.330017
12872,20212320.0,0.0,18.29837,13.674683,21.710693,20.960602,22.330719,22.248932,18.29834,18.29831,18.29831,18.29831,0.0,0.032086335,0.032086335,0.049588166,25.0,18.300018,0.0,0.0,0.0,0.0017128271,9.54197e-21,0.0,81.13933,25.001312,27.20409,96.0,0.06545541,31.914272,241.34349,88.55557,0.0,81.13933,0.11376084,0.0,77.748436,8.330017
12873,20212380.0,0.0,18.2984,13.671448,21.705933,20.95517,22.326538,22.244537,18.29834,18.29834,18.29834,18.29834,0.0,0.032086328,0.032086328,0.049588155,25.0,18.300018,0.0,0.0,0.0,0.0018195256,9.54197e-21,0.0,81.13876,25.001307,27.18763,96.0,0.065514036,31.937317,241.34352,88.55556,0.0,81.13876,0.113760814,0.0,77.74789,8.330017
12874,20212440.0,0.0,18.2984,13.668243,21.701141,20.949768,22.322357,22.240143,18.29837,18.29834,18.29834,18.29834,0.0,0.032086324,0.032086324,0.049588148,25.0,18.300018,0.0,0.0,0.0,0.0014441282,9.54197e-21,0.0,81.13819,25.0013,27.17131,96.0,0.06557216,31.960165,241.34354,88.55555,0.0,81.13819,0.113760784,0.0,77.747345,8.330017
12875,20212500.0,0.0,18.2984,13.6651,21.696411,20.944427,22.318207,22.235748,18.29837,18.29837,18.29837,18.29837,0.0,0.032086316,0.032086316,0.049588133,25.0,18.300018,0.0,0.0,0.0,0.0010519422,9.54197e-21,0.0,81.13763,25.001293,27.155098,96.0,0.06562988,31.982862,241.34357,88.555534,0.0,81.13763,0.11376076,0.0,77.74681,8.330017
12876,20212560.0,0.0,18.2984,13.662018,21.69168,20.939087,22.314056,22.231415,18.2984,18.29837,18.29837,18.29837,0.0,0.03208631,0.03208631,0.04958812,25.0,18.300018,0.0,0.0,0.0,0.0013024505,9.54197e-21,0.0,81.13707,25.001286,27.138979,96.0,0.06568726,32.00543,241.34358,88.55553,0.0,81.13707,0.11376074,0.0,77.74627,8.330017
12877,20212620.0,0.0,18.298431,13.658936,21.687012,20.933807,22.309967,22.227112,18.2984,18.29837,18.29837,18.29837,0.0,0.0320863,0.0320863,0.04958811,25.0,18.300018,0.0,0.0,0.0,0.001660125,9.54197e-21,0.0,81.13651,25.00128,27.122974,96.0,0.06574422,32.027836,241.3436,88.55551,0.0,81.13651,0.11376071,0.0,77.74574,8.330017
12878,20212680.0,0.0,18.298431,13.655914,21.682312,20.928528,22.305847,22.222778,18.2984,18.2984,18.2984,18.2984,0.0,0.032086294,0.032086294,0.049588095,25.0,18.300018,0.0,0.0,0.0,0.0015574018,9.54197e-21,0.0,81.135956,25.001272,27.107107,96.0,0.06580069,32.05005,241.34363,88.555504,0.0,81.135956,0.11376069,0.0,77.74521,8.330017
12879,20212740.0,0.0,18.298462,13.652954,21.677673,20.923279,22.301758,22.218506,18.298431,18.2984,18.2984,18.2984,0.0,0.03208629,0.03208629,0.049588084,25.0,18.300018,0.0,0.0,0.0,0.0013972924,9.54197e-21,0.0,81.13541,25.001265,27.091349,96.0,0.06585676,32.072113,241.34364,88.55549,0.0,81.13541,0.113760665,0.0,77.74468,8.330017
12880,20212800.0,0.0,18.298462,13.649994,21.673035,20.91806,22.297699,22.214203,18.298431,18.298431,18.298431,18.2984,0.0,0.03208628,0.03208628,0.049588073,25.0,18.300018,0.0,0.0,0.0,0.0010434827,9.54197e-21,0.0,81.134865,25.001257,27.075708,96.0,0.065912396,32.09401,241.34367,88.55547,0.0,81.134865,0.113760635,0.0,77.744156,8.330017
12881,20212860.0,0.0,18.298462,13.647125,21.668457,20.912872,22.29364,22.20996,18.298431,18.298431,18.298431,18.298431,0.0,0.03208627,0.03208627,0.049588062,25.0,18.300018,0.0,0.0,0.0,0.0013615147,9.54197e-21,0.0,81.13432,25.001247,27.060158,96.0,0.06596771,32.11578,241.34369,88.555466,0.0,81.13432,0.11376061,0.0,77.74364,8.330017
12882,20212920.0,0.0,18.298492,13.644257,21.66388,20.907745,22.289612,22.205719,18.298462,18.298431,18.298431,18.298431,0.0,0.032086268,0.032086268,0.04958805,25.0,18.300018,0.0,0.0,0.0,0.0016071908,9.54197e-21,0.0,81.13378,25.00124,27.044725,96.0,0.066022575,32.137386,241.34372,88.55545,0.0,81.13378,0.11376059,0.0,77.74312,8.330017
12883,20212980.0,0.0,18.298492,13.641449,21.659302,20.902618,22.285614,22.201508,18.298462,18.298462,18.298462,18.298462,0.0,0.03208626,0.03208626,0.049588036,25.0,18.300018,0.0,0.0,0.0,0.0014856276,9.54197e-21,0.0,81.13325,25.001232,27.029423,96.0,0.06607698,32.158806,241.34373,88.55544,0.0,81.13325,0.11376055,0.0,77.74261,8.330017
