,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
12884,20213040.0,0.0,18.298492,13.638672,21.654785,20.897491,22.281616,22.197327,18.298492,18.298462,18.298462,18.298462,0.0,0.032086253,0.032086253,0.049588025,25.0,18.300018,0.0,0.0,0.0,0.0012042169,9.54197e-21,0.0,81.13271,25.001223,27.014235,96.0,0.06613096,32.18007,241.34375,88.55543,0.0,81.13271,0.11376052,0.0,77.742096,8.330017
12885,20213100.0,0.0,18.298523,13.635956,21.650269,20.892426,22.277618,22.193115,18.298492,18.298462,18.298462,18.298462,0.0,0.032086246,0.032086246,0.049588013,25.0,18.300018,0.0,0.0,0.0,0.001055875,9.54197e-21,0.0,81.13218,25.001215,26.999146,96.0,0.06618458,32.201195,241.34378,88.55541,0.0,81.13218,0.1137605,0.0,77.741585,8.330017
12886,20213160.0,0.0,18.298523,13.63327,21.645782,20.88739,22.273682,22.188965,18.298492,18.298492,18.298492,18.298492,0.0,0.03208624,0.03208624,0.049588,25.0,18.300018,0.0,0.0,0.0,0.0013409697,9.54197e-21,0.0,81.13165,25.001205,26.984158,96.0,0.06623784,32.222176,241.3438,88.5554,0.0,81.13165,0.11376048,0.0,77.74108,8.330017
12887,20213220.0,0.0,18.298553,13.630615,21.641296,20.882385,22.269745,22.184814,18.298523,18.298492,18.298492,18.298492,0.0,0.03208623,0.03208623,0.049587987,25.0,18.300018,0.0,0.0,0.0,0.0015781607,9.54197e-21,0.0,81.131134,25.001196,26.96929,96.0,0.06629066,32.242992,241.34381,88.55539,0.0,81.131134,0.11376045,0.0,77.74057,8.330017
12888,20213280.0,0.0,18.298553,13.628021,21.636871,20.87738,22.265808,22.180695,18.298523,18.298492,18.298492,18.298492,0.0,0.032086223,0.032086223,0.049587976,25.0,18.300018,0.0,0.0,0.0,0.0016153161,9.54197e-21,0.0,81.13061,25.001186,26.954538,96.0,0.066343054,32.263645,241.34384,88.555374,0.0,81.13061,0.11376043,0.0,77.74008,8.330017
12889,20213340.0,0.0,18.298553,13.625458,21.632446,20.872437,22.261902,22.176575,18.298523,18.298523,18.298523,18.298523,0.0,0.032086216,0.032086216,0.04958796,25.0,18.300018,0.0,0.0,0.0,0.0013082919,9.54197e-21,0.0,81.1301,25.001179,26.939913,96.0,0.066394985,32.28412,241.34386,88.55536,0.0,81.1301,0.113760404,0.0,77.73958,8.330017
12890,20213400.0,0.0,18.298553,13.622925,21.628021,20.867493,22.258026,22.172485,18.298553,18.298523,18.298523,18.298523,0.0,0.032086212,0.032086212,0.049587954,25.0,18.300018,0.0,0.0,0.0,0.0010559986,9.54197e-21,0.0,81.12958,25.00117,26.92539,96.0,0.06644656,32.304455,241.34387,88.55535,0.0,81.12958,0.113760374,0.0,77.73909,8.330017
12891,20213460.0,0.0,18.298584,13.620453,21.623657,20.86258,22.25415,22.168427,18.298553,18.298553,18.298553,18.298553,0.0,0.0320862,0.0320862,0.049587943,25.0,18.300018,0.0,0.0,0.0,0.0012899023,9.54197e-21,0.0,81.12907,25.00116,26.910961,96.0,0.06649778,32.324654,241.3439,88.555336,0.0,81.12907,0.11376035,0.0,77.7386,8.330017
12892,20213520.0,0.0,18.298584,13.618011,21.619293,20.857697,22.250305,22.164368,18.298584,18.298553,18.298553,18.298553,0.0,0.032086197,0.032086197,0.049587928,25.0,18.300018,0.0,0.0,0.0,0.0015466186,9.54197e-21,0.0,81.128555,25.00115,26.896645,96.0,0.06654859,32.3447,241.34392,88.55532,0.0,81.128555,0.11376033,0.0,77.73811,8.330017
12893,20213580.0,0.0,18.298615,13.615601,21.61496,20.852844,22.24646,22.16034,18.298584,18.298553,18.298553,18.298553,0.0,0.03208619,0.03208619,0.049587917,25.0,18.300018,0.0,0.0,0.0,0.0014444746,9.54197e-21,0.0,81.12805,25.00114,26.882452,96.0,0.06659896,32.364567,241.34393,88.55531,0.0,81.12805,0.11376029,0.0,77.73763,8.330017
12894,20213640.0,0.0,18.298615,13.613251,21.610626,20.848022,22.242645,22.156311,18.298584,18.298584,18.298584,18.298584,0.0,0.032086182,0.032086182,0.049587905,25.0,18.300018,0.0,0.0,0.0,0.0013112345,9.54197e-21,0.0,81.127556,25.001133,26.868366,96.0,0.06664893,32.38429,241.34396,88.5553,0.0,81.127556,0.11376026,0.0,77.737144,8.330017
12895,20213700.0,0.0,18.298615,13.610931,21.606323,20.8432,22.23883,22.152283,18.298615,18.298584,18.298584,18.298584,0.0,0.032086175,0.032086175,0.04958789,25.0,18.300018,0.0,0.0,0.0,0.0010478717,9.54197e-21,0.0,81.12705,25.001123,26.854393,96.0,0.06669851,32.40385,241.34398,88.55528,0.0,81.12705,0.11376024,0.0,77.73667,8.330017
12896,20213760.0,0.0,18.298645,13.608673,21.60205,20.83844,22.235046,22.148315,18.298615,18.298584,18.298584,18.298584,0.0,0.032086167,0.032086167,0.049587883,25.0,18.300018,0.0,0.0,0.0,0.0013029517,9.54197e-21,0.0,81.12656,25.001114,26.840506,96.0,0.066747755,32.42329,241.344,88.555275,0.0,81.12656,0.11376022,0.0,77.73619,8.330017
12897,20213820.0,0.0,18.298645,13.606445,21.597809,20.83368,22.231293,22.144348,18.298615,18.298615,18.298615,18.298615,0.0,0.03208616,0.03208616,0.04958787,25.0,18.300018,0.0,0.0,0.0,0.0014953079,9.54197e-21,0.0,81.12606,25.001106,26.826733,96.0,0.06679659,32.442574,241.34401,88.55526,0.0,81.12606,0.11376019,0.0,77.735725,8.330017
12898,20213880.0,0.0,18.298676,13.604248,21.593567,20.828949,22.22754,22.14038,18.298645,18.298615,18.298615,18.298615,0.0,0.032086156,0.032086156,0.049587857,25.0,18.300018,0.0,0.0,0.0,0.0014021662,9.54197e-21,0.0,81.12557,25.001097,26.813084,96.0,0.066844985,32.46168,241.34404,88.555244,0.0,81.12557,0.113760166,0.0,77.73525,8.330017
12899,20213940.0,0.0,18.298676,13.602112,21.589355,20.82425,22.223816,22.136444,18.298645,18.298615,18.298615,18.298615,0.0,0.032086145,0.032086145,0.049587846,25.0,18.300018,0.0,0.0,0.0,0.0011843147,9.54197e-21,0.0,81.12509,25.00109,26.799541,96.0,0.06689298,32.48064,241.34406,88.55524,0.0,81.12509,0.11376014,0.0,77.73479,8.330017
12900,20214000.0,0.0,18.298676,13.600006,21.585144,20.81955,22.220062,22.132507,18.298645,18.298645,18.298645,18.298645,0.0,0.03208614,0.03208614,0.04958783,25.0,18.300018,0.0,0.0,0.0,0.0011069844,9.54197e-21,0.0,81.12461,25.00108,26.786106,96.0,0.0669406,32.49945,241.34407,88.55522,0.0,81.12461,0.11376011,0.0,77.73433,8.330017
12901,20214060.0,0.0,18.298706,13.597961,21.580963,20.81491,22.21637,22.128632,18.298676,18.298645,18.298645,18.298645,0.0,0.032086134,0.032086134,0.049587823,25.0,18.300018,0.0,0.0,0.0,0.0015211202,9.54197e-21,0.0,81.12413,25.001072,26.77277,96.0,0.06698786,32.518124,241.34409,88.55521,0.0,81.12413,0.11376009,0.0,77.73387,8.330017
12902,20214120.0,0.0,18.298737,13.596008,21.576843,20.810303,22.212708,22.124725,18.298676,18.298676,18.298676,18.298645,0.0,0.032086123,0.032086123,0.04958781,25.0,18.300018,0.0,0.0,0.0,0.0023138607,9.54197e-21,0.0,81.12366,25.001064,26.759588,96.0,0.06703455,32.536575,241.3441,88.5552,0.0,81.12366,0.11376007,0.0,77.733406,8.330017
12903,20214180.0,0.0,18.298737,13.594116,21.572693,20.805695,22.209015,22.12088,18.298706,18.298676,18.298676,18.298676,0.0,0.03208612,0.03208612,0.049587794,25.0,18.300018,0.0,0.0,0.0,0.002645561,9.54197e-21,0.0,81.123184,25.001059,26.746595,96.0,0.06708057,32.554768,241.34413,88.55518,0.0,81.123184,0.11376003,0.0,77.732956,8.330017
12904,20214240.0,0.0,18.298767,13.592316,21.568573,20.801117,22.205383,22.117004,18.298706,18.298676,18.298676,18.298676,0.0,0.032086108,0.032086108,0.04958778,25.0,18.300018,0.0,0.0,0.0,0.0023115564,9.54197e-21,0.0,81.12271,25.001055,26.7338,96.0,0.06712588,32.572678,241.34415,88.555176,0.0,81.12271,0.113759995,0.0,77.732506,8.330017
12905,20214300.0,0.0,18.298767,13.590546,21.564484,20.79657,22.201721,22.11316,18.298737,18.298706,18.298706,18.298706,0.0,0.032086097,0.032086097,0.04958776,25.0,18.300018,0.0,0.0,0.0,0.0015720879,9.54197e-21,0.0,81.122246,25.001053,26.721174,96.0,0.06717058,32.590355,241.34416,88.55516,0.0,81.122246,0.11375996,0.0,77.73207,8.330017
12906,20214360.0,0.0,18.298767,13.588867,21.560425,20.792084,22.19812,22.109375,18.298737,18.298737,18.298737,18.298706,0.0,0.032086086,0.032086086,0.049587745,25.0,18.300018,0.0,0.0,0.0,0.0015090212,9.54197e-21,0.0,81.12179,25.001047,26.708681,96.0,0.06721481,32.60785,241.34418,88.555145,0.0,81.12179,0.11375992,0.0,77.73163,8.330017
12907,20214420.0,0.0,18.298798,13.58728,21.556396,20.787598,22.194519,22.10559,18.298767,18.298737,18.298737,18.298737,0.0,0.032086078,0.032086078,0.049587727,25.0,18.300018,0.0,0.0,0.0,0.0018998062,9.54197e-21,0.0,81.12134,25.001043,26.696312,96.0,0.067258574,32.625164,241.3442,88.55513,0.0,81.12134,0.11375988,0.0,77.73119,8.330017
12908,20214480.0,0.0,18.298828,13.585724,21.552368,20.783142,22.190948,22.101807,18.298767,18.298767,18.298767,18.298737,0.0,0.032086067,0.032086067,0.049587708,25.0,18.300018,0.0,0.0,0.0,0.0018853183,9.54197e-21,0.0,81.12089,25.001038,26.684103,96.0,0.06730178,32.642258,241.34421,88.555115,0.0,81.12089,0.113759845,0.0,77.73077,8.330017
12909,20214540.0,0.0,18.298828,13.584198,21.54837,20.778687,22.187347,22.098022,18.298798,18.298767,18.298767,18.298767,0.0,0.032086056,0.032086056,0.04958769,25.0,18.300018,0.0,0.0,0.0,0.0017349718,9.54197e-21,0.0,81.12045,25.001032,26.672024,96.0,0.06734452,32.65917,241.34424,88.55511,0.0,81.12045,0.11375981,0.0,77.73033,8.330017
12910,20214600.0,0.0,18.298828,13.582764,21.544373,20.774292,22.183807,22.094269,18.298798,18.298798,18.298798,18.298767,0.0,0.03208605,0.03208605,0.04958767,25.0,18.300018,0.0,0.0,0.0,0.0012582347,9.54197e-21,0.0,81.12001,25.001026,26.660088,96.0,0.06738673,32.675877,241.34425,88.55509,0.0,81.12001,0.11375977,0.0,77.72992,8.330017
12911,20214660.0,0.0,18.298859,13.58136,21.540436,20.769897,22.180267,22.090576,18.298828,18.298798,18.298798,18.298798,0.0,0.032086033,0.032086033,0.049587656,25.0,18.300018,0.0,0.0,0.0,0.0013972847,9.54197e-21,0.0,81.119576,25.001017,26.648252,96.0,0.06742858,32.692444,241.34427,88.55507,0.0,81.119576,0.113759734,0.0,77.7295,8.330017
12912,20214720.0,0.0,18.298859,13.580017,21.536499,20.765564,22.176758,22.086853,18.298828,18.298798,18.298798,18.298798,0.0,0.032086026,0.032086026,0.049587637,25.0,18.300018,0.0,0.0,0.0,0.001563287,9.54197e-21,0.0,81.11914,25.001009,26.636541,96.0,0.06747001,32.708843,241.34428,88.55505,0.0,81.11914,0.1137597,0.0,77.72909,8.330017
12913,20214780.0,0.0,18.298859,13.578705,21.532562,20.76123,22.173248,22.08316,18.298828,18.298828,18.298828,18.298828,0.0,0.032086015,0.032086015,0.049587622,25.0,18.300018,0.0,0.0,0.0,0.0013973683,9.54197e-21,0.0,81.11872,25.001,26.62495,96.0,0.06751097,32.725067,241.3443,88.55504,0.0,81.11872,0.11375966,0.0,77.72868,8.330017
12914,20214840.0,0.0,18.298859,13.577423,21.528687,20.756927,22.169739,22.079498,18.298859,18.298828,18.298828,18.298828,0.0,0.032086007,0.032086007,0.049587607,25.0,18.300018,0.0,0.0,0.0,0.0010669462,9.54197e-21,0.0,81.1183,25.000988,26.613468,96.0,0.06755157,32.741146,241.34431,88.55502,0.0,81.1183,0.11375962,0.0,77.72828,8.330017
12915,20214900.0,0.0,18.29889,13.576172,21.52478,20.752625,22.16626,22.075806,18.298859,18.298859,18.298859,18.298828,0.0,0.032085996,0.032085996,0.04958759,25.0,18.300018,0.0,0.0,0.0,0.00086375215,9.54197e-21,0.0,81.11788,25.000977,26.602062,96.0,0.067591876,32.75711,241.34433,88.55501,0.0,81.11788,0.113759585,0.0,77.727875,8.330017
12916,20214960.0,0.0,18.29889,13.574982,21.520935,20.748383,22.162811,22.072174,18.298859,18.298859,18.298859,18.298859,0.0,0.03208599,0.03208599,0.049587574,25.0,18.300018,0.0,0.0,0.0,0.0011022044,9.54197e-21,0.0,81.11747,25.000963,26.590746,96.0,0.06763187,32.772953,241.34435,88.55499,0.0,81.11747,0.113759555,0.0,77.727486,8.330017
12917,20215020.0,0.0,18.29889,13.5737915,21.51709,20.74414,22.159393,22.068573,18.29889,18.298859,18.298859,18.298859,0.0,0.03208598,0.03208598,0.049587563,25.0,18.300018,0.0,0.0,0.0,0.0012312961,9.54197e-21,0.0,81.11706,25.00095,26.579527,96.0,0.067671515,32.788666,241.34438,88.55498,0.0,81.11706,0.11375952,0.0,77.72709,8.330017
12918,20215080.0,0.0,18.29892,13.572632,21.513275,20.73993,22.155945,22.064941,18.29889,18.298859,18.298859,18.298859,0.0,0.032085974,0.032085974,0.04958755,25.0,18.300018,0.0,0.0,0.0,0.0011811454,9.54197e-21,0.0,81.11665,25.000937,26.568386,96.0,0.06771088,32.80426,241.34439,88.554955,0.0,81.11665,0.113759495,0.0,77.72671,8.330017
12919,20215140.0,0.0,18.29892,13.571503,21.509491,20.735748,22.152557,22.06137,18.29889,18.29889,18.29889,18.29889,0.0,0.032085966,0.032085966,0.049587537,25.0,18.300018,0.0,0.0,0.0,0.0007828687,9.54197e-21,0.0,81.11626,25.000923,26.55734,96.0,0.067749895,32.819725,241.3444,88.55494,0.0,81.11626,0.11375947,0.0,77.72632,8.330017
12920,20215200.0,0.0,18.29892,13.570374,21.505676,20.731598,22.14914,22.05777,18.29889,18.29889,18.29889,18.29889,0.0,0.03208596,0.03208596,0.049587525,25.0,18.300018,0.0,0.0,0.0,0.00045726073,9.54197e-21,0.0,81.11585,25.00091,26.546347,96.0,0.06778872,32.835114,241.34442,88.554924,0.0,81.11585,0.11375944,0.0,77.72594,8.330017
12921,20215260.0,0.0,18.29892,13.569275,21.501923,20.727448,22.145752,22.05423,18.29892,18.29889,18.29889,18.29889,0.0,0.032085955,0.032085955,0.049587514,25.0,18.300018,0.0,0.0,0.0,0.0006816051,9.54197e-21,0.0,81.115456,25.000895,26.535398,96.0,0.06782739,32.85044,241.34444,88.55492,0.0,81.115456,0.11375942,0.0,77.725555,8.330017
12922,20215320.0,0.0,18.29892,13.568176,21.4982,20.723358,22.142395,22.05069,18.29892,18.29892,18.29892,18.29889,0.0,0.032085948,0.032085948,0.04958751,25.0,18.300018,0.0,0.0,0.0,0.00090007606,9.54197e-21,0.0,81.11506,25.00088,26.524511,96.0,0.06786583,32.865685,241.34445,88.5549,0.0,81.11506,0.113759406,0.0,77.72518,8.330017
12923,20215380.0,0.0,18.29892,13.567078,21.494476,20.719238,22.139069,22.04715,18.29892,18.29892,18.29892,18.29892,0.0,0.032085944,0.032085944,0.0495875,25.0,18.300018,0.0,0.0,0.0,0.0007128637,9.54197e-21,0.0,81.11467,25.000864,26.513689,96.0,0.06790405,32.880836,241.34447,88.554886,0.0,81.11467,0.1137594,0.0,77.7248,8.330017
12924,20215440.0,0.0,18.29892,13.5660095,21.490753,20.71518,22.135712,22.04364,18.29892,18.29892,18.29892,18.29892,0.0,0.03208594,0.03208594,0.049587496,25.0,18.300018,0.0,0.0,0.0,0.00049962464,9.54197e-21,0.0,81.11428,25.00085,26.502905,96.0,0.06794211,32.895935,241.34448,88.55487,0.0,81.11428,0.11375937,0.0,77.72443,8.330017
12925,20215500.0,0.0,18.29892,13.564911,21.48706,20.71112,22.132385,22.04013,18.29892,18.29892,18.29892,18.29892,0.0,0.032085937,0.032085937,0.04958749,25.0,18.300018,0.0,0.0,0.0,0.00012679532,9.54197e-21,0.0,81.11389,25.000835,26.492167,96.0,0.06798001,32.910965,241.3445,88.55486,0.0,81.11389,0.11375936,0.0,77.72405,8.330017
12926,20215560.0,0.0,18.29895,13.563843,21.483398,20.707123,22.12909,22.036652,18.29892,18.29892,18.29892,18.29892,0.0,0.032085937,0.032085937,0.049587484,25.0,18.300018,0.0,0.0,0.0,0.00034840897,9.54197e-21,0.0,81.1135,25.000822,26.481441,96.0,0.06801787,32.925983,241.3445,88.55485,0.0,81.1135,0.11375936,0.0,77.72368,8.330017
12927,20215620.0,0.0,18.29895,13.562744,21.479736,20.703094,22.125793,22.033203,18.29895,18.29892,18.29892,18.29892,0.0,0.032085933,0.032085933,0.04958748,25.0,18.300018,0.0,0.0,0.0,0.0005254071,9.54197e-21,0.0,81.11312,25.000807,26.470745,96.0,0.068055615,32.940956,241.34451,88.55484,0.0,81.11312,0.11375935,0.0,77.723305,8.330017
12928,20215680.0,0.0,18.29895,13.5616455,21.476105,20.699127,22.122528,22.029755,18.29895,18.29892,18.29892,18.29892,0.0,0.03208593,0.03208593,0.049587477,25.0,18.300018,0.0,0.0,0.0,0.00034903825,9.54197e-21,0.0,81.11273,25.000795,26.460087,96.0,0.06809322,32.955875,241.34453,88.55483,0.0,81.11273,0.11375933,0.0,77.72294,8.330017
12929,20215740.0,0.0,18.29895,13.560516,21.472504,20.69516,22.119263,22.026306,18.29895,18.29895,18.29895,18.29895,0.0,0.03208593,0.03208593,0.049587477,25.0,18.300018,0.0,0.0,0.0,1.8046774e-05,9.54197e-21,0.0,81.11234,25.000782,26.449448,96.0,0.068130754,32.970776,241.34454,88.55482,0.0,81.11234,0.11375933,0.0,77.722565,8.330017
12930,20215800.0,0.0,18.29895,13.559387,21.468964,20.691284,22.116058,22.02295,18.29895,18.29895,18.29895,18.29895,0.0,0.03208593,0.03208593,0.049587477,25.0,18.300018,0.0,0.0,0.0,-0.00018033973,9.54197e-21,0.0,81.11197,25.000769,26.438978,96.0,0.06816769,32.98543,241.34456,88.55481,0.0,81.11197,0.11375933,0.0,77.722206,8.330017
12931,20215860.0,0.0,18.29895,13.558228,21.465332,20.687317,22.112793,22.0195,18.29895,18.29895,18.29895,18.29895,0.0,0.03208593,0.03208593,0.049587477,25.0,18.300018,0.0,0.0,0.0,-3.5705438e-05,9.54197e-21,0.0,81.11157,25.000757,26.428154,96.0,0.06820586,33.000584,241.34457,88.55481,0.0,81.11157,0.11375933,0.0,77.721825,8.330017
12932,20215920.0,0.0,18.29895,13.557037,21.461761,20.68341,22.109558,22.016113,18.29895,18.29895,18.29895,18.29895,0.0,0.03208593,0.03208593,0.049587477,25.0,18.300018,0.0,0.0,0.0,8.7548084e-05,9.54197e-21,0.0,81.11118,25.000746,26.417505,96.0,0.068243414,33.01549,241.34459,88.5548,0.0,81.11118,0.11375933,0.0,77.72146,8.330017
12933,20215980.0,0.0,18.29895,13.555847,21.458221,20.679535,22.106354,22.012726,18.29895,18.29895,18.29895,18.29895,0.0,0.03208593,0.03208593,0.049587477,25.0,18.300018,0.0,0.0,0.0,7.141644e-05,9.54197e-21,0.0,81.1108,25.000734,26.40685,96.0,0.06828098,33.030407,241.3446,88.554794,0.0,81.1108,0.11375933,0.0,77.72109,8.330017
12934,20216040.0,0.0,18.29895,13.554596,21.454681,20.67569,22.10318,22.009369,18.29895,18.29895,18.29895,18.29895,0.0,0.032085933,0.032085933,0.049587477,25.0,18.300018,0.0,0.0,0.0,-0.00020116898,9.54197e-21,0.0,81.11041,25.000725,26.396196,96.0,0.06831854,33.045326,241.3446,88.55479,0.0,81.11041,0.11375935,0.0,77.72072,8.330017
12935,20216100.0,0.0,18.29892,13.553314,21.451172,20.671844,22.100006,22.006012,18.29895,18.29895,18.29895,18.29895,0.0,0.032085933,0.032085933,0.04958748,25.0,18.300018,0.0,0.0,0.0,-0.00048923516,9.54197e-21,0.0,81.11002,25.000715,26.385515,96.0,0.068356186,33.060276,241.34462,88.55479,0.0,81.11002,0.11375935,0.0,77.720345,8.330017
12936,20216160.0,0.0,18.29892,13.552002,21.447662,20.66803,22.096832,22.002686,18.29895,18.29895,18.29895,18.29895,0.0,0.032085937,0.032085937,0.04958749,25.0,18.300018,0.0,0.0,0.0,-0.00041372314,9.54197e-21,0.0,81.109634,25.000704,26.374796,96.0,0.06839397,33.075287,241.34464,88.55479,0.0,81.109634,0.11375936,0.0,77.71997,8.330017
12937,20216220.0,0.0,18.29892,13.550659,21.444214,20.664215,22.093689,21.99939,18.29892,18.29895,18.29895,18.29895,0.0,0.032085937,0.032085937,0.049587492,25.0,18.300018,0.0,0.0,0.0,-0.00026779727,9.54197e-21,0.0,81.109245,25.000696,26.364044,96.0,0.06843186,33.09034,241.34465,88.55478,0.0,81.109245,0.11375937,0.0,77.7196,8.330017
12938,20216280.0,0.0,18.29892,13.549255,21.440735,20.660461,22.090576,21.996094,18.29892,18.29892,18.29892,18.29892,0.0,0.03208594,0.03208594,0.049587496,25.0,18.300018,0.0,0.0,0.0,-0.00037293334,9.54197e-21,0.0,81.10886,25.000687,26.353264,96.0,0.068469845,33.10543,241.34467,88.55478,0.0,81.10886,0.11375938,0.0,77.719215,8.330017
12939,20216340.0,0.0,18.29892,13.547791,21.437286,20.656708,22.087433,21.992798,18.29892,18.29892,18.29892,18.29892,0.0,0.032085944,0.032085944,0.049587503,25.0,18.300018,0.0,0.0,0.0,-0.0005141054,9.54197e-21,0.0,81.10846,25.000679,26.342436,96.0,0.06850799,33.120586,241.34467,88.55478,0.0,81.10846,0.1137594,0.0,77.71884,8.330017
12940,20216400.0,0.0,18.29892,13.546295,21.433868,20.652954,22.08432,21.989502,18.29892,18.29892,18.29892,18.29892,0.0,0.03208595,0.03208595,0.049587514,25.0,18.300018,0.0,0.0,0.0,-0.00079310616,9.54197e-21,0.0,81.10806,25.000671,26.331572,96.0,0.06854627,33.135803,241.34468,88.55478,0.0,81.10806,0.113759406,0.0,77.71846,8.330017
12941,20216460.0,0.0,18.29889,13.544739,21.43045,20.649231,22.081238,21.986267,18.29892,18.29892,18.29892,18.29892,0.0,0.032085955,0.032085955,0.049587518,25.0,18.300018,0.0,0.0,0.0,-0.0007712349,9.54197e-21,0.0,81.107666,25.000666,26.320633,96.0,0.06858479,33.15111,241.3447,88.55478,0.0,81.107666,0.113759436,0.0,77.71808,8.330017
12942,20216520.0,0.0,18.29889,13.543121,21.427063,20.645538,22.078186,21.983002,18.29892,18.29892,18.29892,18.29892,0.0,0.03208596,0.03208596,0.04958753,25.0,18.300018,0.0,0.0,0.0,-0.0006904654,9.54197e-21,0.0,81.10726,25.000658,26.309633,96.0,0.06862353,33.16651,241.34471,88.55478,0.0,81.10726,0.11375944,0.0,77.71769,8.330017
12943,20216580.0,0.0,18.29889,13.541443,21.423676,20.641846,22.075104,21.979797,18.29889,18.29892,18.29892,18.29892,0.0,0.032085966,0.032085966,0.049587537,25.0,18.300018,0.0,0.0,0.0,-0.0007494564,9.54197e-21,0.0,81.10686,25.000652,26.298574,96.0,0.06866247,33.182,241.34471,88.55479,0.0,81.10686,0.11375947,0.0,77.7173,8.330017
12944,20216640.0,0.0,18.29889,13.539703,21.420288,20.638184,22.072052,21.976562,18.29889,18.29892,18.29892,18.29892,0.0,0.032085974,0.032085974,0.04958755,25.0,18.300018,0.0,0.0,0.0,-0.00092754466,9.54197e-21,0.0,81.10645,25.000647,26.287443,96.0,0.068701655,33.19758,241.34473,88.55479,0.0,81.10645,0.113759495,0.0,77.71692,8.330017
12945,20216700.0,0.0,18.298859,13.537903,21.416931,20.634552,22.069,21.973358,18.29889,18.29889,18.29889,18.29889,0.0,0.032085977,0.032085977,0.04958756,25.0,18.300018,0.0,0.0,0.0,-0.0010594416,9.54197e-21,0.0,81.10604,25.00064,26.276228,96.0,0.06874113,33.21328,241.34474,88.554794,0.0,81.10604,0.11375952,0.0,77.71652,8.330017
12946,20216760.0,0.0,18.298859,13.536011,21.413605,20.63092,22.065979,21.970154,18.29889,18.29889,18.29889,18.29889,0.0,0.032085985,0.032085985,0.04958757,25.0,18.300018,0.0,0.0,0.0,-0.0010595433,9.54197e-21,0.0,81.10563,25.000637,26.264933,96.0,0.068780884,33.229095,241.34474,88.554794,0.0,81.10563,0.11375955,0.0,77.716125,8.330017
12947,20216820.0,0.0,18.298859,13.534058,21.410278,20.627289,22.062988,21.96698,18.298859,18.29889,18.29889,18.29889,0.0,0.032085992,0.032085992,0.049587585,25.0,18.300018,0.0,0.0,0.0,-0.0010651438,9.54197e-21,0.0,81.10522,25.000633,26.253546,96.0,0.068820946,33.245037,241.34476,88.5548,0.0,81.10522,0.11375957,0.0,77.71572,8.330017
12948,20216880.0,0.0,18.298828,13.532013,21.406982,20.623718,22.059998,21.963837,18.298859,18.29889,18.29889,18.29889,0.0,0.032086,0.032086,0.0495876,25.0,18.300018,0.0,0.0,0.0,-0.0011102436,9.54197e-21,0.0,81.10479,25.00063,26.242062,96.0,0.06886136,33.261116,241.34477,88.55481,0.0,81.10479,0.11375959,0.0,77.71532,8.330017
12949,20216940.0,0.0,18.298828,13.529877,21.403687,20.620117,22.057007,21.960663,18.298859,18.298859,18.298859,18.298859,0.0,0.03208601,0.03208601,0.04958761,25.0,18.300018,0.0,0.0,0.0,-0.0012452989,9.54197e-21,0.0,81.10437,25.000626,26.230488,96.0,0.068902075,33.27732,241.34479,88.55482,0.0,81.10437,0.11375963,0.0,77.71491,8.330017
12950,20217000.0,0.0,18.298828,13.527679,21.400421,20.616577,22.054016,21.95752,18.298828,18.298859,18.298859,18.298859,0.0,0.032086015,0.032086015,0.049587626,25.0,18.300018,0.0,0.0,0.0,-0.0014026425,9.54197e-21,0.0,81.103935,25.000622,26.2188,96.0,0.06894317,33.29368,241.34479,88.554825,0.0,81.103935,0.11375966,0.0,77.7145,8.330017
12951,20217060.0,0.0,18.298798,13.52536,21.397156,20.613037,22.051056,21.954407,18.298828,18.298859,18.298859,18.298859,0.0,0.032086026,0.032086026,0.049587645,25.0,18.300018,0.0,0.0,0.0,-0.0014088688,9.54197e-21,0.0,81.10351,25.000618,26.206997,96.0,0.06898467,33.310204,241.3448,88.55483,0.0,81.10351,0.1137597,0.0,77.71409,8.330017
12952,20217120.0,0.0,18.298798,13.52298,21.39392,20.609497,22.048126,21.951294,18.298828,18.298828,18.298828,18.298828,0.0,0.032086033,0.032086033,0.049587663,25.0,18.300018,0.0,0.0,0.0,-0.0013832443,9.54197e-21,0.0,81.103065,25.000616,26.195076,96.0,0.06902658,33.326893,241.34482,88.55484,0.0,81.103065,0.113759734,0.0,77.71366,8.330017
12953,20217180.0,0.0,18.298767,13.520477,21.390686,20.605988,22.045197,21.948212,18.298798,18.298828,18.298828,18.298828,0.0,0.03208605,0.03208605,0.04958768,25.0,18.300018,0.0,0.0,0.0,-0.0014586826,9.54197e-21,0.0,81.10263,25.000614,26.183037,96.0,0.06906891,33.34375,241.34482,88.55485,0.0,81.10263,0.11375977,0.0,77.71324,8.330017
12954,20217240.0,0.0,18.298767,13.517883,21.387451,20.602509,22.042267,21.94513,18.298798,18.298828,18.298828,18.298828,0.0,0.032086056,0.032086056,0.049587697,25.0,18.300018,0.0,0.0,0.0,-0.0015478081,9.54197e-21,0.0,81.10218,25.000612,26.170862,96.0,0.06911169,33.36079,241.34483,88.55486,0.0,81.10218,0.11375981,0.0,77.71281,8.330017
12955,20217300.0,0.0,18.298737,13.515198,21.384277,20.59903,22.039337,21.942047,18.298767,18.298798,18.298798,18.298798,0.0,0.032086067,0.032086067,0.049587715,25.0,18.300018,0.0,0.0,0.0,-0.0017051648,9.54197e-21,0.0,81.10173,25.00061,26.158566,96.0,0.0691549,33.37801,241.34485,88.55487,0.0,81.10173,0.11375985,0.0,77.71237,8.330017
12956,20217360.0,0.0,18.298737,13.51239,21.381073,20.595581,22.036469,21.938995,18.298767,18.298798,18.298798,18.298798,0.0,0.032086078,0.032086078,0.049587738,25.0,18.300018,0.0,0.0,0.0,-0.0017316263,9.54197e-21,0.0,81.101265,25.00061,26.14612,96.0,0.069198616,33.39543,241.34486,88.554886,0.0,81.101265,0.11375989,0.0,77.71194,8.330017
12957,20217420.0,0.0,18.298737,13.50946,21.3779,20.592133,22.03357,21.935944,18.298767,18.298767,18.298767,18.298767,0.0,0.03208609,0.03208609,0.049587756,25.0,18.300018,0.0,0.0,0.0,-0.0017223086,9.54197e-21,0.0,81.10081,25.000608,26.133532,96.0,0.069242835,33.413055,241.34486,88.55489,0.0,81.10081,0.11375994,0.0,77.71149,8.330017
12958,20217480.0,0.0,18.298706,13.506439,21.374756,20.588715,22.0307,21.932892,18.298737,18.298767,18.298767,18.298767,0.0,0.032086104,0.032086104,0.049587775,25.0,18.300018,0.0,0.0,0.0,-0.0017900002,9.54197e-21,0.0,81.100334,25.000608,26.120796,96.0,0.06928756,33.430885,241.34488,88.55491,0.0,81.100334,0.11375998,0.0,77.71104,8.330017
12959,20217540.0,0.0,18.298676,13.503265,21.371613,20.585297,22.027832,21.92987,18.298737,18.298737,18.298737,18.298737,0.0,0.032086115,0.032086115,0.049587797,25.0,18.300018,0.0,0.0,0.0,-0.0019107803,9.54197e-21,0.0,81.09985,25.000608,26.107906,96.0,0.069332816,33.44893,241.3449,88.554924,0.0,81.09985,0.11376003,0.0,77.71057,8.330017
12960,20217600.0,0.0,18.298676,13.500061,21.36853,20.58197,22.025055,21.92691,18.298706,18.298737,18.298737,18.298737,0.0,0.032086127,0.032086127,0.04958782,25.0,18.300018,0.0,0.0,0.0,-0.001887861,9.54197e-21,0.0,81.09938,25.000608,26.095093,96.0,0.0693778,33.46687,241.3449,88.55494,0.0,81.09938,0.11376008,0.0,77.71012,8.330017
12961,20217660.0,0.0,21.072266,13.496674,21.394867,20.588593,22.032684,21.933502,18.317139,18.295288,18.295288,18.295197,0.0,0.00033548186,0.00033548186,0.00046925514,56.666668,18.300018,0.0,0.0,0.0,5.550308,9.54197e-21,0.0,25.601927,22.469086,0.3128626,96.0,0.0011395796,69.562,2.049406,54.130077,0.0,25.601927,0.0011559454,0.0,23.063904,8.330017
12962,20217720.0,0.0,21.146118,13.493347,21.408752,20.597198,22.04248,21.942139,18.318665,18.297424,18.297424,18.296692,0.0,0.0011304487,0.0011304487,0.0013307867,88.333336,18.300018,0.0,0.0,0.0,3.6527035,9.54197e-21,0.0,34.561527,32.50442,0.50376344,96.0,0.0035895316,69.29473,11.815941,59.296852,0.0,34.561527,0.0036145418,0.0,30.197498,8.330017
12963,20217780.0,0.0,21.390778,13.490021,21.483002,20.605286,22.051422,21.949982,18.329254,18.308289,18.308289,18.304932,0.0,0.005297926,0.005297926,0.0055351118,120.0,18.300018,0.0,0.0,0.0,17.631548,9.54197e-21,0.0,47.764694,44.156506,0.8085382,96.0,0.016120385,68.86805,73.04974,68.45709,0.0,47.764694,0.016151061,0.0,42.09981,8.330017
12964,20217840.0,9.0,21.512115,13.486664,21.516449,20.611694,22.05783,21.955475,18.428864,18.324402,18.324402,18.318542,0.0,0.013153179,0.013153179,0.01444925,120.0,18.300018,0.0,0.0,0.0,53.68913,9.54197e-21,0.0,57.22281,46.755085,2.288373,96.0,0.040739633,66.79628,213.28207,77.626,0.0,57.22281,0.040752932,0.0,51.881134,8.330017
12965,20217900.0,9.0,21.457611,13.483337,21.475433,20.615723,22.061249,21.958252,18.811462,18.403625,18.403625,18.371887,0.0,0.019929262,0.019929262,0.025106842,120.0,18.300018,0.0,0.0,0.0,78.030945,9.54197e-21,0.0,62.70789,45.590878,8.536013,96.0,0.06469211,58.049583,243.29803,84.855095,0.0,62.70789,0.06495758,0.0,58.51663,8.330017
12966,20217960.0,9.0,19.54831,13.480011,21.44107,20.617249,22.0625,21.959015,19.483093,18.672516,18.672516,18.587555,0.0,0.024619313,0.024619313,0.034246687,120.0,18.300018,0.0,0.0,0.0,17.52049,9.54197e-21,0.0,65.90343,46.458282,23.169357,96.0,0.060229626,37.5629,242.17781,91.25915,0.0,65.90343,0.083489716,0.0,62.43148,8.330017
12967,20218020.0,2.0,15.3072815,13.476685,21.421875,20.618164,22.063202,21.95932,19.619293,19.062195,19.062195,18.94345,0.0,0.028049337,0.028049337,0.041255414,120.0,18.300018,0.0,0.0,0.0,-184.36456,9.54197e-21,0.0,67.61511,49.881165,38.713074,96.0,0.020469772,15.801695,241.0358,97.59753,0.0,67.61511,0.09736327,0.0,64.45541,8.330017
12968,20218080.0,2.0,15.739777,13.473328,21.411102,20.618866,22.063538,21.95929,18.383148,19.04367,19.04367,18.979095,0.0,0.030589009,0.030589009,0.04642231,120.0,18.300018,0.0,0.0,0.0,-158.48691,9.54197e-21,0.0,68.17802,55.999714,35.642467,96.0,0.033190526,20.100546,240.03233,104.369835,0.0,68.17802,0.107615136,0.0,65.12322,8.330017
12969,20218140.0,2.0,19.475494,13.470001,21.404205,20.617249,22.06186,21.957397,17.38507,18.449371,18.449371,18.480164,0.0,0.032467276,0.032467276,0.050011013,120.0,18.300018,0.0,0.0,0.0,90.962074,9.54197e-21,0.0,67.89151,63.844753,20.190245,96.0,0.089189865,41.733654,239.27191,111.28081,0.0,67.89151,0.114962265,0.0,64.862915,8.330017
12970,20218200.0,0.0,20.114807,13.466675,21.397491,20.612335,22.057648,21.953094,17.953888,18.062378,18.062378,18.115326,0.0,0.03381454,0.03381454,0.052411847,126.666664,18.300018,0.0,0.0,0.0,133.27545,9.54197e-21,0.0,66.97962,74.363235,17.463717,96.0,0.099968605,45.550797,238.71622,119.058014,0.0,66.97962,0.12006437,0.0,63.997356,8.330017
12971,20218260.0,0.0,18.270966,13.463348,21.391052,20.606415,22.052704,21.94815,18.774261,18.258148,18.258148,18.265656,0.0,0.03453724,0.03453724,0.05368787,133.33333,18.300018,0.0,0.0,0.0,-8.980479,9.54197e-21,0.0,65.722046,86.83632,26.601877,96.0,0.072544076,32.75737,238.44067,127.17797,0.0,65.722046,0.12278765,0.0,62.807774,8.330017
12972,20218320.0,0.0,17.11795,13.459991,21.386047,20.601654,22.048584,21.94397,18.635223,18.513794,18.513794,18.496124,0.0,0.034881875,0.034881875,0.054315362,140.0,18.300018,0.0,0.0,0.0,-92.42601,9.54197e-21,0.0,64.34061,99.73057,30.797096,96.0,0.05747157,26.884068,238.43037,135.03033,0.0,64.34061,0.12410482,0.0,61.493153,8.330017
12973,20218380.0,0.0,18.174622,13.456665,21.381714,20.59726,22.044678,21.940002,18.097961,18.423767,18.423767,18.425873,0.0,0.034647807,0.034647807,0.053981137,136.0,18.300018,0.0,0.0,0.0,-8.601008,9.54197e-21,0.0,63.03051,109.934006,26.143211,96.0,0.07453628,33.399506,238.54532,140.49812,0.0,63.03051,0.123293586,0.0,60.232235,8.330017
12974,20218440.0,0.0,18.949524,13.453339,21.377106,20.592133,22.040283,21.935547,18.086884,18.244385,18.244385,18.262451,0.0,0.034191724,0.034191724,0.053252153,132.0,18.300018,0.0,0.0,0.0,49.936024,9.54197e-21,0.0,61.998253,117.02749,23.083216,96.0,0.08444396,37.6835,238.64479,143.82663,0.0,61.998253,0.12164695,0.0,59.22075,8.330017
12975,20218500.0,0.0,18.505981,13.450012,21.37262,20.586792,22.035828,21.93103,18.384338,18.251709,18.251709,18.259766,0.0,0.033657152,0.033657152,0.052356835,128.0,18.300018,0.0,0.0,0.0,13.842614,9.54197e-21,0.0,61.244404,121.44258,25.241804,96.0,0.07575026,34.661476,238.68683,145.48569,0.0,61.244404,0.119677365,0.0,58.470345,8.330017
12976,20218560.0,0.0,17.9393,13.446686,21.368896,20.582092,22.031921,21.927063,18.44925,18.343872,18.343872,18.3396,0.0,0.033163067,0.033163067,0.051500946,124.0,18.300018,0.0,0.0,0.0,-26.83603,9.54197e-21,0.0,60.742825,123.47123,27.487823,96.0,0.066623546,31.51705,238.67345,145.84705,0.0,60.742825,0.11782908,0.0,57.965996,8.330017
12977,20218620.0,0.0,18.083496,13.443329,21.365662,20.57788,22.028412,21.923431,18.285156,18.35373,18.35373,18.351318,0.0,0.032746624,0.032746624,0.050763216,120.0,18.300018,0.0,0.0,0.0,-14.98407,9.54197e-21,0.0,60.44288,123.646706,26.748062,96.0,0.06844879,32.552715,238.62427,145.29071,0.0,60.44288,0.11625533,0.0,57.66399,8.330017
12978,20218680.0,0.0,18.48056,13.440002,21.362427,20.5737,22.024933,21.9198,18.203491,18.29361,18.29361,18.298462,0.0,0.032399885,0.032399885,0.050142005,116.0,18.300018,0.0,0.0,0.0,13.231412,9.54197e-21,0.0,60.304726,122.46848,25.153122,96.0,0.0733382,34.785633,238.56058,144.09572,0.0,60.304726,0.11493837,0.0,57.526134,8.330017
12979,20218740.0,0.0,18.496918,13.436676,21.35907,20.569427,22.021423,21.916199,18.282501,18.26831,18.26831,18.273132,0.0,0.032109946,0.032109946,0.049620107,112.0,18.300018,0.0,0.0,0.0,13.393609,9.54197e-21,0.0,60.30121,120.32888,25.196243,96.0,0.07255084,34.725258,238.4987,142.46393,0.0,60.30121,0.11383495,0.0,57.525158,8.330017
12980,20218800.0,0.0,18.245728,13.43335,21.355743,20.565338,22.018066,21.91269,18.359863,18.295502,18.295502,18.295013,0.0,0.031875525,0.031875525,0.04919826,108.0,18.300018,0.0,0.0,0.0,-4.215317,9.54197e-21,0.0,60.408447,117.499725,26.243374,96.0,0.06840442,33.259277,238.44896,140.54422,0.0,60.408447,0.11294317,0.0,57.63658,8.330017
12981,20218860.0,0.0,18.143433,13.429993,21.35263,20.561584,22.014984,21.909454,18.332397,18.319641,18.319641,18.316864,0.0,0.031694748,0.031694748,0.048874322,104.0,18.300018,0.0,0.0,0.0,-10.623229,9.54197e-21,0.0,60.600735,114.19821,26.584652,96.0,0.06682809,32.781487,238.41698,138.45164,0.0,60.600735,0.11225694,0.0,57.83383,8.330017
12982,20218920.0,0.0,18.28186,13.426666,21.349548,20.557892,22.011993,21.906311,18.270294,18.307678,18.307678,18.307404,0.0,0.03155603,0.03155603,0.048627306,100.0,18.300018,0.0,0.0,0.0,-0.8542722,9.54197e-21,0.0,60.85608,110.60298,25.985846,96.0,0.06862363,33.619816,238.40506,136.264,0.0,60.85608,0.11173203,0.0,58.094185,8.330017
12983,20218980.0,0.0,18.401764,13.42334,21.346375,20.55423,22.008972,21.903137,18.26587,18.285675,18.285675,18.287537,0.0,0.031445008,0.031445008,0.048430692,96.0,18.300018,0.0,0.0,0.0,7.0285425,9.54197e-21,0.0,61.16141,106.83374,25.525402,96.0,0.06997176,34.264435,238.41357,134.02281,0.0,61.16141,0.11131312,0.0,58.404232,8.330017
12984,20219040.0,0.0,18.347504,13.420013,21.34317,20.550537,22.005981,21.899994,18.308563,18.285126,18.285126,18.285797,0.0,0.031351935,0.031351935,0.048267953,92.0,18.300018,0.0,0.0,0.0,3.0233364,9.54197e-21,0.0,61.50921,102.96629,25.776222,96.0,0.06891191,33.913292,238.44191,131.75394,0.0,61.50921,0.11096413,0.0,58.756153,8.330017
12985,20219100.0,0.0,18.243927,13.416687,21.340027,20.546967,22.003082,21.896912,18.326141,18.29956,18.29956,18.298126,0.0,0.03127441,0.03127441,0.048134904,88.0,18.300018,0.0,0.0,0.0,-3.8490324,9.54197e-21,0.0,61.89321,99.042366,26.175535,96.0,0.067373194,33.354248,238.48904,129.47568,0.0,61.89321,0.11067592,0.0,59.142994,8.330017
12986,20219160.0,0.0,18.240875,13.41333,21.336945,20.543518,22.000275,21.893951,18.303955,18.304932,18.304932,18.303375,0.0,0.03120995,0.03120995,0.048026714,84.0,18.300018,0.0,0.0,0.0,-3.7963657,9.54197e-21,0.0,62.30705,95.09363,26.148802,96.0,0.067332864,33.391678,238.5538,127.200806,0.0,62.30705,0.11043872,0.0,59.557926,8.330017
12987,20219220.0,0.0,18.308533,13.410004,21.333893,20.54007,21.997498,21.891022,18.282684,18.297363,18.297363,18.297058,0.0,0.03115292,0.03115292,0.0479328,80.0,18.300018,0.0,0.0,0.0,0.7890984,9.54197e-21,0.0,62.746655,91.146355,25.860668,96.0,0.06820687,33.795067,238.63509,124.93492,0.0,62.746655,0.1102308,0.0,59.996593,8.330017
12988,20219280.0,0.0,18.346375,13.406677,21.330841,20.536652,21.994751,21.888062,18.287292,18.289307,18.289307,18.289673,0.0,0.031098183,0.031098183,0.04784381,76.0,18.300018,0.0,0.0,0.0,3.1629703,9.54197e-21,0.0,63.21124,87.21542,25.716099,96.0,0.06858871,33.99746,238.7319,122.67855,0.0,63.21124,0.11003242,0.0,60.458027,8.330017
12989,20219340.0,0.0,18.315521,13.403351,21.32779,20.533264,21.992004,21.885162,18.30484,18.290802,18.290802,18.290558,0.0,0.031042973,0.031042973,0.04775488,72.0,18.300018,0.0,0.0,0.0,0.9901424,9.54197e-21,0.0,63.701504,83.30584,25.844044,96.0,0.068038076,33.81834,238.84337,120.43054,0.0,63.701504,0.109833,0.0,60.942703,8.330017
12990,20219400.0,0.0,18.274261,13.399994,21.324799,20.529938,21.989288,21.882263,18.31073,18.296875,18.296875,18.295807,0.0,0.030987123,0.030987123,0.04766478,68.0,18.300018,0.0,0.0,0.0,-1.7039698,9.54197e-21,0.0,64.21805,79.41789,25.995075,96.0,0.067407124,33.606895,238.96875,118.19067,0.0,64.21805,0.10963128,0.0,61.451077,8.330017
12991,20219460.0,0.0,18.273438,13.3966675,21.321869,20.526672,21.986694,21.879486,18.301147,18.299225,18.299225,18.298126,0.0,0.030930161,0.030930161,0.047569867,64.0,18.300018,0.0,0.0,0.0,-1.6484181,9.54197e-21,0.0,64.76126,75.55466,25.976366,96.0,0.067353584,33.633087,239.10733,115.95909,0.0,64.76126,0.109422535,0.0,61.98423,8.330017
12992,20219520.0,0.0,18.30246,13.393341,21.31903,20.523438,21.9841,21.876709,18.291992,18.296112,18.296112,18.295593,0.0,0.030869728,0.030869728,0.047467425,60.0,18.300018,0.0,0.0,0.0,0.29526532,9.54197e-21,0.0,65.33258,71.71793,25.84807,96.0,0.067665435,33.812702,239.25854,113.734314,0.0,65.33258,0.10919923,0.0,62.544304,8.330017
12993,20219580.0,0.0,18.316711,13.390015,21.316223,20.520233,21.981537,21.873932,18.294006,18.293152,18.293152,18.292877,0.0,0.0308046,0.0308046,0.047355752,56.0,18.300018,0.0,0.0,0.0,1.1710356,9.54197e-21,0.0,65.937874,67.89851,25.789442,96.0,0.06772821,33.894775,239.42221,111.51043,0.0,65.937874,0.10895829,0.0,63.137203,8.330017
12994,20219640.0,0.0,18.307404,13.386658,21.313446,20.51706,21.979004,21.871216,18.30075,18.293396,18.293396,18.292908,0.0,0.030730523,0.030730523,0.047227453,52.0,18.300018,0.0,0.0,0.0,0.50293654,9.54197e-21,0.0,66.57348,64.12471,25.824945,96.0,0.067450136,33.845078,239.59784,109.29724,0.0,66.57348,0.10868101,0.0,63.759613,8.330017
12995,20219700.0,0.0,18.291382,13.383331,21.31076,20.513977,21.976501,21.86853,18.303772,18.295654,18.295654,18.29486,0.0,0.030648367,0.030648367,0.04708485,48.0,18.300018,0.0,0.0,0.0,-0.5401602,9.54197e-21,0.0,67.24822,60.374546,25.880957,96.0,0.06708595,33.76666,239.78552,107.085266,0.0,67.24822,0.108374044,0.0,64.42031,8.330017
12996,20219760.0,0.0,18.288391,13.380005,21.308136,20.510925,21.97409,21.865906,18.300812,18.296936,18.296936,18.296082,0.0,0.03055699,0.03055699,0.04692591,44.0,18.300018,0.0,0.0,0.0,-0.6952572,9.54197e-21,0.0,67.96556,56.652462,25.881735,96.0,0.06688991,33.76557,239.98488,104.87586,0.0,67.96556,0.10803248,0.0,65.122696,8.330017
12997,20219820.0,0.0,18.299805,13.376678,21.305603,20.507904,21.97171,21.863342,18.296753,18.295929,18.295929,18.295319,0.0,0.030454656,0.030454656,0.046747703,40.0,18.300018,0.0,0.0,0.0,0.058974493,9.54197e-21,0.0,68.73067,52.960995,25.828838,96.0,0.06685185,33.839626,240.19566,102.66881,0.0,68.73067,0.10764966,0.0,65.87186,8.330017
12998,20219880.0,0.0,18.30774,13.373352,21.3031,20.504974,21.96939,21.86081,18.296875,18.294647,18.294647,18.29419,0.0,0.030338902,0.030338902,0.04654596,36.0,18.300018,0.0,0.0,0.0,0.5446976,9.54197e-21,0.0,69.55009,49.304146,25.795212,96.0,0.066719145,33.886703,240.41772,100.46403,0.0,69.55009,0.10721632,0.0,66.67428,8.330017
12999,20219940.0,0.0,18.304718,13.369995,21.30072,20.502106,21.967102,21.858307,18.299896,18.294678,18.294678,18.294128,0.0,0.030206902,0.030206902,0.046315785,32.0,18.300018,0.0,0.0,0.0,0.31579787,9.54197e-21,0.0,70.43094,45.68759,25.80703,96.0,0.06639867,33.87016,240.65083,98.26229,0.0,70.43094,0.10672246,0.0,67.53696,8.330017
13000,20220000.0,0.0,18.295776,13.366669,21.298279,20.499298,21.964905,21.855896,18.301788,18.295929,18.295929,18.295227,0.0,0.030119395,0.030119395,0.04617063,29.666666,18.300018,0.0,0.0,0.0,-0.2466883,9.54197e-21,0.0,71.36481,42.340183,25.836527,96.0,0.06611749,33.828865,240.86435,96.26785,0.0,71.36481,0.106403194,0.0,68.45041,8.330017
13001,20220060.0,0.0,18.29306,13.363342,21.295837,20.496521,21.962738,21.853485,18.300415,18.296783,18.296783,18.296082,0.0,0.030046629,0.030046629,0.046049446,27.333334,18.300018,0.0,0.0,0.0,-0.3924057,9.54197e-21,0.0,72.32585,39.24918,25.837893,96.0,0.06596147,33.82695,241.06505,94.4341,0.0,72.32585,0.10613682,0.0,69.388084,8.330017
13002,20220120.0,0.0,18.296967,13.360016,21.293457,20.493774,21.960602,21.851135,18.298523,18.296661,18.296661,18.296051,0.0,0.02997353,0.02997353,0.045926996,25.0,18.300018,0.0,0.0,0.0,-0.13028185,9.54197e-21,0.0,73.31968,36.350048,25.81436,96.0,0.06588762,33.859898,241.25911,92.707565,0.0,73.31968,0.10586869,0.0,70.35673,8.330017
13003,20220180.0,0.0,18.30194,13.356659,21.290894,20.491058,21.958496,21.848816,18.297546,18.296051,18.296051,18.295563,0.0,0.029993232,0.029993232,0.045976754,25.0,18.300018,0.0,0.0,0.0,0.20214477,9.54197e-21,0.0,74.32285,33.894928,25.782564,96.0,0.06604448,33.90441,241.4027,91.34142,0.0,74.32285,0.1059597,0.0,71.33157,8.330017
13004,20220240.0,0.0,18.301453,13.3533325,21.288269,20.488342,21.95636,21.846466,18.2984,18.29596,18.29596,18.295532,0.0,0.030059695,0.030059695,0.046104804,25.0,18.300018,0.0,0.0,0.0,0.17485355,9.54197e-21,0.0,75.2832,31.845507,25.769953,96.0,0.06623606,33.922066,241.50984,90.25559,0.0,75.2832,0.10622331,0.0,72.25993,8.330017
13005,20220300.0,0.0,18.2984,13.350006,21.285583,20.485596,21.954224,21.844086,18.299133,18.296326,18.296326,18.295929,0.0,0.030153519,0.030153519,0.04627863,25.0,18.300018,0.0,0.0,0.0,-0.009856941,9.54197e-21,0.0,76.19419,30.117342,25.764668,96.0,0.06645997,33.929462,241.59021,89.37993,0.0,76.19419,0.106586374,0.0,73.13726,8.330017
13006,20220360.0,0.0,18.29599,13.34668,21.282806,20.482788,21.952026,21.841705,18.29889,18.296814,18.296814,18.296417,0.0,0.030279415,0.030279415,0.046506565,25.0,18.300018,0.0,0.0,0.0,-0.14764701,9.54197e-21,0.0,77.03896,28.704033,25.753721,96.0,0.06676705,33.94479,241.64252,88.714806,0.0,77.03896,0.10706133,0.0,73.946976,8.330017
13007,20220420.0,0.0,18.296844,13.343353,21.279999,20.47995,21.949799,21.839264,18.298096,18.296906,18.296906,18.29657,0.0,0.030418132,0.030418132,0.046754036,25.0,18.300018,0.0,0.0,0.0,-0.08246577,9.54197e-21,0.0,77.81027,27.541405,25.729084,96.0,0.067148566,33.979282,241.6752,88.205574,0.0,77.81027,0.10758624,0.0,74.68312,8.330017
13008,20220480.0,0.0,18.298126,13.339996,21.27716,20.477081,21.94751,21.836761,18.297638,18.296844,18.296844,18.2966,0.0,0.030560091,0.030560091,0.04700526,25.0,18.300018,0.0,0.0,0.0,0.0063459673,9.54197e-21,0.0,78.52409,26.55391,25.702826,96.0,0.06754227,34.016045,241.69585,87.798035,0.0,78.52409,0.10812225,0.0,75.36225,8.330017
13009,20220540.0,0.0,18.298737,13.33667,21.274261,20.474121,21.94519,21.834259,18.297668,18.296844,18.296844,18.29663,0.0,0.030708227,0.030708227,0.047265165,25.0,18.300018,0.0,0.0,0.0,0.04656043,9.54197e-21,0.0,79.16227,25.754393,25.679266,96.0,0.067939326,34.049026,241.70273,87.50302,0.0,79.16227,0.1086795,0.0,75.966736,8.330017
13010,20220600.0,0.0,18.29831,13.3333435,21.271332,20.47116,21.94281,21.831665,18.297882,18.296967,18.296967,18.296783,0.0,0.030857515,0.030857515,0.047525164,25.0,18.300018,0.0,0.0,0.0,0.01769995,9.54197e-21,0.0,79.723236,25.115952,25.659641,96.0,0.06832427,34.0765,241.69907,87.29974,0.0,79.723236,0.1092382,0.0,76.49569,8.330017
13011,20220660.0,0.0,18.297852,13.330017,21.268402,20.46811,21.940369,21.82904,18.297974,18.29715,18.29715,18.296997,0.0,0.031004434,0.031004434,0.047779538,25.0,18.300018,0.0,0.0,0.0,-0.010518704,9.54197e-21,0.0,80.22078,24.596184,25.639864,96.0,0.068704456,34.10419,241.68845,87.16094,0.0,80.22078,0.10978713,0.0,76.962975,8.330017
13012,20220720.0,0.0,18.297821,13.32666,21.265411,20.465027,21.937897,21.826385,18.297913,18.297302,18.297302,18.29715,0.0,0.03114772,0.03114772,0.0480262,25.0,18.300018,0.0,0.0,0.0,-0.012413354,9.54197e-21,0.0,80.65078,24.188158,25.61855,96.0,0.069081426,34.134026,241.67177,87.0813,0.0,80.65078,0.11032068,0.0,77.364944,8.330017
13013,20220780.0,0.0,18.298004,13.323334,21.26242,20.461914,21.935394,21.8237,18.297852,18.297394,18.297394,18.297272,0.0,0.031285077,0.031285077,0.048261296,25.0,18.300018,0.0,0.0,0.0,-7.07216e-05,9.54197e-21,0.0,81.01059,23.883316,25.596657,96.0,0.069447234,34.16468,241.65028,87.05378,0.0,81.01059,0.110830635,0.0,77.699425,8.330017
13014,20220840.0,0.0,18.298187,13.320007,21.2594,20.45874,21.93283,21.820953,18.297852,18.297485,18.297485,18.297394,0.0,0.031416185,0.031416185,0.048484646,25.0,18.300018,0.0,0.0,0.0,0.008566777,9.54197e-21,0.0,81.31986,23.647318,25.575298,96.0,0.06979775,34.19458,241.62624,87.05865,0.0,81.31986,0.111316524,0.0,77.98558,8.330017
13015,20220900.0,0.0,18.298218,13.316681,21.256378,20.455566,21.930237,21.818176,18.297913,18.297607,18.297607,18.297516,0.0,0.03154048,0.03154048,0.04869535,25.0,18.300018,0.0,0.0,0.0,0.009846876,9.54197e-21,0.0,81.57584,23.479183,25.554735,96.0,0.07013078,34.223373,241.5999,87.094826,0.0,81.57584,0.111776054,0.0,78.22093,8.330017
13016,20220960.0,0.0,18.298187,13.3133545,21.253326,20.452362,21.927643,21.8154,18.298004,18.29773,18.29773,18.297638,0.0,0.031656124,0.031656124,0.04889047,25.0,18.300018,0.0,0.0,0.0,0.0042874734,9.54197e-21,0.0,81.77714,23.375109,25.535023,96.0,0.0704423,34.25097,241.57211,87.15835,0.0,81.77714,0.112202585,0.0,78.404396,8.330017
13017,20221020.0,0.0,18.298187,13.309998,21.250275,20.449097,21.924988,21.812592,18.298035,18.297821,18.297821,18.29779,0.0,0.031762067,0.031762067,0.04906843,25.0,18.300018,0.0,0.0,0.0,0.0017607844,9.54197e-21,0.0,81.92926,23.324045,25.515636,96.0,0.07073202,34.27811,241.54387,87.24189,0.0,81.92926,0.11259256,0.0,78.54147,8.330017
13018,20221080.0,0.0,18.298248,13.306671,21.247192,20.445831,21.922302,21.809753,18.298065,18.297943,18.297943,18.297882,0.0,0.031858075,0.031858075,0.049228985,25.0,18.300018,0.0,0.0,0.0,0.00402646,9.54197e-21,0.0,82.03508,23.32069,25.496504,96.0,0.07099971,34.304893,241.51561,87.342224,0.0,82.03508,0.11294517,0.0,78.63496,8.330017
13019,20221140.0,0.0,18.29837,13.303345,21.24414,20.442566,21.919617,21.806885,18.298126,18.298035,18.298035,18.298004,0.0,0.031943474,0.031943474,0.04937123,25.0,18.300018,0.0,0.0,0.0,0.007718081,9.54197e-21,0.0,82.101555,23.354334,25.47789,96.0,0.071243204,34.330956,241.48822,87.45258,0.0,82.101555,0.11325828,0.0,78.691635,8.330017
13020,20221200.0,0.0,18.298431,13.300018,21.241058,20.43927,21.9169,21.804016,18.298187,18.298126,18.298126,18.298096,0.0,0.032018438,0.032018438,0.049495645,25.0,18.300018,0.0,0.0,0.0,0.009601883,9.54197e-21,0.0,82.1365,23.414803,25.459993,96.0,0.07146205,34.35601,241.4623,87.56727,0.0,82.1365,0.11353249,0.0,78.718956,8.330017
13021,20221260.0,0.0,18.298492,13.296661,21.237976,20.435974,21.914185,21.801117,18.298248,18.298218,18.298218,18.298187,0.0,0.03208076,0.03208076,0.049598683,25.0,18.300018,0.0,0.0,0.0,0.009096241,9.54197e-21,0.0,82.13195,23.509844,25.442987,96.0,0.071651526,34.379814,241.43796,87.688644,0.0,82.13195,0.11376039,0.0,78.70945,8.330017
13022,20221320.0,0.0,18.298523,13.293335,21.234924,20.432678,21.911438,21.798248,18.29834,18.29831,18.29831,18.298279,0.0,0.03212957,0.03212957,0.049678948,25.0,18.300018,0.0,0.0,0.0,0.007239746,9.54197e-21,0.0,82.097824,23.625324,25.426888,96.0,0.07180927,34.402355,241.41643,87.807434,0.0,82.097824,0.11393824,0.0,78.672615,8.330017
13023,20221380.0,0.0,18.298553,13.290009,21.231873,20.429352,21.908691,21.79535,18.2984,18.29837,18.29837,18.29837,0.0,0.032169104,0.032169104,0.049743596,25.0,18.300018,0.0,0.0,0.0,0.006255921,9.54197e-21,0.0,82.0474,23.749912,25.41131,96.0,0.071945675,34.424164,241.3971,87.92163,0.0,82.0474,0.11408194,0.0,78.62087,8.330017
13024,20221440.0,0.0,18.298584,13.286682,21.22882,20.426056,21.905975,21.79245,18.298431,18.298462,18.298462,18.298462,0.0,0.03220276,0.03220276,0.049798362,25.0,18.300018,0.0,0.0,0.0,0.00582922,9.54197e-21,0.0,81.98784,23.879118,25.396067,96.0,0.07206865,34.44551,241.37924,88.03231,0.0,81.98784,0.114204116,0.0,78.56079,8.330017
13025,20221500.0,0.0,18.298615,13.283325,21.2258,20.42279,21.903229,21.78955,18.298492,18.298523,18.298523,18.298523,0.0,0.032225613,0.032225613,0.04983508,25.0,18.300018,0.0,0.0,0.0,0.0057419166,9.54197e-21,0.0,81.915,24.011541,25.381502,96.0,0.072166465,34.465897,241.36441,88.13331,0.0,81.915,0.114286475,0.0,78.48876,8.330017
13026,20221560.0,0.0,18.298676,13.279999,21.222809,20.419525,21.900543,21.786713,18.298553,18.298584,18.298584,18.298584,0.0,0.032243587,0.032243587,0.04986364,25.0,18.300018,0.0,0.0,0.0,0.005932164,9.54197e-21,0.0,81.83767,24.143976,25.367277,96.0,0.07225291,34.48581,241.35104,88.229164,0.0,81.83767,0.11435106,0.0,78.41276,8.330017
