,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
13027,20221620.0,0.0,18.298706,13.276672,21.219818,20.41626,21.897827,21.783844,18.298615,18.298645,18.298645,18.298645,0.0,0.03225586,0.03225586,0.04988269,25.0,18.300018,0.0,0.0,0.0,0.00554295,9.54197e-21,0.0,81.75614,24.274792,25.353485,96.0,0.07232584,34.50512,241.33946,88.317986,0.0,81.75614,0.114394665,0.0,78.33314,8.330017
13028,20221680.0,0.0,18.298737,13.273346,21.216827,20.413025,21.895142,21.781006,18.298645,18.298706,18.298706,18.298706,0.0,0.03226212,0.03226212,0.04989174,25.0,18.300018,0.0,0.0,0.0,0.004658087,9.54197e-21,0.0,81.67235,24.40086,25.34014,96.0,0.07238456,34.523804,241.32997,88.39763,0.0,81.67235,0.11441623,0.0,78.251755,8.330017
13029,20221740.0,0.0,18.298767,13.27002,21.213867,20.40979,21.892456,21.778137,18.298706,18.298737,18.298737,18.298737,0.0,0.032263648,0.032263648,0.049892932,25.0,18.300018,0.0,0.0,0.0,0.003866982,9.54197e-21,0.0,81.58955,24.519394,25.327133,96.0,0.07243223,34.542007,241.32234,88.46789,0.0,81.58955,0.11442063,0.0,78.17167,8.330017
13030,20221800.0,0.0,18.298767,13.266663,21.210938,20.406586,21.88977,21.77533,18.298737,18.298767,18.298767,18.298767,0.0,0.03225936,0.03225936,0.049884476,25.0,18.300018,0.0,0.0,0.0,0.0031874261,9.54197e-21,0.0,81.50708,24.629574,25.314552,96.0,0.07246601,34.559628,241.31696,88.52698,0.0,81.50708,0.11440338,0.0,78.0923,8.330017
13031,20221860.0,0.0,18.298798,13.263336,21.208038,20.403381,21.887146,21.772522,18.298767,18.298798,18.298798,18.298828,0.0,0.03225214,0.03225214,0.049871176,25.0,18.300018,0.0,0.0,0.0,0.0033452816,9.54197e-21,0.0,81.42776,24.731606,25.302183,96.0,0.07249296,34.576942,241.31291,88.57825,0.0,81.42776,0.11437564,0.0,78.01616,8.330017
13032,20221920.0,0.0,18.298828,13.26001,21.20514,20.400238,21.884521,21.769745,18.298798,18.298828,18.298828,18.298828,0.0,0.032242227,0.032242227,0.04985344,25.0,18.300018,0.0,0.0,0.0,0.0031155017,9.54197e-21,0.0,81.35347,24.822968,25.290087,96.0,0.072513275,34.59388,241.31033,88.62043,0.0,81.35347,0.11433807,0.0,77.94506,8.330017
13033,20221980.0,0.0,18.298828,13.256683,21.202301,20.397095,21.881927,21.766968,18.298798,18.298859,18.298859,18.298859,0.0,0.032230057,0.032230057,0.049832016,25.0,18.300018,0.0,0.0,0.0,0.0021962456,9.54197e-21,0.0,81.28478,24.90333,25.278238,96.0,0.07252798,34.61047,241.30908,88.65381,0.0,81.28478,0.11429227,0.0,77.87952,8.330017
13034,20222040.0,0.0,18.298828,13.253326,21.199432,20.393982,21.879333,21.764221,18.298828,18.298859,18.298859,18.29889,0.0,0.03221655,0.03221655,0.049808454,25.0,18.300018,0.0,0.0,0.0,0.001253765,9.54197e-21,0.0,81.222664,24.97251,25.266535,96.0,0.07253939,34.626854,241.3089,88.67927,0.0,81.222664,0.11424168,0.0,77.82041,8.330017
13035,20222100.0,0.0,18.298828,13.25,21.196594,20.39087,21.87677,21.761475,18.298828,18.29889,18.29889,18.29889,0.0,0.03220247,0.03220247,0.049784027,25.0,18.300018,0.0,0.0,0.0,0.0006441265,9.54197e-21,0.0,81.1674,25.031118,25.254902,96.0,0.07254942,34.64314,241.30951,88.69803,0.0,81.1674,0.11418921,0.0,77.76796,8.330017
13036,20222160.0,0.0,18.298859,13.246674,21.193817,20.387817,21.874237,21.75879,18.298859,18.29889,18.29889,18.29889,0.0,0.032187633,0.032187633,0.04975846,25.0,18.300018,0.0,0.0,0.0,0.00081357796,9.54197e-21,0.0,81.1202,25.076931,25.243382,96.0,0.07255735,34.65927,241.31116,88.70847,0.0,81.1202,0.1141338,0.0,77.72336,8.330017
13037,20222220.0,0.0,18.298859,13.243347,21.19104,20.384766,21.871735,21.756104,18.298859,18.29889,18.29889,18.29889,0.0,0.032173198,0.032173198,0.04973371,25.0,18.300018,0.0,0.0,0.0,0.00070407754,9.54197e-21,0.0,81.082214,25.109974,25.231928,96.0,0.07256601,34.6753,241.31343,88.712006,0.0,81.082214,0.11408017,0.0,77.68763,8.330017
13038,20222280.0,0.0,18.298859,13.240021,21.188293,20.381775,21.869232,21.753448,18.298859,18.29889,18.29889,18.29889,0.0,0.03216037,0.03216037,0.04971184,25.0,18.300018,0.0,0.0,0.0,0.00044788377,9.54197e-21,0.0,81.05581,25.128468,25.220478,96.0,0.072578125,34.69133,241.31612,88.70885,0.0,81.05581,0.11403257,0.0,77.663,8.330017
13039,20222340.0,0.0,18.298859,13.236664,21.185547,20.378754,21.86676,21.750793,18.298859,18.29889,18.29889,18.29889,0.0,0.0321472,0.0321472,0.049689338,25.0,18.300018,0.0,0.0,0.0,0.0001708515,9.54197e-21,0.0,81.02767,25.149035,25.209036,96.0,0.07258948,34.707348,241.31879,88.70654,0.0,81.02767,0.113983765,0.0,77.63671,8.330017
13040,20222400.0,0.0,18.298859,13.233337,21.18283,20.375793,21.864288,21.748169,18.298859,18.29889,18.29889,18.29889,0.0,0.03213528,0.03213528,0.04966907,25.0,18.300018,0.0,0.0,0.0,-5.908618e-05,9.54197e-21,0.0,81.00702,25.160488,25.197578,96.0,0.07260356,34.723392,241.32162,88.7003,0.0,81.00702,0.11393966,0.0,77.617584,8.330017
13041,20222460.0,0.0,18.298859,13.230011,21.180115,20.372803,21.861847,21.745544,18.298859,18.298859,18.298859,18.29889,0.0,0.032123845,0.032123845,0.049649645,25.0,18.300018,0.0,0.0,0.0,-9.3606795e-06,9.54197e-21,0.0,80.98885,25.169018,25.18611,96.0,0.07261869,34.73945,241.3245,88.692894,0.0,80.98885,0.113897346,0.0,77.60083,8.330017
13042,20222520.0,0.0,18.298859,13.226685,21.17743,20.369843,21.859436,21.74295,18.298859,18.298859,18.298859,18.298859,0.0,0.03211348,0.03211348,0.04963209,25.0,18.300018,0.0,0.0,0.0,-8.9963876e-05,9.54197e-21,0.0,80.9756,25.171938,25.174633,96.0,0.07263614,34.755516,241.3274,88.683395,0.0,80.9756,0.11385906,0.0,77.588745,8.330017
13043,20222580.0,0.0,18.298828,13.223328,21.174744,20.366913,21.856995,21.740356,18.298859,18.298859,18.298859,18.298859,0.0,0.03210426,0.03210426,0.04961652,25.0,18.300018,0.0,0.0,0.0,-0.00033707434,9.54197e-21,0.0,80.96659,25.17032,25.163132,96.0,0.07265612,34.771614,241.33023,88.67251,0.0,80.96659,0.11382504,0.0,77.580696,8.330017
13044,20222640.0,0.0,18.298828,13.220001,21.172058,20.364014,21.854614,21.737793,18.298859,18.298859,18.298859,18.298859,0.0,0.032096177,0.032096177,0.049602915,25.0,18.300018,0.0,0.0,0.0,-0.0005010408,9.54197e-21,0.0,80.96099,25.165417,25.15159,96.0,0.07267866,34.787777,241.33293,88.66096,0.0,80.96099,0.11379524,0.0,77.57586,8.330017
13045,20222700.0,0.0,18.298828,13.216675,21.169403,20.361115,21.852203,21.73523,18.298859,18.298859,18.298859,18.298859,0.0,0.03208925,0.03208925,0.04959131,25.0,18.300018,0.0,0.0,0.0,-0.0006021293,9.54197e-21,0.0,80.95918,25.15667,25.140005,96.0,0.072703816,34.803997,241.33553,88.64843,0.0,80.95918,0.11376979,0.0,77.57461,8.330017
13046,20222760.0,0.0,18.298828,13.213348,21.166779,20.358215,21.849854,21.732697,18.298859,18.298859,18.298859,18.298859,0.0,0.032083455,0.032083455,0.049581647,25.0,18.300018,0.0,0.0,0.0,-0.00031224577,9.54197e-21,0.0,80.9601,25.145632,25.128368,96.0,0.07273158,34.820286,241.33792,88.63581,0.0,80.9601,0.11374854,0.0,77.57593,8.330017
13047,20222820.0,0.0,18.298828,13.209991,21.164154,20.355347,21.847504,21.730164,18.298828,18.298828,18.298828,18.298828,0.0,0.032078724,0.032078724,0.049573798,25.0,18.300018,0.0,0.0,0.0,-0.00014654611,9.54197e-21,0.0,80.96315,25.133087,25.116703,96.0,0.07276168,34.836613,241.34009,88.62346,0.0,80.96315,0.11373122,0.0,77.579216,8.330017
13048,20222880.0,0.0,18.298828,13.206665,21.16153,20.352509,21.845154,21.72763,18.298828,18.298828,18.298828,18.298828,0.0,0.032075007,0.032075007,0.049567677,25.0,18.300018,0.0,0.0,0.0,-0.00023900345,9.54197e-21,0.0,80.96803,25.11939,25.10502,96.0,0.072794005,34.85297,241.34204,88.61154,0.0,80.96803,0.113717675,0.0,77.58422,8.330017
13049,20222940.0,0.0,18.298828,13.203339,21.158936,20.34967,21.842834,21.725128,18.298828,18.298828,18.298828,18.298828,0.0,0.032072194,0.032072194,0.049563088,25.0,18.300018,0.0,0.0,0.0,-0.00037952137,9.54197e-21,0.0,80.97416,25.105267,25.093311,96.0,0.072828345,34.869366,241.34373,88.60036,0.0,80.97416,0.11370745,0.0,77.59035,8.330017
13050,20223000.0,0.0,18.298828,13.200012,21.156342,20.346832,21.840515,21.722626,18.298828,18.298828,18.298828,18.298828,0.0,0.03207013,0.03207013,0.04955977,25.0,18.300018,0.0,0.0,0.0,-0.00041262186,9.54197e-21,0.0,80.98097,25.091286,25.081572,96.0,0.07286437,34.885796,241.34521,88.59006,0.0,80.98097,0.1137,0.0,77.59709,8.330017
13051,20223060.0,0.0,18.298828,13.196686,21.153778,20.344025,21.838226,21.720154,18.298828,18.298828,18.298828,18.298828,0.0,0.032068893,0.032068893,0.049557842,25.0,18.300018,0.0,0.0,0.0,-0.0002503902,9.54197e-21,0.0,80.988716,25.07722,25.0698,96.0,0.07290227,34.90228,241.34644,88.580605,0.0,80.988716,0.11369559,0.0,77.604675,8.330017
13052,20223120.0,0.0,18.298828,13.193329,21.151215,20.341217,21.835938,21.717682,18.298828,18.298828,18.298828,18.298828,0.0,0.03206827,0.03206827,0.049556945,25.0,18.300018,0.0,0.0,0.0,-3.621428e-05,9.54197e-21,0.0,80.99668,25.063787,25.058014,96.0,0.07294152,34.91878,241.34746,88.572174,0.0,80.99668,0.11369346,0.0,77.61243,8.330017
13053,20223180.0,0.0,18.298828,13.190002,21.148651,20.33841,21.833649,21.71521,18.298828,18.298828,18.298828,18.298828,0.0,0.032068122,0.032068122,0.049556836,25.0,18.300018,0.0,0.0,0.0,9.104798e-05,9.54197e-21,0.0,81.00454,25.051249,25.046223,96.0,0.07298177,34.935287,241.34827,88.56477,0.0,81.00454,0.11369306,0.0,77.62003,8.330017
13054,20223240.0,0.0,18.298828,13.186676,21.146118,20.335632,21.83136,21.712769,18.298828,18.298828,18.298828,18.298828,0.0,0.032068573,0.032068573,0.049557734,25.0,18.300018,0.0,0.0,0.0,8.307854e-05,9.54197e-21,0.0,81.01235,25.039703,25.034433,96.0,0.07302329,34.95179,241.34885,88.55859,0.0,81.01235,0.11369486,0.0,77.62756,8.330017
13055,20223300.0,0.0,18.298828,13.18335,21.143585,20.332886,21.829102,21.710327,18.298828,18.298828,18.298828,18.298828,0.0,0.032069433,0.032069433,0.049559306,25.0,18.300018,0.0,0.0,0.0,6.4545944e-05,9.54197e-21,0.0,81.01956,25.02969,25.022654,96.0,0.07306564,34.96829,241.34921,88.55374,0.0,81.01956,0.113698155,0.0,77.634476,8.330017
13056,20223360.0,0.0,18.298828,13.179993,21.141052,20.330109,21.826874,21.707916,18.298828,18.298828,18.298828,18.298828,0.0,0.032070413,0.032070413,0.04956107,25.0,18.300018,0.0,0.0,0.0,7.569512e-05,9.54197e-21,0.0,81.02652,25.020231,25.010872,96.0,0.073108226,34.98478,241.34952,88.54934,0.0,81.02652,0.11370188,0.0,77.64114,8.330017
13057,20223420.0,0.0,18.298828,13.176666,21.13855,20.327362,21.824615,21.705475,18.298828,18.298828,18.298828,18.298828,0.0,0.032071605,0.032071605,0.049563177,25.0,18.300018,0.0,0.0,0.0,0.00015178605,9.54197e-21,0.0,81.032906,25.011946,24.999098,96.0,0.073151216,35.001263,241.34969,88.54584,0.0,81.032906,0.11370637,0.0,77.64723,8.330017
13058,20223480.0,0.0,18.298828,13.17334,21.136047,20.324646,21.822388,21.703094,18.298828,18.298828,18.298828,18.298828,0.0,0.03207293,0.03207293,0.049565498,25.0,18.300018,0.0,0.0,0.0,0.00023307854,9.54197e-21,0.0,81.03865,25.004822,24.98734,96.0,0.07319443,35.017723,241.34973,88.54315,0.0,81.03865,0.11371135,0.0,77.652695,8.330017
13059,20223540.0,0.0,18.298828,13.170013,21.133545,20.32193,21.82019,21.700684,18.298828,18.298828,18.298828,18.298828,0.0,0.032074314,0.032074314,0.0495679,25.0,18.300018,0.0,0.0,0.0,0.00029043813,9.54197e-21,0.0,81.04372,24.998783,24.975607,96.0,0.07323767,35.03415,241.3497,88.54115,0.0,81.04372,0.11371652,0.0,77.65749,8.330017
13060,20223600.0,0.0,18.298828,13.166687,21.131073,20.319214,21.817963,21.698273,18.298828,18.298828,18.298828,18.298828,0.0,0.032075785,0.032075785,0.049570445,25.0,18.300018,0.0,0.0,0.0,0.00031717328,9.54197e-21,0.0,81.04811,24.993876,24.963894,96.0,0.07328101,35.05055,241.34958,88.53991,0.0,81.04811,0.113722004,0.0,77.66164,8.330017
13061,20223660.0,0.0,18.298828,13.16333,21.128601,20.316498,21.815765,21.695892,18.298828,18.298828,18.298828,18.298828,0.0,0.032077253,0.032077253,0.049572967,25.0,18.300018,0.0,0.0,0.0,0.00027255912,9.54197e-21,0.0,81.05181,24.989986,24.952208,96.0,0.07332423,35.06691,241.3494,88.53924,0.0,81.05181,0.11372746,0.0,77.66511,8.330017
13062,20223720.0,0.0,18.298859,13.160004,21.12613,20.313812,21.813568,21.693542,18.298828,18.298828,18.298828,18.298828,0.0,0.032078672,0.032078672,0.0495754,25.0,18.300018,0.0,0.0,0.0,0.00028192965,9.54197e-21,0.0,81.05484,24.987017,24.940546,96.0,0.07336727,35.083233,241.34917,88.539055,0.0,81.05484,0.11373275,0.0,77.66793,8.330017
13063,20223780.0,0.0,18.298859,13.156677,21.123657,20.311127,21.811401,21.691162,18.298828,18.298828,18.298828,18.298828,0.0,0.032080032,0.032080032,0.049577717,25.0,18.300018,0.0,0.0,0.0,0.00036069844,9.54197e-21,0.0,81.057205,24.984911,24.92891,96.0,0.073410064,35.099525,241.3489,88.53931,0.0,81.057205,0.11373779,0.0,77.670135,8.330017
13064,20223840.0,0.0,18.298859,13.153351,21.121216,20.308441,21.809204,21.688812,18.298859,18.298828,18.298828,18.298828,0.0,0.032081302,0.032081302,0.049579877,25.0,18.300018,0.0,0.0,0.0,0.0004260463,9.54197e-21,0.0,81.05899,24.983538,24.917307,96.0,0.07345253,35.115772,241.34862,88.53988,0.0,81.05899,0.113742486,0.0,77.67177,8.330017
13065,20223900.0,0.0,18.298859,13.149994,21.118805,20.305786,21.807037,21.686462,18.298859,18.298828,18.298828,18.298828,0.0,0.032082465,0.032082465,0.049581844,25.0,18.300018,0.0,0.0,0.0,0.00045529468,9.54197e-21,0.0,81.06026,24.982744,24.905739,96.0,0.07349464,35.131966,241.34834,88.54067,0.0,81.06026,0.11374677,0.0,77.67291,8.330017
13066,20223960.0,0.0,18.298859,13.1466675,21.116364,20.303131,21.804901,21.684143,18.298859,18.298859,18.298859,18.298859,0.0,0.03208352,0.03208352,0.04958363,25.0,18.300018,0.0,0.0,0.0,0.0003533939,9.54197e-21,0.0,81.06099,24.982603,24.894207,96.0,0.07353639,35.14811,241.34804,88.54173,0.0,81.06099,0.11375067,0.0,77.67354,8.330017
13067,20224020.0,0.0,18.298859,13.143341,21.113953,20.300476,21.802765,21.681824,18.298859,18.298859,18.298859,18.298859,0.0,0.032084458,0.032084458,0.049585205,25.0,18.300018,0.0,0.0,0.0,0.000306509,9.54197e-21,0.0,81.06127,24.98291,24.882702,96.0,0.07357776,35.164215,241.34776,88.542915,0.0,81.06127,0.113754116,0.0,77.67376,8.330017
13068,20224080.0,0.0,18.298859,13.140015,21.111542,20.297852,21.800629,21.679504,18.298859,18.298859,18.298859,18.298859,0.0,0.032085273,0.032085273,0.049586575,25.0,18.300018,0.0,0.0,0.0,0.00031433988,9.54197e-21,0.0,81.061226,24.983538,24.871231,96.0,0.07361876,35.180275,241.34749,88.54416,0.0,81.061226,0.113757126,0.0,77.67365,8.330017
13069,20224140.0,0.0,18.298859,13.136658,21.10913,20.295227,21.798492,21.677185,18.298859,18.298859,18.298859,18.298859,0.0,0.032085966,0.032085966,0.049587738,25.0,18.300018,0.0,0.0,0.0,0.00042713698,9.54197e-21,0.0,81.06079,24.984539,24.859787,96.0,0.07365938,35.196297,241.34724,88.54549,0.0,81.06079,0.11375967,0.0,77.67319,8.330017
13070,20224200.0,0.0,18.298859,13.133331,21.10675,20.292603,21.796356,21.674866,18.298859,18.298859,18.298859,18.298859,0.0,0.032086544,0.032086544,0.049588695,25.0,18.300018,0.0,0.0,0.0,0.0004899699,9.54197e-21,0.0,81.0601,24.985748,24.848383,96.0,0.073699616,35.212265,241.347,88.54681,0.0,81.0601,0.11376179,0.0,77.67248,8.330017
13071,20224260.0,0.0,18.29889,13.130005,21.10437,20.290009,21.79425,21.672577,18.298859,18.298859,18.298859,18.298859,0.0,0.03208701,0.03208701,0.049589466,25.0,18.300018,0.0,0.0,0.0,0.00034110973,9.54197e-21,0.0,81.05917,24.987123,24.837013,96.0,0.07373947,35.228176,241.3468,88.548096,0.0,81.05917,0.11376348,0.0,77.671555,8.330017
13072,20224320.0,0.0,18.29889,13.126678,21.10202,20.287384,21.792175,21.670319,18.298859,18.298859,18.298859,18.298859,0.0,0.03208737,0.03208737,0.04959006,25.0,18.300018,0.0,0.0,0.0,0.00025008013,9.54197e-21,0.0,81.05808,24.988588,24.825674,96.0,0.073778994,35.244057,241.34662,88.54933,0.0,81.05808,0.1137648,0.0,77.67046,8.330017
13073,20224380.0,0.0,18.29889,13.123352,21.09964,20.28482,21.79007,21.66803,18.298859,18.298859,18.298859,18.298859,0.0,0.03208764,0.03208764,0.049590494,25.0,18.300018,0.0,0.0,0.0,0.0003245871,9.54197e-21,0.0,81.05687,24.990086,24.814358,96.0,0.07381823,35.2599,241.34645,88.55049,0.0,81.05687,0.113765776,0.0,77.66928,8.330017
13074,20224440.0,0.0,18.29889,13.119995,21.09729,20.282227,21.787994,21.665771,18.29889,18.298859,18.298859,18.298859,0.0,0.032087833,0.032087833,0.0495908,25.0,18.300018,0.0,0.0,0.0,0.00039264295,9.54197e-21,0.0,81.0556,24.99156,24.803074,96.0,0.07385717,35.275696,241.34631,88.551544,0.0,81.0556,0.11376648,0.0,77.66804,8.330017
13075,20224500.0,0.0,18.29889,13.116669,21.09497,20.279663,21.78592,21.663513,18.29889,18.29889,18.29889,18.29889,0.0,0.03208794,0.03208794,0.049590964,25.0,18.300018,0.0,0.0,0.0,0.0004906954,9.54197e-21,0.0,81.05424,24.99303,24.79182,96.0,0.07389583,35.29145,241.3462,88.55251,0.0,81.05424,0.11376685,0.0,77.666725,8.330017
13076,20224560.0,0.0,18.29889,13.113342,21.09262,20.2771,21.783844,21.661255,18.29889,18.29889,18.29889,18.29889,0.0,0.032087985,0.032087985,0.049591023,25.0,18.300018,0.0,0.0,0.0,0.00026724164,9.54197e-21,0.0,81.052864,24.99443,24.780607,96.0,0.07393419,35.30715,241.34612,88.55337,0.0,81.052864,0.113767,0.0,77.66539,8.330017
13077,20224620.0,0.0,18.29889,13.110016,21.090302,20.274536,21.7818,21.659027,18.29889,18.29889,18.29889,18.29889,0.0,0.032087974,0.032087974,0.049590994,25.0,18.300018,0.0,0.0,0.0,0.00015090767,9.54197e-21,0.0,81.05149,24.995737,24.769411,96.0,0.07397236,35.322823,241.34605,88.554115,0.0,81.05149,0.113766946,0.0,77.66407,8.330017
13078,20224680.0,0.0,18.29889,13.106659,21.087982,20.272003,21.779755,21.6568,18.29889,18.29889,18.29889,18.29889,0.0,0.03208792,0.03208792,0.049590886,25.0,18.300018,0.0,0.0,0.0,0.00026380536,9.54197e-21,0.0,81.05015,24.99694,24.758234,96.0,0.07401038,35.338474,241.34601,88.55475,0.0,81.05015,0.11376672,0.0,77.66278,8.330017
13079,20224740.0,0.0,18.29889,13.1033325,21.085663,20.26947,21.77771,21.654572,18.29889,18.29889,18.29889,18.29889,0.0,0.03208783,0.03208783,0.04959072,25.0,18.300018,0.0,0.0,0.0,0.00042101572,9.54197e-21,0.0,81.04884,24.998024,24.747082,96.0,0.07404821,35.354084,241.34598,88.555275,0.0,81.04884,0.11376639,0.0,77.66153,8.330017
13080,20224800.0,0.0,18.29892,13.100006,21.083374,20.266937,21.775665,21.652344,18.29889,18.29889,18.29889,18.29889,0.0,0.032087717,0.032087717,0.04959052,25.0,18.300018,0.0,0.0,0.0,0.0006116177,9.54197e-21,0.0,81.047615,24.998987,24.735987,96.0,0.074085794,35.369617,241.34596,88.55571,0.0,81.047615,0.11376596,0.0,77.66035,8.330017
13081,20224860.0,0.0,18.29892,13.096741,21.081085,20.264435,21.773651,21.650146,18.29889,18.29889,18.29889,18.29889,0.0,0.032087576,0.032087576,0.04959028,25.0,18.300018,0.0,0.0,0.0,0.0005720055,9.54197e-21,0.0,81.04643,24.999825,24.724916,96.0,0.074123226,35.385117,241.34596,88.556046,0.0,81.04643,0.11376543,0.0,77.65922,8.330017
13082,20224920.0,0.0,18.29895,13.093628,21.078796,20.261902,21.771637,21.64795,18.29892,18.29889,18.29889,18.29889,0.0,0.032087427,0.032087427,0.04959001,25.0,18.300018,0.0,0.0,0.0,0.002341565,9.54197e-21,0.0,81.04533,25.000544,24.713976,96.0,0.07416018,35.400436,241.34598,88.5563,0.0,81.04533,0.113764875,0.0,77.658165,8.330017
13083,20224980.0,0.0,18.29898,13.090668,21.076508,20.2594,21.769623,21.645752,18.29892,18.29892,18.29892,18.29892,0.0,0.032087266,0.032087266,0.049589735,25.0,18.300018,0.0,0.0,0.0,0.0035514648,9.54197e-21,0.0,81.0443,25.001152,24.703295,96.0,0.07419622,35.415382,241.34601,88.55648,0.0,81.0443,0.11376428,0.0,77.65718,8.330017
13084,20225040.0,0.0,18.299042,13.08783,21.07425,20.256897,21.767609,21.643555,18.29895,18.29892,18.29892,18.29892,0.0,0.0320871,0.0320871,0.049589444,25.0,18.300018,0.0,0.0,0.0,0.0043731723,9.54197e-21,0.0,81.043335,25.001648,24.69287,96.0,0.074231364,35.42998,241.34604,88.55658,0.0,81.043335,0.113763645,0.0,77.65627,8.330017
13085,20225100.0,0.0,18.299042,13.085144,21.071991,20.254425,21.765625,21.641388,18.29898,18.29895,18.29895,18.29895,0.0,0.032086927,0.032086927,0.049589153,25.0,18.300018,0.0,0.0,0.0,0.0033957863,9.54197e-21,0.0,81.042465,25.002047,24.682777,96.0,0.07426535,35.44411,241.34607,88.55663,0.0,81.042465,0.11376301,0.0,77.65545,8.330017
13086,20225160.0,0.0,18.299042,13.082611,21.069733,20.251923,21.763641,21.639221,18.299011,18.29898,18.29898,18.29895,0.0,0.03208676,0.03208676,0.049588867,25.0,18.300018,0.0,0.0,0.0,0.0016000515,9.54197e-21,0.0,81.04167,25.002346,24.672941,96.0,0.07429848,35.457882,241.34612,88.556625,0.0,81.04167,0.113762386,0.0,77.654686,8.330017
13087,20225220.0,0.0,18.299072,13.0802,21.067474,20.24945,21.761658,21.637054,18.299011,18.29898,18.29898,18.29898,0.0,0.032086603,0.032086603,0.049588595,25.0,18.300018,0.0,0.0,0.0,0.0015774402,9.54197e-21,0.0,81.040955,25.002552,24.663214,96.0,0.07433124,35.4715,241.34615,88.55657,0.0,81.040955,0.113761805,0.0,77.65401,8.330017
13088,20225280.0,0.0,18.299103,13.077911,21.065247,20.246979,21.759705,21.634918,18.299042,18.299011,18.299011,18.299011,0.0,0.032086454,0.032086454,0.04958834,25.0,18.300018,0.0,0.0,0.0,0.002563799,9.54197e-21,0.0,81.040306,25.002682,24.653646,96.0,0.07436347,35.484894,241.34619,88.55649,0.0,81.040306,0.113761246,0.0,77.6534,8.330017
13089,20225340.0,0.0,18.299133,13.075775,21.063019,20.244537,21.75772,21.632751,18.299072,18.299042,18.299042,18.299042,0.0,0.032086316,0.032086316,0.04958811,25.0,18.300018,0.0,0.0,0.0,0.0031859558,9.54197e-21,0.0,81.03972,25.002754,24.64432,96.0,0.0743949,35.49795,241.34624,88.55637,0.0,81.03972,0.11376074,0.0,77.65284,8.330017
13090,20225400.0,0.0,18.299164,13.073761,21.060791,20.242065,21.755768,21.630615,18.299072,18.299042,18.299042,18.299042,0.0,0.032086186,0.032086186,0.04958789,25.0,18.300018,0.0,0.0,0.0,0.003488452,9.54197e-21,0.0,81.0392,25.002758,24.635231,96.0,0.074425526,35.510677,241.34628,88.556244,0.0,81.0392,0.11376026,0.0,77.65235,8.330017
13091,20225460.0,0.0,18.299164,13.071899,21.058563,20.239624,21.753845,21.628479,18.299103,18.299072,18.299072,18.299072,0.0,0.03208607,0.03208607,0.049587697,25.0,18.300018,0.0,0.0,0.0,0.002224418,9.54197e-21,0.0,81.03873,25.002718,24.626423,96.0,0.074455224,35.52301,241.34633,88.55609,0.0,81.03873,0.113759845,0.0,77.65191,8.330017
13092,20225520.0,0.0,18.299164,13.070129,21.056366,20.237183,21.751892,21.626373,18.299133,18.299103,18.299103,18.299103,0.0,0.03208597,0.03208597,0.04958752,25.0,18.300018,0.0,0.0,0.0,0.00155124,9.54197e-21,0.0,81.03831,25.002638,24.617775,96.0,0.0744844,35.535114,241.34637,88.55593,0.0,81.03831,0.11375946,0.0,77.65151,8.330017
13093,20225580.0,0.0,18.299194,13.068512,21.054169,20.234741,21.74997,21.624268,18.299133,18.299103,18.299103,18.299103,0.0,0.03208588,0.03208588,0.04958737,25.0,18.300018,0.0,0.0,0.0,0.0019453219,9.54197e-21,0.0,81.03793,25.002522,24.609268,96.0,0.074513115,35.547028,241.34642,88.55577,0.0,81.03793,0.11375912,0.0,77.65116,8.330017
13094,20225640.0,0.0,18.299225,13.067017,21.051971,20.23233,21.748047,21.622131,18.299164,18.299133,18.299133,18.299133,0.0,0.032085802,0.032085802,0.04958724,25.0,18.300018,0.0,0.0,0.0,0.0026551164,9.54197e-21,0.0,81.03759,25.002384,24.600945,96.0,0.07454123,35.558678,241.34647,88.55561,0.0,81.03759,0.11375884,0.0,77.65084,8.330017
13095,20225700.0,0.0,18.299255,13.065643,21.049774,20.22992,21.746124,21.620056,18.299194,18.299164,18.299164,18.299164,0.0,0.03208573,0.03208573,0.049587127,25.0,18.300018,0.0,0.0,0.0,0.002995138,9.54197e-21,0.0,81.03728,25.002235,24.592844,96.0,0.07456861,35.57002,241.3465,88.55545,0.0,81.03728,0.1137586,0.0,77.65054,8.330017
13096,20225760.0,0.0,18.299255,13.064362,21.047607,20.227478,21.744202,21.61795,18.299194,18.299164,18.299164,18.299164,0.0,0.032085676,0.032085676,0.049587034,25.0,18.300018,0.0,0.0,0.0,0.002546309,9.54197e-21,0.0,81.036995,25.002071,24.584965,96.0,0.07459524,35.581047,241.34653,88.5553,0.0,81.036995,0.11375839,0.0,77.650276,8.330017
13097,20225820.0,0.0,18.299255,13.063232,21.04541,20.225067,21.74231,21.615875,18.299225,18.299194,18.299194,18.299194,0.0,0.03208563,0.03208563,0.04958696,25.0,18.300018,0.0,0.0,0.0,0.0019018821,9.54197e-21,0.0,81.036736,25.001904,24.57728,96.0,0.074621245,35.59181,241.34656,88.555145,0.0,81.036736,0.113758214,0.0,77.65003,8.330017
13098,20225880.0,0.0,18.299286,13.062195,21.043243,20.222687,21.740417,21.61377,18.299255,18.299225,18.299225,18.299194,0.0,0.032085594,0.032085594,0.0495869,25.0,18.300018,0.0,0.0,0.0,0.0016331072,9.54197e-21,0.0,81.03649,25.001738,24.56976,96.0,0.07464669,35.602333,241.34659,88.55501,0.0,81.03649,0.11375808,0.0,77.649796,8.330017
13099,20225940.0,0.0,18.299286,13.06131,21.041077,20.220276,21.738525,21.611694,18.299255,18.299225,18.299225,18.299225,0.0,0.032085564,0.032085564,0.04958685,25.0,18.300018,0.0,0.0,0.0,0.0019023315,9.54197e-21,0.0,81.036255,25.001572,24.562397,96.0,0.074671626,35.612644,241.34662,88.554886,0.0,81.036255,0.11375798,0.0,77.64958,8.330017
13100,20226000.0,0.0,18.299316,13.060486,21.03894,20.217896,21.736633,21.60965,18.299286,18.299255,18.299255,18.299255,0.0,0.032085545,0.032085545,0.049586818,25.0,18.300018,0.0,0.0,0.0,0.0023770183,9.54197e-21,0.0,81.03603,25.001411,24.555206,96.0,0.07469598,35.62271,241.34665,88.55477,0.0,81.03603,0.11375791,0.0,77.64937,8.330017
13101,20226060.0,0.0,18.299347,13.059814,21.036774,20.215515,21.734772,21.607574,18.299286,18.299255,18.299255,18.299255,0.0,0.032085527,0.032085527,0.049586788,25.0,18.300018,0.0,0.0,0.0,0.0022606044,9.54197e-21,0.0,81.03583,25.00126,24.548208,96.0,0.07471969,35.632507,241.34666,88.554665,0.0,81.03583,0.11375784,0.0,77.64917,8.330017
13102,20226120.0,0.0,18.299347,13.059235,21.034637,20.213135,21.73291,21.60553,18.299316,18.299286,18.299286,18.299286,0.0,0.032085516,0.032085516,0.049586773,25.0,18.300018,0.0,0.0,0.0,0.0018600101,9.54197e-21,0.0,81.03562,25.001123,24.541395,96.0,0.07474278,35.642044,241.34668,88.55457,0.0,81.03562,0.113757804,0.0,77.648964,8.330017
13103,20226180.0,0.0,18.299377,13.058777,21.032501,20.210754,21.731049,21.603485,18.299347,18.299316,18.299316,18.299286,0.0,0.032085508,0.032085508,0.04958676,25.0,18.300018,0.0,0.0,0.0,0.0018297972,9.54197e-21,0.0,81.035416,25.000996,24.534737,96.0,0.074765354,35.651367,241.3467,88.55449,0.0,81.035416,0.11375778,0.0,77.64877,8.330017
13104,20226240.0,0.0,18.299377,13.058411,21.030365,20.208405,21.729187,21.60144,18.299347,18.299316,18.299316,18.299316,0.0,0.032085508,0.032085508,0.049586754,25.0,18.300018,0.0,0.0,0.0,0.00189976,9.54197e-21,0.0,81.03522,25.000881,24.528244,96.0,0.07478736,35.660458,241.34671,88.55442,0.0,81.03522,0.11375777,0.0,77.64858,8.330017
13105,20226300.0,0.0,18.299408,13.058136,21.02826,20.206055,21.727325,21.599396,18.299377,18.299347,18.299347,18.299347,0.0,0.032085504,0.032085504,0.049586754,25.0,18.300018,0.0,0.0,0.0,0.0021927962,9.54197e-21,0.0,81.03501,25.000778,24.521914,96.0,0.07480883,35.66932,241.34673,88.55436,0.0,81.03501,0.11375777,0.0,77.64839,8.330017
13106,20226360.0,0.0,18.299408,13.057983,21.026123,20.203705,21.725494,21.597382,18.299377,18.299347,18.299347,18.299347,0.0,0.032085504,0.032085504,0.049586754,25.0,18.300018,0.0,0.0,0.0,0.0018549346,9.54197e-21,0.0,81.03481,25.00069,24.515762,96.0,0.07482968,35.677933,241.34674,88.554306,0.0,81.03481,0.11375777,0.0,77.64819,8.330017
13107,20226420.0,0.0,18.299438,13.057922,21.024017,20.201355,21.723633,21.595367,18.299408,18.299377,18.299377,18.299377,0.0,0.032085508,0.032085508,0.049586758,25.0,18.300018,0.0,0.0,0.0,0.0016231947,9.54197e-21,0.0,81.03461,25.000614,24.509756,96.0,0.07485004,35.68634,241.34674,88.55427,0.0,81.03461,0.11375777,0.0,77.647995,8.330017
13108,20226480.0,0.0,18.299438,13.057983,21.021912,20.199005,21.721802,21.593353,18.299408,18.299377,18.299377,18.299377,0.0,0.032085508,0.032085508,0.04958676,25.0,18.300018,0.0,0.0,0.0,0.0017534146,9.54197e-21,0.0,81.0344,25.00055,24.503893,96.0,0.074869916,35.69455,241.34676,88.55423,0.0,81.0344,0.11375778,0.0,77.647804,8.330017
13109,20226540.0,0.0,18.299469,13.058105,21.019836,20.196686,21.720001,21.59134,18.299438,18.299408,18.299408,18.299408,0.0,0.032085508,0.032085508,0.04958677,25.0,18.300018,0.0,0.0,0.0,0.0020007642,9.54197e-21,0.0,81.034195,25.000496,24.498182,96.0,0.07488927,35.702545,241.34677,88.5542,0.0,81.034195,0.11375778,0.0,77.647606,8.330017
13110,20226600.0,0.0,18.299469,13.05835,21.01773,20.194366,21.71817,21.589325,18.299438,18.299408,18.299408,18.299408,0.0,0.032085508,0.032085508,0.04958677,25.0,18.300018,0.0,0.0,0.0,0.0021118645,9.54197e-21,0.0,81.034,25.000452,24.492638,96.0,0.074908055,35.710308,241.34677,88.55418,0.0,81.034,0.1137578,0.0,77.64741,8.330017
13111,20226660.0,0.0,18.2995,13.058655,21.015656,20.192017,21.71637,21.587341,18.299469,18.299438,18.299438,18.299438,0.0,0.03208551,0.03208551,0.04958677,25.0,18.300018,0.0,0.0,0.0,0.0016913585,9.54197e-21,0.0,81.03378,25.000418,24.487255,96.0,0.0749263,35.717842,241.34677,88.55416,0.0,81.03378,0.1137578,0.0,77.64721,8.330017
13112,20226720.0,0.0,18.2995,13.059082,21.01355,20.189697,21.71457,21.585358,18.299469,18.299438,18.299438,18.299438,0.0,0.03208551,0.03208551,0.04958677,25.0,18.300018,0.0,0.0,0.0,0.0013874716,9.54197e-21,0.0,81.03358,25.000393,24.482004,96.0,0.07494408,35.725193,241.34679,88.554146,0.0,81.03358,0.1137578,0.0,77.64701,8.330017
13113,20226780.0,0.0,18.2995,13.05957,21.011475,20.187408,21.712769,21.583374,18.2995,18.299469,18.299469,18.299469,0.0,0.03208551,0.03208551,0.04958677,25.0,18.300018,0.0,0.0,0.0,0.0013366427,9.54197e-21,0.0,81.03337,25.000372,24.476887,96.0,0.07496141,35.732357,241.34679,88.55413,0.0,81.03337,0.1137578,0.0,77.64681,8.330017
13114,20226840.0,0.0,18.29953,13.060181,21.00943,20.18509,21.710968,21.58139,18.2995,18.299469,18.299469,18.299469,0.0,0.032085508,0.032085508,0.04958677,25.0,18.300018,0.0,0.0,0.0,0.0017191144,9.54197e-21,0.0,81.033165,25.000359,24.47189,96.0,0.07497833,35.739353,241.3468,88.55412,0.0,81.033165,0.1137578,0.0,77.64662,8.330017
13115,20226900.0,0.0,18.29956,13.060852,21.007355,20.1828,21.709167,21.579437,18.29953,18.2995,18.2995,18.2995,0.0,0.032085508,0.032085508,0.04958676,25.0,18.300018,0.0,0.0,0.0,0.001979727,9.54197e-21,0.0,81.03296,25.00035,24.467045,96.0,0.07499472,35.746136,241.3468,88.554115,0.0,81.03296,0.11375778,0.0,77.64642,8.330017
13116,20226960.0,0.0,18.29956,13.061615,21.00531,20.180511,21.707397,21.577454,18.29953,18.2995,18.2995,18.2995,0.0,0.032085504,0.032085504,0.049586754,25.0,18.300018,0.0,0.0,0.0,0.0015471398,9.54197e-21,0.0,81.03276,25.000349,24.462357,96.0,0.07501059,35.7527,241.34682,88.55411,0.0,81.03276,0.11375777,0.0,77.646225,8.330017
13117,20227020.0,0.0,18.29956,13.062439,21.003235,20.178223,21.705627,21.5755,18.29953,18.29953,18.29953,18.29953,0.0,0.032085497,0.032085497,0.049586747,25.0,18.300018,0.0,0.0,0.0,0.0011893349,9.54197e-21,0.0,81.032555,25.000347,24.457788,96.0,0.07502604,35.759098,241.34682,88.55411,0.0,81.032555,0.113757744,0.0,77.646034,8.330017
13118,20227080.0,0.0,18.299591,13.0633545,21.00119,20.175934,21.703857,21.573547,18.29956,18.29953,18.29953,18.29953,0.0,0.032085493,0.032085493,0.049586736,25.0,18.300018,0.0,0.0,0.0,0.0013566712,9.54197e-21,0.0,81.03236,25.000349,24.453323,96.0,0.07504114,35.765347,241.34682,88.5541,0.0,81.03236,0.11375772,0.0,77.64584,8.330017
13119,20227140.0,0.0,18.299591,13.064362,20.999176,20.173645,21.702087,21.571594,18.29956,18.29956,18.29956,18.29953,0.0,0.032085486,0.032085486,0.049586724,25.0,18.300018,0.0,0.0,0.0,0.001544286,9.54197e-21,0.0,81.032166,25.00035,24.44899,96.0,0.075055785,35.77141,241.34683,88.55409,0.0,81.032166,0.11375769,0.0,77.64566,8.330017
13120,20227200.0,0.0,18.299622,13.06543,20.997131,20.171387,21.700317,21.569672,18.299591,18.29956,18.29956,18.29956,0.0,0.03208548,0.03208548,0.049586713,25.0,18.300018,0.0,0.0,0.0,0.0018734086,9.54197e-21,0.0,81.031975,25.000357,24.444784,96.0,0.07507,35.7773,241.34683,88.554085,0.0,81.031975,0.11375767,0.0,77.64548,8.330017
13121,20227260.0,0.0,18.299622,13.066589,20.995087,20.169128,21.698578,21.567719,18.299591,18.29956,18.29956,18.29956,0.0,0.03208547,0.03208547,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.0013046982,9.54197e-21,0.0,81.031784,25.000362,24.440727,96.0,0.07508371,35.78298,241.34683,88.554085,0.0,81.031784,0.11375763,0.0,77.645294,8.330017
13122,20227320.0,0.0,18.299622,13.06781,20.993073,20.16684,21.696808,21.565796,18.299591,18.299591,18.299591,18.299591,0.0,0.03208546,0.03208546,0.04958668,25.0,18.300018,0.0,0.0,0.0,0.0009630611,9.54197e-21,0.0,81.0316,25.000366,24.43677,96.0,0.07509708,35.788525,241.34685,88.55408,0.0,81.0316,0.11375761,0.0,77.64513,8.330017
13123,20227380.0,0.0,18.299652,13.069092,20.991058,20.164581,21.695068,21.563873,18.299622,18.299591,18.299591,18.299591,0.0,0.032085452,0.032085452,0.049586665,25.0,18.300018,0.0,0.0,0.0,0.0011842268,9.54197e-21,0.0,81.031425,25.00037,24.432898,96.0,0.07511015,35.793945,241.34685,88.55407,0.0,81.031425,0.11375757,0.0,77.64495,8.330017
13124,20227440.0,0.0,18.299652,13.070465,20.989044,20.162354,21.693329,21.56195,18.299622,18.299622,18.299622,18.299591,0.0,0.03208544,0.03208544,0.049586646,25.0,18.300018,0.0,0.0,0.0,0.0015706697,9.54197e-21,0.0,81.03125,25.000374,24.429136,96.0,0.075122856,35.79921,241.34686,88.554054,0.0,81.03125,0.113757536,0.0,77.64478,8.330017
13125,20227500.0,0.0,18.299683,13.071869,20.98703,20.160126,21.69162,21.560059,18.299652,18.299622,18.299622,18.299622,0.0,0.032085434,0.032085434,0.04958663,25.0,18.300018,0.0,0.0,0.0,0.0017496881,9.54197e-21,0.0,81.03108,25.000378,24.425507,96.0,0.075135104,35.80429,241.34686,88.55405,0.0,81.03108,0.1137575,0.0,77.64462,8.330017
13126,20227560.0,0.0,18.299683,13.073364,20.985046,20.157867,21.68988,21.558136,18.299652,18.299622,18.299622,18.299622,0.0,0.03208542,0.03208542,0.049586613,25.0,18.300018,0.0,0.0,0.0,0.0012574248,9.54197e-21,0.0,81.030914,25.00038,24.422003,96.0,0.07514692,35.809196,241.34688,88.55404,0.0,81.030914,0.11375745,0.0,77.64447,8.330017
13127,20227620.0,0.0,18.299683,13.074921,20.983032,20.15561,21.688171,21.556244,18.299652,18.299652,18.299652,18.299652,0.0,0.032085408,0.032085408,0.049586594,25.0,18.300018,0.0,0.0,0.0,0.0008440042,9.54197e-21,0.0,81.03076,25.000381,24.418592,96.0,0.07515843,35.81397,241.34688,88.55402,0.0,81.03076,0.11375741,0.0,77.64431,8.330017
13128,20227680.0,0.0,18.299683,13.076538,20.981049,20.153381,21.686432,21.554352,18.299683,18.299652,18.299652,18.299652,0.0,0.032085396,0.032085396,0.049586575,25.0,18.300018,0.0,0.0,0.0,0.00074723223,9.54197e-21,0.0,81.03061,25.000381,24.41527,96.0,0.075169645,35.818623,241.34688,88.554016,0.0,81.03061,0.11375737,0.0,77.64417,8.330017
13129,20227740.0,0.0,18.299713,13.078217,20.979065,20.151154,21.684723,21.55246,18.299683,18.299652,18.299652,18.299652,0.0,0.03208539,0.03208539,0.049586557,25.0,18.300018,0.0,0.0,0.0,0.0011732857,9.54197e-21,0.0,81.03046,25.000378,24.412022,96.0,0.0751806,35.823166,241.3469,88.554,0.0,81.03046,0.113757335,0.0,77.64403,8.330017
13130,20227800.0,0.0,18.299713,13.079956,20.977081,20.148956,21.683044,21.550568,18.299683,18.299683,18.299683,18.299683,0.0,0.032085378,0.032085378,0.04958654,25.0,18.300018,0.0,0.0,0.0,0.0015264201,9.54197e-21,0.0,81.03031,25.000376,24.408886,96.0,0.07519118,35.82756,241.3469,88.553986,0.0,81.03031,0.1137573,0.0,77.64389,8.330017
13131,20227860.0,0.0,18.299713,13.081726,20.975098,20.146729,21.681335,21.548676,18.299713,18.299683,18.299683,18.299683,0.0,0.032085367,0.032085367,0.04958652,25.0,18.300018,0.0,0.0,0.0,0.0011029316,9.54197e-21,0.0,81.03018,25.000372,24.405865,96.0,0.07520136,35.831787,241.34691,88.55398,0.0,81.03018,0.113757245,0.0,77.64376,8.330017
13132,20227920.0,0.0,18.299713,13.083557,20.973114,20.1445,21.679626,21.546814,18.299713,18.299683,18.299683,18.299683,0.0,0.032085355,0.032085355,0.0495865,25.0,18.300018,0.0,0.0,0.0,0.0006841122,9.54197e-21,0.0,81.030045,25.000366,24.402927,96.0,0.075211264,35.8359,241.34691,88.55396,0.0,81.030045,0.11375721,0.0,77.64362,8.330017
13133,20227980.0,0.0,18.299744,13.085449,20.97116,20.142273,21.677948,21.544952,18.299713,18.299713,18.299713,18.299713,0.0,0.032085344,0.032085344,0.049586486,25.0,18.300018,0.0,0.0,0.0,0.0008337654,9.54197e-21,0.0,81.029915,25.00036,24.400053,96.0,0.075220965,35.839924,241.34691,88.55395,0.0,81.029915,0.11375717,0.0,77.6435,8.330017
13134,20228040.0,0.0,18.299744,13.087402,20.969208,20.140076,21.67627,21.54309,18.299713,18.299713,18.299713,18.299713,0.0,0.032085337,0.032085337,0.04958647,25.0,18.300018,0.0,0.0,0.0,0.0010269143,9.54197e-21,0.0,81.02979,25.000353,24.397268,96.0,0.07523035,35.843826,241.34692,88.55393,0.0,81.02979,0.11375715,0.0,77.64338,8.330017
13135,20228100.0,0.0,18.299744,13.089386,20.967255,20.137909,21.674591,21.54123,18.299744,18.299713,18.299713,18.299713,0.0,0.032085326,0.032085326,0.049586453,25.0,18.300018,0.0,0.0,0.0,0.0014061495,9.54197e-21,0.0,81.02966,25.000345,24.394566,96.0,0.07523946,35.847607,241.34692,88.55392,0.0,81.02966,0.11375711,0.0,77.64327,8.330017
13136,20228160.0,0.0,18.299744,13.091431,20.965302,20.135681,21.672913,21.539368,18.299744,18.299713,18.299713,18.299713,0.0,0.032085318,0.032085318,0.049586438,25.0,18.300018,0.0,0.0,0.0,0.0008260082,9.54197e-21,0.0,81.02955,25.000338,24.391975,96.0,0.0752482,35.851234,241.34694,88.5539,0.0,81.02955,0.113757074,0.0,77.643166,8.330017
13137,20228220.0,0.0,18.299744,13.093506,20.963348,20.133484,21.671234,21.537506,18.299744,18.299744,18.299744,18.299744,0.0,0.032085307,0.032085307,0.049586423,25.0,18.300018,0.0,0.0,0.0,0.00046229054,9.54197e-21,0.0,81.02944,25.00033,24.389444,96.0,0.075256735,35.85478,241.34694,88.55389,0.0,81.02944,0.11375705,0.0,77.64305,8.330017
13138,20228280.0,0.0,18.299774,13.095642,20.961395,20.131317,21.669586,21.535675,18.299744,18.299744,18.299744,18.299744,0.0,0.032085303,0.032085303,0.04958641,25.0,18.300018,0.0,0.0,0.0,0.00068441225,9.54197e-21,0.0,81.029335,25.000319,24.386957,96.0,0.07526512,35.85826,241.34694,88.55387,0.0,81.029335,0.113757014,0.0,77.642944,8.330017
13139,20228340.0,0.0,18.299774,13.097809,20.959473,20.12915,21.667908,21.533844,18.299774,18.299744,18.299744,18.299744,0.0,0.032085296,0.032085296,0.049586397,25.0,18.300018,0.0,0.0,0.0,0.0010928784,9.54197e-21,0.0,81.02922,25.000309,24.38454,96.0,0.07527326,35.861645,241.34695,88.55386,0.0,81.02922,0.113756984,0.0,77.64285,8.330017
13140,20228400.0,0.0,18.299805,13.100006,20.95752,20.126984,21.66626,21.532013,18.299774,18.299744,18.299744,18.299744,0.0,0.032085285,0.032085285,0.04958638,25.0,18.300018,0.0,0.0,0.0,0.0013352612,9.54197e-21,0.0,81.02912,25.0003,24.382223,96.0,0.07528107,35.864887,241.34695,88.55385,0.0,81.02912,0.11375696,0.0,77.64275,8.330017
13141,20228460.0,0.0,18.299805,13.102264,20.955627,20.124817,21.664612,21.530182,18.299774,18.299774,18.299774,18.299774,0.0,0.03208528,0.03208528,0.04958637,25.0,18.300018,0.0,0.0,0.0,0.001260126,9.54197e-21,0.0,81.02903,25.000292,24.38,96.0,0.07528857,35.868004,241.34695,88.55383,0.0,81.02903,0.113756925,0.0,77.64266,8.330017
13142,20228520.0,0.0,18.299835,13.104645,20.953705,20.12268,21.662964,21.52835,18.299805,18.299774,18.299774,18.299774,0.0,0.03208527,0.03208527,0.04958636,25.0,18.300018,0.0,0.0,0.0,0.0016447048,9.54197e-21,0.0,81.02893,25.000284,24.3779,96.0,0.07529564,35.87094,241.34697,88.55382,0.0,81.02893,0.1137569,0.0,77.64257,8.330017
13143,20228580.0,0.0,18.299835,13.107086,20.951782,20.120544,21.661316,21.52655,18.299805,18.299774,18.299774,18.299774,0.0,0.032085262,0.032085262,0.04958634,25.0,18.300018,0.0,0.0,0.0,0.0019259485,9.54197e-21,0.0,81.02884,25.00028,24.375956,96.0,0.07530219,35.873665,241.34697,88.55381,0.0,81.02884,0.113756865,0.0,77.64248,8.330017
13144,20228640.0,0.0,18.299866,13.109619,20.94989,20.118408,21.659668,21.52475,18.299835,18.299805,18.299805,18.299805,0.0,0.03208525,0.03208525,0.049586326,25.0,18.300018,0.0,0.0,0.0,0.002162094,9.54197e-21,0.0,81.02876,25.000278,24.374165,96.0,0.07530822,35.87617,241.34697,88.553795,0.0,81.02876,0.113756835,0.0,77.6424,8.330017
13145,20228700.0,0.0,18.299866,13.112274,20.947998,20.116302,21.65805,21.52295,18.299835,18.299805,18.299805,18.299805,0.0,0.032085244,0.032085244,0.049586307,25.0,18.300018,0.0,0.0,0.0,0.0019283566,9.54197e-21,0.0,81.02868,25.000278,24.372547,96.0,0.07531366,35.878433,241.34698,88.55379,0.0,81.02868,0.11375679,0.0,77.64233,8.330017
13146,20228760.0,0.0,18.299866,13.11496,20.946136,20.114197,21.656433,21.521149,18.299866,18.299835,18.299835,18.299835,0.0,0.03208523,0.03208523,0.04958629,25.0,18.300018,0.0,0.0,0.0,0.001429688,9.54197e-21,0.0,81.0286,25.000278,24.37108,96.0,0.07531858,35.88049,241.34698,88.55377,0.0,81.0286,0.11375675,0.0,77.64226,8.330017
13147,20228820.0,0.0,18.299896,13.117737,20.944244,20.112091,21.654785,21.519379,18.299866,18.299835,18.299835,18.299835,0.0,0.03208522,0.03208522,0.04958627,25.0,18.300018,0.0,0.0,0.0,0.0013250755,9.54197e-21,0.0,81.028534,25.000278,24.369726,96.0,0.07532313,35.882385,241.34698,88.553764,0.0,81.028534,0.113756716,0.0,77.64218,8.330017
13148,20228880.0,0.0,18.299896,13.120605,20.942383,20.110016,21.653168,21.517578,18.299866,18.299866,18.299866,18.299866,0.0,0.03208521,0.03208521,0.049586248,25.0,18.300018,0.0,0.0,0.0,0.0015150419,9.54197e-21,0.0,81.028465,25.000277,24.368486,96.0,0.07532729,35.88412,241.347,88.55375,0.0,81.028465,0.113756664,0.0,77.64213,8.330017
13149,20228940.0,0.0,18.299927,13.123535,20.940521,20.10794,21.65158,21.515808,18.299896,18.299866,18.299866,18.299866,0.0,0.032085195,0.032085195,0.04958623,25.0,18.300018,0.0,0.0,0.0,0.0016402222,9.54197e-21,0.0,81.028404,25.000277,24.367376,96.0,0.07533101,35.88567,241.347,88.553734,0.0,81.028404,0.11375663,0.0,77.642075,8.330017
13150,20229000.0,0.0,18.299927,13.126556,20.93866,20.105896,21.649963,21.514038,18.299896,18.299896,18.299896,18.299866,0.0,0.032085184,0.032085184,0.04958621,25.0,18.300018,0.0,0.0,0.0,0.0017206154,9.54197e-21,0.0,81.02835,25.000275,24.366402,96.0,0.07533427,35.88704,241.347,88.55372,0.0,81.02835,0.113756575,0.0,77.64202,8.330017
13151,20229060.0,0.0,18.299927,13.129608,20.936829,20.10382,21.648346,21.512299,18.299927,18.299896,18.299896,18.299896,0.0,0.032085173,0.032085173,0.049586188,25.0,18.300018,0.0,0.0,0.0,0.0013381564,9.54197e-21,0.0,81.028305,25.000273,24.365564,96.0,0.07533707,35.888206,241.347,88.5537,0.0,81.028305,0.11375654,0.0,77.641975,8.330017
13152,20229120.0,0.0,18.299957,13.132751,20.934998,20.101776,21.646759,21.510529,18.299927,18.299896,18.299896,18.299896,0.0,0.032085158,0.032085158,0.04958617,25.0,18.300018,0.0,0.0,0.0,0.0011136209,9.54197e-21,0.0,81.02827,25.000269,24.364832,96.0,0.07533952,35.889236,241.34702,88.553696,0.0,81.02827,0.11375649,0.0,77.64194,8.330017
13153,20229180.0,0.0,18.299957,13.135956,20.933167,20.099731,21.645142,21.50879,18.299927,18.299927,18.299927,18.299927,0.0,0.03208515,0.03208515,0.049586147,25.0,18.300018,0.0,0.0,0.0,0.0011732512,9.54197e-21,0.0,81.02823,25.000263,24.364193,96.0,0.07534165,35.89013,241.34702,88.55367,0.0,81.02823,0.11375644,0.0,77.6419,8.330017
13154,20229240.0,0.0,18.299988,13.139191,20.931335,20.097717,21.643555,21.50705,18.299957,18.299927,18.299927,18.299927,0.0,0.032085136,0.032085136,0.04958613,25.0,18.300018,0.0,0.0,0.0,0.0013296106,9.54197e-21,0.0,81.0282,25.000257,24.363657,96.0,0.07534343,35.89088,241.34702,88.55366,0.0,81.0282,0.1137564,0.0,77.64187,8.330017
13155,20229300.0,0.0,18.299988,13.142517,20.929504,20.095703,21.641968,21.50531,18.299957,18.299927,18.299927,18.299927,0.0,0.032085124,0.032085124,0.04958611,25.0,18.300018,0.0,0.0,0.0,0.0013917253,9.54197e-21,0.0,81.028175,25.000252,24.363228,96.0,0.07534485,35.89148,241.34703,88.55364,0.0,81.028175,0.113756366,0.0,77.641846,8.330017
13156,20229360.0,0.0,18.299988,13.145874,20.927704,20.093689,21.64038,21.50357,18.299957,18.299957,18.299957,18.299957,0.0,0.032085117,0.032085117,0.04958609,25.0,18.300018,0.0,0.0,0.0,0.001221604,9.54197e-21,0.0,81.02815,25.000244,24.362911,96.0,0.0753459,35.891922,241.34703,88.55363,0.0,81.02815,0.113756314,0.0,77.64183,8.330017
13157,20229420.0,0.0,18.299988,13.149261,20.925903,20.091705,21.638824,21.501831,18.299988,18.299957,18.299957,18.299957,0.0,0.032085102,0.032085102,0.049586073,25.0,18.300018,0.0,0.0,0.0,0.0009855034,9.54197e-21,0.0,81.02814,25.000237,24.362686,96.0,0.075346634,35.89224,241.34703,88.55361,0.0,81.02814,0.11375628,0.0,77.641815,8.330017
13158,20229480.0,0.0,18.300018,13.1527405,20.924103,20.089722,21.637238,21.500122,18.299988,18.299957,18.299957,18.299957,0.0,0.032085095,0.032085095,0.049586054,25.0,18.300018,0.0,0.0,0.0,0.0008707337,9.54197e-21,0.0,81.02813,25.000227,24.362543,96.0,0.075347096,35.89244,241.34703,88.5536,0.0,81.02813,0.11375624,0.0,77.6418,8.330017
13159,20229540.0,0.0,18.300018,13.1562195,20.922333,20.087738,21.635681,21.498413,18.299988,18.299988,18.299988,18.299988,0.0,0.032085083,0.032085083,0.04958604,25.0,18.300018,0.0,0.0,0.0,0.0009178468,9.54197e-21,0.0,81.02812,25.000216,24.36248,96.0,0.07534729,35.892525,241.34705,88.55358,0.0,81.02812,0.1137562,0.0,77.6418,8.330017
13160,20229600.0,0.0,18.300018,13.1597595,20.920532,20.085785,21.634094,21.496704,18.300018,18.299988,18.299988,18.299988,0.0,0.032085076,0.032085076,0.049586024,25.0,18.300018,0.0,0.0,0.0,0.0010073527,9.54197e-21,0.0,81.028114,25.000206,24.362497,96.0,0.075347215,35.892506,241.34705,88.553566,0.0,81.028114,0.113756165,0.0,77.6418,8.330017
13161,20229660.0,0.0,18.300018,13.16333,20.918762,20.083801,21.632538,21.494995,18.300018,18.299988,18.299988,18.299988,0.0,0.032085065,0.032085065,0.049586006,25.0,18.300018,0.0,0.0,0.0,0.00090568233,9.54197e-21,0.0,81.02812,25.000195,24.362595,96.0,0.075346865,35.89237,241.34705,88.55354,0.0,81.02812,0.11375614,0.0,77.6418,8.330017
13162,20229720.0,0.0,18.300049,13.166931,20.916992,20.081848,21.630981,21.493286,18.300018,18.300018,18.300018,18.300018,0.0,0.032085057,0.032085057,0.049585994,25.0,18.300018,0.0,0.0,0.0,0.0007550134,9.54197e-21,0.0,81.02813,25.000183,24.362764,96.0,0.075346276,35.892128,241.34705,88.55353,0.0,81.02813,0.113756105,0.0,77.64181,8.330017
13163,20229780.0,0.0,18.300049,13.170593,20.915222,20.079895,21.629425,21.491608,18.300018,18.300018,18.300018,18.300018,0.0,0.03208505,0.03208505,0.04958598,25.0,18.300018,0.0,0.0,0.0,0.0007329025,9.54197e-21,0.0,81.02814,25.00017,24.362995,96.0,0.07534548,35.891808,241.34705,88.55351,0.0,81.02814,0.11375608,0.0,77.641815,8.330017
13164,20229840.0,0.0,18.300049,13.174255,20.913483,20.077972,21.627869,21.48993,18.300018,18.300018,18.300018,18.300018,0.0,0.032085042,0.032085042,0.04958597,25.0,18.300018,0.0,0.0,0.0,0.0007325037,9.54197e-21,0.0,81.02815,25.000158,24.363289,96.0,0.07534447,35.891396,241.34706,88.5535,0.0,81.02815,0.11375605,0.0,77.64183,8.330017
13165,20229900.0,0.0,18.300049,13.177948,20.911713,20.07605,21.626343,21.48825,18.300049,18.300018,18.300018,18.300018,0.0,0.032085035,0.032085035,0.049585957,25.0,18.300018,0.0,0.0,0.0,0.00077584153,9.54197e-21,0.0,81.02817,25.000147,24.363644,96.0,0.07534325,35.8909,241.34706,88.55349,0.0,81.02817,0.11375603,0.0,77.641846,8.330017
13166,20229960.0,0.0,18.300049,13.181641,20.909973,20.074127,21.624786,21.486572,18.300049,18.300049,18.300049,18.300018,0.0,0.032085028,0.032085028,0.049585946,25.0,18.300018,0.0,0.0,0.0,0.0005586149,9.54197e-21,0.0,81.02819,25.000134,24.364061,96.0,0.07534183,35.890312,241.34706,88.553474,0.0,81.02819,0.11375601,0.0,77.64187,8.330017
13167,20230020.0,0.0,18.300049,13.185394,20.908234,20.072235,21.62326,21.484894,18.300049,18.300049,18.300049,18.300049,0.0,0.032085024,0.032085024,0.049585935,25.0,18.300018,0.0,0.0,0.0,0.00043760682,9.54197e-21,0.0,81.02821,25.000122,24.364523,96.0,0.07534027,35.88967,241.34706,88.55346,0.0,81.02821,0.11375598,0.0,77.641884,8.330017
13168,20230080.0,0.0,18.300049,13.189148,20.906525,20.070312,21.621735,21.483215,18.300049,18.300049,18.300049,18.300049,0.0,0.03208502,0.03208502,0.04958593,25.0,18.300018,0.0,0.0,0.0,0.00047999198,9.54197e-21,0.0,81.02824,25.000109,24.365019,96.0,0.07533859,35.888973,241.34706,88.553444,0.0,81.02824,0.11375597,0.0,77.64191,8.330017
13169,20230140.0,0.0,18.30008,13.192902,20.904785,20.06842,21.620209,21.481567,18.300049,18.300049,18.300049,18.300049,0.0,0.032085013,0.032085013,0.04958592,25.0,18.300018,0.0,0.0,0.0,0.00055287447,9.54197e-21,0.0,81.02826,25.000097,24.365559,96.0,0.075336754,35.888218,241.34706,88.55344,0.0,81.02826,0.11375596,0.0,77.64194,8.330017
