,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
13170,20230200.0,0.0,18.30008,13.196686,20.903076,20.066559,21.618683,21.47992,18.300049,18.300049,18.300049,18.300049,0.0,0.03208501,0.03208501,0.049585912,25.0,18.300018,0.0,0.0,0.0,0.0005645935,9.54197e-21,0.0,81.02829,25.000086,24.366137,96.0,0.07533479,35.88741,241.34706,88.55342,0.0,81.02829,0.113755934,0.0,77.64197,8.330017
13171,20230260.0,0.0,18.30008,13.200439,20.901367,20.064667,21.617157,21.478271,18.30008,18.300049,18.300049,18.300049,0.0,0.032085005,0.032085005,0.04958591,25.0,18.300018,0.0,0.0,0.0,0.00033544705,9.54197e-21,0.0,81.02832,25.000074,24.36676,96.0,0.07533267,35.886536,241.34706,88.55341,0.0,81.02832,0.11375592,0.0,77.64199,8.330017
13172,20230320.0,0.0,18.30008,13.204254,20.899658,20.062805,21.615631,21.476624,18.30008,18.300049,18.300049,18.300049,0.0,0.032085005,0.032085005,0.0495859,25.0,18.300018,0.0,0.0,0.0,0.00014361044,9.54197e-21,0.0,81.02835,25.000063,24.367405,96.0,0.07533049,35.88563,241.34706,88.553406,0.0,81.02835,0.113755904,0.0,77.64202,8.330017
13173,20230380.0,0.0,18.30008,13.208038,20.89795,20.060944,21.614136,21.474976,18.30008,18.30008,18.30008,18.30008,0.0,0.032085,0.032085,0.049585897,25.0,18.300018,0.0,0.0,0.0,7.7686345e-05,9.54197e-21,0.0,81.02838,25.000053,24.368065,96.0,0.07532825,35.88471,241.34706,88.55339,0.0,81.02838,0.1137559,0.0,77.64206,8.330017
13174,20230440.0,0.0,18.30008,13.2118225,20.89627,20.059082,21.61261,21.473358,18.30008,18.30008,18.30008,18.30008,0.0,0.032084998,0.032084998,0.049585894,25.0,18.300018,0.0,0.0,0.0,0.00020790988,9.54197e-21,0.0,81.02842,25.000042,24.36874,96.0,0.07532597,35.883766,241.34708,88.55338,0.0,81.02842,0.1137559,0.0,77.64209,8.330017
13175,20230500.0,0.0,18.30008,13.215607,20.894562,20.057251,21.611115,21.47174,18.30008,18.30008,18.30008,18.30008,0.0,0.032084998,0.032084998,0.049585894,25.0,18.300018,0.0,0.0,0.0,0.00028408348,9.54197e-21,0.0,81.02846,25.000032,24.36943,96.0,0.075323634,35.882797,241.34708,88.553375,0.0,81.02846,0.11375588,0.0,77.64213,8.330017
13176,20230560.0,0.0,18.30008,13.21936,20.892883,20.05542,21.60962,21.470093,18.30008,18.30008,18.30008,18.30008,0.0,0.032084994,0.032084994,0.04958589,25.0,18.300018,0.0,0.0,0.0,6.895085e-05,9.54197e-21,0.0,81.02849,25.000023,24.370142,96.0,0.07532123,35.881798,241.34708,88.55337,0.0,81.02849,0.11375588,0.0,77.64216,8.330017
13177,20230620.0,0.0,18.30008,13.223145,20.891205,20.053589,21.608124,21.468475,18.30008,18.30008,18.30008,18.30008,0.0,0.032084994,0.032084994,0.04958589,25.0,18.300018,0.0,0.0,0.0,-0.0001209473,9.54197e-21,0.0,81.02853,25.000013,24.370853,96.0,0.07531882,35.880806,241.34708,88.55337,0.0,81.02853,0.11375588,0.0,77.6422,8.330017
13178,20230680.0,0.0,18.30008,13.226868,20.889557,20.051758,21.606628,21.466888,18.30008,18.30008,18.30008,18.30008,0.0,0.032084994,0.032084994,0.049585886,25.0,18.300018,0.0,0.0,0.0,-9.157757e-05,9.54197e-21,0.0,81.028564,25.000004,24.371557,96.0,0.07531646,35.87982,241.34708,88.55336,0.0,81.028564,0.11375588,0.0,77.64223,8.330017
13179,20230740.0,0.0,18.30008,13.230621,20.887878,20.049957,21.605133,21.465271,18.30008,18.30008,18.30008,18.30008,0.0,0.032084994,0.032084994,0.04958589,25.0,18.300018,0.0,0.0,0.0,-4.8613725e-05,9.54197e-21,0.0,81.028595,24.999994,24.372255,96.0,0.07531409,35.87884,241.34708,88.55335,0.0,81.028595,0.11375588,0.0,77.642265,8.330017
13180,20230800.0,0.0,18.30008,13.234314,20.88623,20.048157,21.603668,21.463654,18.30008,18.30008,18.30008,18.30008,0.0,0.032084994,0.032084994,0.04958589,25.0,18.300018,0.0,0.0,0.0,4.673728e-05,9.54197e-21,0.0,81.02863,24.999987,24.37295,96.0,0.07531175,35.87787,241.34708,88.55335,0.0,81.02863,0.11375588,0.0,77.642296,8.330017
13181,20230860.0,0.0,18.30008,13.238007,20.884583,20.046356,21.602173,21.462067,18.30008,18.30008,18.30008,18.30008,0.0,0.032084994,0.032084994,0.04958589,25.0,18.300018,0.0,0.0,0.0,-0.00026567042,9.54197e-21,0.0,81.02867,24.999979,24.373644,96.0,0.0753094,35.876896,241.34708,88.553345,0.0,81.02867,0.11375588,0.0,77.642334,8.330017
13182,20230920.0,0.0,18.30008,13.241699,20.882935,20.044556,21.600708,21.46048,18.30008,18.30008,18.30008,18.30008,0.0,0.032084998,0.032084998,0.049585894,25.0,18.300018,0.0,0.0,0.0,-0.0004466609,9.54197e-21,0.0,81.02871,24.999971,24.374311,96.0,0.07530715,35.875965,241.34706,88.553345,0.0,81.02871,0.11375588,0.0,77.642365,8.330017
13183,20230980.0,0.0,18.300049,13.245331,20.881287,20.042755,21.599213,21.458893,18.30008,18.30008,18.30008,18.30008,0.0,0.032084998,0.032084998,0.049585894,25.0,18.300018,0.0,0.0,0.0,-0.00037364184,9.54197e-21,0.0,81.02874,24.999964,24.37494,96.0,0.07530503,35.875084,241.34706,88.55334,0.0,81.02874,0.1137559,0.0,77.6424,8.330017
13184,20231040.0,0.0,18.300049,13.248932,20.879639,20.040985,21.597748,21.457306,18.30008,18.30008,18.30008,18.30008,0.0,0.032085,0.032085,0.049585897,25.0,18.300018,0.0,0.0,0.0,-0.00023534046,9.54197e-21,0.0,81.02877,24.999956,24.375544,96.0,0.075303,35.874237,241.34706,88.55334,0.0,81.02877,0.113755904,0.0,77.642426,8.330017
13185,20231100.0,0.0,18.300049,13.252502,20.878021,20.039215,21.596283,21.455719,18.30008,18.30008,18.30008,18.30008,0.0,0.032085005,0.032085005,0.049585905,25.0,18.300018,0.0,0.0,0.0,-0.00018903795,9.54197e-21,0.0,81.02881,24.999949,24.376123,96.0,0.07530104,35.873425,241.34706,88.55334,0.0,81.02881,0.113755904,0.0,77.642456,8.330017
13186,20231160.0,0.0,18.300049,13.2560425,20.876373,20.037445,21.594818,21.454163,18.300049,18.30008,18.30008,18.30008,0.0,0.032085005,0.032085005,0.04958591,25.0,18.300018,0.0,0.0,0.0,-0.00045714338,9.54197e-21,0.0,81.02884,24.999943,24.376682,96.0,0.07529917,35.872646,241.34706,88.55334,0.0,81.02884,0.11375592,0.0,77.64249,8.330017
13187,20231220.0,0.0,18.300049,13.259552,20.874756,20.035706,21.593353,21.452576,18.300049,18.300049,18.300049,18.30008,0.0,0.03208501,0.03208501,0.049585912,25.0,18.300018,0.0,0.0,0.0,-0.0007054951,9.54197e-21,0.0,81.02887,24.999937,24.377193,96.0,0.07529746,35.871933,241.34706,88.55334,0.0,81.02887,0.113755934,0.0,77.64252,8.330017
13188,20231280.0,0.0,18.300049,13.2630005,20.873138,20.033936,21.591919,21.45102,18.300049,18.300049,18.300049,18.300049,0.0,0.032085013,0.032085013,0.04958592,25.0,18.300018,0.0,0.0,0.0,-0.0007943158,9.54197e-21,0.0,81.02889,24.999931,24.37765,96.0,0.075295925,35.871292,241.34706,88.55334,0.0,81.02889,0.11375594,0.0,77.64254,8.330017
13189,20231340.0,0.0,18.300049,13.266388,20.871552,20.032196,21.590454,21.449463,18.300049,18.300049,18.300049,18.300049,0.0,0.032085016,0.032085016,0.049585927,25.0,18.300018,0.0,0.0,0.0,-0.0006390586,9.54197e-21,0.0,81.02892,24.999926,24.378046,96.0,0.07529459,35.870735,241.34706,88.55334,0.0,81.02892,0.11375596,0.0,77.64257,8.330017
13190,20231400.0,0.0,18.300049,13.269745,20.869934,20.030457,21.58902,21.447906,18.300049,18.300049,18.300049,18.300049,0.0,0.032085024,0.032085024,0.049585935,25.0,18.300018,0.0,0.0,0.0,-0.0005182819,9.54197e-21,0.0,81.02894,24.99992,24.378395,96.0,0.07529342,35.870247,241.34706,88.55334,0.0,81.02894,0.11375598,0.0,77.64259,8.330017
13191,20231460.0,0.0,18.300018,13.273071,20.868347,20.028748,21.587555,21.44635,18.300049,18.300049,18.300049,18.300049,0.0,0.032085024,0.032085024,0.049585946,25.0,18.300018,0.0,0.0,0.0,-0.0007444638,9.54197e-21,0.0,81.02896,24.999916,24.378695,96.0,0.075292416,35.869827,241.34706,88.553345,0.0,81.02896,0.11375599,0.0,77.64262,8.330017
13192,20231520.0,0.0,18.300018,13.276306,20.86673,20.027008,21.58612,21.444794,18.300018,18.300049,18.300049,18.300049,0.0,0.03208503,0.03208503,0.049585953,25.0,18.300018,0.0,0.0,0.0,-0.0009693123,9.54197e-21,0.0,81.02898,24.99991,24.378927,96.0,0.07529165,35.869503,241.34706,88.553345,0.0,81.02898,0.113756016,0.0,77.64263,8.330017
13193,20231580.0,0.0,18.300018,13.2795105,20.865143,20.0253,21.584686,21.443268,18.300018,18.300049,18.300049,18.300049,0.0,0.03208504,0.03208504,0.049585965,25.0,18.300018,0.0,0.0,0.0,-0.0009415577,9.54197e-21,0.0,81.029,24.999907,24.37908,96.0,0.07529115,35.869293,241.34706,88.55335,0.0,81.029,0.113756046,0.0,77.64265,8.330017
13194,20231640.0,0.0,18.299988,13.282654,20.863556,20.02359,21.583252,21.441711,18.300018,18.300018,18.300018,18.300018,0.0,0.032085042,0.032085042,0.049585972,25.0,18.300018,0.0,0.0,0.0,-0.0008908656,9.54197e-21,0.0,81.02901,24.9999,24.379158,96.0,0.075290896,35.86918,241.34706,88.55335,0.0,81.02901,0.11375607,0.0,77.642654,8.330017
13195,20231700.0,0.0,18.299988,13.285706,20.862,20.021881,21.581818,21.440186,18.300018,18.300018,18.300018,18.300018,0.0,0.03208505,0.03208505,0.049585987,25.0,18.300018,0.0,0.0,0.0,-0.0007668915,9.54197e-21,0.0,81.02902,24.999897,24.379162,96.0,0.075290896,35.86917,241.34705,88.55336,0.0,81.02902,0.11375609,0.0,77.64267,8.330017
13196,20231760.0,0.0,18.299988,13.288727,20.860413,20.020172,21.580383,21.43866,18.299988,18.300018,18.300018,18.300018,0.0,0.032085057,0.032085057,0.049585998,25.0,18.300018,0.0,0.0,0.0,-0.0011023018,9.54197e-21,0.0,81.02903,24.999895,24.379099,96.0,0.07529113,35.869263,241.34705,88.55337,0.0,81.02903,0.11375612,0.0,77.64267,8.330017
13197,20231820.0,0.0,18.299957,13.2916565,20.858856,20.018494,21.57898,21.437134,18.299988,18.300018,18.300018,18.300018,0.0,0.032085065,0.032085065,0.04958601,25.0,18.300018,0.0,0.0,0.0,-0.0013038709,9.54197e-21,0.0,81.02903,24.999891,24.378937,96.0,0.075291686,35.86949,241.34705,88.55337,0.0,81.02903,0.11375614,0.0,77.64267,8.330017
13198,20231880.0,0.0,18.299957,13.294525,20.85727,20.016785,21.577545,21.435608,18.299988,18.299988,18.299988,18.299988,0.0,0.032085072,0.032085072,0.049586024,25.0,18.300018,0.0,0.0,0.0,-0.001225918,9.54197e-21,0.0,81.02903,24.999887,24.378666,96.0,0.07529262,35.869865,241.34705,88.553375,0.0,81.02903,0.113756165,0.0,77.64267,8.330017
13199,20231940.0,0.0,18.299957,13.297302,20.855713,20.015137,21.576141,21.434113,18.299988,18.299988,18.299988,18.299988,0.0,0.03208508,0.03208508,0.04958604,25.0,18.300018,0.0,0.0,0.0,-0.001068051,9.54197e-21,0.0,81.02902,24.999884,24.3783,96.0,0.075293876,35.87038,241.34705,88.55338,0.0,81.02902,0.1137562,0.0,77.64267,8.330017
13200,20232000.0,0.0,18.299957,13.300018,20.854156,20.013458,21.574738,21.432587,18.299957,18.299988,18.299988,18.299988,0.0,0.03208509,0.03208509,0.049586054,25.0,18.300018,0.0,0.0,0.0,-0.00092800247,9.54197e-21,0.0,81.029015,24.999882,24.377855,96.0,0.07529539,35.871002,241.34705,88.55339,0.0,81.029015,0.11375623,0.0,77.64266,8.330017
13201,20232060.0,0.0,18.299927,13.302673,20.85263,20.01178,21.573303,21.431091,18.299957,18.299957,18.299957,18.299988,0.0,0.0320851,0.0320851,0.049586065,25.0,18.300018,0.0,0.0,0.0,-0.0010282163,9.54197e-21,0.0,81.02901,24.99988,24.377316,96.0,0.07529724,35.871758,241.34705,88.5534,0.0,81.02901,0.11375627,0.0,77.64265,8.330017
13202,20232120.0,0.0,18.299957,13.305359,20.851074,20.010132,21.5719,21.429596,18.299957,18.299957,18.299957,18.299957,0.0,0.032085106,0.032085106,0.04958608,25.0,18.300018,0.0,0.0,0.0,2.6139346e-06,9.54197e-21,0.0,81.028984,24.99988,24.376736,96.0,0.07529921,35.87257,241.34705,88.55341,0.0,81.028984,0.11375629,0.0,77.64263,8.330017
13203,20232180.0,0.0,18.299957,13.308075,20.849548,20.008484,21.570496,21.42807,18.299957,18.299957,18.299957,18.299957,0.0,0.032085113,0.032085113,0.049586095,25.0,18.300018,0.0,0.0,0.0,0.0007543782,9.54197e-21,0.0,81.02897,24.999886,24.376205,96.0,0.075301014,35.87331,241.34703,88.55342,0.0,81.02897,0.113756314,0.0,77.64262,8.330017
13204,20232240.0,0.0,18.299988,13.310791,20.847992,20.006836,21.569092,21.426605,18.299957,18.299957,18.299957,18.299957,0.0,0.032085117,0.032085117,0.049586102,25.0,18.300018,0.0,0.0,0.0,0.0013826992,9.54197e-21,0.0,81.028946,24.999897,24.375715,96.0,0.07530268,35.874,241.34703,88.55343,0.0,81.028946,0.11375634,0.0,77.64259,8.330017
13205,20232300.0,0.0,18.299988,13.313507,20.846466,20.005188,21.567719,21.42511,18.299957,18.299957,18.299957,18.299957,0.0,0.03208512,0.03208512,0.049586106,25.0,18.300018,0.0,0.0,0.0,0.000871442,9.54197e-21,0.0,81.02892,24.99991,24.375322,96.0,0.07530402,35.87455,241.34703,88.553444,0.0,81.02892,0.11375635,0.0,77.64256,8.330017
13206,20232360.0,0.0,18.299957,13.316223,20.84494,20.00357,21.566315,21.423615,18.299957,18.299957,18.299957,18.299957,0.0,0.032085124,0.032085124,0.04958611,25.0,18.300018,0.0,0.0,0.0,-0.0002650545,9.54197e-21,0.0,81.0289,24.999928,24.374985,96.0,0.07530516,35.87502,241.34703,88.55345,0.0,81.0289,0.11375635,0.0,77.64254,8.330017
13207,20232420.0,0.0,18.299957,13.318939,20.843445,20.001923,21.56491,21.42215,18.299957,18.299957,18.299957,18.299957,0.0,0.032085124,0.032085124,0.04958611,25.0,18.300018,0.0,0.0,0.0,-0.00047424997,9.54197e-21,0.0,81.02887,24.999943,24.374607,96.0,0.07530644,35.87555,241.34703,88.55347,0.0,81.02887,0.113756366,0.0,77.64252,8.330017
13208,20232480.0,0.0,18.299957,13.321655,20.841919,20.000305,21.563538,21.420654,18.299957,18.299957,18.299957,18.299957,0.0,0.032085124,0.032085124,0.049586114,25.0,18.300018,0.0,0.0,0.0,2.2735594e-05,9.54197e-21,0.0,81.02884,24.999956,24.374203,96.0,0.07530781,35.876118,241.34703,88.553474,0.0,81.02884,0.113756366,0.0,77.642494,8.330017
13209,20232540.0,0.0,18.299988,13.324371,20.840424,19.998718,21.562164,21.41919,18.299957,18.299957,18.299957,18.299957,0.0,0.032085124,0.032085124,0.049586114,25.0,18.300018,0.0,0.0,0.0,0.0003837104,9.54197e-21,0.0,81.02882,24.99997,24.373821,96.0,0.07530909,35.876648,241.34703,88.55348,0.0,81.02882,0.113756366,0.0,77.64247,8.330017
13210,20232600.0,0.0,18.299988,13.327087,20.838928,19.9971,21.56076,21.417725,18.299957,18.299957,18.299957,18.299957,0.0,0.032085124,0.032085124,0.04958611,25.0,18.300018,0.0,0.0,0.0,0.00069652306,9.54197e-21,0.0,81.02879,24.999983,24.373459,96.0,0.07531031,35.877155,241.34703,88.55349,0.0,81.02879,0.113756366,0.0,77.64245,8.330017
13211,20232660.0,0.0,18.299957,13.329803,20.837402,19.995514,21.559387,21.41626,18.299988,18.299957,18.299957,18.299957,0.0,0.03208512,0.03208512,0.049586106,25.0,18.300018,0.0,0.0,0.0,3.2937693e-05,9.54197e-21,0.0,81.02877,24.999996,24.373152,96.0,0.075311355,35.87759,241.34703,88.5535,0.0,81.02877,0.11375635,0.0,77.642426,8.330017
13212,20232720.0,0.0,18.299957,13.332489,20.835907,19.993896,21.558014,21.414825,18.299988,18.299957,18.299957,18.299957,0.0,0.03208512,0.03208512,0.049586102,25.0,18.300018,0.0,0.0,0.0,-0.00043899965,9.54197e-21,0.0,81.02875,25.000008,24.37283,96.0,0.075312436,35.878036,241.34703,88.5535,0.0,81.02875,0.11375634,0.0,77.6424,8.330017
13213,20232780.0,0.0,18.299957,13.335175,20.834442,19.99231,21.55664,21.41336,18.299957,18.299957,18.299957,18.299957,0.0,0.032085117,0.032085117,0.0495861,25.0,18.300018,0.0,0.0,0.0,-0.00038796695,9.54197e-21,0.0,81.028725,25.000015,24.372473,96.0,0.07531363,35.87854,241.34703,88.553505,0.0,81.028725,0.11375634,0.0,77.64237,8.330017
13214,20232840.0,0.0,18.299957,13.33783,20.832947,19.990753,21.555298,21.411926,18.299957,18.299957,18.299957,18.299957,0.0,0.032085117,0.032085117,0.0495861,25.0,18.300018,0.0,0.0,0.0,-4.667496e-05,9.54197e-21,0.0,81.0287,25.000023,24.372095,96.0,0.07531491,35.879066,241.34703,88.553505,0.0,81.0287,0.11375634,0.0,77.64236,8.330017
13215,20232900.0,0.0,18.299957,13.340485,20.831482,19.989166,21.553925,21.410461,18.299957,18.299957,18.299957,18.299957,0.0,0.032085117,0.032085117,0.0495861,25.0,18.300018,0.0,0.0,0.0,0.00014425078,9.54197e-21,0.0,81.02868,25.000027,24.371716,96.0,0.07531618,35.879597,241.34703,88.553505,0.0,81.02868,0.11375633,0.0,77.642334,8.330017
13216,20232960.0,0.0,18.299957,13.343109,20.829987,19.98761,21.552551,21.409027,18.299957,18.299957,18.299957,18.299957,0.0,0.032085117,0.032085117,0.049586095,25.0,18.300018,0.0,0.0,0.0,2.6623793e-06,9.54197e-21,0.0,81.028656,25.00003,24.371338,96.0,0.07531746,35.880127,241.34703,88.553505,0.0,81.028656,0.11375633,0.0,77.64232,8.330017
13217,20233020.0,0.0,18.299957,13.345703,20.828522,19.986053,21.551208,21.407593,18.299957,18.299957,18.299957,18.299957,0.0,0.032085113,0.032085113,0.04958609,25.0,18.300018,0.0,0.0,0.0,-0.00034274723,9.54197e-21,0.0,81.02864,25.000034,24.370949,96.0,0.07531877,35.880672,241.34703,88.553505,0.0,81.02864,0.113756314,0.0,77.642296,8.330017
13218,20233080.0,0.0,18.299957,13.348267,20.827057,19.984497,21.549835,21.406158,18.299957,18.299957,18.299957,18.299957,0.0,0.032085113,0.032085113,0.04958609,25.0,18.300018,0.0,0.0,0.0,-0.00052715215,9.54197e-21,0.0,81.028625,25.000034,24.370527,96.0,0.075320184,35.88126,241.34703,88.553505,0.0,81.028625,0.113756314,0.0,77.64228,8.330017
13219,20233140.0,0.0,18.299957,13.35083,20.825623,19.98294,21.548492,21.404724,18.299957,18.299957,18.299957,18.299957,0.0,0.032085113,0.032085113,0.049586087,25.0,18.300018,0.0,0.0,0.0,-0.00051728735,9.54197e-21,0.0,81.028595,25.000034,24.370073,96.0,0.07532172,35.881897,241.34703,88.553505,0.0,81.028595,0.113756314,0.0,77.642265,8.330017
13220,20233200.0,0.0,18.299957,13.3533325,20.824158,19.981415,21.54715,21.40332,18.299957,18.299957,18.299957,18.299957,0.0,0.032085113,0.032085113,0.04958609,25.0,18.300018,0.0,0.0,0.0,-0.0003465746,9.54197e-21,0.0,81.02858,25.000032,24.36958,96.0,0.07532339,35.882587,241.34703,88.553505,0.0,81.02858,0.113756314,0.0,77.642235,8.330017
13221,20233260.0,0.0,18.299957,13.355835,20.822723,19.979858,21.545807,21.401886,18.299957,18.299957,18.299957,18.299957,0.0,0.032085113,0.032085113,0.04958609,25.0,18.300018,0.0,0.0,0.0,-0.0004015515,9.54197e-21,0.0,81.028564,25.000029,24.369055,96.0,0.07532516,35.883324,241.34703,88.553505,0.0,81.028564,0.113756314,0.0,77.64222,8.330017
13222,20233320.0,0.0,18.299927,13.358276,20.821259,19.978333,21.544464,21.400482,18.299957,18.299957,18.299957,18.299957,0.0,0.032085117,0.032085117,0.049586095,25.0,18.300018,0.0,0.0,0.0,-0.0005613435,9.54197e-21,0.0,81.02854,25.000025,24.368494,96.0,0.07532705,35.88411,241.34703,88.553505,0.0,81.02854,0.11375633,0.0,77.642204,8.330017
13223,20233380.0,0.0,18.299927,13.360687,20.819824,19.976807,21.543121,21.399078,18.299957,18.299957,18.299957,18.299957,0.0,0.032085117,0.032085117,0.0495861,25.0,18.300018,0.0,0.0,0.0,-0.00058721675,9.54197e-21,0.0,81.02852,25.000021,24.367886,96.0,0.07532912,35.88496,241.34703,88.5535,0.0,81.02852,0.11375633,0.0,77.64218,8.330017
13224,20233440.0,0.0,18.299927,13.363037,20.81839,19.97528,21.541779,21.397675,18.299957,18.299957,18.299957,18.299957,0.0,0.032085117,0.032085117,0.0495861,25.0,18.300018,0.0,0.0,0.0,-0.0005838492,9.54197e-21,0.0,81.028496,25.000015,24.36723,96.0,0.07533133,35.885876,241.34703,88.5535,0.0,81.028496,0.11375634,0.0,77.64216,8.330017
13225,20233500.0,0.0,18.299927,13.365356,20.816956,19.973785,21.540466,21.39627,18.299927,18.299957,18.299957,18.299957,0.0,0.03208512,0.03208512,0.049586106,25.0,18.300018,0.0,0.0,0.0,-0.00052226335,9.54197e-21,0.0,81.02847,25.00001,24.366528,96.0,0.07533371,35.88686,241.34703,88.5535,0.0,81.02847,0.11375635,0.0,77.642136,8.330017
13226,20233560.0,0.0,18.299927,13.367645,20.815521,19.97229,21.539124,21.394867,18.299927,18.299927,18.299927,18.299927,0.0,0.032085124,0.032085124,0.04958611,25.0,18.300018,0.0,0.0,0.0,-0.0007758448,9.54197e-21,0.0,81.02845,25.000004,24.365778,96.0,0.07533625,35.887913,241.34703,88.5535,0.0,81.02845,0.113756366,0.0,77.64211,8.330017
13227,20233620.0,0.0,18.299896,13.369873,20.814117,19.970764,21.537811,21.393463,18.299927,18.299927,18.299927,18.299927,0.0,0.032085128,0.032085128,0.049586117,25.0,18.300018,0.0,0.0,0.0,-0.0009074638,9.54197e-21,0.0,81.02842,24.999998,24.364958,96.0,0.075339034,35.88906,241.34703,88.553505,0.0,81.02842,0.11375638,0.0,77.64209,8.330017
13228,20233680.0,0.0,18.299896,13.37207,20.812683,19.969269,21.536469,21.39209,18.299927,18.299927,18.299927,18.299927,0.0,0.032085136,0.032085136,0.049586125,25.0,18.300018,0.0,0.0,0.0,-0.00082295074,9.54197e-21,0.0,81.02839,24.999992,24.364065,96.0,0.07534205,35.89031,241.34703,88.553505,0.0,81.02839,0.11375639,0.0,77.64206,8.330017
13229,20233740.0,0.0,18.299896,13.374176,20.81128,19.967773,21.535156,21.390686,18.299927,18.299927,18.299927,18.299927,0.0,0.032085136,0.032085136,0.049586136,25.0,18.300018,0.0,0.0,0.0,-0.0007044042,9.54197e-21,0.0,81.02836,24.999987,24.363106,96.0,0.0753453,35.89165,241.34703,88.553505,0.0,81.02836,0.11375642,0.0,77.64203,8.330017
13230,20233800.0,0.0,18.299896,13.376251,20.809875,19.966309,21.533844,21.389313,18.299896,18.299927,18.299927,18.299927,0.0,0.032085143,0.032085143,0.049586143,25.0,18.300018,0.0,0.0,0.0,-0.0006693741,9.54197e-21,0.0,81.02833,24.99998,24.362085,96.0,0.07534876,35.893078,241.34703,88.553505,0.0,81.02833,0.113756426,0.0,77.64199,8.330017
13231,20233860.0,0.0,18.299896,13.378265,20.808472,19.964813,21.532532,21.38794,18.299896,18.299896,18.299896,18.299927,0.0,0.03208515,0.03208515,0.049586155,25.0,18.300018,0.0,0.0,0.0,-0.0009570689,9.54197e-21,0.0,81.02829,24.999975,24.361,96.0,0.07535244,35.8946,241.34703,88.55351,0.0,81.02829,0.113756455,0.0,77.64196,8.330017
13232,20233920.0,0.0,18.299866,13.3802185,20.807068,19.963348,21.53122,21.386536,18.299896,18.299896,18.299896,18.299896,0.0,0.032085154,0.032085154,0.049586166,25.0,18.300018,0.0,0.0,0.0,-0.0011829679,9.54197e-21,0.0,81.028244,24.99997,24.359829,96.0,0.0753564,35.89624,241.34703,88.55351,0.0,81.028244,0.11375648,0.0,77.64192,8.330017
13233,20233980.0,0.0,18.299866,13.382111,20.805664,19.961884,21.529907,21.385193,18.299896,18.299896,18.299896,18.299896,0.0,0.03208516,0.03208516,0.049586177,25.0,18.300018,0.0,0.0,0.0,-0.0012476741,9.54197e-21,0.0,81.028206,24.999966,24.358568,96.0,0.07536068,35.898006,241.34703,88.55352,0.0,81.028206,0.1137565,0.0,77.641884,8.330017
13234,20234040.0,0.0,18.299866,13.383942,20.80429,19.960419,21.528595,21.38382,18.299866,18.299896,18.299896,18.299896,0.0,0.032085173,0.032085173,0.04958619,25.0,18.300018,0.0,0.0,0.0,-0.0010542882,9.54197e-21,0.0,81.02816,24.99996,24.357206,96.0,0.07536529,35.89991,241.34703,88.55353,0.0,81.02816,0.11375653,0.0,77.64183,8.330017
13235,20234100.0,0.0,18.299835,13.385681,20.802887,19.958954,21.527313,21.382446,18.299866,18.299866,18.299866,18.299896,0.0,0.032085177,0.032085177,0.049586207,25.0,18.300018,0.0,0.0,0.0,-0.0009232629,9.54197e-21,0.0,81.02811,24.999954,24.355764,96.0,0.07537018,35.90193,241.34703,88.55353,0.0,81.02811,0.11375657,0.0,77.641785,8.330017
13236,20234160.0,0.0,18.299835,13.38736,20.801514,19.95752,21.526001,21.381073,18.299866,18.299866,18.299866,18.299866,0.0,0.032085188,0.032085188,0.049586218,25.0,18.300018,0.0,0.0,0.0,-0.0011741816,9.54197e-21,0.0,81.02805,24.999952,24.354237,96.0,0.07537535,35.904068,241.34703,88.553535,0.0,81.02805,0.11375659,0.0,77.64173,8.330017
13237,20234220.0,0.0,18.299835,13.388977,20.80011,19.956055,21.52472,21.37973,18.299835,18.299866,18.299866,18.299866,0.0,0.032085195,0.032085195,0.049586233,25.0,18.300018,0.0,0.0,0.0,-0.001409143,9.54197e-21,0.0,81.028,24.999949,24.352608,96.0,0.07538087,35.90635,241.34703,88.55354,0.0,81.028,0.11375663,0.0,77.64167,8.330017
13238,20234280.0,0.0,18.299805,13.390503,20.798737,19.95462,21.523407,21.378387,18.299835,18.299866,18.299866,18.299866,0.0,0.032085206,0.032085206,0.049586248,25.0,18.300018,0.0,0.0,0.0,-0.0013646889,9.54197e-21,0.0,81.02793,24.999945,24.35086,96.0,0.075386785,35.908794,241.34703,88.55355,0.0,81.02793,0.113756664,0.0,77.64161,8.330017
13239,20234340.0,0.0,18.299805,13.391968,20.797363,19.953186,21.522125,21.377014,18.299835,18.299835,18.299835,18.299835,0.0,0.032085214,0.032085214,0.049586266,25.0,18.300018,0.0,0.0,0.0,-0.0012951804,9.54197e-21,0.0,81.02786,24.999943,24.349009,96.0,0.07539305,35.91139,241.34703,88.553566,0.0,81.02786,0.1137567,0.0,77.64155,8.330017
13240,20234400.0,0.0,18.299805,13.393341,20.79602,19.951752,21.520844,21.375671,18.299805,18.299835,18.299835,18.299835,0.0,0.032085225,0.032085225,0.049586285,25.0,18.300018,0.0,0.0,0.0,-0.0011399274,9.54197e-21,0.0,81.027794,24.999939,24.347048,96.0,0.0753997,35.914135,241.34703,88.55357,0.0,81.027794,0.11375674,0.0,77.64147,8.330017
13241,20234460.0,0.0,18.299774,13.394623,20.794647,19.950317,21.519562,21.374329,18.299805,18.299835,18.299835,18.299835,0.0,0.032085236,0.032085236,0.049586304,25.0,18.300018,0.0,0.0,0.0,-0.0014745113,9.54197e-21,0.0,81.02772,24.999939,24.344986,96.0,0.07540667,35.91702,241.34703,88.55358,0.0,81.02772,0.113756776,0.0,77.6414,8.330017
13242,20234520.0,0.0,18.299774,13.3958435,20.793274,19.948883,21.51825,21.372986,18.299805,18.299805,18.299805,18.299805,0.0,0.032085247,0.032085247,0.04958632,25.0,18.300018,0.0,0.0,0.0,-0.0016864523,9.54197e-21,0.0,81.02763,24.999937,24.342796,96.0,0.07541409,35.920086,241.34703,88.5536,0.0,81.02763,0.11375681,0.0,77.64132,8.330017
13243,20234580.0,0.0,18.299744,13.396942,20.791931,19.94748,21.516998,21.371674,18.299774,18.299805,18.299805,18.299805,0.0,0.03208526,0.03208526,0.04958634,25.0,18.300018,0.0,0.0,0.0,-0.0016082869,9.54197e-21,0.0,81.02754,24.999935,24.340467,96.0,0.07542197,35.923347,241.34703,88.553604,0.0,81.02754,0.11375685,0.0,77.641235,8.330017
13244,20234640.0,0.0,18.299744,13.39798,20.790588,19.946075,21.515717,21.37033,18.299774,18.299774,18.299774,18.299805,0.0,0.032085266,0.032085266,0.04958636,25.0,18.300018,0.0,0.0,0.0,-0.0014316211,9.54197e-21,0.0,81.02745,24.999935,24.33801,96.0,0.07543029,35.926785,241.34703,88.55362,0.0,81.02745,0.1137569,0.0,77.64114,8.330017
13245,20234700.0,0.0,18.299713,13.398926,20.789215,19.944672,21.514435,21.369019,18.299744,18.299774,18.299774,18.299774,0.0,0.03208528,0.03208528,0.049586378,25.0,18.300018,0.0,0.0,0.0,-0.0013558128,9.54197e-21,0.0,81.02735,24.999935,24.33543,96.0,0.07543901,35.930397,241.34703,88.55363,0.0,81.02735,0.11375694,0.0,77.64105,8.330017
13246,20234760.0,0.0,18.299713,13.39975,20.787872,19.943237,21.513153,21.367676,18.299744,18.299774,18.299774,18.299774,0.0,0.032085292,0.032085292,0.049586397,25.0,18.300018,0.0,0.0,0.0,-0.0016343895,9.54197e-21,0.0,81.027245,24.999935,24.33273,96.0,0.07544815,35.93418,241.34702,88.55364,0.0,81.027245,0.113756984,0.0,77.64095,8.330017
13247,20234820.0,0.0,18.299683,13.400482,20.78653,19.941833,21.511902,21.366364,18.299713,18.299744,18.299744,18.299744,0.0,0.032085303,0.032085303,0.04958642,25.0,18.300018,0.0,0.0,0.0,-0.0018966763,9.54197e-21,0.0,81.02714,24.999935,24.329884,96.0,0.075457774,35.938164,241.34702,88.55366,0.0,81.02714,0.11375702,0.0,77.64085,8.330017
13248,20234880.0,0.0,18.299683,13.401123,20.785187,19.94046,21.51062,21.36502,18.299713,18.299744,18.299744,18.299744,0.0,0.032085318,0.032085318,0.04958644,25.0,18.300018,0.0,0.0,0.0,-0.0019845732,9.54197e-21,0.0,81.027016,24.999935,24.326885,96.0,0.075467914,35.94236,241.34702,88.55367,0.0,81.027016,0.113757074,0.0,77.64073,8.330017
13249,20234940.0,0.0,18.299652,13.401672,20.783875,19.939056,21.509369,21.363708,18.299683,18.299713,18.299713,18.299713,0.0,0.03208533,0.03208533,0.049586464,25.0,18.300018,0.0,0.0,0.0,-0.001803625,9.54197e-21,0.0,81.0269,24.999937,24.32373,96.0,0.07547858,35.946777,241.34702,88.55369,0.0,81.0269,0.113757126,0.0,77.64062,8.330017
13250,20235000.0,0.0,18.299652,13.4021,20.782532,19.937683,21.508118,21.362427,18.299683,18.299713,18.299713,18.299713,0.0,0.032085344,0.032085344,0.04958649,25.0,18.300018,0.0,0.0,0.0,-0.0016467166,9.54197e-21,0.0,81.02677,24.999937,24.320429,96.0,0.075489745,35.951397,241.34702,88.5537,0.0,81.02677,0.11375717,0.0,77.640495,8.330017
13251,20235060.0,0.0,18.299622,13.402405,20.78122,19.93628,21.506836,21.361115,18.299683,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.04958651,25.0,18.300018,0.0,0.0,0.0,-0.0018841828,9.54197e-21,0.0,81.026634,24.999939,24.316986,96.0,0.07550138,35.95622,241.34702,88.55372,0.0,81.026634,0.11375722,0.0,77.64036,8.330017
13252,20235120.0,0.0,18.299622,13.402618,20.779877,19.934906,21.505585,21.359802,18.299652,18.299683,18.299683,18.299683,0.0,0.032085374,0.032085374,0.049586535,25.0,18.300018,0.0,0.0,0.0,-0.0021230027,9.54197e-21,0.0,81.0265,24.99994,24.31338,96.0,0.07551358,35.961266,241.34702,88.553734,0.0,81.0265,0.11375728,0.0,77.64022,8.330017
13253,20235180.0,0.0,18.299591,13.40271,20.778564,19.933533,21.504333,21.35849,18.299622,18.299652,18.299652,18.299652,0.0,0.032085385,0.032085385,0.04958656,25.0,18.300018,0.0,0.0,0.0,-0.0020790976,9.54197e-21,0.0,81.026344,24.999943,24.309597,96.0,0.075526364,35.966564,241.34702,88.55375,0.0,81.026344,0.113757335,0.0,77.64008,8.330017
13254,20235240.0,0.0,18.299591,13.40271,20.777252,19.93216,21.503082,21.357208,18.299622,18.299652,18.299652,18.299652,0.0,0.0320854,0.0320854,0.049586587,25.0,18.300018,0.0,0.0,0.0,-0.002007652,9.54197e-21,0.0,81.026184,24.999945,24.305649,96.0,0.0755397,35.97209,241.34702,88.553764,0.0,81.026184,0.113757394,0.0,77.63992,8.330017
13255,20235300.0,0.0,18.29956,13.402557,20.77594,19.930817,21.501831,21.355896,18.299591,18.299622,18.299622,18.299622,0.0,0.032085415,0.032085415,0.049586613,25.0,18.300018,0.0,0.0,0.0,-0.001845414,9.54197e-21,0.0,81.026024,24.999947,24.301533,96.0,0.07555361,35.97785,241.34702,88.55379,0.0,81.026024,0.11375745,0.0,77.63977,8.330017
13256,20235360.0,0.0,18.29953,13.402313,20.774628,19.929443,21.50058,21.354614,18.299591,18.299622,18.299622,18.299622,0.0,0.032085434,0.032085434,0.04958664,25.0,18.300018,0.0,0.0,0.0,-0.0021746797,9.54197e-21,0.0,81.02585,24.99995,24.29726,96.0,0.07556804,35.983837,241.34702,88.5538,0.0,81.02585,0.113757506,0.0,77.6396,8.330017
13257,20235420.0,0.0,18.29953,13.4019165,20.773315,19.9281,21.49936,21.353333,18.29956,18.299591,18.299591,18.299591,0.0,0.03208545,0.03208545,0.049586665,25.0,18.300018,0.0,0.0,0.0,-0.0023866724,9.54197e-21,0.0,81.02567,24.999952,24.292797,96.0,0.075583115,35.99008,241.34702,88.553825,0.0,81.02567,0.11375756,0.0,77.63943,8.330017
13258,20235480.0,0.0,18.2995,13.401398,20.772034,19.926727,21.498108,21.35202,18.29956,18.299591,18.299591,18.299591,0.0,0.032085467,0.032085467,0.049586695,25.0,18.300018,0.0,0.0,0.0,-0.0023104886,9.54197e-21,0.0,81.02549,24.999956,24.28814,96.0,0.07559884,35.99661,241.34702,88.55384,0.0,81.02549,0.11375762,0.0,77.63925,8.330017
13259,20235540.0,0.0,18.2995,13.400787,20.770721,19.925385,21.496857,21.350739,18.29953,18.29956,18.29956,18.29956,0.0,0.032085482,0.032085482,0.049586724,25.0,18.300018,0.0,0.0,0.0,-0.0021325292,9.54197e-21,0.0,81.0253,24.999958,24.283293,96.0,0.07561521,36.00339,241.34702,88.55386,0.0,81.0253,0.113757685,0.0,77.63907,8.330017
13260,20235600.0,0.0,18.299469,13.399994,20.76944,19.924072,21.495636,21.349487,18.2995,18.29953,18.29953,18.29956,0.0,0.032085497,0.032085497,0.04958675,25.0,18.300018,0.0,0.0,0.0,-0.0021073772,9.54197e-21,0.0,81.02509,24.999962,24.278255,96.0,0.075632215,36.01044,241.34702,88.55388,0.0,81.02509,0.113757744,0.0,77.63887,8.330017
13261,20235660.0,0.0,18.299438,13.399078,20.768127,19.922699,21.494415,21.348175,18.2995,18.29953,18.29953,18.29953,0.0,0.032085516,0.032085516,0.04958678,25.0,18.300018,0.0,0.0,0.0,-0.0029900423,9.54197e-21,0.0,81.02489,24.999966,24.27304,96.0,0.07564981,36.017742,241.34702,88.5539,0.0,81.02489,0.11375782,0.0,77.638664,8.330017
13262,20235720.0,0.0,18.299377,13.397949,20.766815,19.921326,21.493164,21.346893,18.299469,18.2995,18.2995,18.2995,0.0,0.032085534,0.032085534,0.049586814,25.0,18.300018,0.0,0.0,0.0,-0.00423795,9.54197e-21,0.0,81.024666,24.999966,24.267548,96.0,0.07566835,36.025436,241.34702,88.553925,0.0,81.024666,0.11375788,0.0,77.63846,8.330017
13263,20235780.0,0.0,18.299377,13.396637,20.765533,19.919952,21.491943,21.345612,18.299438,18.299469,18.299469,18.299469,0.0,0.032085557,0.032085557,0.04958685,25.0,18.300018,0.0,0.0,0.0,-0.0039048558,9.54197e-21,0.0,81.02444,24.999962,24.261675,96.0,0.07568817,36.033657,241.34702,88.55395,0.0,81.02444,0.11375797,0.0,77.63824,8.330017
13264,20235840.0,0.0,18.299347,13.395142,20.764221,19.91861,21.490723,21.34436,18.299408,18.299438,18.299438,18.299469,0.0,0.03208558,0.03208558,0.04958689,25.0,18.300018,0.0,0.0,0.0,-0.0028688954,9.54197e-21,0.0,81.02419,24.999954,24.25549,96.0,0.075709045,36.042316,241.34702,88.55396,0.0,81.02419,0.11375806,0.0,77.63801,8.330017
13265,20235900.0,0.0,18.299316,13.393463,20.76294,19.917267,21.489502,21.343079,18.299377,18.299408,18.299408,18.299438,0.0,0.0320856,0.0320856,0.04958693,25.0,18.300018,0.0,0.0,0.0,-0.0024694675,9.54197e-21,0.0,81.02394,24.999952,24.249086,96.0,0.07573064,36.05128,241.34702,88.553986,0.0,81.02394,0.11375813,0.0,77.63777,8.330017
13266,20235960.0,0.0,18.299286,13.391602,20.761627,19.915894,21.488281,21.341797,18.299347,18.299408,18.299408,18.299408,0.0,0.032085624,0.032085624,0.04958697,25.0,18.300018,0.0,0.0,0.0,-0.0034000303,9.54197e-21,0.0,81.02368,24.99995,24.242466,96.0,0.075752966,36.060547,241.34702,88.554016,0.0,81.02368,0.113758214,0.0,77.63751,8.330017
13267,20236020.0,0.0,18.299255,13.389618,20.760315,19.91449,21.48706,21.340515,18.299316,18.299377,18.299377,18.299377,0.0,0.03208565,0.03208565,0.04958701,25.0,18.300018,0.0,0.0,0.0,-0.0038187888,9.54197e-21,0.0,81.02341,24.99995,24.23555,96.0,0.075776294,36.070232,241.34702,88.55404,0.0,81.02341,0.11375832,0.0,77.63725,8.330017
13268,20236080.0,0.0,18.299225,13.387451,20.759033,19.913147,21.48584,21.339233,18.299286,18.299347,18.299347,18.299347,0.0,0.032085676,0.032085676,0.049587056,25.0,18.300018,0.0,0.0,0.0,-0.003223167,9.54197e-21,0.0,81.02312,24.999949,24.228334,96.0,0.07580062,36.08033,241.347,88.55407,0.0,81.02312,0.1137584,0.0,77.63698,8.330017
13269,20236140.0,0.0,18.299225,13.385101,20.75772,19.911774,21.48465,21.337982,18.299286,18.299316,18.299316,18.299316,0.0,0.0320857,0.0320857,0.0495871,25.0,18.300018,0.0,0.0,0.0,-0.0026511517,9.54197e-21,0.0,81.02282,24.99995,24.220903,96.0,0.07582567,36.090736,241.347,88.55409,0.0,81.02282,0.113758504,0.0,77.63669,8.330017
13270,20236200.0,0.0,18.299225,13.38266,20.75644,19.9104,21.483429,21.3367,18.299255,18.299286,18.299286,18.299286,0.0,0.032085728,0.032085728,0.04958714,25.0,18.300018,0.0,0.0,0.0,-0.0018337385,9.54197e-21,0.0,81.02252,24.999954,24.213232,96.0,0.075851515,36.101475,241.347,88.55412,0.0,81.02252,0.11375859,0.0,77.63638,8.330017
13271,20236260.0,0.0,18.299194,13.380035,20.755127,19.909027,21.482208,21.335419,18.299225,18.299255,18.299255,18.299286,0.0,0.03208575,0.03208575,0.049587183,25.0,18.300018,0.0,0.0,0.0,-0.0025495875,9.54197e-21,0.0,81.022194,24.999966,24.205408,96.0,0.07587786,36.112427,241.347,88.55415,0.0,81.022194,0.11375869,0.0,77.63608,8.330017
13272,20236320.0,0.0,18.299164,13.377289,20.753845,19.907623,21.481018,21.334167,18.299225,18.299255,18.299255,18.299255,0.0,0.032085773,0.032085773,0.049587224,25.0,18.300018,0.0,0.0,0.0,-0.003091352,9.54197e-21,0.0,81.021866,24.999975,24.19736,96.0,0.075904965,36.123695,241.347,88.55419,0.0,81.021866,0.11375877,0.0,77.63576,8.330017
13273,20236380.0,0.0,18.299133,13.37442,20.752533,19.90625,21.479797,21.332886,18.299194,18.299225,18.299225,18.299225,0.0,0.0320858,0.0320858,0.049587265,25.0,18.300018,0.0,0.0,0.0,-0.0027551858,9.54197e-21,0.0,81.021515,24.999987,24.189062,96.0,0.0759329,36.13531,241.347,88.55422,0.0,81.021515,0.11375886,0.0,77.63542,8.330017
13274,20236440.0,0.0,18.299133,13.371399,20.751251,19.904877,21.478607,21.331635,18.299164,18.299194,18.299194,18.299194,0.0,0.03208582,0.03208582,0.049587306,25.0,18.300018,0.0,0.0,0.0,-0.0019808635,9.54197e-21,0.0,81.021164,25.0,24.180565,96.0,0.07596149,36.14721,241.347,88.55425,0.0,81.021164,0.11375895,0.0,77.635086,8.330017
13275,20236500.0,0.0,18.299133,13.368286,20.74997,19.903534,21.477417,21.330353,18.299133,18.299194,18.299194,18.299194,0.0,0.032085843,0.032085843,0.049587343,25.0,18.300018,0.0,0.0,0.0,-0.0014943607,9.54197e-21,0.0,81.020805,25.000017,24.17192,96.0,0.075990565,36.15931,241.347,88.55428,0.0,81.020805,0.113759026,0.0,77.634735,8.330017
13276,20236560.0,0.0,18.299103,13.365051,20.748657,19.90213,21.476227,21.329102,18.299133,18.299164,18.299164,18.299164,0.0,0.032085862,0.032085862,0.049587376,25.0,18.300018,0.0,0.0,0.0,-0.0018859456,9.54197e-21,0.0,81.020424,25.000036,24.163118,96.0,0.07602017,36.171635,241.34702,88.55432,0.0,81.020424,0.1137591,0.0,77.63437,8.330017
13277,20236620.0,0.0,18.299072,13.361725,20.747345,19.900726,21.475006,21.32782,18.299103,18.299133,18.299133,18.299164,0.0,0.03208588,0.03208588,0.04958741,25.0,18.300018,0.0,0.0,0.0,-0.0022751775,9.54197e-21,0.0,81.02004,25.000057,24.154148,96.0,0.07605031,36.184193,241.34702,88.55435,0.0,81.02004,0.113759175,0.0,77.634,8.330017
13278,20236680.0,0.0,18.299072,13.358276,20.746033,19.899353,21.473816,21.326569,18.299103,18.299133,18.299133,18.299133,0.0,0.0320859,0.0320859,0.04958744,25.0,18.300018,0.0,0.0,0.0,-0.0023039528,9.54197e-21,0.0,81.019646,25.00008,24.145021,96.0,0.07608099,36.19697,241.34702,88.55439,0.0,81.019646,0.11375925,0.0,77.63363,8.330017
13279,20236740.0,0.0,18.299042,13.354736,20.744751,19.89795,21.472626,21.325317,18.299072,18.299103,18.299103,18.299103,0.0,0.032085918,0.032085918,0.049587473,25.0,18.300018,0.0,0.0,0.0,-0.0017196223,9.54197e-21,0.0,81.01925,25.000101,24.135712,96.0,0.076112255,36.210003,241.34702,88.55442,0.0,81.01925,0.11375931,0.0,77.63324,8.330017
13280,20236800.0,0.0,18.299042,13.351105,20.74347,19.896576,21.471466,21.324036,18.299072,18.299103,18.299103,18.299103,0.0,0.032085937,0.032085937,0.0495875,25.0,18.300018,0.0,0.0,0.0,-0.0010593183,9.54197e-21,0.0,81.01884,25.000124,24.126284,96.0,0.07614392,36.2232,241.34702,88.55445,0.0,81.01884,0.11375937,0.0,77.63284,8.330017
13281,20236860.0,0.0,18.299042,13.347412,20.742157,19.895172,21.470276,21.322784,18.299072,18.299072,18.299072,18.299072,0.0,0.03208595,0.03208595,0.049587525,25.0,18.300018,0.0,0.0,0.0,-0.001394465,9.54197e-21,0.0,81.01842,25.00015,24.116758,96.0,0.07617588,36.236538,241.34702,88.55448,0.0,81.01842,0.113759436,0.0,77.63244,8.330017
13282,20236920.0,0.0,18.299011,13.343628,20.740875,19.893768,21.469086,21.321533,18.299042,18.299072,18.299072,18.299072,0.0,0.032085966,0.032085966,0.04958755,25.0,18.300018,0.0,0.0,0.0,-0.0017845291,9.54197e-21,0.0,81.018,25.000175,24.107111,96.0,0.076208256,36.250046,241.34702,88.55451,0.0,81.018,0.11375948,0.0,77.632034,8.330017
13283,20236980.0,0.0,18.299011,13.339783,20.739563,19.892395,21.467896,21.320251,18.299042,18.299042,18.299042,18.299072,0.0,0.032085977,0.032085977,0.04958757,25.0,18.300018,0.0,0.0,0.0,-0.0014903257,9.54197e-21,0.0,81.01756,25.0002,24.097326,96.0,0.076241076,36.263744,241.34703,88.55454,0.0,81.01756,0.11375953,0.0,77.63162,8.330017
13284,20237040.0,0.0,18.299011,13.335846,20.738281,19.890991,21.466705,21.319,18.299011,18.299042,18.299042,18.299042,0.0,0.032085992,0.032085992,0.049587592,25.0,18.300018,0.0,0.0,0.0,-0.001128956,9.54197e-21,0.0,81.01713,25.000225,24.087458,96.0,0.07627416,36.27756,241.34703,88.554565,0.0,81.01713,0.113759585,0.0,77.6312,8.330017
13285,20237100.0,0.0,18.299011,13.331879,20.737,19.889618,21.465546,21.317749,18.299011,18.299042,18.299042,18.299042,0.0,0.032086004,0.032086004,0.04958761,25.0,18.300018,0.0,0.0,0.0,-0.00047005116,9.54197e-21,0.0,81.01669,25.00025,24.077488,96.0,0.07630757,36.29152,241.34703,88.554596,0.0,81.01669,0.11375962,0.0,77.630775,8.330017
13286,20237160.0,0.0,18.29898,13.32782,20.735687,19.888214,21.464355,21.316498,18.299011,18.299011,18.299011,18.299011,0.0,0.03208601,0.03208601,0.049587626,25.0,18.300018,0.0,0.0,0.0,-0.0009428786,9.54197e-21,0.0,81.01624,25.000275,24.067476,96.0,0.076341115,36.30553,241.34705,88.55462,0.0,81.01624,0.11375966,0.0,77.63035,8.330017
13287,20237220.0,0.0,18.29898,13.32373,20.734375,19.88681,21.463196,21.315247,18.299011,18.299011,18.299011,18.299011,0.0,0.032086022,0.032086022,0.049587645,25.0,18.300018,0.0,0.0,0.0,-0.0012834283,9.54197e-21,0.0,81.01579,25.0003,24.05738,96.0,0.076374926,36.319668,241.34705,88.55464,0.0,81.01579,0.11375968,0.0,77.62992,8.330017
13288,20237280.0,0.0,18.29898,13.319611,20.733093,19.885406,21.462036,21.313995,18.29898,18.299011,18.299011,18.299011,0.0,0.03208603,0.03208603,0.049587656,25.0,18.300018,0.0,0.0,0.0,-0.0009365785,9.54197e-21,0.0,81.015335,25.000322,24.047188,96.0,0.07640905,36.333935,241.34705,88.554665,0.0,81.015335,0.11375972,0.0,77.62948,8.330017
13289,20237340.0,0.0,18.29898,13.31546,20.731812,19.884003,21.460846,21.312744,18.29898,18.299011,18.299011,18.299011,0.0,0.032086033,0.032086033,0.049587667,25.0,18.300018,0.0,0.0,0.0,-0.00030486615,9.54197e-21,0.0,81.01488,25.000343,24.036942,96.0,0.07644334,36.34828,241.34706,88.55469,0.0,81.01488,0.11375974,0.0,77.62904,8.330017
13290,20237400.0,0.0,18.29898,13.311249,20.73053,19.88263,21.459686,21.311493,18.29898,18.29898,18.29898,18.29898,0.0,0.03208604,0.03208604,0.04958768,25.0,18.300018,0.0,0.0,0.0,8.1289414e-05,9.54197e-21,0.0,81.01442,25.000366,24.026684,96.0,0.07647765,36.36264,241.34706,88.5547,0.0,81.01442,0.113759756,0.0,77.6286,8.330017
13291,20237460.0,0.0,18.29898,13.307037,20.729248,19.881256,21.458527,21.310242,18.29898,18.29898,18.29898,18.29898,0.0,0.032086045,0.032086045,0.049587682,25.0,18.300018,0.0,0.0,0.0,0.00013071265,9.54197e-21,0.0,81.01396,25.00039,24.016413,96.0,0.076511994,36.37702,241.34708,88.55472,0.0,81.01396,0.11375977,0.0,77.62815,8.330017
13292,20237520.0,0.0,18.29898,13.302795,20.727966,19.879883,21.457367,21.309021,18.29898,18.29898,18.29898,18.29898,0.0,0.03208605,0.03208605,0.049587686,25.0,18.300018,0.0,0.0,0.0,-8.151582e-05,9.54197e-21,0.0,81.0135,25.000412,24.00615,96.0,0.076546304,36.39139,241.34708,88.55474,0.0,81.0135,0.11375978,0.0,77.627716,8.330017
13293,20237580.0,0.0,18.29898,13.298553,20.726685,19.87851,21.456207,21.30777,18.29898,18.29898,18.29898,18.29898,0.0,0.03208605,0.03208605,0.04958769,25.0,18.300018,0.0,0.0,0.0,-0.00018579591,9.54197e-21,0.0,81.01303,25.000435,23.99588,96.0,0.07658062,36.40577,241.34709,88.554756,0.0,81.01303,0.11375979,0.0,77.627266,8.330017
13294,20237640.0,0.0,18.29898,13.294281,20.725433,19.877167,21.455048,21.30655,18.29898,18.29898,18.29898,18.29898,0.0,0.03208605,0.03208605,0.049587693,25.0,18.300018,0.0,0.0,0.0,-0.00016232574,9.54197e-21,0.0,81.012566,25.000456,23.985598,96.0,0.07661495,36.420162,241.34709,88.55476,0.0,81.012566,0.11375979,0.0,77.626816,8.330017
13295,20237700.0,0.0,18.29898,13.290009,20.724182,19.875824,21.453888,21.305298,18.29898,18.29898,18.29898,18.29898,0.0,0.03208605,0.03208605,0.049587693,25.0,18.300018,0.0,0.0,0.0,0.00018434254,9.54197e-21,0.0,81.0121,25.000475,23.975317,96.0,0.076649286,36.434555,241.3471,88.55478,0.0,81.0121,0.11375979,0.0,77.62637,8.330017
13296,20237760.0,0.0,18.29898,13.285767,20.7229,19.87445,21.452728,21.304077,18.29898,18.29898,18.29898,18.29898,0.0,0.03208605,0.03208605,0.04958769,25.0,18.300018,0.0,0.0,0.0,0.00016275224,9.54197e-21,0.0,81.011635,25.000492,23.96505,96.0,0.07668356,36.448933,241.3471,88.55479,0.0,81.011635,0.11375979,0.0,77.62592,8.330017
13297,20237820.0,0.0,18.29898,13.281525,20.72165,19.873077,21.451569,21.302826,18.29898,18.29898,18.29898,18.29898,0.0,0.03208605,0.03208605,0.04958769,25.0,18.300018,0.0,0.0,0.0,0.0001573155,9.54197e-21,0.0,81.01117,25.00051,23.954796,96.0,0.076717764,36.463284,241.34712,88.554794,0.0,81.01117,0.11375979,0.0,77.62548,8.330017
13298,20237880.0,0.0,18.29898,13.277283,20.720367,19.871735,21.45044,21.301605,18.29898,18.29898,18.29898,18.29898,0.0,0.03208605,0.03208605,0.049587682,25.0,18.300018,0.0,0.0,0.0,0.00040637702,9.54197e-21,0.0,81.010704,25.000525,23.944569,96.0,0.07675188,36.477604,241.34712,88.5548,0.0,81.010704,0.11375978,0.0,77.62504,8.330017
13299,20237940.0,0.0,18.299011,13.273071,20.719116,19.870392,21.44928,21.300385,18.29898,18.29898,18.29898,18.29898,0.0,0.032086045,0.032086045,0.049587682,25.0,18.300018,0.0,0.0,0.0,0.000632884,9.54197e-21,0.0,81.01025,25.00054,23.934395,96.0,0.076785795,36.491848,241.34714,88.55481,0.0,81.01025,0.11375977,0.0,77.62459,8.330017
13300,20238000.0,0.0,18.299011,13.26889,20.717865,19.86905,21.44815,21.299164,18.29898,18.29898,18.29898,18.29898,0.0,0.03208604,0.03208604,0.049587674,25.0,18.300018,0.0,0.0,0.0,0.00092593534,9.54197e-21,0.0,81.00978,25.000555,23.924265,96.0,0.07681956,36.50603,241.34715,88.55481,0.0,81.00978,0.113759756,0.0,77.624146,8.330017
13301,20238060.0,0.0,18.299011,13.26474,20.716614,19.867706,21.446991,21.297943,18.299011,18.29898,18.29898,18.29898,0.0,0.032086033,0.032086033,0.049587663,25.0,18.300018,0.0,0.0,0.0,0.0005601688,9.54197e-21,0.0,81.00932,25.000568,23.914211,96.0,0.07685306,36.520107,241.34715,88.55482,0.0,81.00932,0.113759734,0.0,77.62371,8.330017
13302,20238120.0,0.0,18.299011,13.260651,20.715363,19.866333,21.445831,21.296722,18.299011,18.29898,18.29898,18.29898,0.0,0.03208603,0.03208603,0.049587656,25.0,18.300018,0.0,0.0,0.0,0.00041546597,9.54197e-21,0.0,81.00887,25.00058,23.904202,96.0,0.076886386,36.53412,241.34717,88.55482,0.0,81.00887,0.11375972,0.0,77.623276,8.330017
13303,20238180.0,0.0,18.299011,13.256561,20.714111,19.86499,21.444702,21.295502,18.299011,18.299011,18.299011,18.299011,0.0,0.032086026,0.032086026,0.049587645,25.0,18.300018,0.0,0.0,0.0,0.00081307476,9.54197e-21,0.0,81.008415,25.000591,23.894238,96.0,0.07691956,36.54807,241.34718,88.55482,0.0,81.008415,0.1137597,0.0,77.62283,8.330017
13304,20238240.0,0.0,18.299042,13.252563,20.71286,19.863678,21.443573,21.294281,18.299011,18.299011,18.299011,18.299011,0.0,0.03208602,0.03208602,0.049587633,25.0,18.300018,0.0,0.0,0.0,0.0013105661,9.54197e-21,0.0,81.007965,25.0006,23.88436,96.0,0.076952435,36.561897,241.34718,88.55482,0.0,81.007965,0.11375967,0.0,77.6224,8.330017
13305,20238300.0,0.0,18.299042,13.248596,20.711609,19.862335,21.442444,21.29306,18.299011,18.299011,18.299011,18.299011,0.0,0.03208601,0.03208601,0.049587622,25.0,18.300018,0.0,0.0,0.0,0.0015907137,9.54197e-21,0.0,81.007515,25.000612,23.8746,96.0,0.076984905,36.575558,241.3472,88.55481,0.0,81.007515,0.113759644,0.0,77.62198,8.330017
13306,20238360.0,0.0,18.299042,13.24469,20.710358,19.860992,21.441284,21.29184,18.299042,18.299011,18.299011,18.299011,0.0,0.032086004,0.032086004,0.049587607,25.0,18.300018,0.0,0.0,0.0,0.0011835715,9.54197e-21,0.0,81.00707,25.000622,23.864948,96.0,0.077017,36.58907,241.34721,88.55481,0.0,81.00707,0.11375961,0.0,77.62155,8.330017
13307,20238420.0,0.0,18.299072,13.240875,20.709106,19.85965,21.440155,21.290619,18.299042,18.299042,18.299042,18.299042,0.0,0.032085992,0.032085992,0.04958759,25.0,18.300018,0.0,0.0,0.0,0.0009527634,9.54197e-21,0.0,81.00664,25.000631,23.85539,96.0,0.07704877,36.60245,241.34721,88.5548,0.0,81.00664,0.113759585,0.0,77.62113,8.330017
13308,20238480.0,0.0,18.299072,13.237122,20.707855,19.858307,21.439026,21.289429,18.299042,18.299042,18.299042,18.299042,0.0,0.032085985,0.032085985,0.049587574,25.0,18.300018,0.0,0.0,0.0,0.0010034406,9.54197e-21,0.0,81.0062,25.00064,23.845943,96.0,0.07708017,36.615677,241.34723,88.5548,0.0,81.0062,0.11375955,0.0,77.62071,8.330017
13309,20238540.0,0.0,18.299103,13.233459,20.706635,19.856964,21.437897,21.288208,18.299072,18.299042,18.299042,18.299042,0.0,0.032085974,0.032085974,0.04958756,25.0,18.300018,0.0,0.0,0.0,0.0015715545,9.54197e-21,0.0,81.00577,25.000647,23.836588,96.0,0.07711126,36.62878,241.34724,88.554794,0.0,81.00577,0.11375951,0.0,77.6203,8.330017
13310,20238600.0,0.0,18.299133,13.229858,20.705383,19.855652,21.436798,21.287018,18.299072,18.299072,18.299072,18.299072,0.0,0.032085963,0.032085963,0.04958754,25.0,18.300018,0.0,0.0,0.0,0.0020820592,9.54197e-21,0.0,81.00535,25.000654,23.82738,96.0,0.07714183,36.641666,241.34726,88.55479,0.0,81.00535,0.11375947,0.0,77.619896,8.330017
13311,20238660.0,0.0,18.299133,13.226379,20.704163,19.85431,21.435669,21.285797,18.299103,18.299072,18.299072,18.299072,0.0,0.03208595,0.03208595,0.049587518,25.0,18.300018,0.0,0.0,0.0,0.0017797557,9.54197e-21,0.0,81.00492,25.000664,23.81834,96.0,0.07717184,36.654324,241.34726,88.55478,0.0,81.00492,0.11375942,0.0,77.61949,8.330017
13312,20238720.0,0.0,18.299133,13.222961,20.702911,19.852966,21.43454,21.284607,18.299103,18.299072,18.299072,18.299072,0.0,0.032085937,0.032085937,0.049587496,25.0,18.300018,0.0,0.0,0.0,0.0014494914,9.54197e-21,0.0,81.00451,25.00067,23.809443,96.0,0.07720137,36.666782,241.34727,88.55476,0.0,81.00451,0.11375937,0.0,77.619095,8.330017
