,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
13313,20238780.0,0.0,18.299164,13.219696,20.70166,19.851624,21.43341,21.283386,18.299133,18.299103,18.299103,18.299103,0.0,0.032085925,0.032085925,0.049587473,25.0,18.300018,0.0,0.0,0.0,0.0016840887,9.54197e-21,0.0,81.004105,25.000677,23.800676,96.0,0.077230446,36.679054,241.34729,88.554756,0.0,81.004105,0.113759324,0.0,77.618706,8.330017
13314,20238840.0,0.0,18.299164,13.216492,20.70044,19.850311,21.432312,21.282196,18.299133,18.299103,18.299103,18.299103,0.0,0.03208591,0.03208591,0.04958745,25.0,18.300018,0.0,0.0,0.0,0.0019813846,9.54197e-21,0.0,81.00371,25.000683,23.792086,96.0,0.07725894,36.691082,241.3473,88.55474,0.0,81.00371,0.11375927,0.0,77.61832,8.330017
13315,20238900.0,0.0,18.299194,13.21344,20.699219,19.848999,21.431183,21.281006,18.299164,18.299133,18.299133,18.299133,0.0,0.032085896,0.032085896,0.049587425,25.0,18.300018,0.0,0.0,0.0,0.0025367923,9.54197e-21,0.0,81.00331,25.000687,23.783651,96.0,0.07728691,36.70289,241.3473,88.55473,0.0,81.00331,0.11375922,0.0,77.61794,8.330017
13316,20238960.0,0.0,18.299225,13.21048,20.697998,19.847656,21.430054,21.279785,18.299164,18.299133,18.299133,18.299133,0.0,0.03208588,0.03208588,0.0495874,25.0,18.300018,0.0,0.0,0.0,0.00223477,9.54197e-21,0.0,81.00293,25.000694,23.77543,96.0,0.077314146,36.714397,241.34732,88.55472,0.0,81.00293,0.11375916,0.0,77.61758,8.330017
13317,20239020.0,0.0,18.299225,13.207642,20.696747,19.846313,21.428955,21.278595,18.299194,18.299164,18.299164,18.299164,0.0,0.032085862,0.032085862,0.04958737,25.0,18.300018,0.0,0.0,0.0,0.0019784535,9.54197e-21,0.0,81.00255,25.000698,23.767393,96.0,0.077340774,36.72565,241.34734,88.5547,0.0,81.00255,0.1137591,0.0,77.61721,8.330017
13318,20239080.0,0.0,18.299255,13.204956,20.695526,19.845001,21.427856,21.277405,18.299225,18.299194,18.299194,18.299164,0.0,0.032085843,0.032085843,0.04958734,25.0,18.300018,0.0,0.0,0.0,0.0022077244,9.54197e-21,0.0,81.002174,25.000702,23.759525,96.0,0.07736682,36.736664,241.34735,88.55469,0.0,81.002174,0.11375903,0.0,77.61686,8.330017
13319,20239140.0,0.0,18.299286,13.202423,20.694305,19.843689,21.426727,21.276215,18.299225,18.299194,18.299194,18.299194,0.0,0.03208583,0.03208583,0.04958731,25.0,18.300018,0.0,0.0,0.0,0.0026782623,9.54197e-21,0.0,81.001816,25.000706,23.751862,96.0,0.07739219,36.747395,241.34737,88.55467,0.0,81.001816,0.11375896,0.0,77.61651,8.330017
13320,20239200.0,0.0,18.299316,13.200012,20.693085,19.842377,21.425629,21.275024,18.299255,18.299225,18.299225,18.299225,0.0,0.03208581,0.03208581,0.049587276,25.0,18.300018,0.0,0.0,0.0,0.0028774196,9.54197e-21,0.0,81.00146,25.00071,23.744415,96.0,0.07741684,36.75782,241.34737,88.55465,0.0,81.00146,0.1137589,0.0,77.61617,8.330017
13321,20239260.0,0.0,18.299316,13.197693,20.691864,19.841064,21.42453,21.273834,18.299286,18.299225,18.299225,18.299225,0.0,0.032085788,0.032085788,0.049587242,25.0,18.300018,0.0,0.0,0.0,0.002427326,9.54197e-21,0.0,81.001114,25.000713,23.73721,96.0,0.07744067,36.767906,241.34738,88.554634,0.0,81.001114,0.113758825,0.0,77.61584,8.330017
13322,20239320.0,0.0,18.299286,13.195374,20.690643,19.839752,21.423431,21.272644,18.299286,18.299255,18.299255,18.299255,0.0,0.03208577,0.03208577,0.04958721,25.0,18.300018,0.0,0.0,0.0,0.00011665048,9.54197e-21,0.0,81.00078,25.000715,23.730173,96.0,0.07746394,36.77776,241.3474,88.55461,0.0,81.00078,0.11375875,0.0,77.615524,8.330017
13323,20239380.0,0.0,18.299286,13.193115,20.689423,19.83844,21.422333,21.271484,18.299286,18.299286,18.299286,18.299286,0.0,0.03208575,0.03208575,0.04958718,25.0,18.300018,0.0,0.0,0.0,-0.0006439297,9.54197e-21,0.0,81.00045,25.000706,23.723091,96.0,0.077487364,36.787674,241.34741,88.55459,0.0,81.00045,0.11375869,0.0,77.615204,8.330017
13324,20239440.0,0.0,18.299316,13.190857,20.688232,19.837158,21.421234,21.270294,18.299286,18.299286,18.299286,18.299286,0.0,0.03208574,0.03208574,0.04958716,25.0,18.300018,0.0,0.0,0.0,0.00040657847,9.54197e-21,0.0,81.00013,25.000687,23.715944,96.0,0.077511,36.797676,241.34743,88.554565,0.0,81.00013,0.11375864,0.0,77.61491,8.330017
13325,20239500.0,0.0,18.299316,13.188629,20.687042,19.835846,21.420135,21.269135,18.299286,18.299286,18.299286,18.299286,0.0,0.032085728,0.032085728,0.049587138,25.0,18.300018,0.0,0.0,0.0,0.001300752,9.54197e-21,0.0,80.99982,25.000666,23.70886,96.0,0.07753443,36.8076,241.34743,88.554535,0.0,80.99982,0.11375859,0.0,77.6146,8.330017
13326,20239560.0,0.0,18.299316,13.186401,20.685822,19.834564,21.419037,21.267944,18.299316,18.299286,18.299286,18.299286,0.0,0.032085713,0.032085713,0.04958712,25.0,18.300018,0.0,0.0,0.0,0.0008127123,9.54197e-21,0.0,80.999504,25.000647,23.701883,96.0,0.0775575,36.817364,241.34744,88.55451,0.0,80.999504,0.11375855,0.0,77.6143,8.330017
13327,20239620.0,0.0,18.299316,13.184204,20.6846,19.833252,21.417938,21.266785,18.299316,18.299286,18.299286,18.299286,0.0,0.032085706,0.032085706,0.0495871,25.0,18.300018,0.0,0.0,0.0,1.874591e-05,9.54197e-21,0.0,80.9992,25.000626,23.694962,96.0,0.077580385,36.827053,241.34746,88.55449,0.0,80.9992,0.11375851,0.0,77.614006,8.330017
13328,20239680.0,0.0,18.299316,13.182037,20.68341,19.83197,21.41684,21.265625,18.299316,18.299316,18.299316,18.299316,0.0,0.032085698,0.032085698,0.049587086,25.0,18.300018,0.0,0.0,0.0,-1.1369761e-05,9.54197e-21,0.0,80.9989,25.0006,23.68804,96.0,0.077603266,36.836742,241.34746,88.55447,0.0,80.9989,0.11375849,0.0,77.61372,8.330017
13329,20239740.0,0.0,18.299316,13.179901,20.68222,19.830688,21.415771,21.264435,18.299316,18.299316,18.299316,18.299316,0.0,0.03208569,0.03208569,0.049587075,25.0,18.300018,0.0,0.0,0.0,0.00017595872,9.54197e-21,0.0,80.9986,25.000576,23.68115,96.0,0.07762604,36.84639,241.34747,88.55444,0.0,80.9986,0.11375847,0.0,77.613434,8.330017
13330,20239800.0,0.0,18.299347,13.177795,20.68103,19.829407,21.414673,21.263275,18.299316,18.299316,18.299316,18.299316,0.0,0.032085687,0.032085687,0.049587067,25.0,18.300018,0.0,0.0,0.0,0.0008523468,9.54197e-21,0.0,80.9983,25.000551,23.674278,96.0,0.07764876,36.85601,241.34749,88.55443,0.0,80.9983,0.11375844,0.0,77.61315,8.330017
13331,20239860.0,0.0,18.299347,13.17569,20.67984,19.828125,21.413605,21.262115,18.299316,18.299316,18.299316,18.299316,0.0,0.03208568,0.03208568,0.04958706,25.0,18.300018,0.0,0.0,0.0,0.00072047074,9.54197e-21,0.0,80.99801,25.000528,23.667482,96.0,0.077671215,36.865524,241.34749,88.554405,0.0,80.99801,0.11375843,0.0,77.61287,8.330017
13332,20239920.0,0.0,18.299347,13.1736145,20.67865,19.826843,21.412506,21.260956,18.299316,18.299316,18.299316,18.299316,0.0,0.032085676,0.032085676,0.049587052,25.0,18.300018,0.0,0.0,0.0,0.00038601898,9.54197e-21,0.0,80.99772,25.000507,23.660738,96.0,0.07769351,36.874966,241.3475,88.55439,0.0,80.99772,0.1137584,0.0,77.612595,8.330017
13333,20239980.0,0.0,18.299347,13.171539,20.67746,19.825562,21.411407,21.259796,18.299347,18.299316,18.299316,18.299316,0.0,0.032085676,0.032085676,0.04958705,25.0,18.300018,0.0,0.0,0.0,0.00026010585,9.54197e-21,0.0,80.99743,25.000486,23.654028,96.0,0.07771569,36.88436,241.3475,88.554375,0.0,80.99743,0.11375839,0.0,77.61231,8.330017
13334,20240040.0,0.0,18.299347,13.169525,20.67627,19.82431,21.41034,21.258636,18.299347,18.299316,18.299316,18.299316,0.0,0.032085672,0.032085672,0.049587045,25.0,18.300018,0.0,0.0,0.0,0.00045683817,9.54197e-21,0.0,80.99714,25.000467,23.647343,96.0,0.07773776,36.893723,241.34752,88.55436,0.0,80.99714,0.11375839,0.0,77.61204,8.330017
13335,20240100.0,0.0,18.299347,13.167511,20.67511,19.82306,21.409271,21.257507,18.299347,18.299347,18.299347,18.299347,0.0,0.03208567,0.03208567,0.04958704,25.0,18.300018,0.0,0.0,0.0,0.0006203946,9.54197e-21,0.0,80.99685,25.000452,23.640707,96.0,0.07775968,36.903008,241.34752,88.55435,0.0,80.99685,0.11375838,0.0,77.611755,8.330017
13336,20240160.0,0.0,18.299347,13.165527,20.67392,19.821777,21.408203,21.256348,18.299347,18.299347,18.299347,18.299347,0.0,0.03208567,0.03208567,0.049587037,25.0,18.300018,0.0,0.0,0.0,0.00053828204,9.54197e-21,0.0,80.99656,25.000437,23.634115,96.0,0.077781454,36.912243,241.34753,88.55434,0.0,80.99656,0.11375836,0.0,77.61148,8.330017
13337,20240220.0,0.0,18.299347,13.163544,20.67276,19.820526,21.407104,21.255188,18.299347,18.299347,18.299347,18.299347,0.0,0.032085665,0.032085665,0.049587034,25.0,18.300018,0.0,0.0,0.0,0.00039392078,9.54197e-21,0.0,80.99628,25.000423,23.627563,96.0,0.07780309,36.921413,241.34753,88.55433,0.0,80.99628,0.11375836,0.0,77.611206,8.330017
13338,20240280.0,0.0,18.299347,13.161621,20.67157,19.819275,21.406036,21.254059,18.299347,18.299347,18.299347,18.299347,0.0,0.03208566,0.03208566,0.04958703,25.0,18.300018,0.0,0.0,0.0,0.00035963667,9.54197e-21,0.0,80.99599,25.000412,23.62105,96.0,0.077824585,36.930527,241.34755,88.55432,0.0,80.99599,0.113758355,0.0,77.61093,8.330017
13339,20240340.0,0.0,18.299377,13.1596985,20.67041,19.818024,21.404968,21.25293,18.299347,18.299347,18.299347,18.299347,0.0,0.03208566,0.03208566,0.04958703,25.0,18.300018,0.0,0.0,0.0,0.0005011012,9.54197e-21,0.0,80.995705,25.0004,23.614573,96.0,0.07784596,36.939598,241.34755,88.55431,0.0,80.995705,0.113758355,0.0,77.61066,8.330017
13340,20240400.0,0.0,18.299377,13.157776,20.66925,19.816803,21.4039,21.25177,18.299347,18.299347,18.299347,18.299347,0.0,0.032085657,0.032085657,0.049587026,25.0,18.300018,0.0,0.0,0.0,0.0006585523,9.54197e-21,0.0,80.99542,25.000393,23.608143,96.0,0.07786718,36.9486,241.34756,88.554306,0.0,80.99542,0.113758355,0.0,77.61038,8.330017
13341,20240460.0,0.0,18.299377,13.155914,20.66809,19.815552,21.402832,21.25064,18.299377,18.299347,18.299347,18.299347,0.0,0.032085657,0.032085657,0.049587023,25.0,18.300018,0.0,0.0,0.0,0.0004236827,9.54197e-21,0.0,80.99514,25.000387,23.60176,96.0,0.07788823,36.957535,241.34756,88.5543,0.0,80.99514,0.11375834,0.0,77.61011,8.330017
13342,20240520.0,0.0,18.299377,13.154053,20.666931,19.8143,21.401764,21.249512,18.299377,18.299377,18.299377,18.299347,0.0,0.032085657,0.032085657,0.04958702,25.0,18.300018,0.0,0.0,0.0,0.0002686588,9.54197e-21,0.0,80.99485,25.000381,23.595411,96.0,0.07790917,36.966427,241.34756,88.5543,0.0,80.99485,0.11375834,0.0,77.60984,8.330017
13343,20240580.0,0.0,18.299377,13.152222,20.665771,19.81308,21.400696,21.248383,18.299377,18.299377,18.299377,18.299377,0.0,0.032085657,0.032085657,0.049587015,25.0,18.300018,0.0,0.0,0.0,0.00041350687,9.54197e-21,0.0,80.99457,25.000376,23.58909,96.0,0.07793002,36.975277,241.34758,88.55429,0.0,80.99457,0.113758326,0.0,77.609566,8.330017
13344,20240640.0,0.0,18.299377,13.150421,20.664612,19.811829,21.399628,21.247253,18.299377,18.299377,18.299377,18.299377,0.0,0.032085653,0.032085653,0.04958701,25.0,18.300018,0.0,0.0,0.0,0.00055479066,9.54197e-21,0.0,80.99429,25.000372,23.582815,96.0,0.07795071,36.98406,241.34758,88.55429,0.0,80.99429,0.11375832,0.0,77.6093,8.330017
13345,20240700.0,0.0,18.299408,13.148621,20.663452,19.810608,21.39859,21.246124,18.299377,18.299377,18.299377,18.299377,0.0,0.032085653,0.032085653,0.04958701,25.0,18.300018,0.0,0.0,0.0,0.00076279213,9.54197e-21,0.0,80.99401,25.00037,23.576582,96.0,0.07797125,36.992786,241.3476,88.55428,0.0,80.99401,0.11375832,0.0,77.60903,8.330017
13346,20240760.0,0.0,18.299408,13.146851,20.662292,19.809387,21.397522,21.244995,18.299377,18.299377,18.299377,18.299377,0.0,0.03208565,0.03208565,0.049587008,25.0,18.300018,0.0,0.0,0.0,0.00040273572,9.54197e-21,0.0,80.99373,25.00037,23.57041,96.0,0.07799159,37.001427,241.3476,88.55428,0.0,80.99373,0.1137583,0.0,77.608765,8.330017
13347,20240820.0,0.0,18.299408,13.145111,20.661163,19.808167,21.396454,21.243866,18.299377,18.299377,18.299377,18.299377,0.0,0.032085646,0.032085646,0.049587,25.0,18.300018,0.0,0.0,0.0,0.00019375385,9.54197e-21,0.0,80.99345,25.000368,23.564264,96.0,0.078011826,37.01003,241.34761,88.554276,0.0,80.99345,0.11375829,0.0,77.6085,8.330017
13348,20240880.0,0.0,18.299408,13.143372,20.660004,19.806946,21.395386,21.242737,18.299377,18.299377,18.299377,18.299377,0.0,0.032085642,0.032085642,0.049586996,25.0,18.300018,0.0,0.0,0.0,0.0003598255,9.54197e-21,0.0,80.99317,25.000366,23.558142,96.0,0.078032,37.018604,241.34761,88.554276,0.0,80.99317,0.11375829,0.0,77.60823,8.330017
13349,20240940.0,0.0,18.299408,13.141693,20.658875,19.805725,21.394348,21.241608,18.299408,18.299377,18.299377,18.299377,0.0,0.03208564,0.03208564,0.049586993,25.0,18.300018,0.0,0.0,0.0,0.000641308,9.54197e-21,0.0,80.9929,25.000366,23.552057,96.0,0.07805204,37.027122,241.34761,88.55427,0.0,80.9929,0.11375828,0.0,77.60796,8.330017
13350,20241000.0,0.0,18.299408,13.140015,20.657745,19.804535,21.39331,21.240509,18.299408,18.299408,18.299408,18.299408,0.0,0.03208564,0.03208564,0.04958699,25.0,18.300018,0.0,0.0,0.0,0.0007875854,9.54197e-21,0.0,80.99262,25.000366,23.546028,96.0,0.078071885,37.03556,241.34763,88.55427,0.0,80.99262,0.113758266,0.0,77.607704,8.330017
13351,20241060.0,0.0,18.299438,13.138336,20.656647,19.803436,21.392242,21.23941,18.299408,18.299408,18.299408,18.299408,0.0,0.032085635,0.032085635,0.04958698,25.0,18.300018,0.0,0.0,0.0,0.0017967273,9.54197e-21,0.0,80.99235,25.000368,23.540077,96.0,0.078091465,37.04389,241.34763,88.55426,0.0,80.99235,0.11375825,0.0,77.60744,8.330017
13352,20241120.0,0.0,18.299438,13.136719,20.655548,19.802338,21.391205,21.238312,18.299408,18.299408,18.299408,18.299408,0.0,0.032085627,0.032085627,0.049586974,25.0,18.300018,0.0,0.0,0.0,0.0018174798,9.54197e-21,0.0,80.99208,25.000374,23.534275,96.0,0.07811056,37.052013,241.34764,88.55426,0.0,80.99208,0.11375823,0.0,77.60718,8.330017
13353,20241180.0,0.0,18.299469,13.135101,20.65448,19.801239,21.390137,21.237244,18.299438,18.299408,18.299408,18.299408,0.0,0.03208562,0.03208562,0.04958696,25.0,18.300018,0.0,0.0,0.0,0.0014154922,9.54197e-21,0.0,80.99181,25.000378,23.528553,96.0,0.07812938,37.060028,241.34764,88.55426,0.0,80.99181,0.11375821,0.0,77.606926,8.330017
13354,20241240.0,0.0,18.299438,13.133514,20.653412,19.80014,21.3891,21.236145,18.299438,18.299438,18.299438,18.299408,0.0,0.032085616,0.032085616,0.04958695,25.0,18.300018,0.0,0.0,0.0,5.7411802e-05,9.54197e-21,0.0,80.99154,25.000385,23.522943,96.0,0.07814782,37.06788,241.34766,88.55425,0.0,80.99154,0.11375818,0.0,77.606674,8.330017
13355,20241300.0,0.0,18.299438,13.131958,20.652344,19.799072,21.388062,21.235077,18.299438,18.299438,18.299438,18.299438,0.0,0.03208561,0.03208561,0.049586937,25.0,18.300018,0.0,0.0,0.0,-8.068943e-05,9.54197e-21,0.0,80.99129,25.000387,23.517313,96.0,0.078166336,37.07576,241.34766,88.554245,0.0,80.99129,0.11375817,0.0,77.60642,8.330017
13356,20241360.0,0.0,18.299469,13.130402,20.651337,19.798126,21.387024,21.234009,18.299438,18.299438,18.299438,18.299438,0.0,0.0320856,0.0320856,0.04958693,25.0,18.300018,0.0,0.0,0.0,0.0015041047,9.54197e-21,0.0,80.99102,25.000387,23.511705,96.0,0.07818477,37.08361,241.34766,88.554245,0.0,80.99102,0.11375814,0.0,77.60617,8.330017
13357,20241420.0,0.0,18.2995,13.128876,20.6503,19.79715,21.385986,21.232971,18.299469,18.299438,18.299438,18.299438,0.0,0.032085598,0.032085598,0.04958692,25.0,18.300018,0.0,0.0,0.0,0.0022510516,9.54197e-21,0.0,80.99077,25.000391,23.50625,96.0,0.078202695,37.091248,241.34767,88.55424,0.0,80.99077,0.11375812,0.0,77.60593,8.330017
13358,20241480.0,0.0,18.2995,13.12738,20.649323,19.796204,21.384949,21.231903,18.299469,18.299438,18.299438,18.299438,0.0,0.032085586,0.032085586,0.049586903,25.0,18.300018,0.0,0.0,0.0,0.0013249544,9.54197e-21,0.0,80.99052,25.000397,23.500952,96.0,0.0782201,37.098667,241.34767,88.55423,0.0,80.99052,0.11375808,0.0,77.60568,8.330017
13359,20241540.0,0.0,18.2995,13.125916,20.648315,19.795258,21.383911,21.230865,18.299469,18.299469,18.299469,18.299469,0.0,0.032085583,0.032085583,0.04958689,25.0,18.300018,0.0,0.0,0.0,0.0004893206,9.54197e-21,0.0,80.990265,25.000402,23.495693,96.0,0.07823737,37.10603,241.34769,88.55422,0.0,80.990265,0.11375806,0.0,77.605446,8.330017
13360,20241600.0,0.0,18.299469,13.124451,20.647308,19.794312,21.382874,21.229828,18.299469,18.299469,18.299469,18.299469,0.0,0.03208557,0.03208557,0.049586877,25.0,18.300018,0.0,0.0,0.0,-0.00061554456,9.54197e-21,0.0,80.99002,25.000404,23.490501,96.0,0.07825442,37.113297,241.34769,88.554214,0.0,80.99002,0.11375802,0.0,77.60521,8.330017
13361,20241660.0,0.0,18.2995,13.123016,20.646362,19.793488,21.381836,21.22879,18.299469,18.299469,18.299469,18.299469,0.0,0.032085564,0.032085564,0.049586862,25.0,18.300018,0.0,0.0,0.0,0.0011761162,9.54197e-21,0.0,80.989784,25.0004,23.485271,96.0,0.07827159,37.12062,241.3477,88.55421,0.0,80.989784,0.11375799,0.0,77.60498,8.330017
13362,20241720.0,0.0,18.29953,13.121613,20.645416,19.792633,21.380798,21.227783,18.2995,18.299469,18.299469,18.299469,0.0,0.03208556,0.03208556,0.04958685,25.0,18.300018,0.0,0.0,0.0,0.002295848,9.54197e-21,0.0,80.98955,25.0004,23.480173,96.0,0.078288324,37.127758,241.3477,88.5542,0.0,80.98955,0.11375797,0.0,77.60475,8.330017
13363,20241780.0,0.0,18.29953,13.120209,20.6445,19.79181,21.379791,21.226776,18.2995,18.2995,18.2995,18.2995,0.0,0.03208555,0.03208555,0.049586836,25.0,18.300018,0.0,0.0,0.0,0.0016051965,9.54197e-21,0.0,80.98931,25.000402,23.475248,96.0,0.078304484,37.134655,241.34772,88.55419,0.0,80.98931,0.11375793,0.0,77.60453,8.330017
13364,20241840.0,0.0,18.29953,13.118835,20.643555,19.791016,21.378754,21.225769,18.29953,18.2995,18.2995,18.2995,0.0,0.03208554,0.03208554,0.04958682,25.0,18.300018,0.0,0.0,0.0,0.0002410296,9.54197e-21,0.0,80.98908,25.000404,23.47041,96.0,0.07832036,37.141426,241.34772,88.554184,0.0,80.98908,0.11375791,0.0,77.60431,8.330017
13365,20241900.0,0.0,18.29953,13.117493,20.64264,19.790192,21.377747,21.224762,18.29953,18.2995,18.2995,18.2995,0.0,0.032085534,0.032085534,0.049586806,25.0,18.300018,0.0,0.0,0.0,8.3519706e-05,9.54197e-21,0.0,80.98886,25.000399,23.465576,96.0,0.07833622,37.148193,241.34772,88.55417,0.0,80.98886,0.11375788,0.0,77.604095,8.330017
13366,20241960.0,0.0,18.29956,13.11618,20.641785,19.78949,21.376709,21.223785,18.29953,18.2995,18.2995,18.2995,0.0,0.032085527,0.032085527,0.049586795,25.0,18.300018,0.0,0.0,0.0,0.0010346805,9.54197e-21,0.0,80.98863,25.000395,23.460766,96.0,0.078352004,37.154926,241.34773,88.55416,0.0,80.98863,0.11375784,0.0,77.60388,8.330017
13367,20242020.0,0.0,18.29956,13.114899,20.6409,19.788788,21.375702,21.222809,18.29953,18.29953,18.29953,18.29953,0.0,0.03208552,0.03208552,0.049586784,25.0,18.300018,0.0,0.0,0.0,0.0019526908,9.54197e-21,0.0,80.98842,25.000393,23.456066,96.0,0.07836742,37.161507,241.34773,88.55415,0.0,80.98842,0.11375782,0.0,77.603676,8.330017
13368,20242080.0,0.0,18.299591,13.113617,20.640045,19.788116,21.374695,21.221863,18.29953,18.29953,18.29953,18.29953,0.0,0.032085508,0.032085508,0.04958677,25.0,18.300018,0.0,0.0,0.0,0.0020576797,9.54197e-21,0.0,80.988205,25.00039,23.451468,96.0,0.07838249,37.167946,241.34775,88.55414,0.0,80.988205,0.11375778,0.0,77.60346,8.330017
13369,20242140.0,0.0,18.29956,13.112366,20.63919,19.787415,21.373688,21.220886,18.29956,18.29953,18.29953,18.29953,0.0,0.0320855,0.0320855,0.04958675,25.0,18.300018,0.0,0.0,0.0,0.0007791096,9.54197e-21,0.0,80.98799,25.000391,23.447014,96.0,0.07839709,37.174183,241.34775,88.55413,0.0,80.98799,0.11375776,0.0,77.60327,8.330017
13370,20242200.0,0.0,18.29956,13.1111145,20.638336,19.786743,21.37268,21.21991,18.29956,18.29956,18.29956,18.29953,0.0,0.03208549,0.03208549,0.049586736,25.0,18.300018,0.0,0.0,0.0,-0.0002936118,9.54197e-21,0.0,80.98778,25.000387,23.442585,96.0,0.07841161,37.18038,241.34776,88.55412,0.0,80.98778,0.11375772,0.0,77.603065,8.330017
13371,20242260.0,0.0,18.299591,13.109894,20.637543,19.786163,21.371674,21.218994,18.29956,18.29956,18.29956,18.29956,0.0,0.032085486,0.032085486,0.049586724,25.0,18.300018,0.0,0.0,0.0,0.00090207683,9.54197e-21,0.0,80.98758,25.000381,23.438162,96.0,0.0784261,37.186577,241.34776,88.55411,0.0,80.98758,0.11375769,0.0,77.602875,8.330017
13372,20242320.0,0.0,18.299622,13.108704,20.63675,19.785583,21.370667,21.218048,18.29956,18.29956,18.29956,18.29956,0.0,0.032085475,0.032085475,0.049586713,25.0,18.300018,0.0,0.0,0.0,0.0020143054,9.54197e-21,0.0,80.98738,25.000376,23.433836,96.0,0.07844027,37.192627,241.34776,88.5541,0.0,80.98738,0.11375767,0.0,77.60268,8.330017
13373,20242380.0,0.0,18.299622,13.107544,20.635956,19.785034,21.36966,21.217102,18.299591,18.29956,18.29956,18.29956,0.0,0.03208547,0.03208547,0.0495867,25.0,18.300018,0.0,0.0,0.0,0.0014927208,9.54197e-21,0.0,80.98718,25.000374,23.429663,96.0,0.07845395,37.19847,241.34778,88.554085,0.0,80.98718,0.11375763,0.0,77.60249,8.330017
13374,20242440.0,0.0,18.299591,13.106415,20.635162,19.784454,21.368683,21.216187,18.299591,18.299591,18.299591,18.29956,0.0,0.03208546,0.03208546,0.049586684,25.0,18.300018,0.0,0.0,0.0,0.00083443656,9.54197e-21,0.0,80.98699,25.00037,23.42554,96.0,0.07846745,37.204247,241.34778,88.55408,0.0,80.98699,0.11375761,0.0,77.60231,8.330017
13375,20242500.0,0.0,18.299591,13.105286,20.634369,19.783905,21.367676,21.215271,18.299591,18.299591,18.299591,18.299591,0.0,0.032085452,0.032085452,0.049586672,25.0,18.300018,0.0,0.0,0.0,-0.0004078603,9.54197e-21,0.0,80.9868,25.000366,23.421501,96.0,0.078480676,37.2099,241.3478,88.55406,0.0,80.9868,0.11375757,0.0,77.60213,8.330017
13376,20242560.0,0.0,18.299622,13.104187,20.633636,19.783447,21.3667,21.214355,18.299591,18.299591,18.299591,18.299591,0.0,0.032085445,0.032085445,0.049586657,25.0,18.300018,0.0,0.0,0.0,0.0010567541,9.54197e-21,0.0,80.98662,25.000357,23.417437,96.0,0.07849398,37.215588,241.3478,88.554054,0.0,80.98662,0.11375754,0.0,77.60195,8.330017
13377,20242620.0,0.0,18.299652,13.103119,20.632904,19.78299,21.365692,21.21347,18.299622,18.299591,18.299591,18.299591,0.0,0.032085437,0.032085437,0.049586646,25.0,18.300018,0.0,0.0,0.0,0.0020652988,9.54197e-21,0.0,80.986435,25.00035,23.41349,96.0,0.07850691,37.22111,241.3478,88.55404,0.0,80.986435,0.11375752,0.0,77.601776,8.330017
13378,20242680.0,0.0,18.299652,13.102051,20.632202,19.782562,21.364716,21.212585,18.299622,18.299591,18.299591,18.299591,0.0,0.03208543,0.03208543,0.049586635,25.0,18.300018,0.0,0.0,0.0,0.0014888805,9.54197e-21,0.0,80.98625,25.000349,23.409697,96.0,0.07851932,37.226425,241.34781,88.55403,0.0,80.98625,0.1137575,0.0,77.60161,8.330017
13379,20242740.0,0.0,18.299622,13.101013,20.63147,19.782104,21.363739,21.2117,18.299622,18.299622,18.299622,18.299622,0.0,0.032085422,0.032085422,0.04958662,25.0,18.300018,0.0,0.0,0.0,0.00026611134,9.54197e-21,0.0,80.986084,25.000345,23.405987,96.0,0.07853147,37.231617,241.34781,88.55402,0.0,80.986084,0.11375746,0.0,77.60144,8.330017
13380,20242800.0,0.0,18.299622,13.100006,20.630768,19.781677,21.362762,21.210815,18.299622,18.299622,18.299622,18.299622,0.0,0.032085415,0.032085415,0.04958661,25.0,18.300018,0.0,0.0,0.0,0.00015029506,9.54197e-21,0.0,80.985916,25.000338,23.402306,96.0,0.07854352,37.236774,241.34782,88.55401,0.0,80.985916,0.11375745,0.0,77.60128,8.330017
13381,20242860.0,0.0,18.173279,13.09906,20.467255,19.816162,21.363556,21.21164,18.289734,18.29541,18.29541,27.575409,0.0,0.02645843,0.02645843,0.06757916,25.0,18.300018,0.0,0.0,0.0,-6.2718415,9.54197e-21,0.0,82.76272,18.152744,23.298779,96.0,0.08300056,37.38171,241.2186,86.474266,0.0,82.76272,0.12048456,100.0,92.63659,8.330017
13382,20242920.0,0.0,18.289703,13.098175,20.482117,19.904022,21.365417,21.21341,18.252838,18.284027,18.284027,31.823761,0.0,0.026203088,0.026203088,0.072240554,25.0,18.300018,0.0,0.0,0.0,0.5309267,9.54197e-21,0.0,86.522644,15.483037,22.655579,96.0,0.08775556,38.28219,241.0325,86.05725,0.0,86.522644,0.12464586,100.0,99.459015,8.330017
13383,20242980.0,0.0,18.416931,13.097412,20.569183,20.013123,21.366852,21.214813,18.269562,18.272583,18.272583,33.753235,0.0,0.027825378,0.027825378,0.07120513,25.0,18.300018,0.0,0.0,0.0,8.735124,9.54197e-21,0.0,88.74363,15.157228,22.317644,96.0,0.09029336,38.755302,240.86484,86.481674,0.0,88.74363,0.12686513,100.0,99.96451,8.330017
13384,20243040.0,2.0,18.358856,13.09671,20.650452,20.131317,21.367767,21.21576,18.325653,18.284332,18.284332,34.723816,0.0,0.029498974,0.029498974,0.071886405,35.666668,18.300018,0.0,0.0,0.0,3.2070732,9.54197e-21,0.0,90.00276,15.744052,22.824783,96.0,0.09102606,38.045303,240.49466,87.9579,0.0,90.00276,0.13088572,100.0,99.999794,8.330017
13385,20243100.0,2.0,18.268036,13.09613,20.72403,20.255615,21.368225,21.216278,18.339996,18.308289,18.308289,34.992676,0.0,0.03107042,0.03107042,0.074370675,46.333332,18.300018,0.0,0.0,0.0,-4.34831,9.54197e-21,0.0,90.470314,16.985178,23.372553,96.0,0.0924782,37.278427,239.9762,90.28938,0.0,90.470314,0.1365145,100.0,100.0,8.330017
13386,20243160.0,2.0,18.2807,13.095612,20.790192,20.379211,21.368164,21.21637,18.310913,18.316711,18.316711,34.70352,0.0,0.032534778,0.032534778,0.07844458,57.0,18.300018,0.0,0.0,0.0,-2.8591864,9.54197e-21,0.0,90.24994,18.795622,23.373465,96.0,0.09671541,37.27715,239.38214,93.37614,0.0,90.24994,0.14351782,100.0,100.0,8.330017
13387,20243220.0,1.0,18.32483,13.095184,20.853302,20.504547,21.367676,21.216034,18.296967,18.310455,18.310455,34.007477,0.0,0.033773795,0.033773795,0.083743736,65.333336,18.300018,0.0,0.0,0.0,1.5389067,9.54197e-21,0.0,89.42018,21.121014,23.237858,96.0,0.101964556,37.467,238.83904,97.03456,0.0,89.42018,0.1512961,100.0,100.0,8.330017
13388,20243280.0,1.0,18.319397,13.094849,20.9151,20.62973,21.36679,21.215393,18.307526,18.307709,18.307709,33.0744,0.0,0.034786563,0.034786563,0.09019947,73.666664,18.300018,0.0,0.0,0.0,1.0558611,9.54197e-21,0.0,88.11418,24.05125,23.345922,96.0,0.10668486,37.31571,238.4691,101.321304,0.0,88.11418,0.15977906,100.0,100.0,8.330017
13389,20243340.0,1.0,18.303345,13.0946045,20.976837,20.753296,21.365631,21.214478,18.312073,18.31076,18.31076,32.015076,0.0,0.03556193,0.03556193,0.09777056,82.0,18.300018,0.0,0.0,0.0,-0.8174209,9.54197e-21,0.0,86.43832,27.638247,23.501652,96.0,0.111571126,37.097687,238.46281,106.27536,0.0,86.43832,0.16890244,100.0,100.0,8.330017
13390,20243400.0,1.0,18.311157,13.094452,21.039368,20.87381,21.364258,21.213379,18.307495,18.312012,18.312012,30.913727,0.0,0.036128644,0.036128644,0.106279984,90.333336,18.300018,0.0,0.0,0.0,-0.105841406,9.54197e-21,0.0,84.507385,31.937351,23.55504,96.0,0.11719969,37.022945,239.09918,111.923225,0.0,84.507385,0.17853919,100.0,99.9495,8.330017
13391,20243460.0,1.0,18.317444,13.094391,21.102722,20.98471,21.363647,21.213226,18.309113,18.312683,18.312683,29.922424,0.0,0.037191957,0.037191957,0.11340013,98.666664,18.300018,0.0,0.0,0.0,0.5248435,9.54197e-21,0.0,82.204544,38.15513,23.64466,96.0,0.12244226,36.897476,240.72937,118.83274,0.0,82.204544,0.18779626,100.0,98.28552,8.330017
13392,20243520.0,1.0,18.317017,13.094391,21.165558,21.089691,21.36264,21.212677,18.312775,18.31604,18.31604,29.214996,0.0,0.03847999,0.03847999,0.11841604,107.0,18.300018,0.0,0.0,0.0,0.265391,9.54197e-21,0.0,79.18724,47.623676,23.792362,96.0,0.12636794,36.690693,243.59471,127.53479,0.0,79.18724,0.19534639,100.0,94.83376,8.330017
13393,20243580.0,1.0,18.317871,13.094513,21.226288,21.189484,21.361206,21.211761,18.315186,18.321228,18.321228,28.797852,0.0,0.03987995,0.03987995,0.119702645,115.333336,18.300018,0.0,0.0,0.0,0.19629122,9.54197e-21,0.0,75.55443,62.239025,23.95584,96.0,0.12810779,36.461826,247.53157,138.75247,0.0,75.55443,0.1994891,100.0,89.65659,8.330017
13394,20243640.0,1.0,18.319275,13.094727,21.282562,21.284027,21.359253,21.210419,18.318237,18.328918,18.328918,28.848572,0.0,0.041180603,0.041180603,0.11388111,123.666664,18.300018,0.0,0.0,0.0,0.2745747,9.54197e-21,0.0,71.22819,86.098656,24.15004,96.0,0.12522121,36.189945,250.81885,153.61908,0.0,71.22819,0.19628204,100.0,82.30442,8.330017
13395,20243700.0,1.0,18.322235,13.095001,21.331146,21.37387,21.357056,21.208801,18.322113,18.338135,18.338135,29.558868,0.0,0.04133916,0.04133916,0.1001409,132.0,18.300018,0.0,0.0,0.0,0.39986575,9.54197e-21,0.0,66.67614,119.25609,24.387253,96.0,0.116056435,35.85785,251.63087,170.01987,0.0,66.67614,0.18287371,100.0,73.880974,8.330017
13396,20243760.0,0.0,18.332184,13.095398,21.367004,21.455353,21.355286,21.20752,18.327454,18.344482,18.344482,31.155548,0.0,0.039861668,0.039861668,0.07954082,128.0,18.300018,0.0,0.0,0.0,0.82811356,9.54197e-21,0.0,62.722534,151.28728,24.68315,96.0,0.10086916,35.443592,248.6145,179.71532,0.0,62.722534,0.15931706,100.0,65.237595,8.330017
13397,20243820.0,0.0,18.328613,13.095856,21.396606,21.528473,21.354248,21.20694,18.332153,18.342133,18.342133,29.715607,0.0,0.03707906,0.03707906,0.06637332,124.0,18.300018,0.0,0.0,0.0,0.23851548,9.54197e-21,0.0,60.16089,163.3026,25.028961,96.0,0.08856752,34.959457,244.90715,178.16624,0.0,60.16089,0.14053622,0.0,60.305428,8.330017
13398,20243880.0,0.0,18.300385,13.096405,21.40741,21.556519,21.354126,21.207123,18.329803,18.336426,18.336426,24.183014,0.0,0.034953676,0.034953676,0.059580185,120.0,18.300018,0.0,0.0,0.0,-1.5103244,9.54197e-21,0.0,58.92671,161.92474,25.332827,96.0,0.08105677,34.534042,242.37651,172.2757,0.0,58.92671,0.12947886,0.0,58.035408,8.330017
13399,20243940.0,0.0,18.291962,13.097046,21.406494,21.558075,21.354553,21.207855,18.318054,18.327728,18.327728,21.520172,0.0,0.03347056,0.03347056,0.055166833,116.0,18.300018,0.0,0.0,0.0,-1.5306602,9.54197e-21,0.0,58.379383,155.87546,25.468899,96.0,0.07633799,34.343544,240.7016,165.55078,0.0,58.379383,0.12209361,0.0,56.779427,8.330017
13400,20244000.0,0.0,18.302002,13.097778,21.401154,21.54837,21.355347,21.208923,18.307556,18.316864,18.316864,20.12497,0.0,0.032473516,0.032473516,0.0522285,112.0,18.300018,0.0,0.0,0.0,-0.37421688,9.54197e-21,0.0,58.274864,148.03267,25.490423,96.0,0.0734435,34.313404,239.6533,159.04358,0.0,58.274864,0.11715927,0.0,56.211014,8.330017
13401,20244060.0,0.0,18.30658,13.098602,21.39331,21.531189,21.356598,21.210327,18.304138,18.30783,18.30783,19.356934,0.0,0.03181665,0.03181665,0.050289616,108.0,18.300018,0.0,0.0,0.0,0.17744884,9.54197e-21,0.0,58.45495,139.74307,25.508287,96.0,0.071521,34.288395,239.02602,153.10185,0.0,58.45495,0.11390657,0.0,56.114113,8.330017
13402,20244120.0,0.0,18.30008,13.099518,21.384766,21.511383,21.358002,21.211853,18.304138,18.30249,18.30249,18.921417,0.0,0.031394355,0.031394355,0.049058057,104.0,18.300018,0.0,0.0,0.0,-0.13043565,9.54197e-21,0.0,58.817245,131.6334,25.549078,96.0,0.070192434,34.23129,238.67102,147.80263,0.0,58.817245,0.11183117,0.0,56.316845,8.330017
13403,20244180.0,0.0,18.29364,13.100525,21.376007,21.490204,21.359497,21.21347,18.302734,18.299469,18.299469,18.669006,0.0,0.0311325,0.0311325,0.048303995,100.0,18.300018,0.0,0.0,0.0,-0.45533475,9.54197e-21,0.0,59.291656,123.999084,25.573359,96.0,0.06937835,34.197296,238.48845,143.114,0.0,59.291656,0.11055438,0.0,56.699657,8.330017
13404,20244240.0,0.0,18.295258,13.101593,21.367188,21.468353,21.361053,21.215149,18.299652,18.296997,18.296997,18.519806,0.0,0.030979123,0.030979123,0.04786168,96.0,18.300018,0.0,0.0,0.0,-0.27046204,9.54197e-21,0.0,59.830837,116.942635,25.55713,96.0,0.069004916,34.220016,238.4145,138.96078,0.0,59.830837,0.10980644,0.0,57.18601,8.330017
13405,20244300.0,0.0,18.300446,13.102783,21.358337,21.446136,21.36264,21.216858,18.29776,18.294708,18.294708,18.428345,0.0,0.03089453,0.03089453,0.04761057,92.0,18.300018,0.0,0.0,0.0,0.112585574,9.54197e-21,0.0,60.402237,110.46555,25.523779,96.0,0.06887745,34.26671,238.40944,135.25249,0.0,60.402237,0.10938747,0.0,57.726025,8.330017
13406,20244360.0,0.0,18.301575,13.104065,21.350006,21.424866,21.36435,21.218628,18.298218,18.293396,18.293396,18.373596,0.0,0.03085369,0.03085369,0.047479816,88.0,18.300018,0.0,0.0,0.0,0.1931849,9.54197e-21,0.0,60.988754,104.513,25.505634,96.0,0.06881702,34.29211,238.44904,131.90628,0.0,60.988754,0.10917599,0.0,58.294113,8.330017
13407,20244420.0,0.0,18.29831,13.105408,21.341705,21.403534,21.366089,21.220428,18.299133,18.293213,18.293213,18.34079,0.0,0.030836308,0.030836308,0.0474169,84.0,18.300018,0.0,0.0,0.0,-0.010049073,9.54197e-21,0.0,61.579872,99.01442,25.501781,96.0,0.06877401,34.297504,238.51878,128.84563,0.0,61.579872,0.10907921,0.0,58.87376,8.330017
13408,20244480.0,0.0,18.295624,13.106842,21.333405,21.382172,21.367828,21.222198,18.299042,18.293518,18.293518,18.321808,0.0,0.030829897,0.030829897,0.047393,80.0,18.300018,0.0,0.0,0.0,-0.17326008,9.54197e-21,0.0,62.17236,93.9034,25.493538,96.0,0.0687808,34.309048,238.6098,126.01331,0.0,62.17236,0.10904308,0.0,59.457664,8.330017
13409,20244540.0,0.0,18.296448,13.108398,21.325134,21.36087,21.369537,21.223969,18.298187,18.293549,18.293549,18.309967,0.0,0.030825147,0.030825147,0.04738166,76.0,18.300018,0.0,0.0,0.0,-0.112298615,9.54197e-21,0.0,62.76586,89.0997,25.471571,96.0,0.068843335,34.3398,238.71744,123.349304,0.0,62.76586,0.1090237,0.0,60.042362,8.330017
13410,20244600.0,0.0,18.298431,13.110016,21.316895,21.33966,21.371277,21.225739,18.297668,18.293427,18.293427,18.30249,0.0,0.03081745,0.03081745,0.047371045,72.0,18.300018,0.0,0.0,0.0,0.019365443,9.54197e-21,0.0,63.362522,84.54333,25.445906,96.0,0.06891511,34.375732,238.83885,120.81301,0.0,63.362522,0.10899818,0.0,60.62888,8.330017
13411,20244660.0,0.0,18.299957,13.111725,21.309448,21.320282,21.373108,21.22757,18.297882,18.293365,18.293365,18.298828,0.0,0.030807242,0.030807242,0.047360025,68.0,18.300018,0.0,0.0,0.0,0.10396333,9.54197e-21,0.0,63.964535,80.2099,25.42509,96.0,0.06896638,34.404873,238.97112,118.39124,0.0,63.964535,0.10896424,0.0,61.218655,8.330017
13412,20244720.0,0.0,18.299286,13.113525,21.302124,21.300995,21.374939,21.229431,18.298431,18.29364,18.29364,18.296875,0.0,0.030788982,0.030788982,0.047332935,64.0,18.300018,0.0,0.0,0.0,0.05270635,9.54197e-21,0.0,64.57631,76.035,25.4134,96.0,0.068967596,34.421238,239.11453,116.04012,0.0,64.57631,0.10889665,0.0,61.816395,8.330017
13413,20244780.0,0.0,18.298523,13.1154175,21.29483,21.28183,21.37677,21.231262,18.298737,18.293976,18.293976,18.295746,0.0,0.030758385,0.030758385,0.047281705,60.0,18.300018,0.0,0.0,0.0,-0.0028731546,9.54197e-21,0.0,65.20131,71.97907,25.402674,96.0,0.06894153,34.43626,239.269,113.73694,0.0,65.20131,0.10879048,0.0,62.426655,8.330017
13414,20244840.0,0.0,18.29837,13.117371,21.287567,21.262726,21.378601,21.233124,18.298767,18.294281,18.294281,18.295044,0.0,0.030715855,0.030715855,0.0472084,56.0,18.300018,0.0,0.0,0.0,-0.019434407,9.54197e-21,0.0,65.84335,68.02858,25.390568,96.0,0.06889126,34.453205,239.43437,111.4705,0.0,65.84335,0.10863234,0.0,63.0536,8.330017
13415,20244900.0,0.0,18.298737,13.119446,21.280365,21.243774,21.380432,21.234985,18.298706,18.294464,18.294464,18.294647,0.0,0.030662706,0.030662706,0.04711603,52.0,18.300018,0.0,0.0,0.0,-0.0005476237,9.54197e-21,0.0,66.5119,64.14949,25.37741,96.0,0.06882106,34.471622,239.61101,109.22668,0.0,66.5119,0.108433574,0.0,63.70658,8.330017
13416,20244960.0,0.0,18.299469,13.121613,21.273895,21.22644,21.382385,21.236938,18.298798,18.294586,18.294586,18.294464,0.0,0.030599756,0.030599756,0.047006365,48.0,18.300018,0.0,0.0,0.0,0.03539113,9.54197e-21,0.0,67.214935,60.32391,25.365602,96.0,0.068724155,34.48815,239.79884,106.99681,0.0,67.214935,0.1081959,0.0,64.3934,8.330017
13417,20245020.0,0.0,18.299591,13.12384,21.267548,21.209229,21.384369,21.238892,18.299072,18.29477,18.29477,18.294434,0.0,0.030523375,0.030523375,0.04687281,44.0,18.300018,0.0,0.0,0.0,0.03381813,9.54197e-21,0.0,67.95425,56.55498,25.357565,96.0,0.06858603,34.49941,239.99774,104.780106,0.0,67.95425,0.10790945,0.0,65.11591,8.330017
13418,20245080.0,0.0,18.299438,13.12619,21.261261,21.19217,21.386353,21.240875,18.299255,18.294983,18.294983,18.294525,0.0,0.03043441,0.03043441,0.0467174,40.0,18.300018,0.0,0.0,0.0,0.015196526,9.54197e-21,0.0,68.74012,52.827827,25.351768,96.0,0.068411954,34.507526,240.20789,102.56866,0.0,68.74012,0.10757317,0.0,65.88419,8.330017
13419,20245140.0,0.0,18.299438,13.128601,21.255066,21.175232,21.388367,21.24289,18.299408,18.295227,18.295227,18.294678,0.0,0.03032613,0.03032613,0.046527527,36.0,18.300018,0.0,0.0,0.0,0.00777307,9.54197e-21,0.0,69.56993,49.164608,25.346628,96.0,0.06819788,34.51472,240.42853,100.37148,0.0,69.56993,0.107173756,0.0,66.69578,8.330017
13420,20245200.0,0.0,18.2995,13.1311035,21.248962,21.158447,21.390442,21.244934,18.2995,18.29541,18.29541,18.29483,0.0,0.030216146,0.030216146,0.046336796,32.333332,18.300018,0.0,0.0,0.0,0.0060320143,9.54197e-21,0.0,70.45807,45.59491,25.342024,96.0,0.067973934,34.521168,240.65392,98.22136,0.0,70.45807,0.10675848,0.0,67.564445,8.330017
13421,20245260.0,0.0,18.299957,13.133728,21.2435,21.143097,21.392578,21.24707,18.299591,18.295593,18.295593,18.295013,0.0,0.030091673,0.030091673,0.046120428,28.666666,18.300018,0.0,0.0,0.0,0.022069285,9.54197e-21,0.0,71.40436,42.11422,25.338575,96.0,0.06771657,34.525993,240.88576,96.10532,0.0,71.40436,0.10629291,0.0,68.489876,8.330017
13422,20245320.0,0.0,18.30017,13.136414,21.23819,21.12793,21.394775,21.249268,18.299805,18.295807,18.295807,18.295197,0.0,0.029950839,0.029950839,0.045875795,25.0,18.300018,0.0,0.0,0.0,0.026466032,9.54197e-21,0.0,72.423615,38.706776,25.337727,96.0,0.0674133,34.527184,241.12517,94.01063,0.0,72.423615,0.10576218,0.0,69.486595,8.330017
13423,20245380.0,0.0,18.298523,13.139191,21.23288,21.112885,21.397003,21.251465,18.299744,18.296204,18.296204,18.295593,0.0,0.029942984,0.029942984,0.04587825,25.0,18.300018,0.0,0.0,0.0,-0.050829053,9.54197e-21,0.0,73.45421,35.906757,25.335068,96.0,0.06741612,34.530907,241.29492,92.4215,0.0,73.45421,0.10575587,0.0,70.49065,8.330017
13424,20245440.0,0.0,18.297455,13.142059,21.22757,21.09784,21.3992,21.253632,18.299286,18.29654,18.29654,18.29596,0.0,0.029982643,0.029982643,0.04596132,25.0,18.300018,0.0,0.0,0.0,-0.09626655,9.54197e-21,0.0,74.45515,33.535896,25.326506,96.0,0.06753975,34.542892,241.42812,91.126045,0.0,74.45515,0.1059223,0.0,71.461365,8.330017
13425,20245500.0,0.0,18.297943,13.14502,21.22226,21.082855,21.401367,21.255798,18.298584,18.29663,18.29663,18.296143,0.0,0.030060163,0.030060163,0.04610877,25.0,18.300018,0.0,0.0,0.0,-0.046309736,9.54197e-21,0.0,75.41604,31.533674,25.309362,96.0,0.06777122,34.56689,241.52957,90.07871,0.0,75.41604,0.10622546,0.0,72.38947,8.330017
13426,20245560.0,0.0,18.299133,13.148041,21.217468,21.069336,21.403564,21.257965,18.298248,18.2966,18.2966,18.881165,0.0,0.030165415,0.030165415,0.046302423,25.0,18.300018,0.0,0.0,0.0,0.032592002,9.54197e-21,0.0,76.32565,29.850414,25.289545,96.0,0.06807053,34.59464,241.60406,89.24078,0.0,76.32565,0.10663021,100.0,73.26454,8.330017
13427,20245620.0,0.0,18.302887,13.151184,21.21939,21.071991,21.4057,21.260132,18.298645,18.296722,18.296722,21.725922,0.0,0.030290503,0.030290503,0.046528365,25.0,18.300018,0.0,0.0,0.0,0.19698235,9.54197e-21,0.0,77.17479,28.44425,25.276133,96.0,0.06839038,34.61341,241.65587,88.57989,0.0,77.17479,0.10710685,13.621727,74.0782,8.330017
13428,20245680.0,0.0,18.30246,13.154419,21.222168,21.075806,21.407806,21.262207,18.299988,18.297333,18.297333,21.977661,0.0,0.030428668,0.030428668,0.046774823,25.0,18.300018,0.0,0.0,0.0,0.14105578,9.54197e-21,0.0,77.95804,27.275604,25.281195,96.0,0.06867574,34.606327,241.68907,88.06637,0.0,77.95804,0.10763005,17.091877,74.825775,8.330017
13429,20245740.0,0.0,18.299744,13.157715,21.225708,21.081512,21.409851,21.264282,18.300934,18.29831,18.29831,22.383728,0.0,0.030575193,0.030575193,0.047033716,25.0,18.300018,0.0,0.0,0.0,-0.051703364,9.54197e-21,0.0,78.67149,26.31176,25.29599,96.0,0.06894516,34.585613,241.7069,87.67687,0.0,78.67149,0.10818238,18.62591,75.504,8.330017
13430,20245800.0,0.0,18.299255,13.161102,21.230072,21.089111,21.411835,21.266266,18.30069,18.299072,18.299072,22.715912,0.0,0.030726315,0.030726315,0.04729862,25.0,18.300018,0.0,0.0,0.0,-0.090619765,9.54197e-21,0.0,79.31313,25.523779,25.303057,96.0,0.0692489,34.575718,241.7122,87.39119,0.0,79.31313,0.10874985,18.905489,76.111435,8.330017
13431,20245860.0,0.0,18.30133,13.164612,21.235168,21.09848,21.413818,21.26828,18.300201,18.299377,18.299377,22.875427,0.0,0.030878522,0.030878522,0.047563568,25.0,18.300018,0.0,0.0,0.0,0.03255385,9.54197e-21,0.0,79.88247,24.88699,25.3027,96.0,0.06957871,34.57622,241.70752,87.19181,0.0,79.88247,0.10931956,18.056328,76.648094,8.330017
13432,20245920.0,0.0,18.302551,13.168182,21.240448,21.108093,21.415741,21.270264,18.300446,18.29956,18.29956,22.84784,0.0,0.031029213,0.031029213,0.04782419,25.0,18.300018,0.0,0.0,0.0,0.10363303,9.54197e-21,0.0,80.38039,24.38125,25.307068,96.0,0.0698881,34.570103,241.69489,87.06471,0.0,80.38039,0.10988178,16.617857,77.11528,8.330017
13433,20245980.0,0.0,18.301758,13.1718445,21.245392,21.117004,21.417603,21.272156,18.300964,18.299896,18.299896,22.654083,0.0,0.031175407,0.031175407,0.048075516,25.0,18.300018,0.0,0.0,0.0,0.04741563,9.54197e-21,0.0,80.80923,23.987091,25.319067,96.0,0.070161454,34.553303,241.67635,86.996155,0.0,80.80923,0.1104267,14.728315,77.515724,8.330017
13434,20246040.0,0.0,18.300415,13.175598,21.249664,21.12442,21.419403,21.274017,18.301178,18.300262,18.300262,22.327972,0.0,0.031316034,0.031316034,0.048315983,25.0,18.300018,0.0,0.0,0.0,-0.037003938,9.54197e-21,0.0,81.171875,23.689556,25.331741,96.0,0.07041875,34.53556,241.6534,86.97605,0.0,81.171875,0.1109483,12.635202,77.85256,8.330017
13435,20246100.0,0.0,18.2995,13.179443,21.253143,21.129974,21.421173,21.275848,18.300934,18.300537,18.300537,21.89856,0.0,0.031450383,0.031450383,0.04854444,25.0,18.300018,0.0,0.0,0.0,-0.08415752,9.54197e-21,0.0,81.470474,23.478067,25.340792,96.0,0.07067369,34.522892,241.62686,86.99803,0.0,81.470474,0.11144488,10.488021,78.12805,8.330017
13436,20246160.0,0.0,18.300049,13.18338,21.255646,21.133331,21.422913,21.27768,18.300415,18.300537,18.300537,21.420532,0.0,0.031576116,0.031576116,0.048757136,25.0,18.300018,0.0,0.0,0.0,-0.03483133,9.54197e-21,0.0,81.709496,23.338512,25.342522,96.0,0.07093488,34.52047,241.59828,87.05201,0.0,81.709496,0.11190916,8.4987755,78.34687,8.330017
13437,20246220.0,0.0,18.300598,13.187408,21.25705,21.134155,21.424652,21.27948,18.30017,18.300385,18.300385,20.94757,0.0,0.031692248,0.031692248,0.048952635,25.0,18.300018,0.0,0.0,0.0,0.016005805,9.54197e-21,0.0,81.89362,23.260532,25.34247,96.0,0.07118114,34.520542,241.56866,87.13095,0.0,81.89362,0.11233705,6.9324145,78.51373,8.330017
13438,20246280.0,0.0,18.300232,13.191528,21.257385,21.132599,21.4263,21.28125,18.300201,18.300262,18.300262,20.525482,0.0,0.03179801,0.03179801,0.049129862,25.0,18.300018,0.0,0.0,0.0,0.0018106167,9.54197e-21,0.0,82.027664,23.235098,25.34442,96.0,0.07139803,34.517815,241.53886,87.22896,0.0,82.027664,0.11272589,5.8754826,78.63339,8.330017
13439,20246340.0,0.0,18.29953,13.195709,21.256836,21.12912,21.427948,21.28299,18.30017,18.300232,18.300232,20.192383,0.0,0.03189287,0.03189287,0.049288146,25.0,18.300018,0.0,0.0,0.0,-0.03487216,9.54197e-21,0.0,82.11712,23.253155,25.34602,96.0,0.07159262,34.515575,241.5096,87.34036,0.0,82.11712,0.11307397,5.3913636,78.71124,8.330017
13440,20246400.0,0.0,18.299408,13.200012,21.255646,21.124207,21.429535,21.284668,18.299957,18.30017,18.30017,19.970886,0.0,0.031976614,0.031976614,0.049427338,25.0,18.300018,0.0,0.0,0.0,-0.03620961,9.54197e-21,0.0,82.16718,23.307112,25.344467,96.0,0.07177429,34.517746,241.48141,87.460655,0.0,82.16718,0.11338071,5.4750648,78.75227,8.330017
13441,20246460.0,0.0,18.301697,13.204437,21.25763,21.122284,21.434814,21.2901,18.299927,18.30008,18.30008,19.77652,0.0,0.032048415,0.032048415,0.049546223,25.0,18.300018,0.0,0.0,0.0,0.079950035,9.54197e-21,0.0,82.18069,23.392332,25.342691,96.0,0.071931325,34.520233,241.45486,87.586334,0.0,82.18069,0.113643244,4.5309563,78.75926,8.330017
13442,20246520.0,0.0,18.302032,13.209045,21.2594,21.119476,21.440063,21.295471,18.300476,18.300201,18.300201,19.635132,0.0,0.032109153,0.032109153,0.049646374,25.0,18.300018,0.0,0.0,0.0,0.088571444,9.54197e-21,0.0,82.16616,23.49962,25.349775,96.0,0.0720342,34.510315,241.43025,87.713036,0.0,82.16616,0.1138649,4.5404906,78.74027,8.330017
13443,20246580.0,0.0,18.300995,13.213806,21.260956,21.11618,21.445282,21.300812,18.301025,18.300507,18.300507,19.562042,0.0,0.032159794,0.032159794,0.04972951,25.0,18.300018,0.0,0.0,0.0,0.009288123,9.54197e-21,0.0,82.129684,23.622456,25.362417,96.0,0.0720964,34.49262,241.40768,87.83802,0.0,82.129684,0.114049345,4.8263946,78.70104,8.330017
13444,20246640.0,0.0,18.300201,13.2187805,21.26239,21.112701,21.45047,21.306152,18.301086,18.300842,18.300842,19.559814,0.0,0.032200303,0.032200303,0.049795665,25.0,18.300018,0.0,0.0,0.0,-0.04893451,9.54197e-21,0.0,82.07399,23.757122,25.374264,96.0,0.072139874,34.476032,241.38744,87.95912,0.0,82.07399,0.11419655,5.367602,78.64416,8.330017
13445,20246700.0,0.0,18.300629,13.223907,21.263916,21.109436,21.455627,21.311432,18.300903,18.300964,18.300964,19.620148,0.0,0.03223151,0.03223151,0.049846236,25.0,18.300018,0.0,0.0,0.0,-0.024313502,9.54197e-21,0.0,82.00425,23.89794,25.38227,96.0,0.072176956,34.46482,241.36958,88.0739,0.0,82.00425,0.11430952,6.076457,78.57449,8.330017
13446,20246760.0,0.0,18.301697,13.229218,21.265839,21.1073,21.460663,21.31662,18.300842,18.300964,18.300964,19.721954,0.0,0.03225309,0.03225309,0.04988074,25.0,18.300018,0.0,0.0,0.0,0.038830854,9.54197e-21,0.0,81.92272,24.04182,25.389904,96.0,0.07219506,34.454136,241.35442,88.18023,0.0,81.92272,0.11438721,6.645706,78.4942,8.330017
13447,20246820.0,0.0,18.302032,13.23468,21.268005,21.105713,21.465668,21.321808,18.301117,18.301056,18.301056,19.844482,0.0,0.0322677,0.0322677,0.049903598,25.0,18.300018,0.0,0.0,0.0,0.05229926,9.54197e-21,0.0,81.8355,24.184685,25.401896,96.0,0.0721833,34.437347,241.34138,88.27853,0.0,81.8355,0.11443927,7.293358,78.408936,8.330017
13448,20246880.0,0.0,18.301788,13.240326,21.270477,21.104858,21.470642,21.326965,18.301453,18.301208,18.301208,19.97696,0.0,0.032275487,0.032275487,0.04991508,25.0,18.300018,0.0,0.0,0.0,0.023370009,9.54197e-21,0.0,81.74515,24.323168,25.417727,96.0,0.07214382,34.415184,241.33064,88.36701,0.0,81.74515,0.11446634,7.856573,78.32112,8.330017
13449,20246940.0,0.0,18.301575,13.246124,21.273224,21.104675,21.475616,21.332092,18.301636,18.301422,18.301422,20.105164,0.0,0.032277424,0.032277424,0.04991684,25.0,18.300018,0.0,0.0,0.0,-0.0008131832,9.54197e-21,0.0,81.65434,24.454742,25.43458,96.0,0.07208849,34.391586,241.32207,88.44523,0.0,81.65434,0.11447198,8.295546,78.23327,8.330017
13450,20247000.0,0.0,18.301636,13.252075,21.276245,21.105164,21.48056,21.33722,18.301666,18.301575,18.301575,20.221619,0.0,0.0322741,0.0322741,0.049909867,25.0,18.300018,0.0,0.0,0.0,-0.0041102613,9.54197e-21,0.0,81.564476,24.578112,25.451502,96.0,0.07202185,34.367897,241.31555,88.51305,0.0,81.564476,0.11445831,8.592613,78.1467,8.330017
13451,20247060.0,0.0,18.302704,13.258209,21.280762,21.107788,21.486511,21.343445,18.301727,18.301666,18.301666,20.271912,0.0,0.03226667,0.03226667,0.04989608,25.0,18.300018,0.0,0.0,0.0,0.04712352,9.54197e-21,0.0,81.47821,24.69108,25.468754,96.0,0.071945444,34.343742,241.3109,88.57042,0.0,81.47821,0.11442962,8.074207,78.063866,8.330017
13452,20247120.0,0.0,18.302887,13.264496,21.28534,21.110474,21.492432,21.34964,18.302032,18.301819,18.301819,20.26233,0.0,0.03225601,0.03225601,0.049876988,25.0,18.300018,0.0,0.0,0.0,0.050585862,9.54197e-21,0.0,81.39719,24.792686,25.49043,96.0,0.07184692,34.313396,241.30788,88.61774,0.0,81.39719,0.1143892,7.6271825,77.9863,8.330017
13453,20247180.0,0.0,18.302216,13.270905,21.289856,21.112946,21.498322,21.355865,18.302368,18.302063,18.302063,20.204407,0.0,0.032242864,0.032242864,0.049853817,25.0,18.300018,0.0,0.0,0.0,0.0004096349,9.54197e-21,0.0,81.3224,24.882328,25.51558,96.0,0.07173113,34.278187,241.3063,88.65544,0.0,81.3224,0.11433972,7.0448375,77.91492,8.330017
13454,20247240.0,0.0,18.301727,13.277496,21.294159,21.11496,21.504242,21.36203,18.302399,18.302216,18.302216,20.110535,0.0,0.032228146,0.032228146,0.04982812,25.0,18.300018,0.0,0.0,0.0,-0.033077423,9.54197e-21,0.0,81.25475,24.959627,25.53958,96.0,0.07161612,34.244587,241.30595,88.6843,0.0,81.25475,0.114284575,6.42017,77.85054,8.330017
13455,20247300.0,0.0,18.301758,13.28421,21.298218,21.116394,21.510101,21.368195,18.302246,18.302307,18.302307,19.994293,0.0,0.032212503,0.032212503,0.049800992,25.0,18.300018,0.0,0.0,0.0,-0.02948013,9.54197e-21,0.0,81.19461,25.024782,25.561115,96.0,0.07150782,34.21444,241.30663,88.70513,0.0,81.19461,0.11422613,5.818266,77.793465,8.330017
