,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
13456,20247360.0,0.0,18.302185,13.291107,21.302155,21.117676,21.515991,21.37436,18.302094,18.302246,18.302246,19.84961,0.0,0.03219629,0.03219629,0.04977303,25.0,18.300018,0.0,0.0,0.0,0.0012282834,9.54197e-21,0.0,81.1429,25.076878,25.581089,96.0,0.07140381,34.186478,241.30824,88.717766,0.0,81.1429,0.1141657,5.0586343,77.74458,8.330017
13457,20247420.0,0.0,18.302307,13.298126,21.305817,21.118225,21.521881,21.380493,18.302094,18.302185,18.302185,19.701294,0.0,0.032180145,0.032180145,0.04974528,25.0,18.300018,0.0,0.0,0.0,0.0132013,9.54197e-21,0.0,81.09804,25.119226,25.601807,96.0,0.071297444,34.15747,241.31042,88.72483,0.0,81.09804,0.11410565,4.495654,77.702324,8.330017
13458,20247480.0,0.0,18.302094,13.305267,21.309143,21.118042,21.52774,21.386627,18.302124,18.302185,18.302185,19.565338,0.0,0.03216446,0.03216446,0.049718414,25.0,18.300018,0.0,0.0,0.0,0.0009782141,9.54197e-21,0.0,81.0606,25.1515,25.623283,96.0,0.07118948,34.127407,241.3131,88.72656,0.0,81.0606,0.114047386,4.0855927,77.667206,8.330017
13459,20247540.0,0.0,18.301758,13.312561,21.312164,21.117157,21.53357,21.39273,18.302124,18.302155,18.302155,19.450134,0.0,0.032149464,0.032149464,0.049692817,25.0,18.300018,0.0,0.0,0.0,-0.017668962,9.54197e-21,0.0,81.03032,25.174313,25.644476,96.0,0.071084015,34.097733,241.31612,88.72357,0.0,81.03032,0.113991775,3.8477495,77.63897,8.330017
13460,20247600.0,0.0,18.301697,13.320007,21.314941,21.115814,21.539398,21.398804,18.302032,18.302124,18.302124,19.367737,0.0,0.03213551,0.03213551,0.04966907,25.0,18.300018,0.0,0.0,0.0,-0.01822252,9.54197e-21,0.0,81.00655,25.189037,25.664139,96.0,0.07098612,34.0702,241.31934,88.717026,0.0,81.00655,0.113940105,3.7902997,77.61697,8.330017
13461,20247660.0,0.0,18.301971,13.327576,21.31781,21.114716,21.545227,21.404877,18.30194,18.302063,18.302063,19.308868,0.0,0.03212286,0.03212286,0.049647614,25.0,18.300018,0.0,0.0,0.0,0.0011341306,9.54197e-21,0.0,80.98968,25.195541,25.682768,96.0,0.07089465,34.044125,241.32266,88.70713,0.0,80.98968,0.113893345,3.6646657,77.60153,8.330017
13462,20247720.0,0.0,18.302124,13.335266,21.320618,21.113434,21.551025,21.41095,18.30194,18.302002,18.302002,19.272858,0.0,0.032111324,0.032111324,0.049628098,25.0,18.300018,0.0,0.0,0.0,0.011475275,9.54197e-21,0.0,80.97747,25.196875,25.701977,96.0,0.070803516,34.017235,241.32597,88.69545,0.0,80.97747,0.11385074,3.7564855,77.59053,8.330017
13463,20247780.0,0.0,18.302094,13.343109,21.323364,21.11206,21.556793,21.416992,18.301971,18.301971,18.301971,19.26538,0.0,0.03210111,0.03210111,0.04961087,25.0,18.300018,0.0,0.0,0.0,0.007186119,9.54197e-21,0.0,80.969955,25.193338,25.722036,96.0,0.070712216,33.98915,241.32918,88.68239,0.0,80.969955,0.11381308,3.9437282,77.583984,8.330017
13464,20247840.0,0.0,18.302002,13.351044,21.32611,21.110748,21.562592,21.423004,18.302032,18.301971,18.301971,19.283386,0.0,0.032092232,0.032092232,0.049595956,25.0,18.300018,0.0,0.0,0.0,-0.00026172184,9.54197e-21,0.0,80.96658,25.18575,25.742378,96.0,0.07062276,33.960667,241.33224,88.66843,0.0,80.96658,0.11378041,4.2038107,77.58136,8.330017
13465,20247900.0,0.0,18.301971,13.359131,21.328918,21.109589,21.568329,21.429016,18.302032,18.302002,18.302002,19.324188,0.0,0.03208469,0.03208469,0.04958333,25.0,18.300018,0.0,0.0,0.0,-0.0034360185,9.54197e-21,0.0,80.96696,25.17467,25.762657,96.0,0.070536345,33.93228,241.33513,88.653885,0.0,80.96696,0.11375268,4.515743,77.58225,8.330017
13466,20247960.0,0.0,18.302246,13.36731,21.332123,21.109406,21.574097,21.435028,18.302032,18.302002,18.302002,19.36261,0.0,0.03207856,0.03207856,0.04957313,25.0,18.300018,0.0,0.0,0.0,0.009659257,9.54197e-21,0.0,80.97052,25.16105,25.78294,96.0,0.07045288,33.90388,241.33774,88.63941,0.0,80.97052,0.113730215,4.544391,77.586136,8.330017
13467,20248020.0,0.0,18.302307,13.375641,21.33545,21.109467,21.579803,21.44101,18.302124,18.302032,18.302032,19.394989,0.0,0.03207381,0.03207381,0.04956528,25.0,18.300018,0.0,0.0,0.0,0.011553346,9.54197e-21,0.0,80.97665,25.145863,25.804468,96.0,0.07036794,33.87374,241.34004,88.62552,0.0,80.97665,0.11371287,4.6421037,77.5924,8.330017
13468,20248080.0,0.0,18.302277,13.384064,21.338806,21.10962,21.58554,21.44696,18.302185,18.302094,18.302094,19.423645,0.0,0.032069825,0.032069825,0.049558733,25.0,18.300018,0.0,0.0,0.0,0.006213562,9.54197e-21,0.0,80.98399,25.130089,25.82665,96.0,0.07028232,33.842686,241.34216,88.612114,0.0,80.98399,0.11369835,4.707499,77.59979,8.330017
13469,20248140.0,0.0,18.302246,13.392609,21.342224,21.109924,21.591248,21.452911,18.302246,18.302124,18.302124,19.445007,0.0,0.03206684,0.03206684,0.049553875,25.0,18.300018,0.0,0.0,0.0,0.0005967795,9.54197e-21,0.0,80.99265,25.113958,25.849134,96.0,0.07019771,33.81121,241.344,88.59958,0.0,80.99265,0.11368752,4.730406,77.608376,8.330017
13470,20248200.0,0.0,18.302216,13.401245,21.345642,21.11026,21.596924,21.458862,18.302277,18.302185,18.302185,19.458344,0.0,0.032064684,0.032064684,0.049550414,25.0,18.300018,0.0,0.0,0.0,-0.0021412796,9.54197e-21,0.0,81.00202,25.098082,25.871647,96.0,0.07011471,33.779697,241.34558,88.58809,0.0,81.00202,0.11367975,4.7192736,77.61758,8.330017
13471,20248260.0,0.0,18.30243,13.410004,21.349426,21.11142,21.6026,21.464813,18.302277,18.302216,18.302216,19.444855,0.0,0.03206344,0.03206344,0.0495485,25.0,18.300018,0.0,0.0,0.0,0.0066389623,9.54197e-21,0.0,81.01235,25.08221,25.894287,96.0,0.070033126,33.747997,241.34688,88.57758,0.0,81.01235,0.113675356,4.367546,77.627655,8.330017
13472,20248320.0,0.0,18.30249,13.418884,21.353119,21.112427,21.608246,21.470734,18.302307,18.302246,18.302246,19.410004,0.0,0.032062877,0.032062877,0.049547724,25.0,18.300018,0.0,0.0,0.0,0.009494515,9.54197e-21,0.0,81.0229,25.067112,25.917547,96.0,0.06995077,33.71543,241.34795,88.56826,0.0,81.0229,0.113673456,4.1065636,77.63789,8.330017
13473,20248380.0,0.0,18.302399,13.427856,21.35672,21.11319,21.613892,21.476654,18.302368,18.302277,18.302277,19.362854,0.0,0.03206288,0.03206288,0.049547892,25.0,18.300018,0.0,0.0,0.0,0.0030197522,9.54197e-21,0.0,81.033394,25.053017,25.941273,96.0,0.06986791,33.682217,241.34877,88.56013,0.0,81.033394,0.11367363,3.8351,77.64803,8.330017
13474,20248440.0,0.0,18.302246,13.43692,21.360199,21.113678,21.619507,21.482544,18.302368,18.302307,18.302307,19.30664,0.0,0.0320634,0.0320634,0.049548917,25.0,18.300018,0.0,0.0,0.0,-0.0068348814,9.54197e-21,0.0,81.04369,25.040003,25.965061,96.0,0.06978587,33.648914,241.34938,88.55317,0.0,81.04369,0.11367569,3.576717,77.65796,8.330017
13475,20248500.0,0.0,18.302185,13.446106,21.363525,21.113861,21.625122,21.488434,18.302338,18.302338,18.302338,19.250275,0.0,0.032064293,0.032064293,0.049550567,25.0,18.300018,0.0,0.0,0.0,-0.008701052,9.54197e-21,0.0,81.05353,25.028238,25.98818,96.0,0.06970692,33.61655,241.34981,88.54734,0.0,81.05353,0.11367914,3.3663056,77.66739,8.330017
13476,20248560.0,0.0,18.302368,13.455353,21.367004,21.11444,21.630707,21.494324,18.302307,18.302307,18.302307,19.179352,0.0,0.03206554,0.03206554,0.04955279,25.0,18.300018,0.0,0.0,0.0,0.002677625,9.54197e-21,0.0,81.06274,25.017912,26.010859,96.0,0.069630176,33.584797,241.35004,88.542725,0.0,81.06274,0.11368385,2.9352722,77.67619,8.330017
13477,20248620.0,0.0,18.30243,13.464722,21.37033,21.114624,21.636292,21.500183,18.302307,18.302307,18.302307,19.106232,0.0,0.032066967,0.032066967,0.049555305,25.0,18.300018,0.0,0.0,0.0,0.006340996,9.54197e-21,0.0,81.07132,25.00881,26.033978,96.0,0.06955223,33.552437,241.35014,88.539,0.0,81.07132,0.11368922,2.6729374,77.68439,8.330017
13478,20248680.0,0.0,18.302338,13.474182,21.373505,21.114471,21.641846,21.506042,18.302338,18.302307,18.302307,19.040833,0.0,0.03206852,0.03206852,0.049558025,25.0,18.300018,0.0,0.0,0.0,0.00046100185,9.54197e-21,0.0,81.079155,25.00104,26.057417,96.0,0.069473386,33.51962,241.35013,88.536194,0.0,81.079155,0.11369506,2.4883575,77.69183,8.330017
13479,20248740.0,0.0,18.302216,13.483704,21.376495,21.114014,21.64737,21.511871,18.302338,18.302307,18.302307,18.98767,0.0,0.032070164,0.032070164,0.049560867,25.0,18.300018,0.0,0.0,0.0,-0.0056764595,9.54197e-21,0.0,81.0862,24.994535,26.080652,96.0,0.06939537,33.487083,241.35,88.53421,0.0,81.0862,0.11370118,2.3904257,77.698524,8.330017
13480,20248800.0,0.0,18.302185,13.493347,21.379395,21.113312,21.652863,21.5177,18.302307,18.302307,18.302307,18.94934,0.0,0.03207186,0.03207186,0.049563788,25.0,18.300018,0.0,0.0,0.0,-0.0068711955,9.54197e-21,0.0,81.09246,24.98925,26.103428,96.0,0.06931905,33.4552,241.34981,88.53298,0.0,81.09246,0.113707505,2.3802712,77.704445,8.330017
13481,20248860.0,0.0,18.302399,13.503052,21.382507,21.113129,21.658386,21.52353,18.302277,18.302307,18.302307,18.912598,0.0,0.03207353,0.03207353,0.049566656,25.0,18.300018,0.0,0.0,0.0,0.0051248027,9.54197e-21,0.0,81.09781,24.985235,26.12593,96.0,0.06924359,33.4237,241.34953,88.53246,0.0,81.09781,0.11371371,2.1647882,77.70949,8.330017
13482,20248920.0,0.0,18.30243,13.512848,21.385529,21.112793,21.663849,21.529327,18.302307,18.302307,18.302307,18.883514,0.0,0.03207512,0.03207512,0.049569372,25.0,18.300018,0.0,0.0,0.0,0.0063295183,9.54197e-21,0.0,81.10232,24.982378,26.14921,96.0,0.069165185,33.3911,241.34921,88.532524,0.0,81.10232,0.11371961,2.1329432,77.713715,8.330017
13483,20248980.0,0.0,18.302368,13.522705,21.38852,21.112335,21.669312,21.535126,18.302338,18.302307,18.302307,18.862457,0.0,0.03207664,0.03207664,0.04957196,25.0,18.300018,0.0,0.0,0.0,0.0018777703,9.54197e-21,0.0,81.1063,24.980198,26.172846,96.0,0.06908534,33.358013,241.34886,88.532906,0.0,81.1063,0.11372524,2.1353862,77.717445,8.330017
13484,20249040.0,0.0,18.302338,13.532654,21.391449,21.111816,21.674744,21.540894,18.302368,18.302338,18.302338,18.852478,0.0,0.03207805,0.03207805,0.04957436,25.0,18.300018,0.0,0.0,0.0,-0.0020008683,9.54197e-21,0.0,81.10963,24.978813,26.1965,96.0,0.06900518,33.324898,241.34851,88.53362,0.0,81.10963,0.11373046,2.1832016,77.72055,8.330017
13485,20249100.0,0.0,18.302307,13.542664,21.39441,21.111328,21.680176,21.54663,18.302368,18.302338,18.302338,18.85196,0.0,0.03207934,0.03207934,0.049576543,25.0,18.300018,0.0,0.0,0.0,-0.003112074,9.54197e-21,0.0,81.11238,24.97806,26.220121,96.0,0.06892484,33.29183,241.34814,88.53458,0.0,81.11238,0.11373522,2.2589743,77.72312,8.330017
13486,20249160.0,0.0,18.30252,13.552734,21.397614,21.111542,21.685577,21.552399,18.302368,18.302368,18.302368,18.843292,0.0,0.032080494,0.032080494,0.04957849,25.0,18.300018,0.0,0.0,0.0,0.006027984,9.54197e-21,0.0,81.11449,24.978071,26.243803,96.0,0.06884397,33.258675,241.34778,88.53583,0.0,81.11449,0.113739476,2.0746775,77.72506,8.330017
13487,20249220.0,0.0,18.302582,13.562897,21.400818,21.111694,21.690948,21.558167,18.30243,18.302368,18.302368,18.830017,0.0,0.03208152,0.03208152,0.049580213,25.0,18.300018,0.0,0.0,0.0,0.009429475,9.54197e-21,0.0,81.11616,24.978535,26.268112,96.0,0.06876059,33.224644,241.34741,88.5372,0.0,81.11616,0.11374325,2.0120888,77.72659,8.330017
13488,20249280.0,0.0,18.302551,13.57312,21.403992,21.111786,21.69632,21.563873,18.30246,18.302399,18.302399,18.816345,0.0,0.0320824,0.0320824,0.049581695,25.0,18.300018,0.0,0.0,0.0,0.00486481,9.54197e-21,0.0,81.11743,24.979385,26.292969,96.0,0.068674944,33.189846,241.34708,88.53864,0.0,81.11743,0.113746494,1.9553165,77.72776,8.330017
13489,20249340.0,0.0,18.30243,13.583405,21.407104,21.111786,21.70166,21.56958,18.30249,18.30246,18.30246,18.802704,0.0,0.032083143,0.032083143,0.049582932,25.0,18.300018,0.0,0.0,0.0,-0.0039058176,9.54197e-21,0.0,81.11834,24.980581,26.318121,96.0,0.06858793,33.154633,241.34676,88.54014,0.0,81.11834,0.11374923,1.9104828,77.72858,8.330017
13490,20249400.0,0.0,18.302399,13.59375,21.410187,21.111725,21.70697,21.575287,18.30249,18.30246,18.30246,18.791016,0.0,0.032083765,0.032083765,0.049583968,25.0,18.300018,0.0,0.0,0.0,-0.0052958974,9.54197e-21,0.0,81.118965,24.981974,26.342875,96.0,0.06850203,33.119976,241.34645,88.54161,0.0,81.118965,0.1137515,1.8824737,77.729126,8.330017
13491,20249460.0,0.0,18.302612,13.6041565,21.413544,21.112305,21.71228,21.580994,18.30249,18.30246,18.30246,18.762817,0.0,0.03208425,0.03208425,0.049584765,25.0,18.300018,0.0,0.0,0.0,0.005344739,9.54197e-21,0.0,81.11932,24.98354,26.367517,96.0,0.0684162,33.085472,241.34619,88.54303,0.0,81.11932,0.113753274,1.5769744,77.72943,8.330017
13492,20249520.0,0.0,18.302673,13.614624,21.41681,21.112732,21.71756,21.58667,18.30252,18.30249,18.30249,18.72644,0.0,0.032084633,0.032084633,0.04958539,25.0,18.300018,0.0,0.0,0.0,0.008487325,9.54197e-21,0.0,81.11953,24.985193,26.392778,96.0,0.068327956,33.05011,241.34595,88.544395,0.0,81.11953,0.11375465,1.4010679,77.72959,8.330017
13493,20249580.0,0.0,18.302551,13.625122,21.420013,21.112946,21.722809,21.592346,18.302551,18.30252,18.30252,18.68811,0.0,0.032084905,0.032084905,0.04958583,25.0,18.300018,0.0,0.0,0.0,0.001332897,9.54197e-21,0.0,81.11961,24.986887,26.418575,96.0,0.068237565,33.013996,241.34573,88.54567,0.0,81.11961,0.11375564,1.243936,77.729645,8.330017
13494,20249640.0,0.0,18.30243,13.635681,21.423096,21.112946,21.728058,21.597992,18.302582,18.302551,18.302551,18.65091,0.0,0.032085087,0.032085087,0.049586117,25.0,18.300018,0.0,0.0,0.0,-0.0068615475,9.54197e-21,0.0,81.11961,24.988562,26.444313,96.0,0.06814715,32.97796,241.34555,88.54684,0.0,81.11961,0.11375629,1.1223599,77.72963,8.330017
13495,20249700.0,0.0,18.30243,13.646301,21.426086,21.112793,21.733307,21.603607,18.30252,18.302551,18.302551,18.61847,0.0,0.032085195,0.032085195,0.049586285,25.0,18.300018,0.0,0.0,0.0,-0.0061317445,9.54197e-21,0.0,81.11957,24.990162,26.469412,96.0,0.06805881,32.94282,241.34538,88.547874,0.0,81.11957,0.11375668,1.0454872,77.72957,8.330017
13496,20249760.0,0.0,18.302643,13.656952,21.42929,21.113129,21.738495,21.609253,18.30252,18.30252,18.30252,18.571136,0.0,0.032085232,0.032085232,0.04958633,25.0,18.300018,0.0,0.0,0.0,0.006142249,9.54197e-21,0.0,81.1195,24.991663,26.494295,96.0,0.06797106,32.907986,241.34526,88.54878,0.0,81.1195,0.1137568,0.0,77.729485,8.330017
13497,20249820.0,0.0,18.302643,13.667664,21.432312,21.113068,21.743683,21.614868,18.302551,18.30252,18.30252,18.46167,0.0,0.032085214,0.032085214,0.049586277,25.0,18.300018,0.0,0.0,0.0,0.00557436,9.54197e-21,0.0,81.11944,24.993093,26.519867,96.0,0.06788072,32.87219,241.34515,88.54959,0.0,81.11944,0.113756716,0.0,77.72942,8.330017
13498,20249880.0,0.0,18.30243,13.678406,21.43512,21.112518,21.74884,21.620483,18.302582,18.302551,18.302551,18.396454,0.0,0.032085143,0.032085143,0.049586143,25.0,18.300018,0.0,0.0,0.0,-0.0070408857,9.54197e-21,0.0,81.119415,24.994406,26.545752,96.0,0.06778913,32.83595,241.34506,88.55027,0.0,81.119415,0.113756426,0.0,77.7294,8.330017
13499,20249940.0,0.0,18.302338,13.689178,21.437805,21.111725,21.753998,21.626068,18.30252,18.302551,18.302551,18.358032,0.0,0.032085042,0.032085042,0.049585965,25.0,18.300018,0.0,0.0,0.0,-0.010386584,9.54197e-21,0.0,81.11944,24.995558,26.570824,96.0,0.067700334,32.800846,241.34499,88.55083,0.0,81.11944,0.11375605,0.0,77.72943,8.330017
13500,20250000.0,0.0,18.30246,13.700012,21.44043,21.110779,21.759125,21.631622,18.30246,18.30252,18.30252,18.33545,0.0,0.032084927,0.032084927,0.049585756,25.0,18.300018,0.0,0.0,0.0,-0.0011749461,9.54197e-21,0.0,81.11952,24.99655,26.595043,96.0,0.06761448,32.76694,241.34494,88.55128,0.0,81.11952,0.113755606,0.0,77.72951,8.330017
13501,20250060.0,0.0,18.306213,13.710876,21.450012,21.117676,21.771362,21.644348,18.302734,18.30252,18.30252,18.32196,0.0,0.032084756,0.032084756,0.04958545,25.0,18.300018,0.0,0.0,0.0,0.16974388,9.54197e-21,0.0,81.119675,24.99751,26.622316,96.0,0.067517675,32.728756,241.3449,88.55164,0.0,81.119675,0.113754965,0.0,77.72966,8.330017
13502,20250120.0,0.0,18.306122,13.721802,21.459991,21.124481,21.78357,21.657013,18.303925,18.302948,18.302948,18.314636,0.0,0.03208437,0.03208437,0.04958477,25.0,18.300018,0.0,0.0,0.0,0.13614954,9.54197e-21,0.0,81.12,24.998806,26.66697,96.0,0.06735889,32.66624,241.34488,88.55197,0.0,81.12,0.11375351,0.0,77.72999,8.330017
13503,20250180.0,0.0,18.304077,13.732819,21.46994,21.131226,21.795715,21.669647,18.304749,18.303589,18.303589,18.310425,0.0,0.032083903,0.032083903,0.049583953,25.0,18.300018,0.0,0.0,0.0,-0.017423078,9.54197e-21,0.0,81.12056,25.000017,26.71895,96.0,0.067173906,32.593468,241.34488,88.55216,0.0,81.12056,0.11375176,0.0,77.73054,8.330017
13504,20250240.0,0.0,18.302948,13.743927,21.479828,21.137909,21.80783,21.68222,18.304688,18.304138,18.304138,18.308075,0.0,0.032083504,0.032083504,0.049583267,25.0,18.300018,0.0,0.0,0.0,-0.095519744,9.54197e-21,0.0,81.12132,25.000776,26.766449,96.0,0.06700484,32.526974,241.3449,88.55217,0.0,81.12132,0.11375028,0.0,77.7313,8.330017
13505,20250300.0,0.0,18.30365,13.755066,21.489655,21.144531,21.819885,21.694794,18.30423,18.30429,18.30429,18.30655,0.0,0.032083217,0.032083217,0.04958278,25.0,18.300018,0.0,0.0,0.0,-0.04433052,9.54197e-21,0.0,81.12223,25.001102,26.806488,96.0,0.06686233,32.470917,241.34492,88.55205,0.0,81.12223,0.11374921,0.0,77.732185,8.330017
13506,20250360.0,0.0,18.305054,13.766327,21.499481,21.151611,21.831604,21.707,18.303955,18.304169,18.304169,18.305511,0.0,0.032082975,0.032082975,0.04958237,25.0,18.300018,0.0,0.0,0.0,0.05076369,9.54197e-21,0.0,81.123245,25.00122,26.844294,96.0,0.06672776,32.417988,241.34494,88.55186,0.0,81.123245,0.11374832,0.0,77.73318,8.330017
13507,20250420.0,0.0,18.305145,13.777618,21.509277,21.15863,21.843262,21.719208,18.30426,18.304138,18.304138,18.304932,0.0,0.03208269,0.03208269,0.04958189,25.0,18.300018,0.0,0.0,0.0,0.054171786,9.54197e-21,0.0,81.124374,25.001385,26.887707,96.0,0.06657314,32.35721,241.34496,88.55164,0.0,81.124374,0.11374728,0.0,77.73428,8.330017
13508,20250480.0,0.0,18.304443,13.789001,21.519043,21.165619,21.854858,21.731354,18.304535,18.30426,18.30426,18.304688,0.0,0.032082405,0.032082405,0.0495814,25.0,18.300018,0.0,0.0,0.0,0.005068077,9.54197e-21,0.0,81.125656,25.001482,26.934109,96.0,0.06640782,32.29225,241.34499,88.55139,0.0,81.125656,0.11374621,0.0,77.73552,8.330017
13509,20250540.0,0.0,18.303894,13.800476,21.528748,21.172577,21.866455,21.743439,18.304565,18.304352,18.304352,18.304596,0.0,0.03208216,0.03208216,0.049580988,25.0,18.300018,0.0,0.0,0.0,-0.03218242,9.54197e-21,0.0,81.127045,25.001417,26.979715,96.0,0.066245325,32.2284,241.345,88.551094,0.0,81.127045,0.11374532,0.0,77.73687,8.330017
13510,20250600.0,0.0,18.303925,13.812012,21.538422,21.179474,21.87799,21.755524,18.304382,18.304413,18.304413,18.304535,0.0,0.032081977,0.032081977,0.04958068,25.0,18.300018,0.0,0.0,0.0,-0.030223109,9.54197e-21,0.0,81.12854,25.001171,27.022978,96.0,0.06609119,32.16783,241.34502,88.55075,0.0,81.12854,0.11374463,0.0,77.73831,8.330017
13511,20250660.0,0.0,18.304901,13.823639,21.54892,21.187714,21.889984,21.768158,18.30426,18.304352,18.304352,18.304443,0.0,0.032081842,0.032081842,0.04958046,25.0,18.300018,0.0,0.0,0.0,0.027998962,9.54197e-21,0.0,81.13009,25.000818,27.064497,96.0,0.06594328,32.109707,241.34503,88.55041,0.0,81.13009,0.11374415,0.0,77.739815,8.330017
13512,20250720.0,0.0,18.305237,13.835327,21.559418,21.195923,21.901917,21.780731,18.304382,18.304352,18.304352,18.304413,0.0,0.032081705,0.032081705,0.049580228,25.0,18.300018,0.0,0.0,0.0,0.047472965,9.54197e-21,0.0,81.1317,25.000515,27.109015,96.0,0.06578461,32.047382,241.34503,88.55008,0.0,81.1317,0.11374364,0.0,77.74136,8.330017
13513,20250780.0,0.0,18.30481,13.847107,21.569885,21.204102,21.913849,21.793304,18.304657,18.304443,18.304443,18.304443,0.0,0.03208156,0.03208156,0.049579978,25.0,18.300018,0.0,0.0,0.0,0.014574804,9.54197e-21,0.0,81.13337,25.000256,27.156794,96.0,0.06561422,31.980492,241.34505,88.549774,0.0,81.13337,0.11374309,0.0,77.74298,8.330017
13514,20250840.0,0.0,18.304321,13.858948,21.580292,21.212189,21.92569,21.805817,18.304749,18.304535,18.304535,18.304535,0.0,0.032081436,0.032081436,0.04957978,25.0,18.300018,0.0,0.0,0.0,-0.020015357,9.54197e-21,0.0,81.13511,24.999943,27.20457,96.0,0.06544382,31.913603,241.34503,88.54946,0.0,81.13511,0.11374266,0.0,77.74466,8.330017
13515,20250900.0,0.0,18.304352,13.87088,21.590607,21.220215,21.93747,21.818207,18.304688,18.304565,18.304565,18.304565,0.0,0.0320814,0.0320814,0.04957972,25.0,18.300018,0.0,0.0,0.0,-0.016378708,9.54197e-21,0.0,81.136894,24.99955,27.250057,96.0,0.065281615,31.84992,241.34502,88.549194,0.0,81.136894,0.11374252,0.0,77.746376,8.330017
13516,20250960.0,0.0,18.304413,13.882874,21.600983,21.228668,21.949005,21.830414,18.304596,18.304596,18.304596,18.304596,0.0,0.032081354,0.032081354,0.049579646,25.0,18.300018,0.0,0.0,0.0,-0.0131996935,9.54197e-21,0.0,81.13868,24.99915,27.295643,96.0,0.06511902,31.786102,241.345,88.54891,0.0,81.13868,0.113742344,0.0,77.74809,8.330017
13517,20251020.0,0.0,18.304657,13.894989,21.611328,21.237091,21.96051,21.84256,18.304535,18.304596,18.304596,18.304596,0.0,0.032081332,0.032081332,0.049579617,25.0,18.300018,0.0,0.0,0.0,0.003248501,9.54197e-21,0.0,81.140465,24.998737,27.340647,96.0,0.06495844,31.723091,241.34497,88.54865,0.0,81.140465,0.113742284,0.0,77.74981,8.330017
13518,20251080.0,0.0,18.30478,13.907166,21.621643,21.245483,21.971954,21.854645,18.304504,18.304596,18.304596,18.304596,0.0,0.03208132,0.03208132,0.049579605,25.0,18.300018,0.0,0.0,0.0,0.01246166,9.54197e-21,0.0,81.14225,24.998356,27.38615,96.0,0.06479604,31.659391,241.34494,88.54842,0.0,81.14225,0.11374225,0.0,77.751526,8.330017
13519,20251140.0,0.0,18.30481,13.919403,21.631897,21.253815,21.983398,21.86673,18.304596,18.304565,18.304565,18.304565,0.0,0.032081325,0.032081325,0.049579613,25.0,18.300018,0.0,0.0,0.0,0.013533486,9.54197e-21,0.0,81.14404,24.998009,27.43222,96.0,0.06463154,31.59489,241.34491,88.548225,0.0,81.14404,0.11374226,0.0,77.75325,8.330017
13520,20251200.0,0.0,18.304657,13.931763,21.64212,21.262085,21.994781,21.878754,18.304657,18.304596,18.304596,18.304596,0.0,0.032081332,0.032081332,0.049579628,25.0,18.300018,0.0,0.0,0.0,0.0017678039,9.54197e-21,0.0,81.14583,24.997698,27.47906,96.0,0.064464234,31.52932,241.34486,88.54805,0.0,81.14583,0.113742284,0.0,77.75497,8.330017
13521,20251260.0,0.0,18.304504,13.944183,21.652344,21.270752,22.00589,21.890533,18.304688,18.304626,18.304626,18.304626,0.0,0.03208135,0.03208135,0.04957966,25.0,18.300018,0.0,0.0,0.0,-0.008667517,9.54197e-21,0.0,81.14761,24.997404,27.525911,96.0,0.06429683,31.463724,241.34482,88.5479,0.0,81.14761,0.11374236,0.0,77.756676,8.330017
13522,20251320.0,0.0,18.304596,13.956696,21.662537,21.279358,22.016968,21.902252,18.304626,18.304626,18.304626,18.304626,0.0,0.032081388,0.032081388,0.04957973,25.0,18.300018,0.0,0.0,0.0,-0.00354348,9.54197e-21,0.0,81.149376,24.997112,27.571938,96.0,0.06413233,31.399286,241.34476,88.547775,0.0,81.149376,0.11374251,0.0,77.75837,8.330017
13523,20251380.0,0.0,18.304688,13.969269,21.672668,21.287903,22.028015,21.91394,18.304596,18.304626,18.304626,18.304626,0.0,0.032081433,0.032081433,0.049579807,25.0,18.300018,0.0,0.0,0.0,0.0038971305,9.54197e-21,0.0,81.151115,24.996851,27.617914,96.0,0.06396796,31.334919,241.34471,88.54767,0.0,81.151115,0.11374267,0.0,77.76003,8.330017
13524,20251440.0,0.0,18.304749,13.981964,21.68277,21.296448,22.039001,21.925598,18.304626,18.304626,18.304626,18.304626,0.0,0.03208148,0.03208148,0.04957989,25.0,18.300018,0.0,0.0,0.0,0.0073624295,9.54197e-21,0.0,81.15284,24.996628,27.664196,96.0,0.06380243,31.270126,241.34465,88.54759,0.0,81.15284,0.11374284,0.0,77.76169,8.330017
13525,20251500.0,0.0,18.304749,13.99472,21.69284,21.304901,22.049957,21.937225,18.304657,18.304626,18.304626,18.304626,0.0,0.032081526,0.032081526,0.04957997,25.0,18.300018,0.0,0.0,0.0,0.0054527037,9.54197e-21,0.0,81.15454,24.996447,27.710873,96.0,0.06363541,31.204779,241.34459,88.54754,0.0,81.15454,0.113743015,0.0,77.76331,8.330017
13526,20251560.0,0.0,18.304688,14.007568,21.702942,21.313751,22.0607,21.948608,18.304688,18.304657,18.304657,18.304657,0.0,0.03208157,0.03208157,0.04958005,25.0,18.300018,0.0,0.0,0.0,-0.00028642354,9.54197e-21,0.0,81.15621,24.996298,27.757942,96.0,0.063466914,31.13888,241.34453,88.5475,0.0,81.15621,0.11374319,0.0,77.764915,8.330017
13527,20251620.0,0.0,18.304657,14.020508,21.712982,21.32254,22.071411,21.959991,18.304688,18.304657,18.304657,18.304657,0.0,0.03208162,0.03208162,0.04958013,25.0,18.300018,0.0,0.0,0.0,-0.0022122215,9.54197e-21,0.0,81.15786,24.99617,27.8049,96.0,0.06329876,31.073141,241.34445,88.54748,0.0,81.15786,0.113743365,0.0,77.7665,8.330017
13528,20251680.0,0.0,18.304688,14.033508,21.723022,21.331268,22.082062,21.971313,18.304688,18.304688,18.304688,18.304688,0.0,0.03208167,0.03208167,0.049580216,25.0,18.300018,0.0,0.0,0.0,-0.00016515901,9.54197e-21,0.0,81.1595,24.99606,27.851713,96.0,0.063131064,31.007603,241.34439,88.54747,0.0,81.1595,0.11374355,0.0,77.76807,8.330017
13529,20251740.0,0.0,18.304749,14.046631,21.732971,21.339966,22.092682,21.982574,18.304688,18.304688,18.304688,18.304688,0.0,0.03208172,0.03208172,0.049580302,25.0,18.300018,0.0,0.0,0.0,0.0022669344,9.54197e-21,0.0,81.1611,24.995972,27.898592,96.0,0.06296305,30.941973,241.34431,88.54747,0.0,81.1611,0.11374374,0.0,77.7696,8.330017
13530,20251800.0,0.0,18.30478,14.059814,21.74292,21.348633,22.103271,21.993835,18.304688,18.304688,18.304688,18.304688,0.0,0.032081764,0.032081764,0.04958038,25.0,18.300018,0.0,0.0,0.0,0.003327794,9.54197e-21,0.0,81.16269,24.995905,27.94564,96.0,0.06279437,30.876102,241.34425,88.547485,0.0,81.16269,0.11374391,0.0,77.771126,8.330017
13531,20251860.0,0.0,18.30487,14.07312,21.753052,21.358002,22.113647,22.004974,18.304718,18.304718,18.304718,18.304688,0.0,0.032081805,0.032081805,0.04958045,25.0,18.300018,0.0,0.0,0.0,0.007582015,9.54197e-21,0.0,81.16426,24.995865,27.993002,96.0,0.0626245,30.809795,241.34418,88.5475,0.0,81.16426,0.11374406,0.0,77.77262,8.330017
13532,20251920.0,0.0,18.304901,14.086487,21.763184,21.36734,22.123993,22.016083,18.30478,18.304718,18.304718,18.304718,0.0,0.03208184,0.03208184,0.049580507,25.0,18.300018,0.0,0.0,0.0,0.006491174,9.54197e-21,0.0,81.16581,24.99585,28.04094,96.0,0.06245248,30.742687,241.3441,88.54753,0.0,81.16581,0.113744184,0.0,77.77412,8.330017
13533,20251980.0,0.0,18.30487,14.099976,21.773254,21.376617,22.134308,22.02713,18.30481,18.304749,18.304749,18.304749,0.0,0.032081872,0.032081872,0.049580555,25.0,18.300018,0.0,0.0,0.0,0.0039929254,9.54197e-21,0.0,81.16734,24.995842,28.089067,96.0,0.0622797,30.675304,241.34404,88.54756,0.0,81.16734,0.113744296,0.0,77.77559,8.330017
13534,20252040.0,0.0,18.30478,14.113525,21.783295,21.385864,22.144592,22.038177,18.30484,18.30478,18.30478,18.30478,0.0,0.032081895,0.032081895,0.0495806,25.0,18.300018,0.0,0.0,0.0,-0.0024255062,9.54197e-21,0.0,81.16887,24.995848,28.137547,96.0,0.062105615,30.607435,241.34396,88.54759,0.0,81.16887,0.11374439,0.0,77.77705,8.330017
13535,20252100.0,0.0,18.30478,14.127167,21.793304,21.39505,22.154846,22.049164,18.30484,18.30481,18.30481,18.30481,0.0,0.03208192,0.03208192,0.04958064,25.0,18.300018,0.0,0.0,0.0,-0.0031683547,9.54197e-21,0.0,81.17039,24.99585,28.18578,96.0,0.061932344,30.539911,241.34389,88.54762,0.0,81.17039,0.11374448,0.0,77.7785,8.330017
13536,20252160.0,0.0,18.304993,14.14093,21.803528,21.404968,22.164886,22.06009,18.30484,18.30481,18.30481,18.30481,0.0,0.03208195,0.03208195,0.049580686,25.0,18.300018,0.0,0.0,0.0,0.006632401,9.54197e-21,0.0,81.17189,24.995852,28.23394,96.0,0.061759274,30.472485,241.34381,88.547646,0.0,81.17189,0.11374458,0.0,77.77994,8.330017
13537,20252220.0,0.0,18.305054,14.154755,21.813751,21.414856,22.174927,22.070984,18.30487,18.30484,18.30484,18.30484,0.0,0.032081965,0.032081965,0.049580716,25.0,18.300018,0.0,0.0,0.0,0.010038441,9.54197e-21,0.0,81.173386,24.99587,28.282806,96.0,0.061583593,30.40407,241.34375,88.547676,0.0,81.173386,0.11374465,0.0,77.781364,8.330017
13538,20252280.0,0.0,18.304993,14.168701,21.823914,21.424683,22.184937,22.081848,18.304932,18.30487,18.30487,18.30487,0.0,0.032081973,0.032081973,0.04958073,25.0,18.300018,0.0,0.0,0.0,0.0043483763,9.54197e-21,0.0,81.17487,24.9959,28.33232,96.0,0.061405525,30.334753,241.34367,88.54771,0.0,81.17487,0.11374468,0.0,77.7828,8.330017
13539,20252340.0,0.0,18.304932,14.182709,21.834015,21.434448,22.194885,22.092651,18.304962,18.304901,18.304901,18.304901,0.0,0.032081984,0.032081984,0.049580745,25.0,18.300018,0.0,0.0,0.0,-0.00019513152,9.54197e-21,0.0,81.17636,24.995922,28.381878,96.0,0.06122724,30.26537,241.34361,88.54773,0.0,81.17636,0.11374472,0.0,77.784225,8.330017
13540,20252400.0,0.0,18.30487,14.196838,21.844116,21.444153,22.204803,22.103455,18.304962,18.304932,18.304932,18.304932,0.0,0.03208199,0.03208199,0.04958076,25.0,18.300018,0.0,0.0,0.0,-0.0051372056,9.54197e-21,0.0,81.17784,24.995937,28.431568,96.0,0.061048433,30.195805,241.34354,88.547745,0.0,81.17784,0.11374474,0.0,77.785645,8.330017
13541,20252460.0,0.0,18.305084,14.21106,21.8544,21.454529,22.21457,22.114166,18.304962,18.304932,18.304932,18.304932,0.0,0.032082006,0.032082006,0.04958078,25.0,18.300018,0.0,0.0,0.0,0.0047257245,9.54197e-21,0.0,81.17932,24.995937,28.480911,96.0,0.06087083,30.126726,241.34346,88.54776,0.0,81.17932,0.113744795,0.0,77.787056,8.330017
13542,20252520.0,0.0,18.305176,14.225342,21.864655,21.464844,22.224304,22.124878,18.304993,18.304962,18.304962,18.304962,0.0,0.03208201,0.03208201,0.04958079,25.0,18.300018,0.0,0.0,0.0,0.010265106,9.54197e-21,0.0,81.18079,24.995945,28.530815,96.0,0.060691144,30.056858,241.3434,88.54777,0.0,81.18079,0.11374482,0.0,77.788475,8.330017
13543,20252580.0,0.0,18.305145,14.239777,21.874878,21.475098,22.234009,22.135529,18.305054,18.304993,18.304993,18.304962,0.0,0.03208201,0.03208201,0.04958079,25.0,18.300018,0.0,0.0,0.0,0.006068444,9.54197e-21,0.0,81.18227,24.99596,28.58147,96.0,0.060508706,29.98594,241.34332,88.54778,0.0,81.18227,0.11374482,0.0,77.78989,8.330017
13544,20252640.0,0.0,18.305054,14.254272,21.88507,21.485321,22.243683,22.14618,18.305084,18.305023,18.305023,18.305023,0.0,0.03208201,0.03208201,0.04958079,25.0,18.300018,0.0,0.0,0.0,-0.0008558737,9.54197e-21,0.0,81.18374,24.99597,28.632393,96.0,0.060325246,29.91465,241.34326,88.54778,0.0,81.18374,0.11374482,0.0,77.791306,8.330017
13545,20252700.0,0.0,18.305023,14.26886,21.895203,21.495483,22.253326,22.156769,18.305115,18.305054,18.305054,18.305023,0.0,0.032082014,0.032082014,0.04958079,25.0,18.300018,0.0,0.0,0.0,-0.004201163,9.54197e-21,0.0,81.18522,24.995966,28.683239,96.0,0.060142025,29.843464,241.34319,88.54778,0.0,81.18522,0.11374482,0.0,77.79272,8.330017
13546,20252760.0,0.0,18.305176,14.283569,21.905579,21.506317,22.262817,22.167328,18.305084,18.305054,18.305054,18.305054,0.0,0.032082018,0.032082018,0.0495808,25.0,18.300018,0.0,0.0,0.0,0.0025915813,9.54197e-21,0.0,81.18669,24.99595,28.734049,96.0,0.059958916,29.772333,241.34311,88.54778,0.0,81.18669,0.11374484,0.0,77.79413,8.330017
13547,20252820.0,0.0,18.305298,14.29837,21.915924,21.51712,22.272278,22.177856,18.305115,18.305084,18.305084,18.305084,0.0,0.03208202,0.03208202,0.049580805,25.0,18.300018,0.0,0.0,0.0,0.008640294,9.54197e-21,0.0,81.18816,24.995935,28.785246,96.0,0.059774354,29.700655,241.34305,88.547775,0.0,81.18816,0.11374484,0.0,77.79554,8.330017
13548,20252880.0,0.0,18.305328,14.313263,21.926239,21.527863,22.281708,22.188354,18.305145,18.305115,18.305115,18.305115,0.0,0.032082025,0.032082025,0.04958081,25.0,18.300018,0.0,0.0,0.0,0.01001606,9.54197e-21,0.0,81.18963,24.995918,28.836895,96.0,0.05958813,29.62835,241.34297,88.54777,0.0,81.18963,0.113744855,0.0,77.79695,8.330017
13549,20252940.0,0.0,18.305267,14.328247,21.936493,21.538513,22.291138,22.198792,18.305206,18.305145,18.305145,18.305145,0.0,0.03208202,0.03208202,0.0495808,25.0,18.300018,0.0,0.0,0.0,0.0036406294,9.54197e-21,0.0,81.1911,24.995907,28.889185,96.0,0.059399553,29.555141,241.34291,88.54775,0.0,81.1911,0.11374484,0.0,77.79836,8.330017
13550,20253000.0,0.0,18.305176,14.343353,21.946686,21.549133,22.300507,22.209229,18.305237,18.305176,18.305176,18.305176,0.0,0.032082018,0.032082018,0.0495808,25.0,18.300018,0.0,0.0,0.0,-0.002248911,9.54197e-21,0.0,81.19257,24.995884,28.941574,96.0,0.059210572,29.481796,241.34283,88.547745,0.0,81.19257,0.11374484,0.0,77.799774,8.330017
13551,20253060.0,0.0,18.305328,14.358551,21.957184,21.560516,22.309753,22.219635,18.305237,18.305206,18.305206,18.305206,0.0,0.03208202,0.03208202,0.049580805,25.0,18.300018,0.0,0.0,0.0,0.003311265,9.54197e-21,0.0,81.194046,24.99585,28.99392,96.0,0.059021737,29.408512,241.34276,88.54772,0.0,81.194046,0.113744855,0.0,77.80119,8.330017
13552,20253120.0,0.0,18.30545,14.373871,21.967651,21.571838,22.31897,22.230011,18.305267,18.305237,18.305237,18.305206,0.0,0.032082025,0.032082025,0.04958081,25.0,18.300018,0.0,0.0,0.0,0.0091065755,9.54197e-21,0.0,81.19552,24.995815,29.046654,96.0,0.05883147,29.334682,241.34268,88.54771,0.0,81.19552,0.113744855,0.0,77.8026,8.330017
13553,20253180.0,0.0,18.30542,14.389252,21.978088,21.5831,22.328186,22.240356,18.305328,18.305267,18.305267,18.305267,0.0,0.032082025,0.032082025,0.04958081,25.0,18.300018,0.0,0.0,0.0,0.0065541994,9.54197e-21,0.0,81.19699,24.995787,29.10006,96.0,0.058638737,29.259914,241.34262,88.54769,0.0,81.19699,0.113744855,0.0,77.80401,8.330017
13554,20253240.0,0.0,18.30539,14.404785,21.988464,21.5943,22.337341,22.25064,18.305359,18.305298,18.305298,18.305298,0.0,0.032082025,0.032082025,0.04958081,25.0,18.300018,0.0,0.0,0.0,0.0034033612,9.54197e-21,0.0,81.19846,24.99575,29.153677,96.0,0.05844523,29.184855,241.34254,88.54767,0.0,81.19846,0.113744855,0.0,77.80542,8.330017
13555,20253300.0,0.0,18.305328,14.42038,21.99878,21.605438,22.346466,22.260925,18.30539,18.305328,18.305328,18.305328,0.0,0.032082025,0.032082025,0.04958081,25.0,18.300018,0.0,0.0,0.0,-0.0025678885,9.54197e-21,0.0,81.199936,24.995708,29.207632,96.0,0.05825048,29.109318,241.34247,88.547646,0.0,81.199936,0.11374487,0.0,77.80684,8.330017
13556,20253360.0,0.0,18.305511,14.436096,22.00943,21.617401,22.35553,22.27121,18.30539,18.305359,18.305359,18.305359,0.0,0.032082032,0.032082032,0.049580824,25.0,18.300018,0.0,0.0,0.0,0.005756335,9.54197e-21,0.0,81.2014,24.995657,29.26144,96.0,0.058056235,29.033983,241.34239,88.54762,0.0,81.2014,0.11374489,0.0,77.80825,8.330017
13557,20253420.0,0.0,18.305634,14.451904,22.02005,21.629272,22.364532,22.281464,18.30542,18.30539,18.30539,18.30539,0.0,0.032082036,0.032082036,0.049580827,25.0,18.300018,0.0,0.0,0.0,0.010717039,9.54197e-21,0.0,81.20287,24.995611,29.315868,96.0,0.057859745,28.957787,241.34232,88.5476,0.0,81.20287,0.11374491,0.0,77.809654,8.330017
13558,20253480.0,0.0,18.305603,14.467834,22.03061,21.641083,22.373535,22.291656,18.305511,18.30542,18.30542,18.30542,0.0,0.032082036,0.032082036,0.04958083,25.0,18.300018,0.0,0.0,0.0,0.0065798764,9.54197e-21,0.0,81.20434,24.995571,29.371077,96.0,0.057660393,28.880491,241.34224,88.54758,0.0,81.20434,0.11374491,0.0,77.811066,8.330017
13559,20253540.0,0.0,18.305511,14.483856,22.041138,21.652832,22.382477,22.30185,18.305542,18.30545,18.30545,18.30545,0.0,0.03208204,0.03208204,0.04958083,25.0,18.300018,0.0,0.0,0.0,-6.2210405e-05,9.54197e-21,0.0,81.2058,24.995525,29.426607,96.0,0.057459887,28.80275,241.34216,88.547554,0.0,81.2058,0.113744915,0.0,77.81247,8.330017
13560,20253600.0,0.0,18.305511,14.5,22.051605,21.66452,22.391418,22.311981,18.305573,18.305511,18.305511,18.305481,0.0,0.032082044,0.032082044,0.049580842,25.0,18.300018,0.0,0.0,0.0,-0.0029535661,9.54197e-21,0.0,81.20727,24.995474,29.482185,96.0,0.05725919,28.72494,241.34209,88.54753,0.0,81.20727,0.11374493,0.0,77.81387,8.330017
13561,20253660.0,0.0,18.305725,14.516388,22.062439,21.677094,22.400269,22.322174,18.305573,18.305542,18.305542,18.305511,0.0,0.032082055,0.032082055,0.049580857,25.0,18.300018,0.0,0.0,0.0,0.0061373953,9.54197e-21,0.0,81.20873,24.995413,29.537811,96.0,0.05705832,28.647062,241.342,88.54751,0.0,81.20873,0.11374497,0.0,77.81528,8.330017
13562,20253720.0,0.0,18.30597,14.533112,22.073242,21.689575,22.409119,22.332306,18.305634,18.305573,18.305573,18.305573,0.0,0.03208206,0.03208206,0.049580865,25.0,18.300018,0.0,0.0,0.0,0.016949493,9.54197e-21,0.0,81.21019,24.995361,29.594326,96.0,0.05685423,28.567944,241.34192,88.54748,0.0,81.21019,0.11374498,0.0,77.81667,8.330017
13563,20253780.0,0.0,18.306091,14.550171,22.083984,21.701996,22.417908,22.342407,18.305725,18.305634,18.305634,18.305603,0.0,0.03208206,0.03208206,0.049580865,25.0,18.300018,0.0,0.0,0.0,0.02058598,9.54197e-21,0.0,81.21165,24.995317,29.651987,96.0,0.056645986,28.487217,241.34184,88.547455,0.0,81.21165,0.11374498,0.0,77.81808,8.330017
13564,20253840.0,0.0,18.30606,14.567566,22.094696,21.714325,22.426697,22.352478,18.305847,18.305695,18.305695,18.305695,0.0,0.032082044,0.032082044,0.049580846,25.0,18.300018,0.0,0.0,0.0,0.0131012155,9.54197e-21,0.0,81.21311,24.995289,29.71105,96.0,0.056432657,28.404528,241.34175,88.547424,0.0,81.21311,0.113744944,0.0,77.81948,8.330017
13565,20253900.0,0.0,18.306,14.585266,22.105347,21.726624,22.435425,22.362549,18.305939,18.305786,18.305786,18.305756,0.0,0.032082036,0.032082036,0.049580827,25.0,18.300018,0.0,0.0,0.0,0.0034956937,9.54197e-21,0.0,81.214584,24.995253,29.770878,96.0,0.05621657,28.320772,241.34167,88.54739,0.0,81.214584,0.11374489,0.0,77.82089,8.330017
13566,20253960.0,0.0,18.306183,14.603302,22.116364,21.739807,22.444122,22.37262,18.306,18.305878,18.305878,18.305847,0.0,0.032082025,0.032082025,0.04958081,25.0,18.300018,0.0,0.0,0.0,0.007685152,9.54197e-21,0.0,81.21606,24.995203,29.83113,96.0,0.055998966,28.23642,241.3416,88.547356,0.0,81.21606,0.11374487,0.0,77.8223,8.330017
13567,20254020.0,0.0,18.306366,14.621613,22.12738,21.75293,22.45279,22.38269,18.306091,18.305939,18.305939,18.305939,0.0,0.032082018,0.032082018,0.04958079,25.0,18.300018,0.0,0.0,0.0,0.015260963,9.54197e-21,0.0,81.21754,24.99515,29.892122,96.0,0.055778675,28.151026,241.3415,88.54731,0.0,81.21754,0.11374483,0.0,77.82372,8.330017
13568,20254080.0,0.0,18.306427,14.640198,22.138336,21.765991,22.461426,22.3927,18.306183,18.30603,18.30603,18.306,0.0,0.032082003,0.032082003,0.04958077,25.0,18.300018,0.0,0.0,0.0,0.013536991,9.54197e-21,0.0,81.219025,24.995098,29.954327,96.0,0.055554036,28.063944,241.34142,88.547264,0.0,81.219025,0.11374478,0.0,77.82515,8.330017
13569,20254140.0,0.0,18.306427,14.659058,22.149231,21.778961,22.470032,22.40271,18.306274,18.306122,18.306122,18.306091,0.0,0.032081988,0.032081988,0.049580745,25.0,18.300018,0.0,0.0,0.0,0.010315841,9.54197e-21,0.0,81.22051,24.995035,30.017233,96.0,0.05532686,27.975872,241.34134,88.54722,0.0,81.22051,0.11374473,0.0,77.826584,8.330017
13570,20254200.0,0.0,18.306396,14.678192,22.160095,21.79187,22.478607,22.412659,18.306335,18.306213,18.306213,18.306183,0.0,0.032081977,0.032081977,0.049580723,25.0,18.300018,0.0,0.0,0.0,0.0026338114,9.54197e-21,0.0,81.222015,24.994967,30.081034,96.0,0.05509649,27.88655,241.34125,88.547165,0.0,81.222015,0.11374468,0.0,77.82802,8.330017
13571,20254260.0,0.0,18.30661,14.69754,22.171326,21.805664,22.487183,22.422668,18.306396,18.306274,18.306274,18.306274,0.0,0.03208197,0.03208197,0.049580712,25.0,18.300018,0.0,0.0,0.0,0.01018244,9.54197e-21,0.0,81.22352,24.994883,30.145096,96.0,0.054865204,27.796864,241.34116,88.547104,0.0,81.22352,0.11374465,0.0,77.82947,8.330017
13572,20254320.0,0.0,18.306763,14.717163,22.182526,21.819427,22.495697,22.432648,18.306458,18.306366,18.306366,18.306335,0.0,0.03208196,0.03208196,0.049580697,25.0,18.300018,0.0,0.0,0.0,0.015313901,9.54197e-21,0.0,81.22503,24.994797,30.21014,96.0,0.05463041,27.705803,241.34106,88.54704,0.0,81.22503,0.11374462,0.0,77.83092,8.330017
13573,20254380.0,0.0,18.306763,14.736969,22.193695,21.833069,22.50418,22.442596,18.30658,18.306427,18.306427,18.306427,0.0,0.03208195,0.03208195,0.04958068,25.0,18.300018,0.0,0.0,0.0,0.011371961,9.54197e-21,0.0,81.22654,24.994709,30.27635,96.0,0.054391447,27.613111,241.34097,88.54698,0.0,81.22654,0.11374458,0.0,77.83237,8.330017
13574,20254440.0,0.0,18.306732,14.757019,22.204803,21.84668,22.512634,22.452515,18.306671,18.306519,18.306519,18.306488,0.0,0.032081943,0.032081943,0.049580663,25.0,18.300018,0.0,0.0,0.0,0.004328831,9.54197e-21,0.0,81.22805,24.994614,30.343258,96.0,0.054149996,27.519438,241.34088,88.54692,0.0,81.22805,0.11374454,0.0,77.83382,8.330017
13575,20254500.0,0.0,18.306732,14.777252,22.215881,21.860199,22.521088,22.462402,18.306732,18.30658,18.30658,18.30658,0.0,0.03208194,0.03208194,0.04958066,25.0,18.300018,0.0,0.0,0.0,0.00067523256,9.54197e-21,0.0,81.229576,24.994507,30.410477,96.0,0.053907488,27.425333,241.34079,88.54685,0.0,81.229576,0.11374454,0.0,77.83527,8.330017
13576,20254560.0,0.0,18.306946,14.797668,22.227295,21.874603,22.52951,22.472351,18.306763,18.306671,18.306671,18.30664,0.0,0.032081943,0.032081943,0.049580667,25.0,18.300018,0.0,0.0,0.0,0.008628455,9.54197e-21,0.0,81.23109,24.994389,30.478107,96.0,0.05366355,27.330647,241.34068,88.54679,0.0,81.23109,0.11374456,0.0,77.83673,8.330017
13577,20254620.0,0.0,18.307098,14.818237,22.238739,21.888947,22.537872,22.48227,18.306824,18.306732,18.306732,18.306702,0.0,0.032081947,0.032081947,0.049580675,25.0,18.300018,0.0,0.0,0.0,0.014403523,9.54197e-21,0.0,81.232605,24.99427,30.546612,96.0,0.05341653,27.234741,241.34059,88.54672,0.0,81.232605,0.11374457,0.0,77.83819,8.330017
13578,20254680.0,0.0,18.30716,14.83902,22.250092,21.903229,22.546234,22.492157,18.306885,18.306793,18.306793,18.306763,0.0,0.03208195,0.03208195,0.049580682,25.0,18.300018,0.0,0.0,0.0,0.014950928,9.54197e-21,0.0,81.23412,24.99415,30.615917,96.0,0.05316669,27.137714,241.34048,88.54666,0.0,81.23412,0.113744594,0.0,77.839645,8.330017
13579,20254740.0,0.0,18.307098,14.859924,22.261414,21.91742,22.554565,22.501984,18.307007,18.306854,18.306854,18.306854,0.0,0.032081958,0.032081958,0.049580693,25.0,18.300018,0.0,0.0,0.0,0.0063731866,9.54197e-21,0.0,81.23563,24.994032,30.686287,96.0,0.052913085,27.0392,241.34038,88.5466,0.0,81.23563,0.11374461,0.0,77.841095,8.330017
13580,20254800.0,0.0,18.307037,14.880951,22.272675,21.93155,22.562897,22.51181,18.307037,18.306946,18.306946,18.306915,0.0,0.03208197,0.03208197,0.049580712,25.0,18.300018,0.0,0.0,0.0,-0.00046794474,9.54197e-21,0.0,81.23714,24.993904,30.75694,96.0,0.052658547,26.940283,241.34027,88.54654,0.0,81.23714,0.11374465,0.0,77.84254,8.330017
13581,20254860.0,0.0,18.30722,14.90213,22.284332,21.946533,22.571198,22.521698,18.307068,18.307007,18.307007,18.306976,0.0,0.032081988,0.032081988,0.049580745,25.0,18.300018,0.0,0.0,0.0,0.006785433,9.54197e-21,0.0,81.23864,24.993767,30.82773,96.0,0.052403606,26.841175,241.34016,88.54648,0.0,81.23864,0.11374472,0.0,77.84397,8.330017
13582,20254920.0,0.0,18.307373,14.923431,22.29596,21.961487,22.579468,22.531555,18.307129,18.307037,18.307037,18.307037,0.0,0.032082006,0.032082006,0.04958078,25.0,18.300018,0.0,0.0,0.0,0.013531621,9.54197e-21,0.0,81.24012,24.993633,30.899227,96.0,0.052146226,26.741085,241.34006,88.546425,0.0,81.24012,0.113744795,0.0,77.8454,8.330017
13583,20254980.0,0.0,18.307373,14.944824,22.307526,21.976318,22.587708,22.541351,18.30722,18.307098,18.307098,18.307098,0.0,0.032082025,0.032082025,0.049580812,25.0,18.300018,0.0,0.0,0.0,0.009945251,9.54197e-21,0.0,81.24161,24.993505,30.971724,96.0,0.051885333,26.639587,241.33995,88.54637,0.0,81.24161,0.11374487,0.0,77.84682,8.330017
13584,20255040.0,0.0,18.307373,14.966278,22.31903,21.991089,22.595917,22.551147,18.307281,18.30716,18.30716,18.30716,0.0,0.03208205,0.03208205,0.049580857,25.0,18.300018,0.0,0.0,0.0,0.0056806025,9.54197e-21,0.0,81.24307,24.993376,31.044605,96.0,0.05162318,26.537552,241.33983,88.54632,0.0,81.24307,0.11374495,0.0,77.84823,8.330017
13585,20255100.0,0.0,18.307281,14.987854,22.330505,22.005798,22.604126,22.560913,18.307312,18.30722,18.30722,18.30722,0.0,0.03208208,0.03208208,0.0495809,25.0,18.300018,0.0,0.0,0.0,-0.0020836974,9.54197e-21,0.0,81.24453,24.993242,31.118044,96.0,0.051359136,26.434738,241.3397,88.54627,0.0,81.24453,0.11374506,0.0,77.84962,8.330017
13586,20255160.0,0.0,18.307495,15.009491,22.342377,22.021393,22.612305,22.57074,18.307343,18.307281,18.307281,18.307251,0.0,0.032082114,0.032082114,0.049580965,25.0,18.300018,0.0,0.0,0.0,0.006718569,9.54197e-21,0.0,81.24597,24.993105,31.19136,96.0,0.051095676,26.332096,241.33958,88.54623,0.0,81.24597,0.11374519,0.0,77.851006,8.330017
13587,20255220.0,0.0,18.307617,15.031158,22.354187,22.036896,22.620483,22.580505,18.307373,18.307312,18.307312,18.307312,0.0,0.03208215,0.03208215,0.049581025,25.0,18.300018,0.0,0.0,0.0,0.012548342,9.54197e-21,0.0,81.2474,24.992973,31.265392,96.0,0.050829764,26.228449,241.33946,88.546196,0.0,81.2474,0.113745324,0.0,77.85237,8.330017
13588,20255280.0,0.0,18.307587,15.052887,22.365967,22.052338,22.628632,22.590271,18.307465,18.307373,18.307373,18.307343,0.0,0.032082185,0.032082185,0.049581088,25.0,18.300018,0.0,0.0,0.0,0.008418774,9.54197e-21,0.0,81.2488,24.99285,31.340357,96.0,0.05056065,26.1235,241.33934,88.54616,0.0,81.2488,0.11374545,0.0,77.853714,8.330017
13589,20255340.0,0.0,18.307526,15.074646,22.377716,22.067657,22.63675,22.600006,18.307526,18.307434,18.307434,18.307404,0.0,0.032082222,0.032082222,0.04958115,25.0,18.300018,0.0,0.0,0.0,0.00067955744,9.54197e-21,0.0,81.25019,24.992725,31.415752,96.0,0.05029015,26.017948,241.33922,88.54613,0.0,81.25019,0.1137456,0.0,77.85504,8.330017
13590,20255400.0,0.0,18.307465,15.096436,22.389374,22.082947,22.644836,22.60971,18.307556,18.307465,18.307465,18.307465,0.0,0.032082267,0.032082267,0.049581226,25.0,18.300018,0.0,0.0,0.0,-0.0034674963,9.54197e-21,0.0,81.251564,24.992601,31.49112,96.0,0.050019894,25.912432,241.3391,88.546104,0.0,81.251564,0.113745764,0.0,77.85635,8.330017
13591,20255460.0,0.0,18.307648,15.118225,22.401459,22.099121,22.652954,22.619507,18.307556,18.307495,18.307495,18.307495,0.0,0.032082316,0.032082316,0.04958131,25.0,18.300018,0.0,0.0,0.0,0.0039677997,9.54197e-21,0.0,81.25291,24.992474,31.566576,96.0,0.0497495,25.806793,241.33896,88.54608,0.0,81.25291,0.113745935,0.0,77.85765,8.330017
13592,20255520.0,0.0,18.30777,15.140015,22.413483,22.115204,22.661041,22.629242,18.307587,18.307526,18.307526,18.307526,0.0,0.032082364,0.032082364,0.049581394,25.0,18.300018,0.0,0.0,0.0,0.0099963965,9.54197e-21,0.0,81.254234,24.992355,31.64252,96.0,0.04947753,25.70047,241.33882,88.54607,0.0,81.254234,0.11374612,0.0,77.85891,8.330017
13593,20255580.0,0.0,18.30783,15.161774,22.425476,22.131226,22.669098,22.638947,18.307617,18.307587,18.307587,18.307556,0.0,0.032082416,0.032082416,0.04958148,25.0,18.300018,0.0,0.0,0.0,0.010849179,9.54197e-21,0.0,81.25553,24.992239,31.718933,96.0,0.04920407,25.593494,241.3387,88.54606,0.0,81.25553,0.11374631,0.0,77.86016,8.330017
13594,20255640.0,0.0,18.307709,15.183502,22.437439,22.147125,22.677124,22.648651,18.307678,18.307617,18.307617,18.307587,0.0,0.032082465,0.032082465,0.04958157,25.0,18.300018,0.0,0.0,0.0,0.0028990826,9.54197e-21,0.0,81.256805,24.992132,31.796059,96.0,0.048928235,25.485516,241.33856,88.54604,0.0,81.256805,0.113746494,0.0,77.86138,8.330017
13595,20255700.0,0.0,18.307617,15.2052,22.44931,22.162964,22.68512,22.658295,18.307709,18.307648,18.307648,18.307648,0.0,0.03208252,0.03208252,0.04958166,25.0,18.300018,0.0,0.0,0.0,-0.0042185877,9.54197e-21,0.0,81.25806,24.992022,31.873173,96.0,0.04865266,25.377556,241.33842,88.54604,0.0,81.25806,0.1137467,0.0,77.86258,8.330017
13596,20255760.0,0.0,18.30777,15.226868,22.461609,22.179718,22.693146,22.66803,18.307709,18.307678,18.307678,18.307678,0.0,0.03208258,0.03208258,0.049581766,25.0,18.300018,0.0,0.0,0.0,0.0019574864,9.54197e-21,0.0,81.25928,24.991915,31.950089,96.0,0.048378002,25.269873,241.33827,88.54604,0.0,81.25928,0.113746926,0.0,77.86375,8.330017
13597,20255820.0,0.0,18.307892,15.248444,22.473846,22.19638,22.701172,22.677734,18.307709,18.307678,18.307678,18.307678,0.0,0.03208264,0.03208264,0.04958187,25.0,18.300018,0.0,0.0,0.0,0.008325484,9.54197e-21,0.0,81.260475,24.991812,32.02729,96.0,0.048102546,25.161795,241.33813,88.54605,0.0,81.260475,0.11374715,0.0,77.86489,8.330017
13598,20255880.0,0.0,18.30783,15.2699585,22.486053,22.212952,22.709137,22.687408,18.30777,18.307709,18.307709,18.307709,0.0,0.032082703,0.032082703,0.049581975,25.0,18.300018,0.0,0.0,0.0,0.005217499,9.54197e-21,0.0,81.26164,24.991716,32.105072,96.0,0.047825236,25.052896,241.338,88.54607,0.0,81.26164,0.11374737,0.0,77.866005,8.330017
