,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
13599,20255940.0,0.0,18.3078,15.291382,22.4982,22.229431,22.717102,22.697052,18.3078,18.30774,18.30774,18.30774,0.0,0.032082766,0.032082766,0.049582083,25.0,18.300018,0.0,0.0,0.0,0.0012666803,9.54197e-21,0.0,81.26278,24.991625,32.182858,96.0,0.047548164,24.944002,241.33784,88.546074,0.0,81.26278,0.11374761,0.0,77.86709,8.330017
13600,20256000.0,0.0,18.307678,15.312714,22.510315,22.24582,22.725037,22.706665,18.3078,18.30777,18.30777,18.30777,0.0,0.03208283,0.03208283,0.04958219,25.0,18.300018,0.0,0.0,0.0,-0.006257929,9.54197e-21,0.0,81.263885,24.991535,32.260822,96.0,0.047270678,24.834848,241.3377,88.5461,0.0,81.263885,0.11374785,0.0,77.86815,8.330017
13601,20256060.0,0.0,18.30783,15.333923,22.522797,22.263123,22.733002,22.71634,18.30777,18.30777,18.30777,18.30777,0.0,0.0320829,0.0320829,0.049582314,25.0,18.300018,0.0,0.0,0.0,0.0012802575,9.54197e-21,0.0,81.26496,24.991447,32.3383,96.0,0.0469952,24.726381,241.33755,88.54612,0.0,81.26496,0.11374812,0.0,77.86918,8.330017
13602,20256120.0,0.0,18.307892,15.355011,22.535248,22.280304,22.740936,22.726013,18.30777,18.30777,18.30777,18.30777,0.0,0.03208297,0.03208297,0.049582433,25.0,18.300018,0.0,0.0,0.0,0.006524492,9.54197e-21,0.0,81.266,24.991367,32.41602,96.0,0.046719108,24.617575,241.3374,88.54615,0.0,81.266,0.11374838,0.0,77.87017,8.330017
13603,20256180.0,0.0,18.30783,15.375946,22.547668,22.297424,22.74884,22.735626,18.3078,18.30777,18.30777,18.30777,0.0,0.03208304,0.03208304,0.049582552,25.0,18.300018,0.0,0.0,0.0,0.0029377497,9.54197e-21,0.0,81.267006,24.991295,32.49418,96.0,0.046441715,24.508152,241.33725,88.54618,0.0,81.267006,0.11374863,0.0,77.87114,8.330017
13604,20256240.0,0.0,18.307709,15.396759,22.560028,22.314423,22.756714,22.74524,18.30783,18.3078,18.3078,18.3078,0.0,0.03208311,0.03208311,0.04958267,25.0,18.300018,0.0,0.0,0.0,-0.00416799,9.54197e-21,0.0,81.26798,24.991224,32.57233,96.0,0.046164628,24.398739,241.3371,88.54622,0.0,81.26798,0.11374889,0.0,77.87207,8.330017
13605,20256300.0,0.0,18.307648,15.417419,22.572296,22.33136,22.764587,22.754822,18.3078,18.3078,18.3078,18.3078,0.0,0.032083184,0.032083184,0.049582798,25.0,18.300018,0.0,0.0,0.0,-0.008160485,9.54197e-21,0.0,81.26892,24.99116,32.65003,96.0,0.045889445,24.289963,241.33694,88.546265,0.0,81.26892,0.11374916,0.0,77.87296,8.330017
13606,20256360.0,0.0,18.30777,15.437897,22.585022,22.349182,22.772491,22.764465,18.30777,18.3078,18.3078,18.3078,0.0,0.03208326,0.03208326,0.049582932,25.0,18.300018,0.0,0.0,0.0,-0.0016607578,9.54197e-21,0.0,81.26982,24.991096,32.727394,96.0,0.04561571,24.181648,241.33679,88.54631,0.0,81.26982,0.11374945,0.0,77.873825,8.330017
13607,20256420.0,0.0,18.30783,15.458191,22.597687,22.366943,22.780365,22.774109,18.30774,18.30777,18.30777,18.30777,0.0,0.03208334,0.03208334,0.049583063,25.0,18.300018,0.0,0.0,0.0,0.0035330816,9.54197e-21,0.0,81.27069,24.991041,32.804756,96.0,0.045342304,24.073345,241.33664,88.546364,0.0,81.27069,0.11374975,0.0,77.87466,8.330017
13608,20256480.0,0.0,18.30777,15.478302,22.61023,22.38443,22.788208,22.78366,18.30774,18.30777,18.30777,18.30777,0.0,0.032083407,0.032083407,0.04958318,25.0,18.300018,0.0,0.0,0.0,0.0013773817,9.54197e-21,0.0,81.271484,24.991024,32.88192,96.0,0.04506977,23.965311,241.33649,88.546425,0.0,81.271484,0.11375001,0.0,77.875404,8.330017
13609,20256540.0,0.0,18.307678,15.498199,22.622772,22.401978,22.79602,22.793243,18.30774,18.30774,18.30774,18.30774,0.0,0.03208348,0.03208348,0.049583305,25.0,18.300018,0.0,0.0,0.0,-0.0017837642,9.54197e-21,0.0,81.27228,24.990995,32.959236,96.0,0.04479721,23.857065,241.33633,88.546486,0.0,81.27228,0.11375027,0.0,77.87616,8.330017
13610,20256600.0,0.0,18.307587,15.517853,22.635254,22.419403,22.803802,22.802765,18.307709,18.30774,18.30774,18.30774,0.0,0.032083556,0.032083556,0.049583435,25.0,18.300018,0.0,0.0,0.0,-0.00531475,9.54197e-21,0.0,81.273026,24.990967,33.035934,96.0,0.044527054,23.749691,241.33618,88.546555,0.0,81.273026,0.113750555,0.0,77.87688,8.330017
13611,20256660.0,0.0,18.307648,15.537323,22.648193,22.437775,22.811676,22.812408,18.307678,18.307709,18.307709,18.307709,0.0,0.032083638,0.032083638,0.049583573,25.0,18.300018,0.0,0.0,0.0,-0.0020811546,9.54197e-21,0.0,81.27375,24.990923,33.11244,96.0,0.04425791,23.642584,241.33601,88.546616,0.0,81.27375,0.11375085,0.0,77.87758,8.330017
13612,20256720.0,0.0,18.307617,15.556519,22.661072,22.456055,22.819519,22.822021,18.307648,18.307678,18.307678,18.307709,0.0,0.03208372,0.03208372,0.04958371,25.0,18.300018,0.0,0.0,0.0,-0.0013835508,9.54197e-21,0.0,81.274445,24.990887,33.188793,96.0,0.043989617,23.53569,241.33586,88.546684,0.0,81.274445,0.11375115,0.0,77.87823,8.330017
13613,20256780.0,0.0,18.307526,15.57547,22.67389,22.474243,22.827301,22.831604,18.307617,18.307678,18.307678,18.307678,0.0,0.0320838,0.0320838,0.049583845,25.0,18.300018,0.0,0.0,0.0,-0.0051922253,9.54197e-21,0.0,81.27509,24.990858,33.26488,96.0,0.04372259,23.429167,241.33571,88.54675,0.0,81.27509,0.11375145,0.0,77.87885,8.330017
13614,20256840.0,0.0,18.307404,15.594147,22.686676,22.49231,22.835083,22.841125,18.307587,18.307648,18.307648,18.307648,0.0,0.03208388,0.03208388,0.049583986,25.0,18.300018,0.0,0.0,0.0,-0.008268276,9.54197e-21,0.0,81.27571,24.990835,33.34031,96.0,0.043458216,23.32357,241.33554,88.54683,0.0,81.27571,0.11375175,0.0,77.87943,8.330017
13615,20256900.0,0.0,18.307312,15.612549,22.699402,22.510315,22.842865,22.850647,18.307526,18.307587,18.307587,18.307617,0.0,0.032083962,0.032083962,0.049584128,25.0,18.300018,0.0,0.0,0.0,-0.011563557,9.54197e-21,0.0,81.27628,24.99082,33.415154,96.0,0.04319622,23.218786,241.33539,88.546906,0.0,81.27628,0.11375206,0.0,77.87998,8.330017
13616,20256960.0,0.0,18.307404,15.630676,22.712524,22.529205,22.850677,22.86029,18.307434,18.307526,18.307526,18.307556,0.0,0.03208405,0.03208405,0.049584277,25.0,18.300018,0.0,0.0,0.0,-0.0035913868,9.54197e-21,0.0,81.27682,24.990816,33.489124,96.0,0.04293763,23.115229,241.33524,88.547,0.0,81.27682,0.11375238,0.0,77.88049,8.330017
13617,20257020.0,0.0,18.307404,15.648499,22.725616,22.547974,22.85846,22.869873,18.307404,18.307495,18.307495,18.307495,0.0,0.032084133,0.032084133,0.049584422,25.0,18.300018,0.0,0.0,0.0,-0.0001794784,9.54197e-21,0.0,81.27731,24.99082,33.562878,96.0,0.042680126,23.011972,241.33507,88.54709,0.0,81.27731,0.11375269,0.0,77.88096,8.330017
13618,20257080.0,0.0,18.307251,15.665985,22.738647,22.56668,22.866241,22.879425,18.307373,18.307434,18.307434,18.307465,0.0,0.032084215,0.032084215,0.049584556,25.0,18.300018,0.0,0.0,0.0,-0.005754816,9.54197e-21,0.0,81.27777,24.99083,33.63649,96.0,0.042423464,22.908916,241.33492,88.54719,0.0,81.27777,0.11375299,0.0,77.88139,8.330017
13619,20257140.0,0.0,18.307068,15.6831665,22.751617,22.585266,22.873993,22.888947,18.307312,18.307404,18.307404,18.307404,0.0,0.032084297,0.032084297,0.049584698,25.0,18.300018,0.0,0.0,0.0,-0.012861,9.54197e-21,0.0,81.27819,24.990849,33.709354,96.0,0.04216975,22.806906,241.33476,88.54729,0.0,81.27819,0.11375329,0.0,77.88179,8.330017
13620,20257200.0,0.0,18.306946,15.700012,22.764557,22.60376,22.881714,22.898438,18.307251,18.307343,18.307343,18.307343,0.0,0.03208438,0.03208438,0.049584836,25.0,18.300018,0.0,0.0,0.0,-0.015915142,9.54197e-21,0.0,81.27857,24.990875,33.781208,96.0,0.041919906,22.706308,241.3346,88.547386,0.0,81.27857,0.113753594,0.0,77.88216,8.330017
13621,20257260.0,0.0,18.307037,15.716675,22.777863,22.623077,22.889496,22.90802,18.307129,18.307281,18.307281,18.307281,0.0,0.032084465,0.032084465,0.04958498,25.0,18.300018,0.0,0.0,0.0,-0.007934629,9.54197e-21,0.0,81.27891,24.990911,33.851994,96.0,0.041674122,22.60721,241.33444,88.5475,0.0,81.27891,0.11375391,0.0,77.88248,8.330017
13622,20257320.0,0.0,18.30722,15.733337,22.791107,22.642303,22.897247,22.917603,18.307098,18.30719,18.30719,18.30722,0.0,0.03208454,0.03208454,0.049585115,25.0,18.300018,0.0,0.0,0.0,0.0060185795,9.54197e-21,0.0,81.27921,24.990955,33.92264,96.0,0.041429143,22.5083,241.33429,88.547615,0.0,81.27921,0.113754205,0.0,77.88276,8.330017
13623,20257380.0,0.0,18.30722,15.7499695,22.80423,22.661285,22.904968,22.927063,18.307098,18.30719,18.30719,18.30719,0.0,0.032084603,0.032084603,0.04958522,25.0,18.300018,0.0,0.0,0.0,0.005573138,9.54197e-21,0.0,81.27944,24.991016,33.994186,96.0,0.041181304,22.408138,241.33414,88.547714,0.0,81.27944,0.11375443,0.0,77.88297,8.330017
13624,20257440.0,0.0,18.307251,15.766602,22.817383,22.680328,22.912659,22.936554,18.307129,18.30716,18.30716,18.30716,0.0,0.03208467,0.03208467,0.04958533,25.0,18.300018,0.0,0.0,0.0,0.0065316292,9.54197e-21,0.0,81.279686,24.991066,34.06565,96.0,0.040934276,22.308086,241.33398,88.54781,0.0,81.279686,0.11375467,0.0,77.8832,8.330017
13625,20257500.0,0.0,18.30722,15.783234,22.830475,22.69925,22.92035,22.946045,18.30719,18.30716,18.30716,18.30716,0.0,0.032084733,0.032084733,0.04958544,25.0,18.300018,0.0,0.0,0.0,0.0022643255,9.54197e-21,0.0,81.2799,24.991096,34.137535,96.0,0.04068609,22.20745,241.33383,88.5479,0.0,81.2799,0.1137549,0.0,77.88341,8.330017
13626,20257560.0,0.0,18.307251,15.799805,22.843964,22.719025,22.928131,22.955597,18.30719,18.30716,18.30716,18.30719,0.0,0.032084793,0.032084793,0.04958554,25.0,18.300018,0.0,0.0,0.0,0.0025886628,9.54197e-21,0.0,81.28008,24.991123,34.209652,96.0,0.040437482,22.10649,241.33368,88.54798,0.0,81.28008,0.11375512,0.0,77.883575,8.330017
13627,20257620.0,0.0,18.307281,15.816345,22.857422,22.738708,22.935883,22.965118,18.30722,18.30719,18.30719,18.30719,0.0,0.032084852,0.032084852,0.04958564,25.0,18.300018,0.0,0.0,0.0,0.003255525,9.54197e-21,0.0,81.280235,24.991142,34.281967,96.0,0.040188577,22.005249,241.33353,88.54806,0.0,81.280235,0.113755345,0.0,77.88373,8.330017
13628,20257680.0,0.0,18.307251,15.832855,22.87082,22.7583,22.943573,22.97464,18.307251,18.30722,18.30722,18.30722,0.0,0.032084912,0.032084912,0.04958574,25.0,18.300018,0.0,0.0,0.0,0.001052065,9.54197e-21,0.0,81.280365,24.991156,34.354454,96.0,0.039939478,21.903765,241.33337,88.54813,0.0,81.280365,0.11375556,0.0,77.88384,8.330017
13629,20257740.0,0.0,18.307251,15.849335,22.884033,22.777588,22.951233,22.98404,18.307251,18.30722,18.30722,18.30722,0.0,0.032084964,0.032084964,0.049585827,25.0,18.300018,0.0,0.0,0.0,-0.00011105758,9.54197e-21,0.0,81.28043,24.99118,34.426727,96.0,0.039691426,21.802582,241.33322,88.548195,0.0,81.28043,0.113755755,0.0,77.8839,8.330017
13630,20257800.0,0.0,18.30722,15.865753,22.897308,22.796936,22.958893,22.9935,18.307251,18.30722,18.30722,18.30722,0.0,0.032085016,0.032085016,0.049585916,25.0,18.300018,0.0,0.0,0.0,-0.0015795506,9.54197e-21,0.0,81.28051,24.9912,34.49905,96.0,0.0394438,21.701332,241.33307,88.54826,0.0,81.28051,0.11375594,0.0,77.88398,8.330017
13631,20257860.0,0.0,18.307343,15.882111,22.91098,22.81717,22.966644,23.003021,18.307251,18.30722,18.30722,18.30722,0.0,0.032085072,0.032085072,0.049586017,25.0,18.300018,0.0,0.0,0.0,0.0043096384,9.54197e-21,0.0,81.28056,24.991194,34.571346,96.0,0.0391966,21.600115,241.33292,88.548325,0.0,81.28056,0.113756165,0.0,77.884026,8.330017
13632,20257920.0,0.0,18.307373,15.898407,22.924591,22.83725,22.974365,23.012543,18.307251,18.307251,18.307251,18.307251,0.0,0.03208513,0.03208513,0.049586117,25.0,18.300018,0.0,0.0,0.0,0.006039324,9.54197e-21,0.0,81.280594,24.99118,34.64404,96.0,0.038948484,21.49835,241.33276,88.54838,0.0,81.280594,0.11375638,0.0,77.88405,8.330017
13633,20257980.0,0.0,18.307312,15.914642,22.938171,22.85727,22.982086,23.022003,18.307312,18.307251,18.307251,18.307251,0.0,0.032085188,0.032085188,0.04958621,25.0,18.300018,0.0,0.0,0.0,0.0009704399,9.54197e-21,0.0,81.28059,24.99116,34.717117,96.0,0.038699474,21.396032,241.33261,88.54843,0.0,81.28059,0.11375659,0.0,77.88404,8.330017
13634,20258040.0,0.0,18.30722,15.930786,22.95166,22.877136,22.989746,23.031464,18.307312,18.307281,18.307281,18.307281,0.0,0.032085247,0.032085247,0.04958631,25.0,18.300018,0.0,0.0,0.0,-0.0042895633,9.54197e-21,0.0,81.28056,24.991137,34.790085,96.0,0.038451325,21.293882,241.33246,88.54848,0.0,81.28056,0.1137568,0.0,77.88401,8.330017
13635,20258100.0,0.0,18.30719,15.946869,22.964996,22.896759,22.997375,23.040833,18.307281,18.307281,18.307281,18.307281,0.0,0.032085303,0.032085303,0.049586404,25.0,18.300018,0.0,0.0,0.0,-0.003961185,9.54197e-21,0.0,81.28047,24.991137,34.862343,96.0,0.038205933,21.192719,241.3323,88.54854,0.0,81.28047,0.113757014,0.0,77.88392,8.330017
13636,20258160.0,0.0,18.307312,15.962891,22.97882,22.917389,23.005096,23.050354,18.307251,18.307281,18.307281,18.307281,0.0,0.03208536,0.03208536,0.049586505,25.0,18.300018,0.0,0.0,0.0,0.0015786845,9.54197e-21,0.0,81.280396,24.991123,34.934822,96.0,0.03796043,21.091248,241.33215,88.54859,0.0,81.280396,0.11375722,0.0,77.88384,8.330017
13637,20258220.0,0.0,18.307343,15.97879,22.992615,22.937897,23.012817,23.059845,18.307281,18.307281,18.307281,18.307281,0.0,0.03208542,0.03208542,0.04958661,25.0,18.300018,0.0,0.0,0.0,0.003999019,9.54197e-21,0.0,81.28028,24.99109,35.007484,96.0,0.037714697,20.989521,241.332,88.54864,0.0,81.28028,0.11375745,0.0,77.883736,8.330017
13638,20258280.0,0.0,18.307312,15.994598,23.006256,22.95813,23.020477,23.069244,18.307281,18.307281,18.307281,18.307281,0.0,0.03208548,0.03208548,0.04958671,25.0,18.300018,0.0,0.0,0.0,0.0017684288,9.54197e-21,0.0,81.2801,24.991081,35.080067,96.0,0.037469618,20.887905,241.33185,88.5487,0.0,81.2801,0.113757655,0.0,77.88355,8.330017
13639,20258340.0,0.0,18.307251,16.010315,23.019928,22.978394,23.028137,23.078674,18.307281,18.307281,18.307281,18.307281,0.0,0.032085538,0.032085538,0.049586806,25.0,18.300018,0.0,0.0,0.0,-0.0012395236,9.54197e-21,0.0,81.27993,24.991064,35.152756,96.0,0.037224833,20.78614,241.3317,88.54875,0.0,81.27993,0.11375788,0.0,77.883385,8.330017
13640,20258400.0,0.0,18.30719,16.02594,23.033478,22.998535,23.035767,23.088043,18.307251,18.307251,18.307251,18.307251,0.0,0.0320856,0.0320856,0.049586914,25.0,18.300018,0.0,0.0,0.0,-0.0033090692,9.54197e-21,0.0,81.27972,24.991043,35.225037,96.0,0.036981836,20.684948,241.33153,88.548805,0.0,81.27972,0.11375812,0.0,77.88319,8.330017
13641,20258460.0,0.0,18.307251,16.041443,23.047485,23.019531,23.043488,23.097534,18.30722,18.307251,18.307251,18.307251,0.0,0.032085665,0.032085665,0.04958703,25.0,18.300018,0.0,0.0,0.0,0.0004552476,9.54197e-21,0.0,81.279495,24.991009,35.297234,96.0,0.036739632,20.583876,241.33138,88.54886,0.0,81.279495,0.11375836,0.0,77.882965,8.330017
13642,20258520.0,0.0,18.307251,16.056824,23.061432,23.040436,23.051208,23.106995,18.30722,18.307251,18.307251,18.307251,0.0,0.03208573,0.03208573,0.04958714,25.0,18.300018,0.0,0.0,0.0,0.0015966889,9.54197e-21,0.0,81.279236,24.990974,35.36951,96.0,0.036497653,20.482687,241.33122,88.54891,0.0,81.279236,0.113758616,0.0,77.88271,8.330017
13643,20258580.0,0.0,18.30719,16.072083,23.075317,23.061218,23.058899,23.116455,18.30722,18.307251,18.307251,18.307251,0.0,0.032085802,0.032085802,0.049587257,25.0,18.300018,0.0,0.0,0.0,-0.0017490808,9.54197e-21,0.0,81.27895,24.990942,35.44179,96.0,0.03625616,20.38149,241.33107,88.548965,0.0,81.27895,0.11375886,0.0,77.88243,8.330017
13644,20258640.0,0.0,18.30716,16.08722,23.08905,23.081726,23.066528,23.125793,18.30722,18.30722,18.30722,18.30722,0.0,0.032085862,0.032085862,0.049587365,25.0,18.300018,0.0,0.0,0.0,-0.002928022,9.54197e-21,0.0,81.27859,24.990948,35.5133,96.0,0.03601767,20.281376,241.33092,88.549034,0.0,81.27859,0.113759086,0.0,77.88207,8.330017
13645,20258700.0,0.0,18.307098,16.102203,23.102814,23.102264,23.074158,23.135162,18.30719,18.30722,18.30722,18.30722,0.0,0.032085925,0.032085925,0.049587477,25.0,18.300018,0.0,0.0,0.0,-0.004833176,9.54197e-21,0.0,81.27823,24.990944,35.584938,96.0,0.035779443,20.181087,241.33075,88.5491,0.0,81.27823,0.11375933,0.0,77.88174,8.330017
13646,20258760.0,0.0,18.307129,16.117065,23.116943,23.123627,23.081879,23.144653,18.30716,18.30719,18.30719,18.30719,0.0,0.032085996,0.032085996,0.049587596,25.0,18.300018,0.0,0.0,0.0,-0.001527348,9.54197e-21,0.0,81.27785,24.990925,35.656254,96.0,0.03554272,20.081242,241.3306,88.54917,0.0,81.27785,0.11375959,0.0,77.88136,8.330017
13647,20258820.0,0.0,18.307129,16.131775,23.131073,23.144928,23.0896,23.154083,18.307129,18.30716,18.30716,18.30716,0.0,0.032086067,0.032086067,0.049587715,25.0,18.300018,0.0,0.0,0.0,-8.7276814e-05,9.54197e-21,0.0,81.27743,24.99091,35.727467,96.0,0.03530687,19.981544,241.33044,88.54923,0.0,81.27743,0.11375985,0.0,77.88096,8.330017
13648,20258880.0,0.0,18.307068,16.146332,23.145111,23.166077,23.09729,23.163513,18.307129,18.30716,18.30716,18.30716,0.0,0.032086138,0.032086138,0.04958783,25.0,18.300018,0.0,0.0,0.0,-0.0030361929,9.54197e-21,0.0,81.276985,24.990898,35.798603,96.0,0.0350718,19.881954,241.33029,88.54931,0.0,81.276985,0.113760106,0.0,77.88052,8.330017
13649,20258940.0,0.0,18.306976,16.160767,23.159119,23.187103,23.10495,23.172882,18.307098,18.307129,18.307129,18.307129,0.0,0.032086205,0.032086205,0.049587954,25.0,18.300018,0.0,0.0,0.0,-0.006721352,9.54197e-21,0.0,81.2765,24.990896,35.869347,96.0,0.034838565,19.782915,241.33012,88.54938,0.0,81.2765,0.11376037,0.0,77.88006,8.330017
13650,20259000.0,0.0,18.306885,16.175018,23.173035,23.208038,23.11258,23.182251,18.307037,18.307098,18.307098,18.307098,0.0,0.032086276,0.032086276,0.049588073,25.0,18.300018,0.0,0.0,0.0,-0.008639023,9.54197e-21,0.0,81.275986,24.990904,35.939495,96.0,0.03460782,19.684706,241.32997,88.54946,0.0,81.275986,0.11376063,0.0,77.87956,8.330017
13651,20259060.0,0.0,18.306946,16.189087,23.187317,23.229797,23.12033,23.19168,18.307007,18.307068,18.307068,18.307068,0.0,0.032086346,0.032086346,0.04958819,25.0,18.300018,0.0,0.0,0.0,-0.0033070191,9.54197e-21,0.0,81.27544,24.990923,36.009136,96.0,0.03437927,19.587208,241.32982,88.549545,0.0,81.27544,0.11376089,0.0,77.879036,8.330017
13652,20259120.0,0.0,18.306976,16.203003,23.201569,23.251434,23.128052,23.20108,18.306976,18.307037,18.307037,18.307037,0.0,0.032086413,0.032086413,0.049588304,25.0,18.300018,0.0,0.0,0.0,-0.00020469497,9.54197e-21,0.0,81.274864,24.990946,36.078583,96.0,0.03415189,19.489983,241.32967,88.54963,0.0,81.274864,0.113761134,0.0,77.87848,8.330017
13653,20259180.0,0.0,18.306915,16.216736,23.215668,23.272797,23.135681,23.210419,18.306946,18.307007,18.307007,18.307007,0.0,0.032086473,0.032086473,0.049588405,25.0,18.300018,0.0,0.0,0.0,-0.0016616754,9.54197e-21,0.0,81.27421,24.990997,36.14738,96.0,0.03392709,19.39367,241.32951,88.54972,0.0,81.27421,0.11376134,0.0,77.877846,8.330017
13654,20259240.0,0.0,18.306824,16.230286,23.229797,23.294159,23.143341,23.219727,18.306915,18.306976,18.306976,18.306976,0.0,0.032086533,0.032086533,0.049588505,25.0,18.300018,0.0,0.0,0.0,-0.0040918826,9.54197e-21,0.0,81.27357,24.99104,36.216354,96.0,0.033702392,19.297106,241.32935,88.54981,0.0,81.27357,0.11376157,0.0,77.87723,8.330017
13655,20259300.0,0.0,18.306732,16.243652,23.243835,23.3154,23.15097,23.229034,18.306854,18.306915,18.306915,18.306946,0.0,0.03208659,0.03208659,0.04958861,25.0,18.300018,0.0,0.0,0.0,-0.0071795764,9.54197e-21,0.0,81.272896,24.991087,36.284496,96.0,0.033480853,19.201704,241.3292,88.549904,0.0,81.272896,0.11376179,0.0,77.87657,8.330017
13656,20259360.0,0.0,18.306702,16.256805,23.25827,23.337494,23.158722,23.238403,18.306824,18.306885,18.306885,18.306885,0.0,0.032086655,0.032086655,0.049588714,25.0,18.300018,0.0,0.0,0.0718619,-0.0057983496,9.54197e-21,0.0,81.272194,24.991125,36.35234,96.0,0.033260852,19.106726,241.32904,88.549995,0.0,81.272194,0.11376203,0.0,77.87591,8.330017
13657,20259420.0,0.0,18.306885,16.269775,23.272766,23.359467,23.166473,23.247772,18.306763,18.306824,18.306824,18.306824,0.0,0.032051105,0.032051105,0.04970227,25.0,18.300018,0.0,0.0,0.44350997,0.0018166461,9.54197e-21,0.0,81.27668,24.945202,36.41966,96.0,0.03305876,19.01248,241.32835,88.535645,0.0,81.27668,0.11380422,0.0,77.9573,8.330017
13658,20259480.0,0.0,18.307526,16.282532,23.287445,23.381195,23.174194,23.257141,18.306793,18.306732,18.306732,18.306732,0.0,0.031966303,0.031966303,0.050040435,25.0,18.300018,0.0,0.0,1.0309494,0.031536624,9.54197e-21,0.0,81.32595,24.788706,36.487747,96.0,0.032901622,18.917154,241.32433,88.49384,0.0,81.32595,0.11397257,0.0,78.21849,8.330017
13659,20259540.0,0.0,18.308105,16.295074,23.302216,23.402557,23.181976,23.26651,18.307037,18.306732,18.306732,18.306702,0.0,0.031858735,0.031858735,0.050550546,25.0,18.300018,0.0,0.0,1.829715,0.05099846,9.54197e-21,0.0,81.42992,24.541676,36.559086,96.0,0.032781098,18.817276,241.31567,88.4362,0.0,81.42992,0.11426744,0.0,78.62776,8.330017
13660,20259600.0,0.0,18.308533,16.307404,23.317139,23.423462,23.189758,23.27594,18.307404,18.306793,18.306793,18.306763,0.0,0.031721957,0.031721957,0.051268656,25.0,18.300018,0.0,0.0,2.8362033,0.05402819,9.54197e-21,0.0,81.595245,24.194366,36.63467,96.0,0.032701984,18.71146,241.30104,88.36346,0.0,81.595245,0.11471172,0.0,79.21656,8.330017
13661,20259660.0,0.0,18.309052,16.319519,23.332642,23.444763,23.197754,23.285492,18.30783,18.306976,18.306976,18.306946,0.0,0.03156172,0.03156172,0.0522092,25.0,18.300018,0.0,0.0,4.0573945,0.055597376,9.54197e-21,0.0,81.83672,23.74376,36.714787,96.0,0.03267241,18.599297,241.27841,88.28104,0.0,81.83672,0.11533157,0.0,80.00754,8.330017
13662,20259720.0,0.0,18.3096,16.33142,23.348267,23.465302,23.20581,23.295105,18.308289,18.30722,18.30722,18.30719,0.0,0.03138374,0.03138374,0.053378318,25.0,18.300018,0.0,0.0,5.4790792,0.058720358,9.54197e-21,0.0,82.16442,23.19641,36.799488,96.0,0.032697674,18.480719,241.24583,88.19704,0.0,82.16442,0.1161438,0.0,81.017395,8.330017
13663,20259780.0,0.0,18.31012,16.343048,23.363953,23.485077,23.213959,23.30481,18.308746,18.307526,18.307526,18.307495,0.0,0.031190118,0.031190118,0.054767147,25.0,18.300018,0.0,0.0,7.0959344,0.060123358,9.54197e-21,0.0,82.582214,22.564552,36.88891,96.0,0.03277554,18.355528,241.20256,88.117134,0.0,82.582214,0.117145956,0.0,82.25325,8.330017
13664,20259840.0,0.0,18.310608,16.354462,23.379639,23.503845,23.222168,23.314545,18.309235,18.307861,18.307861,18.307861,0.0,0.030983983,0.030983983,0.056381118,25.0,18.300018,0.0,0.0,8.893799,0.05958082,9.54197e-21,0.0,83.09852,21.859945,36.983128,96.0,0.032908205,18.223623,241.1469,88.04997,0.0,83.09852,0.118346974,0.0,83.72727,8.330017
13665,20259900.0,0.0,18.311096,16.365631,23.395233,23.521545,23.230469,23.324402,18.309692,18.308228,18.308228,18.308258,0.0,0.030762572,0.030762572,0.05822375,25.0,18.300018,0.0,0.0,10.862192,0.05788574,9.54197e-21,0.0,83.71957,21.093353,37.082024,96.0,0.033094604,18.085163,241.07819,88.00058,0.0,83.71957,0.119745634,0.0,85.44044,8.330017
13666,20259960.0,0.0,18.311646,16.376556,23.411224,23.539154,23.238983,23.334412,18.31015,18.308624,18.308624,18.308685,0.0,0.03052283,0.03052283,0.060289238,25.0,18.300018,0.0,0.026105236,13.009381,0.05928181,9.54197e-21,0.0,84.4507,20.278751,37.185604,96.0,0.03333039,17.940155,240.99617,87.9737,0.0,84.4507,0.12133307,0.0,87.39606,8.330017
13667,20260020.0,0.0,18.311981,16.387207,23.427002,23.55542,23.24762,23.344513,18.310608,18.309021,18.309021,18.309143,0.0,0.030269993,0.030269993,0.062562145,25.0,18.300018,0.0,0.1920428,15.312229,0.052934844,9.54197e-21,0.0,85.301834,19.435253,37.2938,96.0,0.033611536,17.78868,240.90028,87.97716,0.0,85.301834,0.12310016,0.0,89.599396,8.330017
13668,20260080.0,0.0,18.312225,16.397614,23.442291,23.570282,23.256378,23.354675,18.311035,18.309418,18.309418,18.309631,0.0,0.029979082,0.030108511,0.064964674,25.0,18.300018,0.0,0.4568077,17.756996,0.04060552,9.54197e-21,0.0,86.28497,18.560534,37.405865,96.0,0.03394058,17.63179,240.79033,88.00965,0.0,86.400314,0.12505026,0.0,92.06132,8.330017
13669,20260140.0,0.0,18.312378,16.407745,23.457,23.583649,23.265259,23.36493,18.31134,18.309814,18.309814,18.310059,0.0,0.02967593,0.029966801,0.067514606,25.0,18.300018,0.0,0.8240895,20.327862,0.028876977,9.54197e-21,0.0,87.41579,17.689344,37.520706,96.0,0.034309972,17.47101,240.66667,88.08319,0.0,87.67816,0.1271553,0.0,94.79993,8.330017
13670,20260200.0,0.0,18.312439,16.417603,23.470978,23.595428,23.274261,23.375183,18.311554,18.31012,18.31015,18.310425,0.0,0.029357273,0.029869441,0.07016783,25.0,18.300018,0.0,1.2941734,23.005423,0.017681206,9.54197e-21,0.0,88.69765,16.842676,37.637146,96.0,0.03471372,17.307999,240.53046,88.2028,0.0,89.16649,0.12938997,0.0,97.82406,8.330017
13671,20260260.0,0.0,18.310883,16.427185,23.482727,23.607208,23.283417,23.385406,18.311676,18.310547,18.310577,18.310883,0.0,0.02955761,0.030350763,0.07155912,25.0,18.300018,0.0,1.8699398,25.808006,-0.057229683,9.54197e-21,0.0,90.02614,16.358292,37.75466,96.0,0.035050873,17.143476,240.38696,88.49264,0.0,90.77192,0.13146731,0.0,99.80644,8.330017
13672,20260320.0,1.0,18.314758,16.436493,23.491272,23.61853,23.292206,23.395111,18.311157,18.311127,18.311127,18.31134,0.0,0.030623114,0.03176195,0.07240755,33.333332,18.300018,0.0,2.5368693,28.717064,0.09947055,9.54197e-21,0.0,90.846016,16.828688,37.863853,96.0,0.035849534,16.990604,240.09402,89.711235,0.0,91.9408,0.13479444,0.0,100.00104,8.330017
13673,20260380.0,1.0,18.320831,16.445496,23.50003,23.628876,23.300354,23.403961,18.312592,18.31189,18.31189,18.312042,0.0,0.031678792,0.033276644,0.07443551,41.666668,18.300018,0.0,3.2914786,31.728685,0.4309938,9.54197e-21,0.0,91.02328,17.846434,37.99389,96.0,0.03701251,16.808558,239.69199,91.62679,0.0,92.522354,0.13939278,0.0,100.002,8.330017
13674,20260440.0,1.0,18.32254,16.454193,23.508759,23.637573,23.307892,23.411987,18.315796,18.31369,18.31372,18.313995,0.0,0.032674905,0.034820933,0.07759288,50.0,18.300018,0.0,4.125189,34.822735,0.3791899,9.54197e-21,0.0,90.704994,19.317932,38.167526,96.0,0.038376708,16.565464,239.23541,94.145226,0.0,92.64011,0.14509103,0.0,100.00004,8.330017
13675,20260500.0,1.0,18.319641,16.462616,23.516937,23.644012,23.31491,23.41919,18.31784,18.316101,18.316193,18.316559,0.0,0.03359039,0.036359712,0.08183488,58.333332,18.300018,0.0,5.0284266,37.970863,0.042138893,9.54197e-21,0.0,89.94112,21.275185,38.360184,96.0,0.03990501,16.29574,238.79308,97.27119,0.0,92.33277,0.1517861,0.0,100.0,8.330017
13676,20260560.0,1.0,18.317596,16.470734,23.526306,23.651825,23.321594,23.425262,18.317566,18.317871,18.317932,18.318146,0.0,0.034392644,0.037851863,0.08710245,66.666664,18.300018,0.0,5.985531,41.206284,-0.14142384,9.54197e-21,0.0,88.799065,23.748259,38.536694,96.0,0.041658822,16.048626,238.4738,101.0038,0.0,91.65544,0.15934804,0.0,100.0,8.330017
13677,20260620.0,1.0,18.316345,16.478546,23.534546,23.656525,23.32788,23.430634,18.316284,18.318665,18.318634,18.31845,0.0,0.035060067,0.039263096,0.09328641,75.0,18.300018,0.0,6.987475,44.464897,-0.17383134,9.54197e-21,0.0,87.37056,26.749498,38.69401,96.0,0.04360312,15.828382,238.4363,105.32393,0.0,90.68936,0.16761436,0.0,100.0,8.330017
13678,20260680.0,1.0,18.315582,16.486023,23.540741,23.657043,23.333832,23.435211,18.31485,18.318604,18.31839,18.31778,0.0,0.035571832,0.04056343,0.10046505,83.333336,18.300018,0.013153664,8.035188,47.708683,-0.14332789,9.54197e-21,0.0,85.68062,30.37968,38.834316,96.0,0.04574567,15.631956,238.9132,110.32444,0.0,89.45358,0.17660189,0.0,100.0,8.330017
13679,20260740.0,1.0,18.313995,16.493164,23.544617,23.653381,23.33957,23.439209,18.313446,18.318176,18.31778,18.316742,0.0,0.035924893,0.04173854,0.10844585,91.666664,18.300018,0.107651785,9.116743,50.89093,-0.17095885,9.54197e-21,0.0,83.837975,34.62472,38.962044,96.0,0.04800114,15.453136,240.23451,115.964355,0.0,88.05533,0.1861134,0.0,100.0,8.330017
13680,20260800.0,1.0,18.312561,16.5,23.545593,23.645142,23.345123,23.442627,18.31186,18.317505,18.316864,18.31543,0.0,0.036163233,0.042780932,0.117107086,100.0,18.300018,0.2547007,10.227914,53.967964,-0.1870946,9.54197e-21,0.0,81.940216,39.49937,39.07324,96.0,0.05038226,15.297468,242.86433,122.253235,0.0,86.56157,0.19605976,0.0,100.0,8.330017
13681,20260860.0,1.0,18.311829,16.506683,23.544434,23.634308,23.350769,23.445618,18.310455,18.31662,18.315826,18.313995,0.0,0.03636513,0.043706827,0.12633923,108.333336,18.300018,0.46361774,11.3695755,56.916107,-0.13870767,9.54197e-21,0.0,80.084335,45.023113,39.169388,96.0,0.05288836,15.162855,247.49345,129.2241,0.0,85.033066,0.20641541,0.0,100.0,8.330017
13682,20260920.0,1.0,18.309937,16.513336,23.539337,23.618805,23.356262,23.44812,18.309113,18.315979,18.314972,18.312805,0.0,0.03666032,0.04476402,0.13530253,116.666664,18.300018,0.7223933,12.531373,59.69107,-0.1824828,9.54197e-21,0.0,78.208405,51.565258,39.254658,96.0,0.055369765,15.043479,253.9916,137.03242,0.0,83.46818,0.216763,0.0,99.57792,8.330017
13683,20260980.0,1.0,18.307617,16.52002,23.529602,23.59903,23.36148,23.449951,18.307526,18.315826,18.314575,18.31195,0.0,0.03735302,0.046258826,0.14254007,125.0,18.300018,1.0302594,13.707335,62.249928,-0.23758614,9.54197e-21,0.0,76.141914,60.35815,39.322968,96.0,0.057620663,14.947848,261.61185,146.2797,0.0,81.64116,0.2261673,0.0,97.931595,8.330017
13684,20261040.0,1.0,18.305939,16.526672,23.51648,23.575592,23.36621,23.450928,18.305847,18.315857,18.31427,18.311035,0.0,0.038061194,0.04771081,0.14814645,133.33333,18.300018,1.3885227,14.88985,64.532326,-0.20706214,9.54197e-21,0.0,73.78357,71.830444,39.372036,96.0,0.059490878,14.879149,269.7193,157.06271,0.0,79.43858,0.23392609,0.0,95.432304,8.330017
13685,20261100.0,1.0,18.303894,16.533325,23.501434,23.550018,23.370636,23.451233,18.304382,18.316101,18.314117,18.310303,0.0,0.038564194,0.048885576,0.15233254,141.66667,18.300018,1.7852625,16.071016,66.56471,-0.20473915,9.54197e-21,0.0,71.31839,85.73442,39.408993,96.0,0.060876492,14.827406,277.68112,169.09583,0.0,77.09003,0.23979893,0.0,92.6464,8.330017
13686,20261160.0,1.0,18.302643,16.540009,23.48758,23.526794,23.375092,23.451385,18.303162,18.316223,18.313812,18.309479,0.0,0.038784746,0.049687233,0.15493277,150.0,18.300018,2.230624,17.252974,68.35884,-0.15702811,9.54197e-21,0.0,68.895004,101.5639,39.433464,96.0,0.06170376,14.793149,284.72327,181.80038,0.0,74.76414,0.24342006,0.0,89.83387,8.330017
13687,20261220.0,1.0,18.301392,16.546661,23.473206,23.5029,23.379517,23.451202,18.302185,18.31607,18.313263,18.308624,0.0,0.038732946,0.050141897,0.15628651,158.33333,18.300018,2.7195966,18.431015,69.90947,-0.13454412,9.54197e-21,0.0,66.682365,118.16078,39.449516,96.0,0.062061276,14.770679,290.61234,194.36995,0.0,72.65512,0.2451808,0.0,87.28385,8.330017
13688,20261280.0,1.0,18.300568,16.553345,23.45868,23.478912,23.383972,23.450867,18.301361,18.31549,18.312378,18.307648,0.0,0.03850095,0.050363317,0.15679702,166.66667,18.300018,3.2499723,19.604794,71.238594,-0.098108694,9.54197e-21,0.0,64.76559,134.44089,39.458954,96.0,0.062117975,14.757462,295.60876,206.17111,0.0,70.85611,0.24569418,0.0,85.107765,8.330017
13689,20261340.0,1.0,18.300354,16.559998,23.444214,23.4552,23.38855,23.45044,18.300781,18.3143,18.311066,18.306458,0.0,0.038205273,0.050486807,0.15684184,175.0,18.300018,3.8255506,20.773825,72.33806,-0.04815709,9.54197e-21,0.0,63.203854,149.2778,39.463924,96.0,0.062033486,14.750506,299.82755,216.60793,0.0,69.42542,0.24557082,0.0,83.35684,8.330017
13690,20261400.0,0.0,18.298828,16.56668,23.430145,23.432037,23.39331,23.449982,18.300415,18.311401,18.308289,18.304352,0.0,0.03768099,0.05029817,0.15584055,171.0,18.300018,4.449251,21.938229,73.20909,-0.12389476,9.54197e-21,0.0,62.06979,158.95616,39.467915,96.0,0.061492667,14.744918,301.2459,222.6277,0.0,68.44546,0.24383529,0.0,82.13336,8.330017
13691,20261460.0,0.0,18.300446,16.573334,23.419647,23.414368,23.398651,23.450134,18.300018,18.307526,18.30487,18.302032,0.0,0.037225056,0.050178982,0.154922,167.0,18.300018,5.129203,23.10729,73.93079,0.0682108,9.54197e-21,0.0,61.445927,163.31029,39.464622,96.0,0.06108744,14.749529,301.28296,224.98174,0.0,68.00162,0.24233109,0.0,81.51941,8.330017
13692,20261520.0,0.0,18.300293,16.580017,23.409698,23.3974,23.404144,23.450287,18.300385,18.304138,18.302246,18.30069,0.0,0.03695292,0.050234746,0.15420339,163.0,18.300018,5.8650603,24.278082,74.4865,0.022689803,9.54197e-21,0.0,61.222805,164.00754,39.47017,96.0,0.060757544,14.741763,300.70648,225.03609,0.0,67.95457,0.24138956,0.0,81.31168,8.330017
13693,20261580.0,0.0,18.300903,16.58667,23.400208,23.381042,23.409729,23.450378,18.300507,18.301514,18.300415,18.299896,0.0,0.036881886,0.050477464,0.15368657,159.0,18.300018,6.6569686,25.449318,74.88163,0.040594596,9.54197e-21,0.0,61.31274,162.2324,39.47573,96.0,0.06060031,14.733977,299.89252,223.64412,0.0,68.20443,0.24104047,0.0,81.386154,8.330017
13694,20261640.0,0.0,18.301208,16.593353,23.391083,23.365173,23.415222,23.450287,18.300781,18.299683,18.299286,18.29953,0.0,0.03700212,0.05088703,0.15330626,155.0,18.300018,7.503902,26.618654,75.12097,0.039620772,9.54197e-21,0.0,61.63708,158.9983,39.484844,96.0,0.06055244,14.721221,299.0617,221.46274,0.0,68.66319,0.24118759,0.0,81.63946,8.330017
13695,20261700.0,0.0,18.301392,16.600006,23.382263,23.349762,23.420624,23.449951,18.301025,18.298553,18.298737,18.299438,0.0,0.037290245,0.051432,0.1529905,151.0,18.300018,8.404025,27.783304,75.208435,0.024198122,9.54197e-21,0.0,62.137966,154.94656,39.49608,96.0,0.060590707,14.705489,298.29858,218.87164,0.0,69.26887,0.24170451,0.0,82.00381,8.330017
13696,20261760.0,0.0,18.30194,16.606659,23.376434,23.338867,23.426056,23.44983,18.3013,18.297974,18.298553,18.29953,0.0,0.037717037,0.052076787,0.15270431,147.0,18.300018,9.358905,28.948107,75.20959,0.048269365,9.54197e-21,0.0,62.768383,150.5044,39.50991,96.0,0.060679834,14.686124,297.64453,216.11449,0.0,69.97337,0.24248905,0.0,82.436195,8.330017
13697,20261820.0,0.0,18.302002,16.613342,23.37091,23.328339,23.431213,23.44934,18.301544,18.29779,18.298615,18.299713,0.0,0.038252268,0.052787878,0.15240861,143.0,18.300018,10.36309,30.105663,75.10769,0.02780604,9.54197e-21,0.0,63.487732,145.96817,39.526333,96.0,0.06078937,14.663133,297.1028,213.34804,0.0,70.73742,0.24343944,0.0,82.901794,8.330017
13698,20261880.0,0.0,18.302002,16.619995,23.3656,23.318146,23.436005,23.448486,18.301666,18.297821,18.298798,18.299896,0.0,0.03887895,0.053546067,0.15206477,139.0,18.300018,11.413177,31.252436,74.90595,0.007473175,9.54197e-21,0.0,64.274605,141.47006,39.54339,96.0,0.060916793,14.639256,296.6507,210.62984,0.0,71.54069,0.24448077,0.0,83.38018,8.330017
13699,20261940.0,0.0,18.302032,16.626678,23.360535,23.30832,23.44043,23.447266,18.301697,18.298004,18.299011,18.300049,0.0,0.039585292,0.054338038,0.15165406,135.0,18.300018,12.506619,32.38587,74.606766,0.0033010817,9.54197e-21,0.0,65.11599,137.0713,39.56064,96.0,0.061053503,14.615107,296.2698,207.9833,0.0,72.37143,0.24556886,0.0,83.86101,8.330017
13700,20262000.0,0.0,18.302032,16.633331,23.355682,23.29892,23.444397,23.445587,18.301727,18.298218,18.299194,18.30014,0.0,0.04034665,0.055139042,0.15114829,131.0,18.300018,13.636963,33.499886,74.2164,0.0021439227,9.54197e-21,0.0,65.98896,132.8429,39.578068,96.0,0.06117706,14.590703,295.91687,205.42648,0.0,73.209816,0.24662592,0.0,84.328476,8.330017
13701,20262060.0,0.0,18.302277,16.640015,23.353302,23.293488,23.448212,23.444092,18.30185,18.298431,18.299377,18.300262,0.0,0.041152343,0.055938546,0.15056589,127.0,18.300018,14.805367,34.600605,73.79092,0.02066266,9.54197e-21,0.0,66.89001,128.75201,39.596672,96.0,0.061276153,14.56466,295.57956,202.93654,0.0,74.05457,0.24764879,0.0,84.78907,8.330017
13702,20262120.0,0.0,18.302155,16.646667,23.351196,23.288483,23.451569,23.4422,18.30194,18.298676,18.29956,18.300385,0.0,0.041988973,0.056725956,0.14991884,123.0,18.300018,16.004797,35.680313,73.31747,-0.0025492937,9.54197e-21,0.0,67.81506,124.76287,39.6165,96.0,0.061346684,14.5369,295.2378,200.48474,0.0,74.905266,0.24862598,0.0,85.24904,8.330017
13703,20262180.0,0.0,18.302124,16.65335,23.349243,23.283936,23.454407,23.43991,18.30194,18.298859,18.299713,18.300446,0.0,0.042849522,0.05749558,0.14920239,119.0,18.300018,17.22931,36.734356,72.80166,-0.005828629,9.54197e-21,0.0,68.76139,120.864136,39.635715,96.0,0.06140312,14.510001,294.8734,198.05733,0.0,75.76099,0.24953982,0.0,85.70846,8.330017
13704,20262240.0,0.0,18.302124,16.660004,23.347443,23.279846,23.456757,23.437256,18.30191,18.299042,18.299805,18.300476,0.0,0.043728076,0.05824259,0.14842154,115.0,18.300018,18.474468,37.75946,72.24785,-0.0032964032,9.54197e-21,0.0,69.728134,117.04028,39.654774,96.0,0.06143914,14.483319,294.47693,195.64236,0.0,76.62245,0.25038454,0.0,86.17055,8.330017
13705,20262300.0,0.0,18.302094,16.666687,23.345825,23.276276,23.458618,23.434204,18.30191,18.299133,18.299866,18.300507,0.0,0.044620592,0.05896379,0.14757936,111.0,18.300018,19.73711,38.753372,71.65922,-0.003114199,9.54197e-21,0.0,70.71516,113.28242,39.67376,96.0,0.061452962,14.456736,294.04248,193.23346,0.0,77.49061,0.25115633,0.0,86.63761,8.330017
13706,20262360.0,0.0,18.302277,16.67334,23.346252,23.276184,23.460297,23.431458,18.301971,18.299255,18.299927,18.300507,0.0,0.045517035,0.05965199,0.14670047,107.0,18.300018,21.015776,39.721153,71.08742,0.014393945,9.54197e-21,0.0,71.724686,109.54894,39.693417,96.0,0.061438564,14.429214,293.56378,190.80457,0.0,78.37048,0.25186205,0.0,87.12255,8.330017
13707,20262420.0,0.0,18.302216,16.679993,23.346832,23.27658,23.461487,23.428375,18.302032,18.299347,18.299988,18.300537,0.0,0.046412572,0.060305703,0.14580962,103.0,18.300018,22.302715,40.65578,70.522896,0.0050986176,9.54197e-21,0.0,72.7625,105.80637,39.713814,96.0,0.06140046,14.400665,293.0465,188.33946,0.0,79.27023,0.25252005,0.0,87.6392,8.330017
13708,20262480.0,0.0,18.302155,16.686676,23.347504,23.277527,23.462067,23.424896,18.302002,18.299438,18.300049,18.300568,0.0,0.047307227,0.06092197,0.1449135,99.0,18.300018,23.59475,41.54871,69.97124,-0.0024346106,9.54197e-21,0.0,73.835304,102.038925,39.733932,96.0,0.06135048,14.372497,292.4884,185.82826,0.0,80.195496,0.253133,0.0,88.19583,8.330017
13709,20262540.0,0.0,18.302155,16.693329,23.348236,23.278992,23.462128,23.421143,18.302002,18.299469,18.300049,18.300537,0.0,0.048195194,0.06149914,0.14402196,95.0,18.300018,24.883713,42.398655,69.438675,-0.00199971,9.54197e-21,0.0,74.94285,98.26216,39.75383,96.0,0.061289124,14.34464,291.89502,183.28401,0.0,81.148155,0.25370398,0.0,88.79658,8.330017
13710,20262600.0,0.0,18.302094,16.700012,23.34903,23.280792,23.461792,23.417175,18.302002,18.29953,18.30008,18.300537,0.0,0.049068727,0.062037107,0.14312649,91.0,18.300018,26.166143,43.213593,68.924614,-0.0029369667,9.54197e-21,0.0,76.080795,94.5077,39.773594,96.0,0.061213575,14.316972,291.2693,180.72786,0.0,82.127205,0.2542261,0.0,89.43809,8.330017
13711,20262660.0,0.0,18.302124,16.706665,23.350555,23.283966,23.461365,23.413544,18.302002,18.29956,18.30008,18.300507,0.0,0.049928408,0.06253512,0.14225434,87.0,18.300018,27.444082,43.9916,68.45237,0.0014026468,9.54197e-21,0.0,77.26328,90.73512,39.793495,96.0,0.061123125,14.289108,290.60693,178.1338,0.0,83.1466,0.2547072,0.0,90.1412,8.330017
13712,20262720.0,0.0,18.302124,16.713348,23.352081,23.287567,23.460419,23.409668,18.302002,18.299591,18.30008,18.300507,0.0,0.050768804,0.062989354,0.14141218,83.0,18.300018,28.70847,44.725945,68.022354,-0.00078454433,9.54197e-21,0.0,78.496445,86.9438,39.81347,96.0,0.061020944,14.261143,289.91507,175.50491,0.0,84.21353,0.25515577,0.0,90.91667,8.330017
13713,20262780.0,0.0,18.302063,16.720001,23.353638,23.291504,23.459106,23.40564,18.302002,18.299652,18.30011,18.300507,0.0,0.051582582,0.06339822,0.14057839,79.0,18.300018,29.958677,45.42537,67.627914,-0.003151364,9.54197e-21,0.0,79.77446,83.18269,39.833256,96.0,0.06090528,14.233441,289.1938,172.87161,0.0,85.324196,0.25555465,0.0,91.75632,8.330017
13714,20262840.0,0.0,18.302032,16.726685,23.355194,23.295837,23.457336,23.401428,18.301971,18.299683,18.30011,18.300476,0.0,0.052371,0.06376258,0.1397848,75.0,18.300018,31.187353,46.07828,67.282364,-0.002961465,9.54197e-21,0.0,81.11571,79.418976,39.852737,96.0,0.060778342,14.206165,288.43655,170.21129,0.0,86.497116,0.25590616,0.0,92.686714,8.330017
13715,20262900.0,0.0,18.302002,16.733337,23.35672,23.300568,23.455109,23.397064,18.30194,18.299683,18.30011,18.300446,0.0,0.053125482,0.06407506,0.13902794,71.0,18.300018,32.3888,46.68264,66.99057,-0.0031799776,9.54197e-21,0.0,82.5277,75.65916,39.87204,96.0,0.060638875,14.179145,287.64435,167.52945,0.0,87.74072,0.2562104,0.0,93.72013,8.330017
13716,20262960.0,0.0,18.301971,16.74002,23.358612,23.305786,23.453064,23.393188,18.30194,18.299713,18.30011,18.300446,0.0,0.053840738,0.06433478,0.13828538,67.0,18.300018,33.572918,47.255596,66.75066,-0.0022596905,9.54197e-21,0.0,84.01042,71.94375,39.891285,96.0,0.06047994,14.152199,286.80875,164.85004,0.0,89.05633,0.25644717,0.0,94.853836,8.330017
13717,20263020.0,0.0,18.30194,16.746674,23.360504,23.31134,23.450653,23.389252,18.30191,18.299744,18.30011,18.300415,0.0,0.05451442,0.06454105,0.13756956,63.0,18.300018,34.73038,47.78839,66.56834,-0.003904154,9.54197e-21,0.0,85.58157,68.26414,39.910324,96.0,0.060301848,14.125546,285.92245,162.1657,0.0,90.462715,0.2566103,0.0,96.112076,8.330017
13718,20263080.0,0.0,18.30188,16.753326,23.362396,23.3172,23.447876,23.385223,18.30188,18.299774,18.30011,18.300415,0.0,0.05514029,0.064689085,0.13688709,59.0,18.300018,35.855072,48.27707,66.45187,-0.0046129012,9.54197e-21,0.0,87.26141,64.614685,39.929028,96.0,0.06010424,14.0993595,284.9783,159.47095,0.0,91.98142,0.2566925,0.0,97.52353,8.330017
13719,20263140.0,0.0,18.301758,16.76001,23.364288,23.323334,23.444824,23.381195,18.30185,18.299835,18.30014,18.300415,0.0,0.055729005,0.064795166,0.13617048,55.0,18.300018,36.952255,48.732018,66.38827,-0.007605567,9.54197e-21,0.0,89.03534,61.096115,39.947426,96.0,0.059873477,14.073605,283.9649,156.82613,0.0,93.59743,0.25664425,0.0,99.04852,8.330017
13720,20263200.0,1.0,18.303528,16.766663,23.366364,23.329681,23.441315,23.376923,18.301971,18.300598,18.300842,18.301056,0.0,0.057145447,0.06582672,0.1355334,63.333332,18.300018,38.014336,49.14597,66.385796,0.11270235,9.54197e-21,0.0,90.67903,59.55804,39.965866,96.0,0.060157064,14.047788,285.03452,156.28198,0.0,95.056206,0.25850472,0.0,99.92699,8.330017
13721,20263260.0,1.0,18.303467,16.773346,23.368408,23.336243,23.437561,23.37268,18.30246,18.30188,18.302032,18.302155,0.0,0.0588964,0.067182645,0.13521048,71.666664,18.300018,39.038334,49.518726,66.44812,0.024877416,9.54197e-21,0.0,91.72701,59.89781,39.993202,96.0,0.060583323,14.009518,287.39325,157.44637,0.0,95.85672,0.26129302,0.0,100.00489,8.330017
13722,20263320.0,1.0,18.304169,16.779999,23.36966,23.34253,23.432892,23.367828,18.302643,18.302826,18.302887,18.302917,0.0,0.060478132,0.06833261,0.13622071,80.0,18.300018,40.010986,49.839703,66.57204,0.043850884,9.54197e-21,0.0,92.30966,61.195374,40.02021,96.0,0.061261132,13.971707,290.84973,159.64978,0.0,96.16578,0.2650342,0.0,100.00233,8.330017
13723,20263380.0,2.0,18.30487,16.786682,23.369904,23.34787,23.42746,23.362457,18.302856,18.30362,18.30362,18.303558,0.0,0.061995476,0.06940461,0.13872334,90.666664,18.300018,40.925488,50.104702,66.74482,0.05784202,9.54197e-21,0.0,92.51166,63.507935,40.04968,96.0,0.062256183,13.93045,295.9323,163.0841,0.0,96.07988,0.27012852,0.0,99.99984,8.330017
13724,20263440.0,2.0,18.305084,16.793335,23.368805,23.35138,23.421234,23.356628,18.3031,18.304382,18.304321,18.3042,0.0,0.06341782,0.07036835,0.1425738,101.333336,18.300018,41.773933,50.30895,66.94358,0.028983125,9.54197e-21,0.0,92.33971,66.826836,40.08205,96.0,0.06348771,13.885132,302.66077,167.68613,0.0,95.61126,0.27632433,0.0,99.96888,8.330017
13725,20263500.0,2.0,18.305023,16.800018,23.366364,23.352783,23.414246,23.350311,18.303192,18.305267,18.305145,18.304962,0.0,0.06507855,0.07158768,0.14641511,112.0,18.300018,42.548473,50.44737,67.14569,-6.8738605e-05,9.54197e-21,0.0,91.70801,71.76636,40.114384,96.0,0.06483695,13.839863,310.97037,173.77655,0.0,94.672356,0.2830631,0.0,99.284874,8.330017
13726,20263560.0,2.0,18.304596,16.806671,23.362762,23.35202,23.406921,23.343903,18.3031,18.306305,18.306122,18.305786,0.0,0.06697288,0.07304561,0.14958815,122.666664,18.300018,43.241478,50.51546,67.32934,-0.02813929,9.54197e-21,0.0,90.35745,79.31296,40.145306,96.0,0.066125356,13.796573,320.66226,181.90958,0.0,92.99807,0.28959468,0.0,97.53237,8.330017
13727,20263620.0,2.0,18.303894,16.813354,23.358002,23.349731,23.398712,23.336884,18.302917,18.307373,18.307098,18.30664,0.0,0.06867624,0.07428626,0.15233247,133.33333,18.300018,43.850613,50.51284,67.48176,-0.053383578,9.54197e-21,0.0,88.39585,89.505516,40.173397,96.0,0.06721137,13.757247,331.1768,191.92754,0.0,90.71432,0.2952905,0.0,95.135414,8.330017
13728,20263680.0,2.0,18.302948,16.820007,23.352356,23.346283,23.38977,23.329407,18.302582,18.308441,18.308105,18.307465,0.0,0.07003319,0.0751629,0.15429518,144.0,18.300018,44.370235,50.4363,67.59453,-0.076816976,9.54197e-21,0.0,85.97515,102.714676,40.19793,96.0,0.06794789,13.722897,341.87283,203.8726,0.0,87.9903,0.29949176,0.0,92.27024,8.330017
13729,20263740.0,2.0,18.30191,16.82666,23.34607,23.342072,23.380219,23.321655,18.302185,18.309326,18.30893,18.308105,0.0,0.07083113,0.075475745,0.15514754,154.66667,18.300018,44.78154,50.27244,67.65679,-0.085594796,9.54197e-21,0.0,83.25941,119.04524,40.21753,96.0,0.06817808,13.6954565,351.59607,217.47176,0.0,85.00331,0.30146864,0.0,89.14634,8.330017
13730,20263800.0,2.0,18.30075,16.833344,23.339691,23.3378,23.370483,23.313934,18.301758,18.310028,18.30957,18.308594,0.0,0.07105951,0.075217515,0.15492335,165.33333,18.300018,45.101913,50.03762,67.67905,-0.09448173,9.54197e-21,0.0,80.564804,137.60564,40.233032,96.0,0.06789834,13.673751,359.46335,231.86922,0.0,82.07146,0.30122343,0.0,86.10922,8.330017
13731,20263860.0,2.0,18.30014,16.839996,23.334229,23.334381,23.361725,23.307251,18.3013,18.309937,18.309479,18.30841,0.0,0.07075472,0.07445036,0.15379277,176.0,18.300018,45.33245,49.736343,67.66846,-0.066802934,9.54197e-21,0.0,78.1297,156.54361,40.243404,96.0,0.06719448,13.659234,364.66446,245.56165,0.0,79.43732,0.299021,0.0,83.41856,8.330017
13732,20263920.0,0.0,18.298218,16.84668,23.329437,23.331879,23.353302,23.301147,18.300842,18.308105,18.307709,18.30664,0.0,0.069662556,0.07290322,0.15120928,172.0,18.300018,45.490074,49.383602,67.6407,-0.1632312,9.54197e-21,0.0,76.169846,170.96397,40.251934,96.0,0.06575421,13.647291,363.09778,254.19942,0.0,77.30952,0.2938033,0.0,81.292694,8.330017
13733,20263980.0,0.0,18.299072,16.853333,23.325745,23.33081,23.345581,23.295868,18.300293,18.304962,18.304688,18.303833,0.0,0.068450935,0.07128031,0.14860982,168.0,18.300018,45.574318,48.982845,67.61015,0.0067590713,9.54197e-21,0.0,74.93834,178.57793,40.251007,96.0,0.06437684,13.64859,358.25,257.38235,0.0,75.93817,0.28835338,0.0,79.98915,8.330017
13734,20264040.0,0.0,18.299194,16.860016,23.32309,23.330994,23.338531,23.291412,18.300262,18.302185,18.302032,18.301514,0.0,0.06736545,0.06981976,0.14640601,164.0,18.300018,45.591415,48.54154,67.58809,0.02030587,9.54197e-21,0.0,74.26527,180.78052,40.253754,96.0,0.06311823,13.644743,352.3121,256.7651,0.0,75.14115,0.28359133,0.0,79.30173,8.330017
13735,20264100.0,0.0,18.299774,16.866669,23.32129,23.332245,23.332062,23.287659,18.300354,18.30017,18.30011,18.299957,0.0,0.06647577,0.068587095,0.1447151,160.0,18.300018,45.546486,48.065968,67.58311,0.03876078,9.54197e-21,0.0,74.00792,179.08853,40.25742,96.0,0.062085483,13.639617,346.3441,253.70111,0.0,74.77047,0.27977163,0.0,79.071915,8.330017
13736,20264160.0,0.0,18.300232,16.873352,23.320648,23.334503,23.326904,23.285126,18.300598,18.29895,18.29898,18.299072,0.0,0.06578866,0.06758372,0.14352676,156.0,18.300018,45.456272,47.57134,67.60615,0.043628324,9.54197e-21,0.0,74.03961,175.05348,40.264275,96.0,0.061249245,13.630017,340.94037,249.37253,0.0,74.69598,0.27688932,0.0,79.160866,8.330017
13737,20264220.0,0.0,18.300629,16.880005,23.320496,23.33725,23.322083,23.283081,18.300842,18.29837,18.2984,18.298706,0.0,0.0652672,0.06676967,0.14275774,152.0,18.300018,45.319904,47.058876,67.65944,0.03750607,9.54197e-21,0.0,74.25937,169.81848,40.273567,96.0,0.06058012,13.617004,336.2698,244.54646,0.0,74.81538,0.27478302,0.0,79.46125,8.330017
13738,20264280.0,0.0,18.300934,16.886658,23.320648,23.340302,23.317535,23.281433,18.301056,18.298187,18.298248,18.298676,0.0,0.064868554,0.06610117,0.14232272,148.0,18.300018,45.139565,46.531685,67.74453,0.030533398,9.54197e-21,0.0,74.60121,164.05281,40.28494,96.0,0.06003942,13.601084,332.29974,239.62445,0.0,75.06263,0.2732808,0.0,79.90486,8.330017
