,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
13739,20264340.0,0.0,18.301147,16.893341,23.321014,23.343445,23.313232,23.28009,18.301208,18.298248,18.29831,18.298798,0.0,0.06454597,0.06553105,0.14212899,144.0,18.300018,44.917633,45.99325,67.861916,0.0230018,9.54197e-21,0.0,75.0051,158.26184,40.297813,96.0,0.059586138,13.583062,328.91415,234.88057,0.0,75.37793,0.2721942,0.0,80.43,8.330017
13740,20264400.0,0.0,18.3013,16.899994,23.321533,23.346619,23.309143,23.279053,18.301361,18.298431,18.298462,18.29898,0.0,0.06426667,0.065026596,0.14211129,140.0,18.300018,44.655857,45.44614,68.010864,0.016403286,9.54197e-21,0.0,75.43967,152.64575,40.31176,96.0,0.05919273,13.563536,325.99033,230.39604,0.0,75.73035,0.2713939,0.0,81.00488,8.330017
13741,20264460.0,0.0,18.301025,16.906677,23.317444,23.343323,23.302032,23.27539,18.30127,18.298615,18.298645,18.299164,0.0,0.06401437,0.06457722,0.14221163,136.0,18.300018,44.294895,44.842278,68.088776,-0.013006821,9.54197e-21,0.0,75.87698,147.39706,40.324314,96.0,0.058869492,13.545961,323.4712,226.26868,0.0,76.094475,0.2707914,0.0,81.59584,8.330017
13742,20264520.0,0.0,18.301025,16.91333,23.313385,23.340027,23.295105,23.272003,18.301208,18.298767,18.298767,18.299286,0.0,0.063741535,0.06413535,0.14231785,132.0,18.300018,43.860275,44.20348,68.13075,-0.005454287,9.54197e-21,0.0,76.280045,142.61362,40.336018,96.0,0.058555953,13.529576,321.14905,222.48041,0.0,76.43372,0.27018255,0.0,82.162125,8.330017
13743,20264580.0,0.0,18.300995,16.920013,23.309387,23.336731,23.288391,23.26883,18.301208,18.29892,18.29892,18.299408,0.0,0.06343795,0.06368444,0.14240086,128.0,18.300018,43.371178,43.540104,68.1453,-0.0031083245,9.54197e-21,0.0,76.655106,138.15155,40.34775,96.0,0.058226712,13.5131445,318.91107,218.90381,0.0,76.752266,0.26951423,0.0,82.70942,8.330017
13744,20264640.0,0.0,18.300934,16.926666,23.305542,23.333435,23.28189,23.26593,18.301178,18.299042,18.299042,18.2995,0.0,0.063093446,0.06322021,0.14245445,124.0,18.300018,42.813007,42.846664,68.12442,-0.0038638602,9.54197e-21,0.0,76.99341,134.01416,40.35934,96.0,0.05787741,13.496923,316.72766,215.53136,0.0,77.04388,0.26875874,0.0,83.231674,8.330017
13745,20264700.0,0.0,18.300873,16.93335,23.30185,23.3302,23.275665,23.263306,18.301147,18.299133,18.299133,18.299591,0.0,0.062699005,0.06273444,0.14245649,120.0,18.300018,42.188927,42.126614,68.0686,-0.004690434,9.54197e-21,0.0,77.29558,130.12802,40.37068,96.0,0.057500027,13.481045,314.5367,212.29564,0.0,77.30984,0.26788,0.0,83.72952,8.330017
13746,20264760.0,0.0,18.300812,16.940002,23.298462,23.326752,23.270294,23.261536,18.301147,18.299194,18.299194,18.299652,0.0,0.062262144,0.06223017,0.14240001,116.0,18.300018,41.522236,41.396843,67.97983,-0.0047741598,9.54197e-21,0.0,77.57288,126.40695,40.381813,96.0,0.057095572,13.465463,312.31827,209.13734,0.0,77.55988,0.26688385,0.0,84.21091,8.330017
13747,20264820.0,0.0,18.30075,16.946686,23.295227,23.323425,23.265198,23.26004,18.301117,18.299255,18.299255,18.299683,0.0,0.061780583,0.06170714,0.1422813,112.0,18.300018,40.80652,40.653862,67.85836,-0.0053729136,9.54197e-21,0.0,77.82771,122.80949,40.39266,96.0,0.056662794,13.45028,310.05344,206.02357,0.0,77.797516,0.26576075,0.0,84.67909,8.330017
13748,20264880.0,0.0,18.30069,16.953339,23.292267,23.32022,23.260437,23.25885,18.301086,18.299255,18.299255,18.299683,0.0,0.061252043,0.06116509,0.14209728,108.0,18.300018,40.041306,39.899864,67.703255,-0.0054558897,9.54197e-21,0.0,78.06346,119.29221,40.403168,96.0,0.056200974,13.435565,307.72784,202.9217,0.0,78.027306,0.26450518,0.0,85.13869,8.330017
13749,20264940.0,0.0,18.300629,16.959991,23.28946,23.3172,23.25595,23.257874,18.301056,18.299255,18.299255,18.299683,0.0,0.0606876,0.0606083,0.14185831,104.0,18.300018,39.241188,39.139954,67.52406,-0.0057099545,9.54197e-21,0.0,78.28929,115.82402,40.413418,96.0,0.05571665,13.421215,305.3652,199.82231,0.0,78.25591,0.26314723,0.0,85.597176,8.330017
13750,20265000.0,0.0,18.300568,16.966675,23.286896,23.3143,23.25177,23.257172,18.301025,18.299225,18.299225,18.299652,0.0,0.06008647,0.060037415,0.1415652,100.0,18.300018,38.404644,38.374947,67.3196,-0.0056096166,9.54197e-21,0.0,78.50686,112.38847,40.42336,96.0,0.05520956,13.407299,302.96115,196.71272,0.0,78.485954,0.26168227,0.0,86.05749,8.330017
13751,20265060.0,0.0,18.300476,16.973328,23.284332,23.311157,23.248016,23.256683,18.300964,18.299194,18.299194,18.299622,0.0,0.059449073,0.05945414,0.14121395,96.0,18.300018,37.532883,37.60619,67.082184,-0.0069533125,9.54197e-21,0.0,78.720436,108.959076,40.432896,96.0,0.05468082,13.393942,300.5122,193.57469,0.0,78.722626,0.26011035,0.0,86.52391,8.330017
13752,20265120.0,0.0,18.300446,16.980011,23.282043,23.308258,23.24466,23.2565,18.300934,18.299133,18.299133,18.299591,0.0,0.058779575,0.05886154,0.14080645,92.0,18.300018,36.630062,36.837658,66.81754,-0.005490965,9.54197e-21,0.0,78.93507,105.520996,40.44208,96.0,0.05413216,13.381084,298.02673,190.40216,0.0,78.970924,0.25844055,0.0,87.00108,8.330017
13753,20265180.0,0.0,18.300385,16.986664,23.28012,23.305664,23.24173,23.256653,18.300903,18.299072,18.299072,18.29953,0.0,0.058075696,0.058260884,0.1403414,88.0,18.300018,35.6944,36.072193,66.52363,-0.0039951685,9.54197e-21,0.0,79.154625,102.050705,40.45099,96.0,0.053561665,13.368615,295.4995,187.17783,0.0,79.2368,0.25666952,0.0,87.494896,8.330017
13754,20265240.0,0.0,18.300354,16.993347,23.278625,23.303497,23.23935,23.257233,18.300903,18.299011,18.299011,18.2995,0.0,0.05734663,0.057663813,0.13983954,84.0,18.300018,34.731037,35.317112,66.20391,-0.0034971444,9.54197e-21,0.0,79.38849,98.53094,40.45968,96.0,0.05297188,13.356453,292.93863,183.89218,0.0,79.53132,0.25480193,0.0,88.01637,8.330017
13755,20265300.0,0.0,18.300323,17.0,23.277466,23.301636,23.237366,23.258087,18.300873,18.29895,18.29895,18.299469,0.0,0.0565914,0.057059363,0.13927934,80.0,18.300018,33.75235,34.57304,65.869316,-0.0030620107,9.54197e-21,0.0,79.63724,94.976166,40.468216,96.0,0.052369565,13.3445,290.3828,180.57529,0.0,79.85123,0.25288662,0.0,88.56312,8.330017
13756,20265360.0,0.0,18.300293,17.006683,23.27658,23.299957,23.235931,23.259338,18.300873,18.29889,18.29889,18.299438,0.0,0.055818375,0.056449067,0.13866821,76.0,18.300018,32.76883,33.841705,65.524124,-0.0034813264,9.54197e-21,0.0,79.90013,91.424446,40.47663,96.0,0.051756162,13.332717,287.84756,177.2568,0.0,80.19317,0.25092655,0.0,89.13241,8.330017
13757,20265420.0,0.0,18.300262,17.013336,23.276184,23.298737,23.235077,23.260986,18.300842,18.298828,18.298859,18.299377,0.0,0.05503966,0.05585856,0.13805754,72.0,18.300018,31.777958,33.135056,65.166214,-0.0027056586,9.54197e-21,0.0,80.19751,87.81688,40.48482,96.0,0.051131763,13.321249,285.2733,173.88397,0.0,80.58433,0.24889298,0.0,89.752594,8.330017
13758,20265480.0,0.0,18.300262,17.02002,23.276154,23.297852,23.23462,23.262909,18.300842,18.298767,18.298798,18.299347,0.0,0.0542411,0.055263,0.13738954,68.0,18.300018,30.786633,32.449463,64.80342,-0.002051814,9.54197e-21,0.0,80.52523,84.16902,40.492924,96.0,0.050500125,13.309905,282.6775,170.48796,0.0,81.016396,0.24683821,0.0,90.41535,8.330017
13759,20265540.0,0.0,18.300201,17.026672,23.276367,23.297272,23.234467,23.265045,18.300812,18.298706,18.298737,18.299316,0.0,0.05342782,0.054661922,0.1366711,64.0,18.300018,29.797033,31.781063,64.43883,-0.003073062,9.54197e-21,0.0,80.878815,80.53116,40.50091,96.0,0.04986037,13.298724,280.07547,167.10168,0.0,81.48281,0.24475074,0.0,91.11545,8.330017
13760,20265600.0,0.0,18.300201,17.033325,23.276978,23.297089,23.234802,23.267487,18.300781,18.298645,18.298706,18.299286,0.0,0.05261138,0.05407477,0.13594614,60.0,18.300018,28.814087,31.141275,64.075264,-0.002402337,9.54197e-21,0.0,81.278656,76.86369,40.508682,96.0,0.049214493,13.287847,277.4616,163.69267,0.0,82.008514,0.24261855,0.0,91.88066,8.330017
13761,20265660.0,0.0,18.30017,17.040009,23.277832,23.297089,23.235626,23.270264,18.300781,18.298584,18.298645,18.299255,0.0,0.051786974,0.053491052,0.1351868,56.0,18.300018,27.842474,30.529222,63.71264,-0.0027502168,9.54197e-21,0.0,81.72455,73.187035,40.516273,96.0,0.048562568,13.277216,274.85382,160.28056,0.0,82.5914,0.24045381,0.0,92.7089,8.330017
13762,20265720.0,0.0,18.30014,17.046661,23.279114,23.297485,23.236877,23.273285,18.30075,18.298523,18.298584,18.299225,0.0,0.05095719,0.052913874,0.13439883,52.0,18.300018,26.886356,29.949465,63.35675,-0.0023005165,9.54197e-21,0.0,82.22858,69.49336,40.523693,96.0,0.047905397,13.26683,272.2595,156.86082,0.0,83.24486,0.2382583,0.0,93.615746,8.330017
13763,20265780.0,0.0,18.30011,17.053345,23.280792,23.29834,23.238617,23.276642,18.30075,18.298462,18.298553,18.299194,0.0,0.05012435,0.052345436,0.13358574,48.0,18.300018,25.952208,29.407978,63.013268,-0.001965133,9.54197e-21,0.0,82.80622,65.77417,40.530994,96.0,0.0472439,13.256608,269.6883,153.42995,0.0,83.985504,0.2360384,0.0,94.620964,8.330017
13764,20265840.0,0.0,18.30008,17.059998,23.282806,23.29956,23.240692,23.280182,18.30072,18.2984,18.298492,18.299164,0.0,0.04928331,0.05177427,0.13272564,44.0,18.300018,25.038662,28.898108,62.683178,-0.0032449525,9.54197e-21,0.0,83.44989,62.08231,40.53812,96.0,0.046574786,13.24663,267.15106,150.02196,0.0,84.80368,0.23378077,0.0,95.71642,8.330017
13765,20265900.0,1.0,18.3031,17.06668,23.285004,23.300934,23.243103,23.283905,18.300903,18.29895,18.299042,18.299683,0.0,0.048922352,0.05171118,0.13303249,52.333332,18.300018,24.148417,28.4228,62.366463,0.20269021,9.54197e-21,0.0,84.04527,59.88864,40.545498,96.0,0.046448465,13.236302,266.50256,148.40646,0.0,85.58103,0.23366505,0.0,96.739944,8.330017
13766,20265960.0,1.0,18.302338,17.073334,23.286743,23.301575,23.245544,23.287506,18.30188,18.300293,18.300415,18.300964,0.0,0.04887157,0.05197767,0.13396779,60.666668,18.300018,23.282948,27.98304,62.05241,0.03013387,9.54197e-21,0.0,84.316185,59.349255,40.569992,96.0,0.046433933,13.202011,267.15482,148.39548,0.0,86.03116,0.2348177,0.0,97.329895,8.330017
13767,20266020.0,1.0,18.303345,17.080017,23.288086,23.301575,23.247955,23.290924,18.302155,18.301697,18.301788,18.302124,0.0,0.04901778,0.05245914,0.13530597,69.0,18.300018,22.441534,27.576298,61.73539,0.048920073,9.54197e-21,0.0,84.20705,60.248497,40.59252,96.0,0.046647802,13.170469,268.76086,149.68932,0.0,86.09495,0.23678505,0.0,97.42875,8.330017
13768,20266080.0,1.0,18.303497,17.08667,23.28891,23.300842,23.250275,23.294037,18.302551,18.30307,18.3031,18.303131,0.0,0.049303047,0.05309565,0.1368952,77.333336,18.300018,21.622675,27.199482,61.407642,0.038278718,9.54197e-21,0.0,83.672325,62.633686,40.61965,96.0,0.04693525,13.13249,271.1839,152.24527,0.0,85.72216,0.2392988,0.0,96.97786,8.330017
13769,20266140.0,1.0,18.303436,17.093353,23.289124,23.299286,23.25238,23.296814,18.302734,18.304382,18.304321,18.304047,0.0,0.0496419,0.053795777,0.13851944,85.666664,18.300018,20.823902,26.847876,61.058414,0.0020734894,9.54197e-21,0.0,82.686745,66.59551,40.6474,96.0,0.04724182,13.09364,274.18765,156.0078,0.0,84.88339,0.24195175,0.0,95.952614,8.330017
13770,20266200.0,1.0,18.303162,17.100006,23.288757,23.296967,23.254333,23.299225,18.302734,18.305603,18.30545,18.30484,0.0,0.049956806,0.05447745,0.13998249,94.0,18.300018,20.043678,26.51833,60.68142,-0.020199986,9.54197e-21,0.0,81.27464,72.28696,40.674206,96.0,0.04750046,13.056113,277.56577,160.98079,0.0,83.602325,0.24439646,0.0,94.39379,8.330017
13771,20266260.0,1.0,18.302551,17.106659,23.28772,23.29367,23.256012,23.301208,18.302551,18.306732,18.306488,18.305542,0.0,0.05015348,0.055038832,0.14103074,102.333336,18.300018,19.281021,26.20953,60.265423,-0.044005156,9.54197e-21,0.0,79.43653,80.090004,40.699013,96.0,0.047627058,13.0213785,281.10422,167.30302,0.0,81.879135,0.24623169,0.0,92.31538,8.330017
13772,20266320.0,1.0,18.301727,17.113342,23.286407,23.29007,23.25763,23.302948,18.302246,18.30783,18.307434,18.306122,0.0,0.050146308,0.0553879,0.14150569,110.666664,18.300018,18.532839,25.915352,59.814133,-0.06772809,9.54197e-21,0.0,77.35943,89.74146,40.72018,96.0,0.047547765,12.991749,284.38885,174.61691,0.0,79.90814,0.24705455,0.0,89.96812,8.330017
13773,20266380.0,1.0,18.300873,17.119995,23.285095,23.286499,23.259308,23.304596,18.301819,18.308655,18.308136,18.306458,0.0,0.049868755,0.055451795,0.1412789,119.0,18.300018,17.801394,25.63644,59.327835,-0.079917945,9.54197e-21,0.0,75.16372,101.01118,40.73637,96.0,0.047226254,12.969086,287.14108,182.61836,0.0,77.815704,0.2466291,0.0,87.51129,8.330017
13774,20266440.0,1.0,18.30017,17.126678,23.284088,23.283325,23.26123,23.306274,18.30133,18.309052,18.30838,18.306396,0.0,0.04931564,0.055225115,0.14039108,127.333336,18.300018,17.093468,25.37723,58.806522,-0.0726967,9.54197e-21,0.0,72.98337,113.337524,40.746613,96.0,0.046652738,12.954739,289.1344,190.79068,0.0,75.74272,0.24485095,0.0,85.113266,8.330017
13775,20266500.0,1.0,18.299622,17.133331,23.2836,23.280914,23.26355,23.308136,18.300903,18.309052,18.308228,18.306122,0.0,0.048526976,0.05474759,0.1389298,135.66667,18.300018,16.412252,25.138876,58.264626,-0.059835125,9.54197e-21,0.0,70.96372,125.69934,40.752724,96.0,0.045913737,12.946185,290.473,198.5162,0.0,73.83971,0.24217835,0.0,82.93482,8.330017
13776,20266560.0,1.0,18.299255,17.140015,23.28366,23.279266,23.266144,23.310242,18.300537,18.308777,18.307861,18.305695,0.0,0.047616802,0.054140244,0.1371872,144.0,18.300018,15.756199,24.9208,57.713448,-0.04492377,9.54197e-21,0.0,69.14152,137.70398,40.75589,96.0,0.04507948,12.941751,291.32562,205.62677,0.0,72.14373,0.23896243,0.0,81.00828,8.330017
13777,20266620.0,0.0,18.29718,17.146667,23.284485,23.278656,23.269257,23.312683,18.300049,18.307007,18.30606,18.304047,0.0,0.04633186,0.053121246,0.13453712,140.0,18.300018,15.130569,24.726381,57.162952,-0.16681078,9.54197e-21,0.0,67.63322,145.80676,40.75624,96.0,0.043854076,12.941265,289.82208,209.1308,0.0,70.78108,0.23400325,0.0,79.48518,8.330017
13778,20266680.0,0.0,18.298615,17.15335,23.286316,23.279419,23.27301,23.315613,18.299408,18.304138,18.303314,18.301697,0.0,0.045049787,0.052113555,0.13201053,136.0,18.300018,14.546293,24.564169,56.62788,0.014773175,9.54197e-21,0.0,66.59823,149.30385,40.7462,96.0,0.04278725,12.95532,287.25415,209.4239,0.0,69.91707,0.22917776,0.0,78.535484,8.330017
13779,20266740.0,0.0,18.298767,17.160004,23.289093,23.281433,23.277374,23.319,18.29956,18.301514,18.300903,18.299988,0.0,0.043900397,0.0512426,0.12978712,132.0,18.300018,14.0090275,24.43822,56.11906,0.041765306,9.54197e-21,0.0,65.938385,149.43216,40.742188,96.0,0.04178047,12.9609375,284.25613,207.64076,0.0,69.44076,0.22492756,0.0,78.00665,8.330017
13780,20266800.0,0.0,18.299255,17.166687,23.292694,23.284485,23.282318,23.322784,18.299713,18.2995,18.299194,18.29892,0.0,0.04291638,0.05053998,0.12792125,128.0,18.300018,13.52361,24.3518,55.645634,0.03565717,9.54197e-21,0.0,65.57814,147.13174,40.740227,96.0,0.040917628,12.963681,281.1413,204.5225,0.0,69.27082,0.22137107,0.0,77.80221,8.330017
13781,20266860.0,0.0,18.299835,17.17334,23.296722,23.288116,23.287537,23.326813,18.300018,18.298096,18.298096,18.29834,0.0,0.042103473,0.050009187,0.12640373,124.0,18.300018,13.091646,24.306904,55.211742,0.05379554,9.54197e-21,0.0,65.4497,143.29575,40.74143,96.0,0.040187243,12.962002,278.13904,200.69102,0.0,69.33448,0.21850754,0.0,77.83741,8.330017
13782,20266920.0,0.0,18.300201,17.179993,23.30127,23.29245,23.29309,23.331055,18.300354,18.297272,18.297516,18.298126,0.0,0.04144328,0.049628038,0.12518248,120.0,18.300018,12.717671,24.305607,54.82518,0.04425931,9.54197e-21,0.0,65.492546,138.61543,40.746204,96.0,0.039561786,12.955311,275.35812,196.57016,0.0,69.56737,0.21624,0.0,78.04163,8.330017
13783,20266980.0,0.0,18.300598,17.186676,23.306274,23.297333,23.29898,23.33545,18.300629,18.296875,18.297333,18.298157,0.0,0.040929504,0.049387313,0.12423664,116.0,18.300018,12.410292,24.35359,54.495136,0.041010153,9.54197e-21,0.0,65.68789,133.38664,40.754074,96.0,0.039042503,12.944296,272.8504,192.34042,0.0,69.94785,0.21454215,0.0,78.39131,8.330017
13784,20267040.0,0.0,18.300903,17.193329,23.311523,23.302612,23.305084,23.339905,18.300903,18.296753,18.297333,18.29831,0.0,0.040515438,0.049236834,0.123469286,112.0,18.300018,12.160446,24.443132,54.215908,0.034473903,9.54197e-21,0.0,65.97511,128.04095,40.76429,96.0,0.03858708,12.929996,270.58517,188.19713,0.0,70.41432,0.21321093,0.0,78.82459,8.330017
13785,20267100.0,0.0,18.301178,17.200012,23.316986,23.308167,23.31137,23.34439,18.301117,18.296783,18.297485,18.298523,0.0,0.040190082,0.049164116,0.122858524,108.0,18.300018,11.972671,24.576632,53.992527,0.028328784,9.54197e-21,0.0,66.34253,122.687614,40.77646,96.0,0.038189307,12.912956,268.55472,184.18802,0.0,70.95408,0.21220137,0.0,79.32956,8.330017
13786,20267160.0,0.0,18.301361,17.206665,23.322174,23.313354,23.317474,23.348755,18.3013,18.296906,18.297668,18.298706,0.0,0.039958034,0.04917204,0.12240939,104.0,18.300018,11.854992,24.760105,53.82751,0.022763912,9.54197e-21,0.0,66.79061,117.39605,40.790493,96.0,0.03785163,12.893313,266.77234,180.35464,0.0,71.565575,0.21151662,0.0,79.90423,8.330017
13787,20267220.0,0.0,18.301514,17.213348,23.327454,23.318695,23.323639,23.353058,18.301453,18.297089,18.297913,18.29892,0.0,0.039790988,0.04922985,0.12206152,100.0,18.300018,11.803111,24.988756,53.719814,0.01969541,9.54197e-21,0.0,67.29877,112.22714,40.805893,96.0,0.03755463,12.871753,265.18527,176.69473,0.0,72.228424,0.21106273,0.0,80.5298,8.330017
13788,20267280.0,0.0,18.301666,17.220001,23.332794,23.324097,23.329865,23.3573,18.301575,18.297302,18.298126,18.299133,0.0,0.039672863,0.049321737,0.12178743,96.0,18.300018,11.810186,25.256973,53.663807,0.01625593,9.54197e-21,0.0,67.858635,107.18848,40.822327,96.0,0.03728565,12.8487425,263.74936,173.18297,0.0,72.93537,0.21077178,0.0,81.20097,8.330017
13789,20267340.0,0.0,18.301758,17.226685,23.338135,23.32959,23.33612,23.36148,18.301666,18.297516,18.29834,18.299316,0.0,0.039593402,0.049438614,0.12157079,92.0,18.300018,11.869615,25.559765,53.653854,0.011914504,9.54197e-21,0.0,68.46562,102.28308,40.839516,96.0,0.037035797,12.824678,262.4319,169.7995,0.0,73.68308,0.21059316,0.0,81.91558,8.330017
13790,20267400.0,0.0,18.30188,17.233337,23.343475,23.335083,23.342377,23.3656,18.301758,18.297699,18.298523,18.299469,0.0,0.039557844,0.04958336,0.121422425,88.0,18.300018,11.991571,25.902916,53.699017,0.011235109,9.54197e-21,0.0,69.13189,97.47247,40.85741,96.0,0.036811452,12.799625,261.23575,166.52689,0.0,74.48248,0.2105538,0.0,82.686714,8.330017
13791,20267460.0,0.0,18.30194,17.24002,23.348267,23.339844,23.348267,23.369446,18.301819,18.297882,18.298706,18.299591,0.0,0.039562482,0.04975218,0.12132963,84.0,18.300018,12.170606,26.28344,53.78844,0.0071236105,9.54197e-21,0.0,69.85805,92.7646,40.875946,96.0,0.036608577,12.773676,260.14902,163.36153,0.0,75.33453,0.210635,0.0,83.51493,8.330017
13792,20267520.0,0.0,18.302032,17.246674,23.353027,23.344604,23.354126,23.373169,18.30188,18.298035,18.298828,18.299683,0.0,0.03960255,0.04993994,0.121281624,80.0,18.300018,12.407992,26.700771,53.92539,0.008055287,9.54197e-21,0.0,70.6472,88.14909,40.89486,96.0,0.036424536,12.747195,259.15387,160.28679,0.0,76.24291,0.210815,0.0,84.40493,8.330017
13793,20267580.0,0.0,18.302094,17.253326,23.357697,23.349335,23.359924,23.37677,18.30194,18.298157,18.29898,18.299774,0.0,0.03967472,0.050142366,0.12127329,76.0,18.300018,12.702923,27.153414,54.10912,0.007707015,9.54197e-21,0.0,71.50594,83.60923,40.91431,96.0,0.036254037,12.719968,258.23685,157.28535,0.0,77.21462,0.2110807,0.0,85.36597,8.330017
13794,20267640.0,0.0,18.302124,17.26001,23.362305,23.353973,23.365631,23.38028,18.301971,18.298279,18.299072,18.299866,0.0,0.03977589,0.050355725,0.12129723,72.0,18.300018,13.054648,27.640238,54.338943,0.0058057774,9.54197e-21,0.0,72.44,79.142914,40.934174,96.0,0.036094844,12.692155,257.38794,154.34982,0.0,78.256004,0.21141832,0.0,86.40579,8.330017
13795,20267700.0,0.0,18.302185,17.266663,23.36679,23.35852,23.371246,23.383606,18.302002,18.2984,18.299164,18.299927,0.0,0.039915137,0.050587602,0.121374086,68.0,18.300018,13.471823,28.165722,54.62176,0.00518793,9.54197e-21,0.0,73.46823,74.73426,40.95442,96.0,0.035950273,12.663813,256.60916,151.47269,0.0,79.3854,0.21183984,0.0,87.54581,8.330017
13796,20267760.0,0.0,18.302155,17.273346,23.370697,23.362335,23.376465,23.386688,18.302032,18.298492,18.299255,18.299988,0.0,0.040073194,0.05081872,0.121452436,64.0,18.300018,13.938163,28.720364,54.93749,0.0013641212,9.54197e-21,0.0,74.58582,70.40017,40.974796,96.0,0.035812598,12.635284,255.8789,148.65024,0.0,80.600555,0.21230349,0.0,88.78293,8.330017
13797,20267820.0,0.0,18.302185,17.279999,23.374512,23.366028,23.38153,23.389648,18.302032,18.298584,18.299347,18.300049,0.0,0.040250644,0.05104961,0.12153468,60.0,18.300018,14.457596,29.305298,55.29185,0.0012585325,9.54197e-21,0.0,75.80767,66.13732,40.99517,96.0,0.035680447,12.606761,255.18657,145.87558,0.0,81.917694,0.2127963,0.0,90.1362,8.330017
13798,20267880.0,0.0,18.302155,17.286682,23.378204,23.36966,23.386505,23.392456,18.302032,18.298676,18.299408,18.30008,0.0,0.040439844,0.051273864,0.121608056,56.0,18.300018,15.022744,29.915787,55.679573,-0.0013942412,9.54197e-21,0.0,77.133385,61.983856,41.01552,96.0,0.035542753,12.578278,254.5136,143.15907,0.0,83.33861,0.21326996,0.0,91.60919,8.330017
13799,20267940.0,0.0,18.302124,17.293335,23.381805,23.3732,23.391327,23.395142,18.302032,18.298767,18.299469,18.30014,0.0,0.040636573,0.051484354,0.121658064,52.0,18.300018,15.638237,30.553907,56.104286,-0.0018890282,9.54197e-21,0.0,78.59024,57.907238,41.03567,96.0,0.035402518,12.55006,253.8553,140.48058,0.0,84.892365,0.21372914,0.0,93.23635,8.330017
13800,20268000.0,0.0,18.302063,17.300018,23.385345,23.376678,23.396027,23.397736,18.302002,18.298859,18.29953,18.30017,0.0,0.040826533,0.051665835,0.12164846,48.0,18.300018,16.297169,31.215508,56.56141,-0.0041848323,9.54197e-21,0.0,80.17918,53.948425,41.055607,96.0,0.035249446,12.522151,253.1966,137.85461,0.0,86.582344,0.21412817,0.0,95.02328,8.330017
13801,20268060.0,1.0,18.306122,17.307007,23.391968,23.383118,23.404114,23.40387,18.302338,18.29956,18.300201,18.30075,0.0,0.04146884,0.052373264,0.12280117,56.333332,18.300018,17.045965,31.952324,57.09238,0.2644707,9.54197e-21,0.0,81.79004,51.49775,41.077568,96.0,0.03556037,12.491404,254.01,136.94672,0.0,88.27562,0.21664251,0.0,96.80039,8.330017
13802,20268120.0,1.0,18.30545,17.314636,23.39801,23.388672,23.411713,23.409546,18.30368,18.301117,18.301697,18.302246,0.0,0.042449694,0.05342819,0.1246283,64.666664,18.300018,17.868225,32.74316,57.673836,0.1082503,9.54197e-21,0.0,83.18932,50.532658,41.121403,96.0,0.035901252,12.4300375,255.95781,137.49591,0.0,89.699585,0.22050737,0.0,98.24242,8.330017
13803,20268180.0,1.0,18.306274,17.322906,23.403107,23.393036,23.418701,23.414581,18.30423,18.302795,18.303284,18.30365,0.0,0.043683,0.05473739,0.12695298,73.0,18.300018,18.757156,33.581264,58.293034,0.05497654,9.54197e-21,0.0,84.30742,50.782333,41.16616,96.0,0.03643951,12.367375,258.90262,139.21587,0.0,90.78744,0.22537437,0.0,99.28397,8.330017
13804,20268240.0,1.0,18.307007,17.331726,23.407135,23.395996,23.424927,23.418884,18.304749,18.304352,18.304626,18.30481,0.0,0.045133024,0.05625809,0.12967344,81.333336,18.300018,19.705038,34.45904,58.93559,0.07825522,9.54197e-21,0.0,85.07519,52.20253,41.215523,96.0,0.03707829,12.298268,262.85834,142.04083,0.0,91.466835,0.23106822,0.0,99.843216,8.330017
13805,20268300.0,1.0,18.307098,17.341156,23.409912,23.3974,23.430298,23.422333,18.305145,18.305756,18.305847,18.305817,0.0,0.04675104,0.05793424,0.13265958,89.666664,18.300018,20.700994,35.36595,59.581863,0.030956862,9.54197e-21,0.0,85.41839,54.830063,41.268574,96.0,0.037759226,12.223997,267.772,145.93668,0.0,91.66292,0.23731598,0.0,99.83854,8.330017
13806,20268360.0,1.0,18.30719,17.351105,23.410797,23.396332,23.434296,23.424622,18.305298,18.306976,18.306854,18.30664,0.0,0.048489936,0.05970596,0.13575302,98.0,18.300018,21.735985,36.293835,60.2071,0.014120859,9.54197e-21,0.0,85.252174,58.88708,41.322342,96.0,0.0384758,12.148723,273.6517,151.04295,0.0,91.288086,0.24395458,0.0,99.17288,8.330017
13807,20268420.0,1.0,18.306976,17.361572,23.41037,23.393646,23.437317,23.425995,18.305328,18.308075,18.30774,18.307343,0.0,0.050271325,0.06149002,0.13877074,106.333336,18.300018,22.795021,37.229515,60.79541,-0.0071028206,9.54197e-21,0.0,84.60471,64.431145,41.37596,96.0,0.039143365,12.073655,280.19586,157.28932,0.0,90.387054,0.25053838,0.0,97.91009,8.330017
13808,20268480.0,1.0,18.30658,17.372528,23.408813,23.389587,23.439392,23.426483,18.305237,18.309052,18.308563,18.307983,0.0,0.052010424,0.06319245,0.14150913,114.666664,18.300018,23.867466,38.164406,61.337025,-0.029985003,9.54197e-21,0.0,83.53851,71.57126,41.428043,96.0,0.039708164,12.000736,287.07648,164.6667,0.0,89.03888,0.25672218,0.0,96.153,8.330017
13809,20268540.0,1.0,18.305939,17.383972,23.40622,23.384247,23.440582,23.426178,18.305023,18.309967,18.309296,18.308533,0.0,0.053617753,0.06471909,0.14377901,123.0,18.300018,24.946178,39.091526,61.8195,-0.051267,9.54197e-21,0.0,82.09463,80.563896,41.477386,96.0,0.040109456,11.931663,294.04742,173.2406,0.0,87.2995,0.26210284,0.0,93.97873,8.330017
13810,20268600.0,1.0,18.305145,17.395844,23.40268,23.377869,23.440857,23.42508,18.304688,18.31073,18.309845,18.30896,0.0,0.05496656,0.06593676,0.14531666,131.33333,18.300018,26.024029,40.00308,62.22679,-0.066019125,9.54197e-21,0.0,80.336426,91.593666,41.522568,96.0,0.040285323,11.8684025,300.95535,182.97949,0.0,85.247925,0.2662303,0.0,91.48739,8.330017
13811,20268660.0,1.0,18.304321,17.408142,23.399048,23.37149,23.440765,23.42392,18.30429,18.311249,18.310211,18.309204,0.0,0.0560231,0.06682757,0.14613049,139.66667,18.300018,27.098131,40.90158,62.566288,-0.07173148,9.54197e-21,0.0,78.46902,104.287735,41.563103,96.0,0.040201984,11.811657,307.33817,193.46234,0.0,83.110825,0.2688419,0.0,88.936104,8.330017
13812,20268720.0,1.0,18.30365,17.420807,23.395233,23.365082,23.440155,23.422394,18.303894,18.311401,18.310272,18.309174,0.0,0.056724858,0.06732878,0.14610851,148.0,18.300018,28.162485,41.781483,62.837048,-0.0670592,9.54197e-21,0.0,76.66267,117.804245,41.599205,96.0,0.039895475,11.761112,312.91144,204.04663,0.0,81.06851,0.27009138,0.0,86.518326,8.330017
13813,20268780.0,1.0,18.30307,17.433838,23.391449,23.358917,23.43927,23.420715,18.303497,18.31131,18.31012,18.30896,0.0,0.05717862,0.06756564,0.14553435,156.33333,18.300018,29.217112,42.645428,63.055206,-0.05711519,9.54197e-21,0.0,75.01289,131.61604,41.632183,96.0,0.03942093,11.714943,317.7057,214.3979,0.0,79.215164,0.27029684,0.0,84.32838,8.330017
13814,20268840.0,1.0,18.302795,17.447235,23.387878,23.35318,23.438232,23.418976,18.303223,18.310852,18.309692,18.308563,0.0,0.057474624,0.067646764,0.14465226,164.66667,18.300018,30.260702,43.49279,63.22354,-0.03401301,9.54197e-21,0.0,73.5952,144.93251,41.66285,96.0,0.038840964,11.6720085,321.73376,224.02475,0.0,77.62591,0.269801,0.0,82.44022,8.330017
13815,20268900.0,1.0,18.302826,17.460938,23.384613,23.348053,23.437012,23.417206,18.30307,18.31012,18.309021,18.307953,0.0,0.057695523,0.067661226,0.14363833,173.0,18.300018,31.291765,44.32286,63.34548,-0.007143734,9.54197e-21,0.0,72.44426,157.07288,41.692734,96.0,0.03822372,11.630173,325.1778,232.6034,0.0,76.33005,0.26905367,0.0,80.87562,8.330017
13816,20268960.0,0.0,18.30188,17.474945,23.382019,23.343994,23.435944,23.415771,18.302856,18.307983,18.307037,18.306213,0.0,0.057583682,0.067324206,0.14193226,169.0,18.300018,32.311806,45.138706,63.427437,-0.05562166,9.54197e-21,0.0,71.70322,164.11998,41.72132,96.0,0.03734272,11.590152,325.2626,236.74251,0.0,75.48007,0.26684842,0.0,79.79721,8.330017
13817,20269020.0,0.0,18.30249,17.489197,23.379974,23.34085,23.434937,23.41449,18.302704,18.305511,18.30484,18.304321,0.0,0.057495147,0.06703285,0.14033966,165.0,18.300018,33.32257,45.94342,63.48502,0.021588054,9.54197e-21,0.0,71.39031,166.82788,41.74702,96.0,0.03655415,11.554168,324.07678,237.79895,0.0,75.08467,0.26487076,0.0,79.20149,8.330017
13818,20269080.0,0.0,18.302856,17.503693,23.378357,23.33847,23.43393,23.41333,18.302856,18.303528,18.303192,18.302948,0.0,0.057530522,0.06688303,0.13902502,161.0,18.300018,34.32385,46.737675,63.52465,0.03735028,9.54197e-21,0.0,71.40501,166.52336,41.776283,96.0,0.035821676,11.513204,322.44077,236.91919,0.0,75.02988,0.26343384,0.0,78.95911,8.330017
13819,20269140.0,0.0,18.303314,17.518433,23.377106,23.336731,23.432892,23.4122,18.3031,18.302185,18.302124,18.302124,0.0,0.057706438,0.06688756,0.13800722,157.0,18.300018,35.31441,47.520977,63.55002,0.043273922,9.54197e-21,0.0,71.689835,163.93944,41.808353,96.0,0.035166413,11.468306,320.67105,234.67227,0.0,75.253105,0.26259428,0.0,79.001816,8.330017
13820,20269200.0,0.0,18.30371,17.533325,23.376099,23.33548,23.431702,23.411041,18.303406,18.301453,18.301575,18.301727,0.0,0.058013953,0.06703277,0.13725708,153.0,18.300018,36.29221,48.29241,63.56597,0.042944025,9.54197e-21,0.0,72.161194,160.07863,41.843517,96.0,0.034569867,11.419079,319.04324,231.7497,0.0,75.66614,0.26229033,0.0,79.2367,8.330017
13821,20269260.0,0.0,18.304016,17.548431,23.375336,23.334656,23.430481,23.410004,18.30365,18.301208,18.301453,18.301697,0.0,0.05844875,0.06731246,0.13676004,149.0,18.300018,37.256176,49.052593,63.57395,0.035481445,9.54197e-21,0.0,72.79239,155.34251,41.88176,96.0,0.03402746,11.365539,317.67386,228.4257,0.0,76.24094,0.26251024,0.0,79.634186,8.330017
13822,20269320.0,0.0,18.30429,17.56363,23.374603,23.334076,23.429047,23.408813,18.303894,18.301208,18.301514,18.301788,0.0,0.05895834,0.06767092,0.13641591,145.0,18.300018,38.20386,49.799793,63.577606,0.029099444,9.54197e-21,0.0,73.5034,150.40071,41.922,96.0,0.033511255,11.309201,316.5562,225.07564,0.0,76.896286,0.2630337,0.0,80.112236,8.330017
13823,20269380.0,0.0,18.304443,17.57898,23.37384,23.333649,23.427277,23.40741,18.304077,18.30133,18.301666,18.30194,0.0,0.059521344,0.06808652,0.13618927,141.0,18.300018,39.130196,50.53033,63.57781,0.022789072,9.54197e-21,0.0,74.26835,145.45686,41.963905,96.0,0.03301031,11.250535,315.67636,221.80763,0.0,77.606514,0.26378396,0.0,80.64596,8.330017
13824,20269440.0,0.0,18.304596,17.59439,23.373016,23.333313,23.425232,23.405823,18.30423,18.301514,18.30185,18.302124,0.0,0.06010216,0.06852208,0.13601282,137.0,18.300018,40.03743,51.246155,63.57601,0.017341925,9.54197e-21,0.0,75.05989,140.62735,42.0068,96.0,0.03250921,11.190478,314.9367,218.64615,0.0,78.34463,0.2646289,0.0,81.20876,8.330017
13825,20269500.0,0.0,18.304688,17.609894,23.37207,23.333069,23.422882,23.404022,18.304321,18.301727,18.302063,18.302307,0.0,0.060702346,0.068981335,0.1358995,133.0,18.300018,40.917496,51.941174,63.572033,0.012398517,9.54197e-21,0.0,75.876686,135.94246,42.050686,96.0,0.03200823,11.12904,314.34985,215.6141,0.0,79.10997,0.26557204,0.0,81.80115,8.330017
13826,20269560.0,0.0,18.304749,17.625427,23.371002,23.332672,23.42044,23.402222,18.304413,18.30194,18.302246,18.30246,0.0,0.06130223,0.06944422,0.13581067,129.0,18.300018,41.772724,52.618187,63.56292,0.008598142,9.54197e-21,0.0,76.70586,131.43333,42.095192,96.0,0.03150043,11.0667305,313.8573,212.70601,0.0,79.89007,0.26654628,0.0,82.41039,8.330017
13827,20269620.0,0.0,18.304749,17.640991,23.369812,23.332336,23.417603,23.400116,18.304443,18.302124,18.302399,18.302582,0.0,0.061899513,0.06991271,0.13576153,125.0,18.300018,42.587376,53.26521,63.549732,0.0058631552,9.54197e-21,0.0,77.542755,127.12095,42.140163,96.0,0.030982427,11.003768,313.43198,209.92448,0.0,80.68177,0.26751798,0.0,83.0355,8.330017
13828,20269680.0,0.0,18.30478,17.656525,23.36853,23.332031,23.414581,23.397858,18.304504,18.302277,18.302551,18.302704,0.0,0.062460843,0.07034563,0.1356651,121.0,18.300018,43.379723,53.89576,63.534702,0.0031750568,9.54197e-21,0.0,78.38296,122.92832,42.18533,96.0,0.030453796,10.940539,313.02054,207.20358,0.0,81.47913,0.2684613,0.0,83.66889,8.330017
13829,20269740.0,0.0,18.30478,17.672058,23.367096,23.331757,23.411163,23.395355,18.304504,18.302399,18.302643,18.302795,0.0,0.06301141,0.07077896,0.13560918,117.0,18.300018,44.124237,54.49101,63.516815,0.0015877496,9.54197e-21,0.0,79.23073,118.894,42.230614,96.0,0.029910572,10.877138,312.6011,204.55914,0.0,82.28935,0.26934052,0.0,84.32154,8.330017
13830,20269800.0,0.0,18.304749,17.6875,23.36554,23.331573,23.407501,23.39264,18.304535,18.30249,18.302734,18.302856,0.0,0.06352064,0.071175724,0.13551919,113.0,18.300018,44.8312,55.058563,63.497437,0.00026003266,9.54197e-21,0.0,80.08411,114.95048,42.275917,96.0,0.029356286,10.813718,312.15872,201.94649,0.0,83.10935,0.2701648,0.0,84.989525,8.330017
13831,20269860.0,0.0,18.304688,17.70288,23.363434,23.330109,23.403992,23.389984,18.304535,18.302582,18.302826,18.302917,0.0,0.063997515,0.07154304,0.13538478,109.0,18.300018,45.51428,55.607414,63.455826,-0.003048399,9.54197e-21,0.0,80.94435,111.11601,42.32108,96.0,0.028790997,10.750488,311.67856,199.37346,0.0,83.939255,0.2709154,0.0,85.66784,8.330017
13832,20269920.0,0.0,18.304657,17.71814,23.361237,23.328796,23.400208,23.387146,18.304504,18.302643,18.302856,18.302948,0.0,0.06444905,0.07189336,0.13523903,105.0,18.300018,46.154587,56.12407,63.40034,-0.0032535593,9.54197e-21,0.0,81.81742,107.37251,42.365986,96.0,0.028213786,10.68762,311.1318,196.81935,0.0,84.78696,0.2715692,0.0,86.366325,8.330017
13833,20269980.0,0.0,18.304596,17.733276,23.359009,23.327545,23.39624,23.384155,18.304474,18.302704,18.302887,18.302979,0.0,0.06486552,0.07221388,0.13506013,101.0,18.300018,46.760506,56.614883,63.335274,-0.0041930117,9.54197e-21,0.0,82.703415,103.70635,42.41072,96.0,0.027625391,10.624994,310.52094,194.27841,0.0,85.651794,0.2721329,0.0,87.084595,8.330017
13834,20270040.0,0.0,18.304535,17.74823,23.35672,23.326416,23.39209,23.381042,18.304474,18.302734,18.302917,18.302979,0.0,0.065244526,0.07250512,0.13485572,97.0,18.300018,47.320454,57.071217,63.258755,-0.0047563687,9.54197e-21,0.0,83.608536,100.08836,42.455112,96.0,0.027027532,10.56284,309.82593,191.7261,0.0,86.54146,0.2725953,0.0,87.83167,8.330017
13835,20270100.0,0.0,18.304474,17.763031,23.354431,23.32544,23.387756,23.377777,18.304443,18.302734,18.302887,18.302979,0.0,0.06558137,0.07276243,0.13462277,93.0,18.300018,47.832096,57.491398,63.172657,-0.0054543,9.54197e-21,0.0,84.53589,96.50896,42.49916,96.0,0.026420997,10.501176,309.04184,189.15573,0.0,87.45942,0.27295342,0.0,88.61211,8.330017
13836,20270160.0,0.0,18.304382,17.777618,23.351562,23.323212,23.383636,23.374603,18.304382,18.302734,18.302887,18.302948,0.0,0.06588061,0.0729879,0.13434452,89.0,18.300018,48.307568,57.882805,63.05629,-0.00805254,9.54197e-21,0.0,85.486725,92.98631,42.542675,96.0,0.025808832,10.440252,308.1711,186.58096,0.0,88.405876,0.27320266,0.0,89.4214,8.330017
13837,20270220.0,0.0,23.349915,17.791962,23.349915,23.32315,23.379974,23.3721,19.868195,19.019073,19.075836,19.093475,0.0,0.067250185,0.074349515,0.13612944,85.0,18.300018,48.750538,58.252247,62.943405,1106.6378,1.8167282e-05,0.0,85.87623,85.0115,-3.1673494e-07,29.999998,0.27772987,70.0,308.84103,182.14052,0.0,88.74989,0.27772743,0.0,89.61395,8.330017
13838,20270280.0,0.0,23.357513,17.80603,23.357513,23.33548,23.382263,23.376038,19.24179,19.362244,19.386993,19.393494,0.0,0.06740946,0.07444076,0.13572367,81.0,18.300018,49.249763,58.69779,63.023663,1465.4014,2.5439582e-05,0.0,86.33846,83.324425,5.5597766e-09,30.000002,0.2775736,70.0,308.14212,180.79169,0.0,89.197014,0.27756956,0.0,89.94134,8.330017
13839,20270340.0,0.0,23.36383,17.819855,23.36383,23.345734,23.38385,23.378967,18.762177,19.049072,19.035706,19.032501,0.0,0.06753708,0.07451143,0.13539779,77.0,18.300018,49.765015,59.17118,63.203693,1600.004,2.7712304e-05,0.0,86.998604,80.86488,1.3176735e-10,30.000002,0.2774462,70.0,307.22986,178.86038,0.0,89.85554,0.27744094,0.0,90.50638,8.330017
13840,20270400.0,0.0,23.36612,17.833344,23.36612,23.350616,23.382874,23.379059,18.519012,18.726776,18.705872,18.7016,0.0,0.06762998,0.07455696,0.13509738,73.0,18.300018,50.25739,59.631054,63.40477,1659.2643,2.868063e-05,0.0,87.79591,77.960884,-3.515122e-14,30.000002,0.2772843,70.0,306.14923,176.5747,0.0,90.66208,0.27727816,0.0,91.234726,8.330017
13841,20270460.0,0.0,23.364685,17.846497,23.364685,23.349945,23.380096,23.377106,18.40207,18.520203,18.504303,18.501465,0.0,0.06770193,0.0745894,0.13480145,69.0,18.300018,50.712482,60.060417,63.56954,1685.5193,2.9113467e-05,0.0,88.72248,74.75522,-9.392368e-17,30.000002,0.27709287,70.0,304.9536,174.04546,0.0,91.60752,0.2770861,0.0,92.10748,8.330017
13842,20270520.0,0.0,23.361664,17.859314,23.361664,23.34729,23.37619,23.374023,18.34671,18.407349,18.397827,18.396362,0.0,0.06775604,0.07461069,0.13449188,65.0,18.300018,51.12243,60.45297,63.697197,1696.2344,2.9293418e-05,0.0,89.76771,71.37105,8.660079e-18,30.000002,0.276859,70.0,303.6716,171.36255,0.0,92.68067,0.2768517,0.0,93.10816,8.330017
13843,20270580.0,0.0,23.35791,17.871735,23.35791,23.34378,23.371704,23.370392,18.319916,18.349579,18.344421,18.34375,0.0,0.067788325,0.07461651,0.13415979,61.0,18.300018,51.484142,60.806,63.78459,1699.6086,2.9352876e-05,0.0,90.92367,67.89922,1.5914433e-20,30.000002,0.27656528,70.0,302.3173,168.59027,0.0,93.87387,0.27655762,0.0,94.22838,8.330017
13844,20270640.0,0.0,23.353851,17.883728,23.353851,23.339935,23.366913,23.366516,18.306885,18.320862,18.318268,18.317993,0.0,0.06779399,0.07460144,0.13379228,57.0,18.300018,51.796577,61.118652,63.831978,1699.1415,2.934877e-05,0.0,92.18523,64.40913,1.7389947e-20,30.000002,0.2761888,70.0,300.8926,165.77504,0.0,95.18236,0.27618068,0.0,95.462105,8.330017
13845,20270700.0,0.0,23.349731,17.895325,23.349731,23.33612,23.36203,23.362518,18.30011,18.306335,18.305115,18.304993,0.0,0.067766435,0.07455833,0.1333772,53.0,18.300018,52.059544,61.39078,63.841015,1696.5422,2.9308949e-05,0.0,93.55032,60.95003,-1.0145349e-21,30.000002,0.27570415,70.0,299.39166,162.94762,0.0,96.60482,0.2756956,0.0,96.80761,8.330017
13846,20270760.0,2.0,23.344666,17.906433,23.344849,23.330688,23.357239,23.358429,18.30664,18.302948,18.302643,18.302612,0.0,0.06838691,0.07522138,0.1342101,63.666668,18.300018,52.27521,61.621838,63.787872,1703.0469,2.94051e-05,0.0,94.84095,59.09774,-2.5367524e-24,30.000002,0.2778058,70.0,300.8151,162.20598,0.0,97.94869,0.27781922,0.0,98.06772,8.330017
13847,20270820.0,2.0,23.339142,17.917084,23.339508,23.324707,23.35205,23.353943,18.319275,18.310883,18.31128,18.31131,0.0,0.06942387,0.07632518,0.13579804,74.333336,18.300018,52.436806,61.805923,63.671963,1719.9066,2.9700072e-05,0.0,95.63182,59.126923,5.4028486e-26,30.000002,0.28152692,70.0,304.416,163.43663,0.0,98.76239,0.28154913,0.0,98.78788,8.330017
13848,20270880.0,2.0,23.333069,17.927216,23.333527,23.317963,23.346344,23.348938,18.330536,18.32254,18.323242,18.323242,0.0,0.07073571,0.077725016,0.13787895,85.0,18.300018,52.538757,61.93744,63.485146,1743.5187,3.0115196e-05,0.0,95.82157,60.87781,6.81008e-28,30.000002,0.2863092,70.0,309.814,166.36151,0.0,98.94311,0.28633925,0.0,98.86797,8.330017
13849,20270940.0,3.0,23.326172,17.936798,23.326721,23.310242,23.339935,23.343262,18.33899,18.333496,18.334106,18.334106,0.0,0.07223938,0.07933084,0.14027996,95.666664,18.300018,52.56749,62.003403,63.208836,1772.196,3.062284e-05,0.0,95.23959,64.69614,6.5981835e-33,30.000002,0.29181403,70.0,317.0196,171.17574,0.0,98.31272,0.29184934,0.0,98.131454,8.330017
13850,20271000.0,3.0,23.31845,17.945831,23.319092,23.301483,23.332886,23.336884,18.343903,18.341827,18.342224,18.342194,0.0,0.073775575,0.08097014,0.14269084,106.333336,18.300018,52.524845,62.004524,62.84327,1802.2537,3.1159514e-05,0.0,93.93042,70.67149,-2.253185e-34,30.000002,0.29738772,70.0,325.59665,177.77585,0.0,96.92187,0.29742944,0.0,96.63263,8.330017
13851,20271060.0,3.0,23.30954,17.954285,23.31018,23.290588,23.32544,23.329956,18.34378,18.346039,18.3461,18.3461,0.0,0.075181164,0.08246691,0.14477888,117.0,18.300018,52.40201,61.92994,62.35127,1830.1318,3.1665233e-05,0.0,91.85391,79.50052,-6.93783e-40,30.000002,0.30236843,70.0,335.16934,186.5197,0.0,94.73459,0.3024098,0.0,94.33483,8.330017
13852,20271120.0,3.0,23.299957,17.962128,23.300598,23.27893,23.317383,23.322418,18.3378,18.345184,18.344818,18.34488,0.0,0.076245844,0.08359793,0.1461446,127.666664,18.300018,52.194942,61.77618,61.738182,1851.4081,3.2062504e-05,0.0,89.17904,91.63992,0.0,30.000002,0.30592367,70.0,344.952,197.4816,0.0,91.93546,0.30596367,0.0,91.42326,8.330017
13853,20271180.0,3.0,23.29007,17.96936,23.29071,23.266998,23.30896,23.314484,18.3255,18.338654,18.337769,18.337952,0.0,0.07677155,0.084157795,0.14643654,138.33333,18.300018,51.904957,61.544247,61.00905,1862.0931,3.228119e-05,0.0,86.15495,107.282036,0.0,30.000002,0.3073398,70.0,353.7833,210.4816,0.0,88.79096,0.30737704,0.0,88.165085,8.330017
13854,20271240.0,3.0,23.280243,17.975891,23.280823,23.255249,23.300415,23.306427,18.307343,18.325928,18.324554,18.32492,0.0,0.076654114,0.08404842,0.14549568,149.0,18.300018,51.53278,61.234688,60.169125,1858.9873,3.226104e-05,0.0,83.0621,125.96429,0.0,30.000002,0.30616668,70.0,360.36172,224.8089,0.0,85.59715,0.30619478,0.0,84.85464,8.330017
13855,20271300.0,1.0,23.271088,17.981781,23.271423,23.244354,23.292053,23.298523,18.285858,18.30719,18.30545,18.30597,0.0,0.075796805,0.083180584,0.14317384,157.33333,18.300018,51.069027,60.83855,59.212513,1839.4078,3.194896e-05,0.0,80.22263,145.26079,0.0,30.000002,0.302159,70.0,362.8532,238.22238,0.0,82.689766,0.30217305,0.0,81.82205,8.330017
13856,20271360.0,1.0,23.262512,17.986938,23.262726,23.233917,23.284637,23.291382,18.267029,18.287354,18.285461,18.286163,0.0,0.07455219,0.08192682,0.14012745,165.66667,18.300018,50.53659,60.37544,58.15407,1808.849,3.1435084e-05,0.0,77.84541,163.07768,0.0,30.000002,0.29662538,70.0,362.32266,249.49567,0.0,80.27618,0.2966303,0.0,79.27054,8.330017
13857,20271420.0,1.0,23.254883,17.991364,23.255005,23.224945,23.277771,23.28479,18.253815,18.270325,18.268585,18.269318,0.0,0.07317358,0.08054852,0.1368304,174.0,18.300018,49.94482,59.854984,57.022404,1773.1312,3.0822415e-05,0.0,75.91799,178.4925,0.0,30.000002,0.29058623,70.0,360.08667,258.3727,0.0,78.33583,0.29058525,0.0,77.18077,8.330017
13858,20271480.0,0.0,23.248474,17.995026,23.248474,23.217712,23.271667,23.27887,18.241852,18.255188,18.253754,18.254425,0.0,0.07146513,0.07883342,0.13293603,170.0,18.300018,49.297157,59.280334,55.82908,1730.316,3.0089126e-05,0.0,74.522964,187.4401,0.0,30.000002,0.2832696,70.0,353.35452,261.52847,0.0,76.95376,0.283247,0.0,75.63522,8.330017
13859,20271540.0,0.0,23.243286,17.997925,23.243286,23.212402,23.266357,23.273712,18.237366,18.243744,18.242737,18.243256,0.0,0.069917426,0.07730457,0.12935713,166.0,18.300018,48.601284,58.658634,54.59331,1687.934,2.934468e-05,0.0,73.69397,190.21361,0.0,30.000002,0.27660733,70.0,345.47028,260.3252,0.0,76.158676,0.27658015,0.0,74.663475,8.330017
13860,20271600.0,0.0,23.239319,18.0,23.239319,23.208862,23.26184,23.269287,18.240112,18.239532,18.239136,18.23935,0.0,0.06859538,0.076015584,0.12620743,162.0,18.300018,47.86403,57.99622,53.330986,1649.8182,2.8674665e-05,0.0,73.242714,189.0572,0.0,30.000002,0.27084118,70.0,337.7578,256.67502,0.0,75.75081,0.27081272,0.0,74.07198,8.330017
13861,20271660.0,0.0,23.236023,18.000854,23.236023,23.205627,23.258362,23.265686,18.246063,18.241241,18.241425,18.241272,0.0,0.067483686,0.07494681,0.12344835,158.0,18.300018,47.09671,57.301514,52.037483,1616.5012,2.8089957e-05,0.0,73.04589,185.52199,0.0,30.000002,0.26589823,70.0,330.67993,251.73318,0.0,75.60214,0.26587015,0.0,73.73365,8.330017
13862,20271720.0,0.0,23.233673,18.000061,23.233673,23.203888,23.255463,23.262604,18.252563,18.24591,18.24643,18.246033,0.0,0.06654142,0.074052155,0.12100545,154.0,18.300018,46.303837,56.579346,50.734596,1587.6567,2.7583948e-05,0.0,73.004585,180.82475,0.0,30.000002,0.26161543,70.0,324.32925,246.31616,0.0,75.61035,0.2615887,0.0,73.54876,8.330017
13863,20271780.0,0.0,23.232239,17.997742,23.232239,23.20346,23.253113,23.26004,18.258545,18.251587,18.252258,18.251709,0.0,0.065722995,0.07328333,0.11880957,150.0,18.300018,45.49003,55.833935,49.43396,1562.5046,2.7142989e-05,0.0,73.05879,175.61208,0.0,30.000002,0.257831,70.0,318.6395,240.80937,0.0,75.71421,0.25780565,0.0,73.4599,8.330017
13864,20271840.0,0.0,23.231567,17.993866,23.231567,23.204254,23.25122,23.257935,18.263367,18.256958,18.25766,18.25705,0.0,0.064989254,0.07259905,0.11679743,146.0,18.300018,44.65965,55.069225,48.146603,1540.1846,2.6751668e-05,0.0,73.164154,170.3069,0.0,30.000002,0.25439903,70.0,313.5266,235.44014,0.0,75.868614,0.2543753,0.0,73.424416,8.330017
13865,20271900.0,0.0,23.231598,17.988556,23.231598,23.206085,23.249786,23.256165,18.26709,18.261475,18.262115,18.261536,0.0,0.064302914,0.07196033,0.11491328,142.0,18.300018,43.817684,54.289722,46.885143,1519.795,2.6393898e-05,0.0,73.28889,165.13628,0.0,30.000002,0.2511887,70.0,308.8795,230.30266,0.0,76.041534,0.2511665,0.0,73.41324,8.330017
13866,20271960.0,0.0,23.231567,17.981812,23.231567,23.207214,23.24884,23.25476,18.269531,18.264832,18.265411,18.264862,0.0,0.0636573,0.0713591,0.11313385,138.0,18.300018,42.96659,53.49458,45.631233,1500.9475,2.6064174e-05,0.0,73.422745,160.18994,0.0,30.000002,0.24816181,70.0,304.6467,225.4371,0.0,76.22207,0.24813958,0.0,73.41416,8.330017
13867,20272020.0,0.0,23.232117,17.973694,23.232117,23.20929,23.248291,23.253693,18.27121,18.267242,18.267761,18.267242,0.0,0.06302385,0.07076551,0.1114096,134.0,18.300018,42.112343,52.690876,44.404404,1482.8817,2.574733e-05,0.0,73.55263,155.47025,0.0,30.000002,0.24521014,70.0,300.70218,220.79323,0.0,76.39734,0.24518873,0.0,73.414734,8.330017
13868,20272080.0,0.0,23.233398,17.964264,23.233398,23.212524,23.2482,23.253021,18.272339,18.26889,18.269318,18.26886,0.0,0.062398516,0.070174836,0.109757416,130.0,18.300018,41.2602,51.881565,43.22885,1465.5978,2.5443318e-05,0.0,73.67794,150.95667,0.0,30.000002,0.24233612,70.0,297.01428,216.34766,0.0,76.566605,0.2422998,0.0,73.41991,8.330017
13869,20272140.0,0.0,23.235199,17.953583,23.235199,23.216522,23.248413,23.252686,18.273285,18.270172,18.270538,18.270142,0.0,0.06177061,0.06957624,0.10815414,126.0,18.300018,40.413494,51.07176,42.099693,1448.8075,2.5147287e-05,0.0,73.802986,146.54497,0.0,30.000002,0.2395068,70.0,293.5202,212.02608,0.0,76.734665,0.23947436,0.0,73.43351,8.330017
13870,20272200.0,0.0,23.237396,17.94168,23.237396,23.22113,23.248901,23.252533,18.274109,18.27124,18.271606,18.27118,0.0,0.06113977,0.068970405,0.10658896,122.0,18.300018,39.57238,50.263046,41.008335,1432.3552,2.4856814e-05,0.0,73.93004,142.20656,0.0,30.000002,0.2367093,70.0,290.18597,207.7971,0.0,76.904274,0.23668963,0.0,73.45591,8.330017
13871,20272260.0,0.0,23.239014,17.928589,23.239014,23.224274,23.249573,23.252472,18.274689,18.272064,18.27237,18.272003,0.0,0.060513902,0.06836468,0.10506724,118.0,18.300018,38.73936,49.45403,39.938602,1416.1118,2.457126e-05,0.0,74.06175,137.94904,0.0,30.000002,0.23395571,70.0,286.99936,203.66107,0.0,77.07756,0.23393644,0.0,73.48814,8.330017
13872,20272320.0,0.0,23.241241,17.914398,23.241241,23.228394,23.250671,23.252808,18.275208,18.272675,18.27298,18.272614,0.0,0.059896585,0.067760654,0.10361144,114.0,18.300018,37.924297,48.652508,38.93088,1400.3512,2.4293131e-05,0.0,74.20409,133.73398,0.0,30.000002,0.23127021,70.0,283.9019,199.59941,0.0,77.25976,0.23123623,0.0,73.54015,8.330017
13873,20272380.0,0.0,23.243835,17.89914,23.243835,23.233002,23.252014,23.253357,18.275757,18.273254,18.27356,18.273193,0.0,0.05927476,0.06714649,0.10218272,110.0,18.300018,37.12021,47.856556,37.95866,1384.8807,2.4019617e-05,0.0,74.35427,129.53723,0.0,30.000002,0.22861312,70.0,280.86533,195.59674,0.0,77.44903,0.2285946,0.0,73.6058,8.330017
13874,20272440.0,0.0,23.246918,17.882874,23.246918,23.238373,23.253693,23.254242,18.276398,18.273865,18.27417,18.273773,0.0,0.058662225,0.066535875,0.1008242,106.0,18.300018,36.33682,47.072468,37.049812,1369.9287,2.3754656e-05,0.0,74.52157,125.34049,0.0,30.000002,0.22603059,70.0,277.91272,191.63956,0.0,77.65422,0.22601177,0.0,73.69912,8.330017
13875,20272500.0,0.0,23.250397,17.865631,23.250397,23.244293,23.255646,23.255371,18.2771,18.274506,18.27481,18.274414,0.0,0.05805477,0.06592499,0.09952153,102.0,18.300018,35.572014,46.30012,36.19483,1355.4264,2.349718e-05,0.0,74.7059,121.1386,0.0,30.000002,0.22351009,70.0,275.0458,187.72557,0.0,77.87556,0.22349297,0.0,73.81882,8.330017
