,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
13876,20272560.0,0.0,23.253082,17.847473,23.253082,23.248383,23.25763,23.25644,18.283936,18.276611,18.2771,18.276459,0.0,0.05745708,0.06531817,0.09826824,98.0,18.300018,34.8249,45.536495,35.365913,1346.5295,2.3336388e-05,0.0,74.909584,116.94082,0.0,30.000002,0.22105193,70.0,272.2716,183.85893,0.0,78.115036,0.22103517,0.0,73.96401,8.330017
13877,20272620.0,0.0,23.256226,17.82846,23.256226,23.253174,23.259949,23.257843,18.297241,18.285614,18.286713,18.285278,0.0,0.056871526,0.064716786,0.09706712,94.0,18.300018,34.102657,44.788513,34.588284,1347.7721,2.3390176e-05,0.0,75.13637,112.73925,0.0,30.000002,0.21866353,70.0,269.5975,180.03677,0.0,78.375946,0.21864711,0.0,74.13835,8.330017
13878,20272680.0,0.0,23.259827,17.808594,23.259827,23.258636,23.262604,23.259583,18.303467,18.294739,18.29596,18.294312,0.0,0.056298546,0.0641213,0.0959283,90.0,18.300018,33.408806,44.059772,33.868507,1350.9993,2.3470659e-05,0.0,75.390366,108.52061,0.0,30.000002,0.21635583,70.0,267.02985,176.25327,0.0,78.66249,0.21633977,0.0,74.348595,8.330017
13879,20272740.0,0.0,23.263916,17.787994,23.263916,23.26471,23.265625,23.261658,18.306885,18.300507,18.301514,18.30014,0.0,0.055740114,0.06353364,0.094857834,86.0,18.300018,32.74673,43.353703,33.212696,1355.3146,2.3570648e-05,0.0,75.67624,104.27715,0.0,30.000002,0.21413885,70.0,264.5744,172.50583,0.0,78.97929,0.21412313,0.0,74.600395,8.330017
13880,20272800.0,0.0,23.268372,17.766663,23.268372,23.271301,23.26892,23.264069,18.308563,18.304077,18.30484,18.303772,0.0,0.055198364,0.062955976,0.09386353,82.0,18.300018,32.119755,42.673695,32.626484,1360.0232,2.3675748e-05,0.0,75.99919,100.002686,0.0,30.000002,0.21202427,70.0,262.23712,168.79344,0.0,79.33157,0.212009,0.0,74.90043,8.330017
13881,20272860.0,0.0,23.272003,17.74469,23.272003,23.276001,23.272156,23.266296,18.309021,18.305817,18.306366,18.305603,0.0,0.05467522,0.062389985,0.09293211,78.0,18.300018,31.524107,42.014626,32.07666,1364.7427,2.3781893e-05,0.0,76.36053,95.71846,0.0,30.000002,0.21000375,70.0,260.0174,165.1258,0.0,79.7204,0.2099888,0.0,75.24608,8.330017
13882,20272920.0,0.0,23.27591,17.722076,23.27591,23.281128,23.275635,23.268799,18.308868,18.306458,18.306854,18.306274,0.0,0.05417204,0.06183667,0.092057206,74.0,18.300018,30.964672,41.38201,31.580486,1369.253,2.3882854e-05,0.0,76.76292,91.43565,0.0,30.000002,0.20807198,70.0,257.91385,161.50714,0.0,80.1482,0.20805739,0.0,75.63797,8.330017
13883,20272980.0,0.0,23.280151,17.698883,23.280151,23.286682,23.279358,23.271576,18.308594,18.30655,18.306854,18.306427,0.0,0.053688336,0.061295655,0.091245905,70.0,18.300018,30.444277,40.778904,31.14244,1373.5924,2.3979559e-05,0.0,77.21203,87.1461,0.0,30.000002,0.20623508,70.0,255.92656,157.9328,0.0,80.62087,0.20622091,0.0,76.08408,8.330017
13884,20273040.0,0.0,23.284668,17.675201,23.284668,23.292572,23.283325,23.274597,18.308289,18.306396,18.30664,18.306274,0.0,0.05322399,0.06076684,0.09049796,66.0,18.300018,29.964865,40.207462,30.765408,1377.7849,2.4072562e-05,0.0,77.71274,82.85261,0.0,30.000002,0.20449297,70.0,254.0542,154.40312,0.0,81.14338,0.2044792,0.0,76.58955,8.330017
13885,20273100.0,0.0,23.28952,17.651062,23.28952,23.298859,23.287537,23.277893,18.308044,18.306091,18.306335,18.306,0.0,0.05278478,0.060255133,0.0898296,62.0,18.300018,29.535664,39.67554,30.462976,1381.9015,2.4162755e-05,0.0,78.2791,78.53375,0.0,30.000002,0.20287217,70.0,252.30298,150.9113,0.0,81.72956,0.20285805,0.0,77.17038,8.330017
13886,20273160.0,0.0,23.293335,17.626465,23.293335,23.30304,23.291534,23.280914,18.30774,18.305786,18.30603,18.305695,0.0,0.05236669,0.05975708,0.08920928,58.0,18.300018,29.14485,39.17158,30.188202,1385.7418,2.4249208e-05,0.0,78.907104,74.23689,0.0,30.000002,0.2013351,70.0,250.66173,147.47481,0.0,82.375595,0.20132135,0.0,77.816025,8.330017
13887,20273220.0,0.0,23.297363,17.601532,23.297394,23.307495,23.295746,23.28415,18.307434,18.305481,18.305725,18.30539,0.0,0.051972352,0.05927487,0.08863766,54.0,18.300018,28.801111,38.70458,29.96408,1389.4071,2.4331333e-05,0.0,79.60704,69.95947,0.0,30.000002,0.19988339,70.0,249.12814,144.09071,0.0,83.09174,0.19986945,0.0,78.5357,8.330017
13888,20273280.0,0.0,23.301636,17.576263,23.301636,23.312195,23.30011,23.287598,18.307068,18.305176,18.30539,18.305084,0.0,0.051589668,0.0587971,0.088095084,50.0,18.300018,28.498522,38.270615,29.784662,1392.8958,2.440956e-05,0.0,80.37597,65.72646,0.0,30.000002,0.19848256,70.0,247.68996,140.76334,0.0,83.875946,0.19846945,0.0,79.32694,8.330017
13889,20273340.0,0.0,23.306091,17.55075,23.306091,23.31717,23.304657,23.29129,18.306763,18.30484,18.305084,18.30478,0.0,0.051226974,0.05833181,0.08759825,46.0,18.300018,28.246704,37.87826,29.660719,1396.2546,2.4484492e-05,0.0,81.23658,61.512493,0.0,30.000002,0.19715308,70.0,246.35635,137.48087,0.0,84.751144,0.19713974,0.0,80.21302,8.330017
13890,20273400.0,0.0,23.310852,17.524994,23.31073,23.322296,23.309357,23.295135,18.306396,18.304504,18.304749,18.304443,0.0,0.050865155,0.057860292,0.08711128,42.0,18.300018,28.035154,37.5196,29.580969,1399.4019,2.4555091e-05,0.0,82.17933,57.363472,0.0,30.000002,0.19584449,70.0,245.16057,134.25743,0.0,85.70877,0.1958324,0.0,81.183784,8.330017
13891,20273460.0,0.0,23.314758,17.499084,23.314758,23.326202,23.313751,23.298798,18.305878,18.304138,18.304352,18.304047,0.0,0.05052572,0.057405453,0.08666456,38.0,18.300018,27.868916,37.198593,29.536047,1402.101,2.4618614e-05,0.0,83.23652,53.263786,0.0,30.000002,0.1945667,70.0,244.10072,131.08347,0.0,86.78185,0.19455162,0.0,82.26938,8.330017
13892,20273520.0,0.0,23.318848,17.473083,23.318909,23.330353,23.318329,23.302643,18.305328,18.30365,18.303833,18.303589,0.0,0.05018548,0.05694147,0.086214624,34.0,18.300018,27.752214,36.92012,29.53649,1404.4407,2.4674704e-05,0.0,84.42131,49.203564,0.0,30.000002,0.19331375,70.0,243.16277,127.95258,0.0,87.98448,0.19329952,0.0,83.48172,8.330017
13893,20273580.0,0.0,23.323242,17.446991,23.323273,23.334656,23.323029,23.306732,18.304626,18.30307,18.303284,18.303009,0.0,0.049835514,0.056459934,0.08574719,30.0,18.300018,27.681059,36.68154,29.57919,1406.333,2.472229e-05,0.0,85.73757,45.2286,0.0,30.000002,0.19204172,70.0,242.33052,124.88076,0.0,89.321686,0.19203015,0.0,84.82512,8.330017
13894,20273640.0,0.0,23.32779,17.420868,23.32779,23.339142,23.32785,23.310974,18.305328,18.30307,18.303284,18.303009,0.0,0.049609356,0.056108184,0.085494064,28.333334,18.300018,27.658855,36.486496,29.667381,1409.498,2.4787134e-05,0.0,87.168686,41.6521,0.0,30.000002,0.1911688,70.0,241.72357,122.20617,0.0,90.774185,0.19115792,0.0,86.283844,8.330017
13895,20273700.0,0.0,23.332367,17.394806,23.332397,23.343689,23.332794,23.315369,18.306763,18.303925,18.3042,18.303864,0.0,0.04943135,0.055798948,0.08532567,26.666666,18.300018,27.689499,36.33923,29.804342,1413.9938,2.4876754e-05,0.0,88.69029,38.402523,0.0,30.000002,0.19051929,70.0,241.25284,119.82308,0.0,92.31571,0.19051018,0.0,87.833984,8.330017
13896,20273760.0,0.0,23.336334,17.368805,23.336334,23.347076,23.33728,23.319458,18.307953,18.305084,18.30539,18.304993,0.0,0.04927604,0.055507295,0.0851893,25.0,18.300018,27.759638,36.22835,29.964724,1419.0343,2.4977448e-05,0.0,90.2979,35.4385,0.0,30.000002,0.1899652,70.0,240.86665,117.662506,0.0,93.943695,0.18995798,0.0,89.46812,8.330017
13897,20273820.0,0.0,23.34024,17.342957,23.34024,23.350433,23.341827,23.323639,18.309998,18.306671,18.307007,18.30658,0.0,0.049240287,0.055340327,0.085250676,25.0,18.300018,27.875322,36.160023,30.158768,1425.8965,2.5106503e-05,0.0,91.96907,32.906483,0.0,30.000002,0.18982288,70.0,240.62088,115.916374,0.0,95.63356,0.18981828,0.0,91.16325,8.330017
13898,20273880.0,0.0,23.344238,17.31726,23.344147,23.353699,23.346313,23.32788,18.3125,18.308868,18.309265,18.308777,0.0,0.049284987,0.05525298,0.085441664,25.0,18.300018,28.03981,36.138077,30.387615,1434.7474,2.5271616e-05,0.0,93.671,30.751312,0.0,30.000002,0.18996765,70.0,240.46825,114.50713,0.0,97.350296,0.18996441,0.0,92.88639,8.330017
13899,20273940.0,0.0,23.34793,17.29184,23.347961,23.356842,23.350769,23.332153,18.314606,18.311157,18.311523,18.311066,0.0,0.049381614,0.055141818,0.08571338,25.0,18.300018,28.240915,36.15193,30.641464,1444.4512,2.5452897e-05,0.0,95.38698,28.901415,0.0,30.000002,0.19023158,70.0,240.36528,113.33645,0.0,99.03218,0.19022961,0.0,94.62088,8.330017
13900,20274000.0,2.0,23.35138,17.266663,23.351654,23.359528,23.355011,23.336487,18.323914,18.315826,18.316315,18.315704,0.0,0.050285283,0.055006087,0.087380715,35.666668,18.300018,28.480783,36.20661,30.91864,1463.4281,2.5772013e-05,0.0,96.90684,28.250738,0.0,30.000002,0.19266108,70.0,240.74268,113.60782,0.0,99.92821,0.19267195,0.0,96.15971,8.330017
13901,20274060.0,2.0,23.353577,17.241852,23.353973,23.360016,23.358154,23.340424,18.338379,18.32605,18.326752,18.325836,0.0,0.051650707,0.055115916,0.08983955,46.333332,18.300018,28.745592,36.297653,31.188831,1493.2922,2.629414e-05,0.0,97.79679,28.74562,0.0,30.000002,0.1965915,70.0,241.6058,115.09099,0.0,100.004814,0.19660854,0.0,97.070984,8.330017
13902,20274120.0,2.0,23.354797,17.217407,23.355347,23.359253,23.360626,23.344086,18.353271,18.33957,18.340332,18.339294,0.0,0.05312878,0.056282043,0.09246448,57.0,18.300018,29.031012,36.42398,31.44446,1532.8625,2.6990087e-05,0.0,98.039925,30.119211,0.0,30.000002,0.20185383,70.0,243.14417,117.572235,0.0,100.00229,0.20187652,0.0,97.3307,8.330017
13903,20274180.0,3.0,23.354889,17.19339,23.35556,23.357086,23.362244,23.346832,18.367645,18.354462,18.355316,18.354187,0.0,0.05465559,0.058683723,0.09512913,67.666664,18.300018,29.331047,36.576942,31.669891,1582.4475,2.7866581e-05,0.0,97.59118,32.46848,0.0,30.000002,0.20844263,70.0,245.78455,121.13933,0.0,100.00017,0.20847091,0.0,96.88945,8.330017
13904,20274240.0,3.0,23.353973,17.16986,23.354706,23.353699,23.36319,23.34842,18.38031,18.36908,18.370026,18.368805,0.0,0.05637944,0.061328467,0.09808898,78.333336,18.300018,29.63509,36.737053,31.857256,1638.5745,2.886464e-05,0.0,96.53519,35.94716,0.0,30.000002,0.21578515,70.0,249.79164,125.761986,0.0,99.347046,0.21582118,0.0,95.83136,8.330017
13905,20274300.0,3.0,23.351746,17.146881,23.352661,23.348816,23.36319,23.348877,18.388794,18.381775,18.382568,18.381561,0.0,0.058379013,0.06353556,0.10146836,89.0,18.300018,29.934566,36.895847,31.989115,1698.2286,2.9934803e-05,0.0,94.6493,41.29816,0.0,30.000002,0.2233526,70.0,254.97606,131.84337,0.0,97.39516,0.22339368,0.0,93.934296,8.330017
13906,20274360.0,3.0,23.34787,17.124481,23.348877,23.341644,23.361938,23.347992,18.391663,18.390411,18.39087,18.39029,0.0,0.060291138,0.06558764,0.10461473,99.666664,18.300018,30.214972,37.03881,32.03755,1757.1833,3.1005085e-05,0.0,91.90877,49.162323,0.0,30.000002,0.23045836,70.0,261.13254,139.67651,0.0,94.52824,0.23050292,0.0,91.170525,8.330017
13907,20274420.0,3.0,23.342987,17.102692,23.343994,23.33313,23.359772,23.346222,18.386932,18.393188,18.393127,18.393188,0.0,0.06187356,0.067184485,0.10708858,110.333336,18.300018,30.46881,37.15915,31.993176,1809.5773,3.1974898e-05,0.0,88.47429,60.425255,0.0,30.000002,0.23612013,70.0,267.76508,149.61368,0.0,90.910385,0.2361654,0.0,87.69737,8.330017
13908,20274480.0,3.0,23.33725,17.081604,23.338287,23.32367,23.356934,23.343811,18.37262,18.388214,18.387512,18.388458,0.0,0.06283002,0.0680681,0.108366154,121.0,18.300018,30.690712,37.252117,31.849545,1848.6304,3.2727665e-05,0.0,84.60931,75.90094,0.0,30.000002,0.23925576,70.0,274.10068,161.8409,0.0,86.8544,0.23929761,0.0,83.775856,8.330017
13909,20274540.0,1.0,23.33142,17.061249,23.332306,23.313934,23.353699,23.341095,18.34674,18.373108,18.371674,18.373688,0.0,0.0628536,0.06795293,0.10791252,129.33333,18.300018,30.878786,37.31648,31.60697,1866.4691,3.3122647e-05,0.0,80.73009,94.987175,0.0,30.000002,0.23874214,70.0,278.8764,175.34875,0.0,82.80854,0.23877507,0.0,79.81729,8.330017
13910,20274600.0,1.0,23.325897,17.041687,23.32663,23.304718,23.350586,23.338531,18.314575,18.348145,18.34607,18.349182,0.0,0.06210221,0.06704099,0.10600923,137.66667,18.300018,31.03593,37.35569,31.27497,1861.3711,3.310349e-05,0.0,77.30973,115.32433,0.0,30.000002,0.23519333,70.0,281.78183,188.38916,0.0,79.26334,0.23521619,0.0,76.28968,8.330017
13911,20274660.0,1.0,23.321045,17.022919,23.321594,23.296448,23.34784,23.336304,18.285461,18.318542,18.316162,18.319916,0.0,0.06094677,0.06573537,0.10330597,146.0,18.300018,31.164574,37.37201,30.855661,1837.7166,3.2729855e-05,0.0,74.596344,133.84349,0.0,30.000002,0.22998983,70.0,283.04034,199.15656,0.0,76.46548,0.23000291,0.0,73.437515,8.330017
13912,20274720.0,0.0,23.317505,17.005066,23.317505,23.28952,23.345642,23.334656,18.25888,18.289154,18.286804,18.290771,0.0,0.059329983,0.06396434,0.09974409,142.0,18.300018,31.275791,37.376205,30.379608,1799.4712,3.2094562e-05,0.0,72.627266,146.27388,0.0,30.000002,0.22306406,70.0,281.50916,204.67921,0.0,74.44374,0.22305661,0.0,71.300385,8.330017
13913,20274780.0,0.0,23.314545,16.98816,23.314545,23.28421,23.344116,23.33368,18.242188,18.26358,18.261566,18.265198,0.0,0.05789244,0.062404867,0.09643602,138.0,18.300018,31.376102,37.37506,29.861536,1756.246,3.1331747e-05,0.0,71.4428,152.13693,0.0,30.000002,0.2167568,70.0,278.7758,205.84103,0.0,73.23119,0.21674235,0.0,69.91944,8.330017
13914,20274840.0,0.0,23.312561,16.972198,23.312592,23.280365,23.34317,23.333313,18.238281,18.24765,18.246277,18.248901,0.0,0.05677362,0.061188087,0.09364047,134.0,18.300018,31.470016,37.37338,29.31295,1715.7983,3.0600928e-05,0.0,70.84277,153.07408,0.0,30.000002,0.21161747,70.0,275.6263,204.17503,0.0,72.6149,0.21159992,0.0,69.101364,8.330017
13915,20274900.0,0.0,23.311523,16.957306,23.311523,23.277863,23.342712,23.333466,18.243042,18.242157,18.241577,18.242798,0.0,0.055964604,0.060298815,0.091352955,130.0,18.300018,31.561548,37.37534,28.745401,1681.4059,2.9972234e-05,0.0,70.658844,150.74213,0.0,30.000002,0.20762767,70.0,272.4564,200.86548,0.0,72.42045,0.20760927,0.0,68.683,8.330017
13916,20274960.0,0.0,23.311035,16.943481,23.311035,23.276184,23.342651,23.333923,18.251953,18.244568,18.244629,18.244507,0.0,0.055417396,0.059683103,0.08949811,126.0,18.300018,31.654375,37.383728,28.165138,1654.1049,2.9471197e-05,0.0,70.7563,146.56447,0.0,30.000002,0.20460683,70.0,269.49664,196.79677,0.0,72.509384,0.20458893,0.0,68.53382,8.330017
13917,20275020.0,0.0,23.311157,16.930786,23.311127,23.275452,23.342834,23.334686,18.26181,18.251282,18.25177,18.25061,0.0,0.0550695,0.059274524,0.087975614,122.0,18.300018,31.75077,37.401386,27.58299,1633.3573,2.9090292e-05,0.0,71.0375,141.4874,0.0,30.000002,0.20232546,70.0,266.82632,192.48645,0.0,72.78244,0.20230871,0.0,68.559685,8.330017
13918,20275080.0,0.0,23.311737,16.919281,23.311737,23.275574,23.343231,23.335663,18.271088,18.259827,18.260529,18.258759,0.0,0.054870743,0.059021067,0.08670688,118.0,18.300018,31.852112,37.429893,27.005758,1618.184,2.8812605e-05,0.0,71.44351,136.0232,0.0,30.000002,0.2006032,70.0,264.44818,188.18153,0.0,73.18037,0.20058769,0.0,68.7047,8.330017
13919,20275140.0,0.0,23.312744,16.908997,23.312714,23.276398,23.34378,23.336792,18.27887,18.26828,18.269043,18.266968,0.0,0.05477345,0.058873788,0.085617915,114.0,18.300018,31.95949,37.470562,26.440662,1607.34,2.861539e-05,0.0,71.92402,130.53702,0.0,30.000002,0.19926855,70.0,262.338,184.03787,0.0,73.65287,0.19925435,0.0,68.92131,8.330017
13920,20275200.0,0.0,23.314026,16.899994,23.314026,23.277832,23.34439,23.338043,18.285095,18.275787,18.27652,18.274384,0.0,0.054746702,0.058801275,0.08466171,110.0,18.300018,32.073357,37.52403,25.892967,1599.8212,2.8480208e-05,0.0,72.45286,125.17555,0.0,30.000002,0.19821244,70.0,260.45767,180.09837,0.0,74.174065,0.19819924,0.0,69.18533,8.330017
13921,20275260.0,0.0,23.315216,16.891663,23.315216,23.279083,23.34494,23.339142,18.289734,18.281952,18.282593,18.280579,0.0,0.054766756,0.05877926,0.08379826,106.0,18.300018,32.1925,37.58797,25.356573,1594.6749,2.8389908e-05,0.0,73.011345,120.01779,0.0,30.000002,0.19734651,70.0,258.7679,176.37369,0.0,74.725494,0.19733432,0.0,69.47849,8.330017
13922,20275320.0,0.0,23.31659,16.883331,23.31659,23.280792,23.34552,23.340271,18.293121,18.286743,18.287292,18.285492,0.0,0.054812573,0.058786504,0.08299536,102.0,18.300018,32.31732,37.663433,24.840767,1591.0792,2.8328497e-05,0.0,73.5873,115.08012,0.0,30.000002,0.19659634,70.0,257.2256,172.84146,0.0,75.295334,0.19658503,0.0,69.7895,8.330017
13923,20275380.0,0.0,23.318115,16.875,23.318115,23.282959,23.34607,23.34143,18.295532,18.290344,18.290802,18.289215,0.0,0.054874208,0.05881326,0.08224197,98.0,18.300018,32.44762,37.75036,24.349108,1588.6307,2.828835e-05,0.0,74.17785,110.34155,0.0,30.000002,0.19593109,70.0,255.80464,169.47418,0.0,75.88105,0.19592047,0.0,70.117,8.330017
13924,20275440.0,0.0,23.319855,16.866669,23.319855,23.285583,23.346588,23.34256,18.297089,18.292755,18.293121,18.291748,0.0,0.054949682,0.05885851,0.081541665,94.0,18.300018,32.584072,37.850594,23.889523,1587.2175,2.8267148e-05,0.0,74.78336,105.7885,0.0,30.000002,0.19534999,70.0,254.49728,166.26132,0.0,76.48357,0.19533929,0.0,70.4635,8.330017
13925,20275500.0,0.0,23.321716,16.858337,23.321716,23.288605,23.347076,23.343689,18.298157,18.294464,18.29477,18.29358,0.0,0.055025436,0.05890843,0.080880165,90.0,18.300018,32.725655,37.9628,23.465433,1586.3265,2.8255485e-05,0.0,75.40297,101.37586,0.0,30.000002,0.19481273,70.0,253.27026,163.15724,0.0,77.1023,0.19480214,0.0,70.8301,8.330017
13926,20275560.0,0.0,23.323212,16.850006,23.323212,23.291016,23.347412,23.344543,18.298828,18.295715,18.29596,18.294891,0.0,0.055096164,0.058956504,0.080239035,86.0,18.300018,32.869003,38.081184,23.058455,1585.5946,2.8247554e-05,0.0,76.03811,97.07634,0.0,30.000002,0.19429153,70.0,252.10257,160.13322,0.0,77.73844,0.1942815,0.0,71.21525,8.330017
13927,20275620.0,0.0,23.324768,16.841675,23.324768,23.293732,23.347717,23.345398,18.299225,18.296509,18.296722,18.295776,0.0,0.055161953,0.059003305,0.07962207,82.0,18.300018,33.015102,38.20792,22.680872,1585.002,2.8241924e-05,0.0,76.693436,92.86628,0.0,30.000002,0.193787,70.0,250.98845,157.17363,0.0,78.39695,0.19377719,0.0,71.62441,8.330017
13928,20275680.0,0.0,23.326447,16.833344,23.326447,23.296783,23.347961,23.346222,18.2995,18.297028,18.29721,18.296356,0.0,0.05522191,0.059048455,0.079036154,78.0,18.300018,33.16382,38.34343,22.338648,1584.5449,2.8238415e-05,0.0,77.37501,88.71719,0.0,30.000002,0.19330445,70.0,249.92386,154.26158,0.0,79.084305,0.19329455,0.0,72.065796,8.330017
13929,20275740.0,0.0,23.328217,16.825012,23.328186,23.30008,23.348206,23.347046,18.299622,18.297363,18.297546,18.296753,0.0,0.055269685,0.059084244,0.078467794,74.0,18.300018,33.31433,38.485466,22.025845,1584.0964,2.8234961e-05,0.0,78.082436,84.62773,0.0,30.000002,0.19282314,70.0,248.89922,151.3889,0.0,79.799805,0.19281392,0.0,72.53771,8.330017
13930,20275800.0,0.0,23.330048,16.81668,23.330048,23.30365,23.34842,23.347809,18.299713,18.297577,18.29773,18.296967,0.0,0.055310383,0.059117287,0.077934,70.0,18.300018,33.467033,38.63586,21.75316,1583.7006,2.823211e-05,0.0,78.82744,80.566795,0.0,30.000002,0.19236071,70.0,247.91594,148.54082,0.0,80.55595,0.19235131,0.0,73.054085,8.330017
13931,20275860.0,0.0,23.331451,16.80835,23.331451,23.306458,23.34851,23.348389,18.299713,18.297668,18.297821,18.297089,0.0,0.05534082,0.059143264,0.07742391,66.0,18.300018,33.619625,38.790386,21.503744,1583.2534,2.8228877e-05,0.0,79.61213,76.53977,0.0,30.000002,0.19190681,70.0,246.9711,145.71748,0.0,81.35462,0.19189748,0.0,73.614944,8.330017
13932,20275920.0,0.0,23.332947,16.800018,23.332947,23.30957,23.348572,23.348938,18.299683,18.297699,18.297852,18.29715,0.0,0.05536174,0.059163194,0.07694195,62.0,18.300018,33.77283,38.950752,21.28971,1582.7816,2.8224853e-05,0.0,80.445015,72.53518,0.0,30.000002,0.19146304,70.0,246.07895,142.91158,0.0,82.2047,0.19145352,0.0,74.22913,8.330017
13933,20275980.0,0.0,23.334503,16.791687,23.334503,23.312866,23.348633,23.349457,18.29956,18.297668,18.29779,18.29712,0.0,0.055366516,0.059169423,0.07647648,58.0,18.300018,33.926544,39.115982,21.107391,1582.2106,2.8218928e-05,0.0,81.32578,68.56981,0.0,30.000002,0.19101064,70.0,245.25075,140.12804,0.0,83.10573,0.19100142,0.0,74.895485,8.330017
13934,20276040.0,0.0,23.336151,16.783325,23.336151,23.316406,23.348694,23.350006,18.299438,18.297607,18.29773,18.297058,0.0,0.05535876,0.059166465,0.07604118,54.0,18.300018,34.08094,39.286995,20.964998,1581.571,2.8211425e-05,0.0,82.270485,64.61923,0.0,30.000002,0.19056116,70.0,244.48347,137.35435,0.0,84.07461,0.1905517,0.0,75.63146,8.330017
13935,20276100.0,0.0,16.77536,16.774994,23.337952,23.32019,23.348816,23.350555,17.08191,18.055756,18.039276,18.113129,0.0,0.054823007,0.058617204,0.0748468,50.0,18.300018,34.237335,39.463493,20.855402,292.86124,1.1216153e-05,0.0,83.48732,61.637714,49.999954,95.99994,1.0268345e-06,6.8127425e-05,243.67639,134.61632,0.0,85.331345,0.18827756,0.0,76.60002,8.330017
13936,20276160.0,0.0,16.782043,16.766663,23.33551,23.31897,23.345123,23.347015,16.97647,17.330872,17.297638,17.467041,0.0,0.054651435,0.05844666,0.074242085,46.0,18.300018,34.340252,39.58633,20.709633,-12.172562,9.54197e-21,0.0,84.82424,58.365856,45.786636,96.0,0.0005989123,5.89871,242.97475,132.1394,0.0,86.70747,0.1873379,0.0,77.70061,8.330017
13937,20276220.0,0.0,18.83017,16.758331,23.330353,23.31482,23.339142,23.341187,17.361908,17.191925,17.177704,17.268738,0.0,0.054776907,0.058594745,0.07406634,42.0,18.300018,34.369373,39.63669,20.50547,128.88068,9.54197e-21,0.0,86.19985,53.918915,36.807922,96.0,0.059193797,18.46891,242.318,129.22252,0.0,88.12522,0.18743053,0.0,78.83755,8.330017
13938,20276280.0,0.0,18.301239,16.75,23.326172,23.311646,23.334259,23.33664,18.15445,17.633514,17.649963,17.586182,0.0,0.054609083,0.058431722,0.073514074,38.0,18.300018,34.352283,39.64463,20.270264,30.515686,9.54197e-21,0.0,87.53964,50.172554,39.626778,96.0,0.042995065,14.522513,241.72755,126.45275,0.0,89.50914,0.18654703,0.0,79.9411,8.330017
13939,20276340.0,0.0,18.201324,16.741669,23.325165,23.31189,23.332306,23.335114,18.214355,18.013641,18.034119,17.930359,0.0,0.054436516,0.05827026,0.07295805,34.0,18.300018,34.33069,39.6532,20.054716,-7.5038805,9.54197e-21,0.0,89.01033,46.49106,39.759624,96.0,0.041579444,14.336525,241.17322,123.72761,0.0,91.03288,0.18565713,0.0,81.155304,8.330017
13940,20276400.0,0.0,18.35611,16.733337,23.325836,23.314178,23.331757,23.33496,18.258179,18.14856,18.161072,18.086884,0.0,0.05423999,0.058083996,0.072414316,30.0,18.300018,34.311825,39.668518,19.87384,10.503671,9.54197e-21,0.0,90.52962,42.941105,39.28094,96.0,0.04525555,15.0066805,240.67334,121.082275,0.0,92.60952,0.18473122,0.0,82.41956,8.330017
13941,20276460.0,0.0,18.26242,16.725006,23.32727,23.317078,23.332092,23.335602,18.297638,18.237091,18.245056,18.192871,0.0,0.05394801,0.057800204,0.071763024,26.0,18.300018,34.30082,39.693943,19.725307,-2.4791274,9.54197e-21,0.0,92.18797,39.616222,39.560204,96.0,0.042643975,14.615713,240.20816,118.498344,0.0,94.33497,0.1835045,0.0,83.80499,8.330017
13942,20276520.0,0.0,18.304626,16.716675,23.329285,23.320862,23.332886,23.33664,18.287903,18.270813,18.274872,18.244354,0.0,0.05381197,0.057682782,0.07136517,25.666666,18.300018,34.300293,39.73219,19.61914,0.79956436,9.54197e-21,0.0,93.953995,36.665607,39.384933,96.0,0.04386222,14.861091,239.90167,116.34325,0.0,96.17493,0.18285467,0.0,85.29176,8.330017
13943,20276580.0,0.0,18.300629,16.708344,23.331573,23.325012,23.333832,23.3378,18.296906,18.283875,18.285889,18.26886,0.0,0.053731654,0.057622254,0.07110541,25.333334,18.300018,34.310265,39.782993,19.556946,0.7341978,9.54197e-21,0.0,95.73884,34.186302,39.38216,96.0,0.043759305,14.864975,239.68839,114.577576,0.0,98.03699,0.18245481,0.0,86.80803,8.330017
13944,20276640.0,0.0,18.293518,16.700012,23.333984,23.329407,23.33487,23.33908,18.297638,18.292389,18.293457,18.28363,0.0,0.053780857,0.057343584,0.07107488,25.0,18.300018,34.331123,39.847,19.539892,-0.46886533,9.54197e-21,0.0,97.541306,32.110767,39.38004,96.0,0.04369429,14.867948,239.53215,113.12115,0.0,99.708206,0.18219213,0.0,88.35106,8.330017
13945,20276700.0,2.0,18.304413,16.69168,23.336273,23.333496,23.335663,23.340729,18.296844,18.295013,18.295471,18.290436,0.0,0.054857112,0.0564987,0.07253973,35.666668,18.300018,34.35888,39.92933,19.562605,0.5250381,9.54197e-21,0.0,98.98994,31.545801,39.336525,96.0,0.044560023,14.928868,239.70807,113.24947,0.0,100.001564,0.18389514,0.0,89.63169,8.330017
13946,20276760.0,2.0,18.302216,16.68335,23.337708,23.335724,23.335724,23.342438,18.30008,18.297668,18.297852,18.295166,0.0,0.056130245,0.05662138,0.07440349,46.333332,18.300018,34.383713,40.029205,19.598267,0.2060629,9.54197e-21,0.0,99.69985,32.12269,39.352074,96.0,0.045450296,14.907098,240.21507,114.600365,0.0,100.00007,0.18715689,0.0,90.32071,8.330017
13947,20276820.0,2.0,18.302246,16.675018,23.33844,23.336914,23.335114,23.34378,18.300964,18.30014,18.300201,18.298767,0.0,0.057465784,0.05785065,0.07641312,57.0,18.300018,34.39867,40.140785,19.640287,-0.015394916,9.54197e-21,0.0,99.7698,33.591225,39.366703,96.0,0.046747696,14.886618,241.17018,116.94706,0.0,99.99991,0.1917311,0.0,90.47519,8.330017
13948,20276880.0,2.0,18.30423,16.666687,23.338165,23.336914,23.33371,23.344086,18.301392,18.301636,18.301666,18.300964,0.0,0.058797985,0.06030302,0.07847677,67.666664,18.300018,34.394913,40.251686,19.677145,0.1094973,9.54197e-21,0.0,99.13319,36.0783,39.38196,96.0,0.04842179,14.865258,242.86378,120.38507,0.0,99.999985,0.19758074,0.0,90.03194,8.330017
13949,20276940.0,2.0,18.304169,16.658325,23.336945,23.335876,23.331696,23.343048,18.302032,18.302979,18.302979,18.302795,0.0,0.060178194,0.06335365,0.08064722,78.333336,18.300018,34.368362,40.344376,19.698078,0.05079807,9.54197e-21,0.0,97.909836,39.628616,39.405575,96.0,0.05024369,14.832195,245.59001,124.82186,0.0,99.65131,0.20420113,0.0,89.081375,8.330017
13950,20277000.0,2.0,18.303314,16.649994,23.334503,23.333618,23.328857,23.340668,18.302124,18.30426,18.3042,18.304504,0.0,0.061873514,0.06580911,0.08332044,89.0,18.300018,34.310093,40.406425,19.690088,-0.0455969,9.54197e-21,0.0,95.91515,45.022068,39.4279,96.0,0.052112322,14.800945,249.63715,130.6517,0.0,97.9437,0.21100947,0.0,87.46195,8.330017
13951,20277060.0,2.0,18.302246,16.641663,23.330444,23.328918,23.325104,23.336914,18.301697,18.305328,18.305176,18.30597,0.0,0.06349073,0.067840055,0.0859635,99.666664,18.300018,34.208614,40.42326,19.622152,-0.09286457,9.54197e-21,0.0,93.02923,52.99455,39.443016,96.0,0.053871837,14.779778,254.62196,138.2096,0.0,95.116585,0.21731117,0.0,85.04427,8.330017
13952,20277120.0,2.0,18.300476,16.633331,23.325409,23.323029,23.320618,23.332306,18.300934,18.306244,18.30597,18.307343,0.0,0.064720385,0.069380514,0.088078745,110.333336,18.300018,34.059418,40.39023,19.490042,-0.14902219,9.54197e-21,0.0,89.499275,64.15073,39.449135,96.0,0.055274848,14.7712145,260.07593,147.64133,0.0,91.580696,0.22218885,0.0,82.004166,8.330017
13953,20277180.0,2.0,18.298187,16.625,23.319702,23.316345,23.315704,23.327148,18.299835,18.307068,18.306671,18.308655,0.0,0.06529742,0.070145525,0.08922364,121.0,18.300018,33.858482,40.30264,19.286749,-0.20265451,9.54197e-21,0.0,85.58798,79.13024,39.442825,96.0,0.056079343,14.780043,265.36865,159.02362,0.0,87.61935,0.22468504,0.0,78.548256,8.330017
13954,20277240.0,2.0,18.29599,16.616669,23.313812,23.309418,23.310669,23.321808,18.298431,18.307373,18.306854,18.30951,0.0,0.06503926,0.06998644,0.08902571,131.66667,18.300018,33.601425,40.155212,19.005438,-0.21500996,9.54197e-21,0.0,81.667885,97.60112,39.419643,96.0,0.056113742,14.812501,269.70355,171.69615,0.0,83.64314,0.22406676,0.0,74.988976,8.330017
13955,20277300.0,2.0,18.293762,16.608337,23.30835,23.302979,23.306,23.316803,18.296967,18.307251,18.30658,18.309845,0.0,0.06406888,0.069069125,0.087645896,142.33333,18.300018,33.303574,39.96339,18.667906,-0.21990553,9.54197e-21,0.0,78.11942,117.92228,39.38274,96.0,0.055477783,14.8641615,272.8452,184.4399,0.0,80.05662,0.22080895,0.0,71.69002,8.330017
13956,20277360.0,2.0,18.293,16.600006,23.303558,23.29712,23.302216,23.31247,18.295593,18.30597,18.305237,18.308899,0.0,0.06269615,0.06773335,0.08548051,153.0,18.300018,32.96941,39.72852,18.270086,-0.14080301,9.54197e-21,0.0,75.20435,137.3033,39.330532,96.0,0.054469552,14.937255,274.71432,195.55466,0.0,77.12827,0.21592462,0.0,68.90012,8.330017
13957,20277420.0,0.0,18.290375,16.591675,23.299805,23.292633,23.299286,23.30893,18.294434,18.302856,18.302155,18.305786,0.0,0.060750578,0.06579661,0.082351446,149.0,18.300018,32.612568,39.465122,17.838196,-0.22262585,9.54197e-21,0.0,73.01504,150.64906,39.271088,96.0,0.052844986,15.020481,273.6752,201.38434,0.0,74.95201,0.2089186,0.0,66.72705,8.330017
13958,20277480.0,0.0,18.291565,16.583344,23.297272,23.289764,23.297302,23.306305,18.293182,18.298859,18.298279,18.301392,0.0,0.05897757,0.06405055,0.07935629,145.0,18.300018,32.242542,39.18192,17.388279,-0.04022427,9.54197e-21,0.0,71.61927,157.40154,39.19621,96.0,0.051441323,15.125309,271.34793,202.87569,0.0,73.591324,0.20239478,0.0,65.2584,8.330017
13959,20277540.0,0.0,18.292725,16.575012,23.295837,23.288391,23.296204,23.304504,18.29309,18.295532,18.295135,18.297363,0.0,0.057517204,0.06262815,0.07679364,141.0,18.300018,31.866,38.88484,16.932266,0.0821958,9.54197e-21,0.0,70.80551,159.17482,39.126205,96.0,0.050280016,15.223314,268.52142,201.5462,0.0,72.82211,0.19693899,0.0,64.3283,8.330017
13960,20277600.0,0.0,18.293304,16.56668,23.295288,23.288269,23.295807,23.303345,18.29358,18.293457,18.293274,18.294464,0.0,0.056364056,0.061519656,0.07469375,137.0,18.300018,31.488667,38.579136,16.480536,0.072184764,9.54197e-21,0.0,70.40834,157.53436,39.06393,96.0,0.04936417,15.310496,265.58945,198.5192,0.0,72.47308,0.19257163,0.0,63.794865,8.330017
13961,20277660.0,0.0,18.294128,16.55835,23.295258,23.288483,23.29602,23.302673,18.294067,18.292389,18.292389,18.292664,0.0,0.055472545,0.060674172,0.07300834,133.0,18.300018,31.116781,38.26929,16.033138,0.07539004,9.54197e-21,0.0,70.2922,153.91339,39.0066,96.0,0.048683804,15.390761,262.80402,194.68066,0.0,72.40442,0.18914637,0.0,63.53726,8.330017
13962,20277720.0,0.0,18.29483,16.550018,23.295746,23.28952,23.296661,23.302399,18.294617,18.291962,18.292114,18.291656,0.0,0.054782063,0.060027096,0.071654506,129.0,18.300018,30.753704,37.95872,15.600567,0.07627625,9.54197e-21,0.0,70.360916,149.26416,38.95495,96.0,0.04817758,15.463071,260.25934,190.54478,0.0,72.51782,0.18645346,0.0,63.46694,8.330017
13963,20277780.0,0.0,18.295288,16.541687,23.296692,23.29123,23.297668,23.302399,18.295135,18.291992,18.292206,18.29129,0.0,0.05424338,0.059527148,0.07056371,125.0,18.300018,30.401936,37.649666,15.187857,0.06091028,9.54197e-21,0.0,70.55638,144.11337,38.90857,96.0,0.047802147,15.528001,257.97055,186.36287,0.0,72.754364,0.18432377,0.0,63.5302,8.330017
13964,20277840.0,0.0,18.295654,16.533325,23.297974,23.293427,23.29889,23.302643,18.295563,18.292206,18.29248,18.29123,0.0,0.05380645,0.059122384,0.06966232,121.0,18.300018,30.064222,37.344597,14.800632,0.045544352,9.54197e-21,0.0,70.82541,138.86662,38.865723,96.0,0.04751724,15.587986,255.9244,182.30502,0.0,73.060455,0.18258044,0.0,63.67627,8.330017
13965,20277900.0,0.0,18.295898,16.524994,23.29953,23.29602,23.300323,23.30307,18.295868,18.292542,18.292816,18.291412,0.0,0.053445086,0.05878597,0.06890998,117.0,18.300018,29.742092,37.0449,14.44203,0.03413714,9.54197e-21,0.0,71.14628,133.66138,38.825623,96.0,0.047301307,15.64413,254.09206,178.41107,0.0,73.41435,0.18113059,0.0,63.88391,8.330017
13966,20277960.0,0.0,18.296051,16.516663,23.300903,23.298065,23.30185,23.303497,18.296082,18.292877,18.293182,18.291687,0.0,0.053152703,0.058509525,0.06829197,113.0,18.300018,29.437551,36.749607,14.103119,0.023448432,9.54197e-21,0.0,71.50933,128.58536,38.787888,96.0,0.04714929,15.696955,252.46535,174.71753,0.0,73.80549,0.1799429,0.0,64.14295,8.330017
13967,20278020.0,0.0,18.296173,16.508331,23.30246,23.300415,23.303497,23.304077,18.296234,18.293152,18.293457,18.291962,0.0,0.052895434,0.058258805,0.06775108,109.0,18.300018,29.152143,36.461452,13.791895,0.017292513,9.54197e-21,0.0,71.89129,123.70924,38.751366,96.0,0.047028743,15.74809,250.99239,171.21298,0.0,74.21105,0.17889316,0.0,64.42804,8.330017
13968,20278080.0,0.0,18.296234,16.5,23.304169,23.302979,23.305267,23.304749,18.296356,18.293427,18.293701,18.292236,0.0,0.0526537,0.058016203,0.06725297,105.0,18.300018,28.882372,36.179768,13.5038805,0.010969415,9.54197e-21,0.0,72.28676,118.99055,38.715446,96.0,0.046921585,15.798376,249.62874,167.84091,0.0,74.627045,0.17791364,0.0,64.73154,8.330017
13969,20278140.0,0.0,18.296265,16.491669,23.30603,23.305756,23.30716,23.305511,18.296417,18.29361,18.293884,18.29245,0.0,0.05242858,0.057782594,0.06679925,101.0,18.300018,28.63014,35.90566,13.242157,0.0062869145,9.54197e-21,0.0,72.6975,114.41863,38.679974,96.0,0.04682896,15.848033,248.36769,164.59239,0.0,75.055046,0.1770015,0.0,65.05534,8.330017
13970,20278200.0,0.0,18.296326,16.483337,23.308014,23.308746,23.309143,23.306396,18.296478,18.293762,18.294037,18.292633,0.0,0.052217733,0.057554938,0.06638811,97.0,18.300018,28.398493,35.641254,13.011819,0.005041473,9.54197e-21,0.0,73.12628,109.963,38.64481,96.0,0.04675029,15.897264,247.19777,161.44536,0.0,75.49759,0.17615207,0.0,65.402596,8.330017
13971,20278260.0,0.0,18.296234,16.475006,23.3096,23.310822,23.311005,23.307129,18.296478,18.293884,18.294128,18.292786,0.0,0.052019477,0.057331424,0.06601038,93.0,18.300018,28.184622,35.38305,12.797229,-0.002129285,9.54197e-21,0.0,73.57346,105.61797,38.609764,96.0,0.04668281,15.946329,246.12413,158.39049,0.0,75.955,0.17535278,0.0,65.77148,8.330017
13972,20278320.0,0.0,18.296265,16.466675,23.31131,23.31308,23.312958,23.307953,18.296478,18.293945,18.294159,18.292877,0.0,0.051830936,0.057109088,0.06565666,89.0,18.300018,27.990776,35.133743,12.606141,-0.0016400162,9.54197e-21,0.0,74.04106,101.36225,38.574314,96.0,0.046624422,15.995961,245.1616,155.40776,0.0,76.42933,0.17458832,0.0,66.16199,8.330017
13973,20278380.0,0.0,18.296295,16.458344,23.31311,23.31549,23.315002,23.308899,18.296448,18.293976,18.29419,18.292938,0.0,0.05165079,0.056886874,0.06532734,85.0,18.300018,27.81798,34.89464,12.440465,0.0011405945,9.54197e-21,0.0,74.533585,97.16832,38.53882,96.0,0.04657246,16.045654,244.29636,152.47858,0.0,76.92528,0.17385662,0.0,66.57899,8.330017
13974,20278440.0,0.0,18.296295,16.450012,23.315063,23.318054,23.317108,23.309967,18.296448,18.293976,18.29422,18.292969,0.0,0.05148089,0.056667082,0.06502504,81.0,18.300018,27.66743,34.66742,12.302278,0.0023648955,9.54197e-21,0.0,75.05736,93.01322,38.50338,96.0,0.04652659,16.095268,243.51701,149.58821,0.0,77.44938,0.17315827,0.0,67.02844,8.330017
13975,20278500.0,0.0,18.296326,16.44168,23.317139,23.3208,23.319336,23.311127,18.296478,18.294006,18.29422,18.292969,0.0,0.051319048,0.056445837,0.06474906,77.0,18.300018,27.542643,34.4536,12.195769,0.002362999,9.54197e-21,0.0,75.61484,88.89464,38.468098,96.0,0.046490617,16.144665,242.81924,146.7387,0.0,78.0034,0.172504,0.0,67.51333,8.330017
13976,20278560.0,0.0,18.296204,16.43335,23.318726,23.32254,23.32138,23.312103,18.296448,18.294006,18.29422,18.293,0.0,0.051165674,0.056225196,0.064490244,73.0,18.300018,27.43707,34.248276,12.099894,-0.0050332826,9.54197e-21,0.0,76.20843,84.81583,38.43252,96.0,0.046458613,16.19447,242.19107,143.92322,0.0,78.59042,0.1718711,0.0,68.032455,8.330017
13977,20278620.0,0.0,18.296204,16.425018,23.320404,23.324432,23.323486,23.313202,18.296417,18.294006,18.29422,18.293,0.0,0.051021695,0.05600567,0.064247645,69.0,18.300018,27.354998,34.05566,12.0252695,-0.004274,9.54197e-21,0.0,76.84511,80.76217,38.396317,96.0,0.04643375,16.245155,241.62677,141.13345,0.0,79.21728,0.17126286,0.0,68.591354,8.330017
13978,20278680.0,0.0,18.296173,16.416687,23.322205,23.326416,23.325653,23.314423,18.296387,18.293976,18.29419,18.292969,0.0,0.050879978,0.055781446,0.064012356,65.0,18.300018,27.29325,33.874706,11.969512,-0.0040107723,9.54197e-21,0.0,77.52383,76.7438,38.3598,96.0,0.04640862,16.296284,241.11983,138.36992,0.0,79.88369,0.17066349,0.0,69.18896,8.330017
13979,20278740.0,0.0,18.296143,16.408325,23.324066,23.328491,23.327911,23.315735,18.296356,18.293945,18.294159,18.292969,0.0,0.05074656,0.05555796,0.06379317,61.0,18.300018,27.256329,33.7088,11.937315,-0.0030838125,9.54197e-21,0.0,78.257904,72.73884,38.32298,96.0,0.046387605,16.34783,240.66698,135.62273,0.0,80.602684,0.17008476,0.0,69.83763,8.330017
13980,20278800.0,0.0,18.296082,16.399994,23.32602,23.330688,23.3302,23.317139,18.296295,18.293945,18.294128,18.292938,0.0,0.050609726,0.055325024,0.06357417,57.0,18.300018,27.238926,33.55538,11.924017,-0.0055019683,9.54197e-21,0.0,79.041695,68.775406,38.285824,96.0,0.046361793,16.399847,240.26321,132.90108,0.0,81.3696,0.16950211,0.0,70.53162,8.330017
13981,20278860.0,0.0,18.295807,16.391663,23.326965,23.33136,23.331635,23.317719,18.296204,18.293884,18.294098,18.292908,0.0,0.050478537,0.0550909,0.063360155,53.0,18.300018,27.231997,33.40333,11.9092455,-0.01773194,9.54197e-21,0.0,79.89158,64.83634,38.24732,96.0,0.046337508,16.453758,239.90536,130.19519,0.0,82.20034,0.1689186,0.0,71.28303,8.330017
13982,20278920.0,0.0,18.295715,16.383331,23.327942,23.332184,23.33316,23.31842,18.296082,18.293793,18.293976,18.292816,0.0,0.050347533,0.054850217,0.06314161,49.0,18.300018,27.241941,33.259907,11.9041395,-0.015808966,9.54197e-21,0.0,80.81244,60.92965,38.20705,96.0,0.046312407,16.510128,239.59053,127.50706,0.0,83.100075,0.1683247,0.0,72.09485,8.330017
13983,20278980.0,0.0,18.295563,16.375,23.32904,23.3331,23.334717,23.319244,18.295929,18.293701,18.293884,18.292755,0.0,0.050203007,0.054590587,0.062902756,45.0,18.300018,27.2654,33.124218,11.907515,-0.01664146,9.54197e-21,0.0,81.7977,57.089375,38.165718,96.0,0.04627225,16.567993,239.31563,124.84892,0.0,84.06312,0.16769099,0.0,72.961105,8.330017
13984,20279040.0,0.0,18.29541,16.366669,23.33023,23.334137,23.336365,23.32019,18.295807,18.29361,18.293762,18.292664,0.0,0.050055597,0.054322317,0.06265486,41.0,18.300018,27.306982,32.99958,11.922893,-0.017409325,9.54197e-21,0.0,82.87465,53.285236,38.122826,96.0,0.046220604,16.628048,239.07855,122.20314,0.0,85.11676,0.16702062,0.0,73.904915,8.330017
13985,20279100.0,0.0,18.295258,16.358337,23.331543,23.335327,23.338074,23.32132,18.295654,18.293488,18.29364,18.292542,0.0,0.049898077,0.054038253,0.062390137,37.0,18.300018,27.367825,32.887978,11.952205,-0.017553706,9.54197e-21,0.0,84.05688,49.51804,38.07841,96.0,0.046154816,16.690222,238.87822,119.56925,0.0,86.27515,0.16630873,0.0,74.93801,8.330017
13986,20279160.0,0.0,18.295013,16.350006,23.33255,23.335846,23.33966,23.322296,18.295502,18.293365,18.293518,18.29245,0.0,0.04971852,0.053727146,0.062089298,33.0,18.300018,27.441797,32.784378,11.9809885,-0.022466972,9.54197e-21,0.0,85.34201,45.82939,38.032433,96.0,0.046066612,16.754595,238.7134,116.96381,0.0,87.536514,0.16552152,0.0,76.05536,8.330017
13987,20279220.0,0.0,18.29538,16.341675,23.333649,23.336517,23.341278,23.323425,18.29541,18.293335,18.293488,18.29242,0.0,0.049588967,0.053465303,0.061848003,30.333334,18.300018,27.53269,32.69294,12.017277,0.0062106103,9.54197e-21,0.0,86.727486,42.39531,37.98556,96.0,0.046034753,16.820215,238.5972,114.57188,0.0,88.89723,0.16488928,0.0,77.25559,8.330017
13988,20279280.0,0.0,18.295563,16.333344,23.33487,23.33728,23.342987,23.324677,18.295502,18.293396,18.29358,18.292511,0.0,0.049474433,0.053214572,0.061625987,27.666666,18.300018,27.642479,32.616047,12.062931,0.017385542,9.54197e-21,0.0,88.208534,39.180893,37.941124,96.0,0.046006422,16.882427,238.51398,112.334015,0.0,90.352104,0.16429655,0.0,78.53452,8.330017
13989,20279340.0,0.0,18.295502,16.325012,23.336182,23.338165,23.344757,23.32602,18.295593,18.29358,18.293732,18.292664,0.0,0.049339756,0.05294003,0.061378475,25.0,18.300018,27.767282,32.551445,12.116867,0.008203209,9.54197e-21,0.0,89.7773,36.165066,37.89762,96.0,0.045956388,16.943329,238.45592,110.210144,0.0,91.89447,0.16365634,0.0,79.88335,8.330017
13990,20279400.0,0.0,18.29654,16.31668,23.337555,23.339142,23.346527,23.327484,18.295776,18.293884,18.294006,18.293,0.0,0.049356967,0.05282257,0.06133164,25.0,18.300018,27.911383,32.503128,12.181593,0.053203788,9.54197e-21,0.0,91.41158,33.61758,37.85593,96.0,0.046068594,17.0017,238.42924,108.53266,0.0,93.49933,0.16349992,0.0,81.28638,8.330017
13991,20279460.0,0.0,18.296997,16.30835,23.337494,23.338165,23.347076,23.327728,18.296204,18.294373,18.294495,18.293518,0.0,0.049442027,0.052771904,0.061381374,25.0,18.300018,28.052834,32.448936,12.223699,0.059003644,9.54197e-21,0.0,93.04227,31.47151,37.820454,96.0,0.0462418,17.05136,238.41643,107.18311,0.0,95.09546,0.1635854,0.0,82.682785,8.330017
13992,20279520.0,0.0,18.29721,16.300018,23.337341,23.337158,23.347565,23.327972,18.2966,18.294922,18.295044,18.294128,0.0,0.049581222,0.052774336,0.061499204,25.0,18.300018,28.199064,32.397507,12.2545395,0.042906214,9.54197e-21,0.0,94.64876,29.671707,37.7892,96.0,0.04645969,17.095116,238.41055,106.104866,0.0,96.66217,0.16384399,0.0,84.049644,8.330017
13993,20279580.0,1.0,18.3013,16.291687,23.337036,23.335907,23.34784,23.328094,18.297302,18.295807,18.295929,18.295074,0.0,0.050240487,0.053320885,0.06230624,33.333332,18.300018,28.34636,32.346176,12.273397,0.23244052,9.54197e-21,0.0,96.06011,28.868822,37.76407,96.0,0.047276214,17.130304,238.42654,106.18299,0.0,98.02101,0.16586635,0.0,85.25986,8.330017
13994,20279640.0,1.0,18.304047,16.283325,23.336273,23.334137,23.347687,23.32785,18.299286,18.297455,18.297546,18.296692,0.0,0.05122535,0.05419973,0.063579164,41.666668,18.300018,28.489626,32.290462,12.272564,0.31256804,9.54197e-21,0.0,97.041695,28.945755,37.76529,96.0,0.04838119,17.128593,238.49237,107.15362,0.0,98.92923,0.1690043,0.0,86.12364,8.330017
13995,20279700.0,1.0,18.304657,16.274994,23.3349,23.331604,23.346954,23.327118,18.301392,18.299713,18.299835,18.29895,0.0,0.052472968,0.05534462,0.06522388,50.0,18.300018,28.622665,32.224953,12.243106,0.19574524,9.54197e-21,0.0,97.47717,29.881504,37.78891,96.0,0.049706068,17.095528,238.6716,108.94952,0.0,99.269966,0.17304236,0.0,86.53757,8.330017
13996,20279760.0,2.0,18.305511,16.266663,23.332184,23.32724,23.345123,23.325409,18.302612,18.302002,18.302094,18.301392,0.0,0.054092757,0.056867864,0.06738058,60.666668,18.300018,28.730429,32.13626,12.15713,0.124391265,9.54197e-21,0.0,97.14459,32.081795,37.822365,96.0,0.05142062,17.048689,239.12259,111.959335,0.0,98.817604,0.17833978,0.0,86.31342,8.330017
13997,20279820.0,2.0,18.305664,16.258331,23.328522,23.321716,23.342407,23.322906,18.303436,18.304016,18.304047,18.30371,0.0,0.055900797,0.058574423,0.06981493,71.333336,18.300018,28.806984,32.019203,12.011537,0.06673035,9.54197e-21,0.0,95.99387,35.65845,37.8613,96.0,0.05331901,16.994175,240.02452,116.10444,0.0,97.52673,0.18428272,0.0,85.39895,8.330017
13998,20279880.0,2.0,18.304688,16.25,23.323853,23.314972,23.338776,23.31961,18.30371,18.305695,18.305664,18.305847,0.0,0.057762217,0.060324267,0.072341226,82.0,18.300018,28.843044,31.86557,11.793873,-0.037017033,9.54197e-21,0.0,94.00216,41.019924,37.899677,96.0,0.055237453,16.94045,241.59425,121.52651,0.0,95.38204,0.1903288,0.0,83.75395,8.330017
13999,20279940.0,2.0,18.302734,16.241669,23.318115,23.306946,23.334167,23.31549,18.303162,18.306946,18.306854,18.307678,0.0,0.05940937,0.061839987,0.07460568,92.666664,18.300018,28.827745,31.665785,11.488225,-0.14683132,9.54197e-21,0.0,91.14631,48.88666,37.92969,96.0,0.057000577,16.898434,244.06602,128.55406,0.0,92.367615,0.19587187,0.0,81.3335,8.330017
14000,20280000.0,2.0,18.299896,16.233337,23.311584,23.297974,23.328857,23.31073,18.30185,18.30777,18.307617,18.309235,0.0,0.060651805,0.06293452,0.07629472,103.333336,18.300018,28.756376,31.416092,11.089675,-0.24941166,9.54197e-21,0.0,87.67321,59.93775,37.94283,96.0,0.058311358,16.880037,247.44778,137.32939,0.0,88.74404,0.19989222,0.0,78.31178,8.330017
14001,20280060.0,2.0,18.296509,16.225006,23.304321,23.287903,23.322937,23.305481,18.299805,18.307922,18.307709,18.310211,0.0,0.061176606,0.06329953,0.076897286,114.0,18.300018,28.61681,31.106224,10.57452,-0.3190152,9.54197e-21,0.0,83.81715,74.7648,37.930264,96.0,0.058880042,16.897635,251.07054,147.85254,0.0,84.755684,0.20138411,0.0,74.852844,8.330017
14002,20280120.0,0.0,18.289307,16.216675,23.297272,23.278137,23.317139,23.300446,18.29712,18.30658,18.306305,18.309662,0.0,0.060286667,0.062228337,0.07539939,110.0,18.300018,28.423735,30.75023,9.970039,-0.57319313,9.54197e-21,0.0,80.21032,89.851364,37.891914,96.0,0.05789374,16.951323,252.5853,156.719,0.0,81.043015,0.1979431,0.0,71.48629,8.330017
14003,20280180.0,0.0,18.285736,16.208344,23.291138,23.269592,23.312012,23.296112,18.292816,18.302856,18.302551,18.30661,0.0,0.058744945,0.060519967,0.07270606,106.0,18.300018,28.185072,30.356524,9.289618,-0.5255564,9.54197e-21,0.0,77.381714,102.32691,37.801506,96.0,0.05627707,17.077892,252.40414,162.71333,0.0,78.13692,0.19201623,0.0,68.68379,8.330017
14004,20280240.0,0.0,18.285309,16.200012,23.286224,23.262634,23.3078,23.292694,18.28949,18.297821,18.297546,18.301788,0.0,0.057035595,0.058663495,0.06957331,102.0,18.300018,27.908758,29.9334,8.54803,-0.2496806,9.54197e-21,0.0,75.346794,110.78122,37.68032,96.0,0.05448865,17.247553,251.10161,165.57217,0.0,76.04358,0.18529406,0.0,66.51039,8.330017
14005,20280300.0,0.0,18.286133,16.19168,23.282654,23.257507,23.304535,23.290283,18.288116,18.293274,18.29306,18.296814,0.0,0.05545301,0.056954186,0.06647746,98.0,18.300018,27.600904,29.487892,7.758245,-0.048813608,9.54197e-21,0.0,74.063805,114.6045,37.551647,96.0,0.052801568,17.427692,249.14597,165.4645,0.0,74.71525,0.17888923,0.0,64.961945,8.330017
14006,20280360.0,0.0,18.28714,16.18335,23.28009,23.253662,23.302094,23.288666,18.287903,18.290161,18.29004,18.292816,0.0,0.0541015,0.055490494,0.063654594,94.0,18.300018,27.273544,29.031,6.937083,0.042839132,9.54197e-21,0.0,73.30662,115.13313,37.428387,96.0,0.051321503,17.60026,247.04643,163.53752,0.0,73.919395,0.17324571,0.0,63.86742,8.330017
14007,20280420.0,0.0,18.2883,16.175018,23.278412,23.251099,23.300293,23.287659,18.288269,18.288239,18.288177,18.289856,0.0,0.05297783,0.054265916,0.061140142,90.0,18.300018,26.933214,28.568918,6.100727,0.0933188,9.54197e-21,0.0,72.91872,113.4621,37.312256,96.0,0.05005667,17.762842,245.1031,160.54976,0.0,73.49675,0.16837786,0.0,63.09894,8.330017
14008,20280480.0,0.0,18.28955,16.166687,23.277527,23.249756,23.29898,23.2872,18.289001,18.287292,18.287292,18.287903,0.0,0.052063856,0.053260542,0.058926333,86.0,18.300018,26.583408,28.105465,5.258079,0.12025706,9.54197e-21,0.0,72.82009,110.2411,37.20496,96.0,0.04899727,17.913057,243.47264,156.91692,0.0,73.36619,0.16424297,0.0,62.590866,8.330017
14009,20280540.0,0.0,18.29065,16.158325,23.277344,23.249542,23.298157,23.287231,18.289886,18.287079,18.28711,18.286774,0.0,0.051325,0.0524385,0.056982584,82.0,18.300018,26.227718,27.64473,4.419256,0.12400448,9.54197e-21,0.0,72.93431,106.08536,37.107784,96.0,0.048108544,18.049105,242.1567,152.98627,0.0,73.450676,0.16073674,0.0,62.280212,8.330017
14010,20280600.0,0.0,18.291504,16.149994,23.27774,23.250275,23.297699,23.287628,18.290802,18.287384,18.287445,18.286346,0.0,0.050721187,0.05175881,0.05525888,78.0,18.300018,25.869167,27.189878,3.592724,0.10897578,9.54197e-21,0.0,73.202774,101.42338,37.019947,96.0,0.047353145,18.172075,241.11783,148.96893,0.0,73.69138,0.15773,0.0,62.117416,8.330017
14011,20280660.0,0.0,18.291992,16.141663,23.27835,23.25122,23.297394,23.288177,18.291626,18.287964,18.288025,18.286346,0.0,0.05021995,0.051188342,0.053691957,74.0,18.300018,25.508532,26.741344,2.7760727,0.08034787,9.54197e-21,0.0,73.578636,96.57405,36.939686,96.0,0.046693716,18.284437,240.31122,145.00401,0.0,74.04137,0.15509053,0.0,62.064846,8.330017
14012,20280720.0,0.0,18.29242,16.133331,23.279358,23.25293,23.297363,23.289001,18.292206,18.288574,18.288635,18.28656,0.0,0.04978417,0.050689593,0.0522398,70.0,18.300018,25.14931,26.302963,1.9821916,0.058833063,9.54197e-21,0.0,74.02385,91.729385,36.864315,96.0,0.046101358,18.389961,239.69331,141.15988,0.0,74.462685,0.15270369,0.0,62.096127,8.330017
