,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
14013,20280780.0,0.0,18.292786,16.125,23.280731,23.255402,23.297546,23.29007,18.292694,18.289154,18.289215,18.286896,0.0,0.049394228,0.050242897,0.050885566,66.0,18.300018,24.793287,25.876627,1.2171813,0.04617474,9.54197e-21,0.0,74.52405,86.95158,36.79288,96.0,0.045560643,18.48997,239.2286,137.44911,0.0,74.94116,0.15051308,0.0,62.200825,8.330017
14014,20280840.0,0.0,18.29309,16.116669,23.282562,23.258667,23.297974,23.291412,18.29303,18.289612,18.289673,18.287231,0.0,0.04904587,0.049844943,0.04964306,62.0,18.300018,24.44286,25.466316,0.49225384,0.041040335,9.54197e-21,0.0,75.07758,82.2659,36.72546,96.0,0.04507158,18.584356,238.89102,133.87984,0.0,75.475784,0.14850909,0.0,62.38184,8.330017
14015,20280900.0,0.0,18.293365,16.108337,23.284668,23.262543,23.298584,23.292908,18.293365,18.29004,18.2901,18.287567,0.0,0.048699405,0.049454983,0.048492897,58.0,18.300018,24.099632,25.07206,0.0,0.035535436,9.54197e-21,0.0,75.666466,77.67658,36.6608,96.0,0.044612642,18.674881,238.65509,130.43202,0.0,76.048386,0.14663789,0.0,62.630726,8.330017
14016,20280960.0,0.0,18.294159,16.100006,23.286469,23.265808,23.299133,23.294342,18.29364,18.290314,18.290375,18.28778,0.0,0.04829203,0.0490088,0.047761578,54.0,18.300018,23.760572,24.68925,0.0,0.05565296,9.54197e-21,0.0,76.313484,72.94207,36.598225,96.0,0.044252258,18.76249,238.50508,127.01096,0.0,76.68172,0.1450529,0.0,63.10993,8.330017
14017,20281020.0,0.0,18.294952,16.091675,23.288452,23.269379,23.299896,23.29596,18.294128,18.29065,18.29068,18.288025,0.0,0.047893934,0.048578363,0.047263756,50.0,18.300018,23.430262,24.323952,0.0,0.07888236,9.54197e-21,0.0,77.04429,68.18542,36.54117,96.0,0.043965954,18.842365,238.42651,123.67672,0.0,77.40198,0.14372647,0.0,63.742455,8.330017
14018,20281080.0,0.0,18.295135,16.083344,23.290619,23.273163,23.300873,23.297821,18.294678,18.291107,18.291168,18.288422,0.0,0.047509477,0.048167832,0.046875086,46.0,18.300018,23.11082,23.97825,0.0,0.055754222,9.54197e-21,0.0,77.844345,63.531662,36.490376,96.0,0.043708026,18.913475,238.40512,120.46119,0.0,78.19457,0.142543,0.0,64.46864,8.330017
14019,20281140.0,0.0,18.295105,16.075012,23.293,23.27713,23.302063,23.299866,18.295074,18.291626,18.291656,18.28888,0.0,0.047134027,0.047772486,0.04655602,42.0,18.300018,22.804138,23.653986,0.0,0.023720026,9.54197e-21,0.0,78.71321,59.00766,36.442833,96.0,0.043471795,18.98003,238.43048,117.36182,0.0,79.059204,0.14145343,0.0,65.27578,8.330017
14020,20281200.0,0.0,18.295135,16.06668,23.295532,23.28122,23.303436,23.302094,18.295258,18.292023,18.292084,18.289307,0.0,0.046763364,0.047387972,0.046272494,38.0,18.300018,22.512102,23.352968,0.0,0.009924383,9.54197e-21,0.0,79.653625,54.626854,36.396236,96.0,0.043250084,19.04527,238.49495,114.37131,0.0,79.99875,0.14041522,0.0,66.15564,8.330017
14021,20281260.0,0.0,18.295074,16.05835,23.297699,23.284332,23.304718,23.3042,18.295319,18.292297,18.292358,18.289673,0.0,0.046391606,0.047008183,0.04599897,34.0,18.300018,22.232365,23.072401,0.0,0.0019880566,9.54197e-21,0.0,80.67066,50.392944,36.34984,96.0,0.043031238,19.110226,238.59314,111.47888,0.0,81.01842,0.13939041,0.0,67.105774,8.330017
14022,20281320.0,0.0,18.295013,16.050018,23.300018,23.287567,23.306183,23.306488,18.29535,18.29248,18.292542,18.289978,0.0,0.04601279,0.04662694,0.04571531,30.0,18.300018,21.968767,22.816065,0.0,-0.0026732706,9.54197e-21,0.0,81.77477,46.29843,36.303303,96.0,0.042803936,19.175377,238.72159,108.66941,0.0,82.12887,0.13834605,0.0,68.13019,8.330017
14023,20281380.0,0.0,18.296265,16.041687,23.30249,23.290894,23.30783,23.30896,18.29538,18.292725,18.292755,18.290344,0.0,0.045731217,0.046349432,0.0455623,28.333334,18.300018,21.722187,22.584755,0.0,0.05351957,9.54197e-21,0.0,82.94395,42.63602,36.256763,96.0,0.04270337,19.240532,238.85141,106.23103,0.0,83.307915,0.13763681,0.0,69.21012,8.330017
14024,20281440.0,0.0,18.297058,16.033325,23.305054,23.294312,23.3096,23.311523,18.295776,18.293121,18.293152,18.290863,0.0,0.04549055,0.046118345,0.045462754,26.666666,18.300018,21.494305,22.37994,0.0,0.091120176,9.54197e-21,0.0,84.13403,39.375233,36.216354,96.0,0.042634454,19.297104,238.98029,104.08186,0.0,84.51131,0.1370705,0.0,70.305954,8.330017
14025,20281500.0,0.0,18.297058,16.024994,23.307709,23.29773,23.311523,23.314209,18.296295,18.29367,18.293701,18.291473,0.0,0.045272898,0.04591559,0.04538558,25.0,18.300018,21.286108,22.202435,0.0,0.064994246,9.54197e-21,0.0,85.34926,36.434666,36.18173,96.0,0.042570945,19.345575,239.1079,102.14915,0.0,85.74351,0.13657443,0.0,71.41798,8.330017
14026,20281560.0,0.0,18.297485,16.016663,23.309845,23.300049,23.313202,23.31662,18.296692,18.294342,18.294373,18.292236,0.0,0.045175605,0.04584044,0.045464266,25.0,18.300018,21.096302,22.052027,0.0,0.050181612,9.54197e-21,0.0,86.55808,33.989483,36.151493,96.0,0.042643156,19.387909,239.20392,100.63611,0.0,86.97334,0.13647167,0.0,72.5197,8.330017
14027,20281620.0,0.0,18.297974,16.008331,23.311981,23.302277,23.31491,23.319061,18.29712,18.295013,18.295044,18.29306,0.0,0.045136534,0.04582928,0.045614928,25.0,18.300018,20.925297,21.9282,0.0,0.052450955,9.54197e-21,0.0,87.71146,31.961475,36.125603,96.0,0.042777564,19.424156,239.2762,99.43564,0.0,88.15126,0.13657169,0.0,73.56952,8.330017
14028,20281680.0,0.0,18.298187,16.0,23.314056,23.304413,23.31662,23.321503,18.297516,18.295654,18.295685,18.293884,0.0,0.045122523,0.04584722,0.045791432,25.0,18.300018,20.76859,21.824444,0.0,0.04169384,9.54197e-21,0.0,88.81877,30.22466,36.10271,96.0,0.042931836,19.45621,239.33429,98.43393,0.0,89.28595,0.13675116,0.0,74.57503,8.330017
14029,20281740.0,0.0,18.298279,15.991669,23.316101,23.306427,23.318329,23.323883,18.29779,18.296234,18.296265,18.294647,0.0,0.0451451,0.045907356,0.046003643,25.0,18.300018,20.630295,21.746435,0.0,0.027793918,9.54197e-21,0.0,89.8615,28.77723,36.08256,96.0,0.043122932,19.484415,239.37427,97.642136,0.0,90.35972,0.13705099,0.0,75.518745,8.330017
14030,20281800.0,0.0,18.2984,15.983337,23.318054,23.30832,23.320007,23.326233,18.298004,18.296692,18.296722,18.295319,0.0,0.045197085,0.046002284,0.046240553,25.0,18.300018,20.509989,21.693472,0.0,0.02051638,9.54197e-21,0.0,90.82961,27.579031,36.06401,96.0,0.043340944,19.510384,239.39914,97.02509,0.0,91.3624,0.13743454,0.0,76.39218,8.330017
14031,20281860.0,0.0,18.29837,15.975006,23.319427,23.309052,23.32132,23.328217,18.298126,18.297089,18.297089,18.295898,0.0,0.045264237,0.046116687,0.046486635,25.0,18.300018,20.39926,21.65602,0.0,0.009327942,9.54197e-21,0.0,91.73189,26.567972,36.046173,96.0,0.043574523,19.535355,239.41339,96.53413,0.0,92.302284,0.13786408,0.0,77.20458,8.330017
14032,20281920.0,0.0,18.298431,15.966675,23.320679,23.309662,23.322632,23.33014,18.298187,18.297363,18.297394,18.296356,0.0,0.045346826,0.046251282,0.046740863,25.0,18.300018,20.301077,21.637238,0.0,0.006129433,9.54197e-21,0.0,92.55981,25.72837,36.028584,96.0,0.04382413,19.559986,239.41765,96.15894,0.0,93.17102,0.13833615,0.0,77.94875,8.330017
14033,20281980.0,0.0,18.298492,15.9583435,23.321838,23.31009,23.323853,23.33197,18.298248,18.297577,18.297577,18.296753,0.0,0.045442663,0.046404157,0.046998765,25.0,18.300018,20.215826,21.637686,0.0,0.006276089,9.54197e-21,0.0,93.305534,25.043982,36.011417,96.0,0.044085935,19.584019,239.41302,95.88756,0.0,93.96086,0.13884267,0.0,78.618065,8.330017
14034,20282040.0,0.0,18.298492,15.950012,23.322937,23.310425,23.325012,23.33371,18.29831,18.29776,18.29776,18.297089,0.0,0.045543797,0.046565793,0.047253404,25.0,18.300018,20.139923,21.652029,0.0,0.0043978305,9.54197e-21,0.0,93.98916,24.46752,35.994564,96.0,0.044351403,19.60761,239.40302,95.68463,0.0,94.69105,0.13936064,0.0,79.231026,8.330017
14035,20282100.0,0.0,18.298492,15.941681,23.323914,23.310608,23.326141,23.335358,18.29831,18.297882,18.297913,18.297333,0.0,0.045652833,0.046740092,0.04750463,25.0,18.300018,20.075693,21.68371,0.0,0.0018809612,9.54197e-21,0.0,94.59287,24.006893,35.97793,96.0,0.044623297,19.630905,239.38695,95.557014,0.0,95.344315,0.13989614,0.0,79.771805,8.330017
14036,20282160.0,0.0,18.29837,15.93335,23.32434,23.309753,23.326904,23.33667,18.29831,18.297974,18.298004,18.297546,0.0,0.045765143,0.04692187,0.047749832,25.0,18.300018,20.017021,21.72651,0.0,-0.0050452924,9.54197e-21,0.0,95.12322,23.639612,35.961006,96.0,0.044898245,19.654589,239.36673,95.48727,0.0,95.926865,0.14043577,0.0,80.24765,8.330017
14037,20282220.0,0.0,18.29834,15.925018,23.324615,23.308777,23.327606,23.33789,18.298279,18.298035,18.298035,18.297699,0.0,0.04587829,0.04710893,0.047986165,25.0,18.300018,19.965576,21.781815,0.0,-0.005819002,9.54197e-21,0.0,95.57603,23.358578,35.943398,96.0,0.045175046,19.679243,239.34322,95.46917,0.0,96.434525,0.14097236,0.0,80.655624,8.330017
14038,20282280.0,2.0,18.304901,15.916687,23.324707,23.307526,23.328156,23.338928,18.2984,18.29837,18.29837,18.298126,0.0,0.04659482,0.04791678,0.049018867,35.666668,18.300018,19.917013,21.843401,0.0,0.3098109,9.54197e-21,0.0,95.819954,23.893406,35.926266,96.0,0.046238456,19.703228,239.1611,96.5373,0.0,96.73104,0.14353074,0.0,80.90157,8.330017
14039,20282340.0,2.0,18.309021,15.908325,23.324188,23.305573,23.328186,23.339417,18.301025,18.299866,18.299866,18.299469,0.0,0.04771757,0.0491428,0.050597306,46.333332,18.300018,19.865938,21.906944,0.0,0.48936734,9.54197e-21,0.0,95.45807,25.444101,35.946644,96.0,0.04769386,19.6747,238.88821,98.63681,0.0,96.41153,0.1474566,0.0,80.68501,8.330017
14040,20282400.0,2.0,18.307892,15.899994,23.322937,23.302673,23.327545,23.339203,18.304138,18.302673,18.302704,18.302002,0.0,0.049102116,0.05064037,0.052517913,57.0,18.300018,19.805162,21.965061,0.0,0.22674328,9.54197e-21,0.0,94.40099,28.134068,36.002754,96.0,0.049348082,19.596144,238.60907,101.72473,0.0,95.38472,0.15226987,0.0,79.941895,8.330017
14041,20282460.0,2.0,18.30371,15.891174,23.314331,23.291565,23.319641,23.331787,18.305145,18.305603,18.305634,18.305054,0.0,0.050610512,0.0522682,0.054659057,67.666664,18.300018,19.629574,21.91317,0.0,-0.17110886,9.54197e-21,0.0,92.56838,32.3186,36.06183,96.0,0.051157158,19.51344,238.42441,105.9244,0.0,93.5688,0.15754312,0.0,78.62582,8.330017
14042,20282520.0,2.0,18.30191,15.881317,23.304535,23.279358,23.311035,23.323608,18.303833,18.30722,18.30719,18.307495,0.0,0.052009866,0.05378713,0.056832165,78.333336,18.300018,19.36374,21.775331,0.0,-0.25570846,9.54197e-21,0.0,89.945015,38.50864,36.095,96.0,0.052990317,19.467,238.45981,111.39675,0.0,90.94956,0.16263728,0.0,76.71701,8.330017
14043,20282580.0,2.0,18.299988,15.870483,23.293945,23.266113,23.301788,23.314789,18.302032,18.307709,18.307617,18.309174,0.0,0.053049672,0.05493971,0.058782123,89.0,18.300018,19.002565,21.546156,0.0,-0.23113488,9.54197e-21,0.0,86.65848,47.320404,36.106922,96.0,0.054545406,19.450306,238.8307,118.321655,0.0,87.65882,0.16680318,0.0,74.26408,8.330017
14044,20282640.0,2.0,18.296204,15.858734,23.282715,23.251984,23.292175,23.305542,18.299988,18.307678,18.307495,18.310333,0.0,0.053488337,0.05548035,0.06013202,99.666664,18.300018,18.532743,21.212278,0.0,-0.32223082,9.54197e-21,0.0,82.91862,59.3492,36.09653,96.0,0.05547818,19.464857,239.5792,126.75946,0.0,83.913414,0.16910921,0.0,71.37537,8.330017
14045,20282700.0,2.0,18.291382,15.846039,23.271362,23.237549,23.282593,23.296265,18.297302,18.307312,18.307007,18.311127,0.0,0.053205453,0.05528669,0.060633086,110.333336,18.300018,17.974611,20.79278,0.0,-0.43815437,9.54197e-21,0.0,79.13305,74.29883,36.0578,96.0,0.055657573,19.519081,240.63113,136.28346,0.0,80.128746,0.1691411,0.0,68.36579,8.330017
14046,20282760.0,2.0,18.287994,15.83252,23.260345,23.22287,23.273651,23.28772,18.293945,18.305847,18.30545,18.31076,0.0,0.05225668,0.054420616,0.060217675,121.0,18.300018,17.32346,20.284595,0.0,-0.42139283,9.54197e-21,0.0,75.60492,91.05811,35.979053,96.0,0.05513805,19.629324,241.79701,146.03403,0.0,76.6144,0.16691455,0.0,65.47695,8.330017
14047,20282820.0,0.0,18.281158,15.818115,23.25,23.20877,23.265472,23.279816,18.29071,18.30246,18.302002,18.308136,0.0,0.05034672,0.052574202,0.05848136,117.0,18.300018,16.6033,19.709654,0.0,-0.5746243,9.54197e-21,0.0,72.62544,105.0095,35.873333,96.0,0.053460088,19.777336,242.17444,152.59698,0.0,73.66642,0.1614314,0.0,62.974472,8.330017
14048,20282880.0,0.0,18.280518,15.8029175,23.240784,23.1958,23.258362,23.27295,18.28656,18.297241,18.296753,18.303131,0.0,0.04833409,0.050636977,0.056410424,113.0,18.300018,15.8167925,19.069962,0.0,-0.38990524,9.54197e-21,0.0,70.49401,113.95291,35.719425,96.0,0.051730618,19.992805,241.92937,155.65851,0.0,71.587166,0.15539446,0.0,61.14788,8.330017
14049,20282940.0,0.0,18.283691,15.786957,23.232635,23.18399,23.25235,23.267029,18.284424,18.29187,18.291443,18.297272,0.0,0.0464617,0.048847977,0.054467585,109.0,18.300018,14.973931,18.37456,0.0,0.009862173,9.54197e-21,0.0,69.00407,118.50998,35.5496,96.0,0.05019578,20.23056,241.36946,156.12474,0.0,70.161705,0.14978312,0.0,59.8883,8.330017
14050,20283000.0,0.0,18.285675,15.770233,23.225342,23.173096,23.247253,23.261932,18.284576,18.288055,18.28769,18.292297,0.0,0.044802565,0.04727929,0.05277783,105.0,18.300018,14.087365,17.635134,0.0,0.15863365,9.54197e-21,0.0,67.96821,119.87986,35.393845,96.0,0.04884635,20.448616,240.72308,154.9282,0.0,69.19852,0.14485964,0.0,59.06299,8.330017
14051,20283060.0,0.0,18.286316,15.752777,23.218231,23.161987,23.242493,23.257263,18.285583,18.28595,18.285736,18.288788,0.0,0.04336311,0.045936033,0.051404007,101.0,18.300018,13.155251,16.851074,0.0,0.124893665,9.54197e-21,0.0,67.28504,118.84189,35.253746,96.0,0.04771764,20.644756,240.10483,152.6217,0.0,68.59394,0.14069913,0.0,58.607285,8.330017
14052,20283120.0,0.0,18.287079,15.73468,23.2117,23.15152,23.238495,23.253235,18.286469,18.284912,18.284882,18.286438,0.0,0.04210268,0.044775363,0.050336313,97.0,18.300018,12.18713,16.030342,0.0,0.095520064,9.54197e-21,0.0,66.84626,116.260506,35.12233,96.0,0.046808008,20.82874,239.57782,149.70164,0.0,68.237946,0.13720767,0.0,58.430058,8.330017
14053,20283180.0,0.0,18.288147,15.715912,23.205688,23.141602,23.235138,23.249786,18.287231,18.284546,18.284607,18.285004,0.0,0.040983632,0.04375772,0.049538266,93.0,18.300018,11.188455,15.177652,0.0,0.102074176,9.54197e-21,0.0,66.58386,112.69169,34.997913,96.0,0.04608401,21.002922,239.15825,146.45407,0.0,68.06138,0.13427179,0.0,58.465202,8.330017
14054,20283240.0,0.0,18.28894,15.696533,23.200104,23.13211,23.23236,23.246826,18.287994,18.284515,18.284668,18.28421,0.0,0.039964024,0.04283936,0.048950057,89.0,18.300018,10.165745,14.298601,0.0,0.099987574,9.54197e-21,0.0,66.43224,108.62722,34.881153,96.0,0.045486845,21.166386,238.84511,143.10387,0.0,67.99782,0.13174316,0.0,58.64491,8.330017
14055,20283300.0,0.0,18.289337,15.676575,23.194824,23.122894,23.230133,23.244324,18.288696,18.284729,18.284943,18.283844,0.0,0.039014667,0.04198995,0.048523054,85.0,18.300018,9.123995,13.397442,0.0,0.07721862,9.54197e-21,0.0,66.35505,104.31577,34.771053,96.0,0.044980884,21.320526,238.6262,139.74979,0.0,68.01053,0.12951714,0.0,58.928978,8.330017
14056,20283360.0,0.0,18.289398,15.656067,23.18982,23.113495,23.228424,23.242676,18.289215,18.285095,18.28537,18.283905,0.0,0.038125407,0.041201066,0.04824809,81.0,18.300018,8.063468,12.4797125,0.0,0.045731112,9.54197e-21,0.0,66.341156,99.858795,34.66661,96.0,0.04456049,21.466747,238.48854,136.43495,0.0,68.08938,0.12756428,0.0,59.306496,8.330017
14057,20283420.0,0.0,18.28949,15.63501,23.185059,23.104248,23.227234,23.241455,18.28952,18.28543,18.285706,18.284088,0.0,0.03726763,0.040443063,0.048054673,77.0,18.300018,6.9934525,11.551521,0.0,0.027939081,9.54197e-21,0.0,66.354675,95.44219,34.564243,96.0,0.044185255,21.61006,238.41899,133.21216,0.0,68.19844,0.12575373,0.0,59.732628,8.330017
14058,20283480.0,0.0,18.28955,15.613495,23.180481,23.095123,23.22644,23.24054,18.289734,18.285706,18.286041,18.284332,0.0,0.036424518,0.039697617,0.04789737,73.0,18.300018,5.920056,10.618583,0.0,0.016706705,9.54197e-21,0.0,66.381905,91.10313,34.462822,96.0,0.04382847,21.75205,238.40694,130.07248,0.0,68.32372,0.12401122,0.0,60.18728,8.330017
14059,20283540.0,0.0,18.289673,15.591522,23.176117,23.08612,23.226105,23.24002,18.289886,18.28592,18.286255,18.284546,0.0,0.03559641,0.03896606,0.047783233,69.0,18.300018,4.845511,9.6821995,0.0,0.01299062,9.54197e-21,0.0,66.42382,86.845566,34.362404,96.0,0.04349208,21.892635,238.44446,127.01655,0.0,68.46688,0.1223357,0.0,60.67353,8.330017
14060,20283600.0,0.0,18.289764,15.569153,23.171997,23.07724,23.226349,23.24002,18.289978,18.286072,18.286407,18.28476,0.0,0.034781214,0.03824548,0.047699135,65.0,18.300018,3.7787352,8.7492485,0.0,0.011703966,9.54197e-21,0.0,66.47991,82.6716,34.263103,96.0,0.043168973,22.031654,238.52472,124.03834,0.0,68.62713,0.120710686,0.0,61.187397,8.330017
14061,20283660.0,0.0,18.289673,15.546356,23.167755,23.06784,23.226685,23.240417,18.29004,18.286194,18.28653,18.284973,0.0,0.0339679,0.03752468,0.047605816,61.0,18.300018,2.7142944,7.8227415,0.0,0.0043913303,9.54197e-21,0.0,66.54264,78.58623,34.164078,96.0,0.042839017,22.170294,238.6432,121.12269,0.0,68.79747,0.11908856,0.0,61.716522,8.330017
14062,20283720.0,0.0,18.289703,15.523224,23.163635,23.058502,23.227417,23.24118,18.2901,18.286255,18.286621,18.285156,0.0,0.033159442,0.03680865,0.047513507,57.0,18.300018,1.6602058,6.9061937,0.0,0.0018556599,9.54197e-21,0.0,66.617676,74.57283,34.0651,96.0,0.042507872,22.308859,238.79568,118.26078,0.0,68.98501,0.117471784,0.0,62.26972,8.330017
14063,20283780.0,0.0,18.289764,15.499756,23.159729,23.049286,23.228638,23.24231,18.2901,18.286285,18.286682,18.285278,0.0,0.032356974,0.03609784,0.047417972,53.0,18.300018,0.6223582,6.0046473,0.0,0.004494537,9.54197e-21,0.0,66.709915,70.61642,33.96636,96.0,0.04217439,22.4471,238.9787,115.44413,0.0,69.19458,0.11586108,0.0,62.85018,8.330017
14064,20283840.0,0.0,18.289886,15.476013,23.155945,23.040161,23.230164,23.243713,18.290161,18.286316,18.286713,18.2854,0.0,0.03158792,0.03538162,0.047295067,49.0,18.300018,0.0,5.116023,0.0,0.00666229,9.54197e-21,0.0,66.84263,66.70937,33.867973,96.0,0.041836563,22.584837,239.1891,112.66827,0.0,69.42334,0.11425667,0.0,63.45358,8.330017
14065,20283900.0,0.0,18.290863,15.451996,23.152557,23.031158,23.231995,23.245483,18.290222,18.286255,18.286652,18.28543,0.0,0.031156007,0.034626402,0.047086995,45.0,18.300018,0.0,4.2464333,0.0,0.045931887,9.54197e-21,0.0,67.288536,62.637367,33.770374,96.0,0.041581456,22.721478,239.42136,109.88022,0.0,69.699326,0.11286124,0.0,64.10749,8.330017
14066,20283960.0,0.0,18.291412,15.427765,23.149048,23.021637,23.233673,23.247559,18.290588,18.286285,18.286682,18.285492,0.0,0.030847685,0.03388183,0.04687218,41.0,18.300018,0.0,3.3989758,0.0,0.06355761,9.54197e-21,0.0,67.88823,58.538143,33.67737,96.0,0.041361358,22.851685,239.67094,107.12805,0.0,70.03726,0.11159359,0.0,64.82488,8.330017
14067,20284020.0,0.0,18.291168,15.40332,23.145752,23.012299,23.235474,23.24997,18.291016,18.286469,18.286865,18.285706,0.0,0.030601919,0.033149317,0.046648756,37.0,18.300018,0.0,2.5776546,0.0,0.029591337,9.54197e-21,0.0,68.595665,54.475094,33.58955,96.0,0.04114851,22.974627,239.93538,104.42549,0.0,70.433174,0.110392004,0.0,65.601105,8.330017
14068,20284080.0,0.0,18.290833,15.378723,23.142609,23.003113,23.237427,23.252777,18.29126,18.286743,18.28711,18.28598,0.0,0.030392285,0.03242955,0.046413314,33.0,18.300018,0.0,1.786118,0.0,-0.0037974408,9.54197e-21,0.0,69.3972,50.469814,33.503357,96.0,0.040943004,23.095303,240.21257,101.77427,0.0,70.89153,0.109227195,0.0,66.43937,8.330017
14069,20284140.0,0.0,18.290924,15.354004,23.139679,22.99411,23.23944,23.25592,18.29129,18.286987,18.287292,18.286224,0.0,0.030199038,0.03172256,0.04616098,29.0,18.300018,0.0,1.0282367,0.0,-0.006026587,9.54197e-21,0.0,70.28635,46.535816,33.41652,96.0,0.04074078,23.216871,240.50111,99.172554,0.0,71.419106,0.108071215,0.0,67.34496,8.330017
14070,20284200.0,0.0,18.29123,15.329163,23.136932,22.98529,23.241577,23.2594,18.29132,18.28714,18.287384,18.286407,0.0,0.030007562,0.031022154,0.045881018,25.0,18.300018,0.0,0.30710745,0.0,0.0082614245,9.54197e-21,0.0,71.26318,42.681465,33.32969,96.0,0.04053019,23.338436,240.79977,96.618256,0.0,72.02379,0.106902905,0.0,68.32394,8.330017
14071,20284260.0,0.0,18.29358,15.304291,23.133972,22.975952,23.243378,23.263245,18.291382,18.287476,18.287659,18.286774,0.0,0.029959882,0.030519944,0.04584666,25.0,18.300018,0.0,0.0,0.0,0.099198736,9.54197e-21,0.0,72.28981,39.418358,33.243305,96.0,0.040568143,23.459375,241.03232,94.58704,0.0,72.712555,0.10632057,0.0,69.33946,8.330017
14072,20284320.0,0.0,18.295532,15.279358,23.131317,22.966675,23.245209,23.267273,18.292145,18.288055,18.288208,18.287384,0.0,0.029951429,0.030311937,0.045863304,25.0,18.300018,0.0,0.0,0.0,0.17338207,9.54197e-21,0.0,73.30138,36.6124,33.166965,96.0,0.04073855,23.56625,241.21509,92.93404,0.0,73.575966,0.106121495,0.0,70.33088,8.330017
14073,20284380.0,0.0,18.294952,15.254456,23.128754,22.957397,23.24701,23.271332,18.293304,18.289032,18.289124,18.28833,0.0,0.02998805,0.030217143,0.045951948,25.0,18.300018,0.0,0.0,0.0,0.09664516,9.54197e-21,0.0,74.2966,34.20257,33.10508,96.0,0.040960547,23.652885,241.35979,91.57489,0.0,74.472916,0.10615263,0.0,71.30044,8.330017
14074,20284440.0,0.0,18.293488,15.229553,23.12622,22.94812,23.24878,23.275421,18.294006,18.29013,18.290192,18.28946,0.0,0.030058112,0.030204633,0.046092585,25.0,18.300018,0.0,0.0,0.0,-0.019851297,9.54197e-21,0.0,75.2572,32.149742,33.048965,96.0,0.041236866,23.731445,241.47162,90.4675,0.0,75.37124,0.10635179,0.0,72.231224,8.330017
14075,20284500.0,0.0,18.293365,15.204742,23.123718,22.938812,23.250519,23.27951,18.294006,18.291046,18.291077,18.290405,0.0,0.030153487,0.03024721,0.046272833,25.0,18.300018,0.0,0.0,0.0,-0.04223819,9.54197e-21,0.0,76.1711,30.411184,32.989445,96.0,0.041578036,23.814777,241.55576,89.57275,0.0,76.24489,0.10667079,0.0,73.1127,8.330017
14076,20284560.0,0.0,18.294403,15.179993,23.12082,22.928772,23.2518,23.283752,18.293884,18.291595,18.291626,18.291077,0.0,0.030274358,0.030336715,0.046493515,25.0,18.300018,0.0,0.0,0.0,0.014278864,9.54197e-21,0.0,77.0185,28.979822,32.92713,96.0,0.04197847,23.902014,241.61255,88.883995,0.0,77.06815,0.107100464,0.0,73.92591,8.330017
14077,20284620.0,0.0,18.295013,15.1553955,23.117859,22.91864,23.253021,23.287964,18.294037,18.292084,18.292084,18.291626,0.0,0.03040613,0.030447774,0.046730105,25.0,18.300018,0.0,0.0,0.0,0.04275141,9.54197e-21,0.0,77.801575,27.783068,32.86797,96.0,0.042391684,23.984838,241.65077,88.342224,0.0,77.83508,0.10758063,0.0,74.67438,8.330017
14078,20284680.0,0.0,18.294891,15.130981,23.114838,22.908417,23.25418,23.292053,18.294281,18.292542,18.292542,18.292145,0.0,0.030546533,0.030574799,0.046979107,25.0,18.300018,0.0,0.0,0.0,0.026887573,9.54197e-21,0.0,78.51131,26.801105,32.812565,96.0,0.042809445,24.062407,241.67255,87.932335,0.0,78.53428,0.10809708,0.0,75.34989,8.330017
14079,20284740.0,0.0,18.294678,15.1067505,23.111755,22.898163,23.255249,23.296112,18.294464,18.292969,18.292969,18.292633,0.0,0.030688073,0.030706672,0.04722826,25.0,18.300018,0.0,0.0,0.0,0.006260412,9.54197e-21,0.0,79.16445,25.9683,32.75804,96.0,0.04322859,24.13874,241.68419,87.60854,0.0,79.1797,0.10862051,0.0,75.969574,8.330017
14080,20284800.0,0.0,18.294586,15.082733,23.108582,22.887817,23.256226,23.300049,18.294525,18.293304,18.293335,18.29303,0.0,0.030832857,0.03084538,0.04748107,25.0,18.300018,0.0,0.0,0.0,-0.003231296,9.54197e-21,0.0,79.74375,25.297485,32.70355,96.0,0.04365501,24.215033,241.68431,87.38056,0.0,79.754105,0.109157585,0.0,76.51674,8.330017
14081,20284860.0,0.0,18.294647,15.05896,23.105072,22.876648,23.256836,23.304443,18.294525,18.29358,18.29358,18.293335,0.0,0.030976743,0.030985203,0.047730673,25.0,18.300018,0.0,0.0,0.0,-0.00024724085,9.54197e-21,0.0,80.2548,24.756922,32.648613,96.0,0.044082794,24.29194,241.67625,87.22554,0.0,80.26184,0.10969128,0.0,76.997406,8.330017
14082,20284920.0,0.0,18.2948,15.035492,23.101501,22.865387,23.257355,23.308746,18.294525,18.293793,18.293793,18.29361,0.0,0.031117434,0.031123234,0.047973186,25.0,18.300018,0.0,0.0,0.0,0.0055479133,9.54197e-21,0.0,80.693665,24.336502,32.593987,96.0,0.044505317,24.36842,241.66138,87.135376,0.0,80.69852,0.11021265,0.0,77.408165,8.330017
14083,20284980.0,0.0,18.29486,15.01236,23.09784,22.854065,23.257812,23.312988,18.294586,18.293976,18.293976,18.293823,0.0,0.031253334,0.031257264,0.048206218,25.0,18.300018,0.0,0.0,0.0,0.008262939,9.54197e-21,0.0,81.07432,24.00457,32.540047,96.0,0.04491864,24.443933,241.64218,87.09047,0.0,81.077614,0.11071607,0.0,77.76287,8.330017
14084,20285040.0,0.0,18.294891,14.9895935,23.094116,22.842712,23.258179,23.317108,18.294647,18.294128,18.294159,18.294006,0.0,0.031382564,0.031385265,0.048426606,25.0,18.300018,0.0,0.0,0.0,0.00664228,9.54197e-21,0.0,81.38907,23.762526,32.48688,96.0,0.045318935,24.518366,241.61922,87.08959,0.0,81.39134,0.11119381,0.0,78.05444,8.330017
14085,20285100.0,0.0,18.294952,14.967194,23.090363,22.83133,23.258514,23.321198,18.294708,18.294312,18.294312,18.29419,0.0,0.031505294,0.031507097,0.048634976,25.0,18.300018,0.0,0.0,0.0,0.006243064,9.54197e-21,0.0,81.65667,23.580212,32.43419,96.0,0.045707602,24.592136,241.59436,87.11583,0.0,81.65819,0.11164701,0.0,78.30109,8.330017
14086,20285160.0,0.0,18.294312,14.945221,23.084503,22.817932,23.258545,23.32071,18.294708,18.294434,18.294434,18.294342,0.0,0.03162089,0.031622082,0.04883033,25.0,18.300018,0.0,0.0,0.0,-0.022826495,9.54197e-21,0.0,81.87472,23.457006,32.381416,96.0,0.046085384,24.66602,241.56786,87.16823,0.0,81.87572,0.11207313,0.0,78.500626,8.330017
14087,20285220.0,0.0,18.29425,14.923706,23.07843,22.804504,23.258484,23.32016,18.294617,18.294495,18.294495,18.294434,0.0,0.0317275,0.03172827,0.04900971,25.0,18.300018,0.0,0.0,0.0,-0.02601533,9.54197e-21,0.0,82.04321,23.38798,32.32683,96.0,0.046455257,24.742435,241.54062,87.24209,0.0,82.04387,0.112465456,0.0,78.65335,8.330017
14088,20285280.0,0.0,18.294617,14.902679,23.072357,22.791046,23.258392,23.31955,18.294495,18.294525,18.294525,18.294495,0.0,0.031824645,0.031825144,0.049172483,25.0,18.300018,0.0,0.0,0.0,-0.0034158514,9.54197e-21,0.0,82.16621,23.365742,32.271362,96.0,0.046813115,24.820093,241.51328,87.33273,0.0,82.166626,0.11282234,0.0,78.7632,8.330017
14089,20285340.0,0.0,18.295135,14.882172,23.066254,22.777618,23.25827,23.318909,18.294525,18.294525,18.294525,18.294495,0.0,0.03191206,0.031912394,0.049318343,25.0,18.300018,0.0,0.0,0.0,0.026819624,9.54197e-21,0.0,82.24661,23.385382,32.216278,96.0,0.047153957,24.897211,241.48622,87.43713,0.0,82.24689,0.11314287,0.0,78.83304,8.330017
14090,20285400.0,0.0,18.295258,14.862183,23.06012,22.76419,23.258057,23.318207,18.294678,18.294586,18.294586,18.294556,0.0,0.03198917,0.03198938,0.049446516,25.0,18.300018,0.0,0.0,0.0,0.029951094,9.54197e-21,0.0,82.29158,23.436548,32.163677,96.0,0.047469337,24.970852,241.46028,87.54877,0.0,82.29176,0.1134252,0.0,78.86978,8.330017
14091,20285460.0,0.0,18.294922,14.842804,23.053558,22.75061,23.257568,23.316345,18.29486,18.294708,18.294708,18.294678,0.0,0.03205595,0.032056097,0.049557135,25.0,18.300018,0.0,0.0,0.0,0.003747229,9.54197e-21,0.0,82.30402,23.515522,32.113136,96.0,0.04776061,25.041607,241.4357,87.66553,0.0,82.304146,0.113669366,0.0,78.876205,8.330017
14092,20285520.0,0.0,18.29483,14.824066,23.046936,22.73706,23.257019,23.314453,18.294891,18.29483,18.29483,18.29483,0.0,0.032112554,0.032112647,0.04965053,25.0,18.300018,0.0,0.0,0.0,-0.008335107,9.54197e-21,0.0,82.28979,23.615084,32.062523,96.0,0.048035517,25.11247,241.41289,87.78339,0.0,82.28986,0.11387595,0.0,78.85787,8.330017
14093,20285580.0,0.0,18.295105,14.805939,23.040344,22.723541,23.25647,23.312561,18.294922,18.294922,18.294922,18.294922,0.0,0.032159436,0.032159496,0.049727548,25.0,18.300018,0.0,0.0,0.0,0.004693084,9.54197e-21,0.0,82.254395,23.72892,32.01169,96.0,0.048295256,25.18364,241.39209,87.899185,0.0,82.25445,0.1140467,0.0,78.820015,8.330017
14094,20285640.0,0.0,18.29538,14.788513,23.033752,22.710083,23.25589,23.310638,18.294983,18.295013,18.295013,18.295013,0.0,0.03219759,0.03219763,0.04978991,25.0,18.300018,0.0,0.0,0.0,0.016547833,9.54197e-21,0.0,82.20424,23.850302,31.962267,96.0,0.048535485,25.252829,241.37347,88.01003,0.0,82.20428,0.11418517,0.0,78.76867,8.330017
14095,20285700.0,0.0,18.295654,14.77179,23.02716,22.696655,23.25528,23.308685,18.295135,18.295105,18.295105,18.295105,0.0,0.03222489,0.032224912,0.049834125,25.0,18.300018,0.0,0.0,0.0,0.02638259,9.54197e-21,0.0,82.13488,23.982454,31.914347,96.0,0.048752584,25.319914,241.35739,88.115715,0.0,82.134895,0.114284165,0.0,78.6997,8.330017
14096,20285760.0,0.0,18.295715,14.755798,23.020477,22.68338,23.254364,23.306458,18.295319,18.295227,18.295227,18.295227,0.0,0.032245696,0.032245714,0.04986746,25.0,18.300018,0.0,0.0,0.0,0.020956041,9.54197e-21,0.0,82.05807,24.116093,31.868452,96.0,0.048951566,25.384167,241.34315,88.21529,0.0,82.058075,0.114359125,0.0,78.62404,8.330017
14097,20285820.0,0.0,18.295776,14.740601,23.013824,22.670135,23.253448,23.3042,18.295502,18.29538,18.29538,18.29535,0.0,0.03225944,0.03225945,0.049888995,25.0,18.300018,0.0,0.0,0.0,0.014878789,9.54197e-21,0.0,81.97554,24.24812,31.824163,96.0,0.049133006,25.446173,241.33115,88.30639,0.0,81.975555,0.11440814,0.0,78.543396,8.330017
14098,20285880.0,0.0,18.295929,14.726227,23.007202,22.656982,23.252533,23.30194,18.295654,18.295532,18.295532,18.295502,0.0,0.03226661,0.032266613,0.049899578,25.0,18.300018,0.0,0.0,0.0,0.014690615,9.54197e-21,0.0,81.889084,24.37685,31.781176,96.0,0.049298767,25.506357,241.32127,88.38856,0.0,81.889084,0.11443305,0.0,78.45942,8.330017
14099,20285940.0,0.0,18.296204,14.712677,23.00061,22.64389,23.251617,23.299713,18.295776,18.295685,18.295685,18.295654,0.0,0.03226842,0.032268427,0.04990124,25.0,18.300018,0.0,0.0,0.0,0.020648466,9.54197e-21,0.0,81.802376,24.498945,31.739647,96.0,0.049450297,25.564495,241.3134,88.46115,0.0,81.80238,0.114438325,0.0,78.37557,8.330017
14100,20286000.0,0.0,18.296417,14.700012,22.99405,22.63089,23.250671,23.297455,18.29596,18.295807,18.295807,18.295807,0.0,0.03226612,0.03226612,0.049896076,25.0,18.300018,0.0,0.0,0.0,0.023890326,9.54197e-21,0.0,81.71825,24.612217,31.699913,96.0,0.049588535,25.620121,241.30728,88.52427,0.0,81.71825,0.11442874,0.0,78.29449,8.330017
14101,20286060.0,0.0,18.295197,14.687805,22.983826,22.614258,23.245667,23.291168,18.296051,18.29596,18.29596,18.295929,0.0,0.03225927,0.032259274,0.049883373,25.0,18.300018,0.0,0.0,0.0,-0.034558725,9.54197e-21,0.0,81.63559,24.71737,31.660942,96.0,0.049716186,25.674683,241.30302,88.57769,0.0,81.63559,0.114402115,0.0,78.21513,8.330017
14102,20286120.0,0.0,18.29477,14.675659,22.97342,22.597717,23.240631,23.284882,18.295807,18.29599,18.29599,18.29596,0.0,0.032249436,0.032249436,0.04986575,25.0,18.300018,0.0,0.0,0.0,-0.058610756,9.54197e-21,0.0,81.55775,24.81181,31.61805,96.0,0.04985294,25.734732,241.3003,88.62174,0.0,81.55775,0.11436479,0.0,78.140625,8.330017
14103,20286180.0,0.0,18.295288,14.663574,22.963104,22.581268,23.235657,23.278625,18.295532,18.295868,18.295868,18.295898,0.0,0.03223746,0.032237463,0.049844634,25.0,18.300018,0.0,0.0,0.0,-0.020495906,9.54197e-21,0.0,81.4858,24.895102,31.571922,96.0,0.049997706,25.79931,241.29887,88.657036,0.0,81.4858,0.11431971,0.0,78.071945,8.330017
14104,20286240.0,0.0,18.296143,14.65155,22.95282,22.564941,23.230682,23.2724,18.29541,18.295715,18.295715,18.295746,0.0,0.032223754,0.032223754,0.049820703,25.0,18.300018,0.0,0.0,0.0,0.03569678,9.54197e-21,0.0,81.4202,24.967112,31.525131,96.0,0.050141893,25.864813,241.29866,88.683914,0.0,81.4202,0.11426833,0.0,78.00951,8.330017
14105,20286300.0,0.0,18.296204,14.639587,22.942627,22.548706,23.225769,23.266205,18.295563,18.295654,18.295654,18.295685,0.0,0.032209136,0.032209136,0.049795352,25.0,18.300018,0.0,0.0,0.0,0.03861707,9.54197e-21,0.0,81.36164,25.028019,31.481575,96.0,0.050272945,25.925795,241.29938,88.703384,0.0,81.36164,0.11421374,0.0,77.953926,8.330017
14106,20286360.0,0.0,18.295685,14.627655,22.932556,22.532898,23.220764,23.259918,18.295776,18.295685,18.295685,18.295715,0.0,0.032193948,0.032193948,0.049769145,25.0,18.300018,0.0,0.0,0.0,0.0005207385,9.54197e-21,0.0,81.31025,25.078009,31.440554,96.0,0.05039391,25.983227,241.3009,88.71591,0.0,81.31025,0.11415713,0.0,77.90531,8.330017
14107,20286420.0,0.0,18.29538,14.615814,22.922546,22.517181,23.21579,23.253693,18.295807,18.295776,18.295776,18.295776,0.0,0.03217877,0.03217877,0.049743064,25.0,18.300018,0.0,0.0,0.0,-0.022344965,9.54197e-21,0.0,81.26608,25.117702,31.39883,96.0,0.050517417,26.041636,241.30307,88.722496,0.0,81.26608,0.114100665,0.0,77.86368,8.330017
14108,20286480.0,0.0,18.295563,14.604004,22.912598,22.501556,23.210846,23.247467,18.295715,18.295776,18.295776,18.295776,0.0,0.032164037,0.032164037,0.04971783,25.0,18.300018,0.0,0.0,0.0,-0.011098607,9.54197e-21,0.0,81.22887,25.14805,31.355541,96.0,0.05064735,26.102242,241.30566,88.724144,0.0,81.22887,0.114045955,0.0,77.828735,8.330017
14109,20286540.0,0.0,18.295776,14.592285,22.90268,22.486053,23.205902,23.241272,18.295685,18.295776,18.295776,18.295776,0.0,0.032150086,0.032150086,0.049694,25.0,18.300018,0.0,0.0,0.0,0.001395868,9.54197e-21,0.0,81.19796,25.170504,31.312538,96.0,0.05077764,26.162449,241.3085,88.722084,0.0,81.19796,0.11399426,0.0,77.799835,8.330017
14110,20286600.0,0.0,18.296051,14.580597,22.892853,22.470612,23.20102,23.235107,18.295715,18.295746,18.295746,18.295746,0.0,0.032137014,0.032137014,0.049671773,25.0,18.300018,0.0,0.0,0.0,0.017765738,9.54197e-21,0.0,81.1747,25.18318,31.269737,96.0,0.050908703,26.222366,241.31168,88.715294,0.0,81.1747,0.11394582,0.0,77.778275,8.330017
14111,20286660.0,0.0,18.295898,14.569,22.882812,22.45517,23.19577,23.228516,18.295837,18.295776,18.295776,18.295776,0.0,0.032124832,0.032124832,0.0496511,25.0,18.300018,0.0,0.0,0.0,0.006323916,9.54197e-21,0.0,81.156136,25.190428,31.228394,96.0,0.051036105,26.280249,241.3149,88.70634,0.0,81.156136,0.11390077,0.0,77.76119,8.330017
14112,20286720.0,0.0,18.295715,14.557465,22.872803,22.43982,23.190521,23.221985,18.295868,18.295807,18.295807,18.295807,0.0,0.032113843,0.032113843,0.049632505,25.0,18.300018,0.0,0.0,0.0,-0.0065744696,9.54197e-21,0.0,81.142654,25.192087,31.187239,96.0,0.051164903,26.337866,241.31812,88.695435,0.0,81.142654,0.11386019,0.0,77.74894,8.330017
14113,20286780.0,0.0,18.295746,14.54599,22.862823,22.42456,23.185303,23.215424,18.295837,18.295837,18.295837,18.295837,0.0,0.032104094,0.032104094,0.04961606,25.0,18.300018,0.0,0.0,0.0,-0.0057151574,9.54197e-21,0.0,81.133896,25.188742,31.145561,96.0,0.051297765,26.396215,241.32127,88.682976,0.0,81.133896,0.11382424,0.0,77.74117,8.330017
14114,20286840.0,0.0,18.295929,14.534576,22.852936,22.409393,23.180115,23.208923,18.295837,18.295837,18.295837,18.295837,0.0,0.032095607,0.032095607,0.0496018,25.0,18.300018,0.0,0.0,0.0,0.0042514373,9.54197e-21,0.0,81.12901,25.18166,31.103722,96.0,0.05143343,26.454788,241.32428,88.66973,0.0,81.12901,0.113793,0.0,77.737076,8.330017
14115,20286900.0,0.0,18.296051,14.523224,22.843048,22.394318,23.174957,23.202454,18.295837,18.295837,18.295837,18.295837,0.0,0.03208832,0.03208832,0.0495896,25.0,18.300018,0.0,0.0,0.0,0.010142422,9.54197e-21,0.0,81.127144,25.172054,31.062418,96.0,0.051569276,26.512613,241.32709,88.65633,0.0,81.127144,0.11376622,0.0,77.73579,8.330017
14116,20286960.0,0.0,18.296143,14.511932,22.833344,22.379608,23.169739,23.195923,18.295929,18.295837,18.295837,18.295837,0.0,0.032082282,0.032082282,0.04957954,25.0,18.300018,0.0,0.0,0.0,0.012937215,9.54197e-21,0.0,81.12868,25.159386,31.021727,96.0,0.051705122,26.569584,241.32971,88.642494,0.0,81.12868,0.11374407,0.0,77.73772,8.330017
14117,20287020.0,0.0,18.296051,14.500732,22.82367,22.36496,23.16455,23.189423,18.29599,18.295898,18.295898,18.295898,0.0,0.032077372,0.032077372,0.049571406,25.0,18.300018,0.0,0.0,0.0,0.0046679657,9.54197e-21,0.0,81.13243,25.145256,30.98194,96.0,0.051839717,26.625284,241.33208,88.629036,0.0,81.13243,0.11372612,0.0,77.74171,8.330017
14118,20287080.0,0.0,18.29599,14.4895935,22.814026,22.350433,23.159393,23.182953,18.29602,18.295929,18.295929,18.295929,0.0,0.032073513,0.032073513,0.049565054,25.0,18.300018,0.0,0.0,0.0,-0.0017460581,9.54197e-21,0.0,81.137886,25.130259,30.942307,96.0,0.051975615,26.680773,241.3342,88.61621,0.0,81.137886,0.11371205,0.0,77.74727,8.330017
14119,20287140.0,0.0,18.29599,14.478546,22.804443,22.335968,23.154236,23.176483,18.29602,18.29596,18.29596,18.29596,0.0,0.032070663,0.032070663,0.04956043,25.0,18.300018,0.0,0.0,0.0,-0.0022900745,9.54197e-21,0.0,81.14486,25.114607,30.902613,96.0,0.052113533,26.736343,241.33604,88.60411,0.0,81.14486,0.11370173,0.0,77.75423,8.330017
14120,20287200.0,0.0,18.296112,14.46756,22.794922,22.321564,23.149109,23.170044,18.29602,18.29599,18.29599,18.29599,0.0,0.03206868,0.03206868,0.049557257,25.0,18.300018,0.0,0.0,0.0,0.003112076,9.54197e-21,0.0,81.15268,25.099052,30.862892,96.0,0.052253082,26.79195,241.33765,88.59299,0.0,81.15268,0.113694586,0.0,77.76193,8.330017
14121,20287260.0,0.0,18.296234,14.4566345,22.785522,22.307526,23.143982,23.163574,18.296051,18.29602,18.29602,18.29599,0.0,0.03206749,0.03206749,0.04955542,25.0,18.300018,0.0,0.0,0.0,0.00948553,9.54197e-21,0.0,81.161125,25.083818,30.823523,96.0,0.052392785,26.847067,241.33899,88.5829,0.0,81.161125,0.11369037,0.0,77.770195,8.330017
14122,20287320.0,0.0,18.296234,14.445801,22.776154,22.293549,23.138824,23.157135,18.296112,18.296051,18.296051,18.29602,0.0,0.032066956,0.032066956,0.049554694,25.0,18.300018,0.0,0.0,0.0,0.006439908,9.54197e-21,0.0,81.16981,25.06929,30.784992,96.0,0.052530665,26.901012,241.34009,88.573944,0.0,81.16981,0.11368859,0.0,77.77863,8.330017
14123,20287380.0,0.0,18.296173,14.435028,22.766846,22.279663,23.133728,23.150696,18.296173,18.296082,18.296082,18.296082,0.0,0.032066975,0.032066975,0.049554884,25.0,18.300018,0.0,0.0,0.0,0.0012682609,9.54197e-21,0.0,81.17841,25.055717,30.746819,96.0,0.052668247,26.954454,241.34096,88.56613,0.0,81.17841,0.11368881,0.0,77.78696,8.330017
14124,20287440.0,0.0,18.296173,14.424347,22.757568,22.265839,23.128632,23.144318,18.296204,18.296112,18.296112,18.296112,0.0,0.0320674,0.0320674,0.04955574,25.0,18.300018,0.0,0.0,0.0,-0.0011906102,9.54197e-21,0.0,81.186676,25.043278,30.708754,96.0,0.05280616,27.007744,241.34164,88.5594,0.0,81.186676,0.11369052,0.0,77.794914,8.330017
14125,20287500.0,0.0,18.296204,14.413727,22.748322,22.252075,23.123535,23.137909,18.296204,18.296143,18.296143,18.296143,0.0,0.03206829,0.03206829,0.049557377,25.0,18.300018,0.0,0.0,0.0,2.8172666e-05,9.54197e-21,0.0,81.194695,25.031914,30.670738,96.0,0.05294477,27.060968,241.34213,88.5538,0.0,81.194695,0.113693945,0.0,77.80261,8.330017
14126,20287560.0,0.0,18.296356,14.403198,22.739227,22.238647,23.118439,23.13153,18.296204,18.296173,18.296173,18.296173,0.0,0.03206947,0.03206947,0.049559493,25.0,18.300018,0.0,0.0,0.0,0.0066443374,9.54197e-21,0.0,81.20214,25.021822,30.632818,96.0,0.053083546,27.114054,241.34245,88.54925,0.0,81.20214,0.113698415,0.0,77.80973,8.330017
14127,20287620.0,0.0,18.296417,14.392761,22.730194,22.225311,23.113373,23.125183,18.296265,18.296204,18.296204,18.296204,0.0,0.03207085,0.03207085,0.04956192,25.0,18.300018,0.0,0.0,0.0,0.008092638,9.54197e-21,0.0,81.20891,25.013027,30.595505,96.0,0.053220525,27.166294,241.34264,88.545654,0.0,81.20891,0.1137036,0.0,77.81617,8.330017
14128,20287680.0,0.0,18.296356,14.382385,22.72116,22.212036,23.108307,23.118835,18.296295,18.296234,18.296234,18.296234,0.0,0.03207238,0.03207238,0.04956459,25.0,18.300018,0.0,0.0,0.0,0.0037040506,9.54197e-21,0.0,81.21496,25.005516,30.558773,96.0,0.053355694,27.217716,241.3427,88.54297,0.0,81.21496,0.11370934,0.0,77.821915,8.330017
14129,20287740.0,0.0,18.296326,14.372101,22.712189,22.198822,23.103241,23.112518,18.296326,18.296265,18.296265,18.296265,0.0,0.032073982,0.032073982,0.049567368,25.0,18.300018,0.0,0.0,0.0,0.00019717016,9.54197e-21,0.0,81.220245,24.99923,30.52223,96.0,0.053490326,27.268877,241.34267,88.54106,0.0,81.220245,0.11371533,0.0,77.82691,8.330017
14130,20287800.0,0.0,18.296356,14.361908,22.703278,22.185669,23.098206,23.106232,18.296356,18.296295,18.296295,18.296295,0.0,0.032075588,0.032075588,0.049570136,25.0,18.300018,0.0,0.0,0.0,-0.00087486726,9.54197e-21,0.0,81.22477,24.994043,30.485811,96.0,0.053624548,27.319866,241.34256,88.539795,0.0,81.22477,0.11372131,0.0,77.83117,8.330017
14131,20287860.0,0.0,18.296448,14.351807,22.694458,22.172821,23.09317,23.099945,18.296356,18.296326,18.296326,18.296326,0.0,0.032077223,0.032077223,0.04957295,25.0,18.300018,0.0,0.0,0.0,0.0034607418,9.54197e-21,0.0,81.228516,24.990025,30.449455,96.0,0.053758606,27.370762,241.34238,88.53924,0.0,81.228516,0.1137274,0.0,77.83468,8.330017
14132,20287920.0,0.0,18.29654,14.341766,22.6857,22.160034,23.088135,23.093689,18.296387,18.296356,18.296356,18.296356,0.0,0.032078803,0.032078803,0.049575645,25.0,18.300018,0.0,0.0,0.0,0.0066088424,9.54197e-21,0.0,81.231514,24.986992,30.413488,96.0,0.05389118,27.42112,241.34215,88.53919,0.0,81.231514,0.11373325,0.0,77.83746,8.330017
14133,20287980.0,0.0,18.29657,14.331818,22.677002,22.147339,23.08313,23.087433,18.296417,18.296387,18.296387,18.296387,0.0,0.032080285,0.032080285,0.04957817,25.0,18.300018,0.0,0.0,0.0,0.0072573945,9.54197e-21,0.0,81.23386,24.984787,30.377918,96.0,0.05402216,27.470917,241.3419,88.53951,0.0,81.23386,0.113738745,0.0,77.83962,8.330017
14134,20288040.0,0.0,18.29654,14.32196,22.668304,22.134705,23.078125,23.081207,18.296478,18.296417,18.296417,18.296417,0.0,0.032081686,0.032081686,0.049580548,25.0,18.300018,0.0,0.0,0.0,0.0036185572,9.54197e-21,0.0,81.23548,24.983484,30.342854,96.0,0.054151185,27.520004,241.34161,88.54027,0.0,81.23548,0.11374392,0.0,77.8411,8.330017
14135,20288100.0,0.0,18.296509,14.312195,22.659668,22.122131,23.07315,23.075012,18.296509,18.296448,18.296448,18.296448,0.0,0.032082964,0.032082964,0.049582716,25.0,18.300018,0.0,0.0,0.0,0.0006564585,9.54197e-21,0.0,81.23652,24.982853,30.307993,96.0,0.05427928,27.568811,241.34134,88.54128,0.0,81.23652,0.11374864,0.0,77.84202,8.330017
14136,20288160.0,0.0,18.29657,14.302521,22.651154,22.109833,23.068176,23.068848,18.296509,18.296478,18.296478,18.296478,0.0,0.03208412,0.03208412,0.049584664,25.0,18.300018,0.0,0.0,0.0,0.0023704052,9.54197e-21,0.0,81.23699,24.98283,30.273235,96.0,0.05440678,27.617472,241.34105,88.54251,0.0,81.23699,0.1137529,0.0,77.8424,8.330017
14137,20288220.0,0.0,18.296661,14.292938,22.6427,22.097595,23.063202,23.062683,18.29654,18.296509,18.296509,18.296509,0.0,0.032085136,0.032085136,0.049586374,25.0,18.300018,0.0,0.0,0.0,0.005513538,9.54197e-21,0.0,81.23699,24.983294,30.238724,96.0,0.05453317,27.665789,241.34077,88.54388,0.0,81.23699,0.11375665,0.0,77.842316,8.330017
14138,20288280.0,0.0,18.296692,14.283447,22.634247,22.085419,23.058258,23.05655,18.29657,18.29654,18.29654,18.29654,0.0,0.032086015,0.032086015,0.04958785,25.0,18.300018,0.0,0.0,0.0,0.00526798,9.54197e-21,0.0,81.23658,24.984137,30.204666,96.0,0.05465768,27.713469,241.34052,88.54531,0.0,81.23658,0.11375988,0.0,77.84187,8.330017
14139,20288340.0,0.0,18.296692,14.274048,22.625854,22.073334,23.053314,23.050446,18.29663,18.29657,18.29657,18.29657,0.0,0.032086767,0.032086767,0.0495891,25.0,18.300018,0.0,0.0,0.0,0.004329465,9.54197e-21,0.0,81.23587,24.985228,30.170906,96.0,0.054780893,27.760733,241.34027,88.54675,0.0,81.23587,0.11376264,0.0,77.841125,8.330017
14140,20288400.0,0.0,18.296661,14.26474,22.617493,22.06128,23.0484,23.044342,18.296661,18.2966,18.2966,18.2966,0.0,0.032087382,0.032087382,0.049590126,25.0,18.300018,0.0,0.0,0.0,0.0015537752,9.54197e-21,0.0,81.23481,24.986626,30.137506,96.0,0.05490258,27.807491,241.34006,88.548225,0.0,81.23481,0.1137649,0.0,77.84006,8.330017
14141,20288460.0,0.0,18.296722,14.255524,22.609283,22.0495,23.043488,23.038269,18.296661,18.29663,18.29663,18.29663,0.0,0.032087877,0.032087877,0.049590945,25.0,18.300018,0.0,0.0,0.0,0.0031124675,9.54197e-21,0.0,81.233505,24.988169,30.104229,96.0,0.055023603,27.854078,241.33986,88.549644,0.0,81.233505,0.11376671,0.0,77.838776,8.330017
14142,20288520.0,0.0,18.296783,14.246399,22.601074,22.03778,23.038605,23.032227,18.296692,18.296661,18.296661,18.296661,0.0,0.032088265,0.032088265,0.049591575,25.0,18.300018,0.0,0.0,0.0,0.004834085,9.54197e-21,0.0,81.23204,24.989792,30.071262,96.0,0.055143327,27.900234,241.3397,88.550995,0.0,81.23204,0.1137681,0.0,77.83733,8.330017
14143,20288580.0,0.0,18.296814,14.237396,22.592926,22.026123,23.033722,23.026215,18.296722,18.296692,18.296692,18.296661,0.0,0.03208854,0.03208854,0.04959202,25.0,18.300018,0.0,0.0,0.0,0.0046087843,9.54197e-21,0.0,81.23044,24.991459,30.038681,96.0,0.055261455,27.945843,241.33957,88.55226,0.0,81.23044,0.11376911,0.0,77.83577,8.330017
14144,20288640.0,0.0,18.296814,14.228455,22.584808,22.014526,23.02887,23.020203,18.296753,18.296722,18.296722,18.296722,0.0,0.032088727,0.032088727,0.049592316,25.0,18.300018,0.0,0.0,0.0,0.003041297,9.54197e-21,0.0,81.22875,24.993107,30.006435,96.0,0.055378225,27.990988,241.33946,88.55341,0.0,81.22875,0.11376978,0.0,77.83413,8.330017
14145,20288700.0,0.0,18.296844,14.219635,22.576721,22.00299,23.024048,23.014221,18.296783,18.296753,18.296753,18.296722,0.0,0.032088842,0.032088842,0.04959249,25.0,18.300018,0.0,0.0,0.0,0.0021447102,9.54197e-21,0.0,81.22704,24.994684,29.974419,96.0,0.055494044,28.03581,241.33939,88.55444,0.0,81.22704,0.11377017,0.0,77.83247,8.330017
14146,20288760.0,0.0,18.296875,14.2109375,22.568756,21.9917,23.019196,23.0083,18.296814,18.296783,18.296783,18.296753,0.0,0.032088876,0.032088876,0.04959253,25.0,18.300018,0.0,0.0,0.0,0.0034488533,9.54197e-21,0.0,81.22527,24.99621,29.942656,96.0,0.0556088,28.080282,241.33932,88.55537,0.0,81.22527,0.113770284,0.0,77.83077,8.330017
14147,20288820.0,0.0,18.296936,14.202301,22.560822,21.980469,23.014404,23.00238,18.296844,18.296814,18.296814,18.296783,0.0,0.03208885,0.03208885,0.049592473,25.0,18.300018,0.0,0.0,0.0,0.0047716266,9.54197e-21,0.0,81.22353,24.99763,29.911217,96.0,0.0557223,28.124296,241.3393,88.55616,0.0,81.22353,0.11377017,0.0,77.829094,8.330017
14148,20288880.0,0.0,18.296967,14.193787,22.552948,21.96933,23.009613,22.99649,18.296875,18.296844,18.296844,18.296814,0.0,0.032088786,0.032088786,0.04959235,25.0,18.300018,0.0,0.0,0.0,0.0050515463,9.54197e-21,0.0,81.22184,24.998922,29.88011,96.0,0.055834517,28.167847,241.33928,88.55683,0.0,81.22184,0.113769926,0.0,77.82747,8.330017
14149,20288940.0,0.0,18.296967,14.185394,22.545105,21.958221,23.004822,22.9906,18.296906,18.296875,18.296875,18.296844,0.0,0.032088675,0.032088675,0.04959214,25.0,18.300018,0.0,0.0,0.0,0.003557686,9.54197e-21,0.0,81.22018,25.000093,29.84938,96.0,0.055945285,28.210867,241.3393,88.55739,0.0,81.22018,0.113769494,0.0,77.82587,8.330017
14150,20289000.0,0.0,18.296997,14.1770935,22.537292,21.947174,23.000061,22.984772,18.296936,18.296906,18.296906,18.296875,0.0,0.03208853,0.03208853,0.04959189,25.0,18.300018,0.0,0.0,0.0,0.0022522525,9.54197e-21,0.0,81.21858,25.001125,29.818907,96.0,0.056055088,28.253532,241.33931,88.55783,0.0,81.21858,0.11376896,0.0,77.82435,8.330017
14151,20289060.0,0.0,18.297058,14.168884,22.529602,21.93634,22.99533,22.978943,18.296967,18.296936,18.296936,18.296906,0.0,0.032088365,0.032088365,0.049591605,25.0,18.300018,0.0,0.0,0.0,0.0037003655,9.54197e-21,0.0,81.21707,25.002016,29.788654,96.0,0.056164045,28.295883,241.33936,88.55817,0.0,81.21707,0.11376834,0.0,77.8229,8.330017
14152,20289120.0,0.0,18.297089,14.160797,22.521942,21.925568,22.9906,22.973175,18.296997,18.296967,18.296967,18.296936,0.0,0.03208819,0.03208819,0.049591295,25.0,18.300018,0.0,0.0,0.0,0.005030681,9.54197e-21,0.0,81.21564,25.002768,29.758743,96.0,0.05627176,28.33776,241.3394,88.55841,0.0,81.21564,0.113767676,0.0,77.82153,8.330017
14153,20289180.0,0.0,18.29712,14.1528015,22.514313,21.914886,22.9859,22.967407,18.297028,18.296997,18.296997,18.296967,0.0,0.032088004,0.032088004,0.049590975,25.0,18.300018,0.0,0.0,0.0,0.0042490996,9.54197e-21,0.0,81.214294,25.00339,29.72922,96.0,0.056378044,28.379091,241.33946,88.55857,0.0,81.214294,0.11376698,0.0,77.82025,8.330017
