,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
14154,20289240.0,0.0,18.29712,14.144928,22.506714,21.904236,22.981201,22.96167,18.297058,18.297028,18.297028,18.296997,0.0,0.032087818,0.032087818,0.04959066,25.0,18.300018,0.0,0.0,0.0,0.0034270748,9.54197e-21,0.0,81.213036,25.003891,29.699976,96.0,0.05648334,28.420036,241.33952,88.55866,0.0,81.213036,0.1137663,0.0,77.81906,8.330017
14155,20289300.0,0.0,18.29715,14.137146,22.499176,21.893646,22.976532,22.955933,18.297089,18.297058,18.297058,18.297028,0.0,0.03208763,0.03208763,0.04959034,25.0,18.300018,0.0,0.0,0.0,0.0020604713,9.54197e-21,0.0,81.21187,25.004267,29.671032,96.0,0.056587536,28.460556,241.3396,88.55868,0.0,81.21187,0.113765605,0.0,77.81795,8.330017
14156,20289360.0,0.0,18.29721,14.129486,22.49173,21.88327,22.971863,22.950287,18.29712,18.297089,18.297089,18.297058,0.0,0.032087456,0.032087456,0.049590036,25.0,18.300018,0.0,0.0,0.0,0.0041296384,9.54197e-21,0.0,81.210785,25.004534,29.642279,96.0,0.05669106,28.500813,241.33969,88.55864,0.0,81.210785,0.11376495,0.0,77.816925,8.330017
14157,20289420.0,0.0,18.297241,14.121948,22.484314,21.872955,22.967224,22.94461,18.29715,18.29712,18.29712,18.297089,0.0,0.03208729,0.03208729,0.04958975,25.0,18.300018,0.0,0.0,0.0,0.0052887723,9.54197e-21,0.0,81.209785,25.00471,29.6139,96.0,0.056793246,28.540539,241.33977,88.55856,0.0,81.209785,0.11376432,0.0,77.81597,8.330017
14158,20289480.0,0.0,18.297272,14.114532,22.47696,21.86267,22.962616,22.938995,18.29718,18.29715,18.29715,18.29712,0.0,0.03208713,0.03208713,0.04958948,25.0,18.300018,0.0,0.0,0.0,0.00420088,9.54197e-21,0.0,81.208855,25.0048,29.585934,96.0,0.05689396,28.57969,241.33984,88.55844,0.0,81.208855,0.11376374,0.0,77.81509,8.330017
14159,20289540.0,0.0,18.297272,14.107208,22.469635,21.852478,22.958008,22.93338,18.29721,18.29718,18.29718,18.29715,0.0,0.032086983,0.032086983,0.049589235,25.0,18.300018,0.0,0.0,0.0,0.0026291502,9.54197e-21,0.0,81.20799,25.004822,29.558268,96.0,0.056993615,28.618425,241.33994,88.5583,0.0,81.20799,0.113763206,0.0,77.81427,8.330017
14160,20289600.0,0.0,18.297272,14.100006,22.46231,21.842316,22.9534,22.927795,18.297241,18.29721,18.29721,18.29718,0.0,0.032086853,0.032086853,0.049589016,25.0,18.300018,0.0,0.0,0.0,0.0018147319,9.54197e-21,0.0,81.207184,25.004787,29.530806,96.0,0.05709256,28.656874,241.34001,88.558136,0.0,81.207184,0.11376272,0.0,77.8135,8.330017
14161,20289660.0,0.0,18.297333,14.092865,22.45514,21.832367,22.948853,22.922241,18.297272,18.297241,18.297241,18.29721,0.0,0.032086737,0.032086737,0.049588818,25.0,18.300018,0.0,0.0,0.0,0.0036158233,9.54197e-21,0.0,81.20644,25.00469,29.503593,96.0,0.057190634,28.69497,241.34009,88.55796,0.0,81.20644,0.113762304,0.0,77.8128,8.330017
14162,20289720.0,0.0,18.297363,14.085724,22.447998,21.82251,22.944305,22.916718,18.297302,18.297272,18.297272,18.297241,0.0,0.03208664,0.03208664,0.04958865,25.0,18.300018,0.0,0.0,0.0,0.0029804953,9.54197e-21,0.0,81.20574,25.004557,29.476631,96.0,0.057287827,28.73272,241.34016,88.55777,0.0,81.20574,0.11376193,0.0,77.81213,8.330017
14163,20289780.0,0.0,18.297333,14.078613,22.440857,21.812683,22.939758,22.911224,18.297302,18.297272,18.297272,18.297272,0.0,0.03208655,0.03208655,0.049588513,25.0,18.300018,0.0,0.0,0.0,0.0018887912,9.54197e-21,0.0,81.20508,25.004395,29.44977,96.0,0.057384666,28.77032,241.34024,88.55759,0.0,81.20508,0.11376162,0.0,77.8115,8.330017
14164,20289840.0,0.0,18.297302,14.071472,22.433777,21.802917,22.935242,22.905762,18.297333,18.297302,18.297302,18.297302,0.0,0.032086484,0.032086484,0.049588397,25.0,18.300018,0.0,0.0,0.0,-0.000640457,9.54197e-21,0.0,81.20445,25.004202,29.423077,96.0,0.057480954,28.807693,241.34032,88.5574,0.0,81.20445,0.11376137,0.0,77.810905,8.330017
14165,20289900.0,0.0,18.297333,14.064362,22.426727,21.793182,22.930725,22.9003,18.297333,18.297302,18.297302,18.297302,0.0,0.032086432,0.032086432,0.04958831,25.0,18.300018,0.0,0.0,0.0,-0.00079053786,9.54197e-21,0.0,81.20386,25.00399,29.396317,96.0,0.057577487,28.845158,241.34038,88.55722,0.0,81.20386,0.11376117,0.0,77.81033,8.330017
14166,20289960.0,0.0,18.297394,14.057251,22.4198,21.783691,22.926239,22.894897,18.297333,18.297333,18.297333,18.297302,0.0,0.03208639,0.03208639,0.049588244,25.0,18.300018,0.0,0.0,0.0,0.0025489393,9.54197e-21,0.0,81.20327,25.00377,29.369556,96.0,0.057674047,28.88262,241.34044,88.55705,0.0,81.20327,0.11376104,0.0,77.809784,8.330017
14167,20290020.0,0.0,18.297424,14.05014,22.412903,21.774231,22.921783,22.889526,18.297363,18.297333,18.297333,18.297333,0.0,0.032086365,0.032086365,0.0495882,25.0,18.300018,0.0,0.0,0.0,0.0036188073,9.54197e-21,0.0,81.202705,25.003551,29.343063,96.0,0.057769667,28.919712,241.3405,88.55689,0.0,81.202705,0.113760926,0.0,77.809235,8.330017
14168,20290080.0,0.0,18.297394,14.04303,22.406036,21.764832,22.917328,22.884155,18.297363,18.297333,18.297333,18.297333,0.0,0.032086346,0.032086346,0.049588166,25.0,18.300018,0.0,0.0,0.0,0.0016781802,9.54197e-21,0.0,81.20214,25.003342,29.316803,96.0,0.057864454,28.956476,241.34056,88.556755,0.0,81.20214,0.11376086,0.0,77.8087,8.330017
14169,20290140.0,0.0,18.297394,14.03595,22.3992,21.755463,22.912903,22.878815,18.297394,18.297363,18.297363,18.297363,0.0,0.03208633,0.03208633,0.04958815,25.0,18.300018,0.0,0.0,0.0,0.00021298231,9.54197e-21,0.0,81.201584,25.003138,29.290592,96.0,0.057959076,28.993172,241.3406,88.556625,0.0,81.201584,0.11376082,0.0,77.80817,8.330017
14170,20290200.0,0.0,18.297363,14.02887,22.392395,21.746155,22.908508,22.873505,18.297394,18.297363,18.297363,18.297363,0.0,0.03208633,0.03208633,0.04958815,25.0,18.300018,0.0,0.0,0.0,-0.0012037957,9.54197e-21,0.0,81.20103,25.002941,29.264446,96.0,0.058053475,29.029774,241.34065,88.55651,0.0,81.20103,0.11376082,0.0,77.80763,8.330017
14171,20290260.0,0.0,18.297424,14.02182,22.385712,21.73706,22.904114,22.868256,18.297394,18.297363,18.297363,18.297363,0.0,0.03208634,0.03208634,0.049588166,25.0,18.300018,0.0,0.0,0.0,0.0021227363,9.54197e-21,0.0,81.20047,25.002756,29.238234,96.0,0.058148134,29.066473,241.34071,88.55641,0.0,81.20047,0.11376085,0.0,77.8071,8.330017
14172,20290320.0,0.0,18.297485,14.01474,22.379028,21.727997,22.89972,22.863007,18.297394,18.297394,18.297394,18.297394,0.0,0.03208635,0.03208635,0.049588185,25.0,18.300018,0.0,0.0,0.0,0.0037684035,9.54197e-21,0.0,81.199905,25.00259,29.212246,96.0,0.05824198,29.10286,241.34074,88.55633,0.0,81.199905,0.11376089,0.0,77.806564,8.330017
14173,20290380.0,0.0,18.297455,14.00769,22.372406,21.718994,22.895355,22.857788,18.297424,18.297394,18.297394,18.297394,0.0,0.032086365,0.032086365,0.04958821,25.0,18.300018,0.0,0.0,0.0,0.0021093744,9.54197e-21,0.0,81.19933,25.002445,29.18653,96.0,0.05833484,29.13886,241.34079,88.55626,0.0,81.19933,0.11376093,0.0,77.806015,8.330017
14174,20290440.0,0.0,18.297424,14.000671,22.365814,21.710022,22.891022,22.85257,18.297424,18.297424,18.297424,18.297424,0.0,0.03208638,0.03208638,0.04958824,25.0,18.300018,0.0,0.0,0.0,-0.00012850271,9.54197e-21,0.0,81.19876,25.002316,29.160913,96.0,0.05842733,29.17472,241.34084,88.5562,0.0,81.19876,0.113761,0.0,77.80545,8.330017
14175,20290500.0,0.0,18.297424,13.993652,22.359222,21.70111,22.886688,22.847382,18.297455,18.297424,18.297424,18.297424,0.0,0.0320864,0.0320864,0.049588274,25.0,18.300018,0.0,0.0,0.0,-0.0010835305,9.54197e-21,0.0,81.198166,25.0022,29.135311,96.0,0.05851979,29.210567,241.34087,88.55615,0.0,81.198166,0.113761075,0.0,77.80489,8.330017
14176,20290560.0,0.0,18.297485,13.986633,22.352753,21.692383,22.882385,22.842255,18.297455,18.297424,18.297424,18.297424,0.0,0.03208642,0.03208642,0.04958831,25.0,18.300018,0.0,0.0,0.0,0.0011294287,9.54197e-21,0.0,81.19757,25.002098,29.109707,96.0,0.058612242,29.246408,241.34091,88.556114,0.0,81.19757,0.11376116,0.0,77.80431,8.330017
14177,20290620.0,0.0,18.297516,13.979645,22.346313,21.683685,22.878113,22.837158,18.297455,18.297455,18.297455,18.297455,0.0,0.03208644,0.03208644,0.04958835,25.0,18.300018,0.0,0.0,0.0,0.003071928,9.54197e-21,0.0,81.19696,25.002014,29.084257,96.0,0.058704138,29.28204,241.34094,88.55609,0.0,81.19696,0.11376123,0.0,77.803734,8.330017
14178,20290680.0,0.0,18.297546,13.972656,22.339905,21.675049,22.87384,22.832062,18.297455,18.297455,18.297455,18.297455,0.0,0.03208646,0.03208646,0.049588386,25.0,18.300018,0.0,0.0,0.0,0.0035276662,9.54197e-21,0.0,81.19634,25.001945,29.058977,96.0,0.058795415,29.317432,241.34097,88.556076,0.0,81.19634,0.113761306,0.0,77.80313,8.330017
14179,20290740.0,0.0,18.297516,13.965698,22.333527,21.666443,22.869598,22.826996,18.297485,18.297455,18.297455,18.297455,0.0,0.03208648,0.03208648,0.04958842,25.0,18.300018,0.0,0.0,0.0,0.0014779434,9.54197e-21,0.0,81.19571,25.001894,29.03393,96.0,0.05888584,29.352497,241.341,88.55607,0.0,81.19571,0.11376138,0.0,77.802536,8.330017
14180,20290800.0,0.0,18.297485,13.95874,22.327179,21.657898,22.865356,22.82193,18.297516,18.297485,18.297485,18.297485,0.0,0.0320865,0.0320865,0.04958845,25.0,18.300018,0.0,0.0,0.0,-0.00035202206,9.54197e-21,0.0,81.19508,25.001854,29.008945,96.0,0.058976036,29.387478,241.34103,88.55606,0.0,81.19508,0.113761455,0.0,77.80192,8.330017
14181,20290860.0,0.0,18.297516,13.951813,22.320923,21.649536,22.861145,22.816956,18.297516,18.297485,18.297485,18.297485,0.0,0.032086518,0.032086518,0.049588483,25.0,18.300018,0.0,0.0,0.0,0.00086299784,9.54197e-21,0.0,81.19443,25.001822,28.983963,96.0,0.059066206,29.422453,241.34106,88.55606,0.0,81.19443,0.11376152,0.0,77.8013,8.330017
14182,20290920.0,0.0,18.297577,13.944885,22.314697,21.641174,22.856934,22.811981,18.297516,18.297485,18.297485,18.297485,0.0,0.032086536,0.032086536,0.04958851,25.0,18.300018,0.0,0.0,0.0,0.002725666,9.54197e-21,0.0,81.19378,25.0018,28.959084,96.0,0.059156004,29.457283,241.3411,88.55607,0.0,81.19378,0.11376158,0.0,77.800674,8.330017
14183,20290980.0,0.0,18.297577,13.937988,22.308502,21.632874,22.852753,22.807007,18.297546,18.297516,18.297516,18.297516,0.0,0.03208655,0.03208655,0.049588535,25.0,18.300018,0.0,0.0,0.0,0.0023498896,9.54197e-21,0.0,81.19312,25.00179,28.93442,96.0,0.05924501,29.491812,241.34113,88.556076,0.0,81.19312,0.11376163,0.0,77.80003,8.330017
14184,20291040.0,0.0,18.297577,13.931091,22.302338,21.624634,22.848602,22.802063,18.297546,18.297516,18.297516,18.297516,0.0,0.032086562,0.032086562,0.049588554,25.0,18.300018,0.0,0.0,0.0,0.0016487787,9.54197e-21,0.0,81.19245,25.001783,28.909863,96.0,0.059333626,29.526196,241.34116,88.55608,0.0,81.19245,0.11376168,0.0,77.7994,8.330017
14185,20291100.0,0.0,18.297546,13.924225,22.296204,21.616425,22.844452,22.79715,18.297546,18.297546,18.297546,18.297546,0.0,0.03208657,0.03208657,0.049588572,25.0,18.300018,0.0,0.0,0.0,-6.255112e-05,9.54197e-21,0.0,81.19178,25.001783,28.885445,96.0,0.059421718,29.560379,241.34119,88.5561,0.0,81.19178,0.113761716,0.0,77.79875,8.330017
14186,20291160.0,0.0,18.297607,13.917389,22.29013,21.608368,22.840332,22.792267,18.297577,18.297546,18.297546,18.297546,0.0,0.03208658,0.03208658,0.049588587,25.0,18.300018,0.0,0.0,0.0,0.0014550827,9.54197e-21,0.0,81.1911,25.001785,28.861029,96.0,0.059509803,29.59456,241.34122,88.55611,0.0,81.1911,0.11376175,0.0,77.7981,8.330017
14187,20291220.0,0.0,18.297638,13.910553,22.284119,21.600372,22.836212,22.787415,18.297577,18.297546,18.297546,18.297546,0.0,0.03208659,0.03208659,0.049588595,25.0,18.300018,0.0,0.0,0.0,0.0026329993,9.54197e-21,0.0,81.19042,25.001793,28.836765,96.0,0.059597313,29.628527,241.34126,88.55612,0.0,81.19042,0.11376178,0.0,77.79745,8.330017
14188,20291280.0,0.0,18.297638,13.903748,22.278137,21.592377,22.832123,22.782593,18.297607,18.297577,18.297577,18.297577,0.0,0.032086592,0.032086592,0.049588606,25.0,18.300018,0.0,0.0,0.0,0.0020405324,9.54197e-21,0.0,81.18974,25.001804,28.812704,96.0,0.059684094,29.662216,241.3413,88.55613,0.0,81.18974,0.11376179,0.0,77.79679,8.330017
14189,20291340.0,0.0,18.297607,13.896942,22.272156,21.584473,22.828033,22.777771,18.297607,18.297577,18.297577,18.297577,0.0,0.032086596,0.032086596,0.04958861,25.0,18.300018,0.0,0.0,0.0,0.0007206706,9.54197e-21,0.0,81.18906,25.001818,28.788767,96.0,0.05977041,29.695724,241.34132,88.556145,0.0,81.18906,0.113761805,0.0,77.796135,8.330017
14190,20291400.0,0.0,18.297607,13.890198,22.266235,21.576569,22.823975,22.77298,18.297607,18.297607,18.297607,18.297577,0.0,0.0320866,0.0320866,0.049588613,25.0,18.300018,0.0,0.0,0.0,6.370935e-05,9.54197e-21,0.0,81.18838,25.001827,28.764889,96.0,0.059856508,29.729158,241.34135,88.55615,0.0,81.18838,0.113761805,0.0,77.79548,8.330017
14191,20291460.0,0.0,18.297638,13.883453,22.260376,21.568848,22.819946,22.76825,18.297607,18.297607,18.297607,18.297607,0.0,0.0320866,0.0320866,0.049588613,25.0,18.300018,0.0,0.0,0.0,0.001351989,9.54197e-21,0.0,81.18769,25.001839,28.741074,96.0,0.059942365,29.762497,241.34138,88.55616,0.0,81.18769,0.11376182,0.0,77.79482,8.330017
14192,20291520.0,0.0,18.297668,13.876709,22.254547,21.561127,22.815918,22.76352,18.297638,18.297607,18.297607,18.297607,0.0,0.0320866,0.0320866,0.049588613,25.0,18.300018,0.0,0.0,0.0,0.0024906578,9.54197e-21,0.0,81.187004,25.001848,28.717405,96.0,0.060027692,29.795635,241.34142,88.55617,0.0,81.187004,0.113761805,0.0,77.794174,8.330017
14193,20291580.0,0.0,18.297699,13.870026,22.248749,21.553467,22.81192,22.75882,18.297638,18.297638,18.297638,18.297638,0.0,0.032086596,0.032086596,0.04958861,25.0,18.300018,0.0,0.0,0.0,0.0027161895,9.54197e-21,0.0,81.186325,25.00186,28.693884,96.0,0.060112465,29.828564,241.34145,88.55617,0.0,81.186325,0.113761805,0.0,77.79352,8.330017
14194,20291640.0,0.0,18.297699,13.863342,22.242981,21.545868,22.807922,22.75412,18.297668,18.297638,18.297638,18.297638,0.0,0.032086592,0.032086592,0.049588602,25.0,18.300018,0.0,0.0,0.0,0.0013750126,9.54197e-21,0.0,81.18564,25.00187,28.670553,96.0,0.06019654,29.861227,241.34148,88.55617,0.0,81.18564,0.11376179,0.0,77.79286,8.330017
14195,20291700.0,0.0,18.297668,13.856689,22.237213,21.538269,22.803955,22.74942,18.297668,18.297668,18.297668,18.297638,0.0,0.03208659,0.03208659,0.049588595,25.0,18.300018,0.0,0.0,0.0,0.0002617635,9.54197e-21,0.0,81.18496,25.001877,28.6473,96.0,0.060280334,29.89378,241.3415,88.55617,0.0,81.18496,0.11376178,0.0,77.792206,8.330017
14196,20291760.0,0.0,18.297699,13.850067,22.231567,21.530823,22.800018,22.744812,18.297668,18.297668,18.297668,18.297668,0.0,0.03208659,0.03208659,0.04958859,25.0,18.300018,0.0,0.0,0.0,0.0013462511,9.54197e-21,0.0,81.18428,25.00188,28.624096,96.0,0.060363933,29.926268,241.34154,88.55617,0.0,81.18428,0.11376177,0.0,77.79156,8.330017
14197,20291820.0,0.0,18.29773,13.843475,22.225922,21.523407,22.796082,22.740204,18.297699,18.297668,18.297668,18.297668,0.0,0.03208658,0.03208658,0.049588583,25.0,18.300018,0.0,0.0,0.0,0.0025133537,9.54197e-21,0.0,81.1836,25.001884,28.601027,96.0,0.060447045,29.95856,241.34158,88.55617,0.0,81.1836,0.113761745,0.0,77.7909,8.330017
14198,20291880.0,0.0,18.29776,13.836884,22.220306,21.516052,22.792175,22.735626,18.297699,18.297699,18.297699,18.297699,0.0,0.032086574,0.032086574,0.049588572,25.0,18.300018,0.0,0.0,0.0,0.0020148659,9.54197e-21,0.0,81.18293,25.001888,28.57815,96.0,0.060529444,29.99059,241.34161,88.55616,0.0,81.18293,0.11376173,0.0,77.79025,8.330017
14199,20291940.0,0.0,18.29776,13.830322,22.214722,21.508698,22.788269,22.731049,18.29773,18.297699,18.297699,18.297699,0.0,0.03208657,0.03208657,0.04958856,25.0,18.300018,0.0,0.0,0.0,0.0014121967,9.54197e-21,0.0,81.18225,25.001888,28.555378,96.0,0.06061146,30.022469,241.34164,88.55615,0.0,81.18225,0.11376171,0.0,77.78961,8.330017
14200,20292000.0,0.0,18.29773,13.823822,22.209167,21.501404,22.784363,22.726501,18.29773,18.29773,18.29773,18.297699,0.0,0.032086566,0.032086566,0.049588554,25.0,18.300018,0.0,0.0,0.0,0.00027021253,9.54197e-21,0.0,81.18159,25.001886,28.532734,96.0,0.060693007,30.054173,241.34167,88.556145,0.0,81.18159,0.11376168,0.0,77.78897,8.330017
14201,20292060.0,0.0,18.29779,13.817322,22.203674,21.494232,22.780518,22.721985,18.29773,18.29773,18.29773,18.29773,0.0,0.03208656,0.03208656,0.049588542,25.0,18.300018,0.0,0.0,0.0,0.0016229423,9.54197e-21,0.0,81.180916,25.00188,28.51012,96.0,0.06077444,30.085833,241.3417,88.55614,0.0,81.180916,0.11376167,0.0,77.78833,8.330017
14202,20292120.0,0.0,18.29779,13.810852,22.198181,21.487091,22.776672,22.717499,18.29776,18.29773,18.29773,18.29773,0.0,0.03208655,0.03208655,0.049588535,25.0,18.300018,0.0,0.0,0.0,0.0025139097,9.54197e-21,0.0,81.18026,25.001877,28.487667,96.0,0.06085528,30.117264,241.34174,88.55613,0.0,81.18026,0.11376164,0.0,77.78769,8.330017
14203,20292180.0,0.0,18.29779,13.804413,22.192749,21.47998,22.772827,22.713043,18.29776,18.29776,18.29776,18.29776,0.0,0.032086547,0.032086547,0.049588524,25.0,18.300018,0.0,0.0,0.0,0.0019160286,9.54197e-21,0.0,81.17959,25.001871,28.465408,96.0,0.06093542,30.148428,241.34177,88.55612,0.0,81.17959,0.11376162,0.0,77.787056,8.330017
14204,20292240.0,0.0,18.29779,13.798004,22.187347,21.47293,22.769012,22.708588,18.29779,18.29776,18.29776,18.29776,0.0,0.03208654,0.03208654,0.049588513,25.0,18.300018,0.0,0.0,0.0,0.0008452753,9.54197e-21,0.0,81.17893,25.001863,28.443272,96.0,0.061015096,30.17942,241.3418,88.55611,0.0,81.17893,0.1137616,0.0,77.78643,8.330017
14205,20292300.0,0.0,18.29779,13.791626,22.181946,21.465881,22.765228,22.704132,18.29779,18.29779,18.29779,18.29776,0.0,0.032086533,0.032086533,0.0495885,25.0,18.300018,0.0,0.0,0.0,0.00034151244,9.54197e-21,0.0,81.178276,25.001854,28.421207,96.0,0.061094515,30.21031,241.34184,88.5561,0.0,81.178276,0.11376157,0.0,77.7858,8.330017
14206,20292360.0,0.0,18.297852,13.785278,22.176636,21.458984,22.761444,22.699738,18.29779,18.29779,18.29779,18.29779,0.0,0.032086533,0.032086533,0.049588494,25.0,18.300018,0.0,0.0,0.0,0.001529574,9.54197e-21,0.0,81.17762,25.001842,28.39922,96.0,0.061173633,30.24109,241.34187,88.55608,0.0,81.17762,0.11376156,0.0,77.78517,8.330017
14207,20292420.0,0.0,18.297852,13.778961,22.171326,21.452087,22.75769,22.695374,18.297821,18.29779,18.29779,18.29779,0.0,0.032086525,0.032086525,0.049588483,25.0,18.300018,0.0,0.0,0.0,0.0024725078,9.54197e-21,0.0,81.17697,25.001833,28.37739,96.0,0.06125219,30.271656,241.3419,88.556076,0.0,81.17697,0.11376153,0.0,77.784546,8.330017
14208,20292480.0,0.0,18.297882,13.772705,22.166077,21.445251,22.753937,22.69101,18.297821,18.297821,18.297821,18.297821,0.0,0.032086518,0.032086518,0.049588475,25.0,18.300018,0.0,0.0,0.0,0.002626312,9.54197e-21,0.0,81.17632,25.001822,28.35571,96.0,0.061330188,30.302006,241.34193,88.55606,0.0,81.17632,0.11376152,0.0,77.78392,8.330017
14209,20292540.0,0.0,18.297882,13.766449,22.160828,21.438446,22.750214,22.686676,18.297852,18.297821,18.297821,18.297821,0.0,0.032086514,0.032086514,0.049588464,25.0,18.300018,0.0,0.0,0.0,0.0014020617,9.54197e-21,0.0,81.175674,25.00181,28.334219,96.0,0.0614075,30.332094,241.34196,88.556046,0.0,81.175674,0.11376149,0.0,77.783295,8.330017
14210,20292600.0,0.0,18.297882,13.760223,22.15561,21.431671,22.74649,22.682343,18.297852,18.297852,18.297852,18.297821,0.0,0.032086506,0.032086506,0.049588457,25.0,18.300018,0.0,0.0,0.0,0.0004652675,9.54197e-21,0.0,81.175026,25.001799,28.312815,96.0,0.061484497,30.36206,241.342,88.55604,0.0,81.175026,0.11376147,0.0,77.782684,8.330017
14211,20292660.0,0.0,18.297913,13.754028,22.150452,21.425018,22.742798,22.67807,18.297882,18.297852,18.297852,18.297852,0.0,0.032086503,0.032086503,0.049588446,25.0,18.300018,0.0,0.0,0.0,0.0014658689,9.54197e-21,0.0,81.174385,25.001785,28.29147,96.0,0.061561257,30.391941,241.34203,88.55602,0.0,81.174385,0.113761455,0.0,77.78207,8.330017
14212,20292720.0,0.0,18.297913,13.747894,22.145294,21.418365,22.739136,22.673798,18.297882,18.297852,18.297852,18.297852,0.0,0.032086495,0.032086495,0.04958844,25.0,18.300018,0.0,0.0,0.0,0.0024859328,9.54197e-21,0.0,81.173744,25.001772,28.270271,96.0,0.061637487,30.421621,241.34206,88.55601,0.0,81.173744,0.11376143,0.0,77.78145,8.330017
14213,20292780.0,0.0,18.297943,13.741791,22.140198,21.411774,22.735474,22.669556,18.297913,18.297882,18.297882,18.297882,0.0,0.03208649,0.03208649,0.04958843,25.0,18.300018,0.0,0.0,0.0,0.0020285621,9.54197e-21,0.0,81.17311,25.00176,28.249264,96.0,0.061713018,30.451033,241.34209,88.556,0.0,81.17311,0.11376142,0.0,77.780846,8.330017
14214,20292840.0,0.0,18.297943,13.735687,22.135132,21.405212,22.731812,22.665344,18.297913,18.297882,18.297882,18.297882,0.0,0.032086488,0.032086488,0.049588423,25.0,18.300018,0.0,0.0,0.0,0.0014890564,9.54197e-21,0.0,81.17247,25.001747,28.228369,96.0,0.061788138,30.480284,241.34212,88.555984,0.0,81.17247,0.113761395,0.0,77.780235,8.330017
14215,20292900.0,0.0,18.297943,13.729645,22.130066,21.398712,22.72818,22.661102,18.297913,18.297913,18.297913,18.297913,0.0,0.03208648,0.03208648,0.049588412,25.0,18.300018,0.0,0.0,0.0,0.00048738686,9.54197e-21,0.0,81.17184,25.001734,28.20761,96.0,0.061862763,30.50935,241.34215,88.55597,0.0,81.17184,0.11376137,0.0,77.779625,8.330017
14216,20292960.0,0.0,18.297974,13.723663,22.125061,21.392273,22.724579,22.656952,18.297943,18.297913,18.297913,18.297913,0.0,0.032086477,0.032086477,0.049588405,25.0,18.300018,0.0,0.0,0.0,0.0016965339,9.54197e-21,0.0,81.17121,25.00172,28.186897,96.0,0.061937205,30.538347,241.34218,88.555954,0.0,81.17121,0.11376136,0.0,77.77902,8.330017
14217,20293020.0,0.0,18.298004,13.717682,22.120087,21.385864,22.720978,22.652802,18.297943,18.297913,18.297913,18.297913,0.0,0.032086473,0.032086473,0.049588397,25.0,18.300018,0.0,0.0,0.0,0.0024867125,9.54197e-21,0.0,81.170586,25.001707,28.166348,96.0,0.062011052,30.567116,241.34221,88.55595,0.0,81.170586,0.11376134,0.0,77.77842,8.330017
14218,20293080.0,0.0,18.298004,13.711761,22.115143,21.379517,22.717407,22.648651,18.297974,18.297943,18.297943,18.297943,0.0,0.032086466,0.032086466,0.04958839,25.0,18.300018,0.0,0.0,0.0,0.0019528115,9.54197e-21,0.0,81.16996,25.001696,28.14599,96.0,0.062084194,30.595615,241.34224,88.55593,0.0,81.16996,0.11376132,0.0,77.77782,8.330017
14219,20293140.0,0.0,18.298004,13.705872,22.110199,21.373169,22.713837,22.644531,18.297974,18.297943,18.297943,18.297943,0.0,0.032086458,0.032086458,0.049588375,25.0,18.300018,0.0,0.0,0.0,0.0010024728,9.54197e-21,0.0,81.169334,25.001684,28.125763,96.0,0.06215686,30.62393,241.34225,88.555916,0.0,81.169334,0.1137613,0.0,77.77722,8.330017
14220,20293200.0,0.0,18.298004,13.700012,22.105286,21.366882,22.710297,22.640442,18.297974,18.297974,18.297974,18.297974,0.0,0.032086458,0.032086458,0.04958837,25.0,18.300018,0.0,0.0,0.0,0.00046187543,9.54197e-21,0.0,81.16871,25.00167,28.105604,96.0,0.06222927,30.652153,241.34229,88.55591,0.0,81.16871,0.11376128,0.0,77.77663,8.330017
14221,20293260.0,0.0,18.297668,13.694153,22.09967,21.359863,22.705963,22.63556,18.297974,18.297974,18.297974,18.297974,0.0,0.032086454,0.032086454,0.049588367,25.0,18.300018,0.0,0.0,0.0,-0.01393348,9.54197e-21,0.0,81.16809,25.00165,28.085228,96.0,0.06230247,30.68068,241.34232,88.55589,0.0,81.16809,0.11376127,0.0,77.776024,8.330017
14222,20293320.0,0.0,18.297607,13.688232,22.094025,21.352875,22.70163,22.630676,18.297882,18.297943,18.297943,18.297943,0.0,0.032086466,0.032086466,0.04958839,25.0,18.300018,0.0,0.0,0.0,-0.01611629,9.54197e-21,0.0,81.167465,25.001602,28.063673,96.0,0.062379908,30.710857,241.34235,88.55588,0.0,81.167465,0.11376132,0.0,77.77543,8.330017
14223,20293380.0,0.0,18.297638,13.6822815,22.08841,21.345917,22.697296,22.625854,18.297821,18.297913,18.297913,18.297913,0.0,0.032086484,0.032086484,0.04958842,25.0,18.300018,0.0,0.0,0.0,-0.011843733,9.54197e-21,0.0,81.166824,25.001553,28.041712,96.0,0.06245881,30.741606,241.34238,88.55587,0.0,81.166824,0.11376138,0.0,77.77482,8.330017
14224,20293440.0,0.0,18.297913,13.67627,22.082825,21.33902,22.692993,22.621002,18.29776,18.297852,18.297852,18.297882,0.0,0.03208651,0.03208651,0.049588464,25.0,18.300018,0.0,0.0,0.0,0.006869872,9.54197e-21,0.0,81.16618,25.001492,28.018879,96.0,0.06254083,30.773567,241.34239,88.55586,0.0,81.16618,0.113761485,0.0,77.7742,8.330017
14225,20293500.0,0.0,18.297943,13.670227,22.07727,21.332153,22.68872,22.61621,18.29779,18.297852,18.297852,18.297852,0.0,0.03208652,0.03208652,0.049588487,25.0,18.300018,0.0,0.0,0.0,0.007231802,9.54197e-21,0.0,81.16553,25.001476,27.997124,96.0,0.062618956,30.804026,241.34242,88.55587,0.0,81.16553,0.11376153,0.0,77.77357,8.330017
14226,20293560.0,0.0,18.297882,13.664154,22.071808,21.325409,22.68451,22.61148,18.297852,18.297821,18.297821,18.297821,0.0,0.032086533,0.032086533,0.049588505,25.0,18.300018,0.0,0.0,0.0,0.0037085465,9.54197e-21,0.0,81.16486,25.001469,27.97566,96.0,0.06269602,30.834076,241.34245,88.55587,0.0,81.16486,0.11376157,0.0,77.772934,8.330017
14227,20293620.0,0.0,18.29779,13.658051,22.066376,21.318695,22.680298,22.60675,18.297852,18.297852,18.297852,18.297852,0.0,0.03208654,0.03208654,0.04958852,25.0,18.300018,0.0,0.0,0.0,-0.0032047934,9.54197e-21,0.0,81.16421,25.001467,27.954384,96.0,0.062772386,30.863861,241.34247,88.55588,0.0,81.16421,0.113761604,0.0,77.77229,8.330017
14228,20293680.0,0.0,18.29779,13.6519165,22.060974,21.312042,22.676117,22.602081,18.297852,18.297852,18.297852,18.297852,0.0,0.03208655,0.03208655,0.04958854,25.0,18.300018,0.0,0.0,0.0,-0.0043395986,9.54197e-21,0.0,81.163536,25.00146,27.932787,96.0,0.0628499,30.894098,241.3425,88.555885,0.0,81.163536,0.11376164,0.0,77.77165,8.330017
14229,20293740.0,0.0,18.29779,13.645752,22.055573,21.30542,22.671936,22.597382,18.297852,18.297852,18.297852,18.297852,0.0,0.032086562,0.032086562,0.049588557,25.0,18.300018,0.0,0.0,0.0,-0.0033247028,9.54197e-21,0.0,81.162865,25.001453,27.911095,96.0,0.06292774,30.924469,241.34253,88.55589,0.0,81.162865,0.11376168,0.0,77.77101,8.330017
14230,20293800.0,0.0,18.297882,13.639587,22.050201,21.298798,22.667786,22.592712,18.297821,18.297852,18.297852,18.297852,0.0,0.032086574,0.032086574,0.049588576,25.0,18.300018,0.0,0.0,0.0,0.00232033,9.54197e-21,0.0,81.162186,25.001446,27.889172,96.0,0.06300641,30.955162,241.34254,88.55591,0.0,81.162186,0.11376173,0.0,77.770355,8.330017
14231,20293860.0,0.0,18.297424,13.633392,22.043793,21.290985,22.662628,22.587006,18.29779,18.297821,18.297821,18.297821,0.0,0.03208659,0.03208659,0.0495886,25.0,18.300018,0.0,0.0,0.0,-0.017710457,9.54197e-21,0.0,81.1615,25.001438,27.867088,96.0,0.06308563,30.98608,241.34258,88.555916,0.0,81.1615,0.11376178,0.0,77.7697,8.330017
14232,20293920.0,0.0,18.297302,13.627197,22.037323,21.283173,22.657501,22.58133,18.297699,18.29779,18.29779,18.29779,0.0,0.03208662,0.03208662,0.04958865,25.0,18.300018,0.0,0.0,0.0,-0.022313962,9.54197e-21,0.0,81.160805,25.001398,27.84349,96.0,0.06317029,31.019112,241.3426,88.55592,0.0,81.160805,0.11376188,0.0,77.76903,8.330017
14233,20293980.0,0.0,18.297577,13.621002,22.030914,21.275421,22.652374,22.575653,18.297577,18.297699,18.297699,18.29773,0.0,0.03208666,0.03208666,0.049588725,25.0,18.300018,0.0,0.0,0.0,-0.0026248603,9.54197e-21,0.0,81.16009,25.001337,27.818462,96.0,0.0632601,31.054152,241.34262,88.55594,0.0,81.16009,0.11376204,0.0,77.76834,8.330017
14234,20294040.0,0.0,18.29773,13.614807,22.024536,21.26773,22.647308,22.570007,18.297577,18.297668,18.297668,18.297668,0.0,0.03208669,0.03208669,0.049588777,25.0,18.300018,0.0,0.0,0.0,0.00691674,9.54197e-21,0.0,81.15934,25.001326,27.794182,96.0,0.063347176,31.088144,241.34265,88.55596,0.0,81.15934,0.113762155,0.0,77.767624,8.330017
14235,20294100.0,0.0,18.297699,13.608612,22.018188,21.260132,22.642242,22.564392,18.297607,18.297638,18.297638,18.297668,0.0,0.032086708,0.032086708,0.049588803,25.0,18.300018,0.0,0.0,0.0,0.0055342177,9.54197e-21,0.0,81.158585,25.001343,27.770582,96.0,0.06343178,31.121185,241.34267,88.55599,0.0,81.158585,0.113762215,0.0,77.76689,8.330017
14236,20294160.0,0.0,18.297699,13.602417,22.01184,21.252502,22.637115,22.558746,18.297638,18.297638,18.297638,18.297638,0.0,0.032086726,0.032086726,0.049588837,25.0,18.300018,0.0,0.0,0.0,0.0038175066,9.54197e-21,0.0,81.15784,25.001356,27.746946,96.0,0.063516505,31.154274,241.3427,88.55602,0.0,81.15784,0.11376229,0.0,77.766174,8.330017
14237,20294220.0,0.0,18.297638,13.596222,22.005493,21.244904,22.631989,22.553131,18.297638,18.297638,18.297638,18.297638,0.0,0.03208674,0.03208674,0.049588863,25.0,18.300018,0.0,0.0,0.0,-0.0006345444,9.54197e-21,0.0,81.157074,25.001377,27.723494,96.0,0.06360054,31.187109,241.34271,88.556046,0.0,81.157074,0.11376235,0.0,77.76545,8.330017
14238,20294280.0,0.0,18.297607,13.590057,21.999207,21.237366,22.626892,22.547546,18.297668,18.297638,18.297638,18.297638,0.0,0.032086756,0.032086756,0.04958889,25.0,18.300018,0.0,0.0,0.0,-0.0028122317,9.54197e-21,0.0,81.15631,25.0014,27.699984,96.0,0.06368476,31.220022,241.34274,88.556076,0.0,81.15631,0.1137624,0.0,77.76471,8.330017
14239,20294340.0,0.0,18.297607,13.583923,21.99292,21.229858,22.621796,22.541962,18.297638,18.297638,18.297638,18.297638,0.0,0.03208677,0.03208677,0.04958891,25.0,18.300018,0.0,0.0,0.0,-0.0020094053,9.54197e-21,0.0,81.15554,25.001421,27.676369,96.0,0.06376934,31.253084,241.34277,88.5561,0.0,81.15554,0.11376245,0.0,77.76397,8.330017
14240,20294400.0,0.0,18.297699,13.577789,21.986664,21.222382,22.61673,22.536407,18.297638,18.297638,18.297638,18.297638,0.0,0.03208678,0.03208678,0.04958893,25.0,18.300018,0.0,0.0,0.0,0.0017019975,9.54197e-21,0.0,81.15476,25.001444,27.652708,96.0,0.06385407,31.28621,241.34279,88.55613,0.0,81.15476,0.11376249,0.0,77.76322,8.330017
14241,20294460.0,0.0,18.29773,13.571686,21.980438,21.214996,22.611633,22.530884,18.297668,18.297638,18.297638,18.297638,0.0,0.03208679,0.03208679,0.04958894,25.0,18.300018,0.0,0.0,0.0,0.0041958457,9.54197e-21,0.0,81.15398,25.001474,27.629215,96.0,0.06393816,31.3191,241.34282,88.55615,0.0,81.15398,0.11376251,0.0,77.762474,8.330017
14242,20294520.0,0.0,18.297699,13.565613,21.974213,21.207611,22.606537,22.52536,18.297668,18.297668,18.297668,18.297668,0.0,0.032086793,0.032086793,0.049588945,25.0,18.300018,0.0,0.0,0.0,0.0018538832,9.54197e-21,0.0,81.1532,25.00151,27.606085,96.0,0.06402093,31.351482,241.34285,88.556175,0.0,81.1532,0.11376253,0.0,77.76172,8.330017
14243,20294580.0,0.0,18.297699,13.559601,21.968048,21.200287,22.60147,22.519836,18.297699,18.297668,18.297668,18.297668,0.0,0.032086793,0.032086793,0.049588945,25.0,18.300018,0.0,0.0,0.0,-0.0002695392,9.54197e-21,0.0,81.15241,25.001545,27.583038,96.0,0.06410338,31.383747,241.34286,88.5562,0.0,81.15241,0.11376253,0.0,77.76096,8.330017
14244,20294640.0,0.0,18.297699,13.553619,21.961945,21.193054,22.596466,22.514404,18.297699,18.297668,18.297668,18.297668,0.0,0.03208679,0.03208679,0.04958894,25.0,18.300018,0.0,0.0,0.0,7.7819524e-05,9.54197e-21,0.0,81.151634,25.001572,27.5601,96.0,0.0641854,31.415861,241.3429,88.55621,0.0,81.151634,0.11376251,0.0,77.76022,8.330017
14245,20294700.0,0.0,18.29773,13.547668,21.95581,21.185791,22.59143,22.508911,18.297699,18.297699,18.297699,18.297699,0.0,0.032086786,0.032086786,0.049588937,25.0,18.300018,0.0,0.0,0.0,0.0004924934,9.54197e-21,0.0,81.150856,25.001598,27.537104,96.0,0.06426764,31.448055,241.34293,88.55622,0.0,81.150856,0.11376251,0.0,77.75947,8.330017
14246,20294760.0,0.0,18.29776,13.541779,21.949707,21.178589,22.586365,22.503479,18.297699,18.297699,18.297699,18.297699,0.0,0.032086782,0.032086782,0.04958893,25.0,18.300018,0.0,0.0,0.0,0.0025398848,9.54197e-21,0.0,81.15007,25.001623,27.514183,96.0,0.06434958,31.480143,241.34296,88.55624,0.0,81.15007,0.1137625,0.0,77.75872,8.330017
14247,20294820.0,0.0,18.29779,13.535919,21.943634,21.171448,22.581299,22.498047,18.29773,18.297699,18.297699,18.297699,0.0,0.03208678,0.03208678,0.049588922,25.0,18.300018,0.0,0.0,0.0,0.0028331997,9.54197e-21,0.0,81.14929,25.001648,27.49149,96.0,0.06443068,31.511915,241.34299,88.556244,0.0,81.14929,0.113762476,0.0,77.75797,8.330017
14248,20294880.0,0.0,18.29779,13.530151,21.937561,21.164307,22.576263,22.492615,18.29776,18.29773,18.29773,18.29773,0.0,0.03208677,0.03208677,0.04958891,25.0,18.300018,0.0,0.0,0.0,0.0017279789,9.54197e-21,0.0,81.14851,25.00167,27.469011,96.0,0.06451099,31.543383,241.34302,88.55625,0.0,81.14851,0.11376245,0.0,77.757225,8.330017
14249,20294940.0,0.0,18.29779,13.524414,21.93155,21.157227,22.571259,22.487213,18.29776,18.29773,18.29773,18.29773,0.0,0.032086764,0.032086764,0.049588893,25.0,18.300018,0.0,0.0,0.0,0.0010425607,9.54197e-21,0.0,81.14775,25.001692,27.446655,96.0,0.06459086,31.574684,241.34305,88.55625,0.0,81.14775,0.11376242,0.0,77.75649,8.330017
14250,20295000.0,0.0,18.29779,13.518768,21.925537,21.150177,22.566254,22.481842,18.29779,18.29776,18.29776,18.29776,0.0,0.032086756,0.032086756,0.049588878,25.0,18.300018,0.0,0.0,0.0,0.00093068497,9.54197e-21,0.0,81.14698,25.001707,27.424421,96.0,0.06467024,31.605806,241.34308,88.55625,0.0,81.14698,0.113762386,0.0,77.75575,8.330017
14251,20295060.0,0.0,18.297821,13.513153,21.919556,21.143158,22.561218,22.47647,18.29779,18.29776,18.29776,18.29776,0.0,0.032086745,0.032086745,0.049588863,25.0,18.300018,0.0,0.0,0.0,0.0016116903,9.54197e-21,0.0,81.146225,25.001719,27.402285,96.0,0.06474928,31.6368,241.34311,88.556244,0.0,81.146225,0.11376235,0.0,77.75503,8.330017
14252,20295120.0,0.0,18.297852,13.50766,21.913574,21.1362,22.556213,22.47113,18.29779,18.29779,18.29779,18.29779,0.0,0.032086734,0.032086734,0.049588844,25.0,18.300018,0.0,0.0,0.0,0.0023800079,9.54197e-21,0.0,81.14546,25.001728,27.380312,96.0,0.06482771,31.667566,241.34312,88.556244,0.0,81.14546,0.11376231,0.0,77.7543,8.330017
14253,20295180.0,0.0,18.297882,13.502197,21.907654,21.129242,22.551208,22.46582,18.297821,18.29779,18.29779,18.29779,0.0,0.032086723,0.032086723,0.049588826,25.0,18.300018,0.0,0.0,0.0,0.002740718,9.54197e-21,0.0,81.14471,25.001734,27.358536,96.0,0.06490542,31.698051,241.34315,88.55623,0.0,81.14471,0.113762274,0.0,77.75358,8.330017
14254,20295240.0,0.0,18.297882,13.496857,21.901733,21.122345,22.546234,22.46051,18.297852,18.297821,18.297821,18.297821,0.0,0.03208671,0.03208671,0.049588803,25.0,18.300018,0.0,0.0,0.0,0.002541548,9.54197e-21,0.0,81.14397,25.001741,27.336964,96.0,0.06498238,31.728252,241.34319,88.55622,0.0,81.14397,0.11376223,0.0,77.75286,8.330017
14255,20295300.0,0.0,18.297913,13.491577,21.895874,21.115509,22.54129,22.4552,18.297852,18.297821,18.297821,18.297821,0.0,0.0320867,0.0320867,0.04958878,25.0,18.300018,0.0,0.0,0.0,0.0021102782,9.54197e-21,0.0,81.14323,25.001743,27.315594,96.0,0.065058604,31.758171,241.34322,88.55621,0.0,81.14323,0.11376218,0.0,77.75215,8.330017
14256,20295360.0,0.0,18.297913,13.48642,21.889984,21.108673,22.536285,22.449951,18.297882,18.297852,18.297852,18.297852,0.0,0.03208668,0.03208668,0.049588762,25.0,18.300018,0.0,0.0,0.0,0.0018004407,9.54197e-21,0.0,81.14249,25.001745,27.294392,96.0,0.0651342,31.787851,241.34325,88.5562,0.0,81.14249,0.113762125,0.0,77.75145,8.330017
14257,20295420.0,0.0,18.297943,13.481323,21.884155,21.101898,22.531342,22.444672,18.297882,18.297852,18.297852,18.297852,0.0,0.03208667,0.03208667,0.04958874,25.0,18.300018,0.0,0.0,0.0,0.002308867,9.54197e-21,0.0,81.141754,25.001741,27.273342,96.0,0.06520924,31.817324,241.34328,88.55618,0.0,81.141754,0.11376208,0.0,77.75075,8.330017
14258,20295480.0,0.0,18.297974,13.476349,21.878357,21.095154,22.526398,22.439453,18.297913,18.297882,18.297882,18.297882,0.0,0.03208666,0.03208666,0.049588714,25.0,18.300018,0.0,0.0,0.0,0.0027887174,9.54197e-21,0.0,81.14104,25.001738,27.2525,96.0,0.06528352,31.8465,241.3433,88.55617,0.0,81.14104,0.11376203,0.0,77.75005,8.330017
14259,20295540.0,0.0,18.297974,13.471436,21.872559,21.08844,22.521454,22.434235,18.297943,18.297913,18.297913,18.297913,0.0,0.032086644,0.032086644,0.04958869,25.0,18.300018,0.0,0.0,0.0,0.002728677,9.54197e-21,0.0,81.14031,25.001732,27.2319,96.0,0.065356925,31.875341,241.34334,88.556145,0.0,81.14031,0.11376198,0.0,77.74937,8.330017
14260,20295600.0,0.0,18.298004,13.466675,21.86679,21.081787,22.51654,22.429016,18.297974,18.297913,18.297913,18.297913,0.0,0.03208663,0.03208663,0.04958867,25.0,18.300018,0.0,0.0,0.0,0.0024782356,9.54197e-21,0.0,81.1396,25.001726,27.211523,96.0,0.06542952,31.90387,241.34337,88.55613,0.0,81.1396,0.11376193,0.0,77.74869,8.330017
14261,20295660.0,0.0,18.300903,13.462006,21.866333,21.088287,22.511627,22.423828,18.298065,18.297943,18.297943,21.617798,0.0,0.032086607,0.032086607,0.049588624,25.0,18.300018,0.0,0.0,0.0,0.12733138,9.54197e-21,0.0,81.1389,25.001745,27.192205,96.0,0.06549829,31.930912,241.3434,88.556114,0.0,81.1389,0.11376184,6.2991066,77.74802,8.330017
14262,20295720.0,0.0,18.301544,13.4574585,21.867584,21.097504,22.506714,22.41867,18.299103,18.298248,18.298248,21.111053,0.0,0.032086436,0.032086436,0.049588315,25.0,18.300018,0.0,0.0,0.0,0.1508183,9.54197e-21,0.0,81.13825,25.002129,27.186188,96.0,0.06551937,31.939339,241.34343,88.556145,0.0,81.13825,0.11376119,9.420296,77.74739,8.330017
14263,20295780.0,0.0,18.298676,13.453033,21.868134,21.105194,22.501831,22.413513,18.299988,18.29889,18.29889,20.933258,0.0,0.03208615,0.03208615,0.049587812,25.0,18.300018,0.0,0.0,0.0,-0.048649717,9.54197e-21,0.0,81.13776,25.002666,27.191236,96.0,0.06550079,31.932268,241.34349,88.556145,0.0,81.13776,0.11376011,9.465768,77.746925,8.330017
14264,20295840.0,0.0,18.297577,13.44873,21.868317,21.11203,22.496979,22.408386,18.299652,18.299347,18.299347,20.778168,0.0,0.032085974,0.032085974,0.049587514,25.0,18.300018,0.0,0.0,0.0,-0.11951912,9.54197e-21,0.0,81.137375,25.002785,27.188036,96.0,0.06551185,31.93675,241.34354,88.55602,0.0,81.137375,0.11375946,8.504298,77.746574,8.330017
14265,20295900.0,0.0,18.299286,13.44455,21.868042,21.117828,22.492126,22.40329,18.29895,18.299286,18.299286,20.564484,0.0,0.032085933,0.032085933,0.04958746,25.0,18.300018,0.0,0.0,0.0,0.0010658789,9.54197e-21,0.0,81.13702,25.002548,27.174026,96.0,0.06556168,31.956364,241.34358,88.55585,0.0,81.13702,0.113759324,7.127097,77.74624,8.330017
14266,20295960.0,0.0,18.30008,13.440491,21.866974,21.121613,22.487274,22.398224,18.29895,18.299133,18.299133,20.307312,0.0,0.032085877,0.032085877,0.049587365,25.0,18.300018,0.0,0.0,0.0,0.06403023,9.54197e-21,0.0,81.13666,25.002407,27.162462,96.0,0.06560276,31.972555,241.34361,88.5557,0.0,81.13666,0.11375911,5.9010158,77.74589,8.330017
14267,20296020.0,0.0,18.299103,13.436584,21.865204,21.123932,22.482452,22.393158,18.299255,18.299103,18.299103,20.026154,0.0,0.03208577,0.03208577,0.049587183,25.0,18.300018,0.0,0.0,0.0,0.0048669614,9.54197e-21,0.0,81.136345,25.002388,27.156237,96.0,0.065624714,31.981268,241.34366,88.55557,0.0,81.136345,0.11375873,4.660178,77.7456,8.330017
14268,20296080.0,0.0,18.298157,13.4328,21.862823,21.124756,22.47763,22.388123,18.299255,18.299164,18.299164,19.7482,0.0,0.032085698,0.032085698,0.049587063,25.0,18.300018,0.0,0.0,0.0,-0.051715948,9.54197e-21,0.0,81.13607,25.002275,27.148373,96.0,0.06565258,31.992281,241.34369,88.555435,0.0,81.13607,0.11375847,3.6501806,77.745346,8.330017
14269,20296140.0,0.0,18.297974,13.429169,21.859833,21.124146,22.472809,22.383087,18.29892,18.299103,18.299103,19.489197,0.0,0.032085687,0.032085687,0.04958705,25.0,18.300018,0.0,0.0,0.0,-0.056825407,9.54197e-21,0.0,81.13582,25.002018,27.136341,96.0,0.0656954,32.00912,241.34372,88.555275,0.0,81.13582,0.113758415,2.9188561,77.7451,8.330017
14270,20296200.0,0.0,18.298645,13.42569,21.856293,21.122314,22.468048,22.378082,18.298584,18.29895,18.29895,19.279114,0.0,0.032085728,0.032085728,0.049587127,25.0,18.300018,0.0,0.0,0.0,-0.0042625847,9.54197e-21,0.0,81.135544,25.00168,27.120352,96.0,0.0657524,32.031506,241.34375,88.55512,0.0,81.135544,0.11375858,2.5389323,77.744835,8.330017
14271,20296260.0,0.0,18.29895,13.422363,21.852142,21.11905,22.463257,22.373077,18.298523,18.298767,18.298767,19.144531,0.0,0.03208577,0.03208577,0.0495872,25.0,18.300018,0.0,0.0,0.0,0.023292761,9.54197e-21,0.0,81.13524,25.00141,27.104902,96.0,0.065807484,32.05314,241.34378,88.555016,0.0,81.13524,0.113758735,2.704061,77.744545,8.330017
14272,20296320.0,0.0,18.298584,13.41922,21.847778,21.115326,22.458496,22.368134,18.298645,18.298676,18.298676,19.091003,0.0,0.032085788,0.032085788,0.04958724,25.0,18.300018,0.0,0.0,0.0,0.001478694,9.54197e-21,0.0,81.13492,25.001236,27.091673,96.0,0.0658546,32.071655,241.3438,88.55493,0.0,81.13492,0.113758825,3.111524,77.74424,8.330017
14273,20296380.0,0.0,18.29837,13.416199,21.843445,21.111633,22.453766,22.36319,18.298645,18.298645,18.298645,19.111084,0.0,0.03208582,0.03208582,0.04958729,25.0,18.300018,0.0,0.0,0.0,-0.014394332,9.54197e-21,0.0,81.13459,25.001074,27.078135,96.0,0.06590284,32.090614,241.34381,88.55487,0.0,81.13459,0.11375892,3.7496402,77.74393,8.330017
14274,20296440.0,0.0,18.298462,13.413361,21.839264,21.108307,22.449036,22.358246,18.298615,18.298645,18.298645,19.19519,0.0,0.032085862,0.032085862,0.04958736,25.0,18.300018,0.0,0.0,0.0,-0.009131281,9.54197e-21,0.0,81.13424,25.000914,27.063837,96.0,0.06595378,32.11063,241.34383,88.554825,0.0,81.13424,0.11375907,4.5425124,77.74359,8.330017
14275,20296500.0,0.0,18.29889,13.410675,21.835297,21.1055,22.444336,22.353333,18.298584,18.298615,18.298615,19.332703,0.0,0.032085903,0.032085903,0.049587436,25.0,18.300018,0.0,0.0,0.0,0.013665861,9.54197e-21,0.0,81.13387,25.000776,27.049307,96.0,0.06600556,32.13097,241.34384,88.554794,0.0,81.13387,0.11375925,5.421081,77.74323,8.330017
14276,20296560.0,0.0,18.299164,13.408173,21.831665,21.103363,22.439636,22.34845,18.298676,18.298615,18.298615,19.50708,0.0,0.03208593,0.03208593,0.049587477,25.0,18.300018,0.0,0.0,0.0,0.025735656,9.54197e-21,0.0,81.13349,25.000717,27.03637,96.0,0.06605161,32.149086,241.34386,88.55479,0.0,81.13349,0.11375933,6.345558,77.74286,8.330017
14277,20296620.0,0.0,18.299164,13.405853,21.82843,21.102234,22.434967,22.343597,18.298859,18.298676,18.298676,19.695831,0.0,0.03208593,0.03208593,0.049587477,25.0,18.300018,0.0,0.0,0.0,0.018262396,9.54197e-21,0.0,81.1331,25.000729,27.02564,96.0,0.06608976,32.164104,241.34387,88.55479,0.0,81.1331,0.11375933,7.121224,77.74249,8.330017
14278,20296680.0,0.0,18.299133,13.403717,21.825684,21.102081,22.430298,22.338745,18.299011,18.298798,18.298798,19.87967,0.0,0.032085914,0.032085914,0.049587447,25.0,18.300018,0.0,0.0,0.0,0.008110893,9.54197e-21,0.0,81.13273,25.000772,27.016247,96.0,0.06612312,32.177254,241.34389,88.554794,0.0,81.13273,0.11375927,7.7293143,77.74213,8.330017
14279,20296740.0,0.0,18.299255,13.401764,21.823303,21.102844,22.42566,22.333923,18.299103,18.29892,18.29892,20.038422,0.0,0.03208589,0.03208589,0.049587406,25.0,18.300018,0.0,0.0,0.0,0.00814567,9.54197e-21,0.0,81.13236,25.00082,27.00747,96.0,0.06615428,32.18954,241.3439,88.5548,0.0,81.13236,0.11375918,8.118577,77.74178,8.330017
14280,20296800.0,0.0,18.299408,13.399994,21.821259,21.104279,22.421051,22.329102,18.299164,18.299011,18.299011,20.160034,0.0,0.032085862,0.032085862,0.049587354,25.0,18.300018,0.0,0.0,0.0,0.011924166,9.54197e-21,0.0,81.13202,25.000877,26.999546,96.0,0.06618239,32.200638,241.34392,88.5548,0.0,81.13202,0.11375907,8.280579,77.74145,8.330017
14281,20296860.0,0.0,18.29895,13.398346,21.81842,21.103607,22.416443,22.32434,18.299255,18.299103,18.299103,19.441559,0.0,0.03208582,0.03208582,0.049587287,25.0,18.300018,0.0,0.0,0.0,-0.010693815,9.54197e-21,0.0,81.13168,25.00094,26.992443,96.0,0.06620754,32.21058,241.34393,88.554794,0.0,81.13168,0.11375892,0.0,77.741135,8.330017
14282,20296920.0,0.0,18.298065,13.3966675,21.814178,21.099762,22.411865,22.31958,18.299133,18.299164,18.299164,18.974854,0.0,0.032085806,0.032085806,0.049587265,25.0,18.300018,0.0,0.0,0.0,-0.054015312,9.54197e-21,0.0,81.13137,25.000921,26.983446,96.0,0.0662395,32.223175,241.34395,88.55477,0.0,81.13137,0.11375888,0.0,77.74083,8.330017
14283,20296980.0,0.0,18.298096,13.39502,21.809113,21.094086,22.407288,22.31482,18.298737,18.299042,18.299042,18.698578,0.0,0.032085855,0.032085855,0.04958735,25.0,18.300018,0.0,0.0,0.0,-0.03938577,9.54197e-21,0.0,81.131035,25.000751,26.969168,96.0,0.06629034,32.243164,241.34395,88.554726,0.0,81.131035,0.11375906,0.0,77.74051,8.330017
14284,20297040.0,0.0,18.298615,13.393341,21.803558,21.08731,22.40274,22.31009,18.298462,18.298828,18.298828,18.534607,0.0,0.032085933,0.032085933,0.04958749,25.0,18.300018,0.0,0.0,0.0,0.0039448673,9.54197e-21,0.0,81.13065,25.000555,26.952225,96.0,0.06635068,32.266884,241.34396,88.554695,0.0,81.13065,0.11375936,0.0,77.740135,8.330017
14285,20297100.0,0.0,18.298676,13.391663,21.79776,21.079926,22.398193,22.30539,18.298462,18.298645,18.298645,18.437988,0.0,0.032085992,0.032085992,0.049587596,25.0,18.300018,0.0,0.0,0.0,0.014313517,9.54197e-21,0.0,81.13023,25.000444,26.936447,96.0,0.06640686,32.288975,241.34398,88.554695,0.0,81.13023,0.113759585,0.0,77.73974,8.330017
14286,20297160.0,0.0,18.29831,13.390015,21.791779,21.072174,22.393677,22.30072,18.298523,18.298584,18.298584,18.380554,0.0,0.03208604,0.03208604,0.04958767,25.0,18.300018,0.0,0.0,0.0,-0.0077010496,9.54197e-21,0.0,81.1298,25.000399,26.92191,96.0,0.066458575,32.309326,241.34398,88.55472,0.0,81.1298,0.113759756,0.0,77.73932,8.330017
14287,20297220.0,0.0,18.298126,13.388336,21.785706,21.064178,22.38919,22.296082,18.298462,18.298553,18.298553,18.346771,0.0,0.032086093,0.032086093,0.049587764,25.0,18.300018,0.0,0.0,0.0,-0.018438049,9.54197e-21,0.0,81.12935,25.000343,26.906378,96.0,0.06651384,32.33107,241.34398,88.55475,0.0,81.12935,0.11375994,0.0,77.73888,8.330017
14288,20297280.0,0.0,18.298279,13.386658,21.779633,21.056122,22.384705,22.291443,18.29837,18.298492,18.298492,18.326233,0.0,0.032086156,0.032086156,0.049587872,25.0,18.300018,0.0,0.0,0.0,-0.007346995,9.54197e-21,0.0,81.12886,25.00028,26.88953,96.0,0.06657378,32.35466,241.344,88.55478,0.0,81.12886,0.11376018,0.0,77.73841,8.330017
14289,20297340.0,0.0,18.298462,13.38501,21.77353,21.048035,22.380219,22.286804,18.29834,18.298431,18.298431,18.313751,0.0,0.032086216,0.032086216,0.049587972,25.0,18.300018,0.0,0.0,0.0,0.005148434,9.54197e-21,0.0,81.12834,25.000248,26.872597,96.0,0.06663399,32.378365,241.344,88.554825,0.0,81.12834,0.113760404,0.0,77.73791,8.330017
14290,20297400.0,0.0,18.298523,13.383331,21.767456,21.039917,22.375763,22.282196,18.29834,18.29837,18.29837,18.307404,0.0,0.032086264,0.032086264,0.049588054,25.0,18.300018,0.0,0.0,0.0,0.009869211,9.54197e-21,0.0,81.1278,25.000257,26.856094,96.0,0.06669264,32.401466,241.344,88.55488,0.0,81.1278,0.113760576,0.0,77.73739,8.330017
14291,20297460.0,0.0,18.298431,13.381683,21.761444,21.032013,22.371368,22.277618,18.2984,18.29837,18.29837,18.30368,0.0,0.032086294,0.032086294,0.04958811,25.0,18.300018,0.0,0.0,0.0,0.0016282178,9.54197e-21,0.0,81.12724,25.000307,26.840424,96.0,0.066748306,32.423405,241.34401,88.55495,0.0,81.12724,0.1137607,0.0,77.73685,8.330017
14292,20297520.0,0.0,18.29834,13.380005,21.755493,21.024109,22.366943,22.273071,18.298431,18.2984,18.2984,18.301422,0.0,0.032086324,0.032086324,0.04958816,25.0,18.300018,0.0,0.0,0.0,-0.004420593,9.54197e-21,0.0,81.12667,25.000362,26.82467,96.0,0.06680424,32.445457,241.34401,88.55501,0.0,81.12667,0.113760814,0.0,77.7363,8.330017
14293,20297580.0,0.0,18.29834,13.378326,21.749542,21.016266,22.362549,22.268555,18.2984,18.2984,18.2984,18.30017,0.0,0.03208635,0.03208635,0.049588203,25.0,18.300018,0.0,0.0,0.0,-0.003958531,9.54197e-21,0.0,81.12609,25.000414,26.80858,96.0,0.066861354,32.467987,241.34402,88.55507,0.0,81.12609,0.11376091,0.0,77.73574,8.330017
14294,20297640.0,0.0,18.2984,13.376678,21.743622,21.008423,22.358185,22.264038,18.2984,18.2984,18.2984,18.299408,0.0,0.032086376,0.032086376,0.049588244,25.0,18.300018,0.0,0.0,0.0,0.00077334617,9.54197e-21,0.0,81.125496,25.00047,26.792313,96.0,0.06691909,32.490765,241.34402,88.55512,0.0,81.125496,0.113761,0.0,77.73517,8.330017
14295,20297700.0,0.0,18.298462,13.375,21.737732,21.00064,22.35382,22.259521,18.29837,18.2984,18.2984,18.29889,0.0,0.032086395,0.032086395,0.049588278,25.0,18.300018,0.0,0.0,0.0,0.0035792657,9.54197e-21,0.0,81.12489,25.00053,26.776192,96.0,0.066976264,32.51333,241.34404,88.55518,0.0,81.12489,0.11376106,0.0,77.73459,8.330017
14296,20297760.0,0.0,18.298523,13.373352,21.731964,20.993103,22.349518,22.255066,18.2984,18.2984,18.2984,18.298676,0.0,0.032086406,0.032086406,0.049588297,25.0,18.300018,0.0,0.0,0.0,0.0064370898,9.54197e-21,0.0,81.12429,25.000605,26.760286,96.0,0.067032665,32.5356,241.34406,88.55524,0.0,81.12429,0.11376111,0.0,77.73401,8.330017
