,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
14297,20297820.0,0.0,18.298492,13.371674,21.726196,20.985596,22.345184,22.25061,18.298431,18.2984,18.2984,18.298584,0.0,0.03208641,0.03208641,0.049588297,25.0,18.300018,0.0,0.0,0.0,0.0029733109,9.54197e-21,0.0,81.12368,25.000689,26.74482,96.0,0.067087464,32.557255,241.34407,88.55529,0.0,81.12368,0.11376111,0.0,77.73342,8.330017
14298,20297880.0,0.0,18.298431,13.369995,21.72049,20.978119,22.340881,22.246185,18.298462,18.298431,18.298431,18.298492,0.0,0.03208641,0.03208641,0.049588297,25.0,18.300018,0.0,0.0,0.0,-2.0296076e-05,9.54197e-21,0.0,81.12307,25.000765,26.72936,96.0,0.067142226,32.578896,241.34407,88.55533,0.0,81.12307,0.11376111,0.0,77.732834,8.330017
14299,20297940.0,0.0,18.2984,13.368347,21.714813,20.970703,22.336609,22.24176,18.298462,18.298431,18.298431,18.298492,0.0,0.032086402,0.032086402,0.04958829,25.0,18.300018,0.0,0.0,0.0,-0.0038588706,9.54197e-21,0.0,81.12247,25.000837,26.713982,96.0,0.06719668,32.600426,241.34409,88.55537,0.0,81.12247,0.1137611,0.0,77.732254,8.330017
14300,20298000.0,0.0,18.298431,13.366669,21.709137,20.963318,22.332336,22.237335,18.298462,18.298462,18.298462,18.298462,0.0,0.032086402,0.032086402,0.04958828,25.0,18.300018,0.0,0.0,0.0,-0.0020372516,9.54197e-21,0.0,81.12186,25.000895,26.69833,96.0,0.0672521,32.62234,241.3441,88.5554,0.0,81.12186,0.11376108,0.0,77.73167,8.330017
14301,20298060.0,0.0,18.298523,13.365021,21.703583,20.956146,22.328125,22.232971,18.298431,18.298431,18.298431,18.298462,0.0,0.0320864,0.0320864,0.049588278,25.0,18.300018,0.0,0.0,0.0,0.0043120226,9.54197e-21,0.0,81.12125,25.000942,26.68262,96.0,0.06730772,32.644333,241.34413,88.55542,0.0,81.12125,0.113761075,0.0,77.731094,8.330017
14302,20298120.0,0.0,18.298553,13.363342,21.69806,20.949036,22.323883,22.228638,18.298462,18.298462,18.298462,18.298462,0.0,0.032086387,0.032086387,0.04958826,25.0,18.300018,0.0,0.0,0.0,0.0048182528,9.54197e-21,0.0,81.12065,25.001,26.66735,96.0,0.06736173,32.66571,241.34415,88.55544,0.0,81.12065,0.11376104,0.0,77.730515,8.330017
14303,20298180.0,0.0,18.298492,13.361664,21.692566,20.941925,22.319672,22.224304,18.298492,18.298462,18.298462,18.298462,0.0,0.032086376,0.032086376,0.049588233,25.0,18.300018,0.0,0.0,0.0,0.0009323539,9.54197e-21,0.0,81.120056,25.001053,26.652357,96.0,0.06741477,32.686703,241.34416,88.55546,0.0,81.120056,0.113760985,0.0,77.72994,8.330017
14304,20298240.0,0.0,18.298462,13.360016,21.687073,20.934875,22.31549,22.21997,18.298523,18.298462,18.298462,18.298462,0.0,0.03208636,0.03208636,0.04958821,25.0,18.300018,0.0,0.0,0.0,-0.001620045,9.54197e-21,0.0,81.11947,25.001095,26.637321,96.0,0.06746793,32.707752,241.34418,88.55547,0.0,81.11947,0.11376093,0.0,77.72938,8.330017
14305,20298300.0,0.0,18.298462,13.358337,21.68161,20.927887,22.31131,22.215668,18.298492,18.298492,18.298492,18.298492,0.0,0.032086346,0.032086346,0.04958819,25.0,18.300018,0.0,0.0,0.0,-0.0031426586,9.54197e-21,0.0,81.11889,25.001125,26.622257,96.0,0.06752119,32.728844,241.3442,88.55547,0.0,81.11889,0.11376089,0.0,77.72882,8.330017
14306,20298360.0,0.0,18.298553,13.356659,21.67627,20.921051,22.30719,22.211395,18.298492,18.298492,18.298492,18.298492,0.0,0.03208634,0.03208634,0.049588174,25.0,18.300018,0.0,0.0,0.0,0.0023517204,9.54197e-21,0.0,81.11831,25.00114,26.60698,96.0,0.067575194,32.75023,241.34422,88.55547,0.0,81.11831,0.11376085,0.0,77.728264,8.330017
14307,20298420.0,0.0,18.298584,13.355011,21.67096,20.914276,22.30304,22.207153,18.298492,18.298492,18.298492,18.298492,0.0,0.032086328,0.032086328,0.04958815,25.0,18.300018,0.0,0.0,0.0,0.004864151,9.54197e-21,0.0,81.11774,25.00116,26.59198,96.0,0.0676282,32.771225,241.34424,88.55547,0.0,81.11774,0.113760814,0.0,77.727715,8.330017
14308,20298480.0,0.0,18.298553,13.3533325,21.66568,20.907562,22.29895,22.202911,18.298523,18.298492,18.298492,18.298492,0.0,0.03208631,0.03208631,0.049588125,25.0,18.300018,0.0,0.0,0.0,0.0022157321,9.54197e-21,0.0,81.11717,25.00118,26.577326,96.0,0.06767997,32.791744,241.34425,88.555466,0.0,81.11717,0.11376075,0.0,77.72717,8.330017
14309,20298540.0,0.0,18.298523,13.351685,21.6604,20.900848,22.29483,22.1987,18.298553,18.298523,18.298523,18.298523,0.0,0.032086294,0.032086294,0.0495881,25.0,18.300018,0.0,0.0,0.0,-0.0012531393,9.54197e-21,0.0,81.11661,25.001194,26.562735,96.0,0.0677315,32.81217,241.34428,88.55546,0.0,81.11661,0.1137607,0.0,77.72665,8.330017
14310,20298600.0,0.0,18.298523,13.350006,21.655182,20.894226,22.290771,22.194519,18.298553,18.298523,18.298523,18.298523,0.0,0.032086287,0.032086287,0.049588084,25.0,18.300018,0.0,0.0,0.0,-0.0009792761,9.54197e-21,0.0,81.116066,25.00119,26.548042,96.0,0.06778339,32.832737,241.3443,88.55544,0.0,81.116066,0.11376065,0.0,77.72612,8.330017
14311,20298660.0,0.0,18.298553,13.348328,21.650024,20.887756,22.286713,22.190338,18.298553,18.298523,18.298523,18.298523,0.0,0.032086276,0.032086276,0.049588066,25.0,18.300018,0.0,0.0,0.0,0.0006356227,9.54197e-21,0.0,81.11552,25.001188,26.533375,96.0,0.067835204,32.85328,241.34431,88.555435,0.0,81.11552,0.11376061,0.0,77.72559,8.330017
14312,20298720.0,0.0,18.298584,13.34668,21.644928,20.881287,22.282684,22.186188,18.298553,18.298523,18.298523,18.298523,0.0,0.032086264,0.032086264,0.049588047,25.0,18.300018,0.0,0.0,0.0,0.0021421246,9.54197e-21,0.0,81.114975,25.001184,26.518795,96.0,0.06788667,32.873688,241.34435,88.55542,0.0,81.114975,0.113760576,0.0,77.725075,8.330017
14313,20298780.0,0.0,18.298584,13.345001,21.639801,20.874878,22.278656,22.182068,18.298553,18.298553,18.298553,18.298553,0.0,0.032086253,0.032086253,0.04958803,25.0,18.300018,0.0,0.0,0.0,0.00248159,9.54197e-21,0.0,81.11443,25.001179,26.504326,96.0,0.06793774,32.893944,241.34436,88.555405,0.0,81.11443,0.11376054,0.0,77.724556,8.330017
14314,20298840.0,0.0,18.298584,13.343353,21.634735,20.8685,22.274658,22.177948,18.298553,18.298553,18.298553,18.298553,0.0,0.032086242,0.032086242,0.04958801,25.0,18.300018,0.0,0.0,0.0,0.00086502254,9.54197e-21,0.0,81.11391,25.001173,26.490015,96.0,0.06798824,32.91398,241.34438,88.55539,0.0,81.11391,0.1137605,0.0,77.724045,8.330017
14315,20298900.0,0.0,18.298553,13.341675,21.6297,20.862152,22.27066,22.173828,18.298584,18.298553,18.298553,18.298553,0.0,0.032086235,0.032086235,0.049587995,25.0,18.300018,0.0,0.0,0.0,-0.0006324191,9.54197e-21,0.0,81.11337,25.001163,26.475725,96.0,0.06803866,32.933983,241.3444,88.555374,0.0,81.11337,0.113760464,0.0,77.72354,8.330017
14316,20298960.0,0.0,18.298584,13.339996,21.624725,20.855957,22.266724,22.16977,18.298584,18.298553,18.298553,18.298553,0.0,0.032086227,0.032086227,0.04958798,25.0,18.300018,0.0,0.0,0.0,0.00072826276,9.54197e-21,0.0,81.11285,25.001148,26.46142,96.0,0.06808913,32.954014,241.34442,88.55535,0.0,81.11285,0.11376044,0.0,77.72304,8.330017
14317,20299020.0,0.0,18.298615,13.338348,21.619781,20.849823,22.262756,22.16571,18.298584,18.298584,18.298584,18.298584,0.0,0.03208622,0.03208622,0.04958797,25.0,18.300018,0.0,0.0,0.0,0.0021919613,9.54197e-21,0.0,81.11233,25.001133,26.4472,96.0,0.068139285,32.973923,241.34444,88.555336,0.0,81.11233,0.11376041,0.0,77.722534,8.330017
14318,20299080.0,0.0,18.298615,13.33667,21.614868,20.843689,22.25882,22.161682,18.298584,18.298584,18.298584,18.298584,0.0,0.032086212,0.032086212,0.049587958,25.0,18.300018,0.0,0.0,0.0,0.0015245745,9.54197e-21,0.0,81.11181,25.00112,26.43314,96.0,0.06818885,32.993603,241.34445,88.55532,0.0,81.11181,0.113760374,0.0,77.72204,8.330017
14319,20299140.0,0.0,18.298615,13.334991,21.609955,20.837616,22.254913,22.157654,18.298615,18.298584,18.298584,18.298584,0.0,0.032086205,0.032086205,0.049587943,25.0,18.300018,0.0,0.0,0.0,0.00072425324,9.54197e-21,0.0,81.1113,25.001106,26.419125,96.0,0.06823827,33.013226,241.34448,88.555305,0.0,81.1113,0.11376035,0.0,77.72154,8.330017
14320,20299200.0,0.0,18.298584,13.3333435,21.605103,20.831543,22.251007,22.153625,18.298615,18.298584,18.298584,18.298584,0.0,0.032086197,0.032086197,0.049587935,25.0,18.300018,0.0,0.0,0.0,-0.00077150133,9.54197e-21,0.0,81.11078,25.001091,26.405182,96.0,0.06828742,33.032745,241.3445,88.55529,0.0,81.11078,0.11376034,0.0,77.721054,8.330017
14321,20299260.0,0.0,18.298645,13.331665,21.600311,20.825653,22.247131,22.149658,18.298615,18.298615,18.298615,18.298615,0.0,0.032086197,0.032086197,0.049587928,25.0,18.300018,0.0,0.0,0.0,0.0010376194,9.54197e-21,0.0,81.11027,25.001074,26.391188,96.0,0.06833674,33.052338,241.34451,88.555275,0.0,81.11027,0.113760315,0.0,77.72056,8.330017
14322,20299320.0,0.0,18.298645,13.330017,21.59552,20.819763,22.243286,22.14569,18.298615,18.298615,18.298615,18.298615,0.0,0.03208619,0.03208619,0.049587924,25.0,18.300018,0.0,0.0,0.0,0.002207925,9.54197e-21,0.0,81.10976,25.001059,26.377314,96.0,0.06838563,33.071762,241.34453,88.55527,0.0,81.10976,0.1137603,0.0,77.72007,8.330017
14323,20299380.0,0.0,18.298645,13.328339,21.59079,20.813934,22.23944,22.141754,18.298615,18.298615,18.298615,18.298615,0.0,0.032086186,0.032086186,0.049587913,25.0,18.300018,0.0,0.0,0.0,0.0013767881,9.54197e-21,0.0,81.10925,25.001045,26.3636,96.0,0.06843395,33.09096,241.34456,88.55525,0.0,81.10925,0.11376029,0.0,77.71959,8.330017
14324,20299440.0,0.0,18.298645,13.32666,21.58606,20.808105,22.235596,22.137817,18.298645,18.298615,18.298615,18.298615,0.0,0.03208618,0.03208618,0.049587905,25.0,18.300018,0.0,0.0,0.0,-8.5792395e-05,9.54197e-21,0.0,81.10874,25.001034,26.349949,96.0,0.06848202,33.11007,241.34457,88.55524,0.0,81.10874,0.11376026,0.0,77.7191,8.330017
14325,20299500.0,0.0,18.298645,13.325012,21.58139,20.802368,22.231812,22.133911,18.298645,18.298615,18.298615,18.298615,0.0,0.03208618,0.03208618,0.0495879,25.0,18.300018,0.0,0.0,0.0,-5.7698828e-05,9.54197e-21,0.0,81.108246,25.00102,26.336315,96.0,0.06853004,33.129158,241.34459,88.55523,0.0,81.108246,0.113760255,0.0,77.71862,8.330017
14326,20299560.0,0.0,18.298676,13.323334,21.576752,20.796722,22.228027,22.130035,18.298645,18.298645,18.298645,18.298645,0.0,0.032086175,0.032086175,0.049587894,25.0,18.300018,0.0,0.0,0.0,0.0009784527,9.54197e-21,0.0,81.10774,25.001007,26.322693,96.0,0.068578,33.148228,241.3446,88.55522,0.0,81.10774,0.11376024,0.0,77.71814,8.330017
14327,20299620.0,0.0,18.298676,13.321686,21.572144,20.791077,22.224243,22.12616,18.298645,18.298645,18.298645,18.298645,0.0,0.03208617,0.03208617,0.049587887,25.0,18.300018,0.0,0.0,0.0,0.0015643868,9.54197e-21,0.0,81.10724,25.000996,26.309166,96.0,0.06862562,33.16717,241.34462,88.55521,0.0,81.10724,0.11376024,0.0,77.71766,8.330017
14328,20299680.0,0.0,18.298676,13.320007,21.567566,20.785492,22.22049,22.122284,18.298645,18.298645,18.298645,18.298645,0.0,0.032086167,0.032086167,0.049587887,25.0,18.300018,0.0,0.0,0.0,0.001532102,9.54197e-21,0.0,81.10674,25.000986,26.29571,96.0,0.06867298,33.186005,241.34464,88.5552,0.0,81.10674,0.113760225,0.0,77.71718,8.330017
14329,20299740.0,0.0,18.298676,13.318329,21.562988,20.779938,22.216736,22.118439,18.298676,18.298645,18.298645,18.298645,0.0,0.032086164,0.032086164,0.04958788,25.0,18.300018,0.0,0.0,0.0,0.00034899666,9.54197e-21,0.0,81.10624,25.000977,26.282362,96.0,0.06871993,33.204693,241.34465,88.55519,0.0,81.10624,0.1137602,0.0,77.716705,8.330017
14330,20299800.0,0.0,18.298676,13.316681,21.558441,20.774414,22.213013,22.114624,18.298676,18.298676,18.298676,18.298645,0.0,0.03208616,0.03208616,0.049587872,25.0,18.300018,0.0,0.0,0.0,-0.0003664836,9.54197e-21,0.0,81.10574,25.000967,26.269018,96.0,0.06876688,33.223373,241.34467,88.55518,0.0,81.10574,0.1137602,0.0,77.716225,8.330017
14331,20299860.0,0.0,18.298706,13.315002,21.553955,20.768982,22.20929,22.11084,18.298676,18.298676,18.298676,18.298676,0.0,0.03208616,0.03208616,0.04958787,25.0,18.300018,0.0,0.0,0.0,0.000952954,9.54197e-21,0.0,81.10525,25.000956,26.255672,96.0,0.06881381,33.242054,241.34468,88.555176,0.0,81.10525,0.11376019,0.0,77.71575,8.330017
14332,20299920.0,0.0,18.298706,13.3133545,21.5495,20.76358,22.205627,22.107056,18.298676,18.298676,18.298676,18.298676,0.0,0.03208616,0.03208616,0.04958787,25.0,18.300018,0.0,0.0,0.0,0.0018208614,9.54197e-21,0.0,81.10475,25.000948,26.242432,96.0,0.068860374,33.260597,241.34471,88.55517,0.0,81.10475,0.11376018,0.0,77.71527,8.330017
14333,20299980.0,0.0,18.298706,13.311676,21.545074,20.75824,22.201935,22.103271,18.298676,18.298676,18.298676,18.298676,0.0,0.032086153,0.032086153,0.04958786,25.0,18.300018,0.0,0.0,0.0,0.0010844643,9.54197e-21,0.0,81.10426,25.000942,26.229317,96.0,0.06890648,33.278957,241.34473,88.55516,0.0,81.10426,0.113760166,0.0,77.7148,8.330017
14334,20300040.0,0.0,18.298706,13.309998,21.54065,20.7529,22.198273,22.099518,18.298706,18.298676,18.298676,18.298676,0.0,0.03208615,0.03208615,0.049587853,25.0,18.300018,0.0,0.0,0.0,0.0003927753,9.54197e-21,0.0,81.103775,25.000937,26.216232,96.0,0.06895247,33.29727,241.34474,88.55515,0.0,81.103775,0.11376015,0.0,77.71433,8.330017
14335,20300100.0,0.0,18.298676,13.30835,21.536255,20.74759,22.19461,22.095764,18.298706,18.298676,18.298676,18.298676,0.0,0.032086145,0.032086145,0.04958785,25.0,18.300018,0.0,0.0,0.0,-0.00060277036,9.54197e-21,0.0,81.10328,25.00093,26.2032,96.0,0.06899827,33.31552,241.34476,88.555145,0.0,81.10328,0.11376014,0.0,77.71386,8.330017
14336,20300160.0,0.0,18.298737,13.306671,21.531921,20.742401,22.19101,22.092072,18.298706,18.298706,18.298706,18.298706,0.0,0.032086145,0.032086145,0.049587846,25.0,18.300018,0.0,0.0,0.0,0.00095925905,9.54197e-21,0.0,81.10279,25.000921,26.190126,96.0,0.0690442,33.333824,241.34477,88.55514,0.0,81.10279,0.11376014,0.0,77.71339,8.330017
14337,20300220.0,0.0,18.298737,13.304993,21.527588,20.737244,22.187408,22.088379,18.298706,18.298706,18.298706,18.298706,0.0,0.03208614,0.03208614,0.049587842,25.0,18.300018,0.0,0.0,0.0,0.0018659368,9.54197e-21,0.0,81.1023,25.000916,26.177162,96.0,0.06908975,33.351974,241.34479,88.55513,0.0,81.1023,0.11376013,0.0,77.71292,8.330017
14338,20300280.0,0.0,18.298737,13.303345,21.523315,20.732086,22.183807,22.084686,18.298706,18.298706,18.298706,18.298706,0.0,0.03208614,0.03208614,0.049587835,25.0,18.300018,0.0,0.0,0.0,0.0011280212,9.54197e-21,0.0,81.101814,25.000914,26.164331,96.0,0.0691348,33.369938,241.3448,88.55512,0.0,81.101814,0.11376011,0.0,77.712456,8.330017
14339,20300340.0,0.0,18.298737,13.301666,21.519043,20.72699,22.180206,22.081024,18.298737,18.298706,18.298706,18.298706,0.0,0.032086138,0.032086138,0.04958783,25.0,18.300018,0.0,0.0,0.0,-4.984178e-05,9.54197e-21,0.0,81.101326,25.00091,26.151556,96.0,0.069179654,33.38782,241.34482,88.55512,0.0,81.101326,0.113760106,0.0,77.71199,8.330017
14340,20300400.0,0.0,18.298737,13.300018,21.514801,20.721924,22.176666,22.077362,18.298737,18.298706,18.298706,18.298706,0.0,0.032086134,0.032086134,0.049587827,25.0,18.300018,0.0,0.0,0.0,-7.770598e-06,9.54197e-21,0.0,81.100845,25.000904,26.138803,96.0,0.069224425,33.405678,241.34483,88.555115,0.0,81.100845,0.11376009,0.0,77.711525,8.330017
14341,20300460.0,0.0,18.298737,13.29834,21.51059,20.716919,22.173126,22.073761,18.298737,18.298737,18.298737,18.298706,0.0,0.03208613,0.03208613,0.04958782,25.0,18.300018,0.0,0.0,0.0,0.00061883527,9.54197e-21,0.0,81.100365,25.000898,26.12605,96.0,0.06926917,33.423527,241.34485,88.55511,0.0,81.100365,0.11376008,0.0,77.71106,8.330017
14342,20300520.0,0.0,18.298767,13.296661,21.506409,20.711945,22.169586,22.07013,18.298737,18.298737,18.298737,18.298737,0.0,0.032086127,0.032086127,0.049587812,25.0,18.300018,0.0,0.0,0.0,0.0010705009,9.54197e-21,0.0,81.09988,25.000895,26.113363,96.0,0.06931369,33.44129,241.34486,88.5551,0.0,81.09988,0.11376007,0.0,77.7106,8.330017
14343,20300580.0,0.0,18.298767,13.295013,21.502228,20.707,22.166077,22.066528,18.298737,18.298737,18.298737,18.298737,0.0,0.032086123,0.032086123,0.049587812,25.0,18.300018,0.0,0.0,0.0,0.0011192407,9.54197e-21,0.0,81.099396,25.000889,26.100735,96.0,0.069358,33.458977,241.34488,88.55509,0.0,81.099396,0.113760054,0.0,77.71014,8.330017
14344,20300640.0,0.0,18.298767,13.293335,21.498077,20.702057,22.162567,22.062927,18.298737,18.298737,18.298737,18.298737,0.0,0.032086123,0.032086123,0.049587805,25.0,18.300018,0.0,0.0,0.0,0.00045878594,9.54197e-21,0.0,81.09892,25.000887,26.08818,96.0,0.069402024,33.476547,241.3449,88.55509,0.0,81.09892,0.11376004,0.0,77.70967,8.330017
14345,20300700.0,0.0,18.298737,13.291687,21.493958,20.697174,22.159088,22.059357,18.298737,18.298737,18.298737,18.298737,0.0,0.03208612,0.03208612,0.049587797,25.0,18.300018,0.0,0.0,0.0,-3.807808e-05,9.54197e-21,0.0,81.09844,25.000881,26.07565,96.0,0.06944597,33.494087,241.34491,88.555084,0.0,81.09844,0.11376004,0.0,77.70922,8.330017
14346,20300760.0,0.0,18.298767,13.290009,21.489868,20.692352,22.15561,22.055786,18.298767,18.298737,18.298737,18.298737,0.0,0.032086115,0.032086115,0.049587794,25.0,18.300018,0.0,0.0,0.0,0.0006632552,9.54197e-21,0.0,81.09797,25.000875,26.063133,96.0,0.06948985,33.511612,241.34492,88.55508,0.0,81.09797,0.11376003,0.0,77.70876,8.330017
14347,20300820.0,0.0,18.298767,13.28833,21.48581,20.68753,22.15216,22.052246,18.298767,18.298737,18.298737,18.298737,0.0,0.03208611,0.03208611,0.04958779,25.0,18.300018,0.0,0.0,0.0,0.0011994974,9.54197e-21,0.0,81.09749,25.000872,26.050684,96.0,0.06953348,33.529045,241.34494,88.55507,0.0,81.09749,0.11376002,0.0,77.708305,8.330017
14348,20300880.0,0.0,18.298767,13.286682,21.48175,20.68277,22.148743,22.048737,18.298767,18.298767,18.298767,18.298767,0.0,0.032086108,0.032086108,0.049587786,25.0,18.300018,0.0,0.0,0.0,0.0008113378,9.54197e-21,0.0,81.097015,25.000868,26.038322,96.0,0.06957681,33.54635,241.34496,88.55507,0.0,81.097015,0.11376,0.0,77.70785,8.330017
14349,20300940.0,0.0,18.298767,13.285004,21.477722,20.678009,22.145294,22.045197,18.298767,18.298767,18.298767,18.298767,0.0,0.032086104,0.032086104,0.04958778,25.0,18.300018,0.0,0.0,0.0,0.000424252,9.54197e-21,0.0,81.09654,25.000866,26.02599,96.0,0.069620006,33.563614,241.34497,88.55506,0.0,81.09654,0.113759995,0.0,77.7074,8.330017
14350,20301000.0,0.0,18.298767,13.283325,21.473694,20.673279,22.141876,22.041687,18.298767,18.298767,18.298767,18.298767,0.0,0.032086104,0.032086104,0.049587775,25.0,18.300018,0.0,0.0,0.0,-0.00017571218,9.54197e-21,0.0,81.09607,25.00086,26.013704,96.0,0.06966304,33.580814,241.34499,88.55505,0.0,81.09607,0.11375998,0.0,77.70695,8.330017
14351,20301060.0,0.0,18.298798,13.281677,21.469727,20.66864,22.138489,22.038208,18.298767,18.298767,18.298767,18.298767,0.0,0.0320861,0.0320861,0.04958777,25.0,18.300018,0.0,0.0,0.0,0.0006917404,9.54197e-21,0.0,81.0956,25.000854,26.001411,96.0,0.0697061,33.598022,241.345,88.55505,0.0,81.0956,0.113759965,0.0,77.70649,8.330017
14352,20301120.0,0.0,18.298798,13.279999,21.46579,20.664001,22.135132,22.03476,18.298767,18.298767,18.298767,18.298767,0.0,0.0320861,0.0320861,0.049587764,25.0,18.300018,0.0,0.0,0.0,0.0012144264,9.54197e-21,0.0,81.09514,25.00085,25.98919,96.0,0.069748886,33.615135,241.34502,88.555046,0.0,81.09514,0.113759965,0.0,77.70605,8.330017
14353,20301180.0,0.0,18.298798,13.278351,21.461853,20.659393,22.131744,22.031311,18.298798,18.298767,18.298767,18.298767,0.0,0.032086093,0.032086093,0.04958776,25.0,18.300018,0.0,0.0,0.0,0.00081303134,9.54197e-21,0.0,81.094666,25.000849,25.977057,96.0,0.06979135,33.63212,241.34503,88.55504,0.0,81.094666,0.11375996,0.0,77.7056,8.330017
14354,20301240.0,0.0,18.298798,13.276672,21.457947,20.654816,22.128418,22.027863,18.298798,18.298798,18.298798,18.298798,0.0,0.03208609,0.03208609,0.049587756,25.0,18.300018,0.0,0.0,0.0,0.00014409974,9.54197e-21,0.0,81.0942,25.000845,25.964972,96.0,0.06983365,33.64904,241.34505,88.55503,0.0,81.0942,0.11375994,0.0,77.705154,8.330017
14355,20301300.0,0.0,18.298798,13.274994,21.45404,20.650238,22.125061,22.024414,18.298798,18.298798,18.298798,18.298798,0.0,0.03208609,0.03208609,0.04958775,25.0,18.300018,0.0,0.0,0.0,-0.00017671996,9.54197e-21,0.0,81.093735,25.000841,25.9529,96.0,0.069875896,33.665943,241.34506,88.55503,0.0,81.093735,0.11375993,0.0,77.704704,8.330017
14356,20301360.0,0.0,18.298798,13.273346,21.450165,20.645752,22.121735,22.020996,18.298798,18.298798,18.298798,18.298798,0.0,0.032086086,0.032086086,0.049587745,25.0,18.300018,0.0,0.0,0.0,0.00047047733,9.54197e-21,0.0,81.09327,25.000835,25.940838,96.0,0.06991808,33.682827,241.34508,88.55502,0.0,81.09327,0.11375992,0.0,77.704254,8.330017
14357,20301420.0,0.0,18.298828,13.2716675,21.44632,20.641266,22.118439,22.017609,18.298798,18.298798,18.298798,18.298798,0.0,0.032086086,0.032086086,0.049587738,25.0,18.300018,0.0,0.0,0.0,0.0010415141,9.54197e-21,0.0,81.092804,25.000832,25.928835,96.0,0.069960065,33.69963,241.34508,88.555016,0.0,81.092804,0.113759905,0.0,77.70382,8.330017
14358,20301480.0,0.0,18.298828,13.27002,21.442505,20.63681,22.115143,22.014221,18.298798,18.298798,18.298798,18.298798,0.0,0.03208608,0.03208608,0.049587738,25.0,18.300018,0.0,0.0,0.0,0.0011642599,9.54197e-21,0.0,81.09235,25.000828,25.916893,96.0,0.07000183,33.716354,241.3451,88.555016,0.0,81.09235,0.11375989,0.0,77.70337,8.330017
14359,20301540.0,0.0,18.298828,13.268341,21.43869,20.632385,22.111877,22.010864,18.298828,18.298798,18.298798,18.298798,0.0,0.032086078,0.032086078,0.04958773,25.0,18.300018,0.0,0.0,0.0,0.0005341568,9.54197e-21,0.0,81.09189,25.000824,25.905025,96.0,0.07004331,33.732964,241.34511,88.55501,0.0,81.09189,0.11375989,0.0,77.70293,8.330017
14360,20301600.0,0.0,18.298828,13.266663,21.434906,20.62796,22.108612,22.007507,18.298828,18.298798,18.298798,18.298798,0.0,0.032086074,0.032086074,0.049587727,25.0,18.300018,0.0,0.0,0.0,-3.2778415e-05,9.54197e-21,0.0,81.09143,25.00082,25.893188,96.0,0.0700847,33.74954,241.34512,88.555,0.0,81.09143,0.11375988,0.0,77.70249,8.330017
14361,20301660.0,0.0,18.298828,13.265015,21.431152,20.623627,22.105377,22.00415,18.298828,18.298828,18.298828,18.298828,0.0,0.03208607,0.03208607,0.04958772,25.0,18.300018,0.0,0.0,0.0,0.00037261608,9.54197e-21,0.0,81.090965,25.000816,25.881355,96.0,0.07012604,33.7661,241.34514,88.55499,0.0,81.090965,0.11375987,0.0,77.70205,8.330017
14362,20301720.0,0.0,18.298828,13.263336,21.427399,20.619293,22.102142,22.000824,18.298828,18.298828,18.298828,18.298828,0.0,0.032086067,0.032086067,0.04958772,25.0,18.300018,0.0,0.0,0.0,0.0009309363,9.54197e-21,0.0,81.09051,25.000813,25.869564,96.0,0.070167236,33.78261,241.34515,88.55499,0.0,81.09051,0.11375985,0.0,77.70161,8.330017
14363,20301780.0,0.0,18.298859,13.261658,21.423676,20.61496,22.098907,21.997528,18.298828,18.298828,18.298828,18.298828,0.0,0.032086067,0.032086067,0.04958771,25.0,18.300018,0.0,0.0,0.0,0.0007897997,9.54197e-21,0.0,81.09006,25.000809,25.857845,96.0,0.07020817,33.799015,241.34517,88.554985,0.0,81.09006,0.113759845,0.0,77.70117,8.330017
14364,20301840.0,0.0,18.298859,13.26001,21.419983,20.610687,22.095703,21.994232,18.298828,18.298828,18.298828,18.298828,0.0,0.032086067,0.032086067,0.049587708,25.0,18.300018,0.0,0.0,0.0,0.0005547762,9.54197e-21,0.0,81.08961,25.000805,25.846163,96.0,0.07024896,33.815372,241.34518,88.55498,0.0,81.08961,0.11375983,0.0,77.70074,8.330017
14365,20301900.0,0.0,18.298828,13.258331,21.41629,20.606415,22.092499,21.990936,18.298828,18.298828,18.298828,18.298828,0.0,0.032086063,0.032086063,0.0495877,25.0,18.300018,0.0,0.0,0.0,1.6518912e-05,9.54197e-21,0.0,81.08915,25.000801,25.83453,96.0,0.07028958,33.831657,241.3452,88.55498,0.0,81.08915,0.11375983,0.0,77.7003,8.330017
14366,20301960.0,0.0,18.298859,13.256683,21.412628,20.602203,22.089325,21.98767,18.298828,18.298828,18.298828,18.298828,0.0,0.03208606,0.03208606,0.0495877,25.0,18.300018,0.0,0.0,0.0,0.00049151253,9.54197e-21,0.0,81.0887,25.000797,25.822903,96.0,0.07033018,33.84794,241.34521,88.55497,0.0,81.0887,0.113759816,0.0,77.69987,8.330017
14367,20302020.0,0.0,18.298859,13.255005,21.408997,20.598022,22.086182,21.984406,18.298859,18.298828,18.298828,18.298828,0.0,0.032086056,0.032086056,0.049587693,25.0,18.300018,0.0,0.0,0.0,0.0008653094,9.54197e-21,0.0,81.08824,25.000793,25.811323,96.0,0.07037059,33.86415,241.34523,88.55496,0.0,81.08824,0.11375981,0.0,77.69944,8.330017
14368,20302080.0,0.0,18.298859,13.253326,21.405365,20.593842,22.083038,21.98117,18.298859,18.298859,18.298859,18.298859,0.0,0.032086052,0.032086052,0.04958769,25.0,18.300018,0.0,0.0,0.0,0.00069179706,9.54197e-21,0.0,81.0878,25.00079,25.79981,96.0,0.07041076,33.88027,241.34525,88.55496,0.0,81.0878,0.11375979,0.0,77.69901,8.330017
14369,20302140.0,0.0,18.298859,13.251678,21.401764,20.589691,22.079895,21.977936,18.298859,18.298859,18.298859,18.298859,0.0,0.03208605,0.03208605,0.049587682,25.0,18.300018,0.0,0.0,0.0,0.0002734329,9.54197e-21,0.0,81.08735,25.000788,25.78834,96.0,0.07045077,33.89632,241.34525,88.554955,0.0,81.08735,0.11375978,0.0,77.69858,8.330017
14370,20302200.0,0.0,18.298859,13.2500305,21.398224,20.585632,22.076813,21.974762,18.298859,18.298859,18.298859,18.298859,0.0,0.03208605,0.03208605,0.049587682,25.0,18.300018,0.0,0.0,0.0,5.4309417e-05,9.54197e-21,0.0,81.08691,25.000784,25.777084,96.0,0.07049003,33.912083,241.34526,88.554955,0.0,81.08691,0.11375978,0.0,77.69816,8.330017
14371,20302260.0,0.0,18.298859,13.248352,21.394623,20.581482,22.07367,21.971497,18.298859,18.298859,18.298859,18.298859,0.0,0.03208605,0.03208605,0.04958768,25.0,18.300018,0.0,0.0,0.0,0.00039798423,9.54197e-21,0.0,81.08646,25.000778,25.765463,96.0,0.07053055,33.92835,241.34528,88.55495,0.0,81.08646,0.11375977,0.0,77.69772,8.330017
14372,20302320.0,0.0,18.29889,13.246674,21.391052,20.577393,22.070557,21.968292,18.298859,18.298859,18.298859,18.298859,0.0,0.032086045,0.032086045,0.04958767,25.0,18.300018,0.0,0.0,0.0,0.0007458277,9.54197e-21,0.0,81.086006,25.000774,25.754082,96.0,0.07057024,33.944286,241.34529,88.55494,0.0,81.086006,0.113759756,0.0,77.697296,8.330017
14373,20302380.0,0.0,18.29889,13.244995,21.387543,20.573364,22.067474,21.965118,18.298859,18.298859,18.298859,18.298859,0.0,0.03208604,0.03208604,0.049587667,25.0,18.300018,0.0,0.0,0.0,0.00082980405,9.54197e-21,0.0,81.08557,25.00077,25.742744,96.0,0.070609756,33.96016,241.3453,88.55494,0.0,81.08557,0.113759756,0.0,77.69687,8.330017
14374,20302440.0,0.0,18.29889,13.243347,21.384003,20.569336,22.064423,21.961945,18.29889,18.298859,18.298859,18.298859,0.0,0.032086037,0.032086037,0.049587663,25.0,18.300018,0.0,0.0,0.0,0.00047869128,9.54197e-21,0.0,81.08512,25.000769,25.731464,96.0,0.07064906,33.97595,241.34532,88.55493,0.0,81.08512,0.11375974,0.0,77.69644,8.330017
14375,20302500.0,0.0,18.29889,13.241669,21.380524,20.565338,22.06134,21.958801,18.29889,18.298859,18.298859,18.298859,0.0,0.032086033,0.032086033,0.04958766,25.0,18.300018,0.0,0.0,0.0,0.00013609031,9.54197e-21,0.0,81.08468,25.000765,25.720215,96.0,0.07068825,33.9917,241.34534,88.554924,0.0,81.08468,0.113759734,0.0,77.69602,8.330017
14376,20302560.0,0.0,18.29889,13.240021,21.377045,20.56137,22.05832,21.955658,18.29889,18.29889,18.29889,18.29889,0.0,0.032086033,0.032086033,0.049587656,25.0,18.300018,0.0,0.0,0.0,0.00036051706,9.54197e-21,0.0,81.084236,25.000761,25.708982,96.0,0.07072738,34.007423,241.34535,88.554924,0.0,81.084236,0.11375972,0.0,77.695595,8.330017
14377,20302620.0,0.0,18.29889,13.238342,21.373596,20.557404,22.055298,21.952545,18.29889,18.29889,18.29889,18.29889,0.0,0.03208603,0.03208603,0.049587652,25.0,18.300018,0.0,0.0,0.0,0.00068439986,9.54197e-21,0.0,81.0838,25.000757,25.697786,96.0,0.070766374,34.0231,241.34535,88.55492,0.0,81.0838,0.11375972,0.0,77.695175,8.330017
14378,20302680.0,0.0,18.29889,13.236664,21.370148,20.553467,22.052277,21.949402,18.29889,18.29889,18.29889,18.29889,0.0,0.03208603,0.03208603,0.049587645,25.0,18.300018,0.0,0.0,0.0,0.00060422486,9.54197e-21,0.0,81.08337,25.000755,25.686642,96.0,0.07080518,34.0387,241.34537,88.55492,0.0,81.08337,0.113759704,0.0,77.694756,8.330017
14379,20302740.0,0.0,18.29889,13.235016,21.36673,20.54956,22.049255,21.94632,18.29889,18.29889,18.29889,18.29889,0.0,0.032086026,0.032086026,0.049587645,25.0,18.300018,0.0,0.0,0.0,0.00046813296,9.54197e-21,0.0,81.082924,25.000751,25.675531,96.0,0.070843846,34.054256,241.34538,88.55491,0.0,81.082924,0.1137597,0.0,77.694336,8.330017
14380,20302800.0,0.0,18.29889,13.233337,21.363312,20.545685,22.046265,21.943207,18.29889,18.29889,18.29889,18.29889,0.0,0.032086022,0.032086022,0.049587637,25.0,18.300018,0.0,0.0,0.0,0.00015449102,9.54197e-21,0.0,81.08249,25.000748,25.664463,96.0,0.07088237,34.06975,241.3454,88.5549,0.0,81.08249,0.11375968,0.0,77.69392,8.330017
14381,20302860.0,0.0,18.29892,13.231659,21.359924,20.54184,22.043304,21.940125,18.29889,18.29889,18.29889,18.29889,0.0,0.032086022,0.032086022,0.049587633,25.0,18.300018,0.0,0.0,0.0,0.00039646053,9.54197e-21,0.0,81.082054,25.000744,25.653406,96.0,0.07092084,34.085228,241.34541,88.5549,0.0,81.082054,0.11375968,0.0,77.6935,8.330017
14382,20302920.0,0.0,18.29892,13.230011,21.356537,20.537994,22.040344,21.937073,18.29889,18.29889,18.29889,18.29889,0.0,0.03208602,0.03208602,0.04958763,25.0,18.300018,0.0,0.0,0.0,0.0006083644,9.54197e-21,0.0,81.08162,25.00074,25.64239,96.0,0.070959166,34.100655,241.34543,88.55489,0.0,81.08162,0.11375967,0.0,77.693085,8.330017
14383,20302980.0,0.0,18.29892,13.2283325,21.35318,20.53418,22.037384,21.934021,18.29892,18.29889,18.29889,18.29889,0.0,0.032086015,0.032086015,0.049587626,25.0,18.300018,0.0,0.0,0.0,0.0005406277,9.54197e-21,0.0,81.081184,25.000738,25.631422,96.0,0.07099732,34.116013,241.34543,88.55489,0.0,81.081184,0.11375966,0.0,77.692665,8.330017
14384,20303040.0,0.0,18.29892,13.226685,21.349823,20.530396,22.034424,21.93097,18.29892,18.29892,18.29892,18.29889,0.0,0.03208601,0.03208601,0.049587622,25.0,18.300018,0.0,0.0,0.0,0.00032205041,9.54197e-21,0.0,81.08075,25.000734,25.620491,96.0,0.07103533,34.131317,241.34544,88.554886,0.0,81.08075,0.11375966,0.0,77.69225,8.330017
14385,20303100.0,0.0,18.29892,13.225006,21.346497,20.526611,22.031494,21.927948,18.29892,18.29892,18.29892,18.29892,0.0,0.03208601,0.03208601,0.04958762,25.0,18.300018,0.0,0.0,0.0,0.00020021974,9.54197e-21,0.0,81.080315,25.000732,25.609583,96.0,0.07107326,34.146587,241.34546,88.55488,0.0,81.080315,0.113759644,0.0,77.69183,8.330017
14386,20303160.0,0.0,18.29892,13.223328,21.3432,20.522858,22.028595,21.924927,18.29892,18.29892,18.29892,18.29892,0.0,0.03208601,0.03208601,0.049587615,25.0,18.300018,0.0,0.0,0.0,0.0003587012,9.54197e-21,0.0,81.07989,25.000729,25.598701,96.0,0.07111107,34.16182,241.34547,88.55488,0.0,81.07989,0.11375963,0.0,77.69142,8.330017
14387,20303220.0,0.0,18.29892,13.22168,21.339905,20.519135,22.025696,21.921906,18.29892,18.29892,18.29892,18.29892,0.0,0.032086007,0.032086007,0.04958761,25.0,18.300018,0.0,0.0,0.0,0.00053635857,9.54197e-21,0.0,81.07946,25.000725,25.587854,96.0,0.07114877,34.177002,241.34549,88.55487,0.0,81.07946,0.11375963,0.0,77.69101,8.330017
14388,20303280.0,0.0,18.29892,13.220001,21.33664,20.515411,22.022797,21.918915,18.29892,18.29892,18.29892,18.29892,0.0,0.032086007,0.032086007,0.049587607,25.0,18.300018,0.0,0.0,0.0,0.0005832874,9.54197e-21,0.0,81.07903,25.000721,25.577047,96.0,0.07118632,34.192135,241.3455,88.55487,0.0,81.07903,0.11375962,0.0,77.6906,8.330017
14389,20303340.0,0.0,18.29892,13.218353,21.333374,20.511719,22.019897,21.915924,18.29892,18.29892,18.29892,18.29892,0.0,0.032086004,0.032086004,0.049587604,25.0,18.300018,0.0,0.0,0.0,0.0004185863,9.54197e-21,0.0,81.0786,25.00072,25.56628,96.0,0.07122371,34.207207,241.3455,88.55486,0.0,81.0786,0.11375961,0.0,77.69019,8.330017
14390,20303400.0,0.0,18.29895,13.216675,21.330109,20.508057,22.017029,21.912964,18.29892,18.29892,18.29892,18.29892,0.0,0.032086,0.032086,0.0495876,25.0,18.300018,0.0,0.0,0.0,0.00024475597,9.54197e-21,0.0,81.07818,25.000715,25.555546,96.0,0.071260996,34.222237,241.34552,88.55486,0.0,81.07818,0.11375961,0.0,77.68978,8.330017
14391,20303460.0,0.0,18.29895,13.214996,21.326874,20.504395,22.01419,21.910004,18.29892,18.29892,18.29892,18.29892,0.0,0.032085996,0.032085996,0.049587596,25.0,18.300018,0.0,0.0,0.0,0.00033041017,9.54197e-21,0.0,81.07775,25.000713,25.54483,96.0,0.07129819,34.237236,241.34554,88.554855,0.0,81.07775,0.11375959,0.0,77.68938,8.330017
14392,20303520.0,0.0,18.29895,13.213348,21.32367,20.500763,22.011353,21.907043,18.29895,18.29892,18.29892,18.29892,0.0,0.032085996,0.032085996,0.049587592,25.0,18.300018,0.0,0.0,0.0,0.00048767973,9.54197e-21,0.0,81.077324,25.00071,25.534147,96.0,0.071335286,34.252193,241.34555,88.554855,0.0,81.077324,0.113759585,0.0,77.688965,8.330017
14393,20303580.0,0.0,18.29895,13.21167,21.320465,20.497162,22.008514,21.904114,18.29895,18.29892,18.29892,18.29892,0.0,0.032085992,0.032085992,0.04958759,25.0,18.300018,0.0,0.0,0.0,0.0004654915,9.54197e-21,0.0,81.076904,25.000708,25.523504,96.0,0.07137222,34.267094,241.34557,88.55485,0.0,81.076904,0.113759585,0.0,77.68856,8.330017
14394,20303640.0,0.0,18.29895,13.209991,21.31726,20.49356,22.005676,21.901184,18.29895,18.29895,18.29895,18.29895,0.0,0.032085992,0.032085992,0.04958759,25.0,18.300018,0.0,0.0,0.0,0.0004097223,9.54197e-21,0.0,81.07648,25.000704,25.512892,96.0,0.07140905,34.28195,241.34557,88.55485,0.0,81.07648,0.11375957,0.0,77.68815,8.330017
14395,20303700.0,0.0,18.29895,13.2083435,21.314087,20.48999,22.002869,21.898254,18.29895,18.29895,18.29895,18.29895,0.0,0.032085992,0.032085992,0.04958758,25.0,18.300018,0.0,0.0,0.0,0.0002622742,9.54197e-21,0.0,81.07606,25.000702,25.502316,96.0,0.07144575,34.29676,241.34558,88.55484,0.0,81.07606,0.113759555,0.0,77.687744,8.330017
14396,20303760.0,0.0,18.29895,13.206665,21.310944,20.48642,22.000092,21.895355,18.29895,18.29895,18.29895,18.29895,0.0,0.03208599,0.03208599,0.049587578,25.0,18.300018,0.0,0.0,0.0,0.00033767824,9.54197e-21,0.0,81.07563,25.000698,25.491756,96.0,0.07148236,34.31154,241.3456,88.55484,0.0,81.07563,0.113759555,0.0,77.68734,8.330017
14397,20303820.0,0.0,18.29895,13.205017,21.3078,20.48288,21.997314,21.892456,18.29895,18.29895,18.29895,18.29895,0.0,0.032085985,0.032085985,0.049587574,25.0,18.300018,0.0,0.0,0.0,0.00042691722,9.54197e-21,0.0,81.07522,25.000694,25.48123,96.0,0.07151886,34.326275,241.34561,88.55483,0.0,81.07522,0.11375955,0.0,77.686935,8.330017
14398,20303880.0,0.0,18.29895,13.203339,21.304657,20.47937,21.994537,21.889587,18.29895,18.29895,18.29895,18.29895,0.0,0.032085985,0.032085985,0.04958757,25.0,18.300018,0.0,0.0,0.0,0.00042345127,9.54197e-21,0.0,81.07479,25.000692,25.47074,96.0,0.071555234,34.340965,241.34563,88.55483,0.0,81.07479,0.11375955,0.0,77.68654,8.330017
14399,20303940.0,0.0,18.29895,13.20166,21.301544,20.47586,21.99176,21.886688,18.29895,18.29895,18.29895,18.29895,0.0,0.03208598,0.03208598,0.04958757,25.0,18.300018,0.0,0.0,0.0,0.00034574285,9.54197e-21,0.0,81.07437,25.00069,25.460281,96.0,0.07159148,34.355606,241.34563,88.554825,0.0,81.07437,0.11375953,0.0,77.686134,8.330017
14400,20304000.0,0.0,18.29898,13.200043,21.298492,20.472443,21.989044,21.88388,18.29895,18.29895,18.29895,18.29895,0.0,0.032085977,0.032085977,0.049587563,25.0,18.300018,0.0,0.0,0.0,0.0005052955,9.54197e-21,0.0,81.07397,25.000689,25.450062,96.0,0.071626894,34.36991,241.34564,88.554825,0.0,81.07397,0.11375952,0.0,77.68574,8.330017
14401,20304060.0,0.0,20.983032,13.198456,21.32608,20.478485,21.996674,21.890503,18.317596,18.29544,18.29544,18.29535,0.0,0.0003354502,0.0003354502,0.00046919243,56.666668,18.300018,0.0,0.0,0.0,5.316056,9.54197e-21,0.0,25.600962,22.469017,0.31926703,96.0,0.0011399066,69.553024,2.0502884,54.130157,0.0,25.600962,0.0011563243,0.0,23.062525,8.330017
14402,20304120.0,0.0,21.061798,13.197174,21.340454,20.48648,22.00644,21.89917,18.319122,18.297607,18.297607,18.296875,0.0,0.0011303392,0.0011303392,0.0013306371,88.333336,18.300018,0.0,0.0,0.0,3.5746367,9.54197e-21,0.0,34.560543,32.50429,0.51475847,96.0,0.003589208,69.279335,11.814718,59.296684,0.0,34.560543,0.0036141837,0.0,30.19635,8.330017
14403,20304180.0,0.0,21.319977,13.196106,21.41745,20.493927,22.01535,21.907013,18.329376,18.308655,18.308655,18.305267,0.0,0.0052983705,0.0052983705,0.005535495,120.0,18.300018,0.0,0.0,0.0,17.262314,9.54197e-21,0.0,47.765858,44.155437,0.82060826,96.0,0.016121345,68.85115,73.05498,68.4571,0.0,47.765858,0.016152577,0.0,42.100815,8.330017
14404,20304240.0,9.0,21.447083,13.195251,21.4516,20.499847,22.021759,21.912567,18.42633,18.324615,18.324615,18.318848,0.0,0.013153707,0.013153707,0.014449788,120.0,18.300018,0.0,0.0,0.0,52.593037,9.54197e-21,0.0,57.22353,46.75386,2.2690675,96.0,0.040741254,66.8233,213.28722,77.62592,0.0,57.22353,0.040754523,0.0,51.88181,8.330017
14405,20304300.0,9.0,21.391815,13.194641,21.408081,20.503448,22.025208,21.915405,18.800446,18.401917,18.401917,18.370941,0.0,0.019930234,0.019930234,0.025108278,120.0,18.300018,0.0,0.0,0.0,76.38837,9.54197e-21,0.0,62.708305,45.588367,8.379915,96.0,0.06472083,58.26812,243.29803,84.85489,0.0,62.708305,0.06496095,0.0,58.517067,8.330017
14406,20304360.0,9.0,19.525085,13.194244,21.371796,20.50473,22.02649,21.91629,19.457123,18.664795,18.664795,18.581787,0.0,0.02462376,0.02462376,0.034254827,120.0,18.300018,0.0,0.0,0.0,17.252314,9.54197e-21,0.0,65.90294,46.44812,22.692734,96.0,0.061447453,38.23017,242.17772,91.25891,0.0,65.90294,0.08350595,0.0,62.431316,8.330017
14407,20304420.0,2.0,15.27301,13.194061,21.351562,20.505493,22.027252,21.916687,19.584045,19.045197,19.045197,18.929443,0.0,0.028045462,0.028045462,0.04124675,120.0,18.300018,0.0,0.0,0.0,-184.15103,9.54197e-21,0.0,67.608894,49.910877,37.84335,96.0,0.023055235,17.01931,241.0365,97.60858,0.0,67.608894,0.097346775,0.0,64.44884,8.330017
14408,20304480.0,2.0,15.763611,13.194092,21.34018,20.506073,22.027618,21.916748,18.36557,19.021667,19.021667,18.959564,0.0,0.03058465,0.03058465,0.04641258,120.0,18.300018,0.0,0.0,0.0,-155.35172,9.54197e-21,0.0,68.16858,56.031803,34.61693,96.0,0.036506608,21.536299,240.03334,104.38164,0.0,68.16858,0.10759624,0.0,65.11361,8.330017
14409,20304540.0,2.0,19.510773,13.194275,21.332977,20.504364,22.02594,21.914948,17.3992,18.43747,18.43747,18.468475,0.0,0.032468505,0.032468505,0.05001257,120.0,18.300018,0.0,0.0,0.0,92.979195,9.54197e-21,0.0,67.88296,63.83663,19.45296,96.0,0.09123436,42.765854,239.27231,111.277565,0.0,67.88296,0.11496631,0.0,64.854385,8.330017
14410,20304600.0,0.0,20.078156,13.194672,21.326233,20.499481,22.02182,21.910828,17.97647,18.066467,18.066467,18.11795,0.0,0.033812255,0.033812255,0.052407626,126.666664,18.300018,0.0,0.0,0.0,130.20389,9.54197e-21,0.0,66.971985,74.36554,17.048052,96.0,0.10094961,46.132725,238.71654,119.05624,0.0,66.971985,0.120055616,0.0,63.989807,8.330017
14411,20304660.0,0.0,18.23114,13.195251,21.319885,20.493713,22.016998,21.906067,18.776733,18.266205,18.266205,18.272644,0.0,0.03453495,0.03453495,0.053683802,133.33333,18.300018,0.0,0.0,0.0,-11.623126,9.54197e-21,0.0,65.71575,86.84242,26.141163,96.0,0.07423531,33.40237,238.44083,127.178276,0.0,65.71575,0.12277901,0.0,62.801533,8.330017
14412,20304720.0,0.0,17.115387,13.196014,21.314972,20.489105,22.013031,21.9021,18.619843,18.513916,18.513916,18.49649,0.0,0.034880046,0.034880046,0.054312102,140.0,18.300018,0.0,0.0,0.0,-92.196175,9.54197e-21,0.0,64.33539,99.73921,30.085167,96.0,0.06016024,27.880768,238.43022,135.0326,0.0,64.33539,0.124097876,0.0,61.48796,8.330017
14413,20304780.0,0.0,18.225525,13.19693,21.31076,20.484802,22.009216,21.898285,18.08902,18.416962,18.416962,18.4198,0.0,0.034647785,0.034647785,0.053981006,136.0,18.300018,0.0,0.0,0.0,-5.0876026,9.54197e-21,0.0,63.025387,109.930305,25.325552,96.0,0.07752516,34.544228,238.54495,140.49594,0.0,63.025387,0.12329338,0.0,60.22717,8.330017
14414,20304840.0,0.0,18.963806,13.197998,21.306274,20.479767,22.004913,21.893982,18.097748,18.24176,18.24176,18.259766,0.0,0.03419053,0.03419053,0.053250186,132.0,18.300018,0.0,0.0,0.0,50.714348,9.54197e-21,0.0,61.99324,117.02474,22.465733,96.0,0.08651596,38.547974,238.64436,143.82333,0.0,61.99324,0.12164261,0.0,59.21578,8.330017
14415,20304900.0,0.0,18.479065,13.199219,21.30194,20.474548,22.00055,21.889648,18.397583,18.256134,18.256134,18.26352,0.0,0.033655006,0.033655006,0.0523532,128.0,18.300018,0.0,0.0,0.0,11.757428,9.54197e-21,0.0,61.240227,121.4431,24.789557,96.0,0.077346995,35.29462,238.68634,145.4827,0.0,61.240227,0.11966943,0.0,58.46617,8.330017
14416,20304960.0,0.0,17.915497,13.200592,21.2984,20.470001,21.996765,21.885864,18.449005,18.349274,18.349274,18.344604,0.0,0.033161685,0.033161685,0.05149851,124.0,18.300018,0.0,0.0,0.0,-28.45627,9.54197e-21,0.0,60.73962,123.47021,26.987183,96.0,0.06844061,32.217945,238.67296,145.84433,0.0,60.73962,0.117823884,0.0,57.962776,8.330017
14417,20305020.0,0.0,18.102264,13.202118,21.29535,20.465942,21.993347,21.882416,18.276306,18.353668,18.353668,18.351624,0.0,0.032746393,0.032746393,0.050762806,120.0,18.300018,0.0,0.0,0.0,-13.721092,9.54197e-21,0.0,60.43981,123.64283,26.09869,96.0,0.07076717,33.461838,238.62387,145.28821,0.0,60.43981,0.11625446,0.0,57.66092,8.330017
14418,20305080.0,0.0,18.50473,13.203766,21.292236,20.461823,21.98993,21.878967,18.203125,18.29123,18.29123,18.296478,0.0,0.032399796,0.032399796,0.050141852,116.0,18.300018,0.0,0.0,0.0,14.760837,9.54197e-21,0.0,60.301476,122.464096,24.519463,96.0,0.075517625,35.672752,238.56029,144.09317,0.0,60.301476,0.11493805,0.0,57.522892,8.330017
14419,20305140.0,0.0,18.492096,13.205536,21.289001,20.457672,21.986511,21.875519,18.290771,18.269318,18.269318,18.273956,0.0,0.032109316,0.032109316,0.04961897,112.0,18.300018,0.0,0.0,0.0,12.913228,9.54197e-21,0.0,60.298176,120.326385,24.694733,96.0,0.07426854,35.427372,238.4985,142.46158,0.0,60.298176,0.11383256,0.0,57.52213,8.330017
14420,20305200.0,0.0,18.226532,13.207428,21.285858,20.453674,21.983246,21.872192,18.364807,18.299316,18.299316,18.298462,0.0,0.0318749,0.0318749,0.049197126,108.0,18.300018,0.0,0.0,0.0,-5.5570517,9.54197e-21,0.0,60.405827,117.49775,25.792206,96.0,0.069976866,33.89091,238.44884,140.54216,0.0,60.405827,0.11294079,0.0,57.633972,8.330017
14421,20305260.0,0.0,18.141724,13.209412,21.282898,20.450043,21.980286,21.86914,18.329346,18.321838,18.321838,18.319061,0.0,0.03169468,0.03169468,0.048874225,104.0,18.300018,0.0,0.0,0.0,-10.747061,9.54197e-21,0.0,60.598225,114.19557,26.06437,96.0,0.06864586,33.509884,238.41692,138.4501,0.0,60.598225,0.11225671,0.0,57.83133,8.330017
14422,20305320.0,0.0,18.297455,13.211517,21.279907,20.446472,21.977356,21.86618,18.266785,18.307098,18.307098,18.307068,0.0,0.031556334,0.031556334,0.048627887,100.0,18.300018,0.0,0.0,0.0,0.12923735,9.54197e-21,0.0,60.853367,110.59997,25.415718,96.0,0.07058869,34.417995,238.40506,136.26283,0.0,60.853367,0.11173322,0.0,58.09147,8.330017
14423,20305380.0,0.0,18.410187,13.213715,21.276886,20.442902,21.974426,21.86316,18.268219,18.285126,18.285126,18.28714,0.0,0.031445123,0.031445123,0.048430894,96.0,18.300018,0.0,0.0,0.0,7.4844165,9.54197e-21,0.0,61.15854,106.83165,25.002056,96.0,0.0717544,34.99712,238.41362,134.02184,0.0,61.15854,0.11131356,0.0,58.401352,8.330017
14424,20305440.0,0.0,18.339996,13.216003,21.273804,20.439331,21.971527,21.860199,18.313507,18.286774,18.286774,18.287262,0.0,0.031351764,0.031351764,0.04826762,92.0,18.300018,0.0,0.0,0.0,2.437172,9.54197e-21,0.0,61.50642,102.96521,25.32368,96.0,0.07045946,34.54685,238.44199,131.75307,0.0,61.50642,0.11096346,0.0,58.753376,8.330017
14425,20305500.0,0.0,18.243042,13.218384,21.270782,20.435852,21.968689,21.8573,18.325043,18.301208,18.301208,18.299744,0.0,0.031275786,0.031275786,0.0481373,88.0,18.300018,0.0,0.0,0.0,-3.9359508,9.54197e-21,0.0,61.892094,99.034706,25.69721,96.0,0.069022425,34.023907,238.48917,129.4735,0.0,61.892094,0.110681266,0.0,59.141808,8.330017
14426,20305560.0,0.0,18.249023,13.220825,21.267853,20.432526,21.965973,21.854492,18.302307,18.305084,18.305084,18.30365,0.0,0.031211184,0.031211184,0.048028875,84.0,18.300018,0.0,0.0,0.0,-3.3052225,9.54197e-21,0.0,62.3052,95.08914,25.6459,96.0,0.06906283,34.09574,238.55392,127.20008,0.0,62.3052,0.11044337,0.0,59.55603,8.330017
14427,20305620.0,0.0,18.31482,13.223358,21.264923,20.42923,21.963287,21.851715,18.283722,18.297302,18.297302,18.297089,0.0,0.031153886,0.031153886,0.04793445,80.0,18.300018,0.0,0.0,0.0,1.1245962,9.54197e-21,0.0,62.74432,91.143715,25.379044,96.0,0.069852166,34.469337,238.63522,124.9348,0.0,62.74432,0.11023438,0.0,59.994232,8.330017
14428,20305680.0,0.0,18.344604,13.225922,21.261963,20.425934,21.960602,21.848938,18.290314,18.290253,18.290253,18.290588,0.0,0.031098811,0.031098811,0.047844846,76.0,18.300018,0.0,0.0,0.0,2.9624758,9.54197e-21,0.0,63.208603,87.214195,25.277075,96.0,0.07008239,34.612095,238.73203,122.67872,0.0,63.208603,0.110034704,0.0,60.455387,8.330017
14429,20305740.0,0.0,18.311188,13.228577,21.259033,20.422668,21.957947,21.846191,18.306824,18.29245,18.29245,18.292084,0.0,0.031043453,0.031043453,0.047755647,72.0,18.300018,0.0,0.0,0.0,0.6447841,9.54197e-21,0.0,63.698666,83.30535,25.422073,96.0,0.06947607,34.4091,238.84352,120.43091,0.0,63.698666,0.10983474,0.0,60.939884,8.330017
14430,20305800.0,0.0,18.275513,13.231262,21.256165,20.419434,21.955322,21.843506,18.31009,18.298065,18.298065,18.296997,0.0,0.030988282,0.030988282,0.04766668,68.0,18.300018,0.0,0.0,0.0,-1.666409,9.54197e-21,0.0,64.21595,79.41404,25.558233,96.0,0.06889977,34.21847,238.96895,118.189926,0.0,64.21595,0.109635174,0.0,61.448933,8.330017
14431,20305860.0,0.0,18.279358,13.233978,21.253418,20.41632,21.952759,21.84085,18.30066,18.29953,18.29953,18.298553,0.0,0.030931149,0.030931149,0.047571514,64.0,18.300018,0.0,0.0,0.0,-1.3186553,9.54197e-21,0.0,64.75853,75.5526,25.532236,96.0,0.06886844,34.254868,239.1075,115.95922,0.0,64.75853,0.10942616,0.0,61.981495,8.330017
14432,20305920.0,0.0,18.30606,13.236755,21.250702,20.413239,21.950256,21.838257,18.293274,18.296478,18.296478,18.29599,0.0,0.030870492,0.030870492,0.047468685,60.0,18.300018,0.0,0.0,0.0,0.455904,9.54197e-21,0.0,65.32946,71.71688,25.42493,96.0,0.06910306,34.405094,239.25871,113.7347,0.0,65.32946,0.10920201,0.0,62.5412,8.330017
14433,20305980.0,0.0,18.316772,13.239532,21.248016,20.410187,21.947754,21.835663,18.29596,18.294037,18.294037,18.293732,0.0,0.030805351,0.030805351,0.04735707,56.0,18.300018,0.0,0.0,0.0,1.1011702,9.54197e-21,0.0,65.933624,67.90343,25.390205,96.0,0.06907948,34.453712,239.42235,111.51247,0.0,65.933624,0.10895622,0.0,63.13303,8.330017
14434,20306040.0,0.0,18.304901,13.24234,21.245392,20.407166,21.945312,21.83313,18.30191,18.294891,18.294891,18.294342,0.0,0.030732311,0.030732311,0.047230747,52.0,18.300018,0.0,0.0,0.0,0.2808189,9.54197e-21,0.0,66.57267,64.115326,25.44395,96.0,0.06874292,34.378468,239.59819,109.29397,0.0,66.57267,0.108686864,0.0,63.758778,8.330017
14435,20306100.0,0.0,18.295593,13.245178,21.242828,20.404205,21.942902,21.830627,18.302673,18.296448,18.296448,18.295715,0.0,0.030654212,0.030654212,0.04709563,48.0,18.300018,0.0,0.0,0.0,-0.31461355,9.54197e-21,0.0,67.2549,60.342293,25.48196,96.0,0.06844618,34.325256,239.78621,107.07318,0.0,67.2549,0.10839202,0.0,64.426636,8.330017
14436,20306160.0,0.0,18.295685,13.248016,21.240356,20.401337,21.940552,21.828186,18.300934,18.296906,18.296906,18.296173,0.0,0.030566137,0.030566137,0.046942774,44.0,18.300018,0.0,0.0,0.0,-0.29085234,9.54197e-21,0.0,67.97623,56.614475,25.482824,96.0,0.0682499,34.324047,239.98569,104.86104,0.0,67.97623,0.10805229,0.0,65.13278,8.330017
14437,20306220.0,0.0,18.300262,13.250824,21.237946,20.398499,21.938232,21.825775,18.29956,18.296509,18.296509,18.295868,0.0,0.030463835,0.030463835,0.046764355,40.0,18.300018,0.0,0.0,0.0,0.006980516,9.54197e-21,0.0,68.74563,52.90966,25.468525,96.0,0.06808329,34.344067,240.19652,102.65037,0.0,68.74563,0.10768178,0.0,65.88601,8.330017
14438,20306280.0,0.0,18.302338,13.253662,21.235626,20.395721,21.936005,21.823425,18.299805,18.296234,18.296234,18.295624,0.0,0.030351527,0.030351527,0.04656893,36.0,18.300018,0.0,0.0,0.0,0.12783368,9.54197e-21,0.0,69.57341,49.236225,25.466644,96.0,0.06784678,34.346695,240.41878,100.43925,0.0,69.57341,0.10725837,0.0,66.69641,8.330017
14439,20306340.0,0.0,18.302216,13.25647,21.233368,20.393005,21.933777,21.821106,18.300476,18.296295,18.296295,18.295654,0.0,0.030218935,0.030218935,0.046337236,32.0,18.300018,0.0,0.0,0.0,0.10651084,9.54197e-21,0.0,70.45449,45.62264,25.4747,96.0,0.06753823,34.335423,240.65147,98.240654,0.0,70.45449,0.106769845,0.0,67.55915,8.330017
