,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
14440,20306400.0,0.0,18.299774,13.259277,21.23108,20.39035,21.93164,21.818848,18.301056,18.296692,18.296692,18.296051,0.0,0.030130463,0.030130463,0.046189982,29.666666,18.300018,0.0,0.0,0.0,-0.042437375,9.54197e-21,0.0,71.382454,42.29531,25.488567,96.0,0.06730445,34.316006,240.8643,96.2555,0.0,71.382454,0.1064447,0.0,68.4668,8.330017
14441,20306460.0,0.0,18.29834,13.262024,21.22879,20.387726,21.929535,21.81662,18.300812,18.29712,18.29712,18.296478,0.0,0.030056506,0.030056506,0.046066534,27.333334,18.300018,0.0,0.0,0.0,-0.12331242,9.54197e-21,0.0,72.33885,39.218086,25.496506,96.0,0.06712214,34.30489,241.06453,94.427925,0.0,72.33885,0.10617369,0.0,69.39996,8.330017
14442,20306520.0,0.0,18.299133,13.2647705,21.226562,20.385162,21.92746,21.814423,18.300232,18.297241,18.297241,18.296661,0.0,0.029982172,0.029982172,0.0459418,25.0,18.300018,0.0,0.0,0.0,-0.067087024,9.54197e-21,0.0,73.328606,36.32969,25.495914,96.0,0.06696706,34.30572,241.25827,92.705864,0.0,73.328606,0.10590079,0.0,70.364685,8.330017
14443,20306580.0,0.0,18.299774,13.267456,21.224121,20.38263,21.925415,21.812256,18.299683,18.297241,18.297241,18.296722,0.0,0.030000702,0.030000702,0.04598945,25.0,18.300018,0.0,0.0,0.0,0.0008388406,9.54197e-21,0.0,74.32827,33.88244,25.489689,96.0,0.06703628,34.314438,241.40166,91.34272,0.0,74.32827,0.10598734,0.0,71.33618,8.330017
14444,20306640.0,0.0,18.29953,13.270081,21.221619,20.380096,21.92334,21.81009,18.299469,18.297302,18.297302,18.296844,0.0,0.030064363,0.030064363,0.046112627,25.0,18.300018,0.0,0.0,0.0,0.0018418883,9.54197e-21,0.0,75.285255,31.83541,25.483776,96.0,0.067202665,34.322716,241.50917,90.25621,0.0,75.285255,0.10624446,0.0,72.26147,8.330017
14445,20306700.0,0.0,18.29898,13.272675,21.219055,20.377502,21.921265,21.807892,18.299347,18.297424,18.297424,18.296997,0.0,0.030156918,0.030156918,0.046284083,25.0,18.300018,0.0,0.0,0.0,-0.020633187,9.54197e-21,0.0,76.19335,30.110413,25.476976,96.0,0.06743107,34.33223,241.58966,89.381035,0.0,76.19335,0.10660332,0.0,73.13602,8.330017
14446,20306760.0,0.0,18.298523,13.275177,21.21643,20.374908,21.919128,21.805664,18.299164,18.297546,18.297546,18.29718,0.0,0.03028313,0.03028313,0.04651272,25.0,18.300018,0.0,0.0,0.0,-0.03803182,9.54197e-21,0.0,77.03613,28.700666,25.467379,96.0,0.0677345,34.345673,241.64195,88.71692,0.0,77.03613,0.107074924,0.0,73.943855,8.330017
14447,20306820.0,0.0,18.298615,13.277618,21.213745,20.372253,21.916962,21.803375,18.29889,18.297607,18.297607,18.297302,0.0,0.03042141,0.03042141,0.04675947,25.0,18.300018,0.0,0.0,0.0,-0.024133565,9.54197e-21,0.0,77.80592,27.539913,25.454538,96.0,0.06807793,34.363644,241.67464,88.20827,0.0,77.80592,0.10759825,0.0,74.67857,8.330017
14448,20306880.0,0.0,18.298828,13.279999,21.21106,20.369568,21.914734,21.801086,18.298737,18.297668,18.297668,18.297394,0.0,0.030562956,0.030562956,0.047009997,25.0,18.300018,0.0,0.0,0.0,-0.0055151517,9.54197e-21,0.0,78.51841,26.553925,25.44094,96.0,0.0684305,34.382683,241.69528,87.80113,0.0,78.51841,0.10813274,0.0,75.35646,8.330017
14449,20306940.0,0.0,18.29892,13.282288,21.208313,20.366852,21.912476,21.798706,18.298676,18.29773,18.29773,18.297516,0.0,0.030710725,0.030710725,0.047269296,25.0,18.300018,0.0,0.0,0.0,0.0035813658,9.54197e-21,0.0,79.15543,25.755486,25.427332,96.0,0.068795584,34.401733,241.7022,87.50633,0.0,79.15543,0.108688645,0.0,75.95988,8.330017
14450,20307000.0,0.0,18.298828,13.284485,21.205536,20.364075,21.910156,21.796326,18.298676,18.297852,18.297852,18.297668,0.0,0.0308597,0.0308597,0.04752877,25.0,18.300018,0.0,0.0,0.0,0.00019751096,9.54197e-21,0.0,79.715416,25.117777,25.414148,96.0,0.06916041,34.420193,241.69856,87.30313,0.0,79.715416,0.10924618,0.0,76.487915,8.330017
14451,20307060.0,0.0,18.298767,13.286591,21.202728,20.361237,21.907806,21.793884,18.298676,18.297974,18.297974,18.297821,0.0,0.031006318,0.031006318,0.047782633,25.0,18.300018,0.0,0.0,0.0,-0.0029506134,9.54197e-21,0.0,80.2121,24.598595,25.40085,96.0,0.06952018,34.43881,241.68799,87.16433,0.0,80.2121,0.109794,0.0,76.954414,8.330017
14452,20307120.0,0.0,18.298767,13.288605,21.19992,20.358398,21.905396,21.791382,18.298676,18.298096,18.298096,18.297943,0.0,0.031149298,0.031149298,0.048028767,25.0,18.300018,0.0,0.0,0.0,-0.002058827,9.54197e-21,0.0,80.64138,24.191055,25.387308,96.0,0.06987213,34.45777,241.67137,87.08463,0.0,80.64138,0.1103264,0.0,77.35572,8.330017
14453,20307180.0,0.0,18.298828,13.290497,21.197083,20.3555,21.902924,21.788849,18.298645,18.298187,18.298187,18.298065,0.0,0.03128635,0.03128635,0.04826335,25.0,18.300018,0.0,0.0,0.0,0.00090465206,9.54197e-21,0.0,81.00062,23.88659,25.373781,96.0,0.07021065,34.476707,241.64993,87.05701,0.0,81.00062,0.11083524,0.0,77.68968,8.330017
14454,20307240.0,0.0,18.298859,13.292267,21.194214,20.3526,21.900421,21.786285,18.298676,18.298279,18.298279,18.298187,0.0,0.03141717,0.03141717,0.0484862,25.0,18.300018,0.0,0.0,0.0,0.0030475312,9.54197e-21,0.0,81.30944,23.65087,25.360483,96.0,0.07053471,34.495323,241.62595,87.06172,0.0,81.30944,0.11132004,0.0,77.97544,8.330017
14455,20307300.0,0.0,18.29889,13.293915,21.191345,20.34964,21.897888,21.783722,18.298706,18.2984,18.2984,18.29831,0.0,0.031541184,0.031541184,0.04869644,25.0,18.300018,0.0,0.0,0.0,0.0035867773,9.54197e-21,0.0,81.565094,23.482914,25.347488,96.0,0.07084279,34.513515,241.59969,87.09772,0.0,81.565094,0.11177855,0.0,78.2105,8.330017
14456,20307360.0,0.0,18.29892,13.29541,21.188477,20.34668,21.895355,21.781097,18.298737,18.298492,18.298492,18.298431,0.0,0.031656574,0.031656574,0.048891127,25.0,18.300018,0.0,0.0,0.0,0.0034227443,9.54197e-21,0.0,81.76617,23.378925,25.334862,96.0,0.07113081,34.531193,241.57196,87.16101,0.0,81.76617,0.112204134,0.0,78.39379,8.330017
14457,20307420.0,0.0,18.29895,13.296783,21.185608,20.343689,21.892761,21.778473,18.298767,18.298584,18.298584,18.298523,0.0,0.031762272,0.031762272,0.04906868,25.0,18.300018,0.0,0.0,0.0,0.0036173249,9.54197e-21,0.0,81.91819,23.327887,25.322586,96.0,0.071396776,34.548378,241.54378,87.24431,0.0,81.91819,0.11259322,0.0,78.5308,8.330017
14458,20307480.0,0.0,18.29898,13.298004,21.182709,20.340698,21.890137,21.775787,18.298798,18.298676,18.298676,18.298645,0.0,0.031858046,0.031858046,0.04922885,25.0,18.300018,0.0,0.0,0.0,0.0040339776,9.54197e-21,0.0,82.02402,23.324497,25.310675,96.0,0.07164014,34.565056,241.5156,87.344376,0.0,82.02402,0.11294498,0.0,78.62432,8.330017
14459,20307540.0,0.0,18.299011,13.299103,21.17981,20.337677,21.887512,21.773102,18.298828,18.298767,18.298767,18.298737,0.0,0.031943236,0.031943236,0.04937075,25.0,18.300018,0.0,0.0,0.0,0.004436491,9.54197e-21,0.0,82.09061,23.358046,25.299171,96.0,0.07185952,34.58116,241.48825,87.45446,0.0,82.09061,0.113257326,0.0,78.681114,8.330017
14460,20307600.0,0.0,18.299042,13.300018,21.17691,20.334625,21.884857,21.770416,18.29889,18.298828,18.298828,18.298798,0.0,0.03201801,0.03201801,0.049494848,25.0,18.300018,0.0,0.0,0.0,0.004743949,9.54197e-21,0.0,82.12575,23.41837,25.28811,96.0,0.07205506,34.596645,241.46239,87.568855,0.0,82.12575,0.11353085,0.0,78.70864,8.330017
14461,20307660.0,0.0,18.299103,13.300842,21.174042,20.331604,21.882202,21.7677,18.29892,18.29892,18.29892,18.29889,0.0,0.03208017,0.03208017,0.04959763,25.0,18.300018,0.0,0.0,0.0,0.0056203683,9.54197e-21,0.0,82.12149,23.513191,25.277578,96.0,0.072222374,34.61139,241.43811,87.68994,0.0,82.12149,0.113758154,0.0,78.69943,8.330017
14462,20307720.0,0.0,18.299164,13.301666,21.171173,20.328583,21.879517,21.764984,18.29898,18.29898,18.29898,18.29898,0.0,0.032128848,0.032128848,0.049677674,25.0,18.300018,0.0,0.0,0.0,0.006818839,9.54197e-21,0.0,82.08773,23.628412,25.267899,96.0,0.07235801,34.624943,241.41663,87.80844,0.0,82.08773,0.11393554,0.0,78.66297,8.330017
14463,20307780.0,0.0,18.299225,13.30249,21.168304,20.325562,21.876862,21.762268,18.299042,18.299042,18.299042,18.299042,0.0,0.03216827,0.03216827,0.04974214,25.0,18.300018,0.0,0.0,0.0,0.007032291,9.54197e-21,0.0,82.037735,23.752724,25.258865,96.0,0.0724718,34.637585,241.39734,87.92236,0.0,82.037735,0.11407883,0.0,78.61163,8.330017
14464,20307840.0,0.0,18.299255,13.303314,21.165436,20.32254,21.874176,21.759552,18.299103,18.299133,18.299133,18.299103,0.0,0.03220183,0.03220183,0.049796745,25.0,18.300018,0.0,0.0,0.0,0.006687882,9.54197e-21,0.0,81.97862,23.881638,25.25024,96.0,0.07257184,34.649666,241.37952,88.03277,0.0,81.97862,0.114200644,0.0,78.55199,8.330017
14465,20307900.0,0.0,18.299286,13.304138,21.162567,20.319519,21.87149,21.756836,18.299164,18.299194,18.299194,18.299194,0.0,0.03222461,0.03222461,0.049833346,25.0,18.300018,0.0,0.0,0.0,0.0060489224,9.54197e-21,0.0,81.90628,24.013754,25.242344,96.0,0.0726465,34.660717,241.36473,88.13351,0.0,81.90628,0.114282735,0.0,78.48044,8.330017
14466,20307960.0,0.0,18.299347,13.304962,21.15976,20.316528,21.868866,21.75415,18.299225,18.299255,18.299255,18.299255,0.0,0.032242525,0.032242525,0.049861815,25.0,18.300018,0.0,0.0,0.0,0.005896086,9.54197e-21,0.0,81.829445,24.145874,25.234785,96.0,0.07270978,34.6713,241.35138,88.22912,0.0,81.829445,0.11434711,0.0,78.40492,8.330017
14467,20308020.0,0.0,18.299377,13.305756,21.156952,20.313538,21.86621,21.751465,18.299255,18.299316,18.299316,18.299316,0.0,0.032254755,0.032254755,0.0498808,25.0,18.300018,0.0,0.0,0.0,0.0053816834,9.54197e-21,0.0,81.74844,24.276367,25.227646,96.0,0.072759576,34.681297,241.33983,88.31771,0.0,81.74844,0.11439056,0.0,78.325806,8.330017
14468,20308080.0,0.0,18.299408,13.306549,21.154175,20.310577,21.863586,21.74881,18.299316,18.299347,18.299347,18.299377,0.0,0.032260988,0.032260988,0.049889807,25.0,18.300018,0.0,0.0,0.0,0.004518377,9.54197e-21,0.0,81.66518,24.402115,25.22094,96.0,0.072795205,34.690685,241.33037,88.39714,0.0,81.66518,0.11441204,0.0,78.244934,8.330017
14469,20308140.0,0.0,18.299408,13.307343,21.151398,20.307617,21.860962,21.746124,18.299347,18.299408,18.299408,18.299408,0.0,0.032262508,0.032262508,0.049890984,25.0,18.300018,0.0,0.0,0.0,0.0037363833,9.54197e-21,0.0,81.58292,24.52034,25.21456,96.0,0.07281982,34.69962,241.32274,88.46721,0.0,81.58292,0.11441641,0.0,78.16536,8.330017
14470,20308200.0,0.0,18.299438,13.308105,21.148651,20.304688,21.858337,21.74347,18.299377,18.299438,18.299438,18.299438,0.0,0.03225823,0.03225823,0.04988255,25.0,18.300018,0.0,0.0,0.0,0.0030651,9.54197e-21,0.0,81.50098,24.630224,25.208586,96.0,0.0728306,34.707977,241.31735,88.52613,0.0,81.50098,0.1143992,0.0,78.0865,8.330017
14471,20308260.0,0.0,18.299469,13.308868,21.145935,20.301788,21.855774,21.740845,18.299408,18.299469,18.299469,18.299469,0.0,0.03225103,0.03225103,0.049869277,25.0,18.300018,0.0,0.0,0.0,0.0031728316,9.54197e-21,0.0,81.42218,24.731972,25.202824,96.0,0.072834596,34.716045,241.31332,88.57726,0.0,81.42218,0.11437153,0.0,78.01087,8.330017
14472,20308320.0,0.0,18.299469,13.309601,21.14325,20.29892,21.85321,21.73825,18.299438,18.2995,18.2995,18.2995,0.0,0.032241143,0.032241143,0.049851593,25.0,18.300018,0.0,0.0,0.0,0.002829712,9.54197e-21,0.0,81.348404,24.82307,25.19731,96.0,0.07283205,34.723766,241.31075,88.61932,0.0,81.348404,0.114334054,0.0,77.940254,8.330017
14473,20308380.0,0.0,18.299469,13.310333,21.140564,20.296051,21.850677,21.735657,18.299469,18.2995,18.2995,18.29953,0.0,0.032229006,0.032229006,0.049830236,25.0,18.300018,0.0,0.0,0.0,0.0017768741,9.54197e-21,0.0,81.280205,24.903196,25.192019,96.0,0.07282401,34.73117,241.3095,88.6526,0.0,81.280205,0.1142884,0.0,77.87518,8.330017
14474,20308440.0,0.0,18.299469,13.311035,21.137909,20.293213,21.848145,21.733063,18.299469,18.29953,18.29953,18.29953,0.0,0.032215547,0.032215547,0.049806748,25.0,18.300018,0.0,0.0,0.0,0.0007834829,9.54197e-21,0.0,81.21857,24.972166,25.186836,96.0,0.07281282,34.738426,241.3093,88.677986,0.0,81.21857,0.11423797,0.0,77.81653,8.330017
14475,20308500.0,0.0,18.299469,13.311737,21.135254,20.290375,21.845612,21.7305,18.2995,18.29953,18.29953,18.29953,0.0,0.032201514,0.032201514,0.0497824,25.0,18.300018,0.0,0.0,0.0,0.00015275579,9.54197e-21,0.0,81.16375,25.030594,25.181686,96.0,0.07280041,34.745636,241.3099,88.696686,0.0,81.16375,0.11418565,0.0,77.76451,8.330017
14476,20308560.0,0.0,18.2995,13.312378,21.13266,20.287598,21.84314,21.727966,18.2995,18.29953,18.29953,18.29953,0.0,0.03218672,0.03218672,0.049756914,25.0,18.300018,0.0,0.0,0.0,0.000472342,9.54197e-21,0.0,81.116974,25.076258,25.176605,96.0,0.07278608,34.752754,241.31154,88.7071,0.0,81.116974,0.11413043,0.0,77.72032,8.330017
14477,20308620.0,0.0,18.2995,13.313049,21.130066,20.284851,21.840698,21.725464,18.2995,18.29953,18.29953,18.29953,0.0,0.032172337,0.032172337,0.049732246,25.0,18.300018,0.0,0.0,0.0,0.00038071082,9.54197e-21,0.0,81.07938,25.10919,25.171562,96.0,0.072772615,34.759815,241.3138,88.710625,0.0,81.07938,0.11407697,0.0,77.68496,8.330017
14478,20308680.0,0.0,18.2995,13.31366,21.127502,20.282135,21.838257,21.722961,18.2995,18.29953,18.29953,18.29953,0.0,0.032159556,0.032159556,0.049710453,25.0,18.300018,0.0,0.0,0.0,9.383174e-05,9.54197e-21,0.0,81.05333,25.12762,25.166454,96.0,0.07276285,34.766964,241.31647,88.70747,0.0,81.05333,0.11402955,0.0,77.66067,8.330017
14479,20308740.0,0.0,18.299469,13.3142395,21.124939,20.279388,21.835815,21.72049,18.2995,18.29953,18.29953,18.29953,0.0,0.03214643,0.03214643,0.049688034,25.0,18.300018,0.0,0.0,0.0,-0.00030916734,9.54197e-21,0.0,81.02554,25.148117,25.161367,96.0,0.07275228,34.774082,241.31912,88.70518,0.0,81.02554,0.11398093,0.0,77.63472,8.330017
14480,20308800.0,0.0,18.299469,13.314819,21.122406,20.276703,21.833405,21.718018,18.2995,18.29953,18.29953,18.29953,0.0,0.032134555,0.032134555,0.04966784,25.0,18.300018,0.0,0.0,0.0,-0.0006965265,9.54197e-21,0.0,81.005226,25.159527,25.15619,96.0,0.072744735,34.781334,241.32195,88.69896,0.0,81.005226,0.113936976,0.0,77.61591,8.330017
14481,20308860.0,0.0,18.299469,13.315369,21.119873,20.274017,21.831024,21.715576,18.2995,18.2995,18.2995,18.2995,0.0,0.032123163,0.032123163,0.049648486,25.0,18.300018,0.0,0.0,0.0,-0.0007869916,9.54197e-21,0.0,80.98739,25.168024,25.150976,96.0,0.07273834,34.788635,241.3248,88.691574,0.0,80.98739,0.11389482,0.0,77.59946,8.330017
14482,20308920.0,0.0,18.299469,13.315887,21.11737,20.271332,21.828644,21.713135,18.299469,18.2995,18.2995,18.2995,0.0,0.032112837,0.032112837,0.049631,25.0,18.300018,0.0,0.0,0.0,-0.0008251022,9.54197e-21,0.0,80.97443,25.170927,25.145683,96.0,0.07273451,34.796043,241.32768,88.68211,0.0,80.97443,0.11385667,0.0,77.58767,8.330017
14483,20308980.0,0.0,18.299438,13.316345,21.114868,20.268677,21.826294,21.710724,18.299469,18.2995,18.2995,18.2995,0.0,0.03210365,0.03210365,0.04961549,25.0,18.300018,0.0,0.0,0.0,-0.0009622272,9.54197e-21,0.0,80.96571,25.16931,25.140308,96.0,0.072733425,34.80357,241.3305,88.671265,0.0,80.96571,0.11382279,0.0,77.579895,8.330017
14484,20309040.0,0.0,18.299438,13.316803,21.112396,20.266052,21.823944,21.708313,18.299469,18.299469,18.299469,18.299469,0.0,0.0320956,0.0320956,0.04960194,25.0,18.300018,0.0,0.0,0.0,-0.001076802,9.54197e-21,0.0,80.96038,25.16442,25.13484,96.0,0.07273509,34.811226,241.33319,88.65975,0.0,80.96038,0.11379312,0.0,77.57532,8.330017
14485,20309100.0,0.0,18.299438,13.31723,21.109924,20.263428,21.821625,21.705902,18.299469,18.299469,18.299469,18.299469,0.0,0.0320887,0.0320887,0.049590383,25.0,18.300018,0.0,0.0,0.0,-0.0012106223,9.54197e-21,0.0,80.958824,25.155699,25.12928,96.0,0.072739564,34.81901,241.33575,88.64728,0.0,80.958824,0.113767765,0.0,77.57431,8.330017
14486,20309160.0,0.0,18.299408,13.317596,21.107483,20.260834,21.819305,21.703522,18.299438,18.299438,18.299438,18.299469,0.0,0.032082934,0.032082934,0.049580768,25.0,18.300018,0.0,0.0,0.0,-0.00097226386,9.54197e-21,0.0,80.95999,25.144695,25.123613,96.0,0.072746806,34.82694,241.33813,88.634705,0.0,80.95999,0.113746606,0.0,77.57586,8.330017
14487,20309220.0,0.0,18.299408,13.317963,21.105042,20.25827,21.817017,21.701172,18.299438,18.299438,18.299438,18.299438,0.0,0.032078225,0.032078225,0.04957295,25.0,18.300018,0.0,0.0,0.0,-0.00085473206,9.54197e-21,0.0,80.96327,25.132193,25.117865,96.0,0.0727566,34.834988,241.3403,88.6224,0.0,80.96327,0.11372937,0.0,77.57938,8.330017
14488,20309280.0,0.0,18.299408,13.318268,21.1026,20.255676,21.814728,21.698822,18.299438,18.299438,18.299438,18.299438,0.0,0.032074526,0.032074526,0.04956686,25.0,18.300018,0.0,0.0,0.0,-0.0010146233,9.54197e-21,0.0,80.96839,25.118542,25.11204,96.0,0.072768845,34.843147,241.34222,88.61053,0.0,80.96839,0.11371589,0.0,77.58459,8.330017
14489,20309340.0,0.0,18.299408,13.318512,21.10019,20.253143,21.812439,21.696472,18.299408,18.299408,18.299408,18.299408,0.0,0.032071725,0.032071725,0.049562294,25.0,18.300018,0.0,0.0,0.0,-0.0011945484,9.54197e-21,0.0,80.97473,25.104467,25.106113,96.0,0.07278332,34.85144,241.34392,88.59939,0.0,80.97473,0.113705724,0.0,77.59093,8.330017
14490,20309400.0,0.0,18.299377,13.318756,21.097778,20.25058,21.81015,21.694122,18.299408,18.299408,18.299408,18.299408,0.0,0.032069676,0.032069676,0.049558997,25.0,18.300018,0.0,0.0,0.0,-0.0012487991,9.54197e-21,0.0,80.98176,25.090534,25.100094,96.0,0.072799735,34.859867,241.34537,88.589134,0.0,80.98176,0.113698326,0.0,77.59788,8.330017
14491,20309460.0,0.0,18.299377,13.318939,21.095398,20.248077,21.807922,21.691803,18.299408,18.299408,18.299408,18.299408,0.0,0.032068446,0.032068446,0.049557086,25.0,18.300018,0.0,0.0,0.0,-0.0009762037,9.54197e-21,0.0,80.989716,25.076519,25.093973,96.0,0.07281824,34.86844,241.34659,88.57971,0.0,80.989716,0.11369395,0.0,77.60566,8.330017
14492,20309520.0,0.0,18.299377,13.319092,21.093018,20.245544,21.805695,21.689514,18.299377,18.299377,18.299377,18.299377,0.0,0.03206783,0.03206783,0.049556203,25.0,18.300018,0.0,0.0,0.0,-0.00076252746,9.54197e-21,0.0,80.99788,25.063133,25.087776,96.0,0.072838314,34.877113,241.3476,88.57132,0.0,80.99788,0.113691844,0.0,77.6136,8.330017
14493,20309580.0,0.0,18.299377,13.319183,21.090637,20.243042,21.803467,21.687225,18.299377,18.299377,18.299377,18.299377,0.0,0.03206769,0.03206769,0.049556106,25.0,18.300018,0.0,0.0,0.0,-0.00068737485,9.54197e-21,0.0,81.00594,25.050642,25.081509,96.0,0.07285963,34.885887,241.3484,88.56396,0.0,81.00594,0.11369147,0.0,77.621414,8.330017
14494,20309640.0,0.0,18.299347,13.319244,21.088287,20.24057,21.801239,21.684937,18.299377,18.299377,18.299377,18.299377,0.0,0.03206815,0.03206815,0.049557008,25.0,18.300018,0.0,0.0,0.0,-0.0007639188,9.54197e-21,0.0,81.013954,25.039139,25.075165,96.0,0.07288248,34.89477,241.34897,88.55781,0.0,81.013954,0.11369328,0.0,77.62913,8.330017
14495,20309700.0,0.0,18.299347,13.319244,21.085938,20.238098,21.799011,21.682648,18.299377,18.299377,18.299377,18.299377,0.0,0.03206901,0.03206901,0.049558584,25.0,18.300018,0.0,0.0,0.0,-0.000719594,9.54197e-21,0.0,81.02137,25.029163,25.068737,96.0,0.07290647,34.903767,241.34933,88.55298,0.0,81.02137,0.11369659,0.0,77.63624,8.330017
14496,20309760.0,0.0,18.299347,13.319214,21.083618,20.235626,21.796814,21.68039,18.299377,18.299377,18.299377,18.299377,0.0,0.032069992,0.032069992,0.049560353,25.0,18.300018,0.0,0.0,0.0,-0.00091585965,9.54197e-21,0.0,81.02853,25.019741,25.062279,96.0,0.07293083,34.91281,241.34962,88.54859,0.0,81.02853,0.11370032,0.0,77.64309,8.330017
14497,20309820.0,0.0,18.299347,13.319122,21.081268,20.233154,21.794647,21.678131,18.299347,18.299347,18.299347,18.299347,0.0,0.032071184,0.032071184,0.04956246,25.0,18.300018,0.0,0.0,0.0,-0.0010482686,9.54197e-21,0.0,81.03511,25.011488,25.055737,96.0,0.0729559,34.921967,241.34978,88.54511,0.0,81.03511,0.11370482,0.0,77.649376,8.330017
14498,20309880.0,0.0,18.299347,13.31897,21.078949,20.230713,21.79245,21.675873,18.299347,18.299347,18.299347,18.299347,0.0,0.032072514,0.032072514,0.049564786,25.0,18.300018,0.0,0.0,0.0,-0.00091233343,9.54197e-21,0.0,81.04105,25.00439,25.04911,96.0,0.072981544,34.931244,241.34982,88.54245,0.0,81.04105,0.1137098,0.0,77.65502,8.330017
14499,20309940.0,0.0,18.299316,13.318787,21.07666,20.228271,21.790283,21.673615,18.299347,18.299347,18.299347,18.299347,0.0,0.032073896,0.032073896,0.049567193,25.0,18.300018,0.0,0.0,0.0,-0.00077979185,9.54197e-21,0.0,81.04632,24.998375,25.042423,96.0,0.07300751,34.940605,241.34978,88.54047,0.0,81.04632,0.11371498,0.0,77.66001,8.330017
14500,20310000.0,0.0,18.299316,13.318512,21.07434,20.22586,21.788116,21.671387,18.299347,18.299347,18.299347,18.299347,0.0,0.03207537,0.03207537,0.049569737,25.0,18.300018,0.0,0.0,0.0,-0.0005972759,9.54197e-21,0.0,81.05091,24.993484,25.035667,96.0,0.0730339,34.950066,241.34966,88.53923,0.0,81.05091,0.11372047,0.0,77.664345,8.330017
14501,20310060.0,0.0,18.299316,13.318207,21.072052,20.22345,21.78598,21.669159,18.299316,18.299347,18.299347,18.299347,0.0,0.03207684,0.03207684,0.04957226,25.0,18.300018,0.0,0.0,0.0,-0.00064672955,9.54197e-21,0.0,81.0548,24.989613,25.028864,96.0,0.07306043,34.959595,241.34946,88.538574,0.0,81.0548,0.11372593,0.0,77.668,8.330017
14502,20310120.0,0.0,18.299316,13.317871,21.069794,20.221039,21.783844,21.666962,18.299316,18.299316,18.299316,18.299316,0.0,0.032078262,0.032078262,0.049574696,25.0,18.300018,0.0,0.0,0.0,-0.0007637374,9.54197e-21,0.0,81.05802,24.986656,25.022,96.0,0.07308705,34.9692,241.34923,88.5384,0.0,81.05802,0.11373122,0.0,77.67101,8.330017
14503,20310180.0,0.0,18.299316,13.317444,21.067505,20.218658,21.781708,21.664734,18.299316,18.299316,18.299316,18.299316,0.0,0.032079622,0.032079622,0.04957702,25.0,18.300018,0.0,0.0,0.0,-0.0008597633,9.54197e-21,0.0,81.060585,24.98456,25.015074,96.0,0.07311376,34.978897,241.34895,88.53866,0.0,81.060585,0.113736264,0.0,77.6734,8.330017
14504,20310240.0,0.0,18.299286,13.316956,21.065247,20.216278,21.779572,21.662537,18.299316,18.299316,18.299316,18.299316,0.0,0.032080896,0.032080896,0.049579185,25.0,18.300018,0.0,0.0,0.0,-0.0008370105,9.54197e-21,0.0,81.06256,24.98319,25.008076,96.0,0.07314051,34.988697,241.34866,88.53924,0.0,81.06256,0.113740966,0.0,77.67522,8.330017
14505,20310300.0,0.0,18.299286,13.316406,21.063019,20.213898,21.777466,21.66034,18.299316,18.299316,18.299316,18.299316,0.0,0.032082062,0.032082062,0.049581155,25.0,18.300018,0.0,0.0,0.0,-0.0008038261,9.54197e-21,0.0,81.064026,24.982405,25.001013,96.0,0.07316724,34.998585,241.34839,88.54004,0.0,81.064026,0.11374528,0.0,77.676544,8.330017
14506,20310360.0,0.0,18.299286,13.315796,21.06076,20.211548,21.77536,21.658173,18.299286,18.299316,18.299316,18.299316,0.0,0.032083124,0.032083124,0.04958295,25.0,18.300018,0.0,0.0,0.0,-0.0007069852,9.54197e-21,0.0,81.06494,24.982265,24.993883,96.0,0.07319398,35.008564,241.34808,88.5411,0.0,81.06494,0.11374919,0.0,77.67735,8.330017
14507,20310420.0,0.0,18.299286,13.3151245,21.058533,20.209198,21.773254,21.656006,18.299286,18.299286,18.299286,18.299316,0.0,0.032084063,0.032084063,0.049584534,25.0,18.300018,0.0,0.0,0.0,-0.0007386668,9.54197e-21,0.0,81.065414,24.982573,24.986692,96.0,0.073220655,35.018627,241.3478,88.54229,0.0,81.065414,0.11375266,0.0,77.67775,8.330017
14508,20310480.0,0.0,18.299255,13.314392,21.056305,20.206848,21.77118,21.65384,18.299286,18.299286,18.299286,18.299286,0.0,0.032084882,0.032084882,0.049585912,25.0,18.300018,0.0,0.0,0.0,-0.00079569354,9.54197e-21,0.0,81.065544,24.983198,24.979437,96.0,0.073247306,35.02879,241.34752,88.54354,0.0,81.065544,0.11375568,0.0,77.677826,8.330017
14509,20310540.0,0.0,18.299255,13.313599,21.054108,20.204498,21.769073,21.651672,18.299286,18.299286,18.299286,18.299286,0.0,0.032085583,0.032085583,0.049587086,25.0,18.300018,0.0,0.0,0.0,-0.0009265097,9.54197e-21,0.0,81.0653,24.9842,24.972115,96.0,0.07327391,35.03904,241.34726,88.544876,0.0,81.0653,0.11375825,0.0,77.67753,8.330017
14510,20310600.0,0.0,18.299255,13.312744,21.05191,20.20221,21.766998,21.649536,18.299255,18.299286,18.299286,18.299286,0.0,0.032086167,0.032086167,0.049588054,25.0,18.300018,0.0,0.0,0.0,-0.000977807,9.54197e-21,0.0,81.06478,24.985407,24.964712,96.0,0.07330053,35.049404,241.34702,88.546196,0.0,81.06478,0.113760404,0.0,77.67699,8.330017
14511,20310660.0,0.0,18.299255,13.311798,21.049713,20.19989,21.764954,21.6474,18.299255,18.299286,18.299286,18.299286,0.0,0.03208664,0.03208664,0.049588837,25.0,18.300018,0.0,0.0,0.0,-0.0009534691,9.54197e-21,0.0,81.06403,24.986778,24.95723,96.0,0.07332719,35.05988,241.3468,88.5475,0.0,81.06403,0.113762125,0.0,77.67623,8.330017
14512,20310720.0,0.0,18.299225,13.310791,21.047516,20.19757,21.762909,21.645264,18.299255,18.299255,18.299255,18.299255,0.0,0.03208701,0.03208701,0.049589444,25.0,18.300018,0.0,0.0,0.0,-0.00092215656,9.54197e-21,0.0,81.06311,24.988241,24.949669,96.0,0.07335389,35.070465,241.34662,88.548744,0.0,81.06311,0.11376347,0.0,77.675316,8.330017
14513,20310780.0,0.0,18.299225,13.309723,21.04535,20.195282,21.760864,21.643158,18.299255,18.299255,18.299255,18.299255,0.0,0.03208729,0.03208729,0.049589895,25.0,18.300018,0.0,0.0,0.0,-0.00094636664,9.54197e-21,0.0,81.062065,24.989737,24.94203,96.0,0.07338066,35.081158,241.34645,88.549904,0.0,81.062065,0.11376447,0.0,77.674286,8.330017
14514,20310840.0,0.0,18.299225,13.308563,21.043182,20.192993,21.75882,21.641022,18.299225,18.299255,18.299255,18.299255,0.0,0.03208749,0.03208749,0.049590215,25.0,18.300018,0.0,0.0,0.0,-0.000986415,9.54197e-21,0.0,81.06095,24.991207,24.934307,96.0,0.07340754,35.09197,241.34631,88.55097,0.0,81.06095,0.113765195,0.0,77.6732,8.330017
14515,20310900.0,0.0,18.299194,13.307312,21.041016,20.190735,21.756775,21.638916,18.299225,18.299255,18.299255,18.299255,0.0,0.032087605,0.032087605,0.0495904,25.0,18.300018,0.0,0.0,0.0,-0.0010706196,9.54197e-21,0.0,81.05975,24.992676,24.926504,96.0,0.07343451,35.102894,241.34619,88.55195,0.0,81.05975,0.11376562,0.0,77.672035,8.330017
14516,20310960.0,0.0,18.299194,13.30603,21.03888,20.188477,21.75476,21.63684,18.299225,18.299225,18.299225,18.299225,0.0,0.03208766,0.03208766,0.049590476,25.0,18.300018,0.0,0.0,0.0,-0.0011718118,9.54197e-21,0.0,81.05853,24.994074,24.918608,96.0,0.07346166,35.11395,241.3461,88.55281,0.0,81.05853,0.11376579,0.0,77.670845,8.330017
14517,20311020.0,0.0,18.299194,13.304626,21.036743,20.186218,21.752747,21.634735,18.299225,18.299225,18.299225,18.299225,0.0,0.03208766,0.03208766,0.04959046,25.0,18.300018,0.0,0.0,0.0,-0.0011850575,9.54197e-21,0.0,81.05731,24.99538,24.910614,96.0,0.073489025,35.12514,241.34602,88.553566,0.0,81.05731,0.11376579,0.0,77.66968,8.330017
14518,20311080.0,0.0,18.299194,13.303162,21.034607,20.18396,21.750763,21.63266,18.299194,18.299225,18.299225,18.299225,0.0,0.032087617,0.032087617,0.04959037,25.0,18.300018,0.0,0.0,0.0,-0.0011355177,9.54197e-21,0.0,81.056114,24.996582,24.902523,96.0,0.07351663,35.13647,241.34598,88.554214,0.0,81.056114,0.113765605,0.0,77.66852,8.330017
14519,20311140.0,0.0,18.299164,13.301636,21.03247,20.181732,21.748749,21.630585,18.299194,18.299194,18.299194,18.299225,0.0,0.03208754,0.03208754,0.049590226,25.0,18.300018,0.0,0.0,0.0,-0.0011262457,9.54197e-21,0.0,81.05495,24.997665,24.894337,96.0,0.07354448,35.14793,241.34595,88.554756,0.0,81.05495,0.11376531,0.0,77.667404,8.330017
14520,20311200.0,0.0,18.299164,13.300018,21.030365,20.179504,21.746765,21.62854,18.299194,18.299194,18.299194,18.299194,0.0,0.032087438,0.032087438,0.049590047,25.0,18.300018,0.0,0.0,0.0,-0.0011942965,9.54197e-21,0.0,81.05385,24.998629,24.886042,96.0,0.07357264,35.159542,241.34592,88.55521,0.0,81.05385,0.11376492,0.0,77.66635,8.330017
14521,20311260.0,0.0,18.299133,13.298279,21.02826,20.177246,21.744781,21.626465,18.299164,18.299194,18.299194,18.299194,0.0,0.03208731,0.03208731,0.049589824,25.0,18.300018,0.0,0.0,0.0,-0.0016872948,9.54197e-21,0.0,81.052795,24.999468,24.877647,96.0,0.07360108,35.171295,241.34592,88.55555,0.0,81.052795,0.11376445,0.0,77.665344,8.330017
14522,20311320.0,0.0,18.299103,13.296387,21.026154,20.175018,21.742828,21.62442,18.299164,18.299164,18.299164,18.299194,0.0,0.032087173,0.032087173,0.04958958,25.0,18.300018,0.0,0.0,0.0,-0.002516536,9.54197e-21,0.0,81.0518,25.000181,24.86908,96.0,0.073630095,35.18329,241.34592,88.55582,0.0,81.0518,0.11376393,0.0,77.6644,8.330017
14523,20311380.0,0.0,18.299072,13.294403,21.024048,20.17279,21.740875,21.622375,18.299133,18.299164,18.299164,18.299164,0.0,0.03208703,0.03208703,0.04958934,25.0,18.300018,0.0,0.0,0.0,-0.0028703837,9.54197e-21,0.0,81.05089,25.000778,24.860308,96.0,0.07365979,35.195568,241.34593,88.55601,0.0,81.05089,0.11376341,0.0,77.66352,8.330017
14524,20311440.0,0.0,18.299072,13.292267,21.021942,20.170593,21.738892,21.62033,18.299103,18.299133,18.299133,18.299164,0.0,0.032086886,0.032086886,0.049589083,25.0,18.300018,0.0,0.0,0.0,-0.0025452976,9.54197e-21,0.0,81.05003,25.001251,24.851318,96.0,0.07369021,35.208157,241.34596,88.55612,0.0,81.05003,0.11376286,0.0,77.66271,8.330017
14525,20311500.0,0.0,18.299072,13.290009,21.019867,20.168396,21.736969,21.618286,18.299103,18.299133,18.299133,18.299133,0.0,0.03208674,0.03208674,0.04958884,25.0,18.300018,0.0,0.0,0.0,-0.0018022085,9.54197e-21,0.0,81.049255,25.001621,24.842142,96.0,0.07372127,35.221,241.346,88.55618,0.0,81.049255,0.11376233,0.0,77.661964,8.330017
14526,20311560.0,0.0,18.299042,13.287659,21.017792,20.166168,21.735016,21.616272,18.299072,18.299103,18.299103,18.299103,0.0,0.032086607,0.032086607,0.049588606,25.0,18.300018,0.0,0.0,0.0,-0.0016489943,9.54197e-21,0.0,81.04853,25.001894,24.832815,96.0,0.07375285,35.234062,241.34602,88.55619,0.0,81.04853,0.11376182,0.0,77.661285,8.330017
14527,20311620.0,0.0,18.299042,13.285187,21.015717,20.16394,21.733093,21.614258,18.299072,18.299103,18.299103,18.299103,0.0,0.032086477,0.032086477,0.04958839,25.0,18.300018,0.0,0.0,0.0,-0.0019915926,9.54197e-21,0.0,81.047874,25.00208,24.82335,96.0,0.07378492,35.247307,241.34605,88.55616,0.0,81.047874,0.11376134,0.0,77.66066,8.330017
14528,20311680.0,0.0,18.299011,13.282593,21.013641,20.161743,21.73117,21.612244,18.299042,18.299072,18.299072,18.299072,0.0,0.03208636,0.03208636,0.04958819,25.0,18.300018,0.0,0.0,0.0,-0.0020331447,9.54197e-21,0.0,81.04727,25.002193,24.813723,96.0,0.07381756,35.26079,241.3461,88.5561,0.0,81.04727,0.11376091,0.0,77.660095,8.330017
14529,20311740.0,0.0,18.299011,13.279877,21.011566,20.159546,21.729248,21.61023,18.299042,18.299072,18.299072,18.299072,0.0,0.032086253,0.032086253,0.049588013,25.0,18.300018,0.0,0.0,0.0,-0.0019281453,9.54197e-21,0.0,81.046715,25.00225,24.803946,96.0,0.07385072,35.274475,241.34613,88.55602,0.0,81.046715,0.11376052,0.0,77.65957,8.330017
14530,20311800.0,0.0,18.29898,13.2771,21.009521,20.15738,21.727325,21.608215,18.299011,18.299042,18.299042,18.299042,0.0,0.03208616,0.03208616,0.049587853,25.0,18.300018,0.0,0.0,0.0,-0.0015074164,9.54197e-21,0.0,81.0462,25.002243,24.79401,96.0,0.07388445,35.288387,241.34618,88.555916,0.0,81.0462,0.11376018,0.0,77.65908,8.330017
14531,20311860.0,0.0,18.29898,13.2742,21.007446,20.155182,21.725433,21.606232,18.299011,18.299042,18.299042,18.299042,0.0,0.03208608,0.03208608,0.04958772,25.0,18.300018,0.0,0.0,0.0,-0.0015748974,9.54197e-21,0.0,81.04574,25.002192,24.783949,96.0,0.07391862,35.302467,241.3462,88.5558,0.0,81.04574,0.11375988,0.0,77.65864,8.330017
14532,20311920.0,0.0,18.29895,13.27121,21.005402,20.152985,21.723541,21.604248,18.29898,18.299011,18.299011,18.299011,0.0,0.032086015,0.032086015,0.049587607,25.0,18.300018,0.0,0.0,0.0,-0.0016735372,9.54197e-21,0.0,81.0453,25.002106,24.77376,96.0,0.073953256,35.316734,241.34624,88.55568,0.0,81.0453,0.113759644,0.0,77.65822,8.330017
14533,20311980.0,0.0,18.29895,13.268127,21.003357,20.150787,21.72165,21.602264,18.29898,18.299011,18.299011,18.299011,0.0,0.03208596,0.03208596,0.049587518,25.0,18.300018,0.0,0.0,0.0,-0.0014976242,9.54197e-21,0.0,81.04488,25.001993,24.763435,96.0,0.07398836,35.33119,241.34628,88.55556,0.0,81.04488,0.11375944,0.0,77.65783,8.330017
14534,20312040.0,0.0,18.29895,13.264954,21.001312,20.14862,21.719757,21.60028,18.29898,18.29898,18.29898,18.29898,0.0,0.032085918,0.032085918,0.049587447,25.0,18.300018,0.0,0.0,0.0,-0.0011999808,9.54197e-21,0.0,81.04449,25.001862,24.752996,96.0,0.07402388,35.345806,241.34631,88.555435,0.0,81.04449,0.11375929,0.0,77.657455,8.330017
14535,20312100.0,0.0,18.29895,13.261719,20.999298,20.146454,21.717896,21.598297,18.29895,18.29898,18.29898,18.29898,0.0,0.032085884,0.032085884,0.049587395,25.0,18.300018,0.0,0.0,0.0,-0.0010114608,9.54197e-21,0.0,81.044106,25.001724,24.742468,96.0,0.07405972,35.360546,241.34633,88.55532,0.0,81.044106,0.11375916,0.0,77.65709,8.330017
14536,20312160.0,0.0,18.29892,13.258392,20.997253,20.144287,21.716034,21.596344,18.29895,18.29895,18.29895,18.29898,0.0,0.032085862,0.032085862,0.04958736,25.0,18.300018,0.0,0.0,0.0,-0.0013134113,9.54197e-21,0.0,81.04374,25.001575,24.731836,96.0,0.07409592,35.375427,241.34636,88.55521,0.0,81.04374,0.113759086,0.0,77.65674,8.330017
14537,20312220.0,0.0,18.29892,13.255005,20.99524,20.14209,21.714172,21.59439,18.29895,18.29895,18.29895,18.29895,0.0,0.03208585,0.03208585,0.049587343,25.0,18.300018,0.0,0.0,0.0,-0.0014170634,9.54197e-21,0.0,81.04337,25.001425,24.721094,96.0,0.0741325,35.390465,241.34639,88.55511,0.0,81.04337,0.11375905,0.0,77.656395,8.330017
14538,20312280.0,0.0,18.29889,13.251556,20.993225,20.139954,21.71231,21.592407,18.29892,18.29895,18.29895,18.29895,0.0,0.032085843,0.032085843,0.04958733,25.0,18.300018,0.0,0.0,0.0,-0.001322013,9.54197e-21,0.0,81.043015,25.00128,24.710264,96.0,0.074169405,35.405632,241.3464,88.555016,0.0,81.043015,0.113759026,0.0,77.656044,8.330017
14539,20312340.0,0.0,18.29889,13.248047,20.99121,20.137787,21.71045,21.590485,18.29892,18.29892,18.29892,18.29895,0.0,0.032085847,0.032085847,0.04958734,25.0,18.300018,0.0,0.0,0.0,-0.0008255657,9.54197e-21,0.0,81.042656,25.001137,24.699324,96.0,0.07420668,35.420948,241.34642,88.55494,0.0,81.042656,0.11375903,0.0,77.6557,8.330017
14540,20312400.0,0.0,18.29889,13.244446,20.989197,20.13565,21.708618,21.588531,18.29892,18.29892,18.29892,18.29892,0.0,0.032085855,0.032085855,0.049587354,25.0,18.300018,0.0,0.0,0.0,-0.00046758293,9.54197e-21,0.0,81.04228,25.001003,24.68833,96.0,0.07424414,35.43634,241.34644,88.55487,0.0,81.04228,0.11375906,0.0,77.65534,8.330017
14541,20312460.0,0.0,18.29889,13.240814,20.987213,20.133484,21.706787,21.586578,18.29889,18.29892,18.29892,18.29892,0.0,0.032085866,0.032085866,0.049587376,25.0,18.300018,0.0,0.0,0.0,-0.0008684056,9.54197e-21,0.0,81.041916,25.000883,24.677286,96.0,0.07428177,35.4518,241.34645,88.55482,0.0,81.041916,0.11375911,0.0,77.65499,8.330017
14542,20312520.0,0.0,18.29889,13.237122,20.985199,20.131317,21.704956,21.584656,18.29889,18.29892,18.29892,18.29892,0.0,0.032085884,0.032085884,0.049587406,25.0,18.300018,0.0,0.0,0.0,-0.0011403922,9.54197e-21,0.0,81.041534,25.000774,24.666164,96.0,0.07431965,35.46737,241.34647,88.55477,0.0,81.041534,0.113759175,0.0,77.654625,8.330017
14543,20312580.0,0.0,18.29889,13.233398,20.983215,20.12918,21.703125,21.582733,18.29889,18.29889,18.29889,18.29889,0.0,0.032085903,0.032085903,0.04958744,25.0,18.300018,0.0,0.0,0.0,-0.0008356109,9.54197e-21,0.0,81.041145,25.000679,24.65496,96.0,0.07435782,35.483055,241.34648,88.55473,0.0,81.041145,0.11375925,0.0,77.65425,8.330017
14544,20312640.0,0.0,18.29889,13.229614,20.981232,20.127045,21.701324,21.58081,18.29889,18.29889,18.29889,18.29889,0.0,0.03208592,0.03208592,0.049587477,25.0,18.300018,0.0,0.0,0.0,-0.0005223375,9.54197e-21,0.0,81.04075,25.000597,24.643717,96.0,0.07439612,35.4988,241.3465,88.55471,0.0,81.04075,0.113759324,0.0,77.65387,8.330017
14545,20312700.0,0.0,18.29889,13.2258,20.979248,20.124908,21.699524,21.578888,18.29889,18.29889,18.29889,18.29889,0.0,0.032085944,0.032085944,0.049587514,25.0,18.300018,0.0,0.0,0.0,-3.1862197e-05,9.54197e-21,0.0,81.040344,25.000528,24.63242,96.0,0.07443458,35.51461,241.3465,88.554695,0.0,81.040344,0.1137594,0.0,77.65347,8.330017
14546,20312760.0,0.0,18.298859,13.221924,20.977264,20.122772,21.697693,21.576996,18.29889,18.29889,18.29889,18.29889,0.0,0.032085966,0.032085966,0.04958755,25.0,18.300018,0.0,0.0,0.0,-0.0004718306,9.54197e-21,0.0,81.03992,25.000473,24.62112,96.0,0.074473046,35.53043,241.34651,88.55469,0.0,81.03992,0.11375948,0.0,77.653076,8.330017
14547,20312820.0,0.0,18.298859,13.218048,20.97528,20.120636,21.695923,21.575073,18.298859,18.29889,18.29889,18.29889,0.0,0.03208599,0.03208599,0.04958759,25.0,18.300018,0.0,0.0,0.0,-0.0007666221,9.54197e-21,0.0,81.03949,25.000431,24.609776,96.0,0.074511655,35.546314,241.34651,88.55468,0.0,81.03949,0.113759555,0.0,77.652664,8.330017
14548,20312880.0,0.0,18.298859,13.214142,20.973297,20.1185,21.694122,21.573181,18.298859,18.29889,18.29889,18.29889,0.0,0.03208601,0.03208601,0.049587622,25.0,18.300018,0.0,0.0,0.0,-0.0004780734,9.54197e-21,0.0,81.039055,25.000399,24.598373,96.0,0.074550435,35.56228,241.34653,88.55469,0.0,81.039055,0.113759644,0.0,77.65224,8.330017
14549,20312940.0,0.0,18.298859,13.210205,20.971344,20.116394,21.692322,21.57129,18.298859,18.298859,18.298859,18.298859,0.0,0.03208603,0.03208603,0.04958766,25.0,18.300018,0.0,0.0,0.0,3.0775267e-05,9.54197e-21,0.0,81.0386,25.000376,24.586952,96.0,0.07458928,35.57827,241.34653,88.554695,0.0,81.0386,0.11375972,0.0,77.6518,8.330017
14550,20313000.0,0.0,18.298859,13.206268,20.96939,20.114288,21.690552,21.569397,18.298859,18.298859,18.298859,18.298859,0.0,0.03208605,0.03208605,0.04958769,25.0,18.300018,0.0,0.0,0.0,0.00032661785,9.54197e-21,0.0,81.03815,25.000364,24.57554,96.0,0.07462807,35.594242,241.34654,88.55471,0.0,81.03815,0.11375978,0.0,77.65137,8.330017
14551,20313060.0,0.0,18.298859,13.202301,20.967438,20.112152,21.688782,21.567505,18.298859,18.298859,18.298859,18.298859,0.0,0.032086067,0.032086067,0.04958772,25.0,18.300018,0.0,0.0,0.0,-5.282843e-05,9.54197e-21,0.0,81.037674,25.000362,24.564133,96.0,0.074666835,35.610214,241.34654,88.554726,0.0,81.037674,0.113759845,0.0,77.65092,8.330017
14552,20313120.0,0.0,18.298859,13.198303,20.965485,20.110016,21.687012,21.565643,18.298859,18.298859,18.298859,18.298859,0.0,0.032086078,0.032086078,0.04958774,25.0,18.300018,0.0,0.0,0.0,-0.00032568185,9.54197e-21,0.0,81.03721,25.000366,24.552717,96.0,0.074705616,35.626198,241.34654,88.55475,0.0,81.03721,0.113759905,0.0,77.65047,8.330017
14553,20313180.0,0.0,18.298859,13.194336,20.963531,20.10791,21.685242,21.563751,18.298859,18.298859,18.298859,18.298859,0.0,0.032086093,0.032086093,0.049587764,25.0,18.300018,0.0,0.0,0.0,-0.00031478715,9.54197e-21,0.0,81.03673,25.000376,24.541298,96.0,0.07474438,35.64218,241.34656,88.55476,0.0,81.03673,0.11375996,0.0,77.65,8.330017
14554,20313240.0,0.0,18.298859,13.190369,20.961578,20.105804,21.683502,21.56189,18.298859,18.298859,18.298859,18.298859,0.0,0.032086104,0.032086104,0.049587782,25.0,18.300018,0.0,0.0,0.0,0.00020628131,9.54197e-21,0.0,81.03624,25.00039,24.529861,96.0,0.07478319,35.65819,241.34656,88.55479,0.0,81.03624,0.113759995,0.0,77.649536,8.330017
14555,20313300.0,0.0,18.29889,13.186371,20.959656,20.103699,21.681732,21.560028,18.298859,18.298859,18.298859,18.298859,0.0,0.03208611,0.03208611,0.049587797,25.0,18.300018,0.0,0.0,0.0,0.000685206,9.54197e-21,0.0,81.03575,25.000408,24.51846,96.0,0.074821874,35.674156,241.34657,88.5548,0.0,81.03575,0.11376003,0.0,77.64906,8.330017
14556,20313360.0,0.0,18.298859,13.182404,20.957733,20.101593,21.679993,21.558167,18.298859,18.298859,18.298859,18.298859,0.0,0.032086123,0.032086123,0.049587812,25.0,18.300018,0.0,0.0,0.0,0.00033972273,9.54197e-21,0.0,81.03526,25.000431,24.507107,96.0,0.07486037,35.69005,241.34657,88.554825,0.0,81.03526,0.113760054,0.0,77.64859,8.330017
14557,20313420.0,0.0,18.298859,13.178436,20.95578,20.099487,21.678253,21.556305,18.298859,18.298859,18.298859,18.298859,0.0,0.032086123,0.032086123,0.049587816,25.0,18.300018,0.0,0.0,0.0,-3.2404932e-06,9.54197e-21,0.0,81.03476,25.000456,24.495777,96.0,0.07489878,35.705914,241.34659,88.55485,0.0,81.03476,0.11376007,0.0,77.64812,8.330017
14558,20313480.0,0.0,18.29889,13.1744995,20.953857,20.097382,21.676514,21.554443,18.298859,18.298859,18.298859,18.298859,0.0,0.032086127,0.032086127,0.049587823,25.0,18.300018,0.0,0.0,0.0,0.00024774426,9.54197e-21,0.0,81.03426,25.00048,24.484457,96.0,0.07493713,35.72176,241.34659,88.55486,0.0,81.03426,0.11376008,0.0,77.64764,8.330017
14559,20313540.0,0.0,18.29889,13.170563,20.951935,20.095306,21.674805,21.552612,18.29889,18.298859,18.298859,18.298859,0.0,0.03208613,0.03208613,0.049587827,25.0,18.300018,0.0,0.0,0.0,0.0005420921,9.54197e-21,0.0,81.033775,25.000505,24.473186,96.0,0.0749753,35.737534,241.3466,88.55488,0.0,81.033775,0.11376009,0.0,77.64716,8.330017
14560,20313600.0,0.0,18.29889,13.166687,20.950043,20.093231,21.673065,21.550781,18.29889,18.29889,18.29889,18.29889,0.0,0.03208613,0.03208613,0.049587827,25.0,18.300018,0.0,0.0,0.0,0.0010672449,9.54197e-21,0.0,81.03327,25.000532,24.461958,96.0,0.07501332,35.753258,241.34662,88.55489,0.0,81.03327,0.11376009,0.0,77.64668,8.330017
14561,20313660.0,0.0,18.29889,13.162811,20.94812,20.091125,21.671356,21.54895,18.29889,18.29889,18.29889,18.29889,0.0,0.032086127,0.032086127,0.049587823,25.0,18.300018,0.0,0.0,0.0,0.0006359923,9.54197e-21,0.0,81.032776,25.000559,24.450817,96.0,0.075051025,35.768856,241.34662,88.55491,0.0,81.032776,0.11376008,0.0,77.64621,8.330017
14562,20313720.0,0.0,18.29889,13.158966,20.946198,20.08902,21.669647,21.54712,18.29889,18.29889,18.29889,18.29889,0.0,0.032086123,0.032086123,0.049587816,25.0,18.300018,0.0,0.0,0.0,0.000334405,9.54197e-21,0.0,81.03228,25.000584,24.43972,96.0,0.07508855,35.78439,241.34663,88.55492,0.0,81.03228,0.11376007,0.0,77.64573,8.330017
14563,20313780.0,0.0,18.29892,13.155151,20.944305,20.086945,21.667938,21.545288,18.29889,18.29889,18.29889,18.29889,0.0,0.032086123,0.032086123,0.04958781,25.0,18.300018,0.0,0.0,0.0,0.00061875756,9.54197e-21,0.0,81.031784,25.000607,24.428661,96.0,0.075125955,35.799877,241.34665,88.554924,0.0,81.031784,0.113760054,0.0,77.64526,8.330017
14564,20313840.0,0.0,18.29892,13.151398,20.942413,20.08487,21.66623,21.543457,18.29889,18.29889,18.29889,18.29889,0.0,0.032086115,0.032086115,0.049587797,25.0,18.300018,0.0,0.0,0.0,0.001129558,9.54197e-21,0.0,81.031296,25.000628,24.417671,96.0,0.0751631,35.815258,241.34665,88.55493,0.0,81.031296,0.11376003,0.0,77.64479,8.330017
14565,20313900.0,0.0,18.29895,13.147675,20.940521,20.082825,21.66455,21.541656,18.29892,18.29889,18.29889,18.29889,0.0,0.032086108,0.032086108,0.04958779,25.0,18.300018,0.0,0.0,0.0,0.0014256813,9.54197e-21,0.0,81.03081,25.000647,24.406786,96.0,0.075199895,35.830498,241.34666,88.55494,0.0,81.03081,0.11376,0.0,77.64432,8.330017
14566,20313960.0,0.0,18.29895,13.143982,20.93863,20.080719,21.662842,21.539825,18.29892,18.29892,18.29892,18.29892,0.0,0.0320861,0.0320861,0.049587775,25.0,18.300018,0.0,0.0,0.0,0.0010172963,9.54197e-21,0.0,81.03032,25.000666,24.395996,96.0,0.07523634,35.845608,241.34668,88.55494,0.0,81.03032,0.11375998,0.0,77.64385,8.330017
14567,20314020.0,0.0,18.29895,13.140381,20.936737,20.078644,21.661163,21.538025,18.29892,18.29892,18.29892,18.29892,0.0,0.032086093,0.032086093,0.04958776,25.0,18.300018,0.0,0.0,0.0,0.0007301393,9.54197e-21,0.0,81.02984,25.000683,24.385284,96.0,0.075272515,35.860603,241.3467,88.55494,0.0,81.02984,0.11375994,0.0,77.643394,8.330017
14568,20314080.0,0.0,18.29895,13.13681,20.934845,20.076569,21.659485,21.536224,18.29895,18.29892,18.29892,18.29892,0.0,0.032086086,0.032086086,0.04958774,25.0,18.300018,0.0,0.0,0.0,0.00074144715,9.54197e-21,0.0,81.029366,25.000698,24.374659,96.0,0.075308375,35.875477,241.3467,88.55494,0.0,81.029366,0.11375992,0.0,77.64294,8.330017
14569,20314140.0,0.0,18.29898,13.133301,20.932953,20.074524,21.657806,21.534424,18.29895,18.29892,18.29892,18.29892,0.0,0.032086074,0.032086074,0.049587727,25.0,18.300018,0.0,0.0,0.0,0.001289861,9.54197e-21,0.0,81.02889,25.00071,24.364107,96.0,0.07534399,35.89025,241.34671,88.55494,0.0,81.02889,0.11375988,0.0,77.64248,8.330017
14570,20314200.0,0.0,18.29898,13.129852,20.931091,20.07248,21.656158,21.532623,18.29895,18.29895,18.29895,18.29895,0.0,0.032086063,0.032086063,0.049587708,25.0,18.300018,0.0,0.0,0.0,0.0017795215,9.54197e-21,0.0,81.02843,25.000721,24.353678,96.0,0.07537916,35.90485,241.34673,88.55493,0.0,81.02843,0.113759845,0.0,77.64204,8.330017
14571,20314260.0,0.0,18.29898,13.126495,20.92923,20.070404,21.65448,21.530853,18.29898,18.29895,18.29895,18.29895,0.0,0.032086052,0.032086052,0.04958769,25.0,18.300018,0.0,0.0,0.0,0.0013841899,9.54197e-21,0.0,81.02796,25.000732,24.34339,96.0,0.07541386,35.919254,241.34674,88.554924,0.0,81.02796,0.11375979,0.0,77.641594,8.330017
14572,20314320.0,0.0,18.299011,13.123199,20.927338,20.068329,21.652832,21.529053,18.29898,18.29895,18.29895,18.29895,0.0,0.03208604,0.03208604,0.04958767,25.0,18.300018,0.0,0.0,0.0,0.0010156296,9.54197e-21,0.0,81.02751,25.00074,24.333208,96.0,0.075448185,35.933506,241.34676,88.55492,0.0,81.02751,0.113759756,0.0,77.64115,8.330017
14573,20314380.0,0.0,18.299011,13.119995,20.925476,20.066284,21.651154,21.527283,18.29898,18.29898,18.29898,18.29898,0.0,0.03208603,0.03208603,0.04958765,25.0,18.300018,0.0,0.0,0.0,0.0012908293,9.54197e-21,0.0,81.027054,25.000746,24.323126,96.0,0.07548217,35.947624,241.34676,88.55491,0.0,81.027054,0.113759704,0.0,77.640724,8.330017
14574,20314440.0,0.0,18.299042,13.116852,20.923615,20.06424,21.649506,21.525513,18.299011,18.29898,18.29898,18.29898,0.0,0.032086015,0.032086015,0.049587626,25.0,18.300018,0.0,0.0,0.0,0.0016064695,9.54197e-21,0.0,81.02661,25.000751,24.31318,96.0,0.075515665,35.961548,241.34677,88.5549,0.0,81.02661,0.11375966,0.0,77.6403,8.330017
14575,20314500.0,0.0,18.299072,13.1138,20.921783,20.062225,21.647858,21.523743,18.299011,18.299011,18.299011,18.29898,0.0,0.032086004,0.032086004,0.049587607,25.0,18.300018,0.0,0.0,0.0,0.0021590744,9.54197e-21,0.0,81.02617,25.000755,24.303364,96.0,0.07554873,35.975292,241.34679,88.554886,0.0,81.02617,0.11375962,0.0,77.63987,8.330017
14576,20314560.0,0.0,18.299072,13.11084,20.919922,20.06015,21.64624,21.521973,18.299042,18.299011,18.299011,18.299011,0.0,0.032085992,0.032085992,0.049587585,25.0,18.300018,0.0,0.0,0.0,0.0016670701,9.54197e-21,0.0,81.025734,25.00076,24.293726,96.0,0.07558118,35.988785,241.3468,88.55488,0.0,81.025734,0.11375957,0.0,77.63946,8.330017
14577,20314620.0,0.0,18.299072,13.108002,20.91806,20.058105,21.644592,21.520203,18.299042,18.299011,18.299011,18.299011,0.0,0.032085974,0.032085974,0.04958756,25.0,18.300018,0.0,0.0,0.0,0.0013312062,9.54197e-21,0.0,81.02531,25.000761,24.284218,96.0,0.07561318,36.002098,241.34682,88.55486,0.0,81.02531,0.11375951,0.0,77.639046,8.330017
14578,20314680.0,0.0,18.299103,13.105225,20.91623,20.05606,21.642975,21.518433,18.299072,18.299042,18.299042,18.299042,0.0,0.032085963,0.032085963,0.049587537,25.0,18.300018,0.0,0.0,0.0,0.0016390561,9.54197e-21,0.0,81.02489,25.000761,24.27483,96.0,0.07564477,36.015236,241.34683,88.55485,0.0,81.02489,0.11375946,0.0,77.63864,8.330017
14579,20314740.0,0.0,18.299133,13.10257,20.914368,20.054047,21.641327,21.516693,18.299072,18.299042,18.299042,18.299042,0.0,0.032085948,0.032085948,0.049587514,25.0,18.300018,0.0,0.0,0.0,0.0021898486,9.54197e-21,0.0,81.024475,25.000761,24.265598,96.0,0.07567582,36.02816,241.34685,88.55483,0.0,81.024475,0.113759406,0.0,77.63825,8.330017
14580,20314800.0,0.0,18.299133,13.100006,20.912567,20.052002,21.63971,21.514923,18.299103,18.299072,18.299072,18.299072,0.0,0.032085937,0.032085937,0.04958749,25.0,18.300018,0.0,0.0,0.0,0.0023699156,9.54197e-21,0.0,81.02407,25.000761,24.256536,96.0,0.0757063,36.040848,241.34685,88.55482,0.0,81.02407,0.11375936,0.0,77.637856,8.330017
14581,20314860.0,0.0,18.299133,13.097473,20.910706,20.049988,21.638092,21.513184,18.299103,18.299072,18.299072,18.299072,0.0,0.032085918,0.032085918,0.049587462,25.0,18.300018,0.0,0.0,0.0,0.0017994655,9.54197e-21,0.0,81.02367,25.000761,24.247665,96.0,0.07573612,36.05327,241.34686,88.5548,0.0,81.02367,0.113759294,0.0,77.637474,8.330017
14582,20314920.0,0.0,18.299103,13.09491,20.908875,20.047943,21.636475,21.511444,18.299133,18.299103,18.299103,18.299103,0.0,0.032085903,0.032085903,0.04958744,25.0,18.300018,0.0,0.0,0.0,-0.000639376,9.54197e-21,0.0,81.02327,25.000755,24.238844,96.0,0.075765766,36.065617,241.34688,88.55478,0.0,81.02327,0.11375925,0.0,77.6371,8.330017
