,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
14583,20314980.0,0.0,18.299072,13.092285,20.907074,20.045929,21.634888,21.509705,18.299133,18.299103,18.299103,18.299103,0.0,0.032085896,0.032085896,0.04958742,25.0,18.300018,0.0,0.0,0.0,-0.0020620243,9.54197e-21,0.0,81.02288,25.000742,24.229921,96.0,0.07579576,36.07811,241.3469,88.55476,0.0,81.02288,0.11375921,0.0,77.63673,8.330017
14584,20315040.0,0.0,18.299072,13.0896,20.905243,20.043945,21.63327,21.507965,18.299103,18.299103,18.299103,18.299103,0.0,0.032085884,0.032085884,0.049587406,25.0,18.300018,0.0,0.0,0.0,-0.0023823266,9.54197e-21,0.0,81.02249,25.00072,24.22089,96.0,0.075826116,36.090755,241.34691,88.55474,0.0,81.02249,0.11375918,0.0,77.63635,8.330017
14585,20315100.0,0.0,18.299072,13.086884,20.903442,20.041962,21.631683,21.506256,18.299103,18.299103,18.299103,18.299103,0.0,0.03208588,0.03208588,0.049587402,25.0,18.300018,0.0,0.0,0.0,-0.0007775567,9.54197e-21,0.0,81.02211,25.00069,24.21171,96.0,0.07585697,36.103607,241.34692,88.55472,0.0,81.02211,0.11375916,0.0,77.635994,8.330017
14586,20315160.0,0.0,18.299103,13.0841675,20.901642,20.039948,21.630066,21.504517,18.299103,18.299103,18.299103,18.299103,0.0,0.03208588,0.03208588,0.0495874,25.0,18.300018,0.0,0.0,0.0,0.0006584093,9.54197e-21,0.0,81.02173,25.00066,24.202484,96.0,0.07588798,36.116524,241.34692,88.554695,0.0,81.02173,0.11375916,0.0,77.63562,8.330017
14587,20315220.0,0.0,18.299103,13.08139,20.899841,20.037933,21.628479,21.502808,18.299103,18.299103,18.299103,18.299103,0.0,0.03208588,0.03208588,0.049587395,25.0,18.300018,0.0,0.0,0.0,0.00026974184,9.54197e-21,0.0,81.02135,25.000633,24.193333,96.0,0.07591873,36.129333,241.34694,88.55468,0.0,81.02135,0.113759145,0.0,77.63526,8.330017
14588,20315280.0,0.0,18.299072,13.078583,20.89804,20.03595,21.626892,21.501099,18.299103,18.299103,18.299103,18.299103,0.0,0.03208588,0.03208588,0.049587395,25.0,18.300018,0.0,0.0,0.0,-0.00046312436,9.54197e-21,0.0,81.020966,25.000608,24.184183,96.0,0.07594946,36.142143,241.34695,88.554665,0.0,81.020966,0.113759145,0.0,77.634895,8.330017
14589,20315340.0,0.0,18.299072,13.075775,20.89624,20.033966,21.625336,21.49939,18.299103,18.299103,18.299103,18.299103,0.0,0.03208588,0.03208588,0.0495874,25.0,18.300018,0.0,0.0,0.0,-0.0007993681,9.54197e-21,0.0,81.020584,25.000584,24.175,96.0,0.075980306,36.155,241.34695,88.55465,0.0,81.020584,0.11375916,0.0,77.63452,8.330017
14590,20315400.0,0.0,18.299072,13.072937,20.89447,20.032013,21.623749,21.49768,18.299072,18.299103,18.299103,18.299103,0.0,0.03208588,0.03208588,0.049587402,25.0,18.300018,0.0,0.0,0.0,-0.0006060719,9.54197e-21,0.0,81.0202,25.000559,24.16577,96.0,0.0760113,36.167923,241.34697,88.55464,0.0,81.0202,0.11375916,0.0,77.634155,8.330017
14591,20315460.0,0.0,18.299072,13.070068,20.89267,20.03003,21.622162,21.495972,18.299072,18.299072,18.299072,18.299072,0.0,0.032085884,0.032085884,0.049587406,25.0,18.300018,0.0,0.0,0.0,-8.205984e-05,9.54197e-21,0.0,81.01982,25.000536,24.156492,96.0,0.07604245,36.180912,241.34698,88.554634,0.0,81.01982,0.113759175,0.0,77.63379,8.330017
14592,20315520.0,0.0,18.299072,13.0672,20.8909,20.028046,21.620605,21.494263,18.299072,18.299072,18.299072,18.299072,0.0,0.032085888,0.032085888,0.049587414,25.0,18.300018,0.0,0.0,0.0,0.00021652215,9.54197e-21,0.0,81.01943,25.000517,24.147224,96.0,0.076073565,36.193886,241.34698,88.55463,0.0,81.01943,0.11375918,0.0,77.633415,8.330017
14593,20315580.0,0.0,18.299072,13.064331,20.8891,20.026093,21.619019,21.492584,18.299072,18.299072,18.299072,18.299072,0.0,0.03208589,0.03208589,0.04958742,25.0,18.300018,0.0,0.0,0.0,0.00032043672,9.54197e-21,0.0,81.01904,25.0005,24.137978,96.0,0.076104596,36.206833,241.347,88.55462,0.0,81.01904,0.11375921,0.0,77.63305,8.330017
14594,20315640.0,0.0,18.299103,13.061462,20.88733,20.02414,21.617462,21.490906,18.299072,18.299072,18.299072,18.299072,0.0,0.032085896,0.032085896,0.049587425,25.0,18.300018,0.0,0.0,0.0,0.0002796751,9.54197e-21,0.0,81.018654,25.000488,24.128756,96.0,0.07613553,36.21974,241.347,88.55462,0.0,81.018654,0.11375922,0.0,77.632675,8.330017
14595,20315700.0,0.0,18.299103,13.058594,20.88559,20.022186,21.615906,21.489197,18.299072,18.299072,18.299072,18.299072,0.0,0.0320859,0.0320859,0.049587432,25.0,18.300018,0.0,0.0,0.0,0.00026209542,9.54197e-21,0.0,81.018265,25.000479,24.11956,96.0,0.07616638,36.232616,241.34702,88.55461,0.0,81.018265,0.113759235,0.0,77.63229,8.330017
14596,20315760.0,0.0,18.299072,13.055725,20.88382,20.020233,21.61435,21.487518,18.299072,18.299072,18.299072,18.299072,0.0,0.0320859,0.0320859,0.04958744,25.0,18.300018,0.0,0.0,0.0,-0.00011396312,9.54197e-21,0.0,81.01787,25.000471,24.110378,96.0,0.076197155,36.245472,241.34702,88.55461,0.0,81.01787,0.113759235,0.0,77.63191,8.330017
14597,20315820.0,0.0,18.299103,13.052887,20.88205,20.01828,21.612823,21.48584,18.299072,18.299072,18.299072,18.299072,0.0,0.032085903,0.032085903,0.04958744,25.0,18.300018,0.0,0.0,0.0,-1.2589629e-05,9.54197e-21,0.0,81.01748,25.000467,24.101192,96.0,0.07622795,36.258327,241.34703,88.55461,0.0,81.01748,0.11375925,0.0,77.63154,8.330017
14598,20315880.0,0.0,18.299103,13.050049,20.88031,20.016357,21.611267,21.484161,18.299103,18.299072,18.299072,18.299072,0.0,0.032085907,0.032085907,0.049587443,25.0,18.300018,0.0,0.0,0.0,0.00023072548,9.54197e-21,0.0,81.017075,25.000463,24.092043,96.0,0.076258615,36.27114,241.34703,88.55461,0.0,81.017075,0.11375926,0.0,77.63116,8.330017
14599,20315940.0,0.0,18.299103,13.047241,20.87854,20.014404,21.609741,21.482513,18.299103,18.299103,18.299103,18.299103,0.0,0.03208591,0.03208591,0.04958745,25.0,18.300018,0.0,0.0,0.0,0.0008536363,9.54197e-21,0.0,81.016685,25.000463,24.082907,96.0,0.076289214,36.28393,241.34705,88.55462,0.0,81.016685,0.11375927,0.0,77.630775,8.330017
14600,20316000.0,0.0,18.299103,13.044464,20.8768,20.012482,21.608185,21.480835,18.299103,18.299103,18.299103,18.299103,0.0,0.03208591,0.03208591,0.04958745,25.0,18.300018,0.0,0.0,0.0,0.0010773735,9.54197e-21,0.0,81.01628,25.000467,24.073854,96.0,0.07631953,36.296604,241.34705,88.55462,0.0,81.01628,0.11375927,0.0,77.630394,8.330017
14601,20316060.0,0.0,18.299103,13.041687,20.875061,20.01056,21.606659,21.479187,18.299103,18.299103,18.299103,18.299103,0.0,0.03208591,0.03208591,0.04958745,25.0,18.300018,0.0,0.0,0.0,0.00046073765,9.54197e-21,0.0,81.015884,25.000473,24.064878,96.0,0.07634958,36.30917,241.34706,88.55462,0.0,81.015884,0.11375927,0.0,77.63001,8.330017
14602,20316120.0,0.0,18.299103,13.038971,20.873322,20.008636,21.605133,21.477509,18.299103,18.299103,18.299103,18.299103,0.0,0.032085907,0.032085907,0.049587447,25.0,18.300018,0.0,0.0,0.0,0.00017012448,9.54197e-21,0.0,81.01549,25.000479,24.055933,96.0,0.076379515,36.321693,241.34708,88.55463,0.0,81.01549,0.11375926,0.0,77.62963,8.330017
14603,20316180.0,0.0,18.299133,13.036255,20.871582,20.006714,21.603607,21.47586,18.299103,18.299103,18.299103,18.299103,0.0,0.032085907,0.032085907,0.049587443,25.0,18.300018,0.0,0.0,0.0,0.00056555466,9.54197e-21,0.0,81.01509,25.000484,24.047014,96.0,0.07640935,36.33418,241.34708,88.55463,0.0,81.01509,0.11375926,0.0,77.62925,8.330017
14604,20316240.0,0.0,18.299133,13.0336,20.869873,20.004791,21.602081,21.474213,18.299133,18.299103,18.299103,18.299103,0.0,0.032085903,0.032085903,0.04958744,25.0,18.300018,0.0,0.0,0.0,0.00093858526,9.54197e-21,0.0,81.0147,25.000492,24.038176,96.0,0.07643891,36.34655,241.34709,88.55463,0.0,81.0147,0.11375925,0.0,77.62887,8.330017
14605,20316300.0,0.0,18.299164,13.031006,20.868134,20.0029,21.600555,21.472565,18.299133,18.299103,18.299103,18.299103,0.0,0.0320859,0.0320859,0.049587436,25.0,18.300018,0.0,0.0,0.0,0.0014656332,9.54197e-21,0.0,81.014305,25.0005,24.029406,96.0,0.07646824,36.35883,241.34709,88.55463,0.0,81.014305,0.113759235,0.0,77.628494,8.330017
14606,20316360.0,0.0,18.299164,13.028442,20.866425,20.000977,21.59906,21.470917,18.299133,18.299133,18.299133,18.299133,0.0,0.032085896,0.032085896,0.049587425,25.0,18.300018,0.0,0.0,0.0,0.0009606493,9.54197e-21,0.0,81.01391,25.000511,24.020758,96.0,0.07649714,36.370937,241.3471,88.55463,0.0,81.01391,0.11375922,0.0,77.62812,8.330017
14607,20316420.0,0.0,18.299164,13.02594,20.864685,19.999084,21.597534,21.469269,18.299133,18.299133,18.299133,18.299133,0.0,0.03208589,0.03208589,0.049587417,25.0,18.300018,0.0,0.0,0.0,0.00059985794,9.54197e-21,0.0,81.01352,25.00052,24.01218,96.0,0.0765258,36.38295,241.3471,88.55463,0.0,81.01352,0.1137592,0.0,77.62774,8.330017
14608,20316480.0,0.0,18.299164,13.023468,20.862976,19.997192,21.596039,21.467651,18.299164,18.299133,18.299133,18.299133,0.0,0.032085884,0.032085884,0.049587406,25.0,18.300018,0.0,0.0,0.0,0.000852038,9.54197e-21,0.0,81.01314,25.00053,24.003658,96.0,0.07655426,36.39488,241.34712,88.55463,0.0,81.01314,0.113759175,0.0,77.62737,8.330017
14609,20316540.0,0.0,18.299194,13.021088,20.861267,19.9953,21.594543,21.466003,18.299164,18.299133,18.299133,18.299133,0.0,0.03208588,0.03208588,0.049587395,25.0,18.300018,0.0,0.0,0.0,0.0013764302,9.54197e-21,0.0,81.01275,25.00054,23.995228,96.0,0.07658241,36.40668,241.34714,88.55463,0.0,81.01275,0.113759145,0.0,77.62701,8.330017
14610,20316600.0,0.0,18.299194,13.018768,20.859589,19.993439,21.593048,21.464386,18.299164,18.299164,18.299164,18.299164,0.0,0.03208587,0.03208587,0.049587384,25.0,18.300018,0.0,0.0,0.0,0.0016887102,9.54197e-21,0.0,81.012375,25.000547,23.986923,96.0,0.076610126,36.41831,241.34714,88.55463,0.0,81.012375,0.11375912,0.0,77.62664,8.330017
14611,20316660.0,0.0,18.299194,13.01651,20.85788,19.991547,21.591522,21.462769,18.299194,18.299164,18.299164,18.299164,0.0,0.032085862,0.032085862,0.049587365,25.0,18.300018,0.0,0.0,0.0,0.0013800544,9.54197e-21,0.0,81.01199,25.000559,23.978737,96.0,0.07663745,36.429768,241.34715,88.55462,0.0,81.01199,0.113759086,0.0,77.62628,8.330017
14612,20316720.0,0.0,18.299225,13.014313,20.85617,19.989655,21.590057,21.461151,18.299194,18.299164,18.299164,18.299164,0.0,0.03208585,0.03208585,0.04958735,25.0,18.300018,0.0,0.0,0.0,0.0010949265,9.54197e-21,0.0,81.01162,25.000566,23.970657,96.0,0.07666439,36.44108,241.34715,88.55461,0.0,81.01162,0.11375906,0.0,77.62592,8.330017
14613,20316780.0,0.0,18.299225,13.012207,20.854492,19.987762,21.588562,21.459534,18.299194,18.299194,18.299194,18.299194,0.0,0.032085843,0.032085843,0.04958733,25.0,18.300018,0.0,0.0,0.0,0.0010708168,9.54197e-21,0.0,81.01126,25.000574,23.962692,96.0,0.07669096,36.452232,241.34717,88.55461,0.0,81.01126,0.113759026,0.0,77.62557,8.330017
14614,20316840.0,0.0,18.299255,13.010193,20.852814,19.9859,21.587067,21.457916,18.299225,18.299194,18.299194,18.299194,0.0,0.032085832,0.032085832,0.049587313,25.0,18.300018,0.0,0.0,0.0,0.0014966277,9.54197e-21,0.0,81.010895,25.000582,23.954824,96.0,0.07671718,36.463245,241.34718,88.5546,0.0,81.010895,0.113758974,0.0,77.62523,8.330017
14615,20316900.0,0.0,18.299255,13.00824,20.851135,19.98407,21.585602,21.456299,18.299225,18.299194,18.299194,18.299194,0.0,0.03208582,0.03208582,0.049587294,25.0,18.300018,0.0,0.0,0.0,0.001949133,9.54197e-21,0.0,81.01054,25.000587,23.947098,96.0,0.07674294,36.474064,241.34718,88.554596,0.0,81.01054,0.11375894,0.0,77.624886,8.330017
14616,20316960.0,0.0,18.299286,13.006409,20.849426,19.982178,21.584106,21.454681,18.299255,18.299225,18.299225,18.299225,0.0,0.032085806,0.032085806,0.049587272,25.0,18.300018,0.0,0.0,0.0,0.0016859222,9.54197e-21,0.0,81.010185,25.000595,23.939526,96.0,0.07676816,36.484665,241.3472,88.55458,0.0,81.010185,0.113758884,0.0,77.62455,8.330017
14617,20317020.0,0.0,18.299286,13.004669,20.847748,19.980316,21.582642,21.453094,18.299255,18.299225,18.299225,18.299225,0.0,0.032085795,0.032085795,0.049587253,25.0,18.300018,0.0,0.0,0.0,0.0013905916,9.54197e-21,0.0,81.00984,25.0006,23.93209,96.0,0.07679292,36.495075,241.34721,88.55457,0.0,81.00984,0.11375885,0.0,77.62422,8.330017
14618,20317080.0,0.0,18.299286,13.002991,20.84607,19.978455,21.581177,21.451477,18.299255,18.299255,18.299255,18.299255,0.0,0.032085784,0.032085784,0.04958723,25.0,18.300018,0.0,0.0,0.0,0.0016003811,9.54197e-21,0.0,81.0095,25.000607,23.92478,96.0,0.07681727,36.50531,241.34721,88.55456,0.0,81.0095,0.1137588,0.0,77.62389,8.330017
14619,20317140.0,0.0,18.299316,13.001465,20.844421,19.976624,21.579712,21.44989,18.299286,18.299255,18.299255,18.299255,0.0,0.03208577,0.03208577,0.04958721,25.0,18.300018,0.0,0.0,0.0,0.0018532783,9.54197e-21,0.0,81.00917,25.00061,23.917631,96.0,0.076841064,36.515316,241.34723,88.55455,0.0,81.00917,0.11375875,0.0,77.62357,8.330017
14620,20317200.0,0.0,18.299347,13.0,20.842743,19.974792,21.578247,21.448303,18.299286,18.299286,18.299286,18.299286,0.0,0.032085754,0.032085754,0.049587183,25.0,18.300018,0.0,0.0,0.0,0.0023135212,9.54197e-21,0.0,81.00884,25.000612,23.91063,96.0,0.076864354,36.52512,241.34724,88.554535,0.0,81.00884,0.11375869,0.0,77.62326,8.330017
14621,20317260.0,0.0,18.299347,12.998688,20.841095,19.97293,21.576782,21.446716,18.299316,18.299286,18.299286,18.299286,0.0,0.03208574,0.03208574,0.04958716,25.0,18.300018,0.0,0.0,0.0,0.0019398987,9.54197e-21,0.0,81.00852,25.000618,23.903822,96.0,0.076887004,36.53465,241.34726,88.55452,0.0,81.00852,0.11375864,0.0,77.622955,8.330017
14622,20317320.0,0.0,18.299377,12.997467,20.839417,19.9711,21.575317,21.44513,18.299347,18.299316,18.299316,18.299316,0.0,0.032085724,0.032085724,0.04958713,25.0,18.300018,0.0,0.0,0.0,0.0016848026,9.54197e-21,0.0,81.00822,25.00062,23.89717,96.0,0.076909125,36.54396,241.34726,88.554504,0.0,81.00822,0.11375858,0.0,77.62266,8.330017
14623,20317380.0,0.0,18.299377,12.996368,20.837769,19.969269,21.573883,21.443542,18.299347,18.299316,18.299316,18.299316,0.0,0.03208571,0.03208571,0.049587104,25.0,18.300018,0.0,0.0,0.0,0.0019491415,9.54197e-21,0.0,81.007904,25.000622,23.890667,96.0,0.07693075,36.553066,241.34727,88.55449,0.0,81.007904,0.11375853,0.0,77.62237,8.330017
14624,20317440.0,0.0,18.299408,12.995392,20.83612,19.967438,21.572418,21.441986,18.299377,18.299347,18.299347,18.299347,0.0,0.032085694,0.032085694,0.049587075,25.0,18.300018,0.0,0.0,0.0,0.0024065862,9.54197e-21,0.0,81.007614,25.000622,23.88434,96.0,0.076951765,36.56192,241.34729,88.554474,0.0,81.007614,0.11375847,0.0,77.62208,8.330017
14625,20317500.0,0.0,18.299438,12.994537,20.834473,19.965607,21.570984,21.4404,18.299377,18.299347,18.299347,18.299347,0.0,0.032085676,0.032085676,0.04958705,25.0,18.300018,0.0,0.0,0.0,0.0026724841,9.54197e-21,0.0,81.00732,25.000624,23.878227,96.0,0.07697208,36.570484,241.34729,88.55446,0.0,81.00732,0.1137584,0.0,77.6218,8.330017
14626,20317560.0,0.0,18.299438,12.993835,20.832825,19.963776,21.56955,21.438843,18.299408,18.299377,18.299377,18.299377,0.0,0.032085657,0.032085657,0.049587015,25.0,18.300018,0.0,0.0,0.0,0.0023038115,9.54197e-21,0.0,81.00704,25.000624,23.872313,96.0,0.07699172,36.578762,241.3473,88.554436,0.0,81.00704,0.113758326,0.0,77.62154,8.330017
14627,20317620.0,0.0,18.299469,12.993256,20.831177,19.961945,21.568115,21.437256,18.299438,18.299408,18.299408,18.299377,0.0,0.03208564,0.03208564,0.049586985,25.0,18.300018,0.0,0.0,0.0,0.0020539172,9.54197e-21,0.0,81.00677,25.000624,23.866585,96.0,0.07701074,36.58678,241.34732,88.55442,0.0,81.00677,0.113758266,0.0,77.62128,8.330017
14628,20317680.0,0.0,18.299469,12.992798,20.82956,19.960144,21.56668,21.4357,18.299438,18.299408,18.299408,18.299408,0.0,0.03208562,0.03208562,0.049586955,25.0,18.300018,0.0,0.0,0.0,0.0020717361,9.54197e-21,0.0,81.0065,25.000624,23.861055,96.0,0.0770291,36.59452,241.34732,88.5544,0.0,81.0065,0.11375821,0.0,77.621025,8.330017
14629,20317740.0,0.0,18.2995,12.992523,20.827911,19.958344,21.565247,21.434143,18.299469,18.299438,18.299438,18.299438,0.0,0.0320856,0.0320856,0.049586922,25.0,18.300018,0.0,0.0,0.0,0.0025735444,9.54197e-21,0.0,81.00625,25.000622,23.855703,96.0,0.07704686,36.602013,241.34734,88.554375,0.0,81.00625,0.11375813,0.0,77.62078,8.330017
14630,20317800.0,0.0,18.29953,12.992371,20.826294,19.956543,21.563812,21.432587,18.2995,18.299438,18.299438,18.299438,0.0,0.032085583,0.032085583,0.04958689,25.0,18.300018,0.0,0.0,0.0,0.0030206554,9.54197e-21,0.0,81.006004,25.000622,23.850586,96.0,0.077063836,36.60918,241.34735,88.55435,0.0,81.006004,0.11375806,0.0,77.620544,8.330017
14631,20317860.0,0.0,18.29956,12.992371,20.824646,19.954712,21.562378,21.43103,18.2995,18.299469,18.299469,18.299469,0.0,0.032085564,0.032085564,0.049586855,25.0,18.300018,0.0,0.0,0.0,0.0026727396,9.54197e-21,0.0,81.00577,25.00062,23.84571,96.0,0.077080004,36.616005,241.34735,88.55433,0.0,81.00577,0.11375798,0.0,77.620316,8.330017
14632,20317920.0,0.0,18.29956,12.992554,20.823029,19.952911,21.560974,21.429474,18.29953,18.2995,18.2995,18.2995,0.0,0.032085545,0.032085545,0.04958682,25.0,18.300018,0.0,0.0,0.0,0.002345165,9.54197e-21,0.0,81.00554,25.00062,23.841053,96.0,0.07709544,36.622528,241.34737,88.554306,0.0,81.00554,0.11375791,0.0,77.6201,8.330017
14633,20317980.0,0.0,18.299591,12.992859,20.821411,19.95111,21.55954,21.427917,18.29956,18.29953,18.29953,18.2995,0.0,0.032085523,0.032085523,0.049586784,25.0,18.300018,0.0,0.0,0.0,0.0025930176,9.54197e-21,0.0,81.00532,25.000616,23.836601,96.0,0.07711019,36.628757,241.34738,88.55428,0.0,81.00532,0.113757834,0.0,77.619896,8.330017
14634,20318040.0,0.0,18.299622,12.993347,20.819794,19.94934,21.558136,21.426392,18.29956,18.29953,18.29953,18.29953,0.0,0.0320855,0.0320855,0.04958675,25.0,18.300018,0.0,0.0,0.0,0.00288062,9.54197e-21,0.0,81.00511,25.000614,23.832394,96.0,0.077124126,36.634647,241.3474,88.55426,0.0,81.00511,0.113757744,0.0,77.6197,8.330017
14635,20318100.0,0.0,18.299652,12.994019,20.818176,19.94754,21.556732,21.424835,18.299591,18.29956,18.29956,18.29956,0.0,0.03208548,0.03208548,0.049586713,25.0,18.300018,0.0,0.0,0.0,0.0033874137,9.54197e-21,0.0,81.00492,25.00061,23.82842,96.0,0.077137284,36.640213,241.3474,88.55424,0.0,81.00492,0.11375767,0.0,77.61951,8.330017
14636,20318160.0,0.0,18.299683,12.994843,20.816559,19.94574,21.555298,21.42331,18.299622,18.299591,18.299591,18.299591,0.0,0.032085456,0.032085456,0.049586672,25.0,18.300018,0.0,0.0,0.0,0.0029723283,9.54197e-21,0.0,81.00473,25.000608,23.82473,96.0,0.077149495,36.64538,241.34741,88.55421,0.0,81.00473,0.11375758,0.0,77.61933,8.330017
14637,20318220.0,0.0,18.299713,12.99585,20.814972,19.94397,21.553894,21.421753,18.299652,18.299622,18.299622,18.299591,0.0,0.032085434,0.032085434,0.04958663,25.0,18.300018,0.0,0.0,0.0,0.0026800458,9.54197e-21,0.0,81.004555,25.000607,23.821281,96.0,0.0771609,36.650204,241.34743,88.554184,0.0,81.004555,0.1137575,0.0,77.61916,8.330017
14638,20318280.0,0.0,18.299744,12.99707,20.813354,19.94217,21.55249,21.420227,18.299683,18.299622,18.299622,18.299622,0.0,0.03208541,0.03208541,0.04958659,25.0,18.300018,0.0,0.0,0.0,0.002949077,9.54197e-21,0.0,81.00439,25.000603,23.818064,96.0,0.07717154,36.65471,241.34743,88.55415,0.0,81.00439,0.11375741,0.0,77.619,8.330017
14639,20318340.0,0.0,18.299774,12.998444,20.811768,19.9404,21.551086,21.418701,18.299713,18.299652,18.299652,18.299652,0.0,0.032085385,0.032085385,0.04958655,25.0,18.300018,0.0,0.0,0.0,0.0034421906,9.54197e-21,0.0,81.00424,25.000599,23.815111,96.0,0.0771813,36.658844,241.34744,88.55412,0.0,81.00424,0.11375732,0.0,77.61886,8.330017
14640,20318400.0,0.0,18.299805,13.0,20.81018,19.93866,21.549713,21.417175,18.299713,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.04958651,25.0,18.300018,0.0,0.0,0.0,0.003579344,9.54197e-21,0.0,81.0041,25.000593,23.812426,96.0,0.07719017,36.662605,241.34746,88.5541,0.0,81.0041,0.11375724,0.0,77.61872,8.330017
14641,20318460.0,0.0,18.299805,13.001678,20.808594,19.93689,21.54831,21.41568,18.299744,18.299713,18.299713,18.299713,0.0,0.032085337,0.032085337,0.049586467,25.0,18.300018,0.0,0.0,0.0,0.003234711,9.54197e-21,0.0,81.00397,25.000591,23.810043,96.0,0.07719802,36.66594,241.34746,88.55407,0.0,81.00397,0.11375713,0.0,77.6186,8.330017
14642,20318520.0,0.0,18.299774,13.003326,20.807007,19.93515,21.546906,21.414154,18.299774,18.299744,18.299744,18.299744,0.0,0.03208531,0.03208531,0.049586426,25.0,18.300018,0.0,0.0,0.0,0.00058818184,9.54197e-21,0.0,81.003845,25.000582,23.80782,96.0,0.07720535,36.669056,241.34747,88.55404,0.0,81.003845,0.11375705,0.0,77.61849,8.330017
14643,20318580.0,0.0,18.299774,13.005005,20.80545,19.933441,21.545532,21.412659,18.299774,18.299744,18.299744,18.299744,0.0,0.032085296,0.032085296,0.049586397,25.0,18.300018,0.0,0.0,0.0,2.5182684e-05,9.54197e-21,0.0,81.003746,25.000553,23.805529,96.0,0.07721293,36.67226,241.34747,88.554,0.0,81.003746,0.113756984,0.0,77.61839,8.330017
14644,20318640.0,0.0,18.299744,13.006683,20.803864,19.931702,21.544159,21.411163,18.299774,18.299774,18.299774,18.299744,0.0,0.032085277,0.032085277,0.049586367,25.0,18.300018,0.0,0.0,0.0,-0.00104389,9.54197e-21,0.0,81.00364,25.000528,23.803257,96.0,0.07722042,36.675438,241.34749,88.55397,0.0,81.00364,0.113756925,0.0,77.6183,8.330017
14645,20318700.0,0.0,18.299774,13.008331,20.802307,19.929993,21.542786,21.409637,18.299774,18.299774,18.299774,18.299774,0.0,0.032085266,0.032085266,0.049586345,25.0,18.300018,0.0,0.0,0.0,-0.00053803955,9.54197e-21,0.0,81.00355,25.000496,23.80091,96.0,0.07722818,36.678722,241.34749,88.55393,0.0,81.00355,0.11375687,0.0,77.6182,8.330017
14646,20318760.0,0.0,18.299774,13.01001,20.80075,19.928253,21.541382,21.408173,18.299774,18.299774,18.299774,18.299774,0.0,0.03208525,0.03208525,0.049586326,25.0,18.300018,0.0,0.0,0.0,0.0006041863,9.54197e-21,0.0,81.003456,25.000458,23.798538,96.0,0.07723605,36.68205,241.3475,88.5539,0.0,81.003456,0.113756835,0.0,77.61812,8.330017
14647,20318820.0,0.0,18.299805,13.011658,20.799194,19.926575,21.540009,21.406677,18.299774,18.299774,18.299774,18.299774,0.0,0.032085247,0.032085247,0.049586315,25.0,18.300018,0.0,0.0,0.0,0.00085813523,9.54197e-21,0.0,81.003365,25.000422,23.796232,96.0,0.07724368,36.685276,241.3475,88.55387,0.0,81.003365,0.1137568,0.0,77.61804,8.330017
14648,20318880.0,0.0,18.299774,13.013336,20.797668,19.924866,21.538635,21.405182,18.299774,18.299774,18.299774,18.299774,0.0,0.032085236,0.032085236,0.049586304,25.0,18.300018,0.0,0.0,0.0,0.00042572527,9.54197e-21,0.0,81.00328,25.000385,23.793987,96.0,0.077251114,36.68842,241.34752,88.55384,0.0,81.00328,0.113756776,0.0,77.61796,8.330017
14649,20318940.0,0.0,18.299774,13.015015,20.796112,19.923187,21.537292,21.403717,18.299774,18.299774,18.299774,18.299774,0.0,0.03208523,0.03208523,0.049586292,25.0,18.300018,0.0,0.0,0.0,7.9816375e-05,9.54197e-21,0.0,81.003204,25.00035,23.791752,96.0,0.07725853,36.691547,241.34752,88.55382,0.0,81.003204,0.11375675,0.0,77.61788,8.330017
14650,20319000.0,0.0,18.299774,13.016663,20.794586,19.921509,21.53592,21.402222,18.299774,18.299774,18.299774,18.299774,0.0,0.03208523,0.03208523,0.049586285,25.0,18.300018,0.0,0.0,0.0,-0.00029710014,9.54197e-21,0.0,81.00312,25.000317,23.789537,96.0,0.077265866,36.69465,241.34753,88.553795,0.0,81.00312,0.11375674,0.0,77.617805,8.330017
14651,20319060.0,0.0,18.299774,13.018341,20.79306,19.91983,21.534546,21.400757,18.299774,18.299774,18.299774,18.299774,0.0,0.03208523,0.03208523,0.049586285,25.0,18.300018,0.0,0.0,0.0,-7.046969e-05,9.54197e-21,0.0,81.003044,25.000282,23.787292,96.0,0.07727332,36.69779,241.34753,88.55377,0.0,81.003044,0.11375674,0.0,77.61773,8.330017
14652,20319120.0,0.0,18.299774,13.02002,20.791534,19.918152,21.533173,21.399292,18.299774,18.299774,18.299774,18.299774,0.0,0.03208523,0.03208523,0.049586285,25.0,18.300018,0.0,0.0,0.0,0.0002726856,9.54197e-21,0.0,81.00297,25.00025,23.785055,96.0,0.07728074,36.700924,241.34753,88.55376,0.0,81.00297,0.11375674,0.0,77.61766,8.330017
14653,20319180.0,0.0,18.299805,13.0216675,20.790009,19.916504,21.53183,21.397827,18.299774,18.299774,18.299774,18.299774,0.0,0.03208523,0.03208523,0.049586285,25.0,18.300018,0.0,0.0,0.0,0.00048001765,9.54197e-21,0.0,81.00289,25.000221,23.782843,96.0,0.077288084,36.70402,241.34753,88.553734,0.0,81.00289,0.11375674,0.0,77.61758,8.330017
14654,20319240.0,0.0,18.299805,13.023346,20.788513,19.914856,21.530487,21.396362,18.299774,18.299774,18.299774,18.299774,0.0,0.03208523,0.03208523,0.049586285,25.0,18.300018,0.0,0.0,0.0,0.0003658456,9.54197e-21,0.0,81.002815,25.000196,23.780666,96.0,0.0772953,36.70707,241.34755,88.55373,0.0,81.002815,0.11375674,0.0,77.6175,8.330017
14655,20319300.0,0.0,18.299805,13.024994,20.786987,19.913239,21.529114,21.394928,18.299805,18.299774,18.299774,18.299774,0.0,0.03208523,0.03208523,0.04958629,25.0,18.300018,0.0,0.0,0.0,0.00023858319,9.54197e-21,0.0,81.00273,25.000174,23.77851,96.0,0.07730246,36.710087,241.34755,88.55371,0.0,81.00273,0.11375675,0.0,77.61743,8.330017
14656,20319360.0,0.0,18.299774,13.026672,20.785492,19.91159,21.527771,21.393463,18.299805,18.299774,18.299774,18.299774,0.0,0.03208523,0.03208523,0.049586292,25.0,18.300018,0.0,0.0,0.0,-0.00010929747,9.54197e-21,0.0,81.002655,25.000156,23.776371,96.0,0.077309564,36.713078,241.34755,88.5537,0.0,81.002655,0.11375675,0.0,77.617355,8.330017
14657,20319420.0,0.0,18.299805,13.028351,20.783997,19.909973,21.526428,21.392029,18.299805,18.299805,18.299805,18.299774,0.0,0.032085232,0.032085232,0.049586296,25.0,18.300018,0.0,0.0,0.0,-9.939154e-05,9.54197e-21,0.0,81.00257,25.00014,23.774225,96.0,0.07731668,36.716084,241.34755,88.553696,0.0,81.00257,0.11375676,0.0,77.61727,8.330017
14658,20319480.0,0.0,18.299805,13.029999,20.782501,19.908356,21.525085,21.390594,18.299805,18.299805,18.299805,18.299805,0.0,0.032085232,0.032085232,0.0495863,25.0,18.300018,0.0,0.0,0.0,1.36445415e-05,9.54197e-21,0.0,81.00249,25.000124,23.77209,96.0,0.07732377,36.71907,241.34755,88.55369,0.0,81.00249,0.113756776,0.0,77.617195,8.330017
14659,20319540.0,0.0,18.299805,13.031677,20.781036,19.906738,21.523743,21.38916,18.299805,18.299805,18.299805,18.299805,0.0,0.032085236,0.032085236,0.049586304,25.0,18.300018,0.0,0.0,0.0,0.00037334705,9.54197e-21,0.0,81.0024,25.000113,23.769957,96.0,0.07733086,36.72206,241.34755,88.55369,0.0,81.0024,0.113756776,0.0,77.61711,8.330017
14660,20319600.0,0.0,18.299805,13.033325,20.779541,19.905151,21.5224,21.387726,18.299805,18.299805,18.299805,18.299805,0.0,0.03208524,0.03208524,0.049586307,25.0,18.300018,0.0,0.0,0.0,0.00045402106,9.54197e-21,0.0,81.00232,25.000103,23.767857,96.0,0.07733783,36.725,241.34756,88.55368,0.0,81.00232,0.11375679,0.0,77.617035,8.330017
14661,20319660.0,0.0,18.299805,13.035004,20.778076,19.903534,21.521057,21.386292,18.299805,18.299805,18.299805,18.299805,0.0,0.032085244,0.032085244,0.04958631,25.0,18.300018,0.0,0.0,0.0,0.00011821199,9.54197e-21,0.0,81.00223,25.000097,23.765789,96.0,0.07734469,36.727894,241.34756,88.55368,0.0,81.00223,0.1137568,0.0,77.61695,8.330017
14662,20319720.0,0.0,18.299805,13.036682,20.776611,19.901947,21.519745,21.384857,18.299805,18.299805,18.299805,18.299805,0.0,0.032085244,0.032085244,0.049586315,25.0,18.300018,0.0,0.0,0.0,-9.1953894e-05,9.54197e-21,0.0,81.002144,25.000093,23.763725,96.0,0.07735154,36.730785,241.34756,88.55368,0.0,81.002144,0.1137568,0.0,77.61687,8.330017
14663,20319780.0,0.0,18.299805,13.03833,20.775146,19.90036,21.518402,21.383453,18.299805,18.299805,18.299805,18.299805,0.0,0.032085247,0.032085247,0.04958632,25.0,18.300018,0.0,0.0,0.0,3.2201726e-05,9.54197e-21,0.0,81.00206,25.00009,23.761658,96.0,0.0773584,36.73368,241.34756,88.55368,0.0,81.00206,0.11375681,0.0,77.61678,8.330017
14664,20319840.0,0.0,18.299805,13.040009,20.773682,19.898804,21.51709,21.382019,18.299805,18.299805,18.299805,18.299805,0.0,0.032085247,0.032085247,0.049586322,25.0,18.300018,0.0,0.0,0.0,0.00016920504,9.54197e-21,0.0,81.00197,25.000088,23.759605,96.0,0.07736521,36.736553,241.34756,88.55368,0.0,81.00197,0.11375681,0.0,77.61669,8.330017
14665,20319900.0,0.0,18.299805,13.041687,20.772217,19.897247,21.515747,21.380615,18.299805,18.299805,18.299805,18.299805,0.0,0.032085247,0.032085247,0.049586322,25.0,18.300018,0.0,0.0,0.0,0.00040291157,9.54197e-21,0.0,81.00188,25.000088,23.757563,96.0,0.077371985,36.73941,241.34756,88.55368,0.0,81.00188,0.11375683,0.0,77.61661,8.330017
14666,20319960.0,0.0,18.299805,13.043335,20.770782,19.89566,21.514435,21.379211,18.299805,18.299805,18.299805,18.299805,0.0,0.032085247,0.032085247,0.049586322,25.0,18.300018,0.0,0.0,0.0,0.00018196502,9.54197e-21,0.0,81.001785,25.00009,23.755556,96.0,0.07737864,36.74222,241.34756,88.55369,0.0,81.001785,0.11375683,0.0,77.61652,8.330017
14667,20320020.0,0.0,18.299805,13.045013,20.769318,19.894135,21.513123,21.377808,18.299805,18.299805,18.299805,18.299805,0.0,0.032085247,0.032085247,0.049586322,25.0,18.300018,0.0,0.0,0.0,-5.6588647e-06,9.54197e-21,0.0,81.0017,25.000092,23.753557,96.0,0.07738527,36.74502,241.34756,88.55369,0.0,81.0017,0.11375683,0.0,77.61643,8.330017
14668,20320080.0,0.0,18.299805,13.046661,20.767883,19.892578,21.51178,21.376404,18.299805,18.299805,18.299805,18.299805,0.0,0.032085247,0.032085247,0.049586326,25.0,18.300018,0.0,0.0,0.0,3.2798464e-05,9.54197e-21,0.0,81.00161,25.000093,23.75156,96.0,0.07739189,36.747818,241.34756,88.55369,0.0,81.00161,0.11375683,0.0,77.61635,8.330017
14669,20320140.0,0.0,18.299805,13.04834,20.766449,19.891052,21.510498,21.37503,18.299805,18.299805,18.299805,18.299805,0.0,0.032085247,0.032085247,0.049586326,25.0,18.300018,0.0,0.0,0.0,0.00020736408,9.54197e-21,0.0,81.00152,25.000095,23.749573,96.0,0.07739849,36.7506,241.34756,88.55369,0.0,81.00152,0.11375683,0.0,77.616264,8.330017
14670,20320200.0,0.0,18.299805,13.050018,20.765015,19.889496,21.509186,21.373627,18.299805,18.299805,18.299805,18.299805,0.0,0.032085247,0.032085247,0.049586322,25.0,18.300018,0.0,0.0,0.0,0.00031253498,9.54197e-21,0.0,81.001434,25.000097,23.747604,96.0,0.077405006,36.753353,241.34758,88.55369,0.0,81.001434,0.11375683,0.0,77.61618,8.330017
14671,20320260.0,0.0,18.299805,13.051666,20.76361,19.88797,21.507874,21.372253,18.299805,18.299805,18.299805,18.299805,0.0,0.032085247,0.032085247,0.049586322,25.0,18.300018,0.0,0.0,0.0,0.00019014384,9.54197e-21,0.0,81.00134,25.000101,23.745655,96.0,0.077411465,36.756084,241.34758,88.55369,0.0,81.00134,0.11375683,0.0,77.61609,8.330017
14672,20320320.0,0.0,18.299805,13.053345,20.762177,19.886475,21.506561,21.37085,18.299805,18.299805,18.299805,18.299805,0.0,0.032085247,0.032085247,0.049586322,25.0,18.300018,0.0,0.0,0.0,4.792559e-05,9.54197e-21,0.0,81.00125,25.000103,23.743717,96.0,0.07741789,36.758797,241.34758,88.553696,0.0,81.00125,0.11375683,0.0,77.616005,8.330017
14673,20320380.0,0.0,18.299805,13.054993,20.760773,19.884949,21.505249,21.369476,18.299805,18.299805,18.299805,18.299805,0.0,0.032085247,0.032085247,0.049586322,25.0,18.300018,0.0,0.0,0.0,8.662012e-06,9.54197e-21,0.0,81.00116,25.000107,23.741789,96.0,0.07742427,36.761494,241.34758,88.553696,0.0,81.00116,0.11375681,0.0,77.61592,8.330017
14674,20320440.0,0.0,18.299805,13.056671,20.759338,19.883453,21.503967,21.368103,18.299805,18.299805,18.299805,18.299805,0.0,0.032085247,0.032085247,0.049586322,25.0,18.300018,0.0,0.0,0.0,0.0001325826,9.54197e-21,0.0,81.001076,25.000109,23.739866,96.0,0.07743064,36.764187,241.34758,88.553696,0.0,81.001076,0.11375681,0.0,77.61583,8.330017
14675,20320500.0,0.0,18.299835,13.05835,20.757935,19.881958,21.502655,21.36673,18.299805,18.299805,18.299805,18.299805,0.0,0.032085247,0.032085247,0.04958632,25.0,18.300018,0.0,0.0,0.0,0.00027241977,9.54197e-21,0.0,81.000984,25.000113,23.737959,96.0,0.07743696,36.766857,241.34758,88.553696,0.0,81.000984,0.11375681,0.0,77.61575,8.330017
14676,20320560.0,0.0,18.299805,13.059998,20.75653,19.880463,21.501373,21.365356,18.299805,18.299805,18.299805,18.299805,0.0,0.032085244,0.032085244,0.049586315,25.0,18.300018,0.0,0.0,0.0,0.00014109319,9.54197e-21,0.0,81.0009,25.000114,23.736073,96.0,0.07744321,36.7695,241.34758,88.553696,0.0,81.0009,0.1137568,0.0,77.61567,8.330017
14677,20320620.0,0.0,18.299805,13.061676,20.755157,19.878967,21.500061,21.364014,18.299805,18.299805,18.299805,18.299805,0.0,0.032085244,0.032085244,0.04958631,25.0,18.300018,0.0,0.0,0.0,1.4239506e-05,9.54197e-21,0.0,81.00081,25.000116,23.734192,96.0,0.07744943,36.77213,241.34758,88.553696,0.0,81.00081,0.1137568,0.0,77.615585,8.330017
14678,20320680.0,0.0,18.299835,13.0633545,20.753754,19.877472,21.49878,21.36264,18.299805,18.299805,18.299805,18.299805,0.0,0.03208524,0.03208524,0.04958631,25.0,18.300018,0.0,0.0,0.0,8.241059e-05,9.54197e-21,0.0,81.000725,25.000118,23.732319,96.0,0.07745564,36.774754,241.3476,88.553696,0.0,81.000725,0.11375679,0.0,77.6155,8.330017
14679,20320740.0,0.0,18.299835,13.065002,20.75238,19.876007,21.497498,21.361298,18.299805,18.299805,18.299805,18.299805,0.0,0.03208524,0.03208524,0.049586307,25.0,18.300018,0.0,0.0,0.0,0.00016236343,9.54197e-21,0.0,81.00064,25.000118,23.73046,96.0,0.0774618,36.77736,241.3476,88.55369,0.0,81.00064,0.11375679,0.0,77.615425,8.330017
14680,20320800.0,0.0,18.299835,13.066681,20.750977,19.874542,21.496216,21.359955,18.299835,18.299805,18.299805,18.299805,0.0,0.032085236,0.032085236,0.049586304,25.0,18.300018,0.0,0.0,0.0,0.0003057952,9.54197e-21,0.0,81.00056,25.00012,23.72861,96.0,0.077467926,36.779945,241.3476,88.55369,0.0,81.00056,0.113756776,0.0,77.61534,8.330017
14681,20320860.0,0.0,18.299835,13.068329,20.749603,19.873077,21.494934,21.358582,18.299835,18.299835,18.299835,18.299805,0.0,0.032085236,0.032085236,0.049586304,25.0,18.300018,0.0,0.0,0.0,8.49423e-05,9.54197e-21,0.0,81.00047,25.00012,23.726786,96.0,0.07747396,36.7825,241.3476,88.55369,0.0,81.00047,0.113756776,0.0,77.615265,8.330017
14682,20320920.0,0.0,18.299835,13.070007,20.74823,19.871613,21.493652,21.357239,18.299835,18.299835,18.299835,18.299835,0.0,0.032085232,0.032085232,0.0495863,25.0,18.300018,0.0,0.0,0.0,-4.3855318e-05,9.54197e-21,0.0,81.00039,25.000122,23.724964,96.0,0.07747999,36.78505,241.3476,88.55369,0.0,81.00039,0.11375676,0.0,77.61518,8.330017
14683,20320980.0,0.0,18.299835,13.071686,20.746857,19.870178,21.49237,21.355896,18.299835,18.299835,18.299835,18.299835,0.0,0.032085232,0.032085232,0.049586296,25.0,18.300018,0.0,0.0,0.0,6.636001e-05,9.54197e-21,0.0,81.000305,25.00012,23.723143,96.0,0.07748602,36.787598,241.3476,88.55369,0.0,81.000305,0.11375676,0.0,77.6151,8.330017
14684,20321040.0,0.0,18.299835,13.073334,20.745483,19.868713,21.49112,21.354553,18.299835,18.299835,18.299835,18.299835,0.0,0.032085232,0.032085232,0.049586296,25.0,18.300018,0.0,0.0,0.0,0.0002455456,9.54197e-21,0.0,81.00022,25.00012,23.721333,96.0,0.07749201,36.790134,241.3476,88.55369,0.0,81.00022,0.11375676,0.0,77.61502,8.330017
14685,20321100.0,0.0,18.299835,13.075012,20.74414,19.86728,21.489838,21.353241,18.299835,18.299835,18.299835,18.299835,0.0,0.03208523,0.03208523,0.049586292,25.0,18.300018,0.0,0.0,0.0,0.0003361713,9.54197e-21,0.0,81.000145,25.00012,23.719545,96.0,0.07749793,36.79264,241.3476,88.55368,0.0,81.000145,0.11375675,0.0,77.614944,8.330017
14686,20321160.0,0.0,18.299835,13.07666,20.742767,19.865845,21.488586,21.351898,18.299835,18.299835,18.299835,18.299835,0.0,0.03208523,0.03208523,0.04958629,25.0,18.300018,0.0,0.0,0.0,0.00012709039,9.54197e-21,0.0,81.00006,25.00012,23.717775,96.0,0.07750379,36.795116,241.34761,88.55368,0.0,81.00006,0.11375675,0.0,77.61487,8.330017
14687,20321220.0,0.0,18.299835,13.078339,20.741425,19.86441,21.487305,21.350586,18.299835,18.299835,18.299835,18.299835,0.0,0.03208523,0.03208523,0.049586285,25.0,18.300018,0.0,0.0,0.0,-3.5676367e-05,9.54197e-21,0.0,80.999985,25.00012,23.716011,96.0,0.07750963,36.797585,241.34761,88.55368,0.0,80.999985,0.11375674,0.0,77.61479,8.330017
14688,20321280.0,0.0,18.299835,13.080017,20.740051,19.863007,21.486053,21.349243,18.299835,18.299835,18.299835,18.299835,0.0,0.03208523,0.03208523,0.049586285,25.0,18.300018,0.0,0.0,0.0,-6.2309315e-05,9.54197e-21,0.0,80.99991,25.000118,23.714252,96.0,0.07751544,36.800045,241.34761,88.55368,0.0,80.99991,0.11375674,0.0,77.614716,8.330017
14689,20321340.0,0.0,18.299835,13.081665,20.738708,19.861572,21.484772,21.34793,18.299835,18.299835,18.299835,18.299835,0.0,0.032085225,0.032085225,0.049586285,25.0,18.300018,0.0,0.0,0.0,0.00014031143,9.54197e-21,0.0,80.999825,25.000118,23.712496,96.0,0.07752126,36.8025,241.34761,88.55367,0.0,80.999825,0.11375674,0.0,77.61463,8.330017
14690,20321400.0,0.0,18.299835,13.0833435,20.737366,19.860168,21.48352,21.346619,18.299835,18.299835,18.299835,18.299835,0.0,0.032085225,0.032085225,0.04958628,25.0,18.300018,0.0,0.0,0.0,0.00031455175,9.54197e-21,0.0,80.99974,25.000116,23.710758,96.0,0.07752701,36.804943,241.34761,88.55367,0.0,80.99974,0.11375672,0.0,77.61456,8.330017
14691,20321460.0,0.0,18.299835,13.084991,20.736053,19.858765,21.48227,21.345306,18.299835,18.299835,18.299835,18.299835,0.0,0.03208522,0.03208522,0.04958628,25.0,18.300018,0.0,0.0,0.0,0.00012937571,9.54197e-21,0.0,80.999664,25.000116,23.70904,96.0,0.0775327,36.807346,241.34761,88.55367,0.0,80.999664,0.11375672,0.0,77.61449,8.330017
14692,20321520.0,0.0,18.299835,13.08667,20.73471,19.85736,21.481018,21.343994,18.299835,18.299835,18.299835,18.299835,0.0,0.03208522,0.03208522,0.049586277,25.0,18.300018,0.0,0.0,0.0,-4.8854097e-05,9.54197e-21,0.0,80.99959,25.000114,23.707329,96.0,0.077538356,36.80974,241.34761,88.55367,0.0,80.99959,0.11375672,0.0,77.61442,8.330017
14693,20321580.0,0.0,18.299835,13.088348,20.733368,19.855957,21.479767,21.342682,18.299835,18.299835,18.299835,18.299835,0.0,0.03208522,0.03208522,0.049586274,25.0,18.300018,0.0,0.0,0.0,3.1883326e-05,9.54197e-21,0.0,80.99951,25.000114,23.705616,96.0,0.077544026,36.812134,241.34763,88.553665,0.0,80.99951,0.113756716,0.0,77.61434,8.330017
14694,20321640.0,0.0,18.299835,13.089996,20.732056,19.854584,21.478516,21.3414,18.299835,18.299835,18.299835,18.299835,0.0,0.032085218,0.032085218,0.049586274,25.0,18.300018,0.0,0.0,0.0,0.00013395846,9.54197e-21,0.0,80.99944,25.000113,23.703918,96.0,0.077549644,36.814514,241.34763,88.553665,0.0,80.99944,0.113756716,0.0,77.614265,8.330017
14695,20321700.0,0.0,18.299835,13.091675,20.730743,19.85318,21.477295,21.340088,18.299835,18.299835,18.299835,18.299835,0.0,0.032085218,0.032085218,0.04958627,25.0,18.300018,0.0,0.0,0.0,0.00032820803,9.54197e-21,0.0,80.99936,25.00011,23.70223,96.0,0.07755523,36.816875,241.34763,88.553665,0.0,80.99936,0.113756716,0.0,77.6142,8.330017
14696,20321760.0,0.0,18.299835,13.093353,20.7294,19.851807,21.476044,21.338806,18.299835,18.299835,18.299835,18.299835,0.0,0.032085218,0.032085218,0.04958627,25.0,18.300018,0.0,0.0,0.0,8.2006336e-05,9.54197e-21,0.0,80.99928,25.00011,23.700567,96.0,0.07756073,36.819206,241.34763,88.553665,0.0,80.99928,0.1137567,0.0,77.61412,8.330017
14697,20321820.0,0.0,18.299835,13.095001,20.728088,19.850433,21.474792,21.337494,18.299835,18.299835,18.299835,18.299835,0.0,0.032085214,0.032085214,0.049586266,25.0,18.300018,0.0,0.0,0.0,-7.932044e-05,9.54197e-21,0.0,80.999214,25.000109,23.698906,96.0,0.07756623,36.821533,241.34763,88.55366,0.0,80.999214,0.1137567,0.0,77.61405,8.330017
14698,20321880.0,0.0,18.299835,13.09668,20.726776,19.84906,21.473541,21.336212,18.299835,18.299835,18.299835,18.299835,0.0,0.032085214,0.032085214,0.049586266,25.0,18.300018,0.0,0.0,0.0,2.655146e-05,9.54197e-21,0.0,80.99914,25.000109,23.69724,96.0,0.077571735,36.823864,241.34763,88.55366,0.0,80.99914,0.1137567,0.0,77.61398,8.330017
14699,20321940.0,0.0,18.299835,13.098328,20.725494,19.847687,21.47232,21.33493,18.299835,18.299835,18.299835,18.299835,0.0,0.032085214,0.032085214,0.049586266,25.0,18.300018,0.0,0.0,0.0,0.00022973774,9.54197e-21,0.0,80.99906,25.000107,23.695585,96.0,0.07757721,36.82618,241.34763,88.55366,0.0,80.99906,0.11375669,0.0,77.61391,8.330017
14700,20322000.0,0.0,18.299835,13.100006,20.724182,19.846344,21.4711,21.333649,18.299835,18.299835,18.299835,18.299835,0.0,0.032085214,0.032085214,0.049586266,25.0,18.300018,0.0,0.0,0.0,0.0003379911,9.54197e-21,0.0,80.99899,25.000105,23.69395,96.0,0.07758262,36.82847,241.34763,88.55366,0.0,80.99899,0.11375669,0.0,77.61384,8.330017
14701,20322060.0,0.0,18.299835,13.101685,20.72287,19.84497,21.469849,21.332367,18.299835,18.299835,18.299835,18.299835,0.0,0.03208521,0.03208521,0.049586263,25.0,18.300018,0.0,0.0,0.0,2.0403166e-05,9.54197e-21,0.0,80.99892,25.000105,23.692335,96.0,0.07758796,36.83073,241.34764,88.55366,0.0,80.99892,0.11375669,0.0,77.61377,8.330017
14702,20322120.0,0.0,18.299835,13.1033325,20.721588,19.843628,21.468628,21.331085,18.299835,18.299835,18.299835,18.299835,0.0,0.03208521,0.03208521,0.049586263,25.0,18.300018,0.0,0.0,0.0,-0.00014343989,9.54197e-21,0.0,80.99884,25.000105,23.690714,96.0,0.07759332,36.833,241.34764,88.55365,0.0,80.99884,0.11375669,0.0,77.6137,8.330017
14703,20322180.0,0.0,18.299835,13.105011,20.720276,19.842285,21.467407,21.329803,18.299835,18.299835,18.299835,18.299835,0.0,0.03208521,0.03208521,0.04958626,25.0,18.300018,0.0,0.0,0.0,0.00012063107,9.54197e-21,0.0,80.99877,25.000103,23.689081,96.0,0.07759872,36.835285,241.34764,88.55365,0.0,80.99877,0.11375668,0.0,77.613625,8.330017
14704,20322240.0,0.0,18.299866,13.106659,20.718994,19.840912,21.466187,21.328522,18.299835,18.299835,18.299835,18.299835,0.0,0.03208521,0.03208521,0.04958626,25.0,18.300018,0.0,0.0,0.0,0.00035596095,9.54197e-21,0.0,80.9987,25.000101,23.687464,96.0,0.07760408,36.83755,241.34764,88.55365,0.0,80.9987,0.11375668,0.0,77.61356,8.330017
14705,20322300.0,0.0,18.299866,13.108337,20.717712,19.8396,21.464966,21.32727,18.299835,18.299835,18.299835,18.299835,0.0,0.03208521,0.03208521,0.049586255,25.0,18.300018,0.0,0.0,0.0,0.00031638853,9.54197e-21,0.0,80.99863,25.000101,23.68588,96.0,0.07760931,36.839767,241.34764,88.55365,0.0,80.99863,0.11375668,0.0,77.61349,8.330017
14706,20322360.0,0.0,18.299835,13.110016,20.71643,19.838257,21.463745,21.325989,18.299835,18.299835,18.299835,18.299835,0.0,0.03208521,0.03208521,0.049586255,25.0,18.300018,0.0,0.0,0.0,-0.0001259113,9.54197e-21,0.0,80.99856,25.000101,23.684315,96.0,0.077614486,36.841957,241.34764,88.55365,0.0,80.99856,0.11375668,0.0,77.61343,8.330017
14707,20322420.0,0.0,18.299835,13.111664,20.715149,19.836914,21.462524,21.324738,18.299835,18.299835,18.299835,18.299835,0.0,0.03208521,0.03208521,0.04958625,25.0,18.300018,0.0,0.0,0.0,-0.0002229651,9.54197e-21,0.0,80.99849,25.0001,23.682732,96.0,0.077619724,36.844177,241.34764,88.55365,0.0,80.99849,0.113756664,0.0,77.61336,8.330017
14708,20322480.0,0.0,18.299835,13.113342,20.713867,19.835571,21.461304,21.323456,18.299835,18.299835,18.299835,18.299835,0.0,0.03208521,0.03208521,0.04958625,25.0,18.300018,0.0,0.0,0.0,5.6183402e-05,9.54197e-21,0.0,80.99841,25.000097,23.68114,96.0,0.077624984,36.8464,241.34764,88.55364,0.0,80.99841,0.113756664,0.0,77.61329,8.330017
14709,20322540.0,0.0,18.299866,13.115021,20.712585,19.834259,21.460083,21.322205,18.299835,18.299835,18.299835,18.299835,0.0,0.032085206,0.032085206,0.04958625,25.0,18.300018,0.0,0.0,0.0,0.00027135052,9.54197e-21,0.0,80.99835,25.000097,23.679567,96.0,0.077630185,36.848606,241.34764,88.55364,0.0,80.99835,0.113756664,0.0,77.61322,8.330017
14710,20322600.0,0.0,18.299866,13.116669,20.711334,19.832947,21.458893,21.320953,18.299835,18.299835,18.299835,18.299835,0.0,0.032085206,0.032085206,0.049586248,25.0,18.300018,0.0,0.0,0.0,0.00048427214,9.54197e-21,0.0,80.998276,25.000097,23.678009,96.0,0.07763534,36.850784,241.34766,88.55364,0.0,80.998276,0.113756664,0.0,77.61316,8.330017
14711,20322660.0,0.0,18.299866,13.118347,20.710052,19.831604,21.457672,21.319702,18.299866,18.299835,18.299835,18.299835,0.0,0.032085206,0.032085206,0.049586248,25.0,18.300018,0.0,0.0,0.0,1.13821625e-05,9.54197e-21,0.0,80.99821,25.000097,23.676487,96.0,0.07764037,36.852917,241.34766,88.55364,0.0,80.99821,0.113756664,0.0,77.61308,8.330017
14712,20322720.0,0.0,18.299835,13.119995,20.70877,19.830292,21.456482,21.31845,18.299866,18.299866,18.299866,18.299866,0.0,0.032085203,0.032085203,0.049586248,25.0,18.300018,0.0,0.0,0.0,-0.00025679218,9.54197e-21,0.0,80.99814,25.000097,23.67496,96.0,0.07764542,36.855057,241.34766,88.55364,0.0,80.99814,0.11375665,0.0,77.61302,8.330017
14713,20322780.0,0.0,18.299866,13.121674,20.70752,19.82898,21.455261,21.3172,18.299866,18.299866,18.299866,18.299866,0.0,0.032085203,0.032085203,0.049586248,25.0,18.300018,0.0,0.0,0.0,-6.523884e-05,9.54197e-21,0.0,80.99807,25.000095,23.673414,96.0,0.07765053,36.85722,241.34766,88.55364,0.0,80.99807,0.11375665,0.0,77.61295,8.330017
14714,20322840.0,0.0,18.299866,13.123352,20.706268,19.827698,21.454071,21.315948,18.299866,18.299866,18.299866,18.299866,0.0,0.032085203,0.032085203,0.049586248,25.0,18.300018,0.0,0.0,0.0,0.00027288732,9.54197e-21,0.0,80.998,25.000093,23.671875,96.0,0.07765561,36.859375,241.34766,88.553635,0.0,80.998,0.11375665,0.0,77.61289,8.330017
14715,20322900.0,0.0,18.299866,13.125,20.705017,19.826385,21.45288,21.314728,18.299866,18.299866,18.299866,18.299866,0.0,0.032085203,0.032085203,0.049586244,25.0,18.300018,0.0,0.0,0.0,0.00044967412,9.54197e-21,0.0,80.99793,25.000093,23.670362,96.0,0.07766062,36.861496,241.34766,88.553635,0.0,80.99793,0.11375665,0.0,77.61282,8.330017
14716,20322960.0,0.0,18.299866,13.126678,20.703735,19.825073,21.45169,21.313477,18.299866,18.299866,18.299866,18.299866,0.0,0.032085203,0.032085203,0.049586244,25.0,18.300018,0.0,0.0,0.0,0.00015442853,9.54197e-21,0.0,80.99786,25.000093,23.66887,96.0,0.07766555,36.863583,241.34766,88.553635,0.0,80.99786,0.11375664,0.0,77.612755,8.330017
14717,20323020.0,0.0,18.299866,13.128326,20.702484,19.823792,21.4505,21.312256,18.299866,18.299866,18.299866,18.299866,0.0,0.0320852,0.0320852,0.04958624,25.0,18.300018,0.0,0.0,0.0,-0.00013266409,9.54197e-21,0.0,80.997795,25.000093,23.667383,96.0,0.07767047,36.86566,241.34766,88.553635,0.0,80.997795,0.11375664,0.0,77.61269,8.330017
14718,20323080.0,0.0,18.299866,13.130005,20.701263,19.82248,21.44931,21.311005,18.299866,18.299866,18.299866,18.299866,0.0,0.0320852,0.0320852,0.04958624,25.0,18.300018,0.0,0.0,0.0,-0.0002071501,9.54197e-21,0.0,80.99773,25.000093,23.665895,96.0,0.07767538,36.867744,241.34766,88.553635,0.0,80.99773,0.11375664,0.0,77.61263,8.330017
14719,20323140.0,0.0,18.299866,13.131683,20.700012,19.821198,21.44812,21.309784,18.299866,18.299866,18.299866,18.299866,0.0,0.0320852,0.0320852,0.04958624,25.0,18.300018,0.0,0.0,0.0,5.791716e-05,9.54197e-21,0.0,80.997665,25.000092,23.664402,96.0,0.07768032,36.86984,241.34767,88.553635,0.0,80.997665,0.11375664,0.0,77.612564,8.330017
14720,20323200.0,0.0,18.299866,13.133331,20.698761,19.819916,21.44693,21.308563,18.299866,18.299866,18.299866,18.299866,0.0,0.0320852,0.0320852,0.049586236,25.0,18.300018,0.0,0.0,0.0,0.0003411923,9.54197e-21,0.0,80.9976,25.000092,23.66292,96.0,0.077685215,36.87191,241.34767,88.553635,0.0,80.9976,0.11375664,0.0,77.6125,8.330017
14721,20323260.0,0.0,18.299866,13.13501,20.69754,19.818634,21.44574,21.307312,18.299866,18.299866,18.299866,18.299866,0.0,0.032085195,0.032085195,0.049586236,25.0,18.300018,0.0,0.0,0.0,0.00013313694,9.54197e-21,0.0,80.997536,25.000092,23.661463,96.0,0.07769003,36.87395,241.34767,88.55363,0.0,80.997536,0.11375663,0.0,77.612434,8.330017
14722,20323320.0,0.0,18.299866,13.136658,20.69629,19.817352,21.44455,21.306091,18.299866,18.299866,18.299866,18.299866,0.0,0.032085195,0.032085195,0.049586233,25.0,18.300018,0.0,0.0,0.0,-0.00011977597,9.54197e-21,0.0,80.99747,25.000092,23.660013,96.0,0.07769482,36.87598,241.34767,88.55363,0.0,80.99747,0.11375663,0.0,77.61237,8.330017
14723,20323380.0,0.0,18.299866,13.138336,20.695068,19.81607,21.44339,21.30487,18.299866,18.299866,18.299866,18.299866,0.0,0.032085195,0.032085195,0.049586233,25.0,18.300018,0.0,0.0,0.0,-3.5401317e-05,9.54197e-21,0.0,80.9974,25.000092,23.658554,96.0,0.07769964,36.87802,241.34767,88.55363,0.0,80.9974,0.11375663,0.0,77.61231,8.330017
14724,20323440.0,0.0,18.299866,13.140015,20.693817,19.81482,21.4422,21.30365,18.299866,18.299866,18.299866,18.299866,0.0,0.032085195,0.032085195,0.04958623,25.0,18.300018,0.0,0.0,0.0,9.034327e-05,9.54197e-21,0.0,80.99734,25.00009,23.657108,96.0,0.077704415,36.880047,241.34767,88.55363,0.0,80.99734,0.11375663,0.0,77.61225,8.330017
14725,20323500.0,0.0,18.299866,13.141663,20.692596,19.813568,21.44104,21.30246,18.299866,18.299866,18.299866,18.299866,0.0,0.03208519,0.03208519,0.04958623,25.0,18.300018,0.0,0.0,0.0,0.00035579523,9.54197e-21,0.0,80.99727,25.00009,23.65567,96.0,0.077709176,36.882065,241.34767,88.55363,0.0,80.99727,0.11375661,0.0,77.61218,8.330017
