,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
14726,20323560.0,0.0,18.299866,13.143341,20.691376,19.812286,21.43985,21.301239,18.299866,18.299866,18.299866,18.299866,0.0,0.03208519,0.03208519,0.04958623,25.0,18.300018,0.0,0.0,0.0,5.4618693e-05,9.54197e-21,0.0,80.99721,25.00009,23.654257,96.0,0.07771384,36.88404,241.34767,88.55363,0.0,80.99721,0.11375661,0.0,77.61213,8.330017
14727,20323620.0,0.0,18.299866,13.14502,20.690155,19.811035,21.43869,21.300018,18.299866,18.299866,18.299866,18.299866,0.0,0.03208519,0.03208519,0.04958623,25.0,18.300018,0.0,0.0,0.0,-0.00015162036,9.54197e-21,0.0,80.99714,25.00009,23.652843,96.0,0.07771851,36.886017,241.34767,88.55363,0.0,80.99714,0.11375661,0.0,77.61207,8.330017
14728,20323680.0,0.0,18.299866,13.1466675,20.688934,19.809753,21.4375,21.298828,18.299866,18.299866,18.299866,18.299866,0.0,0.03208519,0.03208519,0.04958623,25.0,18.300018,0.0,0.0,0.0,-2.3550949e-05,9.54197e-21,0.0,80.99708,25.000088,23.65142,96.0,0.07772321,36.888012,241.34767,88.55362,0.0,80.99708,0.11375661,0.0,77.61201,8.330017
14729,20323740.0,0.0,18.299866,13.148346,20.687714,19.808502,21.43634,21.297607,18.299866,18.299866,18.299866,18.299866,0.0,0.03208519,0.03208519,0.049586225,25.0,18.300018,0.0,0.0,0.0,0.00023415983,9.54197e-21,0.0,80.99702,25.000088,23.650005,96.0,0.077727884,36.889996,241.34769,88.55362,0.0,80.99702,0.11375661,0.0,77.61194,8.330017
14730,20323800.0,0.0,18.299866,13.149994,20.686523,19.807281,21.43518,21.296417,18.299866,18.299866,18.299866,18.299866,0.0,0.03208519,0.03208519,0.049586225,25.0,18.300018,0.0,0.0,0.0,0.00037404642,9.54197e-21,0.0,80.99695,25.000088,23.648613,96.0,0.07773249,36.891945,241.34769,88.55362,0.0,80.99695,0.113756604,0.0,77.611885,8.330017
14731,20323860.0,0.0,18.299866,13.151672,20.685303,19.806,21.434021,21.295197,18.299866,18.299866,18.299866,18.299866,0.0,0.03208519,0.03208519,0.04958622,25.0,18.300018,0.0,0.0,0.0,8.915284e-05,9.54197e-21,0.0,80.99689,25.000088,23.647236,96.0,0.077737026,36.893867,241.34769,88.55362,0.0,80.99689,0.113756604,0.0,77.611824,8.330017
14732,20323920.0,0.0,18.299866,13.153351,20.684082,19.80478,21.432861,21.294006,18.299866,18.299866,18.299866,18.299866,0.0,0.03208519,0.03208519,0.04958622,25.0,18.300018,0.0,0.0,0.0,-0.0001408212,9.54197e-21,0.0,80.996826,25.000088,23.645863,96.0,0.07774156,36.895794,241.34769,88.55362,0.0,80.996826,0.113756604,0.0,77.61176,8.330017
14733,20323980.0,0.0,18.299866,13.154999,20.682892,19.803528,21.431702,21.292816,18.299866,18.299866,18.299866,18.299866,0.0,0.032085188,0.032085188,0.04958622,25.0,18.300018,0.0,0.0,0.0,-0.0001784213,9.54197e-21,0.0,80.996765,25.000088,23.644491,96.0,0.07774609,36.897713,241.34769,88.55362,0.0,80.996765,0.113756604,0.0,77.6117,8.330017
14734,20324040.0,0.0,18.299866,13.156677,20.681671,19.802277,21.430542,21.291626,18.299866,18.299866,18.299866,18.299866,0.0,0.032085188,0.032085188,0.049586218,25.0,18.300018,0.0,0.0,0.0,0.000106106,9.54197e-21,0.0,80.996704,25.000086,23.643108,96.0,0.07775066,36.899647,241.34769,88.55362,0.0,80.996704,0.11375659,0.0,77.61164,8.330017
14735,20324100.0,0.0,18.299866,13.158325,20.680481,19.801056,21.429382,21.290436,18.299866,18.299866,18.299866,18.299866,0.0,0.032085188,0.032085188,0.049586218,25.0,18.300018,0.0,0.0,0.0,0.0003565167,9.54197e-21,0.0,80.996635,25.000086,23.641747,96.0,0.07775515,36.901554,241.34769,88.55361,0.0,80.996635,0.11375659,0.0,77.61158,8.330017
14736,20324160.0,0.0,18.299896,13.160004,20.679321,19.799896,21.428253,21.289246,18.299866,18.299866,18.299866,18.299866,0.0,0.032085188,0.032085188,0.049586214,25.0,18.300018,0.0,0.0,0.0,0.0008979078,9.54197e-21,0.0,80.99658,25.000086,23.640425,96.0,0.07775953,36.903404,241.34769,88.55361,0.0,80.99658,0.11375659,0.0,77.61153,8.330017
14737,20324220.0,0.0,18.299896,13.161682,20.678162,19.798737,21.427094,21.288086,18.299866,18.299866,18.299866,18.299866,0.0,0.032085184,0.032085184,0.04958621,25.0,18.300018,0.0,0.0,0.0,0.00073870295,9.54197e-21,0.0,80.99652,25.00009,23.639181,96.0,0.077763624,36.905144,241.34769,88.55361,0.0,80.99652,0.113756575,0.0,77.61147,8.330017
14738,20324280.0,0.0,18.299896,13.16333,20.677002,19.797577,21.425934,21.286926,18.299896,18.299866,18.299866,18.299866,0.0,0.03208518,0.03208518,0.04958621,25.0,18.300018,0.0,0.0,0.0,0.00018631895,9.54197e-21,0.0,80.99646,25.000093,23.63798,96.0,0.07776759,36.90683,241.34769,88.55361,0.0,80.99646,0.113756575,0.0,77.61141,8.330017
14739,20324340.0,0.0,18.299896,13.165009,20.675842,19.796417,21.424805,21.285736,18.299896,18.299866,18.299866,18.299866,0.0,0.032085177,0.032085177,0.049586203,25.0,18.300018,0.0,0.0,0.0,-0.00015337106,9.54197e-21,0.0,80.9964,25.000095,23.63678,96.0,0.077771544,36.90851,241.3477,88.55361,0.0,80.9964,0.11375657,0.0,77.61136,8.330017
14740,20324400.0,0.0,18.299896,13.166687,20.674683,19.795288,21.423645,21.284576,18.299896,18.299896,18.299896,18.299896,0.0,0.032085177,0.032085177,0.0495862,25.0,18.300018,0.0,0.0,0.0,-0.0002856462,9.54197e-21,0.0,80.996346,25.000095,23.635582,96.0,0.07777549,36.910183,241.3477,88.55361,0.0,80.996346,0.11375655,0.0,77.611305,8.330017
14741,20324460.0,0.0,18.299896,13.168335,20.673553,19.794159,21.422516,21.283417,18.299896,18.299896,18.299896,18.299896,0.0,0.032085173,0.032085173,0.049586195,25.0,18.300018,0.0,0.0,0.0,0.00016014851,9.54197e-21,0.0,80.99629,25.000095,23.634365,96.0,0.07777951,36.91189,241.3477,88.55361,0.0,80.99629,0.11375655,0.0,77.61125,8.330017
14742,20324520.0,0.0,18.299896,13.170013,20.672424,19.79303,21.421387,21.282288,18.299896,18.299896,18.299896,18.299896,0.0,0.032085173,0.032085173,0.04958619,25.0,18.300018,0.0,0.0,0.0,0.00045446493,9.54197e-21,0.0,80.99623,25.000095,23.633171,96.0,0.07778346,36.913563,241.3477,88.553604,0.0,80.99623,0.11375654,0.0,77.6112,8.330017
14743,20324580.0,0.0,18.299896,13.171661,20.671265,19.7919,21.420227,21.281128,18.299896,18.299896,18.299896,18.299896,0.0,0.032085173,0.032085173,0.04958619,25.0,18.300018,0.0,0.0,0.0,0.00041067498,9.54197e-21,0.0,80.99618,25.000095,23.632011,96.0,0.07778727,36.915184,241.3477,88.553604,0.0,80.99618,0.11375654,0.0,77.611145,8.330017
14744,20324640.0,0.0,18.299896,13.17334,20.670135,19.790771,21.419098,21.279968,18.299896,18.299896,18.299896,18.299896,0.0,0.03208517,0.03208517,0.049586188,25.0,18.300018,0.0,0.0,0.0,0.00017316577,9.54197e-21,0.0,80.996124,25.000095,23.630882,96.0,0.077791005,36.916767,241.3477,88.553604,0.0,80.996124,0.11375653,0.0,77.61109,8.330017
14745,20324700.0,0.0,18.299896,13.175018,20.669037,19.789673,21.417969,21.27884,18.299896,18.299896,18.299896,18.299896,0.0,0.03208517,0.03208517,0.049586184,25.0,18.300018,0.0,0.0,0.0,2.5125993e-05,9.54197e-21,0.0,80.99608,25.000095,23.629757,96.0,0.07779471,36.91834,241.3477,88.5536,0.0,80.99608,0.113756515,0.0,77.611046,8.330017
14746,20324760.0,0.0,18.299896,13.176666,20.667908,19.788574,21.41684,21.27768,18.299896,18.299896,18.299896,18.299896,0.0,0.032085165,0.032085165,0.04958618,25.0,18.300018,0.0,0.0,0.0,-0.00015957009,9.54197e-21,0.0,80.996025,25.000095,23.628641,96.0,0.0777984,36.9199,241.3477,88.5536,0.0,80.996025,0.113756515,0.0,77.61099,8.330017
14747,20324820.0,0.0,18.299896,13.178345,20.666779,19.787476,21.41571,21.27655,18.299896,18.299896,18.299896,18.299896,0.0,0.032085165,0.032085165,0.049586177,25.0,18.300018,0.0,0.0,0.0,-3.9583265e-05,9.54197e-21,0.0,80.99597,25.000092,23.627516,96.0,0.07780211,36.92148,241.3477,88.5536,0.0,80.99597,0.1137565,0.0,77.61095,8.330017
14748,20324880.0,0.0,18.299896,13.179993,20.66568,19.786377,21.414581,21.275421,18.299896,18.299896,18.299896,18.299896,0.0,0.03208516,0.03208516,0.049586173,25.0,18.300018,0.0,0.0,0.0,0.00010567747,9.54197e-21,0.0,80.995926,25.00009,23.626402,96.0,0.07780578,36.92304,241.3477,88.55359,0.0,80.995926,0.1137565,0.0,77.6109,8.330017
14749,20324940.0,0.0,18.299896,13.181671,20.66455,19.785278,21.413452,21.274292,18.299896,18.299896,18.299896,18.299896,0.0,0.03208516,0.03208516,0.049586173,25.0,18.300018,0.0,0.0,0.0,0.00037179276,9.54197e-21,0.0,80.99587,25.000088,23.625294,96.0,0.07780944,36.924587,241.34772,88.55359,0.0,80.99587,0.1137565,0.0,77.61085,8.330017
14750,20325000.0,0.0,18.299896,13.18335,20.663452,19.78421,21.412354,21.273163,18.299896,18.299896,18.299896,18.299896,0.0,0.032085158,0.032085158,0.049586173,25.0,18.300018,0.0,0.0,0.0,0.00036430339,9.54197e-21,0.0,80.99583,25.000088,23.624218,96.0,0.07781299,36.926098,241.34772,88.55359,0.0,80.99583,0.11375649,0.0,77.6108,8.330017
14751,20325060.0,0.0,18.299896,13.184998,20.662354,19.783142,21.411224,21.272034,18.299896,18.299896,18.299896,18.299896,0.0,0.032085158,0.032085158,0.04958617,25.0,18.300018,0.0,0.0,0.0,8.290897e-05,9.54197e-21,0.0,80.99577,25.000086,23.623165,96.0,0.07781646,36.92757,241.34772,88.55358,0.0,80.99577,0.11375649,0.0,77.61076,8.330017
14752,20325120.0,0.0,18.299896,13.186676,20.661255,19.782074,21.410095,21.270905,18.299896,18.299896,18.299896,18.299896,0.0,0.032085154,0.032085154,0.049586166,25.0,18.300018,0.0,0.0,0.0,-5.1976316e-05,9.54197e-21,0.0,80.99573,25.000084,23.622116,96.0,0.07781991,36.92904,241.34772,88.55358,0.0,80.99573,0.11375648,0.0,77.61071,8.330017
14753,20325180.0,0.0,18.299896,13.1883545,20.660156,19.781006,21.408997,21.269775,18.299896,18.299896,18.299896,18.299896,0.0,0.032085154,0.032085154,0.049586166,25.0,18.300018,0.0,0.0,0.0,5.1129784e-05,9.54197e-21,0.0,80.99568,25.000082,23.621065,96.0,0.077823386,36.930508,241.34772,88.55358,0.0,80.99568,0.11375648,0.0,77.610664,8.330017
14754,20325240.0,0.0,18.299896,13.190002,20.659058,19.779938,21.407867,21.268646,18.299896,18.299896,18.299896,18.299896,0.0,0.032085154,0.032085154,0.049586162,25.0,18.300018,0.0,0.0,0.0,0.00015567878,9.54197e-21,0.0,80.995636,25.00008,23.62003,96.0,0.077826805,36.931957,241.34772,88.55358,0.0,80.995636,0.11375648,0.0,77.61063,8.330017
14755,20325300.0,0.0,18.299896,13.191681,20.657959,19.77887,21.406769,21.267548,18.299896,18.299896,18.299896,18.299896,0.0,0.032085154,0.032085154,0.049586162,25.0,18.300018,0.0,0.0,0.0,0.00031797556,9.54197e-21,0.0,80.99559,25.000078,23.619001,96.0,0.07783019,36.933395,241.34772,88.55357,0.0,80.99559,0.11375646,0.0,77.61058,8.330017
14756,20325360.0,0.0,18.299896,13.193329,20.65689,19.777832,21.40567,21.266418,18.299896,18.299896,18.299896,18.299896,0.0,0.032085154,0.032085154,0.04958616,25.0,18.300018,0.0,0.0,0.0,0.00019282634,9.54197e-21,0.0,80.995544,25.000078,23.618004,96.0,0.07783349,36.934795,241.34772,88.55357,0.0,80.995544,0.11375646,0.0,77.610535,8.330017
14757,20325420.0,0.0,18.299896,13.195007,20.655823,19.776794,21.404541,21.26532,18.299896,18.299896,18.299896,18.299896,0.0,0.03208515,0.03208515,0.049586155,25.0,18.300018,0.0,0.0,0.0,6.3066844e-05,9.54197e-21,0.0,80.9955,25.000076,23.617016,96.0,0.07783674,36.93618,241.34772,88.55357,0.0,80.9955,0.11375646,0.0,77.61049,8.330017
14758,20325480.0,0.0,18.299896,13.196686,20.654724,19.775757,21.403442,21.264221,18.299896,18.299896,18.299896,18.299896,0.0,0.03208515,0.03208515,0.049586155,25.0,18.300018,0.0,0.0,0.0,5.158144e-05,9.54197e-21,0.0,80.99546,25.000076,23.616034,96.0,0.07783998,36.937553,241.34772,88.553566,0.0,80.99546,0.113756455,0.0,77.61045,8.330017
14759,20325540.0,0.0,18.299896,13.198334,20.653656,19.77472,21.402344,21.263123,18.299896,18.299896,18.299896,18.299896,0.0,0.03208515,0.03208515,0.049586155,25.0,18.300018,0.0,0.0,0.0,0.00014442929,9.54197e-21,0.0,80.99541,25.000074,23.615059,96.0,0.0778432,36.93892,241.34772,88.553566,0.0,80.99541,0.113756455,0.0,77.61041,8.330017
14760,20325600.0,0.0,18.299896,13.200012,20.652588,19.773712,21.401245,21.262024,18.299896,18.299896,18.299896,18.299896,0.0,0.03208515,0.03208515,0.049586155,25.0,18.300018,0.0,0.0,0.0,9.2665934e-05,9.54197e-21,0.0,80.99537,25.000072,23.614079,96.0,0.07784643,36.940292,241.34773,88.553566,0.0,80.99537,0.113756455,0.0,77.61037,8.330017
14761,20325660.0,0.0,18.299896,13.201599,20.65152,19.772675,21.400146,21.260925,18.299896,18.299896,18.299896,18.299896,0.0,0.032085147,0.032085147,0.04958615,25.0,18.300018,0.0,0.0,0.0,-0.000456338,9.54197e-21,0.0,80.99533,25.00007,23.613121,96.0,0.07784958,36.94163,241.34773,88.553566,0.0,80.99533,0.11375644,0.0,77.61033,8.330017
14762,20325720.0,0.0,18.299835,13.203064,20.650452,19.771637,21.399048,21.259827,18.299896,18.299896,18.299896,18.299896,0.0,0.032085147,0.032085147,0.04958615,25.0,18.300018,0.0,0.0,0.0,-0.0028392347,9.54197e-21,0.0,80.99528,25.000067,23.612085,96.0,0.07785301,36.94308,241.34773,88.55356,0.0,80.99528,0.113756455,0.0,77.61028,8.330017
14763,20325780.0,0.0,18.299805,13.204346,20.649384,19.77063,21.39795,21.258728,18.299896,18.299896,18.299896,18.299896,0.0,0.032085154,0.032085154,0.04958616,25.0,18.300018,0.0,0.0,0.0,-0.0035390465,9.54197e-21,0.0,80.99524,25.00005,23.610758,96.0,0.077857405,36.944942,241.34773,88.55356,0.0,80.99524,0.11375646,0.0,77.610245,8.330017
14764,20325840.0,0.0,18.299805,13.205536,20.648346,19.769592,21.396881,21.25763,18.299866,18.299896,18.299896,18.299896,0.0,0.032085158,0.032085158,0.049586173,25.0,18.300018,0.0,0.0,0.0,-0.0023653281,9.54197e-21,0.0,80.99519,25.000027,23.609125,96.0,0.07786281,36.947224,241.34773,88.55355,0.0,80.99519,0.11375649,0.0,77.61019,8.330017
14765,20325900.0,0.0,18.299805,13.2065735,20.647278,19.768585,21.395782,21.256561,18.299835,18.299866,18.299866,18.299866,0.0,0.032085173,0.032085173,0.04958619,25.0,18.300018,0.0,0.0,0.0,-0.0013642797,9.54197e-21,0.0,80.99514,25.000002,23.607327,96.0,0.07786877,36.94974,241.34773,88.55355,0.0,80.99514,0.11375653,0.0,77.61014,8.330017
14766,20325960.0,0.0,18.299774,13.20752,20.64624,19.767578,21.394714,21.255463,18.299835,18.299835,18.299835,18.299866,0.0,0.03208518,0.03208518,0.04958621,25.0,18.300018,0.0,0.0,0.0,-0.0016656872,9.54197e-21,0.0,80.99508,24.99998,23.60542,96.0,0.07787508,36.95241,241.34773,88.55355,0.0,80.99508,0.113756575,0.0,77.610085,8.330017
14767,20326020.0,0.0,18.299774,13.208313,20.645172,19.766571,21.393616,21.254364,18.299805,18.299835,18.299835,18.299835,0.0,0.03208519,0.03208519,0.049586233,25.0,18.300018,0.0,0.0,0.0,-0.0023885504,9.54197e-21,0.0,80.99501,24.99996,23.603365,96.0,0.07788189,36.955288,241.34773,88.55355,0.0,80.99501,0.11375663,0.0,77.61002,8.330017
14768,20326080.0,0.0,18.299744,13.208984,20.644135,19.765564,21.392548,21.253296,18.299774,18.299805,18.299805,18.299835,0.0,0.03208521,0.03208521,0.04958626,25.0,18.300018,0.0,0.0,0.0,-0.00245241,9.54197e-21,0.0,80.99494,24.999939,23.601109,96.0,0.07788937,36.958447,241.34773,88.55356,0.0,80.99494,0.11375668,0.0,77.60995,8.330017
14769,20326140.0,0.0,18.299744,13.209564,20.643066,19.764557,21.391449,21.252197,18.299774,18.299805,18.299805,18.299805,0.0,0.032085225,0.032085225,0.049586285,25.0,18.300018,0.0,0.0,0.0,-0.0022676778,9.54197e-21,0.0,80.994865,24.99992,23.598686,96.0,0.0778974,36.96184,241.34773,88.55356,0.0,80.994865,0.11375674,0.0,77.60987,8.330017
14770,20326200.0,0.0,18.299713,13.210022,20.642029,19.76355,21.39038,21.25113,18.299744,18.299774,18.299774,18.299774,0.0,0.032085244,0.032085244,0.049586315,25.0,18.300018,0.0,0.0,0.0,-0.0015483686,9.54197e-21,0.0,80.994774,24.999903,23.596075,96.0,0.07790605,36.965496,241.34772,88.553566,0.0,80.994774,0.1137568,0.0,77.60979,8.330017
14771,20326260.0,0.0,18.299713,13.210419,20.640991,19.762543,21.389313,21.250061,18.299744,18.299774,18.299774,18.299774,0.0,0.03208526,0.03208526,0.049586345,25.0,18.300018,0.0,0.0,0.0,-0.0014064165,9.54197e-21,0.0,80.994675,24.99989,23.593346,96.0,0.07791509,36.969315,241.34772,88.55358,0.0,80.994675,0.113756865,0.0,77.6097,8.330017
14772,20326320.0,0.0,18.299683,13.210663,20.639954,19.761566,21.388214,21.248962,18.299713,18.299744,18.299744,18.299744,0.0,0.032085277,0.032085277,0.049586374,25.0,18.300018,0.0,0.0,0.0,-0.0015895029,9.54197e-21,0.0,80.99457,24.99988,23.590498,96.0,0.07792452,36.973305,241.34772,88.5536,0.0,80.99457,0.113756925,0.0,77.6096,8.330017
14773,20326380.0,0.0,18.299683,13.210846,20.638916,19.76056,21.387146,21.247894,18.299713,18.299744,18.299744,18.299744,0.0,0.032085292,0.032085292,0.049586404,25.0,18.300018,0.0,0.0,0.0,-0.0017129155,9.54197e-21,0.0,80.99446,24.999874,23.587517,96.0,0.07793439,36.977478,241.34772,88.55361,0.0,80.99446,0.113756984,0.0,77.60949,8.330017
14774,20326440.0,0.0,18.299683,13.2109375,20.637878,19.759583,21.386078,21.246826,18.299713,18.299713,18.299713,18.299713,0.0,0.03208531,0.03208531,0.049586434,25.0,18.300018,0.0,0.0,0.0,-0.0015485897,9.54197e-21,0.0,80.99435,24.99987,23.584398,96.0,0.07794471,36.981842,241.34772,88.55363,0.0,80.99435,0.11375705,0.0,77.609375,8.330017
14775,20326500.0,0.0,18.299652,13.2109375,20.63684,19.758606,21.38504,21.245758,18.299683,18.299713,18.299713,18.299713,0.0,0.032085326,0.032085326,0.04958646,25.0,18.300018,0.0,0.0,0.0,-0.0013680926,9.54197e-21,0.0,80.99421,24.99987,23.58117,96.0,0.077955395,36.986362,241.34772,88.55364,0.0,80.99421,0.11375711,0.0,77.609245,8.330017
14776,20326560.0,0.0,18.299652,13.210876,20.635803,19.757599,21.383972,21.24469,18.299683,18.299683,18.299683,18.299713,0.0,0.03208534,0.03208534,0.04958649,25.0,18.300018,0.0,0.0,0.0,-0.0013023043,9.54197e-21,0.0,80.99407,24.999872,23.577816,96.0,0.07796648,36.99106,241.34772,88.553665,0.0,80.99407,0.11375717,0.0,77.609116,8.330017
14777,20326620.0,0.0,18.299652,13.210724,20.634766,19.756622,21.382904,21.243622,18.299652,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.049586516,25.0,18.300018,0.0,0.0,0.0,-0.0012424487,9.54197e-21,0.0,80.993935,24.999878,23.57436,96.0,0.07797792,36.995895,241.34772,88.55368,0.0,80.993935,0.11375724,0.0,77.60898,8.330017
14778,20326680.0,0.0,18.299622,13.21051,20.633759,19.755646,21.381836,21.242554,18.299652,18.299683,18.299683,18.299683,0.0,0.032085374,0.032085374,0.049586542,25.0,18.300018,0.0,0.0,0.0,-0.0011549445,9.54197e-21,0.0,80.99378,24.999887,23.570812,96.0,0.077989645,37.000866,241.3477,88.5537,0.0,80.99378,0.11375728,0.0,77.60883,8.330017
14779,20326740.0,0.0,18.299622,13.210236,20.63272,19.75467,21.380768,21.241486,18.299652,18.299652,18.299652,18.299652,0.0,0.03208539,0.03208539,0.049586564,25.0,18.300018,0.0,0.0,0.0,-0.0009834262,9.54197e-21,0.0,80.99363,24.999897,23.567163,96.0,0.07800169,37.00597,241.3477,88.55373,0.0,80.99363,0.113757335,0.0,77.60869,8.330017
14780,20326800.0,0.0,18.299622,13.209869,20.631714,19.753693,21.37973,21.240448,18.299652,18.299652,18.299652,18.299652,0.0,0.0320854,0.0320854,0.049586587,25.0,18.300018,0.0,0.0,0.0,-0.0008137867,9.54197e-21,0.0,80.99347,24.99991,23.563442,96.0,0.07801399,37.01118,241.3477,88.55375,0.0,80.99347,0.11375739,0.0,77.60853,8.330017
14781,20326860.0,0.0,18.299622,13.209473,20.630676,19.752716,21.378662,21.23938,18.299622,18.299652,18.299652,18.299652,0.0,0.032085415,0.032085415,0.049586605,25.0,18.300018,0.0,0.0,0.0,-0.00096613064,9.54197e-21,0.0,80.99329,24.999926,23.559649,96.0,0.07802651,37.016495,241.3477,88.553764,0.0,80.99329,0.11375743,0.0,77.60837,8.330017
14782,20326920.0,0.0,18.299591,13.209045,20.62967,19.75174,21.377594,21.238312,18.299622,18.299622,18.299622,18.299652,0.0,0.032085422,0.032085422,0.049586624,25.0,18.300018,0.0,0.0,0.0,-0.0010047915,9.54197e-21,0.0,80.99312,24.999943,23.555773,96.0,0.0780393,37.021915,241.3477,88.55379,0.0,80.99312,0.11375747,0.0,77.6082,8.330017
14783,20326980.0,0.0,18.299591,13.208557,20.628662,19.750793,21.376556,21.237274,18.299622,18.299622,18.299622,18.299622,0.0,0.032085434,0.032085434,0.049586643,25.0,18.300018,0.0,0.0,0.0,-0.0007884064,9.54197e-21,0.0,80.99294,24.999958,23.551825,96.0,0.078052334,37.027447,241.3477,88.55381,0.0,80.99294,0.113757506,0.0,77.608025,8.330017
14784,20327040.0,0.0,18.299591,13.208008,20.627655,19.749817,21.375519,21.236206,18.299622,18.299622,18.299622,18.299622,0.0,0.03208544,0.03208544,0.049586657,25.0,18.300018,0.0,0.0,0.0,-0.0005886521,9.54197e-21,0.0,80.99277,24.999977,23.547827,96.0,0.07806552,37.033043,241.3477,88.55383,0.0,80.99277,0.11375754,0.0,77.60785,8.330017
14785,20327100.0,0.0,18.299591,13.207428,20.626648,19.74887,21.37445,21.235168,18.299591,18.299622,18.299622,18.299622,0.0,0.032085452,0.032085452,0.049586672,25.0,18.300018,0.0,0.0,0.0,-0.00032336157,9.54197e-21,0.0,80.99258,24.999994,23.543774,96.0,0.07807889,37.038715,241.3477,88.55385,0.0,80.99258,0.11375757,0.0,77.607666,8.330017
14786,20327160.0,0.0,18.299591,13.206818,20.62564,19.747894,21.373413,21.23413,18.299591,18.299622,18.299622,18.299622,0.0,0.032085456,0.032085456,0.04958668,25.0,18.300018,0.0,0.0,0.0,-0.00049881643,9.54197e-21,0.0,80.992386,25.000015,23.539694,96.0,0.07809233,37.044426,241.3477,88.55387,0.0,80.992386,0.113757595,0.0,77.60749,8.330017
14787,20327220.0,0.0,18.299591,13.206207,20.624603,19.746948,21.372375,21.233063,18.299591,18.299591,18.299591,18.299591,0.0,0.032085463,0.032085463,0.049586695,25.0,18.300018,0.0,0.0,0.0,-0.0006122647,9.54197e-21,0.0,80.992195,25.000034,23.535572,96.0,0.07810592,37.0502,241.3477,88.55389,0.0,80.992195,0.11375762,0.0,77.60731,8.330017
14788,20327280.0,0.0,18.299591,13.205536,20.623627,19.745972,21.371338,21.232025,18.299591,18.299591,18.299591,18.299591,0.0,0.03208547,0.03208547,0.0495867,25.0,18.300018,0.0,0.0,0.0,-0.00043195236,9.54197e-21,0.0,80.992,25.000051,23.531403,96.0,0.07811965,37.056034,241.3477,88.5539,0.0,80.992,0.11375763,0.0,77.60712,8.330017
14789,20327340.0,0.0,18.299591,13.2048645,20.62262,19.745026,21.3703,21.230988,18.299591,18.299591,18.299591,18.299591,0.0,0.03208547,0.03208547,0.04958671,25.0,18.300018,0.0,0.0,0.0,-0.00013385968,9.54197e-21,0.0,80.9918,25.00007,23.52721,96.0,0.07813346,37.061905,241.3477,88.55392,0.0,80.9918,0.113757655,0.0,77.606926,8.330017
14790,20327400.0,0.0,18.299591,13.204163,20.621613,19.74411,21.369263,21.22995,18.299591,18.299591,18.299591,18.299591,0.0,0.032085475,0.032085475,0.049586713,25.0,18.300018,0.0,0.0,0.0,5.941142e-05,9.54197e-21,0.0,80.9916,25.00009,23.523014,96.0,0.07814727,37.067776,241.3477,88.55393,0.0,80.9916,0.11375767,0.0,77.606735,8.330017
14791,20327460.0,0.0,18.299652,13.203461,20.620697,19.743347,21.368225,21.228943,18.299591,18.299591,18.299591,18.299591,0.0,0.032085475,0.032085475,0.049586713,25.0,18.300018,0.0,0.0,0.0,0.0022835345,9.54197e-21,0.0,80.9914,25.000109,23.51886,96.0,0.07816094,37.073597,241.34772,88.55395,0.0,80.9914,0.11375767,0.0,77.606544,8.330017
14792,20327520.0,0.0,18.299652,13.202759,20.619812,19.742584,21.367188,21.227936,18.299591,18.299591,18.299591,18.299591,0.0,0.032085475,0.032085475,0.049586713,25.0,18.300018,0.0,0.0,0.0,0.0027141173,9.54197e-21,0.0,80.9912,25.000135,23.514904,96.0,0.07817395,37.079136,241.34772,88.553955,0.0,80.9912,0.113757655,0.0,77.60635,8.330017
14793,20327580.0,0.0,18.299652,13.202057,20.618927,19.741852,21.36615,21.22696,18.299622,18.299591,18.299591,18.299591,0.0,0.03208547,0.03208547,0.049586702,25.0,18.300018,0.0,0.0,0.0,0.0021357655,9.54197e-21,0.0,80.991005,25.000162,23.511038,96.0,0.07818667,37.08455,241.34772,88.55397,0.0,80.991005,0.11375765,0.0,77.60616,8.330017
14794,20327640.0,0.0,18.299622,13.2013855,20.618011,19.74112,21.365143,21.225952,18.299622,18.299622,18.299622,18.299622,0.0,0.032085463,0.032085463,0.049586695,25.0,18.300018,0.0,0.0,0.0,-0.00052850245,9.54197e-21,0.0,80.990814,25.000193,23.50733,96.0,0.07819884,37.089737,241.34772,88.55398,0.0,80.990814,0.11375762,0.0,77.60597,8.330017
14795,20327700.0,0.0,18.299622,13.200684,20.617126,19.740387,21.364105,21.224976,18.299622,18.299622,18.299622,18.299622,0.0,0.03208546,0.03208546,0.049586684,25.0,18.300018,0.0,0.0,0.0,-0.0008361358,9.54197e-21,0.0,80.99062,25.00021,23.5035,96.0,0.07821143,37.0951,241.34772,88.553986,0.0,80.99062,0.11375761,0.0,77.6058,8.330017
14796,20327760.0,0.0,18.299683,13.200012,20.616364,19.739868,21.363068,21.22403,18.299622,18.299622,18.299622,18.299622,0.0,0.032085452,0.032085452,0.049586676,25.0,18.300018,0.0,0.0,0.0,0.0021513824,9.54197e-21,0.0,80.99043,25.000227,23.499683,96.0,0.078223966,37.10044,241.34773,88.553986,0.0,80.99043,0.11375758,0.0,77.60561,8.330017
14797,20327820.0,0.0,18.299713,13.199341,20.61557,19.73935,21.36206,21.223083,18.299652,18.299622,18.299622,18.299622,0.0,0.032085445,0.032085445,0.049586657,25.0,18.300018,0.0,0.0,0.0,0.0036497933,9.54197e-21,0.0,80.99025,25.000248,23.4961,96.0,0.07823573,37.10546,241.34773,88.55399,0.0,80.99025,0.11375756,0.0,77.60544,8.330017
14798,20327880.0,0.0,18.299683,13.19873,20.614807,19.73883,21.361053,21.222168,18.299652,18.299652,18.299652,18.299622,0.0,0.032085434,0.032085434,0.04958664,25.0,18.300018,0.0,0.0,0.0,0.002036272,9.54197e-21,0.0,80.99007,25.000275,23.492765,96.0,0.07824666,37.11013,241.34773,88.55399,0.0,80.99007,0.113757506,0.0,77.60526,8.330017
14799,20327940.0,0.0,18.299683,13.19812,20.614014,19.738312,21.360016,21.221222,18.299683,18.299652,18.299652,18.299652,0.0,0.032085422,0.032085422,0.04958662,25.0,18.300018,0.0,0.0,0.0,0.00055607385,9.54197e-21,0.0,80.9899,25.000296,23.489477,96.0,0.07825745,37.114735,241.34775,88.55399,0.0,80.9899,0.11375747,0.0,77.605095,8.330017
14800,20328000.0,0.0,18.299652,13.19754,20.61325,19.737823,21.359009,21.220306,18.299683,18.299652,18.299652,18.299652,0.0,0.03208541,0.03208541,0.0495866,25.0,18.300018,0.0,0.0,0.0,-0.0014511176,9.54197e-21,0.0,80.98972,25.00031,23.486277,96.0,0.07826793,37.119213,241.34775,88.553986,0.0,80.98972,0.113757424,0.0,77.604935,8.330017
14801,20328060.0,0.0,18.299744,13.196991,20.61258,19.737518,21.358002,21.219421,18.299683,18.299683,18.299683,18.299683,0.0,0.0320854,0.0320854,0.049586583,25.0,18.300018,0.0,0.0,0.0,0.0021198762,9.54197e-21,0.0,80.98956,25.000319,23.482986,96.0,0.07827872,37.123817,241.34775,88.553986,0.0,80.98956,0.11375739,0.0,77.60478,8.330017
14802,20328120.0,0.0,18.299774,13.196503,20.611908,19.737213,21.356995,21.218536,18.299683,18.299683,18.299683,18.299683,0.0,0.03208539,0.03208539,0.04958656,25.0,18.300018,0.0,0.0,0.0,0.004318952,9.54197e-21,0.0,80.9894,25.00033,23.479942,96.0,0.0782887,37.12808,241.34776,88.55398,0.0,80.9894,0.113757335,0.0,77.60463,8.330017
14803,20328180.0,0.0,18.299774,13.196045,20.611267,19.736908,21.355988,21.217651,18.299713,18.299683,18.299683,18.299683,0.0,0.032085374,0.032085374,0.049586535,25.0,18.300018,0.0,0.0,0.0,0.0030051523,9.54197e-21,0.0,80.98925,25.000349,23.477222,96.0,0.07829761,37.13189,241.34776,88.55397,0.0,80.98925,0.11375728,0.0,77.604485,8.330017
14804,20328240.0,0.0,18.299744,13.195648,20.610596,19.736603,21.35498,21.216797,18.299744,18.299713,18.299713,18.299713,0.0,0.03208536,0.03208536,0.04958651,25.0,18.300018,0.0,0.0,0.0,0.00042317173,9.54197e-21,0.0,80.98911,25.000364,23.474663,96.0,0.078305975,37.13547,241.34776,88.55396,0.0,80.98911,0.11375722,0.0,77.60435,8.330017
14805,20328300.0,0.0,18.299744,13.1953125,20.609955,19.736328,21.354004,21.215912,18.299744,18.299713,18.299713,18.299713,0.0,0.032085344,0.032085344,0.049586486,25.0,18.300018,0.0,0.0,0.0,0.00012953658,9.54197e-21,0.0,80.98898,25.000362,23.472113,96.0,0.07831432,37.13904,241.34778,88.55395,0.0,80.98898,0.11375717,0.0,77.604225,8.330017
14806,20328360.0,0.0,18.299805,13.195038,20.609406,19.736237,21.352997,21.215118,18.299744,18.299744,18.299744,18.299744,0.0,0.03208533,0.03208533,0.04958646,25.0,18.300018,0.0,0.0,0.0,0.002109516,9.54197e-21,0.0,80.988846,25.000366,23.4696,96.0,0.07832254,37.142555,241.34778,88.55393,0.0,80.988846,0.113757126,0.0,77.6041,8.330017
14807,20328420.0,0.0,18.299866,13.194824,20.608856,19.736176,21.35202,21.214294,18.299774,18.299744,18.299744,18.299744,0.0,0.032085314,0.032085314,0.049586434,25.0,18.300018,0.0,0.0,0.0,0.0042055584,9.54197e-21,0.0,80.98873,25.000372,23.467327,96.0,0.078329965,37.14574,241.3478,88.55392,0.0,80.98873,0.11375706,0.0,77.60398,8.330017
14808,20328480.0,0.0,18.299866,13.194672,20.608307,19.736084,21.351013,21.21347,18.299805,18.299774,18.299774,18.299774,0.0,0.032085296,0.032085296,0.049586404,25.0,18.300018,0.0,0.0,0.0,0.004565186,9.54197e-21,0.0,80.98861,25.00038,23.46529,96.0,0.07833662,37.148594,241.3478,88.5539,0.0,80.98861,0.113757,0.0,77.603874,8.330017
14809,20328540.0,0.0,18.299835,13.194611,20.607788,19.736023,21.350037,21.212677,18.299835,18.299774,18.299774,18.299774,0.0,0.032085277,0.032085277,0.04958637,25.0,18.300018,0.0,0.0,0.0,0.0020390998,9.54197e-21,0.0,80.98851,25.000391,23.46357,96.0,0.07834223,37.151,241.34781,88.553894,0.0,80.98851,0.113756925,0.0,77.603775,8.330017
14810,20328600.0,0.0,18.299835,13.194611,20.607239,19.735931,21.34906,21.211853,18.299835,18.299805,18.299805,18.299805,0.0,0.03208526,0.03208526,0.049586337,25.0,18.300018,0.0,0.0,0.0,-0.00014756557,9.54197e-21,0.0,80.9884,25.000397,23.46194,96.0,0.078347534,37.153282,241.34781,88.55387,0.0,80.9884,0.11375685,0.0,77.60368,8.330017
14811,20328660.0,0.0,18.299896,13.194702,20.606812,19.736084,21.348083,21.21112,18.299835,18.299835,18.299835,18.299805,0.0,0.03208524,0.03208524,0.049586307,25.0,18.300018,0.0,0.0,0.0,0.002238897,9.54197e-21,0.0,80.98832,25.000395,23.460358,96.0,0.07835269,37.1555,241.34781,88.553856,0.0,80.98832,0.11375679,0.0,77.6036,8.330017
14812,20328720.0,0.0,18.299957,13.194885,20.606384,19.736206,21.347137,21.210358,18.299866,18.299835,18.299835,18.299835,0.0,0.032085225,0.032085225,0.049586277,25.0,18.300018,0.0,0.0,0.0,0.0045955195,9.54197e-21,0.0,80.98824,25.000397,23.459011,96.0,0.07835707,37.157383,241.34782,88.55383,0.0,80.98824,0.11375672,0.0,77.603516,8.330017
14813,20328780.0,0.0,18.299957,13.195129,20.605957,19.736328,21.34616,21.209625,18.299896,18.299866,18.299866,18.299866,0.0,0.032085203,0.032085203,0.04958624,25.0,18.300018,0.0,0.0,0.0,0.003708331,9.54197e-21,0.0,80.98817,25.000402,23.45802,96.0,0.078360274,37.15877,241.34782,88.55382,0.0,80.98817,0.11375664,0.0,77.603455,8.330017
14814,20328840.0,0.0,18.299957,13.195496,20.60553,19.73648,21.345184,21.208862,18.299927,18.299866,18.299866,18.299866,0.0,0.03208518,0.03208518,0.049586207,25.0,18.300018,0.0,0.0,0.0,0.0024958805,9.54197e-21,0.0,80.988106,25.000404,23.4572,96.0,0.07836292,37.15992,241.34784,88.553795,0.0,80.988106,0.11375657,0.0,77.60339,8.330017
14815,20328900.0,0.0,18.299927,13.195984,20.605103,19.736603,21.344238,21.20813,18.299927,18.299896,18.299896,18.299896,0.0,0.032085158,0.032085158,0.04958617,25.0,18.300018,0.0,0.0,0.0,7.5683616e-05,9.54197e-21,0.0,80.98805,25.000406,23.45661,96.0,0.07836482,37.160748,241.34784,88.55377,0.0,80.98805,0.11375649,0.0,77.60335,8.330017
14816,20328960.0,0.0,18.300018,13.196564,20.604797,19.736938,21.343292,21.207458,18.299957,18.299927,18.299927,18.299927,0.0,0.03208514,0.03208514,0.049586136,25.0,18.300018,0.0,0.0,0.0,0.0030610876,9.54197e-21,0.0,80.98802,25.000399,23.456045,96.0,0.07836662,37.161537,241.34785,88.55375,0.0,80.98802,0.11375642,0.0,77.60331,8.330017
14817,20329020.0,0.0,18.30008,13.197235,20.604462,19.737274,21.342346,21.206757,18.299957,18.299927,18.299927,18.299927,0.0,0.032085117,0.032085117,0.0495861,25.0,18.300018,0.0,0.0,0.0,0.005132046,9.54197e-21,0.0,80.98798,25.000397,23.455797,96.0,0.07836739,37.161884,241.34785,88.55372,0.0,80.98798,0.11375634,0.0,77.60328,8.330017
14818,20329080.0,0.0,18.30008,13.198029,20.604156,19.73761,21.3414,21.206085,18.300018,18.299957,18.299957,18.299957,0.0,0.032085095,0.032085095,0.049586058,25.0,18.300018,0.0,0.0,0.0,0.0040798415,9.54197e-21,0.0,80.98797,25.0004,23.455946,96.0,0.07836684,37.161674,241.34787,88.553696,0.0,80.98797,0.113756254,0.0,77.603264,8.330017
14819,20329140.0,0.0,18.300049,13.198944,20.603851,19.737946,21.340454,21.205414,18.300049,18.299988,18.299988,18.299988,0.0,0.032085072,0.032085072,0.049586017,25.0,18.300018,0.0,0.0,0.0,0.0017328644,9.54197e-21,0.0,80.98795,25.000404,23.456354,96.0,0.07836545,37.161102,241.34787,88.55367,0.0,80.98795,0.11375616,0.0,77.60326,8.330017
14820,20329200.0,0.0,18.30008,13.200012,20.603546,19.738281,21.339539,21.204712,18.300049,18.300018,18.300018,18.299988,0.0,0.03208505,0.03208505,0.049585983,25.0,18.300018,0.0,0.0,0.0,0.0012910916,9.54197e-21,0.0,80.98797,25.000391,23.45698,96.0,0.078363344,37.160225,241.34787,88.55364,0.0,80.98797,0.11375608,0.0,77.60327,8.330017
14821,20329260.0,0.0,18.170319,13.201233,20.433563,19.773834,21.340393,21.20581,18.28946,18.295624,18.295624,27.561554,0.0,0.026362475,0.026362475,0.06791221,25.0,18.300018,0.0,0.0,0.0,-6.495686,9.54197e-21,0.0,82.851204,18.023623,23.3504,96.0,0.082913496,37.309437,241.21439,86.43893,0.0,82.851204,0.12062966,100.0,92.97711,8.330017
14822,20329320.0,0.0,18.291656,13.202637,20.45227,19.862488,21.342316,21.207825,18.251892,18.283936,18.283936,31.822632,0.0,0.026232423,0.026232423,0.07223886,25.0,18.300018,0.0,0.0,0.0,0.67160916,9.54197e-21,0.0,86.59783,15.459023,22.693663,96.0,0.087661065,38.228874,241.02913,86.05878,0.0,86.59783,0.12470267,100.0,99.51964,8.330017
14823,20329380.0,0.0,18.41922,13.204285,20.540619,19.972534,21.34378,21.209473,18.269684,18.272278,18.272278,33.75708,0.0,0.027856475,0.027856475,0.07117867,25.0,18.300018,0.0,0.0,0.0,8.886451,9.54197e-21,0.0,88.78235,15.157365,22.358183,96.0,0.09017768,38.698544,240.86176,86.491806,0.0,88.78235,0.12690118,100.0,99.96516,8.330017
14824,20329440.0,2.0,18.36087,13.206116,20.62259,20.091675,21.344727,21.210632,18.326843,18.284485,18.284485,34.73166,0.0,0.02952234,0.02952234,0.07187137,35.666668,18.300018,0.0,0.0,0.0,3.2596526,9.54197e-21,0.0,90.03068,15.748443,22.88283,96.0,0.09083955,37.96404,240.49174,87.96941,0.0,90.03068,0.13091742,100.0,99.99983,8.330017
14825,20329500.0,2.0,18.269775,13.208191,20.696747,20.21695,21.345215,21.211365,18.341675,18.309052,18.309052,35.001648,0.0,0.0310881,0.0310881,0.07436291,46.333332,18.300018,0.0,0.0,0.0,-4.335959,9.54197e-21,0.0,90.49025,16.9929,23.450024,96.0,0.09220738,37.169968,239.97359,90.30186,0.0,90.49025,0.13654211,100.0,100.0,8.330017
14826,20329560.0,2.0,18.280975,13.210449,20.763458,20.341614,21.345215,21.211731,18.31253,18.317902,18.317902,34.71225,0.0,0.03254834,0.03254834,0.078441,57.0,18.300018,0.0,0.0,0.0,-2.9424424,9.54197e-21,0.0,90.263725,18.80623,23.467756,96.0,0.09636768,37.14514,239.38002,93.389366,0.0,90.263725,0.14354137,100.0,100.0,8.330017
14827,20329620.0,1.0,18.325104,13.212891,20.827057,20.468079,21.344788,21.21167,18.297913,18.311707,18.311707,34.015167,0.0,0.03378399,0.03378399,0.08374317,65.333336,18.300018,0.0,0.0,0.0,1.4719713,9.54197e-21,0.0,89.42927,21.133804,23.339125,96.0,0.10157501,37.325226,238.83762,97.048256,0.0,89.42927,0.15131591,100.0,100.0,8.330017
14828,20329680.0,1.0,18.321106,13.215546,20.889313,20.59436,21.343964,21.211273,18.308228,18.308746,18.308746,33.08078,0.0,0.034793932,0.034793932,0.09020082,73.666664,18.300018,0.0,0.0,0.0,1.1179992,9.54197e-21,0.0,88.11987,24.065945,23.451727,96.0,0.10625806,37.167583,238.46855,101.33532,0.0,88.11987,0.15979514,100.0,100.0,8.330017
14829,20329740.0,1.0,18.305054,13.218414,20.951447,20.719055,21.342865,21.210632,18.313232,18.311768,18.311768,32.020752,0.0,0.035566818,0.035566818,0.09777208,82.0,18.300018,0.0,0.0,0.0,-0.76362145,9.54197e-21,0.0,86.441765,27.655647,23.620691,96.0,0.111065865,36.93103,238.46333,106.289955,0.0,86.441765,0.16891374,100.0,100.0,8.330017
14830,20329800.0,1.0,18.312042,13.221466,21.014374,20.840729,21.341583,21.209808,18.308838,18.313202,18.313202,30.91922,0.0,0.03613143,0.03613143,0.10628026,90.333336,18.300018,0.0,0.0,0.0,-0.14388286,9.54197e-21,0.0,84.50956,31.957699,23.689245,96.0,0.116601914,36.835056,239.10078,111.93837,0.0,84.50956,0.178545,100.0,99.94965,8.330017
14831,20329860.0,1.0,18.318695,13.224731,21.078339,20.95285,21.341064,21.20996,18.310242,18.313934,18.313934,29.927673,0.0,0.037193187,0.037193187,0.11339833,98.666664,18.300018,0.0,0.0,0.0,0.52138406,9.54197e-21,0.0,82.20625,38.17738,23.789051,96.0,0.12177014,36.695328,240.73187,118.84783,0.0,82.20625,0.18779694,100.0,98.28603,8.330017
14832,20329920.0,1.0,18.31842,13.22821,21.141968,21.059082,21.340118,21.209747,18.313995,18.317291,18.317291,29.21991,0.0,0.03847918,0.03847918,0.11841492,107.0,18.300018,0.0,0.0,0.0,0.28131723,9.54197e-21,0.0,79.189766,47.643692,23.948895,96.0,0.125614,36.47155,243.59778,127.54777,0.0,79.189766,0.19534464,100.0,94.83725,8.330017
14833,20329980.0,1.0,18.318787,13.231842,21.203339,21.160278,21.338806,21.209167,18.316254,18.322235,18.322235,28.774231,0.0,0.039629012,0.039629012,0.12068672,115.333336,18.300018,0.0,0.0,0.0,0.16213681,9.54197e-21,0.0,75.62549,61.503876,24.123487,96.0,0.12757201,36.227116,247.5965,138.41211,0.0,75.62549,0.1999605,100.0,90.17213,8.330017
14834,20330040.0,1.0,18.319977,13.235687,21.261292,21.25644,21.337097,21.20819,18.31897,18.329376,18.329376,28.72992,0.0,0.040847205,0.040847205,0.116314605,123.666664,18.300018,0.0,0.0,0.0,0.23884001,9.54197e-21,0.0,71.488754,83.75345,24.32349,96.0,0.12544954,35.947113,251.1655,152.70163,0.0,71.488754,0.19806059,100.0,83.393684,8.330017
14835,20330100.0,1.0,18.321747,13.239746,21.312317,21.34787,21.335083,21.20697,18.322388,18.338196,18.338196,29.290344,0.0,0.041123625,0.041123625,0.104257785,132.0,18.300018,0.0,0.0,0.0,0.30918553,9.54197e-21,0.0,67.055984,115.24616,24.56145,96.0,0.11743762,35.61397,252.4445,168.94325,0.0,67.055984,0.18656345,100.0,75.408134,8.330017
14836,20330160.0,0.0,18.32901,13.2439575,21.351715,21.431244,21.333435,21.206055,18.326904,18.344513,18.344513,30.658539,0.0,0.039857604,0.039857604,0.08499519,128.0,18.300018,0.0,0.0,0.0,0.6429937,9.54197e-21,0.0,63.116776,146.91939,24.848429,96.0,0.10334314,35.2122,249.79428,179.51402,0.0,63.116776,0.16476782,100.0,67.12592,8.330017
14837,20330220.0,0.0,18.33252,13.248383,21.382751,21.51056,21.332397,21.205688,18.331482,18.343994,18.343994,32.120117,0.0,0.037442945,0.037442945,0.0682487,124.0,18.300018,0.0,0.0,0.0,0.50305057,9.54197e-21,0.0,60.34213,163.9822,25.186188,96.0,0.08944899,34.739338,245.70811,179.7623,0.0,60.34213,0.14314349,18.34216,60.869675,8.330017
14838,20330280.0,0.0,18.307434,13.253021,21.4003,21.552979,21.332245,21.206146,18.33142,18.337921,18.337921,25.480164,0.0,0.035174813,0.035174813,0.060722742,120.0,18.300018,0.0,0.0,0.0,-1.1160784,9.54197e-21,0.0,58.9669,163.47208,25.51196,96.0,0.08128805,34.283257,242.84735,173.87047,0.0,58.9669,0.13106453,0.0,58.344143,8.330017
14839,20330340.0,0.0,18.29184,13.2578125,21.402222,21.561249,21.332703,21.207123,18.321533,18.329865,18.329865,22.193604,0.0,0.033612836,0.033612836,0.05586824,116.0,18.300018,0.0,0.0,0.0,-1.6858075,9.54197e-21,0.0,58.356903,157.5801,25.695007,96.0,0.0760769,34.02699,240.97028,166.93532,0.0,58.356903,0.12307927,0.0,56.932404,8.330017
14840,20330400.0,0.0,18.298828,13.262787,21.398376,21.555176,21.333557,21.208466,18.309845,18.319275,18.319275,20.494415,0.0,0.0325564,0.0325564,0.052668545,112.0,18.300018,0.0,0.0,0.0,-0.6934243,9.54197e-21,0.0,58.217205,149.61098,25.737572,96.0,0.07291232,33.9674,239.80016,160.17365,0.0,58.217205,0.11776471,0.0,56.262833,8.330017
14841,20330460.0,0.0,18.306824,13.267975,21.391388,21.540222,21.33487,21.210236,18.304504,18.30954,18.30954,19.56717,0.0,0.031860232,0.031860232,0.050550446,108.0,18.300018,0.0,0.0,0.0,0.13342653,9.54197e-21,0.0,58.38001,141.1122,25.74987,96.0,0.0708776,33.95018,239.10205,153.99728,0.0,58.38001,0.11425418,0.0,56.104626,8.330017
14842,20330520.0,0.0,18.303497,13.273315,21.383514,21.521942,21.336365,21.212128,18.30426,18.303284,18.303284,19.043732,0.0,0.03141179,0.03141179,0.049200896,104.0,18.300018,0.0,0.0,0.0,0.041913357,9.54197e-21,0.0,58.736183,132.7738,25.788113,96.0,0.06946974,33.89664,238.70729,148.49768,0.0,58.736183,0.11200844,0.0,56.275017,8.330017
14843,20330580.0,0.0,18.295929,13.27887,21.375336,21.502014,21.337952,21.21408,18.303833,18.300049,18.300049,18.741669,0.0,0.031133033,0.031133033,0.048372384,100.0,18.300018,0.0,0.0,0.0,-0.36767095,9.54197e-21,0.0,59.211834,124.92195,25.826988,96.0,0.06854938,33.842216,238.5032,143.64491,0.0,59.211834,0.11062342,0.0,56.643665,8.330017
14844,20330640.0,0.0,18.294556,13.284576,21.367004,21.48117,21.3396,21.216125,18.30127,18.297821,18.297821,18.563995,0.0,0.030969389,0.030969389,0.047884922,96.0,18.300018,0.0,0.0,0.0,-0.37492228,9.54197e-21,0.0,59.756733,117.67333,25.830633,96.0,0.068074584,33.837112,238.41821,139.36076,0.0,59.756733,0.109809846,0.0,57.126637,8.330017
14845,20330700.0,0.0,18.299438,13.290466,21.358643,21.45987,21.341278,21.21817,18.298798,18.295624,18.295624,18.455292,0.0,0.030879118,0.030879118,0.04760736,92.0,18.300018,0.0,0.0,0.0,-0.005394596,9.54197e-21,0.0,60.336113,111.034096,25.805845,96.0,0.06789928,33.871815,238.40794,135.54985,0.0,60.336113,0.10935315,0.0,57.669144,8.330017
14846,20330760.0,0.0,18.302673,13.29657,21.3508,21.439453,21.34311,21.220337,18.298553,18.294067,18.294067,18.389954,0.0,0.030835774,0.030835774,0.047462452,88.0,18.300018,0.0,0.0,0.0,0.2159736,9.54197e-21,0.0,60.931564,104.94841,25.78749,96.0,0.06783014,33.897514,238.44556,132.12431,0.0,60.931564,0.10912257,0.0,58.242886,8.330017
14847,20330820.0,0.0,18.30072,13.302795,21.342987,21.418945,21.34497,21.222504,18.299591,18.29367,18.29367,18.350647,0.0,0.030818036,0.030818036,0.0473927,84.0,18.300018,0.0,0.0,0.0,0.09068972,9.54197e-21,0.0,61.531593,99.34261,25.787935,96.0,0.067768805,33.896893,238.51494,129.00284,0.0,61.531593,0.10901828,0.0,58.829506,8.330017
14848,20330880.0,0.0,18.29721,13.309235,21.335175,21.398376,21.346802,21.22467,18.30008,18.294006,18.294006,18.327972,0.0,0.030812442,0.030812442,0.047366787,80.0,18.300018,0.0,0.0,0.0,-0.13057446,9.54197e-21,0.0,62.132484,94.147224,25.792318,96.0,0.06773279,33.890755,238.6064,126.12475,0.0,62.132484,0.108981796,0.0,59.420757,8.330017
14849,20330940.0,0.0,18.296661,13.315857,21.327393,21.377869,21.348633,21.226807,18.2995,18.294281,18.294281,18.313995,0.0,0.03080907,0.03080907,0.047355898,76.0,18.300018,0.0,0.0,0.0,-0.15714508,9.54197e-21,0.0,62.733627,89.27773,25.784382,96.0,0.067750044,33.901863,238.71478,123.42631,0.0,62.733627,0.10896578,0.0,60.012436,8.330017
14850,20331000.0,0.0,18.298279,13.322632,21.31961,21.357391,21.350464,21.228973,18.298798,18.294281,18.294281,18.305206,0.0,0.030803056,0.030803056,0.04734714,72.0,18.300018,0.0,0.0,0.0,-0.047982197,9.54197e-21,0.0,63.337074,84.67059,25.768671,96.0,0.06779168,33.923862,238.837,120.864365,0.0,63.337074,0.10894555,0.0,60.605305,8.330017
14851,20331060.0,0.0,18.300537,13.32959,21.312683,21.338867,21.352417,21.231201,18.298706,18.29419,18.29419,18.300812,0.0,0.030794818,0.030794818,0.047339194,68.0,18.300018,0.0,0.0,0.0,0.08592157,9.54197e-21,0.0,63.944817,80.3007,25.75368,96.0,0.06782777,33.944847,238.96991,118.42524,0.0,63.944817,0.10891848,0.0,61.200535,8.330017
14852,20331120.0,0.0,18.300446,13.3367,21.305847,21.320404,21.35437,21.23346,18.299164,18.294373,18.294373,18.298462,0.0,0.03077996,0.03077996,0.047318097,64.0,18.300018,0.0,0.0,0.0,0.06921117,9.54197e-21,0.0,64.56215,76.10122,25.749144,96.0,0.06781,33.9512,239.11374,116.062935,0.0,64.56215,0.108856976,0.0,61.803497,8.330017
14853,20331180.0,0.0,18.299835,13.343994,21.299042,21.302063,21.356323,21.235687,18.29953,18.294708,18.294708,18.297028,0.0,0.030751953,0.030751953,0.047271416,60.0,18.300018,0.0,0.0,0.0,0.022331426,9.54197e-21,0.0,65.19219,72.02341,25.747261,96.0,0.067759395,33.953835,239.2686,113.75035,0.0,65.19219,0.10875807,0.0,62.418526,8.330017
14854,20331240.0,0.0,18.2995,13.35144,21.292297,21.283813,21.358276,21.237946,18.299683,18.295013,18.295013,18.296204,0.0,0.030711506,0.030711506,0.04720161,56.0,18.300018,0.0,0.0,0.0,-0.0050778026,9.54197e-21,0.0,65.84003,68.04809,25.745178,96.0,0.06768365,33.956753,239.43425,111.47533,0.0,65.84003,0.10861472,0.0,63.050926,8.330017
14855,20331300.0,0.0,18.299652,13.35907,21.285645,21.265717,21.36023,21.240204,18.299713,18.295227,18.295227,18.295776,0.0,0.03067049,0.03067049,0.04713207,52.0,18.300018,0.0,0.0,0.0,-0.0012444025,9.54197e-21,0.0,66.520905,64.15065,25.742414,96.0,0.067586035,33.96062,239.6114,109.22022,0.0,66.520905,0.10841275,0.0,63.71572,8.330017
14856,20331360.0,0.0,18.300232,13.366852,21.279694,21.249237,21.362335,21.242554,18.299774,18.29541,18.29541,18.295502,0.0,0.030600512,0.030600512,0.04700823,48.0,18.300018,0.0,0.0,0.0,0.023344077,9.54197e-21,0.0,67.22203,60.312614,25.740543,96.0,0.06746297,33.963238,239.79889,106.99161,0.0,67.22203,0.1081993,0.0,64.400444,8.330017
14857,20331420.0,0.0,18.300537,13.374817,21.273865,21.23291,21.36444,21.244965,18.299988,18.295624,18.295624,18.29544,0.0,0.030523775,0.030523775,0.04687381,44.0,18.300018,0.0,0.0,0.0,0.031859647,9.54197e-21,0.0,67.96086,56.547436,25.741524,96.0,0.06729575,33.961864,239.9977,104.77646,0.0,67.96086,0.10791126,0.0,65.12241,8.330017
14858,20331480.0,0.0,18.300476,13.382935,21.268127,21.216705,21.366547,21.247345,18.300201,18.295837,18.295837,18.295471,0.0,0.030434588,0.030434588,0.046717893,40.0,18.300018,0.0,0.0,0.0,0.02019026,9.54197e-21,0.0,68.74666,52.8226,25.745068,96.0,0.06709228,33.956905,240.20778,102.56599,0.0,68.74666,0.10757402,0.0,65.890594,8.330017
14859,20331540.0,0.0,18.300507,13.391205,21.262451,21.200623,21.368713,21.249786,18.300385,18.296082,18.296082,18.295593,0.0,0.030326083,0.030326083,0.046527535,36.0,18.300018,0.0,0.0,0.0,0.01288343,9.54197e-21,0.0,69.57649,49.16124,25.749699,96.0,0.066847965,33.950424,240.42838,100.36956,0.0,69.57649,0.10717368,0.0,66.70218,8.330017
14860,20331600.0,0.0,18.300507,13.399658,21.256836,21.184662,21.37088,21.252258,18.300476,18.296295,18.296295,18.295746,0.0,0.030215858,0.030215858,0.046336334,32.333332,18.300018,0.0,0.0,0.0,0.006885893,9.54197e-21,0.0,70.464775,45.592976,25.755192,96.0,0.06659291,33.942734,240.65373,98.21994,0.0,70.464775,0.10675744,0.0,67.57099,8.330017
14861,20331660.0,0.0,18.300934,13.408264,21.251984,21.17035,21.3732,21.254822,18.300598,18.296509,18.296509,18.295929,0.0,0.030091127,0.030091127,0.046119493,28.666666,18.300018,0.0,0.0,0.0,0.021757357,9.54197e-21,0.0,71.41136,42.113422,25.761805,96.0,0.066305116,33.933475,240.88557,96.10423,0.0,71.41136,0.106290884,0.0,68.49669,8.330017
14862,20331720.0,0.0,18.301178,13.416992,21.247284,21.156189,21.37555,21.257446,18.300781,18.296722,18.296722,18.296112,0.0,0.029950025,0.029950025,0.045874383,25.0,18.300018,0.0,0.0,0.0,0.026489228,9.54197e-21,0.0,72.43102,38.706882,25.770967,96.0,0.06597219,33.920647,241.12498,94.00975,0.0,72.43102,0.10575914,0.0,69.49382,8.330017
14863,20331780.0,0.0,18.299744,13.425903,21.242584,21.14212,21.37793,21.260101,18.30075,18.29715,18.29715,18.296509,0.0,0.02994191,0.02994191,0.04587637,25.0,18.300018,0.0,0.0,0.0,-0.0420298,9.54197e-21,0.0,73.46214,35.907555,25.778637,96.0,0.06594013,33.90991,241.29475,92.420715,0.0,73.46214,0.105751835,0.0,70.4984,8.330017
14864,20331840.0,0.0,18.299011,13.434998,21.237885,21.128113,21.380249,21.262726,18.300354,18.297455,18.297455,18.296875,0.0,0.029996982,0.029996982,0.045986313,25.0,18.300018,0.0,0.0,0.0,-0.06851878,9.54197e-21,0.0,74.44989,33.602448,25.779507,96.0,0.06606182,33.90869,241.41982,91.178856,0.0,74.44989,0.1059717,0.0,71.45531,8.330017
14865,20331900.0,0.0,18.299133,13.444214,21.233154,21.114105,21.382568,21.26532,18.299896,18.297638,18.297638,18.29715,0.0,0.030073103,0.030073103,0.04613062,25.0,18.300018,0.0,0.0,0.0,-0.048116446,9.54197e-21,0.0,75.39952,31.619728,25.776043,96.0,0.06624189,33.913536,241.52042,90.14076,0.0,75.39952,0.10626886,0.0,72.37234,8.330017
14866,20331960.0,0.0,18.300049,13.453583,21.228943,21.101318,21.384949,21.267975,18.29956,18.29773,18.29773,18.297302,0.0,0.030173527,0.030173527,0.046315543,25.0,18.300018,0.0,0.0,0.0,0.012605879,9.54197e-21,0.0,76.30467,29.933445,25.769642,96.0,0.06648515,33.9225,241.59612,89.29691,0.0,76.30467,0.10665954,0.0,73.24332,8.330017
14867,20332020.0,0.0,18.300293,13.463104,21.224762,21.088531,21.387238,21.270569,18.299591,18.297882,18.297882,18.297485,0.0,0.030295027,0.030295027,0.046535242,25.0,18.300018,0.0,0.0,0.0,0.030579073,9.54197e-21,0.0,77.152084,28.521143,25.765291,96.0,0.06676302,33.928593,241.64929,88.628555,0.0,77.152084,0.10712277,0.0,74.05557,8.330017
14868,20332080.0,0.0,18.299683,13.472778,21.22052,21.075745,21.389526,21.273163,18.299774,18.298126,18.298126,18.29779,0.0,0.030430572,0.030430572,0.04677722,25.0,18.300018,0.0,0.0,0.0,-0.0065659606,9.54197e-21,0.0,77.93436,27.346596,25.76368,96.0,0.0670603,33.93085,241.6836,88.10884,0.0,77.93436,0.10763625,0.0,74.80244,8.330017
