,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
14869,20332140.0,0.0,18.301666,13.482574,21.220245,21.073212,21.391724,21.275665,18.299744,18.29837,18.29837,21.838257,0.0,0.030575048,0.030575048,0.047032658,25.0,18.300018,0.0,0.0,0.0,0.06282376,9.54197e-21,0.0,78.64779,26.37621,25.761166,96.0,0.06737839,33.93437,241.70244,87.71343,0.0,78.64779,0.10818101,7.5832,75.48086,8.330017
14870,20332200.0,0.0,18.304169,13.492554,21.22342,21.077576,21.39389,21.278137,18.300415,18.298737,18.298737,21.73584,0.0,0.030724274,0.030724274,0.047294375,25.0,18.300018,0.0,0.0,0.0,0.18745285,9.54197e-21,0.0,79.29038,25.581902,25.766506,96.0,0.06767875,33.92689,241.7087,87.422134,0.0,79.29038,0.10874151,14.982483,76.0894,8.330017
14871,20332260.0,0.0,18.303131,13.502655,21.227386,21.083923,21.396057,21.28067,18.301666,18.2995,18.2995,22.006592,0.0,0.030874833,0.030874833,0.047556557,25.0,18.300018,0.0,0.0,0.0,0.08732162,9.54197e-21,0.0,79.86149,24.939867,25.788767,96.0,0.067923054,33.895725,241.7048,87.21801,0.0,79.86149,0.10930509,16.583897,76.62794,8.330017
14872,20332320.0,0.0,18.301239,13.512909,21.231964,21.091614,21.398163,21.283142,18.302307,18.300385,18.300385,22.258148,0.0,0.031024082,0.031024082,0.047814798,25.0,18.300018,0.0,0.0,0.0,-0.0534128,9.54197e-21,0.0,80.36185,24.428782,25.815699,96.0,0.06814709,33.85802,241.6929,87.086365,0.0,80.36185,0.1098621,16.818197,77.09763,8.330017
14873,20332380.0,0.0,18.30133,13.523315,21.236969,21.10028,21.400238,21.285553,18.302032,18.301025,18.301025,22.377869,0.0,0.031169936,0.031169936,0.048065666,25.0,18.300018,0.0,0.0,0.0,-0.054558452,9.54197e-21,0.0,80.79312,24.030529,25.83572,96.0,0.06838609,33.829994,241.6748,87.01486,0.0,80.79312,0.11040485,16.112783,77.500496,8.330017
14874,20332440.0,0.0,18.302765,13.5338745,21.242004,21.10904,21.402252,21.287903,18.301727,18.301239,18.301239,22.335999,0.0,0.031310443,0.031310443,0.048305966,25.0,18.300018,0.0,0.0,0.0,0.03667592,9.54197e-21,0.0,81.15784,23.72989,25.851418,96.0,0.06862743,33.808018,241.65204,86.99298,0.0,81.15784,0.11092636,14.752729,77.839325,8.330017
14875,20332500.0,0.0,18.303253,13.544556,21.246735,21.117126,21.404205,21.290222,18.301971,18.301422,18.301422,22.142334,0.0,0.031443752,0.031443752,0.048532736,25.0,18.300018,0.0,0.0,0.0,0.06480359,9.54197e-21,0.0,81.459496,23.513273,25.871515,96.0,0.06883738,33.779877,241.62607,87.01115,0.0,81.459496,0.1114199,12.983929,78.117874,8.330017
14876,20332560.0,0.0,18.302368,13.555359,21.251038,21.124207,21.406189,21.292603,18.302368,18.301697,18.301697,21.81726,0.0,0.03156868,0.03156868,0.048744146,25.0,18.300018,0.0,0.0,0.0,0.0041807615,9.54197e-21,0.0,81.70203,23.369184,25.896936,96.0,0.06901031,33.744286,241.59799,87.06169,0.0,81.70203,0.11188133,10.85327,78.34014,8.330017
14877,20332620.0,0.0,18.301392,13.566315,21.254517,21.129303,21.408112,21.294952,18.302368,18.301971,18.301971,21.407928,0.0,0.031684194,0.031684194,0.048938684,25.0,18.300018,0.0,0.0,0.0,-0.054044794,9.54197e-21,0.0,81.8902,23.286398,25.921047,96.0,0.06916711,33.710537,241.56885,87.13722,0.0,81.8902,0.11230699,8.826645,78.51095,8.330017
14878,20332680.0,0.0,18.301208,13.577423,21.256958,21.13208,21.410004,21.297241,18.302032,18.302063,18.302063,20.959595,0.0,0.031789687,0.031789687,0.049115557,25.0,18.300018,0.0,0.0,0.0,-0.05396604,9.54197e-21,0.0,82.02829,23.256332,25.940033,96.0,0.069319986,33.683956,241.53938,87.2323,0.0,82.02829,0.112694934,7.014557,78.63452,8.330017
14879,20332740.0,0.0,18.301605,13.588654,21.258331,21.132507,21.411835,21.2995,18.301666,18.301971,18.301971,20.522644,0.0,0.03188453,0.03188453,0.049273897,25.0,18.300018,0.0,0.0,0.0,-0.012515195,9.54197e-21,0.0,82.12156,23.270237,25.954872,96.0,0.069464564,33.66318,241.51036,87.34132,0.0,82.12156,0.113043025,5.597277,78.71603,8.330017
14880,20332800.0,0.0,18.301758,13.600006,21.258759,21.130768,21.413666,21.301697,18.301544,18.301819,18.301819,20.140503,0.0,0.031968374,0.031968374,0.049413312,25.0,18.300018,0.0,0.0,0.0,0.007400082,9.54197e-21,0.0,82.175354,23.320425,25.969475,96.0,0.06958668,33.642735,241.48238,87.45954,0.0,82.175354,0.11335018,4.6793675,78.760635,8.330017
14881,20332860.0,0.0,18.303223,13.611603,21.261963,21.131073,21.41919,21.307709,18.301727,18.301758,18.301758,19.74643,0.0,0.032040376,0.032040376,0.04953258,25.0,18.300018,0.0,0.0,0.0,0.07230673,9.54197e-21,0.0,82.19266,23.40203,25.987053,96.0,0.069673516,33.618126,241.45596,87.58334,0.0,82.19266,0.113613516,2.7415025,78.771255,8.330017
14882,20332920.0,0.0,18.30304,13.623505,21.264465,21.129333,21.424683,21.31366,18.302216,18.30191,18.30191,19.39441,0.0,0.032101464,0.032101464,0.049633354,25.0,18.300018,0.0,0.0,0.0,0.04976253,9.54197e-21,0.0,82.18178,23.505896,26.01132,96.0,0.06971402,33.584152,241.43143,87.70844,0.0,82.18178,0.1138365,1.9039671,78.75574,8.330017
14883,20332980.0,0.0,18.302032,13.635681,21.266296,21.126099,21.430115,21.31955,18.30249,18.302185,18.302185,19.120422,0.0,0.03215258,0.03215258,0.049717322,25.0,18.300018,0.0,0.0,0.0,-0.018975316,9.54197e-21,0.0,82.14862,23.625622,26.037878,96.0,0.069725595,33.54697,241.4089,87.83213,0.0,82.14862,0.114022724,1.5380764,78.71964,8.330017
14884,20333040.0,0.0,18.301575,13.648193,21.267578,21.121674,21.435547,21.32544,18.302399,18.302368,18.302368,18.944183,0.0,0.032193676,0.032193676,0.049784496,25.0,18.300018,0.0,0.0,0.0,-0.047811877,9.54197e-21,0.0,82.09607,23.757355,26.061636,96.0,0.06972612,33.51371,241.38864,87.95216,0.0,82.09607,0.114172116,1.668193,78.66574,8.330017
14885,20333100.0,0.0,18.301971,13.66095,21.268616,21.11676,21.440918,21.331299,18.302185,18.302399,18.302399,18.873383,0.0,0.03222556,0.03222556,0.049836233,25.0,18.300018,0.0,0.0,0.0,-0.02016914,9.54197e-21,0.0,82.029434,23.895393,26.082273,96.0,0.06971842,33.484814,241.37074,88.066055,0.0,82.029434,0.11428763,2.2162726,78.59901,8.330017
14886,20333160.0,0.0,18.302917,13.674011,21.269806,21.112427,21.446228,21.337097,18.302094,18.302338,18.302338,18.886322,0.0,0.032248616,0.032248616,0.049873225,25.0,18.300018,0.0,0.0,0.0,0.03875425,9.54197e-21,0.0,81.951096,24.037428,26.102192,96.0,0.069694996,33.456932,241.35522,88.17288,0.0,81.951096,0.11437074,2.8101077,78.52168,8.330017
14887,20333220.0,0.0,18.303192,13.687317,21.271149,21.108398,21.451477,21.342865,18.302338,18.302338,18.302338,18.975433,0.0,0.032263808,0.032263808,0.04989708,25.0,18.300018,0.0,0.0,0.0,0.04854389,9.54197e-21,0.0,81.865715,24.178898,26.126421,96.0,0.06964013,33.423008,241.34209,88.270996,0.0,81.865715,0.11442497,3.733968,78.43815,8.330017
14888,20333280.0,0.0,18.302917,13.700867,21.272797,21.105072,21.456696,21.348602,18.302673,18.30249,18.30249,19.125244,0.0,0.032272093,0.032272093,0.04990941,25.0,18.300018,0.0,0.0,0.0,0.018732093,9.54197e-21,0.0,81.77672,24.316494,26.15445,96.0,0.06955759,33.38377,241.33125,88.35949,0.0,81.77672,0.11445386,4.7337017,78.35161,8.330017
14889,20333340.0,0.0,18.302795,13.714661,21.27481,21.102692,21.461914,21.35431,18.302826,18.302673,18.302673,19.315704,0.0,0.032274347,0.032274347,0.049911708,25.0,18.300018,0.0,0.0,0.0,-0.0007759177,9.54197e-21,0.0,81.68663,24.44775,26.18351,96.0,0.069459006,33.34309,241.32259,88.43787,0.0,81.68663,0.114460655,5.717197,78.26445,8.330017
14890,20333400.0,0.0,18.303162,13.728668,21.277283,21.10141,21.467133,21.360016,18.302887,18.302795,18.302795,19.523071,0.0,0.032271557,0.032271557,0.04990563,25.0,18.300018,0.0,0.0,0.0,0.01341017,9.54197e-21,0.0,81.59797,24.570438,26.212412,96.0,0.06935059,33.302628,241.31593,88.50586,0.0,81.59797,0.11444898,6.5856285,78.17899,8.330017
14891,20333460.0,0.0,18.304321,13.74292,21.281647,21.10318,21.473328,21.366882,18.30307,18.302917,18.302917,19.673523,0.0,0.032264438,0.032264438,0.049892385,25.0,18.300018,0.0,0.0,0.0,0.06304802,9.54197e-21,0.0,81.512924,24.682505,26.243782,96.0,0.06922458,33.258705,241.31122,88.56304,0.0,81.512924,0.114421465,6.4668245,78.09731,8.330017
14892,20333520.0,0.0,18.304413,13.757385,21.286346,21.10556,21.479553,21.373749,18.303528,18.303162,18.303162,19.76297,0.0,0.03225404,0.03225404,0.049873732,25.0,18.300018,0.0,0.0,0.0,0.052982975,9.54197e-21,0.0,81.433044,24.783281,26.281178,96.0,0.069070615,33.20635,241.30815,88.61017,0.0,81.433044,0.114382,6.3878946,78.02084,8.330017
14893,20333580.0,0.0,18.303864,13.772034,21.291168,21.108215,21.485718,21.380554,18.303894,18.303467,18.303467,19.7995,0.0,0.032241344,0.032241344,0.049851317,25.0,18.300018,0.0,0.0,0.0,0.0050576953,9.54197e-21,0.0,81.35898,24.872997,26.321915,96.0,0.06890018,33.14932,241.30643,88.6484,0.0,81.35898,0.114334166,6.0842557,77.95013,8.330017
14894,20333640.0,0.0,18.303558,13.786865,21.29599,21.11081,21.491882,21.38736,18.303986,18.30371,18.30371,19.783386,0.0,0.03222705,0.03222705,0.049826335,25.0,18.300018,0.0,0.0,0.0,-0.021293439,9.54197e-21,0.0,81.29189,24.950605,26.361921,96.0,0.0687291,33.09331,241.30592,88.677895,0.0,81.29189,0.11428059,5.6174016,77.88626,8.330017
14895,20333700.0,0.0,18.303589,13.80191,21.30069,21.11319,21.498047,21.394165,18.303925,18.303864,18.303864,19.72232,0.0,0.03221173,0.03221173,0.049799733,25.0,18.300018,0.0,0.0,0.0,-0.019565701,9.54197e-21,0.0,81.23214,25.016258,26.400518,96.0,0.06856093,33.039276,241.30643,88.69935,0.0,81.23214,0.11422332,5.0466857,77.829544,8.330017
14896,20333760.0,0.0,18.304047,13.817108,21.305542,21.115967,21.504211,21.40097,18.303833,18.303894,18.303894,19.602814,0.0,0.032195732,0.032195732,0.04977212,25.0,18.300018,0.0,0.0,0.0,0.0099750925,9.54197e-21,0.0,81.17987,25.070158,26.438171,96.0,0.06839477,32.98656,241.30786,88.713264,0.0,81.17987,0.114163674,4.096157,77.78011,8.330017
14897,20333820.0,0.0,18.304138,13.8324585,21.31009,21.11795,21.510376,21.407745,18.303894,18.303894,18.303894,19.447937,0.0,0.03217973,0.03217973,0.049744606,25.0,18.300018,0.0,0.0,0.0,0.01702287,9.54197e-21,0.0,81.13521,25.113136,26.477068,96.0,0.06822428,32.932102,241.30995,88.72085,0.0,81.13521,0.11410413,3.289961,77.73803,8.330017
14898,20333880.0,0.0,18.303894,13.847961,21.31427,21.11905,21.51651,21.41452,18.303955,18.303925,18.303925,19.281464,0.0,0.03216415,0.03216415,0.04971791,25.0,18.300018,0.0,0.0,0.0,0.0013101451,9.54197e-21,0.0,81.09791,25.146107,26.516739,96.0,0.06805199,32.876568,241.31252,88.72311,0.0,81.09791,0.11404627,2.5777447,77.703026,8.330017
14899,20333940.0,0.0,18.303497,13.863586,21.318024,21.119293,21.522644,21.421295,18.303925,18.303955,18.303955,19.113678,0.0,0.032149203,0.032149203,0.04969239,25.0,18.300018,0.0,0.0,0.0,-0.021468725,9.54197e-21,0.0,81.067764,25.169552,26.556137,96.0,0.067881994,32.821404,241.31548,88.72053,0.0,81.067764,0.113990836,2.0014596,77.67492,8.330017
14900,20334000.0,0.0,18.303406,13.879364,21.321411,21.118683,21.528778,21.428009,18.303802,18.303925,18.303925,18.966888,0.0,0.03213526,0.03213526,0.04966865,25.0,18.300018,0.0,0.0,0.0,-0.022214334,9.54197e-21,0.0,81.04417,25.184803,26.593489,96.0,0.06772133,32.769115,241.31862,88.714294,0.0,81.04417,0.11393919,1.6219037,77.653076,8.330017
14901,20334060.0,0.0,18.30371,13.895264,21.324768,21.118103,21.534882,21.434753,18.30368,18.303833,18.303833,18.834808,0.0,0.032122612,0.032122612,0.049647193,25.0,18.300018,0.0,0.0,0.0,-0.00086906896,9.54197e-21,0.0,81.027405,25.191902,26.629433,96.0,0.06756833,32.718796,241.3219,88.70475,0.0,81.027405,0.11389243,1.1587952,77.63775,8.330017
14902,20334120.0,0.0,18.303833,13.911255,21.327911,21.116943,21.540985,21.441498,18.30368,18.303741,18.303741,18.726105,0.0,0.032111056,0.032111056,0.04962764,25.0,18.300018,0.0,0.0,0.0,0.009377423,9.54197e-21,0.0,81.01533,25.19379,26.665846,96.0,0.067415915,32.667816,241.32515,88.69337,0.0,81.01533,0.113849744,0.9950755,77.62688,8.330017
14903,20334180.0,0.0,18.30368,13.927368,21.330841,21.115356,21.547058,21.448181,18.30371,18.30371,18.30371,18.65393,0.0,0.0321008,0.0321008,0.049610347,25.0,18.300018,0.0,0.0,0.0,0.00091862597,9.54197e-21,0.0,81.00807,25.190607,26.703062,96.0,0.06726332,32.61571,241.32834,88.680466,0.0,81.00807,0.11381195,1.0116752,77.620575,8.330017
14904,20334240.0,0.0,18.303528,13.9435425,21.333649,21.113525,21.553131,21.454865,18.30371,18.30371,18.30371,18.621002,0.0,0.032091886,0.032091886,0.049595356,25.0,18.300018,0.0,0.0,0.0,-0.0081285555,9.54197e-21,0.0,81.004974,25.183323,26.740131,96.0,0.067113966,32.563816,241.33138,88.66664,0.0,81.004974,0.11377911,1.1911689,77.61822,8.330017
14905,20334300.0,0.0,18.303558,13.959808,21.336395,21.111633,21.559174,21.461548,18.30365,18.30371,18.30371,18.626678,0.0,0.032084297,0.032084297,0.049582653,25.0,18.300018,0.0,0.0,0.0,-0.0063864817,9.54197e-21,0.0,81.00554,25.17265,26.776525,96.0,0.06696969,32.512863,241.33421,88.65229,0.0,81.00554,0.113751225,1.5056441,77.61929,8.330017
14906,20334360.0,0.0,18.303894,13.976135,21.3396,21.11081,21.565247,21.468231,18.30365,18.30368,18.30368,18.645294,0.0,0.03207814,0.03207814,0.04957241,25.0,18.300018,0.0,0.0,0.0,0.011703086,9.54197e-21,0.0,81.00937,25.159355,26.812918,96.0,0.06682831,32.461914,241.3368,88.63797,0.0,81.00937,0.113728665,1.5378951,77.62344,8.330017
14907,20334420.0,0.0,18.303986,13.992554,21.342896,21.110138,21.57129,21.474915,18.303741,18.30368,18.30368,18.674133,0.0,0.03207329,0.03207329,0.049564384,25.0,18.300018,0.0,0.0,0.0,0.013651834,9.54197e-21,0.0,81.01571,25.144484,26.850876,96.0,0.066683985,32.408775,241.3391,88.62415,0.0,81.01571,0.11371094,1.7400489,77.62991,8.330017
14908,20334480.0,0.0,18.303955,14.008972,21.346252,21.10962,21.577301,21.481567,18.303833,18.303741,18.303741,18.709076,0.0,0.032069243,0.032069243,0.04955772,25.0,18.300018,0.0,0.0,0.0,0.00720589,9.54197e-21,0.0,81.02334,25.128977,26.889633,96.0,0.06653841,32.35451,241.34119,88.61083,0.0,81.02334,0.11369618,1.9336293,77.63757,8.330017
14909,20334540.0,0.0,18.303802,14.025452,21.349548,21.108978,21.583313,21.48819,18.303894,18.303802,18.303802,18.601501,0.0,0.032066204,0.032066204,0.04955277,25.0,18.300018,0.0,0.0,0.0,-0.002766343,9.54197e-21,0.0,81.03239,25.112991,26.928797,96.0,0.066393375,32.299686,241.343,88.59832,0.0,81.03239,0.11368514,0.0,77.64654,8.330017
14910,20334600.0,0.0,18.30362,14.041962,21.352509,21.107574,21.589294,21.494812,18.303864,18.303833,18.303833,18.478973,0.0,0.032064088,0.032064088,0.049549386,25.0,18.300018,0.0,0.0,0.0,-0.012558009,9.54197e-21,0.0,81.04243,25.096941,26.9674,96.0,0.06625216,32.245644,241.34456,88.58678,0.0,81.04243,0.11367754,0.0,77.656395,8.330017
14911,20334660.0,0.0,18.303833,14.058502,21.355713,21.10675,21.595306,21.501465,18.303802,18.303833,18.303833,18.407043,0.0,0.0320628,0.0320628,0.049547393,25.0,18.300018,0.0,0.0,0.0,-0.00044527696,9.54197e-21,0.0,81.05307,25.081234,27.004982,96.0,0.06611615,32.193027,241.34586,88.57632,0.0,81.05307,0.11367296,0.0,77.66676,8.330017
14912,20334720.0,0.0,18.303955,14.075043,21.358795,21.105621,21.601288,21.508118,18.303802,18.303802,18.303802,18.36438,0.0,0.032062203,0.032062203,0.049546555,25.0,18.300018,0.0,0.0,0.0,0.009129469,9.54197e-21,0.0,81.063965,25.066248,27.042788,96.0,0.06598067,32.140095,241.3469,88.567024,0.0,81.063965,0.11367093,0.0,77.67734,8.330017
14913,20334780.0,0.0,18.303894,14.091553,21.361786,21.10434,21.60727,21.51474,18.303864,18.303802,18.303802,18.33966,0.0,0.032062188,0.032062188,0.0495467,25.0,18.300018,0.0,0.0,0.0,0.0032383215,9.54197e-21,0.0,81.074875,25.052204,27.08143,96.0,0.06584334,32.086,241.3477,88.5589,0.0,81.074875,0.11367106,0.0,77.687874,8.330017
14914,20334840.0,0.0,18.303741,14.108063,21.364746,21.102966,21.61322,21.521362,18.303864,18.303833,18.303833,18.324982,0.0,0.03206266,0.03206266,0.04954765,25.0,18.300018,0.0,0.0,0.0,-0.0056684017,9.54197e-21,0.0,81.08554,25.039272,27.120178,96.0,0.06570653,32.031746,241.3483,88.55194,0.0,81.08554,0.11367294,0.0,77.69814,8.330017
14915,20334900.0,0.0,18.303741,14.124573,21.367645,21.101562,21.61914,21.527924,18.303833,18.303833,18.303833,18.316315,0.0,0.032063536,0.032063536,0.04954926,25.0,18.300018,0.0,0.0,0.0,-0.005009731,9.54197e-21,0.0,81.09578,25.027552,27.158298,96.0,0.06557269,31.97838,241.34871,88.54612,0.0,81.09578,0.11367631,0.0,77.70797,8.330017
14916,20334960.0,0.0,18.304077,14.141022,21.371002,21.101166,21.625061,21.534576,18.303802,18.303833,18.303833,18.311188,0.0,0.032064714,0.032064714,0.049551368,25.0,18.300018,0.0,0.0,0.0,0.011130032,9.54197e-21,0.0,81.105446,25.01713,27.196268,96.0,0.06543992,31.925228,241.34895,88.54137,0.0,81.105446,0.11368078,0.0,77.717224,8.330017
14917,20335020.0,0.0,18.304138,14.15744,21.37436,21.100739,21.630981,21.541199,18.303894,18.303833,18.303833,18.308167,0.0,0.0320661,0.0320661,0.049553815,25.0,18.300018,0.0,0.0,0.0,0.014593741,9.54197e-21,0.0,81.11445,25.008068,27.235395,96.0,0.06530335,31.870445,241.34904,88.53763,0.0,81.11445,0.113685995,0.0,77.725815,8.330017
14918,20335080.0,0.0,18.303986,14.173828,21.377686,21.100342,21.636871,21.54776,18.303986,18.303864,18.303864,18.306366,0.0,0.03206762,0.03206762,0.049556468,25.0,18.300018,0.0,0.0,0.0,0.0029307716,9.54197e-21,0.0,81.12271,25.000326,27.275463,96.0,0.06516363,31.814348,241.34901,88.5348,0.0,81.12271,0.113691695,0.0,77.73368,8.330017
14919,20335140.0,0.0,18.305878,14.1901245,21.384674,21.109344,21.642761,21.554352,18.304047,18.303925,18.303925,21.581848,0.0,0.03206923,0.03206923,0.049559265,25.0,18.300018,0.0,0.0,0.0,0.07318429,9.54197e-21,0.0,81.13022,24.993855,27.315802,96.0,0.065023065,31.75788,241.34888,88.5328,0.0,81.13022,0.113697715,0.0,77.740814,8.330017
14920,20335200.0,0.0,18.30722,14.20636,21.39392,21.1221,21.64859,21.560883,18.304749,18.304108,18.304108,20.308105,0.0,0.032070786,0.032070786,0.049561936,25.0,18.300018,0.0,0.0,0.0,0.14482275,9.54197e-21,0.0,81.13696,24.98883,27.365005,96.0,0.064850636,31.688993,241.34866,88.53157,0.0,81.13696,0.11370349,1.4566845,77.7472,8.330017
14921,20335260.0,0.0,18.304749,14.222504,21.401276,21.130737,21.65445,21.567505,18.305603,18.304657,18.304657,19.55777,0.0,0.032072205,0.032072205,0.04956436,25.0,18.300018,0.0,0.0,0.0,-0.02344901,9.54197e-21,0.0,81.143036,24.985132,27.425722,96.0,0.064636745,31.603992,241.34839,88.53096,0.0,81.143036,0.11370876,0.0,77.752945,8.330017
14922,20335320.0,0.0,18.30252,14.238556,21.407135,21.135986,21.660309,21.574066,18.30539,18.305084,18.305084,19.044312,0.0,0.032073654,0.032073654,0.049566843,25.0,18.300018,0.0,0.0,0.0,-0.15172175,9.54197e-21,0.0,81.14846,24.982126,27.48034,96.0,0.064444564,31.527525,241.34808,88.530785,0.0,81.14846,0.11371414,0.0,77.75807,8.330017
14923,20335380.0,0.0,18.303131,14.254517,21.412048,21.13916,21.666138,21.580627,18.304382,18.304962,18.304962,18.742035,0.0,0.032075208,0.032075208,0.049569502,25.0,18.300018,0.0,0.0,0.0,-0.083423324,9.54197e-21,0.0,81.15316,24.979591,27.520042,96.0,0.06430578,31.471941,241.34772,88.531,0.0,81.15316,0.11371991,0.0,77.7625,8.330017
14924,20335440.0,0.0,18.304688,14.270355,21.416412,21.141113,21.671936,21.587158,18.303833,18.304535,18.304535,18.562195,0.0,0.03207671,0.03207671,0.04957207,25.0,18.300018,0.0,0.0,0.0,0.03583289,9.54197e-21,0.0,81.15713,24.97782,27.554926,96.0,0.06418406,31.423101,241.34734,88.53159,0.0,81.15713,0.11372548,0.0,77.76621,8.330017
14925,20335500.0,0.0,18.304901,14.286041,21.42044,21.142334,21.677704,21.593689,18.303986,18.30426,18.30426,18.455505,0.0,0.03207804,0.03207804,0.049574327,25.0,18.300018,0.0,0.0,0.0,0.054391414,9.54197e-21,0.0,81.16044,24.976961,27.594975,96.0,0.06404348,31.367037,241.34695,88.53253,0.0,81.16044,0.113730416,0.0,77.76931,8.330017
14926,20335560.0,0.0,18.304138,14.301636,21.42456,21.14389,21.683472,21.60025,18.30429,18.3042,18.3042,18.393219,0.0,0.0320792,0.0320792,0.049576283,25.0,18.300018,0.0,0.0,0.0,-0.0015437178,9.54197e-21,0.0,81.16321,24.976835,27.639393,96.0,0.06388684,31.304852,241.34656,88.533714,0.0,81.16321,0.113734685,0.0,77.77189,8.330017
14927,20335620.0,0.0,18.303497,14.317078,21.42862,21.145203,21.68924,21.606781,18.304321,18.30423,18.30423,18.355438,0.0,0.032080244,0.032080244,0.04957804,25.0,18.300018,0.0,0.0,0.0,-0.0410087,9.54197e-21,0.0,81.165504,24.97715,27.682426,96.0,0.06373486,31.2446,241.34618,88.53502,0.0,81.165504,0.11373854,0.0,77.774025,8.330017
14928,20335680.0,0.0,18.303467,14.332336,21.432587,21.146362,21.694977,21.613312,18.304108,18.3042,18.3042,18.33258,0.0,0.032081187,0.032081187,0.04957963,25.0,18.300018,0.0,0.0,0.0,-0.037666664,9.54197e-21,0.0,81.167366,24.977793,27.722374,96.0,0.063593686,31.188675,241.34581,88.53641,0.0,81.167366,0.11374201,0.0,77.77574,8.330017
14929,20335740.0,0.0,18.303925,14.347473,21.436462,21.14737,21.700684,21.619812,18.303894,18.304108,18.304108,18.320862,0.0,0.032082025,0.032082025,0.049581032,25.0,18.300018,0.0,0.0,0.0,-0.0024093154,9.54197e-21,0.0,81.168816,24.978746,27.759964,96.0,0.06346069,31.136053,241.34544,88.53786,0.0,81.168816,0.11374509,0.0,77.77707,8.330017
14930,20335800.0,0.0,18.3042,14.362396,21.440338,21.148376,21.70636,21.626282,18.303833,18.303986,18.303986,18.31372,0.0,0.032082725,0.032082725,0.049582206,25.0,18.300018,0.0,0.0,0.0,0.018532477,9.54197e-21,0.0,81.16993,24.979986,27.798143,96.0,0.06332525,31.082598,241.34512,88.53933,0.0,81.16993,0.113747664,0.0,77.77809,8.330017
14931,20335860.0,0.0,18.30426,14.377167,21.44455,21.150208,21.712067,21.632812,18.303955,18.303955,18.303955,18.309692,0.0,0.032083284,0.032083284,0.049583122,25.0,18.300018,0.0,0.0,0.0,0.017540123,9.54197e-21,0.0,81.17078,24.981472,27.83805,96.0,0.06318329,31.026728,241.34482,88.54079,0.0,81.17078,0.1137497,0.0,77.77886,8.330017
14932,20335920.0,0.0,18.303955,14.391724,21.448792,21.152008,21.717743,21.639313,18.304077,18.303986,18.303986,18.307343,0.0,0.03208371,0.03208371,0.049583826,25.0,18.300018,0.0,0.0,0.0,-0.0037426404,9.54197e-21,0.0,81.17143,24.983095,27.879196,96.0,0.06303659,30.969126,241.34453,88.54218,0.0,81.17143,0.11375125,0.0,77.77946,8.330017
14933,20335980.0,0.0,18.30371,14.406097,21.453003,21.153809,21.723389,21.645782,18.304047,18.304016,18.304016,18.305908,0.0,0.03208404,0.03208404,0.049584366,25.0,18.300018,0.0,0.0,0.0,-0.01689329,9.54197e-21,0.0,81.17194,24.984735,27.919489,96.0,0.06289271,30.912716,241.34428,88.54349,0.0,81.17194,0.113752455,0.0,77.779915,8.330017
14934,20336040.0,0.0,18.30362,14.420227,21.457184,21.15561,21.729034,21.652252,18.303986,18.304016,18.304016,18.304932,0.0,0.032084297,0.032084297,0.04958478,25.0,18.300018,0.0,0.0,0.0,-0.020500235,9.54197e-21,0.0,81.172356,24.986338,27.958822,96.0,0.062752075,30.857647,241.34406,88.54469,0.0,81.172356,0.113753386,0.0,77.78029,8.330017
14935,20336100.0,0.0,18.303741,14.434143,21.461365,21.15738,21.73465,21.658691,18.303864,18.303986,18.303986,18.304535,0.0,0.032084472,0.032084472,0.04958506,25.0,18.300018,0.0,0.0,0.0,-0.008707344,9.54197e-21,0.0,81.17265,24.987913,27.996838,96.0,0.062615976,30.804426,241.34386,88.54579,0.0,81.17265,0.113754004,0.0,77.780556,8.330017
14936,20336160.0,0.0,18.304077,14.447815,21.465912,21.160004,21.740265,21.665161,18.303802,18.303925,18.303925,18.30423,0.0,0.032084577,0.032084577,0.049585216,25.0,18.300018,0.0,0.0,0.0,0.011546494,9.54197e-21,0.0,81.17291,24.989431,28.03457,96.0,0.062480714,30.7516,241.34369,88.546776,0.0,81.17291,0.11375438,0.0,77.780785,8.330017
14937,20336220.0,0.0,18.304077,14.461273,21.470459,21.162659,21.74585,21.67163,18.303864,18.303894,18.303894,18.304077,0.0,0.032084607,0.032084607,0.049585253,25.0,18.300018,0.0,0.0,0.0,0.012979571,9.54197e-21,0.0,81.17315,24.990887,28.073334,96.0,0.062341567,30.69733,241.34354,88.54765,0.0,81.17315,0.113754466,0.0,77.781006,8.330017
14938,20336280.0,0.0,18.303802,14.474457,21.474976,21.165283,21.751434,21.6781,18.303925,18.303894,18.303894,18.303986,0.0,0.032084577,0.032084577,0.04958518,25.0,18.300018,0.0,0.0,0.0,-0.003970375,9.54197e-21,0.0,81.17341,24.992256,28.112867,96.0,0.062199496,30.641989,241.34341,88.54841,0.0,81.17341,0.11375433,0.0,77.78125,8.330017
14939,20336340.0,0.0,18.303589,14.487366,21.479492,21.167877,21.756989,21.68451,18.303894,18.303894,18.303894,18.303955,0.0,0.03208451,0.03208451,0.049585056,25.0,18.300018,0.0,0.0,0.0,-0.016266309,9.54197e-21,0.0,81.1737,24.993475,28.151596,96.0,0.062060222,30.587765,241.3433,88.54904,0.0,81.1737,0.11375408,0.0,77.781525,8.330017
14940,20336400.0,0.0,18.303467,14.5,21.484009,21.170471,21.762512,21.690918,18.303833,18.303864,18.303864,18.303894,0.0,0.032084428,0.032084428,0.049584907,25.0,18.300018,0.0,0.0,0.0,-0.020275457,9.54197e-21,0.0,81.17404,24.994547,28.189283,96.0,0.061924614,30.535004,241.34322,88.54957,0.0,81.17404,0.11375376,0.0,77.78185,8.330017
14941,20336460.0,0.0,18.306854,14.51239,21.495544,21.18097,21.775177,21.704498,18.303955,18.303864,18.303864,18.303894,0.0,0.032084297,0.032084297,0.04958467,25.0,18.300018,0.0,0.0,0.0,0.13633904,9.54197e-21,0.0,81.17443,24.995527,28.228464,96.0,0.061783507,30.48015,241.34315,88.549995,0.0,81.17443,0.11375326,0.0,77.78223,8.330017
14942,20336520.0,0.0,18.307617,14.524506,21.507446,21.191406,21.78778,21.718018,18.30487,18.304138,18.304138,18.304108,0.0,0.03208401,0.03208401,0.049584165,25.0,18.300018,0.0,0.0,0.0,0.15911502,9.54197e-21,0.0,81.174934,24.99667,28.28074,96.0,0.061594956,30.406961,241.3431,88.55035,0.0,81.174934,0.113752194,0.0,77.78272,8.330017
14943,20336580.0,0.0,18.306122,14.536377,21.519348,21.201782,21.800385,21.731476,18.305756,18.304657,18.304657,18.304596,0.0,0.03208363,0.03208363,0.049583502,25.0,18.300018,0.0,0.0,0.0,0.042243842,9.54197e-21,0.0,81.17563,24.997768,28.34197,96.0,0.06137398,30.321243,241.34306,88.55057,0.0,81.17563,0.11375076,0.0,77.7834,8.330017
14944,20336640.0,0.0,18.304077,14.548035,21.531158,21.212097,21.812897,21.744934,18.306,18.305237,18.305237,18.305145,0.0,0.032083254,0.032083254,0.049582843,25.0,18.300018,0.0,0.0,0.0,-0.0962067,9.54197e-21,0.0,81.17652,24.998608,28.40424,96.0,0.061149184,30.234066,241.34303,88.550644,0.0,81.17652,0.11374935,0.0,77.78428,8.330017
14945,20336700.0,0.0,18.303833,14.559448,21.542969,21.222382,21.825409,21.758331,18.305573,18.305481,18.305481,18.30539,0.0,0.032082982,0.032082982,0.04958239,25.0,18.300018,0.0,0.0,0.0,-0.10298516,9.54197e-21,0.0,81.177536,24.999022,28.457626,96.0,0.06095651,30.159325,241.34302,88.55059,0.0,81.177536,0.11374836,0.0,77.78527,8.330017
14946,20336760.0,0.0,18.305054,14.570648,21.554688,21.233002,21.837555,21.771393,18.304962,18.305359,18.305359,18.305328,0.0,0.032082804,0.032082804,0.04958209,25.0,18.300018,0.0,0.0,0.0,-0.007515528,9.54197e-21,0.0,81.17866,24.99912,28.504026,96.0,0.060789116,30.094364,241.343,88.55045,0.0,81.17866,0.1137477,0.0,77.786354,8.330017
14947,20336820.0,0.0,18.306,14.581665,21.566406,21.24356,21.84964,21.784454,18.304901,18.305145,18.305145,18.305145,0.0,0.032082625,0.032082625,0.049581792,25.0,18.300018,0.0,0.0,0.0,0.058157336,9.54197e-21,0.0,81.17984,24.999172,28.551802,96.0,0.060616713,30.027475,241.34299,88.5503,0.0,81.17984,0.11374704,0.0,77.7875,8.330017
14948,20336880.0,0.0,18.305756,14.592468,21.578033,21.254059,21.861694,21.797424,18.305115,18.305084,18.305084,18.305084,0.0,0.032082427,0.032082427,0.049581446,25.0,18.300018,0.0,0.0,0.0,0.041655544,9.54197e-21,0.0,81.181114,24.999231,28.6042,96.0,0.060427587,29.95412,241.34297,88.55011,0.0,81.181114,0.11374629,0.0,77.78874,8.330017
14949,20336940.0,0.0,18.305328,14.603088,21.58963,21.264496,21.873718,21.810394,18.305267,18.305084,18.305084,18.305084,0.0,0.03208225,0.03208225,0.049581144,25.0,18.300018,0.0,0.0,0.0,0.014175645,9.54197e-21,0.0,81.182465,24.9992,28.656721,96.0,0.06023802,29.880592,241.34296,88.549904,0.0,81.182465,0.11374564,0.0,77.79005,8.330017
14950,20337000.0,0.0,18.304382,14.613495,21.601196,21.274872,21.885681,21.823303,18.305328,18.305176,18.305176,18.305176,0.0,0.032082077,0.032082077,0.04958086,25.0,18.300018,0.0,0.0,0.0,-0.047912613,9.54197e-21,0.0,81.183914,24.999098,28.710838,96.0,0.060042668,29.804825,241.34294,88.54966,0.0,81.183914,0.11374502,0.0,77.79145,8.330017
14951,20337060.0,0.0,18.304749,14.623779,21.613495,21.286469,21.898132,21.836792,18.305054,18.305206,18.305206,18.305176,0.0,0.03208198,0.03208198,0.0495807,25.0,18.300018,0.0,0.0,0.0,-0.025183862,9.54197e-21,0.0,81.18542,24.998823,28.760416,96.0,0.059863783,29.735418,241.34291,88.54939,0.0,81.18542,0.113744654,0.0,77.7929,8.330017
14952,20337120.0,0.0,18.305267,14.633881,21.625824,21.298004,21.910553,21.85022,18.304932,18.305115,18.305115,18.305115,0.0,0.032081913,0.032081913,0.049580593,25.0,18.300018,0.0,0.0,0.0,0.013579726,9.54197e-21,0.0,81.18694,24.998508,28.80907,96.0,0.059688237,29.6673,241.3429,88.54914,0.0,81.18694,0.11374442,0.0,77.79437,8.330017
14953,20337180.0,0.0,18.305481,14.643829,21.638123,21.309479,21.922913,21.863647,18.304993,18.305023,18.305023,18.305054,0.0,0.032081857,0.032081857,0.0495805,25.0,18.300018,0.0,0.0,0.0,0.028331509,9.54197e-21,0.0,81.18849,24.998209,28.858921,96.0,0.059508372,29.597511,241.34285,88.54891,0.0,81.18849,0.11374421,0.0,77.79586,8.330017
14954,20337240.0,0.0,18.305145,14.6536255,21.65033,21.320892,21.935242,21.877014,18.305115,18.305054,18.305054,18.305054,0.0,0.0320818,0.0320818,0.049580406,25.0,18.300018,0.0,0.0,0.0,0.0073379735,9.54197e-21,0.0,81.19007,24.99793,28.91052,96.0,0.059322163,29.52527,241.34282,88.54868,0.0,81.19007,0.11374401,0.0,77.79738,8.330017
14955,20337300.0,0.0,18.30487,14.6633,21.662506,21.332245,21.94754,21.89032,18.305145,18.305054,18.305054,18.305054,0.0,0.032081764,0.032081764,0.049580358,25.0,18.300018,0.0,0.0,0.0,-0.010247981,9.54197e-21,0.0,81.19165,24.997631,28.961437,96.0,0.05913844,29.453987,241.34277,88.54848,0.0,81.19165,0.11374389,0.0,77.798904,8.330017
14956,20337360.0,0.0,18.304535,14.672821,21.674683,21.343964,21.959564,21.903381,18.305084,18.305084,18.305084,18.305084,0.0,0.032081757,0.032081757,0.049580343,25.0,18.300018,0.0,0.0,0.0,-0.030028507,9.54197e-21,0.0,81.19325,24.997313,29.012102,96.0,0.058955632,29.383057,241.34273,88.54829,0.0,81.19325,0.11374385,0.0,77.800446,8.330017
14957,20337420.0,0.0,18.304626,14.682251,21.686798,21.355621,21.971527,21.916382,18.304932,18.305054,18.305054,18.305054,0.0,0.032081783,0.032081783,0.04958039,25.0,18.300018,0.0,0.0,0.0,-0.019784873,9.54197e-21,0.0,81.19485,24.996965,29.060495,96.0,0.058781065,29.315308,241.34267,88.54811,0.0,81.19485,0.113743946,0.0,77.80197,8.330017
14958,20337480.0,0.0,18.304718,14.691559,21.698883,21.367188,21.98346,21.929352,18.30481,18.304993,18.304993,18.304993,0.0,0.03208182,0.03208182,0.049580462,25.0,18.300018,0.0,0.0,0.0,-0.008068963,9.54197e-21,0.0,81.19642,24.996641,29.108406,96.0,0.058608245,29.248232,241.3426,88.547966,0.0,81.19642,0.113744095,0.0,77.80347,8.330017
14959,20337540.0,0.0,18.304993,14.700775,21.710907,21.378723,21.995361,21.94226,18.304749,18.304901,18.304901,18.304901,0.0,0.032081876,0.032081876,0.049580567,25.0,18.300018,0.0,0.0,0.0,0.012603726,9.54197e-21,0.0,81.19795,24.99633,29.155361,96.0,0.05843888,29.182491,241.34254,88.54785,0.0,81.19795,0.11374432,0.0,77.80495,8.330017
14960,20337600.0,0.0,18.304932,14.709869,21.7229,21.390167,22.007233,21.95514,18.30478,18.30484,18.30484,18.30484,0.0,0.03208193,0.03208193,0.04958066,25.0,18.300018,0.0,0.0,0.0,0.010397874,9.54197e-21,0.0,81.19947,24.996078,29.203394,96.0,0.058265604,29.115248,241.34248,88.54776,0.0,81.19947,0.113744535,0.0,77.806404,8.330017
14961,20337660.0,0.0,18.304688,14.718903,21.734894,21.402008,22.01886,21.967773,18.30484,18.30484,18.30484,18.30484,0.0,0.032081988,0.032081988,0.049580753,25.0,18.300018,0.0,0.0,0.0,-0.0056481827,9.54197e-21,0.0,81.20096,24.99587,29.252037,96.0,0.0580901,29.047146,241.3424,88.5477,0.0,81.20096,0.11374473,0.0,77.80782,8.330017
14962,20337720.0,0.0,18.304535,14.727875,21.746857,21.413757,22.030426,21.980377,18.30481,18.30481,18.30481,18.30484,0.0,0.03208205,0.03208205,0.049580865,25.0,18.300018,0.0,0.0,0.0,-0.01394357,9.54197e-21,0.0,81.20242,24.995674,29.299896,96.0,0.05791744,28.980145,241.34233,88.54765,0.0,81.20242,0.11374497,0.0,77.80923,8.330017
14963,20337780.0,0.0,18.304565,14.736755,21.758728,21.425476,22.041962,21.99292,18.304718,18.30478,18.30478,18.30481,0.0,0.032082126,0.032082126,0.049580995,25.0,18.300018,0.0,0.0,0.0,-0.009999729,9.54197e-21,0.0,81.20385,24.995495,29.346678,96.0,0.05774867,28.914652,241.34225,88.54763,0.0,81.20385,0.11374524,0.0,77.8106,8.330017
14964,20337840.0,0.0,18.304596,14.745605,21.7706,21.437103,22.053467,22.005432,18.304657,18.304749,18.304749,18.30478,0.0,0.0320822,0.0320822,0.049581125,25.0,18.300018,0.0,0.0,0.0,-0.0051989886,9.54197e-21,0.0,81.205246,24.995342,29.393124,96.0,0.057581108,28.849625,241.34216,88.54763,0.0,81.205246,0.113745525,0.0,77.81193,8.330017
14965,20337900.0,0.0,18.304688,14.754395,21.78238,21.4487,22.06491,22.017914,18.304626,18.304688,18.304688,18.304718,0.0,0.032082282,0.032082282,0.049581263,25.0,18.300018,0.0,0.0,0.0,0.0037231788,9.54197e-21,0.0,81.20659,24.99522,29.43903,96.0,0.0574155,28.78536,241.34209,88.547646,0.0,81.20659,0.11374584,0.0,77.81322,8.330017
14966,20337960.0,0.0,18.304688,14.763153,21.79425,21.460663,22.076172,22.030182,18.304626,18.304657,18.304657,18.304688,0.0,0.032082357,0.032082357,0.049581386,25.0,18.300018,0.0,0.0,0.0,0.0037470309,9.54197e-21,0.0,81.20791,24.995142,29.485405,96.0,0.05724816,28.720432,241.34201,88.547676,0.0,81.20791,0.1137461,0.0,77.814476,8.330017
14967,20338020.0,0.0,18.304626,14.771851,21.80606,21.472565,22.087402,22.04242,18.304657,18.304657,18.304657,18.304657,0.0,0.032082424,0.032082424,0.049581505,25.0,18.300018,0.0,0.0,0.0,-0.001308034,9.54197e-21,0.0,81.2092,24.99509,29.531925,96.0,0.05708028,28.655302,241.34192,88.54772,0.0,81.2092,0.11374636,0.0,77.815704,8.330017
14968,20338080.0,0.0,18.304504,14.780548,21.81781,21.484406,22.098572,22.054596,18.304626,18.304657,18.304657,18.304657,0.0,0.03208249,0.03208249,0.049581613,25.0,18.300018,0.0,0.0,0.0,-0.006686096,9.54197e-21,0.0,81.21045,24.99506,29.578262,96.0,0.05691306,28.590431,241.34183,88.547775,0.0,81.21045,0.11374659,0.0,77.81691,8.330017
14969,20338140.0,0.0,18.304504,14.789246,21.829498,21.496185,22.109741,22.066742,18.304596,18.304626,18.304626,18.304626,0.0,0.032082554,0.032082554,0.04958173,25.0,18.300018,0.0,0.0,0.0,-0.0061564203,9.54197e-21,0.0,81.21168,24.995043,29.624037,96.0,0.056747872,28.52635,241.34175,88.54784,0.0,81.21168,0.113746844,0.0,77.81808,8.330017
14970,20338200.0,0.0,18.304504,14.797913,21.841156,21.507874,22.12085,22.078857,18.304565,18.304626,18.304626,18.304626,0.0,0.032082617,0.032082617,0.049581833,25.0,18.300018,0.0,0.0,0.0,-0.0043283603,9.54197e-21,0.0,81.212875,24.995037,29.669567,96.0,0.056583542,28.462606,241.34166,88.547905,0.0,81.212875,0.11374707,0.0,77.81922,8.330017
14971,20338260.0,0.0,18.304688,14.80661,21.853058,21.520325,22.131775,22.09085,18.304535,18.304596,18.304596,18.304596,0.0,0.032082677,0.032082677,0.049581937,25.0,18.300018,0.0,0.0,0.0,0.0058245137,9.54197e-21,0.0,81.21404,24.99505,29.714828,96.0,0.056420196,28.39924,241.34158,88.54797,0.0,81.21404,0.11374729,0.0,77.820335,8.330017
14972,20338320.0,0.0,18.304718,14.815308,21.864899,21.532715,22.14267,22.102814,18.304565,18.304565,18.304565,18.304596,0.0,0.03208273,0.03208273,0.04958202,25.0,18.300018,0.0,0.0,0.0,0.007951246,9.54197e-21,0.0,81.21519,24.995085,29.76065,96.0,0.056254793,28.335089,241.34149,88.54805,0.0,81.21519,0.11374748,0.0,77.821434,8.330017
14973,20338380.0,0.0,18.304688,14.824036,21.876678,21.545013,22.153503,22.114746,18.304596,18.304565,18.304565,18.304565,0.0,0.03208277,0.03208277,0.049582094,25.0,18.300018,0.0,0.0,0.0,0.0061161434,9.54197e-21,0.0,81.21631,24.99513,29.806637,96.0,0.056088787,28.270706,241.34142,88.54812,0.0,81.21631,0.113747634,0.0,77.82251,8.330017
14974,20338440.0,0.0,18.304535,14.832764,21.888428,21.557281,22.164337,22.126617,18.304626,18.304596,18.304596,18.304596,0.0,0.032082807,0.032082807,0.04958215,25.0,18.300018,0.0,0.0,0.0,-0.003831317,9.54197e-21,0.0,81.21742,24.99519,29.853058,96.0,0.05592121,28.205719,241.34132,88.54819,0.0,81.21742,0.11374776,0.0,77.82357,8.330017
14975,20338500.0,0.0,18.304474,14.841553,21.900116,21.569458,22.17511,22.138458,18.304626,18.304596,18.304596,18.304596,0.0,0.03208284,0.03208284,0.049582206,25.0,18.300018,0.0,0.0,0.0,-0.0074689514,9.54197e-21,0.0,81.21851,24.995241,29.899008,96.0,0.055755336,28.141392,241.34125,88.548256,0.0,81.21851,0.11374789,0.0,77.824615,8.330017
14976,20338560.0,0.0,18.304657,14.850403,21.912079,21.582458,22.18576,22.150238,18.304565,18.304596,18.304596,18.304596,0.0,0.032082874,0.032082874,0.04958226,25.0,18.300018,0.0,0.0,0.0,0.002431067,9.54197e-21,0.0,81.21958,24.995287,29.944538,96.0,0.055590976,28.077646,241.34117,88.548325,0.0,81.21958,0.11374801,0.0,77.825645,8.330017
14977,20338620.0,0.0,18.30478,14.859314,21.924042,21.595367,22.19635,22.161987,18.304596,18.304596,18.304596,18.304596,0.0,0.0320829,0.0320829,0.04958231,25.0,18.300018,0.0,0.0,0.0,0.009315653,9.54197e-21,0.0,81.22065,24.995342,29.990465,96.0,0.05542519,28.013348,241.34108,88.548386,0.0,81.22065,0.11374811,0.0,77.82667,8.330017
14978,20338680.0,0.0,18.304718,14.868256,21.935913,21.608215,22.20691,22.173676,18.304657,18.304596,18.304596,18.304596,0.0,0.03208292,0.03208292,0.049582336,25.0,18.300018,0.0,0.0,0.0,0.0056446707,9.54197e-21,0.0,81.2217,24.995405,30.037058,96.0,0.055256985,27.948116,241.341,88.54844,0.0,81.2217,0.113748185,0.0,77.827675,8.330017
14979,20338740.0,0.0,18.304688,14.877289,21.947754,21.621002,22.217407,22.185333,18.304657,18.304626,18.304626,18.304626,0.0,0.032082934,0.032082934,0.049582366,25.0,18.300018,0.0,0.0,0.0,0.0015095145,9.54197e-21,0.0,81.222755,24.995459,30.083714,96.0,0.05508858,27.882803,241.34093,88.548485,0.0,81.222755,0.11374823,0.0,77.82868,8.330017
14980,20338800.0,0.0,18.304565,14.886414,21.959534,21.633728,22.227905,22.19693,18.304688,18.304657,18.304657,18.304657,0.0,0.032082945,0.032082945,0.049582385,25.0,18.300018,0.0,0.0,0.0,-0.00568326,9.54197e-21,0.0,81.2238,24.995508,30.130577,96.0,0.0549194,27.81719,241.34085,88.54853,0.0,81.2238,0.11374828,0.0,77.82967,8.330017
14981,20338860.0,0.0,18.304749,14.89563,21.971588,21.647278,22.23825,22.208496,18.304657,18.304657,18.304657,18.304657,0.0,0.03208296,0.03208296,0.04958241,25.0,18.300018,0.0,0.0,0.0,0.0029886735,9.54197e-21,0.0,81.22484,24.995544,30.177017,96.0,0.054751795,27.752176,241.34077,88.54856,0.0,81.22484,0.113748334,0.0,77.83067,8.330017
14982,20338920.0,0.0,18.30487,14.904968,21.983612,21.660736,22.248566,22.220032,18.304688,18.304657,18.304657,18.304657,0.0,0.03208297,0.03208297,0.049582426,25.0,18.300018,0.0,0.0,0.0,0.009350645,9.54197e-21,0.0,81.22587,24.995579,30.2239,96.0,0.054582592,27.686539,241.3407,88.54859,0.0,81.22587,0.11374837,0.0,77.831665,8.330017
14983,20338980.0,0.0,18.30484,14.914368,21.995605,21.674103,22.25885,22.231506,18.304749,18.304688,18.304688,18.304688,0.0,0.032082975,0.032082975,0.04958243,25.0,18.300018,0.0,0.0,0.0,0.0070183333,9.54197e-21,0.0,81.22689,24.995615,30.271486,96.0,0.05441086,27.619923,241.34062,88.54862,0.0,81.22689,0.11374838,0.0,77.83265,8.330017
14984,20339040.0,0.0,18.30478,14.92392,22.007538,21.687439,22.269104,22.242981,18.30478,18.304718,18.304718,18.304718,0.0,0.032082975,0.032082975,0.04958243,25.0,18.300018,0.0,0.0,0.0,0.0006301137,9.54197e-21,0.0,81.22792,24.995646,30.31944,96.0,0.054237816,27.552784,241.34055,88.54864,0.0,81.22792,0.11374838,0.0,77.83363,8.330017
14985,20339100.0,0.0,18.304749,14.933594,22.01941,21.700684,22.279327,22.254364,18.30481,18.304749,18.304749,18.304749,0.0,0.032082975,0.032082975,0.049582433,25.0,18.300018,0.0,0.0,0.0,-0.0028621103,9.54197e-21,0.0,81.22895,24.99566,30.367374,96.0,0.054064862,27.485674,241.34047,88.54865,0.0,81.22895,0.113748394,0.0,77.834625,8.330017
14986,20339160.0,0.0,18.304901,14.94342,22.031586,21.714783,22.289429,22.265747,18.30481,18.30478,18.30478,18.30478,0.0,0.03208298,0.03208298,0.04958244,25.0,18.300018,0.0,0.0,0.0,0.0031881481,9.54197e-21,0.0,81.22999,24.995667,30.41538,96.0,0.053891685,27.41847,241.3404,88.54865,0.0,81.22999,0.11374841,0.0,77.83562,8.330017
14987,20339220.0,0.0,18.305023,14.953369,22.043732,21.72879,22.2995,22.2771,18.30484,18.30481,18.30481,18.30478,0.0,0.032082982,0.032082982,0.04958244,25.0,18.300018,0.0,0.0,0.0,0.009180427,9.54197e-21,0.0,81.23101,24.995667,30.463821,96.0,0.053716965,27.350653,241.34032,88.54866,0.0,81.23101,0.11374841,0.0,77.83659,8.330017
14988,20339280.0,0.0,18.305084,14.96347,22.055817,21.742706,22.30954,22.288391,18.30487,18.30484,18.30484,18.30481,0.0,0.03208298,0.03208298,0.049582437,25.0,18.300018,0.0,0.0,0.0,0.010761463,9.54197e-21,0.0,81.23204,24.995665,30.512794,96.0,0.05354033,27.282085,241.34024,88.54865,0.0,81.23204,0.11374841,0.0,77.837585,8.330017
14989,20339340.0,0.0,18.305023,14.973755,22.067871,21.756592,22.319519,22.299652,18.304932,18.30487,18.30487,18.30487,0.0,0.032082975,0.032082975,0.04958243,25.0,18.300018,0.0,0.0,0.0,0.005270471,9.54197e-21,0.0,81.23306,24.995659,30.56248,96.0,0.053361174,27.212528,241.34018,88.548645,0.0,81.23306,0.11374838,0.0,77.83858,8.330017
14990,20339400.0,0.0,18.304962,14.984192,22.079865,21.770386,22.329498,22.310883,18.304993,18.304901,18.304901,18.304901,0.0,0.032082975,0.032082975,0.049582426,25.0,18.300018,0.0,0.0,0.0,-0.00011646229,9.54197e-21,0.0,81.2341,24.995642,30.612421,96.0,0.053181127,27.14261,241.3401,88.54863,0.0,81.2341,0.11374837,0.0,77.83957,8.330017
14991,20339460.0,0.0,18.305115,14.994812,22.092163,21.785004,22.339386,22.322083,18.304993,18.304962,18.304962,18.304932,0.0,0.03208297,0.03208297,0.04958242,25.0,18.300018,0.0,0.0,0.0,0.0053661456,9.54197e-21,0.0,81.23514,24.995615,30.662493,96.0,0.053000655,27.072514,241.34003,88.548615,0.0,81.23514,0.11374837,0.0,77.84055,8.330017
14992,20339520.0,0.0,18.305267,15.005615,22.104431,21.79956,22.349213,22.333252,18.305054,18.304993,18.304993,18.304962,0.0,0.03208297,0.03208297,0.049582418,25.0,18.300018,0.0,0.0,0.0,0.010957236,9.54197e-21,0.0,81.236176,24.995584,30.713123,96.0,0.0528182,27.001629,241.33995,88.54859,0.0,81.236176,0.11374836,0.0,77.84155,8.330017
14993,20339580.0,0.0,18.305267,15.016632,22.116669,21.814026,22.35904,22.34439,18.305115,18.305023,18.305023,18.305023,0.0,0.032082964,0.032082964,0.04958241,25.0,18.300018,0.0,0.0,0.0,0.008782637,9.54197e-21,0.0,81.237206,24.995552,30.764597,96.0,0.052632738,26.929564,241.33986,88.54857,0.0,81.237206,0.11374834,0.0,77.842545,8.330017
14994,20339640.0,0.0,18.305267,15.027863,22.128845,21.82843,22.368805,22.355469,18.305176,18.305084,18.305084,18.305084,0.0,0.03208296,0.03208296,0.049582403,25.0,18.300018,0.0,0.0,0.0,0.005979043,9.54197e-21,0.0,81.23824,24.995514,30.816498,96.0,0.05244579,26.856903,241.33978,88.548546,0.0,81.23824,0.11374832,0.0,77.843544,8.330017
14995,20339700.0,0.0,18.305237,15.039276,22.14096,21.842773,22.37857,22.366516,18.305237,18.305145,18.305145,18.305115,0.0,0.032082956,0.032082956,0.049582396,25.0,18.300018,0.0,0.0,0.0,0.0005366976,9.54197e-21,0.0,81.23929,24.995466,30.868944,96.0,0.052256938,26.783478,241.3397,88.548515,0.0,81.23929,0.113748305,0.0,77.84454,8.330017
14996,20339760.0,0.0,18.30545,15.050964,22.153381,21.85794,22.388245,22.377563,18.305267,18.305176,18.305176,18.305176,0.0,0.032082956,0.032082956,0.049582396,25.0,18.300018,0.0,0.0,0.0,0.008591111,9.54197e-21,0.0,81.24033,24.99541,30.921507,96.0,0.052067712,26.70989,241.33963,88.54848,0.0,81.24033,0.113748305,0.0,77.84554,8.330017
14997,20339820.0,0.0,18.305573,15.062836,22.165802,21.873016,22.397888,22.38858,18.305328,18.305237,18.305237,18.305206,0.0,0.032082956,0.032082956,0.049582392,25.0,18.300018,0.0,0.0,0.0,0.013638345,9.54197e-21,0.0,81.24138,24.995356,30.974934,96.0,0.051875424,26.635092,241.33955,88.54845,0.0,81.24138,0.113748305,0.0,77.84654,8.330017
14998,20339880.0,0.0,18.305603,15.074982,22.178131,21.888031,22.407501,22.399567,18.30542,18.305298,18.305298,18.305267,0.0,0.03208295,0.03208295,0.049582385,25.0,18.300018,0.0,0.0,0.0,0.010401668,9.54197e-21,0.0,81.24242,24.995298,31.02941,96.0,0.051679425,26.558825,241.33946,88.54841,0.0,81.24242,0.11374828,0.0,77.84755,8.330017
14999,20339940.0,0.0,18.305542,15.087372,22.19043,21.902954,22.417053,22.410492,18.305481,18.305359,18.305359,18.305359,0.0,0.032082945,0.032082945,0.049582373,25.0,18.300018,0.0,0.0,0.0,0.0044543864,9.54197e-21,0.0,81.24347,24.995237,31.084549,96.0,0.051481094,26.481628,241.33939,88.54837,0.0,81.24347,0.11374827,0.0,77.84855,8.330017
15000,20340000.0,0.0,18.305573,15.100006,22.202667,21.917786,22.426605,22.421417,18.305542,18.30542,18.30542,18.30542,0.0,0.03208294,0.03208294,0.049582373,25.0,18.300018,0.0,0.0,0.0,0.0020106884,9.54197e-21,0.0,81.244514,24.995169,31.140142,96.0,0.051281214,26.4038,241.3393,88.548325,0.0,81.244514,0.11374826,0.0,77.849556,8.330017
15001,20340060.0,0.0,18.305847,15.113098,22.215271,21.933533,22.436096,22.432312,18.305603,18.305481,18.305481,18.305481,0.0,0.03208294,0.03208294,0.049582373,25.0,18.300018,0.0,0.0,0.0,0.010535626,9.54197e-21,0.0,81.24557,24.99509,31.196135,96.0,0.051079974,26.32541,241.33922,88.54828,0.0,81.24557,0.11374826,0.0,77.85056,8.330017
15002,20340120.0,0.0,18.306183,15.126831,22.227844,21.949188,22.445557,22.443207,18.305695,18.305573,18.305573,18.305542,0.0,0.032082938,0.032082938,0.049582366,25.0,18.300018,0.0,0.0,0.0,0.024223398,9.54197e-21,0.0,81.24661,24.995016,31.25352,96.0,0.0508738,26.245075,241.33913,88.54823,0.0,81.24661,0.113748245,0.0,77.85157,8.330017
15003,20340180.0,0.0,18.306396,15.141144,22.240326,21.964752,22.454987,22.45404,18.305847,18.305664,18.305664,18.305634,0.0,0.032082926,0.032082926,0.049582347,25.0,18.300018,0.0,0.0,0.0,0.030077837,9.54197e-21,0.0,81.24767,24.994944,31.31281,96.0,0.05066084,26.162064,241.33904,88.54818,0.0,81.24767,0.11374821,0.0,77.85259,8.330017
15004,20340240.0,0.0,18.306488,15.156067,22.252777,21.980225,22.464386,22.464874,18.30606,18.305786,18.305786,18.305786,0.0,0.032082908,0.032082908,0.04958231,25.0,18.300018,0.0,0.0,0.0,0.02488378,9.54197e-21,0.0,81.24874,24.994877,31.374231,96.0,0.050440323,26.076075,241.33894,88.54812,0.0,81.24874,0.11374812,0.0,77.85361,8.330017
15005,20340300.0,0.0,18.306458,15.171509,22.265198,21.995605,22.473755,22.475647,18.306244,18.30597,18.30597,18.305939,0.0,0.03208288,0.03208288,0.049582265,25.0,18.300018,0.0,0.0,0.0,0.013676729,9.54197e-21,0.0,81.24982,24.994799,31.437346,96.0,0.050213818,25.987715,241.33885,88.54804,0.0,81.24982,0.11374804,0.0,77.854645,8.330017
15006,20340360.0,0.0,18.30664,15.1875,22.277954,22.011932,22.483093,22.48645,18.306366,18.306122,18.306122,18.306091,0.0,0.03208286,0.03208286,0.049582224,25.0,18.300018,0.0,0.0,0.0,0.0135642635,9.54197e-21,0.0,81.25091,24.994703,31.501663,96.0,0.049983118,25.89767,241.33876,88.547966,0.0,81.25091,0.11374795,0.0,77.8557,8.330017
15007,20340420.0,0.0,18.306885,15.20401,22.29071,22.028168,22.492401,22.497223,18.306488,18.306274,18.306274,18.306244,0.0,0.03208284,0.03208284,0.04958219,25.0,18.300018,0.0,0.0,0.0,0.019861203,9.54197e-21,0.0,81.25201,24.994595,31.567135,96.0,0.049748406,25.806013,241.33867,88.547874,0.0,81.25201,0.11374787,0.0,77.85675,8.330017
15008,20340480.0,0.0,18.307007,15.221008,22.303375,22.044312,22.501648,22.507965,18.30664,18.306396,18.306396,18.306366,0.0,0.03208282,0.03208282,0.04958215,25.0,18.300018,0.0,0.0,0.0,0.0200033,9.54197e-21,0.0,81.25312,24.994476,31.63425,96.0,0.049507923,25.71205,241.33858,88.54778,0.0,81.25312,0.11374778,0.0,77.85782,8.330017
15009,20340540.0,0.0,18.307129,15.238434,22.31601,22.060364,22.510895,22.518677,18.306793,18.30655,18.30655,18.306519,0.0,0.032082796,0.032082796,0.04958212,25.0,18.300018,0.0,0.0,0.0,0.018146116,9.54197e-21,0.0,81.254234,24.994345,31.702694,96.0,0.049262837,25.616228,241.33847,88.54768,0.0,81.254234,0.11374771,0.0,77.85889,8.330017
15010,20340600.0,0.0,18.307129,15.256348,22.328583,22.076355,22.520111,22.529358,18.306946,18.306702,18.306702,18.306671,0.0,0.032082777,0.032082777,0.049582087,25.0,18.300018,0.0,0.0,0.0,0.011773229,9.54197e-21,0.0,81.25536,24.994198,31.772636,96.0,0.049012545,25.51831,241.33838,88.547585,0.0,81.25536,0.11374765,0.0,77.85997,8.330017
15011,20340660.0,0.0,18.307373,15.274628,22.341553,22.093231,22.529297,22.54007,18.307037,18.306824,18.306824,18.306793,0.0,0.032082766,0.032082766,0.049582068,25.0,18.300018,0.0,0.0,0.0,0.016227987,9.54197e-21,0.0,81.2565,24.994036,31.843578,96.0,0.048758846,25.418987,241.33827,88.54748,0.0,81.2565,0.1137476,0.0,77.86106,8.330017
