,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
15012,20340720.0,0.0,18.307556,15.293335,22.354462,22.110046,22.538452,22.55075,18.30719,18.306976,18.306976,18.306946,0.0,0.032082755,0.032082755,0.04958205,25.0,18.300018,0.0,0.0,0.0,0.01935393,9.54197e-21,0.0,81.257645,24.993864,31.915936,96.0,0.048500277,25.31769,241.33817,88.54736,0.0,81.257645,0.11374756,0.0,77.86215,8.330017
15013,20340780.0,0.0,18.307617,15.312408,22.36734,22.12677,22.547577,22.561401,18.307343,18.307098,18.307098,18.307068,0.0,0.032082748,0.032082748,0.049582038,25.0,18.300018,0.0,0.0,0.0,0.015972378,9.54197e-21,0.0,81.25879,24.993683,31.989813,96.0,0.048236467,25.214264,241.33806,88.54725,0.0,81.25879,0.11374754,0.0,77.86326,8.330017
15014,20340840.0,0.0,18.307648,15.331818,22.380157,22.143372,22.556671,22.572021,18.307465,18.30722,18.30722,18.30719,0.0,0.032082748,0.032082748,0.049582034,25.0,18.300018,0.0,0.0,0.0,0.010413295,9.54197e-21,0.0,81.25993,24.99349,32.064816,96.0,0.047968857,25.109259,241.33794,88.547134,0.0,81.25993,0.11374752,0.0,77.86436,8.330017
15015,20340900.0,0.0,18.307678,15.3515625,22.392883,22.159912,22.565735,22.582611,18.307556,18.307343,18.307343,18.307312,0.0,0.03208275,0.03208275,0.049582046,25.0,18.300018,0.0,0.0,0.0,0.007333545,9.54197e-21,0.0,81.26107,24.99329,32.14061,96.0,0.04769865,25.003147,241.33781,88.54703,0.0,81.26107,0.11374755,0.0,77.86545,8.330017
15016,20340960.0,0.0,18.307922,15.371613,22.406036,22.177368,22.574799,22.593231,18.307648,18.307465,18.307465,18.307434,0.0,0.032082766,0.032082766,0.049582068,25.0,18.300018,0.0,0.0,0.0,0.01393903,9.54197e-21,0.0,81.26221,24.993078,32.21732,96.0,0.047425423,24.895754,241.3377,88.54692,0.0,81.26221,0.1137476,0.0,77.86654,8.330017
15017,20341020.0,0.0,18.308105,15.391937,22.419128,22.194733,22.583832,22.60382,18.30774,18.307587,18.307587,18.307556,0.0,0.03208278,0.03208278,0.049582098,25.0,18.300018,0.0,0.0,0.0,0.017971734,9.54197e-21,0.0,81.263336,24.992863,32.295288,96.0,0.047147967,24.786598,241.33757,88.546814,0.0,81.263336,0.113747664,0.0,77.86762,8.330017
15018,20341080.0,0.0,18.308197,15.412506,22.43219,22.212006,22.592834,22.61438,18.307861,18.307678,18.307678,18.307648,0.0,0.032082804,0.032082804,0.04958214,25.0,18.300018,0.0,0.0,0.0,0.017748415,9.54197e-21,0.0,81.26446,24.992645,32.374363,96.0,0.046866827,24.67589,241.33745,88.54671,0.0,81.26446,0.113747746,0.0,77.86869,8.330017
15019,20341140.0,0.0,18.308167,15.433319,22.44516,22.229156,22.601807,22.624908,18.307983,18.3078,18.3078,18.30777,0.0,0.03208283,0.03208283,0.049582183,25.0,18.300018,0.0,0.0,0.0,0.009897056,9.54197e-21,0.0,81.26556,24.992424,32.454796,96.0,0.04658115,24.563286,241.33731,88.54661,0.0,81.26556,0.11374785,0.0,77.86976,8.330017
15020,20341200.0,0.0,18.308136,15.454315,22.4581,22.246246,22.610748,22.635406,18.308075,18.307892,18.307892,18.307892,0.0,0.032082863,0.032082863,0.049582243,25.0,18.300018,0.0,0.0,0.0,0.0037315618,9.54197e-21,0.0,81.266655,24.992199,32.53582,96.0,0.046293676,24.44985,241.33717,88.54652,0.0,81.266655,0.11374797,0.0,77.8708,8.330017
15021,20341260.0,0.0,18.30835,15.475525,22.471405,22.264221,22.61969,22.645966,18.308136,18.307983,18.307983,18.307983,0.0,0.032082908,0.032082908,0.049582317,25.0,18.300018,0.0,0.0,0.0,0.0099070715,9.54197e-21,0.0,81.26772,24.991974,32.617302,96.0,0.04600489,24.335773,241.33704,88.54643,0.0,81.26772,0.11374813,0.0,77.871826,8.330017
15022,20341320.0,0.0,18.308502,15.496887,22.48471,22.282104,22.628632,22.656464,18.308228,18.308075,18.308075,18.308044,0.0,0.032082956,0.032082956,0.0495824,25.0,18.300018,0.0,0.0,0.0,0.015440095,9.54197e-21,0.0,81.26877,24.99175,32.699726,96.0,0.045713108,24.220385,241.3369,88.54636,0.0,81.26877,0.113748305,0.0,77.87283,8.330017
15023,20341380.0,0.0,18.308533,15.518402,22.497925,22.299896,22.637512,22.666962,18.30832,18.308167,18.308167,18.308136,0.0,0.03208301,0.03208301,0.04958249,25.0,18.300018,0.0,0.0,0.0,0.012084553,9.54197e-21,0.0,81.2698,24.991531,32.78331,96.0,0.045417536,24.103361,241.33675,88.54628,0.0,81.2698,0.113748506,0.0,77.87382,8.330017
15024,20341440.0,0.0,18.308533,15.540009,22.511078,22.317596,22.646362,22.677399,18.30841,18.308258,18.308258,18.308228,0.0,0.032083064,0.032083064,0.049582586,25.0,18.300018,0.0,0.0,0.0,0.008013865,9.54197e-21,0.0,81.27079,24.991318,32.86747,96.0,0.045120306,23.98554,241.3366,88.54622,0.0,81.27079,0.113748714,0.0,77.87476,8.330017
15025,20341500.0,0.0,18.308472,15.561707,22.5242,22.335205,22.655212,22.687836,18.308472,18.30835,18.30835,18.30832,0.0,0.032083124,0.032083124,0.049582694,25.0,18.300018,0.0,0.0,0.0,0.0006201373,9.54197e-21,0.0,81.27176,24.991104,32.95239,96.0,0.044820774,23.866655,241.33644,88.546165,0.0,81.27176,0.11374895,0.0,77.875694,8.330017
15026,20341560.0,0.0,18.308655,15.583496,22.53769,22.35373,22.664062,22.698303,18.308502,18.30841,18.30841,18.30838,0.0,0.0320832,0.0320832,0.049582817,25.0,18.300018,0.0,0.0,0.0,0.0071845283,9.54197e-21,0.0,81.2727,24.990896,33.037373,96.0,0.044521406,23.747679,241.33629,88.54612,0.0,81.2727,0.11374921,0.0,77.87659,8.330017
15027,20341620.0,0.0,18.308777,15.605316,22.551147,22.372131,22.672882,22.70874,18.308563,18.308472,18.308472,18.308441,0.0,0.032083273,0.032083273,0.049582947,25.0,18.300018,0.0,0.0,0.0,0.011946717,9.54197e-21,0.0,81.2736,24.990696,33.123074,96.0,0.04421991,23.627699,241.33612,88.54609,0.0,81.2736,0.11374949,0.0,77.87745,8.330017
15028,20341680.0,0.0,18.308777,15.627167,22.564545,22.390442,22.681671,22.719147,18.308624,18.308533,18.308533,18.308502,0.0,0.032083347,0.032083347,0.049583077,25.0,18.300018,0.0,0.0,0.0,0.008659389,9.54197e-21,0.0,81.27446,24.990505,33.20967,96.0,0.043915667,23.506456,241.33595,88.54606,0.0,81.27446,0.11374977,0.0,77.87827,8.330017
15029,20341740.0,0.0,18.308716,15.649017,22.57788,22.40866,22.69043,22.729523,18.308685,18.308594,18.308594,18.308563,0.0,0.03208343,0.03208343,0.049583215,25.0,18.300018,0.0,0.0,0.0,0.001811337,9.54197e-21,0.0,81.27529,24.99032,33.29675,96.0,0.0436102,23.384554,241.33578,88.546036,0.0,81.27529,0.11375007,0.0,77.87906,8.330017
15030,20341800.0,0.0,18.308655,15.670837,22.591156,22.426788,22.699158,22.739868,18.308716,18.308624,18.308624,18.308624,0.0,0.032083515,0.032083515,0.04958336,25.0,18.300018,0.0,0.0,0.0,-0.0023115072,9.54197e-21,0.0,81.27608,24.990145,33.383816,96.0,0.0433052,23.262655,241.33562,88.54603,0.0,81.27608,0.11375039,0.0,77.87981,8.330017
15031,20341860.0,0.0,18.30893,15.692627,22.605194,22.446716,22.707916,22.750275,18.308746,18.308685,18.308685,18.308655,0.0,0.03208361,0.03208361,0.04958352,25.0,18.300018,0.0,0.0,0.0,0.0079541,9.54197e-21,0.0,81.276825,24.989977,33.47114,96.0,0.042999785,23.140406,241.33545,88.54603,0.0,81.276825,0.113750726,0.0,77.880516,8.330017
15032,20341920.0,0.0,18.309052,15.714325,22.619232,22.466522,22.716644,22.76065,18.308777,18.308716,18.308716,18.308716,0.0,0.032083698,0.032083698,0.049583677,25.0,18.300018,0.0,0.0,0.0,0.013203263,9.54197e-21,0.0,81.27752,24.989819,33.559235,96.0,0.042692147,23.01707,241.33527,88.546036,0.0,81.27752,0.113751076,0.0,77.88119,8.330017
15033,20341980.0,0.0,18.309052,15.735931,22.63321,22.486237,22.725372,22.770996,18.308838,18.308777,18.308777,18.308746,0.0,0.03208379,0.03208379,0.049583837,25.0,18.300018,0.0,0.0,0.0,0.012048655,9.54197e-21,0.0,81.278175,24.989668,33.64777,96.0,0.042383466,22.893124,241.33508,88.54605,0.0,81.278175,0.11375143,0.0,77.88181,8.330017
15034,20342040.0,0.0,18.308868,15.757446,22.647125,22.50586,22.73404,22.78128,18.308899,18.308807,18.308807,18.308807,0.0,0.032083888,0.032083888,0.049583998,25.0,18.300018,0.0,0.0,0.0,-0.00088392006,9.54197e-21,0.0,81.278786,24.989525,33.73715,96.0,0.042072367,22.767996,241.33492,88.546074,0.0,81.278786,0.11375177,0.0,77.88239,8.330017
15035,20342100.0,0.0,18.308716,15.778809,22.66095,22.52536,22.742676,22.791565,18.308899,18.308868,18.308868,18.308838,0.0,0.032083984,0.032083984,0.04958417,25.0,18.300018,0.0,0.0,0.0,-0.010145852,9.54197e-21,0.0,81.27936,24.989391,33.826088,96.0,0.04176332,22.643475,241.33473,88.546104,0.0,81.27936,0.11375214,0.0,77.88293,8.330017
15036,20342160.0,0.0,18.309113,15.800018,22.676178,22.54834,22.751373,22.801636,18.308868,18.308868,18.308868,18.308868,0.0,0.032084092,0.032084092,0.049584348,25.0,18.300018,0.0,0.0,0.0,0.009640317,9.54197e-21,0.0,81.27988,24.98927,33.91462,96.0,0.041456245,22.519531,241.33453,88.54614,0.0,81.27988,0.11375253,0.0,77.88342,8.330017
15037,20342220.0,0.0,18.309296,15.821014,22.691437,22.571228,22.76004,22.811707,18.30896,18.308899,18.308899,18.308868,0.0,0.032084193,0.032084193,0.049584523,25.0,18.300018,0.0,0.0,0.0,0.019741897,9.54197e-21,0.0,81.28034,24.989153,34.004265,96.0,0.04114586,22.394032,241.33435,88.54619,0.0,81.28034,0.11375292,0.0,77.883865,8.330017
15038,20342280.0,0.0,18.309113,15.841827,22.706635,22.593994,22.768677,22.821716,18.309052,18.30893,18.30893,18.30893,0.0,0.032084294,0.032084294,0.049584694,25.0,18.300018,0.0,0.0,0.0,0.0068064947,9.54197e-21,0.0,81.28076,24.98904,34.09509,96.0,0.040831964,22.266874,241.33417,88.546234,0.0,81.28076,0.113753274,0.0,77.88426,8.330017
15039,20342340.0,0.0,18.30893,15.862396,22.72174,22.616638,22.777283,22.831726,18.309082,18.30896,18.30896,18.30896,0.0,0.032084394,0.032084394,0.04958487,25.0,18.300018,0.0,0.0,0.0,-0.0054174922,9.54197e-21,0.0,81.28113,24.988935,34.185413,96.0,0.040520415,22.140423,241.33397,88.54628,0.0,81.28113,0.11375366,0.0,77.884605,8.330017
15040,20342400.0,0.0,18.308594,15.882721,22.736786,22.63913,22.785858,22.841675,18.309021,18.309021,18.309021,18.30899,0.0,0.032084502,0.032084502,0.049585056,25.0,18.300018,0.0,0.0,0.0,-0.022429753,9.54197e-21,0.0,81.281456,24.988838,34.275646,96.0,0.04020979,22.014097,241.33379,88.54634,0.0,81.281456,0.11375406,0.0,77.88491,8.330017
15041,20342460.0,0.0,18.308868,15.902771,22.752747,22.66388,22.794525,22.851624,18.308899,18.30899,18.30899,18.30899,0.0,0.032084618,0.032084618,0.049585253,25.0,18.300018,0.0,0.0,0.0,-0.004694987,9.54197e-21,0.0,81.28172,24.988764,34.364033,96.0,0.039906137,21.890356,241.33359,88.546425,0.0,81.28172,0.11375449,0.0,77.88517,8.330017
15042,20342520.0,0.0,18.309052,15.922516,22.768707,22.688477,22.803162,22.861511,18.308868,18.30896,18.30896,18.30896,0.0,0.032084733,0.032084733,0.049585447,25.0,18.300018,0.0,0.0,0.0,0.008876081,9.54197e-21,0.0,81.28194,24.9887,34.452423,96.0,0.039603077,21.766607,241.33339,88.54652,0.0,81.28194,0.11375491,0.0,77.88537,8.330017
15043,20342580.0,0.0,18.30893,15.941925,22.784576,22.712921,22.811737,22.871399,18.308899,18.308899,18.308899,18.30893,0.0,0.032084845,0.032084845,0.049585637,25.0,18.300018,0.0,0.0,0.0,0.0036713234,9.54197e-21,0.0,81.2821,24.988647,34.541374,96.0,0.039298713,21.642075,241.33319,88.5466,0.0,81.2821,0.11375532,0.0,77.88551,8.330017
15044,20342640.0,0.0,18.308624,15.960999,22.800385,22.737274,22.820312,22.881226,18.308899,18.308899,18.308899,18.308899,0.0,0.032084957,0.032084957,0.04958583,25.0,18.300018,0.0,0.0,0.0,-0.011672341,9.54197e-21,0.0,81.2822,24.988602,34.630096,96.0,0.038995788,21.517864,241.333,88.5467,0.0,81.2822,0.11375575,0.0,77.88561,8.330017
15045,20342700.0,0.0,18.308533,15.979706,22.81601,22.761292,22.828827,22.890991,18.308777,18.308838,18.308838,18.308838,0.0,0.03208506,0.03208506,0.04958601,25.0,18.300018,0.0,0.0,0.0,-0.013097891,9.54197e-21,0.0,81.28219,24.988632,34.71607,96.0,0.03870276,21.397507,241.33281,88.54683,0.0,81.28219,0.11375613,0.0,77.88559,8.330017
15046,20342760.0,0.0,18.308624,15.997986,22.832611,22.787567,22.837463,22.900848,18.308716,18.308807,18.308807,18.308807,0.0,0.032085173,0.032085173,0.049586195,25.0,18.300018,0.0,0.0,0.0,-0.0055920365,9.54197e-21,0.0,81.282196,24.988632,34.802895,96.0,0.038407672,21.275946,241.33261,88.54694,0.0,81.282196,0.11375654,0.0,77.88559,8.330017
15047,20342820.0,0.0,18.308502,16.0159,22.849243,22.81372,22.84607,22.910675,18.308655,18.308746,18.308746,18.308746,0.0,0.032085285,0.032085285,0.04958639,25.0,18.300018,0.0,0.0,0.0,-0.007860042,9.54197e-21,0.0,81.28215,24.988626,34.88907,96.0,0.038115352,21.155302,241.33241,88.547066,0.0,81.28215,0.11375696,0.0,77.88554,8.330017
15048,20342880.0,0.0,18.30832,16.033325,22.865753,22.839752,22.854645,22.920471,18.308563,18.308685,18.308685,18.308685,0.0,0.032085396,0.032085396,0.049586583,25.0,18.300018,0.0,0.0,0.0,-0.01174388,9.54197e-21,0.0,81.28205,24.988638,34.974064,96.0,0.03782768,21.03631,241.33221,88.547195,0.0,81.28205,0.11375739,0.0,77.88544,8.330017
15049,20342940.0,0.0,18.308075,16.050323,22.882202,22.8656,22.86322,22.930237,18.308441,18.308594,18.308594,18.308624,0.0,0.03208551,0.03208551,0.049586777,25.0,18.300018,0.0,0.0,0.0,-0.020171605,9.54197e-21,0.0,81.2819,24.98867,35.058125,96.0,0.037543803,20.918627,241.33202,88.54734,0.0,81.2819,0.113757804,0.0,77.885284,8.330017
15050,20343000.0,0.0,18.307861,16.066833,22.89856,22.891357,22.871735,22.939941,18.308289,18.308502,18.308502,18.308502,0.0,0.032085624,0.032085624,0.049586974,25.0,18.300018,0.0,0.0,0.0,-0.02374544,9.54197e-21,0.0,81.28169,24.988731,35.14033,96.0,0.037266817,20.803537,241.33183,88.54749,0.0,81.28169,0.11375823,0.0,77.88508,8.330017
15051,20343060.0,0.0,18.307983,16.082825,22.915833,22.919159,22.880402,22.949707,18.308136,18.30835,18.30835,18.30838,0.0,0.03208574,0.03208574,0.04958716,25.0,18.300018,0.0,0.0,0.0,-0.010070965,9.54197e-21,0.0,81.28143,24.988817,35.220833,96.0,0.036996175,20.690832,241.33163,88.54767,0.0,81.28143,0.11375864,0.0,77.88483,8.330017
15052,20343120.0,0.0,18.307922,16.098267,22.933075,22.946838,22.889008,22.959442,18.308044,18.308228,18.308228,18.308258,0.0,0.032085843,0.032085843,0.049587347,25.0,18.300018,0.0,0.0,0.0,-0.005082427,9.54197e-21,0.0,81.28112,24.98892,35.300697,96.0,0.036728285,20.579023,241.33145,88.547844,0.0,81.28112,0.11375903,0.0,77.884514,8.330017
15053,20343180.0,0.0,18.307648,16.11319,22.950226,22.974335,22.897614,22.969147,18.307953,18.308136,18.308136,18.308167,0.0,0.032085948,0.032085948,0.049587518,25.0,18.300018,0.0,0.0,0.0,-0.0147017995,9.54197e-21,0.0,81.28076,24.989033,35.379787,96.0,0.036463585,20.468298,241.33125,88.54802,0.0,81.28076,0.113759406,0.0,77.88417,8.330017
15054,20343240.0,0.0,18.307343,16.127502,22.967316,23.001709,22.906189,22.97882,18.30783,18.307983,18.307983,18.308014,0.0,0.03208605,0.03208605,0.049587686,25.0,18.300018,0.0,0.0,0.0,-0.023468412,9.54197e-21,0.0,81.28036,24.98917,35.45691,96.0,0.036206078,20.36033,241.33107,88.5482,0.0,81.28036,0.11375978,0.0,77.883766,8.330017
15055,20343300.0,0.0,18.306976,16.141235,22.984314,23.02893,22.914703,22.988464,18.307617,18.307861,18.307861,18.307892,0.0,0.03208614,0.03208614,0.04958785,25.0,18.300018,0.0,0.0,0.0,-0.034940492,9.54197e-21,0.0,81.27991,24.98933,35.532352,96.0,0.035954714,20.254707,241.33089,88.5484,0.0,81.27991,0.11376013,0.0,77.88333,8.330017
15056,20343360.0,0.0,18.30719,16.154327,23.002777,23.059814,22.9234,22.997986,18.307373,18.307709,18.307709,18.30774,0.0,0.032086235,0.032086235,0.049588006,25.0,18.300018,0.0,0.0,0.0,-0.01416405,9.54197e-21,0.0,81.27941,24.989527,35.605076,96.0,0.03571297,20.152895,241.33072,88.548615,0.0,81.27941,0.11376048,0.0,77.88285,8.330017
15057,20343420.0,0.0,18.30719,16.166779,23.02127,23.090485,22.932037,23.007446,18.307251,18.307526,18.307526,18.307556,0.0,0.03208632,0.03208632,0.049588148,25.0,18.300018,0.0,0.0,0.0,-0.0033014773,9.54197e-21,0.0,81.27887,24.989733,35.676907,96.0,0.035474714,20.052334,241.33054,88.54883,0.0,81.27887,0.113760784,0.0,77.88233,8.330017
15058,20343480.0,0.0,18.306824,16.178558,23.039703,23.121033,22.940643,23.016907,18.30716,18.307373,18.307373,18.307404,0.0,0.032086395,0.032086395,0.049588278,25.0,18.300018,0.0,0.0,0.0,-0.015514219,9.54197e-21,0.0,81.2783,24.989939,35.748158,96.0,0.035238888,19.95258,241.33037,88.54903,0.0,81.2783,0.113761075,0.0,77.881775,8.330017
15059,20343540.0,0.0,18.306335,16.189636,23.058014,23.151398,22.94925,23.026306,18.307007,18.307251,18.307251,18.307281,0.0,0.032086466,0.032086466,0.049588397,25.0,18.300018,0.0,0.0,0.0,-0.0343599,9.54197e-21,0.0,81.277695,24.990162,35.817417,96.0,0.035010166,19.855614,241.3302,88.54923,0.0,81.277695,0.113761336,0.0,77.881195,8.330017
15060,20343600.0,0.0,18.306213,16.200012,23.07611,23.181366,22.957764,23.035645,18.306793,18.307068,18.307068,18.307098,0.0,0.032086514,0.032086514,0.049588483,25.0,18.300018,0.0,0.0,0.0,-0.030910753,9.54197e-21,0.0,81.27703,24.990446,35.88119,96.0,0.03479993,19.76633,241.33005,88.54945,0.0,81.27703,0.11376152,0.0,77.880554,8.330017
15061,20343660.0,0.0,18.306213,16.20996,23.095276,23.213776,22.966492,23.045013,18.30658,18.306885,18.306885,18.306915,0.0,0.032086574,0.032086574,0.049588576,25.0,18.300018,0.0,0.0,0.0,-0.020785743,9.54197e-21,0.0,81.27638,24.990715,35.946037,96.0,0.03458675,19.67555,241.32988,88.549675,0.0,81.27638,0.11376173,0.0,77.87992,8.330017
15062,20343720.0,0.0,18.306244,16.21988,23.11441,23.246002,22.97519,23.054352,18.306427,18.306702,18.306702,18.306763,0.0,0.032086626,0.032086626,0.04958867,25.0,18.300018,0.0,0.0,0.0,-0.010419201,9.54197e-21,0.0,81.2757,24.990973,36.00958,96.0,0.034378223,19.586592,241.32973,88.54988,0.0,81.2757,0.11376192,0.0,77.879265,8.330017
15063,20343780.0,0.0,18.306274,16.229706,23.133331,23.277832,22.983826,23.063599,18.306396,18.30661,18.30661,18.30664,0.0,0.032086655,0.032086655,0.049588714,25.0,18.300018,0.0,0.0,0.0,-0.006201222,9.54197e-21,0.0,81.27498,24.991203,36.07252,96.0,0.03417201,19.498472,241.32959,88.55004,0.0,81.27498,0.11376203,0.0,77.87858,8.330017
15064,20343840.0,0.0,18.306335,16.239471,23.152283,23.309723,22.992462,23.072876,18.306335,18.306488,18.306488,18.306519,0.0,0.03208669,0.03208669,0.049588773,25.0,18.300018,0.0,0.0,0.0,0.00032765142,9.54197e-21,0.0,81.27427,24.991434,36.13546,96.0,0.03396638,19.410355,241.32944,88.55022,0.0,81.27427,0.113762155,0.0,77.87789,8.330017
15065,20343900.0,0.0,18.306244,16.249146,23.171143,23.34143,23.001068,23.082123,18.306305,18.306427,18.306427,18.306458,0.0,0.03208672,0.03208672,0.049588826,25.0,18.300018,0.0,0.0,0.1297616,-0.0028127392,9.54197e-21,0.0,81.273544,24.991629,36.198498,96.0,0.033760812,19.322104,241.3293,88.55036,0.0,81.273544,0.11376227,0.0,77.8772,8.330017
15066,20343960.0,0.0,18.306915,16.25879,23.191376,23.375153,23.009888,23.09143,18.306305,18.306335,18.306335,18.306335,0.0,0.032020602,0.032020602,0.04980917,25.0,18.300018,0.0,0.0,0.7170478,0.023234176,9.54197e-21,0.0,81.28782,24.899725,36.261486,96.0,0.033588905,19.23392,241.32779,88.52258,0.0,81.28782,0.11385,0.0,78.03837,8.330017
15067,20344020.0,0.0,18.308075,16.268341,23.21222,23.408478,23.018707,23.100739,18.30655,18.306274,18.306274,18.306274,0.0,0.031897448,0.031897448,0.050311923,25.0,18.300018,0.0,0.0,1.6358075,0.073408835,9.54197e-21,0.0,81.3672,24.664124,36.32737,96.0,0.03347123,19.141685,241.32156,88.46041,0.0,81.3672,0.114106216,0.0,78.43158,8.330017
15068,20344080.0,0.0,18.30896,16.277832,23.233673,23.441284,23.027618,23.110077,18.307068,18.306335,18.306335,18.306335,0.0,0.031727843,0.031727843,0.051106166,25.0,18.300018,0.0,0.0,2.879379,0.093601204,9.54197e-21,0.0,81.52748,24.28401,36.40028,96.0,0.03340435,19.039608,241.3083,88.37126,0.0,81.52748,0.1145592,0.0,79.07359,8.330017
15069,20344140.0,0.0,18.309662,16.287292,23.255798,23.473328,23.03656,23.119507,18.30777,18.30661,18.30661,18.30655,0.0,0.031517453,0.031517453,0.052220263,25.0,18.300018,0.0,0.0,4.438304,0.09442807,9.54197e-21,0.0,81.7912,23.751162,36.480972,96.0,0.033400703,18.92664,241.28496,88.261894,0.0,81.7912,0.1152508,0.0,80.004585,8.330017
15070,20344200.0,0.0,18.310303,16.296661,23.278564,23.504547,23.045593,23.129028,18.308502,18.307007,18.307007,18.306946,0.0,0.03127064,0.03127064,0.053643912,25.0,18.300018,0.0,0.0,6.3070974,0.08534807,9.54197e-21,0.0,82.167404,23.078384,36.56915,96.0,0.033461098,18.803192,241.25029,88.13955,0.0,82.167404,0.11618355,0.0,81.23984,8.330017
15071,20344260.0,0.0,18.31137,16.30597,23.30304,23.536896,23.054993,23.138672,18.309204,18.307495,18.307495,18.307434,0.0,0.030991768,0.030991768,0.05539784,25.0,18.300018,0.0,0.0,8.505589,0.098188356,9.54197e-21,0.0,82.67479,22.275513,36.664333,96.0,0.033594236,18.669933,241.20154,88.01512,0.0,82.67479,0.11737948,0.0,82.818886,8.330017
15072,20344320.0,0.0,18.312439,16.315216,23.328247,23.567963,23.064484,23.148468,18.309998,18.308014,18.308014,18.308014,0.0,0.03067894,0.03067894,0.05749894,25.0,18.300018,0.0,0.0,11.005529,0.1106189,9.54197e-21,0.0,83.332535,21.354208,36.767895,96.0,0.03379977,18.52495,241.13643,87.898186,0.0,83.332535,0.11885348,0.0,84.770996,8.330017
15073,20344380.0,0.0,18.313232,16.324402,23.354034,23.597595,23.074127,23.158386,18.310883,18.308655,18.308655,18.308716,0.0,0.030324394,0.030324394,0.05994681,25.0,18.300018,0.0,0.0,13.797471,0.10790984,9.54197e-21,0.0,84.15236,20.33646,36.880363,96.0,0.03406963,18.367495,241.05443,87.796394,0.0,84.15236,0.12059314,0.0,87.1029,8.330017
15074,20344440.0,0.0,18.313782,16.333527,23.380157,23.625519,23.083954,23.168488,18.311707,18.309326,18.309326,18.30951,0.0,0.029937353,0.029937353,0.06271754,25.0,18.300018,0.0,0.0,16.856728,0.091254234,9.54197e-21,0.0,85.15884,19.254606,37.000927,96.0,0.034400508,18.198704,240.95421,87.723724,0.0,85.15884,0.12258648,0.0,89.83153,8.330017
15075,20344500.0,0.0,18.314178,16.34259,23.406403,23.651611,23.093933,23.178741,18.312408,18.309998,18.309998,18.310303,0.0,0.029518276,0.029518276,0.065770246,25.0,18.300018,0.0,0.0,20.165726,0.07032622,9.54197e-21,0.0,86.36424,18.148117,37.127953,96.0,0.034783687,18.02087,240.83597,87.692566,0.0,86.36424,0.12480001,0.0,92.97214,8.330017
15076,20344560.0,0.0,18.314697,16.351593,23.433777,23.677979,23.10434,23.18924,18.312988,18.310638,18.310638,18.311096,0.0,0.029067364,0.029067364,0.06910438,25.0,18.300018,0.0,0.0,23.772533,0.06303071,9.54197e-21,0.0,87.799324,17.046696,37.26107,96.0,0.03521583,17.834501,240.69861,87.717354,0.0,87.799324,0.12722601,0.0,96.593025,8.330017
15077,20344620.0,0.0,18.31308,16.360535,23.457458,23.702484,23.114899,23.19986,18.313477,18.31137,18.31137,18.31192,0.0,0.029013673,0.029013673,0.07154719,25.0,18.300018,0.0,0.0,27.59837,-0.023654481,9.54197e-21,0.0,89.38458,16.247923,37.398422,96.0,0.035596754,17.64221,240.54951,87.89579,0.0,89.38458,0.12957488,0.0,99.635956,8.330017
15078,20344680.0,0.0,18.307281,16.369446,23.470978,23.726318,23.125153,23.210205,18.312775,18.312195,18.312195,18.312622,0.0,0.02991294,0.02991294,0.071457535,25.0,18.300018,0.0,0.0,31.64784,-0.34653836,9.54197e-21,0.0,90.53463,16.244776,37.526184,96.0,0.035779826,17.463345,240.40706,88.37836,0.0,90.53463,0.13130482,0.0,99.96117,8.330017
15079,20344740.0,1.0,18.314392,16.378265,23.485565,23.749664,23.134796,23.21997,18.310883,18.312134,18.312134,18.312225,0.0,0.030966014,0.030966014,0.072703205,33.333332,18.300018,0.0,0.0,35.9521,0.07591357,9.54197e-21,0.0,91.047714,16.892982,37.622467,96.0,0.03663769,17.328547,240.10376,89.70566,0.0,91.047714,0.13463481,0.0,99.995605,8.330017
15080,20344800.0,1.0,18.322235,16.387054,23.501587,23.771729,23.14392,23.229218,18.312347,18.312347,18.312347,18.312317,0.0,0.032016166,0.032016166,0.07513124,41.666668,18.300018,0.0,0.0,40.459217,0.53416896,9.54197e-21,0.0,91.06215,18.00353,37.74852,96.0,0.03780831,17.152075,239.70195,91.65879,0.0,91.06215,0.13916317,0.0,100.00002,8.330017
15081,20344860.0,1.0,18.324188,16.395752,23.520294,23.794617,23.152618,23.237946,18.316284,18.314117,18.314117,18.314362,0.0,0.03301371,0.03301371,0.07874759,50.0,18.300018,0.0,0.0,45.213627,0.46040234,9.54197e-21,0.0,90.571396,19.592712,37.932087,96.0,0.03913526,16.895079,239.24513,94.22691,0.0,90.571396,0.14477608,0.0,100.000015,8.330017
15082,20344920.0,2.0,18.325165,16.404419,23.539856,23.814728,23.160828,23.246155,18.319427,18.316986,18.316986,18.317474,0.0,0.034016564,0.034016564,0.08378485,60.666668,18.300018,0.0,0.0,50.15296,0.28589815,9.54197e-21,0.0,89.617065,21.825512,38.14501,96.0,0.040814474,16.596983,238.77664,97.62705,0.0,89.617065,0.15181883,0.0,100.0,8.330017
15083,20344980.0,2.0,18.32315,16.413055,23.559753,23.831543,23.168549,23.253906,18.321106,18.319885,18.319885,18.320404,0.0,0.03492313,0.03492313,0.090103395,71.333336,18.300018,0.0,0.0,55.22603,0.02441712,9.54197e-21,0.0,88.25859,24.718613,38.366028,96.0,0.042691328,16.287561,238.45085,101.797966,0.0,88.25859,0.15995365,0.0,100.0,8.330017
15084,20345040.0,2.0,18.319641,16.4216,23.579285,23.844208,23.175842,23.261261,18.320526,18.32193,18.32193,18.322083,0.0,0.03567763,0.03567763,0.097708754,82.0,18.300018,0.0,0.0,60.39921,-0.25025856,9.54197e-21,0.0,86.54822,28.365211,38.570557,96.0,0.04477144,16.001223,238.48639,106.79469,0.0,86.54822,0.16906498,0.0,100.0,8.330017
15085,20345100.0,1.0,18.317596,16.430115,23.59729,23.85141,23.18277,23.26825,18.318298,18.322388,18.322388,18.321625,0.0,0.036163524,0.036163524,0.10632465,90.333336,18.300018,0.0,0.0,65.628204,-0.28238553,9.54197e-21,0.0,84.56279,32.71109,38.74211,96.0,0.046990138,15.7610445,239.18387,112.46749,0.0,84.56279,0.17865327,0.0,100.0,8.330017
15086,20345160.0,1.0,18.316437,16.438568,23.614624,23.856384,23.189789,23.275146,18.316132,18.321808,18.321808,18.320068,0.0,0.03645344,0.03645344,0.11577004,98.666664,18.300018,0.0,0.0,70.89589,-0.22030075,9.54197e-21,0.0,82.46197,37.770184,38.889774,96.0,0.049308646,15.554315,240.9326,118.81368,0.0,82.46197,0.18858317,0.0,100.0,8.330017
15087,20345220.0,1.0,18.31488,16.44696,23.628174,23.85495,23.196686,23.281982,18.3143,18.320862,18.320862,18.318268,0.0,0.036557093,0.036557093,0.1258383,107.0,18.300018,0.0,0.0,76.10503,-0.20467412,9.54197e-21,0.0,80.32574,43.528282,39.019924,96.0,0.051684793,15.372105,244.28726,125.85637,0.0,80.32574,0.19886751,0.0,100.0,8.330017
15088,20345280.0,1.0,18.31308,16.455322,23.637634,23.84784,23.203552,23.288757,18.312439,18.319794,18.319794,18.316437,0.0,0.03650867,0.03650867,0.13632424,115.333336,18.300018,0.0,0.0,81.20647,-0.21476042,9.54197e-21,0.0,78.22357,49.934464,39.13315,96.0,0.054089326,15.213595,249.82262,133.53667,0.0,78.22357,0.20933756,0.0,100.0,8.330017
15089,20345340.0,1.0,18.311676,16.463623,23.641602,23.833984,23.21048,23.295593,18.31073,18.318634,18.318634,18.314606,0.0,0.036375713,0.036375713,0.14714752,123.666664,18.300018,0.0,0.0,86.111374,-0.19618638,9.54197e-21,0.0,76.20593,56.99357,39.22795,96.0,0.056557678,15.08087,256.99417,141.8484,0.0,76.20593,0.21988575,0.0,100.0,8.330017
15090,20345400.0,1.0,18.310059,16.471893,23.640778,23.81491,23.217438,23.30246,18.309021,18.317535,18.317535,18.312836,0.0,0.03615642,0.03615642,0.15811177,132.0,18.300018,0.0,0.0,90.8116,-0.19560035,9.54197e-21,0.0,74.28688,64.61259,39.309196,96.0,0.05902855,14.967124,265.45605,150.7234,0.0,74.28688,0.23043755,0.0,100.0,8.330017
15091,20345460.0,1.0,18.309265,16.480072,23.637604,23.794952,23.224915,23.309235,18.307648,18.316467,18.316467,18.311249,0.0,0.035920125,0.035920125,0.16914006,140.33333,18.300018,0.0,0.0,95.29836,-0.14161335,9.54197e-21,0.0,72.502945,72.76467,39.37695,96.0,0.06152722,14.87227,275.01395,160.13434,0.0,72.502945,0.24091771,0.0,100.0,8.330017
15092,20345520.0,1.0,18.308105,16.48825,23.62854,23.768585,23.232483,23.316101,18.306488,18.315521,18.315521,18.309875,0.0,0.035660017,0.035660017,0.18006825,148.66667,18.300018,0.0,0.0,99.41399,-0.1393683,9.54197e-21,0.0,70.85021,81.33606,39.434002,96.0,0.06401696,14.7923975,285.3349,170.02043,0.0,70.85021,0.2513495,0.0,100.0,8.330017
15093,20345580.0,1.0,18.30664,16.496338,23.614197,23.737335,23.240143,23.323029,18.305328,18.31482,18.31482,18.308716,0.0,0.03544479,0.03544479,0.19064274,157.0,18.300018,0.0,0.0,100.0,-0.15353546,9.54197e-21,0.0,69.30215,90.54826,39.481087,96.0,0.06646657,14.726475,296.25723,180.49207,0.0,69.30215,0.26155242,0.0,99.87931,8.330017
15094,20345640.0,1.0,18.34201,16.504425,23.590912,23.700928,23.24759,23.329773,18.097595,18.24707,18.24707,18.154327,1.0,0.036078837,0.036078837,0.1967837,165.33333,18.1333,0.0,0.0,100.0,24.618004,9.54197e-21,0.0,67.599075,104.65208,39.403236,96.0,0.069418766,14.835469,307.32138,193.7863,0.0,67.599075,0.26897624,0.0,97.82417,8.330017
15095,20345700.0,1.0,18.146057,16.51242,23.563324,23.660797,23.254333,23.335846,18.129059,18.206726,18.206726,18.153778,1.0,0.036525186,0.036525186,0.19935292,173.66667,18.1333,0.0,0.037177462,100.0,-3.595579,9.54197e-21,0.0,65.46318,123.57281,40.01623,96.0,0.06329517,13.977276,317.02985,209.29431,0.0,65.46318,0.27244276,0.0,94.736694,8.330017
15096,20345760.0,1.0,18.117126,16.520416,23.539764,23.626495,23.261108,23.34143,18.140045,18.180908,18.180908,18.145874,1.0,0.036572818,0.036572818,0.19963728,182.0,18.1333,0.0,0.14652838,100.0,-2.3724906,9.54197e-21,0.0,63.272934,144.41275,40.122433,96.0,0.062045064,13.828596,324.6363,224.94518,0.0,63.272934,0.2728243,0.0,91.627106,8.330017
15097,20345820.0,1.0,18.190735,16.52832,23.516235,23.591858,23.267761,23.346893,17.939056,18.093262,18.09317,17.980042,1.0,0.036230966,0.03633704,0.19853042,190.33333,17.966614,0.0,0.31027746,100.0,30.57687,9.54197e-21,0.0,61.28463,164.38228,39.941795,96.0,0.06386821,14.081487,329.8972,238.88979,0.0,61.346634,0.2711388,0.0,88.97114,8.330017
15098,20345880.0,1.0,18.010773,16.536224,23.492523,23.556946,23.274323,23.352234,17.95169,18.045715,18.04544,17.980408,1.0,0.0356312,0.035862908,0.1966543,198.66667,17.966614,0.0,0.52610594,100.0,0.05323631,9.54197e-21,0.0,59.578453,182.17847,40.41041,96.0,0.057037637,13.425424,333.12958,250.43683,0.0,59.715633,0.26818007,0.0,86.851944,8.330017
15099,20345940.0,1.0,17.947693,16.544067,23.46988,23.52353,23.281067,23.357635,17.967896,18.015198,18.014832,17.976807,1.0,0.035001732,0.03538717,0.19483049,207.0,17.966614,0.0,0.7962142,100.0,-3.9564812,9.54197e-21,0.0,58.195393,196.73271,40.58852,96.0,0.053858772,13.176073,335.22183,259.44742,0.0,58.427177,0.2652445,0.0,85.25148,8.330017
15100,20346000.0,1.0,18.058167,16.55185,23.44751,23.490448,23.287933,23.363068,17.763458,17.925446,17.924072,17.80896,1.0,0.034454394,0.03503096,0.19349514,215.33333,17.799896,0.0,1.1217644,100.0,32.8879,9.54197e-21,0.0,57.124096,208.05423,40.324932,96.0,0.056839097,13.545093,336.8887,266.3554,0.0,57.475327,0.2630037,0.0,84.09744,8.330017
15101,20346060.0,1.0,17.844269,16.5596,23.42926,23.463379,23.295135,23.368317,17.779572,17.877136,17.87564,17.81247,1.0,0.03395413,0.03475795,0.19233556,223.66667,17.799896,0.0,1.498335,100.0,-2.3162498,9.54197e-21,0.0,56.261272,217.58853,40.84754,96.0,0.049196877,12.813441,338.367,272.0631,0.0,56.756462,0.26106447,0.0,83.21995,8.330017
15102,20346120.0,1.0,17.768494,16.567322,23.411621,23.437103,23.302399,23.373505,17.803925,17.845459,17.843994,17.809021,1.0,0.033587802,0.03465716,0.1915313,232.0,17.799896,0.0,1.9260954,100.0,-5.2513456,9.54197e-21,0.0,55.570614,225.84843,41.067642,96.0,0.045719232,12.5053005,340.12283,277.16275,0.0,56.233925,0.25979102,0.0,82.51815,8.330017
15103,20346180.0,0.0,17.916992,16.575012,23.39392,23.410706,23.309723,23.37854,17.586456,17.757538,17.753845,17.64154,1.0,0.03313961,0.03450957,0.19043204,228.0,17.63321,0.0,2.404158,100.0,32.579628,9.54197e-21,0.0,55.083553,228.9963,40.71494,96.0,0.05033427,12.999084,339.288,278.43777,0.0,55.94086,0.2580858,0.0,82.10674,8.330017
15104,20346240.0,0.0,17.671417,16.582642,23.37555,23.383606,23.316986,23.383362,17.613312,17.706238,17.702606,17.642975,1.0,0.032687407,0.034393266,0.18942772,224.0,17.63321,0.0,2.9292793,100.0,-3.0551639,9.54197e-21,0.0,54.810802,228.77917,41.30277,96.0,0.041532055,12.176126,337.45325,277.43805,0.0,55.887436,0.2565051,0.0,81.98813,8.330017
15105,20346300.0,0.0,17.587646,16.59024,23.357697,23.357239,23.32431,23.388062,17.63977,17.672638,17.669525,17.639862,1.0,0.032343656,0.034423113,0.18869147,220.0,17.63321,0.0,3.5002177,100.0,-6.5680904,9.54197e-21,0.0,54.700302,226.61275,41.53958,96.0,0.037791707,11.844587,335.46164,275.3759,0.0,56.01904,0.25545174,0.0,82.02705,8.330017
15106,20346360.0,0.0,17.69574,16.597809,23.344788,23.337769,23.33191,23.392181,17.420593,17.590515,17.583832,17.483154,1.0,0.032109313,0.034601953,0.18836866,216.0,17.466492,0.0,4.110664,100.0,22.557241,9.54197e-21,0.0,54.733635,222.85732,41.291203,96.0,0.041381758,12.192316,333.58847,272.57828,0.0,56.31594,0.25507385,0.0,82.217995,8.330017
15107,20346420.0,0.0,17.4534,16.605316,23.330963,23.316986,23.339325,23.395905,17.458252,17.537292,17.530884,17.477966,1.0,0.03190734,0.03484092,0.1878082,212.0,17.466492,0.09201717,4.7555943,99.75074,-7.3335013,9.54197e-21,0.0,54.82967,219.05974,41.88252,96.0,0.032506652,11.364477,331.6944,269.6726,0.0,56.69118,0.25454798,0.0,82.4291,8.330017
15108,20346480.0,0.0,17.432037,16.612793,23.317535,23.296722,23.34665,23.399261,17.475647,17.503204,17.497803,17.46988,1.0,0.0318393,0.035204496,0.18711993,208.0,17.466492,0.26215145,5.432062,99.282814,-3.4108093,9.54197e-21,0.0,55.000664,215.20016,41.97616,96.0,0.031045405,11.233382,329.87094,266.7935,0.0,57.127064,0.25415543,0.0,82.60507,8.330017
15109,20346540.0,0.0,17.541168,16.62027,23.304138,23.276306,23.35379,23.402191,17.242737,17.425262,17.414978,17.31717,1.0,0.031943176,0.035657797,0.18642715,204.0,17.299805,0.50333637,6.136595,98.613396,22.433353,9.54197e-21,0.0,55.300224,210.94379,41.707085,96.0,0.035006836,11.610079,328.1479,263.77127,0.0,57.628464,0.25402197,0.0,82.79886,8.330017
15110,20346600.0,0.0,17.279388,16.627655,23.289948,23.254822,23.360596,23.404572,17.292664,17.370453,17.360992,17.310883,1.0,0.032047734,0.036113497,0.18521032,200.0,17.299805,0.81033427,6.861583,97.72002,-7.481793,9.54197e-21,0.0,55.60056,207.37221,42.37441,96.0,0.025157366,10.675831,326.27646,260.95264,0.0,58.12839,0.25336364,0.0,82.917015,8.330017
15111,20346660.0,0.0,17.27591,16.63504,23.28061,23.23996,23.36728,23.406342,17.308777,17.33545,17.32779,17.300934,1.0,0.032245904,0.03663568,0.18388975,196.0,17.299805,1.1835282,7.600986,96.711586,-1.4496348,9.54197e-21,0.0,55.93977,203.78929,42.42852,96.0,0.024304114,10.600072,324.39633,258.1575,0.0,58.64097,0.25276405,0.0,82.99025,8.330017
15112,20346720.0,0.0,17.270264,16.642395,23.271759,23.225494,23.373657,23.407623,17.076538,17.265015,17.252655,17.167725,1.0,0.03250227,0.03718531,0.18250525,192.0,17.133118,1.6195022,8.351321,95.56256,7.2197294,9.54197e-21,0.0,56.331287,199.99757,42.42211,96.0,0.024302587,10.609042,322.4813,255.22868,0.0,59.18005,0.25218552,0.0,83.07209,8.330017
15113,20346780.0,0.0,17.080414,16.649689,23.262177,23.210022,23.379547,23.408234,17.14212,17.201813,17.190002,17.142914,1.0,0.03278945,0.03772203,0.18071833,188.0,17.133118,2.1116493,9.104035,94.251144,-7.5536995,9.54197e-21,0.0,56.732613,196.6584,43.01934,96.0,0.01648836,9.772921,320.44272,252.4244,0.0,59.698486,0.25122264,0.0,83.08093,8.330017
15114,20346840.0,0.0,17.137482,16.656982,23.253693,23.195862,23.38504,23.408295,17.136047,17.166992,17.157715,17.13092,1.0,0.033147983,0.03829464,0.17885722,184.0,17.133118,2.6565924,9.8548565,92.804985,1.8027457,9.54197e-21,0.0,57.164425,193.22313,42.872253,96.0,0.018135173,9.978845,318.3412,249.57396,0.0,60.21899,0.25029317,0.0,83.05862,8.330017
15115,20346900.0,0.0,16.94928,16.664215,23.245972,23.182617,23.390137,23.407898,16.939423,17.10736,17.09494,17.029297,1.0,0.033530958,0.03884881,0.17677741,180.0,16.9664,3.2506778,10.599305,91.23236,-8.708662,9.54197e-21,0.0,57.62381,189.82137,43.507107,96.0,0.011188167,9.090047,316.16458,246.64633,0.0,60.739326,0.2491501,0.0,83.0186,8.330017
15116,20346960.0,0.0,16.969604,16.671448,23.24121,23.173676,23.394836,23.40683,16.969055,17.030975,17.017212,16.96347,1.0,0.033960428,0.039405577,0.17456819,176.0,16.9664,3.8897474,11.329513,89.59068,2.8364356,9.54197e-21,0.0,58.100212,186.42206,43.499855,96.0,0.011152368,9.100204,313.88327,243.68755,0.0,61.247635,0.24792737,0.0,82.94305,8.330017
15117,20347020.0,0.0,16.969177,16.67862,23.237488,23.166107,23.399017,23.405212,16.964966,17.00003,16.990326,16.966614,1.0,0.034420356,0.039945815,0.17225853,172.0,16.9664,4.568313,12.040808,87.8796,-0.15020151,9.54197e-21,0.0,58.59892,182.96605,43.5114,96.0,0.010939136,9.084046,311.54724,240.65407,0.0,61.751766,0.24661785,0.0,82.85635,8.330017
15118,20347080.0,0.0,16.751984,16.685791,23.23468,23.15979,23.40274,23.403107,16.832458,16.952728,16.94217,16.898712,1.0,0.034921587,0.04048014,0.16986251,168.0,16.799713,5.2813654,12.728405,86.11231,-12.840171,9.54197e-21,0.0,59.103275,179.379,45.002117,96.0,0.0025525175,6.997036,309.2484,237.51279,0.0,62.23563,0.24525784,0.0,82.7313,8.330017
15119,20347140.0,0.0,16.802795,16.692902,23.231873,23.153595,23.405853,23.40039,16.786865,16.878235,16.865204,16.811737,1.0,0.035423316,0.040968485,0.16734819,164.0,16.799713,6.022843,13.38625,84.28382,1.1436214,9.54197e-21,0.0,59.63689,175.97131,44.539864,96.0,0.004122397,7.6441936,306.80826,234.42583,0.0,62.727844,0.243733,0.0,82.62445,8.330017
15120,20347200.0,0.0,16.807983,16.700012,23.229645,23.148315,23.408356,23.397156,16.797272,16.834229,16.823883,16.793945,1.0,0.03596012,0.04144689,0.16477895,160.0,16.799713,6.786235,14.008538,82.40709,1.6482648,9.54197e-21,0.0,60.185738,172.41566,44.55819,96.0,0.003995261,7.618533,304.36453,231.23163,0.0,63.213074,0.24217887,0.0,82.50122,8.330017
15121,20347260.0,0.0,16.891235,16.707062,23.231323,23.149017,23.410706,23.393707,16.878601,16.834045,16.8302,16.836517,0.0,0.036502626,0.041883953,0.16216506,156.0,16.882996,7.572247,14.595294,80.56568,4.8004227,9.54197e-21,0.0,60.750206,168.856,44.01764,96.0,0.0066947034,8.375306,301.87735,228.00668,0.0,63.693855,0.24054407,0.0,82.385864,8.330017
15122,20347320.0,0.0,16.879944,16.71408,23.234741,23.152344,23.41269,23.390076,16.882507,16.857483,16.858215,16.87445,0.0,0.037064202,0.042296767,0.15960896,152.0,16.882996,8.3763685,15.144997,78.77061,-0.54719996,9.54197e-21,0.0,61.331154,165.073,44.105442,96.0,0.006087527,8.252382,299.45114,224.66196,0.0,64.17246,0.23896238,0.0,82.286125,8.330017
15123,20347380.0,0.0,16.886444,16.72107,23.239319,23.157562,23.414337,23.386292,16.883453,16.868408,16.869965,16.880005,0.0,0.037631962,0.04267558,0.15711027,148.0,16.882996,9.1953945,15.656032,77.03802,0.38754562,9.54197e-21,0.0,61.92994,161.19086,44.104004,96.0,0.0060195546,8.254396,297.06577,221.27211,0.0,64.65085,0.23741001,0.0,82.210144,8.330017
15124,20347440.0,0.0,16.959534,16.727997,23.244904,23.164673,23.41565,23.382355,16.976074,16.897797,16.901917,16.927155,0.0,0.03820288,0.043017518,0.15468258,144.0,16.966309,10.025788,16.1267,75.38555,2.8295798,9.54197e-21,0.0,62.546413,157.25235,43.745132,96.0,0.008249147,8.756813,294.723,217.86989,0.0,65.1286,0.23589464,0.0,82.16116,8.330017
15125,20347500.0,0.0,16.96521,16.734863,23.251862,23.174133,23.416748,23.378418,16.963623,16.933899,16.93872,16.960083,0.0,0.038781427,0.04333003,0.15239273,140.0,16.966309,10.865685,16.558031,73.83976,-0.58030033,9.54197e-21,0.0,63.188274,153.1264,43.723602,96.0,0.008311523,8.786953,292.48203,214.39992,0.0,65.61496,0.23449595,0.0,82.15723,8.330017
15126,20347560.0,0.0,16.970642,16.74173,23.261383,23.187897,23.417877,23.374481,16.96698,16.948242,16.95163,16.96286,0.0,0.039359704,0.04360412,0.15025645,136.0,16.966309,11.717131,16.950392,72.45348,0.6295424,9.54197e-21,0.0,63.852207,148.8764,43.730606,96.0,0.008175068,8.777152,290.3363,210.90332,0.0,66.106415,0.2332117,0.0,82.20275,8.330017
15127,20347620.0,0.0,17.023315,16.748535,23.271545,23.203064,23.41867,23.370514,17.069366,16.98404,16.988739,17.015015,0.0,0.03993652,0.04383947,0.14829992,132.0,17.049591,12.574882,17.302292,71.226006,0.61984366,9.54197e-21,0.0,64.53725,144.5437,43.529846,96.0,0.009616054,9.058214,288.29602,207.41768,0.0,66.602325,0.23206675,0.0,82.30244,8.330017
15128,20347680.0,0.0,17.056427,16.75534,23.282684,23.220154,23.41925,23.366608,17.043701,17.019897,17.024109,17.043304,0.0,0.040517032,0.044045847,0.1465925,128.0,17.049591,13.43769,17.615946,70.17876,0.17827833,9.54197e-21,0.0,65.26076,140.00421,43.391266,96.0,0.0106936665,9.252227,286.3847,203.89174,0.0,67.1223,0.23114638,0.0,82.48734,8.330017
15129,20347740.0,0.0,17.051422,16.762085,23.294098,23.238129,23.419556,23.362701,17.051666,17.033173,17.03592,17.046417,0.0,0.04109173,0.044213727,0.14509766,124.0,17.049591,14.301881,17.89045,69.316124,0.26203424,9.54197e-21,0.0,66.01118,135.3805,43.443264,96.0,0.010189681,9.179434,284.58502,200.38211,0.0,67.65462,0.23039389,0.0,82.74388,8.330017
15130,20347800.0,0.0,17.089752,16.768799,23.305817,23.257019,23.419525,23.358795,17.1586,17.072052,17.075562,17.10141,0.0,0.04166107,0.044346143,0.1438327,120.0,17.132904,15.164098,18.125544,68.64735,-1.1484457,9.54197e-21,0.0,66.78383,130.73146,43.333035,96.0,0.011085076,9.333749,282.9064,196.93526,0.0,68.19535,0.22983035,0.0,83.07012,8.330017
15131,20347860.0,0.0,17.148163,16.775482,23.319275,23.278992,23.41977,23.355255,17.124481,17.10617,17.108978,17.126495,0.0,0.04223048,0.044452082,0.14288652,116.0,17.132904,16.029924,18.327103,68.2136,0.79089874,9.54197e-21,0.0,67.60587,125.87597,43.111206,96.0,0.013121554,9.644314,281.37714,193.46503,0.0,68.77322,0.2295594,0.0,83.513245,8.330017
15132,20347920.0,0.0,17.13092,16.782135,23.332764,23.301239,23.419678,23.351746,17.13736,17.118134,17.119843,17.129639,0.0,0.042782858,0.04451414,0.14218812,112.0,17.132904,16.89356,18.493752,68.00408,0.021204421,9.54197e-21,0.0,68.46241,120.987656,43.207973,96.0,0.012186975,9.508836,279.99887,190.04308,0.0,69.37273,0.22947533,0.0,84.0541,8.330017
15133,20347980.0,0.0,17.155365,16.788757,23.346222,23.323853,23.419312,23.348297,17.246277,17.15976,17.161652,17.18753,0.0,0.043325048,0.04454277,0.14176671,108.0,17.216217,17.751972,18.625925,68.022385,-2.995715,9.54197e-21,0.0,69.3501,116.09565,43.16283,96.0,0.012628255,9.572037,278.77966,186.70454,0.0,69.991394,0.22962452,0.0,84.691086,8.330017
15134,20348040.0,0.0,17.240387,16.79538,23.360016,23.347137,23.418854,23.345062,17.20877,17.190857,17.192108,17.20816,0.0,0.043866407,0.044551272,0.14169997,104.0,17.216217,18.605124,18.72746,68.277336,2.320392,9.54197e-21,0.0,70.30192,111.01036,42.87726,96.0,0.015593902,9.971839,277.7322,183.35254,0.0,70.663536,0.23010819,0.0,85.474525,8.330017
15135,20348100.0,0.0,17.213562,16.801971,23.373535,23.370148,23.41809,23.34198,17.2193,17.203827,17.204498,17.214386,0.0,0.044377614,0.044511892,0.14187035,100.0,17.216217,19.449461,18.798414,68.760864,-0.58799654,9.54197e-21,0.0,71.29891,105.97666,42.992283,96.0,0.014449103,9.810806,276.84552,180.08281,0.0,71.3701,0.23074983,0.0,86.37905,8.330017
15136,20348160.0,0.0,17.210724,16.808533,23.387482,23.393768,23.417542,23.339142,17.33554,17.247437,17.247498,17.27475,0.0,0.04486992,0.04443829,0.14230837,96.0,17.2995,20.288927,18.842243,69.48317,-6.0135665,9.54197e-21,0.0,72.33711,101.002594,43.048832,96.0,0.013961451,9.731637,276.12732,176.92,0.0,72.10709,0.2316064,0.0,87.400505,8.330017
15137,20348220.0,0.0,17.340332,16.815063,23.40158,23.417542,23.4169,23.336609,17.289856,17.275574,17.27536,17.290588,0.0,0.04536383,0.04435276,0.1431274,92.0,17.2995,21.121925,18.862408,70.44483,4.259887,9.54197e-21,0.0,73.46365,95.81189,42.648758,96.0,0.018536054,10.291738,275.5836,173.7237,0.0,72.92139,0.23283406,0.0,88.607864,8.330017
15138,20348280.0,0.0,17.289703,16.821594,23.415192,23.4404,23.416046,23.334229,17.303406,17.289246,17.288818,17.299255,0.0,0.045806624,0.04420678,0.14412582,88.0,17.2995,21.945263,18.859615,71.630844,-1.878872,9.54197e-21,0.0,74.65583,90.788315,42.8261,96.0,0.016651558,10.043463,275.18643,170.6457,0.0,73.79046,0.23412916,0.0,89.970055,8.330017
15139,20348340.0,0.0,17.273987,16.828094,23.428406,23.462524,23.415009,23.332031,17.421082,17.334412,17.332489,17.361664,0.0,0.04622605,0.044031385,0.14536406,84.0,17.382812,22.75686,18.835585,73.03334,-8.335702,9.54197e-21,0.0,75.9111,85.8738,42.923634,96.0,0.015743494,9.90691,274.95206,167.68811,0.0,74.71214,0.23561148,0.0,91.48223,8.330017
15140,20348400.0,0.0,17.42273,16.834564,23.44162,23.484253,23.41394,23.3302,17.378021,17.359528,17.35788,17.373169,0.0,0.046641223,0.043846224,0.14694598,80.0,17.382812,23.55804,18.795052,74.6527,5.365898,9.54197e-21,0.0,77.28464,80.77194,42.500053,96.0,0.02101455,10.499927,274.86514,164.68706,0.0,75.7399,0.2374251,0.0,93.22639,8.330017
15141,20348460.0,0.0,17.378021,16.841034,23.45459,23.505219,23.413177,23.328644,17.384491,17.373993,17.372498,17.38321,0.0,0.046988357,0.043593403,0.14862974,76.0,17.382812,24.353146,18.740576,76.47772,-1.7361714,9.54197e-21,0.0,78.759026,75.93664,42.64383,96.0,0.019474048,10.298636,274.8784,161.83324,0.0,76.85539,0.23920152,0.0,95.18062,8.330017
15142,20348520.0,1.0,17.338531,16.847504,23.466766,23.52472,23.4122,23.32727,17.505157,17.422241,17.418243,17.450348,0.0,0.047746934,0.043724794,0.15169728,84.333336,17.466095,25.137335,18.673014,78.49021,-11.314179,9.54197e-21,0.0,80.216805,73.01673,42.813465,96.0,0.017938629,10.06115,277.05145,161.08928,0.0,77.9485,0.2431649,0.0,97.15381,8.330017
15143,20348580.0,1.0,17.49765,16.853973,23.477966,23.542542,23.41092,23.325958,17.469147,17.446106,17.443115,17.45874,0.0,0.048789505,0.04412132,0.15569323,92.666664,17.466095,25.907526,18.59306,80.67384,5.78945,9.54197e-21,0.0,81.44978,71.7221,42.407326,96.0,0.023938615,10.629745,280.81522,162.00752,0.0,78.82383,0.24860452,0.0,98.86735,8.330017
15144,20348640.0,1.0,17.483063,16.860413,23.486969,23.557526,23.409027,23.324463,17.466461,17.461517,17.45935,17.468231,0.0,0.05017753,0.044833403,0.15952587,101.0,17.466095,26.655764,18.497356,82.993286,0.8902847,9.54197e-21,0.0,82.34896,72.59537,42.476273,96.0,0.023910558,10.533218,285.739,164.68274,0.0,79.382034,0.25454274,0.0,99.89169,8.330017
15145,20348700.0,1.0,17.414703,16.866852,23.49414,23.570404,23.40625,23.32254,17.580475,17.516449,17.510681,17.543274,0.0,0.051709794,0.04568962,0.16312295,109.333336,17.549408,27.37167,18.380203,85.429306,-15.577532,9.54197e-21,0.0,82.639175,75.799934,42.702545,96.0,0.021679353,10.216438,291.51273,169.12877,0.0,79.37249,0.26052904,0.0,99.995605,8.330017
15146,20348760.0,1.0,17.548737,16.87326,23.500488,23.581116,23.40335,23.320496,17.561829,17.536804,17.53305,17.547333,0.0,0.053000953,0.046322536,0.16781728,117.666664,17.549408,28.057936,18.241785,87.96365,3.1864715,9.54197e-21,0.0,82.54264,79.73442,42.4015,96.0,0.026958568,10.637899,298.355,174.38985,0.0,78.9985,0.26715025,0.0,99.999855,8.330017
15147,20348820.0,1.0,17.569885,16.8797,23.505127,23.588531,23.399841,23.318237,17.551819,17.548798,17.546661,17.552307,0.0,0.054038927,0.04672195,0.17331639,126.0,17.549408,28.706173,18.080006,90.55594,2.3580518,9.54197e-21,0.0,82.197815,84.521805,42.375664,96.0,0.02846655,10.67407,306.3299,180.47003,0.0,78.39165,0.27408773,0.0,99.99999,8.330017
15148,20348880.0,1.0,17.519806,16.886108,23.507965,23.59253,23.395905,23.315948,17.650055,17.605743,17.598969,17.631256,0.0,0.054863937,0.0469311,0.17951229,134.33333,17.63272,29.312553,17.894592,93.16985,-16.756655,9.54197e-21,0.0,81.65981,90.11519,42.525105,96.0,0.027310211,10.464856,315.5912,187.34804,0.0,77.60709,0.2813178,0.0,99.99384,8.330017
15149,20348940.0,1.0,17.589172,16.892548,23.508453,23.593506,23.391693,23.31369,17.648254,17.626434,17.621918,17.637543,0.0,0.05590729,0.047335748,0.18516454,142.66667,17.63272,29.875813,17.687235,95.77954,-3.7972267,9.54197e-21,0.0,80.90931,97.15536,42.405743,96.0,0.030312719,10.63196,326.04416,195.38983,0.0,76.63545,0.28842434,0.0,99.43774,8.330017
15150,20349000.0,1.0,17.625824,16.898956,23.506592,23.591217,23.386993,23.31131,17.642242,17.635193,17.633057,17.637756,0.0,0.056853138,0.047669385,0.19025746,151.0,17.63272,30.38949,17.455593,98.350105,0.61215174,9.54197e-21,0.0,79.84746,105.97508,42.348473,96.0,0.032289598,10.712134,337.2898,204.649,0.0,75.38545,0.2948001,0.0,98.41294,8.330017
15151,20349060.0,1.0,17.621887,16.905396,23.502258,23.585175,23.382172,23.30896,17.450958,17.540894,17.553253,17.491241,1.0,0.057668366,0.047893196,0.1946759,159.33333,17.466003,30.855522,17.201218,100.0,22.952522,9.54197e-21,0.0,78.61031,116.31499,42.422188,96.0,0.031945378,10.608936,349.13837,214.85435,0.0,73.97929,0.30026394,0.0,97.10699,8.330017
