,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
15152,20349120.0,1.0,17.513458,16.911804,23.49414,23.575134,23.376312,23.30606,17.458801,17.499817,17.510498,17.47461,1.0,0.058585633,0.04822917,0.19668618,167.66667,17.466003,31.256893,16.914576,100.0,4.550048,9.54197e-21,0.0,77.05817,130.06259,42.710167,96.0,0.02768513,10.205765,360.27042,226.94061,0.0,72.29823,0.30353042,0.0,94.945206,8.330017
15153,20349180.0,1.0,17.480865,16.918243,23.48523,23.564148,23.369781,23.302856,17.463776,17.48526,17.49234,17.47351,1.0,0.05911211,0.04824528,0.19735622,176.0,17.466003,31.589317,16.594097,100.0,0.44600877,9.54197e-21,0.0,75.29925,145.73203,42.81676,96.0,0.026138958,10.056535,369.59927,239.69583,0.0,70.43023,0.30474547,0.0,92.55652,8.330017
15154,20349240.0,1.0,17.394257,16.924683,23.475708,23.552185,23.362823,23.29956,17.2753,17.388306,17.406738,17.3367,1.0,0.05923788,0.047917537,0.19701743,184.33333,17.299316,31.85032,16.24042,100.0,9.721792,9.54197e-21,0.0,73.59209,161.86812,43.100636,96.0,0.021690477,9.659106,376.5822,251.9874,0.0,68.60792,0.30420536,0.0,90.31905,8.330017
15155,20349300.0,1.0,17.315979,16.931152,23.465149,23.538757,23.355286,23.296082,17.294556,17.335938,17.350922,17.309418,1.0,0.05905085,0.04732855,0.19603798,192.66667,17.299316,32.03279,15.850963,100.0,0.97362804,9.54197e-21,0.0,72.03228,177.32855,43.360634,96.0,0.017831312,9.295111,381.28036,263.07956,0.0,66.92339,0.30244842,0.0,88.34875,8.330017
15156,20349360.0,1.0,17.29599,16.937592,23.456177,23.527344,23.34848,23.293213,17.30075,17.317749,17.32724,17.306122,1.0,0.058697503,0.04660381,0.19485426,201.0,17.299316,32.150536,15.43536,100.0,-0.9534425,9.54197e-21,0.0,70.7025,191.12508,43.443222,96.0,0.016526818,9.179487,384.28253,272.51233,0.0,65.45563,0.3001818,0.0,86.726845,8.330017
15157,20349420.0,1.0,17.12622,16.944092,23.44748,23.516144,23.341766,23.290619,17.125793,17.240723,17.258911,17.197693,1.0,0.05827545,0.045834444,0.19369051,209.33333,17.132599,32.20151,14.9954605,100.0,-6.434738,9.54197e-21,0.0,69.60404,203.0213,44.201614,96.0,0.008483622,8.117743,386.33154,280.32825,0.0,64.210335,0.29782224,0.0,85.43111,8.330017
15158,20349480.0,1.0,17.135101,16.950562,23.437897,23.503632,23.334778,23.288116,17.134155,17.170502,17.188446,17.141907,1.0,0.057873152,0.045102574,0.19275698,217.66667,17.132599,32.181324,14.531079,100.0,0.6077941,9.54197e-21,0.0,68.71083,213.15927,44.197483,96.0,0.008404452,8.123524,387.87698,286.86517,0.0,63.16787,0.29575145,0.0,84.412285,8.330017
15159,20349540.0,1.0,17.134674,16.957062,23.42862,23.491577,23.32785,23.285889,17.135193,17.150146,17.16156,17.138,1.0,0.057505466,0.044430323,0.19203734,226.0,17.132599,32.09198,14.045352,100.0,0.06918918,9.54197e-21,0.0,67.96011,222.11368,44.229053,96.0,0.00806392,8.079323,389.3918,292.60205,0.0,62.27389,0.29398993,0.0,83.58212,8.330017
15160,20349600.0,0.0,16.984375,16.963593,23.419617,23.479797,23.321014,23.283875,17.034668,17.105347,17.119202,17.079895,1.0,0.0569211,0.043613162,0.19084114,222.0,16.965912,31.934458,13.540433,100.0,-8.842016,9.54197e-21,0.0,67.357925,226.17383,46.128006,96.0,0.0009446605,5.420788,387.04047,294.21832,0.0,61.52839,0.29137963,0.0,82.967476,8.330017
15161,20349660.0,0.0,16.98877,16.970123,23.411652,23.469177,23.315094,23.282562,16.997498,17.04248,17.058868,17.015808,1.0,0.056306016,0.042780213,0.189799,218.0,16.965912,31.722536,13.026304,100.0,-1.5743618,9.54197e-21,0.0,67.040276,226.68356,46.208538,96.0,0.0008379727,5.308044,383.01096,293.26437,0.0,61.050964,0.28888348,0.0,82.732216,8.330017
15162,20349720.0,0.0,16.990692,16.976685,23.403748,23.458588,23.309296,23.281555,16.991486,17.009369,17.021881,16.995026,1.0,0.055762954,0.042042084,0.1890232,214.0,16.965912,31.453293,12.503414,100.0,-0.122252,9.54197e-21,0.0,66.88945,224.83852,46.42022,96.0,0.00062781735,5.011692,378.6403,290.81937,0.0,60.745693,0.28682292,0.0,82.70215,8.330017
15163,20349780.0,0.0,16.983185,16.983246,23.395905,23.44812,23.303558,23.2807,16.985168,16.994232,17.002258,16.987305,1.0,0.055398665,0.041494098,0.18876474,210.0,16.799194,31.122679,11.972103,100.0,-0.37543666,9.54197e-21,0.0,66.79274,220.86252,49.804985,96.0,3.3485614e-06,0.27302125,374.78284,287.29553,0.0,60.51554,0.28565067,0.0,82.725784,8.330017
15164,20349840.0,0.0,16.989746,16.989868,23.388458,23.438019,23.298218,23.280304,16.926086,16.969116,16.977661,16.955688,1.0,0.054920983,0.040887054,0.18828535,206.0,16.799194,30.743399,11.439584,100.0,28.521877,1.0957679e-06,0.0,66.77256,217.4617,50.000023,96.0,2.3375767e-06,-3.7044596e-05,370.6456,283.99335,0.0,60.36787,0.28408584,0.0,82.86662,8.330017
15165,20349900.0,0.0,16.996399,16.99649,23.380615,23.427307,23.292969,23.28009,16.865814,16.91571,16.929321,16.891968,1.0,0.054478917,0.040340353,0.18798147,202.0,16.799194,30.313814,10.906415,100.0,47.998943,1.4773668e-06,0.0,66.821815,213.40428,50.0,96.0,2.3163336e-06,-4.6604094e-07,366.71497,280.36182,0.0,60.300488,0.28279233,0.0,83.10098,8.330017
15166,20349960.0,0.0,17.003052,17.003143,23.373505,23.417603,23.288269,23.280151,16.704498,16.811462,16.838318,16.760345,1.0,0.05405647,0.03984497,0.18779035,198.0,16.632507,29.840094,10.375164,100.0,106.51546,3.1022873e-06,0.0,66.90177,209.08763,50.0,96.0,2.2981915e-06,-2.6478212e-11,363.03006,276.64294,0.0,60.279118,0.28168312,0.0,83.38137,8.330017
15167,20350020.0,0.0,17.009705,17.009827,23.36502,23.405945,23.283264,23.28012,16.670624,16.72821,16.755615,16.69049,1.0,0.05363753,0.039387252,0.18767756,194.0,16.632507,29.314857,9.843271,100.0,117.52169,3.3237234e-06,0.0,66.9936,204.71028,50.0,96.0,2.2820684e-06,-9.432021e-13,359.57278,272.94595,0.0,60.285736,0.28069368,0.0,83.68834,8.330017
15168,20350080.0,0.0,17.016418,17.01654,23.35611,23.393677,23.27826,23.280151,16.65384,16.68338,16.704224,16.661926,1.0,0.053208396,0.03895583,0.1876147,190.0,16.632507,28.739124,9.311591,100.0,123.98439,3.4608609e-06,0.0,67.08424,200.37968,50.0,96.0,2.2670758e-06,-3.0044096e-14,356.30313,269.32053,0.0,60.307945,0.2797704,0.0,84.00919,8.330017
15169,20350140.0,0.0,17.023163,17.023285,23.346588,23.380524,23.273254,23.280212,16.513794,16.602875,16.629364,16.56076,1.0,0.052759722,0.038542274,0.18758136,186.0,16.46582,28.113285,8.780961,100.0,175.69484,4.9416703e-06,0.0,67.16613,196.14047,50.0,96.0,2.2525853e-06,-5.0479886e-19,353.1793,265.7793,0.0,60.338264,0.27887505,0.0,84.336876,8.330017
15170,20350200.0,0.0,17.029938,17.03006,23.33603,23.365906,23.268158,23.280243,16.491638,16.536469,16.561401,16.504852,1.0,0.052284133,0.03813963,0.18756358,182.0,16.46582,27.436193,8.25052,100.0,183.08916,5.1030715e-06,0.0,67.2345,192.00352,50.0,96.0,2.238136e-06,-3.6389404e-21,350.16214,262.316,0.0,60.37187,0.27797925,0.0,84.66781,8.330017
15171,20350260.0,0.0,17.036743,17.036865,23.326294,23.352448,23.263733,23.280548,16.480438,16.502258,16.520447,16.48526,1.0,0.051779527,0.037743926,0.18755122,178.0,16.46582,26.718273,7.7242002,100.0,187.6935,5.201033e-06,0.0,67.288345,187.95845,50.0,96.0,2.223466e-06,-3.9508814e-23,347.22318,258.91522,0.0,60.406948,0.27706674,0.0,85.00089,8.330017
15172,20350320.0,0.0,17.04361,17.043732,23.316101,23.338196,23.25946,23.280914,16.345184,16.427826,16.452393,16.386444,1.0,0.0512458,0.037353136,0.18753868,174.0,16.299103,25.95829,7.2020316,100.0,237.31282,6.659589e-06,0.0,67.32834,183.98576,50.0,96.0,2.2084548e-06,1.084348e-25,344.34378,255.55933,0.0,60.443485,0.2761298,0.0,85.33673,8.330017
15173,20350380.0,0.0,17.050476,17.050598,23.304901,23.322601,23.255157,23.28128,16.322906,16.366669,16.390167,16.33554,1.0,0.050693985,0.036975816,0.1874483,170.0,16.299103,25.155487,6.683444,99.83964,244.53333,6.797556e-06,0.0,67.35133,180.17216,50.0,96.0,2.192192e-06,1.8476264e-28,341.48578,252.28473,0.0,60.479313,0.2751109,0.0,85.65434,8.330017
15174,20350440.0,0.0,17.057404,17.057526,23.293518,23.306824,23.251099,23.281708,16.312103,16.334015,16.351562,16.316956,1.0,0.050129466,0.036617275,0.18713577,166.0,16.299103,24.31273,6.1695347,99.49617,248.49797,6.8807603e-06,0.0,67.344894,176.66858,50.0,96.0,2.1725648e-06,-1.912675e-29,338.54532,249.13971,0.0,60.504047,0.27387586,0.0,85.9137,8.330017
15175,20350500.0,0.0,17.064362,17.064484,23.28186,23.290588,23.247192,23.282196,16.178741,16.261078,16.285095,16.219055,1.0,0.049537763,0.03626456,0.18661778,162.0,16.132416,23.432,5.6609945,98.98886,297.31604,8.325256e-06,0.0,67.30764,173.38391,50.0,96.0,2.1494425e-06,2.9037304e-33,335.48828,246.0551,0.0,60.51555,0.2724138,0.0,86.12338,8.330017
15176,20350560.0,0.0,17.07138,17.071503,23.270721,23.275024,23.243866,23.282867,16.154388,16.200562,16.223999,16.167603,1.0,0.04892002,0.035916284,0.18587434,158.0,16.132416,22.520943,5.160022,98.32841,303.10455,8.423577e-06,0.0,67.24214,170.26962,50.0,96.0,2.122571e-06,3.1541157e-35,332.2913,242.98848,0.0,60.51541,0.27070466,0.0,86.282845,8.330017
15177,20350620.0,0.0,17.07843,17.078552,23.259827,23.259827,23.240814,23.28363,16.142914,16.166718,16.184845,16.147491,1.0,0.048275262,0.03556943,0.18491188,154.0,16.132416,21.580719,4.66684,97.51727,306.08768,8.480356e-06,0.0,67.152,167.2611,50.0,96.0,2.0920563e-06,2.0067715e-38,328.93933,239.89615,0.0,60.506145,0.26875073,0.0,86.39802,8.330017
15178,20350680.0,0.0,17.08554,17.085663,23.248962,23.244568,23.238007,23.284424,16.009583,16.093933,16.118103,16.049683,1.0,0.047604833,0.035223972,0.18373096,150.0,15.965698,20.61364,4.182047,96.554565,352.96152,9.878117e-06,0.0,67.03985,164.32265,50.0,96.0,2.0580098e-06,-2.943e-42,325.43552,236.75534,0.0,60.490097,0.266554,0.0,86.47144,8.330017
15179,20350740.0,0.0,17.092682,17.092804,23.237854,23.229034,23.235352,23.285217,15.984863,16.033936,16.05722,15.999695,1.0,0.046911288,0.0348809,0.182325,146.0,15.965698,19.620827,3.7052245,95.43374,357.18042,9.934578e-06,0.0,66.907845,161.43254,50.0,96.0,2.0204825e-06,-1.4e-43,321.7891,233.55118,0.0,60.469257,0.26411152,0.0,86.50319,8.330017
15180,20350800.0,0.0,17.099884,17.100006,23.227386,23.214355,23.233063,23.286102,15.973267,15.999573,16.0177,15.979095,1.0,0.04619527,0.034539245,0.18070367,142.0,15.965698,18.606686,3.2375784,94.17053,358.67438,9.9519975e-06,0.0,66.758675,158.55655,50.0,96.0,1.9797176e-06,0.0,318.01874,230.26535,0.0,60.445793,0.26143244,0.0,86.49758,8.330017
15181,20350860.0,0.0,17.107178,17.10733,23.214752,23.197845,23.227661,23.283386,15.841949,15.929016,15.952057,15.885559,1.0,0.045447424,0.034189343,0.17885515,138.0,15.799011,17.519274,2.722998,92.72196,402.6338,1.129107e-05,0.0,66.58448,155.71893,50.0,96.0,1.9353647e-06,0.0,314.1225,226.90402,0.0,60.411167,0.25848636,0.0,86.44843,8.330017
15182,20350920.0,0.0,17.114746,17.114899,23.202301,23.181702,23.222534,23.280731,15.813995,15.867859,15.890808,15.829681,1.0,0.04466612,0.033823557,0.17679782,134.0,15.799011,16.385712,2.1838036,91.12464,405.26508,1.1287722e-05,0.0,66.381874,152.94026,50.0,96.0,1.8876976e-06,0.0,310.1383,223.48817,0.0,60.358746,0.25528204,0.0,86.35537,8.330017
15183,20350980.0,0.0,17.122498,17.12265,23.190826,23.16687,23.217834,23.278168,15.801727,15.831421,15.849823,15.80722,1.0,0.043849032,0.03343931,0.17452875,130.0,15.799011,15.207527,1.6197572,89.386284,404.9112,1.1252714e-05,0.0,66.15179,150.18289,50.0,96.0,1.8367394e-06,0.0,306.0676,219.98952,0.0,60.289406,0.25181162,0.0,86.2207,8.330017
15184,20351040.0,0.0,17.130463,17.130615,23.180267,23.153168,23.213593,23.275757,15.670502,15.761566,15.784058,15.715942,1.0,0.042994156,0.03303359,0.17204493,126.0,15.632294,13.985306,1.029977,87.503815,445.70508,1.2517348e-05,0.0,65.89495,147.4142,50.0,96.0,1.7825424e-06,0.0,301.91528,216.38364,0.0,60.20347,0.24806666,0.0,86.046295,8.330017
15185,20351100.0,0.0,17.13861,17.138794,23.17041,23.140411,23.209778,23.273438,15.642548,15.701691,15.723785,15.66095,1.0,0.04210931,0.03260873,0.16938114,122.0,15.632294,12.728158,0.41826332,85.502174,445.73145,1.24390535e-05,0.0,65.61687,144.61568,50.0,96.0,1.7259005e-06,0.0,297.73502,212.68039,0.0,60.10439,0.2440936,0.0,85.83991,8.330017
15186,20351160.0,0.0,17.146942,17.147156,23.16275,23.130463,23.206879,23.271637,15.630341,15.664276,15.682159,15.637665,1.0,0.04119556,0.03217477,0.1665638,118.0,15.632294,11.448919,0.0,83.42266,443.08795,1.2339698e-05,0.0,65.32185,141.74503,50.0,96.0,1.6675106e-06,0.0,293.5602,208.86807,0.0,60.00294,0.23992817,0.0,85.61089,8.330017
15187,20351220.0,0.0,17.155487,17.1557,23.157104,23.123138,23.204681,23.27002,15.689911,15.668121,15.676392,15.671082,0.0,0.040231284,0.031953048,0.16355123,114.0,15.715607,10.150955,0.0,81.281654,418.0023,1.1560213e-05,0.0,65.02431,138.54677,50.0,96.0,1.6096579e-06,0.0,289.4504,204.83942,0.0,60.07236,0.23572893,0.0,85.3857,8.330017
15188,20351280.0,0.0,17.164215,17.164429,23.15384,23.118866,23.203339,23.268555,15.69751,15.6805725,15.682892,15.690247,0.0,0.039252028,0.031802896,0.160486,110.0,15.715607,8.843905,0.0,79.11427,411.9868,1.140241e-05,0.0,64.73627,135.1057,50.0,96.0,1.552882e-06,0.0,285.42282,200.6736,0.0,60.216965,0.23153393,0.0,85.18008,8.330017
15189,20351340.0,0.0,17.173096,17.17331,23.152649,23.11734,23.20282,23.267212,15.700134,15.688629,15.688538,15.696472,0.0,0.038265962,0.03169102,0.15739773,106.0,15.715607,7.5359335,0.0,76.94488,406.49316,1.1243415e-05,0.0,64.45629,131.49057,50.0,96.0,1.4972361e-06,0.0,281.414,196.42259,0.0,60.410603,0.2273474,0.0,84.9922,8.330017
15190,20351400.0,0.0,17.182129,17.182373,23.153595,23.118683,23.203186,23.266022,15.768829,15.717468,15.713226,15.742554,0.0,0.03727924,0.03160226,0.1543224,102.0,15.79892,6.2358594,0.0,74.802536,380.89758,1.04671935e-05,0.0,64.18694,127.72307,50.0,96.0,1.4430613e-06,0.0,277.46613,192.11436,0.0,60.64345,0.22319628,0.0,84.82779,8.330017
15191,20351460.0,0.0,17.191345,17.19159,23.156555,23.12265,23.204315,23.264893,15.77948,15.744659,15.739136,15.768677,0.0,0.036296725,0.03152641,0.1512958,98.0,15.79892,4.9508543,0.0,72.71399,374.87872,1.0313305e-05,0.0,63.93171,123.812485,50.0,96.0,1.3907193e-06,0.0,273.62262,187.769,0.0,60.910213,0.21911104,0.0,84.69481,8.330017
15192,20351520.0,0.0,17.200714,17.200958,23.161377,23.12918,23.206299,23.263885,15.783783,15.76123,15.75647,15.778351,0.0,0.035323218,0.03145722,0.1483475,94.0,15.79892,3.690005,0.0,70.70373,369.73862,1.01681835e-05,0.0,63.694447,119.7677,50.0,96.0,1.3405145e-06,0.0,269.9199,183.4046,0.0,61.20839,0.21511981,0.0,84.60079,8.330017
15193,20351580.0,0.0,17.210205,17.21048,23.168152,23.138336,23.209137,23.263,15.854919,15.793579,15.7881775,15.824799,0.0,0.034363605,0.03138948,0.14550963,90.0,15.882202,2.462276,0.0,68.798805,345.47055,9.4370835e-06,0.0,63.4804,115.59074,50.0,96.0,1.2927701e-06,0.0,266.3892,179.03528,0.0,61.537945,0.21125422,0.0,84.55558,8.330017
15194,20351640.0,0.0,17.219849,17.220123,23.17688,23.150146,23.21286,23.262299,15.865356,15.823364,15.8185425,15.852722,0.0,0.03342248,0.031319037,0.14281468,86.0,15.882202,1.2764403,0.0,67.02645,340.4427,9.31207e-06,0.0,63.295513,111.28223,50.0,96.0,1.2477961e-06,0.0,263.05634,174.674,0.0,61.899845,0.20754746,0.0,84.570404,8.330017
15195,20351700.0,0.0,17.229645,17.22992,23.187164,23.164032,23.217377,23.261719,15.869995,15.842194,15.838654,15.864014,0.0,0.032505162,0.03124398,0.14028737,82.0,15.882202,0.14125851,0.0,65.40307,336.35938,9.198852e-06,0.0,63.14642,106.84761,50.0,96.0,1.2058265e-06,0.0,259.93997,170.3341,0.0,62.296318,0.20402753,0.0,84.65545,8.330017
15196,20351760.0,0.0,17.239532,17.239838,23.198273,23.178955,23.222534,23.261536,15.943024,15.874939,15.872192,15.9105835,0.0,0.031819124,0.03114004,0.13785596,78.0,15.965515,0.0,0.0,63.93199,313.86978,8.525685e-06,0.0,63.197796,102.15086,50.0,96.0,1.1680327e-06,0.0,257.06534,165.96587,0.0,62.734318,0.20080535,0.0,84.82775,8.330017
15197,20351820.0,0.0,17.249542,17.249847,23.210999,23.196106,23.22821,23.261597,15.953308,15.905823,15.903839,15.939056,0.0,0.031435017,0.031008953,0.13560228,74.0,15.965515,0.0,0.0,62.64413,310.6625,8.452066e-06,0.0,63.5321,97.098015,50.0,96.0,1.1360287e-06,0.0,254.48058,161.5624,0.0,63.239025,0.19803609,0.0,85.13556,8.330017
15198,20351880.0,0.0,17.259705,17.26001,23.224915,23.214935,23.234222,23.26181,15.957794,15.92569,15.924408,15.950378,0.0,0.031144483,0.030878996,0.13361228,70.0,15.965515,0.0,0.0,61.55317,308.54315,8.393214e-06,0.0,63.99131,91.92883,50.0,96.0,1.1085305e-06,0.0,252.17085,157.24092,0.0,63.80752,0.19562547,0.0,85.56979,8.330017
15199,20351940.0,0.0,17.269928,17.270264,23.239868,23.235321,23.240479,23.262207,16.032898,15.959259,15.9583435,15.996704,0.0,0.030915076,0.030748503,0.1318992,66.0,16.048798,0.0,0.0,60.676712,288.58362,7.803527e-06,0.0,64.55422,86.71038,50.0,96.0,1.0851472e-06,0.0,250.12128,153.03154,0.0,64.43821,0.19355199,0.0,86.13569,8.330017
15200,20352000.0,0.0,17.280273,17.28061,23.25589,23.257202,23.24701,23.262817,16.041718,15.991364,15.990723,16.026672,0.0,0.030718844,0.030614449,0.1304662,62.0,16.048798,0.0,0.0,60.027863,287.32474,7.778674e-06,0.0,65.204445,81.4883,50.0,96.0,1.0654566e-06,0.0,248.31055,148.94852,0.0,65.131294,0.19178891,0.0,86.840454,8.330017
15201,20352060.0,0.0,17.29071,17.291046,23.27121,23.277954,23.253448,23.263794,16.045837,16.012146,16.01175,16.038452,0.0,0.030540217,0.030475007,0.12929659,58.0,16.048798,0.0,0.0,59.577816,286.9648,7.769953e-06,0.0,65.93495,76.30074,50.0,96.0,1.0489852e-06,0.0,246.71533,144.99883,0.0,65.88896,0.19030143,0.0,87.68898,8.330017
15202,20352120.0,0.0,17.301239,17.301575,23.28711,23.299622,23.26007,23.264984,16.121521,16.045868,16.045563,16.083984,0.0,0.030368222,0.03032717,0.12838426,54.0,16.13211,0.0,0.0,59.351326,268.81622,7.239056e-06,0.0,66.74544,71.17021,50.0,96.0,1.0354383e-06,0.0,245.36584,141.18504,0.0,66.716286,0.18906933,0.0,88.693756,8.330017
15203,20352180.0,0.0,17.311829,17.312195,23.303741,23.322144,23.266937,23.266357,16.128906,16.078064,16.07788,16.11383,0.0,0.030189771,0.030163899,0.12772357,50.0,16.13211,0.0,0.0,59.355324,269.02292,7.2495372e-06,0.0,67.63774,66.107666,50.0,96.0,1.0244823e-06,0.0,244.24608,137.50095,0.0,67.61924,0.18806717,0.0,89.87319,8.330017
15204,20352240.0,0.0,17.32251,17.322876,23.32071,23.345032,23.274017,23.267975,16.132355,16.098633,16.09851,16.12497,0.0,0.029995743,0.029979445,0.12729612,46.0,16.13211,0.0,0.0,59.586864,269.91843,7.2750304e-06,0.0,68.618416,61.12651,50.0,96.0,1.015719e-06,0.0,243.31131,133.94017,0.0,68.606674,0.18726172,0.0,91.246704,8.330017
15205,20352300.0,0.0,17.333252,17.333618,23.337982,23.368195,23.28128,23.269775,16.209015,16.132141,16.13205,16.171082,0.0,0.029778874,0.029768582,0.12709063,42.0,16.215393,0.0,0.0,60.051228,253.0998,6.7892684e-06,0.0,69.699615,56.238422,50.0,96.0,1.0088545e-06,0.0,242.52815,130.49889,0.0,69.69214,0.18662845,0.0,92.84307,8.330017
15206,20352360.0,0.0,17.344055,17.344421,23.353973,23.3891,23.288452,23.272003,16.214874,16.164154,16.164093,16.200562,0.0,0.029533973,0.029527472,0.12707415,38.0,16.215393,0.0,0.0,60.713737,254.10901,6.8166846e-06,0.0,70.89538,51.468567,50.0,96.0,1.0034261e-06,0.0,241.86687,127.17772,0.0,70.890625,0.18612614,0.0,94.68919,8.330017
15207,20352420.0,0.0,17.35492,17.355286,23.370026,23.409943,23.295868,23.274475,16.217651,16.184296,16.184265,16.21112,0.0,0.029255224,0.029251104,0.12720601,34.0,16.215393,0.0,0.0,61.584324,255.74384,6.86081e-06,0.0,72.220764,46.849808,50.0,96.0,9.988679e-07,0.0,241.30185,123.98024,0.0,72.21773,0.18570329,0.0,96.81582,8.330017
15208,20352480.0,1.0,17.365814,17.36618,23.385864,23.430237,23.303436,23.27713,16.297638,16.218231,16.2182,16.258514,0.0,0.029344365,0.029341763,0.12881576,42.333332,16.298706,0.0,0.0,62.655865,241.05511,6.445655e-06,0.0,73.59221,43.722145,50.0,96.0,1.0181365e-06,0.0,241.36961,122.460495,0.0,73.590256,0.18749814,0.0,99.05456,8.330017
15209,20352540.0,1.0,17.37677,17.377136,23.400238,23.449738,23.310822,23.279572,16.305786,16.253784,16.253784,16.291595,0.0,0.03013619,0.030134544,0.12981716,50.666668,16.298706,0.0,0.0,63.918232,245.74783,6.5738313e-06,0.0,74.649254,43.034454,50.0,96.0,1.0464017e-06,0.0,241.87505,122.803604,0.0,74.64798,0.19008708,0.0,99.95899,8.330017
15210,20352600.0,1.0,17.387756,17.388092,23.413727,23.468567,23.317566,23.281464,16.31018,16.278168,16.278168,16.304718,0.0,0.031051354,0.031050293,0.13108031,59.0,16.298706,0.0,0.0,65.36571,251.61272,6.733725e-06,0.0,75.141975,44.027073,50.0,96.0,1.080747e-06,0.0,242.77637,124.43185,0.0,75.14115,0.19318536,0.0,99.98414,8.330017
15211,20352660.0,1.0,17.398773,17.399109,23.424194,23.48233,23.323364,23.28305,16.38852,16.31604,16.31604,16.35382,0.0,0.03179352,0.031792827,0.1336124,67.333336,16.382019,0.0,0.0,66.92569,240.20744,6.4053165e-06,0.0,75.26056,45.762653,50.0,96.0,1.1261216e-06,0.0,244.22455,126.857506,0.0,75.26001,0.19720288,0.0,99.99932,8.330017
15212,20352720.0,1.0,17.40979,17.410126,23.433655,23.494202,23.328766,23.284302,16.395721,16.351562,16.351562,16.384064,0.0,0.03242029,0.032419834,0.13721314,75.666664,16.382019,0.0,0.0,68.59594,247.17596,6.5970266e-06,0.0,75.087,48.18559,50.0,96.0,1.1822192e-06,0.0,246.42632,130.03201,0.0,75.086655,0.20205805,0.0,99.999954,8.330017
15213,20352780.0,1.0,17.420837,17.421173,23.441406,23.503052,23.333832,23.285217,16.400421,16.374695,16.374695,16.39685,0.0,0.03293826,0.032937966,0.14177683,84.0,16.382019,0.012577338,0.0,70.33851,256.0561,6.834989e-06,0.0,74.67331,51.25518,50.0,96.0,1.248626e-06,0.0,249.5392,133.91531,0.0,74.673096,0.2076579,0.0,100.000015,8.330017
15214,20352840.0,1.0,17.431915,17.43222,23.447083,23.508423,23.338654,23.28592,16.475922,16.41159,16.41159,16.446472,0.0,0.033352844,0.033352654,0.14720374,92.333336,16.465302,0.09012008,0.0,72.119156,246.26468,6.5428976e-06,0.0,74.06241,54.960457,50.0,96.0,1.3249835e-06,0.0,253.50064,138.49156,0.0,74.06227,0.21391709,0.0,100.0,8.330017
15215,20352900.0,1.0,17.442963,17.443268,23.450378,23.51004,23.343292,23.286469,16.48349,16.445618,16.445618,16.475311,0.0,0.033710174,0.03370487,0.15327455,100.666664,16.465302,0.21346931,0.0,73.89787,255.44284,6.793107e-06,0.0,73.30293,59.351337,50.0,96.0,1.4103048e-06,0.0,258.35422,143.7722,0.0,73.29914,0.22069958,0.0,99.94349,8.330017
15216,20352960.0,1.0,17.45401,17.454285,23.44812,23.50476,23.347351,23.28714,16.48703,16.467499,16.467468,16.486084,0.0,0.03445648,0.034309275,0.15844044,109.0,16.465302,0.37457046,0.0,75.58808,265.67783,7.0652263e-06,0.0,72.40539,65.530685,50.0,96.0,1.4947351e-06,0.0,263.94196,150.29668,0.0,72.30335,0.22721034,0.0,99.046,8.330017
15217,20353020.0,1.0,17.465027,17.465302,23.443237,23.496399,23.350922,23.287445,16.557007,16.503326,16.503174,16.533844,0.0,0.03518709,0.034926835,0.16279441,117.333336,16.548615,0.56966007,0.0,77.17752,254.45789,6.726549e-06,0.0,71.13567,73.78443,50.0,96.0,1.5708391e-06,0.0,269.93954,158.11353,0.0,70.9613,0.2329209,0.0,97.450905,8.330017
15218,20353080.0,1.0,17.476044,17.476318,23.436707,23.485992,23.354126,23.287476,16.563202,16.53595,16.535706,16.560242,0.0,0.03581897,0.035415087,0.16631705,125.666664,16.548615,0.7942697,0.0,78.65224,262.13608,6.9340595e-06,0.0,69.63524,83.93267,50.0,96.0,1.6341529e-06,0.0,275.98468,167.00305,0.0,69.37336,0.23756789,0.0,95.46728,8.330017
15219,20353140.0,1.0,17.48703,17.487305,23.428802,23.473816,23.356995,23.287354,16.5643,16.555359,16.555115,16.567505,0.0,0.036276013,0.035706665,0.1689041,134.0,16.548615,1.0454031,0.0,79.99639,269.30106,7.1203854e-06,0.0,67.99955,95.771904,50.0,96.0,1.6805144e-06,0.0,281.69168,176.70403,0.0,67.64078,0.24091046,0.0,93.29623,8.330017
15220,20353200.0,1.0,17.497986,17.49823,23.420135,23.460663,23.35965,23.28714,16.631073,16.588257,16.587738,16.612366,0.0,0.036520846,0.03576621,0.17056815,142.33333,16.631897,1.3228067,0.0,81.201294,253.6378,6.6583534e-06,0.0,66.332504,108.83797,50.0,96.0,1.7081821e-06,0.0,286.7549,186.8027,0.0,65.86751,0.24288128,0.0,91.121414,8.330017
15221,20353260.0,1.0,17.50888,17.509155,23.410736,23.44632,23.362183,23.287445,16.636963,16.617493,16.616882,16.635803,0.0,0.036575105,0.035617806,0.17148748,150.66667,16.631897,1.624352,0.0,82.25988,257.10245,6.7551273e-06,0.0,64.74914,122.3673,50.0,96.0,1.7198771e-06,0.0,291.09827,196.77483,0.0,64.16847,0.24370743,0.0,89.10911,8.330017
15222,20353320.0,1.0,17.519745,17.52002,23.401337,23.432007,23.364807,23.287964,16.638184,16.633545,16.633087,16.641266,0.0,0.03649372,0.035316598,0.1718862,159.0,16.631897,1.9524919,0.0,83.17538,260.33575,6.8368877e-06,0.0,63.32863,135.5694,50.0,96.0,1.7201337e-06,0.0,294.82455,206.14005,0.0,62.6216,0.24372226,0.0,87.35179,8.330017
15223,20353380.0,1.0,17.530548,17.530823,23.392303,23.418243,23.367584,23.288818,16.706604,16.664246,16.6633,16.686829,0.0,0.036354568,0.03493851,0.17199872,167.33333,16.71521,2.3096755,0.0,83.95192,241.33707,6.2925224e-06,0.0,62.116264,147.856,50.0,96.0,1.7144363e-06,0.0,298.03635,214.62045,0.0,61.27051,0.24331602,0.0,85.87977,8.330017
15224,20353440.0,1.0,17.54129,17.541565,23.383972,23.405365,23.370575,23.29004,16.714478,16.692444,16.691315,16.711578,0.0,0.03622514,0.03455496,0.17199486,175.66667,16.71521,2.6979764,0.0,84.60518,242.63756,6.3347343e-06,0.0,61.110306,159.08405,50.0,96.0,1.7071799e-06,0.0,300.9137,222.2496,0.0,60.111313,0.2427991,0.0,84.660576,8.330017
15225,20353500.0,1.0,17.551971,17.552246,23.376007,23.393005,23.373718,23.291534,16.71814,16.709259,16.708282,16.719696,0.0,0.03615153,0.034206312,0.1719727,184.0,16.71521,3.1178453,0.0,85.140114,244.6235,6.3889315e-06,0.0,60.289116,169.31996,50.0,96.0,1.7009045e-06,0.0,303.60852,229.16632,0.0,59.118557,0.24235147,0.0,83.64721,8.330017
15226,20353560.0,0.0,17.562592,17.562836,23.368286,23.38089,23.376953,23.293732,16.787872,16.739685,16.737854,16.766754,0.0,0.03589875,0.03366212,0.17110586,180.0,16.798492,3.5701149,0.0,85.553696,224.79956,5.8257297e-06,0.0,59.698963,175.2023,50.0,96.0,1.6776237e-06,0.0,303.96213,232.4506,0.0,58.337498,0.24067383,0.0,82.943085,8.330017
15227,20353620.0,0.0,17.57312,17.573364,23.361725,23.37027,23.380463,23.296417,16.795502,16.766296,16.764069,16.78946,0.0,0.035689563,0.03313211,0.1703699,176.0,16.798492,4.0590677,0.0,85.86975,224.74165,5.8358623e-06,0.0,59.424126,177.1003,50.0,96.0,1.6570798e-06,0.0,303.28198,233.05708,0.0,57.850475,0.23919253,0.0,82.633995,8.330017
15228,20353680.0,0.0,17.583557,17.583801,23.355896,23.360596,23.384155,23.299469,16.799225,16.781372,16.779327,16.796234,0.0,0.035588287,0.032679874,0.16976656,172.0,16.798492,4.5858984,0.0,86.09373,225.92229,5.8688797e-06,0.0,59.389282,176.50941,50.0,96.0,1.6410565e-06,0.0,302.1325,232.10165,0.0,57.5849,0.23803176,0.0,82.570656,8.330017
15229,20353740.0,0.0,17.593903,17.594177,23.350769,23.351929,23.38794,23.302887,16.872162,16.812775,16.809235,16.845917,0.0,0.035606805,0.032315925,0.1693016,168.0,16.881805,5.151166,0.0,86.23522,206.32433,5.3263743e-06,0.0,59.544872,174.26877,50.0,96.0,1.6298728e-06,0.0,300.79288,230.18126,0.0,57.49246,0.23721868,0.0,82.680786,8.330017
15230,20353800.0,0.0,17.604156,17.6044,23.346588,23.344452,23.391815,23.30658,16.880035,16.842438,16.838226,16.87143,0.0,0.035739973,0.032034934,0.16894172,164.0,16.881805,5.7553997,0.0,86.308815,206.87909,5.3496665e-06,0.0,59.847557,171.00154,50.0,96.0,1.6228837e-06,0.0,299.41306,227.70158,0.0,57.53131,0.23670945,0.0,82.908615,8.330017
15231,20353860.0,0.0,17.614319,17.614563,23.342163,23.336548,23.395477,23.31073,16.884186,16.860504,16.856506,16.880096,0.0,0.035976127,0.031826027,0.16863954,160.0,16.881805,6.3955994,0.0,86.30143,208.76859,5.4030675e-06,0.0,60.260616,167.16057,50.0,96.0,1.6191024e-06,0.0,298.0679,224.93631,0.0,57.666523,0.23643368,0.0,83.21034,8.330017
15232,20353920.0,0.0,17.62436,17.624603,23.338318,23.329437,23.399048,23.315094,16.957245,16.894348,16.888428,16.92987,0.0,0.03630034,0.031675808,0.16835304,156.0,16.965118,7.0708523,0.0,86.22626,189.62808,4.879858e-06,0.0,60.755127,163.03581,50.0,96.0,1.6175541e-06,0.0,296.7833,222.04788,0.0,57.871048,0.23632088,0.0,83.55554,8.330017
15233,20353980.0,0.0,17.634277,17.634491,23.335297,23.323456,23.402466,23.31961,16.964539,16.925842,16.91919,16.955841,0.0,0.03669548,0.031568885,0.16806354,152.0,16.965118,7.779908,0.0,86.097244,190.90251,4.9172713e-06,0.0,61.308296,158.80124,50.0,96.0,1.6175316e-06,0.0,295.56653,219.12952,0.0,58.12341,0.23631948,0.0,83.92655,8.330017
15234,20354040.0,0.0,17.644043,17.644287,23.332733,23.318054,23.4057,23.32425,16.968292,16.94455,16.938568,16.964142,0.0,0.03714626,0.031494286,0.16775334,148.0,16.965118,8.52022,0.0,85.917244,193.13754,4.9794353e-06,0.0,61.905426,154.5581,50.0,96.0,1.6184323e-06,0.0,294.4102,216.22932,0.0,58.409233,0.2363855,0.0,84.31139,8.330017
15235,20354100.0,0.0,17.653717,17.653961,23.330719,23.313416,23.408691,23.32901,17.041931,16.978638,16.970459,17.01184,0.0,0.03764246,0.031442806,0.16740893,144.0,17.0484,9.289788,0.0,85.693184,173.82365,4.4699104e-06,0.0,62.5369,150.35918,50.0,96.0,1.6197981e-06,0.0,293.3018,213.36797,0.0,58.718376,0.23648532,0.0,84.70272,8.330017
15236,20354160.0,0.0,17.663239,17.663452,23.327942,23.307587,23.411316,23.334137,17.048004,17.010956,17.002014,17.03946,0.0,0.038173698,0.03140702,0.16701297,140.0,17.0484,10.083112,0.014301234,85.4064,175.51393,4.5017987e-06,0.0,63.193428,146.23901,50.0,96.0,1.6211709e-06,0.0,292.22427,210.55457,0.0,59.042828,0.23658562,0.0,85.093666,8.330017
15237,20354220.0,0.0,17.672607,17.672821,23.325592,23.30243,23.413635,23.339355,17.051697,17.02948,17.021667,17.047546,0.0,0.038733386,0.031381942,0.1665533,136.0,17.0484,10.898456,0.100805014,85.07152,177.66425,4.563664e-06,0.0,63.86978,142.20813,50.0,96.0,1.6222003e-06,0.0,291.1604,207.78575,0.0,59.378006,0.23666075,0.0,85.480446,8.330017
15238,20354280.0,0.0,17.681824,17.682037,23.323853,23.298126,23.41568,23.344635,17.127747,17.064453,17.053925,17.096619,0.0,0.0393106,0.031387895,0.16602072,132.0,17.131714,11.732628,0.24045293,84.69715,158.40698,4.0751497e-06,0.0,64.563126,138.23022,50.0,96.0,1.6228915e-06,0.0,290.10034,205.03722,0.0,59.74084,0.23671116,0.0,85.865715,8.330017
15239,20354340.0,0.0,17.690887,17.691101,23.322998,23.295074,23.41748,23.349976,17.13095,17.096771,17.085632,17.123169,0.0,0.039892543,0.031502306,0.1654192,128.0,17.131714,12.58352,0.43375897,84.298775,159.71901,4.077786e-06,0.0,65.27947,134.18987,50.0,96.0,1.6241927e-06,0.0,289.06445,202.25798,0.0,60.19574,0.23680614,0.0,86.26669,8.330017
15240,20354400.0,0.0,17.699799,17.700012,23.322662,23.292694,23.418976,23.355286,17.134888,17.114502,17.105164,17.130707,0.0,0.040492143,0.031608135,0.16479622,124.0,17.131714,13.447838,0.68037707,83.88056,161.79732,4.141021e-06,0.0,66.016075,130.19374,50.0,96.0,1.6253236e-06,0.0,288.03857,199.49812,0.0,60.654182,0.23688856,0.0,86.67839,8.330017
15241,20354460.0,0.0,17.708313,17.708496,23.325592,23.29358,23.42389,23.364563,17.212677,17.149384,17.137207,17.178833,0.0,0.041105647,0.031762857,0.16414014,120.0,17.214996,14.378567,1.0393132,83.486465,141.94093,3.6641527e-06,0.0,66.78203,126.15396,50.0,96.0,1.6268588e-06,0.0,287.02432,196.71362,0.0,61.164845,0.23700052,0.0,87.11288,8.330017
15242,20354520.0,0.0,17.716187,17.71634,23.329437,23.295624,23.428558,23.37381,17.213776,17.18216,17.169464,17.206665,0.0,0.041742716,0.031968117,0.16348621,116.0,17.214996,15.354416,1.4904908,83.11927,143.55452,3.6471297e-06,0.0,67.591835,122.01941,50.0,96.0,1.629442e-06,0.0,286.04016,193.88687,0.0,61.73844,0.2371888,0.0,87.58781,8.330017
15243,20354580.0,0.0,17.72345,17.723602,23.33371,23.29831,23.432861,23.382935,17.217712,17.19925,17.188843,17.213928,0.0,0.04240097,0.032226715,0.16284649,112.0,17.214996,16.371534,2.0326185,82.78244,145.16336,3.7039279e-06,0.0,68.44702,117.801125,50.0,96.0,1.6332478e-06,0.0,285.09897,191.02898,0.0,62.380238,0.23746589,0.0,88.108734,8.330017
15244,20354640.0,0.0,17.730103,17.730255,23.33844,23.301758,23.436798,23.391937,17.296051,17.234344,17.221008,17.261353,0.0,0.043079562,0.032540876,0.16223073,108.0,17.29831,17.426313,2.6641994,82.48341,124.88724,3.227364e-06,0.0,69.35077,113.5076,50.0,96.0,1.6384291e-06,0.0,284.2117,188.14838,0.0,63.094765,0.23784259,0.0,88.68189,8.330017
15245,20354700.0,0.0,17.736206,17.736328,23.343842,23.306305,23.44043,23.400848,17.296295,17.266998,17.253418,17.289246,0.0,0.043775868,0.03291079,0.16165432,104.0,17.29831,18.515985,3.3839912,82.235855,126.26124,3.195554e-06,0.0,70.30682,109.141914,50.0,96.0,1.6451762e-06,0.0,283.3897,185.25038,0.0,63.886475,0.23833217,0.0,89.31651,8.330017
15246,20354760.0,0.0,17.74176,17.741882,23.348267,23.309448,23.443512,23.409424,17.300476,17.283325,17.272552,17.296234,0.0,0.04448982,0.033338357,0.16111356,100.0,17.29831,19.633856,4.1883073,82.01296,127.51593,3.2472549e-06,0.0,71.31769,104.73021,50.0,96.0,1.6534749e-06,0.0,282.6395,182.35059,0.0,64.758385,0.23893288,0.0,90.01503,8.330017
15247,20354820.0,0.0,17.746796,17.746887,23.352997,23.313293,23.446228,23.417786,17.37915,17.318878,17.305176,17.343536,0.0,0.04521804,0.03382276,0.16060206,96.0,17.381592,20.77695,5.075122,81.83122,106.687706,2.765073e-06,0.0,72.383934,100.30024,50.0,96.0,1.663188e-06,0.0,281.96115,179.4626,0.0,65.711426,0.23963402,0.0,90.77916,8.330017
15248,20354880.0,0.0,17.751312,17.751404,23.358337,23.318146,23.448639,23.425934,17.378723,17.351562,17.337921,17.371643,0.0,0.045954358,0.03435961,0.16013208,92.0,17.381592,21.942513,6.042229,81.70339,107.821266,2.718445e-06,0.0,73.509636,95.853264,50.0,96.0,1.6743486e-06,0.0,281.35678,176.58606,0.0,66.74877,0.2404371,0.0,91.62032,8.330017
15249,20354940.0,0.0,17.75534,17.755402,23.363892,23.323425,23.450653,23.433777,17.382874,17.367401,17.356873,17.378906,0.0,0.04669465,0.034946024,0.15970576,88.0,17.381592,23.126337,7.0863867,81.63105,108.66286,2.760409e-06,0.0,74.69966,91.40047,50.0,96.0,1.6869055e-06,0.0,280.8265,173.72543,0.0,67.87426,0.2413374,0.0,92.54776,8.330017
15250,20355000.0,0.0,17.758911,17.758972,23.36966,23.329285,23.452301,23.441315,17.462036,17.403412,17.390045,17.425781,0.0,0.04743389,0.035578158,0.15932214,84.0,17.464905,24.324755,8.204367,81.61951,87.24711,2.2734907e-06,0.0,75.95901,86.95648,50.0,96.0,1.7007396e-06,0.0,280.36548,170.88612,0.0,69.09167,0.24232532,0.0,93.571,8.330017
15251,20355060.0,0.0,17.762024,17.762085,23.374207,23.33313,23.45398,23.448975,17.461151,17.4357,17.42279,17.453217,0.0,0.048171498,0.036255475,0.15896736,80.0,17.464905,25.540022,9.399704,81.63658,87.931656,2.2121405e-06,0.0,77.29501,82.54201,50.0,96.0,1.7156501e-06,0.0,279.96722,168.07628,0.0,70.40695,0.24338558,0.0,94.69713,8.330017
15252,20355120.0,0.0,17.76474,17.76477,23.378815,23.337372,23.455261,23.456268,17.46521,17.450897,17.441345,17.460907,0.0,0.04890355,0.036975157,0.15862574,76.0,17.464905,26.76649,10.666277,81.69825,88.57086,2.2448767e-06,0.0,78.71368,78.18018,50.0,96.0,1.7313349e-06,0.0,279.62195,165.30392,0.0,71.82504,0.24449587,0.0,95.93348,8.330017
15253,20355180.0,1.0,17.767029,17.767029,23.383484,23.341827,23.456085,23.463104,17.538116,17.487946,17.475922,17.506836,0.0,0.05008769,0.038112,0.15956718,84.333336,17.548218,27.999237,12.00223,81.808105,66.84695,1.6933367e-06,0.0,80.08945,75.75527,50.0,96.0,1.7777036e-06,0.0,281.47287,164.6738,0.0,73.24653,0.24776301,0.0,97.08258,8.330017
15254,20355240.0,1.0,17.76892,17.76892,23.387848,23.34616,23.456268,23.469238,17.54486,17.521057,17.509796,17.536194,0.0,0.0515268,0.039538007,0.16105266,92.666664,17.548218,29.23025,13.395339,81.960205,67.620605,1.7030312e-06,0.0,81.17342,75.33031,50.0,96.0,1.8406546e-06,0.0,284.7721,165.86996,0.0,74.45042,0.25211766,0.0,97.81889,8.330017
15255,20355300.0,1.0,17.770477,17.770477,23.39148,23.34967,23.455627,23.474579,17.54895,17.538269,17.530396,17.546295,0.0,0.0531088,0.041151445,0.16286367,101.0,17.548218,30.450916,14.835325,82.14216,68.41121,1.7362743e-06,0.0,81.93298,76.52327,50.0,96.0,1.9144456e-06,0.0,289.10736,168.48886,0.0,75.39121,0.25712675,0.0,98.13743,8.330017
15256,20355360.0,1.0,17.771667,17.771667,23.392944,23.35022,23.454224,23.479065,17.627045,17.577759,17.567688,17.594482,0.0,0.054785985,0.042913657,0.16485684,109.333336,17.6315,31.653515,16.315826,82.31414,45.88968,1.2252656e-06,0.0,82.31542,79.365944,50.0,96.0,1.99621e-06,0.0,294.4595,172.50558,0.0,76.013435,0.26256335,0.0,97.982124,8.330017
15257,20355420.0,1.0,17.772552,17.772552,23.393799,23.35028,23.451996,23.482605,17.626526,17.611237,17.60257,17.622925,0.0,0.056484997,0.04475903,0.16685608,117.666664,17.6315,32.82956,17.82699,82.48485,46.369255,1.1519036e-06,0.0,82.29648,83.87708,50.0,96.0,2.0814032e-06,0.0,300.73773,177.85432,0.0,76.28365,0.26810974,0.0,97.34352,8.330017
15258,20355480.0,1.0,17.773132,17.773102,23.393738,23.349457,23.448853,23.485138,17.631165,17.626068,17.620941,17.63089,0.0,0.058130067,0.04661734,0.16869688,126.0,17.6315,33.969555,19.358276,82.64271,46.47409,1.1785318e-06,0.0,81.88927,90.08394,50.0,96.0,2.1652284e-06,0.0,307.77097,184.47221,0.0,76.202675,0.273456,0.0,96.26149,8.330017
15259,20355540.0,1.0,17.773438,17.773407,23.392944,23.348053,23.444885,23.486664,17.70694,17.665283,17.658142,17.678253,0.0,0.059646253,0.04841669,0.17022106,134.33333,17.714813,35.065857,20.900297,82.78303,22.37924,6.179011e-07,0.0,81.13628,98.0083,50.0,96.0,2.2426393e-06,0.0,315.33087,192.28256,0.0,75.799446,0.2783008,0.0,94.80905,8.330017
15260,20355600.0,1.0,17.773499,17.773438,23.391876,23.34665,23.440308,23.487366,17.707336,17.697235,17.691467,17.705627,0.0,0.060962267,0.050083388,0.1713095,142.66667,17.714813,36.113277,22.44482,82.90956,21.69702,5.2179786e-07,0.0,80.11887,107.52468,50.0,96.0,2.3088062e-06,0.0,323.0917,201.08899,0.0,75.13987,0.28237456,0.0,93.105125,8.330017
15261,20355660.0,1.0,17.773285,17.773224,23.389526,23.343475,23.435455,23.487488,17.71225,17.71051,17.707611,17.713165,0.0,0.06203672,0.051569466,0.1718902,151.0,17.714813,37.110622,23.987452,82.9954,20.807537,5.238497e-07,0.0,78.93632,118.38099,50.0,96.0,2.3605546e-06,0.0,330.72037,210.61778,0.0,74.31086,0.2855186,0.0,91.27492,8.330017
15262,20355720.0,1.0,17.77295,17.772827,23.387054,23.340515,23.430145,23.486847,17.758972,17.736755,17.733398,17.742981,0.0,0.06282503,0.052822653,0.17191091,159.33333,17.798096,38.050217,25.520056,83.05083,2.6387632,9.54197e-21,0.0,77.70785,130.25938,49.510517,96.0,5.6842005e-06,0.6852749,337.81134,220.52597,0.0,73.420784,0.28757703,0.0,89.46501,8.330017
15263,20355780.0,1.0,17.77237,17.772186,23.384796,23.338257,23.424652,23.485687,17.770172,17.761322,17.758453,17.766266,0.0,0.06340677,0.053908594,0.1715777,167.66667,17.798096,38.931667,27.037144,83.08687,0.38791242,9.54197e-21,0.0,76.52074,142.24373,49.31643,96.0,8.011077e-06,0.95699865,344.38928,230.22179,0.0,72.55619,0.28891736,0.0,87.7655,8.330017
15264,20355840.0,1.0,17.771667,17.771393,23.38272,23.336548,23.419006,23.48404,17.772003,17.772919,17.771545,17.774506,0.0,0.06382318,0.054857146,0.17099847,176.0,17.798096,39.760117,28.53632,83.11036,-0.06649257,9.54197e-21,0.0,75.43406,154.06128,49.06575,96.0,1.2303983e-05,1.3079478,350.43094,239.53752,0.0,71.775,0.2897021,0.0,86.23507,8.330017
15265,20355900.0,1.0,17.77475,17.770447,23.38089,23.33551,23.41333,23.481995,17.772827,17.776428,17.776154,17.77591,0.0,0.064044654,0.05563635,0.17014855,184.33333,17.881409,40.525898,30.011171,83.12585,0.20477897,9.54197e-21,0.0,74.53941,165.63237,47.202442,96.0,0.00022006001,3.9165826,355.64676,248.3478,0.0,71.166374,0.2898385,0.0,84.97888,8.330017
15266,20355960.0,1.0,17.78592,17.769379,23.378448,23.33319,23.40802,23.480164,17.77771,17.779327,17.77945,17.778625,0.0,0.064281546,0.056443714,0.16942978,192.66667,17.881409,41.240585,31.468958,83.110374,0.95080346,9.54197e-21,0.0,73.79334,175.87532,46.183064,96.0,0.0008731535,5.343708,360.71893,256.21277,0.0,70.69827,0.29017255,0.0,83.91481,8.330017
15267,20356020.0,1.0,17.813812,17.768188,23.37616,23.33139,23.402618,23.477936,17.792603,17.787292,17.78714,17.787933,0.0,0.06452689,0.05727398,0.1688061,201.0,17.881409,41.905014,32.903442,83.081436,2.5965047,9.54197e-21,0.0,73.155754,185.36372,45.350456,96.0,0.0024109832,6.509361,365.759,263.5437,0.0,70.33344,0.2906255,0.0,82.99169,8.330017
15268,20356080.0,0.0,17.94168,17.766876,23.37439,23.330627,23.397308,23.475403,17.88388,17.828217,17.825195,17.839142,0.0,0.06442946,0.05779782,0.16750497,197.0,17.964691,42.51758,34.311504,83.04941,10.036778,9.54197e-21,0.0,72.725746,190.72755,44.08066,96.0,0.009013321,8.28707,366.75766,267.1216,0.0,70.16327,0.28973773,0.0,82.34087,8.330017
15269,20356140.0,0.0,17.9505,17.765533,23.37378,23.331757,23.392487,23.4729,17.929474,17.890106,17.885468,17.904755,0.0,0.06434154,0.05833097,0.16638686,193.0,17.964691,43.08497,35.694782,83.03788,3.0685434,9.54197e-21,0.0,72.580475,191.99971,44.01267,96.0,0.009549809,8.382262,366.27756,267.73807,0.0,70.26736,0.28905916,0.0,82.035324,8.330017
15270,20356200.0,0.0,17.95819,17.7641,23.374023,23.334259,23.388092,23.470367,17.948883,17.926178,17.92276,17.935944,0.0,0.06429794,0.058913004,0.16548868,189.0,17.964691,43.61046,37.052963,83.05909,1.5587935,9.54197e-21,0.0,72.64763,190.8423,43.960392,96.0,0.009987637,8.455451,365.16245,266.69873,0.0,70.58031,0.28869542,0.0,81.98387,8.330017
15271,20356260.0,0.0,18.002533,17.762665,23.374695,23.337067,23.38446,23.468323,18.05069,17.98825,17.983673,18.006195,0.0,0.06431536,0.05956149,0.16481641,185.0,18.048004,44.10345,38.39275,83.10905,-2.897114,9.54197e-21,0.0,72.86929,188.11688,43.714413,96.0,0.012370219,8.799824,363.84515,264.664,0.0,71.04735,0.2886857,0.0,82.11536,8.330017
15272,20356320.0,0.0,18.048065,17.7612,23.37616,23.341156,23.381256,23.466248,18.041534,18.021545,18.018768,18.030884,0.0,0.06440803,0.060288318,0.1644138,181.0,18.048004,44.566563,39.712063,83.20774,1.6368065,9.54197e-21,0.0,73.223976,184.24464,43.503986,96.0,0.0147322025,9.094415,362.66644,261.97504,0.0,71.647255,0.28910175,0.0,82.40709,8.330017
15273,20356380.0,0.0,18.048279,17.759766,23.377777,23.345612,23.378113,23.463928,18.044586,18.035583,18.03418,18.040253,0.0,0.06454255,0.06106142,0.16419916,177.0,18.048004,44.99915,41.006897,83.353065,0.5162668,9.54197e-21,0.0,73.661026,179.82114,43.497528,96.0,0.014871881,9.10346,361.70285,258.99506,0.0,72.33012,0.28979403,0.0,82.80352,8.330017
15274,20356440.0,0.0,18.071686,17.758331,23.379547,23.350555,23.375122,23.461334,18.143372,18.089691,18.087341,18.10498,0.0,0.06470529,0.061865885,0.16413781,173.0,18.131317,45.40173,42.274075,83.54886,-6.142082,9.54197e-21,0.0,74.13917,175.24725,43.388855,96.0,0.016274575,9.255601,360.98285,255.9874,0.0,73.05463,0.290699,0.0,83.25897,8.330017
15275,20356500.0,0.0,18.132751,17.756958,23.381775,23.356262,23.372375,23.458618,18.12976,18.112885,18.111633,18.119965,0.0,0.06490871,0.0627097,0.16428825,169.0,18.131317,45.778526,43.513824,83.806984,1.7127806,9.54197e-21,0.0,74.67493,170.40723,43.158062,96.0,0.019424727,9.57871,360.56982,252.89703,0.0,73.835655,0.29189736,0.0,83.796814,8.330017
15276,20356560.0,0.0,18.132812,17.755676,23.383453,23.36081,23.369965,23.456024,18.128967,18.123352,18.122772,18.126862,0.0,0.0651087,0.06354904,0.16452584,165.0,18.131317,46.13328,44.72835,84.104774,0.06306359,9.54197e-21,0.0,75.23437,165.65643,43.152252,96.0,0.019652134,9.586849,360.37213,249.88776,0.0,74.6393,0.29317427,0.0,84.37744,8.330017
15277,20356620.0,0.0,18.141022,17.754486,23.385132,23.36557,23.367645,23.453156,18.227783,18.17862,18.177765,18.193634,0.0,0.065302745,0.06437923,0.16482915,161.0,18.2146,46.464546,45.912212,84.45005,-9.068929,9.54197e-21,0.0,75.790375,161.14355,43.111256,96.0,0.020381745,9.644244,360.35934,247.05936,0.0,75.43806,0.2945011,0.0,84.96835,8.330017
15278,20356680.0,0.0,18.208923,17.753387,23.387146,23.37091,23.36554,23.450165,18.217102,18.198578,18.198212,18.205261,0.0,0.06551744,0.06522289,0.1652943,157.0,18.2146,46.776493,47.065907,84.85283,1.1373199,9.54197e-21,0.0,76.38181,156.50897,42.888935,96.0,0.023834221,9.955488,360.56366,244.20403,0.0,76.269424,0.29602596,0.0,85.61826,8.330017
15279,20356740.0,0.0,18.222687,17.752441,23.388947,23.376038,23.363464,23.446838,18.213104,18.207031,18.20694,18.20987,0.0,0.065706104,0.06603178,0.16580495,153.0,18.2146,47.06777,48.18498,85.306244,1.6344624,9.54197e-21,0.0,76.98399,152.03506,42.84181,96.0,0.024759324,10.02147,360.86728,241.43993,0.0,77.10837,0.29753432,0.0,86.300224,8.330017
15280,20356800.0,0.0,18.220947,17.751648,23.390717,23.381287,23.36145,23.443268,18.30893,18.264618,18.265045,18.279572,0.0,0.06586702,0.0668013,0.1663421,149.0,18.297913,47.3388,49.266693,85.81094,-10.534605,9.54197e-21,0.0,77.573586,147.83617,42.83065,96.0,0.025134902,10.037089,361.25076,238.84619,0.0,77.93087,0.29900065,0.0,86.9859,8.330017
15281,20356860.0,0.0,18.287231,17.751007,23.392212,23.38562,23.359955,23.440125,18.302307,18.283356,18.283691,18.289978,0.0,0.0660442,0.06757478,0.1670151,145.0,18.297913,47.59766,50.31932,86.35617,0.5911049,9.54197e-21,0.0,78.20049,143.48134,42.636375,96.0,0.028466394,10.309072,361.77914,236.17819,0.0,78.78686,0.30062595,0.0,87.73157,8.330017
15282,20356920.0,0.0,18.299652,17.75058,23.393463,23.38971,23.35849,23.436707,18.29837,18.291443,18.291687,18.294312,0.0,0.06618969,0.06830207,0.16769849,141.0,18.297913,47.84199,51.33652,86.941055,0.79646695,9.54197e-21,0.0,78.84301,139.2657,42.596832,96.0,0.029348878,10.364435,362.3115,233.56519,0.0,79.65442,0.30218214,0.0,88.512596,8.330017
15283,20356980.0,0.0,18.300781,17.750366,23.394379,23.39331,23.356964,23.432922,18.299988,18.295532,18.295715,18.297363,0.0,0.06631832,0.06899282,0.16843034,137.0,18.300018,48.068447,52.307503,87.56573,0.096764736,9.54197e-21,0.0,79.50665,135.12567,42.595444,96.0,0.029606264,10.366378,362.8863,230.98567,0.0,80.5375,0.30373085,0.0,89.335976,8.330017
15284,20357040.0,0.0,18.300842,17.750397,23.394897,23.396454,23.355408,23.428802,18.300262,18.29721,18.297363,18.298431,0.0,0.06643209,0.069647394,0.16920139,133.0,18.300018,48.277725,53.231438,88.22111,0.026811196,9.54197e-21,0.0,80.19197,131.0499,42.60038,96.0,0.029756447,10.359465,363.48358,228.42981,0.0,81.436424,0.30526772,0.0,90.20049,8.330017
15285,20357100.0,0.0,18.300964,17.750702,23.395142,23.39917,23.35382,23.424469,18.300446,18.298096,18.298248,18.29895,0.0,0.066528074,0.070265494,0.16998076,129.0,18.300018,48.473568,54.11699,88.89568,0.0129989665,9.54197e-21,0.0,80.896545,127.05037,42.60568,96.0,0.029894363,10.352053,364.06598,225.89752,0.0,82.35019,0.3067673,0.0,91.1,8.330017
15286,20357160.0,0.0,18.300995,17.751251,23.3945,23.400208,23.352386,23.420288,18.300537,18.298431,18.298553,18.299133,0.0,0.06661178,0.07084929,0.17077798,125.0,18.300018,48.654648,54.95862,89.5718,0.009053311,9.54197e-21,0.0,81.62781,123.107796,42.611656,96.0,0.030014234,10.343683,364.62177,223.37425,0.0,83.28535,0.30822816,0.0,92.04294,8.330017
15287,20357220.0,0.0,18.301056,17.752106,23.393494,23.400726,23.350922,23.415802,18.300598,18.298615,18.298737,18.299255,0.0,0.06668141,0.07139456,0.17157425,121.0,18.300018,48.81948,55.74983,90.25049,0.0071810824,9.54197e-21,0.0,82.38649,119.226974,42.61817,96.0,0.030116322,10.334563,365.12885,220.85931,0.0,84.24213,0.30963615,0.0,93.02847,8.330017
15288,20357280.0,0.0,18.301086,17.753296,23.392273,23.40091,23.349426,23.411163,18.30069,18.298767,18.29889,18.299377,0.0,0.06673274,0.07190004,0.17234588,117.0,18.300018,48.971756,56.50056,90.92747,0.006968154,9.54197e-21,0.0,83.16919,115.42828,42.62527,96.0,0.030196918,10.324623,365.56445,218.363,0.0,85.21866,0.3109726,0.0,94.05124,8.330017
15289,20357340.0,0.0,18.301117,17.754822,23.390717,23.400635,23.3479,23.40625,18.30075,18.298859,18.299011,18.299469,0.0,0.06676915,0.07236391,0.1731094,113.0,18.300018,49.107674,57.19723,91.59926,0.006318457,9.54197e-21,0.0,83.9855,111.68199,42.63305,96.0,0.030253502,10.313734,365.90225,215.8608,0.0,86.223015,0.3122311,0.0,95.12479,8.330017
15290,20357400.0,0.0,18.301178,17.756714,23.388855,23.399933,23.346405,23.401154,18.300812,18.29895,18.299103,18.29953,0.0,0.06678844,0.07278117,0.17384815,109.0,18.300018,49.227173,57.837128,92.260414,0.0063891127,9.54197e-21,0.0,84.83806,107.988205,42.64151,96.0,0.030284494,10.301887,366.12457,213.35072,0.0,87.25728,0.3134022,0.0,96.25145,8.330017
15291,20357460.0,0.0,18.301208,17.758972,23.386414,23.39795,23.345062,23.396423,18.300873,18.299042,18.299194,18.299652,0.0,0.06679019,0.073156394,0.17453621,105.0,18.300018,49.335503,58.436405,92.89372,0.0060274443,9.54197e-21,0.0,85.72473,104.371216,42.650608,96.0,0.03028856,10.289149,366.21576,210.84833,0.0,88.32155,0.31447095,0.0,97.425385,8.330017
