,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
15292,20357520.0,1.0,18.3031,17.761658,23.383636,23.395477,23.343628,23.39148,18.301117,18.299866,18.299988,18.300323,0.0,0.06724832,0.07399969,0.17629467,113.333336,18.300018,49.431847,58.99368,93.50366,0.15056282,9.54197e-21,0.0,86.520325,102.72519,42.660656,96.0,0.030569274,10.275082,370.71393,210.67714,0.0,89.28161,0.31754324,0.0,98.47554,8.330017
15293,20357580.0,1.0,18.303009,17.76474,23.380096,23.391968,23.341919,23.386078,18.301697,18.30127,18.301361,18.301544,0.0,0.06795604,0.075075805,0.17853312,121.666664,18.300018,49.509357,59.494476,94.07252,0.03702332,9.54197e-21,0.0,86.95579,103.320526,42.680874,96.0,0.030813059,10.246774,378.23187,212.67436,0.0,89.85137,0.3215673,0.0,99.067215,8.330017
15294,20357640.0,1.0,18.303467,17.76828,23.375671,23.387238,23.339813,23.380157,18.301971,18.302582,18.302612,18.302582,0.0,0.06877944,0.07624694,0.1809828,130.0,18.300018,49.56304,59.93243,94.58608,0.024538156,9.54197e-21,0.0,86.995514,105.82513,42.701553,96.0,0.031102996,10.217823,387.92133,216.39964,0.0,89.994675,0.3260108,0.0,99.1686,8.330017
15295,20357700.0,1.0,18.303589,17.772278,23.37024,23.381165,23.33722,23.373627,18.302216,18.303802,18.30371,18.303436,0.0,0.069670424,0.07745818,0.18351513,138.33333,18.300018,49.586754,60.29629,95.0286,0.0192897,9.54197e-21,0.0,86.579926,110.46057,42.724747,96.0,0.031369064,10.185353,399.7052,221.98094,0.0,89.64716,0.33065227,0.0,98.70713,8.330017
15296,20357760.0,1.0,18.303467,17.776764,23.36383,23.373474,23.33435,23.366913,18.302338,18.30487,18.304688,18.3042,0.0,0.07051721,0.07859294,0.18585911,146.66667,18.300018,49.57994,60.591827,95.38435,0.0018796494,9.54197e-21,0.0,85.75155,117.04097,42.74874,96.0,0.03156626,10.151766,412.58133,229.09378,0.0,88.855835,0.33497965,0.0,97.74152,8.330017
15297,20357820.0,1.0,23.355072,17.781769,23.355835,23.364014,23.330292,23.358948,19.355011,18.42221,18.437775,18.484985,0.0,0.072573334,0.08102304,0.19105974,155.0,18.300018,49.530758,60.808594,95.644035,685.7337,4.9407877e-06,0.0,84.40255,116.218834,0.012391449,30.019123,0.34463257,69.98265,430.39966,232.21297,0.0,87.49939,0.34468877,0.0,96.107574,8.330017
15298,20357880.0,1.0,23.36023,17.787292,23.36084,23.373352,23.332275,23.357727,19.58136,19.45343,19.50476,19.612427,1.0,0.07295774,0.08155634,0.19191094,163.33333,18.1333,49.52378,61.03959,96.07356,1674.6569,2.8877648e-05,0.0,82.08328,132.05025,-3.0742637e-08,30.000002,0.3464172,70.0,444.30746,246.18405,0.0,85.12166,0.3464554,0.0,93.36272,8.330017
15299,20357940.0,1.0,23.36789,17.793365,23.368378,23.384888,23.336334,23.358398,18.916412,19.236511,19.22815,19.187866,1.0,0.072922066,0.081663996,0.19232002,171.66667,18.1333,49.576202,61.295975,96.65526,1948.0873,3.378711e-05,0.0,80.06777,147.38783,-2.2822775e-11,30.000002,0.34690586,70.0,455.10007,259.17673,0.0,83.07709,0.34693637,0.0,91.103065,8.330017
15300,20358000.0,1.0,23.368286,17.800018,23.368683,23.385895,23.337494,23.355621,18.535645,18.816559,18.787933,18.720764,1.0,0.072594754,0.08144203,0.19216335,180.0,18.1333,49.62659,61.508114,97.19398,2074.134,3.599076e-05,0.0,78.26374,162.35889,4.5570454e-13,30.000002,0.34620562,70.0,462.84473,271.2726,0.0,81.25248,0.3462289,0.0,89.13205,8.330017
15301,20358060.0,1.0,23.362091,17.807678,23.362427,23.377441,23.335693,23.349945,18.205933,18.43872,18.408447,18.346497,1.0,0.07210806,0.081031725,0.19164439,188.33333,17.966614,49.64317,61.647045,97.596695,2188.8647,3.821655e-05,0.0,76.730064,176.08742,-2.51461e-19,30.000002,0.3447927,70.0,468.0585,281.9167,0.0,79.70632,0.3448104,0.0,87.48867,8.330017
15302,20358120.0,1.0,23.352112,17.816742,23.352356,23.363953,23.33191,23.342194,18.07956,18.2081,18.187042,18.148926,1.0,0.0715756,0.08055257,0.19094734,196.66667,17.966614,49.611168,61.697994,97.83792,2214.892,3.871933e-05,0.0,75.449844,188.36208,-1.26356306e-20,30.000002,0.34308428,70.0,471.61542,291.1251,0.0,78.41813,0.3430982,0.0,86.13197,8.330017
15303,20358180.0,1.0,23.340363,17.82721,23.340576,23.348236,23.327118,23.333405,18.014587,18.085571,18.07306,18.052124,1.0,0.071068496,0.08007672,0.19019526,205.0,17.966614,49.525803,61.655663,97.90997,2220.0115,3.884904e-05,0.0,74.392006,199.17867,2.2349867e-21,30.000002,0.34134853,70.0,474.1786,299.0407,0.0,77.35292,0.34136018,0.0,85.01433,8.330017
15304,20358240.0,1.0,23.327393,17.83899,23.327606,23.330872,23.321655,23.323944,17.849365,17.941772,17.928894,17.903992,1.0,0.070620395,0.079637155,0.18943088,213.33333,17.799896,49.382656,61.515434,97.80078,2273.0654,4.002436e-05,0.0,73.501526,208.91245,-4.164218e-25,30.000002,0.33969653,70.0,476.28,306.0449,0.0,76.45196,0.33970705,0.0,84.06479,8.330017
15305,20358300.0,1.0,23.313324,17.85205,23.313507,23.312103,23.315582,23.313873,17.813965,17.859344,17.851044,17.836792,1.0,0.070231855,0.07923245,0.18862472,221.66667,17.799896,49.175526,61.270844,97.49516,2267.5647,3.9961018e-05,0.0,72.721954,218.03754,-1.9394383e-26,30.000002,0.33809683,70.0,478.14362,312.51935,0.0,75.65606,0.3381067,0.0,83.21404,8.330017
15306,20358360.0,1.0,23.299408,17.866333,23.299591,23.293396,23.3096,23.30429,17.795807,17.82013,17.81549,17.808105,1.0,0.06988418,0.07884452,0.18773173,230.0,17.799896,48.90856,60.93273,97.00232,2256.7612,3.980056e-05,0.0,72.009285,226.92868,-4.7678562e-29,30.000002,0.3364687,70.0,479.80603,318.72897,0.0,74.92058,0.336478,0.0,82.41265,8.330017
15307,20358420.0,0.0,23.28543,17.881805,23.28543,23.274414,23.303406,23.294525,17.65039,17.722229,17.71408,17.69696,1.0,0.06922739,0.07809775,0.1859565,226.0,17.63321,48.576855,60.493042,96.31233,2293.6401,4.0721083e-05,0.0,71.43662,231.93219,-1.8573584e-33,30.000002,0.33329895,70.0,475.16583,320.97675,0.0,74.327,0.33328733,0.0,81.76373,8.330017
15308,20358480.0,0.0,23.271057,17.898407,23.271057,23.255157,23.297058,23.284607,17.620758,17.655975,17.64981,17.63855,1.0,0.068571344,0.07733791,0.18408006,222.0,17.63321,48.18229,59.95619,95.434,2273.516,4.0391347e-05,0.0,71.08193,233.40466,-1.3394863e-35,30.000002,0.33000636,70.0,468.11548,320.35977,0.0,73.954414,0.32998985,0.0,81.34691,8.330017
15309,20358540.0,0.0,23.257141,17.916077,23.257141,23.236694,23.290771,23.274841,17.606659,17.62378,17.620392,17.61502,1.0,0.06795637,0.07659873,0.18213752,218.0,17.63321,47.725277,59.322506,94.37464,2249.678,3.999499e-05,0.0,70.864365,232.80405,1.8289287e-35,30.000002,0.3267096,70.0,459.89337,318.11646,0.0,73.71533,0.32669008,0.0,81.0593,8.330017
15310,20358600.0,0.0,23.24347,17.934814,23.24347,23.218506,23.284454,23.265106,17.467468,17.531433,17.523987,17.507904,1.0,0.06738273,0.075880416,0.18013364,214.0,17.466492,47.205418,58.591988,93.13641,2279.7988,4.078858e-05,0.0,70.73524,230.93597,-3.366199e-39,30.000002,0.3234136,70.0,451.06564,314.8972,0.0,73.55919,0.32339224,0.0,80.84571,8.330017
15311,20358660.0,0.0,23.230286,17.954498,23.230286,23.200928,23.27832,23.255981,17.445404,17.47403,17.46872,17.459137,1.0,0.066839546,0.07517257,0.17803654,210.0,17.466492,46.62513,57.773026,91.72429,2257.1177,4.040707e-05,0.0,70.656654,228.37918,-8.268e-42,30.000002,0.32006574,70.0,441.91522,311.1332,0.0,73.447235,0.32004315,0.0,80.66219,8.330017
15312,20358720.0,0.0,23.217804,17.975128,23.217804,23.184418,23.272308,23.24707,17.434235,17.447296,17.444489,17.440033,1.0,0.06630914,0.07445801,0.17582366,206.0,17.466492,45.984947,56.865734,90.152,2231.337,3.9968672e-05,0.0,70.60122,225.49211,0.0,30.000002,0.3166085,70.0,432.5783,307.07632,0.0,73.35187,0.31658491,0.0,80.48078,8.330017
15313,20358780.0,0.0,23.205719,17.996643,23.205719,23.168488,23.266266,23.23822,17.29544,17.359222,17.352325,17.337067,1.0,0.065776,0.07372081,0.17347392,202.0,17.299805,45.28469,55.870747,88.42455,2257.9285,4.070914e-05,0.0,70.55036,222.4896,0.0,30.000002,0.31298918,70.0,423.1189,302.86743,0.0,73.25421,0.31296477,0.0,80.282845,8.330017
15314,20358840.0,0.0,23.193787,18.018982,23.193787,23.152863,23.26007,23.229279,17.273193,17.30252,17.297455,17.287994,1.0,0.06522569,0.07294658,0.17095914,198.0,17.299805,44.52125,54.7858,86.54136,2231.7861,4.0261435e-05,0.0,70.48969,219.51295,0.0,30.000002,0.3091509,70.0,413.55582,298.58704,0.0,73.13983,0.3091256,0.0,80.053,8.330017
15315,20358900.0,0.0,23.182648,18.042114,23.182648,23.13858,23.253967,23.220612,17.261078,17.275604,17.272858,17.26831,1.0,0.06464591,0.07212376,0.16827333,194.0,17.299805,43.697395,53.615337,84.52122,2201.7393,3.9739956e-05,0.0,70.41203,216.59743,0.0,30.000002,0.30506355,70.0,403.91174,294.2482,0.0,73.00185,0.3050373,0.0,79.78649,8.330017
15316,20358960.0,0.0,23.173431,18.065979,23.173431,23.1268,23.248688,23.213257,17.320251,17.297882,17.29889,17.302673,0.0,0.06402943,0.07124782,0.1654235,190.0,17.383118,42.82322,52.37586,82.39239,2142.5615,3.8565944e-05,0.0,70.31638,213.71135,0.0,30.000002,0.3007222,70.0,394.22815,289.82635,0.0,72.84018,0.30069503,0.0,79.48541,8.330017
15317,20359020.0,0.0,23.165894,18.090546,23.165894,23.117493,23.243988,23.206665,17.325073,17.315094,17.316528,17.319824,0.0,0.06337693,0.07032234,0.16244541,186.0,17.383118,41.90623,51.075863,80.18624,2106.8062,3.7931568e-05,0.0,70.207306,210.78914,0.0,30.000002,0.29616693,70.0,384.60953,285.29514,0.0,72.66026,0.29613882,0.0,79.15948,8.330017
15318,20359080.0,0.0,23.159851,18.115723,23.159851,23.110382,23.239838,23.200745,17.326202,17.321869,17.322754,17.324371,0.0,0.06268978,0.069349356,0.15936215,182.0,17.383118,40.950584,49.72068,77.921005,2070.7585,3.7285743e-05,0.0,70.08788,207.79257,0.0,30.000002,0.29142404,70.0,375.13663,280.6424,0.0,72.465195,0.29139525,0.0,78.814575,8.330017
15319,20359140.0,0.0,23.155579,18.14151,23.155579,23.105865,23.236328,23.195679,17.393188,17.35962,17.362305,17.368713,0.0,0.061968956,0.06833044,0.15619728,178.0,17.4664,39.960785,48.31569,75.61943,2008.6724,3.6054e-05,0.0,69.961235,204.68164,0.0,30.000002,0.28651977,70.0,365.88657,275.8548,0.0,72.25807,0.28649032,0.0,78.45698,8.330017
15320,20359200.0,0.0,23.153076,18.167847,23.153076,23.103912,23.23349,23.191467,17.402374,17.38562,17.387909,17.392761,0.0,0.061221335,0.06727522,0.15299739,174.0,17.4664,38.947548,46.874687,73.313705,1971.1893,3.5381643e-05,0.0,69.83296,201.42072,0.0,30.000002,0.28151685,70.0,356.98248,270.94147,0.0,72.04512,0.28148732,0.0,78.09726,8.330017
15321,20359260.0,0.0,23.151978,18.194672,23.151978,23.103668,23.231537,23.188538,17.40625,17.397736,17.399109,17.401733,0.0,0.060453992,0.06619334,0.14978673,170.0,17.4664,37.91954,45.411892,71.01521,1934.4683,3.471599e-05,0.0,69.70723,197.99632,0.0,30.000002,0.27645674,70.0,348.50293,265.9164,0.0,71.83098,0.2764271,0.0,77.74081,8.330017
15322,20359320.0,0.0,23.152527,18.221924,23.152527,23.105896,23.230225,23.186462,17.477142,17.439392,17.44226,17.449402,0.0,0.059671443,0.06509078,0.1465932,166.0,17.549713,36.88129,43.93163,68.75078,1873.6483,3.351124e-05,0.0,69.58754,194.39262,0.0,30.000002,0.27137768,70.0,340.5049,260.7903,0.0,71.61935,0.27134812,0.0,77.39412,8.330017
15323,20359380.0,0.0,23.154785,18.249573,23.154785,23.110596,23.229645,23.185272,17.487335,17.46817,17.470581,17.476044,0.0,0.05887958,0.06397493,0.14345594,162.0,17.549713,35.84156,42.444836,66.54625,1837.6895,3.285996e-05,0.0,69.47768,190.60239,0.0,30.000002,0.26633203,70.0,333.04984,255.58662,0.0,71.41422,0.26630273,0.0,77.06564,8.330017
15324,20359440.0,0.0,23.158417,18.277557,23.158417,23.11731,23.229706,23.184845,17.49237,17.482117,17.483612,17.486725,0.0,0.05808436,0.06285276,0.14040335,158.0,17.549713,34.80564,40.958218,64.41954,1803.3026,3.2231572e-05,0.0,69.38088,186.62793,0.0,30.000002,0.2613612,70.0,326.11023,250.32944,0.0,71.21884,0.26133236,0.0,76.7616,8.330017
15325,20359500.0,0.0,23.163544,18.305847,23.163544,23.12619,23.230438,23.185303,17.565674,17.524841,17.527557,17.534912,0.0,0.057290323,0.06172977,0.13746351,154.0,17.632996,33.779984,39.479706,62.39325,1746.4924,3.1103806e-05,0.0,69.299934,182.47235,0.0,30.000002,0.2565034,70.0,319.63315,245.04097,0.0,71.03606,0.2564753,0.0,76.48858,8.330017
15326,20359560.0,0.0,23.169434,18.334381,23.169434,23.135742,23.231842,23.186798,17.576294,17.55484,17.557068,17.562805,0.0,0.056504246,0.060615566,0.13465156,150.0,17.632996,32.772003,38.021656,60.46383,1714.4224,3.0521445e-05,0.0,69.23721,178.15875,0.0,30.000002,0.25179023,70.0,313.60953,239.75311,0.0,70.86897,0.2517627,0.0,76.24963,8.330017
15327,20359620.0,0.0,23.176514,18.363129,23.176514,23.147034,23.233856,23.189056,17.581787,17.569519,17.570923,17.57434,0.0,0.055730645,0.05951584,0.13198522,146.0,17.632996,31.787243,36.589973,58.65632,1684.3168,2.9968585e-05,0.0,69.194855,173.70248,0.0,30.000002,0.24724944,70.0,308.02222,234.48973,0.0,70.719925,0.24722277,0.0,76.04913,8.330017
15328,20359680.0,0.0,23.184875,18.391998,23.184875,23.160156,23.236511,23.192108,17.657104,17.61319,17.615631,17.62326,0.0,0.05497338,0.058435302,0.1294935,142.0,17.716309,30.83265,35.193317,56.991856,1633.1075,2.8949258e-05,0.0,69.176094,169.10435,0.0,30.000002,0.24291869,70.0,302.85724,229.26787,0.0,70.592316,0.24289306,0.0,75.8953,8.330017
15329,20359740.0,0.0,23.194519,18.42099,23.194519,23.175049,23.239838,23.195984,17.668152,17.6445,17.646545,17.652893,0.0,0.054235935,0.057378855,0.12719391,138.0,17.716309,29.91443,33.839302,55.484188,1606.6182,2.846576e-05,0.0,69.183586,164.37271,0.0,30.000002,0.23882392,70.0,298.09268,224.10326,0.0,70.489235,0.23879918,0.0,75.79393,8.330017
15330,20359800.0,0.0,23.20514,18.450012,23.20514,23.191315,23.243683,23.200531,17.674286,17.660706,17.662018,17.666046,0.0,0.053522833,0.05635175,0.12510607,134.0,17.716309,29.037539,32.534275,54.14544,1582.4836,2.8018818e-05,0.0,69.22079,159.5149,0.0,30.000002,0.23499443,70.0,293.7105,219.0118,0.0,70.41431,0.23497085,0.0,75.75182,8.330017
15331,20359860.0,0.0,23.21524,18.479034,23.21524,23.206116,23.247864,23.205658,17.750885,17.70462,17.706635,17.714813,0.0,0.052840617,0.055362083,0.12322831,130.0,17.799591,28.204674,31.284004,52.94965,1538.0891,2.7130976e-05,0.0,69.28985,154.56577,0.0,30.000002,0.2314437,70.0,289.68982,214.01982,0.0,70.37019,0.23142128,0.0,75.76925,8.330017
15332,20359920.0,0.0,23.226318,18.507996,23.226318,23.22229,23.252655,23.211517,17.761627,17.73642,17.738098,17.745056,0.0,0.05218969,0.054411545,0.121557504,126.0,17.799591,27.422226,30.095476,51.92086,1517.8878,2.6761712e-05,0.0,69.391014,149.5493,0.0,30.000002,0.2281701,70.0,285.97855,209.13876,0.0,70.35772,0.22814871,0.0,75.8469,8.330017
15333,20359980.0,0.0,23.23819,18.536896,23.23819,23.23941,23.257904,23.217987,17.767609,17.753021,17.75412,17.758698,0.0,0.051572617,0.053503226,0.12011069,122.0,17.799591,26.694607,28.974443,51.06759,1500.0521,2.6428848e-05,0.0,69.528534,144.45952,0.0,30.000002,0.22519647,70.0,282.49585,204.37006,0.0,70.38144,0.22517633,0.0,75.99283,8.330017
15334,20360040.0,0.0,23.250854,18.565613,23.250854,23.257507,23.263672,23.225067,17.845306,17.796936,17.798431,17.807465,0.0,0.050992653,0.052641355,0.11890278,118.0,17.882904,26.028004,27.92865,50.40367,1462.9729,2.5677122e-05,0.0,69.706856,139.29686,0.0,30.000002,0.22254562,70.0,279.25534,199.71854,0.0,70.44631,0.22252668,0.0,76.214584,8.330017
15335,20360100.0,0.0,23.264313,18.594147,23.264313,23.27655,23.269958,23.232788,17.855988,17.829193,17.830414,17.838287,0.0,0.050450984,0.051828038,0.117937,114.0,17.882904,25.426012,26.962427,49.932335,1449.8923,2.5433956e-05,0.0,69.92933,134.0661,0.0,30.000002,0.22022341,70.0,276.2635,195.1842,0.0,70.556244,0.22020558,0.0,76.51713,8.330017
15336,20360160.0,0.0,23.27652,18.622437,23.27652,23.292969,23.276184,23.240723,17.861725,17.846039,17.846802,17.85205,0.0,0.049952544,0.051069416,0.11720014,110.0,17.882904,24.885727,26.076141,49.61081,1438.943,2.5225909e-05,0.0,70.19889,128.79611,0.0,30.000002,0.21822827,70.0,273.52414,190.77997,0.0,70.71489,0.21821162,0.0,76.89954,8.330017
15337,20360220.0,0.0,23.289215,18.650452,23.289215,23.309937,23.282837,23.249207,17.93985,17.889954,17.89087,17.901093,0.0,0.049499083,0.050368663,0.116685644,106.0,17.966217,24.415318,25.278875,49.4654,1408.973,2.460849e-05,0.0,70.51782,123.50906,0.0,30.000002,0.21655855,70.0,271.03632,186.51389,0.0,70.9254,0.21654312,0.0,77.362915,8.330017
15338,20360280.0,0.0,23.30246,18.6781,23.30246,23.327454,23.289886,23.258179,17.94992,17.922302,17.923004,17.932037,0.0,0.049088538,0.04972407,0.11639372,102.0,17.966217,24.016861,24.572948,49.49539,1402.4681,2.44836e-05,0.0,70.88982,118.19962,0.0,30.000002,0.21521008,70.0,268.78867,182.37431,0.0,71.19194,0.21519578,0.0,77.91318,8.330017
15339,20360340.0,0.0,23.315979,18.705353,23.31601,23.345093,23.297272,23.267578,17.955536,17.939484,17.93991,17.946075,0.0,0.048722655,0.049137957,0.11632565,98.0,17.966217,23.693403,23.962502,49.70158,1398.2311,2.439328e-05,0.0,71.3209,112.86588,0.0,30.000002,0.21418864,70.0,266.77628,178.35599,0.0,71.52108,0.21417552,0.0,78.557106,8.330017
15340,20360400.0,0.0,23.329865,18.732178,23.329834,23.362885,23.304962,23.277374,18.033997,17.983124,17.98349,17.995148,0.0,0.048403423,0.04861325,0.116486035,94.0,18.0495,23.450056,23.454037,50.090225,1375.3016,2.3904338e-05,0.0,71.81812,107.50703,0.0,30.000002,0.21350443,70.0,264.99673,174.45576,0.0,71.920654,0.21349241,0.0,79.303215,8.330017
15341,20360460.0,0.0,23.342041,18.758484,23.342041,23.377625,23.312439,23.287018,18.043518,18.01538,18.015564,18.025848,0.0,0.048131425,0.048150774,0.11684203,90.0,18.0495,23.278763,23.039225,50.607075,1375.1686,2.3894561e-05,0.0,72.38334,102.158714,0.0,30.000002,0.21312423,70.0,263.43045,170.67845,0.0,72.39292,0.21311337,0.0,80.14677,8.330017
15342,20360520.0,0.0,23.354248,18.784271,23.354248,23.392181,23.32016,23.296967,18.048431,18.03244,18.032501,18.03952,0.0,0.047906764,0.047751263,0.11737687,86.0,18.0495,23.185766,22.72557,51.268505,1376.8389,2.3910043e-05,0.0,73.02125,96.83715,0.0,30.000002,0.21303375,70.0,262.0655,167.02364,0.0,72.943214,0.21302396,0.0,81.08991,8.330017
15343,20360580.0,0.0,23.366516,18.809479,23.366516,23.406555,23.328094,23.30722,18.125946,18.076233,18.07611,18.08957,0.0,0.04772667,0.047412444,0.118084416,82.0,18.132812,23.172981,22.515518,52.07301,1359.1152,2.351634e-05,0.0,73.73813,91.544495,0.0,30.000002,0.21322191,70.0,260.88953,163.48305,0.0,73.57836,0.21321309,0.0,82.14064,8.330017
15344,20360640.0,0.0,23.378906,18.834045,23.378906,23.420868,23.336273,23.317749,18.135376,18.107574,18.10733,18.118805,0.0,0.047590163,0.04713387,0.118956186,78.0,18.132812,23.243507,22.412678,53.020454,1364.6471,2.360768e-05,0.0,74.54334,86.279495,0.0,30.000002,0.21367767,70.0,259.8906,160.04651,0.0,74.30829,0.21366984,0.0,83.30915,8.330017
15345,20360700.0,0.0,23.391144,18.85791,23.391144,23.434723,23.344604,23.328522,18.139465,18.123596,18.123352,18.130829,0.0,0.04749547,0.046914175,0.11997883,74.0,18.132812,23.398083,22.41827,54.10413,1371.5026,2.3711544e-05,0.0,75.44644,81.04991,0.0,30.000002,0.21438502,70.0,259.0572,156.70854,0.0,75.14296,0.21437813,0.0,84.60564,8.330017
15346,20360760.0,0.0,23.401337,18.881042,23.401337,23.44519,23.352478,23.338776,18.21701,18.166443,18.165894,18.18042,0.0,0.047444623,0.046755817,0.12112546,70.0,18.216095,23.630957,22.526432,55.27794,1358.5474,2.341074e-05,0.0,76.45845,75.87734,0.0,30.000002,0.21532266,70.0,258.37912,153.47195,0.0,76.093895,0.21531668,0.0,86.037155,8.330017
15347,20360820.0,0.0,23.411407,18.903381,23.411407,23.455414,23.360535,23.349243,18.225067,18.197754,18.197205,18.209839,0.0,0.047431044,0.046651796,0.12235919,66.0,18.216095,23.944048,22.738665,56.550877,1367.6271,2.356334e-05,0.0,77.58289,70.8017,0.0,30.000002,0.2164371,70.0,257.83032,150.34207,0.0,77.16455,0.21643193,0.0,87.60548,8.330017
15348,20360880.0,0.0,23.421204,18.924896,23.421204,23.464996,23.368652,23.359772,18.228699,18.213898,18.21344,18.22174,0.0,0.047449548,0.04659731,0.123663224,62.0,18.216095,24.338245,23.056355,57.916153,1377.6782,2.3727727e-05,0.0,78.8349,65.8247,0.0,30.000002,0.2177039,70.0,257.3943,147.30939,0.0,78.37042,0.21769947,0.0,89.33025,8.330017
15349,20360940.0,0.0,23.430695,18.945526,23.430695,23.474121,23.376862,23.370453,18.304565,18.255402,18.254608,18.269989,0.0,0.04749857,0.046591666,0.12502222,58.0,18.299408,24.817825,23.484924,59.37345,1367.1619,2.346897e-05,0.0,80.23481,60.95597,0.0,30.000002,0.21910225,70.0,257.06152,144.37183,0.0,79.73241,0.21909845,0.0,91.23653,8.330017
15350,20361000.0,0.0,23.440063,18.96521,23.440063,23.48291,23.385193,23.381226,18.312042,18.285797,18.285034,18.298187,0.0,0.04756653,0.046622623,0.12639481,54.0,18.299408,25.37951,24.0196,60.91473,1378.451,2.36615e-05,0.0,81.794235,56.229416,0.0,30.000002,0.22057475,70.0,256.8075,141.53336,0.0,81.261795,0.22057155,0.0,93.34104,8.330017
15351,20361060.0,0.0,23.447327,18.983917,23.447327,23.488464,23.392944,23.391327,18.317657,18.30066,18.30011,18.308807,0.0,0.04766003,0.046697963,0.12777032,50.0,18.299408,26.022863,24.661217,62.50068,1392.7462,2.3900468e-05,0.0,83.55314,51.6454,0.0,30.000002,0.22210272,70.0,256.62222,138.78831,0.0,82.99933,0.22209986,0.0,95.69168,8.330017
15352,20361120.0,1.0,23.453735,19.001587,23.453888,23.493042,23.400543,23.401306,18.339539,18.31723,18.316772,18.324799,0.0,0.048285678,0.047314547,0.13035502,58.333332,18.300018,26.740126,25.39996,64.12618,1426.8716,2.4489891e-05,0.0,85.34092,48.700813,0.0,30.000002,0.22593743,70.0,258.2016,137.91426,0.0,84.7763,0.22595076,0.0,98.05252,8.330017
15353,20361180.0,1.0,23.458923,19.018188,23.459229,23.496277,23.407715,23.410858,18.358429,18.337097,18.336609,18.344788,0.0,0.049506657,0.048537277,0.13295151,66.666664,18.300018,27.526695,26.231838,65.77586,1472.3334,2.5292798e-05,0.0,86.85404,47.657173,0.0,30.000002,0.23097476,70.0,261.07437,138.748,0.0,86.29337,0.23099548,0.0,99.69608,8.330017
15354,20361240.0,1.0,23.463043,19.03366,23.46341,23.498749,23.414093,23.419647,18.371185,18.355255,18.354858,18.361755,0.0,0.05131779,0.050362505,0.13463259,75.0,18.300018,28.367556,27.140232,67.44321,1522.6797,2.6186188e-05,0.0,87.77571,48.694855,0.0,30.000002,0.23630315,70.0,264.8386,141.16905,0.0,87.23625,0.23632908,0.0,100.00523,8.330017
15355,20361300.0,1.0,23.46637,19.047974,23.466797,23.500061,23.419525,23.42749,18.380463,18.36911,18.368805,18.37387,0.0,0.052944377,0.05203061,0.13744117,83.333336,18.300018,29.263424,28.130548,69.11969,1578.5558,2.7174172e-05,0.0,88.08056,50.9297,0.0,30.000002,0.24238992,70.0,269.67044,144.71812,0.0,87.57855,0.24242009,0.0,100.00091,8.330017
15356,20361360.0,1.0,23.467285,19.061035,23.467804,23.49762,23.423676,23.43396,18.38852,18.380157,18.379944,18.383606,0.0,0.054384094,0.05353401,0.14134623,91.666664,18.300018,30.192705,29.176823,70.749504,1639.0353,2.8245848e-05,0.0,88.046234,53.85788,0.0,30.000002,0.24923405,70.0,275.52548,149.05228,0.0,87.59202,0.24926901,0.0,100.000084,8.330017
15357,20361420.0,1.0,23.466858,19.072815,23.467407,23.493103,23.427155,23.439758,18.39566,18.389435,18.389282,18.391968,0.0,0.05568719,0.054920226,0.1461199,100.0,18.300018,31.149927,30.272188,72.32436,1703.2993,2.9385956e-05,0.0,87.770935,57.39674,0.0,30.000002,0.25669298,70.0,282.31268,154.08685,0.0,87.37244,0.25673413,0.0,99.99999,8.330017
15358,20361480.0,1.0,23.464539,19.083252,23.465149,23.485687,23.429962,23.444824,18.401764,18.397125,18.397034,18.399078,0.0,0.056855787,0.056193113,0.15177418,108.333336,18.300018,32.13408,31.4189,73.80541,1771.3022,3.0595602e-05,0.0,87.27708,61.6064,0.0,30.000002,0.2647851,70.0,290.03836,159.89413,0.0,86.94229,0.26482916,0.0,100.0,8.330017
15359,20361540.0,1.0,23.460388,19.092346,23.460968,23.475708,23.43219,23.44928,18.406128,18.403748,18.403687,18.40506,0.0,0.058250114,0.05770752,0.15703277,116.666664,18.300018,33.134808,32.602413,75.17923,1840.7903,3.1839954e-05,0.0,86.56786,67.04425,0.0,30.000002,0.27297333,70.0,298.75787,166.75056,0.0,86.30302,0.27302286,0.0,99.481865,8.330017
15360,20361600.0,1.0,23.454437,19.100006,23.455048,23.463531,23.433594,23.452911,18.406158,18.40805,18.40802,18.408234,0.0,0.059909865,0.059506003,0.16117808,125.0,18.300018,34.145172,33.81697,76.421524,1908.1641,3.3059983e-05,0.0,85.42388,74.71115,0.0,30.000002,0.28051177,70.0,308.37427,175.20564,0.0,85.23523,0.28056306,0.0,98.03626,8.330017
15361,20361660.0,1.0,23.446136,19.10675,23.446777,23.448181,23.433777,23.455109,18.40152,18.407837,18.407867,18.406555,0.0,0.06135853,0.061115146,0.16457331,133.33333,18.300018,35.151783,35.049374,77.47801,1970.0472,3.419464e-05,0.0,83.84735,84.5397,0.0,30.000002,0.28700778,70.0,318.51114,185.09543,0.0,83.73869,0.2870567,0.0,96.05599,8.330017
15362,20361720.0,1.0,23.43689,19.11316,23.43753,23.43158,23.433289,23.456604,18.393036,18.40384,18.40384,18.401001,0.0,0.06260643,0.062541135,0.16705255,141.66667,18.300018,36.149235,36.29038,78.37344,2024.6318,3.52109e-05,0.0,82.05145,96.42257,0.0,30.000002,0.292169,70.0,328.7313,196.22427,0.0,82.02355,0.2922174,0.0,93.77231,8.330017
15363,20361780.0,1.0,23.426971,19.119202,23.427551,23.414154,23.43216,23.457367,18.380768,18.39563,18.39563,18.391388,0.0,0.063549064,0.0636771,0.16853845,150.0,18.300018,37.132282,37.535007,79.094,2069.5784,3.606564e-05,0.0,80.15277,110.11701,0.0,30.000002,0.29572377,70.0,338.44244,208.25264,0.0,80.20535,0.29576772,0.0,91.37028,8.330017
15364,20361840.0,1.0,23.416626,19.124908,23.417114,23.39621,23.430511,23.45752,18.365875,18.383331,18.3833,18.378021,0.0,0.06414499,0.064480245,0.16899782,158.33333,18.300018,38.094475,38.778175,79.613945,2102.846,3.6717476e-05,0.0,78.30551,124.81676,0.0,30.000002,0.29760465,70.0,347.016,220.44417,0.0,78.438736,0.29764095,0.0,89.04179,8.330017
15365,20361900.0,1.0,23.406158,19.13028,23.406616,23.378326,23.428528,23.457245,18.350372,18.36908,18.368988,18.36319,0.0,0.06449057,0.0650443,0.16872708,166.66667,18.300018,39.036438,40.0161,79.969284,2126.5442,3.7200407e-05,0.0,76.632256,139.71475,0.0,30.000002,0.29826,70.0,354.3689,232.26784,0.0,76.84654,0.29829106,0.0,86.92774,8.330017
15366,20361960.0,1.0,23.39569,19.135315,23.396057,23.360413,23.42633,23.456482,18.335907,18.354004,18.35382,18.348053,0.0,0.06467014,0.06545112,0.16795366,175.0,18.300018,39.955704,41.244423,80.15064,2141.7349,3.7527698e-05,0.0,75.20675,153.85355,0.0,30.000002,0.29807794,70.0,360.39453,243.08775,0.0,75.50279,0.29810342,0.0,85.104126,8.330017
15367,20362020.0,1.0,23.385468,19.140015,23.385773,23.343079,23.42395,23.455475,18.32431,18.339996,18.339783,18.334595,0.0,0.06479341,0.065810174,0.16691078,183.33333,18.300018,40.850307,42.46096,80.16119,2150.7551,3.7737616e-05,0.0,74.05504,166.60896,0.0,30.000002,0.29751787,70.0,365.3776,252.60555,0.0,74.43415,0.2975394,0.0,83.583595,8.330017
15368,20362080.0,1.0,23.37561,19.144379,23.375916,23.326416,23.421417,23.454163,18.31601,18.328705,18.32846,18.324188,0.0,0.06494129,0.06620223,0.16576503,191.66667,18.300018,41.718662,43.66254,80.01016,2156.3438,3.7879454e-05,0.0,73.14243,177.98222,0.0,30.000002,0.29691786,70.0,369.77136,260.98407,0.0,73.60604,0.2969371,0.0,82.314476,8.330017
15369,20362140.0,1.0,23.36621,19.148407,23.366486,23.310516,23.418762,23.452576,18.310791,18.320404,18.32016,18.316895,0.0,0.06515266,0.06666569,0.16460012,200.0,18.300018,42.55938,44.846607,79.70472,2160.059,3.7981554e-05,0.0,72.426155,188.1251,0.0,30.000002,0.2964297,70.0,373.85077,268.4283,0.0,72.97541,0.29644766,0.0,81.24292,8.330017
15370,20362200.0,0.0,23.357574,19.1521,23.357605,23.295563,23.415985,23.450745,18.30365,18.312439,18.312225,18.309662,0.0,0.06509657,0.06686317,0.16268721,196.0,18.300018,43.37227,46.012115,79.25189,2157.6267,3.798736e-05,0.0,71.97104,193.72144,0.0,30.000002,0.29465553,70.0,373.61804,271.7674,0.0,72.60871,0.29465362,0.0,80.45379,8.330017
15371,20362260.0,0.0,23.349304,19.155487,23.349304,23.281525,23.4133,23.448822,18.298004,18.304016,18.303802,18.301788,0.0,0.06510121,0.067128636,0.16082641,192.0,18.300018,44.158916,47.157738,78.66325,2152.6252,3.7929134e-05,0.0,71.850815,195.12695,0.0,30.000002,0.29306254,70.0,371.69687,272.03522,0.0,72.58055,0.29305628,0.0,80.01867,8.330017
15372,20362320.0,0.0,23.341705,19.15857,23.341705,23.268585,23.410553,23.446686,18.295624,18.298279,18.298126,18.296936,0.0,0.06521164,0.06750462,0.15904908,188.0,18.300018,44.917747,48.280697,77.95217,2147.7424,3.7868347e-05,0.0,71.94011,194.18973,0.0,30.000002,0.29176858,70.0,369.17236,270.696,0.0,72.76367,0.29175967,0.0,79.783264,8.330017
15373,20362380.0,0.0,23.334808,19.161316,23.334808,23.256897,23.407715,23.444275,18.295746,18.295807,18.295746,18.29535,0.0,0.065437496,0.06800095,0.15737224,184.0,18.300018,45.642807,49.374435,77.10933,2143.8003,3.781964e-05,0.0,72.20873,191.4153,0.0,30.000002,0.29081285,70.0,366.35904,268.1546,0.0,73.12774,0.29080272,0.0,79.71182,8.330017
15374,20362440.0,0.0,23.328552,19.163788,23.328552,23.246338,23.404724,23.441559,18.296814,18.29538,18.29538,18.29544,0.0,0.06574473,0.06858165,0.15574835,180.0,18.300018,46.335022,50.437485,76.16191,2141.1104,3.7791513e-05,0.0,72.569115,187.89189,0.0,30.000002,0.29007575,70.0,363.58264,265.16428,0.0,73.58413,0.29006556,0.0,79.71337,8.330017
15375,20362500.0,0.0,23.322815,19.165924,23.322784,23.236755,23.40155,23.438568,18.298065,18.295868,18.295929,18.296265,0.0,0.066099145,0.06921095,0.15413597,176.0,18.300018,46.99628,51.47016,75.131676,2139.3318,3.777903e-05,0.0,72.977585,184.06656,0.0,30.000002,0.289448,70.0,360.87845,262.00327,0.0,74.08861,0.28943825,0.0,79.74653,8.330017
15376,20362560.0,0.0,23.3172,19.167755,23.3172,23.227417,23.398376,23.435425,18.299194,18.296783,18.296875,18.297302,0.0,0.06648248,0.069869645,0.15251084,172.0,18.300018,47.63108,52.475895,74.02547,2138.0854,3.7776532e-05,0.0,73.41359,180.1342,0.0,30.000002,0.28886482,70.0,358.23468,258.7842,0.0,74.62037,0.2888551,0.0,79.79176,8.330017
15377,20362620.0,0.0,23.312134,19.169281,23.312134,23.219086,23.394989,23.431976,18.299957,18.297638,18.29776,18.298187,0.0,0.0668825,0.07054431,0.15084645,168.0,18.300018,48.230846,53.444744,72.843376,2137.1592,3.777946e-05,0.0,73.86421,176.20538,0.0,30.000002,0.28827524,70.0,355.62482,255.56529,0.0,75.16609,0.28826547,0.0,79.835045,8.330017
15378,20362680.0,0.0,23.307526,19.170532,23.307526,23.211823,23.391449,23.428192,18.300262,18.298279,18.2984,18.298737,0.0,0.06728487,0.07121965,0.14913352,164.0,18.300018,48.79388,54.373856,71.59453,2136.2808,3.7783026e-05,0.0,74.31909,172.34033,0.0,30.000002,0.28764042,70.0,353.02,252.37366,0.0,75.715225,0.2876305,0.0,79.86879,8.330017
15379,20362740.0,0.0,23.303375,19.171478,23.303375,23.205566,23.387695,23.424072,18.30011,18.298584,18.298676,18.29892,0.0,0.0676812,0.071886584,0.14736731,160.0,18.300018,49.31899,55.261223,70.28543,2135.257,3.7783793e-05,0.0,74.77271,168.56375,0.0,30.000002,0.28693786,70.0,350.40167,249.21829,0.0,76.26215,0.28692776,0.0,79.88907,8.330017
15380,20362800.0,0.0,23.299683,19.17212,23.299683,23.200378,23.383759,23.419678,18.29956,18.298431,18.298492,18.298676,0.0,0.06805584,0.07252794,0.14554262,156.0,18.300018,49.803467,56.102276,68.93165,2133.7202,3.777494e-05,0.0,75.21702,164.89297,0.0,30.000002,0.28612977,70.0,347.7289,246.09593,0.0,76.798546,0.2861193,0.0,79.89198,8.330017
15381,20362860.0,0.0,23.29596,19.172485,23.29596,23.19519,23.37976,23.41513,18.298615,18.297821,18.297882,18.298004,0.0,0.068406716,0.07314134,0.1436546,152.0,18.300018,50.24836,56.897915,67.524216,2131.4644,3.775369e-05,0.0,75.651184,161.32231,0.0,30.000002,0.28520653,70.0,344.9934,242.99957,0.0,77.32358,0.28519568,0.0,79.87609,8.330017
15382,20362920.0,0.0,23.292694,19.172577,23.292694,23.191101,23.37564,23.410309,18.297363,18.296844,18.296906,18.296967,0.0,0.068727,0.07371887,0.14170535,148.0,18.300018,50.651062,57.64386,66.08131,2128.353,3.7716207e-05,0.0,76.074295,157.82848,0.0,30.000002,0.2841557,70.0,342.17755,239.90765,0.0,77.8362,0.28414434,0.0,79.84285,8.330017
15383,20362980.0,0.0,23.289856,19.172394,23.289856,23.18811,23.371368,23.405212,18.29596,18.295654,18.295654,18.295685,0.0,0.06901215,0.07425489,0.13971016,144.0,18.300018,51.009995,58.33716,64.61586,2124.3506,3.7661768e-05,0.0,76.48815,154.37392,0.0,30.000002,0.2829823,70.0,339.28348,236.79591,0.0,78.33807,0.2829704,0.0,79.798134,8.330017
15384,20363040.0,0.0,23.287415,19.171906,23.287415,23.186157,23.366974,23.399902,18.294525,18.294281,18.294281,18.294312,0.0,0.0692606,0.074747056,0.13768032,140.0,18.300018,51.324226,58.975876,63.1374,2119.4585,3.759031e-05,0.0,76.89456,150.93633,0.0,30.000002,0.28169352,70.0,336.3231,233.65236,0.0,78.83095,0.28168112,0.0,79.74602,8.330017
15385,20363100.0,0.0,23.28543,19.171173,23.28543,23.185516,23.362427,23.394318,18.29306,18.292816,18.292847,18.292847,0.0,0.06946598,0.07518708,0.13562274,136.0,18.300018,51.585052,59.548534,61.654194,2113.5598,3.7499438e-05,0.0,77.29382,147.49098,0.0,30.000002,0.2802814,70.0,333.28915,230.4564,0.0,79.31475,0.28026837,0.0,79.69002,8.330017
15386,20363160.0,0.0,23.283325,19.170166,23.283325,23.18454,23.358002,23.388794,18.291595,18.291351,18.291382,18.291382,0.0,0.06963464,0.075582035,0.13354896,132.0,18.300018,51.801907,60.06619,60.159523,2106.725,3.7391834e-05,0.0,77.6896,144.03348,0.0,30.000002,0.27877164,70.0,330.2141,227.21748,0.0,79.793434,0.27875814,0.0,79.63334,8.330017
15387,20363220.0,0.0,23.281616,19.168884,23.281616,23.184784,23.353485,23.383087,18.290222,18.289917,18.289948,18.289948,0.0,0.06976352,0.075927384,0.1314703,128.0,18.300018,51.969357,60.520752,58.675175,2099.03,3.7267353e-05,0.0,78.083046,140.54855,0.0,30.000002,0.27716714,70.0,327.0927,223.92654,0.0,80.26789,0.27715296,0.0,79.58013,8.330017
15388,20363280.0,0.0,23.280273,19.167328,23.280273,23.185974,23.348938,23.377289,18.28891,18.288574,18.288574,18.288574,0.0,0.06985661,0.07622778,0.12940165,124.0,18.300018,52.095127,60.921295,57.209087,2090.6902,3.7130172e-05,0.0,78.476845,137.03596,0.0,30.000002,0.27549264,70.0,323.9594,220.59544,0.0,80.7411,0.2754783,0.0,79.534325,8.330017
15389,20363340.0,0.0,23.279327,19.165527,23.279327,23.188293,23.34439,23.371338,18.28778,18.287323,18.287354,18.287323,0.0,0.069909364,0.07647652,0.12735993,120.0,18.300018,52.17135,61.25666,55.775856,2081.7024,3.6980022e-05,0.0,78.87283,133.47377,0.0,30.000002,0.2737521,70.0,320.81467,217.21,0.0,81.21444,0.27373713,0.0,79.50269,8.330017
15390,20363400.0,0.0,23.278656,19.163483,23.278656,23.191437,23.339844,23.365356,18.286743,18.286163,18.286224,18.286194,0.0,0.0699284,0.07668194,0.12535065,116.0,18.300018,52.209896,61.541676,54.37639,2072.285,3.6821257e-05,0.0,79.272934,129.87979,0.0,30.000002,0.27196845,70.0,317.69342,213.7946,0.0,81.690384,0.27195388,0.0,79.48583,8.330017
15391,20363460.0,0.0,23.27768,19.161163,23.27768,23.193817,23.33548,23.359589,18.285767,18.285126,18.285187,18.285126,0.0,0.069915906,0.07684616,0.12336884,112.0,18.300018,52.20992,61.775635,52.99303,2062.2832,3.665246e-05,0.0,79.678604,126.25705,0.0,30.000002,0.2701385,70.0,314.5941,210.35016,0.0,82.17045,0.2701237,0.0,79.48338,8.330017
15392,20363520.0,0.0,23.277039,19.15863,23.277039,23.197205,23.331177,23.35379,18.284882,18.28415,18.28421,18.28415,0.0,0.069869526,0.07696544,0.12142522,108.0,18.300018,52.167084,61.95131,51.65028,2051.825,3.6474205e-05,0.0,80.09142,122.59702,0.0,30.000002,0.26826775,70.0,311.5213,206.87354,0.0,82.655945,0.2682527,0.0,79.500046,8.330017
15393,20363580.0,0.0,23.276733,19.155823,23.276733,23.201508,23.326904,23.347961,18.28415,18.283295,18.283356,18.283264,0.0,0.06978784,0.07703758,0.1195329,104.0,18.300018,52.08208,62.068794,50.356285,2041.0106,3.6288424e-05,0.0,80.51293,118.896965,0.0,30.000002,0.26636574,70.0,308.48453,203.3672,0.0,83.14832,0.26635045,0.0,79.540825,8.330017
15394,20363640.0,0.0,23.276855,19.152771,23.276855,23.20691,23.322754,23.342163,18.2836,18.282593,18.282684,18.282562,0.0,0.06966664,0.07705617,0.11771134,100.0,18.300018,51.94843,62.118233,49.128307,2029.892,3.60959e-05,0.0,80.94625,115.13734,0.0,30.000002,0.2644411,70.0,305.48593,199.82057,0.0,83.65029,0.2644254,0.0,79.61491,8.330017
15395,20363700.0,0.0,23.277313,19.149475,23.277313,23.213257,23.318695,23.336426,18.283203,18.282074,18.282166,18.282013,0.0,0.069508106,0.0770234,0.11597538,96.0,18.300018,51.771557,62.10556,47.97541,2018.6436,3.5900048e-05,0.0,81.393745,111.326546,0.0,30.000002,0.26251268,70.0,302.5448,196.24783,0.0,84.16428,0.26249656,0.0,79.72762,8.330017
15396,20363760.0,0.0,23.277374,19.145966,23.277374,23.218536,23.31491,23.330994,18.282867,18.281647,18.281769,18.281586,0.0,0.06932004,0.07694976,0.114301,92.0,18.300018,51.56181,62.045773,46.86293,2007.1687,3.570081e-05,0.0,81.85584,107.49684,0.0,30.000002,0.2605774,70.0,299.66617,192.67207,0.0,84.6915,0.26056167,0.0,79.87172,8.330017
15397,20363820.0,0.0,23.277771,19.142212,23.277771,23.22461,23.311249,23.325653,18.282562,18.281311,18.281433,18.28122,0.0,0.0691012,0.076832876,0.11269976,88.0,18.300018,51.316338,61.93325,45.81663,1995.5887,3.549875e-05,0.0,82.33547,103.64233,0.0,30.000002,0.2586403,70.0,296.8499,189.09059,0.0,85.23466,0.2586245,0.0,80.05361,8.330017
15398,20363880.0,0.0,23.278503,19.138245,23.278503,23.231506,23.30774,23.320465,18.28241,18.281067,18.281189,18.280945,0.0,0.068849474,0.07666914,0.11119048,84.0,18.300018,51.034016,61.76497,44.850582,1984.0161,3.5295852e-05,0.0,82.83714,99.75019,0.0,30.000002,0.2567139,70.0,294.10062,185.49883,0.0,85.79806,0.25669777,0.0,80.28354,8.330017
15399,20363940.0,0.0,23.27948,19.134033,23.27948,23.238953,23.304382,23.315369,18.282349,18.280884,18.281036,18.280731,0.0,0.068567716,0.07646365,0.10975324,80.0,18.300018,50.72511,61.555378,43.95159,1972.466,3.50928e-05,0.0,83.36,95.8505,0.0,30.000002,0.25479257,70.0,291.41953,181.91731,0.0,86.381546,0.2547773,0.0,80.555695,8.330017
15400,20364000.0,0.0,23.280762,19.129608,23.280762,23.2471,23.301239,23.310425,18.282349,18.280823,18.280975,18.28064,0.0,0.06825481,0.07621306,0.10841907,76.0,18.300018,50.383125,61.29341,43.144184,1961.008,3.4890585e-05,0.0,83.91354,91.91172,0.0,30.000002,0.25289246,70.0,288.80682,178.32787,0.0,86.994316,0.25287682,0.0,80.8879,8.330017
15401,20364060.0,0.0,23.281616,19.12497,23.281616,23.253815,23.29837,23.305908,18.28238,18.280792,18.280975,18.28061,0.0,0.06791443,0.07592221,0.10716864,72.0,18.300018,50.01434,60.988663,42.39437,1949.5337,3.468897e-05,0.0,84.499374,87.957825,0.0,30.000002,0.25101045,70.0,286.2477,174.74739,0.0,87.63837,0.2509949,0.0,81.27661,8.330017
15402,20364120.0,0.0,23.282776,19.120117,23.282776,23.261139,23.295746,23.301575,18.28247,18.280823,18.281006,18.28064,0.0,0.06754676,0.07559043,0.10601186,68.0,18.300018,49.618492,60.63841,41.728275,1938.179,3.4488665e-05,0.0,85.12373,83.98571,0.0,30.000002,0.24915151,70.0,283.71002,171.17485,0.0,88.31991,0.24913567,0.0,81.731125,8.330017
15403,20364180.0,0.0,23.28418,19.115051,23.28418,23.268951,23.293304,23.297455,18.282562,18.280914,18.281067,18.2807,0.0,0.06715035,0.07521741,0.10493163,64.0,18.300018,49.20208,60.25202,41.136814,1926.9279,3.4289693e-05,0.0,85.78639,80.01974,0.0,30.000002,0.24730368,70.0,281.19604,167.62398,0.0,89.03928,0.24728835,0.0,82.24853,8.330017
15404,20364240.0,0.0,23.28595,19.109772,23.28595,23.277222,23.291168,23.29361,18.282745,18.281036,18.28122,18.280792,0.0,0.06672613,0.07480262,0.10395348,60.0,18.300018,48.763935,59.825386,40.638687,1915.8702,3.4093504e-05,0.0,86.50108,76.03567,0.0,30.000002,0.245483,70.0,278.71646,164.0819,0.0,89.8103,0.24546735,0.0,82.84923,8.330017
15405,20364300.0,0.0,23.287994,19.10431,23.287933,23.285828,23.289215,23.289948,18.282928,18.281158,18.281342,18.280914,0.0,0.066271015,0.07434465,0.10304165,56.0,18.300018,48.31151,59.370316,40.215187,1904.9105,3.389872e-05,0.0,87.2638,72.075485,0.0,30.000002,0.24366628,70.0,276.27087,160.57164,0.0,90.62966,0.24365163,0.0,83.52263,8.330017
15406,20364360.0,0.0,23.289246,19.098633,23.289246,23.292267,23.287537,23.286713,18.28299,18.28128,18.281464,18.281036,0.0,0.06579379,0.073852055,0.102213256,52.0,18.300018,47.842476,58.882133,39.848152,1893.8707,3.3704087e-05,0.0,88.09399,68.11792,0.0,30.000002,0.24186172,70.0,273.8636,157.07948,0.0,91.5173,0.2418467,0.0,84.289345,8.330017
15407,20364420.0,0.0,23.290863,19.092743,23.290863,23.299103,23.286194,23.283752,18.28302,18.281342,18.281525,18.281097,0.0,0.06529063,0.073319934,0.10145712,48.0,18.300018,47.3607,58.36415,39.557903,1882.8855,3.3509677e-05,0.0,89.000046,64.17194,0.0,30.000002,0.24006511,70.0,271.49884,153.6108,0.0,92.48196,0.24004969,0.0,85.15727,8.330017
15408,20364480.0,0.0,23.292786,19.0867,23.292725,23.306183,23.285065,23.281097,18.282959,18.281342,18.281525,18.281097,0.0,0.064753786,0.07274177,0.10073689,44.0,18.300018,46.871807,57.826168,39.328938,1871.8379,3.331389e-05,0.0,89.975525,60.285526,0.0,30.000002,0.23824395,70.0,269.17093,150.19002,0.0,93.517944,0.23822951,0.0,86.11495,8.330017
15409,20364540.0,0.0,23.294952,19.080414,23.294952,23.313599,23.284271,23.278748,18.282837,18.28128,18.281433,18.281036,0.0,0.064190894,0.0721246,0.10008866,40.0,18.300018,46.37603,57.26473,39.18157,1860.691,3.3116008e-05,0.0,91.05151,56.42622,0.0,30.000002,0.23640452,70.0,266.87973,146.79495,0.0,94.65757,0.23638962,0.0,87.20013,8.330017
15410,20364600.0,0.0,23.297485,19.073975,23.297485,23.321259,23.283844,23.276794,18.282684,18.281158,18.281311,18.280945,0.0,0.06359343,0.07145833,0.09949921,36.0,18.300018,45.87783,56.684612,39.119427,1849.4619,3.291611e-05,0.0,92.246796,52.594986,0.0,30.000002,0.2345431,70.0,264.62833,143.42572,0.0,95.920784,0.23452768,0.0,88.43257,8.330017
15411,20364660.0,0.0,23.299164,19.067352,23.299164,23.326324,23.2836,23.275177,18.282227,18.280884,18.281067,18.2807,0.0,0.062959924,0.07074315,0.098916255,32.0,18.300018,45.37907,56.092167,39.0834,1837.709,3.270913e-05,0.0,93.55827,48.852516,0.0,30.000002,0.23261759,70.0,262.40967,140.11345,0.0,97.305664,0.23260261,0.0,89.79683,8.330017
15412,20364720.0,1.0,23.300873,19.060547,23.300903,23.33133,23.283539,23.273743,18.290192,18.28418,18.284576,18.283752,0.0,0.06294371,0.07069488,0.09939283,40.333332,18.300018,44.881023,55.48792,39.094284,1835.5583,3.264101e-05,0.0,94.78183,46.566612,0.0,30.000002,0.23302273,70.0,262.1103,138.59407,0.0,98.58768,0.2330243,0.0,91.10781,8.330017
15413,20364780.0,1.0,23.30243,19.053558,23.30249,23.335907,23.283417,23.272308,18.303314,18.293457,18.294281,18.292633,0.0,0.06326386,0.070993096,0.100505434,48.666668,18.300018,44.381622,54.87008,39.14539,1843.3855,3.2759897e-05,0.0,95.640144,45.60197,0.0,30.000002,0.23475464,70.0,263.00653,138.43533,0.0,99.46903,0.23476271,0.0,92.10602,8.330017
15414,20364840.0,1.0,23.303589,19.046387,23.303741,23.339844,23.283142,23.270721,18.316498,18.305847,18.306915,18.304749,0.0,0.06382953,0.07154314,0.10210205,57.0,18.300018,43.87875,54.23654,39.23076,1859.1678,3.3025524e-05,0.0,96.04791,45.813374,0.0,30.000002,0.23746008,70.0,264.8765,139.42944,0.0,99.86132,0.23747398,0.0,92.704384,8.330017
15415,20364900.0,2.0,23.304138,19.039062,23.304443,23.342773,23.282562,23.26889,18.329865,18.319489,18.320648,18.31836,0.0,0.06473051,0.072440535,0.10433939,67.666664,18.300018,43.368015,53.581696,39.34375,1884.4093,3.3459157e-05,0.0,95.81411,47.63269,0.0,30.000002,0.24148962,70.0,268.15152,142.01505,0.0,99.55989,0.24151117,0.0,92.71804,8.330017
15416,20364960.0,2.0,23.302917,19.031586,23.303314,23.34198,23.281342,23.266571,18.341553,18.332916,18.333984,18.33191,0.0,0.06580834,0.073508754,0.106929466,78.333336,18.300018,42.841606,52.900772,39.426796,1916.1187,3.4018416e-05,0.0,94.86006,51.158695,0.0,30.000002,0.24621612,70.0,272.52255,146.09497,0.0,98.485855,0.24624294,0.0,92.0508,8.330017
15417,20365020.0,2.0,23.300873,19.023926,23.301361,23.339966,23.279663,23.263824,18.349731,18.34433,18.345154,18.343597,0.0,0.066921316,0.07459176,0.10962021,89.0,18.300018,42.296303,52.191162,39.483173,1950.971,3.4642722e-05,0.0,93.19936,56.636555,0.0,30.000002,0.25109175,70.0,277.70862,151.7086,0.0,96.66186,0.2511249,0.0,90.69774,8.330017
15418,20365080.0,2.0,23.298065,19.016113,23.298553,23.33664,23.277496,23.26065,18.3526,18.351837,18.352234,18.35147,0.0,0.067908175,0.07551376,0.11212598,99.666664,18.300018,41.725452,51.445984,39.497654,1985.3423,3.5270168e-05,0.0,90.81624,64.7121,0.0,30.000002,0.25549567,70.0,283.38882,159.15689,0.0,94.08197,0.25552896,0.0,88.627815,8.330017
15419,20365140.0,2.0,23.294525,19.008118,23.295105,23.332275,23.274933,23.257202,18.349243,18.35434,18.354218,18.35434,0.0,0.06856787,0.07606133,0.11408943,110.333336,18.300018,41.12787,50.66577,39.463833,2014.4502,3.581786e-05,0.0,87.915634,75.74406,0.0,30.000002,0.25868052,70.0,288.9883,168.46007,0.0,90.97327,0.25871703,0.0,86.02717,8.330017
15420,20365200.0,2.0,23.29065,19.0,23.29123,23.327179,23.272186,23.253601,18.338531,18.350494,18.349762,18.350922,0.0,0.06873307,0.07606853,0.115188524,121.0,18.300018,40.502853,49.85063,39.37708,2033.5077,3.619981e-05,0.0,84.7194,89.98813,0.0,30.000002,0.25995687,70.0,294.06067,179.50708,0.0,87.57821,0.25999022,0.0,83.102005,8.330017
15421,20365260.0,1.0,23.2854,18.991852,23.285828,23.319519,23.268738,23.24945,18.319397,18.338074,18.3367,18.338867,0.0,0.06817733,0.07531255,0.11497156,129.33333,18.300018,39.835976,48.98633,39.19248,2035.6488,3.62941e-05,0.0,81.51606,106.480934,0.0,30.000002,0.25845414,70.0,297.5524,191.12186,0.0,84.204895,0.25847742,0.0,80.1247,8.330017
15422,20365320.0,1.0,23.280365,18.983765,23.280731,23.312164,23.265625,23.245667,18.296417,18.319794,18.317871,18.320831,0.0,0.06709681,0.07401101,0.11376871,137.66667,18.300018,39.142384,48.08986,38.941772,2022.5773,3.611421e-05,0.0,78.60542,123.74262,0.0,30.000002,0.25488874,70.0,299.54718,202.3058,0.0,81.15825,0.25490463,0.0,77.39987,8.330017
15423,20365380.0,1.0,23.27591,18.975739,23.276184,23.30545,23.263031,23.242493,18.274384,18.298431,18.296234,18.29953,0.0,0.06570684,0.072402306,0.11193643,146.0,18.300018,38.426414,47.165768,38.629387,1996.7847,3.569171e-05,0.0,76.13729,139.9864,0.0,30.000002,0.25006574,70.0,300.22562,211.97154,0.0,78.587395,0.25007492,0.0,75.08149,8.330017
15424,20365440.0,0.0,23.27246,18.967743,23.27246,23.299744,23.261139,23.240082,18.252258,18.275421,18.273224,18.276459,0.0,0.06383585,0.07029851,0.109184764,142.0,18.300018,37.694675,46.22103,38.26451,1956.9445,3.5020632e-05,0.0,74.25389,150.8643,0.0,30.000002,0.2433497,70.0,297.82144,216.74059,0.0,76.63461,0.24333748,0.0,73.31689,8.330017
15425,20365500.0,0.0,23.269806,18.959808,23.269806,23.29535,23.260101,23.238586,18.237122,18.25418,18.252228,18.255035,0.0,0.062067274,0.068323836,0.10653272,138.0,18.300018,36.95735,45.266335,37.86276,1911.413,3.421157e-05,0.0,73.04141,155.79529,0.0,30.000002,0.23694839,70.0,294.16257,217.3278,0.0,75.37887,0.23692979,0.0,72.20049,8.330017
15426,20365560.0,0.0,23.26767,18.951874,23.26767,23.291168,23.259796,23.237854,18.23233,18.240143,18.23883,18.240692,0.0,0.060534697,0.06660226,0.10422688,134.0,18.300018,36.220203,44.307945,37.41986,1866.7994,3.3403347e-05,0.0,72.323235,156.33568,0.0,30.000002,0.23138306,70.0,290.13235,215.20499,0.0,74.62869,0.2313616,0.0,71.5627,8.330017
15427,20365620.0,0.0,23.266388,18.94397,23.266388,23.288086,23.260193,23.237915,18.23465,18.23468,18.2341,18.234924,0.0,0.05925137,0.06514175,0.10230026,130.0,18.300018,35.490593,43.35377,36.95162,1826.4368,3.2664673e-05,0.0,71.95196,154.03395,0.0,30.000002,0.2267087,70.0,286.1576,211.5447,0.0,74.22947,0.22668654,0.0,71.25973,8.330017
15428,20365680.0,0.0,23.2659,18.936035,23.2659,23.28595,23.2612,23.238617,18.240875,18.235565,18.235596,18.235565,0.0,0.05818999,0.06391002,0.10071839,126.0,18.300018,34.774586,42.41049,36.467438,1791.5786,3.2023414e-05,0.0,71.82117,150.06078,0.0,30.000002,0.22283044,70.0,282.36063,207.13255,0.0,74.070625,0.22280885,0.0,71.18853,8.330017
15429,20365740.0,0.0,23.266113,18.9281,23.266113,23.284668,23.262756,23.23993,18.248749,18.240479,18.240936,18.240356,0.0,0.05730838,0.06286158,0.099413335,122.0,18.300018,34.076824,41.483334,35.97452,1762.1475,3.1481184e-05,0.0,71.85699,145.176,0.0,30.000002,0.2195941,70.0,278.81644,202.41931,0.0,74.07639,0.21957347,0.0,71.276474,8.330017
15430,20365800.0,0.0,23.266937,18.920135,23.266937,23.284119,23.26477,23.24179,18.256622,18.247284,18.247986,18.2471,0.0,0.056566127,0.061953828,0.09831943,118.0,18.300018,33.40156,40.577175,35.479492,1737.6003,3.1029416e-05,0.0,72.002495,139.91525,0.0,30.000002,0.21684802,70.0,275.55988,197.69514,0.0,74.18887,0.21682878,0.0,71.46756,8.330017
