,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
15431,20365860.0,0.0,23.266571,18.91214,23.266571,23.281769,23.26596,23.24292,18.263458,18.254364,18.255157,18.25418,0.0,0.055925023,0.061147712,0.09736232,114.0,18.300018,32.733902,39.678783,34.952103,1716.7576,3.0650383e-05,0.0,72.213295,134.6272,0.0,30.000002,0.2144427,70.0,272.57806,193.12297,0.0,74.36354,0.2144247,0.0,71.71534,8.330017
15432,20365920.0,0.0,23.266632,18.904083,23.266632,23.279999,23.267517,23.244476,18.26886,18.260681,18.261444,18.260498,0.0,0.055350404,0.0604083,0.096477725,110.0,18.300018,32.084095,38.798878,34.4112,1698.6326,3.032232e-05,0.0,72.457756,129.49469,0.0,30.000002,0.21224327,70.0,269.82635,188.76265,0.0,74.569115,0.21222651,0.0,71.98694,8.330017
15433,20365980.0,0.0,23.267181,18.895935,23.267181,23.2789,23.26941,23.24649,18.272888,18.265839,18.26651,18.265686,0.0,0.054837685,0.059730865,0.09565621,106.0,18.300018,31.45796,37.944004,33.859108,1683.1321,3.0043237e-05,0.0,72.72975,124.56331,0.0,30.000002,0.21023043,70.0,267.29938,184.6319,0.0,74.799416,0.21021366,0.0,72.27547,8.330017
15434,20366040.0,0.0,23.268188,18.887726,23.268188,23.27829,23.271637,23.24887,18.275879,18.269836,18.270416,18.269714,0.0,0.05435988,0.059089135,0.09485726,102.0,18.300018,30.857962,37.117573,33.304184,1669.1934,2.9793448e-05,0.0,73.014984,119.844,0.0,30.000002,0.20831084,70.0,264.93817,180.69696,0.0,75.04108,0.20829424,0.0,72.56793,8.330017
15435,20366100.0,0.0,23.26947,18.879425,23.26947,23.278076,23.274078,23.251526,18.278198,18.273102,18.27359,18.27298,0.0,0.053899508,0.058465987,0.09406145,98.0,18.300018,30.28006,36.315582,32.75104,1656.0787,2.955911e-05,0.0,73.31066,115.28274,0.0,30.000002,0.20643291,70.0,262.6968,176.89963,0.0,75.292015,0.20641798,0.0,72.864044,8.330017
15436,20366160.0,0.0,23.270325,18.871002,23.270325,23.276978,23.276245,23.254272,18.279785,18.275482,18.275879,18.27536,0.0,0.053462435,0.057869326,0.09326293,94.0,18.300018,29.72407,35.543446,32.180153,1643.7142,2.9340164e-05,0.0,73.61893,110.88261,0.0,30.000002,0.20459963,70.0,260.57645,173.24072,0.0,75.55508,0.20458461,0.0,73.16153,8.330017
15437,20366220.0,0.0,23.271545,18.862457,23.271545,23.276398,23.278687,23.257324,18.280884,18.27716,18.277496,18.27707,0.0,0.05304254,0.057294372,0.09245126,90.0,18.300018,29.19617,34.80664,31.606155,1631.8713,2.913061e-05,0.0,73.94091,106.60906,0.0,30.000002,0.20279212,70.0,258.55795,169.6895,0.0,75.832245,0.20277692,0.0,73.46118,8.330017
15438,20366280.0,0.0,23.273071,18.85379,23.273071,23.276184,23.28128,23.26059,18.281708,18.278442,18.278717,18.27835,0.0,0.052631304,0.056731984,0.09162574,86.0,18.300018,28.691584,34.0992,31.03378,1620.3127,2.892613e-05,0.0,74.27785,102.42352,0.0,30.000002,0.20099457,70.0,256.62445,166.21416,0.0,76.12485,0.20098071,0.0,73.76755,8.330017
15439,20366340.0,0.0,23.274872,18.84497,23.274872,23.276367,23.284088,23.26413,18.282288,18.279388,18.279633,18.279297,0.0,0.05223103,0.056184825,0.09078942,82.0,18.300018,28.213333,33.42495,30.465265,1609.04,2.8726654e-05,0.0,74.63385,98.31051,0.0,30.000002,0.19921075,70.0,254.77493,162.80449,0.0,76.43719,0.19919716,0.0,74.08415,8.330017
15440,20366400.0,0.0,23.277039,18.835999,23.277039,23.277039,23.287079,23.267914,18.282806,18.28009,18.280304,18.279999,0.0,0.05184405,0.05565624,0.08994681,78.0,18.300018,27.76649,32.790325,29.906542,1598.0729,2.8532286e-05,0.0,75.01707,94.2327,0.0,30.000002,0.19745225,70.0,253.00836,159.44006,0.0,76.777985,0.19743885,0.0,74.41888,8.330017
15441,20366460.0,0.0,23.278656,18.826874,23.278656,23.276703,23.289764,23.271667,18.283203,18.28061,18.280792,18.280548,0.0,0.05146977,0.055147078,0.089091465,74.0,18.300018,27.344278,32.192715,29.338509,1587.2648,2.8341967e-05,0.0,75.42888,90.19316,0.0,30.000002,0.19571355,70.0,251.3238,156.12045,0.0,77.14941,0.19570032,0.0,74.77127,8.330017
15442,20366520.0,0.0,23.280579,18.817535,23.280579,23.276825,23.292603,23.275665,18.283478,18.281006,18.281189,18.280945,0.0,0.051107783,0.054658283,0.08822102,70.0,18.300018,26.951557,31.636253,28.77416,1576.6295,2.8154287e-05,0.0,75.87331,86.18146,0.0,30.000002,0.19399221,70.0,249.71933,152.83746,0.0,77.55623,0.19397913,0.0,75.14437,8.330017
15443,20366580.0,0.0,23.282837,18.808014,23.282837,23.277435,23.295654,23.279877,18.283813,18.281342,18.281494,18.28128,0.0,0.050758325,0.05419015,0.08734302,66.0,18.300018,26.5904,31.123528,28.21917,1566.2405,2.7970567e-05,0.0,76.35708,82.179115,0.0,30.000002,0.19229616,70.0,248.19638,149.58145,0.0,78.005455,0.19228321,0.0,75.54637,8.330017
15444,20366640.0,0.0,23.28543,18.798279,23.28543,23.278503,23.298859,23.284332,18.28418,18.281677,18.28183,18.281586,0.0,0.050421212,0.0537428,0.08646035,62.0,18.300018,26.262262,30.656315,27.67768,1556.1237,2.7791364e-05,0.0,76.88539,78.181366,0.0,30.000002,0.1906284,70.0,246.75768,146.34993,0.0,78.50264,0.19061558,0.0,75.98284,8.330017
15445,20366700.0,0.0,23.288391,18.78833,23.288391,23.28012,23.302246,23.28897,18.284637,18.282043,18.282196,18.281952,0.0,0.05010125,0.05332269,0.085579984,58.0,18.300018,25.97445,30.244436,27.156591,1546.3999,2.7618647e-05,0.0,77.47131,74.16401,0.0,30.000002,0.18900667,70.0,245.45226,143.1325,0.0,79.06185,0.18899338,0.0,76.465836,8.330017
15446,20366760.0,0.0,23.290771,18.778137,23.290771,23.280731,23.305267,23.29358,18.285065,18.28244,18.282593,18.282349,0.0,0.049793173,0.05292518,0.08469343,54.0,18.300018,25.71426,29.877945,26.634523,1536.8704,2.7450615e-05,0.0,78.11257,70.1581,0.0,30.000002,0.18741415,70.0,244.29677,139.94363,0.0,79.681435,0.18740101,0.0,76.99266,8.330017
15447,20366820.0,0.0,23.293488,18.7677,23.293488,23.28183,23.308441,23.29834,18.285461,18.282837,18.28299,18.282715,0.0,0.04949901,0.05255378,0.08380321,50.0,18.300018,25.489685,29.564604,26.128038,1527.6255,2.728727e-05,0.0,78.81979,66.15549,0.0,30.000002,0.1858555,70.0,243.2784,136.77866,0.0,80.37307,0.18584189,0.0,77.57286,8.330017
15448,20366880.0,0.0,23.296478,18.756989,23.296478,23.283386,23.311737,23.303284,18.285797,18.283203,18.283356,18.283081,0.0,0.04920913,0.05219663,0.082903594,46.0,18.300018,25.296307,29.297329,25.638983,1518.5702,2.7127131e-05,0.0,79.5911,62.179825,0.0,30.000002,0.18431081,70.0,242.38353,133.64658,0.0,81.134285,0.1842979,0.0,78.207054,8.330017
15449,20366940.0,0.0,23.299774,18.746002,23.299774,23.285461,23.315216,23.30835,18.286163,18.28357,18.283722,18.283447,0.0,0.04893036,0.05186273,0.082006164,42.0,18.300018,25.141504,29.086414,25.175774,1509.7964,2.6971667e-05,0.0,80.44792,58.20583,0.0,30.000002,0.18279684,70.0,241.60323,130.53525,0.0,81.98805,0.18278344,0.0,78.91555,8.330017
15450,20367000.0,0.0,23.303436,18.734741,23.303345,23.287903,23.318787,23.313568,18.286438,18.283905,18.284058,18.283752,0.0,0.04864636,0.05153236,0.081093736,38.0,18.300018,25.017399,28.91984,24.736452,1501.1207,2.681788e-05,0.0,81.381874,54.27797,0.0,30.000002,0.18127976,70.0,240.92618,127.46343,0.0,82.92491,0.18126771,0.0,79.692474,8.330017
15451,20367060.0,0.0,23.306366,18.723206,23.306366,23.289368,23.32196,23.318604,18.28656,18.28415,18.284302,18.283997,0.0,0.04837011,0.05122299,0.08017595,34.0,18.300018,24.92552,28.806973,24.306711,1492.4141,2.666481e-05,0.0,82.42342,50.37145,0.0,30.000002,0.17976858,70.0,240.34398,124.41649,0.0,83.978226,0.17975596,0.0,80.56284,8.330017
15452,20367120.0,0.0,23.309662,18.711334,23.309662,23.291382,23.325317,23.323822,18.286621,18.284302,18.284424,18.284119,0.0,0.048093434,0.050926555,0.07924261,30.0,18.300018,24.870968,28.751554,23.90232,1483.7356,2.651181e-05,0.0,83.587395,46.493095,0.0,30.000002,0.178256,70.0,239.84938,121.39708,0.0,85.164,0.17824276,0.0,81.54083,8.330017
15453,20367180.0,0.0,23.313385,18.699127,23.313232,23.293793,23.328766,23.329132,18.286469,18.284332,18.284454,18.28415,0.0,0.047795154,0.050617274,0.07827067,26.0,18.300018,24.846241,28.74122,23.521736,1474.8569,2.6355245e-05,0.0,84.86328,42.700615,0.0,30.000002,0.17669581,70.0,239.43497,118.429214,0.0,86.470345,0.17668392,0.0,82.61857,8.330017
15454,20367240.0,0.0,23.317078,18.686584,23.317078,23.296661,23.332336,23.334503,18.288849,18.285309,18.285461,18.285095,0.0,0.04768496,0.05051727,0.0776056,25.666666,18.300018,24.860321,28.789272,23.174242,1468.9708,2.6243197e-05,0.0,86.22812,39.433254,0.0,30.000002,0.17577702,70.0,239.17815,116.01066,0.0,87.8745,0.17576712,0.0,83.7736,8.330017
15455,20367300.0,0.0,23.321045,18.673706,23.321045,23.299835,23.335907,23.339905,18.292725,18.287933,18.288147,18.287598,0.0,0.047654297,0.050510228,0.07707695,25.333334,18.300018,24.912655,28.894611,22.862734,1466.3193,2.6192121e-05,0.0,87.61007,36.618168,0.0,30.000002,0.17521797,70.0,239.0071,114.00058,0.0,89.30274,0.17521043,0.0,84.93914,8.330017
15456,20367360.0,0.0,23.32425,18.660461,23.32425,23.301666,23.33902,23.34497,18.296265,18.291199,18.291473,18.290771,0.0,0.04767131,0.050563395,0.076623105,25.0,18.300018,24.990467,29.045656,22.558348,1465.5294,2.6177231e-05,0.0,89.00041,34.16094,0.0,30.000002,0.17485322,70.0,238.88509,112.284,0.0,90.74718,0.17484783,0.0,86.10348,8.330017
15457,20367420.0,0.0,23.327484,18.64682,23.327484,23.30368,23.342072,23.350006,18.29953,18.294617,18.294891,18.294098,0.0,0.04775706,0.050700217,0.076274954,25.0,18.300018,25.098595,29.24644,22.275787,1466.6979,2.6197222e-05,0.0,90.38543,32.06168,0.0,30.000002,0.17472741,70.0,238.80424,110.87274,0.0,92.19479,0.17472352,0.0,87.25241,8.330017
15458,20367480.0,0.0,23.330841,18.632812,23.33078,23.305908,23.345032,23.354889,18.30249,18.297913,18.298187,18.297394,0.0,0.047896657,0.05090598,0.07601037,25.0,18.300018,25.23866,29.49977,22.01852,1469.7637,2.6251855e-05,0.0,91.747444,30.277931,0.0,30.000002,0.17480598,70.0,238.75264,109.72755,0.0,93.62846,0.17480315,0.0,88.36998,8.330017
15459,20367540.0,0.0,23.333954,18.618408,23.334045,23.308228,23.347961,23.35968,18.304993,18.300964,18.301208,18.300415,0.0,0.04806175,0.05114741,0.075788826,25.0,18.300018,25.40227,29.792006,21.781515,1473.829,2.6325353e-05,0.0,93.08852,28.728909,0.0,30.000002,0.1749899,70.0,238.71733,108.765785,0.0,95.04868,0.17498803,0.0,89.46025,8.330017
15460,20367600.0,1.0,23.337036,18.603577,23.337189,23.310455,23.350647,23.364227,18.314026,18.306091,18.306458,18.30539,0.0,0.04872427,0.051924363,0.07636399,33.333332,18.300018,25.592196,30.128998,21.566904,1487.1521,2.6540227e-05,0.0,94.24469,28.107504,0.0,30.000002,0.17700453,70.0,238.82208,108.94863,0.0,96.28466,0.17701188,0.0,90.37398,8.330017
15461,20367660.0,1.0,23.338837,18.588287,23.33908,23.31073,23.352478,23.368103,18.327301,18.31549,18.31604,18.314362,0.0,0.049689066,0.05302733,0.077422716,41.666668,18.300018,25.793549,30.496492,21.342772,1509.6342,2.6928328e-05,0.0,95.01689,28.302708,0.0,30.000002,0.18012817,70.0,239.06894,109.99071,0.0,97.12785,0.18014038,0.0,90.927765,8.330017
15462,20367720.0,1.0,23.340027,18.572601,23.340363,23.310425,23.35379,23.371368,18.34018,18.327576,18.328308,18.32605,0.0,0.050908837,0.054410916,0.078872226,50.0,18.300018,26.00506,30.893454,21.112251,1540.0739,2.7463118e-05,0.0,95.27033,29.371786,0.0,30.000002,0.18417673,70.0,239.53862,111.88694,0.0,97.43955,0.18419307,0.0,90.99447,8.330017
15463,20367780.0,2.0,23.340393,18.556458,23.34085,23.309204,23.35437,23.37381,18.35315,18.340881,18.341675,18.339142,0.0,0.052475054,0.056173574,0.08085259,60.666668,18.300018,26.21957,31.313932,20.864845,1579.7389,2.8160792e-05,0.0,94.81865,31.719982,0.0,30.000002,0.1894772,70.0,240.46669,115.0223,0.0,97.02473,0.18949766,0.0,90.40537,8.330017
15464,20367840.0,2.0,23.339874,18.539825,23.340485,23.307037,23.354126,23.375397,18.364563,18.354218,18.35498,18.352386,0.0,0.054212924,0.05812785,0.083086714,71.333336,18.300018,26.426994,31.74432,20.590761,1625.475,2.8974913e-05,0.0,93.624985,35.489544,0.0,30.000002,0.19539021,70.0,242.05531,119.335014,0.0,95.84329,0.19541791,0.0,89.12813,8.330017
15465,20367900.0,2.0,23.338531,18.522736,23.339142,23.303864,23.353058,23.376099,18.371948,18.365662,18.366302,18.364105,0.0,0.05597362,0.060115483,0.08533785,82.0,18.300018,26.619486,32.17604,20.280392,1673.7501,2.9843612e-05,0.0,91.67932,41.092102,0.0,30.000002,0.20138863,70.0,244.56325,124.978264,0.0,93.88603,0.20142044,0.0,87.150696,8.330017
15466,20367960.0,2.0,23.33554,18.505127,23.336212,23.298248,23.3508,23.375793,18.37265,18.37265,18.372955,18.371765,0.0,0.05757175,0.061942477,0.08730021,92.666664,18.300018,26.781473,32.599667,19.89685,1719.838,3.068739e-05,0.0,88.93706,49.37551,0.0,30.000002,0.206755,70.0,248.20999,132.34238,0.0,91.111786,0.206786,0.0,84.420166,8.330017
15467,20368020.0,2.0,23.331726,18.48703,23.33255,23.291931,23.34787,23.374725,18.365692,18.373657,18.373505,18.37381,0.0,0.058750656,0.06333897,0.08855491,103.333336,18.300018,26.91109,33.00816,19.448372,1757.8074,3.1402065e-05,0.0,85.681404,60.79663,0.0,30.000002,0.21060508,70.0,252.42387,141.46771,0.0,87.81845,0.21064244,0.0,81.18878,8.330017
15468,20368080.0,2.0,23.327637,18.468414,23.328491,23.285278,23.344482,23.373108,18.34964,18.366974,18.36621,18.368591,0.0,0.05931909,0.06410818,0.08878548,114.0,18.300018,27.005768,33.397984,18.9346,1781.7489,3.188038e-05,0.0,82.18803,75.64986,0.0,30.000002,0.21217571,70.0,256.5675,152.23111,0.0,84.29563,0.21221066,0.0,77.704414,8.330017
15469,20368140.0,0.0,23.324188,18.44928,23.324554,23.278992,23.341034,23.371307,18.317108,18.347656,18.346008,18.351349,0.0,0.05858044,0.06352234,0.08687595,110.0,18.300018,27.06426,33.76821,18.356987,1777.6615,3.1894346e-05,0.0,78.936134,90.433655,0.0,30.000002,0.2089955,70.0,258.20966,161.1778,0.0,81.04705,0.20900656,0.0,74.39513,8.330017
15470,20368200.0,0.0,23.321259,18.429596,23.32138,23.273834,23.337982,23.369812,18.280579,18.316833,18.314362,18.322693,0.0,0.05727234,0.06237584,0.08394324,106.0,18.300018,27.095812,34.12559,17.735943,1750.3987,3.145873e-05,0.0,76.43246,102.26064,0.0,30.000002,0.20362927,70.0,258.0062,167.11993,0.0,78.59161,0.20362893,0.0,71.73964,8.330017
15471,20368260.0,0.0,23.318878,18.409332,23.318878,23.269196,23.33551,23.36905,18.253967,18.284607,18.28183,18.291504,0.0,0.0558377,0.06112676,0.080721214,102.0,18.300018,27.103981,34.478672,17.069134,1710.1283,3.07568e-05,0.0,74.71164,109.69813,0.0,30.000002,0.19770493,70.0,256.57123,169.74971,0.0,76.956,0.19769679,0.0,69.78753,8.330017
15472,20368320.0,0.0,23.317322,18.38852,23.317322,23.266052,23.333588,23.368744,18.239532,18.259796,18.257355,18.266266,0.0,0.05451581,0.060015745,0.07763169,98.0,18.300018,27.09699,34.83108,16.37988,1666.5808,2.9973991e-05,0.0,73.619835,113.141884,0.0,30.000002,0.19218002,70.0,254.56161,169.81789,0.0,75.974976,0.19216686,0.0,68.40914,8.330017
15473,20368380.0,0.0,23.31665,18.367126,23.31665,23.264313,23.332245,23.368805,18.2359,18.244995,18.243317,18.249908,0.0,0.05341925,0.059154954,0.07488045,94.0,18.300018,27.079605,35.18653,15.681112,1625.3671,2.9219378e-05,0.0,73.05001,113.23515,0.0,30.000002,0.18746753,70.0,252.35207,168.0046,0.0,75.53459,0.18745185,0.0,67.514,8.330017
15474,20368440.0,0.0,23.316772,18.345154,23.316772,23.263855,23.33139,23.369232,18.239868,18.239532,18.23877,18.24234,0.0,0.05256028,0.058552463,0.07250879,90.0,18.300018,27.056036,35.54772,14.984348,1589.3433,2.8552902e-05,0.0,72.8813,110.92004,0.0,30.000002,0.18363158,70.0,250.17595,164.99826,0.0,75.50847,0.18361509,0.0,66.99539,8.330017
15475,20368500.0,0.0,23.317566,18.32254,23.317566,23.264587,23.330933,23.369904,18.247864,18.24121,18.241302,18.241852,0.0,0.0519119,0.058176525,0.07049081,86.0,18.300018,27.030012,35.916798,14.300455,1559.6075,2.800012e-05,0.0,73.007484,107.08831,0.0,30.000002,0.18058673,70.0,248.16621,161.35593,0.0,75.786385,0.18057036,0.0,66.75844,8.330017
15476,20368560.0,0.0,23.318573,18.299347,23.318573,23.265228,23.33078,23.371124,18.257019,18.24707,18.247772,18.24588,0.0,0.051433213,0.057984408,0.068766326,82.0,18.300018,27.003595,36.301224,13.62253,1535.9244,2.7559734e-05,0.0,73.34354,102.42777,0.0,30.000002,0.17818971,70.0,246.38515,157.4605,0.0,76.28172,0.178174,0.0,66.72407,8.330017
15477,20368620.0,0.0,23.320038,18.275482,23.320038,23.266785,23.330841,23.372467,18.265686,18.254639,18.255737,18.252136,0.0,0.05108206,0.05793196,0.06727178,78.0,18.300018,26.979548,36.699627,12.9649935,1517.4388,2.7216209e-05,0.0,73.827324,97.389984,0.0,30.000002,0.17629008,70.0,244.90775,153.53442,0.0,76.93151,0.17627533,0.0,66.83391,8.330017
15478,20368680.0,0.0,23.321838,18.250977,23.321838,23.269135,23.331146,23.37387,18.273224,18.262512,18.263794,18.259216,0.0,0.05082562,0.05798318,0.06596351,74.0,18.300018,26.959476,37.112087,12.3344755,1503.2582,2.6953272e-05,0.0,74.42198,92.21823,0.0,30.000002,0.17477584,70.0,243.70476,149.68202,0.0,77.698006,0.17476198,0.0,67.055244,8.330017
15479,20368740.0,0.0,23.323944,18.22583,23.323944,23.272156,23.331604,23.375244,18.279419,18.269623,18.270935,18.26596,0.0,0.050631497,0.058103338,0.06479725,70.0,18.300018,26.945072,37.53815,11.739018,1492.2883,2.6750376e-05,0.0,75.09391,87.09079,0.0,30.000002,0.17353432,70.0,242.72115,145.96815,0.0,78.54727,0.17352156,0.0,67.35767,8.330017
15480,20368800.0,0.0,23.326263,18.200012,23.326233,23.275787,23.332184,23.376556,18.284332,18.275757,18.277008,18.272034,0.0,0.050481167,0.058272153,0.06374773,66.0,18.300018,26.937222,37.97718,11.183518,1483.8707,2.6595304e-05,0.0,75.83004,82.069016,0.0,30.000002,0.17250244,70.0,241.91246,142.40382,0.0,79.46632,0.17249064,0.0,67.72979,8.330017
15481,20368860.0,0.0,23.322235,18.173615,23.322235,23.272095,23.326416,23.371918,18.282745,18.27945,18.280396,18.276306,0.0,0.050352234,0.058468733,0.06276832,62.0,18.300018,26.839499,38.340168,10.552744,1472.5934,2.6398733e-05,0.0,76.60547,77.25094,0.0,30.000002,0.1715916,70.0,241.2429,139.01608,0.0,80.43155,0.17158006,0.0,68.14311,8.330017
15482,20368920.0,0.0,23.318146,18.14679,23.318146,23.268982,23.32077,23.367218,18.27832,18.278503,18.2789,18.276642,0.0,0.050210424,0.058658503,0.061799474,58.0,18.300018,26.685783,38.655697,9.893947,1458.0001,2.6123269e-05,0.0,77.3857,72.718025,0.0,30.000002,0.17067084,70.0,240.67665,135.80965,0.0,81.409546,0.17065978,0.0,68.5605,8.330017
15483,20368980.0,0.0,23.31424,18.119507,23.31424,23.266418,23.315216,23.362427,18.27658,18.276428,18.27655,18.275452,0.0,0.050044827,0.05882826,0.060830023,54.0,18.300018,26.477047,38.922997,9.212115,1443.1377,2.5845216e-05,0.0,78.168594,68.43522,0.0,30.000002,0.16970569,70.0,240.19357,132.75073,0.0,82.398315,0.16969493,0.0,68.98083,8.330017
15484,20369040.0,0.0,23.310516,18.091827,23.310516,23.264374,23.309784,23.357574,18.275696,18.274841,18.274933,18.274231,0.0,0.049846277,0.05896756,0.05984833,50.0,18.300018,26.214462,39.141525,8.512204,1427.904,2.5561752e-05,0.0,78.95217,64.375275,0.0,30.000002,0.16866496,70.0,239.77988,129.81233,0.0,83.39646,0.16865435,0.0,69.40195,8.330017
15485,20369100.0,0.0,23.307007,18.06372,23.307007,23.262848,23.304474,23.352692,18.274963,18.273773,18.273895,18.273254,0.0,0.04960586,0.059065785,0.058844905,46.0,18.300018,25.899986,39.310966,7.801049,1412.199,2.5270658e-05,0.0,79.738304,60.4994,0.0,30.000002,0.1675197,70.0,239.42543,126.96127,0.0,84.40665,0.1675091,0.0,69.82571,8.330017
15486,20369160.0,0.0,23.303528,18.035248,23.303528,23.260437,23.299469,23.348694,18.274231,18.27301,18.273193,18.27246,0.0,0.049322248,0.0591239,0.057810105,42.0,18.300018,25.536242,39.4448,7.059949,1395.9525,2.4970926e-05,0.0,80.52959,56.79019,0.0,30.000002,0.16625965,70.0,239.12634,124.18459,0.0,85.43369,0.16624904,0.0,70.25076,8.330017
15487,20369220.0,0.0,23.300293,18.006409,23.300293,23.258575,23.294617,23.344696,18.273346,18.272247,18.27243,18.271667,0.0,0.048991505,0.05913893,0.056733586,38.0,18.300018,25.125044,39.538574,6.3032613,1379.0577,2.4660269e-05,0.0,81.332344,53.215656,0.0,30.000002,0.16486774,70.0,238.87909,121.457794,0.0,86.48621,0.16485703,0.0,70.67961,8.330017
15488,20369280.0,0.0,23.297333,17.977173,23.297333,23.257355,23.290009,23.340698,18.272339,18.271393,18.271576,18.270844,0.0,0.04861088,0.059105054,0.055617575,34.0,18.300018,24.66918,39.59278,5.5382977,1361.4479,2.4337356e-05,0.0,82.156166,49.7451,0.0,30.000002,0.16333717,70.0,238.6827,118.7607,0.0,87.57462,0.16332616,0.0,71.12285,8.330017
15489,20369340.0,0.0,23.294647,17.947601,23.294678,23.256714,23.285614,23.336792,18.27124,18.270477,18.27063,18.269958,0.0,0.048180252,0.059020527,0.054457236,30.0,18.300018,24.170942,39.608047,4.7706223,1343.072,2.400129e-05,0.0,83.0093,46.365955,0.0,30.000002,0.16166131,70.0,238.53773,116.08481,0.0,88.708595,0.16164993,0.0,71.59051,8.330017
15490,20369400.0,0.0,23.292297,17.917725,23.292297,23.256775,23.281494,23.332916,18.27182,18.270142,18.270355,18.2695,0.0,0.04781446,0.059020467,0.05340296,28.333334,18.300018,23.625088,39.577797,4.0053225,1325.8435,2.3680777e-05,0.0,83.85842,43.388145,0.0,30.000002,0.16023833,70.0,238.45628,113.75265,0.0,89.85053,0.16022871,0.0,72.065544,8.330017
15491,20369460.0,0.0,23.289276,17.887482,23.289276,23.254883,23.276947,23.329346,18.273071,18.270721,18.271088,18.269806,0.0,0.047452692,0.05902993,0.05238228,26.666666,18.300018,23.030807,39.51438,3.2079446,1309.5812,2.3381952e-05,0.0,84.65946,40.7649,0.0,30.000002,0.15886559,70.0,238.41539,111.66733,0.0,90.952446,0.15885669,0.0,72.511314,8.330017
15492,20369520.0,0.0,23.28653,17.856964,23.286499,23.253601,23.272644,23.325836,18.273987,18.271637,18.272064,18.270508,0.0,0.047076695,0.059032418,0.051367052,25.0,18.300018,22.391459,39.4129,2.4007294,1293.7482,2.3092145e-05,0.0,85.40491,38.433895,0.0,30.000002,0.15747558,70.0,238.4052,109.76759,0.0,92.009125,0.15746672,0.0,72.920456,8.330017
15493,20369580.0,0.0,23.283905,17.826141,23.283905,23.252777,23.268555,23.322327,18.275787,18.27298,18.273499,18.271606,0.0,0.04676825,0.059121378,0.050467033,25.0,18.300018,21.716276,39.27952,1.5897532,1279.4918,2.2827551e-05,0.0,86.070244,36.53334,0.0,30.000002,0.15635018,70.0,238.41646,108.226036,0.0,92.98833,0.15634263,0.0,73.27635,8.330017
15494,20369640.0,0.0,23.281525,17.795044,23.281494,23.252472,23.264648,23.318787,18.277924,18.274872,18.275482,18.273224,0.0,0.046476226,0.059235103,0.04963385,25.0,18.300018,21.000021,39.107468,0.7789074,1266.7998,2.2593387e-05,0.0,86.60217,35.032616,0.0,30.000002,0.15534183,70.0,238.439,106.975586,0.0,93.83083,0.15533553,0.0,73.53915,8.330017
15495,20369700.0,0.0,23.279236,17.763672,23.279236,23.252533,23.260895,23.315216,18.279724,18.276855,18.277496,18.275055,0.0,0.046183806,0.059351087,0.048828226,25.0,18.300018,20.253864,38.905758,0.0,1254.8164,2.2373253e-05,0.0,87.027115,33.803143,0.0,30.000002,0.15436538,70.0,238.46909,105.90844,0.0,94.56329,0.15436095,0.0,73.72441,8.330017
15496,20369760.0,0.0,23.276917,17.732056,23.276917,23.25177,23.257294,23.312286,18.281342,18.278656,18.279297,18.276825,0.0,0.045795664,0.05935742,0.04834646,25.0,18.300018,19.475777,38.680695,0.0,1243.7202,2.2168286e-05,0.0,87.3498,32.708755,0.0,30.000002,0.15350126,70.0,238.50328,104.96179,0.0,95.1957,0.15349743,0.0,74.00702,8.330017
15497,20369820.0,0.0,23.274689,17.700195,23.274689,23.25116,23.253967,23.309387,18.283386,18.280518,18.281189,18.278625,0.0,0.045339912,0.059297983,0.048165787,25.0,18.300018,18.665724,38.42697,0.0,1234.0555,2.1989244e-05,0.0,87.61766,31.689487,0.0,30.000002,0.15280508,70.0,238.53809,104.1142,0.0,95.785645,0.15280178,0.0,74.40415,8.330017
15498,20369880.0,0.0,23.272552,17.668121,23.272583,23.25064,23.250946,23.30655,18.285309,18.282501,18.283173,18.280579,0.0,0.044868644,0.059229568,0.048109453,25.0,18.300018,17.826508,38.145283,0.0,1225.542,2.1831835e-05,0.0,87.819885,30.802937,0.0,30.000002,0.15220863,70.0,238.57205,103.380806,0.0,96.31523,0.15220582,0.0,74.80836,8.330017
15499,20369940.0,1.0,23.270294,17.635834,23.270447,23.25,23.248077,23.30368,18.292969,18.286072,18.28711,18.283691,0.0,0.044797476,0.05967526,0.04872124,33.333332,18.300018,16.95995,37.83497,0.0,1224.4298,2.1784806e-05,0.0,87.83922,30.795359,0.0,30.000002,0.15318929,70.0,238.54178,103.66947,0.0,96.63387,0.15319447,0.0,75.11497,8.330017
15500,20370000.0,1.0,23.267792,17.603333,23.268066,23.248932,23.24524,23.300568,18.305023,18.29422,18.296234,18.290375,0.0,0.044966087,0.060400654,0.049778596,41.666668,18.300018,16.065018,37.492138,0.0,1232.3076,2.1912785e-05,0.0,87.42225,31.851946,0.0,30.000002,0.15513721,70.0,238.47615,104.9148,0.0,96.432,0.15514603,0.0,75.1047,8.330017
15501,20370060.0,1.0,23.264679,17.570679,23.265045,23.245544,23.242249,23.29779,18.31488,18.304535,18.307098,18.299622,0.0,0.045278884,0.061298225,0.051136456,50.0,18.300018,15.136485,37.120308,0.0,1246.2751,2.2154873e-05,0.0,86.46972,34.132664,0.0,30.000002,0.15770456,70.0,238.41628,107.12489,0.0,95.60126,0.15771677,0.0,74.6847,8.330017
15502,20370120.0,1.0,23.261139,17.537811,23.261566,23.241455,23.239166,23.294617,18.321503,18.313904,18.316345,18.30896,0.0,0.045619454,0.062222164,0.05261626,58.333332,18.300018,14.1763315,36.714375,0.0,1262.9882,2.2450795e-05,0.0,85.00418,37.72257,0.0,30.000002,0.16044703,70.0,238.41472,110.23225,0.0,94.17264,0.16046199,0.0,73.8572,8.330017
15503,20370180.0,1.0,23.257141,17.504822,23.25772,23.236725,23.235962,23.291107,18.324432,18.321106,18.322845,18.317047,0.0,0.045878313,0.0630335,0.054067817,66.666664,18.300018,13.186164,36.273808,0.0,1279.5961,2.2750297e-05,0.0,83.092514,42.76149,0.0,30.000002,0.16296947,70.0,238.51804,114.214355,0.0,92.23187,0.16298737,0.0,72.66209,8.330017
15504,20370240.0,1.0,23.252808,17.47168,23.253479,23.231354,23.232758,23.287292,18.322845,18.325012,18.325562,18.322632,0.0,0.04594663,0.063596465,0.05535129,75.0,18.300018,12.16427,35.794586,0.0,1293.3102,2.300375e-05,0.0,80.787346,49.51621,0.0,30.000002,0.16487703,70.0,238.75989,119.11697,0.0,89.85231,0.16489619,0.0,71.12385,8.330017
15505,20370300.0,1.0,23.248413,17.438416,23.248993,23.225372,23.229584,23.283295,18.316315,18.324371,18.323364,18.32425,0.0,0.045702733,0.06376762,0.056287754,83.333336,18.300018,11.107667,35.270386,0.0,1300.7238,2.314861e-05,0.0,78.176865,58.16579,0.0,30.000002,0.1657485,70.0,239.14703,124.90026,0.0,87.15255,0.16576745,0.0,69.29091,8.330017
15506,20370360.0,1.0,23.24353,17.40503,23.244171,23.21753,23.226593,23.279938,18.306122,18.319733,18.317047,18.321869,0.0,0.04510858,0.06351723,0.056775197,91.666664,18.300018,10.022038,34.716324,0.0,1299.9342,2.3150285e-05,0.0,75.4733,68.38937,0.0,30.000002,0.16539484,70.0,239.64604,131.2536,0.0,84.38656,0.16541325,0.0,67.32912,8.330017
15507,20370420.0,1.0,23.238617,17.371552,23.23944,23.209564,23.223969,23.276794,18.29364,18.31192,18.307648,18.31607,0.0,0.04419253,0.06288922,0.056805216,100.0,18.300018,8.914495,34.134247,0.0,1290.7484,2.300218e-05,0.0,72.829506,79.70218,0.0,30.000002,0.16389056,70.0,240.2081,137.83543,0.0,81.72929,0.16390854,0.0,65.371895,8.330017
15508,20370480.0,0.0,23.234863,17.337982,23.235107,23.201813,23.221924,23.274048,18.274384,18.299316,18.293213,18.305298,0.0,0.042610656,0.061446622,0.05583936,96.0,18.300018,7.78987,33.527626,0.0,1266.9293,2.2607726e-05,0.0,70.46824,88.88667,0.17908846,30.000002,0.1599088,69.749275,240.33736,142.09282,0.0,79.454956,0.15991208,0.0,63.607956,8.330017
15509,20370540.0,0.0,23.231476,17.304321,23.231506,23.194702,23.220703,23.272003,18.256592,18.28241,18.27481,18.289795,0.0,0.040876936,0.059893843,0.0545082,92.0,18.300018,6.657873,32.904427,0.0,1233.0797,2.200621e-05,0.0,68.624596,94.82838,0.39396775,30.000002,0.1552934,69.44845,240.15413,144.01584,0.0,77.817924,0.15529054,0.0,62.27031,8.330017
15510,20370600.0,0.0,23.228607,17.27063,23.228638,23.188232,23.220367,23.27066,18.246857,18.266846,18.259308,18.274323,0.0,0.039182078,0.05841319,0.053128798,88.0,18.300018,5.526677,32.271133,0.0,1196.2368,2.13417e-05,0.0,67.21517,97.88394,0.61092687,30.000002,0.15073608,69.1447,239.8136,144.141,0.0,76.68906,0.15072894,0.0,61.32683,8.330017
15511,20370660.0,0.0,23.22641,17.236877,23.22641,23.180939,23.220703,23.27124,18.244293,18.255768,18.249847,18.262085,0.0,0.03760081,0.057087313,0.051848378,84.0,18.300018,4.402028,31.653028,0.0,1160.1,2.0685182e-05,0.0,66.16994,98.477684,0.8296526,30.000002,0.14654537,68.838486,239.42648,142.89842,0.0,75.98039,0.14653559,0.0,60.735535,8.330017
15512,20370720.0,0.0,23.224792,17.203094,23.224792,23.174255,23.221832,23.2724,18.246552,18.24997,18.246399,18.254486,0.0,0.036163647,0.05594134,0.050752293,80.0,18.300018,3.2928538,31.049934,0.0,1127.1874,2.0086138e-05,0.0,65.41382,97.24479,1.0499895,30.000002,0.14286418,68.530014,239.0733,140.7604,0.0,75.599464,0.14285292,0.0,60.438168,8.330017
15513,20370780.0,0.0,23.223724,17.169312,23.223724,23.168121,23.223663,23.274109,18.251526,18.248535,18.247406,18.25116,0.0,0.03486853,0.05496179,0.04985402,76.0,18.300018,2.2055702,30.466524,0.0,1098.2312,1.9559126e-05,0.0,64.8885,94.698235,1.2719905,30.000002,0.13969007,68.219215,238.78902,138.04987,0.0,75.475426,0.13967834,0.0,60.38108,8.330017
15514,20370840.0,0.0,23.223114,17.135498,23.223114,23.162415,23.226166,23.276306,18.257538,18.250183,18.25122,18.25122,0.0,0.033700805,0.05412479,0.049142044,72.0,18.300018,1.1462947,29.90711,0.0,1073.3322,1.9106808e-05,0.0,64.54264,91.2859,1.4956344,30.000002,0.13697186,67.90611,238.58595,135.01866,0.0,75.54861,0.1369601,0.0,60.513615,8.330017
15515,20370900.0,0.0,23.22293,17.101685,23.2229,23.157104,23.229248,23.2789,18.263397,18.25354,18.256165,18.253387,0.0,0.032641303,0.053403266,0.048585903,68.0,18.300018,0.12125175,29.375872,0.0,1052.0612,1.8721144e-05,0.0,64.332954,87.36274,1.7208999,30.000002,0.13463336,67.59074,238.4622,131.84723,0.0,75.76995,0.13462204,0.0,60.78918,8.330017
15516,20370960.0,0.0,23.223022,17.067932,23.223022,23.15036,23.232574,23.2836,18.269012,18.25772,18.261414,18.256836,0.0,0.031853523,0.05274911,0.048113983,64.0,18.300018,0.0,28.90215,0.0,1034.3129,1.8398006e-05,0.0,64.37819,83.00141,1.9429502,30.000002,0.13271804,67.27987,238.40901,128.59088,0.0,76.12191,0.13270739,0.0,61.183105,8.330017
15517,20371020.0,0.0,23.22345,17.03418,23.22345,23.14386,23.236206,23.288635,18.275208,18.262482,18.266998,18.261108,0.0,0.03140263,0.052167106,0.047705386,60.0,18.300018,0.0,28.480478,0.0,1020.6631,1.814926e-05,0.0,64.73609,78.30636,2.1568444,30.000002,0.13127536,66.980415,238.41478,125.32297,0.0,76.60782,0.1312657,0.0,61.68772,8.330017
15518,20371080.0,0.0,23.224121,17.000519,23.224121,23.137634,23.240082,23.293945,18.280487,18.267609,18.272583,18.2659,0.0,0.031070158,0.051670123,0.047378406,56.0,18.300018,0.0,28.113409,0.0,1010.0313,1.7956738e-05,0.0,65.23278,73.55996,2.3687382,30.000002,0.13011771,66.68377,238.46698,122.13483,0.0,77.199265,0.1301092,0.0,62.279076,8.330017
15519,20371140.0,0.0,23.225006,16.966888,23.225006,23.131622,23.24408,23.2995,18.284576,18.272491,18.277527,18.27063,0.0,0.03082332,0.051241297,0.047105417,52.0,18.300018,0.0,27.803078,0.0,1001.6121,1.7804628e-05,0.0,65.84063,68.85352,2.5790167,30.000002,0.12916782,66.38937,238.55563,119.048195,0.0,77.881744,0.12916057,0.0,62.940525,8.330017
15520,20371200.0,0.0,23.226074,16.93335,23.226074,23.125793,23.24823,23.305267,18.28769,18.276794,18.281555,18.274902,0.0,0.03062805,0.050870582,0.046867687,48.0,18.300018,0.0,27.551374,0.0,994.7927,1.7681668e-05,0.0,66.53404,64.239334,2.7884119,30.000002,0.1283631,66.09622,238.67319,116.06885,0.0,78.648796,0.12835723,0.0,63.662876,8.330017
15521,20371260.0,0.0,23.22754,16.899902,23.22754,23.118622,23.252045,23.313477,18.289948,18.280365,18.284698,18.278564,0.0,0.030463211,0.05055629,0.04664607,44.0,18.300018,0.0,27.393944,0.0,989.15155,1.7579854e-05,0.0,67.30137,59.73556,2.9973903,30.000002,0.12766105,65.80365,238.81412,113.19087,0.0,79.50438,0.12765671,0.0,64.442024,8.330017
15522,20371320.0,0.0,23.229187,16.866547,23.229187,23.111633,23.25595,23.321777,18.291626,18.283264,18.28714,18.281586,0.0,0.030311158,0.050297704,0.0464247,40.0,18.300018,0.0,27.320442,0.0,984.3073,1.7492433e-05,0.0,68.13704,55.343513,3.2064464,30.000002,0.12702693,65.51098,238.97466,110.40214,0.0,80.4576,0.12702438,0.0,65.278755,8.330017
15523,20371380.0,0.0,23.230988,16.833313,23.231018,23.104797,23.259949,23.3302,18.292755,18.28543,18.288849,18.283905,0.0,0.030172024,0.050107438,0.046208527,36.0,18.300018,0.0,27.345592,0.0,980.2015,1.741827e-05,0.0,69.05128,51.060085,3.4154732,30.000002,0.12645848,65.21834,239.15099,107.69758,0.0,81.52866,0.12645301,0.0,66.18441,8.330017
15524,20371440.0,0.0,23.232788,16.800232,23.233002,23.098175,23.264008,23.338654,18.293518,18.287079,18.29007,18.285706,0.0,0.030022379,0.049955636,0.04596436,32.0,18.300018,0.0,27.46102,0.0,976.4258,1.735036e-05,0.0,70.03871,46.882317,3.625032,30.000002,0.12591249,64.92496,239.34187,105.064384,0.0,82.71767,0.12591025,0.0,67.15787,8.330017
15525,20371500.0,0.0,16.786407,16.767273,23.235382,23.091827,23.26825,23.34726,18.086365,18.280426,18.274933,18.280823,0.0,0.029622588,0.04949877,0.045253124,28.0,18.300018,0.0,27.653975,0.0,411.71448,1.4726464e-05,0.0,71.14965,43.12771,49.996677,95.995255,4.5069487e-07,0.00465364,239.55167,102.36599,0.0,84.1024,0.124365866,0.0,68.25495,8.330017
15526,20371560.0,0.0,16.736328,16.734497,23.231873,23.08319,23.271545,23.3432,17.440857,17.94397,17.785004,17.984406,0.0,0.029563008,0.049549405,0.04518618,27.0,18.300018,0.0,27.734661,0.0,-30.030369,9.54197e-21,0.0,72.38877,39.481842,48.92406,96.0,2.8669328e-06,1.5063139,239.72102,100.19677,0.0,85.63318,0.12429317,0.0,69.472824,8.330017
15527,20371620.0,0.0,17.23056,16.701874,23.226868,23.073517,23.274078,23.337585,17.449707,17.753265,17.610046,17.799011,0.0,0.029468548,0.04948222,0.045039285,26.0,18.300018,0.0,27.749836,0.0,-28.654737,9.54197e-21,0.0,73.63366,36.83958,41.310738,96.0,0.013223183,12.164967,239.87727,98.54326,0.0,87.14465,0.123982206,0.0,70.69052,8.330017
15528,20371680.0,0.0,19.212646,16.669434,23.220886,23.062988,23.276031,23.331177,17.54837,17.615967,17.506287,17.658539,0.0,0.02957239,0.049632452,0.045246035,25.0,18.300018,0.0,27.696785,0.0,94.11509,9.54197e-21,0.0,74.82432,33.996456,33.111496,96.0,0.04896508,23.64391,240.00537,97.00539,0.0,88.54927,0.124445885,0.0,71.845436,8.330017
15529,20371740.0,0.0,18.990631,16.637238,23.214935,23.052368,23.277893,23.325134,18.189331,17.730133,17.757294,17.740112,0.0,0.029641047,0.04968198,0.045380767,25.0,18.300018,0.0,27.583746,0.0,58.24265,9.54197e-21,0.0,75.97878,31.721794,34.602783,96.0,0.043604027,21.5561,240.09985,95.73554,0.0,89.89053,0.12469964,0.0,72.96248,8.330017
15530,20371800.0,0.0,18.03833,16.605225,23.210144,23.042633,23.280487,23.320984,18.541595,18.028381,18.17572,18.000153,0.0,0.029741943,0.049735945,0.045569383,25.0,18.300018,0.0,27.438133,0.0,-22.369923,9.54197e-21,0.0,77.08792,29.787523,39.37549,96.0,0.025883226,14.874317,240.16434,94.69095,0.0,91.156044,0.1250422,0.0,74.031654,8.330017
15531,20371860.0,0.0,17.782501,16.573425,23.205383,23.033539,23.283325,23.31607,18.363983,18.220337,18.352325,18.18332,0.0,0.029875843,0.049804956,0.045816414,25.0,18.300018,0.0,27.240635,0.0,-40.606586,9.54197e-21,0.0,78.146126,28.250593,39.802834,96.0,0.023511954,14.276032,240.20898,93.91193,0.0,92.34272,0.125494,0.0,75.048676,8.330017
15532,20371920.0,0.0,18.395325,16.5419,23.200684,23.024689,23.286285,23.311218,18.157318,18.22345,18.27002,18.201569,0.0,0.030074261,0.049916744,0.046173044,25.0,18.300018,0.0,26.995823,0.0,10.595863,9.54197e-21,0.0,79.095634,26.97472,37.084003,96.0,0.03543218,18.082392,240.23293,93.34928,0.0,93.365,0.12616177,0.0,75.954056,8.330017
15533,20371980.0,0.0,18.525055,16.51062,23.195679,23.015686,23.289093,23.305908,18.228394,18.204254,18.217438,18.192413,0.0,0.030257868,0.049969394,0.04649879,25.0,18.300018,0.0,26.69563,0.0,19.332266,9.54197e-21,0.0,79.95785,25.983932,36.397186,96.0,0.03801407,19.04394,240.24367,92.923355,0.0,94.26012,0.12672429,0.0,76.77324,8.330017
15534,20372040.0,0.0,18.319305,16.479614,23.190613,23.006653,23.29184,23.30066,18.343628,18.24469,18.269897,18.232483,0.0,0.030451108,0.049996514,0.04683917,25.0,18.300018,0.0,26.342688,0.0,0.85379237,9.54197e-21,0.0,80.73073,25.159992,37.447174,96.0,0.034606647,17.57396,240.24197,92.595024,0.0,95.02093,0.12728539,0.0,77.50393,8.330017
15535,20372100.0,1.0,18.19168,16.448883,23.185425,22.99759,23.294556,23.295624,18.34253,18.291779,18.320038,18.279541,0.0,0.031005766,0.05052054,0.047848128,33.333332,18.300018,0.0,25.9408,0.0,-9.2789135,9.54197e-21,0.0,81.31777,25.198874,38.027428,96.0,0.033388853,16.7616,240.07893,93.227264,0.0,95.50324,0.12937534,0.0,78.04512,8.330017
15536,20372160.0,1.0,18.246368,16.418457,23.179352,22.987732,23.296326,23.289948,18.28482,18.300903,18.313293,18.29303,0.0,0.03181703,0.051322114,0.04928258,41.666668,18.300018,0.0,25.47919,0.0,-3.667917,9.54197e-21,0.0,81.492035,26.234877,37.62315,96.0,0.03584303,17.32759,239.80234,94.74103,0.0,95.39433,0.13242443,0.0,78.169945,8.330017
15537,20372220.0,1.0,18.330688,16.388336,23.172577,22.977142,23.297607,23.283752,18.266266,18.28772,18.28656,18.284607,0.0,0.03280942,0.052274123,0.05097684,50.0,18.300018,0.0,24.953075,0.0,3.6585703,9.54197e-21,0.0,81.18982,28.277342,37.12211,96.0,0.038935184,18.029045,239.45787,97.047325,0.0,94.635925,0.13606551,0.0,77.833206,8.330017
15538,20372280.0,1.0,18.328888,16.358551,23.1651,22.965698,23.298279,23.277008,18.290527,18.284729,18.283203,18.283264,0.0,0.033911474,0.053256307,0.05280086,58.333332,18.300018,0.0,24.356665,0.0,2.9945705,9.54197e-21,0.0,80.35529,31.504986,37.111084,96.0,0.040416144,18.044481,239.09027,100.17418,0.0,93.186005,0.139973,0.0,77.00037,8.330017
15539,20372340.0,1.0,18.290436,16.329102,23.157013,22.95343,23.29837,23.269867,18.30655,18.29419,18.296265,18.292664,0.0,0.035018668,0.05411573,0.054600403,66.666664,18.300018,0.0,23.68672,0.0,-0.772027,9.54197e-21,0.0,78.98012,36.191742,37.275364,96.0,0.041195057,17.814487,238.75543,104.1848,0.0,91.070404,0.14374594,0.0,75.67518,8.330017
15540,20372400.0,1.0,18.278534,16.300018,23.148346,22.9404,23.297913,23.262451,18.299866,18.301727,18.303467,18.300568,0.0,0.036004618,0.054687608,0.056210574,75.0,18.300018,0.0,22.941275,0.0,-1.6732514,9.54197e-21,0.0,77.11468,42.652737,37.2673,96.0,0.04238766,17.82578,238.51207,109.13977,0.0,88.39081,0.14691788,0.0,73.90408,8.330017
15541,20372460.0,1.0,18.288239,16.271057,23.135254,22.92279,23.292633,23.250763,18.289948,18.301422,18.300201,18.3013,0.0,0.03673647,0.05481198,0.057442334,83.333336,18.300018,0.0,22.057564,0.0,-0.3187388,9.54197e-21,0.0,74.88325,51.08246,37.1155,96.0,0.04373508,18.038298,238.40733,114.99826,0.0,85.32686,0.14900382,0.0,71.78913,8.330017
15542,20372520.0,1.0,18.29068,16.242065,23.121826,22.904816,23.287079,23.239227,18.287811,18.299347,18.296478,18.300018,0.0,0.03712005,0.054396544,0.058126345,91.666664,18.300018,0.0,21.058767,0.0,0.2178906,9.54197e-21,0.0,72.46144,61.406265,36.98021,96.0,0.044502266,18.227707,238.45644,121.565414,0.0,82.10114,0.14966366,0.0,69.482124,8.330017
15543,20372580.0,1.0,18.28421,16.213013,23.10846,22.88675,23.281403,23.228027,18.288116,18.298553,18.295319,18.29956,0.0,0.037134495,0.05346766,0.05820616,100.0,18.300018,0.0,19.950035,0.0,-0.17085868,9.54197e-21,0.0,70.02734,73.21824,36.86488,96.0,0.04463759,18.389168,238.63799,128.49986,0.0,78.9266,0.14882761,0.0,67.14694,8.330017
15544,20372640.0,0.0,18.273438,16.183899,23.095673,22.868988,23.27591,23.21756,18.28595,18.297028,18.293793,18.298248,0.0,0.036440864,0.05162589,0.05711802,96.0,18.300018,0.0,18.739683,0.0,-0.7362107,9.54197e-21,0.0,67.844696,83.24913,36.72072,96.0,0.043836568,18.590998,238.74022,133.27667,0.0,76.11124,0.14520597,0.0,65.02905,8.330017
15545,20372700.0,0.0,18.27179,16.154755,23.08377,22.85199,23.270844,23.20813,18.280884,18.293152,18.289764,18.294556,0.0,0.03552352,0.049575664,0.055611975,92.0,18.300018,0.0,17.440714,0.0,-0.59769934,9.54197e-21,0.0,66.188446,90.2065,36.50737,96.0,0.04294816,18.88968,238.72481,135.78418,0.0,73.93258,0.14072466,0.0,63.394672,8.330017
15546,20372760.0,0.0,18.277008,16.12561,23.072754,22.83609,23.266113,23.199554,18.277252,18.287842,18.284515,18.289368,0.0,0.034596913,0.047534678,0.054040454,88.0,18.300018,0.0,16.059837,0.0,-0.009567239,9.54197e-21,0.0,65.005516,94.20519,36.260006,96.0,0.042129092,19.23599,238.6361,136.43864,0.0,72.274086,0.13617726,0.0,62.20957,8.330017
15547,20372820.0,0.0,18.281036,16.096405,23.06253,22.820984,23.26184,23.192017,18.277344,18.283356,18.2807,18.284729,0.0,0.03376305,0.045600064,0.052583013,84.0,18.300018,0.0,14.608519,0.0,0.29049236,9.54197e-21,0.0,64.22747,95.6663,36.03005,96.0,0.04133569,19.557936,238.52896,135.69072,0.0,71.02956,0.1319469,0.0,61.423183,8.330017
15548,20372880.0,0.0,18.28186,16.0672,23.052948,22.80661,23.257965,23.185394,18.279114,18.280731,18.279083,18.281738,0.0,0.033062033,0.04380269,0.05133329,80.0,18.300018,0.0,13.096444,0.0,0.24317814,9.54197e-21,0.0,63.78267,95.16425,35.829033,96.0,0.04059738,19.839355,238.44513,133.97823,0.0,70.10333,0.12819514,0.0,60.973404,8.330017
15549,20372940.0,0.0,18.281738,16.037994,23.043854,22.792877,23.254456,23.179688,18.280792,18.279541,18.278809,18.280151,0.0,0.03249424,0.042133007,0.050312508,76.0,18.300018,0.0,11.531665,0.0,0.114695616,9.54197e-21,0.0,63.606857,93.217766,35.644917,96.0,0.039971318,20.097116,238.40645,131.62903,0.0,69.417046,0.124934755,0.0,60.79729,8.330017
15550,20373000.0,0.0,18.282593,16.00879,23.035156,22.779633,23.25122,23.174805,18.281769,18.279114,18.279022,18.279327,0.0,0.03204632,0.040569574,0.049506776,72.0,18.300018,0.0,9.921992,0.0,0.083865486,9.54197e-21,0.0,63.642235,90.297,35.4675,96.0,0.0394802,20.3455,238.42087,128.90414,0.0,68.90391,0.12211604,0.0,60.83566,8.330017
15551,20373060.0,0.0,18.28421,15.979584,23.026276,22.76654,23.24768,23.169952,18.282562,18.278961,18.279266,18.2789,0.0,0.031697668,0.039084826,0.048884023,68.0,18.300018,0.0,8.2635975,0.0,0.12380282,9.54197e-21,0.0,63.83895,86.77592,35.296173,96.0,0.039098553,20.585358,238.4872,125.98936,0.0,68.50794,0.119659014,0.0,61.036503,8.330017
15552,20373120.0,0.0,18.28543,15.950378,23.017578,22.753754,23.244293,23.165802,18.283478,18.279114,18.279633,18.278809,0.0,0.031424694,0.037652656,0.048401956,64.0,18.300018,0.0,6.569092,0.0,0.13877955,9.54197e-21,0.0,64.1545,82.93342,35.135174,96.0,0.038777843,20.810759,238.59991,123.00764,0.0,68.18371,0.11747063,0.0,61.354973,8.330017
15553,20373180.0,0.0,18.28595,15.921204,23.009064,22.741272,23.241089,23.162415,18.284515,18.279541,18.280182,18.279083,0.0,0.031213572,0.036261767,0.04803562,60.0,18.300018,0.0,4.8426604,0.0,0.11147397,9.54197e-21,0.0,64.57311,78.88159,34.984795,96.0,0.038500432,21.021288,238.753,120.00275,0.0,67.91545,0.11550278,0.0,61.77433,8.330017
15554,20373240.0,0.0,18.28598,15.892059,23.000702,22.729004,23.237946,23.159698,18.28534,18.28012,18.280762,18.27951,0.0,0.031044519,0.034895416,0.047745198,56.0,18.300018,0.0,3.094029,0.0,0.06624675,9.54197e-21,0.0,65.065575,74.77236,34.841595,96.0,0.038248204,21.22177,238.94016,117.02991,0.0,67.67457,0.11367655,0.0,62.264507,8.330017
15555,20373300.0,0.0,18.286041,15.862946,22.992493,22.716919,23.234924,23.157654,18.28592,18.280731,18.281311,18.28006,0.0,0.030905847,0.033546075,0.047509156,52.0,18.300018,0.0,1.3291496,0.0,0.03377545,9.54197e-21,0.0,65.620895,70.65924,34.702606,96.0,0.038016405,21.416351,239.15625,114.103485,0.0,67.45084,0.1119523,0.0,62.814648,8.330017
15556,20373360.0,0.0,18.286255,15.833862,22.984192,22.705017,23.23175,23.155731,18.286224,18.281311,18.281738,18.280579,0.0,0.030786436,0.03222724,0.04730667,48.0,18.300018,0.0,0.0,0.0,0.02230327,9.54197e-21,0.0,66.23345,66.56197,34.566353,96.0,0.03780351,21.60711,239.39687,111.22686,0.0,67.25327,0.11031205,0.0,63.419247,8.330017
15557,20373420.0,0.0,18.288544,15.80484,22.97702,22.693329,23.228638,23.154358,18.286469,18.281586,18.281921,18.280853,0.0,0.030606663,0.0314692,0.046990734,44.0,18.300018,0.0,0.0,0.0,0.1058388,9.54197e-21,0.0,66.917755,62.178898,34.431786,96.0,0.037737858,21.7955,239.65408,108.331406,0.0,67.5354,0.10905767,0.0,64.094406,8.330017
15558,20373480.0,0.0,18.290588,15.775848,22.970459,22.681824,23.225647,23.15329,18.287323,18.281921,18.282166,18.281158,0.0,0.030430712,0.030975066,0.04668612,40.0,18.300018,0.0,0.0,0.0,0.1796536,9.54197e-21,0.0,67.69723,57.715744,34.307774,96.0,0.037748426,21.96912,239.9206,105.49138,0.0,68.08977,0.10808273,0.0,64.86335,8.330017
15559,20373540.0,0.0,18.290314,15.746948,22.964264,22.670532,23.222748,23.152435,18.288574,18.282623,18.282806,18.2818,0.0,0.03026003,0.030603375,0.046391435,36.0,18.300018,0.0,0.0,0.0,0.11233543,9.54197e-21,0.0,68.55617,53.3128,34.199043,96.0,0.037762612,22.121336,240.19414,102.73481,0.0,68.8053,0.10724588,0.0,65.70912,8.330017
15560,20373600.0,0.0,18.289154,15.718109,22.958313,22.659454,23.21994,23.151733,18.289398,18.283508,18.28363,18.282623,0.0,0.030090813,0.030306283,0.046100087,32.0,18.300018,0.0,0.0,0.0,0.007413433,9.54197e-21,0.0,69.49426,49.009743,34.09719,96.0,0.03778485,22.263931,240.47308,100.06289,0.0,69.65165,0.106488265,0.0,66.63153,8.330017
15561,20373660.0,0.0,18.288574,15.689331,22.952362,22.648499,23.21701,23.150482,18.289581,18.284271,18.284332,18.283356,0.0,0.029916804,0.030052908,0.045800462,28.0,18.300018,0.0,0.0,0.0,-0.041022208,9.54197e-21,0.0,70.51314,44.830276,33.99435,96.0,0.03782156,22.407911,240.7565,97.47265,0.0,70.61329,0.10576192,0.0,67.63211,8.330017
15562,20373720.0,0.0,18.290924,15.660645,22.946442,22.637695,23.214142,23.149353,18.289398,18.284882,18.284943,18.284027,0.0,0.029847905,0.029934047,0.045697127,27.0,18.300018,0.0,0.0,0.0,0.05639607,9.54197e-21,0.0,71.58684,41.18251,33.88749,96.0,0.03805286,22.55752,240.98862,95.32146,0.0,71.65086,0.10547329,0.0,68.68329,8.330017
15563,20373780.0,0.0,18.293152,15.63205,22.940613,22.626984,23.211334,23.148285,18.289856,18.285522,18.285553,18.284729,0.0,0.029826038,0.029880231,0.04567213,26.0,18.300018,0.0,0.0,0.0,0.16050625,9.54197e-21,0.0,72.656715,38.025356,33.787594,96.0,0.03834195,22.69737,241.18394,93.50509,0.0,72.69744,0.10537535,0.0,69.725746,8.330017
15564,20373840.0,0.0,18.293365,15.603546,22.934814,22.616333,23.208527,23.147217,18.290741,18.286377,18.286407,18.285614,0.0,0.029828552,0.029861985,0.045687772,25.0,18.300018,0.0,0.0,0.0,0.140035,9.54197e-21,0.0,73.71997,35.24671,33.69953,96.0,0.038634613,22.82066,241.35292,91.93126,0.0,73.74539,0.10537705,0.0,70.75883,8.330017
15565,20373900.0,0.0,18.292542,15.575134,22.928986,22.605713,23.205688,23.146149,18.291595,18.287415,18.287445,18.286682,0.0,0.029905688,0.029927714,0.04583655,25.0,18.300018,0.0,0.0,0.0,0.052057624,9.54197e-21,0.0,74.75119,32.959156,33.62105,96.0,0.039017446,22.93053,241.47269,90.71978,0.0,74.76816,0.105663024,0.0,71.7564,8.330017
15566,20373960.0,0.0,18.292023,15.5468445,22.922882,22.595001,23.202606,23.14444,18.291962,18.288422,18.288422,18.28772,0.0,0.030012153,0.030026728,0.046033315,25.0,18.300018,0.0,0.0,0.0,0.00063096377,9.54197e-21,0.0,75.72544,31.051302,33.54336,96.0,0.039448954,23.039297,241.56108,89.756325,0.0,75.73682,0.10606649,0.0,72.694885,8.330017
15567,20374020.0,0.0,18.292236,15.518677,22.916687,22.584229,23.199432,23.1427,18.292053,18.289215,18.289215,18.288574,0.0,0.030139461,0.03014924,0.046263706,25.0,18.300018,0.0,0.0,0.0,0.0017763674,9.54197e-21,0.0,76.63137,29.471586,33.46442,96.0,0.039920535,23.14981,241.62332,89.00059,0.0,76.6391,0.10654941,0.0,73.56405,8.330017
15568,20374080.0,0.0,18.292664,15.490631,22.910492,22.573425,23.196228,23.1409,18.292114,18.289856,18.289856,18.289307,0.0,0.030273516,0.03027983,0.04650408,25.0,18.300018,0.0,0.0,0.0,0.018756513,9.54197e-21,0.0,77.48734,28.113329,33.385666,96.0,0.040403392,23.26007,241.66998,88.37543,0.0,77.49239,0.10705513,0.0,74.38301,8.330017
15569,20374140.0,0.0,18.292969,15.4627075,22.904205,22.562561,23.192963,23.139038,18.292236,18.290375,18.290375,18.289917,0.0,0.030417213,0.030421231,0.046759255,25.0,18.300018,0.0,0.0,0.0,0.02862948,9.54197e-21,0.0,78.274445,26.984383,33.308662,96.0,0.040897883,23.367874,241.69934,87.88982,0.0,78.27769,0.10759676,0.0,75.13332,8.330017
15570,20374200.0,0.0,18.293,15.434906,22.897858,22.551636,23.189667,23.137115,18.29242,18.290833,18.290833,18.290436,0.0,0.030567762,0.03057029,0.047024447,25.0,18.300018,0.0,0.0,0.0,0.024022043,9.54197e-21,0.0,78.990036,26.054106,33.23363,96.0,0.041398264,23.472918,241.71407,87.52327,0.0,78.9921,0.108162545,0.0,75.812836,8.330017
