,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
15571,20374260.0,0.0,18.292786,15.407288,22.891235,22.540558,23.186035,23.134613,18.292572,18.29123,18.29123,18.290894,0.0,0.030725723,0.030727422,0.04730052,25.0,18.300018,0.0,0.0,0.0,0.0059062946,9.54197e-21,0.0,79.619194,25.32164,33.160152,96.0,0.04190567,23.575785,241.71417,87.27561,0.0,79.62059,0.10875174,0.0,76.40724,8.330017
15572,20374320.0,0.0,18.292694,15.379791,22.884521,22.529419,23.182343,23.13205,18.292603,18.291534,18.291534,18.29126,0.0,0.030882012,0.030883173,0.0475717,25.0,18.300018,0.0,0.0,0.0,-0.0023338208,9.54197e-21,0.0,80.167534,24.742702,33.086433,96.0,0.042413395,23.678991,241.70477,87.11332,0.0,80.168495,0.10933508,0.0,76.92286,8.330017
15573,20374380.0,0.0,18.292725,15.352478,22.877777,22.51825,23.17862,23.129425,18.292603,18.291779,18.291779,18.291565,0.0,0.031034246,0.031035015,0.0478345,25.0,18.300018,0.0,0.0,0.0,-0.0019290628,9.54197e-21,0.0,80.65635,24.267742,33.012463,96.0,0.04291704,23.782555,241.6898,87.00534,0.0,80.65699,0.109902516,0.0,77.38082,8.330017
15574,20374440.0,0.0,18.292816,15.325317,22.870941,22.506989,23.174805,23.12674,18.292603,18.291992,18.291992,18.29181,0.0,0.031181844,0.031182365,0.048087787,25.0,18.300018,0.0,0.0,0.0,0.0032593887,9.54197e-21,0.0,81.06979,23.90858,32.93849,96.0,0.043414347,23.88611,241.66881,86.95796,0.0,81.07024,0.11045116,0.0,77.76605,8.330017
15575,20374500.0,0.0,18.292847,15.298309,22.864075,22.495697,23.170929,23.123962,18.292633,18.292145,18.292145,18.291992,0.0,0.031322137,0.031322494,0.04832718,25.0,18.300018,0.0,0.0,0.0,0.003930169,9.54197e-21,0.0,81.411644,23.647333,32.864994,96.0,0.043899227,23.989008,241.64375,86.95828,0.0,81.41195,0.110971116,0.0,78.08262,8.330017
15576,20374560.0,0.0,18.292786,15.271515,22.856995,22.484344,23.16684,23.120758,18.292664,18.292267,18.292267,18.292145,0.0,0.03145485,0.031455096,0.048552547,25.0,18.300018,0.0,0.0,0.0,0.0006321315,9.54197e-21,0.0,81.69705,23.457224,32.79173,96.0,0.04437219,24.091581,241.6164,86.99097,0.0,81.69726,0.111462094,0.0,78.34538,8.330017
15577,20374620.0,0.0,18.292786,15.244873,22.849915,22.47293,23.16272,23.117493,18.292664,18.292389,18.292389,18.292297,0.0,0.03158018,0.03158034,0.0487644,25.0,18.300018,0.0,0.0,0.0,-0.0004485965,9.54197e-21,0.0,81.93419,23.324121,32.718468,96.0,0.044834178,24.194145,241.58762,87.04819,0.0,81.934326,0.11192473,0.0,78.562294,8.330017
15578,20374680.0,0.0,18.292816,15.218445,22.842773,22.461517,23.158539,23.114166,18.292694,18.29248,18.29248,18.29242,0.0,0.031695813,0.031695917,0.048959,25.0,18.300018,0.0,0.0,0.0,0.000894228,9.54197e-21,0.0,82.117615,23.249504,32.64526,96.0,0.045281164,24.296638,241.55804,87.12851,0.0,82.11771,0.1123507,0.0,78.72844,8.330017
15579,20374740.0,0.0,18.292847,15.19223,22.835602,22.450073,23.154327,23.11084,18.292694,18.292572,18.292572,18.292511,0.0,0.031800803,0.031800866,0.04913492,25.0,18.300018,0.0,0.0,0.0,0.0020655275,9.54197e-21,0.0,82.25516,23.220211,32.572266,96.0,0.045711223,24.398827,241.52875,87.22368,0.0,82.25521,0.112737484,0.0,78.85148,8.330017
15580,20374800.0,0.0,18.292847,15.166199,22.8284,22.43863,23.150085,23.107422,18.292725,18.292633,18.292633,18.292603,0.0,0.031894207,0.03189425,0.04929076,25.0,18.300018,0.0,0.0,0.0,0.0024122316,9.54197e-21,0.0,82.33617,23.247717,32.49949,96.0,0.04612168,24.500713,241.49948,87.33875,0.0,82.336205,0.113079295,0.0,78.92131,8.330017
15581,20374860.0,0.0,18.292847,15.140381,22.821075,22.427185,23.14569,23.103668,18.292725,18.292694,18.292694,18.292694,0.0,0.031978276,0.031978305,0.049430422,25.0,18.300018,0.0,0.0,0.0,0.0015561895,9.54197e-21,0.0,82.3852,23.303293,32.42692,96.0,0.046517223,24.602312,241.47122,87.460304,0.0,82.38522,0.11338715,0.0,78.96127,8.330017
15582,20374920.0,0.0,18.292877,15.114807,22.813751,22.415741,23.141296,23.099884,18.292755,18.292755,18.292755,18.292755,0.0,0.032051254,0.032051273,0.04955123,25.0,18.300018,0.0,0.0,0.0,0.0019939074,9.54197e-21,0.0,82.40083,23.386328,32.354565,96.0,0.046894494,24.703613,241.44456,87.585945,0.0,82.400856,0.113653935,0.0,78.97019,8.330017
15583,20374980.0,0.0,18.292908,15.089447,22.806427,22.404327,23.13684,23.09607,18.292786,18.292816,18.292816,18.292816,0.0,0.0321132,0.03211321,0.049653403,25.0,18.300018,0.0,0.0,0.0,0.0038544752,9.54197e-21,0.0,82.386185,23.49322,32.282463,96.0,0.047253344,24.804554,241.41974,87.7137,0.0,82.38619,0.113880046,0.0,78.951004,8.330017
15584,20375040.0,0.0,18.292969,15.064331,22.799103,22.392914,23.132416,23.092255,18.292816,18.292877,18.292877,18.292877,0.0,0.032164607,0.032164615,0.04973783,25.0,18.300018,0.0,0.0,0.0,0.005475272,9.54197e-21,0.0,82.34833,23.615807,32.210804,96.0,0.047593746,24.904875,241.39711,87.83936,0.0,82.348335,0.1140673,0.0,78.91039,8.330017
15585,20375100.0,0.0,18.29303,15.039429,22.79181,22.38153,23.12796,23.08841,18.292877,18.292908,18.292908,18.292908,0.0,0.032206554,0.032206558,0.049806364,25.0,18.300018,0.0,0.0,0.0,0.006511807,9.54197e-21,0.0,82.294205,23.746815,32.1397,96.0,0.047916826,25.00442,241.3768,87.95979,0.0,82.294205,0.114219494,0.0,78.85493,8.330017
15586,20375160.0,0.0,18.29303,15.014801,22.784424,22.37024,23.123413,23.08432,18.292908,18.292969,18.292969,18.292969,0.0,0.03223669,0.032236695,0.04985519,25.0,18.300018,0.0,0.0,0.0,0.0048756544,9.54197e-21,0.0,82.21893,23.889786,32.06916,96.0,0.04821897,25.103176,241.35924,88.07477,0.0,82.21894,0.11432884,0.0,78.78005,8.330017
15587,20375220.0,0.0,18.29306,14.9904175,22.7771,22.359009,23.118896,23.08023,18.292969,18.29303,18.29303,18.29303,0.0,0.032256033,0.032256037,0.049885977,25.0,18.300018,0.0,0.0,0.0,0.0042658444,9.54197e-21,0.0,82.13265,24.032839,31.999132,96.0,0.04850137,25.201214,241.34492,88.17821,0.0,82.13265,0.11439823,0.0,78.69537,8.330017
15588,20375280.0,0.0,18.293121,14.966309,22.769806,22.347809,23.11438,23.076172,18.293,18.29306,18.29306,18.29306,0.0,0.03226843,0.03226843,0.049905162,25.0,18.300018,0.0,0.0,0.0,0.00578531,9.54197e-21,0.0,82.04233,24.172298,31.929651,96.0,0.04877045,25.298489,241.33289,88.272156,0.0,82.04233,0.114442155,0.0,78.60731,8.330017
15589,20375340.0,0.0,18.293274,14.942474,22.762543,22.33667,23.109894,23.072083,18.29306,18.293121,18.293121,18.293121,0.0,0.032276526,0.032276526,0.04991718,25.0,18.300018,0.0,0.0,0.0,0.010077051,9.54197e-21,0.0,81.95042,24.30872,31.860706,96.0,0.0490307,25.395012,241.32233,88.3598,0.0,81.95042,0.114470474,0.0,78.51801,8.330017
15590,20375400.0,0.0,18.293335,14.918915,22.75531,22.325623,23.105408,23.068054,18.293152,18.293182,18.293182,18.293182,0.0,0.0322774,0.0322774,0.04991721,25.0,18.300018,0.0,0.0,0.0,0.009838621,9.54197e-21,0.0,81.85889,24.434982,31.792974,96.0,0.049274523,25.489834,241.31453,88.43379,0.0,81.85889,0.11447218,0.0,78.42958,8.330017
15591,20375460.0,0.0,18.293457,14.89563,22.748047,22.314636,23.100891,23.063782,18.293243,18.293243,18.293243,18.293243,0.0,0.032275166,0.032275166,0.049912073,25.0,18.300018,0.0,0.0,0.0,0.01092221,9.54197e-21,0.0,81.768715,24.5557,31.725853,96.0,0.049511086,25.583803,241.30798,88.50126,0.0,81.768715,0.11446263,0.0,78.34267,8.330017
15592,20375520.0,0.0,18.29358,14.87262,22.740814,22.30371,23.096375,23.05957,18.293335,18.293304,18.293304,18.293304,0.0,0.0322695,0.0322695,0.049901254,25.0,18.300018,0.0,0.0,0.0,0.012939252,9.54197e-21,0.0,81.68115,24.668516,31.659567,96.0,0.04973893,25.676605,241.30295,88.56045,0.0,81.68115,0.11444046,0.0,78.2585,8.330017
15593,20375580.0,0.0,18.29367,14.849945,22.733643,22.292847,23.091888,23.055359,18.293457,18.293396,18.293396,18.293396,0.0,0.032260533,0.032260533,0.049885,25.0,18.300018,0.0,0.0,0.0,0.013323783,9.54197e-21,0.0,81.59824,24.770609,31.594389,96.0,0.04995726,25.767857,241.29953,88.60987,0.0,81.59824,0.114406265,0.0,78.17903,8.330017
15594,20375640.0,0.0,18.293762,14.827545,22.726501,22.282043,23.087433,23.051147,18.293549,18.293488,18.293488,18.293488,0.0,0.032249346,0.032249346,0.04986512,25.0,18.300018,0.0,0.0,0.0,0.013037037,9.54197e-21,0.0,81.521416,24.8614,31.530249,96.0,0.05016823,25.85765,241.29744,88.65042,0.0,81.521416,0.11436421,0.0,78.105576,8.330017
15595,20375700.0,0.0,18.293823,14.805481,22.719421,22.271332,23.083008,23.046967,18.29364,18.29358,18.29358,18.29358,0.0,0.032235432,0.032235432,0.049840793,25.0,18.300018,0.0,0.0,0.0,0.010357899,9.54197e-21,0.0,81.451416,24.938787,31.467304,96.0,0.050370093,25.945774,241.297,88.68013,0.0,81.451416,0.11431181,0.0,78.0389,8.330017
15596,20375760.0,0.0,18.293945,14.783722,22.71231,22.260712,23.078552,23.042633,18.293732,18.29367,18.29367,18.29364,0.0,0.032220513,0.032220513,0.049814854,25.0,18.300018,0.0,0.0,0.0,0.01092266,9.54197e-21,0.0,81.387375,25.006512,31.40503,96.0,0.050567955,26.032957,241.29742,88.703224,0.0,81.387375,0.11425601,0.0,77.97805,8.330017
15597,20375820.0,0.0,18.294067,14.762268,22.705261,22.250153,23.074127,23.03833,18.293823,18.293732,18.293732,18.293732,0.0,0.032205004,0.032205004,0.04978804,25.0,18.300018,0.0,0.0,0.0,0.013255011,9.54197e-21,0.0,81.33078,25.062925,31.34375,96.0,0.05076125,26.11875,241.2987,88.71913,0.0,81.33078,0.114198156,0.0,77.92443,8.330017
15598,20375880.0,0.0,18.29419,14.74118,22.698242,22.239685,23.069702,23.034058,18.293945,18.293823,18.293823,18.293823,0.0,0.03218921,0.03218921,0.049760852,25.0,18.300018,0.0,0.0,0.0,0.014773195,9.54197e-21,0.0,81.28166,25.108313,31.283596,96.0,0.050950013,26.202965,241.30074,88.72834,0.0,81.28166,0.11413935,0.0,77.87805,8.330017
15599,20375940.0,0.0,18.294312,14.720428,22.691284,22.229279,23.065338,23.029785,18.294067,18.293915,18.293915,18.293915,0.0,0.03217371,0.03217371,0.049734272,25.0,18.300018,0.0,0.0,0.0,0.014017465,9.54197e-21,0.0,81.239876,25.14368,31.224655,96.0,0.051134955,26.28548,241.30327,88.73206,0.0,81.239876,0.114081755,0.0,77.83874,8.330017
15600,20376000.0,0.0,18.294403,14.700012,22.684357,22.218903,23.060974,23.025543,18.29419,18.294037,18.294037,18.294006,0.0,0.032158926,0.032158926,0.049708977,25.0,18.300018,0.0,0.0,0.0,0.013253126,9.54197e-21,0.0,81.20481,25.170465,31.166813,96.0,0.05131722,26.36646,241.30612,88.73161,0.0,81.20481,0.114026934,0.0,77.80588,8.330017
15601,20376060.0,0.0,18.294464,14.679962,22.67746,22.20877,23.05661,23.02118,18.294281,18.294128,18.294128,18.294098,0.0,0.032144926,0.032144926,0.049685135,25.0,18.300018,0.0,0.0,0.0,0.011212836,9.54197e-21,0.0,81.177895,25.18665,31.110218,96.0,0.05149633,26.445692,241.30937,88.72584,0.0,81.177895,0.11397501,0.0,77.780846,8.330017
15602,20376120.0,0.0,18.294556,14.660278,22.670654,22.1987,23.052307,23.016876,18.294373,18.29422,18.29422,18.29419,0.0,0.03213245,0.03213245,0.049663972,25.0,18.300018,0.0,0.0,0.0,0.010436498,9.54197e-21,0.0,81.15879,25.193823,31.05475,96.0,0.051674116,26.523352,241.31271,88.71652,0.0,81.15879,0.113928884,0.0,77.76325,8.330017
15603,20376180.0,0.0,18.294647,14.64093,22.66388,22.188751,23.048004,23.012604,18.294464,18.294312,18.294312,18.294281,0.0,0.03212241,0.03212241,0.049647026,25.0,18.300018,0.0,0.0,0.0,0.010268294,9.54197e-21,0.0,81.148384,25.192057,31.000906,96.0,0.05185031,26.59873,241.31589,88.70467,0.0,81.148384,0.113891855,0.0,77.75392,8.330017
15604,20376240.0,0.0,18.2948,14.621979,22.657135,22.178772,23.043701,23.0083,18.294525,18.294403,18.294403,18.294373,0.0,0.032111757,0.032111757,0.049629007,25.0,18.300018,0.0,0.0,0.0,0.0124285575,9.54197e-21,0.0,81.136,25.192225,30.946562,96.0,0.05202728,26.674812,241.3191,88.69327,0.0,81.136,0.113852516,0.0,77.7427,8.330017
15605,20376300.0,0.0,18.295074,14.603363,22.65039,22.168854,23.039429,23.004028,18.294647,18.294495,18.294495,18.294464,0.0,0.032102346,0.032102346,0.049613144,25.0,18.300018,0.0,0.0,0.0,0.02149233,9.54197e-21,0.0,81.127945,25.188002,30.893555,96.0,0.0522016,26.749022,241.32224,88.68067,0.0,81.127945,0.11381782,0.0,77.73559,8.330017
15606,20376360.0,0.0,18.295166,14.585114,22.643707,22.159119,23.035156,22.999664,18.2948,18.294586,18.294586,18.294586,0.0,0.032094184,0.032094184,0.049599435,25.0,18.300018,0.0,0.0,0.0,0.020365572,9.54197e-21,0.0,81.123856,25.179928,30.842287,96.0,0.052371874,26.820797,241.32523,88.6672,0.0,81.123856,0.113787785,0.0,77.73223,8.330017
15607,20376420.0,0.0,18.295105,14.5672,22.637085,22.149445,23.030884,22.99533,18.294952,18.294739,18.294739,18.294708,0.0,0.032087255,0.032087255,0.049587853,25.0,18.300018,0.0,0.0,0.0,0.008566182,9.54197e-21,0.0,81.12304,25.169014,30.79255,96.0,0.05253883,26.89043,241.32802,88.65343,0.0,81.12304,0.11376234,0.0,77.73194,8.330017
15608,20376480.0,0.0,18.295135,14.549622,22.630463,22.139801,23.026642,22.991028,18.295044,18.29486,18.29486,18.29483,0.0,0.032081507,0.032081507,0.04957829,25.0,18.300018,0.0,0.0,0.0,0.0042137518,9.54197e-21,0.0,81.12481,25.156137,30.743343,96.0,0.052705977,26.959318,241.33057,88.639786,0.0,81.12481,0.11374128,0.0,77.73408,8.330017
15609,20376540.0,0.0,18.295227,14.532379,22.623901,22.130249,23.02243,22.986725,18.295135,18.294952,18.294952,18.294922,0.0,0.032076817,0.032076817,0.04957052,25.0,18.300018,0.0,0.0,0.0,0.0041992813,9.54197e-21,0.0,81.12841,25.142225,30.69484,96.0,0.052872486,27.027225,241.33287,88.62669,0.0,81.12841,0.11372412,0.0,77.73791,8.330017
15610,20376600.0,0.0,18.29544,14.515472,22.61734,22.120728,23.018219,22.982452,18.295197,18.295044,18.295044,18.295013,0.0,0.03207324,0.03207324,0.04956466,25.0,18.300018,0.0,0.0,0.0,0.0123039195,9.54197e-21,0.0,81.134186,25.12689,30.646828,96.0,0.053039216,27.094442,241.33495,88.61398,0.0,81.134186,0.11371112,0.0,77.74376,8.330017
15611,20376660.0,0.0,18.295593,14.498901,22.61087,22.11139,23.014008,22.978119,18.295288,18.295135,18.295135,18.295105,0.0,0.032070614,0.032070614,0.0495604,25.0,18.300018,0.0,0.0,0.0,0.016377933,9.54197e-21,0.0,81.141174,25.111258,30.599985,96.0,0.05320344,27.16002,241.33675,88.60213,0.0,81.141174,0.113701604,0.0,77.75071,8.330017
15612,20376720.0,0.0,18.295624,14.482666,22.6044,22.102081,23.009796,22.973785,18.29541,18.295227,18.295227,18.295197,0.0,0.032068815,0.032068815,0.049557533,25.0,18.300018,0.0,0.0,0.0,0.013396678,9.54197e-21,0.0,81.148926,25.095821,30.554413,96.0,0.05336456,27.22382,241.33829,88.59127,0.0,81.148926,0.11369514,0.0,77.75835,8.330017
15613,20376780.0,0.0,18.295624,14.466736,22.597961,22.092834,23.005646,22.969452,18.295502,18.295319,18.295319,18.295288,0.0,0.032067776,0.032067776,0.04955595,25.0,18.300018,0.0,0.0,0.0,0.007263895,9.54197e-21,0.0,81.157234,25.08078,30.50986,96.0,0.0535234,27.286196,241.33957,88.58146,0.0,81.157234,0.11369147,0.0,77.76646,8.330017
15614,20376840.0,0.0,18.295685,14.451111,22.591583,22.083618,23.001465,22.965149,18.295563,18.29541,18.29541,18.29538,0.0,0.032067355,0.032067355,0.04955541,25.0,18.300018,0.0,0.0,0.0,0.0060097147,9.54197e-21,0.0,81.165665,25.06653,30.465847,96.0,0.053681415,27.347813,241.34062,88.572784,0.0,81.165665,0.11369009,0.0,77.77465,8.330017
15615,20376900.0,0.0,18.295776,14.435822,22.585205,22.074493,22.997314,22.960876,18.295654,18.295502,18.295502,18.295471,0.0,0.032067407,0.032067407,0.04955565,25.0,18.300018,0.0,0.0,0.0,0.006616357,9.54197e-21,0.0,81.173904,25.053314,30.42254,96.0,0.053837743,27.408442,241.34148,88.56521,0.0,81.173904,0.11369044,0.0,77.782616,8.330017
15616,20376960.0,0.0,18.295929,14.420807,22.578888,22.06549,22.993195,22.956512,18.295715,18.295563,18.295563,18.295563,0.0,0.032068,0.032068,0.049556796,25.0,18.300018,0.0,0.0,0.0,0.011375505,9.54197e-21,0.0,81.18206,25.041048,30.37984,96.0,0.053992864,27.468222,241.34212,88.55877,0.0,81.18206,0.113692775,0.0,77.79047,8.330017
15617,20377020.0,0.0,18.29602,14.406128,22.57257,22.056519,22.989044,22.95221,18.295807,18.295654,18.295654,18.295624,0.0,0.032068927,0.032068927,0.049558483,25.0,18.300018,0.0,0.0,0.0,0.012484046,9.54197e-21,0.0,81.18974,25.03002,30.338129,96.0,0.05414504,27.526617,241.34258,88.5534,0.0,81.18974,0.113696314,0.0,77.79783,8.330017
15618,20377080.0,0.0,18.296082,14.391724,22.566315,22.047607,22.984924,22.947876,18.295868,18.295746,18.295746,18.295715,0.0,0.032070067,0.032070067,0.049560525,25.0,18.300018,0.0,0.0,0.0,0.011866296,9.54197e-21,0.0,81.1968,25.020247,30.297258,96.0,0.05429461,27.583841,241.3429,88.54898,0.0,81.1968,0.11370065,0.0,77.80457,8.330017
15619,20377140.0,0.0,18.296112,14.3776245,22.56009,22.038757,22.980835,22.943573,18.29596,18.295807,18.295807,18.295807,0.0,0.03207148,0.03207148,0.049563006,25.0,18.300018,0.0,0.0,0.0,0.0076944754,9.54197e-21,0.0,81.203285,25.011742,30.257332,96.0,0.054441236,27.639732,241.34305,88.54559,0.0,81.203285,0.11370595,0.0,77.810745,8.330017
15620,20377200.0,0.0,18.296143,14.363831,22.553864,22.029938,22.976746,22.9393,18.296051,18.295898,18.295898,18.295868,0.0,0.032073006,0.032073006,0.049565665,25.0,18.300018,0.0,0.0,0.0,0.005848037,9.54197e-21,0.0,81.20903,25.004496,30.217978,96.0,0.05458603,27.694828,241.34311,88.54305,0.0,81.20903,0.11371166,0.0,77.81619,8.330017
15621,20377260.0,0.0,18.296234,14.350281,22.547699,22.02124,22.972656,22.934967,18.296112,18.29599,18.29599,18.29596,0.0,0.03207461,0.03207461,0.049568444,25.0,18.300018,0.0,0.0,0.0,0.0075516202,9.54197e-21,0.0,81.21402,24.99848,30.179152,96.0,0.0547291,27.74919,241.34305,88.54131,0.0,81.21402,0.11371766,0.0,77.8209,8.330017
15622,20377320.0,0.0,18.296356,14.337036,22.541565,22.012604,22.968597,22.930634,18.296173,18.296051,18.296051,18.29602,0.0,0.032076232,0.032076232,0.049571242,25.0,18.300018,0.0,0.0,0.0,0.00992963,9.54197e-21,0.0,81.21824,24.993624,30.140993,96.0,0.054869775,27.802607,241.34293,88.54025,0.0,81.21824,0.11372371,0.0,77.82487,8.330017
15623,20377380.0,0.0,18.296417,14.324097,22.535461,22.003998,22.964539,22.92633,18.296234,18.296112,18.296112,18.296112,0.0,0.032077823,0.032077823,0.04957397,25.0,18.300018,0.0,0.0,0.0,0.009672853,9.54197e-21,0.0,81.2217,24.98982,30.10366,96.0,0.055007443,27.854876,241.34274,88.53977,0.0,81.2217,0.1137296,0.0,77.8281,8.330017
15624,20377440.0,0.0,18.296478,14.311401,22.529388,21.995453,22.96048,22.922028,18.296326,18.296173,18.296173,18.296173,0.0,0.03207934,0.03207934,0.04957656,25.0,18.300018,0.0,0.0,0.0,0.0088331,9.54197e-21,0.0,81.22447,24.986916,30.067009,96.0,0.055142514,27.906189,241.34253,88.53973,0.0,81.22447,0.11373523,0.0,77.83068,8.330017
15625,20377500.0,0.0,18.296509,14.29895,22.523315,21.986938,22.956451,22.917755,18.296387,18.296265,18.296265,18.296234,0.0,0.032080796,0.032080796,0.049579035,25.0,18.300018,0.0,0.0,0.0,0.006432319,9.54197e-21,0.0,81.226524,24.984985,30.031097,96.0,0.055274826,27.956465,241.34227,88.54018,0.0,81.226524,0.11374062,0.0,77.832565,8.330017
15626,20377560.0,0.0,18.29657,14.286804,22.517334,21.978577,22.952454,22.913452,18.296448,18.296326,18.296326,18.296326,0.0,0.03208214,0.03208214,0.049581323,25.0,18.300018,0.0,0.0,0.0,0.00653442,9.54197e-21,0.0,81.227936,24.983824,29.995691,96.0,0.055405118,28.006033,241.342,88.54096,0.0,81.227936,0.113745615,0.0,77.83383,8.330017
15627,20377620.0,0.0,18.29663,14.274902,22.511353,21.970245,22.948425,22.90915,18.296509,18.296387,18.296387,18.296387,0.0,0.032083366,0.032083366,0.049583394,25.0,18.300018,0.0,0.0,0.0,0.0076692393,9.54197e-21,0.0,81.22878,24.983307,29.960861,96.0,0.05553311,28.054794,241.3417,88.541985,0.0,81.22878,0.11375013,0.0,77.83456,8.330017
15628,20377680.0,0.0,18.296722,14.263245,22.505402,21.961945,22.944458,22.904877,18.29657,18.296448,18.296448,18.296448,0.0,0.032084465,0.032084465,0.04958524,25.0,18.300018,0.0,0.0,0.0,0.008266035,9.54197e-21,0.0,81.22909,24.983376,29.926678,96.0,0.05565855,28.102652,241.34143,88.5432,0.0,81.22909,0.11375417,0.0,77.834785,8.330017
15629,20377740.0,0.0,18.296753,14.251862,22.499481,21.953674,22.94046,22.900604,18.29663,18.296509,18.296509,18.296509,0.0,0.032085422,0.032085422,0.049586855,25.0,18.300018,0.0,0.0,0.0,0.0074953944,9.54197e-21,0.0,81.22896,24.983889,29.893156,96.0,0.055781346,28.149582,241.34117,88.54453,0.0,81.22896,0.11375771,0.0,77.8346,8.330017
15630,20377800.0,0.0,18.296814,14.240723,22.49356,21.945496,22.936493,22.896332,18.296692,18.29657,18.29657,18.29657,0.0,0.032086253,0.032086253,0.049588244,25.0,18.300018,0.0,0.0,0.0,0.00679952,9.54197e-21,0.0,81.228485,24.98471,29.860205,96.0,0.05590186,28.195711,241.34093,88.5459,0.0,81.228485,0.11376075,0.0,77.83409,8.330017
15631,20377860.0,0.0,18.296875,14.229828,22.487701,21.937378,22.932556,22.89206,18.296753,18.29663,18.29663,18.29663,0.0,0.032086946,0.032086946,0.0495894,25.0,18.300018,0.0,0.0,0.0,0.00617926,9.54197e-21,0.0,81.22763,24.985903,29.82785,96.0,0.05601998,28.241009,241.3407,88.54733,0.0,81.22763,0.113763295,0.0,77.833206,8.330017
15632,20377920.0,0.0,18.296906,14.219147,22.481903,21.929352,22.92862,22.887817,18.296814,18.296692,18.296692,18.296692,0.0,0.03208752,0.03208752,0.049590345,25.0,18.300018,0.0,0.0,0.0,0.0063657495,9.54197e-21,0.0,81.22651,24.987284,29.796011,96.0,0.056136012,28.285587,241.34048,88.548744,0.0,81.22651,0.11376538,0.0,77.83209,8.330017
15633,20377980.0,0.0,18.296967,14.20871,22.476105,21.921326,22.924683,22.883545,18.296844,18.296753,18.296753,18.296753,0.0,0.032087974,0.032087974,0.0495911,25.0,18.300018,0.0,0.0,0.0,0.006531846,9.54197e-21,0.0,81.22522,24.988762,29.764711,96.0,0.056249883,28.329403,241.3403,88.550095,0.0,81.22522,0.11376706,0.0,77.83082,8.330017
15634,20378040.0,0.0,18.297028,14.198517,22.470337,21.91336,22.920776,22.879333,18.296906,18.296814,18.296814,18.296814,0.0,0.032088313,0.032088313,0.049591653,25.0,18.300018,0.0,0.0,0.0,0.006770924,9.54197e-21,0.0,81.22372,24.990376,29.733955,96.0,0.05636158,28.372461,241.34015,88.55139,0.0,81.22372,0.11376829,0.0,77.829346,8.330017
15635,20378100.0,0.0,18.297089,14.188538,22.46457,21.905426,22.9169,22.875092,18.296967,18.296875,18.296875,18.296844,0.0,0.032088555,0.032088555,0.04959204,25.0,18.300018,0.0,0.0,0.0,0.006345749,9.54197e-21,0.0,81.222115,24.992002,29.70375,96.0,0.056471113,28.414747,241.34003,88.55259,0.0,81.222115,0.11376916,0.0,77.827774,8.330017
15636,20378160.0,0.0,18.29712,14.1788025,22.458862,21.897614,22.913025,22.87085,18.297028,18.296936,18.296936,18.296906,0.0,0.032088704,0.032088704,0.04959227,25.0,18.300018,0.0,0.0,0.0,0.006016761,9.54197e-21,0.0,81.22042,24.993616,29.67407,96.0,0.056578577,28.456297,241.33994,88.55368,0.0,81.22042,0.11376969,0.0,77.82614,8.330017
15637,20378220.0,0.0,18.29718,14.1692505,22.453186,21.889832,22.90915,22.866638,18.297058,18.296967,18.296967,18.296967,0.0,0.032088775,0.032088775,0.049592376,25.0,18.300018,0.0,0.0,0.0,0.005923845,9.54197e-21,0.0,81.218704,24.995169,29.644886,96.0,0.05668412,28.49716,241.33986,88.55466,0.0,81.218704,0.113769926,0.0,77.82448,8.330017
15638,20378280.0,0.0,18.29721,14.159943,22.44754,21.88211,22.905304,22.862427,18.29712,18.297028,18.297028,18.297028,0.0,0.032088786,0.032088786,0.04959237,25.0,18.300018,0.0,0.0,0.0,0.0058182664,9.54197e-21,0.0,81.216995,24.996632,29.616188,96.0,0.05678778,28.537336,241.33981,88.55551,0.0,81.216995,0.11376994,0.0,77.82283,8.330017
15639,20378340.0,0.0,18.297272,14.150818,22.441925,21.87439,22.901459,22.858246,18.29715,18.297089,18.297089,18.297058,0.0,0.032088745,0.032088745,0.049592283,25.0,18.300018,0.0,0.0,0.0,0.005701058,9.54197e-21,0.0,81.21532,24.997978,29.587963,96.0,0.056889646,28.57685,241.33978,88.556244,0.0,81.21532,0.11376978,0.0,77.82121,8.330017
15640,20378400.0,0.0,18.297302,14.141907,22.43634,21.86676,22.897644,22.854065,18.29721,18.29712,18.29712,18.29712,0.0,0.03208865,0.03208865,0.049592108,25.0,18.300018,0.0,0.0,0.0,0.005506144,9.54197e-21,0.0,81.21367,24.999218,29.560217,96.0,0.056989674,28.615696,241.33977,88.556854,0.0,81.21367,0.113769405,0.0,77.819626,8.330017
15641,20378460.0,0.0,18.297363,14.133209,22.430786,21.859192,22.89383,22.849854,18.297272,18.29718,18.29718,18.29718,0.0,0.032088514,0.032088514,0.049591873,25.0,18.300018,0.0,0.0,0.0,0.005486625,9.54197e-21,0.0,81.212074,25.000322,29.53293,96.0,0.057087984,28.653898,241.33978,88.55735,0.0,81.212074,0.113768905,0.0,77.81811,8.330017
15642,20378520.0,0.0,18.297394,14.124695,22.425232,21.851654,22.890045,22.845673,18.297302,18.297241,18.297241,18.29721,0.0,0.032088358,0.032088358,0.049591593,25.0,18.300018,0.0,0.0,0.0,0.005434433,9.54197e-21,0.0,81.21056,25.00129,29.506094,96.0,0.057184618,28.691471,241.33981,88.55774,0.0,81.21056,0.11376831,0.0,77.81666,8.330017
15643,20378580.0,0.0,18.297455,14.116364,22.419739,21.844177,22.886261,22.841522,18.297333,18.297272,18.297272,18.297272,0.0,0.03208818,0.03208818,0.049591284,25.0,18.300018,0.0,0.0,0.0,0.005169905,9.54197e-21,0.0,81.20914,25.00212,29.479704,96.0,0.057279594,28.728416,241.33986,88.55803,0.0,81.20914,0.11376765,0.0,77.8153,8.330017
15644,20378640.0,0.0,18.297485,14.108215,22.414246,21.836731,22.882477,22.837372,18.297394,18.297333,18.297333,18.297302,0.0,0.032087993,0.032087993,0.04959096,25.0,18.300018,0.0,0.0,0.0,0.0049085915,9.54197e-21,0.0,81.207794,25.002811,29.453733,96.0,0.057373032,28.764772,241.3399,88.55823,0.0,81.207794,0.113766946,0.0,77.81402,8.330017
15645,20378700.0,0.0,18.297516,14.100281,22.408813,21.829315,22.878723,22.833221,18.297424,18.297363,18.297363,18.297363,0.0,0.032087803,0.032087803,0.049590632,25.0,18.300018,0.0,0.0,0.0,0.004749973,9.54197e-21,0.0,81.20655,25.003382,29.42817,96.0,0.05746501,28.800566,241.33997,88.55835,0.0,81.20655,0.11376624,0.0,77.812836,8.330017
15646,20378760.0,0.0,18.297577,14.092499,22.403381,21.821991,22.875,22.829071,18.297485,18.297394,18.297394,18.297394,0.0,0.03208761,0.03208761,0.049590297,25.0,18.300018,0.0,0.0,0.0,0.004981562,9.54197e-21,0.0,81.20538,25.003822,29.403013,96.0,0.05755549,28.835783,241.34003,88.558395,0.0,81.20538,0.113765515,0.0,77.81173,8.330017
15647,20378820.0,0.0,18.297607,14.0849,22.39801,21.814728,22.871277,22.824951,18.297516,18.297455,18.297455,18.297424,0.0,0.03208742,0.03208742,0.049589973,25.0,18.300018,0.0,0.0,0.0,0.0049467296,9.54197e-21,0.0,81.204315,25.004152,29.378267,96.0,0.057644498,28.870424,241.3401,88.55838,0.0,81.204315,0.11376481,0.0,77.810715,8.330017
15648,20378880.0,0.0,18.297638,14.077484,22.39264,21.807465,22.867584,22.820831,18.297546,18.297485,18.297485,18.297485,0.0,0.03208724,0.03208724,0.049589664,25.0,18.300018,0.0,0.0,0.0,0.0047828457,9.54197e-21,0.0,81.20334,25.004389,29.353909,96.0,0.057732124,28.904528,241.34018,88.55832,0.0,81.20334,0.11376414,0.0,77.809784,8.330017
15649,20378940.0,0.0,18.297668,14.07019,22.387299,21.800262,22.863892,22.816742,18.297607,18.297516,18.297516,18.297516,0.0,0.032087065,0.032087065,0.04958937,25.0,18.300018,0.0,0.0,0.0,0.0042949165,9.54197e-21,0.0,81.20244,25.004522,29.32995,96.0,0.057818316,28.93807,241.34026,88.55821,0.0,81.20244,0.1137635,0.0,77.80893,8.330017
15650,20379000.0,0.0,18.297699,14.06311,22.381989,21.793121,22.860199,22.812653,18.297638,18.297577,18.297577,18.297546,0.0,0.032086905,0.032086905,0.049589097,25.0,18.300018,0.0,0.0,0.0,0.003992324,9.54197e-21,0.0,81.20161,25.004578,29.306334,96.0,0.057903282,28.97113,241.34033,88.55807,0.0,81.20161,0.11376291,0.0,77.80815,8.330017
15651,20379060.0,0.0,18.29773,14.056152,22.376709,21.78601,22.856537,22.808563,18.297668,18.297607,18.297607,18.297607,0.0,0.032086756,0.032086756,0.04958885,25.0,18.300018,0.0,0.0,0.0,0.004264716,9.54197e-21,0.0,81.20086,25.004562,29.283062,96.0,0.057987053,29.003716,241.34041,88.55791,0.0,81.20086,0.113762364,0.0,77.807434,8.330017
15652,20379120.0,0.0,18.29779,14.049377,22.37146,21.778961,22.852905,22.804474,18.297699,18.297638,18.297638,18.297638,0.0,0.032086626,0.032086626,0.049588628,25.0,18.300018,0.0,0.0,0.0,0.0044251084,9.54197e-21,0.0,81.20016,25.00449,29.260143,96.0,0.05806955,29.035797,241.34048,88.55772,0.0,81.20016,0.11376188,0.0,77.80677,8.330017
15653,20379180.0,0.0,18.297821,14.042725,22.36621,21.771942,22.849274,22.800415,18.29773,18.297668,18.297668,18.297668,0.0,0.032086514,0.032086514,0.04958843,25.0,18.300018,0.0,0.0,0.0,0.0041373633,9.54197e-21,0.0,81.199524,25.004374,29.237587,96.0,0.05815078,29.067379,241.34056,88.557526,0.0,81.199524,0.113761455,0.0,77.80617,8.330017
15654,20379240.0,0.0,18.297852,14.036224,22.361023,21.764984,22.845642,22.796356,18.29776,18.297699,18.297699,18.297699,0.0,0.03208641,0.03208641,0.04958826,25.0,18.300018,0.0,0.0,0.0,0.0038579088,9.54197e-21,0.0,81.19892,25.004229,29.215345,96.0,0.058230877,29.098516,241.34062,88.557335,0.0,81.19892,0.11376108,0.0,77.8056,8.330017
15655,20379300.0,0.0,18.297852,14.029846,22.355835,21.758026,22.842041,22.792328,18.29779,18.29776,18.29776,18.29773,0.0,0.032086324,0.032086324,0.049588114,25.0,18.300018,0.0,0.0,0.0,0.0034420248,9.54197e-21,0.0,81.19837,25.004045,29.193438,96.0,0.058309805,29.129189,241.3407,88.55714,0.0,81.19837,0.11376076,0.0,77.80508,8.330017
15656,20379360.0,0.0,18.297913,14.023621,22.350677,21.75116,22.83844,22.7883,18.297821,18.29779,18.29779,18.29776,0.0,0.03208625,0.03208625,0.049587995,25.0,18.300018,0.0,0.0,0.0,0.0036702205,9.54197e-21,0.0,81.19786,25.003843,29.171812,96.0,0.058387738,29.159462,241.34076,88.55694,0.0,81.19786,0.113760486,0.0,77.80459,8.330017
15657,20379420.0,0.0,18.297943,14.017548,22.34555,21.744324,22.83487,22.784271,18.297852,18.297821,18.297821,18.29779,0.0,0.03208619,0.03208619,0.049587898,25.0,18.300018,0.0,0.0,0.0,0.0038398392,9.54197e-21,0.0,81.19737,25.003632,29.150496,96.0,0.05846457,29.189306,241.34082,88.55675,0.0,81.19737,0.11376028,0.0,77.80412,8.330017
15658,20379480.0,0.0,18.297943,14.011566,22.340454,21.737549,22.83133,22.780273,18.297882,18.297852,18.297852,18.297821,0.0,0.03208614,0.03208614,0.049587816,25.0,18.300018,0.0,0.0,0.0,0.003591417,9.54197e-21,0.0,81.19691,25.003412,29.129494,96.0,0.058540296,29.21871,241.34088,88.55657,0.0,81.19691,0.113760106,0.0,77.80368,8.330017
15659,20379540.0,0.0,18.297974,14.005737,22.335388,21.730774,22.827759,22.776276,18.297913,18.297882,18.297882,18.297852,0.0,0.032086104,0.032086104,0.049587756,25.0,18.300018,0.0,0.0,0.0,0.0031862499,9.54197e-21,0.0,81.19645,25.003195,29.108774,96.0,0.058615007,29.247717,241.34093,88.556404,0.0,81.19645,0.113759965,0.0,77.80325,8.330017
15660,20379600.0,0.0,18.298004,14.0,22.330353,21.72406,22.82425,22.772308,18.297943,18.297913,18.297913,18.297882,0.0,0.032086078,0.032086078,0.04958771,25.0,18.300018,0.0,0.0,0.0,0.0028301377,9.54197e-21,0.0,81.196014,25.002985,29.088291,96.0,0.058688883,29.276392,241.34099,88.55625,0.0,81.196014,0.11375987,0.0,77.80283,8.330017
15661,20379660.0,0.0,18.297699,13.994354,22.324585,21.716614,22.819916,22.767517,18.297943,18.297913,18.297913,18.297913,0.0,0.03208606,0.03208606,0.049587686,25.0,18.300018,0.0,0.0,0.0,-0.011332212,9.54197e-21,0.0,81.19559,25.002771,29.067785,96.0,0.058762863,29.3051,241.34103,88.556114,0.0,81.19559,0.11375981,0.0,77.80243,8.330017
15662,20379720.0,0.0,18.297638,13.988678,22.318787,21.709198,22.815582,22.762756,18.297882,18.297913,18.297913,18.297913,0.0,0.032086067,0.032086067,0.049587697,25.0,18.300018,0.0,0.0,0.0,-0.014480581,9.54197e-21,0.0,81.19516,25.00255,29.04628,96.0,0.05884048,29.335209,241.34108,88.55599,0.0,81.19516,0.113759816,0.0,77.80202,8.330017
15663,20379780.0,0.0,18.297668,13.983032,22.313019,21.701843,22.81128,22.757996,18.297852,18.297913,18.297913,18.297913,0.0,0.032086078,0.032086078,0.04958772,25.0,18.300018,0.0,0.0,0.0,-0.010969381,9.54197e-21,0.0,81.19472,25.00234,29.024448,96.0,0.05891928,29.365772,241.34111,88.555885,0.0,81.19472,0.11375988,0.0,77.8016,8.330017
15664,20379840.0,0.0,18.297943,13.977417,22.307251,21.694519,22.806976,22.753265,18.29779,18.297852,18.297852,18.297852,0.0,0.032086104,0.032086104,0.04958777,25.0,18.300018,0.0,0.0,0.0,0.0069255484,9.54197e-21,0.0,81.19427,25.002134,29.001846,96.0,0.059000894,29.397413,241.34114,88.55579,0.0,81.19427,0.11375998,0.0,77.80117,8.330017
15665,20379900.0,0.0,18.298035,13.971771,22.301544,21.687225,22.802704,22.748535,18.297821,18.297821,18.297821,18.297852,0.0,0.032086127,0.032086127,0.049587812,25.0,18.300018,0.0,0.0,0.0,0.012744734,9.54197e-21,0.0,81.19381,25.00197,28.980043,96.0,0.059079606,29.427937,241.34119,88.555725,0.0,81.19381,0.11376007,0.0,77.80072,8.330017
15666,20379960.0,0.0,18.297943,13.966156,22.295929,21.680054,22.798492,22.743896,18.297882,18.297852,18.297852,18.297852,0.0,0.03208615,0.03208615,0.049587846,25.0,18.300018,0.0,0.0,0.0,0.0051273205,9.54197e-21,0.0,81.19334,25.001846,28.959146,96.0,0.059155043,29.457197,241.34122,88.55568,0.0,81.19334,0.11376014,0.0,77.80027,8.330017
15667,20380020.0,0.0,18.29779,13.960571,22.290314,21.672943,22.794281,22.739227,18.297913,18.297882,18.297882,18.297852,0.0,0.032086167,0.032086167,0.04958788,25.0,18.300018,0.0,0.0,0.0,-0.0054966724,9.54197e-21,0.0,81.192856,25.001741,28.938463,96.0,0.059229698,29.486153,241.34125,88.55563,0.0,81.192856,0.11376022,0.0,77.79981,8.330017
15668,20380080.0,0.0,18.29779,13.954987,22.28476,21.665894,22.7901,22.73462,18.297913,18.297882,18.297882,18.297882,0.0,0.032086194,0.032086194,0.049587924,25.0,18.300018,0.0,0.0,0.0,-0.005928455,9.54197e-21,0.0,81.19236,25.00164,28.91728,96.0,0.05930616,29.515808,241.34128,88.5556,0.0,81.19236,0.113760315,0.0,77.79934,8.330017
15669,20380140.0,0.0,18.297852,13.949402,22.279205,21.658844,22.78592,22.72998,18.297882,18.297882,18.297882,18.297882,0.0,0.03208622,0.03208622,0.049587972,25.0,18.300018,0.0,0.0,0.0,-0.0036099295,9.54197e-21,0.0,81.191864,25.001554,28.896034,96.0,0.05938285,29.545551,241.3413,88.55559,0.0,81.191864,0.11376041,0.0,77.79885,8.330017
15670,20380200.0,0.0,18.297974,13.943848,22.273682,21.651855,22.781769,22.725403,18.297882,18.297882,18.297882,18.297882,0.0,0.03208625,0.03208625,0.04958802,25.0,18.300018,0.0,0.0,0.0,0.0052235154,9.54197e-21,0.0,81.191345,25.001482,28.874525,96.0,0.059460483,29.575665,241.34132,88.55557,0.0,81.191345,0.11376052,0.0,77.79835,8.330017
15671,20380260.0,0.0,18.297516,13.938293,22.26709,21.643585,22.776611,22.719696,18.297852,18.297882,18.297882,18.297882,0.0,0.032086276,0.032086276,0.049588073,25.0,18.300018,0.0,0.0,0.0,-0.014943296,9.54197e-21,0.0,81.1908,25.001427,28.853146,96.0,0.05953765,29.605597,241.34135,88.55557,0.0,81.1908,0.11376063,0.0,77.79784,8.330017
15672,20380320.0,0.0,18.297394,13.932739,22.260437,21.635376,22.771454,22.71405,18.29779,18.297852,18.297852,18.297852,0.0,0.032086316,0.032086316,0.04958814,25.0,18.300018,0.0,0.0,0.0,-0.021614945,9.54197e-21,0.0,81.19026,25.00136,28.830412,96.0,0.05961971,29.637423,241.34137,88.55558,0.0,81.19026,0.11376078,0.0,77.7973,8.330017
15673,20380380.0,0.0,18.297638,13.927246,22.253845,21.627197,22.766327,22.708405,18.297638,18.29779,18.29779,18.29779,0.0,0.03208637,0.03208637,0.049588233,25.0,18.300018,0.0,0.0,0.0,-0.0039830087,9.54197e-21,0.0,81.18968,25.001286,28.806274,96.0,0.059706856,29.671215,241.3414,88.555595,0.0,81.18968,0.11376097,0.0,77.79675,8.330017
15674,20380440.0,0.0,18.297882,13.921722,22.247284,21.61908,22.7612,22.702759,18.297607,18.29773,18.29773,18.29773,0.0,0.032086417,0.032086417,0.04958831,25.0,18.300018,0.0,0.0,0.0,0.012363675,9.54197e-21,0.0,81.18909,25.001244,28.782389,96.0,0.059793066,29.704655,241.34142,88.55562,0.0,81.18909,0.11376115,0.0,77.79618,8.330017
15675,20380500.0,0.0,18.297852,13.91626,22.240753,21.611053,22.756134,22.697174,18.297668,18.29773,18.29773,18.29773,0.0,0.032086443,0.032086443,0.049588352,25.0,18.300018,0.0,0.0,0.0,0.00946437,9.54197e-21,0.0,81.18845,25.00126,28.759735,96.0,0.05987478,29.73637,241.34143,88.55566,0.0,81.18845,0.113761246,0.0,77.79557,8.330017
15676,20380560.0,0.0,18.297821,13.910797,22.234222,21.603027,22.750977,22.691559,18.29773,18.297699,18.297699,18.297699,0.0,0.03208647,0.03208647,0.0495884,25.0,18.300018,0.0,0.0,0.0,0.0061270595,9.54197e-21,0.0,81.18783,25.001274,28.737045,96.0,0.059956644,29.768137,241.34146,88.555695,0.0,81.18783,0.11376134,0.0,77.79497,8.330017
15677,20380620.0,0.0,18.297699,13.905334,22.227692,21.595032,22.74582,22.685944,18.29776,18.29773,18.29773,18.29773,0.0,0.03208649,0.03208649,0.049588438,25.0,18.300018,0.0,0.0,0.0,-0.0014096414,9.54197e-21,0.0,81.187195,25.001299,28.714626,96.0,0.0600375,29.799524,241.34148,88.55573,0.0,81.187195,0.11376142,0.0,77.79436,8.330017
15678,20380680.0,0.0,18.297668,13.899933,22.221222,21.587067,22.740692,22.680359,18.29776,18.29773,18.29773,18.29773,0.0,0.032086514,0.032086514,0.04958847,25.0,18.300018,0.0,0.0,0.0,-0.005160228,9.54197e-21,0.0,81.186554,25.001324,28.692072,96.0,0.060118835,29.8311,241.3415,88.55577,0.0,81.186554,0.11376149,0.0,77.79373,8.330017
15679,20380740.0,0.0,18.297668,13.894531,22.214752,21.579163,22.735596,22.674774,18.29773,18.29773,18.29773,18.29773,0.0,0.032086533,0.032086533,0.0495885,25.0,18.300018,0.0,0.0,0.0,-0.004009316,9.54197e-21,0.0,81.1859,25.00135,28.669304,96.0,0.06020093,29.862976,241.34154,88.5558,0.0,81.1859,0.11376157,0.0,77.793106,8.330017
15680,20380800.0,0.0,18.29776,13.88913,22.208313,21.57129,22.7305,22.66922,18.29773,18.29773,18.29773,18.29773,0.0,0.03208655,0.03208655,0.049588535,25.0,18.300018,0.0,0.0,0.0,0.0019080924,9.54197e-21,0.0,81.185234,25.001379,28.64639,96.0,0.06028353,29.895052,241.34155,88.55584,0.0,81.185234,0.11376163,0.0,77.79247,8.330017
15681,20380860.0,0.0,18.297852,13.883789,22.201904,21.563507,22.725372,22.663666,18.29773,18.29773,18.29773,18.29773,0.0,0.032086562,0.032086562,0.049588557,25.0,18.300018,0.0,0.0,0.0,0.0058938093,9.54197e-21,0.0,81.18456,25.001417,28.623682,96.0,0.060365383,29.926842,241.34158,88.55588,0.0,81.18456,0.11376168,0.0,77.791824,8.330017
15682,20380920.0,0.0,18.29779,13.8784485,22.195496,21.555756,22.720245,22.658112,18.29776,18.29773,18.29773,18.29773,0.0,0.03208657,0.03208657,0.049588565,25.0,18.300018,0.0,0.0,0.0,0.0020545174,9.54197e-21,0.0,81.18389,25.001465,28.601482,96.0,0.060445376,29.957924,241.3416,88.55591,0.0,81.18389,0.11376171,0.0,77.79118,8.330017
15683,20380980.0,0.0,18.29776,13.873138,22.189148,21.548035,22.715149,22.652588,18.29779,18.29776,18.29776,18.29776,0.0,0.03208657,0.03208657,0.049588572,25.0,18.300018,0.0,0.0,0.0,-0.0014818273,9.54197e-21,0.0,81.18322,25.00151,28.579336,96.0,0.06052517,29.98893,241.34163,88.55594,0.0,81.18322,0.113761716,0.0,77.790535,8.330017
15684,20381040.0,0.0,18.29773,13.867859,22.1828,21.540344,22.710052,22.647095,18.29779,18.29776,18.29776,18.29776,0.0,0.032086574,0.032086574,0.049588576,25.0,18.300018,0.0,0.0,0.0,-0.002692137,9.54197e-21,0.0,81.18255,25.00155,28.557148,96.0,0.06060509,30.019989,241.34166,88.55596,0.0,81.18255,0.113761716,0.0,77.789894,8.330017
15685,20381100.0,0.0,18.29779,13.862579,22.176514,21.532715,22.704987,22.641602,18.29779,18.29779,18.29779,18.29776,0.0,0.032086577,0.032086577,0.049588576,25.0,18.300018,0.0,0.0,0.0,-0.00025152322,9.54197e-21,0.0,81.18187,25.001585,28.534847,96.0,0.060685426,30.051214,241.34169,88.555984,0.0,81.18187,0.11376173,0.0,77.78924,8.330017
15686,20381160.0,0.0,18.297852,13.857361,22.170197,21.525116,22.69989,22.636108,18.29779,18.29779,18.29779,18.29779,0.0,0.032086577,0.032086577,0.049588576,25.0,18.300018,0.0,0.0,0.0,0.0030873322,9.54197e-21,0.0,81.18119,25.001616,28.512585,96.0,0.0607656,30.08238,241.34172,88.55601,0.0,81.18119,0.11376173,0.0,77.78859,8.330017
15687,20381220.0,0.0,18.297852,13.852142,22.16394,21.517578,22.694794,22.630646,18.29779,18.29779,18.29779,18.29779,0.0,0.032086574,0.032086574,0.049588572,25.0,18.300018,0.0,0.0,0.0,0.0031600958,9.54197e-21,0.0,81.18052,25.001648,28.490595,96.0,0.06084479,30.113169,241.34174,88.55602,0.0,81.18052,0.113761716,0.0,77.78795,8.330017
15688,20381280.0,0.0,18.297821,13.846954,22.157715,21.51007,22.689728,22.625214,18.297821,18.29779,18.29779,18.29779,0.0,0.03208657,0.03208657,0.049588557,25.0,18.300018,0.0,0.0,0.0,0.000816143,9.54197e-21,0.0,81.17985,25.00168,28.468822,96.0,0.060923155,30.143646,241.34177,88.55603,0.0,81.17985,0.11376169,0.0,77.7873,8.330017
15689,20381340.0,0.0,18.297821,13.841797,22.15149,21.502625,22.684662,22.619781,18.297821,18.297821,18.297821,18.29779,0.0,0.032086562,0.032086562,0.04958855,25.0,18.300018,0.0,0.0,0.0,-0.00037876252,9.54197e-21,0.0,81.17918,25.001705,28.447079,96.0,0.061001424,30.174088,241.3418,88.55604,0.0,81.17918,0.11376167,0.0,77.78666,8.330017
15690,20381400.0,0.0,18.297821,13.83667,22.145294,21.495209,22.679626,22.61435,18.297821,18.297821,18.297821,18.297821,0.0,0.032086555,0.032086555,0.04958854,25.0,18.300018,0.0,0.0,0.0,-0.00052868616,9.54197e-21,0.0,81.17851,25.001726,28.425377,96.0,0.06107954,30.204472,241.34183,88.556046,0.0,81.17851,0.113761656,0.0,77.786026,8.330017
15691,20381460.0,0.0,18.297852,13.8315735,22.13913,21.487823,22.67456,22.608948,18.297821,18.297821,18.297821,18.297821,0.0,0.03208655,0.03208655,0.049588528,25.0,18.300018,0.0,0.0,0.0,0.0008994712,9.54197e-21,0.0,81.17785,25.00174,28.403664,96.0,0.061157677,30.23487,241.34186,88.556046,0.0,81.17785,0.11376163,0.0,77.785385,8.330017
15692,20381520.0,0.0,18.297882,13.826508,22.132965,21.4805,22.669495,22.603546,18.297852,18.297821,18.297821,18.297821,0.0,0.032086544,0.032086544,0.04958852,25.0,18.300018,0.0,0.0,0.0,0.0020214738,9.54197e-21,0.0,81.177185,25.001749,28.382067,96.0,0.06123539,30.265104,241.34189,88.556046,0.0,81.177185,0.113761604,0.0,77.784744,8.330017
15693,20381580.0,0.0,18.297913,13.821472,22.126862,21.473175,22.66446,22.598175,18.297852,18.297852,18.297852,18.297852,0.0,0.032086536,0.032086536,0.049588505,25.0,18.300018,0.0,0.0,0.0,0.0024039769,9.54197e-21,0.0,81.17653,25.001759,28.360611,96.0,0.061312586,30.295143,241.34192,88.556046,0.0,81.17653,0.11376158,0.0,77.78412,8.330017
15694,20381640.0,0.0,18.297882,13.816467,22.120758,21.465942,22.659454,22.592804,18.297882,18.297852,18.297852,18.297852,0.0,0.03208653,0.03208653,0.04958849,25.0,18.300018,0.0,0.0,0.0,0.0016215424,9.54197e-21,0.0,81.17587,25.001764,28.339323,96.0,0.061389167,30.324947,241.34195,88.55604,0.0,81.17587,0.113761544,0.0,77.78349,8.330017
15695,20381700.0,0.0,18.297882,13.811493,22.114685,21.45871,22.65445,22.587463,18.297882,18.297852,18.297852,18.297852,0.0,0.032086518,0.032086518,0.04958848,25.0,18.300018,0.0,0.0,0.0,0.0007303448,9.54197e-21,0.0,81.175224,25.001768,28.31814,96.0,0.06146536,30.354605,241.34198,88.55603,0.0,81.175224,0.11376152,0.0,77.78287,8.330017
15696,20381760.0,0.0,18.297913,13.80658,22.108643,21.451538,22.649414,22.582123,18.297882,18.297882,18.297882,18.297882,0.0,0.032086514,0.032086514,0.049588464,25.0,18.300018,0.0,0.0,0.0,0.0004115989,9.54197e-21,0.0,81.174576,25.001766,28.297016,96.0,0.06154133,30.38418,241.34201,88.55602,0.0,81.174576,0.11376149,0.0,77.78225,8.330017
15697,20381820.0,0.0,18.297913,13.801666,22.10263,21.444397,22.64441,22.576813,18.297882,18.297882,18.297882,18.297882,0.0,0.032086506,0.032086506,0.049588453,25.0,18.300018,0.0,0.0,0.0,0.0012534319,9.54197e-21,0.0,81.173935,25.00176,28.275928,96.0,0.061617155,30.4137,241.34204,88.556015,0.0,81.173935,0.11376147,0.0,77.78163,8.330017
15698,20381880.0,0.0,18.297943,13.796783,22.09665,21.437317,22.639435,22.571503,18.297913,18.297882,18.297882,18.297882,0.0,0.0320865,0.0320865,0.04958844,25.0,18.300018,0.0,0.0,0.0,0.001819415,9.54197e-21,0.0,81.173294,25.001755,28.254969,96.0,0.06169252,30.443045,241.34207,88.556,0.0,81.173294,0.11376145,0.0,77.78101,8.330017
15699,20381940.0,0.0,18.297943,13.791962,22.090668,21.430267,22.63446,22.566223,18.297913,18.297913,18.297913,18.297913,0.0,0.03208649,0.03208649,0.04958843,25.0,18.300018,0.0,0.0,0.0,0.0019685389,9.54197e-21,0.0,81.17265,25.001747,28.234138,96.0,0.061767407,30.472206,241.3421,88.55599,0.0,81.17265,0.11376142,0.0,77.78041,8.330017
15700,20382000.0,0.0,18.297943,13.78717,22.084717,21.423248,22.629517,22.560944,18.297943,18.297913,18.297913,18.297913,0.0,0.032086484,0.032086484,0.04958842,25.0,18.300018,0.0,0.0,0.0,0.0014238934,9.54197e-21,0.0,81.17202,25.00174,28.213457,96.0,0.061841752,30.501163,241.34213,88.55598,0.0,81.17202,0.113761395,0.0,77.7798,8.330017
15701,20382060.0,0.0,18.297943,13.78241,22.078796,21.41626,22.624542,22.555695,18.297943,18.297913,18.297913,18.297913,0.0,0.032086477,0.032086477,0.04958841,25.0,18.300018,0.0,0.0,0.0,0.000797202,9.54197e-21,0.0,81.171394,25.00173,28.192875,96.0,0.06191571,30.529972,241.34216,88.55596,0.0,81.171394,0.11376137,0.0,77.77919,8.330017
15702,20382120.0,0.0,18.297974,13.777679,22.072906,21.409332,22.619598,22.550476,18.297943,18.297943,18.297943,18.297943,0.0,0.032086473,0.032086473,0.049588397,25.0,18.300018,0.0,0.0,0.0,0.0008779006,9.54197e-21,0.0,81.17076,25.001719,28.172365,96.0,0.061989423,30.558687,241.3422,88.555954,0.0,81.17076,0.11376134,0.0,77.77859,8.330017
15703,20382180.0,0.0,18.297974,13.77301,22.067047,21.402435,22.614685,22.545258,18.297974,18.297943,18.297943,18.297943,0.0,0.032086466,0.032086466,0.04958839,25.0,18.300018,0.0,0.0,0.0,0.0014739396,9.54197e-21,0.0,81.170135,25.001705,28.151937,96.0,0.062062815,30.587286,241.34222,88.55594,0.0,81.170135,0.11376132,0.0,77.777985,8.330017
15704,20382240.0,0.0,18.298004,13.768372,22.061188,21.395569,22.609772,22.54007,18.297974,18.297943,18.297943,18.297943,0.0,0.03208646,0.03208646,0.04958838,25.0,18.300018,0.0,0.0,0.0,0.0017391247,9.54197e-21,0.0,81.16951,25.001692,28.131645,96.0,0.062135726,30.615696,241.34225,88.55592,0.0,81.16951,0.113761306,0.0,77.77739,8.330017
15705,20382300.0,0.0,18.298004,13.763763,22.055359,21.388733,22.604858,22.534882,18.297974,18.297974,18.297974,18.297974,0.0,0.032086458,0.032086458,0.04958837,25.0,18.300018,0.0,0.0,0.0,0.0017614568,9.54197e-21,0.0,81.16889,25.001678,28.111479,96.0,0.062208172,30.643929,241.34229,88.55591,0.0,81.16889,0.11376128,0.0,77.776794,8.330017
15706,20382360.0,0.0,18.298035,13.759186,22.049591,21.381958,22.599976,22.529724,18.298004,18.297974,18.297974,18.297974,0.0,0.03208645,0.03208645,0.04958836,25.0,18.300018,0.0,0.0,0.0,0.0014232604,9.54197e-21,0.0,81.168274,25.001667,28.091454,96.0,0.0622801,30.671967,241.34232,88.5559,0.0,81.168274,0.11376126,0.0,77.7762,8.330017
15707,20382420.0,0.0,18.298035,13.754669,22.043823,21.375244,22.595093,22.524567,18.298004,18.298004,18.298004,18.297974,0.0,0.032086447,0.032086447,0.049588352,25.0,18.300018,0.0,0.0,0.0,0.0012047401,9.54197e-21,0.0,81.167656,25.001654,28.071537,96.0,0.062351618,30.699846,241.34235,88.555885,0.0,81.167656,0.113761246,0.0,77.77561,8.330017
15708,20382480.0,0.0,18.298035,13.750183,22.038086,21.36853,22.59024,22.51944,18.298035,18.298004,18.298004,18.298004,0.0,0.03208644,0.03208644,0.049588345,25.0,18.300018,0.0,0.0,0.0,0.001145635,9.54197e-21,0.0,81.16704,25.00164,28.051731,96.0,0.06242274,30.727577,241.34236,88.55587,0.0,81.16704,0.113761224,0.0,77.77502,8.330017
15709,20382540.0,0.0,18.298065,13.745758,22.03238,21.361877,22.585388,22.514343,18.298035,18.298004,18.298004,18.298004,0.0,0.032086436,0.032086436,0.049588334,25.0,18.300018,0.0,0.0,0.0,0.0013520926,9.54197e-21,0.0,81.16643,25.001627,28.032026,96.0,0.062493492,30.755165,241.34239,88.55586,0.0,81.16643,0.11376121,0.0,77.77443,8.330017
15710,20382600.0,0.0,18.298065,13.741364,22.026672,21.355255,22.580566,22.509247,18.298035,18.298035,18.298035,18.298035,0.0,0.032086432,0.032086432,0.049588326,25.0,18.300018,0.0,0.0,0.0,0.0015604265,9.54197e-21,0.0,81.16582,25.001614,28.01244,96.0,0.06256379,30.782583,241.34242,88.55585,0.0,81.16582,0.11376119,0.0,77.77384,8.330017
15711,20382660.0,0.0,18.298096,13.73703,22.021027,21.348663,22.575745,22.50418,18.298065,18.298035,18.298035,18.298035,0.0,0.032086425,0.032086425,0.04958832,25.0,18.300018,0.0,0.0,0.0,0.0017068561,9.54197e-21,0.0,81.16521,25.001602,27.992989,96.0,0.06263362,30.80982,241.34245,88.55583,0.0,81.16521,0.11376117,0.0,77.77326,8.330017
15712,20382720.0,0.0,18.298096,13.732727,22.01538,21.342133,22.570953,22.499146,18.298065,18.298035,18.298035,18.298035,0.0,0.03208642,0.03208642,0.04958831,25.0,18.300018,0.0,0.0,0.0,0.0015239371,9.54197e-21,0.0,81.164604,25.00159,27.973675,96.0,0.06270292,30.836853,241.34248,88.555824,0.0,81.164604,0.11376115,0.0,77.77268,8.330017
15713,20382780.0,0.0,18.298096,13.728455,22.009796,21.335602,22.566162,22.49411,18.298096,18.298065,18.298065,18.298065,0.0,0.032086417,0.032086417,0.0495883,25.0,18.300018,0.0,0.0,0.0,0.0013421293,9.54197e-21,0.0,81.163994,25.00158,27.954487,96.0,0.06277177,30.86372,241.3425,88.55581,0.0,81.163994,0.113761134,0.0,77.7721,8.330017
