,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
15714,20382840.0,0.0,18.298126,13.724243,22.004211,21.329132,22.561401,22.489075,18.298096,18.298065,18.298065,18.298065,0.0,0.03208641,0.03208641,0.049588293,25.0,18.300018,0.0,0.0,0.0,0.0012791306,9.54197e-21,0.0,81.16339,25.001568,27.935413,96.0,0.06284019,30.890423,241.34253,88.55579,0.0,81.16339,0.11376111,0.0,77.77153,8.330017
15715,20382900.0,0.0,18.298126,13.720093,21.998627,21.322693,22.55664,22.4841,18.298096,18.298096,18.298096,18.298096,0.0,0.032086406,0.032086406,0.049588285,25.0,18.300018,0.0,0.0,0.0,0.0014031766,9.54197e-21,0.0,81.162796,25.001556,27.916452,96.0,0.06290822,30.916967,241.34256,88.555786,0.0,81.162796,0.1137611,0.0,77.77096,8.330017
15716,20382960.0,0.0,18.298157,13.715973,21.993103,21.316315,22.55191,22.479126,18.298126,18.298096,18.298096,18.298096,0.0,0.032086402,0.032086402,0.049588278,25.0,18.300018,0.0,0.0,0.0,0.0017565987,9.54197e-21,0.0,81.1622,25.001545,27.897614,96.0,0.06297578,30.94334,241.34259,88.55577,0.0,81.1622,0.113761075,0.0,77.770386,8.330017
15717,20383020.0,0.0,18.298157,13.711914,21.98761,21.309937,22.54718,22.474152,18.298126,18.298096,18.298096,18.298096,0.0,0.032086395,0.032086395,0.049588267,25.0,18.300018,0.0,0.0,0.0,0.0017943379,9.54197e-21,0.0,81.161606,25.001534,27.878922,96.0,0.0630428,30.969507,241.3426,88.55576,0.0,81.161606,0.11376106,0.0,77.76981,8.330017
15718,20383080.0,0.0,18.298187,13.707886,21.982117,21.30362,22.54248,22.469238,18.298157,18.298126,18.298126,18.298126,0.0,0.032086387,0.032086387,0.04958826,25.0,18.300018,0.0,0.0,0.0,0.0015169587,9.54197e-21,0.0,81.16102,25.001524,27.860376,96.0,0.06310929,30.99547,241.34264,88.55575,0.0,81.16102,0.11376104,0.0,77.76924,8.330017
15719,20383140.0,0.0,18.298187,13.703918,21.976685,21.297333,22.53778,22.464294,18.298157,18.298126,18.298126,18.298126,0.0,0.032086384,0.032086384,0.049588244,25.0,18.300018,0.0,0.0,0.0,0.0013427357,9.54197e-21,0.0,81.16042,25.001514,27.841953,96.0,0.06317534,31.021267,241.34267,88.55574,0.0,81.16042,0.11376101,0.0,77.76868,8.330017
15720,20383200.0,0.0,18.298187,13.700012,21.971252,21.291077,22.533112,22.459381,18.298157,18.298157,18.298157,18.298157,0.0,0.03208638,0.03208638,0.049588237,25.0,18.300018,0.0,0.0,0.0,0.0012570835,9.54197e-21,0.0,81.159836,25.001505,27.823639,96.0,0.06324099,31.046906,241.3427,88.555725,0.0,81.159836,0.113761,0.0,77.76811,8.330017
15721,20383260.0,0.0,18.298218,13.696106,21.96585,21.284851,22.528442,22.454529,18.298187,18.298157,18.298157,18.298157,0.0,0.032086372,0.032086372,0.049588226,25.0,18.300018,0.0,0.0,0.0,0.0014343493,9.54197e-21,0.0,81.15925,25.001495,27.805445,96.0,0.06330618,31.072374,241.34271,88.55571,0.0,81.15925,0.11376097,0.0,77.767555,8.330017
15722,20383320.0,0.0,18.298187,13.69223,21.96048,21.278687,22.523804,22.449646,18.298187,18.298187,18.298187,18.298157,0.0,0.032086365,0.032086365,0.04958822,25.0,18.300018,0.0,0.0,0.0,0.00048616022,9.54197e-21,0.0,81.158676,25.001484,27.787361,96.0,0.06337098,31.097692,241.34274,88.5557,0.0,81.158676,0.11376095,0.0,77.767,8.330017
15723,20383380.0,0.0,18.298187,13.6883545,21.955109,21.272522,22.519196,22.444824,18.298187,18.298187,18.298187,18.298187,0.0,0.03208636,0.03208636,0.049588207,25.0,18.300018,0.0,0.0,0.0,1.3199148e-05,9.54197e-21,0.0,81.1581,25.00147,27.769295,96.0,0.06343571,31.122986,241.34277,88.55569,0.0,81.1581,0.11376093,0.0,77.76644,8.330017
15724,20383440.0,0.0,18.298218,13.684448,21.949768,21.266418,22.514557,22.439972,18.298187,18.298187,18.298187,18.298187,0.0,0.032086357,0.032086357,0.049588203,25.0,18.300018,0.0,0.0,0.0,0.00049458846,9.54197e-21,0.0,81.15752,25.001455,27.751223,96.0,0.06350046,31.148287,241.34279,88.55568,0.0,81.15752,0.113760926,0.0,77.765884,8.330017
15725,20383500.0,0.0,18.298218,13.6805725,21.944458,21.260315,22.50998,22.43515,18.298218,18.298187,18.298187,18.298187,0.0,0.032086354,0.032086354,0.0495882,25.0,18.300018,0.0,0.0,0.0,0.0009461911,9.54197e-21,0.0,81.15694,25.00144,27.7332,96.0,0.063565,31.17352,241.34282,88.555664,0.0,81.15694,0.11376091,0.0,77.765335,8.330017
15726,20383560.0,0.0,18.298218,13.676697,21.939209,21.254272,22.505402,22.43039,18.298218,18.298187,18.298187,18.298187,0.0,0.032086354,0.032086354,0.049588196,25.0,18.300018,0.0,0.0,0.0,0.0009826546,9.54197e-21,0.0,81.156364,25.001427,27.71527,96.0,0.06362922,31.198624,241.34283,88.55566,0.0,81.156364,0.113760896,0.0,77.76478,8.330017
15727,20383620.0,0.0,18.298218,13.672852,21.93396,21.248291,22.500854,22.425629,18.298218,18.298218,18.298218,18.298218,0.0,0.03208635,0.03208635,0.04958819,25.0,18.300018,0.0,0.0,0.0,0.0006154378,9.54197e-21,0.0,81.15579,25.001413,27.697416,96.0,0.06369315,31.22362,241.34286,88.55564,0.0,81.15579,0.11376089,0.0,77.76423,8.330017
15728,20383680.0,0.0,18.298218,13.668976,21.92871,21.24231,22.496307,22.420868,18.298218,18.298218,18.298218,18.298218,0.0,0.032086346,0.032086346,0.049588185,25.0,18.300018,0.0,0.0,0.0,0.0003846392,9.54197e-21,0.0,81.15522,25.0014,27.679604,96.0,0.06375692,31.248554,241.3429,88.55563,0.0,81.15522,0.11376089,0.0,77.76368,8.330017
15729,20383740.0,0.0,18.298248,13.665131,21.923523,21.236359,22.49176,22.416138,18.298218,18.298218,18.298218,18.298218,0.0,0.032086346,0.032086346,0.049588185,25.0,18.300018,0.0,0.0,0.0,0.0004301103,9.54197e-21,0.0,81.15465,25.001387,27.66183,96.0,0.06382055,31.273438,241.34291,88.555626,0.0,81.15465,0.11376087,0.0,77.76313,8.330017
15730,20383800.0,0.0,18.298248,13.661285,21.918335,21.230438,22.487274,22.411407,18.298218,18.298218,18.298218,18.298218,0.0,0.032086346,0.032086346,0.049588185,25.0,18.300018,0.0,0.0,0.0,0.0006919039,9.54197e-21,0.0,81.154076,25.001373,27.644098,96.0,0.06388402,31.298262,241.34294,88.55561,0.0,81.154076,0.11376087,0.0,77.76258,8.330017
15731,20383860.0,0.0,18.298248,13.65744,21.913177,21.224579,22.482788,22.406708,18.298248,18.298218,18.298218,18.298218,0.0,0.032086346,0.032086346,0.04958818,25.0,18.300018,0.0,0.0,0.0,0.0010587454,9.54197e-21,0.0,81.153496,25.00136,27.626434,96.0,0.06394723,31.322992,241.34296,88.5556,0.0,81.153496,0.11376087,0.0,77.76203,8.330017
15732,20383920.0,0.0,18.298248,13.653595,21.90805,21.21875,22.478302,22.402039,18.298248,18.298248,18.298248,18.298218,0.0,0.032086346,0.032086346,0.04958818,25.0,18.300018,0.0,0.0,0.0,0.001016467,9.54197e-21,0.0,81.15293,25.00135,27.608856,96.0,0.06401012,31.347599,241.34299,88.555595,0.0,81.15293,0.11376086,0.0,77.76148,8.330017
15733,20383980.0,0.0,18.298248,13.64978,21.902954,21.212921,22.473846,22.3974,18.298248,18.298248,18.298248,18.298248,0.0,0.032086343,0.032086343,0.049588177,25.0,18.300018,0.0,0.0,0.0,0.00063529034,9.54197e-21,0.0,81.15236,25.00134,27.591356,96.0,0.06407273,31.3721,241.343,88.555595,0.0,81.15236,0.11376086,0.0,77.76093,8.330017
15734,20384040.0,0.0,18.298279,13.645996,21.897888,21.207153,22.469421,22.392761,18.298248,18.298248,18.298248,18.298248,0.0,0.032086343,0.032086343,0.049588174,25.0,18.300018,0.0,0.0,0.0,0.00046554048,9.54197e-21,0.0,81.15179,25.001331,27.573904,96.0,0.06413515,31.396536,241.34303,88.55559,0.0,81.15179,0.11376086,0.0,77.76038,8.330017
15735,20384100.0,0.0,18.298279,13.642181,21.892822,21.201416,22.464996,22.388123,18.298279,18.298248,18.298248,18.298248,0.0,0.03208634,0.03208634,0.049588174,25.0,18.300018,0.0,0.0,0.0,0.00046256883,9.54197e-21,0.0,81.151215,25.001322,27.556503,96.0,0.064197384,31.420895,241.34305,88.55558,0.0,81.151215,0.11376085,0.0,77.75984,8.330017
15736,20384160.0,0.0,18.298279,13.638428,21.887787,21.19571,22.460571,22.383514,18.298279,18.298248,18.298248,18.298248,0.0,0.03208634,0.03208634,0.04958817,25.0,18.300018,0.0,0.0,0.0,0.000975496,9.54197e-21,0.0,81.15064,25.001314,27.539152,96.0,0.06425943,31.445187,241.34308,88.55557,0.0,81.15064,0.11376085,0.0,77.75929,8.330017
15737,20384220.0,0.0,18.29831,13.634644,21.882782,21.190033,22.456207,22.378937,18.298279,18.298279,18.298279,18.298279,0.0,0.03208634,0.03208634,0.04958817,25.0,18.300018,0.0,0.0,0.0,0.0012006738,9.54197e-21,0.0,81.15007,25.001307,27.521887,96.0,0.064321145,31.469357,241.3431,88.555565,0.0,81.15007,0.11376085,0.0,77.75875,8.330017
15738,20384280.0,0.0,18.29831,13.63092,21.877808,21.184387,22.451843,22.37439,18.298279,18.298279,18.298279,18.298279,0.0,0.032086335,0.032086335,0.049588166,25.0,18.300018,0.0,0.0,0.0,0.0011893505,9.54197e-21,0.0,81.1495,25.0013,27.504704,96.0,0.064382575,31.493416,241.34312,88.555565,0.0,81.1495,0.11376084,0.0,77.7582,8.330017
15739,20384340.0,0.0,18.29831,13.627167,21.872833,21.178772,22.44748,22.369843,18.298279,18.298279,18.298279,18.298279,0.0,0.03208633,0.03208633,0.049588166,25.0,18.300018,0.0,0.0,0.0,0.00073297514,9.54197e-21,0.0,81.14893,25.001295,27.487608,96.0,0.06444366,31.517347,241.34314,88.55556,0.0,81.14893,0.11376084,0.0,77.75766,8.330017
15740,20384400.0,0.0,18.29831,13.623474,21.86792,21.173187,22.443146,22.365295,18.29831,18.298279,18.298279,18.298279,0.0,0.03208633,0.03208633,0.04958816,25.0,18.300018,0.0,0.0,0.0,0.0005175963,9.54197e-21,0.0,81.14837,25.001291,27.470572,96.0,0.06450455,31.5412,241.34317,88.55555,0.0,81.14837,0.11376082,0.0,77.75711,8.330017
15741,20384460.0,0.0,18.29831,13.6197815,21.863007,21.167633,22.438812,22.36081,18.29831,18.29831,18.29831,18.298279,0.0,0.032086328,0.032086328,0.049588155,25.0,18.300018,0.0,0.0,0.0,0.00085187535,9.54197e-21,0.0,81.147804,25.001286,27.45358,96.0,0.06456524,31.564987,241.34319,88.55555,0.0,81.147804,0.113760814,0.0,77.75657,8.330017
15742,20384520.0,0.0,18.29834,13.616089,21.858093,21.162079,22.43454,22.356293,18.29831,18.29831,18.29831,18.29831,0.0,0.032086328,0.032086328,0.04958815,25.0,18.300018,0.0,0.0,0.0,0.0011829106,9.54197e-21,0.0,81.14723,25.00128,27.43667,96.0,0.06462565,31.588661,241.34322,88.55554,0.0,81.14723,0.113760814,0.0,77.75603,8.330017
15743,20384580.0,0.0,18.29834,13.612427,21.853241,21.156586,22.430237,22.351837,18.29831,18.29831,18.29831,18.29831,0.0,0.032086328,0.032086328,0.049588148,25.0,18.300018,0.0,0.0,0.0,0.0010919522,9.54197e-21,0.0,81.14667,25.001276,27.419857,96.0,0.0646857,31.612202,241.34323,88.555534,0.0,81.14667,0.1137608,0.0,77.75548,8.330017
15744,20384640.0,0.0,18.29834,13.608795,21.848389,21.151123,22.425964,22.347382,18.29834,18.29831,18.29831,18.29831,0.0,0.032086324,0.032086324,0.049588144,25.0,18.300018,0.0,0.0,0.0,0.0009600628,9.54197e-21,0.0,81.14611,25.001272,27.403116,96.0,0.06474546,31.635635,241.34325,88.55553,0.0,81.14611,0.113760784,0.0,77.754944,8.330017
15745,20384700.0,0.0,18.29834,13.605194,21.843567,21.14569,22.421722,22.342926,18.29834,18.29831,18.29831,18.29831,0.0,0.03208632,0.03208632,0.049588136,25.0,18.300018,0.0,0.0,0.0,0.00067695923,9.54197e-21,0.0,81.145546,25.001268,27.38646,96.0,0.06480493,31.658953,241.34328,88.55553,0.0,81.145546,0.11376078,0.0,77.7544,8.330017
15746,20384760.0,0.0,18.29837,13.601593,21.838776,21.14029,22.417511,22.338501,18.29834,18.29834,18.29834,18.29834,0.0,0.032086316,0.032086316,0.049588133,25.0,18.300018,0.0,0.0,0.0,0.0009957247,9.54197e-21,0.0,81.14498,25.001265,27.369864,96.0,0.06486417,31.682194,241.34329,88.55552,0.0,81.14498,0.11376076,0.0,77.75387,8.330017
15747,20384820.0,0.0,18.29837,13.598053,21.834015,21.134918,22.4133,22.334106,18.29834,18.29834,18.29834,18.29834,0.0,0.03208631,0.03208631,0.04958813,25.0,18.300018,0.0,0.0,0.0,0.0012281422,9.54197e-21,0.0,81.144424,25.00126,27.353355,96.0,0.064923085,31.705305,241.34332,88.55551,0.0,81.144424,0.11376075,0.0,77.75333,8.330017
15748,20384880.0,0.0,18.29837,13.594513,21.829254,21.129578,22.409088,22.329742,18.29837,18.29834,18.29834,18.29834,0.0,0.03208631,0.03208631,0.04958812,25.0,18.300018,0.0,0.0,0.0,0.0011317703,9.54197e-21,0.0,81.14387,25.001257,27.336946,96.0,0.06498164,31.728277,241.34334,88.555504,0.0,81.14387,0.11376074,0.0,77.75279,8.330017
15749,20384940.0,0.0,18.2984,13.591003,21.824524,21.124237,22.404907,22.325348,18.29837,18.29837,18.29837,18.29834,0.0,0.032086305,0.032086305,0.04958811,25.0,18.300018,0.0,0.0,0.0,0.0009012293,9.54197e-21,0.0,81.14331,25.001255,27.320623,96.0,0.065039866,31.75113,241.34337,88.555504,0.0,81.14331,0.113760725,0.0,77.752266,8.330017
15750,20385000.0,0.0,18.2984,13.587494,21.819794,21.118958,22.400757,22.321014,18.29837,18.29837,18.29837,18.29837,0.0,0.0320863,0.0320863,0.049588107,25.0,18.300018,0.0,0.0,0.0,0.00079010986,9.54197e-21,0.0,81.14276,25.001251,27.304375,96.0,0.06509782,31.773874,241.34338,88.5555,0.0,81.14276,0.11376071,0.0,77.75173,8.330017
15751,20385060.0,0.0,18.2984,13.584045,21.815125,21.113678,22.396606,22.31668,18.2984,18.29837,18.29837,18.29837,0.0,0.032086294,0.032086294,0.0495881,25.0,18.300018,0.0,0.0,0.0,0.0010039074,9.54197e-21,0.0,81.142204,25.001245,27.288204,96.0,0.065155484,31.796515,241.3434,88.55549,0.0,81.142204,0.11376069,0.0,77.7512,8.330017
15752,20385120.0,0.0,18.298431,13.580627,21.810455,21.10846,22.392487,22.312378,18.2984,18.29837,18.29837,18.29837,0.0,0.03208629,0.03208629,0.04958809,25.0,18.300018,0.0,0.0,0.0,0.0012334503,9.54197e-21,0.0,81.141655,25.001242,27.272123,96.0,0.06521282,31.819027,241.34343,88.55548,0.0,81.141655,0.11376067,0.0,77.75068,8.330017
15753,20385180.0,0.0,18.298431,13.577209,21.805817,21.103241,22.388367,22.308075,18.2984,18.2984,18.2984,18.2984,0.0,0.032086287,0.032086287,0.049588084,25.0,18.300018,0.0,0.0,0.0,0.0013040085,9.54197e-21,0.0,81.141106,25.001238,27.25614,96.0,0.065269805,31.841406,241.34344,88.55547,0.0,81.141106,0.113760665,0.0,77.750145,8.330017
15754,20385240.0,0.0,18.298431,13.573853,21.801208,21.098053,22.384277,22.303802,18.2984,18.2984,18.2984,18.2984,0.0,0.032086283,0.032086283,0.049588073,25.0,18.300018,0.0,0.0,0.0,0.0011211445,9.54197e-21,0.0,81.140564,25.001234,27.240255,96.0,0.06532641,31.863642,241.34348,88.555466,0.0,81.140564,0.113760635,0.0,77.749626,8.330017
15755,20385300.0,0.0,18.298431,13.570526,21.7966,21.092926,22.380188,22.29953,18.298431,18.2984,18.2984,18.2984,0.0,0.032086276,0.032086276,0.049588066,25.0,18.300018,0.0,0.0,0.0,0.00094151986,9.54197e-21,0.0,81.140015,25.001228,27.22446,96.0,0.0653827,31.885756,241.34349,88.55546,0.0,81.140015,0.11376063,0.0,77.7491,8.330017
15756,20385360.0,0.0,18.298462,13.5672,21.792023,21.0878,22.37616,22.295288,18.298431,18.298431,18.298431,18.2984,0.0,0.03208627,0.03208627,0.04958806,25.0,18.300018,0.0,0.0,0.0,0.0011533466,9.54197e-21,0.0,81.13948,25.001225,27.208748,96.0,0.06543868,31.907753,241.3435,88.55545,0.0,81.13948,0.1137606,0.0,77.74858,8.330017
15757,20385420.0,0.0,18.298462,13.563934,21.787476,21.082703,22.3721,22.291077,18.298431,18.298431,18.298431,18.298431,0.0,0.032086268,0.032086268,0.04958805,25.0,18.300018,0.0,0.0,0.0,0.0013513253,9.54197e-21,0.0,81.13894,25.001219,27.193138,96.0,0.06549429,31.929605,241.34354,88.55544,0.0,81.13894,0.11376059,0.0,77.74807,8.330017
15758,20385480.0,0.0,18.298462,13.560699,21.782928,21.077637,22.368103,22.286865,18.298462,18.298431,18.298431,18.298431,0.0,0.03208626,0.03208626,0.04958804,25.0,18.300018,0.0,0.0,0.0,0.0012522341,9.54197e-21,0.0,81.138405,25.001215,27.177635,96.0,0.0655495,31.95131,241.34355,88.55543,0.0,81.138405,0.11376056,0.0,77.74755,8.330017
15759,20385540.0,0.0,18.298492,13.557495,21.778442,21.07257,22.364075,22.282654,18.298462,18.298431,18.298431,18.298431,0.0,0.032086253,0.032086253,0.049588032,25.0,18.300018,0.0,0.0,0.0,0.0011463369,9.54197e-21,0.0,81.13787,25.00121,27.16223,96.0,0.06560437,31.97288,241.34358,88.55542,0.0,81.13787,0.11376054,0.0,77.74704,8.330017
15760,20385600.0,0.0,18.298492,13.554321,21.773926,21.067566,22.360107,22.278503,18.298462,18.298462,18.298462,18.298462,0.0,0.03208625,0.03208625,0.049588017,25.0,18.300018,0.0,0.0,0.0,0.0009684103,9.54197e-21,0.0,81.13734,25.001204,27.146921,96.0,0.065658875,31.994312,241.3436,88.55541,0.0,81.13734,0.11376052,0.0,77.74654,8.330017
15761,20385660.0,0.0,18.298492,13.5512085,21.76947,21.062592,22.35614,22.274353,18.298492,18.298462,18.298462,18.298462,0.0,0.032086246,0.032086246,0.04958801,25.0,18.300018,0.0,0.0,0.0,0.0012841179,9.54197e-21,0.0,81.13681,25.001198,27.131695,96.0,0.06571307,32.01563,241.34361,88.555405,0.0,81.13681,0.1137605,0.0,77.746025,8.330017
15762,20385720.0,0.0,18.298523,13.548096,21.765045,21.057617,22.352173,22.270203,18.298492,18.298462,18.298462,18.298462,0.0,0.03208624,0.03208624,0.049588,25.0,18.300018,0.0,0.0,0.0,0.0014614414,9.54197e-21,0.0,81.136284,25.001192,27.11658,96.0,0.065766856,32.03679,241.34364,88.5554,0.0,81.136284,0.11376048,0.0,77.74552,8.330017
15763,20385780.0,0.0,18.298523,13.545044,21.76062,21.052673,22.348236,22.266083,18.298492,18.298492,18.298492,18.298492,0.0,0.032086235,0.032086235,0.04958799,25.0,18.300018,0.0,0.0,0.0,0.0013219691,9.54197e-21,0.0,81.135765,25.001186,27.101585,96.0,0.06582022,32.05778,241.34366,88.55538,0.0,81.135765,0.11376045,0.0,77.74502,8.330017
15764,20385840.0,0.0,18.298523,13.542053,21.756195,21.04776,22.34433,22.261993,18.298523,18.298492,18.298492,18.298492,0.0,0.032086227,0.032086227,0.04958798,25.0,18.300018,0.0,0.0,0.0,0.0011107997,9.54197e-21,0.0,81.13524,25.00118,27.086693,96.0,0.0658732,32.07863,241.34367,88.555374,0.0,81.13524,0.11376043,0.0,77.74452,8.330017
15765,20385900.0,0.0,18.298553,13.5390625,21.751831,21.042877,22.340424,22.257904,18.298523,18.298492,18.298492,18.298492,0.0,0.03208622,0.03208622,0.04958797,25.0,18.300018,0.0,0.0,0.0,0.001021619,9.54197e-21,0.0,81.13473,25.001175,27.071896,96.0,0.06592583,32.099346,241.3437,88.55537,0.0,81.13473,0.113760404,0.0,77.744026,8.330017
15766,20385960.0,0.0,18.298553,13.536133,21.747467,21.038025,22.336548,22.253845,18.298523,18.298523,18.298523,18.298523,0.0,0.032086216,0.032086216,0.049587958,25.0,18.300018,0.0,0.0,0.0,0.0013149438,9.54197e-21,0.0,81.13421,25.00117,27.057194,96.0,0.06597811,32.119926,241.34372,88.55535,0.0,81.13421,0.11376039,0.0,77.74353,8.330017
15767,20386020.0,0.0,18.298584,13.533264,21.743134,21.033203,22.332672,22.249786,18.298553,18.298523,18.298523,18.298523,0.0,0.032086205,0.032086205,0.049587946,25.0,18.300018,0.0,0.0,0.0,0.0015390369,9.54197e-21,0.0,81.13369,25.001162,27.04261,96.0,0.06602997,32.140347,241.34373,88.55534,0.0,81.13369,0.11376037,0.0,77.74304,8.330017
15768,20386080.0,0.0,18.298584,13.5303955,21.7388,21.028381,22.328827,22.245758,18.298553,18.298523,18.298523,18.298523,0.0,0.032086197,0.032086197,0.049587935,25.0,18.300018,0.0,0.0,0.0,0.001580839,9.54197e-21,0.0,81.13319,25.001156,27.028141,96.0,0.06608141,32.160603,241.34377,88.55533,0.0,81.13319,0.11376034,0.0,77.74255,8.330017
15769,20386140.0,0.0,18.298584,13.527618,21.734497,21.02362,22.325012,22.24173,18.298553,18.298553,18.298553,18.298553,0.0,0.032086194,0.032086194,0.049587924,25.0,18.300018,0.0,0.0,0.0,0.0013100338,9.54197e-21,0.0,81.13268,25.00115,27.013796,96.0,0.0661324,32.180683,241.34378,88.55532,0.0,81.13268,0.113760315,0.0,77.74207,8.330017
15770,20386200.0,0.0,18.298584,13.524841,21.730225,21.01886,22.321167,22.237732,18.298584,18.298553,18.298553,18.298553,0.0,0.032086186,0.032086186,0.04958791,25.0,18.300018,0.0,0.0,0.0,0.0011166264,9.54197e-21,0.0,81.13218,25.001144,26.999557,96.0,0.06618301,32.200623,241.3438,88.555305,0.0,81.13218,0.11376028,0.0,77.741585,8.330017
15771,20386260.0,0.0,18.298615,13.522156,21.725952,21.01413,22.317383,22.233765,18.298584,18.298584,18.298584,18.298553,0.0,0.03208618,0.03208618,0.049587898,25.0,18.300018,0.0,0.0,0.0,0.0013329581,9.54197e-21,0.0,81.131676,25.001137,26.985413,96.0,0.066233255,32.22042,241.34381,88.5553,0.0,81.131676,0.113760255,0.0,77.74111,8.330017
15772,20386320.0,0.0,18.298615,13.51947,21.72174,21.0094,22.31363,22.229797,18.298584,18.298584,18.298584,18.298584,0.0,0.03208617,0.03208617,0.049587887,25.0,18.300018,0.0,0.0,0.0,0.0015744744,9.54197e-21,0.0,81.13119,25.00113,26.971388,96.0,0.06628309,32.24006,241.34384,88.55528,0.0,81.13119,0.113760225,0.0,77.74063,8.330017
15773,20386380.0,0.0,18.298645,13.516876,21.717499,21.00473,22.309845,22.22586,18.298615,18.298584,18.298584,18.298584,0.0,0.032086164,0.032086164,0.049587872,25.0,18.300018,0.0,0.0,0.0,0.0015093815,9.54197e-21,0.0,81.13069,25.001123,26.95749,96.0,0.06633245,32.259514,241.34386,88.555275,0.0,81.13069,0.1137602,0.0,77.740166,8.330017
15774,20386440.0,0.0,18.298645,13.514313,21.713318,21.000061,22.306091,22.221924,18.298615,18.298615,18.298615,18.298615,0.0,0.032086156,0.032086156,0.04958786,25.0,18.300018,0.0,0.0,0.0,0.0014143205,9.54197e-21,0.0,81.1302,25.001116,26.943707,96.0,0.066381395,32.27881,241.34387,88.55526,0.0,81.1302,0.11376018,0.0,77.73969,8.330017
15775,20386500.0,0.0,18.298645,13.51178,21.709137,20.995422,22.302368,22.217987,18.298645,18.298615,18.298615,18.298615,0.0,0.03208615,0.03208615,0.04958785,25.0,18.300018,0.0,0.0,0.0,0.0012100905,9.54197e-21,0.0,81.129715,25.00111,26.930046,96.0,0.066429906,32.297935,241.34389,88.55525,0.0,81.129715,0.11376015,0.0,77.73923,8.330017
15776,20386560.0,0.0,18.298676,13.509338,21.704987,20.990814,22.298645,22.214111,18.298645,18.298615,18.298615,18.298615,0.0,0.03208614,0.03208614,0.049587835,25.0,18.300018,0.0,0.0,0.0,0.0014379227,9.54197e-21,0.0,81.129234,25.001102,26.916483,96.0,0.066478044,32.316925,241.34392,88.55524,0.0,81.129234,0.11376011,0.0,77.73876,8.330017
15777,20386620.0,0.0,18.298676,13.5069275,21.700836,20.986237,22.294952,22.210236,18.298645,18.298645,18.298645,18.298645,0.0,0.032086134,0.032086134,0.049587823,25.0,18.300018,0.0,0.0,0.0,0.0016094784,9.54197e-21,0.0,81.12876,25.001095,26.903048,96.0,0.06652573,32.33573,241.34393,88.55522,0.0,81.12876,0.11376009,0.0,77.738304,8.330017
15778,20386680.0,0.0,18.298706,13.504547,21.696716,20.981659,22.29129,22.20636,18.298676,18.298645,18.298645,18.298645,0.0,0.032086127,0.032086127,0.049587812,25.0,18.300018,0.0,0.0,0.0,0.001552659,9.54197e-21,0.0,81.12828,25.00109,26.889744,96.0,0.06657294,32.35436,241.34395,88.555214,0.0,81.12828,0.11376007,0.0,77.73785,8.330017
15779,20386740.0,0.0,18.298706,13.502258,21.692627,20.977112,22.287628,22.202515,18.298676,18.298676,18.298676,18.298645,0.0,0.03208612,0.03208612,0.049587794,25.0,18.300018,0.0,0.0,0.0,0.0013945113,9.54197e-21,0.0,81.12781,25.001081,26.876566,96.0,0.0666197,32.37281,241.34396,88.5552,0.0,81.12781,0.11376003,0.0,77.7374,8.330017
15780,20386800.0,0.0,18.298737,13.5,21.688538,20.972595,22.283966,22.19867,18.298706,18.298676,18.298676,18.298676,0.0,0.032086108,0.032086108,0.049587782,25.0,18.300018,0.0,0.0,0.0,0.0014720715,9.54197e-21,0.0,81.12734,25.001074,26.863533,96.0,0.06666594,32.391052,241.344,88.55518,0.0,81.12734,0.11376,0.0,77.73695,8.330017
15781,20386860.0,0.0,18.298767,13.497894,21.684479,20.96811,22.280334,22.194855,18.298706,18.298676,18.298676,18.298676,0.0,0.032086104,0.032086104,0.049587768,25.0,18.300018,0.0,0.0,0.0,0.0020973657,9.54197e-21,0.0,81.12688,25.001068,26.850609,96.0,0.06671177,32.409145,241.34401,88.555176,0.0,81.12688,0.113759965,0.0,77.73651,8.330017
15782,20386920.0,0.0,18.298828,13.496002,21.68045,20.963654,22.276733,22.19107,18.298737,18.298706,18.298706,18.298706,0.0,0.03208609,0.03208609,0.04958775,25.0,18.300018,0.0,0.0,0.0,0.0047352836,9.54197e-21,0.0,81.12642,25.001064,26.837973,96.0,0.066756584,32.42684,241.34402,88.55516,0.0,81.12642,0.11375993,0.0,77.73607,8.330017
15783,20386980.0,0.0,18.29889,13.494293,21.676422,20.959198,22.273132,22.187286,18.298767,18.298737,18.298737,18.298706,0.0,0.032086078,0.032086078,0.049587727,25.0,18.300018,0.0,0.0,0.0,0.0061747483,9.54197e-21,0.0,81.12597,25.001068,26.825766,96.0,0.06679985,32.443928,241.34404,88.555145,0.0,81.12597,0.11375988,0.0,77.735634,8.330017
15784,20387040.0,0.0,18.29892,13.492828,21.672424,20.954803,22.269531,22.183502,18.298798,18.298767,18.298767,18.298737,0.0,0.03208606,0.03208606,0.049587697,25.0,18.300018,0.0,0.0,0.0,0.006179239,9.54197e-21,0.0,81.12552,25.001078,26.814007,96.0,0.06684151,32.46039,241.34406,88.55514,0.0,81.12552,0.113759816,0.0,77.73521,8.330017
15785,20387100.0,0.0,18.29892,13.491516,21.668427,20.950409,22.26596,22.179749,18.298859,18.298798,18.298798,18.298798,0.0,0.03208604,0.03208604,0.04958766,25.0,18.300018,0.0,0.0,0.0,0.004156448,9.54197e-21,0.0,81.125084,25.001093,26.802698,96.0,0.066881575,32.476223,241.34409,88.55512,0.0,81.125084,0.11375974,0.0,77.734795,8.330017
15786,20387160.0,0.0,18.29895,13.4904175,21.66449,20.946045,22.26242,22.176025,18.29889,18.298828,18.298828,18.298828,0.0,0.032086015,0.032086015,0.049587622,25.0,18.300018,0.0,0.0,0.0,0.002565668,9.54197e-21,0.0,81.124664,25.001104,26.791712,96.0,0.06692047,32.4916,241.3441,88.5551,0.0,81.124664,0.11375966,0.0,77.73438,8.330017
15787,20387220.0,0.0,18.29898,13.489471,21.660553,20.941711,22.25888,22.172333,18.29892,18.298859,18.298859,18.298859,0.0,0.032085992,0.032085992,0.049587585,25.0,18.300018,0.0,0.0,0.0,0.003365183,9.54197e-21,0.0,81.12425,25.00111,26.780928,96.0,0.066958666,32.506706,241.34412,88.555084,0.0,81.12425,0.11375957,0.0,77.733986,8.330017
15788,20387280.0,0.0,18.299042,13.4887085,21.656616,20.937378,22.255371,22.16864,18.29895,18.29889,18.29889,18.29889,0.0,0.032085974,0.032085974,0.049587544,25.0,18.300018,0.0,0.0,0.0,0.0042865346,9.54197e-21,0.0,81.12385,25.001116,26.770445,96.0,0.066995755,32.521378,241.34413,88.55506,0.0,81.12385,0.11375948,0.0,77.7336,8.330017
15789,20387340.0,0.0,18.299072,13.488098,21.65274,20.933105,22.251862,22.164948,18.29898,18.29892,18.29892,18.29892,0.0,0.032085948,0.032085948,0.0495875,25.0,18.300018,0.0,0.0,0.0,0.0045792423,9.54197e-21,0.0,81.12345,25.001118,26.760298,96.0,0.067031674,32.535583,241.34416,88.55503,0.0,81.12345,0.1137594,0.0,77.73322,8.330017
15790,20387400.0,0.0,18.299072,13.487671,21.648834,20.928833,22.248352,22.161255,18.299011,18.29895,18.29895,18.29895,0.0,0.03208592,0.03208592,0.04958746,25.0,18.300018,0.0,0.0,0.0,0.0038857353,9.54197e-21,0.0,81.12307,25.00112,26.750502,96.0,0.06706633,32.549294,241.34418,88.55501,0.0,81.12307,0.113759294,0.0,77.732864,8.330017
15791,20387460.0,0.0,18.299103,13.487366,21.644989,20.924591,22.244873,22.157623,18.299042,18.29898,18.29898,18.29898,0.0,0.032085896,0.032085896,0.049587414,25.0,18.300018,0.0,0.0,0.0,0.0027883544,9.54197e-21,0.0,81.12271,25.001118,26.741013,96.0,0.06709989,32.56258,241.3442,88.55498,0.0,81.12271,0.11375921,0.0,77.732506,8.330017
15792,20387520.0,0.0,18.299103,13.487213,21.641144,20.92035,22.241425,22.153992,18.299072,18.299011,18.299011,18.299011,0.0,0.03208587,0.03208587,0.04958737,25.0,18.300018,0.0,0.0,0.0,0.0025473183,9.54197e-21,0.0,81.12235,25.001112,26.73174,96.0,0.06713268,32.57556,241.34421,88.55495,0.0,81.12235,0.11375911,0.0,77.73217,8.330017
15793,20387580.0,0.0,18.299133,13.487183,21.63733,20.916168,22.237976,22.15039,18.299103,18.299042,18.299042,18.299042,0.0,0.032085843,0.032085843,0.049587328,25.0,18.300018,0.0,0.0,0.0,0.0029147626,9.54197e-21,0.0,81.122,25.0011,26.72269,96.0,0.0671647,32.588234,241.34424,88.55492,0.0,81.122,0.113759026,0.0,77.73184,8.330017
15794,20387640.0,0.0,18.299164,13.487274,21.633514,20.911987,22.234558,22.14679,18.299103,18.299072,18.299072,18.299072,0.0,0.03208582,0.03208582,0.049587287,25.0,18.300018,0.0,0.0,0.0,0.0031023824,9.54197e-21,0.0,81.12167,25.001085,26.713884,96.0,0.06719583,32.600563,241.34425,88.55488,0.0,81.12167,0.11375892,0.0,77.73153,8.330017
15795,20387700.0,0.0,18.299194,13.487518,21.62973,20.907837,22.23114,22.143188,18.299133,18.299103,18.299103,18.299103,0.0,0.0320858,0.0320858,0.049587246,25.0,18.300018,0.0,0.0,0.0,0.0030548193,9.54197e-21,0.0,81.12135,25.001068,26.705309,96.0,0.06722614,32.612564,241.34427,88.55485,0.0,81.12135,0.11375884,0.0,77.73122,8.330017
15796,20387760.0,0.0,18.299225,13.4878235,21.625977,20.903717,22.227753,22.139618,18.299164,18.299133,18.299133,18.299103,0.0,0.032085773,0.032085773,0.04958721,25.0,18.300018,0.0,0.0,0.0,0.0027583728,9.54197e-21,0.0,81.12104,25.001049,26.696991,96.0,0.06725555,32.62421,241.34428,88.55481,0.0,81.12104,0.113758765,0.0,77.73092,8.330017
15797,20387820.0,0.0,18.299225,13.488281,21.622223,20.899597,22.224365,22.136078,18.299194,18.299133,18.299133,18.299133,0.0,0.03208575,0.03208575,0.04958717,25.0,18.300018,0.0,0.0,0.0,0.0022765822,9.54197e-21,0.0,81.12074,25.001028,26.688885,96.0,0.067284204,32.63556,241.3443,88.55477,0.0,81.12074,0.113758676,0.0,77.73063,8.330017
15798,20387880.0,0.0,18.299255,13.4888,21.6185,20.895508,22.221008,22.132538,18.299194,18.299164,18.299164,18.299164,0.0,0.03208573,0.03208573,0.049587134,25.0,18.300018,0.0,0.0,0.0,0.001965716,9.54197e-21,0.0,81.12045,25.001003,26.680952,96.0,0.06731225,32.646667,241.34431,88.55473,0.0,81.12045,0.1137586,0.0,77.730354,8.330017
15799,20387940.0,0.0,18.299255,13.489441,21.614777,20.891449,22.217651,22.128998,18.299225,18.299194,18.299194,18.299194,0.0,0.032085713,0.032085713,0.049587104,25.0,18.300018,0.0,0.0,0.0,0.0018094929,9.54197e-21,0.0,81.12016,25.000977,26.673199,96.0,0.06733966,32.657524,241.34433,88.554695,0.0,81.12016,0.11375853,0.0,77.73009,8.330017
15800,20388000.0,0.0,18.299286,13.490143,21.611084,20.88742,22.214294,22.125488,18.299225,18.299194,18.299194,18.299194,0.0,0.032085694,0.032085694,0.04958707,25.0,18.300018,0.0,0.0,0.0,0.0018357292,9.54197e-21,0.0,81.11989,25.000946,26.665592,96.0,0.06736653,32.66817,241.34436,88.554665,0.0,81.11989,0.11375847,0.0,77.72982,8.330017
15801,20388060.0,0.0,18.299286,13.490906,21.607422,20.883392,22.210968,22.12201,18.299255,18.299225,18.299225,18.299225,0.0,0.03208568,0.03208568,0.049587045,25.0,18.300018,0.0,0.0,0.0,0.002037623,9.54197e-21,0.0,81.11963,25.000916,26.658142,96.0,0.06739286,32.6786,241.34438,88.55463,0.0,81.11963,0.1137584,0.0,77.72957,8.330017
15802,20388120.0,0.0,18.299316,13.49176,21.60376,20.879395,22.207672,22.11853,18.299286,18.299255,18.299255,18.299225,0.0,0.032085665,0.032085665,0.04958702,25.0,18.300018,0.0,0.0,0.0,0.0018447633,9.54197e-21,0.0,81.11936,25.000885,26.650862,96.0,0.0674186,32.688793,241.34439,88.554596,0.0,81.11936,0.113758355,0.0,77.729324,8.330017
15803,20388180.0,0.0,18.299316,13.492645,21.600098,20.875427,22.204376,22.115051,18.299286,18.299255,18.299255,18.299255,0.0,0.03208565,0.03208565,0.049586993,25.0,18.300018,0.0,0.0,0.0,0.0014599086,9.54197e-21,0.0,81.11912,25.000854,26.643717,96.0,0.06744384,32.698795,241.34439,88.55456,0.0,81.11912,0.11375829,0.0,77.72908,8.330017
15804,20388240.0,0.0,18.299316,13.493591,21.596497,20.87146,22.20108,22.111603,18.299286,18.299286,18.299286,18.299255,0.0,0.03208564,0.03208564,0.049586974,25.0,18.300018,0.0,0.0,0.0,0.0011891125,9.54197e-21,0.0,81.118866,25.000822,26.63668,96.0,0.06746871,32.70865,241.3444,88.55453,0.0,81.118866,0.11375825,0.0,77.72884,8.330017
15805,20388300.0,0.0,18.299316,13.494598,21.592865,20.867523,22.197815,22.108154,18.299316,18.299286,18.299286,18.299286,0.0,0.032085627,0.032085627,0.049586955,25.0,18.300018,0.0,0.0,0.0,0.0009888947,9.54197e-21,0.0,81.11862,25.00079,26.629755,96.0,0.067493185,32.71834,241.34442,88.5545,0.0,81.11862,0.11375821,0.0,77.728615,8.330017
15806,20388360.0,0.0,18.299347,13.495636,21.589294,20.863586,22.19458,22.104767,18.299316,18.299286,18.299286,18.299286,0.0,0.032085616,0.032085616,0.049586937,25.0,18.300018,0.0,0.0,0.0,0.0011740479,9.54197e-21,0.0,81.118385,25.00076,26.62291,96.0,0.06751738,32.72793,241.34444,88.55447,0.0,81.118385,0.11375818,0.0,77.728386,8.330017
15807,20388420.0,0.0,18.299347,13.496704,21.585724,20.85971,22.191345,22.101349,18.299316,18.299316,18.299316,18.299316,0.0,0.03208561,0.03208561,0.049586926,25.0,18.300018,0.0,0.0,0.0,0.0012102121,9.54197e-21,0.0,81.11816,25.000727,26.61616,96.0,0.067541234,32.737373,241.34445,88.55444,0.0,81.11816,0.11375814,0.0,77.728165,8.330017
15808,20388480.0,0.0,18.299347,13.497803,21.582153,20.855835,22.18811,22.097961,18.299347,18.299316,18.299316,18.299316,0.0,0.0320856,0.0320856,0.049586914,25.0,18.300018,0.0,0.0,0.0,0.0008705768,9.54197e-21,0.0,81.11793,25.000698,26.609505,96.0,0.06756475,32.746693,241.34447,88.55441,0.0,81.11793,0.11375812,0.0,77.72794,8.330017
15809,20388540.0,0.0,18.299347,13.498901,21.578613,20.85199,22.184906,22.094604,18.299347,18.299316,18.299316,18.299316,0.0,0.032085594,0.032085594,0.049586903,25.0,18.300018,0.0,0.0,0.0,0.0004832887,9.54197e-21,0.0,81.1177,25.000668,26.602905,96.0,0.06758807,32.75593,241.34447,88.55439,0.0,81.1177,0.113758095,0.0,77.72772,8.330017
15810,20388600.0,0.0,18.299347,13.5,21.575165,20.848206,22.181763,22.091278,18.299347,18.299347,18.299347,18.299347,0.0,0.03208559,0.03208559,0.049586896,25.0,18.300018,0.0,0.0,0.0,0.00025437196,9.54197e-21,0.0,81.11748,25.00064,26.596447,96.0,0.067610905,32.764973,241.34448,88.554375,0.0,81.11748,0.11375808,0.0,77.727516,8.330017
15811,20388660.0,0.0,18.299347,13.501129,21.571594,20.84433,22.178528,22.08789,18.299347,18.299347,18.299347,18.299347,0.0,0.032085586,0.032085586,0.04958689,25.0,18.300018,0.0,0.0,0.0,0.0003656788,9.54197e-21,0.0,81.11725,25.000612,26.589808,96.0,0.06763437,32.77427,241.3445,88.55435,0.0,81.11725,0.113758065,0.0,77.727295,8.330017
15812,20388720.0,0.0,18.299347,13.502228,21.568115,20.840546,22.175354,22.084564,18.299347,18.299347,18.299347,18.299347,0.0,0.032085583,0.032085583,0.049586885,25.0,18.300018,0.0,0.0,0.0,0.00037388122,9.54197e-21,0.0,81.11703,25.000586,26.583305,96.0,0.06765735,32.783375,241.3445,88.55434,0.0,81.11703,0.11375806,0.0,77.72709,8.330017
15813,20388780.0,0.0,18.299347,13.503296,21.564636,20.836761,22.17221,22.081238,18.299347,18.299347,18.299347,18.299347,0.0,0.032085583,0.032085583,0.04958688,25.0,18.300018,0.0,0.0,0.0,0.00027008503,9.54197e-21,0.0,81.116806,25.00056,26.57681,96.0,0.0676803,32.792465,241.34451,88.55431,0.0,81.116806,0.11375804,0.0,77.72687,8.330017
15814,20388840.0,0.0,18.299347,13.504364,21.561188,20.833008,22.169067,22.077942,18.299347,18.299347,18.299347,18.299347,0.0,0.032085583,0.032085583,0.04958688,25.0,18.300018,0.0,0.0,0.0,-8.5431544e-05,9.54197e-21,0.0,81.116585,25.000538,26.570341,96.0,0.06770316,32.80152,241.34453,88.554306,0.0,81.116585,0.11375804,0.0,77.72666,8.330017
15815,20388900.0,0.0,18.299347,13.505402,21.55774,20.829285,22.165955,22.074646,18.299347,18.299347,18.299347,18.299347,0.0,0.032085583,0.032085583,0.04958688,25.0,18.300018,0.0,0.0,0.0,-0.00044912114,9.54197e-21,0.0,81.11636,25.000515,26.56385,96.0,0.0677261,32.81061,241.34453,88.55429,0.0,81.11636,0.11375804,0.0,77.72645,8.330017
15816,20388960.0,0.0,18.299347,13.506409,21.554321,20.825562,22.162842,22.07138,18.299347,18.299347,18.299347,18.299347,0.0,0.032085583,0.032085583,0.049586885,25.0,18.300018,0.0,0.0,0.0,-0.00045623086,9.54197e-21,0.0,81.11614,25.000494,26.557323,96.0,0.06774917,32.819748,241.34454,88.55428,0.0,81.11614,0.11375806,0.0,77.726234,8.330017
15817,20389020.0,0.0,18.299347,13.507355,21.550934,20.821838,22.15976,22.068146,18.299347,18.299347,18.299347,18.299347,0.0,0.032085586,0.032085586,0.049586892,25.0,18.300018,0.0,0.0,0.0,-0.0003674495,9.54197e-21,0.0,81.11592,25.000473,26.550755,96.0,0.06777239,32.828945,241.34454,88.55427,0.0,81.11592,0.113758065,0.0,77.72602,8.330017
15818,20389080.0,0.0,18.299347,13.50827,21.547546,20.818176,22.156647,22.06488,18.299347,18.299347,18.299347,18.299347,0.0,0.03208559,0.03208559,0.0495869,25.0,18.300018,0.0,0.0,0.0,-0.00051928306,9.54197e-21,0.0,81.11569,25.000454,26.544147,96.0,0.06779573,32.838192,241.34456,88.55426,0.0,81.11569,0.11375808,0.0,77.72581,8.330017
15819,20389140.0,0.0,18.299316,13.509094,21.544159,20.814514,22.153595,22.061646,18.299347,18.299347,18.299347,18.299347,0.0,0.032085594,0.032085594,0.049586907,25.0,18.300018,0.0,0.0,0.0,-0.00071471184,9.54197e-21,0.0,81.11546,25.000437,26.537476,96.0,0.06781931,32.847534,241.34456,88.55426,0.0,81.11546,0.113758095,0.0,77.725586,8.330017
15820,20389200.0,0.0,18.299316,13.509888,21.540802,20.810883,22.150513,22.058441,18.299347,18.299347,18.299347,18.299347,0.0,0.0320856,0.0320856,0.04958692,25.0,18.300018,0.0,0.0,0.0,-0.0010881198,9.54197e-21,0.0,81.115234,25.00042,26.530748,96.0,0.06784308,32.85695,241.34457,88.55425,0.0,81.115234,0.11375812,0.0,77.725365,8.330017
15821,20389260.0,0.0,18.299316,13.51059,21.537445,20.807251,22.147491,22.055237,18.299316,18.299347,18.299347,18.299347,0.0,0.032085605,0.032085605,0.049586926,25.0,18.300018,0.0,0.0,0.0,-0.0012503563,9.54197e-21,0.0,81.115,25.000404,26.523924,96.0,0.067867205,32.86651,241.34457,88.55425,0.0,81.115,0.11375814,0.0,77.72514,8.330017
15822,20389320.0,0.0,18.299286,13.5112,21.534119,20.80362,22.14447,22.052063,18.299316,18.299316,18.299316,18.299347,0.0,0.032085616,0.032085616,0.049586937,25.0,18.300018,0.0,0.0,0.0,-0.0012373445,9.54197e-21,0.0,81.11477,25.00039,26.516989,96.0,0.0678917,32.876213,241.34459,88.55425,0.0,81.11477,0.11375817,0.0,77.724915,8.330017
15823,20389380.0,0.0,18.299286,13.511749,21.530823,20.800049,22.141449,22.048859,18.299316,18.299316,18.299316,18.299316,0.0,0.03208562,0.03208562,0.049586955,25.0,18.300018,0.0,0.0,0.0,-0.0012932686,9.54197e-21,0.0,81.114525,25.000376,26.509953,96.0,0.06791657,32.886066,241.34459,88.55425,0.0,81.114525,0.11375821,0.0,77.724686,8.330017
15824,20389440.0,0.0,18.299255,13.5121765,21.527527,20.796478,22.138428,22.045715,18.299286,18.299316,18.299316,18.299316,0.0,0.03208563,0.03208563,0.04958697,25.0,18.300018,0.0,0.0,0.0,-0.0015008673,9.54197e-21,0.0,81.11428,25.000364,26.502796,96.0,0.06794186,32.896088,241.3446,88.55425,0.0,81.11428,0.11375823,0.0,77.72444,8.330017
15825,20389500.0,0.0,18.299255,13.512512,21.524231,20.792908,22.135437,22.042542,18.299286,18.299316,18.299316,18.299316,0.0,0.03208564,0.03208564,0.04958699,25.0,18.300018,0.0,0.0,0.0,-0.0016903142,9.54197e-21,0.0,81.11403,25.000353,26.495499,96.0,0.067967646,32.906303,241.3446,88.55426,0.0,81.11403,0.113758266,0.0,77.724205,8.330017
15826,20389560.0,0.0,18.299225,13.512726,21.520966,20.789368,22.132477,22.039429,18.299255,18.299286,18.299286,18.299286,0.0,0.032085653,0.032085653,0.049587008,25.0,18.300018,0.0,0.0,0.0,-0.0018502296,9.54197e-21,0.0,81.11378,25.000341,26.48807,96.0,0.067993894,32.916702,241.3446,88.55427,0.0,81.11378,0.11375832,0.0,77.72396,8.330017
15827,20389620.0,0.0,18.299225,13.512817,21.5177,20.785858,22.129486,22.036316,18.299255,18.299286,18.299286,18.299286,0.0,0.032085665,0.032085665,0.049587026,25.0,18.300018,0.0,0.0,0.0,-0.0020154174,9.54197e-21,0.0,81.11352,25.000332,26.480474,96.0,0.068020724,32.927334,241.34462,88.554276,0.0,81.11352,0.113758355,0.0,77.72371,8.330017
15828,20389680.0,0.0,18.299194,13.512817,21.514465,20.782349,22.126556,22.033203,18.299225,18.299255,18.299255,18.299255,0.0,0.032085676,0.032085676,0.04958705,25.0,18.300018,0.0,0.0,0.0,-0.0021469048,9.54197e-21,0.0,81.11325,25.000324,26.472706,96.0,0.06804818,32.938213,241.34462,88.55428,0.0,81.11325,0.1137584,0.0,77.72346,8.330017
15829,20389740.0,0.0,18.299164,13.512634,21.511261,20.77887,22.123596,22.03009,18.299225,18.299255,18.299255,18.299255,0.0,0.03208569,0.03208569,0.04958707,25.0,18.300018,0.0,0.0,0.0,-0.0022767659,9.54197e-21,0.0,81.112976,25.000317,26.46476,96.0,0.06807624,32.949337,241.34462,88.55429,0.0,81.112976,0.11375845,0.0,77.72319,8.330017
15830,20389800.0,0.0,18.299164,13.51236,21.508026,20.77539,22.120667,22.027008,18.299194,18.299225,18.299225,18.299225,0.0,0.032085706,0.032085706,0.049587097,25.0,18.300018,0.0,0.0,0.0,-0.0024684053,9.54197e-21,0.0,81.11269,25.000309,26.456615,96.0,0.068105005,32.960735,241.34464,88.554306,0.0,81.11269,0.11375851,0.0,77.722916,8.330017
15831,20389860.0,0.0,18.299133,13.511902,21.504852,20.771942,22.117767,22.023926,18.299194,18.299225,18.299225,18.299225,0.0,0.03208572,0.03208572,0.049587123,25.0,18.300018,0.0,0.0,0.0,-0.0025776387,9.54197e-21,0.0,81.11241,25.000303,26.448265,96.0,0.068134494,32.972427,241.34464,88.55432,0.0,81.11241,0.113758564,0.0,77.72264,8.330017
15832,20389920.0,0.0,18.299103,13.5112915,21.501648,20.768494,22.114868,22.020874,18.299164,18.299194,18.299194,18.299194,0.0,0.032085735,0.032085735,0.049587153,25.0,18.300018,0.0,0.0,0.0,-0.0026696401,9.54197e-21,0.0,81.112114,25.000298,26.439693,96.0,0.068164766,32.98443,241.34465,88.55434,0.0,81.112114,0.11375862,0.0,77.72236,8.330017
15833,20389980.0,0.0,18.299072,13.510529,21.498505,20.765076,22.111969,22.017822,18.299133,18.299164,18.299164,18.299164,0.0,0.032085754,0.032085754,0.049587183,25.0,18.300018,0.0,0.0,0.0,-0.002809986,9.54197e-21,0.0,81.11181,25.000292,26.430893,96.0,0.06819585,32.99675,241.34465,88.55435,0.0,81.11181,0.1137587,0.0,77.72207,8.330017
15834,20390040.0,0.0,18.299042,13.509613,21.49533,20.761658,22.1091,22.014801,18.299103,18.299164,18.299164,18.299164,0.0,0.032085773,0.032085773,0.049587216,25.0,18.300018,0.0,0.0,0.0,-0.0029506,9.54197e-21,0.0,81.111496,25.000288,26.421843,96.0,0.0682278,33.00942,241.34465,88.55437,0.0,81.111496,0.113758765,0.0,77.72177,8.330017
15835,20390100.0,0.0,18.299042,13.508484,21.492188,20.75827,22.106232,22.01178,18.299103,18.299133,18.299133,18.299133,0.0,0.03208579,0.03208579,0.04958725,25.0,18.300018,0.0,0.0,0.0,-0.0031583207,9.54197e-21,0.0,81.111176,25.000286,26.412552,96.0,0.068260595,33.022423,241.34467,88.55439,0.0,81.111176,0.11375884,0.0,77.72146,8.330017
15836,20390160.0,0.0,18.299011,13.507202,21.489075,20.754883,22.103363,22.008759,18.299072,18.299103,18.299103,18.299103,0.0,0.032085814,0.032085814,0.049587283,25.0,18.300018,0.0,0.0,0.0,-0.003378592,9.54197e-21,0.0,81.11084,25.000282,26.402992,96.0,0.06829435,33.035812,241.34467,88.554405,0.0,81.11084,0.113758914,0.0,77.72114,8.330017
15837,20390220.0,0.0,18.29898,13.505707,21.485962,20.751526,22.100525,22.005768,18.299042,18.299072,18.299072,18.299072,0.0,0.032085836,0.032085836,0.04958732,25.0,18.300018,0.0,0.0,0.0,-0.0034564554,9.54197e-21,0.0,81.110504,25.00028,26.393143,96.0,0.06832911,33.0496,241.34467,88.55443,0.0,81.110504,0.11375899,0.0,77.72081,8.330017
15838,20390280.0,0.0,18.29895,13.504028,21.48285,20.748169,22.097687,22.002777,18.299011,18.299042,18.299042,18.299042,0.0,0.03208586,0.03208586,0.049587358,25.0,18.300018,0.0,0.0,0.0,-0.003518162,9.54197e-21,0.0,81.11015,25.00028,26.383003,96.0,0.06836489,33.063793,241.34468,88.55445,0.0,81.11015,0.11375907,0.0,77.72047,8.330017
15839,20390340.0,0.0,18.29892,13.502106,21.479767,20.744843,22.09488,21.999817,18.29898,18.299011,18.299011,18.299042,0.0,0.03208588,0.03208588,0.0495874,25.0,18.300018,0.0,0.0,0.0,-0.0036468077,9.54197e-21,0.0,81.10979,25.000278,26.372566,96.0,0.068401724,33.078407,241.34468,88.55448,0.0,81.10979,0.11375916,0.0,77.72012,8.330017
15840,20390400.0,0.0,18.29889,13.5000305,21.476746,20.741608,22.092102,21.996887,18.29895,18.29898,18.29898,18.299011,0.0,0.032085903,0.032085903,0.04958744,25.0,18.300018,0.0,0.0,0.0,-0.003692017,9.54197e-21,0.0,81.10941,25.00028,26.362007,96.0,0.06843897,33.09319,241.34468,88.554504,0.0,81.10941,0.11375925,0.0,77.719765,8.330017
15841,20390460.0,0.0,21.115936,13.497711,21.501556,20.748993,22.099976,22.003723,18.317749,18.29544,18.29544,18.29535,0.0,0.0003351528,0.0003351528,0.00046882912,56.666668,18.300018,0.0,0.0,0.0,5.4502516,9.54197e-21,0.0,25.589865,22.472645,0.3208189,96.0,0.0011401282,69.55086,2.0519292,54.13191,0.0,25.589865,0.0011568358,0.0,23.05262,8.330017
15842,20390520.0,0.0,21.207703,13.4953,21.514893,20.758545,22.110046,22.012634,18.319336,18.297638,18.297638,18.296906,0.0,0.001130338,0.001130338,0.0013307332,88.333336,18.300018,0.0,0.0,0.0,3.7683773,9.54197e-21,0.0,34.559788,32.50658,0.51926273,96.0,0.0035893153,69.27303,11.812687,59.29742,0.0,34.559788,0.0036133095,0.0,30.19637,8.330017
15843,20390580.0,0.0,21.483063,13.492767,21.585815,20.767517,22.119232,22.020721,18.3302,18.308746,18.308746,18.305328,0.0,0.0052988264,0.0052988264,0.0055359015,120.0,18.300018,0.0,0.0,0.0,18.128757,9.54197e-21,0.0,47.765972,44.15883,0.8338047,96.0,0.01612297,68.83267,73.06586,68.459,0.0,47.765972,0.016153712,0.0,42.10079,8.330017
15844,20390640.0,9.0,21.614075,13.490143,21.618622,20.774689,22.125824,22.026428,18.432526,18.325256,18.325256,18.319214,0.0,0.013152846,0.013152846,0.014448876,120.0,18.300018,0.0,0.0,0.0,55.386925,9.54197e-21,0.0,57.222168,46.75694,2.3555086,96.0,0.040738534,66.702286,213.28302,77.62656,0.0,57.222168,0.04075189,0.0,51.88051,8.330017
15845,20390700.0,9.0,21.554352,13.487366,21.580933,20.779297,22.129395,22.029358,18.826538,18.406738,18.406738,18.374115,0.0,0.01992739,0.01992739,0.025104186,120.0,18.300018,0.0,0.0,0.0,80.77829,9.54197e-21,0.0,62.70754,45.5932,8.786227,96.0,0.06464815,57.69928,243.29802,84.85623,0.0,62.70754,0.06495741,0.0,58.51627,8.330017
15846,20390760.0,9.0,19.484924,13.484497,21.549347,20.78122,22.130768,22.030243,19.51773,18.683624,18.683624,18.59616,0.0,0.024613598,0.024613598,0.034236334,120.0,18.300018,0.0,0.0,0.0,14.927205,9.54197e-21,0.0,65.9048,46.471283,23.855286,96.0,0.0584255,36.6026,242.17792,91.259224,0.0,65.9048,0.08346824,0.0,62.43247,8.330017
15847,20390820.0,2.0,15.085999,13.481537,21.531647,20.78241,22.131592,22.03067,19.63681,19.080719,19.080719,18.959137,0.0,0.02804535,0.02804535,0.04124872,120.0,18.300018,0.0,0.0,0.0,-194.51599,9.54197e-21,0.0,67.620346,49.87585,39.58056,96.0,0.016913097,14.587217,241.03513,97.59006,0.0,67.620346,0.09734929,0.0,64.46071,8.330017
15848,20390880.0,2.0,15.7595215,13.478485,21.521729,20.783295,22.131989,22.030731,18.322754,19.04419,19.04419,18.98059,0.0,0.030594025,0.030594025,0.04643227,120.0,18.300018,0.0,0.0,0.0,-157.20676,9.54197e-21,0.0,68.1853,55.986767,35.603172,96.0,0.033328056,20.15556,240.0318,104.36897,0.0,68.1853,0.10763454,0.0,65.13039,8.330017
15849,20390940.0,2.0,19.677551,13.475311,21.515198,20.781616,22.130249,22.028778,17.349731,18.422028,18.422028,18.455963,0.0,0.03247239,0.03247239,0.05001939,120.0,18.300018,0.0,0.0,0.0,104.68596,9.54197e-21,0.0,67.890205,63.82863,19.634947,96.0,0.09074969,42.511074,239.27179,111.27798,0.0,67.890205,0.114980906,0.0,64.861336,8.330017
15850,20391000.0,0.0,20.171387,13.472076,21.508575,20.776611,22.125977,22.024445,17.999237,18.05362,18.05362,18.10611,0.0,0.03381084,0.03381084,0.05240514,126.666664,18.300018,0.0,0.0,0.0,135.47409,9.54197e-21,0.0,66.978325,74.37861,17.752638,96.0,0.09924844,45.146305,238.71626,119.06186,0.0,66.978325,0.12005034,0.0,63.995914,8.330017
15851,20391060.0,0.0,18.11142,13.46875,21.502228,20.77069,22.121063,22.019562,18.823853,18.280579,18.280579,18.284851,0.0,0.03453167,0.03453167,0.053678196,133.33333,18.300018,0.0,0.0,0.0,-20.350061,9.54197e-21,0.0,65.72531,86.83934,27.55999,96.0,0.06897619,31.416014,238.44073,127.17199,0.0,65.72531,0.12276675,0.0,62.810707,8.330017
15852,20391120.0,0.0,17.055298,13.465332,21.497314,20.765991,22.117035,22.015472,18.612091,18.530243,18.530243,18.51178,0.0,0.034882516,0.034882516,0.05431604,140.0,18.300018,0.0,0.0,0.0,-96.711296,9.54197e-21,0.0,64.34418,99.71742,31.229418,96.0,0.05584162,26.278814,238.4304,135.02362,0.0,64.34418,0.124106795,0.0,61.49649,8.330017
15853,20391180.0,0.0,18.279663,13.461853,21.492981,20.761536,22.113129,22.011505,18.059082,18.413208,18.413208,18.41742,0.0,0.03465067,0.03465067,0.05398572,136.0,18.300018,0.0,0.0,0.0,-0.6886646,9.54197e-21,0.0,63.032185,109.92574,25.979439,96.0,0.075143926,33.628784,238.54538,140.49754,0.0,63.032185,0.12330388,0.0,60.233856,8.330017
15854,20391240.0,0.0,19.011078,13.458313,21.488281,20.756287,22.108673,22.007019,18.09607,18.232086,18.232086,18.251251,0.0,0.034191865,0.034191865,0.05325239,132.0,18.300018,0.0,0.0,0.0,54.192833,9.54197e-21,0.0,61.998985,117.02858,23.190012,96.0,0.08407983,37.533985,238.64488,143.82747,0.0,61.998985,0.12164749,0.0,59.22148,8.330017
15855,20391300.0,0.0,18.446564,13.454681,21.483765,20.750885,22.104187,22.002533,18.414246,18.25644,18.25644,18.263489,0.0,0.033655174,0.033655174,0.052353386,128.0,18.300018,0.0,0.0,0.0,9.479903,9.54197e-21,0.0,61.246155,121.44479,25.810104,96.0,0.0737123,33.865852,238.68689,145.48384,0.0,61.246155,0.11966994,0.0,58.47206,8.330017
15856,20391360.0,0.0,17.875061,13.451019,21.480042,20.746246,22.100342,21.998596,18.450531,18.354126,18.354126,18.348907,0.0,0.0331628,0.0331628,0.051500395,124.0,18.300018,0.0,0.0,0.0,-31.188179,9.54197e-21,0.0,60.745327,123.46646,27.988964,96.0,0.06479301,30.815449,238.67357,145.84396,0.0,60.745327,0.11782798,0.0,57.96846,8.330017
