,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
15857,20391420.0,0.0,18.11496,13.447296,21.476776,20.742065,22.096832,21.994995,18.262756,18.352386,18.352386,18.350708,0.0,0.032747895,0.032747895,0.050765444,120.0,18.300018,0.0,0.0,0.0,-12.653447,9.54197e-21,0.0,60.444683,123.64292,26.872885,96.0,0.06800346,32.37796,238.62439,145.2906,0.0,60.444683,0.1162601,0.0,57.665783,8.330017
15858,20391480.0,0.0,18.534454,13.443512,21.47351,20.737885,22.093323,21.991394,18.19696,18.285492,18.285492,18.29132,0.0,0.03240069,0.03240069,0.050143432,116.0,18.300018,0.0,0.0,0.0,16.873121,9.54197e-21,0.0,60.305756,122.46823,25.236706,96.0,0.0730499,34.668617,238.56068,144.09685,0.0,60.305756,0.114941426,0.0,57.527153,8.330017
15859,20391540.0,0.0,18.490112,13.439667,21.470123,20.733612,22.089813,21.987793,18.296753,18.266663,18.266663,18.27127,0.0,0.03210934,0.03210934,0.04961898,112.0,18.300018,0.0,0.0,0.0,12.796858,9.54197e-21,0.0,60.302437,120.33106,25.534826,96.0,0.07137757,34.251244,238.49878,142.46417,0.0,60.302437,0.11383261,0.0,57.52638,8.330017
15860,20391600.0,0.0,18.20111,13.435822,21.466827,20.729584,22.086487,21.984344,18.369537,18.300781,18.300781,18.2995,0.0,0.031874858,0.031874858,0.049197044,108.0,18.300018,0.0,0.0,0.0,-7.1785965,9.54197e-21,0.0,60.410267,117.4997,26.694622,96.0,0.066817276,32.62753,238.44902,140.54315,0.0,60.410267,0.11294062,0.0,57.638412,8.330017
15861,20391660.0,0.0,18.132233,13.431915,21.463745,20.725891,22.083435,21.98117,18.325775,18.322327,18.322327,18.319427,0.0,0.03169491,0.03169491,0.04887462,104.0,18.300018,0.0,0.0,0.0,-11.265847,9.54197e-21,0.0,60.60239,114.19783,26.88346,96.0,0.065778024,32.363155,238.417,138.45168,0.0,60.60239,0.11225755,0.0,57.83549,8.330017
15862,20391720.0,0.0,18.309845,13.427948,21.460663,20.72229,22.080444,21.978058,18.260376,18.304688,18.304688,18.304901,0.0,0.03155661,0.03155661,0.048628375,100.0,18.300018,0.0,0.0,0.0,1.0415065,9.54197e-21,0.0,60.85738,110.60286,26.144907,96.0,0.068073094,33.397133,238.40506,136.26483,0.0,60.85738,0.11173426,0.0,58.095467,8.330017
15863,20391780.0,0.0,18.420929,13.424011,21.45755,20.718658,22.077454,21.974915,18.26709,18.282135,18.282135,18.284302,0.0,0.031445038,0.031445038,0.048430715,96.0,18.300018,0.0,0.0,0.0,8.2344885,9.54197e-21,0.0,61.162525,106.83526,25.738503,96.0,0.0692401,33.9661,238.41354,134.02367,0.0,61.162525,0.111313194,0.0,58.405334,8.330017
15864,20391840.0,0.0,18.334564,13.420013,21.454376,20.715057,22.074463,21.971802,18.31659,18.285522,18.285522,18.28592,0.0,0.03135138,0.03135138,0.048266917,92.0,18.300018,0.0,0.0,0.0,2.1268902,9.54197e-21,0.0,61.510635,102.96792,26.111572,96.0,0.06775452,33.443798,238.44186,131.75398,0.0,61.510635,0.11096195,0.0,58.75758,8.330017
15865,20391900.0,0.0,18.226807,13.415985,21.451263,20.711578,22.071594,21.96878,18.326996,18.30191,18.30191,18.30017,0.0,0.03127485,0.03127485,0.048135687,88.0,18.300018,0.0,0.0,0.0,-4.9256063,9.54197e-21,0.0,61.89589,99.0391,26.507864,96.0,0.066222064,32.888992,238.48898,129.47433,0.0,61.89589,0.11067713,0.0,59.14563,8.330017
15866,20391960.0,0.0,18.246582,13.411987,21.448273,20.708221,22.068817,21.965881,18.298218,18.30478,18.30478,18.303345,0.0,0.031210653,0.031210653,0.04802801,84.0,18.300018,0.0,0.0,0.0,-3.3653195,9.54197e-21,0.0,62.309372,95.09109,26.388052,96.0,0.06650718,33.05673,238.55371,127.20045,0.0,62.309372,0.110441476,0.0,59.560204,8.330017
15867,20392020.0,0.0,18.327332,13.407928,21.445282,20.704895,22.06607,21.962982,18.279114,18.294678,18.294678,18.294708,0.0,0.031153606,0.031153606,0.047934055,80.0,18.300018,0.0,0.0,0.0,2.0164394,9.54197e-21,0.0,62.748653,91.145134,26.05877,96.0,0.06752784,33.517723,238.63498,124.93524,0.0,62.748653,0.11023347,0.0,59.998535,8.330017
15868,20392080.0,0.0,18.348755,13.4039,21.44226,20.701569,22.063324,21.960083,18.290955,18.288025,18.288025,18.288422,0.0,0.031098247,0.031098247,0.047843907,76.0,18.300018,0.0,0.0,0.0,3.271092,9.54197e-21,0.0,63.213146,87.216,25.985521,96.0,0.06766622,33.62027,238.73177,122.678955,0.0,63.213146,0.110032625,0.0,60.45988,8.330017
15869,20392140.0,0.0,18.302887,13.399872,21.43927,20.698273,22.060608,21.957214,18.309082,18.2919,18.2919,18.291412,0.0,0.03104269,0.03104269,0.047754373,72.0,18.300018,0.0,0.0,0.0,0.1556965,9.54197e-21,0.0,63.703583,83.30668,26.165802,96.0,0.06693373,33.36788,238.84323,120.43066,0.0,63.703583,0.10983203,0.0,60.94474,8.330017
15870,20392200.0,0.0,18.264832,13.3958435,21.43634,20.695038,22.057953,21.954376,18.310272,18.29831,18.29831,18.297089,0.0,0.03098701,0.03098701,0.04766457,68.0,18.300018,0.0,0.0,0.0,-2.2809289,9.54197e-21,0.0,64.22025,79.41818,26.294958,96.0,0.06637666,33.187057,238.9686,118.1907,0.0,64.22025,0.10963088,0.0,61.453228,8.330017
15871,20392260.0,0.0,18.278656,13.391815,21.433502,20.691895,22.055359,21.95163,18.297302,18.298859,18.298859,18.297882,0.0,0.03093033,0.03093033,0.047570195,64.0,18.300018,0.0,0.0,0.0,-1.2729547,9.54197e-21,0.0,64.763405,75.554535,26.21762,96.0,0.06652676,33.295326,239.10716,115.95925,0.0,64.763405,0.109423205,0.0,61.986317,8.330017
15872,20392320.0,0.0,18.312927,13.387817,21.430725,20.688782,22.052795,21.948914,18.29004,18.294556,18.294556,18.29419,0.0,0.030869827,0.030869827,0.04746759,60.0,18.300018,0.0,0.0,0.0,0.9747198,9.54197e-21,0.0,65.33459,71.718376,26.073874,96.0,0.0668943,33.49658,239.25836,113.7347,0.0,65.33459,0.10919963,0.0,62.546246,8.330017
15873,20392380.0,0.0,18.321747,13.38382,21.427979,20.6857,22.050232,21.946198,18.295105,18.2919,18.2919,18.291718,0.0,0.03080306,0.03080306,0.047352888,56.0,18.300018,0.0,0.0,0.0,1.4772516,9.54197e-21,0.0,65.93678,67.91139,26.039314,96.0,0.0668727,33.544956,239.42186,111.5153,0.0,65.93678,0.10895149,0.0,63.136173,8.330017
15874,20392440.0,0.0,18.300964,13.379852,21.425262,20.682648,22.04773,21.943512,18.30368,18.29367,18.29367,18.29309,0.0,0.03072884,0.03072884,0.047224484,52.0,18.300018,0.0,0.0,0.0,0.07477876,9.54197e-21,0.0,66.5736,64.132744,26.117352,96.0,0.06645034,33.435707,239.59763,109.29959,0.0,66.5736,0.10867466,0.0,63.759827,8.330017
15875,20392500.0,0.0,18.283752,13.375916,21.422638,20.679657,22.045288,21.940887,18.304443,18.29657,18.29657,18.295654,0.0,0.030646864,0.030646864,0.047082227,48.0,18.300018,0.0,0.0,0.0,-1.0171825,9.54197e-21,0.0,67.249054,60.38009,26.172628,96.0,0.06608974,33.35832,239.78535,107.08651,0.0,67.249054,0.10836848,0.0,64.42122,8.330017
15876,20392560.0,0.0,18.289276,13.372009,21.420105,20.676758,22.042877,21.938324,18.298706,18.296997,18.296997,18.296173,0.0,0.030555878,0.030555878,0.046924014,44.0,18.300018,0.0,0.0,0.0,-0.6132032,9.54197e-21,0.0,67.966934,56.65574,26.13773,96.0,0.066017896,33.407177,239.98476,104.876335,0.0,67.966934,0.10802836,0.0,65.124115,8.330017
15877,20392620.0,0.0,18.306183,13.368134,21.417633,20.67389,22.040527,21.935791,18.295044,18.295044,18.295044,18.294525,0.0,0.030453749,0.030453749,0.04674617,40.0,18.300018,0.0,0.0,0.0,0.4746371,9.54197e-21,0.0,68.73242,52.963055,26.065462,96.0,0.06604872,33.50835,240.19559,102.66888,0.0,68.73242,0.10764631,0.0,65.87365,8.330017
15878,20392680.0,0.0,18.307587,13.364319,21.415222,20.671112,22.038239,21.93332,18.297882,18.294281,18.294281,18.293793,0.0,0.030340627,0.030340627,0.046549413,36.0,18.300018,0.0,0.0,0.0,0.52824533,9.54197e-21,0.0,69.562775,49.275177,26.058601,96.0,0.06583604,33.517956,240.41827,100.451546,0.0,69.562775,0.10722833,0.0,66.68663,8.330017
15879,20392740.0,0.0,18.301086,13.360535,21.412933,20.668396,22.03601,21.930908,18.300354,18.294952,18.294952,18.294342,0.0,0.030213173,0.030213173,0.046327673,32.0,18.300018,0.0,0.0,0.0,0.095690794,9.54197e-21,0.0,70.45517,45.63557,26.081017,96.0,0.06548914,33.486576,240.65189,98.24005,0.0,70.45517,0.106744975,0.0,67.56037,8.330017
15880,20392800.0,0.0,18.296356,13.356781,21.410553,20.665741,22.033844,21.928558,18.300598,18.295837,18.295837,18.295135,0.0,0.030133052,0.030133052,0.046194974,29.666666,18.300018,0.0,0.0,0.0,-0.19103716,9.54197e-21,0.0,71.38807,42.315998,26.091484,96.0,0.06528738,33.47192,240.86206,96.26926,0.0,71.38807,0.106451236,0.0,68.47224,8.330017
15881,20392860.0,0.0,18.296844,13.353119,21.408203,20.663116,22.031708,21.926208,18.29953,18.296112,18.296112,18.295471,0.0,0.030063916,0.030063916,0.046080187,27.333334,18.300018,0.0,0.0,0.0,-0.14844884,9.54197e-21,0.0,72.34782,39.241135,26.080975,96.0,0.06518023,33.486633,241.06076,94.44871,0.0,72.34782,0.106198564,0.0,69.408424,8.330017
15882,20392920.0,0.0,18.299194,13.349518,21.405914,20.660553,22.029602,21.92392,18.29889,18.29602,18.29602,18.29541,0.0,0.029996747,0.029996747,0.045967974,25.0,18.300018,0.0,0.0,0.0,0.0026213336,9.54197e-21,0.0,73.33988,36.363064,26.064363,96.0,0.06509576,33.50989,241.25204,92.73969,0.0,73.33988,0.10594933,0.0,70.3749,8.330017
15883,20392980.0,0.0,18.299316,13.345947,21.403442,20.65799,22.027527,21.92163,18.298798,18.296082,18.296082,18.295563,0.0,0.030022616,0.030022616,0.046027094,25.0,18.300018,0.0,0.0,0.0,0.027274458,9.54197e-21,0.0,74.324585,33.967236,26.051163,96.0,0.06520391,33.52837,241.39,91.414566,0.0,74.324585,0.10606522,0.0,71.33091,8.330017
15884,20393040.0,0.0,18.2984,13.342468,21.400879,20.655426,22.025421,21.919342,18.298767,18.296295,18.296295,18.295807,0.0,0.030097522,0.030097522,0.046169605,25.0,18.300018,0.0,0.0,0.0,-0.01707801,9.54197e-21,0.0,75.2602,31.985395,26.03886,96.0,0.06540961,33.545597,241.49063,90.37561,0.0,75.2602,0.10635734,0.0,72.23466,8.330017
15885,20393100.0,0.0,18.297882,13.339081,21.398315,20.652802,22.023285,21.917023,18.298615,18.296509,18.296509,18.296082,0.0,0.030189034,0.030189034,0.04633891,25.0,18.300018,0.0,0.0,0.0,-0.040930193,9.54197e-21,0.0,76.15354,30.280222,26.024008,96.0,0.06565843,33.566387,241.57016,89.50996,0.0,76.15354,0.10671055,0.0,73.09487,8.330017
15886,20393160.0,0.0,18.297882,13.335754,21.39566,20.650146,22.021118,21.914673,18.29834,18.296661,18.296661,18.296295,0.0,0.030305013,0.030305013,0.046548933,25.0,18.300018,0.0,0.0,0.0,-0.030930605,9.54197e-21,0.0,76.98696,28.861872,26.005531,96.0,0.06597122,33.59226,241.62506,88.8328,0.0,76.98696,0.107154906,0.0,73.89409,8.330017
15887,20393220.0,0.0,18.298157,13.332489,21.392944,20.64746,22.01892,21.912262,18.298126,18.296753,18.296753,18.296448,0.0,0.03043639,0.03043639,0.04678355,25.0,18.300018,0.0,0.0,0.0,-0.0087330695,9.54197e-21,0.0,77.750694,27.692518,25.9854,96.0,0.06631985,33.62044,241.66023,88.31159,0.0,77.750694,0.107652254,0.0,74.62344,8.330017
15888,20393280.0,0.0,18.29831,13.329346,21.390228,20.644714,22.016663,21.909851,18.298065,18.296875,18.296875,18.2966,0.0,0.030571934,0.030571934,0.04702366,25.0,18.300018,0.0,0.0,0.0,0.0049177483,9.54197e-21,0.0,78.45931,26.696577,25.965504,96.0,0.06667634,33.648296,241.68321,87.89224,0.0,78.45931,0.108164385,0.0,75.29807,8.330017
15889,20393340.0,0.0,18.298248,13.326263,21.387451,20.641937,22.014374,21.90738,18.298065,18.296997,18.296997,18.296783,0.0,0.030714761,0.030714761,0.047274515,25.0,18.300018,0.0,0.0,0.0,0.0030805776,9.54197e-21,0.0,79.094986,25.887037,25.946144,96.0,0.067045644,33.6754,241.69226,87.58578,0.0,79.094986,0.10870191,0.0,75.90064,8.330017
15890,20393400.0,0.0,18.298157,13.323303,21.384613,20.639069,22.011993,21.904846,18.298065,18.29715,18.29715,18.296967,0.0,0.03085968,0.03085968,0.04752715,25.0,18.300018,0.0,0.0,0.0,-0.0022203452,9.54197e-21,0.0,79.6556,25.237757,25.926823,96.0,0.06741801,33.70245,241.69055,87.37165,0.0,79.6556,0.10924448,0.0,76.42971,8.330017
15891,20393460.0,0.0,18.298157,13.320435,21.381775,20.63617,22.009613,21.902283,18.298065,18.297302,18.297302,18.29712,0.0,0.031002881,0.031002881,0.047775317,25.0,18.300018,0.0,0.0,0.0,-0.002001185,9.54197e-21,0.0,80.15429,24.706987,25.90726,96.0,0.067787364,33.72983,241.68172,87.222626,0.0,80.15429,0.10977978,0.0,76.89852,8.330017
15892,20393520.0,0.0,18.298248,13.317688,21.378906,20.63324,22.007172,21.899689,18.298065,18.297424,18.297424,18.297272,0.0,0.031143082,0.031143082,0.04801689,25.0,18.300018,0.0,0.0,0.0,0.0019021191,9.54197e-21,0.0,80.58682,24.288025,25.887701,96.0,0.06814967,33.757217,241.66664,87.133484,0.0,80.58682,0.11030207,0.0,77.30328,8.330017
15893,20393580.0,0.0,18.29831,13.315033,21.375977,20.630249,22.00467,21.897034,18.298065,18.297546,18.297546,18.297424,0.0,0.031277977,0.031277977,0.048247978,25.0,18.300018,0.0,0.0,0.0,0.004667817,9.54197e-21,0.0,80.95037,23.972473,25.86857,96.0,0.068498746,33.784,241.64656,87.09725,0.0,80.95037,0.11080308,0.0,77.64165,8.330017
15894,20393640.0,0.0,18.29837,13.3125,21.373077,20.627228,22.002136,21.894348,18.298126,18.297668,18.297668,18.297577,0.0,0.031407032,0.031407032,0.04846803,25.0,18.300018,0.0,0.0,0.0,0.006230335,9.54197e-21,0.0,81.26409,23.726068,25.84991,96.0,0.068833716,33.81012,241.62376,87.094025,0.0,81.26409,0.11128158,0.0,77.93234,8.330017
15895,20393700.0,0.0,18.2984,13.310089,21.370117,20.624176,21.999573,21.891632,18.298187,18.297821,18.297821,18.29773,0.0,0.031529717,0.031529717,0.048676215,25.0,18.300018,0.0,0.0,0.0,0.0064775893,9.54197e-21,0.0,81.525215,23.547832,25.831795,96.0,0.06915309,33.835487,241.59854,87.12276,0.0,81.525215,0.11173538,0.0,78.17284,8.330017
15896,20393760.0,0.0,18.298462,13.3078,21.367157,20.621094,21.996979,21.888916,18.298218,18.297943,18.297943,18.297852,0.0,0.031644218,0.031644218,0.048869584,25.0,18.300018,0.0,0.0,0.0,0.0065038637,9.54197e-21,0.0,81.732185,23.434065,25.814283,96.0,0.06945287,33.86,241.5717,87.179535,0.0,81.732185,0.11215787,0.0,78.36191,8.330017
15897,20393820.0,0.0,18.298523,13.305664,21.364197,20.617981,21.994385,21.886139,18.298279,18.298065,18.298065,18.298004,0.0,0.031749405,0.031749405,0.04904644,25.0,18.300018,0.0,0.0,0.0,0.007099493,9.54197e-21,0.0,81.8903,23.373814,25.797398,96.0,0.0697308,33.883648,241.54425,87.25702,0.0,81.8903,0.11254522,0.0,78.50482,8.330017
15898,20393880.0,0.0,18.298615,13.303619,21.361206,20.614838,21.99173,21.883362,18.29837,18.298157,18.298157,18.298126,0.0,0.03184503,0.03184503,0.04920651,25.0,18.300018,0.0,0.0,0.0,0.008040244,9.54197e-21,0.0,82.00231,23.361784,25.78117,96.0,0.06998622,33.906364,241.51666,87.35198,0.0,82.00231,0.11289659,0.0,78.60432,8.330017
15899,20393940.0,0.0,18.298676,13.301758,21.358215,20.611694,21.989044,21.880524,18.298431,18.298279,18.298279,18.298248,0.0,0.03193036,0.03193036,0.04934878,25.0,18.300018,0.0,0.0,0.0,0.008705373,9.54197e-21,0.0,82.075,23.387335,25.7657,96.0,0.07021742,33.92802,241.48978,87.45763,0.0,82.075,0.11320959,0.0,78.66697,8.330017
15900,20394000.0,0.0,18.298737,13.300018,21.355225,20.60852,21.986359,21.877716,18.298492,18.2984,18.2984,18.29837,0.0,0.032005493,0.032005493,0.049473584,25.0,18.300018,0.0,0.0,0.0,0.008911072,9.54197e-21,0.0,82.11597,23.440332,25.750986,96.0,0.070424505,33.94862,241.46426,87.5682,0.0,82.11597,0.113484584,0.0,78.700066,8.330017
15901,20394060.0,0.0,18.298798,13.29834,21.352234,20.605316,21.983643,21.874878,18.298584,18.298492,18.298492,18.298462,0.0,0.03206833,0.03206833,0.049577586,25.0,18.300018,0.0,0.0,0.0,0.008297801,9.54197e-21,0.0,82.11727,23.528606,25.737196,96.0,0.070603006,33.967926,241.4402,87.68621,0.0,82.11727,0.11371442,0.0,78.69615,8.330017
15902,20394120.0,0.0,18.298828,13.296661,21.349213,20.602112,21.980957,21.87204,18.298645,18.298584,18.298584,18.298584,0.0,0.032117873,0.032117873,0.049659144,25.0,18.300018,0.0,0.0,0.0,0.006645728,9.54197e-21,0.0,82.08851,23.63823,25.724215,96.0,0.070750795,33.9861,241.4188,87.80239,0.0,82.08851,0.113895044,0.0,78.66441,8.330017
15903,20394180.0,0.0,18.298859,13.295013,21.346222,20.598907,21.978241,21.869171,18.298706,18.298676,18.298676,18.298676,0.0,0.03215826,0.03215826,0.04972528,25.0,18.300018,0.0,0.0,0.0,0.005770228,9.54197e-21,0.0,82.04301,23.757633,25.711718,96.0,0.0708778,34.003593,241.39952,87.914505,0.0,82.04301,0.11404193,0.0,78.61733,8.330017
15904,20394240.0,0.0,18.29889,13.293335,21.343231,20.595703,21.975525,21.866333,18.298767,18.298767,18.298767,18.298737,0.0,0.03219284,0.03219284,0.049781647,25.0,18.300018,0.0,0.0,0.0,0.005362651,9.54197e-21,0.0,81.988075,23.882078,25.699526,96.0,0.070991695,34.02066,241.38168,88.02341,0.0,81.988075,0.11416756,0.0,78.56163,8.330017
15905,20394300.0,0.0,18.29892,13.291687,21.340271,20.592499,21.972809,21.863464,18.298798,18.298828,18.298828,18.298828,0.0,0.032216694,0.032216694,0.049820084,25.0,18.300018,0.0,0.0,0.0,0.0052467473,9.54197e-21,0.0,81.919205,24.010653,25.687963,96.0,0.071081,34.036854,241.36679,88.123245,0.0,81.919205,0.11425364,0.0,78.493355,8.330017
15906,20394360.0,0.0,18.29895,13.290009,21.33731,20.589294,21.970123,21.860626,18.298859,18.29889,18.29889,18.29889,0.0,0.032235697,0.032235697,0.049850404,25.0,18.300018,0.0,0.0,0.0,0.0052544475,9.54197e-21,0.0,81.84551,24.139647,25.676704,96.0,0.07115919,34.052612,241.35332,88.2182,0.0,81.84551,0.11432204,0.0,78.42079,8.330017
15907,20394420.0,0.0,18.299011,13.28833,21.334381,20.58612,21.967438,21.857819,18.29889,18.29895,18.29895,18.29895,0.0,0.03224901,0.03224901,0.049871232,25.0,18.300018,0.0,0.0,0.0,0.0048813373,9.54197e-21,0.0,81.767235,24.267544,25.665825,96.0,0.07122419,34.067844,241.34161,88.30644,0.0,81.767235,0.11436951,0.0,78.34422,8.330017
15908,20394480.0,0.0,18.299011,13.286682,21.331451,20.582947,21.964783,21.855011,18.29895,18.29898,18.29898,18.29898,0.0,0.0322563,0.0322563,0.049882036,25.0,18.300018,0.0,0.0,0.0,0.0042008595,9.54197e-21,0.0,81.68619,24.391304,25.65535,96.0,0.07127523,34.08251,241.33194,88.38585,0.0,81.68619,0.11439488,0.0,78.26542,8.330017
15909,20394540.0,0.0,18.299042,13.285004,21.328522,20.579773,21.962097,21.852203,18.29898,18.299042,18.299042,18.299042,0.0,0.032258824,0.032258824,0.04988491,25.0,18.300018,0.0,0.0,0.0,0.0035780952,9.54197e-21,0.0,81.60568,24.508072,25.645187,96.0,0.0713153,34.096737,241.32411,88.45615,0.0,81.60568,0.11440295,0.0,78.18748,8.330017
15910,20394600.0,0.0,18.299072,13.283325,21.325623,20.57663,21.959442,21.849396,18.299011,18.299072,18.299072,18.299072,0.0,0.032255474,0.032255474,0.04987805,25.0,18.300018,0.0,0.0,0.0,0.0030291958,9.54197e-21,0.0,81.52497,24.61716,25.635416,96.0,0.07134163,34.110416,241.31851,88.51562,0.0,81.52497,0.11438919,0.0,78.10974,8.330017
15911,20394660.0,0.0,18.299072,13.281677,21.322754,20.573486,21.956848,21.846619,18.299042,18.299103,18.299103,18.299103,0.0,0.03224914,0.03224914,0.049866244,25.0,18.300018,0.0,0.0,0.0,0.0029688384,9.54197e-21,0.0,81.44705,24.718494,25.625853,96.0,0.07136111,34.12381,241.31425,88.56744,0.0,81.44705,0.11436473,0.0,78.034904,8.330017
15912,20394720.0,0.0,18.299103,13.279999,21.319916,20.570374,21.954254,21.843872,18.299072,18.299103,18.299103,18.299133,0.0,0.032240033,0.032240033,0.04984987,25.0,18.300018,0.0,0.0,0.0,0.0026682806,9.54197e-21,0.0,81.3738,24.809576,25.616524,96.0,0.07137396,34.136868,241.31145,88.61032,0.0,81.3738,0.11433012,0.0,77.964745,8.330017
15913,20394780.0,0.0,18.299103,13.278351,21.317078,20.567291,21.95166,21.841125,18.299072,18.299133,18.299133,18.299133,0.0,0.032228585,0.032228585,0.04982966,25.0,18.300018,0.0,0.0,0.0,0.0019599954,9.54197e-21,0.0,81.305786,24.890043,25.607412,96.0,0.07138119,34.149624,241.30997,88.64454,0.0,81.305786,0.11428698,0.0,77.89982,8.330017
15914,20394840.0,0.0,18.299103,13.276672,21.31424,20.564209,21.949097,21.83841,18.299103,18.299133,18.299133,18.299164,0.0,0.03221571,0.03221571,0.04980716,25.0,18.300018,0.0,0.0,0.0,0.0012618552,9.54197e-21,0.0,81.24407,24.959625,25.598436,96.0,0.07138499,34.162186,241.30957,88.67091,0.0,81.24407,0.11423872,0.0,77.84106,8.330017
15915,20394900.0,0.0,18.299103,13.274994,21.311462,20.561157,21.946533,21.835693,18.299103,18.299164,18.299164,18.299164,0.0,0.032202173,0.032202173,0.049783643,25.0,18.300018,0.0,0.0,0.0,0.0007780499,9.54197e-21,0.0,81.18898,25.018848,25.58954,96.0,0.071387224,34.174644,241.31,88.690605,0.0,81.18898,0.114188224,0.0,77.788734,8.330017
15916,20394960.0,0.0,18.299133,13.273346,21.308685,20.558136,21.94403,21.833038,18.299133,18.299164,18.299164,18.299164,0.0,0.032187767,0.032187767,0.0497588,25.0,18.300018,0.0,0.0,0.0,0.00075100566,9.54197e-21,0.0,81.14168,25.06555,25.58075,96.0,0.07138718,34.186954,241.31145,88.702034,0.0,81.14168,0.11413441,0.0,77.744,8.330017
15917,20395020.0,0.0,18.299133,13.2716675,21.305939,20.555115,21.941528,21.830383,18.299133,18.299164,18.299164,18.299164,0.0,0.032173656,0.032173656,0.04973458,25.0,18.300018,0.0,0.0,0.0,0.00059855194,9.54197e-21,0.0,81.103386,25.099619,25.572014,96.0,0.07138767,34.199177,241.31357,88.70651,0.0,81.103386,0.11408196,0.0,77.70796,8.330017
15918,20395080.0,0.0,18.299133,13.27002,21.303223,20.552155,21.939056,21.827728,18.299133,18.299164,18.299164,18.299164,0.0,0.03216102,0.03216102,0.049713027,25.0,18.300018,0.0,0.0,0.0,0.0003876437,9.54197e-21,0.0,81.07653,25.119183,25.563284,96.0,0.07139131,34.211403,241.31613,88.70418,0.0,81.07653,0.114035055,0.0,77.68289,8.330017
15919,20395140.0,0.0,18.299133,13.268341,21.300507,20.549194,21.936584,21.825104,18.299133,18.299164,18.299164,18.299164,0.0,0.032148056,0.032148056,0.049690872,25.0,18.300018,0.0,0.0,0.0,0.00015767661,9.54197e-21,0.0,81.047966,25.140825,25.554562,96.0,0.07139424,34.223618,241.31866,88.70272,0.0,81.047966,0.11398702,0.0,77.65617,8.330017
15920,20395200.0,0.0,18.299133,13.266663,21.29779,20.546234,21.934143,21.82248,18.299133,18.299164,18.299164,18.299164,0.0,0.03213627,0.03213627,0.049670808,25.0,18.300018,0.0,0.0,0.0,-3.4246463e-05,9.54197e-21,0.0,81.02682,25.153355,25.54582,96.0,0.07139971,34.23585,241.3214,88.69724,0.0,81.02682,0.113943376,0.0,77.63655,8.330017
15921,20395260.0,0.0,18.299103,13.265015,21.295105,20.543274,21.931732,21.819916,18.299133,18.299133,18.299133,18.299164,0.0,0.032124937,0.032124937,0.04965154,25.0,18.300018,0.0,0.0,0.0,-0.00014187617,9.54197e-21,0.0,81.00813,25.162952,25.537073,96.0,0.07140616,34.2481,241.32417,88.69056,0.0,81.00813,0.11390143,0.0,77.619286,8.330017
15922,20395320.0,0.0,18.299103,13.263336,21.29242,20.540344,21.929321,21.817322,18.299133,18.299133,18.299133,18.299133,0.0,0.03211462,0.03211462,0.04963406,25.0,18.300018,0.0,0.0,0.0,-0.00022852603,9.54197e-21,0.0,80.99433,25.166904,25.528303,96.0,0.071414866,34.260376,241.327,88.68171,0.0,80.99433,0.113863304,0.0,77.606674,8.330017
15923,20395380.0,0.0,18.299103,13.261658,21.289764,20.537415,21.92691,21.814758,18.299133,18.299133,18.299133,18.299133,0.0,0.032105405,0.032105405,0.049618497,25.0,18.300018,0.0,0.0,0.0,-0.00032095783,9.54197e-21,0.0,80.98479,25.166262,25.519503,96.0,0.07142599,34.272697,241.32977,88.6714,0.0,80.98479,0.11382931,0.0,77.5981,8.330017
15924,20395440.0,0.0,18.299103,13.26001,21.28711,20.534515,21.92453,21.812195,18.299133,18.299133,18.299133,18.299133,0.0,0.0320973,0.0320973,0.04960484,25.0,18.300018,0.0,0.0,0.0,-0.0003818237,9.54197e-21,0.0,80.97867,25.162258,25.510666,96.0,0.07143959,34.285065,241.33241,88.66034,0.0,80.97867,0.11379943,0.0,77.592766,8.330017
15925,20395500.0,0.0,18.299103,13.258331,21.284454,20.531647,21.92215,21.809662,18.299133,18.299133,18.299133,18.299133,0.0,0.032090314,0.032090314,0.049593125,25.0,18.300018,0.0,0.0,0.0,-0.0004156026,9.54197e-21,0.0,80.97636,25.154345,25.501797,96.0,0.07145568,34.297485,241.33498,88.64823,0.0,80.97636,0.11377374,0.0,77.591034,8.330017
15926,20395560.0,0.0,18.299103,13.256683,21.28183,20.528748,21.9198,21.807129,18.299103,18.299103,18.299103,18.299103,0.0,0.03208444,0.03208444,0.04958332,25.0,18.300018,0.0,0.0,0.0,-0.00043373855,9.54197e-21,0.0,80.976814,25.144049,25.492886,96.0,0.07147426,34.309963,241.33734,88.63595,0.0,80.976814,0.11375217,0.0,77.5919,8.330017
15927,20395620.0,0.0,18.299103,13.255005,21.279236,20.525879,21.91748,21.804626,18.299103,18.299103,18.299103,18.299103,0.0,0.032079607,0.032079607,0.049575295,25.0,18.300018,0.0,0.0,0.0,-0.0003971337,9.54197e-21,0.0,80.97945,25.132154,25.483932,96.0,0.07149518,34.322495,241.33951,88.62387,0.0,80.97945,0.11373448,0.0,77.594795,8.330017
15928,20395680.0,0.0,18.299103,13.253326,21.276611,20.52304,21.915161,21.802124,18.299103,18.299103,18.299103,18.299103,0.0,0.032075785,0.032075785,0.049568985,25.0,18.300018,0.0,0.0,0.0,-0.00031550787,9.54197e-21,0.0,80.98396,25.119015,25.474945,96.0,0.071518354,34.335075,241.34145,88.61216,0.0,80.98396,0.11372053,0.0,77.59946,8.330017
15929,20395740.0,0.0,18.299103,13.251678,21.274017,20.520203,21.912842,21.799622,18.299103,18.299103,18.299103,18.299103,0.0,0.032072853,0.032072853,0.049564194,25.0,18.300018,0.0,0.0,0.0,-0.000253264,9.54197e-21,0.0,80.989784,25.10536,25.465929,96.0,0.0715435,34.3477,241.34315,88.60111,0.0,80.989784,0.113709874,0.0,77.60529,8.330017
15930,20395800.0,0.0,18.299103,13.25,21.271454,20.517365,21.910553,21.79715,18.299103,18.299103,18.299103,18.299103,0.0,0.032070674,0.032070674,0.049560674,25.0,18.300018,0.0,0.0,0.0,-0.00020467817,9.54197e-21,0.0,80.996346,25.091766,25.456894,96.0,0.0715703,34.360348,241.34464,88.59092,0.0,80.996346,0.11370199,0.0,77.6118,8.330017
15931,20395860.0,0.0,18.299103,13.248352,21.26889,20.514526,21.908264,21.794678,18.299103,18.299103,18.299103,18.299103,0.0,0.032069318,0.032069318,0.04955854,25.0,18.300018,0.0,0.0,0.0,-0.00030455462,9.54197e-21,0.0,81.00388,25.078001,25.44783,96.0,0.07159892,34.373035,241.34587,88.581505,0.0,81.00388,0.11369715,0.0,77.6192,8.330017
15932,20395920.0,0.0,18.299103,13.246674,21.266327,20.511719,21.905975,21.792236,18.299103,18.299103,18.299103,18.299103,0.0,0.032068577,0.032068577,0.049557447,25.0,18.300018,0.0,0.0,0.0,-0.00028633914,9.54197e-21,0.0,81.0117,25.064795,25.438744,96.0,0.07162892,34.385757,241.34691,88.57309,0.0,81.0117,0.11369458,0.0,77.626816,8.330017
15933,20395980.0,0.0,18.299103,13.244995,21.263763,20.508911,21.903717,21.789795,18.299103,18.299072,18.299072,18.299072,0.0,0.032068323,0.032068323,0.049557157,25.0,18.300018,0.0,0.0,0.0,-0.00019812358,9.54197e-21,0.0,81.01947,25.052422,25.429642,96.0,0.071659975,34.3985,241.34775,88.56567,0.0,81.01947,0.11369378,0.0,77.634346,8.330017
15934,20396040.0,0.0,18.299103,13.243347,21.26123,20.506134,21.901459,21.787354,18.299103,18.299072,18.299072,18.299072,0.0,0.032068674,0.032068674,0.049557883,25.0,18.300018,0.0,0.0,0.0,1.9158582e-05,9.54197e-21,0.0,81.02725,25.040966,25.420527,96.0,0.07169236,34.411263,241.34834,88.55943,0.0,81.02725,0.11369521,0.0,77.64185,8.330017
15935,20396100.0,0.0,18.299103,13.241669,21.258698,20.503357,21.899231,21.784912,18.299103,18.299072,18.299072,18.299072,0.0,0.03206945,0.03206945,0.049559303,25.0,18.300018,0.0,0.0,0.0,9.797957e-05,9.54197e-21,0.0,81.034485,25.03098,25.41142,96.0,0.071725585,34.42401,241.34874,88.5545,0.0,81.034485,0.11369818,0.0,77.64879,8.330017
15936,20396160.0,0.0,18.299103,13.240021,21.256165,20.50055,21.897003,21.782501,18.299103,18.299072,18.299072,18.299072,0.0,0.032070346,0.032070346,0.04956093,25.0,18.300018,0.0,0.0,0.0,-6.481959e-05,9.54197e-21,0.0,81.04148,25.021528,25.402317,96.0,0.07175905,34.436756,241.34904,88.55,0.0,81.04148,0.113701604,0.0,77.65549,8.330017
15937,20396220.0,0.0,18.299103,13.238342,21.253632,20.497772,21.894775,21.78009,18.299103,18.299072,18.299072,18.299072,0.0,0.032071464,0.032071464,0.049562912,25.0,18.300018,0.0,0.0,0.0,-8.8289824e-05,9.54197e-21,0.0,81.04794,25.013212,25.393206,96.0,0.071793005,34.449512,241.34924,88.54641,0.0,81.04794,0.11370583,0.0,77.66166,8.330017
15938,20396280.0,0.0,18.299103,13.236664,21.25113,20.495026,21.892548,21.77771,18.299103,18.299072,18.299072,18.299072,0.0,0.032072727,0.032072727,0.04956513,25.0,18.300018,0.0,0.0,0.0,0.00010733278,9.54197e-21,0.0,81.05379,25.006031,25.384096,96.0,0.07182725,34.46227,241.3493,88.543625,0.0,81.05379,0.11371057,0.0,77.66722,8.330017
15939,20396340.0,0.0,18.299103,13.235016,21.248627,20.492249,21.89035,21.7753,18.299103,18.299103,18.299103,18.299072,0.0,0.032074053,0.032074053,0.049567442,25.0,18.300018,0.0,0.0,0.0,0.000263143,9.54197e-21,0.0,81.058975,24.999914,25.375002,96.0,0.07186155,34.474995,241.3493,88.54153,0.0,81.058975,0.11371554,0.0,77.67215,8.330017
15940,20396400.0,0.0,18.299103,13.233337,21.246155,20.489532,21.888153,21.772919,18.299103,18.299103,18.299103,18.299103,0.0,0.032075483,0.032075483,0.049569912,25.0,18.300018,0.0,0.0,0.0,0.00041454748,9.54197e-21,0.0,81.06352,24.994904,25.365929,96.0,0.071895994,34.4877,241.34918,88.54017,0.0,81.06352,0.113720864,0.0,77.67643,8.330017
15941,20396460.0,0.0,18.299103,13.231659,21.243652,20.486755,21.885986,21.770538,18.299103,18.299103,18.299103,18.299103,0.0,0.032076914,0.032076914,0.04957237,25.0,18.300018,0.0,0.0,0.0,9.142575e-05,9.54197e-21,0.0,81.067375,24.990904,25.356886,96.0,0.07193033,34.50036,241.34901,88.539406,0.0,81.067375,0.11372619,0.0,77.68006,8.330017
15942,20396520.0,0.0,18.299103,13.230011,21.24118,20.484009,21.88379,21.768188,18.299103,18.299103,18.299103,18.299103,0.0,0.032078307,0.032078307,0.049574763,25.0,18.300018,0.0,0.0,0.0,-3.6883746e-05,9.54197e-21,0.0,81.07059,24.987816,25.347847,96.0,0.07196456,34.513016,241.3488,88.53912,0.0,81.07059,0.11373137,0.0,77.68306,8.330017
15943,20396580.0,0.0,18.299103,13.2283325,21.238708,20.481293,21.881622,21.765839,18.299103,18.299103,18.299103,18.299103,0.0,0.03207965,0.03207965,0.049577054,25.0,18.300018,0.0,0.0,0.0,0.00019402966,9.54197e-21,0.0,81.07314,24.985586,25.33881,96.0,0.07199865,34.52566,241.34856,88.53928,0.0,81.07314,0.11373635,0.0,77.68544,8.330017
15944,20396640.0,0.0,18.299103,13.226685,21.236267,20.478577,21.879486,21.763489,18.299103,18.299103,18.299103,18.299103,0.0,0.032080907,0.032080907,0.049579192,25.0,18.300018,0.0,0.0,0.0,0.00046385438,9.54197e-21,0.0,81.07511,24.98409,25.329802,96.0,0.072032474,34.538277,241.34828,88.53977,0.0,81.07511,0.113741,0.0,77.687256,8.330017
15945,20396700.0,0.0,18.299133,13.225006,21.233826,20.475891,21.87732,21.761139,18.299103,18.299103,18.299103,18.299103,0.0,0.032082062,0.032082062,0.049581148,25.0,18.300018,0.0,0.0,0.0,0.0005850845,9.54197e-21,0.0,81.076584,24.983183,25.320831,96.0,0.07206593,34.55084,241.348,88.54049,0.0,81.076584,0.113745265,0.0,77.68859,8.330017
15946,20396760.0,0.0,18.299103,13.223328,21.231354,20.473145,21.875183,21.75882,18.299103,18.299103,18.299103,18.299103,0.0,0.032083116,0.032083116,0.049582932,25.0,18.300018,0.0,0.0,0.0,0.00023846824,9.54197e-21,0.0,81.0775,24.98293,25.311895,96.0,0.072099045,34.563343,241.34772,88.54148,0.0,81.0775,0.11374916,0.0,77.6894,8.330017
15947,20396820.0,0.0,18.299103,13.22168,21.228912,20.470428,21.873047,21.75647,18.299103,18.299103,18.299103,18.299103,0.0,0.032084055,0.032084055,0.049584515,25.0,18.300018,0.0,0.0,0.0,8.768345e-06,9.54197e-21,0.0,81.07799,24.983131,25.302977,96.0,0.07213186,34.575836,241.34743,88.54261,0.0,81.07799,0.113752626,0.0,77.68981,8.330017
15948,20396880.0,0.0,18.299103,13.220001,21.226501,20.467743,21.870941,21.75418,18.299103,18.299103,18.299103,18.299103,0.0,0.032084875,0.032084875,0.049585897,25.0,18.300018,0.0,0.0,0.0,-1.1595791e-05,9.54197e-21,0.0,81.078125,24.983662,25.294071,96.0,0.07216435,34.5883,241.34717,88.5438,0.0,81.078125,0.11375564,0.0,77.68989,8.330017
15949,20396940.0,0.0,18.299133,13.218353,21.22409,20.465057,21.868805,21.751862,18.299103,18.299103,18.299103,18.299103,0.0,0.032085583,0.032085583,0.049587075,25.0,18.300018,0.0,0.0,0.0,0.00033910188,9.54197e-21,0.0,81.07788,24.984577,25.285175,96.0,0.072196566,34.600754,241.34691,88.54509,0.0,81.07788,0.11375824,0.0,77.6896,8.330017
15950,20397000.0,0.0,18.299133,13.216675,21.22168,20.462402,21.8667,21.749542,18.299133,18.299103,18.299103,18.299103,0.0,0.032086167,0.032086167,0.049588054,25.0,18.300018,0.0,0.0,0.0,0.0005929775,9.54197e-21,0.0,81.07736,24.985708,25.276316,96.0,0.072228394,34.613155,241.34668,88.54638,0.0,81.07736,0.113760404,0.0,77.689064,8.330017
15951,20397060.0,0.0,18.299133,13.214996,21.219269,20.459717,21.864624,21.747253,18.299133,18.299133,18.299133,18.299133,0.0,0.032086644,0.032086644,0.049588848,25.0,18.300018,0.0,0.0,0.0,0.00026133851,9.54197e-21,0.0,81.076614,24.987019,25.2675,96.0,0.07225984,34.6255,241.34647,88.547646,0.0,81.076614,0.11376214,0.0,77.68831,8.330017
15952,20397120.0,0.0,18.299133,13.213348,21.216858,20.457031,21.862518,21.744995,18.299133,18.299133,18.299133,18.299133,0.0,0.03208702,0.03208702,0.049589466,25.0,18.300018,0.0,0.0,0.0,-2.6458732e-05,9.54197e-21,0.0,81.07568,24.98843,25.2587,96.0,0.07229101,34.63782,241.34628,88.54887,0.0,81.07568,0.11376352,0.0,77.687386,8.330017
15953,20397180.0,0.0,18.299133,13.21167,21.214478,20.454376,21.860443,21.742706,18.299133,18.299133,18.299133,18.299133,0.0,0.032087307,0.032087307,0.049589925,25.0,18.300018,0.0,0.0,0.0,0.0001250014,9.54197e-21,0.0,81.07464,24.989882,25.2499,96.0,0.07232197,34.65014,241.34612,88.55001,0.0,81.07464,0.11376454,0.0,77.68635,8.330017
15954,20397240.0,0.0,18.299133,13.209991,21.212097,20.451721,21.858368,21.740448,18.299133,18.299133,18.299133,18.299133,0.0,0.032087512,0.032087512,0.049590256,25.0,18.300018,0.0,0.0,0.0,0.0002945061,9.54197e-21,0.0,81.073524,24.991318,25.241133,96.0,0.072352655,34.662415,241.34598,88.55106,0.0,81.073524,0.113765284,0.0,77.68526,8.330017
15955,20397300.0,0.0,18.299133,13.2083435,21.209717,20.449097,21.856293,21.73819,18.299133,18.299133,18.299133,18.299133,0.0,0.03208763,0.03208763,0.049590446,25.0,18.300018,0.0,0.0,0.0,0.00059426465,9.54197e-21,0.0,81.0723,24.99276,25.232384,96.0,0.07238308,34.674664,241.34587,88.552025,0.0,81.0723,0.11376572,0.0,77.68408,8.330017
15956,20397360.0,0.0,18.299133,13.206665,21.207336,20.446442,21.854248,21.735931,18.299133,18.299133,18.299133,18.299133,0.0,0.03208769,0.03208769,0.049590528,25.0,18.300018,0.0,0.0,0.0,0.00016288966,9.54197e-21,0.0,81.071075,24.994143,25.223684,96.0,0.072413206,34.686844,241.34578,88.55289,0.0,81.071075,0.11376592,0.0,77.682884,8.330017
15957,20397420.0,0.0,18.299133,13.205017,21.204987,20.443787,21.852203,21.733673,18.299133,18.299133,18.299133,18.299133,0.0,0.032087695,0.032087695,0.049590517,25.0,18.300018,0.0,0.0,0.0,-0.0001032436,9.54197e-21,0.0,81.06984,24.995438,25.214989,96.0,0.07244319,34.699017,241.3457,88.553635,0.0,81.06984,0.11376592,0.0,77.681694,8.330017
15958,20397480.0,0.0,18.299133,13.203339,21.202637,20.441162,21.850159,21.731445,18.299133,18.299133,18.299133,18.299133,0.0,0.03208765,0.03208765,0.04959043,25.0,18.300018,0.0,0.0,0.0,9.1841684e-05,9.54197e-21,0.0,81.06863,24.996635,25.20629,96.0,0.07247308,34.711193,241.34566,88.55428,0.0,81.06863,0.11376574,0.0,77.68053,8.330017
15959,20397540.0,0.0,18.299133,13.20166,21.200287,20.438538,21.848145,21.729218,18.299133,18.299133,18.299133,18.299133,0.0,0.032087576,0.032087576,0.049590286,25.0,18.300018,0.0,0.0,0.0,0.00042435143,9.54197e-21,0.0,81.06745,24.997719,25.19761,96.0,0.07250283,34.723347,241.34561,88.554825,0.0,81.06745,0.11376543,0.0,77.679405,8.330017
15960,20397600.0,0.0,18.299164,13.200012,21.197968,20.435944,21.8461,21.72699,18.299133,18.299133,18.299133,18.299133,0.0,0.03208747,0.03208747,0.049590103,25.0,18.300018,0.0,0.0,0.0,0.0005840906,9.54197e-21,0.0,81.06634,24.998682,25.188965,96.0,0.07253239,34.735447,241.3456,88.55527,0.0,81.06634,0.113765046,0.0,77.67833,8.330017
15961,20397660.0,0.0,18.299164,13.198334,21.195618,20.43335,21.844086,21.724792,18.299133,18.299133,18.299133,18.299133,0.0,0.032087337,0.032087337,0.04958987,25.0,18.300018,0.0,0.0,0.0,0.00052543904,9.54197e-21,0.0,81.06528,24.999529,25.18036,96.0,0.072561756,34.747494,241.3456,88.55562,0.0,81.06528,0.11376455,0.0,77.67731,8.330017
15962,20397720.0,0.0,18.299164,13.196686,21.193329,20.430756,21.842072,21.722595,18.299133,18.299133,18.299133,18.299133,0.0,0.032087196,0.032087196,0.04958962,25.0,18.300018,0.0,0.0,0.0,0.00026824637,9.54197e-21,0.0,81.06428,25.000256,25.171793,96.0,0.07259097,34.759487,241.3456,88.55588,0.0,81.06428,0.11376402,0.0,77.67636,8.330017
15963,20397780.0,0.0,18.299164,13.195007,21.19101,20.428192,21.840088,21.720398,18.299164,18.299133,18.299133,18.299133,0.0,0.032087047,0.032087047,0.04958936,25.0,18.300018,0.0,0.0,0.0,0.00011478981,9.54197e-21,0.0,81.063354,25.000868,25.163242,96.0,0.0726201,34.77146,241.34561,88.556076,0.0,81.063354,0.11376346,0.0,77.67548,8.330017
15964,20397840.0,0.0,18.299164,13.193329,21.18872,20.425629,21.838104,21.7182,18.299164,18.299133,18.299133,18.299133,0.0,0.032086886,0.032086886,0.049589086,25.0,18.300018,0.0,0.0,0.0,6.905427e-05,9.54197e-21,0.0,81.0625,25.001362,25.154707,96.0,0.07264916,34.78341,241.34564,88.55619,0.0,81.0625,0.11376286,0.0,77.674675,8.330017
15965,20397900.0,0.0,18.299164,13.191681,21.186432,20.423096,21.83612,21.716034,18.299164,18.299164,18.299164,18.299164,0.0,0.032086734,0.032086734,0.049588818,25.0,18.300018,0.0,0.0,0.0,0.00023836906,9.54197e-21,0.0,81.06173,25.00175,25.146183,96.0,0.07267817,34.795345,241.34567,88.556244,0.0,81.06173,0.11376229,0.0,77.67394,8.330017
15966,20397960.0,0.0,18.299164,13.190002,21.184174,20.420563,21.834137,21.713867,18.299164,18.299164,18.299164,18.299164,0.0,0.03208658,0.03208658,0.04958856,25.0,18.300018,0.0,0.0,0.0,0.000432079,9.54197e-21,0.0,81.06102,25.00204,25.13768,96.0,0.07270711,34.807247,241.3457,88.55625,0.0,81.06102,0.11376173,0.0,77.67327,8.330017
15967,20398020.0,0.0,18.299164,13.1883545,21.181915,20.41803,21.832153,21.711731,18.299164,18.299164,18.299164,18.299164,0.0,0.03208644,0.03208644,0.049588315,25.0,18.300018,0.0,0.0,0.0,0.00036827478,9.54197e-21,0.0,81.06039,25.002245,25.129217,96.0,0.07273593,34.819096,241.34575,88.55621,0.0,81.06039,0.113761194,0.0,77.67267,8.330017
15968,20398080.0,0.0,18.299164,13.186676,21.179657,20.415527,21.8302,21.709564,18.299164,18.299164,18.299164,18.299164,0.0,0.032086305,0.032086305,0.04958809,25.0,18.300018,0.0,0.0,0.0,0.00023205073,9.54197e-21,0.0,81.059814,25.002375,25.120779,96.0,0.07276468,34.830906,241.3458,88.556145,0.0,81.059814,0.1137607,0.0,77.67213,8.330017
15969,20398140.0,0.0,18.299164,13.184998,21.177399,20.413025,21.828247,21.707428,18.299164,18.299164,18.299164,18.299164,0.0,0.032086182,0.032086182,0.049587883,25.0,18.300018,0.0,0.0,0.0,0.00015981682,9.54197e-21,0.0,81.05929,25.002443,25.11236,96.0,0.07279338,34.842693,241.34583,88.55605,0.0,81.05929,0.113760255,0.0,77.67164,8.330017
15970,20398200.0,0.0,18.299164,13.18335,21.17517,20.410553,21.826294,21.705292,18.299164,18.299164,18.299164,18.299164,0.0,0.03208607,0.03208607,0.049587697,25.0,18.300018,0.0,0.0,0.0,0.00016599227,9.54197e-21,0.0,81.05883,25.002447,25.10396,96.0,0.07282205,34.854458,241.34587,88.55593,0.0,81.05883,0.113759845,0.0,77.6712,8.330017
15971,20398260.0,0.0,18.299164,13.181671,21.172943,20.408081,21.824371,21.703186,18.299164,18.299164,18.299164,18.299164,0.0,0.032085974,0.032085974,0.049587533,25.0,18.300018,0.0,0.0,0.0,0.00026369598,9.54197e-21,0.0,81.05841,25.002401,25.095573,96.0,0.07285068,34.8662,241.34592,88.5558,0.0,81.05841,0.11375947,0.0,77.67081,8.330017
15972,20398320.0,0.0,18.299164,13.179993,21.170746,20.40561,21.822418,21.70105,18.299164,18.299164,18.299164,18.299164,0.0,0.032085888,0.032085888,0.049587388,25.0,18.300018,0.0,0.0,0.0,0.0003112503,9.54197e-21,0.0,81.05804,25.00232,25.087208,96.0,0.07287926,34.877907,241.34595,88.555664,0.0,81.05804,0.11375916,0.0,77.67045,8.330017
15973,20398380.0,0.0,18.299164,13.178345,21.168549,20.403168,21.820496,21.698975,18.299164,18.299164,18.299164,18.299164,0.0,0.032085814,0.032085814,0.04958727,25.0,18.300018,0.0,0.0,0.0,0.00029229734,9.54197e-21,0.0,81.05769,25.002207,25.078869,96.0,0.07290777,34.889584,241.346,88.55552,0.0,81.05769,0.1137589,0.0,77.67013,8.330017
15974,20398440.0,0.0,18.299164,13.176666,21.166351,20.400726,21.818573,21.696869,18.299164,18.299164,18.299164,18.299164,0.0,0.032085754,0.032085754,0.049587164,25.0,18.300018,0.0,0.0,0.0,0.0002493375,9.54197e-21,0.0,81.05737,25.002075,25.070555,96.0,0.07293622,34.901222,241.34602,88.55538,0.0,81.05737,0.113758676,0.0,77.66983,8.330017
15975,20398500.0,0.0,18.299194,13.175018,21.164154,20.398315,21.81665,21.694763,18.299164,18.299164,18.299164,18.299164,0.0,0.032085706,0.032085706,0.049587086,25.0,18.300018,0.0,0.0,0.0,0.00022649624,9.54197e-21,0.0,81.05708,25.001932,25.06226,96.0,0.072964616,34.912838,241.34605,88.555244,0.0,81.05708,0.113758504,0.0,77.66955,8.330017
15976,20398560.0,0.0,18.299194,13.17334,21.161957,20.395874,21.814758,21.692688,18.299164,18.299164,18.299164,18.299164,0.0,0.03208567,0.03208567,0.049587023,25.0,18.300018,0.0,0.0,0.0,0.00016660143,9.54197e-21,0.0,81.05681,25.001774,25.053984,96.0,0.07299297,34.92442,241.34608,88.555115,0.0,81.05681,0.113758355,0.0,77.6693,8.330017
15977,20398620.0,0.0,18.299194,13.171661,21.15979,20.393463,21.812866,21.690613,18.299194,18.299164,18.299164,18.299164,0.0,0.03208564,0.03208564,0.049586974,25.0,18.300018,0.0,0.0,0.0,0.00018884988,9.54197e-21,0.0,81.05655,25.001614,25.045723,96.0,0.07302129,34.935986,241.34612,88.554985,0.0,81.05655,0.11375825,0.0,77.669044,8.330017
15978,20398680.0,0.0,18.299194,13.170013,21.157654,20.391083,21.810974,21.688568,18.299194,18.299164,18.299164,18.299164,0.0,0.03208562,0.03208562,0.049586944,25.0,18.300018,0.0,0.0,0.0,0.00022697383,9.54197e-21,0.0,81.0563,25.001455,25.037483,96.0,0.07304955,34.947525,241.34613,88.55488,0.0,81.0563,0.11375818,0.0,77.6688,8.330017
15979,20398740.0,0.0,18.299194,13.168335,21.155487,20.388702,21.809082,21.686493,18.299194,18.299194,18.299194,18.299194,0.0,0.032085605,0.032085605,0.049586926,25.0,18.300018,0.0,0.0,0.0,0.00031493345,9.54197e-21,0.0,81.05605,25.001299,25.02926,96.0,0.07307776,34.959038,241.34616,88.55477,0.0,81.05605,0.11375814,0.0,77.668564,8.330017
15980,20398800.0,0.0,18.299194,13.166687,21.15335,20.386322,21.80719,21.684448,18.299194,18.299194,18.299194,18.299194,0.0,0.0320856,0.0320856,0.04958692,25.0,18.300018,0.0,0.0,0.0,0.00032096705,9.54197e-21,0.0,81.05581,25.001152,25.021065,96.0,0.07310589,34.97051,241.34618,88.55468,0.0,81.05581,0.11375812,0.0,77.668335,8.330017
15981,20398860.0,0.0,18.299194,13.165009,21.151215,20.383942,21.805328,21.682404,18.299194,18.299194,18.299194,18.299194,0.0,0.0320856,0.0320856,0.04958692,25.0,18.300018,0.0,0.0,0.0,0.00016360532,9.54197e-21,0.0,81.055565,25.001015,25.012892,96.0,0.07313394,34.98195,241.34619,88.5546,0.0,81.055565,0.11375813,0.0,77.6681,8.330017
15982,20398920.0,0.0,18.299194,13.16333,21.149078,20.381592,21.803467,21.680359,18.299194,18.299194,18.299194,18.299194,0.0,0.032085605,0.032085605,0.04958693,25.0,18.300018,0.0,0.0,0.0,0.00011825668,9.54197e-21,0.0,81.05532,25.000887,25.004732,96.0,0.07316196,34.993374,241.3462,88.554535,0.0,81.05532,0.11375814,0.0,77.66787,8.330017
15983,20398980.0,0.0,18.299194,13.161682,21.146973,20.379242,21.801605,21.678345,18.299194,18.299194,18.299194,18.299194,0.0,0.032085616,0.032085616,0.049586944,25.0,18.300018,0.0,0.0,0.0,0.00021660299,9.54197e-21,0.0,81.05507,25.000772,24.996586,96.0,0.07318993,35.00478,241.34622,88.55448,0.0,81.05507,0.11375818,0.0,77.66763,8.330017
15984,20399040.0,0.0,18.299194,13.160004,21.144836,20.376923,21.799744,21.67633,18.299194,18.299194,18.299194,18.299194,0.0,0.032085627,0.032085627,0.049586967,25.0,18.300018,0.0,0.0,0.0,0.00029241672,9.54197e-21,0.0,81.05481,25.000671,24.988462,96.0,0.073217824,35.01615,241.34622,88.55443,0.0,81.05481,0.113758214,0.0,77.66738,8.330017
15985,20399100.0,0.0,18.299194,13.158325,21.142761,20.374603,21.797913,21.674316,18.299194,18.299194,18.299194,18.299194,0.0,0.03208564,0.03208564,0.04958699,25.0,18.300018,0.0,0.0,0.0,0.00036879172,9.54197e-21,0.0,81.05455,25.000584,24.980358,96.0,0.07324565,35.027496,241.34624,88.5544,0.0,81.05455,0.113758266,0.0,77.66713,8.330017
15986,20399160.0,0.0,18.299194,13.156677,21.140656,20.372284,21.796051,21.672302,18.299194,18.299194,18.299194,18.299194,0.0,0.032085657,0.032085657,0.04958701,25.0,18.300018,0.0,0.0,0.0,0.0001763239,9.54197e-21,0.0,81.05428,25.00051,24.972286,96.0,0.07327337,35.0388,241.34625,88.55437,0.0,81.05428,0.113758326,0.0,77.66687,8.330017
15987,20399220.0,0.0,18.299194,13.154999,21.13855,20.369965,21.79422,21.670319,18.299194,18.299194,18.299194,18.299194,0.0,0.03208567,0.03208567,0.04958704,25.0,18.300018,0.0,0.0,0.0,8.178314e-05,9.54197e-21,0.0,81.054,25.000448,24.964224,96.0,0.07330104,35.050087,241.34625,88.554344,0.0,81.054,0.11375838,0.0,77.6666,8.330017
15988,20399280.0,0.0,18.299194,13.153351,21.136475,20.367676,21.792389,21.668304,18.299194,18.299194,18.299194,18.299194,0.0,0.032085683,0.032085683,0.049587067,25.0,18.300018,0.0,0.0,0.0,0.00018171745,9.54197e-21,0.0,81.05372,25.000397,24.956171,96.0,0.073328674,35.06136,241.34627,88.55434,0.0,81.05372,0.11375844,0.0,77.666336,8.330017
15989,20399340.0,0.0,18.299194,13.151672,21.13443,20.365387,21.790588,21.66632,18.299194,18.299194,18.299194,18.299194,0.0,0.032085698,0.032085698,0.049587093,25.0,18.300018,0.0,0.0,0.0,0.0003193625,9.54197e-21,0.0,81.05343,25.000357,24.94814,96.0,0.07335624,35.072605,241.34627,88.55433,0.0,81.05343,0.11375849,0.0,77.66605,8.330017
15990,20399400.0,0.0,18.299225,13.149994,21.132355,20.363098,21.788757,21.664368,18.299194,18.299194,18.299194,18.299194,0.0,0.032085713,0.032085713,0.049587116,25.0,18.300018,0.0,0.0,0.0,0.0003823306,9.54197e-21,0.0,81.05313,25.000328,24.940132,96.0,0.073383704,35.083817,241.34627,88.55433,0.0,81.05313,0.11375854,0.0,77.66577,8.330017
15991,20399460.0,0.0,18.299225,13.148346,21.13031,20.36084,21.786957,21.662384,18.299194,18.299194,18.299194,18.299194,0.0,0.032085728,0.032085728,0.04958714,25.0,18.300018,0.0,0.0,0.0,0.0002055286,9.54197e-21,0.0,81.052826,25.000307,24.932152,96.0,0.07341108,35.09499,241.34628,88.55433,0.0,81.052826,0.1137586,0.0,77.66548,8.330017
15992,20399520.0,0.0,18.299225,13.1466675,21.128235,20.358551,21.785156,21.66043,18.299194,18.299194,18.299194,18.299194,0.0,0.03208574,0.03208574,0.04958716,25.0,18.300018,0.0,0.0,0.0,7.9873535e-05,9.54197e-21,0.0,81.05252,25.000296,24.924185,96.0,0.0734384,35.106144,241.34628,88.55434,0.0,81.05252,0.11375864,0.0,77.66518,8.330017
15993,20399580.0,0.0,18.299225,13.14502,21.12622,20.356323,21.783356,21.658478,18.299225,18.299194,18.299194,18.299194,0.0,0.03208575,0.03208575,0.04958718,25.0,18.300018,0.0,0.0,0.0,6.370777e-05,9.54197e-21,0.0,81.05221,25.00029,24.91623,96.0,0.07346566,35.11728,241.34628,88.554344,0.0,81.05221,0.11375869,0.0,77.66488,8.330017
15994,20399640.0,0.0,18.299225,13.143341,21.124176,20.354065,21.781555,21.656525,18.299225,18.299194,18.299194,18.299194,0.0,0.03208576,0.03208576,0.049587198,25.0,18.300018,0.0,0.0,0.0,0.00023816184,9.54197e-21,0.0,81.05189,25.00029,24.908287,96.0,0.07349288,35.128395,241.3463,88.55435,0.0,81.05189,0.11375871,0.0,77.664566,8.330017
15995,20399700.0,0.0,18.299225,13.141663,21.122162,20.351837,21.779785,21.654572,18.299225,18.299225,18.299225,18.299225,0.0,0.03208577,0.03208577,0.049587213,25.0,18.300018,0.0,0.0,0.0,0.00037262656,9.54197e-21,0.0,81.05157,25.000294,24.900368,96.0,0.073520005,35.139484,241.3463,88.55437,0.0,81.05157,0.11375875,0.0,77.66425,8.330017
15996,20399760.0,0.0,18.299225,13.140015,21.120117,20.34961,21.777985,21.652649,18.299225,18.299225,18.299225,18.299225,0.0,0.032085776,0.032085776,0.04958722,25.0,18.300018,0.0,0.0,0.0,0.00020044386,9.54197e-21,0.0,81.05124,25.000303,24.892477,96.0,0.073547035,35.150536,241.3463,88.55438,0.0,81.05124,0.11375877,0.0,77.66394,8.330017
15997,20399820.0,0.0,18.299225,13.138336,21.118103,20.347382,21.776215,21.650696,18.299225,18.299225,18.299225,18.299225,0.0,0.032085784,0.032085784,0.04958723,25.0,18.300018,0.0,0.0,0.0,5.4398777e-05,9.54197e-21,0.0,81.0509,25.000315,24.884596,96.0,0.07357401,35.161564,241.34631,88.55439,0.0,81.0509,0.1137588,0.0,77.66363,8.330017
15998,20399880.0,0.0,18.299225,13.136658,21.11612,20.345184,21.774445,21.648773,18.299225,18.299225,18.299225,18.299225,0.0,0.032085788,0.032085788,0.04958724,25.0,18.300018,0.0,0.0,0.0,0.00013902952,9.54197e-21,0.0,81.050575,25.000328,24.876726,96.0,0.07360095,35.172585,241.34631,88.554405,0.0,81.050575,0.11375881,0.0,77.6633,8.330017
15999,20399940.0,0.0,18.299225,13.13501,21.114105,20.342987,21.772675,21.646881,18.299225,18.299225,18.299225,18.299225,0.0,0.032085788,0.032085788,0.049587246,25.0,18.300018,0.0,0.0,0.0,0.00023217527,9.54197e-21,0.0,81.05024,25.000341,24.868876,96.0,0.07362781,35.183575,241.34633,88.55442,0.0,81.05024,0.113758825,0.0,77.66299,8.330017
