,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
16000,20400000.0,0.0,18.299225,13.133331,21.112122,20.34079,21.770935,21.644958,18.299225,18.299225,18.299225,18.299225,0.0,0.03208579,0.03208579,0.04958725,25.0,18.300018,0.0,0.0,0.0,0.0003923156,9.54197e-21,0.0,81.049904,25.000357,24.861042,96.0,0.07365461,35.194542,241.34633,88.55443,0.0,81.049904,0.11375884,0.0,77.66267,8.330017
16001,20400060.0,0.0,18.299225,13.131683,21.110138,20.338623,21.769165,21.643066,18.299225,18.299225,18.299225,18.299225,0.0,0.03208579,0.03208579,0.04958725,25.0,18.300018,0.0,0.0,0.0,0.00014367637,9.54197e-21,0.0,81.04957,25.000374,24.85324,96.0,0.07368129,35.205463,241.34633,88.554436,0.0,81.04957,0.11375884,0.0,77.662346,8.330017
16002,20400120.0,0.0,18.299225,13.130005,21.108154,20.336426,21.767426,21.641174,18.299225,18.299225,18.299225,18.299225,0.0,0.03208579,0.03208579,0.04958725,25.0,18.300018,0.0,0.0,0.0,1.8227381e-06,9.54197e-21,0.0,81.04923,25.00039,24.845446,96.0,0.07370794,35.216377,241.34634,88.55445,0.0,81.04923,0.11375884,0.0,77.66202,8.330017
16003,20400180.0,0.0,18.299225,13.128326,21.106201,20.334259,21.765686,21.639282,18.299225,18.299225,18.299225,18.299225,0.0,0.03208579,0.03208579,0.04958725,25.0,18.300018,0.0,0.0,0.0,0.00012979648,9.54197e-21,0.0,81.0489,25.000404,24.837654,96.0,0.07373457,35.227283,241.34634,88.55446,0.0,81.0489,0.11375884,0.0,77.6617,8.330017
16004,20400240.0,0.0,18.299225,13.126678,21.104218,20.332092,21.763947,21.63739,18.299225,18.299225,18.299225,18.299225,0.0,0.03208579,0.03208579,0.049587246,25.0,18.300018,0.0,0.0,0.0,0.00032679355,9.54197e-21,0.0,81.04856,25.000418,24.829882,96.0,0.07376113,35.238163,241.34636,88.55446,0.0,81.04856,0.11375884,0.0,77.66138,8.330017
16005,20400300.0,0.0,18.299225,13.125,21.102264,20.329956,21.762238,21.635498,18.299225,18.299225,18.299225,18.299225,0.0,0.032085788,0.032085788,0.049587246,25.0,18.300018,0.0,0.0,0.0,0.0004208698,9.54197e-21,0.0,81.048225,25.00043,24.822136,96.0,0.07378759,35.24901,241.34636,88.55447,0.0,81.048225,0.113758825,0.0,77.66106,8.330017
16006,20400360.0,0.0,18.299225,13.123352,21.100311,20.32782,21.760498,21.633636,18.299225,18.299225,18.299225,18.299225,0.0,0.032085788,0.032085788,0.04958724,25.0,18.300018,0.0,0.0,0.0,0.00019739583,9.54197e-21,0.0,81.04789,25.000443,24.814415,96.0,0.07381397,35.25982,241.34637,88.554474,0.0,81.04789,0.11375881,0.0,77.660736,8.330017
16007,20400420.0,0.0,18.299225,13.121674,21.098389,20.325653,21.75879,21.631775,18.299225,18.299225,18.299225,18.299225,0.0,0.032085788,0.032085788,0.049587235,25.0,18.300018,0.0,0.0,0.0,2.2312099e-05,9.54197e-21,0.0,81.04756,25.000452,24.806707,96.0,0.07384028,35.27061,241.34637,88.554474,0.0,81.04756,0.11375881,0.0,77.660416,8.330017
16008,20400480.0,0.0,18.299225,13.119995,21.096436,20.323547,21.75705,21.629913,18.299225,18.299225,18.299225,18.299225,0.0,0.032085784,0.032085784,0.04958723,25.0,18.300018,0.0,0.0,0.0,-7.60606e-06,9.54197e-21,0.0,81.04723,25.000462,24.79901,96.0,0.07386657,35.281387,241.34639,88.554474,0.0,81.04723,0.1137588,0.0,77.660095,8.330017
16009,20400540.0,0.0,18.299255,13.118347,21.094513,20.321411,21.75534,21.628052,18.299225,18.299225,18.299225,18.299225,0.0,0.03208578,0.03208578,0.049587227,25.0,18.300018,0.0,0.0,0.0,0.00021016588,9.54197e-21,0.0,81.046906,25.000467,24.791317,96.0,0.073892824,35.292156,241.34639,88.55448,0.0,81.046906,0.11375879,0.0,77.65978,8.330017
16010,20400600.0,0.0,18.299255,13.116669,21.09259,20.319305,21.753662,21.62622,18.299225,18.299225,18.299225,18.299225,0.0,0.032085776,0.032085776,0.04958722,25.0,18.300018,0.0,0.0,0.0,0.00039204423,9.54197e-21,0.0,81.04657,25.000473,24.78365,96.0,0.073919,35.30289,241.3464,88.55448,0.0,81.04657,0.11375877,0.0,77.65946,8.330017
16011,20400660.0,0.0,18.299255,13.115021,21.090668,20.3172,21.751953,21.62436,18.299255,18.299225,18.299225,18.299225,0.0,0.032085773,0.032085773,0.049587216,25.0,18.300018,0.0,0.0,0.0,0.00019597208,9.54197e-21,0.0,81.04625,25.000479,24.776007,96.0,0.07394507,35.313587,241.3464,88.55448,0.0,81.04625,0.113758765,0.0,77.65916,8.330017
16012,20400720.0,0.0,18.299255,13.113342,21.088776,20.315094,21.750244,21.622528,18.299255,18.299225,18.299225,18.299225,0.0,0.03208577,0.03208577,0.049587213,25.0,18.300018,0.0,0.0,0.0,7.70714e-06,9.54197e-21,0.0,81.04592,25.000483,24.76838,96.0,0.07397109,35.32427,241.34642,88.554474,0.0,81.04592,0.11375875,0.0,77.65884,8.330017
16013,20400780.0,0.0,18.299255,13.111664,21.086853,20.313019,21.748566,21.620697,18.299255,18.299255,18.299255,18.299255,0.0,0.03208577,0.03208577,0.049587205,25.0,18.300018,0.0,0.0,0.0,9.836623e-05,9.54197e-21,0.0,81.04559,25.000484,24.760754,96.0,0.073997095,35.33494,241.34644,88.554474,0.0,81.04559,0.113758735,0.0,77.65853,8.330017
16014,20400840.0,0.0,18.299255,13.110016,21.08496,20.310944,21.746887,21.618896,18.299255,18.299255,18.299255,18.299255,0.0,0.032085765,0.032085765,0.0495872,25.0,18.300018,0.0,0.0,0.0,0.00020671071,9.54197e-21,0.0,81.04527,25.000484,24.75315,96.0,0.07402303,35.34559,241.34644,88.554474,0.0,81.04527,0.113758735,0.0,77.65822,8.330017
16015,20400900.0,0.0,18.299255,13.108337,21.083069,20.308868,21.745209,21.617065,18.299255,18.299255,18.299255,18.299255,0.0,0.03208576,0.03208576,0.049587198,25.0,18.300018,0.0,0.0,0.0,0.00040691858,9.54197e-21,0.0,81.044945,25.000484,24.745562,96.0,0.07404891,35.356216,241.34645,88.55447,0.0,81.044945,0.11375873,0.0,77.657906,8.330017
16016,20400960.0,0.0,18.299255,13.106659,21.081177,20.306793,21.74353,21.615265,18.299255,18.299255,18.299255,18.299255,0.0,0.03208576,0.03208576,0.049587194,25.0,18.300018,0.0,0.0,0.0,0.00013243959,9.54197e-21,0.0,81.044624,25.000484,24.738003,96.0,0.07407468,35.3668,241.34645,88.55447,0.0,81.044624,0.11375871,0.0,77.65761,8.330017
16017,20401020.0,0.0,18.299255,13.105011,21.079315,20.304718,21.741882,21.613464,18.299255,18.299255,18.299255,18.299255,0.0,0.032085758,0.032085758,0.049587186,25.0,18.300018,0.0,0.0,0.0,-3.4930217e-05,9.54197e-21,0.0,81.04431,25.000484,24.730452,96.0,0.07410041,35.37737,241.34647,88.55447,0.0,81.04431,0.1137587,0.0,77.657295,8.330017
16018,20401080.0,0.0,18.299255,13.1033325,21.077423,20.302673,21.740204,21.611664,18.299255,18.299255,18.299255,18.299255,0.0,0.032085754,0.032085754,0.049587183,25.0,18.300018,0.0,0.0,0.0,9.845786e-05,9.54197e-21,0.0,81.04399,25.000483,24.7229,96.0,0.07412615,35.38794,241.34647,88.55446,0.0,81.04399,0.11375869,0.0,77.65699,8.330017
16019,20401140.0,0.0,18.299255,13.101685,21.075562,20.300629,21.738556,21.609863,18.299255,18.299255,18.299255,18.299255,0.0,0.03208575,0.03208575,0.04958718,25.0,18.300018,0.0,0.0,0.0,0.000320586,9.54197e-21,0.0,81.04367,25.000479,24.715366,96.0,0.07415182,35.39849,241.34648,88.55446,0.0,81.04367,0.11375869,0.0,77.656685,8.330017
16020,20401200.0,0.0,18.299255,13.100006,21.0737,20.298584,21.736908,21.608063,18.299255,18.299255,18.299255,18.299255,0.0,0.03208575,0.03208575,0.049587175,25.0,18.300018,0.0,0.0,0.0,0.00070212985,9.54197e-21,0.0,81.04336,25.000479,24.70791,96.0,0.07417721,35.408928,241.34648,88.55445,0.0,81.04336,0.113758676,0.0,77.65638,8.330017
16021,20401260.0,0.0,18.299286,13.098511,21.071869,20.29654,21.73526,21.606293,18.299255,18.299255,18.299255,18.299255,0.0,0.03208575,0.03208575,0.04958717,25.0,18.300018,0.0,0.0,0.0,0.001111427,9.54197e-21,0.0,81.04304,25.000477,24.70048,96.0,0.07420252,35.41933,241.3465,88.55445,0.0,81.04304,0.11375866,0.0,77.65608,8.330017
16022,20401320.0,0.0,18.299347,13.097321,21.070007,20.294525,21.733612,21.604523,18.299286,18.299255,18.299255,18.299255,0.0,0.03208574,0.03208574,0.04958716,25.0,18.300018,0.0,0.0,0.0,0.0035045468,9.54197e-21,0.0,81.04273,25.000488,24.693449,96.0,0.07422645,35.429173,241.3465,88.55445,0.0,81.04273,0.11375864,0.0,77.65578,8.330017
16023,20401380.0,0.0,18.299408,13.096466,21.068176,20.292511,21.731964,21.602753,18.299316,18.299286,18.299286,18.299286,0.0,0.032085724,0.032085724,0.04958713,25.0,18.300018,0.0,0.0,0.0,0.0040407577,9.54197e-21,0.0,81.042435,25.000511,24.68722,96.0,0.07424762,35.43789,241.34651,88.55444,0.0,81.042435,0.11375858,0.0,77.6555,8.330017
16024,20401440.0,0.0,18.299469,13.095886,21.066345,20.290497,21.730347,21.600983,18.299347,18.299316,18.299316,18.299316,0.0,0.032085713,0.032085713,0.04958711,25.0,18.300018,0.0,0.0,0.0,0.005928286,9.54197e-21,0.0,81.04214,25.00053,24.68076,96.0,0.07426959,35.446938,241.34653,88.55444,0.0,81.04214,0.11375854,0.0,77.65521,8.330017
16025,20401500.0,0.0,18.299591,13.095612,21.064514,20.288513,21.72873,21.599213,18.299408,18.299347,18.299347,18.299347,0.0,0.032085694,0.032085694,0.049587075,25.0,18.300018,0.0,0.0,0.0,0.009599717,9.54197e-21,0.0,81.04185,25.000563,24.674929,96.0,0.074289404,35.4551,241.34653,88.554436,0.0,81.04185,0.11375847,0.0,77.65494,8.330017
16026,20401560.0,0.0,18.299622,13.095612,21.062683,20.286499,21.727081,21.597473,18.299469,18.299377,18.299377,18.299377,0.0,0.03208566,0.03208566,0.049587023,25.0,18.300018,0.0,0.0,0.0,0.008065047,9.54197e-21,0.0,81.041565,25.000612,24.669859,96.0,0.07430659,35.462196,241.34654,88.554436,0.0,81.041565,0.113758355,0.0,77.65467,8.330017
16027,20401620.0,0.0,18.29956,13.095856,21.060852,20.284485,21.725464,21.595703,18.29953,18.299438,18.299438,18.299438,0.0,0.032085627,0.032085627,0.049586963,25.0,18.300018,0.0,0.0,0.0,0.0029038496,9.54197e-21,0.0,81.041306,25.000666,24.66538,96.0,0.074321754,35.468464,241.34656,88.55443,0.0,81.041306,0.11375823,0.0,77.65442,8.330017
16028,20401680.0,0.0,18.299591,13.096405,21.059052,20.282501,21.723846,21.593964,18.29956,18.299469,18.299469,18.299469,0.0,0.032085598,0.032085598,0.049586907,25.0,18.300018,0.0,0.0,0.0,0.0019594897,9.54197e-21,0.0,81.04108,25.000696,24.661116,96.0,0.0743362,35.47444,241.34657,88.55441,0.0,81.04108,0.1137581,0.0,77.6542,8.330017
16029,20401740.0,0.0,18.299622,13.097168,21.057251,20.280548,21.72226,21.592255,18.299591,18.29953,18.29953,18.2995,0.0,0.032085564,0.032085564,0.04958685,25.0,18.300018,0.0,0.0,0.0,0.002394508,9.54197e-21,0.0,81.04086,25.000713,24.657322,96.0,0.07434904,35.479748,241.34657,88.55438,0.0,81.04086,0.11375798,0.0,77.654,8.330017
16030,20401800.0,0.0,18.299683,13.098145,21.05545,20.278564,21.720642,21.590515,18.299591,18.29956,18.29956,18.29953,0.0,0.03208553,0.03208553,0.049586795,25.0,18.300018,0.0,0.0,0.0,0.0036892586,9.54197e-21,0.0,81.04065,25.00073,24.653355,96.0,0.074362464,35.485302,241.34659,88.55436,0.0,81.04065,0.113757856,0.0,77.65379,8.330017
16031,20401860.0,0.0,18.299774,13.099365,21.05365,20.276611,21.719055,21.588776,18.299622,18.299591,18.299591,18.29956,0.0,0.032085497,0.032085497,0.049586736,25.0,18.300018,0.0,0.0,0.0,0.008018134,9.54197e-21,0.0,81.04045,25.000748,24.649788,96.0,0.07437453,35.4903,241.3466,88.55433,0.0,81.04045,0.11375773,0.0,77.65361,8.330017
16032,20401920.0,0.0,18.299805,13.1008,21.05185,20.274628,21.717468,21.587036,18.299683,18.299622,18.299622,18.299622,0.0,0.032085456,0.032085456,0.04958667,25.0,18.300018,0.0,0.0,0.0,0.006993079,9.54197e-21,0.0,81.040276,25.00077,24.646854,96.0,0.07438441,35.494404,241.34662,88.554306,0.0,81.040276,0.11375758,0.0,77.653435,8.330017
16033,20401980.0,0.0,18.299774,13.1024475,21.05008,20.272675,21.71585,21.585327,18.299744,18.299652,18.299652,18.299652,0.0,0.032085415,0.032085415,0.0495866,25.0,18.300018,0.0,0.0,0.0,0.002798506,9.54197e-21,0.0,81.040115,25.000792,24.644428,96.0,0.07439257,35.4978,241.34663,88.55427,0.0,81.040115,0.11375743,0.0,77.65328,8.330017
16034,20402040.0,0.0,18.299774,13.104248,21.048279,20.270721,21.714294,21.583618,18.299774,18.299713,18.299713,18.299683,0.0,0.032085378,0.032085378,0.049586535,25.0,18.300018,0.0,0.0,0.0,0.0014843473,9.54197e-21,0.0,81.03998,25.00079,24.642181,96.0,0.07440014,35.500946,241.34665,88.55423,0.0,81.03998,0.1137573,0.0,77.65316,8.330017
16035,20402100.0,0.0,18.299805,13.106262,21.04654,20.268799,21.712708,21.58191,18.299774,18.299713,18.299713,18.299713,0.0,0.032085348,0.032085348,0.04958648,25.0,18.300018,0.0,0.0,0.0,0.0017270285,9.54197e-21,0.0,81.03988,25.000774,24.640257,96.0,0.07440662,35.50364,241.34665,88.554184,0.0,81.03988,0.11375717,0.0,77.65306,8.330017
16036,20402160.0,0.0,18.299835,13.108429,21.04477,20.266876,21.71112,21.5802,18.299805,18.299744,18.299744,18.299744,0.0,0.032085314,0.032085314,0.049586423,25.0,18.300018,0.0,0.0,0.0,0.002233689,9.54197e-21,0.0,81.039764,25.00076,24.638199,96.0,0.07441354,35.50652,241.34666,88.55414,0.0,81.039764,0.11375705,0.0,77.652954,8.330017
16037,20402220.0,0.0,18.299927,13.110748,21.043,20.264923,21.709564,21.578522,18.299805,18.299774,18.299774,18.299774,0.0,0.032085285,0.032085285,0.04958637,25.0,18.300018,0.0,0.0,0.0,0.0049431655,9.54197e-21,0.0,81.039665,25.00074,24.636421,96.0,0.07441952,35.50901,241.34668,88.55409,0.0,81.039665,0.11375694,0.0,77.65286,8.330017
16038,20402280.0,0.0,18.299927,13.11322,21.04123,20.263,21.707977,21.576813,18.299835,18.299805,18.299805,18.299805,0.0,0.03208525,0.03208525,0.049586322,25.0,18.300018,0.0,0.0,0.0,0.0040669595,9.54197e-21,0.0,81.039604,25.000717,24.635277,96.0,0.07442334,35.510616,241.3467,88.55405,0.0,81.039604,0.11375683,0.0,77.65281,8.330017
16039,20402340.0,0.0,18.299927,13.115814,21.03949,20.261078,21.70642,21.575134,18.299866,18.299835,18.299835,18.299835,0.0,0.03208522,0.03208522,0.049586266,25.0,18.300018,0.0,0.0,0.0,0.0034103212,9.54197e-21,0.0,81.039536,25.000694,24.634048,96.0,0.074427456,35.512333,241.34671,88.55401,0.0,81.039536,0.113756716,0.0,77.65275,8.330017
16040,20402400.0,0.0,18.299957,13.11853,21.03772,20.259186,21.704865,21.573456,18.299896,18.299866,18.299866,18.299835,0.0,0.03208519,0.03208519,0.049586218,25.0,18.300018,0.0,0.0,0.0,0.00333082,9.54197e-21,0.0,81.03948,25.000671,24.6331,96.0,0.074430615,35.51366,241.34671,88.55396,0.0,81.03948,0.113756604,0.0,77.652695,8.330017
16041,20402460.0,0.0,18.299957,13.121368,21.03598,20.257263,21.703308,21.571777,18.299927,18.299896,18.299896,18.299866,0.0,0.032085165,0.032085165,0.049586173,25.0,18.300018,0.0,0.0,0.0,0.0020415206,9.54197e-21,0.0,81.039444,25.000645,24.632408,96.0,0.07443291,35.51463,241.34673,88.55392,0.0,81.039444,0.1137565,0.0,77.65266,8.330017
16042,20402520.0,0.0,18.299957,13.124298,21.03424,20.25534,21.701752,21.570099,18.299927,18.299896,18.299896,18.299896,0.0,0.032085136,0.032085136,0.04958613,25.0,18.300018,0.0,0.0,0.0,0.0010076255,9.54197e-21,0.0,81.03941,25.000612,24.631851,96.0,0.07443475,35.51541,241.34674,88.55386,0.0,81.03941,0.1137564,0.0,77.652626,8.330017
16043,20402580.0,0.0,18.299988,13.127319,21.032501,20.253448,21.700195,21.56842,18.299957,18.299927,18.299927,18.299927,0.0,0.032085117,0.032085117,0.049586087,25.0,18.300018,0.0,0.0,0.0,0.0011932155,9.54197e-21,0.0,81.03939,25.000576,24.631376,96.0,0.07443631,35.51607,241.34674,88.55382,0.0,81.03939,0.113756314,0.0,77.65261,8.330017
16044,20402640.0,0.0,18.299988,13.130402,21.030762,20.251556,21.69867,21.566742,18.299957,18.299957,18.299957,18.299927,0.0,0.0320851,0.0320851,0.049586054,25.0,18.300018,0.0,0.0,0.0,0.001469254,9.54197e-21,0.0,81.03938,25.000536,24.631033,96.0,0.07443743,35.516556,241.34676,88.55378,0.0,81.03938,0.11375624,0.0,77.6526,8.330017
16045,20402700.0,0.0,18.300018,13.133575,21.029053,20.249695,21.697144,21.565094,18.299988,18.299957,18.299957,18.299957,0.0,0.03208508,0.03208508,0.049586024,25.0,18.300018,0.0,0.0,0.0,0.0020793977,9.54197e-21,0.0,81.03938,25.000496,24.630812,96.0,0.07443815,35.516865,241.34676,88.553734,0.0,81.03938,0.11375618,0.0,77.6526,8.330017
16046,20402760.0,0.0,18.300018,13.13678,21.027313,20.247772,21.695587,21.563416,18.299988,18.299957,18.299957,18.299957,0.0,0.03208506,0.03208506,0.049585994,25.0,18.300018,0.0,0.0,0.0,0.0011833182,9.54197e-21,0.0,81.03939,25.000456,24.630756,96.0,0.074438296,35.51694,241.34677,88.55369,0.0,81.03939,0.11375612,0.0,77.65262,8.330017
16047,20402820.0,0.0,18.300018,13.140045,21.025604,20.24591,21.694061,21.561768,18.300018,18.299988,18.299988,18.299988,0.0,0.032085046,0.032085046,0.049585972,25.0,18.300018,0.0,0.0,0.0,0.00042586992,9.54197e-21,0.0,81.039406,25.000414,24.630772,96.0,0.074438214,35.516922,241.34677,88.55365,0.0,81.039406,0.11375607,0.0,77.652626,8.330017
16048,20402880.0,0.0,18.300018,13.143341,21.023895,20.244019,21.692535,21.56012,18.300018,18.299988,18.299988,18.299988,0.0,0.032085035,0.032085035,0.049585953,25.0,18.300018,0.0,0.0,0.0,0.0003097444,9.54197e-21,0.0,81.03942,25.00037,24.630823,96.0,0.07443801,35.516846,241.34679,88.55361,0.0,81.03942,0.113756016,0.0,77.65265,8.330017
16049,20402940.0,0.0,18.300018,13.1466675,21.022186,20.242157,21.69101,21.558472,18.300018,18.299988,18.299988,18.299988,0.0,0.032085024,0.032085024,0.04958594,25.0,18.300018,0.0,0.0,0.0,0.0006329292,9.54197e-21,0.0,81.039444,25.000326,24.630909,96.0,0.07443771,35.516727,241.34679,88.55358,0.0,81.039444,0.11375599,0.0,77.65267,8.330017
16050,20403000.0,0.0,18.300018,13.149994,21.020477,20.240295,21.689484,21.556824,18.300018,18.300018,18.300018,18.300018,0.0,0.03208502,0.03208502,0.049585927,25.0,18.300018,0.0,0.0,0.0,0.0007754226,9.54197e-21,0.0,81.039474,25.000284,24.63104,96.0,0.07443724,35.51654,241.34679,88.55355,0.0,81.039474,0.11375597,0.0,77.6527,8.330017
16051,20403060.0,0.0,18.300018,13.153351,21.018768,20.238434,21.687958,21.555206,18.300018,18.300018,18.300018,18.300018,0.0,0.032085013,0.032085013,0.049585916,25.0,18.300018,0.0,0.0,0.0,0.0003649482,9.54197e-21,0.0,81.039505,25.000242,24.631226,96.0,0.0744366,35.51628,241.3468,88.55352,0.0,81.039505,0.11375594,0.0,77.652725,8.330017
16052,20403120.0,0.0,18.300018,13.156647,21.01709,20.236572,21.686462,21.553558,18.300018,18.300018,18.300018,18.300018,0.0,0.03208501,0.03208501,0.049585912,25.0,18.300018,0.0,0.0,0.0,-0.00030722754,9.54197e-21,0.0,81.039536,25.000204,24.631418,96.0,0.07443594,35.516014,241.3468,88.55349,0.0,81.039536,0.113755934,0.0,77.652756,8.330017
16053,20403180.0,0.0,18.300018,13.159943,21.01538,20.234741,21.684937,21.55194,18.300018,18.300018,18.300018,18.300018,0.0,0.03208501,0.03208501,0.049585912,25.0,18.300018,0.0,0.0,0.0,-0.00066273776,9.54197e-21,0.0,81.039566,25.000164,24.631577,96.0,0.0744354,35.515793,241.3468,88.55347,0.0,81.039566,0.113755934,0.0,77.65279,8.330017
16054,20403240.0,0.0,18.300018,13.163208,21.013702,20.23288,21.683441,21.550323,18.300018,18.300018,18.300018,18.300018,0.0,0.03208501,0.03208501,0.049585912,25.0,18.300018,0.0,0.0,0.0,-0.0006225016,9.54197e-21,0.0,81.039604,25.000126,24.6317,96.0,0.07443497,35.515617,241.3468,88.553444,0.0,81.039604,0.113755934,0.0,77.65282,8.330017
16055,20403300.0,0.0,18.300018,13.166443,21.012024,20.23108,21.681946,21.548706,18.300018,18.300018,18.300018,18.300018,0.0,0.032085013,0.032085013,0.049585916,25.0,18.300018,0.0,0.0,0.0,-0.0004804722,9.54197e-21,0.0,81.039635,25.00009,24.631777,96.0,0.07443473,35.515514,241.3468,88.55343,0.0,81.039635,0.11375594,0.0,77.65285,8.330017
16056,20403360.0,0.0,18.299988,13.169617,21.010345,20.229218,21.68045,21.547089,18.300018,18.300018,18.300018,18.300018,0.0,0.032085016,0.032085016,0.049585924,25.0,18.300018,0.0,0.0,0.0,-0.0008155687,9.54197e-21,0.0,81.03966,25.000057,24.631802,96.0,0.07443465,35.51548,241.3468,88.55341,0.0,81.03966,0.11375596,0.0,77.65288,8.330017
16057,20403420.0,0.0,18.299988,13.172699,21.008667,20.227386,21.678955,21.545471,18.300018,18.300018,18.300018,18.300018,0.0,0.032085024,0.032085024,0.049585935,25.0,18.300018,0.0,0.0,0.0,-0.0012431754,9.54197e-21,0.0,81.03969,25.000025,24.631748,96.0,0.07443484,35.515553,241.3468,88.5534,0.0,81.03969,0.11375598,0.0,77.6529,8.330017
16058,20403480.0,0.0,18.299957,13.17572,21.006989,20.225555,21.67746,21.543854,18.299988,18.300018,18.300018,18.300018,0.0,0.032085028,0.032085028,0.04958595,25.0,18.300018,0.0,0.0,0.0,-0.0013358002,9.54197e-21,0.0,81.03971,24.999992,24.631586,96.0,0.07443541,35.51578,241.3468,88.55339,0.0,81.03971,0.11375601,0.0,77.652916,8.330017
16059,20403540.0,0.0,18.299957,13.17865,21.00534,20.223755,21.675995,21.542267,18.299988,18.299988,18.299988,18.299988,0.0,0.03208504,0.03208504,0.049585965,25.0,18.300018,0.0,0.0,0.0,-0.0013839288,9.54197e-21,0.0,81.03973,24.999964,24.631308,96.0,0.074436374,35.51617,241.3468,88.55338,0.0,81.03973,0.113756046,0.0,77.65294,8.330017
16060,20403600.0,0.0,18.299957,13.181488,21.003693,20.221954,21.6745,21.54065,18.299957,18.299988,18.299988,18.299988,0.0,0.03208505,0.03208505,0.049585983,25.0,18.300018,0.0,0.0,0.0,-0.0013610563,9.54197e-21,0.0,81.03974,24.999937,24.630922,96.0,0.07443771,35.51671,241.3468,88.55338,0.0,81.03974,0.11375608,0.0,77.65295,8.330017
16061,20403660.0,0.0,18.299927,13.184204,21.002014,20.220123,21.673035,21.539062,18.299957,18.299988,18.299988,18.299988,0.0,0.03208506,0.03208506,0.049586006,25.0,18.300018,0.0,0.0,0.0,-0.0020699592,9.54197e-21,0.0,81.03974,24.999912,24.630407,96.0,0.07443949,35.51743,241.3468,88.55338,0.0,81.03974,0.11375613,0.0,77.652954,8.330017
16062,20403720.0,0.0,18.299896,13.186798,21.000366,20.218323,21.67154,21.537476,18.299957,18.299957,18.299957,18.299957,0.0,0.032085076,0.032085076,0.049586024,25.0,18.300018,0.0,0.0,0.0,-0.0024376686,9.54197e-21,0.0,81.03974,24.99989,24.629705,96.0,0.0744419,35.51841,241.3468,88.55338,0.0,81.03974,0.11375618,0.0,77.652954,8.330017
16063,20403780.0,0.0,18.299896,13.18927,20.998718,20.216522,21.670074,21.535889,18.299927,18.299957,18.299957,18.299957,0.0,0.03208509,0.03208509,0.049586054,25.0,18.300018,0.0,0.0,0.0,-0.0023331253,9.54197e-21,0.0,81.03974,24.999866,24.628805,96.0,0.074445,35.519676,241.3468,88.55338,0.0,81.03974,0.11375624,0.0,77.65295,8.330017
16064,20403840.0,0.0,18.299866,13.191589,20.99707,20.214722,21.66861,21.534302,18.299896,18.299927,18.299927,18.299927,0.0,0.032085106,0.032085106,0.04958608,25.0,18.300018,0.0,0.0,0.0,-0.0021768732,9.54197e-21,0.0,81.03973,24.999846,24.62771,96.0,0.074448764,35.521206,241.3468,88.55339,0.0,81.03973,0.11375631,0.0,77.65294,8.330017
16065,20403900.0,0.0,18.299835,13.193756,20.995453,20.212952,21.667145,21.532715,18.299896,18.299927,18.299927,18.299927,0.0,0.032085124,0.032085124,0.049586114,25.0,18.300018,0.0,0.0,0.0,-0.0021993096,9.54197e-21,0.0,81.0397,24.999826,24.626415,96.0,0.074453205,35.523018,241.34679,88.5534,0.0,81.0397,0.113756366,0.0,77.652916,8.330017
16066,20403960.0,0.0,18.299805,13.19574,20.993805,20.211151,21.66568,21.531158,18.299866,18.299896,18.299896,18.299896,0.0,0.032085143,0.032085143,0.049586147,25.0,18.300018,0.0,0.0,0.0,-0.0028636027,9.54197e-21,0.0,81.039665,24.99981,24.62493,96.0,0.0744583,35.525097,241.34679,88.553406,0.0,81.039665,0.11375644,0.0,77.652885,8.330017
16067,20404020.0,0.0,18.299774,13.197571,20.992157,20.20935,21.664215,21.529572,18.299835,18.299866,18.299866,18.299896,0.0,0.032085165,0.032085165,0.04958618,25.0,18.300018,0.0,0.0,0.0,-0.0034761652,9.54197e-21,0.0,81.03963,24.999794,24.62318,96.0,0.074464284,35.52755,241.34679,88.55342,0.0,81.03963,0.113756515,0.0,77.65284,8.330017
16068,20404080.0,0.0,18.299744,13.199219,20.99054,20.20758,21.66278,21.528015,18.299805,18.299866,18.299866,18.299866,0.0,0.032085188,0.032085188,0.04958622,25.0,18.300018,0.0,0.0,0.0,-0.0037317984,9.54197e-21,0.0,81.03958,24.999779,24.621147,96.0,0.07447125,35.530396,241.34679,88.55344,0.0,81.03958,0.113756604,0.0,77.65279,8.330017
16069,20404140.0,0.0,18.299713,13.200623,20.988922,20.20581,21.661316,21.526459,18.299774,18.299835,18.299835,18.299835,0.0,0.03208521,0.03208521,0.049586263,25.0,18.300018,0.0,0.0,0.0,-0.003463018,9.54197e-21,0.0,81.03951,24.999763,24.618822,96.0,0.07447921,35.53365,241.34677,88.55346,0.0,81.03951,0.11375669,0.0,77.652725,8.330017
16070,20404200.0,0.0,18.299683,13.201843,20.987305,20.20404,21.659882,21.524902,18.299744,18.299805,18.299805,18.299805,0.0,0.032085236,0.032085236,0.049586304,25.0,18.300018,0.0,0.0,0.0,-0.0033253946,9.54197e-21,0.0,81.03944,24.99975,24.61621,96.0,0.07448813,35.537304,241.34677,88.553474,0.0,81.03944,0.113756776,0.0,77.65265,8.330017
16071,20404260.0,0.0,18.299652,13.20285,20.985687,20.20227,21.658447,21.523346,18.299744,18.299774,18.299774,18.299774,0.0,0.032085266,0.032085266,0.049586352,25.0,18.300018,0.0,0.0,0.0,-0.003852566,9.54197e-21,0.0,81.03935,24.999739,24.61331,96.0,0.07449806,35.541367,241.34677,88.5535,0.0,81.03935,0.11375687,0.0,77.652565,8.330017
16072,20404320.0,0.0,18.299622,13.203613,20.98407,20.2005,21.657013,21.52179,18.299683,18.299744,18.299744,18.299744,0.0,0.032085292,0.032085292,0.049586397,25.0,18.300018,0.0,0.0,0.0,-0.004383961,9.54197e-21,0.0,81.03925,24.999727,24.610073,96.0,0.074509114,35.5459,241.34677,88.55352,0.0,81.03925,0.113756984,0.0,77.652466,8.330017
16073,20404380.0,0.0,18.299591,13.204132,20.982483,20.198761,21.655579,21.520233,18.299652,18.299713,18.299713,18.299713,0.0,0.03208532,0.03208532,0.04958645,25.0,18.300018,0.0,0.0,0.0,-0.0044204644,9.54197e-21,0.0,81.03914,24.999718,24.606466,96.0,0.07452144,35.550945,241.34676,88.55355,0.0,81.03914,0.11375709,0.0,77.65236,8.330017
16074,20404440.0,0.0,18.29953,13.204407,20.980865,20.197021,21.654144,21.518677,18.299622,18.299683,18.299683,18.299683,0.0,0.03208535,0.03208535,0.049586505,25.0,18.300018,0.0,0.0,0.0,-0.004405293,9.54197e-21,0.0,81.03901,24.999708,24.602493,96.0,0.074535,35.556507,241.34676,88.55357,0.0,81.03901,0.11375721,0.0,77.65224,8.330017
16075,20404500.0,0.0,18.2995,13.204407,20.979279,20.195282,21.65271,21.51715,18.299591,18.299652,18.299652,18.299652,0.0,0.03208538,0.03208538,0.049586557,25.0,18.300018,0.0,0.0,0.0,-0.004271373,9.54197e-21,0.0,81.03886,24.9997,24.59816,96.0,0.0745498,35.562576,241.34676,88.553604,0.0,81.03886,0.11375732,0.0,77.65209,8.330017
16076,20404560.0,0.0,18.299469,13.204132,20.977661,20.193512,21.651276,21.515625,18.29956,18.299622,18.299622,18.299622,0.0,0.032085415,0.032085415,0.049586616,25.0,18.300018,0.0,0.0,0.0,-0.0050301384,9.54197e-21,0.0,81.038704,24.999695,24.593454,96.0,0.07456586,35.569164,241.34674,88.55364,0.0,81.038704,0.11375745,0.0,77.65194,8.330017
16077,20404620.0,0.0,18.299408,13.203552,20.976074,20.191772,21.649841,21.514069,18.2995,18.29956,18.29956,18.299591,0.0,0.032085452,0.032085452,0.049586676,25.0,18.300018,0.0,0.0,0.0,-0.0054741986,9.54197e-21,0.0,81.03852,24.99969,24.588314,96.0,0.0745834,35.576363,241.34674,88.55367,0.0,81.03852,0.11375758,0.0,77.651764,8.330017
16078,20404680.0,0.0,18.299377,13.202698,20.974487,20.190033,21.648438,21.512543,18.299469,18.29953,18.29953,18.29953,0.0,0.03208549,0.03208549,0.04958674,25.0,18.300018,0.0,0.0,0.0,-0.0053938343,9.54197e-21,0.0,81.03832,24.999681,24.582718,96.0,0.07460248,35.584194,241.34674,88.55371,0.0,81.03832,0.11375772,0.0,77.65157,8.330017
16079,20404740.0,0.0,18.299316,13.201508,20.9729,20.188324,21.647003,21.511017,18.299408,18.2995,18.2995,18.2995,0.0,0.032085527,0.032085527,0.049586806,25.0,18.300018,0.0,0.0,0.0,-0.005186652,9.54197e-21,0.0,81.03811,24.999678,24.576677,96.0,0.07462308,35.59265,241.34673,88.55375,0.0,81.03811,0.11375787,0.0,77.65137,8.330017
16080,20404800.0,0.0,18.299286,13.200012,20.971344,20.186584,21.6456,21.509491,18.299377,18.299438,18.299438,18.299469,0.0,0.032085568,0.032085568,0.049586874,25.0,18.300018,0.0,0.0,0.0,-0.005010132,9.54197e-21,0.0,81.03789,24.999674,24.570217,96.0,0.074645095,35.601696,241.34673,88.55379,0.0,81.03789,0.113758005,0.0,77.651146,8.330017
16081,20404860.0,0.0,18.299225,13.198273,20.969727,20.184845,21.644196,21.507965,18.299347,18.299408,18.299408,18.299408,0.0,0.03208561,0.03208561,0.04958694,25.0,18.300018,0.0,0.0,0.0,-0.0055575157,9.54197e-21,0.0,81.037636,24.999674,24.563303,96.0,0.07466866,35.611378,241.34673,88.55383,0.0,81.037636,0.113758154,0.0,77.6509,8.330017
16082,20404920.0,0.0,18.299225,13.196381,20.96814,20.183105,21.642792,21.50644,18.299286,18.299377,18.299377,18.299377,0.0,0.03208565,0.03208565,0.04958701,25.0,18.300018,0.0,0.0,0.0,-0.0036722242,9.54197e-21,0.0,81.03736,24.999678,24.556013,96.0,0.074693486,35.621582,241.34671,88.55388,0.0,81.03736,0.11375832,0.0,77.65064,8.330017
16083,20404980.0,0.0,18.299225,13.194336,20.966583,20.181366,21.641388,21.504944,18.299255,18.299316,18.299316,18.299347,0.0,0.032085687,0.032085687,0.04958708,25.0,18.300018,0.0,0.0,0.0,-0.0021063748,9.54197e-21,0.0,81.03707,24.99969,24.548538,96.0,0.07471893,35.632046,241.34671,88.55393,0.0,81.03707,0.11375845,0.0,77.65036,8.330017
16084,20405040.0,0.0,18.299255,13.192169,20.964996,20.179626,21.639984,21.503418,18.299255,18.299286,18.299286,18.299316,0.0,0.032085724,0.032085724,0.049587138,25.0,18.300018,0.0,0.0,0.0,-0.00032365532,9.54197e-21,0.0,81.03677,24.999712,24.540842,96.0,0.07474512,35.642822,241.34671,88.55398,0.0,81.03677,0.11375859,0.0,77.65006,8.330017
16085,20405100.0,0.0,18.299225,13.18985,20.96344,20.177917,21.63858,21.501923,18.299225,18.299255,18.299255,18.299286,0.0,0.032085754,0.032085754,0.04958719,25.0,18.300018,0.0,0.0,0.0,-0.00084449723,9.54197e-21,0.0,81.036446,24.999746,24.53311,96.0,0.07477141,35.653645,241.3467,88.55403,0.0,81.036446,0.1137587,0.0,77.64976,8.330017
16086,20405160.0,0.0,18.299164,13.187439,20.961853,20.176178,21.637177,21.500397,18.299225,18.299255,18.299255,18.299255,0.0,0.032085784,0.032085784,0.049587235,25.0,18.300018,0.0,0.0,0.0,-0.0031867346,9.54197e-21,0.0,81.03612,24.999788,24.525267,96.0,0.07479807,35.664627,241.3467,88.554085,0.0,81.03612,0.1137588,0.0,77.64944,8.330017
16087,20405220.0,0.0,18.299133,13.1848755,20.960266,20.174438,21.635803,21.498901,18.299194,18.299225,18.299225,18.299225,0.0,0.032085806,0.032085806,0.049587283,25.0,18.300018,0.0,0.0,0.0,-0.003696326,9.54197e-21,0.0,81.03577,24.999828,24.517122,96.0,0.07482574,35.67603,241.3467,88.55414,0.0,81.03577,0.1137589,0.0,77.6491,8.330017
16088,20405280.0,0.0,18.299133,13.18219,20.95871,20.172699,21.6344,21.497375,18.299164,18.299225,18.299225,18.299225,0.0,0.032085836,0.032085836,0.049587328,25.0,18.300018,0.0,0.0,0.0,-0.0024240334,9.54197e-21,0.0,81.03541,24.999866,24.50871,96.0,0.07485431,35.687805,241.3467,88.55419,0.0,81.03541,0.113758996,0.0,77.64876,8.330017
16089,20405340.0,0.0,18.299133,13.179413,20.957123,20.17099,21.633026,21.49588,18.299164,18.299194,18.299194,18.299194,0.0,0.03208586,0.03208586,0.049587365,25.0,18.300018,0.0,0.0,0.0,-0.0014134564,9.54197e-21,0.0,81.03504,24.999907,24.50017,96.0,0.07488331,35.699764,241.3467,88.55424,0.0,81.03504,0.113759086,0.0,77.6484,8.330017
16090,20405400.0,0.0,18.299133,13.176514,20.955566,20.16925,21.631653,21.494385,18.299133,18.299164,18.299164,18.299164,0.0,0.03208588,0.03208588,0.049587402,25.0,18.300018,0.0,0.0,0.0,-0.00033816457,9.54197e-21,0.0,81.03467,24.99995,24.49147,96.0,0.074912824,35.71194,241.3467,88.55429,0.0,81.03467,0.11375916,0.0,77.64804,8.330017
16091,20405460.0,0.0,18.299103,13.173523,20.95401,20.167511,21.630249,21.49289,18.299133,18.299164,18.299164,18.299164,0.0,0.032085896,0.032085896,0.04958743,25.0,18.300018,0.0,0.0,0.0,-0.0017121896,9.54197e-21,0.0,81.03428,25.0,24.482744,96.0,0.07494242,35.724155,241.3467,88.55434,0.0,81.03428,0.11375922,0.0,77.64766,8.330017
16092,20405520.0,0.0,18.299072,13.17041,20.952423,20.165771,21.628876,21.491364,18.299133,18.299133,18.299133,18.299133,0.0,0.03208591,0.03208591,0.04958746,25.0,18.300018,0.0,0.0,0.0,-0.0027062336,9.54197e-21,0.0,81.03388,25.000044,24.473845,96.0,0.07497259,35.736618,241.3467,88.554375,0.0,81.03388,0.11375929,0.0,77.64728,8.330017
16093,20405580.0,0.0,18.299072,13.167206,20.950867,20.164062,21.627502,21.489868,18.299103,18.299133,18.299133,18.299133,0.0,0.032085925,0.032085925,0.04958748,25.0,18.300018,0.0,0.0,0.0,-0.002314163,9.54197e-21,0.0,81.03348,25.000086,24.464731,96.0,0.07500348,35.749374,241.3467,88.55441,0.0,81.03348,0.11375933,0.0,77.6469,8.330017
16094,20405640.0,0.0,18.299072,13.16391,20.94931,20.162323,21.62613,21.488403,18.299072,18.299103,18.299103,18.299103,0.0,0.03208594,0.03208594,0.049587503,25.0,18.300018,0.0,0.0,0.0,-0.0012053757,9.54197e-21,0.0,81.03307,25.000124,24.455463,96.0,0.07503488,35.762352,241.3467,88.55445,0.0,81.03307,0.11375938,0.0,77.64651,8.330017
16095,20405700.0,0.0,18.299072,13.160553,20.947754,20.160614,21.624786,21.486908,18.299072,18.299103,18.299103,18.299103,0.0,0.032085955,0.032085955,0.049587525,25.0,18.300018,0.0,0.0,0.0,-0.00053867995,9.54197e-21,0.0,81.03265,25.000162,24.44612,96.0,0.07506653,35.775433,241.34671,88.55449,0.0,81.03265,0.113759436,0.0,77.6461,8.330017
16096,20405760.0,0.0,18.299042,13.1571045,20.946198,20.158875,21.623413,21.485413,18.299072,18.299072,18.299072,18.299103,0.0,0.032085963,0.032085963,0.04958754,25.0,18.300018,0.0,0.0,0.0,-0.000886256,9.54197e-21,0.0,81.03224,25.0002,24.436686,96.0,0.07509847,35.78864,241.34671,88.55452,0.0,81.03224,0.11375947,0.0,77.6457,8.330017
16097,20405820.0,0.0,18.299042,13.153564,20.944641,20.157135,21.62204,21.483917,18.299072,18.299072,18.299072,18.299072,0.0,0.032085974,0.032085974,0.049587555,25.0,18.300018,0.0,0.0,0.0,-0.0015440945,9.54197e-21,0.0,81.031815,25.000237,24.427162,96.0,0.0751307,35.80197,241.34671,88.55455,0.0,81.031815,0.113759495,0.0,77.645294,8.330017
16098,20405880.0,0.0,18.299011,13.149994,20.943085,20.155426,21.620667,21.482452,18.299042,18.299072,18.299072,18.299072,0.0,0.032085977,0.032085977,0.04958757,25.0,18.300018,0.0,0.0,0.0,-0.001768007,9.54197e-21,0.0,81.03139,25.000269,24.417528,96.0,0.0751633,35.81546,241.34671,88.55458,0.0,81.03139,0.11375953,0.0,77.64488,8.330017
16099,20405940.0,0.0,18.299011,13.146332,20.941528,20.153687,21.619324,21.480957,18.299042,18.299042,18.299042,18.299042,0.0,0.03208599,0.03208599,0.049587585,25.0,18.300018,0.0,0.0,0.0,-0.0013400278,9.54197e-21,0.0,81.03096,25.000298,24.407764,96.0,0.07519632,35.82913,241.34673,88.5546,0.0,81.03096,0.113759555,0.0,77.64447,8.330017
16100,20406000.0,0.0,18.299011,13.142609,20.939972,20.151978,21.617981,21.479492,18.299011,18.299042,18.299042,18.299042,0.0,0.032085992,0.032085992,0.049587592,25.0,18.300018,0.0,0.0,0.0,-0.0005706826,9.54197e-21,0.0,81.030525,25.000324,24.397917,96.0,0.075229615,35.842915,241.34673,88.55463,0.0,81.030525,0.113759585,0.0,77.64406,8.330017
16101,20406060.0,0.0,18.299011,13.138824,20.938416,20.150238,21.616608,21.477997,18.299011,18.299042,18.299042,18.299042,0.0,0.032086,0.032086,0.049587604,25.0,18.300018,0.0,0.0,0.0,-0.00068862305,9.54197e-21,0.0,81.03009,25.00035,24.388016,96.0,0.075263076,35.856777,241.34674,88.55465,0.0,81.03009,0.11375961,0.0,77.64363,8.330017
16102,20406120.0,0.0,18.29898,13.134979,20.93686,20.14853,21.615265,21.476532,18.299011,18.299011,18.299011,18.299042,0.0,0.032086004,0.032086004,0.04958761,25.0,18.300018,0.0,0.0,0.0,-0.0010933914,9.54197e-21,0.0,81.02965,25.000374,24.378054,96.0,0.07529674,35.870724,241.34674,88.554665,0.0,81.02965,0.11375962,0.0,77.64322,8.330017
16103,20406180.0,0.0,18.29898,13.131134,20.935333,20.14679,21.613922,21.475067,18.299011,18.299011,18.299011,18.299011,0.0,0.03208601,0.03208601,0.049587622,25.0,18.300018,0.0,0.0,0.0,-0.00093240716,9.54197e-21,0.0,81.029205,25.000395,24.36801,96.0,0.07533067,35.884785,241.34674,88.55469,0.0,81.029205,0.113759644,0.0,77.642784,8.330017
16104,20406240.0,0.0,18.29898,13.127197,20.933777,20.14508,21.61258,21.473572,18.299011,18.299011,18.299011,18.299011,0.0,0.03208601,0.03208601,0.049587626,25.0,18.300018,0.0,0.0,0.0,-0.0006714994,9.54197e-21,0.0,81.02876,25.000416,24.35792,96.0,0.07536474,35.89891,241.34676,88.5547,0.0,81.02876,0.11375966,0.0,77.642365,8.330017
16105,20406300.0,0.0,18.29898,13.1232605,20.932251,20.143372,21.611237,21.472137,18.29898,18.299011,18.299011,18.299011,0.0,0.032086015,0.032086015,0.049587633,25.0,18.300018,0.0,0.0,0.0,-9.74388e-05,9.54197e-21,0.0,81.02832,25.000433,24.34777,96.0,0.075399004,35.91312,241.34676,88.55472,0.0,81.02832,0.11375967,0.0,77.64194,8.330017
16106,20406360.0,0.0,18.29898,13.119263,20.930695,20.141632,21.609894,21.470642,18.29898,18.299011,18.299011,18.299011,0.0,0.03208602,0.03208602,0.049587637,25.0,18.300018,0.0,0.0,0.0,-0.00049522653,9.54197e-21,0.0,81.02787,25.00045,24.337612,96.0,0.075433284,35.927345,241.34677,88.554726,0.0,81.02787,0.11375968,0.0,77.6415,8.330017
16107,20406420.0,0.0,18.29898,13.115265,20.929169,20.139923,21.608582,21.469177,18.29898,18.29898,18.29898,18.29898,0.0,0.032086022,0.032086022,0.04958764,25.0,18.300018,0.0,0.0,0.0,-0.00076996116,9.54197e-21,0.0,81.02743,25.000465,24.327408,96.0,0.075467706,35.94163,241.34677,88.55474,0.0,81.02743,0.11375968,0.0,77.641075,8.330017
16108,20406480.0,0.0,18.29898,13.111237,20.927612,20.138184,21.607239,21.467712,18.29898,18.29898,18.29898,18.29898,0.0,0.032086026,0.032086026,0.049587645,25.0,18.300018,0.0,0.0,0.0,-0.00043466117,9.54197e-21,0.0,81.02697,25.000479,24.317146,96.0,0.07550231,35.955994,241.34679,88.55475,0.0,81.02697,0.1137597,0.0,77.64065,8.330017
16109,20406540.0,0.0,18.29898,13.107178,20.926086,20.136475,21.605896,21.466278,18.29898,18.29898,18.29898,18.29898,0.0,0.032086026,0.032086026,0.04958765,25.0,18.300018,0.0,0.0,0.0,0.00011155974,9.54197e-21,0.0,81.02653,25.00049,24.306873,96.0,0.07553696,35.97038,241.3468,88.554756,0.0,81.02653,0.1137597,0.0,77.64021,8.330017
16110,20406600.0,0.0,18.29898,13.103119,20.92456,20.134796,21.604584,21.464813,18.29898,18.29898,18.29898,18.29898,0.0,0.03208603,0.03208603,0.04958765,25.0,18.300018,0.0,0.0,0.0,0.0004248876,9.54197e-21,0.0,81.02607,25.000502,24.296616,96.0,0.07557153,35.984737,241.3468,88.55476,0.0,81.02607,0.113759704,0.0,77.639786,8.330017
16111,20406660.0,0.0,18.29898,13.09906,20.923035,20.133057,21.603271,21.463348,18.29898,18.29898,18.29898,18.29898,0.0,0.03208603,0.03208603,0.04958765,25.0,18.300018,0.0,0.0,0.0,-7.812705e-05,9.54197e-21,0.0,81.02563,25.000515,24.286367,96.0,0.075606056,35.99909,241.34682,88.55477,0.0,81.02563,0.113759704,0.0,77.63935,8.330017
16112,20406720.0,0.0,18.29898,13.095001,20.921509,20.131348,21.601929,21.461884,18.29898,18.29898,18.29898,18.29898,0.0,0.03208603,0.03208603,0.04958765,25.0,18.300018,0.0,0.0,0.0,-0.0003797415,9.54197e-21,0.0,81.02517,25.000525,24.276106,96.0,0.07564062,36.01345,241.34682,88.55478,0.0,81.02517,0.113759704,0.0,77.638916,8.330017
16113,20406780.0,0.0,18.29898,13.090942,20.919952,20.129608,21.600616,21.46045,18.29898,18.29898,18.29898,18.29898,0.0,0.03208603,0.03208603,0.04958765,25.0,18.300018,0.0,0.0,0.0,-0.00033607116,9.54197e-21,0.0,81.02472,25.000534,24.265848,96.0,0.07567517,36.027813,241.34683,88.55479,0.0,81.02472,0.113759704,0.0,77.63848,8.330017
16114,20406840.0,0.0,18.29898,13.086884,20.918457,20.12793,21.599304,21.459015,18.29898,18.29898,18.29898,18.29898,0.0,0.032086026,0.032086026,0.04958765,25.0,18.300018,0.0,0.0,0.0,0.00034513418,9.54197e-21,0.0,81.02427,25.000542,24.255571,96.0,0.07570976,36.042202,241.34685,88.55479,0.0,81.02427,0.113759704,0.0,77.63805,8.330017
16115,20406900.0,0.0,18.299011,13.082825,20.916931,20.12622,21.597992,21.45755,18.29898,18.29898,18.29898,18.29898,0.0,0.032086026,0.032086026,0.049587645,25.0,18.300018,0.0,0.0,0.0,0.0009050358,9.54197e-21,0.0,81.02382,25.000551,24.245342,96.0,0.075744174,36.05652,241.34685,88.554794,0.0,81.02382,0.1137597,0.0,77.63762,8.330017
16116,20406960.0,0.0,18.29898,13.078796,20.915405,20.124481,21.59668,21.456116,18.29898,18.29898,18.29898,18.29898,0.0,0.032086022,0.032086022,0.049587645,25.0,18.300018,0.0,0.0,0.0,0.0004091722,9.54197e-21,0.0,81.02337,25.00056,24.23518,96.0,0.07577836,36.070747,241.34686,88.554794,0.0,81.02337,0.1137597,0.0,77.637184,8.330017
16117,20407020.0,0.0,18.29898,13.074799,20.91388,20.122772,21.595367,21.454681,18.29898,18.29898,18.29898,18.29898,0.0,0.032086022,0.032086022,0.049587637,25.0,18.300018,0.0,0.0,0.0,-3.2140688e-05,9.54197e-21,0.0,81.02292,25.00057,24.22504,96.0,0.07581245,36.08494,241.34688,88.5548,0.0,81.02292,0.11375968,0.0,77.63676,8.330017
16118,20407080.0,0.0,18.299011,13.070831,20.912354,20.121063,21.594055,21.453217,18.29898,18.29898,18.29898,18.29898,0.0,0.03208602,0.03208602,0.049587633,25.0,18.300018,0.0,0.0,0.0,0.0003011061,9.54197e-21,0.0,81.02247,25.000576,24.214914,96.0,0.0758465,36.09912,241.34688,88.5548,0.0,81.02247,0.11375967,0.0,77.63632,8.330017
16119,20407140.0,0.0,18.299011,13.066864,20.910828,20.119354,21.592773,21.451782,18.299011,18.29898,18.29898,18.29898,0.0,0.032086015,0.032086015,0.049587626,25.0,18.300018,0.0,0.0,0.0,0.00068059453,9.54197e-21,0.0,81.02203,25.000584,24.204851,96.0,0.07588032,36.11321,241.3469,88.5548,0.0,81.02203,0.11375966,0.0,77.6359,8.330017
16120,20407200.0,0.0,18.299042,13.062958,20.909332,20.117676,21.591461,21.450348,18.299011,18.29898,18.29898,18.29898,0.0,0.03208601,0.03208601,0.049587622,25.0,18.300018,0.0,0.0,0.0,0.0013409087,9.54197e-21,0.0,81.02158,25.000591,24.194836,96.0,0.075913966,36.12723,241.3469,88.5548,0.0,81.02158,0.113759644,0.0,77.635475,8.330017
16121,20407260.0,0.0,18.299011,13.059113,20.907806,20.115967,21.590149,21.448914,18.299011,18.299011,18.299011,18.299011,0.0,0.032086007,0.032086007,0.04958761,25.0,18.300018,0.0,0.0,0.0,0.00077606284,9.54197e-21,0.0,81.02114,25.000599,24.18493,96.0,0.07594723,36.141098,241.34691,88.5548,0.0,81.02114,0.11375962,0.0,77.63505,8.330017
16122,20407320.0,0.0,18.299011,13.055267,20.90628,20.114227,21.588867,21.44748,18.299011,18.299011,18.299011,18.299011,0.0,0.032086,0.032086,0.049587604,25.0,18.300018,0.0,0.0,0.0,0.0003760722,9.54197e-21,0.0,81.0207,25.000607,24.175081,96.0,0.0759803,36.154884,241.34692,88.5548,0.0,81.0207,0.11375961,0.0,77.63463,8.330017
16123,20407380.0,0.0,18.299042,13.051514,20.904785,20.112549,21.587555,21.446045,18.299011,18.299011,18.299011,18.299011,0.0,0.032085992,0.032085992,0.049587592,25.0,18.300018,0.0,0.0,0.0,0.0007153084,9.54197e-21,0.0,81.02026,25.000612,24.165274,96.0,0.07601322,36.168617,241.34694,88.554794,0.0,81.02026,0.113759585,0.0,77.63421,8.330017
16124,20407440.0,0.0,18.299072,13.047791,20.90329,20.11084,21.586273,21.444641,18.299042,18.299011,18.299011,18.299011,0.0,0.03208599,0.03208599,0.049587585,25.0,18.300018,0.0,0.0,0.0,0.0013511701,9.54197e-21,0.0,81.01983,25.000618,24.155548,96.0,0.07604585,36.18223,241.34694,88.554794,0.0,81.01983,0.113759555,0.0,77.63379,8.330017
16125,20407500.0,0.0,18.299072,13.044159,20.901794,20.109161,21.584991,21.443207,18.299042,18.299042,18.299042,18.299011,0.0,0.03208598,0.03208598,0.04958757,25.0,18.300018,0.0,0.0,0.0,0.0017195961,9.54197e-21,0.0,81.0194,25.000626,24.145948,96.0,0.07607805,36.19567,241.34695,88.55479,0.0,81.0194,0.11375953,0.0,77.63338,8.330017
16126,20407560.0,0.0,18.299072,13.040558,20.900269,20.107452,21.58371,21.441772,18.299042,18.299042,18.299042,18.299042,0.0,0.032085974,0.032085974,0.049587555,25.0,18.300018,0.0,0.0,0.0,0.0012357951,9.54197e-21,0.0,81.018974,25.000633,24.136461,96.0,0.076109864,36.208954,241.34697,88.55479,0.0,81.018974,0.11375951,0.0,77.63297,8.330017
16127,20407620.0,0.0,18.299072,13.037048,20.898743,20.105743,21.582428,21.440369,18.299072,18.299042,18.299042,18.299042,0.0,0.032085966,0.032085966,0.049587544,25.0,18.300018,0.0,0.0,0.0,0.00086695876,9.54197e-21,0.0,81.01855,25.000639,24.127068,96.0,0.07614134,36.222103,241.34697,88.55478,0.0,81.01855,0.11375947,0.0,77.63256,8.330017
16128,20407680.0,0.0,18.299103,13.0336,20.897247,20.104034,21.581146,21.438934,18.299072,18.299042,18.299042,18.299042,0.0,0.032085955,0.032085955,0.04958753,25.0,18.300018,0.0,0.0,0.0,0.00086116546,9.54197e-21,0.0,81.018135,25.000645,24.117779,96.0,0.07617246,36.235107,241.34698,88.55477,0.0,81.018135,0.113759436,0.0,77.632164,8.330017
16129,20407740.0,0.0,18.299103,13.030243,20.895752,20.102356,21.579865,21.43753,18.299072,18.299072,18.299072,18.299072,0.0,0.032085948,0.032085948,0.04958751,25.0,18.300018,0.0,0.0,0.0,0.0014984548,9.54197e-21,0.0,81.017715,25.000648,24.108574,96.0,0.0762033,36.247997,241.347,88.55476,0.0,81.017715,0.113759406,0.0,77.63177,8.330017
16130,20407800.0,0.0,18.299133,13.026978,20.894257,20.100677,21.578583,21.436127,18.299103,18.299072,18.299072,18.299072,0.0,0.032085937,0.032085937,0.049587496,25.0,18.300018,0.0,0.0,0.0,0.0020896478,9.54197e-21,0.0,81.01731,25.000654,24.099516,96.0,0.07623364,36.26068,241.34702,88.554756,0.0,81.01731,0.11375937,0.0,77.63137,8.330017
16131,20407860.0,0.0,18.299133,13.023804,20.892761,20.098938,21.577301,21.434692,18.299103,18.299103,18.299103,18.299072,0.0,0.032085925,0.032085925,0.049587477,25.0,18.300018,0.0,0.0,0.0,0.0016496612,9.54197e-21,0.0,81.01691,25.00066,24.09062,96.0,0.07626342,36.273132,241.34702,88.55475,0.0,81.01691,0.113759324,0.0,77.63098,8.330017
16132,20407920.0,0.0,18.299133,13.020691,20.891266,20.09726,21.57602,21.433289,18.299133,18.299103,18.299103,18.299103,0.0,0.032085914,0.032085914,0.049587455,25.0,18.300018,0.0,0.0,0.0,0.001209208,9.54197e-21,0.0,81.0165,25.000666,24.081854,96.0,0.076292746,36.285404,241.34703,88.55474,0.0,81.0165,0.11375929,0.0,77.6306,8.330017
16133,20407980.0,0.0,18.299164,13.0177,20.88977,20.09555,21.574768,21.431885,18.299133,18.299103,18.299103,18.299103,0.0,0.0320859,0.0320859,0.049587432,25.0,18.300018,0.0,0.0,0.0,0.00151184,9.54197e-21,0.0,81.01611,25.00067,24.073202,96.0,0.0763217,36.29752,241.34705,88.554726,0.0,81.01611,0.113759235,0.0,77.630226,8.330017
16134,20408040.0,0.0,18.299194,13.014832,20.888275,20.093872,21.573486,21.430481,18.299164,18.299133,18.299133,18.299133,0.0,0.032085888,0.032085888,0.04958741,25.0,18.300018,0.0,0.0,0.0,0.001869627,9.54197e-21,0.0,81.015724,25.000673,24.064713,96.0,0.076350085,36.309402,241.34706,88.55472,0.0,81.015724,0.11375918,0.0,77.62985,8.330017
16135,20408100.0,0.0,18.299225,13.012054,20.88681,20.092194,21.572235,21.429077,18.299164,18.299133,18.299133,18.299133,0.0,0.032085877,0.032085877,0.049587388,25.0,18.300018,0.0,0.0,0.0,0.0025127572,9.54197e-21,0.0,81.01534,25.000675,24.056372,96.0,0.07637797,36.32108,241.34706,88.5547,0.0,81.01534,0.11375914,0.0,77.629486,8.330017
16136,20408160.0,0.0,18.299225,13.009399,20.885315,20.090485,21.570984,21.427673,18.299194,18.299164,18.299164,18.299164,0.0,0.032085862,0.032085862,0.049587365,25.0,18.300018,0.0,0.0,0.0,0.0019641405,9.54197e-21,0.0,81.01497,25.00068,24.048239,96.0,0.076405145,36.332466,241.34708,88.55469,0.0,81.01497,0.113759086,0.0,77.62913,8.330017
16137,20408220.0,0.0,18.299225,13.006866,20.88382,20.088806,21.569702,21.42627,18.299194,18.299164,18.299164,18.299164,0.0,0.032085843,0.032085843,0.04958734,25.0,18.300018,0.0,0.0,0.0,0.0015801602,9.54197e-21,0.0,81.014595,25.000685,24.040262,96.0,0.0764318,36.34363,241.34709,88.55467,0.0,81.014595,0.11375903,0.0,77.62878,8.330017
16138,20408280.0,0.0,18.299255,13.004456,20.882324,20.087097,21.56845,21.424866,18.299225,18.299194,18.299194,18.299194,0.0,0.03208583,0.03208583,0.04958731,25.0,18.300018,0.0,0.0,0.0,0.0019206598,9.54197e-21,0.0,81.01424,25.000687,24.032427,96.0,0.07645797,36.354603,241.3471,88.55466,0.0,81.01424,0.113758974,0.0,77.62843,8.330017
16139,20408340.0,0.0,18.299286,13.002167,20.88086,20.085419,21.5672,21.423492,18.299225,18.299194,18.299194,18.299194,0.0,0.032085814,0.032085814,0.049587287,25.0,18.300018,0.0,0.0,0.0,0.0025433952,9.54197e-21,0.0,81.013885,25.000689,24.024775,96.0,0.076483525,36.365314,241.3471,88.55464,0.0,81.013885,0.113758914,0.0,77.6281,8.330017
16140,20408400.0,0.0,18.299316,13.0,20.879364,20.08377,21.565948,21.422089,18.299255,18.299225,18.299225,18.299225,0.0,0.0320858,0.0320858,0.049587253,25.0,18.300018,0.0,0.0,0.0,0.002855588,9.54197e-21,0.0,81.013535,25.00069,24.017338,96.0,0.07650836,36.37573,241.34712,88.55463,0.0,81.013535,0.11375885,0.0,77.62776,8.330017
16141,20408460.0,0.0,18.299316,12.997955,20.8779,20.082062,21.564697,21.420685,18.299286,18.299255,18.299255,18.299225,0.0,0.03208578,0.03208578,0.049587227,25.0,18.300018,0.0,0.0,0.0,0.0023305286,9.54197e-21,0.0,81.0132,25.000692,24.010122,96.0,0.07653243,36.38583,241.34714,88.55461,0.0,81.0132,0.11375879,0.0,77.62744,8.330017
16142,20408520.0,0.0,18.299316,12.996002,20.876404,20.080383,21.563446,21.419312,18.299286,18.299255,18.299255,18.299255,0.0,0.03208576,0.03208576,0.049587198,25.0,18.300018,0.0,0.0,0.0,0.00095868733,9.54197e-21,0.0,81.01287,25.000694,24.003078,96.0,0.07655592,36.39569,241.34715,88.55459,0.0,81.01287,0.11375873,0.0,77.62712,8.330017
