,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
16143,20408580.0,0.0,18.299316,12.99411,20.874939,20.078735,21.562195,21.417938,18.299316,18.299286,18.299286,18.299286,0.0,0.032085747,0.032085747,0.049587168,25.0,18.300018,0.0,0.0,0.0,0.00083005347,9.54197e-21,0.0,81.01255,25.000689,23.996086,96.0,0.07657924,36.405476,241.34717,88.55457,0.0,81.01255,0.11375866,0.0,77.626816,8.330017
16144,20408640.0,0.0,18.299347,12.99231,20.873474,20.077057,21.560944,21.416534,18.299316,18.299286,18.299286,18.299286,0.0,0.03208573,0.03208573,0.04958714,25.0,18.300018,0.0,0.0,0.0,0.0015801543,9.54197e-21,0.0,81.01224,25.000679,23.989164,96.0,0.076602325,36.41517,241.34717,88.55455,0.0,81.01224,0.1137586,0.0,77.62652,8.330017
16145,20408700.0,0.0,18.299347,12.99057,20.87204,20.075409,21.559692,21.415161,18.299316,18.299316,18.299316,18.299286,0.0,0.032085713,0.032085713,0.049587116,25.0,18.300018,0.0,0.0,0.0,0.0018941921,9.54197e-21,0.0,81.011925,25.00067,23.98239,96.0,0.07662492,36.424656,241.34718,88.55453,0.0,81.011925,0.11375855,0.0,77.62622,8.330017
16146,20408760.0,0.0,18.299347,12.988892,20.870544,20.07373,21.558441,21.413788,18.299347,18.299316,18.299316,18.299316,0.0,0.0320857,0.0320857,0.04958709,25.0,18.300018,0.0,0.0,0.0,0.0011100551,9.54197e-21,0.0,81.01163,25.00066,23.975761,96.0,0.07664702,36.433937,241.3472,88.554504,0.0,81.01163,0.11375849,0.0,77.62594,8.330017
16147,20408820.0,0.0,18.299347,12.987274,20.86911,20.072083,21.55722,21.412415,18.299347,18.299316,18.299316,18.299316,0.0,0.032085687,0.032085687,0.049587067,25.0,18.300018,0.0,0.0,0.0,0.00056187634,9.54197e-21,0.0,81.01133,25.000647,23.96921,96.0,0.07666886,36.443108,241.3472,88.55448,0.0,81.01133,0.11375844,0.0,77.625656,8.330017
16148,20408880.0,0.0,18.299377,12.985718,20.867645,20.070435,21.55597,21.411041,18.299347,18.299347,18.299347,18.299347,0.0,0.032085676,0.032085676,0.04958705,25.0,18.300018,0.0,0.0,0.0,0.00080104184,9.54197e-21,0.0,81.01105,25.00063,23.962711,96.0,0.07669052,36.452206,241.34721,88.55446,0.0,81.01105,0.1137584,0.0,77.62538,8.330017
16149,20408940.0,0.0,18.299377,12.984222,20.86618,20.068787,21.554749,21.409668,18.299347,18.299347,18.299347,18.299347,0.0,0.03208566,0.03208566,0.04958703,25.0,18.300018,0.0,0.0,0.0,0.0010712979,9.54197e-21,0.0,81.010765,25.000612,23.956305,96.0,0.07671187,36.461174,241.34723,88.554436,0.0,81.010765,0.113758355,0.0,77.62511,8.330017
16150,20409000.0,0.0,18.299408,12.982758,20.864746,20.06717,21.553528,21.408325,18.299377,18.299347,18.299347,18.299347,0.0,0.032085653,0.032085653,0.04958701,25.0,18.300018,0.0,0.0,0.0,0.0015490819,9.54197e-21,0.0,81.01048,25.000595,23.949984,96.0,0.076732926,36.470024,241.34724,88.55441,0.0,81.01048,0.11375832,0.0,77.62485,8.330017
16151,20409060.0,0.0,18.299408,12.981354,20.863312,20.065521,21.552277,21.406952,18.299377,18.299377,18.299377,18.299377,0.0,0.032085642,0.032085642,0.049586993,25.0,18.300018,0.0,0.0,0.0,0.0008564522,9.54197e-21,0.0,81.01021,25.00058,23.943787,96.0,0.07675358,36.4787,241.34724,88.5544,0.0,81.01021,0.11375828,0.0,77.62458,8.330017
16152,20409120.0,0.0,18.299408,12.980011,20.861847,20.063873,21.551056,21.40561,18.299377,18.299377,18.299377,18.299377,0.0,0.032085635,0.032085635,0.049586974,25.0,18.300018,0.0,0.0,0.0,0.000360541,9.54197e-21,0.0,81.00994,25.00056,23.937645,96.0,0.07677404,36.487297,241.34726,88.554375,0.0,81.00994,0.11375824,0.0,77.62433,8.330017
16153,20409180.0,0.0,18.299408,12.978699,20.860413,20.062256,21.549805,21.404236,18.299408,18.299377,18.299377,18.299377,0.0,0.032085624,0.032085624,0.049586963,25.0,18.300018,0.0,0.0,0.0,0.000501279,9.54197e-21,0.0,81.00968,25.000542,23.93154,96.0,0.07679438,36.495846,241.34726,88.55435,0.0,81.00968,0.113758214,0.0,77.62407,8.330017
16154,20409240.0,0.0,18.299408,12.977417,20.858978,20.060608,21.548584,21.402893,18.299408,18.299377,18.299377,18.299377,0.0,0.03208562,0.03208562,0.04958695,25.0,18.300018,0.0,0.0,0.0,0.0009291029,9.54197e-21,0.0,81.009415,25.000525,23.925488,96.0,0.07681454,36.50432,241.34727,88.55434,0.0,81.009415,0.11375819,0.0,77.62382,8.330017
16155,20409300.0,0.0,18.299438,12.976166,20.857544,20.05899,21.547363,21.40155,18.299408,18.299408,18.299408,18.299408,0.0,0.032085612,0.032085612,0.04958694,25.0,18.300018,0.0,0.0,0.0,0.0011442918,9.54197e-21,0.0,81.009155,25.000505,23.919516,96.0,0.076834425,36.51268,241.34729,88.55432,0.0,81.009155,0.11375817,0.0,77.62357,8.330017
16156,20409360.0,0.0,18.299438,12.974976,20.85611,20.057373,21.546143,21.400177,18.299408,18.299408,18.299408,18.299408,0.0,0.032085605,0.032085605,0.04958693,25.0,18.300018,0.0,0.0,0.0,0.0006987201,9.54197e-21,0.0,81.0089,25.00049,23.913618,96.0,0.076854065,36.520935,241.34729,88.554306,0.0,81.0089,0.11375814,0.0,77.62333,8.330017
16157,20409420.0,0.0,18.299408,12.973785,20.854675,20.055756,21.544922,21.398834,18.299408,18.299408,18.299408,18.299408,0.0,0.0320856,0.0320856,0.04958692,25.0,18.300018,0.0,0.0,0.0,0.00021177517,9.54197e-21,0.0,81.00865,25.000473,23.907766,96.0,0.076873556,36.52913,241.3473,88.55429,0.0,81.00865,0.11375812,0.0,77.623085,8.330017
16158,20409480.0,0.0,18.299438,12.972626,20.853241,20.054138,21.543701,21.397491,18.299408,18.299408,18.299408,18.299408,0.0,0.032085594,0.032085594,0.049586914,25.0,18.300018,0.0,0.0,0.0,4.4668654e-05,9.54197e-21,0.0,81.0084,25.000458,23.901941,96.0,0.07689294,36.537285,241.3473,88.554276,0.0,81.0084,0.1137581,0.0,77.62284,8.330017
16159,20409540.0,0.0,18.299438,12.971497,20.851837,20.05252,21.542511,21.396149,18.299438,18.299408,18.299408,18.299408,0.0,0.03208559,0.03208559,0.049586907,25.0,18.300018,0.0,0.0,0.0,0.0003682004,9.54197e-21,0.0,81.00815,25.00044,23.896135,96.0,0.07691227,36.54541,241.34732,88.55426,0.0,81.00815,0.113758095,0.0,77.622604,8.330017
16160,20409600.0,0.0,18.299438,12.970367,20.850433,20.050934,21.54129,21.394806,18.299438,18.299408,18.299408,18.299408,0.0,0.032085586,0.032085586,0.0495869,25.0,18.300018,0.0,0.0,0.0,0.00070407445,9.54197e-21,0.0,81.0079,25.000425,23.890371,96.0,0.076931454,36.55348,241.34732,88.554245,0.0,81.0079,0.11375808,0.0,77.62237,8.330017
16161,20409660.0,0.0,18.299438,12.969269,20.848999,20.049316,21.54007,21.393494,18.299438,18.299438,18.299438,18.299438,0.0,0.032085583,0.032085583,0.049586896,25.0,18.300018,0.0,0.0,0.0,0.00033805228,9.54197e-21,0.0,81.00765,25.000412,23.884657,96.0,0.076950476,36.56148,241.34734,88.55424,0.0,81.00765,0.113758065,0.0,77.62213,8.330017
16162,20409720.0,0.0,18.299438,12.96817,20.847565,20.047699,21.538849,21.39215,18.299438,18.299438,18.299438,18.299438,0.0,0.032085583,0.032085583,0.049586892,25.0,18.300018,0.0,0.0,0.0,-7.130202e-05,9.54197e-21,0.0,81.00741,25.000399,23.878963,96.0,0.07696942,36.56945,241.34734,88.55422,0.0,81.00741,0.11375806,0.0,77.621895,8.330017
16163,20409780.0,0.0,18.299438,12.967102,20.84616,20.046112,21.537659,21.390808,18.299438,18.299438,18.299438,18.299438,0.0,0.032085583,0.032085583,0.04958689,25.0,18.300018,0.0,0.0,0.0,1.9838815e-05,9.54197e-21,0.0,81.007164,25.000383,23.873264,96.0,0.076988384,36.57743,241.34734,88.554214,0.0,81.007164,0.11375806,0.0,77.621666,8.330017
16164,20409840.0,0.0,18.299438,12.966003,20.844757,20.044525,21.536438,21.389496,18.299438,18.299438,18.299438,18.299438,0.0,0.032085583,0.032085583,0.04958689,25.0,18.300018,0.0,0.0,0.0,0.00016019153,9.54197e-21,0.0,81.00692,25.000372,23.867584,96.0,0.077007286,36.58538,241.34735,88.55421,0.0,81.00692,0.11375804,0.0,77.62142,8.330017
16165,20409900.0,0.0,18.299438,12.964935,20.843353,20.042938,21.535248,21.388153,18.299438,18.299438,18.299438,18.299438,0.0,0.03208558,0.03208558,0.049586885,25.0,18.300018,0.0,0.0,0.0,0.00046956222,9.54197e-21,0.0,81.006676,25.00036,23.861916,96.0,0.07702614,36.59332,241.34735,88.5542,0.0,81.006676,0.11375804,0.0,77.62119,8.330017
16166,20409960.0,0.0,18.299438,12.963837,20.84195,20.041351,21.534058,21.38684,18.299438,18.299438,18.299438,18.299438,0.0,0.03208558,0.03208558,0.049586885,25.0,18.300018,0.0,0.0,0.0,-0.00010020164,9.54197e-21,0.0,81.00643,25.00035,23.856281,96.0,0.07704488,36.601208,241.34737,88.55419,0.0,81.00643,0.11375804,0.0,77.62096,8.330017
16167,20410020.0,0.0,18.299438,12.962738,20.840546,20.039764,21.532837,21.385529,18.299438,18.299438,18.299438,18.299438,0.0,0.03208558,0.03208558,0.049586885,25.0,18.300018,0.0,0.0,0.0,-0.00044965057,9.54197e-21,0.0,81.00619,25.00034,23.850628,96.0,0.077063695,36.609123,241.34737,88.554184,0.0,81.00619,0.11375804,0.0,77.62073,8.330017
16168,20410080.0,0.0,18.299438,12.961639,20.839142,20.038177,21.531647,21.384186,18.299438,18.299438,18.299438,18.299438,0.0,0.03208558,0.03208558,0.049586885,25.0,18.300018,0.0,0.0,0.0,-0.00026135994,9.54197e-21,0.0,81.00594,25.00033,23.84494,96.0,0.077082604,36.617085,241.34737,88.554184,0.0,81.00594,0.11375804,0.0,77.62049,8.330017
16169,20410140.0,0.0,18.299438,12.96051,20.837738,20.03659,21.530457,21.382874,18.299438,18.299438,18.299438,18.299438,0.0,0.032085583,0.032085583,0.04958689,25.0,18.300018,0.0,0.0,0.0,8.817645e-05,9.54197e-21,0.0,81.0057,25.00032,23.839243,96.0,0.07710154,36.62506,241.34738,88.55418,0.0,81.0057,0.11375806,0.0,77.620255,8.330017
16170,20410200.0,0.0,18.299438,12.959381,20.836365,20.035034,21.529266,21.381592,18.299438,18.299438,18.299438,18.299438,0.0,0.032085583,0.032085583,0.049586892,25.0,18.300018,0.0,0.0,0.0,0.00024134103,9.54197e-21,0.0,81.005455,25.00031,23.83355,96.0,0.077120475,36.63303,241.34738,88.55418,0.0,81.005455,0.11375806,0.0,77.62002,8.330017
16171,20410260.0,0.0,18.299438,12.958221,20.83496,20.033447,21.528076,21.380249,18.299438,18.299438,18.299438,18.299438,0.0,0.032085583,0.032085583,0.049586896,25.0,18.300018,0.0,0.0,0.0,-0.00028012402,9.54197e-21,0.0,81.00521,25.000303,23.827858,96.0,0.07713939,36.641,241.34738,88.55417,0.0,81.00521,0.11375806,0.0,77.61978,8.330017
16172,20410320.0,0.0,18.299408,12.957031,20.833557,20.03189,21.526855,21.378967,18.299438,18.299438,18.299438,18.299438,0.0,0.032085583,0.032085583,0.0495869,25.0,18.300018,0.0,0.0,0.0,-0.0007252246,9.54197e-21,0.0,81.00496,25.000296,23.82213,96.0,0.07715843,36.649017,241.3474,88.55417,0.0,81.00496,0.113758065,0.0,77.619545,8.330017
16173,20410380.0,0.0,18.299408,12.955841,20.832184,20.030304,21.525665,21.377655,18.299438,18.299438,18.299438,18.299438,0.0,0.032085586,0.032085586,0.0495869,25.0,18.300018,0.0,0.0,0.0,-0.0008444928,9.54197e-21,0.0,81.00471,25.00029,23.816359,96.0,0.077177614,36.657097,241.3474,88.55417,0.0,81.00471,0.11375808,0.0,77.61931,8.330017
16174,20410440.0,0.0,18.299408,12.95459,20.83081,20.028748,21.524506,21.376343,18.299438,18.299438,18.299438,18.299438,0.0,0.03208559,0.03208559,0.049586907,25.0,18.300018,0.0,0.0,0.0,-0.00043653356,9.54197e-21,0.0,81.00446,25.00028,23.810532,96.0,0.07719698,36.665257,241.3474,88.55417,0.0,81.00446,0.113758095,0.0,77.61907,8.330017
16175,20410500.0,0.0,18.299408,12.953308,20.829437,20.027222,21.523315,21.375061,18.299408,18.299438,18.299438,18.299438,0.0,0.032085594,0.032085594,0.049586914,25.0,18.300018,0.0,0.0,0.0,-0.0001098312,9.54197e-21,0.0,81.00421,25.000275,23.804676,96.0,0.07721643,36.673454,241.34741,88.55417,0.0,81.00421,0.1137581,0.0,77.61883,8.330017
16176,20410560.0,0.0,18.299408,12.951996,20.828064,20.025696,21.522125,21.373749,18.299408,18.299438,18.299438,18.299438,0.0,0.032085598,0.032085598,0.04958692,25.0,18.300018,0.0,0.0,0.0,4.1737563e-05,9.54197e-21,0.0,81.00396,25.000269,23.798815,96.0,0.0772359,36.68166,241.34741,88.55417,0.0,81.00396,0.11375812,0.0,77.61858,8.330017
16177,20410620.0,0.0,18.299408,12.950653,20.826721,20.0242,21.520935,21.372467,18.299408,18.299408,18.299408,18.299438,0.0,0.0320856,0.0320856,0.049586926,25.0,18.300018,0.0,0.0,0.0,-0.00035544054,9.54197e-21,0.0,81.0037,25.000265,23.792953,96.0,0.07725536,36.689865,241.34741,88.55417,0.0,81.0037,0.11375813,0.0,77.61834,8.330017
16178,20410680.0,0.0,18.299408,12.949249,20.825378,20.022675,21.519775,21.371185,18.299408,18.299408,18.299408,18.299408,0.0,0.032085605,0.032085605,0.049586933,25.0,18.300018,0.0,0.0,0.0,-0.00074773916,9.54197e-21,0.0,81.00345,25.000263,23.787048,96.0,0.07727498,36.69813,241.34743,88.55417,0.0,81.00345,0.11375814,0.0,77.618095,8.330017
16179,20410740.0,0.0,18.299408,12.947815,20.824036,20.02121,21.518585,21.369904,18.299408,18.299408,18.299408,18.299408,0.0,0.03208561,0.03208561,0.049586937,25.0,18.300018,0.0,0.0,0.0,-0.0009369942,9.54197e-21,0.0,81.00319,25.00026,23.781078,96.0,0.0772948,36.70649,241.34743,88.55418,0.0,81.00319,0.113758154,0.0,77.61784,8.330017
16180,20410800.0,0.0,18.299377,12.946289,20.822693,20.019714,21.517426,21.368622,18.299408,18.299408,18.299408,18.299408,0.0,0.032085612,0.032085612,0.049586944,25.0,18.300018,0.0,0.0,0.0,-0.00085257617,9.54197e-21,0.0,81.00293,25.000254,23.775043,96.0,0.07731483,36.714943,241.34743,88.55418,0.0,81.00293,0.11375818,0.0,77.61759,8.330017
16181,20410860.0,0.0,18.299377,12.944733,20.82135,20.018219,21.516235,21.36734,18.299408,18.299408,18.299408,18.299408,0.0,0.03208562,0.03208562,0.049586955,25.0,18.300018,0.0,0.0,0.0,-0.00086966046,9.54197e-21,0.0,81.00266,25.00025,23.768932,96.0,0.07733511,36.723495,241.34743,88.55418,0.0,81.00266,0.11375819,0.0,77.61734,8.330017
16182,20410920.0,0.0,18.299377,12.943146,20.820007,20.016754,21.515076,21.366089,18.299377,18.299408,18.299408,18.299408,0.0,0.032085624,0.032085624,0.049586967,25.0,18.300018,0.0,0.0,0.0,-0.0008850122,9.54197e-21,0.0,81.002396,25.000244,23.762753,96.0,0.07735562,36.732147,241.34744,88.554184,0.0,81.002396,0.113758214,0.0,77.61709,8.330017
16183,20410980.0,0.0,18.299377,12.941467,20.818665,20.015259,21.513885,21.364807,18.299377,18.299408,18.299408,18.299408,0.0,0.03208563,0.03208563,0.049586974,25.0,18.300018,0.0,0.0,0.0,-0.00085305196,9.54197e-21,0.0,81.00213,25.000238,23.756496,96.0,0.07737638,36.740906,241.34744,88.554184,0.0,81.00213,0.11375824,0.0,77.61683,8.330017
16184,20411040.0,0.0,18.299347,12.939697,20.817352,20.013824,21.512726,21.363525,18.299377,18.299377,18.299377,18.299377,0.0,0.03208564,0.03208564,0.04958699,25.0,18.300018,0.0,0.0,0.0,-0.00085419364,9.54197e-21,0.0,81.001854,25.000235,23.750172,96.0,0.07739737,36.749763,241.34744,88.55419,0.0,81.001854,0.113758266,0.0,77.61657,8.330017
16185,20411100.0,0.0,18.299347,12.937897,20.81604,20.01236,21.511566,21.362274,18.299377,18.299377,18.299377,18.299377,0.0,0.032085642,0.032085642,0.049586996,25.0,18.300018,0.0,0.0,0.0,-0.0008900601,9.54197e-21,0.0,81.00158,25.00023,23.743767,96.0,0.07741861,36.758728,241.34746,88.55419,0.0,81.00158,0.11375829,0.0,77.616295,8.330017
16186,20411160.0,0.0,18.299347,12.936005,20.814697,20.010895,21.510406,21.361023,18.299347,18.299377,18.299377,18.299377,0.0,0.03208565,0.03208565,0.04958701,25.0,18.300018,0.0,0.0,0.0,-0.0012903423,9.54197e-21,0.0,81.0013,25.000227,23.737284,96.0,0.07744011,36.767803,241.34746,88.5542,0.0,81.0013,0.11375832,0.0,77.61603,8.330017
16187,20411220.0,0.0,18.299316,12.9340515,20.813385,20.00943,21.509216,21.359772,18.299347,18.299377,18.299377,18.299377,0.0,0.032085657,0.032085657,0.049587026,25.0,18.300018,0.0,0.0,0.0,-0.0014683566,9.54197e-21,0.0,81.00102,25.000221,23.730686,96.0,0.077461995,36.77704,241.34746,88.55421,0.0,81.00102,0.11375834,0.0,77.61576,8.330017
16188,20411280.0,0.0,18.299316,12.932007,20.812073,20.007965,21.508057,21.35849,18.299347,18.299347,18.299347,18.299347,0.0,0.03208567,0.03208567,0.04958704,25.0,18.300018,0.0,0.0,0.0,-0.0014612008,9.54197e-21,0.0,81.00073,25.000217,23.723982,96.0,0.07748422,36.786427,241.34746,88.554214,0.0,81.00073,0.11375838,0.0,77.61548,8.330017
16189,20411340.0,0.0,18.299316,12.929871,20.81076,20.00653,21.506897,21.357239,18.299316,18.299347,18.299347,18.299347,0.0,0.032085676,0.032085676,0.049587056,25.0,18.300018,0.0,0.0,0.0,-0.0011122441,9.54197e-21,0.0,81.00044,25.000212,23.717161,96.0,0.077506825,36.79597,241.34747,88.55422,0.0,81.00044,0.113758415,0.0,77.615204,8.330017
16190,20411400.0,0.0,18.299286,12.927673,20.809448,20.005096,21.505768,21.355988,18.299316,18.299347,18.299347,18.299347,0.0,0.032085687,0.032085687,0.04958707,25.0,18.300018,0.0,0.0,0.0,-0.0009924496,9.54197e-21,0.0,81.000145,25.000208,23.710255,96.0,0.07752972,36.805645,241.34747,88.55423,0.0,81.000145,0.11375844,0.0,77.61492,8.330017
16191,20411460.0,0.0,18.299286,12.925354,20.808167,20.003662,21.504608,21.354767,18.299316,18.299316,18.299316,18.299316,0.0,0.032085694,0.032085694,0.049587086,25.0,18.300018,0.0,0.0,0.0,-0.001467438,9.54197e-21,0.0,80.99985,25.000204,23.703253,96.0,0.07755292,36.815445,241.34747,88.55424,0.0,80.99985,0.113758475,0.0,77.61463,8.330017
16192,20411520.0,0.0,18.299255,12.922974,20.806854,20.002228,21.503448,21.353516,18.299286,18.299316,18.299316,18.299316,0.0,0.032085706,0.032085706,0.049587104,25.0,18.300018,0.0,0.0,0.0,-0.0017894715,9.54197e-21,0.0,80.99954,25.000202,23.69612,96.0,0.077576555,36.82543,241.34747,88.554245,0.0,80.99954,0.11375851,0.0,77.614334,8.330017
16193,20411580.0,0.0,18.299255,12.920471,20.805542,20.000793,21.502289,21.352264,18.299286,18.299316,18.299316,18.299316,0.0,0.032085717,0.032085717,0.049587123,25.0,18.300018,0.0,0.0,0.0,-0.0016389217,9.54197e-21,0.0,80.99922,25.000196,23.688843,96.0,0.07760066,36.83562,241.34749,88.55425,0.0,80.99922,0.113758564,0.0,77.61404,8.330017
16194,20411640.0,0.0,18.299255,12.917877,20.80426,19.99936,21.50113,21.351013,18.299286,18.299286,18.299286,18.299286,0.0,0.03208573,0.03208573,0.049587145,25.0,18.300018,0.0,0.0,0.0,-0.001481806,9.54197e-21,0.0,80.99891,25.000195,23.681442,96.0,0.07762517,36.84598,241.34749,88.55427,0.0,80.99891,0.1137586,0.0,77.61374,8.330017
16195,20411700.0,0.0,18.299225,12.915192,20.802979,19.997955,21.5,21.349792,18.299255,18.299286,18.299286,18.299286,0.0,0.032085743,0.032085743,0.049587164,25.0,18.300018,0.0,0.0,0.0,-0.0012237877,9.54197e-21,0.0,80.99859,25.00019,23.673914,96.0,0.07765009,36.85652,241.34749,88.554276,0.0,80.99859,0.11375865,0.0,77.61343,8.330017
16196,20411760.0,0.0,18.299225,12.912384,20.801666,19.996521,21.49884,21.348541,18.299255,18.299255,18.299255,18.299255,0.0,0.03208575,0.03208575,0.049587186,25.0,18.300018,0.0,0.0,0.0,-0.0017471063,9.54197e-21,0.0,80.99826,25.000189,23.666279,96.0,0.077675365,36.867207,241.34749,88.55429,0.0,80.99826,0.1137587,0.0,77.613106,8.330017
16197,20411820.0,0.0,18.299194,12.909454,20.800385,19.995117,21.497711,21.34732,18.299225,18.299255,18.299255,18.299255,0.0,0.03208577,0.03208577,0.04958721,25.0,18.300018,0.0,0.0,0.0,-0.0020767853,9.54197e-21,0.0,80.997925,25.000187,23.658487,96.0,0.07770115,36.878117,241.34749,88.554306,0.0,80.997925,0.113758735,0.0,77.612785,8.330017
16198,20411880.0,0.0,18.299194,12.906433,20.799103,19.993713,21.496552,21.3461,18.299225,18.299255,18.299255,18.299255,0.0,0.03208578,0.03208578,0.049587235,25.0,18.300018,0.0,0.0,0.0,-0.0019402627,9.54197e-21,0.0,80.99759,25.000183,23.650528,96.0,0.07772749,36.88926,241.3475,88.55431,0.0,80.99759,0.11375879,0.0,77.61246,8.330017
16199,20411940.0,0.0,18.299164,12.90329,20.797821,19.99231,21.495422,21.344849,18.299194,18.299225,18.299225,18.299225,0.0,0.032085795,0.032085795,0.049587257,25.0,18.300018,0.0,0.0,0.0,-0.0016423399,9.54197e-21,0.0,80.99724,25.000181,23.642414,96.0,0.077754326,36.900623,241.3475,88.55433,0.0,80.99724,0.11375885,0.0,77.61213,8.330017
16200,20412000.0,0.0,18.299164,12.899994,20.79654,19.990906,21.494293,21.343628,18.299194,18.299225,18.299225,18.299225,0.0,0.032085806,0.032085806,0.04958728,25.0,18.300018,0.0,0.0,0.0,-0.0014102838,9.54197e-21,0.0,80.99689,25.000181,23.63418,96.0,0.07778156,36.912148,241.3475,88.554344,0.0,80.99689,0.1137589,0.0,77.611786,8.330017
16201,20412060.0,0.0,18.299133,12.8966675,20.795258,19.989471,21.493134,21.342407,18.299164,18.299194,18.299194,18.299194,0.0,0.032085825,0.032085825,0.049587306,25.0,18.300018,0.0,0.0,0.0,-0.0018749236,9.54197e-21,0.0,80.99653,25.00018,23.625793,96.0,0.07780929,36.923893,241.3475,88.55436,0.0,80.99653,0.11375895,0.0,77.61144,8.330017
16202,20412120.0,0.0,18.299164,12.893341,20.793976,19.988068,21.492004,21.341187,18.299164,18.299194,18.299194,18.299194,0.0,0.032085836,0.032085836,0.049587328,25.0,18.300018,0.0,0.0,0.0,-0.00020859858,9.54197e-21,0.0,80.996155,25.000181,23.617266,96.0,0.077837475,36.935825,241.3475,88.554375,0.0,80.996155,0.11375901,0.0,77.61109,8.330017
16203,20412180.0,0.0,18.299194,12.890015,20.792694,19.986633,21.490875,21.339966,18.299164,18.299164,18.299164,18.299164,0.0,0.032085847,0.032085847,0.04958735,25.0,18.300018,0.0,0.0,0.0,0.0011752245,9.54197e-21,0.0,80.99579,25.000189,23.608768,96.0,0.07786555,36.947723,241.34752,88.5544,0.0,80.99579,0.11375905,0.0,77.610725,8.330017
16204,20412240.0,0.0,18.299164,12.886658,20.791412,19.98523,21.489746,21.338745,18.299164,18.299164,18.299164,18.299164,0.0,0.03208586,0.03208586,0.049587365,25.0,18.300018,0.0,0.0,0.0,0.00078411005,9.54197e-21,0.0,80.99541,25.000208,23.600393,96.0,0.0778932,36.95945,241.34752,88.55441,0.0,80.99541,0.113759086,0.0,77.61036,8.330017
16205,20412300.0,0.0,18.299164,12.883331,20.79013,19.983826,21.488617,21.337524,18.299164,18.299164,18.299164,18.299164,0.0,0.032085862,0.032085862,0.04958738,25.0,18.300018,0.0,0.0,0.0,-0.00014130902,9.54197e-21,0.0,80.995026,25.000229,23.592068,96.0,0.07792067,36.971104,241.34752,88.554436,0.0,80.995026,0.11375911,0.0,77.61,8.330017
16206,20412360.0,0.0,18.299164,12.880005,20.788849,19.982422,21.487488,21.336304,18.299164,18.299164,18.299164,18.299164,0.0,0.03208587,0.03208587,0.049587388,25.0,18.300018,0.0,0.0,0.0,-0.0009430989,9.54197e-21,0.0,80.994644,25.00025,23.583708,96.0,0.07794826,36.982807,241.34753,88.55445,0.0,80.994644,0.11375914,0.0,77.60963,8.330017
16207,20412420.0,0.0,18.299164,12.876678,20.787567,19.980988,21.486359,21.335083,18.299164,18.299164,18.299164,18.299164,0.0,0.032085877,0.032085877,0.0495874,25.0,18.300018,0.0,0.0,0.0,-0.00041851934,9.54197e-21,0.0,80.994255,25.000269,23.575262,96.0,0.07797611,36.99463,241.34753,88.55447,0.0,80.994255,0.113759145,0.0,77.60925,8.330017
16208,20412480.0,0.0,18.299164,12.873352,20.786285,19.979584,21.48523,21.333862,18.299164,18.299164,18.299164,18.299164,0.0,0.03208588,0.03208588,0.049587402,25.0,18.300018,0.0,0.0,0.0,0.00045649824,9.54197e-21,0.0,80.99386,25.000288,23.566814,96.0,0.07800396,37.00646,241.34753,88.55448,0.0,80.99386,0.11375916,0.0,77.60889,8.330017
16209,20412540.0,0.0,18.299194,12.869995,20.785034,19.97818,21.4841,21.332642,18.299164,18.299164,18.299164,18.299164,0.0,0.03208588,0.03208588,0.049587406,25.0,18.300018,0.0,0.0,0.0,0.0009071559,9.54197e-21,0.0,80.99348,25.000309,23.558413,96.0,0.07803165,37.018223,241.34755,88.5545,0.0,80.99348,0.113759175,0.0,77.608505,8.330017
16210,20412600.0,0.0,18.299194,12.866669,20.783752,19.976776,21.483002,21.33142,18.299164,18.299164,18.299164,18.299164,0.0,0.03208588,0.03208588,0.049587406,25.0,18.300018,0.0,0.0,0.0,0.0008274609,9.54197e-21,0.0,80.99308,25.000332,23.550058,96.0,0.07805917,37.029915,241.34755,88.55451,0.0,80.99308,0.113759175,0.0,77.60813,8.330017
16211,20412660.0,0.0,18.299164,12.863342,20.78247,19.975342,21.481873,21.3302,18.299164,18.299164,18.299164,18.299164,0.0,0.03208588,0.03208588,0.049587406,25.0,18.300018,0.0,0.0,0.0,-0.0004883035,9.54197e-21,0.0,80.99269,25.000355,23.541756,96.0,0.07808651,37.041542,241.34755,88.55453,0.0,80.99269,0.113759175,0.0,77.60776,8.330017
16212,20412720.0,0.0,18.299164,12.860016,20.781189,19.973907,21.480743,21.32898,18.299164,18.299164,18.299164,18.299164,0.0,0.03208588,0.03208588,0.049587402,25.0,18.300018,0.0,0.0,0.0,-0.0009201164,9.54197e-21,0.0,80.9923,25.000374,23.533398,96.0,0.07811402,37.05324,241.34756,88.554535,0.0,80.9923,0.113759175,0.0,77.60738,8.330017
16213,20412780.0,0.0,18.299164,12.856659,20.779938,19.972504,21.479645,21.32779,18.299164,18.299164,18.299164,18.299164,0.0,0.03208588,0.03208588,0.049587402,25.0,18.300018,0.0,0.0,0.0,-0.00014609544,9.54197e-21,0.0,80.99191,25.000387,23.524979,96.0,0.07814173,37.06503,241.34756,88.55454,0.0,80.99191,0.113759175,0.0,77.60701,8.330017
16214,20412840.0,0.0,18.299194,12.8533325,20.778656,19.9711,21.478516,21.326569,18.299164,18.299164,18.299164,18.299164,0.0,0.03208588,0.03208588,0.049587402,25.0,18.300018,0.0,0.0,0.0,0.00067601475,9.54197e-21,0.0,80.99152,25.0004,23.516577,96.0,0.07816937,37.076794,241.34758,88.55455,0.0,80.99152,0.11375916,0.0,77.606636,8.330017
16215,20412900.0,0.0,18.299194,12.850006,20.777405,19.969727,21.477417,21.325378,18.299164,18.299164,18.299164,18.299164,0.0,0.032085877,0.032085877,0.0495874,25.0,18.300018,0.0,0.0,0.0,0.0005974904,9.54197e-21,0.0,80.991135,25.000414,23.508276,96.0,0.07819667,37.088413,241.34758,88.55455,0.0,80.991135,0.113759145,0.0,77.60627,8.330017
16216,20412960.0,0.0,18.299164,12.84668,20.776123,19.968292,21.476318,21.324158,18.299164,18.299164,18.299164,18.299164,0.0,0.032085877,0.032085877,0.04958739,25.0,18.300018,0.0,0.0,0.0,3.3965356e-05,9.54197e-21,0.0,80.99075,25.000425,23.49995,96.0,0.07822404,37.100067,241.3476,88.55456,0.0,80.99075,0.113759145,0.0,77.60589,8.330017
16217,20413020.0,0.0,18.299164,12.843353,20.774841,19.966888,21.47519,21.322937,18.299164,18.299164,18.299164,18.299164,0.0,0.032085873,0.032085873,0.049587388,25.0,18.300018,0.0,0.0,0.0,-0.00038903678,9.54197e-21,0.0,80.99037,25.000435,23.491617,96.0,0.07825143,37.111736,241.3476,88.55456,0.0,80.99037,0.11375914,0.0,77.60552,8.330017
16218,20413080.0,0.0,18.299164,12.839996,20.77359,19.965485,21.47409,21.321747,18.299164,18.299164,18.299164,18.299164,0.0,0.03208587,0.03208587,0.049587384,25.0,18.300018,0.0,0.0,0.0,-0.00019507635,9.54197e-21,0.0,80.98998,25.00044,23.483286,96.0,0.0782788,37.1234,241.34761,88.55456,0.0,80.98998,0.11375912,0.0,77.605156,8.330017
16219,20413140.0,0.0,18.299164,12.83667,20.772339,19.96408,21.472992,21.320557,18.299164,18.299164,18.299164,18.299164,0.0,0.032085866,0.032085866,0.04958738,25.0,18.300018,0.0,0.0,0.0,4.3019678e-05,9.54197e-21,0.0,80.9896,25.000446,23.474941,96.0,0.07830622,37.13508,241.34761,88.554565,0.0,80.9896,0.11375911,0.0,77.60479,8.330017
16220,20413200.0,0.0,18.299194,12.8333435,20.771088,19.962677,21.471893,21.319336,18.299164,18.299164,18.299164,18.299164,0.0,0.032085862,0.032085862,0.049587376,25.0,18.300018,0.0,0.0,0.0,0.00036268003,9.54197e-21,0.0,80.98922,25.000452,23.466614,96.0,0.078333564,37.14674,241.34763,88.554565,0.0,80.98922,0.11375911,0.0,77.604416,8.330017
16221,20413260.0,0.0,18.299164,12.830017,20.769806,19.961243,21.470795,21.318146,18.299164,18.299164,18.299164,18.299164,0.0,0.032085862,0.032085862,0.04958737,25.0,18.300018,0.0,0.0,0.0,-5.941394e-05,9.54197e-21,0.0,80.98884,25.000456,23.458307,96.0,0.07836084,37.158375,241.34763,88.554565,0.0,80.98884,0.1137591,0.0,77.60406,8.330017
16222,20413320.0,0.0,18.299164,12.82666,20.768524,19.959839,21.469696,21.316925,18.299164,18.299164,18.299164,18.299164,0.0,0.032085862,0.032085862,0.049587365,25.0,18.300018,0.0,0.0,0.0,-0.00033675262,9.54197e-21,0.0,80.98846,25.000458,23.449986,96.0,0.07838815,37.17002,241.34764,88.55456,0.0,80.98846,0.113759086,0.0,77.60369,8.330017
16223,20413380.0,0.0,18.299164,12.823334,20.767273,19.958435,21.468597,21.315735,18.299164,18.299164,18.299164,18.299164,0.0,0.03208586,0.03208586,0.049587365,25.0,18.300018,0.0,0.0,0.0,-4.8856564e-05,9.54197e-21,0.0,80.988075,25.000458,23.441648,96.0,0.07841551,37.181694,241.34764,88.55456,0.0,80.988075,0.113759086,0.0,77.603325,8.330017
16224,20413440.0,0.0,18.299164,12.820007,20.766022,19.957031,21.467499,21.314545,18.299164,18.299164,18.299164,18.299164,0.0,0.03208586,0.03208586,0.04958736,25.0,18.300018,0.0,0.0,0.0,0.00021932933,9.54197e-21,0.0,80.9877,25.000458,23.433329,96.0,0.0784428,37.19334,241.34766,88.55456,0.0,80.9877,0.11375907,0.0,77.60297,8.330017
16225,20413500.0,0.0,18.299194,12.816681,20.76477,19.955627,21.4664,21.313354,18.299164,18.299164,18.299164,18.299164,0.0,0.032085855,0.032085855,0.049587358,25.0,18.300018,0.0,0.0,0.0,0.00059392763,9.54197e-21,0.0,80.98732,25.000458,23.425022,96.0,0.07847005,37.204967,241.34766,88.55456,0.0,80.98732,0.11375906,0.0,77.6026,8.330017
16226,20413560.0,0.0,18.299164,12.8133545,20.763489,19.954193,21.465302,21.312134,18.299164,18.299164,18.299164,18.299164,0.0,0.03208585,0.03208585,0.049587354,25.0,18.300018,0.0,0.0,0.0,-0.0001291207,9.54197e-21,0.0,80.98694,25.000458,23.416756,96.0,0.07849714,37.21654,241.34767,88.55455,0.0,80.98694,0.11375906,0.0,77.602234,8.330017
16227,20413620.0,0.0,18.299164,12.809998,20.762238,19.95279,21.464203,21.310944,18.299164,18.299164,18.299164,18.299164,0.0,0.03208585,0.03208585,0.04958735,25.0,18.300018,0.0,0.0,0.0,-0.0005145625,9.54197e-21,0.0,80.986565,25.000456,23.40847,96.0,0.07852431,37.22814,241.34767,88.55455,0.0,80.986565,0.11375905,0.0,77.60188,8.330017
16228,20413680.0,0.0,18.299164,12.806671,20.760986,19.951385,21.463135,21.309753,18.299164,18.299164,18.299164,18.299164,0.0,0.03208585,0.03208585,0.04958735,25.0,18.300018,0.0,0.0,0.0,-0.00013937708,9.54197e-21,0.0,80.98619,25.000452,23.400148,96.0,0.078551576,37.23979,241.34769,88.55455,0.0,80.98619,0.11375905,0.0,77.60152,8.330017
16229,20413740.0,0.0,18.299194,12.803345,20.759735,19.949982,21.462036,21.308563,18.299164,18.299164,18.299164,18.299164,0.0,0.032085847,0.032085847,0.049587347,25.0,18.300018,0.0,0.0,0.0,0.00041984126,9.54197e-21,0.0,80.98582,25.00045,23.391836,96.0,0.07857881,37.25143,241.34769,88.55454,0.0,80.98582,0.11375905,0.0,77.60116,8.330017
16230,20413800.0,0.0,18.299194,12.800018,20.758484,19.948608,21.460968,21.307373,18.299164,18.299164,18.299164,18.299164,0.0,0.032085847,0.032085847,0.049587347,25.0,18.300018,0.0,0.0,0.0,0.00041626467,9.54197e-21,0.0,80.985435,25.000448,23.3836,96.0,0.07860577,37.26296,241.3477,88.55454,0.0,80.985435,0.11375905,0.0,77.6008,8.330017
16231,20413860.0,0.0,18.299194,12.796661,20.757263,19.947266,21.45987,21.306213,18.299194,18.299164,18.299164,18.299164,0.0,0.032085843,0.032085843,0.049587347,25.0,18.300018,0.0,0.0,0.0,0.0010536234,9.54197e-21,0.0,80.98506,25.000446,23.375366,96.0,0.07863274,37.274487,241.3477,88.55454,0.0,80.98506,0.11375903,0.0,77.60044,8.330017
16232,20413920.0,0.0,18.299194,12.793335,20.756042,19.945953,21.458801,21.305023,18.299194,18.299194,18.299194,18.299194,0.0,0.032085843,0.032085843,0.04958734,25.0,18.300018,0.0,0.0,0.0,0.0009716464,9.54197e-21,0.0,80.984695,25.000448,23.367216,96.0,0.078659415,37.285896,241.34772,88.554535,0.0,80.984695,0.113759026,0.0,77.60008,8.330017
16233,20413980.0,0.0,18.299194,12.790009,20.754852,19.944641,21.457703,21.303864,18.299194,18.299194,18.299194,18.299194,0.0,0.032085843,0.032085843,0.049587335,25.0,18.300018,0.0,0.0,0.0,0.0006648043,9.54197e-21,0.0,80.98432,25.00045,23.359098,96.0,0.07868598,37.29726,241.34772,88.554535,0.0,80.98432,0.113759026,0.0,77.599724,8.330017
16234,20414040.0,0.0,18.299194,12.786682,20.753632,19.94336,21.456635,21.302704,18.299194,18.299194,18.299194,18.299194,0.0,0.03208584,0.03208584,0.049587328,25.0,18.300018,0.0,0.0,0.0,-0.00020833965,9.54197e-21,0.0,80.98395,25.000452,23.35104,96.0,0.078712344,37.308548,241.34773,88.554535,0.0,80.98395,0.11375901,0.0,77.599365,8.330017
16235,20414100.0,0.0,18.299194,12.783325,20.752441,19.942047,21.455536,21.301544,18.299194,18.299194,18.299194,18.299194,0.0,0.032085836,0.032085836,0.049587328,25.0,18.300018,0.0,0.0,0.0,-0.00039177184,9.54197e-21,0.0,80.98358,25.000452,23.342953,96.0,0.07873879,37.31987,241.34773,88.554535,0.0,80.98358,0.113758996,0.0,77.599014,8.330017
16236,20414160.0,0.0,18.299225,12.779999,20.751282,19.940826,21.454468,21.300385,18.299194,18.299194,18.299194,18.299194,0.0,0.032085836,0.032085836,0.049587324,25.0,18.300018,0.0,0.0,0.0,0.0008363855,9.54197e-21,0.0,80.98321,25.00045,23.334856,96.0,0.07876525,37.331203,241.34775,88.55453,0.0,80.98321,0.113758996,0.0,77.598656,8.330017
16237,20414220.0,0.0,18.299225,12.776672,20.750122,19.939606,21.4534,21.299255,18.299194,18.299194,18.299194,18.299194,0.0,0.032085832,0.032085832,0.049587317,25.0,18.300018,0.0,0.0,0.0,0.0013678735,9.54197e-21,0.0,80.98284,25.000452,23.32685,96.0,0.07879141,37.342407,241.34775,88.55453,0.0,80.98284,0.11375899,0.0,77.598305,8.330017
16238,20414280.0,0.0,18.299225,12.773346,20.748993,19.938416,21.452332,21.298096,18.299225,18.299194,18.299194,18.299194,0.0,0.032085825,0.032085825,0.04958731,25.0,18.300018,0.0,0.0,0.0,0.00070466386,9.54197e-21,0.0,80.98247,25.000456,23.318937,96.0,0.07881726,37.35349,241.34776,88.55453,0.0,80.98247,0.113758974,0.0,77.59795,8.330017
16239,20414340.0,0.0,18.299225,12.77002,20.747833,19.937195,21.451233,21.296967,18.299225,18.299194,18.299194,18.299194,0.0,0.032085825,0.032085825,0.049587306,25.0,18.300018,0.0,0.0,0.0,0.0001222609,9.54197e-21,0.0,80.98211,25.000458,23.311037,96.0,0.07884307,37.364548,241.34776,88.55452,0.0,80.98211,0.11375895,0.0,77.5976,8.330017
16240,20414400.0,0.0,18.299194,12.766663,20.746704,19.936005,21.450195,21.295837,18.299225,18.299225,18.299225,18.299225,0.0,0.03208582,0.03208582,0.0495873,25.0,18.300018,0.0,0.0,0.0,-0.0006241358,9.54197e-21,0.0,80.98174,25.000458,23.303164,96.0,0.07886878,37.375572,241.34778,88.55452,0.0,80.98174,0.11375894,0.0,77.59725,8.330017
16241,20414460.0,0.0,18.299225,12.763336,20.745575,19.934906,21.449097,21.294708,18.299225,18.299225,18.299225,18.299225,0.0,0.032085817,0.032085817,0.049587294,25.0,18.300018,0.0,0.0,0.0,0.00059162703,9.54197e-21,0.0,80.981384,25.000456,23.295248,96.0,0.07889462,37.386658,241.34778,88.55451,0.0,80.981384,0.11375894,0.0,77.59691,8.330017
16242,20414520.0,0.0,18.299255,12.76001,20.744476,19.933777,21.448029,21.29361,18.299225,18.299225,18.299225,18.299225,0.0,0.032085814,0.032085814,0.04958729,25.0,18.300018,0.0,0.0,0.0,0.0013447425,9.54197e-21,0.0,80.981026,25.000454,23.287401,96.0,0.07892022,37.397636,241.3478,88.55451,0.0,80.981026,0.11375892,0.0,77.596565,8.330017
16243,20414580.0,0.0,18.299255,12.756683,20.743378,19.932678,21.446991,21.29248,18.299225,18.299225,18.299225,18.299225,0.0,0.03208581,0.03208581,0.049587283,25.0,18.300018,0.0,0.0,0.0,0.00087204005,9.54197e-21,0.0,80.98067,25.000456,23.279657,96.0,0.07894549,37.40848,241.3478,88.554504,0.0,80.98067,0.1137589,0.0,77.596214,8.330017
16244,20414640.0,0.0,18.299225,12.753326,20.74231,19.93158,21.445923,21.291382,18.299225,18.299225,18.299225,18.299225,0.0,0.032085806,0.032085806,0.049587276,25.0,18.300018,0.0,0.0,0.0,-3.7419413e-05,9.54197e-21,0.0,80.98031,25.000458,23.271952,96.0,0.07897062,37.419266,241.34781,88.554504,0.0,80.98031,0.113758884,0.0,77.59588,8.330017
16245,20414700.0,0.0,18.299225,12.75,20.74121,19.930481,21.444855,21.290283,18.299225,18.299225,18.299225,18.299225,0.0,0.032085806,0.032085806,0.049587272,25.0,18.300018,0.0,0.0,0.0,-8.822721e-05,9.54197e-21,0.0,80.97996,25.000454,23.264235,96.0,0.07899579,37.430073,241.34782,88.5545,0.0,80.97996,0.11375888,0.0,77.595535,8.330017
16246,20414760.0,0.0,18.299255,12.746674,20.740173,19.929474,21.443817,21.289215,18.299225,18.299225,18.299225,18.299225,0.0,0.032085802,0.032085802,0.049587265,25.0,18.300018,0.0,0.0,0.0,0.00053408265,9.54197e-21,0.0,80.9796,25.000452,23.25653,96.0,0.079020895,37.440853,241.34782,88.55449,0.0,80.9796,0.11375886,0.0,77.5952,8.330017
16247,20414820.0,0.0,18.299255,12.743347,20.739136,19.928467,21.442749,21.288116,18.299225,18.299225,18.299225,18.299225,0.0,0.032085795,0.032085795,0.049587257,25.0,18.300018,0.0,0.0,0.0,0.0009939513,9.54197e-21,0.0,80.97925,25.000452,23.248884,96.0,0.07904582,37.45156,241.34784,88.55449,0.0,80.97925,0.11375885,0.0,77.59486,8.330017
16248,20414880.0,0.0,18.299255,12.740021,20.738098,19.92746,21.441711,21.287048,18.299255,18.299225,18.299225,18.299225,0.0,0.03208579,0.03208579,0.049587253,25.0,18.300018,0.0,0.0,0.0,0.0010122926,9.54197e-21,0.0,80.9789,25.00045,23.241283,96.0,0.079070576,37.4622,241.34784,88.55448,0.0,80.9789,0.11375884,0.0,77.59453,8.330017
16249,20414940.0,0.0,18.299255,12.736664,20.73706,19.926453,21.440643,21.28598,18.299255,18.299255,18.299255,18.299255,0.0,0.032085788,0.032085788,0.049587246,25.0,18.300018,0.0,0.0,0.0,0.00025094152,9.54197e-21,0.0,80.978546,25.000452,23.233751,96.0,0.07909511,37.472744,241.34785,88.55448,0.0,80.978546,0.113758825,0.0,77.594185,8.330017
16250,20415000.0,0.0,18.299255,12.733337,20.736023,19.925446,21.439606,21.284882,18.299255,18.299255,18.299255,18.299255,0.0,0.032085788,0.032085788,0.04958724,25.0,18.300018,0.0,0.0,0.0,-0.0003101898,9.54197e-21,0.0,80.9782,25.00045,23.226223,96.0,0.07911963,37.48329,241.34785,88.554474,0.0,80.9782,0.11375881,0.0,77.59385,8.330017
16251,20415060.0,0.0,18.299255,12.730011,20.735016,19.92453,21.438568,21.283844,18.299255,18.299255,18.299255,18.299255,0.0,0.032085784,0.032085784,0.049587235,25.0,18.300018,0.0,0.0,0.0,0.00052502676,9.54197e-21,0.0,80.97786,25.000446,23.218683,96.0,0.079144165,37.493843,241.34787,88.55447,0.0,80.97786,0.1137588,0.0,77.59352,8.330017
16252,20415120.0,0.0,18.299286,12.726685,20.73404,19.923615,21.43753,21.282776,18.299255,18.299255,18.299255,18.299255,0.0,0.03208578,0.03208578,0.049587227,25.0,18.300018,0.0,0.0,0.0,0.0011574338,9.54197e-21,0.0,80.97751,25.000444,23.211206,96.0,0.079168506,37.50431,241.34787,88.55447,0.0,80.97751,0.11375879,0.0,77.59319,8.330017
16253,20415180.0,0.0,18.299286,12.723328,20.733032,19.922699,21.436462,21.281738,18.299255,18.299255,18.299255,18.299255,0.0,0.032085773,0.032085773,0.04958722,25.0,18.300018,0.0,0.0,0.0,0.00073090155,9.54197e-21,0.0,80.977165,25.000443,23.20381,96.0,0.07919257,37.514668,241.34789,88.55446,0.0,80.977165,0.11375877,0.0,77.592865,8.330017
16254,20415240.0,0.0,18.299255,12.720001,20.732056,19.921814,21.435425,21.2807,18.299255,18.299255,18.299255,18.299255,0.0,0.03208577,0.03208577,0.049587216,25.0,18.300018,0.0,0.0,0.0,0.00027698322,9.54197e-21,0.0,80.97683,25.000443,23.19643,96.0,0.07921657,37.524994,241.34789,88.55445,0.0,80.97683,0.113758765,0.0,77.59254,8.330017
16255,20415300.0,0.0,18.299255,12.716675,20.73108,19.920898,21.434418,21.279663,18.299255,18.299255,18.299255,18.299255,0.0,0.03208577,0.03208577,0.04958721,25.0,18.300018,0.0,0.0,0.0,-0.00046743566,9.54197e-21,0.0,80.97649,25.000439,23.189085,96.0,0.079240456,37.53528,241.3479,88.55445,0.0,80.97649,0.113758735,0.0,77.59221,8.330017
16256,20415360.0,0.0,18.299286,12.713348,20.730133,19.920074,21.43338,21.278625,18.299255,18.299255,18.299255,18.299255,0.0,0.032085765,0.032085765,0.049587205,25.0,18.300018,0.0,0.0,0.0,0.0005969344,9.54197e-21,0.0,80.97615,25.000435,23.18171,96.0,0.07926444,37.545605,241.3479,88.55444,0.0,80.97615,0.113758735,0.0,77.59189,8.330017
16257,20415420.0,0.0,18.299286,12.709991,20.729218,19.91925,21.432343,21.277618,18.299286,18.299255,18.299255,18.299255,0.0,0.03208576,0.03208576,0.049587198,25.0,18.300018,0.0,0.0,0.0,0.0012561464,9.54197e-21,0.0,80.975815,25.000431,23.174402,96.0,0.07928819,37.55584,241.34792,88.554436,0.0,80.975815,0.11375873,0.0,77.59156,8.330017
16258,20415480.0,0.0,18.299286,12.706665,20.728271,19.918427,21.431305,21.27658,18.299286,18.299286,18.299286,18.299286,0.0,0.032085758,0.032085758,0.049587194,25.0,18.300018,0.0,0.0,0.0,0.00078096794,9.54197e-21,0.0,80.97548,25.000431,23.167187,96.0,0.07931164,37.56594,241.34792,88.554436,0.0,80.97548,0.1137587,0.0,77.59125,8.330017
16259,20415540.0,0.0,18.299286,12.703339,20.727356,19.917633,21.430298,21.275574,18.299286,18.299286,18.299286,18.299286,0.0,0.03208575,0.03208575,0.049587186,25.0,18.300018,0.0,0.0,0.0,-6.9661524e-05,9.54197e-21,0.0,80.97514,25.000431,23.160006,96.0,0.07933496,37.575993,241.34792,88.55443,0.0,80.97514,0.11375869,0.0,77.59093,8.330017
16260,20415600.0,0.0,18.299286,12.700012,20.72644,19.91684,21.42929,21.274567,18.299286,18.299286,18.299286,18.299286,0.0,0.03208575,0.03208575,0.04958718,25.0,18.300018,0.0,0.0,0.0,-0.00010729501,9.54197e-21,0.0,80.974815,25.000425,23.15281,96.0,0.07935833,37.586067,241.34793,88.55442,0.0,80.974815,0.11375869,0.0,77.59061,8.330017
16261,20415660.0,0.0,18.185486,12.696686,20.58612,19.950195,21.42987,21.275116,18.291504,18.295471,18.295471,27.649384,0.0,0.026903057,0.026903057,0.06608871,25.0,18.300018,0.0,0.0,0.0,-5.4346557,9.54197e-21,0.0,82.42599,18.713531,23.067366,96.0,0.08340345,37.70569,241.23582,86.6305,0.0,82.42599,0.1198663,100.0,91.17414,8.330017
16262,20415720.0,0.0,18.279694,12.693329,20.585297,20.037506,21.431732,21.276794,18.256927,18.285278,18.285278,31.915283,0.0,0.026068894,0.026068894,0.07226953,25.0,18.300018,0.0,0.0,0.0,-0.24879472,9.54197e-21,0.0,86.21851,15.571744,22.488358,96.0,0.08817449,38.5163,241.04742,86.04368,0.0,86.21851,0.12440769,100.0,99.239365,8.330017
16263,20415780.0,0.0,18.412262,12.690002,20.670532,20.146454,21.433228,21.278168,18.269196,18.274017,18.274017,33.790222,0.0,0.027686294,0.027686294,0.07131673,25.0,18.300018,0.0,0.0,0.0,8.361154,9.54197e-21,0.0,88.57654,15.1531315,22.129656,96.0,0.09083234,39.018482,240.87857,86.43521,0.0,88.57654,0.12670739,100.0,99.96494,8.330017
16264,20415840.0,2.0,18.354248,12.686676,20.751495,20.264252,21.434143,21.279022,18.322754,18.284576,18.284576,34.727234,0.0,0.02939802,0.02939802,0.071960665,35.666668,18.300018,0.0,0.0,0.0,3.084706,9.54197e-21,0.0,89.87828,15.730429,22.59831,96.0,0.091747,38.362366,240.50616,87.914,0.0,89.87828,0.1307581,100.0,99.999275,8.330017
16265,20415900.0,2.0,18.264069,12.68335,20.82483,20.387848,21.4346,21.27945,18.336365,18.30664,18.30664,34.990295,0.0,0.030993702,0.030993702,0.07440996,46.333332,18.300018,0.0,0.0,0.0,-4.3544145,9.54197e-21,0.0,90.38157,16.9589,23.098381,96.0,0.09342107,37.662266,239.98665,90.24124,0.0,90.38157,0.13640022,100.0,99.99996,8.330017
16266,20415960.0,2.0,18.280548,12.679993,20.89087,20.51056,21.43451,21.279388,18.307526,18.314209,18.314209,34.701202,0.0,0.032475177,0.032475177,0.078462794,57.0,18.300018,0.0,0.0,0.0,-2.6798358,9.54197e-21,0.0,90.18838,18.759785,23.065453,96.0,0.09783017,37.70837,239.39072,93.32539,0.0,90.18838,0.14341682,100.0,100.0,8.330017
16267,20416020.0,1.0,18.325775,12.676666,20.95404,20.634949,21.43396,21.27893,18.295227,18.307953,18.307953,34.007935,0.0,0.033728335,0.033728335,0.083746225,65.333336,18.300018,0.0,0.0,0.0,1.7591088,9.54197e-21,0.0,89.37962,21.077572,22.918383,96.0,0.10317084,37.914265,238.84494,96.98205,0.0,89.37962,0.15120766,100.0,100.0,8.330017
16268,20416080.0,1.0,18.315887,12.67334,21.016083,20.759094,21.433014,21.278107,18.306732,18.305939,18.305939,33.078278,0.0,0.034752995,0.034752995,0.09019049,73.666664,18.300018,0.0,0.0,0.0,0.88900673,9.54197e-21,0.0,88.08911,24.001583,23.025673,96.0,0.10795347,37.764057,238.47142,101.267654,0.0,88.08911,0.15970293,100.0,100.0,8.330017
16269,20416140.0,1.0,18.299896,12.670013,21.078125,20.881561,21.431793,21.277039,18.309906,18.309204,18.309204,32.02057,0.0,0.035538666,0.035538666,0.0977561,82.0,18.300018,0.0,0.0,0.0,-0.9730839,9.54197e-21,0.0,86.42398,27.580297,23.156006,96.0,0.11301395,37.581593,238.46065,106.21995,0.0,86.42398,0.1688414,100.0,100.0,8.330017
16270,20416200.0,1.0,18.310822,12.666687,21.140991,21.000916,21.430359,21.275787,18.304901,18.309967,18.309967,30.91806,0.0,0.036110807,0.036110807,0.106278025,90.333336,18.300018,0.0,0.0,0.0,0.07023149,9.54197e-21,0.0,84.49965,31.867859,23.178116,96.0,0.118855216,37.550636,239.092,111.86523,0.0,84.49965,0.1784982,100.0,99.95623,8.330017
16271,20416260.0,1.0,18.315552,12.66333,21.204071,21.110413,21.429688,21.275452,18.307465,18.31076,18.31076,29.927094,0.0,0.037196763,0.037196763,0.1133491,98.666664,18.300018,0.0,0.0,0.0,0.52861965,9.54197e-21,0.0,82.200035,38.099785,23.256475,96.0,0.12421926,37.440933,240.71683,118.78463,0.0,82.200035,0.18775979,100.0,98.260414,8.330017
16272,20416320.0,1.0,18.315735,12.660004,21.26715,21.213715,21.428497,21.274658,18.311432,18.314972,18.314972,29.277466,0.0,0.03916784,0.03916784,0.11609287,107.0,18.300018,0.0,0.0,0.0,0.293526,9.54197e-21,0.0,79.04372,48.95148,23.389555,96.0,0.12774125,37.254623,243.50558,128.14911,0.0,79.04372,0.19445497,100.0,93.47443,8.330017
16273,20416380.0,1.0,18.317474,12.656677,21.325409,21.310577,21.426575,21.273163,18.31491,18.322693,18.322693,29.161743,0.0,0.041424923,0.041424923,0.111874945,115.333336,18.300018,0.0,0.0,0.0,0.3095239,9.54197e-21,0.0,74.6734,68.783585,23.553402,96.0,0.12716411,37.025238,246.77034,141.55826,0.0,74.6734,0.19477257,100.0,85.588936,8.330017
16274,20416440.0,1.0,18.321838,12.653351,21.375061,21.401703,21.42398,21.271088,18.319672,18.333588,18.333588,29.762482,0.0,0.042570747,0.042570747,0.098789185,123.666664,18.300018,0.0,0.0,0.0,0.54094017,9.54197e-21,0.0,69.50715,101.02225,23.76846,96.0,0.1195765,36.72416,248.44193,158.79573,0.0,69.50715,0.1839984,100.0,75.88041,8.330017
16275,20416500.0,1.0,18.333344,12.649994,21.413025,21.487335,21.421356,21.268982,18.326324,18.343872,18.343872,31.363647,0.0,0.04150187,0.04150187,0.078938864,132.0,18.300018,0.0,0.0,0.0,0.98719,9.54197e-21,0.0,64.62755,138.82008,24.060776,96.0,0.10506887,36.314915,247.23,173.41661,0.0,64.62755,0.1620037,100.0,66.119934,8.330017
16276,20416560.0,0.0,18.32608,12.6466675,21.44049,21.551117,21.41983,21.267822,18.332031,18.343353,18.343353,27.238525,0.0,0.03830248,0.03830248,0.067801766,128.0,18.300018,0.0,0.0,0.0,0.12982251,9.54197e-21,0.0,61.447628,155.14954,24.41067,96.0,0.09325192,35.82506,244.65353,175.27876,0.0,61.447628,0.14442244,0.0,61.355515,8.330017
16277,20416620.0,0.0,18.300964,12.643341,21.446045,21.567322,21.41925,21.267517,18.328918,18.338684,18.338684,22.856049,0.0,0.03590522,0.03590522,0.06077267,124.0,18.300018,0.0,0.0,0.0,-1.4900942,9.54197e-21,0.0,59.76395,158.31471,24.703512,96.0,0.08520221,35.415085,242.51466,171.6886,0.0,59.76395,0.13258173,0.0,58.723618,8.330017
16278,20416680.0,0.0,18.29663,12.640015,21.442749,21.562866,21.419373,21.267853,18.317749,18.329712,18.329712,20.764252,0.0,0.034184087,0.034184087,0.056136414,120.0,18.300018,0.0,0.0,0.0,-1.256841,9.54197e-21,0.0,58.88569,155.22256,24.836086,96.0,0.08000833,35.229477,240.94693,166.28352,0.0,58.88569,0.124494724,0.0,57.2056,8.330017
16279,20416740.0,0.0,18.304382,12.636658,21.436218,21.549774,21.419952,21.268555,18.309021,18.318878,18.318878,19.686401,0.0,0.03300498,0.03300498,0.05302582,116.0,18.300018,0.0,0.0,0.0,-0.2769403,9.54197e-21,0.0,58.54045,149.21858,24.879656,96.0,0.07666991,35.16848,239.88815,160.5221,0.0,58.54045,0.11902235,0.0,56.429768,8.330017
16280,20416800.0,0.0,18.304962,12.633331,21.428467,21.532776,21.420837,21.269562,18.306183,18.31018,18.31018,19.101654,0.0,0.032215413,0.032215413,0.050925393,112.0,18.300018,0.0,0.0,0.0,0.006572451,9.54197e-21,0.0,58.542747,142.08405,24.922073,96.0,0.07437907,35.109097,239.2109,155.00177,0.0,58.542747,0.115341626,0.0,56.16902,8.330017
16281,20416860.0,0.0,18.297668,12.630005,21.420013,21.51297,21.42212,21.270844,18.305084,18.304718,18.304718,18.76889,0.0,0.031694714,0.031694714,0.049550056,108.0,18.300018,0.0,0.0,0.0,-0.32438207,9.54197e-21,0.0,58.769268,134.70163,24.968885,96.0,0.07281054,35.04356,238.79935,149.93767,0.0,58.769268,0.11292498,0.0,56.243557,8.330017
16282,20416920.0,0.0,18.294098,12.626678,21.411499,21.49228,21.423492,21.272247,18.30243,18.300934,18.300934,18.575867,0.0,0.03135984,0.03135984,0.04867933,104.0,18.300018,0.0,0.0,0.0,-0.43870178,9.54197e-21,0.0,59.139454,127.50836,24.983593,96.0,0.07186302,35.022972,238.56514,145.37128,0.0,59.139454,0.1113855,0.0,56.527573,8.330017
16283,20416980.0,0.0,18.296875,12.623352,21.402954,21.47116,21.424957,21.273712,18.2995,18.297668,18.297668,18.460266,0.0,0.031150276,0.031150276,0.04814215,100.0,18.300018,0.0,0.0,0.0,-0.16963276,9.54197e-21,0.0,59.596706,120.7111,24.964775,96.0,0.07136891,35.049313,238.44745,141.27158,0.0,59.596706,0.110430114,0.0,56.935574,8.330017
16284,20417040.0,0.0,18.30014,12.619995,21.39444,21.44983,21.426483,21.275238,18.298157,18.295166,18.295166,18.391663,0.0,0.031026494,0.031026494,0.047827568,96.0,18.300018,0.0,0.0,0.0,0.092874974,9.54197e-21,0.0,60.106556,114.36835,24.938726,96.0,0.07112817,35.08578,238.4065,137.58028,0.0,60.106556,0.10986879,0.0,57.417828,8.330017
