,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
16285,20417100.0,0.0,18.299469,12.616669,21.385956,21.428436,21.428009,21.276764,18.298431,18.293793,18.293793,18.351501,0.0,0.030958764,0.030958764,0.047654275,92.0,18.300018,0.0,0.0,0.0,0.07793725,9.54197e-21,0.0,60.645176,108.47844,24.923018,96.0,0.07100024,35.107777,238.41658,134.23312,0.0,60.645176,0.10956066,0.0,57.941086,8.330017
16286,20417160.0,0.0,18.296753,12.613342,21.378082,21.408295,21.429688,21.27832,18.298737,18.293365,18.293365,18.327759,0.0,0.030924203,0.030924203,0.04756292,88.0,18.300018,0.0,0.0,0.0,-0.08608922,9.54197e-21,0.0,61.196827,103.0027,24.912603,96.0,0.07094117,35.122356,238.4616,131.16455,0.0,61.196827,0.109400906,0.0,58.483868,8.330017
16287,20417220.0,0.0,18.295837,12.610016,21.37027,21.388184,21.431335,21.279907,18.29831,18.293213,18.293213,18.313171,0.0,0.030905105,0.030905105,0.04751474,84.0,18.300018,0.0,0.0,0.0,-0.13241555,9.54197e-21,0.0,61.75416,97.880516,24.89358,96.0,0.070954494,35.148987,238.53188,128.31204,0.0,61.75416,0.10931645,0.0,59.03512,8.330017
16288,20417280.0,0.0,18.297272,12.606659,21.362457,21.368164,21.433014,21.281494,18.297607,18.29303,18.29303,18.305298,0.0,0.030897744,0.030897744,0.047499556,80.0,18.300018,0.0,0.0,0.0,-0.030535873,9.54197e-21,0.0,62.31525,93.090195,24.865038,96.0,0.07103128,35.18895,238.62025,125.65508,0.0,62.31525,0.10928408,0.0,59.590668,8.330017
16289,20417340.0,0.0,18.298279,12.6033325,21.354706,21.348206,21.434692,21.283081,18.297516,18.292908,18.292908,18.300476,0.0,0.030890144,0.030890144,0.047489,76.0,18.300018,0.0,0.0,0.0,0.034801457,9.54197e-21,0.0,62.879353,88.547264,24.838804,96.0,0.07110085,35.225674,238.72404,123.12795,0.0,62.879353,0.10925135,0.0,60.14784,8.330017
16290,20417400.0,0.0,18.298187,12.600006,21.346985,21.328339,21.43634,21.284637,18.297699,18.292969,18.292969,18.297546,0.0,0.030876024,0.030876024,0.04746967,72.0,18.300018,0.0,0.0,0.0,0.028656613,9.54197e-21,0.0,63.449978,84.18135,24.816856,96.0,0.07115005,35.2564,238.84155,120.69128,0.0,63.449978,0.10921457,0.0,60.70951,8.330017
16291,20417460.0,0.0,18.298187,12.59668,21.339966,21.310059,21.43808,21.286285,18.297882,18.293121,18.293121,18.295746,0.0,0.030855145,0.030855145,0.047440838,68.0,18.300018,0.0,0.0,0.0,0.018093761,9.54197e-21,0.0,64.02958,79.970024,24.796799,96.0,0.07117422,35.28448,238.97185,118.32159,0.0,64.02958,0.10914114,0.0,61.278015,8.330017
16292,20417520.0,0.0,18.298096,12.593353,21.333008,21.2919,21.43985,21.287903,18.298004,18.293335,18.293335,18.294739,0.0,0.03082768,0.03082768,0.047397718,64.0,18.300018,0.0,0.0,0.0,0.0071445275,9.54197e-21,0.0,64.623924,75.87767,24.777695,96.0,0.0711795,35.311226,239.11389,116.00393,0.0,64.623924,0.109041564,0.0,61.859333,8.330017
16293,20417580.0,0.0,18.298157,12.589996,21.32611,21.273804,21.44162,21.28955,18.298096,18.293549,18.293549,18.294128,0.0,0.03078914,0.03078914,0.047333032,60.0,18.300018,0.0,0.0,0.0,0.0049972655,9.54197e-21,0.0,65.23422,71.88327,24.758923,96.0,0.07116001,35.33751,239.26747,113.72303,0.0,65.23422,0.108903445,0.0,62.455906,8.330017
16294,20417640.0,0.0,18.29834,12.58667,21.319275,21.255829,21.44339,21.291199,18.298157,18.293732,18.293732,18.293793,0.0,0.030740619,0.030740619,0.047249563,56.0,18.300018,0.0,0.0,0.0,0.010918413,9.54197e-21,0.0,65.86498,67.97569,24.740643,96.0,0.07111456,35.3631,239.43216,111.47228,0.0,65.86498,0.108723104,0.0,63.072334,8.330017
16295,20417700.0,0.0,18.298462,12.5833435,21.3125,21.237976,21.44516,21.292847,18.298248,18.293915,18.293915,18.29367,0.0,0.03068242,0.03068242,0.047148634,52.0,18.300018,0.0,0.0,0.0,0.014937928,9.54197e-21,0.0,66.52432,64.126686,24.72343,96.0,0.0710436,35.387196,239.6084,109.23847,0.0,66.52432,0.10850562,0.0,63.716743,8.330017
16296,20417760.0,0.0,18.298767,12.580017,21.306335,21.221497,21.447052,21.294586,18.2984,18.294067,18.294067,18.29367,0.0,0.03061538,0.03061538,0.04703208,48.0,18.300018,0.0,0.0,0.0,0.022175748,9.54197e-21,0.0,67.220406,60.319256,24.70804,96.0,0.07094606,35.408745,239.79614,107.01339,0.0,67.220406,0.10825292,0.0,64.39715,8.330017
16297,20417820.0,0.0,18.298828,12.57666,21.300293,21.20517,21.448944,21.296326,18.298553,18.29425,18.29425,18.293732,0.0,0.030535776,0.030535776,0.04689313,44.0,18.300018,0.0,0.0,0.0,0.018711941,9.54197e-21,0.0,67.95426,56.56159,24.694624,96.0,0.07081459,35.42753,239.9951,104.79881,0.0,67.95426,0.1079546,0.0,65.11464,8.330017
16298,20417880.0,0.0,18.298828,12.573334,21.294312,21.188995,21.450867,21.298096,18.298706,18.294403,18.294403,18.293854,0.0,0.030444311,0.030444311,0.046733577,40.0,18.300018,0.0,0.0,0.0,0.012262967,9.54197e-21,0.0,68.73587,52.840694,24.682564,96.0,0.07065107,35.444412,240.2054,102.5877,0.0,68.73587,0.107609175,0.0,65.87902,8.330017
16299,20417940.0,0.0,18.29898,12.570007,21.288422,21.172913,21.45282,21.299896,18.298828,18.294586,18.294586,18.293976,0.0,0.030334046,0.030334046,0.04654042,36.0,18.300018,0.0,0.0,0.0,0.01333577,9.54197e-21,0.0,69.5621,49.180973,24.671438,96.0,0.07044681,35.459988,240.42625,100.39001,0.0,69.5621,0.107202515,0.0,66.687325,8.330017
16300,20418000.0,0.0,18.299011,12.566681,21.282593,21.156982,21.454803,21.301727,18.29892,18.2948,18.2948,18.294159,0.0,0.030222585,0.030222585,0.046347275,32.333332,18.300018,0.0,0.0,0.0,0.010066186,9.54197e-21,0.0,70.44739,45.61232,24.66138,96.0,0.070231766,35.474064,240.65189,98.23865,0.0,70.44739,0.10678184,0.0,67.55339,8.330017
16301,20418060.0,0.0,18.299347,12.5633545,21.277344,21.142303,21.456879,21.30362,18.299042,18.294983,18.294983,18.294342,0.0,0.030097028,0.030097028,0.046129156,28.666666,18.300018,0.0,0.0,0.0,0.019643044,9.54197e-21,0.0,71.39131,42.13121,24.652582,96.0,0.06998312,35.486385,240.88399,96.12104,0.0,71.39131,0.10631236,0.0,68.47664,8.330017
16302,20418120.0,0.0,18.29956,12.559998,21.272247,21.127808,21.458984,21.305573,18.299225,18.295166,18.295166,18.294525,0.0,0.029955467,0.029955467,0.045883372,25.0,18.300018,0.0,0.0,0.0,0.023128627,9.54197e-21,0.0,72.40851,38.722378,24.645988,96.0,0.069689766,35.495613,241.12361,94.02468,0.0,72.40851,0.10577903,0.0,69.47148,8.330017
16303,20418180.0,0.0,18.297577,12.556671,21.26712,21.113373,21.46112,21.307526,18.299103,18.295532,18.295532,18.294922,0.0,0.029947089,0.029947089,0.045885004,25.0,18.300018,0.0,0.0,0.0,-0.066119015,9.54197e-21,0.0,73.43724,35.920765,24.636818,96.0,0.069712296,35.508457,241.2936,92.43403,0.0,73.43724,0.105770834,0.0,70.47381,8.330017
16304,20418240.0,0.0,18.296356,12.553345,21.261993,21.098999,21.463226,21.309479,18.298523,18.295837,18.295837,18.295258,0.0,0.02998667,0.02998667,0.04596801,25.0,18.300018,0.0,0.0,0.0,-0.11386045,9.54197e-21,0.0,74.43618,33.549484,24.62029,96.0,0.06986341,35.531593,241.4268,91.13824,0.0,74.43618,0.105937034,0.0,71.44263,8.330017
16305,20418300.0,0.0,18.297089,12.550018,21.256866,21.084656,21.465302,21.311401,18.29773,18.295868,18.295868,18.29538,0.0,0.030063748,0.030063748,0.046114743,25.0,18.300018,0.0,0.0,0.0,-0.04819545,9.54197e-21,0.0,75.395485,31.544992,24.593866,96.0,0.07012726,35.56859,241.52852,90.08912,0.0,75.395485,0.10623862,0.0,72.369255,8.330017
16306,20418360.0,0.0,18.29834,12.546661,21.252167,21.071442,21.467407,21.313324,18.297363,18.295776,18.295776,18.29538,0.0,0.030168863,0.030168863,0.046308193,25.0,18.300018,0.0,0.0,0.0,0.03942321,9.54197e-21,0.0,76.30343,29.860378,24.564877,96.0,0.070460595,35.609173,241.60313,89.25025,0.0,76.30343,0.10664288,0.0,73.24275,8.330017
16307,20418420.0,0.0,18.301605,12.543335,21.253387,21.072876,21.469452,21.315216,18.297699,18.295837,18.295837,21.716553,0.0,0.03029379,0.03029379,0.046533883,25.0,18.300018,0.0,0.0,0.0,0.1765846,9.54197e-21,0.0,77.151085,28.452587,24.54211,96.0,0.070816554,35.64105,241.65509,88.588234,0.0,77.151085,0.107118934,12.1732855,74.055016,8.330017
16308,20418480.0,0.0,18.3013,12.540009,21.256195,21.076965,21.471436,21.317078,18.29895,18.296387,18.296387,21.866943,0.0,0.03043189,0.03043189,0.046780247,25.0,18.300018,0.0,0.0,0.0,0.13452683,9.54197e-21,0.0,77.93283,27.282671,24.536028,96.0,0.071146086,35.649563,241.6884,88.07392,0.0,77.93283,0.10764192,16.210197,74.80117,8.330017
16309,20418540.0,0.0,18.298523,12.536682,21.259583,21.082611,21.473389,21.318878,18.299805,18.297302,18.297302,22.227997,0.0,0.030578364,0.030578364,0.04703905,25.0,18.300018,0.0,0.0,0.0,-0.057083003,9.54197e-21,0.0,78.64479,26.317755,24.539255,96.0,0.071462356,35.645042,241.70633,87.68375,0.0,78.64479,0.108194046,17.788338,75.47797,8.330017
16310,20418600.0,0.0,18.298096,12.533325,21.263733,21.089966,21.47528,21.320618,18.2995,18.298004,18.298004,22.53659,0.0,0.030729448,0.030729448,0.047303896,25.0,18.300018,0.0,0.0,0.0,-0.09251905,9.54197e-21,0.0,79.28496,25.52886,24.534403,96.0,0.07181408,35.651836,241.71172,87.39749,0.0,79.28496,0.1087614,18.089762,76.08401,8.330017
16311,20418660.0,0.0,18.300232,12.529999,21.268585,21.098969,21.477142,21.322388,18.299042,18.298248,18.298248,22.686462,0.0,0.030881623,0.030881623,0.04756879,25.0,18.300018,0.0,0.0,0.0,0.03665247,9.54197e-21,0.0,79.85283,24.89133,24.522144,96.0,0.072191596,35.669,241.70709,87.19765,0.0,79.85283,0.10933098,17.302458,76.61927,8.330017
16312,20418720.0,0.0,18.301361,12.526672,21.27356,21.108185,21.478943,21.324066,18.299286,18.2984,18.2984,22.659698,0.0,0.031032272,0.031032272,0.04782934,25.0,18.300018,0.0,0.0,0.0,0.10334379,9.54197e-21,0.0,80.34929,24.385048,24.514965,96.0,0.07254795,35.679047,241.69453,87.07018,0.0,80.34929,0.109893054,15.931481,77.08508,8.330017
16313,20418780.0,0.0,18.300385,12.523346,21.278198,21.1167,21.480682,21.325714,18.299805,18.298706,18.298706,22.474396,0.0,0.031178411,0.031178411,0.048080564,25.0,18.300018,0.0,0.0,0.0,0.038088344,9.54197e-21,0.0,80.7767,23.990505,24.51514,96.0,0.072869614,35.678802,241.67606,87.00134,0.0,80.7767,0.11043775,14.126107,77.484184,8.330017
16314,20418840.0,0.0,18.299011,12.52002,21.282227,21.12381,21.482391,21.327332,18.299957,18.299072,18.299072,22.163025,0.0,0.031318925,0.031318925,0.048320826,25.0,18.300018,0.0,0.0,0.0,-0.046004515,9.54197e-21,0.0,81.13801,23.69256,24.51521,96.0,0.073177665,35.678707,241.65315,86.98091,0.0,81.13801,0.11095903,12.126751,77.819756,8.330017
16315,20418900.0,0.0,18.298279,12.516663,21.285492,21.12915,21.48404,21.328857,18.299683,18.299316,18.299316,21.752258,0.0,0.031453233,0.031453233,0.04854921,25.0,18.300018,0.0,0.0,0.0,-0.08393107,9.54197e-21,0.0,81.435265,23.480925,24.511194,96.0,0.07348452,35.684326,241.62666,87.00272,0.0,81.435265,0.11145535,10.072247,78.09398,8.330017
16316,20418960.0,0.0,18.29898,12.513336,21.287811,21.132324,21.485657,21.330444,18.299133,18.299286,18.299286,21.296417,0.0,0.031578857,0.031578857,0.048761718,25.0,18.300018,0.0,0.0,0.0,-0.024948616,9.54197e-21,0.0,81.67301,23.34123,24.50021,96.0,0.07379557,35.699707,241.59814,87.0565,0.0,81.67301,0.11191924,8.187016,78.311615,8.330017
16317,20419020.0,0.0,18.29953,12.51001,21.289062,21.133057,21.487274,21.33197,18.29895,18.299133,18.299133,20.845459,0.0,0.031694874,0.031694874,0.04895702,25.0,18.300018,0.0,0.0,0.0,0.02348003,9.54197e-21,0.0,81.85587,23.263344,24.488344,96.0,0.07408813,35.716316,241.56859,87.13537,0.0,81.85587,0.11234668,6.699709,78.47729,8.330017
16318,20419080.0,0.0,18.29895,12.506683,21.289307,21.131561,21.4888,21.333435,18.299042,18.299042,18.299042,20.44336,0.0,0.031800486,0.031800486,0.049133986,25.0,18.300018,0.0,0.0,0.0,-0.004233086,9.54197e-21,0.0,81.988686,23.238142,24.479021,96.0,0.07434908,35.729374,241.53882,87.23335,0.0,81.988686,0.11273495,5.69761,78.595795,8.330017
16319,20419140.0,0.0,18.298248,12.503326,21.288696,21.128235,21.490295,21.3349,18.29898,18.299042,18.299042,20.126923,0.0,0.03189517,0.03189517,0.049291976,25.0,18.300018,0.0,0.0,0.0,-0.041817043,9.54197e-21,0.0,82.07706,23.25634,24.468622,96.0,0.0745896,35.74393,241.50961,87.344666,0.0,82.07706,0.1130824,5.2431235,78.67262,8.330017
16320,20419200.0,0.0,18.298279,12.5,21.287476,21.123535,21.49176,21.336304,18.298706,18.29898,18.29898,19.916992,0.0,0.031978738,0.031978738,0.049430866,25.0,18.300018,0.0,0.0,0.0,-0.033014394,9.54197e-21,0.0,82.12605,23.310528,24.454666,96.0,0.07481776,35.763466,241.48148,87.4649,0.0,82.12605,0.11338848,5.3308973,78.71267,8.330017
16321,20419260.0,0.0,18.30075,12.496948,21.289398,21.121765,21.496918,21.34143,18.298737,18.29889,18.29889,19.73108,0.0,0.032050334,0.032050334,0.04954941,25.0,18.300018,0.0,0.0,0.0,0.09243519,9.54197e-21,0.0,82.13864,23.395943,24.4411,96.0,0.07501851,35.78246,241.45499,87.59047,0.0,82.13864,0.11365027,4.4054084,78.7188,8.330017
16322,20419320.0,0.0,18.300995,12.494385,21.291138,21.11914,21.502045,21.346497,18.299377,18.299011,18.299011,19.59439,0.0,0.03211084,0.03211084,0.049649168,25.0,18.300018,0.0,0.0,0.0,0.094134994,9.54197e-21,0.0,82.123314,23.503477,24.437454,96.0,0.0751615,35.787563,241.43044,87.717064,0.0,82.123314,0.11387108,4.398694,78.69907,8.330017
16323,20419380.0,0.0,18.299866,12.49234,21.292664,21.116058,21.50711,21.351562,18.299927,18.299377,18.299377,19.521942,0.0,0.032161243,0.032161243,0.049731907,25.0,18.300018,0.0,0.0,0.0,0.0062100324,9.54197e-21,0.0,82.08614,23.626537,24.439558,96.0,0.07526301,35.78462,241.40796,87.841934,0.0,82.08614,0.114054635,4.6539865,78.659195,8.330017
16324,20419440.0,0.0,18.299164,12.490784,21.294067,21.112762,21.512177,21.356567,18.300018,18.299713,18.299713,19.51651,0.0,0.032201517,0.032201517,0.049797665,25.0,18.300018,0.0,0.0,0.0,-0.04815246,9.54197e-21,0.0,82.02987,23.76136,24.440598,96.0,0.0753461,35.78316,241.38777,87.962875,0.0,82.02987,0.11420098,5.153775,78.60177,8.330017
16325,20419500.0,0.0,18.299744,12.489746,21.295532,21.10971,21.517181,21.361572,18.299866,18.299896,18.299896,19.569855,0.0,0.03223254,0.03223254,0.049847934,25.0,18.300018,0.0,0.0,0.0,-0.018319024,9.54197e-21,0.0,81.95992,23.902014,24.438503,96.0,0.07541967,35.786095,241.37,88.07737,0.0,81.95992,0.1143133,5.811202,78.531906,8.330017
16326,20419560.0,0.0,18.300842,12.489166,21.297333,21.107574,21.522064,21.366425,18.299896,18.299957,18.299957,19.66632,0.0,0.032253724,0.032253724,0.049881775,25.0,18.300018,0.0,0.0,0.0,0.04532817,9.54197e-21,0.0,81.87789,24.04591,24.43685,96.0,0.07547039,35.78841,241.35495,88.18327,0.0,81.87789,0.11438948,6.3752017,78.45117,8.330017
16327,20419620.0,0.0,18.301178,12.489044,21.299347,21.105988,21.526947,21.371277,18.300201,18.300049,18.300049,19.783539,0.0,0.03226813,0.03226813,0.049904294,25.0,18.300018,0.0,0.0,0.0,0.05562503,9.54197e-21,0.0,81.79045,24.188765,24.439922,96.0,0.07549036,35.78411,241.34198,88.28136,0.0,81.79045,0.114440836,7.0088463,78.36569,8.330017
16328,20419680.0,0.0,18.300903,12.48941,21.301666,21.105072,21.531769,21.376099,18.300568,18.300262,18.300262,19.911804,0.0,0.032275733,0.032275733,0.04991547,25.0,18.300018,0.0,0.0,0.0,0.02383349,9.54197e-21,0.0,81.69996,24.327192,24.447037,96.0,0.07548183,35.77415,241.33131,88.369606,0.0,81.69996,0.114467226,7.5638113,78.27776,8.330017
16329,20419740.0,0.0,18.30072,12.490204,21.30426,21.104858,21.53659,21.38092,18.30075,18.300507,18.300507,20.037231,0.0,0.0322775,0.0322775,0.04991694,25.0,18.300018,0.0,0.0,0.0,0.00077857554,9.54197e-21,0.0,81.60906,24.45866,24.455292,96.0,0.07545677,35.76259,241.32281,88.44758,0.0,81.60906,0.11447222,8.0022135,78.18984,8.330017
16330,20419800.0,0.0,18.300903,12.491455,21.30716,21.105255,21.541412,21.385712,18.300812,18.30069,18.30069,20.15213,0.0,0.032274038,0.032274038,0.049909737,25.0,18.300018,0.0,0.0,0.0,0.0022309448,9.54197e-21,0.0,81.519226,24.58183,24.463833,96.0,0.07541941,35.750637,241.31636,88.51513,0.0,81.519226,0.11445805,8.305075,78.103294,8.330017
16331,20419860.0,0.0,18.302032,12.493103,21.311462,21.107727,21.54721,21.391602,18.300934,18.300812,18.300812,20.204407,0.0,0.032266483,0.032266483,0.049895752,25.0,18.300018,0.0,0.0,0.0,0.055343717,9.54197e-21,0.0,81.43304,24.694565,24.473331,96.0,0.07536995,35.737335,241.31175,88.57224,0.0,81.43304,0.11442893,7.8307314,78.020546,8.330017
16332,20419920.0,0.0,18.302185,12.495209,21.315857,21.11029,21.552979,21.39746,18.3013,18.301025,18.301025,20.199554,0.0,0.032255724,0.032255724,0.04987649,25.0,18.300018,0.0,0.0,0.0,0.05321459,9.54197e-21,0.0,81.35214,24.795921,24.487848,96.0,0.07529652,35.71701,241.30879,88.61931,0.0,81.35214,0.11438814,7.419119,77.94311,8.330017
16333,20419980.0,0.0,18.301453,12.497711,21.32016,21.11267,21.558746,21.40332,18.301636,18.30127,18.30127,20.148132,0.0,0.032242503,0.032242503,0.049853195,25.0,18.300018,0.0,0.0,0.0,-0.002180807,9.54197e-21,0.0,81.27753,24.885275,24.505919,96.0,0.07520573,35.691715,241.30727,88.65676,0.0,81.27753,0.11433837,6.8732595,77.87189,8.330017
16334,20420040.0,0.0,18.301056,12.50061,21.32431,21.114624,21.564484,21.40915,18.301666,18.301483,18.301483,20.061554,0.0,0.032227736,0.032227736,0.04982742,25.0,18.300018,0.0,0.0,0.0,-0.03225353,9.54197e-21,0.0,81.21007,24.962242,24.522701,96.0,0.075116046,35.668217,241.30696,88.68538,0.0,81.21007,0.11428305,6.281874,77.807686,8.330017
16335,20420100.0,0.0,18.301178,12.503906,21.328217,21.116028,21.57022,21.414978,18.301544,18.301575,18.301575,19.952576,0.0,0.032212067,0.032212067,0.049800247,25.0,18.300018,0.0,0.0,0.0,-0.02264613,9.54197e-21,0.0,81.15012,25.027052,24.53736,96.0,0.0750317,35.647697,241.30766,88.70598,0.0,81.15012,0.11422452,5.707326,77.75081,8.330017
16336,20420160.0,0.0,18.301636,12.507599,21.33197,21.117188,21.575958,21.420776,18.301453,18.301544,18.301544,19.818298,0.0,0.03219585,0.03219585,0.04977229,25.0,18.300018,0.0,0.0,0.0,0.007796987,9.54197e-21,0.0,81.0988,25.07854,24.55115,96.0,0.07494918,35.62839,241.30933,88.718254,0.0,81.0988,0.114164084,5.0215855,77.7023,8.330017
16337,20420220.0,0.0,18.301727,12.511627,21.33545,21.117676,21.581665,21.426544,18.301514,18.301544,18.301544,19.680939,0.0,0.032179706,0.032179706,0.049744546,25.0,18.300018,0.0,0.0,0.0,0.014942275,9.54197e-21,0.0,81.05415,25.120548,24.566158,96.0,0.07486276,35.607376,241.31154,88.72513,0.0,81.05415,0.11410403,4.5033307,77.66024,8.330017
16338,20420280.0,0.0,18.301514,12.516052,21.338623,21.117493,21.587372,21.432281,18.301575,18.301544,18.301544,19.555847,0.0,0.032164056,0.032164056,0.049717735,25.0,18.300018,0.0,0.0,0.0,0.0009684222,9.54197e-21,0.0,81.016884,25.152554,24.581984,96.0,0.074774705,35.585224,241.31422,88.726746,0.0,81.016884,0.114045896,4.1268587,77.62529,8.330017
16339,20420340.0,0.0,18.301239,12.520813,21.341522,21.1167,21.593048,21.438019,18.301544,18.301575,18.301575,19.449768,0.0,0.0321491,0.0321491,0.049692214,25.0,18.300018,0.0,0.0,0.0,-0.016206736,9.54197e-21,0.0,80.98677,25.175083,24.597609,96.0,0.07468892,35.563347,241.31726,88.72363,0.0,80.98677,0.11399045,3.9091012,77.5972,8.330017
16340,20420400.0,0.0,18.301239,12.52594,21.344208,21.115448,21.598724,21.443756,18.301483,18.301544,18.301544,19.374054,0.0,0.032135196,0.032135196,0.049668547,25.0,18.300018,0.0,0.0,0.0,-0.0133750355,9.54197e-21,0.0,80.96315,25.18955,24.61195,96.0,0.074609846,35.54327,241.32048,88.71699,0.0,80.96315,0.11393895,3.8579373,77.575325,8.330017
16341,20420460.0,0.0,18.301544,12.531372,21.346924,21.11435,21.60437,21.449432,18.301422,18.301514,18.301514,19.32248,0.0,0.0321226,0.0321226,0.04964719,25.0,18.300018,0.0,0.0,0.0,0.0057209814,9.54197e-21,0.0,80.94637,25.195833,24.625692,96.0,0.074535705,35.524033,241.3238,88.70702,0.0,80.94637,0.1138924,3.779132,77.55999,8.330017
16342,20420520.0,0.0,18.301697,12.53714,21.349548,21.113068,21.610016,21.455078,18.301453,18.301483,18.301483,19.293335,0.0,0.03211112,0.03211112,0.049627766,25.0,18.300018,0.0,0.0,0.0,0.013278745,9.54197e-21,0.0,80.93425,25.196978,24.640306,96.0,0.07446104,35.50357,241.32712,88.6953,0.0,80.93425,0.11385,3.8866534,77.54907,8.330017
16343,20420580.0,0.0,18.301636,12.543213,21.352173,21.111786,21.615631,21.460724,18.301544,18.301483,18.301483,19.291077,0.0,0.032100964,0.032100964,0.049610637,25.0,18.300018,0.0,0.0,0.0,0.007563186,9.54197e-21,0.0,80.9268,25.193283,24.65587,96.0,0.074386075,35.48178,241.33034,88.6822,0.0,80.9268,0.11381256,4.080822,77.54259,8.330017
16344,20420640.0,0.0,18.301575,12.549591,21.354797,21.110535,21.621216,21.46637,18.301575,18.301514,18.301514,19.312439,0.0,0.032092143,0.032092143,0.04959582,25.0,18.300018,0.0,0.0,0.0,0.0006481545,9.54197e-21,0.0,80.92346,25.185566,24.671791,96.0,0.074312806,35.45949,241.33339,88.66823,0.0,80.92346,0.113780096,4.338641,77.539986,8.330017
16345,20420700.0,0.0,18.301575,12.556274,21.357483,21.109467,21.6268,21.471985,18.301605,18.301544,18.301544,19.354675,0.0,0.032084655,0.032084655,0.049583297,25.0,18.300018,0.0,0.0,0.0,-0.0005720782,9.54197e-21,0.0,80.923836,25.174387,24.687769,96.0,0.074242264,35.437126,241.33627,88.653694,0.0,80.923836,0.11375259,4.6399083,77.54088,8.330017
16346,20420760.0,0.0,18.30185,12.563263,21.360504,21.109283,21.632355,21.47757,18.301636,18.301575,18.301575,19.396118,0.0,0.03207861,0.03207861,0.04957323,25.0,18.300018,0.0,0.0,0.0,0.011200214,9.54197e-21,0.0,80.92743,25.160673,24.704046,96.0,0.07417382,35.414333,241.33888,88.63925,0.0,80.92743,0.11373042,4.7057347,77.54479,8.330017
16347,20420820.0,0.0,18.301971,12.570496,21.363647,21.109253,21.637909,21.483124,18.301697,18.301605,18.301605,19.433868,0.0,0.03207359,0.03207359,0.049564928,25.0,18.300018,0.0,0.0,0.0,0.014815998,9.54197e-21,0.0,80.933014,25.145681,24.721397,96.0,0.07410396,35.390045,241.34125,88.62518,0.0,80.933014,0.11371209,4.833434,77.550545,8.330017
16348,20420880.0,0.0,18.30191,12.578003,21.366821,21.109406,21.643463,21.488678,18.301819,18.301666,18.301666,19.466797,0.0,0.03206968,0.03206968,0.049558498,25.0,18.300018,0.0,0.0,0.0,0.0061367704,9.54197e-21,0.0,80.94042,25.129763,24.739916,96.0,0.07403248,35.364117,241.34335,88.61177,0.0,80.94042,0.11369783,4.9108887,77.55798,8.330017
16349,20420940.0,0.0,18.30185,12.585754,21.370087,21.10971,21.648956,21.494202,18.30188,18.301727,18.301727,19.491638,0.0,0.032066762,0.032066762,0.049553756,25.0,18.300018,0.0,0.0,0.0,-0.0002623401,9.54197e-21,0.0,80.949104,25.113525,24.758703,96.0,0.073962234,35.337814,241.34518,88.59924,0.0,80.949104,0.11368725,4.9408035,77.5666,8.330017
16350,20421000.0,0.0,18.30188,12.59375,21.373383,21.110138,21.65445,21.499725,18.30188,18.301788,18.301788,19.507294,0.0,0.032064743,0.032064743,0.049550533,25.0,18.300018,0.0,0.0,0.0,-0.00060706015,9.54197e-21,0.0,80.9587,25.097351,24.777525,96.0,0.073893785,35.311466,241.34674,88.58773,0.0,80.9587,0.11367998,4.9263515,77.57601,8.330017
16351,20421060.0,0.0,18.302124,12.60199,21.376953,21.111298,21.659943,21.505249,18.30191,18.301819,18.301819,19.496033,0.0,0.03206356,0.03206356,0.049548715,25.0,18.300018,0.0,0.0,0.0,0.011059308,9.54197e-21,0.0,80.96896,25.081495,24.796556,96.0,0.073826395,35.284824,241.34804,88.5773,0.0,80.96896,0.1136758,4.5908637,77.58602,8.330017
16352,20421120.0,0.0,18.302185,12.610474,21.380493,21.112305,21.665405,21.510742,18.301971,18.30188,18.30188,19.463257,0.0,0.03206304,0.03206304,0.04954801,25.0,18.300018,0.0,0.0,0.0,0.012047369,9.54197e-21,0.0,80.97943,25.066448,24.816568,96.0,0.07375706,35.256805,241.34909,88.568054,0.0,80.97943,0.11367406,4.334385,77.596176,8.330017
16353,20421180.0,0.0,18.302063,12.619141,21.383942,21.113098,21.670837,21.516235,18.302032,18.30194,18.30194,19.417664,0.0,0.032063078,0.032063078,0.049548242,25.0,18.300018,0.0,0.0,0.0,0.0030492553,9.54197e-21,0.0,80.98982,25.052425,24.837154,96.0,0.07368693,35.227985,241.34991,88.56,0.0,80.98982,0.11367437,4.064798,77.60621,8.330017
16354,20421240.0,0.0,18.30191,12.628052,21.387238,21.113617,21.67627,21.521729,18.302063,18.301971,18.301971,19.362427,0.0,0.032063622,0.032063622,0.04954931,25.0,18.300018,0.0,0.0,0.0,-0.007729575,9.54197e-21,0.0,81.00001,25.039495,24.8578,96.0,0.07361764,35.199078,241.35051,88.55312,0.0,81.00001,0.11367653,3.8053029,77.61601,8.330017
16355,20421300.0,0.0,18.30188,12.6371155,21.390411,21.11383,21.681671,21.52716,18.302032,18.302002,18.302002,19.306396,0.0,0.032064546,0.032064546,0.049551003,25.0,18.300018,0.0,0.0,0.0,-0.007782001,9.54197e-21,0.0,81.00971,25.02782,24.877762,96.0,0.07355145,35.171135,241.35094,88.54737,0.0,81.00971,0.11368007,3.59146,77.62533,8.330017
16356,20421360.0,0.0,18.302124,12.646393,21.393707,21.11438,21.687042,21.532654,18.302002,18.302002,18.302002,19.236267,0.0,0.032065805,0.032065805,0.049553253,25.0,18.300018,0.0,0.0,0.0,0.004874451,9.54197e-21,0.0,81.01877,25.017628,24.897444,96.0,0.07348691,35.143578,241.35115,88.54285,0.0,81.01877,0.113684855,3.168928,77.63399,8.330017
16357,20421420.0,0.0,18.302155,12.655853,21.39685,21.114594,21.692413,21.538116,18.302032,18.302002,18.302002,19.16397,0.0,0.032067236,0.032067236,0.04955577,25.0,18.300018,0.0,0.0,0.0,0.007730904,9.54197e-21,0.0,81.027214,25.008633,24.91774,96.0,0.07342059,35.115166,241.35126,88.53919,0.0,81.027214,0.11369023,2.9117744,77.642044,8.330017
16358,20421480.0,0.0,18.302032,12.665497,21.399841,21.11444,21.697754,21.543549,18.302063,18.302002,18.302002,19.099243,0.0,0.032068793,0.032068793,0.049558487,25.0,18.300018,0.0,0.0,0.0,0.00043127444,9.54197e-21,0.0,81.034904,25.000969,24.938438,96.0,0.073353104,35.086185,241.35124,88.536446,0.0,81.034904,0.11369605,2.7285998,77.64936,8.330017
16359,20421540.0,0.0,18.30194,12.675262,21.40268,21.113983,21.703064,21.54895,18.302063,18.302032,18.302032,19.04657,0.0,0.032070428,0.032070428,0.04956132,25.0,18.300018,0.0,0.0,0.0,-0.006040116,9.54197e-21,0.0,81.04182,24.994566,24.958942,96.0,0.073286414,35.057484,241.35114,88.534515,0.0,81.04182,0.11370216,2.631215,77.655914,8.330017
16360,20421600.0,0.0,18.30194,12.685181,21.405396,21.113281,21.708374,21.554382,18.302032,18.302032,18.302032,19.008667,0.0,0.032072112,0.032072112,0.049564224,25.0,18.300018,0.0,0.0,0.0,-0.0058770385,9.54197e-21,0.0,81.04794,24.989374,24.978975,96.0,0.0732214,35.029434,241.35092,88.533325,0.0,81.04794,0.113708444,2.6208143,77.66171,8.330017
16361,20421660.0,0.0,18.302155,12.695251,21.408325,21.113098,21.713654,21.559784,18.302002,18.302032,18.302032,18.972412,0.0,0.03207377,0.03207377,0.049567066,25.0,18.300018,0.0,0.0,0.0,0.0070515047,9.54197e-21,0.0,81.05318,24.985445,24.998875,96.0,0.07315673,35.001575,241.35066,88.532845,0.0,81.05318,0.113714606,2.4098463,77.66664,8.330017
16362,20421720.0,0.0,18.302185,12.705444,21.411194,21.112762,21.718903,21.565216,18.302063,18.302032,18.302032,18.943848,0.0,0.032075338,0.032075338,0.04956975,25.0,18.300018,0.0,0.0,0.0,0.006985428,9.54197e-21,0.0,81.05757,24.98267,25.019688,96.0,0.0730887,34.972435,241.35034,88.532936,0.0,81.05757,0.11372042,2.3792808,77.67076,8.330017
16363,20421780.0,0.0,18.302124,12.715759,21.414001,21.112305,21.724152,21.570618,18.302094,18.302063,18.302063,18.923218,0.0,0.03207684,0.03207684,0.0495723,25.0,18.300018,0.0,0.0,0.0,0.001431693,9.54197e-21,0.0,81.06145,24.980562,25.040854,96.0,0.07301926,34.942806,241.35,88.53333,0.0,81.06145,0.11372597,2.3825376,77.6744,8.330017
16364,20421840.0,0.0,18.302063,12.726196,21.416779,21.111816,21.7294,21.575989,18.302124,18.302063,18.302063,18.913544,0.0,0.03207823,0.03207823,0.049574662,25.0,18.300018,0.0,0.0,0.0,-0.0023902631,9.54197e-21,0.0,81.064674,24.979239,25.062,96.0,0.07294961,34.9132,241.34966,88.534065,0.0,81.064674,0.11373112,2.4305315,77.677414,8.330017
16365,20421900.0,0.0,18.302063,12.736725,21.419525,21.111328,21.734589,21.58133,18.302124,18.302094,18.302094,18.913208,0.0,0.032079495,0.032079495,0.04957681,25.0,18.300018,0.0,0.0,0.0,-0.0031945927,9.54197e-21,0.0,81.06735,24.978537,25.083128,96.0,0.072879724,34.88362,241.34929,88.53503,0.0,81.06735,0.1137358,2.5059886,77.6799,8.330017
16366,20421960.0,0.0,18.302277,12.747345,21.422607,21.111542,21.739777,21.586731,18.302124,18.302094,18.302094,18.904694,0.0,0.032080628,0.032080628,0.04957872,25.0,18.300018,0.0,0.0,0.0,0.0066477777,9.54197e-21,0.0,81.06937,24.978598,25.104353,96.0,0.07280916,34.853905,241.34894,88.53628,0.0,81.06937,0.113739975,2.3203144,77.68176,8.330017
16367,20422020.0,0.0,18.302338,12.758026,21.425629,21.111694,21.744965,21.592102,18.302185,18.302124,18.302124,18.89148,0.0,0.03208163,0.03208163,0.0495804,25.0,18.300018,0.0,0.0,0.0,0.00931324,9.54197e-21,0.0,81.07098,24.979097,25.126266,96.0,0.072735906,34.823227,241.34859,88.53764,0.0,81.07098,0.11374366,2.2597718,77.683235,8.330017
16368,20422080.0,0.0,18.302277,12.768799,21.42862,21.111755,21.750092,21.597443,18.302246,18.302155,18.302155,18.877686,0.0,0.03208249,0.03208249,0.04958184,25.0,18.300018,0.0,0.0,0.0,0.002980678,9.54197e-21,0.0,81.0722,24.979986,25.148737,96.0,0.072660394,34.791767,241.34825,88.539085,0.0,81.0722,0.11374683,2.202416,77.68434,8.330017
16369,20422140.0,0.0,18.302155,12.779633,21.43158,21.111786,21.755219,21.602753,18.302246,18.302216,18.302216,18.864044,0.0,0.032083217,0.032083217,0.04958305,25.0,18.300018,0.0,0.0,0.0,-0.005089735,9.54197e-21,0.0,81.07306,24.981192,25.171318,96.0,0.07258417,34.760155,241.34795,88.540565,0.0,81.07306,0.11374949,2.1572654,77.68512,8.330017
16370,20422200.0,0.0,18.302155,12.790527,21.43451,21.111725,21.760345,21.608093,18.302246,18.302216,18.302216,18.852356,0.0,0.032083817,0.032083817,0.049584053,25.0,18.300018,0.0,0.0,0.0,-0.0049403887,9.54197e-21,0.0,81.073654,24.98258,25.193459,96.0,0.07250918,34.72916,241.34766,88.542015,0.0,81.073654,0.113751695,2.1288984,77.68564,8.330017
16371,20422260.0,0.0,18.302368,12.801422,21.437683,21.112305,21.765442,21.613403,18.302216,18.302216,18.302216,18.82434,0.0,0.03208429,0.03208429,0.049584832,25.0,18.300018,0.0,0.0,0.0,0.006436747,9.54197e-21,0.0,81.07398,24.984138,25.215546,96.0,0.07243402,34.698235,241.3474,88.54342,0.0,81.07398,0.11375341,1.8269728,77.68591,8.330017
16372,20422320.0,0.0,18.302399,12.812378,21.440796,21.112701,21.770508,21.618744,18.302277,18.302246,18.302246,18.788269,0.0,0.03208465,0.03208465,0.049585428,25.0,18.300018,0.0,0.0,0.0,0.007912369,9.54197e-21,0.0,81.074165,24.985788,25.238317,96.0,0.07235626,34.666355,241.34717,88.54477,0.0,81.074165,0.11375474,1.652891,77.686066,8.330017
16373,20422380.0,0.0,18.302277,12.823364,21.443817,21.112915,21.775543,21.624023,18.302307,18.302246,18.302246,18.75058,0.0,0.032084916,0.032084916,0.04958585,25.0,18.300018,0.0,0.0,0.0,5.2654228e-05,9.54197e-21,0.0,81.07424,24.987463,25.26146,96.0,0.07227695,34.633957,241.34697,88.54602,0.0,81.07424,0.11375568,1.4984796,77.68611,8.330017
16374,20422440.0,0.0,18.302155,12.834351,21.446747,21.112946,21.780579,21.629303,18.302307,18.302277,18.302277,18.714508,0.0,0.032085095,0.032085095,0.04958613,25.0,18.300018,0.0,0.0,0.0,-0.006692894,9.54197e-21,0.0,81.074234,24.989107,25.284353,96.0,0.07219827,34.601902,241.34679,88.54716,0.0,81.074234,0.113756314,1.3799404,77.68609,8.330017
16375,20422500.0,0.0,18.302124,12.845337,21.449585,21.112762,21.785614,21.634583,18.302246,18.302277,18.302277,18.682098,0.0,0.032085195,0.032085195,0.049586285,25.0,18.300018,0.0,0.0,0.0,-0.0070276367,9.54197e-21,0.0,81.07418,24.990685,25.306711,96.0,0.072121255,34.570606,241.34663,88.54818,0.0,81.07418,0.11375668,1.3026503,77.68601,8.330017
16376,20422560.0,0.0,18.302338,12.856323,21.452606,21.113129,21.790588,21.639862,18.302246,18.302277,18.302277,18.639557,0.0,0.03208523,0.03208523,0.049586322,25.0,18.300018,0.0,0.0,0.0,0.0048439456,9.54197e-21,0.0,81.074104,24.992159,25.328773,96.0,0.07204507,34.53972,241.34651,88.549065,0.0,81.074104,0.11375679,0.98913676,77.68593,8.330017
16377,20422620.0,0.0,18.302307,12.86731,21.455475,21.113007,21.795563,21.645142,18.302277,18.302246,18.302246,18.508362,0.0,0.032085206,0.032085206,0.049586266,25.0,18.300018,0.0,0.0,0.0,0.0036015979,9.54197e-21,0.0,81.074036,24.993563,25.351414,96.0,0.071966745,34.50802,241.34642,88.54985,0.0,81.074036,0.11375669,0.0,77.68586,8.330017
16378,20422680.0,0.0,18.302032,12.878235,21.458069,21.112335,21.800537,21.65039,18.302277,18.302277,18.302277,18.42389,0.0,0.032085136,0.032085136,0.049586136,25.0,18.300018,0.0,0.0,0.0,-0.011030928,9.54197e-21,0.0,81.074005,24.994846,25.374157,96.0,0.07188792,34.47618,241.34633,88.55052,0.0,81.074005,0.11375642,0.0,77.68584,8.330017
16379,20422740.0,0.0,18.301971,12.88916,21.46051,21.111328,21.805481,21.65564,18.302185,18.302246,18.302246,18.374115,0.0,0.032085042,0.032085042,0.04958597,25.0,18.300018,0.0,0.0,0.0,-0.013417515,9.54197e-21,0.0,81.07402,24.995956,25.395733,96.0,0.07181305,34.445972,241.34627,88.55106,0.0,81.07402,0.11375607,0.0,77.68585,8.330017
16380,20422800.0,0.0,18.302094,12.899994,21.46283,21.110107,21.810394,21.660858,18.302094,18.302185,18.302185,18.344849,0.0,0.03208494,0.03208494,0.049585782,25.0,18.300018,0.0,0.0,0.0,-0.0014917038,9.54197e-21,0.0,81.07409,24.996904,25.416246,96.0,0.071741804,34.417255,241.34622,88.5515,0.0,81.07409,0.11375566,0.0,77.68591,8.330017
16381,20422860.0,0.0,18.30603,12.910889,21.472229,21.11679,21.822449,21.673279,18.302368,18.302185,18.302185,18.327362,0.0,0.032084774,0.032084774,0.049585488,25.0,18.300018,0.0,0.0,0.0,0.17907836,9.54197e-21,0.0,81.07422,24.997852,25.440025,96.0,0.071659066,34.38396,241.34619,88.551865,0.0,81.07422,0.11375504,0.0,77.68605,8.330017
16382,20422920.0,0.0,18.305786,12.921814,21.481964,21.123413,21.834412,21.685638,18.30362,18.302582,18.302582,18.317566,0.0,0.032084376,0.032084376,0.049584784,25.0,18.300018,0.0,0.0,0.0,0.13792165,9.54197e-21,0.0,81.074524,24.999226,25.481392,96.0,0.071514815,34.326054,241.34618,88.55222,0.0,81.074524,0.11375355,0.0,77.68635,8.330017
16383,20422980.0,0.0,18.303314,12.932831,21.491669,21.129944,21.846375,21.697968,18.304352,18.303284,18.303284,18.312225,0.0,0.032083895,0.032083895,0.049583938,25.0,18.300018,0.0,0.0,0.0,-0.039731152,9.54197e-21,0.0,81.07509,25.0005,25.530144,96.0,0.07134465,34.2578,241.34619,88.55244,0.0,81.07509,0.11375173,0.0,77.68691,8.330017
16384,20423040.0,0.0,18.30252,12.943939,21.501312,21.136414,21.858276,21.710266,18.304169,18.303741,18.303741,18.30896,0.0,0.032083515,0.032083515,0.04958329,25.0,18.300018,0.0,0.0,0.0,-0.09355338,9.54197e-21,0.0,81.07585,25.001228,25.57176,96.0,0.07119934,34.199535,241.34622,88.552444,0.0,81.07585,0.113750316,0.0,77.68766,8.330017
16385,20423100.0,0.0,18.303589,12.955109,21.510925,21.142822,21.870148,21.722504,18.30371,18.303833,18.303833,18.306824,0.0,0.032083236,0.032083236,0.04958282,25.0,18.300018,0.0,0.0,0.0,-0.022143824,9.54197e-21,0.0,81.076744,25.001537,25.606745,96.0,0.071077175,34.150555,241.34624,88.55233,0.0,81.076744,0.11374929,0.0,77.68853,8.330017
16386,20423160.0,0.0,18.304932,12.96637,21.5206,21.14981,21.881653,21.734467,18.303589,18.303741,18.303741,18.305511,0.0,0.032082982,0.032082982,0.049582392,25.0,18.300018,0.0,0.0,0.0,0.06752324,9.54197e-21,0.0,81.07773,25.001698,25.641363,96.0,0.07095627,34.102093,241.34627,88.55215,0.0,81.07773,0.11374836,0.0,77.6895,8.330017
16387,20423220.0,0.0,18.304596,12.977753,21.530212,21.156738,21.893127,21.746399,18.303986,18.303772,18.303772,18.30481,0.0,0.032082677,0.032082677,0.049581863,25.0,18.300018,0.0,0.0,0.0,0.042466376,9.54197e-21,0.0,81.07886,25.001947,25.682556,96.0,0.07081226,34.044422,241.3463,88.551956,0.0,81.07886,0.11374722,0.0,77.6906,8.330017
16388,20423280.0,0.0,18.303741,12.989197,21.539795,21.163635,21.904541,21.75827,18.3042,18.303894,18.303894,18.304474,0.0,0.03208238,0.03208238,0.049581356,25.0,18.300018,0.0,0.0,0.0,-0.016563118,9.54197e-21,0.0,81.08014,25.002083,25.72536,96.0,0.07066255,33.984493,241.34634,88.55171,0.0,81.08014,0.11374611,0.0,77.69184,8.330017
16389,20423340.0,0.0,18.303345,13.000732,21.549347,21.170502,21.915924,21.770142,18.304169,18.303986,18.303986,18.30429,0.0,0.032082137,0.032082137,0.049580947,25.0,18.300018,0.0,0.0,0.0,-0.043212123,9.54197e-21,0.0,81.081535,25.00201,25.76623,96.0,0.070519604,33.92728,241.34637,88.551414,0.0,81.081535,0.11374521,0.0,77.6932,8.330017
16390,20423400.0,0.0,18.30368,13.01239,21.558838,21.177307,21.927277,21.781952,18.303925,18.304016,18.304016,18.3042,0.0,0.03208196,0.03208196,0.049580656,25.0,18.300018,0.0,0.0,0.0,-0.01953692,9.54197e-21,0.0,81.08302,25.001734,25.804323,96.0,0.07038636,33.873947,241.34639,88.55106,0.0,81.08302,0.11374458,0.0,77.69464,8.330017
16391,20423460.0,0.0,18.30481,13.024139,21.569244,21.185608,21.939087,21.794342,18.303833,18.303955,18.303955,18.304047,0.0,0.03208182,0.03208182,0.049580425,25.0,18.300018,0.0,0.0,0.0,0.045457963,9.54197e-21,0.0,81.08457,25.001398,25.841969,96.0,0.07025466,33.821243,241.34642,88.55072,0.0,81.08457,0.11374407,0.0,77.69614,8.330017
16392,20423520.0,0.0,18.304962,13.036011,21.57965,21.193878,21.950836,21.806732,18.304047,18.303955,18.303955,18.304016,0.0,0.03208166,0.03208166,0.049580157,25.0,18.300018,0.0,0.0,0.0,0.052157067,9.54197e-21,0.0,81.08619,25.001148,25.883617,96.0,0.07010884,33.762936,241.34644,88.5504,0.0,81.08619,0.11374348,0.0,77.6977,8.330017
16393,20423580.0,0.0,18.30423,13.047974,21.590027,21.202087,21.962555,21.819061,18.304352,18.304077,18.304077,18.304108,0.0,0.03208149,0.03208149,0.049579866,25.0,18.300018,0.0,0.0,0.0,0.00046669773,9.54197e-21,0.0,81.08789,25.000948,25.92861,96.0,0.06995119,33.699944,241.34645,88.5501,0.0,81.08789,0.11374284,0.0,77.69934,8.330017
16394,20423640.0,0.0,18.303741,13.060059,21.600342,21.210266,21.974243,21.83136,18.304382,18.3042,18.3042,18.3042,0.0,0.03208136,0.03208136,0.049579654,25.0,18.300018,0.0,0.0,0.0,-0.033193838,9.54197e-21,0.0,81.089645,25.000645,25.972435,96.0,0.069797605,33.63859,241.34645,88.54979,0.0,81.089645,0.11374238,0.0,77.701035,8.330017
16395,20423700.0,0.0,18.303894,13.072266,21.610565,21.218323,21.98581,21.843567,18.304321,18.3042,18.3042,18.3042,0.0,0.032081317,0.032081317,0.049579587,25.0,18.300018,0.0,0.0,0.0,-0.022582741,9.54197e-21,0.0,81.09146,25.000244,26.013874,96.0,0.06965239,33.580574,241.34645,88.54951,0.0,81.09146,0.113742225,0.0,77.70278,8.330017
16396,20423760.0,0.0,18.304138,13.084595,21.62091,21.22696,21.997192,21.85556,18.3042,18.30423,18.30423,18.30423,0.0,0.03208127,0.03208127,0.049579505,25.0,18.300018,0.0,0.0,0.0,-0.006901521,9.54197e-21,0.0,81.09328,24.999828,26.055182,96.0,0.06950759,33.52275,241.34644,88.54922,0.0,81.09328,0.113742046,0.0,77.70453,8.330017
16397,20423820.0,0.0,18.304443,13.097046,21.631256,21.235565,22.008514,21.867523,18.304138,18.3042,18.3042,18.3042,0.0,0.03208124,0.03208124,0.04957946,25.0,18.300018,0.0,0.0,0.0,0.013583498,9.54197e-21,0.0,81.0951,24.999426,26.096579,96.0,0.069362365,33.464787,241.34642,88.54895,0.0,81.0951,0.113741934,0.0,77.70628,8.330017
16398,20423880.0,0.0,18.304535,13.109619,21.64151,21.24411,22.019775,21.879456,18.3042,18.3042,18.3042,18.3042,0.0,0.032081213,0.032081213,0.049579423,25.0,18.300018,0.0,0.0,0.0,0.017570976,9.54197e-21,0.0,81.09693,24.999067,26.139036,96.0,0.069213346,33.40535,241.3464,88.54872,0.0,81.09693,0.11374185,0.0,77.708046,8.330017
16399,20423940.0,0.0,18.304321,13.122345,21.651764,21.252594,22.031036,21.891357,18.304321,18.30423,18.30423,18.30423,0.0,0.032081194,0.032081194,0.049579393,25.0,18.300018,0.0,0.0,0.0,0.0036426722,9.54197e-21,0.0,81.09877,24.998753,26.182552,96.0,0.0690605,33.344425,241.34639,88.548515,0.0,81.09877,0.11374178,0.0,77.709816,8.330017
16400,20424000.0,0.0,18.304169,13.135193,21.661957,21.261047,22.042236,21.903198,18.304352,18.30426,18.30426,18.30426,0.0,0.03208119,0.03208119,0.049579386,25.0,18.300018,0.0,0.0,0.0,-0.008131994,9.54197e-21,0.0,81.10062,24.998444,26.225975,96.0,0.06890792,33.283634,241.34636,88.54833,0.0,81.10062,0.11374176,0.0,77.711586,8.330017
16401,20424060.0,0.0,18.30423,13.148163,21.67221,21.269989,22.053192,21.914825,18.30429,18.30429,18.30429,18.30429,0.0,0.032081205,0.032081205,0.049579415,25.0,18.300018,0.0,0.0,0.0,-0.0051412126,9.54197e-21,0.0,81.102455,24.998129,26.268827,96.0,0.068757266,33.22364,241.34631,88.548164,0.0,81.102455,0.11374182,0.0,77.713356,8.330017
16402,20424120.0,0.0,18.304443,13.161316,21.682434,21.2789,22.064117,21.926422,18.30429,18.30429,18.30429,18.30429,0.0,0.032081235,0.032081235,0.049579468,25.0,18.300018,0.0,0.0,0.0,0.00726379,9.54197e-21,0.0,81.10429,24.997835,26.311407,96.0,0.068607494,33.164032,241.34628,88.54803,0.0,81.10429,0.113741934,0.0,77.7151,8.330017
16403,20424180.0,0.0,18.304474,13.174591,21.692627,21.28775,22.074982,21.937988,18.304321,18.30429,18.30429,18.30429,0.0,0.03208126,0.03208126,0.04957952,25.0,18.300018,0.0,0.0,0.0,0.00965736,9.54197e-21,0.0,81.106094,24.997591,26.354685,96.0,0.06845516,33.10344,241.34624,88.54791,0.0,81.106094,0.113742046,0.0,77.71684,8.330017
16404,20424240.0,0.0,18.304474,13.188019,21.702759,21.29654,22.085815,21.949493,18.304352,18.304321,18.304321,18.304321,0.0,0.03208129,0.03208129,0.049579572,25.0,18.300018,0.0,0.0,0.0,0.008094833,9.54197e-21,0.0,81.10789,24.99738,26.398304,96.0,0.06830153,33.042374,241.34619,88.54783,0.0,81.10789,0.11374216,0.0,77.71857,8.330017
16405,20424300.0,0.0,18.304352,13.201569,21.71286,21.305267,22.096619,21.960968,18.304413,18.304352,18.304352,18.304352,0.0,0.03208132,0.03208132,0.04957962,25.0,18.300018,0.0,0.0,0.0,-0.0017845755,9.54197e-21,0.0,81.10967,24.997208,26.442495,96.0,0.068145774,32.980507,241.34615,88.54776,0.0,81.10967,0.11374226,0.0,77.720276,8.330017
16406,20424360.0,0.0,18.304382,13.2153015,21.723053,21.314514,22.107208,21.97226,18.304413,18.304382,18.304382,18.304352,0.0,0.032081358,0.032081358,0.049579684,25.0,18.300018,0.0,0.0,0.0,-0.0011714615,9.54197e-21,0.0,81.11144,24.997047,26.486448,96.0,0.06799077,32.918972,241.34608,88.54771,0.0,81.11144,0.113742396,0.0,77.72197,8.330017
16407,20424420.0,0.0,18.304474,13.229218,21.733215,21.32373,22.117767,21.983551,18.304413,18.304382,18.304382,18.304382,0.0,0.032081395,0.032081395,0.049579747,25.0,18.300018,0.0,0.0,0.0,0.0036143328,9.54197e-21,0.0,81.1132,24.99691,26.530436,96.0,0.06783554,32.85739,241.34604,88.54767,0.0,81.1132,0.113742545,0.0,77.723656,8.330017
16408,20424480.0,0.0,18.304535,13.243256,21.743347,21.332855,22.128265,21.994751,18.304443,18.304413,18.304413,18.304382,0.0,0.032081433,0.032081433,0.04957981,25.0,18.300018,0.0,0.0,0.0,0.006229162,9.54197e-21,0.0,81.11492,24.996803,26.574743,96.0,0.06767908,32.795357,241.34598,88.547646,0.0,81.11492,0.11374268,0.0,77.72531,8.330017
16409,20424540.0,0.0,18.304535,13.257477,21.753418,21.34195,22.138733,22.00595,18.304474,18.304413,18.304413,18.304413,0.0,0.032081466,0.032081466,0.049579866,25.0,18.300018,0.0,0.0,0.0,0.0036868695,9.54197e-21,0.0,81.116646,24.996725,26.619493,96.0,0.06752094,32.732708,241.34592,88.54763,0.0,81.116646,0.11374279,0.0,77.72695,8.330017
16410,20424600.0,0.0,18.304504,13.271881,21.763458,21.351013,22.1492,22.01712,18.304504,18.304443,18.304443,18.304443,0.0,0.032081492,0.032081492,0.049579915,25.0,18.300018,0.0,0.0,0.0,0.0015469176,9.54197e-21,0.0,81.118355,24.99666,26.664396,96.0,0.06736216,32.669846,241.34587,88.54763,0.0,81.118355,0.1137429,0.0,77.72859,8.330017
16411,20424660.0,0.0,18.304657,13.286438,21.773773,21.3609,22.159454,22.028198,18.304504,18.304474,18.304474,18.304474,0.0,0.032081522,0.032081522,0.049579963,25.0,18.300018,0.0,0.0,0.0,0.005912847,9.54197e-21,0.0,81.12004,24.996618,26.709635,96.0,0.06720209,32.606514,241.34581,88.54763,0.0,81.12004,0.11374301,0.0,77.73022,8.330017
16412,20424720.0,0.0,18.304718,13.301178,21.784088,21.370758,22.169678,22.039246,18.304565,18.304504,18.304504,18.304504,0.0,0.03208154,0.03208154,0.049579997,25.0,18.300018,0.0,0.0,0.0,0.008361203,9.54197e-21,0.0,81.12173,24.996597,26.755405,96.0,0.06704001,32.542435,241.34575,88.547646,0.0,81.12173,0.11374308,0.0,77.73183,8.330017
16413,20424780.0,0.0,18.304749,13.316101,21.794342,21.380585,22.17984,22.050262,18.304596,18.304535,18.304535,18.304535,0.0,0.03208156,0.03208156,0.049580023,25.0,18.300018,0.0,0.0,0.0,0.007813849,9.54197e-21,0.0,81.1234,24.996588,26.801563,96.0,0.06687645,32.47781,241.34569,88.54765,0.0,81.1234,0.11374314,0.0,77.73344,8.330017
16414,20424840.0,0.0,18.304657,13.331238,21.804565,21.39032,22.190002,22.061249,18.304657,18.304596,18.304596,18.304565,0.0,0.032081567,0.032081567,0.049580038,25.0,18.300018,0.0,0.0,0.0,0.0014130503,9.54197e-21,0.0,81.12508,24.996597,26.84828,96.0,0.0667108,32.412407,241.34563,88.54767,0.0,81.12508,0.11374316,0.0,77.73504,8.330017
16415,20424900.0,0.0,18.304626,13.346527,21.814728,21.400024,22.200134,22.072205,18.304688,18.304626,18.304626,18.304596,0.0,0.032081578,0.032081578,0.049580052,25.0,18.300018,0.0,0.0,0.0,-0.0016919362,9.54197e-21,0.0,81.12674,24.9966,26.895008,96.0,0.066545,32.34699,241.34557,88.547676,0.0,81.12674,0.1137432,0.0,77.73663,8.330017
16416,20424960.0,0.0,18.30487,13.3619995,21.825226,21.410614,22.210083,22.08313,18.304688,18.304657,18.304657,18.304626,0.0,0.032081585,0.032081585,0.049580064,25.0,18.300018,0.0,0.0,0.0,0.00816101,9.54197e-21,0.0,81.1284,24.9966,26.941807,96.0,0.06637886,32.28147,241.34552,88.54769,0.0,81.1284,0.11374324,0.0,77.73823,8.330017
16417,20425020.0,0.0,18.304962,13.377686,21.835693,21.421143,22.220001,22.093994,18.304749,18.304688,18.304688,18.304657,0.0,0.032081585,0.032081585,0.049580064,25.0,18.300018,0.0,0.0,0.0,0.012443008,9.54197e-21,0.0,81.130066,24.99662,26.989439,96.0,0.06620964,32.214787,241.34546,88.5477,0.0,81.130066,0.11374324,0.0,77.73983,8.330017
16418,20425080.0,0.0,18.304901,13.393555,21.8461,21.43164,22.229889,22.104858,18.30481,18.304718,18.304718,18.304718,0.0,0.032081578,0.032081578,0.04958005,25.0,18.300018,0.0,0.0,0.0,0.006122503,9.54197e-21,0.0,81.13173,24.99665,27.037886,96.0,0.066037394,32.146957,241.3454,88.54771,0.0,81.13173,0.1137432,0.0,77.741425,8.330017
16419,20425140.0,0.0,18.30487,13.409637,21.856476,21.442047,22.239746,22.115662,18.30487,18.30478,18.30478,18.304749,0.0,0.032081567,0.032081567,0.049580034,25.0,18.300018,0.0,0.0,0.0,0.0011486447,9.54197e-21,0.0,81.13341,24.99667,27.086508,96.0,0.06586444,32.078888,241.34534,88.547714,0.0,81.13341,0.11374316,0.0,77.74303,8.330017
16420,20425200.0,0.0,18.30481,13.425934,21.866821,21.452423,22.249542,22.126465,18.30487,18.30481,18.30481,18.30481,0.0,0.03208156,0.03208156,0.04958002,25.0,18.300018,0.0,0.0,0.0,-0.004156068,9.54197e-21,0.0,81.135086,24.996681,27.135378,96.0,0.06569049,32.010468,241.34528,88.54771,0.0,81.135086,0.11374314,0.0,77.74464,8.330017
16421,20425260.0,0.0,18.305084,13.442413,21.877441,21.463623,22.259247,22.137238,18.30487,18.30484,18.30484,18.30484,0.0,0.032081556,0.032081556,0.049580008,25.0,18.300018,0.0,0.0,0.0,0.009249747,9.54197e-21,0.0,81.136765,24.996674,27.184048,96.0,0.06551718,31.942335,241.34523,88.5477,0.0,81.136765,0.11374312,0.0,77.746254,8.330017
16422,20425320.0,0.0,18.305237,13.459137,21.888031,21.474731,22.26889,22.14795,18.304932,18.30487,18.30487,18.30487,0.0,0.03208154,0.03208154,0.04957999,25.0,18.300018,0.0,0.0,0.0,0.015309004,9.54197e-21,0.0,81.13845,24.99668,27.23366,96.0,0.065340385,31.872877,241.34517,88.54769,0.0,81.13845,0.11374308,0.0,77.74788,8.330017
16423,20425380.0,0.0,18.305145,13.476044,21.89859,21.48581,22.278503,22.15866,18.305023,18.304932,18.304932,18.304932,0.0,0.032081522,0.032081522,0.049579952,25.0,18.300018,0.0,0.0,0.0,0.007687526,9.54197e-21,0.0,81.140144,24.996702,27.284369,96.0,0.06515957,31.801886,241.34511,88.547676,0.0,81.140144,0.11374299,0.0,77.7495,8.330017
16424,20425440.0,0.0,18.305054,13.493195,21.909119,21.496826,22.288086,22.169312,18.305084,18.304993,18.304993,18.304962,0.0,0.0320815,0.0320815,0.049579915,25.0,18.300018,0.0,0.0,0.0,-0.0014330322,9.54197e-21,0.0,81.14185,24.99671,27.335405,96.0,0.06497748,31.73043,241.34505,88.54766,0.0,81.14185,0.1137429,0.0,77.75114,8.330017
16425,20425500.0,0.0,18.305023,13.510559,21.919586,21.507782,22.297638,22.179962,18.305115,18.305023,18.305023,18.305023,0.0,0.03208148,0.03208148,0.04957988,25.0,18.300018,0.0,0.0,0.0,-0.0050787837,9.54197e-21,0.0,81.14356,24.996698,27.386452,96.0,0.06479527,31.658968,241.345,88.54763,0.0,81.14356,0.11374284,0.0,77.752785,8.330017
16426,20425560.0,0.0,18.305267,13.528137,21.930328,21.5195,22.307068,22.190582,18.305115,18.305084,18.305084,18.305054,0.0,0.032081466,0.032081466,0.04957986,25.0,18.300018,0.0,0.0,0.0,0.005953949,9.54197e-21,0.0,81.145294,24.996668,27.437479,96.0,0.06461305,31.587532,241.34494,88.5476,0.0,81.145294,0.113742806,0.0,77.75444,8.330017
