,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
16427,20425620.0,0.0,18.30545,13.545959,21.94107,21.531128,22.316467,22.201202,18.305145,18.305115,18.305115,18.305084,0.0,0.03208145,0.03208145,0.049579833,25.0,18.300018,0.0,0.0,0.0,0.014227299,9.54197e-21,0.0,81.14702,24.996643,27.489243,96.0,0.06442809,31.515062,241.34488,88.54757,0.0,81.14702,0.11374275,0.0,77.7561,8.330017
16428,20425680.0,0.0,18.305511,13.563995,21.951721,21.542694,22.325867,22.211761,18.305206,18.305145,18.305145,18.305145,0.0,0.032081433,0.032081433,0.049579803,25.0,18.300018,0.0,0.0,0.0,0.01568781,9.54197e-21,0.0,81.14876,24.99662,27.541748,96.0,0.06424037,31.441555,241.34482,88.54754,0.0,81.14876,0.11374267,0.0,77.75777,8.330017
16429,20425740.0,0.0,18.30539,13.582306,21.962372,21.55423,22.335205,22.22229,18.305328,18.305206,18.305206,18.305206,0.0,0.032081407,0.032081407,0.049579754,25.0,18.300018,0.0,0.0,0.0,0.0053071887,9.54197e-21,0.0,81.15051,24.996609,27.595291,96.0,0.064048834,31.366592,241.34476,88.5475,0.0,81.15051,0.11374257,0.0,77.75945,8.330017
16430,20425800.0,0.0,18.305298,13.60083,21.97293,21.565674,22.344513,22.232788,18.305359,18.305267,18.305267,18.305237,0.0,0.032081384,0.032081384,0.049579717,25.0,18.300018,0.0,0.0,0.0,-0.002584978,9.54197e-21,0.0,81.152275,24.996578,27.64901,96.0,0.06385659,31.291386,241.3447,88.547455,0.0,81.152275,0.113742486,0.0,77.76115,8.330017
16431,20425860.0,0.0,18.305511,13.619598,21.983826,21.577911,22.35373,22.243317,18.305359,18.305298,18.305298,18.305298,0.0,0.03208137,0.03208137,0.04957969,25.0,18.300018,0.0,0.0,0.0,0.0057149087,9.54197e-21,0.0,81.154045,24.996527,27.702719,96.0,0.063664295,31.216196,241.34464,88.54741,0.0,81.154045,0.11374243,0.0,77.76285,8.330017
16432,20425920.0,0.0,18.305695,13.638611,21.99469,21.590088,22.362915,22.253815,18.30542,18.305359,18.305359,18.305328,0.0,0.032081354,0.032081354,0.04957966,25.0,18.300018,0.0,0.0,0.0,0.01441167,9.54197e-21,0.0,81.15582,24.99648,27.757078,96.0,0.06346957,31.140089,241.34457,88.54736,0.0,81.15582,0.113742374,0.0,77.76455,8.330017
16433,20425980.0,0.0,18.305695,13.657867,22.005493,21.602173,22.37207,22.264282,18.305511,18.30542,18.30542,18.30539,0.0,0.03208133,0.03208133,0.04957962,25.0,18.300018,0.0,0.0,0.0,0.010862524,9.54197e-21,0.0,81.157616,24.996443,27.812523,96.0,0.06327086,31.06247,241.34451,88.54732,0.0,81.157616,0.113742284,0.0,77.766266,8.330017
16434,20426040.0,0.0,18.305664,13.677368,22.016266,21.614227,22.381195,22.274689,18.305573,18.30545,18.30545,18.30545,0.0,0.03208131,0.03208131,0.049579587,25.0,18.300018,0.0,0.0,0.0,0.0065234997,9.54197e-21,0.0,81.15942,24.996397,27.868414,96.0,0.06307045,30.98422,241.34445,88.54727,0.0,81.15942,0.113742195,0.0,77.768,8.330017
16435,20426100.0,0.0,18.305603,13.697144,22.026978,21.62622,22.39029,22.285065,18.305634,18.305542,18.305542,18.305511,0.0,0.032081287,0.032081287,0.04957955,25.0,18.300018,0.0,0.0,0.0,-0.0017789175,9.54197e-21,0.0,81.161224,24.996347,27.924915,96.0,0.062867776,30.905119,241.34439,88.54722,0.0,81.161224,0.11374212,0.0,77.76974,8.330017
16436,20426160.0,0.0,18.305847,13.717194,22.038025,21.639038,22.399323,22.295502,18.305634,18.305573,18.305573,18.305573,0.0,0.032081276,0.032081276,0.049579527,25.0,18.300018,0.0,0.0,0.0,0.009411319,9.54197e-21,0.0,81.16305,24.996277,27.98136,96.0,0.06266524,30.826101,241.34433,88.547165,0.0,81.16305,0.113742076,0.0,77.771484,8.330017
16437,20426220.0,0.0,18.30603,13.737488,22.049072,21.651794,22.408295,22.305878,18.305725,18.305634,18.305634,18.305603,0.0,0.032081258,0.032081258,0.049579497,25.0,18.300018,0.0,0.0,0.0,0.016129943,9.54197e-21,0.0,81.16487,24.996216,28.03877,96.0,0.06245912,30.74572,241.34425,88.54711,0.0,81.16487,0.11374201,0.0,77.77324,8.330017
16438,20426280.0,0.0,18.306,13.758057,22.060059,21.66449,22.417267,22.316223,18.305817,18.305695,18.305695,18.305664,0.0,0.03208123,0.03208123,0.049579456,25.0,18.300018,0.0,0.0,0.0,0.010640674,9.54197e-21,0.0,81.16671,24.996168,28.097382,96.0,0.06224859,30.663666,241.3442,88.54706,0.0,81.16671,0.11374193,0.0,77.775,8.330017
16439,20426340.0,0.0,18.305908,13.7789,22.070984,21.677124,22.426208,22.326569,18.305908,18.305756,18.305756,18.305756,0.0,0.03208121,0.03208121,0.04957942,25.0,18.300018,0.0,0.0,0.0,0.00207437,9.54197e-21,0.0,81.16856,24.996113,28.15659,96.0,0.06203584,30.580774,241.34413,88.547,0.0,81.16856,0.11374184,0.0,77.77678,8.330017
16440,20426400.0,0.0,18.305908,13.800018,22.081879,21.689697,22.43509,22.336853,18.305939,18.305847,18.305847,18.305817,0.0,0.032081194,0.032081194,0.04957939,25.0,18.300018,0.0,0.0,0.0,-0.0017261858,9.54197e-21,0.0,81.17041,24.996044,28.216028,96.0,0.061822187,30.49756,241.34406,88.54694,0.0,81.17041,0.11374178,0.0,77.77856,8.330017
16441,20426460.0,0.0,18.306183,13.821411,22.09314,21.703125,22.44397,22.347168,18.30597,18.305878,18.305878,18.305878,0.0,0.032081183,0.032081183,0.04957937,25.0,18.300018,0.0,0.0,0.0,0.008988299,9.54197e-21,0.0,81.17227,24.995962,28.275728,96.0,0.061607525,30.413982,241.34398,88.54688,0.0,81.17227,0.11374174,0.0,77.78035,8.330017
16442,20426520.0,0.0,18.306366,13.843109,22.10434,21.716492,22.45279,22.357452,18.30603,18.305939,18.305939,18.305939,0.0,0.03208117,0.03208117,0.04957934,25.0,18.300018,0.0,0.0,0.0,0.017146854,9.54197e-21,0.0,81.17415,24.995888,28.336409,96.0,0.06138924,30.329027,241.34392,88.54682,0.0,81.17415,0.11374167,0.0,77.78214,8.330017
16443,20426580.0,0.0,18.306458,13.865082,22.115509,21.729767,22.461578,22.367737,18.306122,18.306,18.306,18.306,0.0,0.03208115,0.03208115,0.04957931,25.0,18.300018,0.0,0.0,0.0,0.018352253,9.54197e-21,0.0,81.17603,24.995817,28.39804,96.0,0.061167456,30.242744,241.34384,88.54676,0.0,81.17603,0.113741614,0.0,77.78395,8.330017
16444,20426640.0,0.0,18.306335,13.88736,22.126648,21.742981,22.470337,22.37796,18.306244,18.306091,18.306091,18.30606,0.0,0.032081127,0.032081127,0.04957927,25.0,18.300018,0.0,0.0,0.0,0.007354207,9.54197e-21,0.0,81.17792,24.995758,28.460938,96.0,0.060941033,30.15469,241.34377,88.5467,0.0,81.17792,0.113741525,0.0,77.78577,8.330017
16445,20426700.0,0.0,18.306274,13.909882,22.137726,21.756134,22.479065,22.388153,18.306305,18.306183,18.306183,18.306152,0.0,0.03208111,0.03208111,0.04957924,25.0,18.300018,0.0,0.0,0.0,-0.0010585224,9.54197e-21,0.0,81.17982,24.995684,28.524155,96.0,0.06071338,30.066183,241.34369,88.54664,0.0,81.17982,0.11374145,0.0,77.78759,8.330017
16446,20426760.0,0.0,18.306519,13.932678,22.14917,21.770203,22.487762,22.398407,18.306335,18.306244,18.306244,18.306213,0.0,0.032081094,0.032081094,0.04957922,25.0,18.300018,0.0,0.0,0.0,0.008264181,9.54197e-21,0.0,81.181725,24.99559,28.587515,96.0,0.06048517,29.977482,241.34361,88.54657,0.0,81.181725,0.11374141,0.0,77.78942,8.330017
16447,20426820.0,0.0,18.306732,13.955719,22.160583,21.78421,22.49643,22.40863,18.306396,18.306305,18.306305,18.306274,0.0,0.032081082,0.032081082,0.049579203,25.0,18.300018,0.0,0.0,0.0,0.017065946,9.54197e-21,0.0,81.18364,24.995502,28.651745,96.0,0.060253736,29.887558,241.34354,88.54651,0.0,81.18364,0.11374137,0.0,77.79125,8.330017
16448,20426880.0,0.0,18.306702,13.979004,22.171967,21.798096,22.505066,22.418793,18.306519,18.306366,18.306366,18.306366,0.0,0.032081068,0.032081068,0.04957917,25.0,18.300018,0.0,0.0,0.0,0.012409771,9.54197e-21,0.0,81.185555,24.995424,28.717237,96.0,0.06001769,29.79587,241.34346,88.54644,0.0,81.185555,0.1137413,0.0,77.7931,8.330017
16449,20426940.0,0.0,18.306702,14.002533,22.183289,21.81195,22.513672,22.428955,18.30658,18.306458,18.306458,18.306427,0.0,0.032081053,0.032081053,0.049579147,25.0,18.300018,0.0,0.0,0.0,0.0072011887,9.54197e-21,0.0,81.18748,24.995338,28.783243,96.0,0.05977972,29.703459,241.34337,88.54638,0.0,81.18748,0.11374126,0.0,77.794945,8.330017
16450,20427000.0,0.0,18.30661,14.026276,22.19458,21.825714,22.522278,22.439087,18.30664,18.306519,18.306519,18.306519,0.0,0.032081038,0.032081038,0.04957913,25.0,18.300018,0.0,0.0,0.0,-0.0019821145,9.54197e-21,0.0,81.189415,24.995247,28.84995,96.0,0.05953917,29.610067,241.34329,88.54631,0.0,81.189415,0.113741204,0.0,77.79681,8.330017
16451,20427060.0,0.0,18.306885,14.050232,22.206238,21.840393,22.530823,22.44925,18.306671,18.30658,18.30658,18.30658,0.0,0.032081038,0.032081038,0.04957912,25.0,18.300018,0.0,0.0,0.0,0.010048761,9.54197e-21,0.0,81.19135,24.995134,28.91658,96.0,0.05929887,29.516788,241.3432,88.54624,0.0,81.19135,0.11374119,0.0,77.79867,8.330017
16452,20427120.0,0.0,18.307068,14.074402,22.217896,21.855011,22.539368,22.459412,18.306732,18.30664,18.30664,18.30661,0.0,0.03208103,0.03208103,0.049579114,25.0,18.300018,0.0,0.0,0.0,0.017312162,9.54197e-21,0.0,81.19329,24.995033,28.984243,96.0,0.059054777,29.422062,241.34312,88.54618,0.0,81.19329,0.11374118,0.0,77.80052,8.330017
16453,20427180.0,0.0,18.307037,14.098755,22.229462,21.869537,22.547882,22.469513,18.306854,18.306702,18.306702,18.306702,0.0,0.03208102,0.03208102,0.049579095,25.0,18.300018,0.0,0.0,0.0,0.01124442,9.54197e-21,0.0,81.19524,24.994942,29.053188,96.0,0.058805987,29.325537,241.34303,88.54611,0.0,81.19524,0.113741145,0.0,77.80238,8.330017
16454,20427240.0,0.0,18.306946,14.123322,22.241028,21.884003,22.556366,22.479614,18.306946,18.306793,18.306793,18.306763,0.0,0.032081015,0.032081015,0.049579084,25.0,18.300018,0.0,0.0,0.0,0.0015962146,9.54197e-21,0.0,81.19718,24.994843,29.12274,96.0,0.058554985,29.228167,241.34294,88.54605,0.0,81.19718,0.113741115,0.0,77.80425,8.330017
16455,20427300.0,0.0,18.306915,14.148041,22.252502,21.898376,22.564789,22.489655,18.306976,18.306854,18.306854,18.306854,0.0,0.032081015,0.032081015,0.049579084,25.0,18.300018,0.0,0.0,0.0,-0.0029281678,9.54197e-21,0.0,81.19913,24.994734,29.192442,96.0,0.058303397,29.13058,241.34285,88.54598,0.0,81.19913,0.113741115,0.0,77.80612,8.330017
16456,20427360.0,0.0,18.30719,14.172943,22.264374,21.913696,22.573242,22.499786,18.307007,18.306915,18.306915,18.306915,0.0,0.03208102,0.03208102,0.049579095,25.0,18.300018,0.0,0.0,0.0,0.007844177,9.54197e-21,0.0,81.20108,24.994612,29.262356,96.0,0.05805104,29.032703,241.34276,88.54592,0.0,81.20108,0.113741145,0.0,77.80799,8.330017
16457,20427420.0,0.0,18.307373,14.198029,22.276245,21.928925,22.581665,22.509888,18.307068,18.306976,18.306976,18.306946,0.0,0.032081027,0.032081027,0.049579106,25.0,18.300018,0.0,0.0,0.0,0.015972978,9.54197e-21,0.0,81.20302,24.994497,29.333141,96.0,0.05779548,28.933603,241.34265,88.54586,0.0,81.20302,0.11374117,0.0,77.80985,8.330017
16458,20427480.0,0.0,18.307434,14.223236,22.288055,21.944061,22.590057,22.519928,18.307129,18.307037,18.307037,18.307007,0.0,0.032081034,0.032081034,0.049579114,25.0,18.300018,0.0,0.0,0.0,0.017099587,9.54197e-21,0.0,81.204956,24.994387,29.404766,96.0,0.057536874,28.83333,241.34256,88.5458,0.0,81.204956,0.11374118,0.0,77.81172,8.330017
16459,20427540.0,0.0,18.307312,14.248596,22.299835,21.959137,22.59842,22.529968,18.30722,18.307098,18.307098,18.307098,0.0,0.032081034,0.032081034,0.04957912,25.0,18.300018,0.0,0.0,0.0,0.0059588663,9.54197e-21,0.0,81.2069,24.994284,29.477549,96.0,0.05727405,28.73143,241.34247,88.545746,0.0,81.2069,0.11374119,0.0,77.813576,8.330017
16460,20427600.0,0.0,18.30722,14.274078,22.311523,21.974121,22.60675,22.539948,18.307281,18.30716,18.30716,18.30716,0.0,0.03208104,0.03208104,0.049579136,25.0,18.300018,0.0,0.0,0.0,-0.0026647812,9.54197e-21,0.0,81.20883,24.99417,29.550531,96.0,0.057010505,28.629255,241.34236,88.54569,0.0,81.20883,0.11374123,0.0,77.81543,8.330017
16461,20427660.0,0.0,18.307465,14.299683,22.323639,21.990051,22.615082,22.550018,18.307312,18.30722,18.30722,18.30722,0.0,0.03208106,0.03208106,0.049579166,25.0,18.300018,0.0,0.0,0.0,0.006474391,9.54197e-21,0.0,81.21076,24.994043,29.623518,96.0,0.05674696,28.527079,241.34225,88.54563,0.0,81.21076,0.11374129,0.0,77.81728,8.330017
16462,20427720.0,0.0,18.307648,14.325439,22.335724,22.00589,22.623413,22.560059,18.307373,18.307281,18.307281,18.307251,0.0,0.032081075,0.032081075,0.049579196,25.0,18.300018,0.0,0.0,0.0,0.015386094,9.54197e-21,0.0,81.212685,24.993923,29.697222,96.0,0.0564808,28.423887,241.34215,88.545586,0.0,81.212685,0.11374135,0.0,77.81913,8.330017
16463,20427780.0,0.0,18.307617,14.351257,22.347748,22.021667,22.631683,22.570068,18.307434,18.307343,18.307343,18.307312,0.0,0.032081094,0.032081094,0.049579218,25.0,18.300018,0.0,0.0,0.0,0.010965957,9.54197e-21,0.0,81.2146,24.993814,29.772058,96.0,0.056210563,28.319117,241.34204,88.54553,0.0,81.2146,0.113741405,0.0,77.82096,8.330017
16464,20427840.0,0.0,18.307587,14.377197,22.359741,22.037323,22.639954,22.580048,18.307526,18.307404,18.307404,18.307373,0.0,0.03208111,0.03208111,0.049579248,25.0,18.300018,0.0,0.0,0.0,0.0058171856,9.54197e-21,0.0,81.2165,24.9937,29.847279,96.0,0.05593895,28.213808,241.34193,88.54549,0.0,81.2165,0.113741465,0.0,77.82279,8.330017
16465,20427900.0,0.0,18.307495,14.403229,22.371643,22.052917,22.648193,22.589996,18.307556,18.307465,18.307465,18.307434,0.0,0.03208113,0.03208113,0.04957928,25.0,18.300018,0.0,0.0,0.0,-0.0035574937,9.54197e-21,0.0,81.21841,24.993584,29.92308,96.0,0.055665255,28.107687,241.34183,88.54544,0.0,81.21841,0.11374154,0.0,77.82461,8.330017
16466,20427960.0,0.0,18.30774,14.429352,22.384003,22.069458,22.656433,22.600006,18.307556,18.307495,18.307495,18.307495,0.0,0.032081157,0.032081157,0.049579337,25.0,18.300018,0.0,0.0,0.0,0.007927828,9.54197e-21,0.0,81.22029,24.993456,29.998661,96.0,0.055392407,28.001877,241.3417,88.5454,0.0,81.22029,0.11374165,0.0,77.82642,8.330017
16467,20428020.0,0.0,18.307922,14.455505,22.396301,22.085907,22.664673,22.610016,18.307617,18.307556,18.307556,18.307526,0.0,0.032081187,0.032081187,0.049579382,25.0,18.300018,0.0,0.0,0.0,0.0151563175,9.54197e-21,0.0,81.22217,24.993338,30.075096,96.0,0.055116486,27.894867,241.3416,88.545364,0.0,81.22217,0.11374175,0.0,77.82822,8.330017
16468,20428080.0,0.0,18.307861,14.4817505,22.40857,22.102264,22.672852,22.619965,18.307709,18.307617,18.307617,18.307587,0.0,0.03208121,0.03208121,0.049579423,25.0,18.300018,0.0,0.0,0.0,0.009561922,9.54197e-21,0.0,81.22402,24.993229,30.152645,96.0,0.054836582,27.786297,241.34148,88.54533,0.0,81.22402,0.11374185,0.0,77.83,8.330017
16469,20428140.0,0.0,18.30777,14.508057,22.420746,22.11853,22.68103,22.629913,18.30777,18.307678,18.307678,18.307648,0.0,0.03208124,0.03208124,0.049579468,25.0,18.300018,0.0,0.0,0.0,9.680013e-05,9.54197e-21,0.0,81.225876,24.993118,30.230661,96.0,0.05455503,27.67707,241.34135,88.54529,0.0,81.225876,0.11374195,0.0,77.83177,8.330017
16470,20428200.0,0.0,18.307709,14.534393,22.432892,22.134705,22.689178,22.639801,18.30783,18.307709,18.307709,18.307709,0.0,0.03208127,0.03208127,0.049579527,25.0,18.300018,0.0,0.0,0.0,-0.0045209355,9.54197e-21,0.0,81.2277,24.993002,30.308676,96.0,0.054273564,27.567854,241.34123,88.54526,0.0,81.2277,0.113742076,0.0,77.83353,8.330017
16471,20428260.0,0.0,18.308075,14.5607605,22.44574,22.152466,22.697357,22.649841,18.30783,18.30777,18.30777,18.30774,0.0,0.03208131,0.03208131,0.049579594,25.0,18.300018,0.0,0.0,0.0,0.010043949,9.54197e-21,0.0,81.22952,24.99288,30.38685,96.0,0.053991586,27.458412,241.34111,88.54523,0.0,81.22952,0.11374221,0.0,77.835266,8.330017
16472,20428320.0,0.0,18.308258,14.587158,22.458557,22.170135,22.705505,22.65982,18.307892,18.3078,18.3078,18.3078,0.0,0.032081343,0.032081343,0.049579654,25.0,18.300018,0.0,0.0,0.0,0.018413404,9.54197e-21,0.0,81.23132,24.992767,30.46607,96.0,0.053705893,27.347502,241.34099,88.545204,0.0,81.23132,0.113742344,0.0,77.83699,8.330017
16473,20428380.0,0.0,18.308289,14.613556,22.471313,22.187714,22.713623,22.6698,18.307953,18.307861,18.307861,18.307861,0.0,0.032081377,0.032081377,0.04957971,25.0,18.300018,0.0,0.0,0.0,0.018111039,9.54197e-21,0.0,81.2331,24.992659,30.546057,96.0,0.053417515,27.23552,241.34085,88.54517,0.0,81.2331,0.11374247,0.0,77.8387,8.330017
16474,20428440.0,0.0,18.308075,14.639984,22.48404,22.20517,22.72171,22.679718,18.308075,18.307953,18.307953,18.307922,0.0,0.03208141,0.03208141,0.049579766,25.0,18.300018,0.0,0.0,0.0,0.0017857726,9.54197e-21,0.0,81.23487,24.99256,30.627272,96.0,0.0531248,27.12182,241.34073,88.54515,0.0,81.23487,0.11374258,0.0,77.84039,8.330017
16475,20428500.0,0.0,18.307922,14.666412,22.496674,22.222565,22.729797,22.689636,18.308105,18.308014,18.308014,18.307983,0.0,0.032081448,0.032081448,0.04957983,25.0,18.300018,0.0,0.0,0.0,-0.008466033,9.54197e-21,0.0,81.236626,24.992447,30.708265,96.0,0.052832983,27.008429,241.34059,88.54513,0.0,81.236626,0.11374273,0.0,77.84207,8.330017
16476,20428560.0,0.0,18.308289,14.69281,22.51007,22.241638,22.737915,22.699677,18.308075,18.308044,18.308044,18.308044,0.0,0.032081496,0.032081496,0.049579915,25.0,18.300018,0.0,0.0,0.0,0.008118458,9.54197e-21,0.0,81.23835,24.992323,30.788929,96.0,0.05254248,26.8955,241.34047,88.545105,0.0,81.23835,0.1137429,0.0,77.843735,8.330017
16477,20428620.0,0.0,18.308502,14.719208,22.523438,22.26059,22.746002,22.709686,18.308167,18.308075,18.308075,18.308075,0.0,0.03208154,0.03208154,0.04957999,25.0,18.300018,0.0,0.0,0.0,0.019949783,9.54197e-21,0.0,81.24007,24.992212,30.870565,96.0,0.05224858,26.78121,241.34033,88.54509,0.0,81.24007,0.11374307,0.0,77.84537,8.330017
16478,20428680.0,0.0,18.30841,14.745544,22.536774,22.27948,22.754059,22.719666,18.308258,18.308136,18.308136,18.308136,0.0,0.032081578,0.032081578,0.049580056,25.0,18.300018,0.0,0.0,0.0,0.011032105,9.54197e-21,0.0,81.24175,24.99211,30.953556,96.0,0.051949922,26.66502,241.3402,88.545074,0.0,81.24175,0.113743216,0.0,77.84699,8.330017
16479,20428740.0,0.0,18.30832,14.771881,22.550018,22.298248,22.762115,22.729614,18.30832,18.308197,18.308197,18.308167,0.0,0.032081623,0.032081623,0.04958013,25.0,18.300018,0.0,0.0,0.0,0.002144374,9.54197e-21,0.0,81.24342,24.992,31.03666,96.0,0.051651,26.548676,241.34006,88.54506,0.0,81.24342,0.11374338,0.0,77.84859,8.330017
16480,20428800.0,0.0,18.308105,14.798157,22.563202,22.316895,22.770111,22.739532,18.30835,18.308258,18.308258,18.308228,0.0,0.03208167,0.03208167,0.049580213,25.0,18.300018,0.0,0.0,0.0,-0.011578442,9.54197e-21,0.0,81.24507,24.991886,31.120161,96.0,0.05135082,26.431778,241.3399,88.545044,0.0,81.24507,0.11374355,0.0,77.85017,8.330017
16481,20428860.0,0.0,18.308502,14.824371,22.577148,22.33725,22.778198,22.749603,18.308289,18.308289,18.308289,18.308258,0.0,0.032081727,0.032081727,0.049580313,25.0,18.300018,0.0,0.0,0.0,0.008109312,9.54197e-21,0.0,81.24669,24.99176,31.202831,96.0,0.05105378,26.316034,241.33977,88.54504,0.0,81.24669,0.113743775,0.0,77.85172,8.330017
16482,20428920.0,0.0,18.308716,14.850525,22.591064,22.357483,22.786255,22.759644,18.30835,18.30832,18.30832,18.308289,0.0,0.032081783,0.032081783,0.04958041,25.0,18.300018,0.0,0.0,0.0,0.019832361,9.54197e-21,0.0,81.24829,24.991646,31.28651,96.0,0.050753288,26.198885,241.33963,88.54503,0.0,81.24829,0.11374398,0.0,77.85325,8.330017
16483,20428980.0,0.0,18.308594,14.876617,22.60495,22.377625,22.794281,22.769653,18.308472,18.30835,18.30835,18.30835,0.0,0.032081835,0.032081835,0.049580492,25.0,18.300018,0.0,0.0,0.0,0.01036581,9.54197e-21,0.0,81.24986,24.991543,31.371593,96.0,0.050447926,26.079771,241.33948,88.54502,0.0,81.24986,0.11374416,0.0,77.85475,8.330017
16484,20429040.0,0.0,18.30838,14.902618,22.618744,22.397644,22.802277,22.779602,18.308533,18.30841,18.30841,18.30841,0.0,0.032081887,0.032081887,0.049580585,25.0,18.300018,0.0,0.0,0.0,-0.0052310876,9.54197e-21,0.0,81.2514,24.991436,31.456999,96.0,0.05014161,25.960203,241.33932,88.54502,0.0,81.2514,0.113744356,0.0,77.85624,8.330017
16485,20429100.0,0.0,18.30838,14.928528,22.632385,22.417389,22.810211,22.78952,18.308502,18.308441,18.308441,18.30841,0.0,0.03208195,0.03208195,0.049580693,25.0,18.300018,0.0,0.0,0.0,-0.0055602477,9.54197e-21,0.0,81.25288,24.991348,31.541405,96.0,0.04983897,25.842035,241.33917,88.54504,0.0,81.25288,0.113744594,0.0,77.85764,8.330017
16486,20429160.0,0.0,18.308868,14.954315,22.647491,22.440674,22.818268,22.799347,18.308502,18.308472,18.308472,18.308441,0.0,0.03208201,0.03208201,0.049580798,25.0,18.300018,0.0,0.0,0.0,0.015404019,9.54197e-21,0.0,81.25437,24.991245,31.626392,96.0,0.04953469,25.723053,241.33902,88.545044,0.0,81.25437,0.11374482,0.0,77.85908,8.330017
16487,20429220.0,0.0,18.309082,14.9800415,22.662628,22.463806,22.826324,22.809143,18.308594,18.308502,18.308502,18.308502,0.0,0.03208207,0.03208207,0.049580898,25.0,18.300018,0.0,0.0,0.0,0.02478095,9.54197e-21,0.0,81.25584,24.991137,31.712854,96.0,0.04922523,25.602003,241.33887,88.545044,0.0,81.25584,0.11374504,0.0,77.86047,8.330017
16488,20429280.0,0.0,18.30893,15.005615,22.677673,22.486847,22.83432,22.81894,18.308716,18.308594,18.308594,18.308563,0.0,0.032082126,0.032082126,0.049580988,25.0,18.300018,0.0,0.0,0.0,0.013113279,9.54197e-21,0.0,81.25727,24.991032,31.80062,96.0,0.048911344,25.479132,241.33871,88.54504,0.0,81.25727,0.11374524,0.0,77.86185,8.330017
16489,20429340.0,0.0,18.308563,15.031067,22.692657,22.509735,22.842316,22.828674,18.308807,18.308655,18.308655,18.308655,0.0,0.03208218,0.03208218,0.049581084,25.0,18.300018,0.0,0.0,0.0,-0.009659795,9.54197e-21,0.0,81.25868,24.990921,31.888958,96.0,0.048595678,25.355457,241.33856,88.54504,0.0,81.25868,0.11374545,0.0,77.8632,8.330017
16490,20429400.0,0.0,18.308441,15.056366,22.70758,22.532532,22.85028,22.83841,18.308746,18.308716,18.308716,18.308685,0.0,0.03208225,0.03208225,0.049581204,25.0,18.300018,0.0,0.0,0.0,-0.016608851,9.54197e-21,0.0,81.26006,24.990799,31.97619,96.0,0.04828426,25.233334,241.3384,88.54504,0.0,81.26006,0.1137457,0.0,77.864525,8.330017
16491,20429460.0,0.0,18.30893,15.081543,22.723358,22.557343,22.858368,22.848175,18.308685,18.308716,18.308716,18.308716,0.0,0.03208233,0.03208233,0.04958134,25.0,18.300018,0.0,0.0,0.0,0.008487978,9.54197e-21,0.0,81.261406,24.990671,32.062546,96.0,0.04797625,25.112434,241.33824,88.54505,0.0,81.261406,0.113745995,0.0,77.86581,8.330017
16492,20429520.0,0.0,18.309113,15.106567,22.739166,22.582,22.866394,22.85794,18.308746,18.308716,18.308716,18.308716,0.0,0.032082405,0.032082405,0.049581468,25.0,18.300018,0.0,0.0,0.0,0.021340575,9.54197e-21,0.0,81.26271,24.990559,32.150032,96.0,0.047664497,24.989956,241.33807,88.54507,0.0,81.26271,0.113746285,0.0,77.86705,8.330017
16493,20429580.0,0.0,18.30893,15.131409,22.754852,22.606537,22.87442,22.867645,18.308838,18.308746,18.308746,18.308746,0.0,0.032082476,0.032082476,0.04958159,25.0,18.300018,0.0,0.0,0.0,0.008167401,9.54197e-21,0.0,81.263985,24.990454,32.238853,96.0,0.04734827,24.865604,241.3379,88.54508,0.0,81.263985,0.113746546,0.0,77.86827,8.330017
16494,20429640.0,0.0,18.308746,15.156067,22.770508,22.63095,22.882416,22.87732,18.308868,18.308777,18.308777,18.308777,0.0,0.03208255,0.03208255,0.04958172,25.0,18.300018,0.0,0.0,0.0,-0.0038772007,9.54197e-21,0.0,81.26522,24.990345,32.32736,96.0,0.04703352,24.741701,241.33774,88.545105,0.0,81.26522,0.11374683,0.0,77.86945,8.330017
16495,20429700.0,0.0,18.308472,15.1805725,22.786041,22.655243,22.890411,22.886993,18.308838,18.308838,18.308838,18.308807,0.0,0.032082632,0.032082632,0.04958186,25.0,18.300018,0.0,0.0,0.0,-0.020396542,9.54197e-21,0.0,81.26642,24.990234,32.415874,96.0,0.046719052,24.617777,241.33757,88.54513,0.0,81.26642,0.11374713,0.0,77.8706,8.330017
16496,20429760.0,0.0,18.308868,15.204895,22.802399,22.681335,22.89853,22.896759,18.308746,18.308807,18.308807,18.308807,0.0,0.032082725,0.032082725,0.04958202,25.0,18.300018,0.0,0.0,0.0,0.0021662447,9.54197e-21,0.0,81.26758,24.990124,32.502808,96.0,0.046410564,24.496069,241.3374,88.545166,0.0,81.26758,0.11374748,0.0,77.871704,8.330017
16497,20429820.0,0.0,18.309082,15.228973,22.818756,22.707275,22.906616,22.906525,18.308746,18.308777,18.308777,18.308777,0.0,0.03208282,0.03208282,0.049582176,25.0,18.300018,0.0,0.0,0.0,0.016927812,9.54197e-21,0.0,81.26869,24.990025,32.590363,96.0,0.04610022,24.373493,241.33723,88.545204,0.0,81.26869,0.11374781,0.0,77.872765,8.330017
16498,20429880.0,0.0,18.30896,15.252869,22.835022,22.733063,22.914673,22.91623,18.308838,18.308807,18.308807,18.308807,0.0,0.0320829,0.0320829,0.04958232,25.0,18.300018,0.0,0.0,0.0,0.008372429,9.54197e-21,0.0,81.26977,24.989937,32.67908,96.0,0.045786098,24.249285,241.33705,88.54525,0.0,81.26977,0.11374813,0.0,77.87379,8.330017
16499,20429940.0,0.0,18.308655,15.27655,22.851196,22.758728,22.922699,22.925903,18.308868,18.308807,18.308807,18.308807,0.0,0.03208299,0.03208299,0.04958247,25.0,18.300018,0.0,0.0,0.0,-0.009123716,9.54197e-21,0.0,81.2708,24.98985,32.7679,96.0,0.045472015,24.124945,241.33688,88.54529,0.0,81.2708,0.11374845,0.0,77.87477,8.330017
16500,20430000.0,0.0,18.308624,15.300018,22.867188,22.784058,22.930664,22.935516,18.308807,18.308807,18.308807,18.308807,0.0,0.032083083,0.032083083,0.049582627,25.0,18.300018,0.0,0.0,0.0,-0.009530158,9.54197e-21,0.0,81.27172,24.989805,32.85492,96.0,0.045164537,24.003113,241.3367,88.545364,0.0,81.27172,0.11374879,0.0,77.87566,8.330017
16501,20430060.0,0.0,18.308807,15.323273,22.884094,22.81134,22.938812,22.945282,18.308777,18.308807,18.308807,18.308807,0.0,0.032083172,0.032083172,0.049582783,25.0,18.300018,0.0,0.0,0.0,-2.8073875e-05,9.54197e-21,0.0,81.272675,24.98974,32.942474,96.0,0.044855822,23.880537,241.33653,88.545425,0.0,81.272675,0.113749124,0.0,77.876564,8.330017
16502,20430120.0,0.0,18.30893,15.346405,22.90097,22.83847,22.94696,22.955017,18.308777,18.308807,18.308807,18.308807,0.0,0.03208327,0.03208327,0.04958295,25.0,18.300018,0.0,0.0,0.0,0.0074540256,9.54197e-21,0.0,81.273575,24.989662,33.030216,96.0,0.044546742,23.7577,241.33635,88.54549,0.0,81.273575,0.11374949,0.0,77.877426,8.330017
16503,20430180.0,0.0,18.30893,15.369385,22.917755,22.865448,22.955078,22.964722,18.308777,18.308777,18.308777,18.308807,0.0,0.032083366,0.032083366,0.04958311,25.0,18.300018,0.0,0.0,0.0,0.008695354,9.54197e-21,0.0,81.27443,24.98959,33.11815,96.0,0.044237375,23.634588,241.33617,88.54555,0.0,81.27443,0.11374985,0.0,77.87824,8.330017
16504,20430240.0,0.0,18.308777,15.392242,22.934479,22.892303,22.963135,22.974396,18.308838,18.308807,18.308807,18.308807,0.0,0.03208346,0.03208346,0.04958327,25.0,18.300018,0.0,0.0,0.0,-0.00062588364,9.54197e-21,0.0,81.275246,24.989523,33.20657,96.0,0.04392675,23.510801,241.33598,88.54561,0.0,81.275246,0.1137502,0.0,77.87901,8.330017
16505,20430300.0,0.0,18.308655,15.414978,22.95111,22.919006,22.971191,22.98407,18.308807,18.308807,18.308807,18.308807,0.0,0.032083552,0.032083552,0.049583435,25.0,18.300018,0.0,0.0,0.0,-0.008549279,9.54197e-21,0.0,81.27601,24.989462,33.29466,96.0,0.043617733,23.387476,241.33582,88.54568,0.0,81.27601,0.11375054,0.0,77.879745,8.330017
16506,20430360.0,0.0,18.308899,15.437561,22.968567,22.94754,22.979431,22.993835,18.308777,18.308807,18.308807,18.308807,0.0,0.032083653,0.032083653,0.049583603,25.0,18.300018,0.0,0.0,0.0,0.003729805,9.54197e-21,0.0,81.276726,24.989405,33.382324,96.0,0.04331066,23.264748,241.33563,88.54575,0.0,81.276726,0.11375091,0.0,77.88043,8.330017
16507,20430420.0,0.0,18.309021,15.460022,22.985992,22.975891,22.98764,23.00357,18.308807,18.308807,18.308807,18.308807,0.0,0.03208375,0.03208375,0.04958377,25.0,18.300018,0.0,0.0,0.0,0.011947153,9.54197e-21,0.0,81.277405,24.989353,33.47051,96.0,0.043002233,23.14129,241.33543,88.54582,0.0,81.277405,0.11375128,0.0,77.88107,8.330017
16508,20430480.0,0.0,18.30893,15.482361,23.003357,23.00412,22.99582,23.013275,18.308868,18.308838,18.308838,18.308807,0.0,0.032083843,0.032083843,0.049583927,25.0,18.300018,0.0,0.0,0.0,0.004704365,9.54197e-21,0.0,81.27804,24.989302,33.559433,96.0,0.042691685,23.016794,241.33525,88.5459,0.0,81.27804,0.11375161,0.0,77.88167,8.330017
16509,20430540.0,0.0,18.308807,15.504547,23.0206,23.032196,23.003967,23.02295,18.308899,18.308838,18.308838,18.308838,0.0,0.032083936,0.032083936,0.049584087,25.0,18.300018,0.0,0.0,0.0,-0.0022771764,9.54197e-21,0.0,81.278625,24.989252,33.648132,96.0,0.042382427,22.892612,241.33507,88.54597,0.0,81.278625,0.113751955,0.0,77.88223,8.330017
16510,20430600.0,0.0,18.308624,15.526611,23.03778,23.06012,23.012085,23.032593,18.308868,18.308868,18.308868,18.308868,0.0,0.032084033,0.032084033,0.04958425,25.0,18.300018,0.0,0.0,0.0,-0.012499827,9.54197e-21,0.0,81.27917,24.989204,33.736824,96.0,0.042073715,22.768444,241.33488,88.54604,0.0,81.27917,0.11375232,0.0,77.88275,8.330017
16511,20430660.0,0.0,18.30896,15.548584,23.055786,23.089844,23.020386,23.042358,18.308807,18.308838,18.308838,18.308838,0.0,0.03208413,0.03208413,0.049584422,25.0,18.300018,0.0,0.0,0.0,0.0046733697,9.54197e-21,0.0,81.27966,24.989162,33.824627,96.0,0.041768633,22.645523,241.3347,88.54613,0.0,81.27966,0.11375268,0.0,77.88322,8.330017
16512,20430720.0,0.0,18.309113,15.570404,23.073761,23.119415,23.028687,23.052094,18.308838,18.308838,18.308838,18.308838,0.0,0.032084227,0.032084227,0.049584582,25.0,18.300018,0.0,0.0,0.0,0.01444996,9.54197e-21,0.0,81.28011,24.98912,33.913097,96.0,0.041461743,22.521664,241.33452,88.54621,0.0,81.28011,0.113753036,0.0,77.883644,8.330017
16513,20430780.0,0.0,18.30899,15.592102,23.091675,23.148834,23.036926,23.061829,18.30893,18.308868,18.308868,18.308868,0.0,0.03208432,0.03208432,0.04958474,25.0,18.300018,0.0,0.0,0.0,0.0062883785,9.54197e-21,0.0,81.280525,24.989077,34.00256,96.0,0.041151956,22.396416,241.33432,88.54628,0.0,81.280525,0.11375337,0.0,77.88403,8.330017
16514,20430840.0,0.0,18.308777,15.6137085,23.109467,23.1781,23.045166,23.071503,18.30896,18.308899,18.308899,18.308899,0.0,0.03208441,0.03208441,0.049584895,25.0,18.300018,0.0,0.0,0.0,-0.0068997373,9.54197e-21,0.0,81.28088,24.98903,34.092087,96.0,0.040842522,22.271078,241.33414,88.54636,0.0,81.28088,0.11375372,0.0,77.88438,8.330017
16515,20430900.0,0.0,18.308777,15.635162,23.127075,23.20697,23.053314,23.081085,18.308899,18.308899,18.308899,18.308868,0.0,0.032084502,0.032084502,0.049585048,25.0,18.300018,0.0,0.0,0.0,-0.0069657136,9.54197e-21,0.0,81.28115,24.989029,34.18034,96.0,0.040537935,22.147522,241.33394,88.54645,0.0,81.28115,0.11375406,0.0,77.88462,8.330017
16516,20430960.0,0.0,18.30899,15.656525,23.1456,23.237823,23.061707,23.09085,18.308899,18.308899,18.308899,18.308899,0.0,0.032084595,0.032084595,0.049585205,25.0,18.300018,0.0,0.0,0.0,0.0031571141,9.54197e-21,0.0,81.28143,24.989,34.269016,96.0,0.040232733,22.023375,241.33376,88.54653,0.0,81.28143,0.11375439,0.0,77.88488,8.330017
16517,20431020.0,0.0,18.309082,15.677734,23.164093,23.268555,23.070068,23.100616,18.308899,18.308899,18.308899,18.308899,0.0,0.03208469,0.03208469,0.04958537,25.0,18.300018,0.0,0.0,0.0,0.009279093,9.54197e-21,0.0,81.28166,24.98895,34.358097,96.0,0.039926622,21.898663,241.33356,88.54661,0.0,81.28166,0.11375475,0.0,77.8851,8.330017
16518,20431080.0,0.0,18.30899,15.698853,23.182465,23.299042,23.0784,23.11029,18.30893,18.308899,18.308899,18.308899,0.0,0.03208478,0.03208478,0.04958552,25.0,18.300018,0.0,0.0,0.0,0.0034121554,9.54197e-21,0.0,81.28184,24.988913,34.447742,96.0,0.03961918,21.77316,241.33337,88.546684,0.0,81.28184,0.113755085,0.0,77.88526,8.330017
16519,20431140.0,0.0,18.308868,15.719849,23.200806,23.329437,23.086731,23.119965,18.30896,18.30893,18.30893,18.30893,0.0,0.032084875,0.032084875,0.04958569,25.0,18.300018,0.0,0.0,0.0,-0.004229834,9.54197e-21,0.0,81.28198,24.988857,34.537342,96.0,0.039312553,21.64772,241.33318,88.54675,0.0,81.28198,0.113755435,0.0,77.8854,8.330017
16520,20431200.0,0.0,18.30893,15.740753,23.219147,23.35965,23.095001,23.129639,18.30893,18.30893,18.30893,18.30893,0.0,0.03206009,0.03206009,0.049662672,25.0,18.300018,0.0,0.0,0.41305032,-0.0034547392,9.54197e-21,0.0,81.2844,24.958363,34.626396,96.0,0.039019432,21.523048,241.33272,88.53697,0.0,81.2844,0.11378261,0.0,77.94051,8.330017
16521,20431260.0,0.0,18.310059,15.761536,23.238861,23.39148,23.103546,23.139435,18.30896,18.308838,18.308838,18.308838,0.0,0.03195788,0.03195788,0.050048277,25.0,18.300018,0.0,0.0,1.1542283,0.04884376,9.54197e-21,0.0,81.3329,24.784578,34.71588,96.0,0.038788177,21.397764,241.32872,88.48881,0.0,81.3329,0.11396354,0.0,78.23531,8.330017
16522,20431320.0,0.0,18.311005,15.782196,23.259003,23.422882,23.112122,23.149292,18.309357,18.308838,18.308838,18.308838,0.0,0.031815875,0.031815875,0.050677896,25.0,18.300018,0.0,0.0,2.2072124,0.08293533,9.54197e-21,0.0,81.45094,24.483677,34.810467,96.0,0.038606506,21.265347,241.31927,88.41454,0.0,81.45094,0.11430887,0.0,78.73863,8.330017
16523,20431380.0,0.0,18.311493,15.802765,23.279633,23.453644,23.120728,23.15918,18.309906,18.309021,18.309021,18.30896,0.0,0.03163105,0.03163105,0.05160864,25.0,18.300018,0.0,0.0,3.5639465,0.07909867,9.54197e-21,0.0,81.65864,24.0372,34.91216,96.0,0.038486775,21.122976,241.30142,88.317375,0.0,81.65864,0.114868,0.0,79.50476,8.330017
16524,20431440.0,0.0,18.31192,15.823212,23.30075,23.483643,23.129425,23.169128,18.310516,18.309296,18.309296,18.309235,0.0,0.03141104,0.03141104,0.052843153,25.0,18.300018,0.0,0.0,5.2164497,0.06608357,9.54197e-21,0.0,81.97136,23.450079,35.01987,96.0,0.038439672,20.972181,241.27304,88.20529,0.0,81.97136,0.11566108,0.0,80.55557,8.330017
16525,20431500.0,0.0,18.31253,15.843567,23.322357,23.512695,23.138245,23.1792,18.311066,18.309662,18.309662,18.3096,0.0,0.031160386,0.031160386,0.05437729,25.0,18.300018,0.0,0.0,7.156393,0.064397745,9.54197e-21,0.0,82.40034,22.735054,35.13275,96.0,0.03847001,20.814148,241.23238,88.087074,0.0,82.40034,0.11669635,0.0,81.91118,8.330017
16526,20431560.0,0.0,18.31369,15.8638,23.345398,23.542664,23.1474,23.189484,18.311615,18.310028,18.310028,18.309998,0.0,0.030880947,0.030880947,0.05622668,25.0,18.300018,0.0,0.0,9.400131,0.09175748,9.54197e-21,0.0,82.96042,21.905006,35.251152,96.0,0.0385804,20.648388,241.17723,87.97271,0.0,82.96042,0.11798668,0.0,83.60268,8.330017
16527,20431620.0,0.0,18.314636,15.883942,23.368896,23.571228,23.156677,23.19992,18.312317,18.310486,18.310486,18.310516,0.0,0.030568596,0.030568596,0.058410436,25.0,18.300018,0.0,0.0,11.920309,0.10547656,9.54197e-21,0.0,83.67027,20.97084,35.37749,96.0,0.038765516,20.471512,241.10574,87.87047,0.0,83.67027,0.1195438,0.0,85.651855,8.330017
16528,20431680.0,0.0,18.315155,15.903992,23.392761,23.598358,23.166077,23.21048,18.31311,18.311035,18.311035,18.311127,0.0,0.030219162,0.030219162,0.06091429,25.0,18.300018,0.0,0.0,14.707367,0.0914956,9.54197e-21,0.0,84.54054,19.958452,35.512123,96.0,0.03901512,20.28303,241.01753,87.78897,0.0,84.54054,0.12135019,0.0,88.06387,8.330017
16529,20431740.0,0.0,18.31549,15.92392,23.416687,23.62378,23.17569,23.221191,18.313812,18.311615,18.311615,18.311798,0.0,0.029841766,0.029841766,0.06371086,25.0,18.300018,0.0,0.0,17.736595,0.06741528,9.54197e-21,0.0,85.59247,18.90061,35.653175,96.0,0.039327156,20.085554,240.91171,87.74122,0.0,85.59247,0.12338878,0.0,90.85423,8.330017
16530,20431800.0,0.0,18.315765,15.943756,23.44049,23.64737,23.185455,23.232056,18.314362,18.312195,18.312195,18.3125,0.0,0.029436944,0.029436944,0.06675871,25.0,18.300018,0.0,0.0,20.990648,0.04896743,9.54197e-21,0.0,86.8364,17.83418,35.79891,96.0,0.039692663,19.881529,240.78876,87.73845,0.0,86.8364,0.12562628,0.0,94.03745,8.330017
16531,20431860.0,0.0,18.316406,15.963501,23.465546,23.67218,23.195618,23.242676,18.31482,18.312744,18.312744,18.31314,0.0,0.029017154,0.029017154,0.07002929,25.0,18.300018,0.0,0.0,24.531645,0.056921,9.54197e-21,0.0,88.3004,16.792646,35.94943,96.0,0.040105034,19.670797,240.64777,87.79664,0.0,88.3004,0.12805124,0.0,97.65453,8.330017
16532,20431920.0,0.0,18.313599,15.983154,23.484894,23.695465,23.205841,23.253326,18.315155,18.313446,18.313446,18.313934,0.0,0.02930789,0.02930789,0.07157679,25.0,18.300018,0.0,0.0,28.280193,-0.08805034,9.54197e-21,0.0,89.78015,16.264765,36.103123,96.0,0.040385917,19.45563,240.5005,88.079025,0.0,89.78015,0.13019276,0.0,99.79735,8.330017
16533,20431980.0,0.0,18.309784,16.002686,23.498627,23.718323,23.215668,23.26361,18.314087,18.314026,18.314026,18.314362,0.0,0.030150868,0.030150868,0.071542494,25.0,18.300018,0.0,0.0,32.245117,-0.29154834,9.54197e-21,0.0,90.75758,16.33203,36.24181,96.0,0.040524278,19.261467,240.36098,88.5828,0.0,90.75758,0.13184606,0.0,100.00565,8.330017
16534,20432040.0,1.0,18.317566,16.022156,23.513062,23.740784,23.225006,23.273407,18.312286,18.313873,18.313873,18.313873,0.0,0.031158699,0.031158699,0.07270592,33.333332,18.300018,0.0,0.0,36.4326,0.16641489,9.54197e-21,0.0,91.23541,16.96344,36.35508,96.0,0.04132994,19.102884,240.0723,89.857895,0.0,91.23541,0.13502415,0.0,100.000084,8.330017
16535,20432100.0,1.0,18.325073,16.041534,23.528717,23.761932,23.233765,23.282684,18.314148,18.314056,18.314056,18.313995,0.0,0.03216692,0.03216692,0.075131275,41.666668,18.300018,0.0,0.0,40.824944,0.6147801,9.54197e-21,0.0,91.203804,18.069626,36.50181,96.0,0.042483058,18.897469,239.67935,91.78469,0.0,91.203804,0.13946575,0.0,99.99985,8.330017
16536,20432160.0,1.0,18.325348,16.060791,23.546448,23.783478,23.242126,23.291016,18.318329,18.315979,18.315979,18.316223,0.0,0.033130173,0.033130173,0.078792974,50.0,18.300018,0.0,0.0,45.45961,0.41554892,9.54197e-21,0.0,90.65965,19.673288,36.708168,96.0,0.0438218,18.608566,239.22661,94.35586,0.0,90.65965,0.14505439,0.0,99.999985,8.330017
16537,20432220.0,2.0,18.325897,16.079987,23.564606,23.802216,23.24997,23.298828,18.321014,18.318817,18.318817,18.319275,0.0,0.034104604,0.034104604,0.08386257,60.666668,18.300018,0.0,0.0,50.265514,0.21946508,9.54197e-21,0.0,89.66606,21.920282,36.93518,96.0,0.045573324,18.290749,238.76407,97.75924,0.0,89.66606,0.15207261,0.0,100.0,8.330017
16538,20432280.0,2.0,18.32721,16.09909,23.582733,23.817688,23.257355,23.306244,18.322754,18.321564,18.321564,18.322083,0.0,0.034987316,0.034987316,0.09020744,71.333336,18.300018,0.0,0.0,55.1926,0.16812554,9.54197e-21,0.0,88.27837,24.822533,37.17127,96.0,0.047631156,17.960224,238.4464,101.93149,0.0,88.27837,0.16018611,0.0,100.0,8.330017
16539,20432340.0,2.0,18.327759,16.118103,23.600159,23.828918,23.264313,23.313232,18.323944,18.324036,18.324036,18.32431,0.0,0.035730917,0.035730917,0.09783505,82.0,18.300018,0.0,0.0,60.202007,0.11146679,9.54197e-21,0.0,86.5539,28.469254,37.41565,96.0,0.04992939,17.618088,238.49243,106.91942,0.0,86.5539,0.16926035,0.0,100.0,8.330017
16540,20432400.0,1.0,18.326141,16.137054,23.615845,23.834808,23.270874,23.319885,18.32434,18.325928,18.325928,18.325775,0.0,0.036196496,0.036196496,0.10645773,90.333336,18.300018,0.0,0.0,65.25704,-0.042528953,9.54197e-21,0.0,84.55342,32.80324,37.66283,96.0,0.052285988,17.272034,239.20305,112.58749,0.0,84.55342,0.17885228,0.0,100.0,8.330017
16541,20432460.0,1.0,18.325104,16.155884,23.631226,23.83957,23.277557,23.325897,18.32367,18.326996,18.326996,18.326141,0.0,0.036475733,0.036475733,0.115920834,98.666664,18.300018,0.0,0.0,70.354996,-0.10589898,9.54197e-21,0.0,82.44341,37.8484,37.896275,96.0,0.054731976,16.945213,240.96887,118.92535,0.0,82.44341,0.18877849,0.0,100.0,8.330017
16542,20432520.0,1.0,18.323792,16.174652,23.642853,23.837921,23.284119,23.331818,18.322601,18.327362,18.327362,18.325684,0.0,0.036571972,0.036571972,0.12600598,107.0,18.300018,0.0,0.0,75.39262,-0.14035754,9.54197e-21,0.0,80.301544,43.587612,38.115242,96.0,0.057239678,16.638659,244.34708,125.95793,0.0,80.301544,0.19906491,0.0,100.0,8.330017
16543,20432580.0,1.0,18.320312,16.193329,23.650665,23.831085,23.29065,23.337738,18.320831,18.32721,18.32721,18.324585,0.0,0.03651145,0.03651145,0.13649727,115.333336,18.300018,0.0,0.07427026,80.333534,-0.29826427,9.54197e-21,0.0,78.19316,49.968964,38.315434,96.0,0.059693072,16.358395,249.89671,133.62015,0.0,78.19316,0.20952554,0.0,100.0,8.330017
16544,20432640.0,1.0,18.316528,16.211945,23.65384,23.818512,23.297241,23.343689,18.31778,18.326263,18.326263,18.322357,0.0,0.0363563,0.036358606,0.14730793,123.666664,18.300018,0.0,0.20950118,85.12147,-0.42080405,9.54197e-21,0.0,76.16551,56.996017,38.480274,96.0,0.06215979,16.127617,257.04993,141.8994,0.0,76.16709,0.22003731,0.0,100.0,8.330017
16545,20432700.0,1.0,18.314514,16.230469,23.651459,23.799927,23.303894,23.34967,18.314484,18.324432,18.324432,18.319214,0.0,0.036123443,0.03627826,0.15819037,132.0,18.300018,0.0,0.40302756,89.69792,-0.3290707,9.54197e-21,0.0,74.25255,64.564766,38.610035,96.0,0.06469702,15.945951,265.5256,150.7461,0.0,74.35675,0.23060772,0.0,100.0,8.330017
16546,20432760.0,1.0,18.31314,16.248932,23.646698,23.779968,23.310974,23.355438,18.312164,18.322388,18.322357,18.316284,0.0,0.035865773,0.036153074,0.16912332,140.33333,18.300018,0.0,0.6531186,94.06779,-0.2150828,9.54197e-21,0.0,72.46917,72.65468,38.720184,96.0,0.067227,15.791739,275.10617,160.13745,0.0,72.65976,0.24115878,0.0,100.0,8.330017
16547,20432820.0,1.0,18.31131,16.267303,23.636383,23.754028,23.318207,23.361237,18.310242,18.320557,18.320496,18.313995,0.0,0.035590693,0.036056172,0.17996463,148.66667,18.300018,0.0,0.96139646,98.13619,-0.20326169,9.54197e-21,0.0,70.8181,81.171265,38.81468,96.0,0.069733344,15.6594515,285.45627,169.99855,0.0,71.12304,0.25163013,0.0,100.0,8.330017
16548,20432880.0,1.0,18.3096,16.285614,23.620148,23.72229,23.3255,23.367035,18.308563,18.319092,18.31897,18.312225,0.0,0.03539704,0.036085695,0.19026197,157.0,18.300018,0.0,1.3277736,100.0,-0.20100303,9.54197e-21,0.0,69.29035,90.34852,38.89275,96.0,0.072202854,15.550153,296.42923,180.45735,0.0,69.735374,0.26186523,0.0,99.839226,8.330017
16549,20432940.0,1.0,18.305145,16.303833,23.595825,23.68515,23.332611,23.372498,18.099487,18.255707,18.25409,18.166656,1.0,0.035985578,0.036953874,0.1965383,165.33333,18.1333,0.00013640281,1.7480043,100.0,17.498838,9.54197e-21,0.0,67.6198,104.13057,38.96869,96.0,0.07383339,15.443836,307.64035,193.59947,0.0,68.22263,0.2695109,0.0,97.89948,8.330017
16550,20433000.0,1.0,18.125458,16.321991,23.567291,23.644196,23.33905,23.377167,18.139862,18.211761,18.209839,18.159668,1.0,0.036442786,0.037727088,0.19914235,173.66667,18.1333,0.09016176,2.2106123,100.0,-5.73155,9.54197e-21,0.0,65.52619,122.6382,39.630264,96.0,0.068175375,14.517628,317.6321,208.96304,0.0,66.29599,0.27335098,0.0,94.865654,8.330017
16551,20433060.0,1.0,18.127716,16.340088,23.54422,23.611176,23.345428,23.380981,18.14273,18.184326,18.182312,18.147552,1.0,0.036535505,0.038130667,0.19948995,182.0,18.1333,0.24330847,2.7065585,100.0,-0.9359124,9.54197e-21,0.0,63.389015,143.0421,39.668446,96.0,0.067975156,14.464174,325.62994,224.51944,0.0,64.31884,0.27419674,0.0,91.79897,8.330017
16552,20433120.0,1.0,18.173767,16.358124,23.521149,23.577759,23.351593,23.38446,17.94223,18.097748,18.092926,17.985596,1.0,0.036366682,0.038164146,0.19843344,190.33333,17.966614,0.45784718,3.2362878,100.0,27.687649,9.54197e-21,0.0,61.51957,162.68472,39.578426,96.0,0.06866477,14.590205,331.38278,238.49408,0.0,62.550076,0.27300373,0.0,89.17178,8.330017
16553,20433180.0,1.0,17.998352,16.376068,23.497772,23.543945,23.357635,23.387665,17.959778,18.048859,18.044312,17.984467,1.0,0.035943426,0.03795374,0.19661368,198.66667,17.966614,0.7312186,3.7960634,100.0,-0.74655265,9.54197e-21,0.0,59.916645,180.32573,40.097626,96.0,0.06176591,13.863325,335.15988,250.22357,0.0,61.06843,0.27054247,0.0,87.052795,8.330017
16554,20433240.0,1.0,17.957733,16.393951,23.475525,23.511627,23.363708,23.390808,17.97174,18.017303,18.013458,17.977997,1.0,0.035522398,0.037727002,0.19483128,207.0,17.966614,1.0654337,4.3868637,100.0,-1.9928266,9.54197e-21,0.0,58.65881,194.77779,40.245358,96.0,0.05921492,13.656502,337.81445,259.4666,0.0,59.93315,0.26810592,0.0,85.450516,8.330017
16555,20433300.0,1.0,18.057495,16.411774,23.453522,23.479584,23.369812,23.39389,17.76596,17.926697,17.919464,17.811829,1.0,0.035213303,0.037603926,0.19349436,215.33333,17.799896,1.4613537,5.0084953,100.0,33.00812,9.54197e-21,0.0,57.737656,206.05037,40.015724,96.0,0.061664876,13.977985,340.04852,266.63205,0.0,59.1278,0.26633438,0.0,84.29528,8.330017
16556,20433360.0,1.0,17.848572,16.429535,23.436493,23.454742,23.376038,23.396484,17.78305,17.87796,17.871704,17.814972,1.0,0.03499484,0.037551023,0.19233061,223.66667,17.799896,1.9199139,5.6537943,100.0,-1.7225351,9.54197e-21,0.0,57.053207,215.53387,40.574284,96.0,0.053969577,13.196,342.12967,272.61426,0.0,58.545273,0.26489323,0.0,83.41567,8.330017
16557,20433420.0,1.0,17.77948,16.447235,23.420135,23.430695,23.382141,23.398926,17.80487,17.846283,17.8414,17.811096,1.0,0.03495276,0.037654918,0.19152573,232.0,17.799896,2.4389658,6.322342,100.0,-4.4441767,9.54197e-21,0.0,56.57109,223.70648,40.802364,96.0,0.050578404,12.876686,344.53998,277.9815,0.0,58.147095,0.2641481,0.0,82.71768,8.330017
16558,20433480.0,0.0,17.912872,16.464905,23.403687,23.406433,23.388092,23.401123,17.59488,17.7547,17.746063,17.643555,1.0,0.034865215,0.03768277,0.19039957,228.0,17.63321,3.0170856,7.012121,100.0,33.700626,9.54197e-21,0.0,56.323284,226.81355,40.51384,96.0,0.054304857,13.280624,344.26947,279.5245,0.0,57.96801,0.26295212,0.0,82.31159,8.330017
16559,20433540.0,0.0,17.700592,16.482483,23.386627,23.38147,23.393768,23.402985,17.612854,17.703583,17.69638,17.643066,1.0,0.03481899,0.0377265,0.18939485,224.0,17.63321,3.6503296,7.7185826,100.0,0.43984595,9.54197e-21,0.0,56.322838,226.49141,41.04529,96.0,0.046545144,12.53659,342.96872,278.7569,0.0,58.02019,0.26193714,0.0,82.20476,8.330017
16560,20433600.0,0.0,17.615814,16.5,23.370117,23.357208,23.399231,23.404602,17.636963,17.671082,17.665833,17.640594,1.0,0.034921065,0.0378946,0.18864453,220.0,17.63321,4.336986,8.439894,100.0,-4.1125097,9.54197e-21,0.0,56.513985,224.21144,41.304543,96.0,0.0425898,12.173644,341.50955,276.9052,0.0,58.243473,0.2614536,0.0,82.26197,8.330017
16561,20433660.0,0.0,17.759094,16.516602,23.358063,23.339172,23.404663,23.405823,17.424805,17.580566,17.571625,17.475739,1.0,0.035185214,0.03820144,0.18830937,216.0,17.466492,5.078502,9.171814,100.0,34.38619,9.54197e-21,0.0,56.87654,220.32657,41.01108,96.0,0.046981096,12.58449,340.20844,274.31088,0.0,58.61722,0.26169074,0.0,82.47182,8.330017
16562,20433720.0,0.0,17.52655,16.531433,23.345184,23.319916,23.409607,23.406525,17.445953,17.5307,17.52356,17.475616,1.0,0.035512917,0.03853559,0.18779342,212.0,17.466492,5.866662,9.907994,99.7999,-0.8361369,9.54197e-21,0.0,57.32853,216.28848,41.572327,96.0,0.038622584,11.798741,338.8882,271.5528,0.0,59.057323,0.2618342,0.0,82.72335,8.330017
16563,20433780.0,0.0,17.44278,16.544525,23.332672,23.301086,23.414093,23.4068,17.47052,17.499664,17.49469,17.473328,1.0,0.035973653,0.038971674,0.18713921,208.0,17.466492,6.697269,10.644833,99.38263,-4.892136,9.54197e-21,0.0,57.845486,212.31572,41.823914,96.0,0.034829006,11.446522,337.6743,268.88474,0.0,59.539627,0.26207632,0.0,82.940636,8.330017
16564,20433840.0,0.0,17.555542,16.556,23.320007,23.28189,23.41806,23.406647,17.254028,17.411743,17.403503,17.3154,1.0,0.036550034,0.03949459,0.18652359,204.0,17.299805,7.5655355,11.378208,98.77557,27.29423,9.54197e-21,0.0,58.427322,208.05527,41.590664,96.0,0.038486037,11.77307,336.5651,266.1308,0.0,60.067142,0.26256272,0.0,83.16543,8.330017
16565,20433900.0,0.0,17.326813,16.565887,23.30661,23.261719,23.421326,23.405823,17.2854,17.359589,17.353088,17.308807,1.0,0.03713481,0.039986778,0.1854347,200.0,17.299805,8.462572,12.09995,97.9578,-2.7931685,9.54197e-21,0.0,59.009933,204.44034,42.14832,96.0,0.02999015,10.992354,335.26453,263.56885,0.0,60.575943,0.262548,0.0,83.3229,8.330017
16566,20433960.0,0.0,17.269257,16.57425,23.298035,23.248413,23.424255,23.404358,17.307037,17.328705,17.32431,17.304443,1.0,0.03778629,0.04051186,0.18421812,196.0,17.299805,9.387399,12.803478,97.041374,-4.036704,9.54197e-21,0.0,59.603226,200.9239,42.335907,96.0,0.027188096,10.72973,333.92508,261.06015,0.0,61.077267,0.26250887,0.0,83.43328,8.330017
16567,20434020.0,0.0,17.318878,16.581177,23.289703,23.235199,23.426605,23.402405,17.08319,17.24524,17.238495,17.159485,1.0,0.038490012,0.041055534,0.18300024,192.0,17.133118,10.33291,13.485451,95.99635,16.230839,9.54197e-21,0.0,60.22523,197.16666,42.218655,96.0,0.028931838,10.893882,332.5393,258.4117,0.0,61.59203,0.2625399,0.0,83.5505,8.330017
16568,20434080.0,0.0,17.129242,16.58667,23.28064,23.22107,23.4281,23.39975,17.124603,17.188354,17.183044,17.142029,1.0,0.039177593,0.041543823,0.18138857,188.0,17.133118,11.288975,14.137283,94.802376,-4.5114617,9.54197e-21,0.0,60.825436,193.92969,42.729645,96.0,0.021536566,10.178499,330.93454,255.89693,0.0,62.071163,0.26210234,0.0,83.59978,8.330017
