,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
16569,20434140.0,0.0,17.118927,16.59085,23.272278,23.208038,23.428925,23.396637,17.13675,17.15738,17.1539,17.134369,1.0,0.03990276,0.042039253,0.179675,184.0,17.133118,12.249805,14.755271,93.48334,-1.609665,9.54197e-21,0.0,61.42192,190.68372,42.787544,96.0,0.02068848,10.097439,329.2113,253.349,0.0,62.535416,0.2616101,0.0,83.60874,8.330017
16570,20434200.0,0.0,17.019928,16.59375,23.264435,23.195648,23.429108,23.393066,16.925446,17.083405,17.078888,17.013672,1.0,0.0406255,0.0425053,0.17782423,180.0,16.9664,13.209454,15.335623,92.04593,-0.6879896,9.54197e-21,0.0,62.024765,187.40263,43.065918,96.0,0.017058248,9.707714,327.343,250.69434,0.0,62.995594,0.26094845,0.0,83.60892,8.330017
16571,20434260.0,0.0,16.938232,16.595459,23.259583,23.187927,23.428802,23.388855,16.973236,17.014862,17.011078,16.970581,1.0,0.041338716,0.042932376,0.17578313,176.0,16.9664,14.163333,15.870407,90.552925,-2.7530396,9.54197e-21,0.0,62.60764,184.25824,43.382137,96.0,0.013381677,9.265006,325.29285,248.02357,0.0,63.423687,0.2600477,0.0,83.56154,8.330017
16572,20434320.0,0.0,16.96872,16.596008,23.255554,23.181519,23.427795,23.384216,16.965424,16.986023,16.983765,16.96405,1.0,0.042052954,0.043333177,0.1737025,172.0,16.9664,15.10383,16.356531,89.00203,0.83451504,9.54197e-21,0.0,63.18934,181.01321,43.272606,96.0,0.014465348,9.418353,323.11865,245.25406,0.0,63.839584,0.25908223,0.0,83.50592,8.330017
16573,20434380.0,0.0,16.750519,16.59549,23.252075,23.176086,23.426178,23.37918,16.79602,16.926605,16.924408,16.876251,1.0,0.04274411,0.043684665,0.17150149,168.0,16.799713,16.024738,16.79055,87.402435,-11.730115,9.54197e-21,0.0,63.75997,177.74916,44.23953,96.0,0.006206052,8.064658,320.87756,242.38399,0.0,64.234245,0.25792396,0.0,83.4317,8.330017
16574,20434440.0,0.0,16.808502,16.593933,23.248108,23.170197,23.423676,23.373596,16.790161,16.845398,16.843536,16.797546,1.0,0.04342275,0.044000186,0.16925673,164.0,16.799713,16.916636,17.16602,85.74163,3.1015694,9.54197e-21,0.0,64.33227,174.46593,43.927105,96.0,0.008236367,8.502056,318.46472,239.46265,0.0,64.62155,0.25667313,0.0,83.35892,8.330017
16575,20434500.0,0.0,16.79486,16.5914,23.24469,23.165436,23.420471,23.367615,16.797241,16.816559,16.815613,16.796295,1.0,0.044079904,0.04427253,0.16693057,160.0,16.799713,17.772896,17.479437,84.038,-0.34247163,9.54197e-21,0.0,64.89023,171.16156,43.97454,96.0,0.0078067626,8.435638,315.97375,236.46498,0.0,64.98617,0.2552765,0.0,83.26614,8.330017
16576,20434560.0,0.0,16.84613,16.588013,23.24533,23.167145,23.417358,23.361633,16.894348,16.835419,16.83493,16.850067,0.0,0.044701044,0.04448792,0.16457461,156.0,16.882996,18.597984,17.732513,82.38271,-0.83894444,9.54197e-21,0.0,65.43449,167.84663,43.71349,96.0,0.009733729,8.801113,313.38684,233.4107,0.0,65.32885,0.25375658,0.0,83.1704,8.330017
16577,20434620.0,0.0,16.886932,16.58377,23.247528,23.171295,23.414001,23.355713,16.874115,16.858917,16.858582,16.871368,0.0,0.045295358,0.044657078,0.16229372,152.0,16.882996,19.388262,17.926811,80.78207,1.1421379,9.54197e-21,0.0,65.984566,164.32133,43.505016,96.0,0.011466442,9.092977,310.7926,230.21742,0.0,65.66941,0.2522391,0.0,83.10635,8.330017
16578,20434680.0,0.0,16.878662,16.578766,23.250519,23.177032,23.410309,23.349762,16.87909,16.868896,16.868591,16.87677,0.0,0.045852434,0.044772256,0.16006017,148.0,16.882996,20.139969,18.061693,79.246765,-0.20621423,9.54197e-21,0.0,66.531975,160.6829,43.51216,96.0,0.011269101,9.082978,308.1971,226.93324,0.0,66.00014,0.25067756,0.0,83.06457,8.330017
16579,20434740.0,0.0,16.89029,16.573029,23.254425,23.18454,23.406342,23.343872,16.988068,16.91098,16.909729,16.939087,0.0,0.046371024,0.04483495,0.15789065,144.0,16.966309,20.85032,18.137608,77.79429,-5.6108017,9.54197e-21,0.0,67.07004,157.00378,43.447517,96.0,0.011738286,9.173473,305.61493,223.61777,0.0,66.31513,0.24908884,0.0,83.03992,8.330017
16580,20434800.0,0.0,16.978882,16.56668,23.259583,23.194214,23.402252,23.338196,16.957458,16.93808,16.93692,16.953339,0.0,0.0468694,0.044864677,0.15590501,140.0,16.966309,21.519674,18.157902,76.450935,2.6314952,9.54197e-21,0.0,67.62508,153.0748,43.096622,96.0,0.01520497,9.664728,303.10034,220.19409,0.0,66.64089,0.24763137,0.0,83.07379,8.330017
16581,20434860.0,0.0,16.957947,16.559723,23.266785,23.207306,23.39862,23.332916,16.96347,16.951202,16.950226,16.960266,0.0,0.047318358,0.044834465,0.15403165,136.0,16.966309,22.154839,18.127424,75.25568,-0.7124649,9.54197e-21,0.0,68.183395,149.05898,43.135494,96.0,0.014622199,9.610309,300.65085,216.71925,0.0,66.96372,0.2461763,0.0,83.15439,8.330017
16582,20434920.0,0.0,16.943054,16.552246,23.274689,23.221771,23.394806,23.327759,17.077087,16.997803,16.994995,17.02533,0.0,0.04772714,0.04475525,0.15231143,132.0,17.049591,22.750668,18.046015,74.21059,-8.79611,9.54197e-21,0.0,68.739716,145.00133,43.166313,96.0,0.014146113,9.5671625,298.2915,213.25172,0.0,67.2787,0.24478516,0.0,83.27731,8.330017
16583,20434980.0,0.0,17.070557,16.544342,23.283508,23.237915,23.390991,23.322937,17.04242,17.022003,17.019775,17.0354,0.0,0.048128065,0.0446588,0.1508929,128.0,17.049591,23.308502,17.917944,73.33686,4.31747,9.54197e-21,0.0,69.327286,140.62347,42.739285,96.0,0.01890924,10.165004,296.06763,209.68582,0.0,67.61868,0.24367145,0.0,83.49082,8.330017
16584,20435040.0,0.0,17.047943,16.53601,23.292633,23.254791,23.387024,23.318268,17.044739,17.03543,17.033691,17.043457,0.0,0.04847278,0.044502776,0.14963138,124.0,17.049591,23.825968,17.74431,72.6357,-0.20974357,9.54197e-21,0.0,69.92695,136.22218,42.770042,96.0,0.018392324,10.12194,293.953,206.12628,0.0,67.96544,0.24259831,0.0,83.77452,8.330017
16585,20435100.0,0.0,16.997833,16.527344,23.302155,23.272552,23.382965,23.313843,17.16452,17.084564,17.080048,17.11087,0.0,0.048772424,0.044301376,0.14855213,120.0,17.132904,24.301893,17.527117,72.115326,-11.7599745,9.54197e-21,0.0,70.52676,131.86597,42.901794,96.0,0.016711665,9.937483,291.9676,202.6419,0.0,68.30838,0.24161655,0.0,84.113266,8.330017
16586,20435160.0,0.0,17.175354,16.518433,23.312561,23.291534,23.379608,23.309967,17.123657,17.105957,17.102722,17.117523,0.0,0.049082164,0.04410287,0.14785595,116.0,17.132904,24.748152,17.274141,71.792206,6.915041,9.54197e-21,0.0,71.1694,127.13761,42.380394,96.0,0.023116225,10.667451,290.1527,199.06279,0.0,68.687584,0.24103227,0.0,84.56459,8.330017
16587,20435220.0,0.0,17.134674,16.509277,23.32306,23.31073,23.37619,23.306335,17.12613,17.120117,17.117584,17.127563,0.0,0.049324106,0.043838676,0.1473102,112.0,17.132904,25.159815,16.986156,71.66223,-0.6178257,9.54197e-21,0.0,71.83354,122.491165,42.449085,96.0,0.02212799,10.5712805,288.45386,195.54733,0.0,69.08234,0.2404636,0.0,85.105446,8.330017
16588,20435280.0,0.0,17.056335,16.5,23.33377,23.330261,23.372711,23.302979,17.251251,17.170532,17.164215,17.196075,0.0,0.049521837,0.04353518,0.14695853,108.0,17.216217,25.536324,16.665634,71.728226,-14.2165985,9.54197e-21,0.0,72.50521,117.953545,42.652008,96.0,0.019485991,10.287188,286.89386,192.15259,0.0,69.480774,0.24000566,0.0,85.71551,8.330017
16589,20435340.0,0.0,17.253082,16.490631,23.34497,23.350433,23.369385,23.300018,17.21344,17.189484,17.18518,17.200256,0.0,0.049740743,0.043248534,0.14703064,104.0,17.216217,25.88065,16.31789,72.00059,7.784971,9.54197e-21,0.0,73.23208,113.01707,42.12459,96.0,0.026393395,11.025573,285.50104,188.65602,0.0,69.92761,0.24001138,0.0,86.45928,8.330017
16590,20435400.0,0.0,17.235046,16.481262,23.35608,23.37033,23.366089,23.297394,17.206757,17.203796,17.2005,17.210327,0.0,0.049887564,0.04289965,0.14725827,100.0,17.216217,26.191795,15.945232,72.47065,1.049862,9.54197e-21,0.0,73.993454,108.20171,42.127266,96.0,0.026362717,11.021827,284.20743,185.24475,0.0,70.403305,0.24003604,0.0,87.31616,8.330017
16591,20435460.0,0.0,17.123474,16.471924,23.367035,23.389465,23.363373,23.295288,17.335205,17.256042,17.247833,17.281677,0.0,0.049982205,0.042510893,0.14763872,96.0,17.2995,26.478374,15.554091,73.12697,-16.324087,9.54197e-21,0.0,74.771996,103.60645,42.40225,96.0,0.02268652,10.63685,283.0476,182.00565,0.0,70.89266,0.24012166,0.0,88.25592,8.330017
16592,20435520.0,0.0,17.334412,16.462677,23.378296,23.408722,23.36084,23.29364,17.299194,17.273743,17.26825,17.284393,0.0,0.050111696,0.0421531,0.14845122,92.0,17.2995,26.741085,15.148785,73.97837,7.8577623,9.54197e-21,0.0,75.623344,98.58413,41.873543,96.0,0.030003184,11.377044,282.06705,178.64125,0.0,71.44642,0.24070731,0.0,89.35127,8.330017
16593,20435580.0,0.0,17.321808,16.453613,23.389313,23.427307,23.358398,23.292328,17.289856,17.287933,17.283813,17.294281,0.0,0.05016586,0.041735534,0.14937691,88.0,17.2995,26.979565,14.732057,75.01194,1.0968474,9.54197e-21,0.0,76.52815,93.75344,41.863205,96.0,0.030257478,11.391509,281.17474,175.38965,0.0,72.04638,0.24126872,0.0,90.584206,8.330017
16594,20435640.0,0.0,17.198517,16.444763,23.400146,23.445282,23.356018,23.291351,17.418488,17.34076,17.330719,17.367126,0.0,0.050164476,0.041282136,0.15041102,84.0,17.382812,27.194399,14.306966,76.22091,-17.541073,9.54197e-21,0.0,77.46714,89.2132,42.158913,96.0,0.026241897,10.97752,280.40707,172.33885,0.0,72.67689,0.24184749,0.0,91.923096,8.330017
16595,20435700.0,0.0,17.40445,16.436218,23.411163,23.462982,23.353912,23.290833,17.38852,17.357635,17.35086,17.368591,0.0,0.050197195,0.04086284,0.15184708,80.0,17.382812,27.38972,13.87914,77.607346,7.5349574,9.54197e-21,0.0,78.501305,84.25928,41.670265,96.0,0.033307258,11.661626,279.80078,169.145,0.0,73.392395,0.24289905,0.0,93.45128,8.330017
16596,20435760.0,0.0,17.414215,16.428009,23.421448,23.478912,23.352386,23.290833,17.372223,17.371735,17.36673,17.377838,0.0,0.050156254,0.040390354,0.15334725,76.0,17.382812,27.573105,13.454235,79.14409,1.9198415,9.54197e-21,0.0,79.61787,79.52931,41.60511,96.0,0.034440763,11.752848,279.2493,166.06918,0.0,74.17993,0.24388461,0.0,95.157555,8.330017
16597,20435820.0,1.0,17.28366,16.420227,23.431122,23.493652,23.350952,23.291138,17.500275,17.426025,17.414246,17.453705,0.0,0.050514463,0.040270146,0.15609775,84.333336,17.466095,27.742052,13.033767,80.821266,-18.372652,9.54197e-21,0.0,80.67693,76.969765,41.920288,96.0,0.030502345,11.311594,280.87042,165.254,0.0,74.92417,0.24687818,0.0,96.81818,8.330017
16598,20435880.0,1.0,17.469421,16.412933,23.439972,23.506866,23.349426,23.291626,17.477997,17.444702,17.436676,17.456207,0.0,0.051180776,0.040436257,0.15978318,92.666664,17.466095,27.89597,12.619196,82.625374,5.844758,9.54197e-21,0.0,81.4719,75.961685,41.50999,96.0,0.037370373,11.886011,284.07025,166.08704,0.0,75.4437,0.2514014,0.0,98.15632,8.330017
16599,20435940.0,1.0,17.510223,16.406158,23.447205,23.517609,23.347595,23.292084,17.460388,17.4581,17.452972,17.462433,0.0,0.051950622,0.040712662,0.1638921,101.0,17.466095,28.030125,12.209205,84.52431,5.100797,9.54197e-21,0.0,81.9417,76.737755,41.39864,96.0,0.04011211,12.041902,288.36923,168.45103,0.0,75.67926,0.25655904,0.0,99.10593,8.330017
16600,20436000.0,1.0,17.398346,16.399994,23.45279,23.525879,23.345398,23.29242,17.572388,17.516205,17.503693,17.543182,0.0,0.052768525,0.041058008,0.16822223,109.333336,17.549408,28.140062,11.80209,86.492035,-18.475914,9.54197e-21,0.0,82.014206,79.42815,41.65563,96.0,0.037389718,11.682119,293.70154,172.3736,0.0,75.56892,0.2620537,0.0,99.5559,8.330017
16601,20436060.0,1.0,17.515198,16.394531,23.456848,23.531586,23.343353,23.292816,17.565552,17.535736,17.527283,17.54715,0.0,0.053657427,0.041479163,0.17288575,117.666664,17.549408,28.230595,11.399109,88.506165,0.35746276,9.54197e-21,0.0,81.72031,83.36414,41.419853,96.0,0.04224669,12.012209,300.1062,177.43996,0.0,75.13693,0.2680327,0.0,99.54298,8.330017
16602,20436120.0,1.0,17.561218,16.38977,23.458984,23.534454,23.340912,23.29306,17.552582,17.546356,17.541687,17.549469,0.0,0.054486584,0.04186996,0.17749049,126.0,17.549408,28.294586,10.997921,90.534706,2.9066887,9.54197e-21,0.0,81.05275,88.97925,41.30982,96.0,0.045206994,12.166256,307.35486,183.77974,0.0,74.37448,0.27386042,0.0,99.05728,8.330017
16603,20436180.0,1.0,17.512268,16.385773,23.459473,23.535004,23.338104,23.293182,17.64682,17.604187,17.592133,17.629425,0.0,0.055189256,0.04217909,0.1817975,134.33333,17.63272,28.328537,10.5971,92.554726,-16.97046,9.54197e-21,0.0,80.02336,96.4834,41.40606,96.0,0.044843428,12.031519,315.2585,191.44542,0.0,73.29152,0.27918008,0.0,98.1097,8.330017
16604,20436240.0,1.0,17.589966,16.38266,23.458862,23.533752,23.335205,23.293335,17.643616,17.624939,17.616852,17.635437,0.0,0.055757515,0.042389512,0.18582128,142.66667,17.63272,28.333002,10.1979885,94.55473,-3.5449457,9.54197e-21,0.0,78.74097,105.38962,41.247673,96.0,0.04839806,12.253257,323.61035,200.07162,0.0,71.9805,0.28398764,0.0,96.8515,8.330017
16605,20436300.0,1.0,17.620667,16.380463,23.456787,23.530304,23.332123,23.293488,17.638641,17.633728,17.62976,17.635956,0.0,0.056104153,0.042429626,0.1893053,151.0,17.63272,28.305868,9.800514,96.50938,-0.059342872,9.54197e-21,0.0,77.280365,115.77775,41.179573,96.0,0.050335497,12.348596,331.98553,209.54948,0.0,70.50574,0.28786093,0.0,95.38876,8.330017
16606,20436360.0,1.0,17.64798,16.379242,23.453033,23.52414,23.329163,23.29364,17.470825,17.53064,17.55017,17.478882,1.0,0.05623914,0.04229862,0.19227047,159.33333,17.466003,28.25063,9.405197,98.39265,34.993458,9.54197e-21,0.0,75.78076,127.08212,41.191547,96.0,0.0507863,12.331835,340.1586,219.43005,0.0,68.989685,0.29083735,0.0,93.90059,8.330017
16607,20436420.0,1.0,17.568054,16.37909,23.4469,23.51474,23.325714,23.29361,17.455658,17.495483,17.512482,17.467773,1.0,0.056135006,0.04198129,0.19459142,167.66667,17.466003,28.15788,9.008308,100.0,13.102128,9.54197e-21,0.0,74.26585,139.17317,41.332973,96.0,0.048911545,12.133838,347.7346,229.49875,0.0,67.45586,0.29273367,0.0,92.414505,8.330017
16608,20436480.0,1.0,17.505768,16.380005,23.439484,23.50412,23.322174,23.29361,17.459259,17.483002,17.494598,17.469727,1.0,0.056089018,0.041719243,0.19538233,176.0,17.466003,28.028757,8.6113405,100.0,3.7935054,9.54197e-21,0.0,72.76386,152.72159,41.472046,96.0,0.046722997,11.939132,354.27493,240.06923,0.0,65.93987,0.29321846,0.0,90.673744,8.330017
16609,20436540.0,1.0,17.479034,16.38211,23.431091,23.492157,23.31839,23.29361,17.30069,17.37268,17.401978,17.313599,1.0,0.055855397,0.041322418,0.19522284,184.33333,17.299316,27.861807,8.214725,100.0,33.51086,9.54197e-21,0.0,71.302345,166.62387,41.613674,96.0,0.044189468,11.740856,359.3055,250.2824,0.0,64.46321,0.2924332,0.0,88.94947,8.330017
16610,20436600.0,1.0,17.397675,16.385437,23.421753,23.478943,23.314362,23.293518,17.28775,17.33191,17.355103,17.300873,1.0,0.055418156,0.04077074,0.19456394,192.66667,17.299316,27.652267,7.8166194,100.0,12.487384,9.54197e-21,0.0,69.95347,179.88199,41.753757,96.0,0.04153107,11.544742,362.8373,259.50778,0.0,63.087524,0.29077944,0.0,87.40766,8.330017
16611,20436660.0,1.0,17.34671,16.390045,23.413788,23.46762,23.310913,23.293701,17.288208,17.316833,17.332062,17.302216,1.0,0.0549006,0.04016392,0.19374144,201.0,17.299316,27.411106,7.4212484,100.0,3.3715217,9.54197e-21,0.0,68.771965,191.94437,41.860405,96.0,0.039379187,11.395433,365.41846,267.5841,0.0,61.86772,0.28882864,0.0,86.097725,8.330017
16612,20436720.0,1.0,17.337067,16.395996,23.405548,23.45575,23.307556,23.294067,17.116058,17.209198,17.24118,17.14798,1.0,0.054389473,0.039572254,0.19301167,209.33333,17.132599,27.137592,7.0309625,100.0,31.1033,9.54197e-21,0.0,67.779564,202.51833,41.94602,96.0,0.037603866,11.275576,367.53134,274.5143,0.0,60.82713,0.28699714,0.0,85.03558,8.330017
16613,20436780.0,1.0,17.217194,16.403381,23.396454,23.442749,23.304077,23.294464,17.11621,17.166687,17.191711,17.135712,1.0,0.05385373,0.03899163,0.19230667,217.66667,17.132599,26.8278,6.6445007,100.0,8.164818,9.54197e-21,0.0,66.90871,212.11905,42.199154,96.0,0.033125844,10.921181,369.26797,280.64804,0.0,59.90699,0.2851706,0.0,84.14191,8.330017
16614,20436840.0,1.0,17.155212,16.412262,23.387634,23.430115,23.30072,23.295044,17.127502,17.14978,17.166168,17.1362,1.0,0.05336635,0.038477298,0.19175789,226.0,17.132599,26.485209,6.2644777,100.0,1.1965783,9.54197e-21,0.0,66.144424,220.91235,42.361813,96.0,0.030242773,10.693461,371.0557,286.2639,0.0,59.0953,0.28361866,0.0,83.37865,8.330017
16615,20436900.0,0.0,17.151459,16.422668,23.378632,23.417145,23.297546,23.295776,16.929657,17.04953,17.081604,16.988647,1.0,0.05265062,0.037798848,0.19065893,222.0,16.965912,26.112,5.89326,100.0,20.732025,9.54197e-21,0.0,65.561646,225.09276,42.403896,96.0,0.029170396,10.634543,369.15073,287.97452,0.0,58.4493,0.281114,0.0,82.87769,8.330017
16616,20436960.0,0.0,16.99588,16.434662,23.370056,23.404755,23.2948,23.296692,16.951813,17.001404,17.026611,16.973145,1.0,0.051923115,0.037115976,0.18966636,218.0,16.965912,25.7132,5.531706,100.0,-0.985279,9.54197e-21,0.0,65.20562,225.64622,42.802635,96.0,0.022787381,10.076313,365.8254,287.09302,0.0,58.017044,0.2787036,0.0,82.677666,8.330017
16617,20437020.0,0.0,16.959564,16.448364,23.361908,23.392914,23.292358,23.297852,16.967194,16.980042,16.996338,16.969482,1.0,0.05128377,0.036524415,0.18893023,214.0,16.965912,25.290962,5.1827016,100.0,-2.083504,9.54197e-21,0.0,65.006256,223.98048,42.943977,96.0,0.020539593,9.878432,362.16058,284.84866,0.0,57.747795,0.27673325,0.0,82.662994,8.330017
16618,20437080.0,0.0,16.865784,16.463745,23.353638,23.380829,23.2901,23.299225,16.765594,16.89627,16.924988,16.842163,1.0,0.050716862,0.03601276,0.1884294,210.0,16.799194,24.847973,4.848694,100.0,1.8647888,9.54197e-21,0.0,64.9316,220.84512,43.257187,96.0,0.016299637,9.439934,358.51752,281.76254,0.0,57.612694,0.2751517,0.0,82.79972,8.330017
16619,20437140.0,0.0,16.789307,16.480957,23.344116,23.367065,23.28775,23.300568,16.804535,16.835419,16.861023,16.807404,1.0,0.05020135,0.035575695,0.1880585,206.0,16.799194,24.38047,4.52814,100.0,-2.3420582,9.54197e-21,0.0,64.92253,216.99419,43.597622,96.0,0.012369121,8.963329,355.005,278.30658,0.0,57.56176,0.27382728,0.0,83.01146,8.330017
16620,20437200.0,0.0,16.804932,16.5,23.334747,23.353607,23.285553,23.302032,16.80478,16.813599,16.830597,16.802338,1.0,0.04973672,0.03520928,0.18783788,202.0,16.799194,23.891722,4.222708,100.0,0.34009296,9.54197e-21,0.0,64.96181,212.7345,43.610115,96.0,0.01215511,8.94584,351.71637,274.7059,0.0,57.57722,0.27277535,0.0,83.28014,8.330017
16621,20437260.0,0.0,16.605774,16.52066,23.322784,23.33783,23.28006,23.299835,16.656586,16.75888,16.781128,16.720673,1.0,0.049292203,0.03489101,0.18771175,198.0,16.632507,23.331367,3.8765106,100.0,-10.930831,9.54197e-21,0.0,65.005,208.29738,44.90077,96.0,0.003493768,7.138924,348.76434,271.0664,0.0,57.61657,0.27188677,0.0,83.5595,8.330017
16622,20437320.0,0.0,16.649933,16.542664,23.3096,23.320496,23.274506,23.297607,16.636383,16.683899,16.71054,16.646576,1.0,0.048841294,0.034586795,0.18754895,194.0,16.632507,22.71574,3.5083666,99.81042,1.6101702,9.54197e-21,0.0,65.06098,204.13731,44.69923,96.0,0.004301082,7.421075,345.81635,267.61435,0.0,57.679523,0.27096912,0.0,83.856186,8.330017
16623,20437380.0,0.0,16.6521,16.565887,23.296326,23.30307,23.269043,23.29538,16.646881,16.657867,16.676392,16.643555,1.0,0.048395928,0.034315158,0.18718077,190.0,16.632507,22.045677,3.1179774,99.41971,0.77022547,9.54197e-21,0.0,65.083755,200.32092,44.896496,96.0,0.003459564,7.1449084,342.8822,264.32916,0.0,57.728394,0.26988465,0.0,84.08165,8.330017
16624,20437440.0,0.0,16.591888,16.590363,23.283234,23.28598,23.263672,23.293121,16.609253,16.638245,16.65213,16.625153,1.0,0.0480202,0.034126524,0.18682659,186.0,16.46582,21.32148,2.7041302,98.858116,-3.331778,9.54197e-21,0.0,65.01955,196.27348,47.768814,96.0,8.2960316e-05,3.123662,340.16504,260.9663,0.0,57.714993,0.26896706,0.0,84.16361,8.330017
16625,20437500.0,0.0,16.615631,16.615997,23.270508,23.269348,23.258636,23.291016,16.605255,16.618225,16.629395,16.607758,1.0,0.047528714,0.033864412,0.18603212,182.0,16.46582,20.54392,2.2681692,98.11641,0.93496263,9.54197e-21,0.0,64.913055,193.16801,49.096127,96.0,9.967964e-06,1.2654186,337.06876,257.97333,0.0,57.66714,0.26741904,0.0,84.19624,8.330017
16626,20437560.0,0.0,16.64215,16.642761,23.259766,23.255371,23.254425,23.289276,16.604828,16.611786,16.618652,16.608276,1.0,0.046983656,0.033573035,0.18496944,178.0,16.46582,19.73314,1.8189235,97.265434,14.156925,7.0812126e-07,0.0,64.77761,190.41035,50.002712,96.0,2.0418431e-06,-0.0037966673,333.78314,255.067,0.0,57.597958,0.26552117,0.0,84.186455,8.330017
16627,20437620.0,0.0,16.669983,16.670654,23.249237,23.241547,23.250458,23.28769,16.412598,16.535095,16.55719,16.481873,1.0,0.046373826,0.033236988,0.18365858,174.0,16.299103,18.885075,1.3548998,96.279816,85.4715,2.6640807e-06,0.0,64.63931,187.75465,50.0,96.0,2.0075202e-06,-2.2262832e-07,330.2302,252.06929,0.0,57.5282,0.263264,0.0,84.17689,8.330017
16628,20437680.0,0.0,16.698883,16.699585,23.237885,23.226562,23.246521,23.286072,16.36676,16.44693,16.477234,16.392273,1.0,0.045742057,0.032892857,0.18216145,170.0,16.299103,17.99754,0.87451303,95.13769,106.162224,3.1706168e-06,0.0,64.49276,185.00075,50.0,96.0,1.9699962e-06,-3.4578482e-09,326.5128,248.90977,0.0,57.456726,0.26079085,0.0,84.14518,8.330017
16629,20437740.0,0.0,16.72879,16.729523,23.226715,23.211884,23.242737,23.284485,16.341309,16.39032,16.418335,16.35315,1.0,0.045084666,0.032538358,0.18046863,166.0,16.299103,17.072704,0.37819344,93.84986,120.76304,3.508073e-06,0.0,64.33249,182.19705,50.0,96.0,1.9293607e-06,6.6826954e-11,322.6529,245.61804,0.0,57.378757,0.25808606,0.0,84.085205,8.330017
16630,20437800.0,0.0,16.759644,16.760437,23.21582,23.19751,23.239105,23.282928,16.19519,16.30603,16.339996,16.246826,1.0,0.044402443,0.03217398,0.17858525,162.0,16.132416,16.112686,0.0,92.4203,176.51471,5.1291377e-06,0.0,64.15821,179.34833,50.0,96.0,1.885814e-06,3.4947707e-15,318.6805,242.2031,0.0,57.29428,0.2551559,0.0,83.99687,8.330017
16631,20437860.0,0.0,16.791443,16.792267,23.205566,23.184021,23.235626,23.281128,16.171417,16.233978,16.266724,16.187378,1.0,0.043676637,0.03198906,0.1764586,158.0,16.132416,15.118368,0.0,90.85932,189.38177,5.4287757e-06,0.0,63.975327,176.26833,50.0,96.0,1.8411856e-06,7.179804e-18,314.66852,238.5921,0.0,57.3436,0.252118,0.0,83.89045,8.330017
16632,20437920.0,0.0,16.824127,16.824951,23.196198,23.171722,23.232452,23.279266,16.15976,16.193695,16.219055,16.166199,1.0,0.042931087,0.031878937,0.17418513,154.0,16.132416,14.093839,0.0,89.180954,199.43465,5.667371e-06,0.0,63.789684,173.04121,50.0,96.0,1.7957727e-06,4.970722e-18,310.6703,234.85478,0.0,57.45448,0.24898867,0.0,83.77338,8.330017
16633,20437980.0,0.0,16.857635,16.85852,23.187683,23.16043,23.229645,23.277283,16.019684,16.121033,16.149689,16.067383,1.0,0.042169288,0.031804528,0.17176954,150.0,15.965698,13.042964,0.0,87.39579,251.14606,7.192323e-06,0.0,63.595726,169.7587,50.0,96.0,1.7491816e-06,-1.4384067e-20,306.69296,231.04298,0.0,57.594975,0.24573682,0.0,83.637115,8.330017
16634,20438040.0,0.0,16.891968,16.892883,23.179565,23.149658,23.227081,23.275116,15.998108,16.057343,16.084137,16.013397,1.0,0.041393142,0.031755567,0.16921626,146.0,15.965698,11.967759,0.0,85.50464,262.49734,7.4355357e-06,0.0,63.392048,166.44785,50.0,96.0,1.7014248e-06,-2.3789402e-23,302.748,227.17557,0.0,57.756687,0.2423584,0.0,83.47919,8.330017
16635,20438100.0,0.0,16.927032,16.927979,23.172577,23.140442,23.224915,23.272827,15.987793,16.020355,16.040955,15.99353,1.0,0.04060247,0.03172145,0.1665382,142.0,15.965698,10.87299,0.0,83.52939,270.92383,7.6255506e-06,0.0,63.177914,163.11261,50.0,96.0,1.6526058e-06,4.0702395e-24,298.84402,223.258,0.0,57.93262,0.23885547,0.0,83.30063,8.330017
16636,20438160.0,0.0,16.9628,16.963806,23.168152,23.134674,23.223572,23.27069,16.050232,16.024658,16.034363,16.028748,0.0,0.039797585,0.031693745,0.16376626,138.0,16.049011,9.768124,0.0,81.51195,256.94296,7.1482946e-06,0.0,62.95575,159.7232,50.0,96.0,1.6031083e-06,4.1683762e-29,294.99493,219.28174,0.0,58.12006,0.2352508,0.0,83.109215,8.330017
16637,20438220.0,0.0,16.999268,17.000275,23.165833,23.131714,23.22287,23.268616,16.057068,16.038727,16.041656,16.04953,0.0,0.038981713,0.031666763,0.16094264,134.0,16.049011,8.660001,0.0,79.47951,262.1366,7.2851e-06,0.0,62.73076,156.24019,50.0,96.0,1.5535303e-06,-9.834572e-31,291.22192,215.23941,0.0,58.319317,0.2315841,0.0,82.91634,8.330017
16638,20438280.0,0.0,17.036346,17.037384,23.165344,23.131165,23.22287,23.266571,16.05954,16.047455,16.047516,16.056305,0.0,0.038159553,0.031638302,0.15809938,130.0,16.049011,7.555605,0.0,77.45454,267.76767,7.420704e-06,0.0,62.50748,152.64612,50.0,96.0,1.5043673e-06,4.8936244e-32,287.54193,211.13618,0.0,58.531525,0.22788997,0.0,82.73006,8.330017
16639,20438340.0,0.0,17.074005,17.075104,23.166718,23.133179,23.223602,23.264618,16.129242,16.075806,16.071716,16.101013,0.0,0.03733522,0.031607013,0.15526621,126.0,16.132294,6.4616747,0.0,75.4614,252.96666,6.940818e-06,0.0,62.290146,148.92693,50.0,96.0,1.4560597e-06,1.2609487e-37,283.90198,206.97832,0.0,58.75825,0.2242009,0.0,82.55814,8.330017
16640,20438400.0,0.0,17.112213,17.113342,23.170135,23.13797,23.225067,23.262756,16.138062,16.103394,16.0979,16.127563,0.0,0.036513824,0.031571202,0.15248373,122.0,16.132294,5.3865004,0.0,73.53076,257.72226,7.06466e-06,0.0,62.0843,145.0662,50.0,96.0,1.4091646e-06,6.43616e-40,280.3067,202.77513,0.0,59.001476,0.22056097,0.0,82.41137,8.330017
16641,20438460.0,0.0,17.15091,17.15207,23.175293,23.14502,23.227325,23.26123,16.141693,16.119843,16.11502,16.136871,0.0,0.03570081,0.03153095,0.14978303,118.0,16.132294,4.337323,0.0,71.68208,263.15292,7.195386e-06,0.0,61.8949,141.06128,50.0,96.0,1.3641119e-06,6.726e-42,276.7955,198.54123,0.0,59.263344,0.2170066,0.0,82.298004,8.330017
16642,20438520.0,0.0,17.190094,17.191284,23.182098,23.154388,23.230255,23.259827,16.213776,16.151733,16.146057,16.182587,0.0,0.034901425,0.03148635,0.14719516,114.0,16.215607,3.3212576,0.0,69.93903,248.8824,6.742419e-06,0.0,61.727386,136.90822,50.0,96.0,1.3213042e-06,0.0,273.40305,194.2897,0.0,59.546394,0.21357451,0.0,82.227165,8.330017
16643,20438580.0,0.0,17.229675,17.230896,23.190674,23.166138,23.233917,23.258545,16.222107,16.18164,16.176361,16.210358,0.0,0.03412052,0.031436797,0.14475313,110.0,16.215607,2.345583,0.0,68.32639,253.97932,6.8711624e-06,0.0,61.587112,132.6079,50.0,96.0,1.2811155e-06,0.0,270.1603,190.03621,0.0,59.85257,0.21030177,0.0,82.2086,8.330017
16644,20438640.0,0.0,17.269623,17.270874,23.200562,23.179688,23.23822,23.257416,16.225677,16.199646,16.195648,16.21997,0.0,0.0333625,0.031382725,0.1424792,106.0,16.215607,1.4156156,0.0,66.85669,259.7586,7.0100587e-06,0.0,61.478733,128.17026,50.0,96.0,1.2437854e-06,0.0,267.0896,185.79732,0.0,60.183834,0.20721552,0.0,82.24969,8.330017
16645,20438700.0,0.0,17.309906,17.311218,23.211761,23.195068,23.243164,23.256378,16.299469,16.231842,16.228241,16.265808,0.0,0.032632466,0.031324394,0.14040112,102.0,16.29892,0.5389708,0.0,65.551605,246.40848,6.593375e-06,0.0,61.40852,123.59995,50.0,96.0,1.2096035e-06,0.0,264.21072,181.58759,0.0,60.54293,0.2043487,0.0,82.36036,8.330017
16646,20438760.0,0.0,17.350494,17.351807,23.223541,23.21112,23.248535,23.255707,16.307098,16.262482,16.259705,16.294373,0.0,0.031952657,0.031259965,0.13852003,98.0,16.29892,0.0,0.0,64.408676,252.16881,6.7351093e-06,0.0,61.394356,118.90504,50.0,96.0,1.1787109e-06,0.0,261.53348,177.41827,0.0,60.93107,0.20172301,0.0,82.5457,8.330017
16647,20438820.0,0.0,17.391327,17.39267,23.236328,23.228516,23.254395,23.255157,16.310669,16.281158,16.279358,16.304413,0.0,0.03158268,0.031163951,0.13677667,94.0,16.29892,0.0,0.0,63.447086,258.71573,6.892452e-06,0.0,61.6427,113.875435,50.0,96.0,1.1530161e-06,0.0,259.0968,173.21706,0.0,61.36054,0.19951314,0.0,82.83314,8.330017
16648,20438880.0,0.0,17.432343,17.433716,23.250061,23.247253,23.26056,23.254791,16.38623,16.313751,16.312439,16.350342,0.0,0.031327594,0.031066936,0.13531007,90.0,16.382202,0.0,0.0,62.681736,246.79475,6.525359e-06,0.0,62.018364,108.6825,50.0,96.0,1.132077e-06,0.0,256.91217,169.08037,0.0,61.841625,0.19769408,0.0,83.237206,8.330017
16649,20438940.0,0.0,17.473541,17.474915,23.26474,23.267303,23.266968,23.254578,16.39325,16.345154,16.344238,16.379486,0.0,0.031132553,0.030970367,0.13411745,86.0,16.382202,0.0,0.0,62.124424,253.85373,6.6959433e-06,0.0,62.478603,103.44009,50.0,96.0,1.115132e-06,0.0,254.9605,165.05443,0.0,62.368004,0.19620994,0.0,83.750374,8.330017
16650,20439000.0,0.0,17.514862,17.516266,23.279968,23.288116,23.27359,23.254517,16.39679,16.364899,16.364319,16.389862,0.0,0.030973641,0.030872785,0.13319886,82.0,16.382202,0.0,0.0,61.77591,261.67224,6.8860513e-06,0.0,63.008575,98.18737,50.0,96.0,1.1018057e-06,0.0,253.22322,161.14882,0.0,62.939407,0.19503489,0.0,84.37626,8.330017
16651,20439060.0,0.0,17.556274,17.557648,23.29425,23.307465,23.279999,23.254791,16.47293,16.398224,16.397827,16.436005,0.0,0.030838037,0.030775014,0.13254909,78.0,16.465515,0.0,0.0,61.616116,251.13127,6.5619206e-06,0.0,63.60125,92.95929,50.0,96.0,1.0918396e-06,0.0,251.68617,157.37411,0.0,63.557774,0.19415165,0.0,85.11843,8.330017
16652,20439120.0,0.0,17.597687,17.59909,23.309021,23.327484,23.286621,23.255249,16.479095,16.430115,16.42984,16.465546,0.0,0.030712923,0.030673573,0.1321527,74.0,16.465515,0.0,0.0,61.661236,259.31006,6.755935e-06,0.0,64.25042,87.78129,50.0,96.0,1.0848322e-06,0.0,250.32755,153.7299,0.0,64.22311,0.19352858,0.0,85.979805,8.330017
16653,20439180.0,0.0,17.63913,17.640533,23.324036,23.347717,23.293396,23.255829,16.482452,16.450226,16.450043,16.476257,0.0,0.030588524,0.030564087,0.13200004,70.0,16.465515,0.0,0.0,61.906624,268.15222,6.9702687e-06,0.0,64.95578,82.65685,50.0,96.0,1.0805003e-06,0.0,249.12704,150.20532,0.0,64.938705,0.19314249,0.0,86.96983,8.330017
16654,20439240.0,0.0,17.680511,17.681915,23.339203,23.368042,23.300323,23.256592,16.558716,16.483551,16.483429,16.522034,0.0,0.030459272,0.030443927,0.13208987,66.0,16.548798,0.0,0.0,62.3581,258.67676,6.678752e-06,0.0,65.721634,77.58914,50.0,96.0,1.0787074e-06,0.0,248.07126,146.79439,0.0,65.71084,0.1929829,0.0,88.10273,8.330017
16655,20439300.0,0.0,17.721802,17.723175,23.354645,23.388489,23.307434,23.257538,16.564392,16.515259,16.515198,16.551178,0.0,0.030318838,0.030309204,0.13240989,62.0,16.548798,0.0,0.0,63.01574,267.75287,6.891907e-06,0.0,66.55274,72.5843,50.0,96.0,1.0791948e-06,0.0,247.14352,143.48936,0.0,66.54591,0.19302724,0.0,89.39256,8.330017
16656,20439360.0,0.0,17.76294,17.764313,23.368408,23.40625,23.3143,23.25879,16.567352,16.535095,16.535034,16.561157,0.0,0.03016475,0.030158706,0.13292433,58.0,16.548798,0.0,0.0,63.834232,277.44424,7.1244726e-06,0.0,67.45495,67.664406,50.0,96.0,1.0815481e-06,0.0,246.3331,140.2887,0.0,67.45064,0.19323814,0.0,90.84718,8.330017
16657,20439420.0,0.0,23.38211,17.805298,23.381714,23.423553,23.321106,23.25998,17.405823,16.650482,16.650452,16.818512,0.0,0.030360024,0.030356225,0.13474914,54.0,16.63211,0.0,0.0,64.82236,1150.836,1.7558563e-05,0.0,68.31525,61.786964,0.00043360106,30.000574,0.19546495,69.99939,245.75247,137.10612,0.0,68.31249,0.19545804,0.0,92.22452,8.330017
16658,20439480.0,0.0,23.400055,17.846039,23.400055,23.44754,23.32904,23.262268,17.363739,17.006287,17.006256,17.308197,0.0,0.030142939,0.030140536,0.13543011,50.0,16.63211,0.0,0.0,66.07952,1479.3817,2.6775537e-05,0.0,69.17373,57.629368,1.4386137e-07,30.000002,0.1957118,70.0,245.15752,134.39459,0.0,69.17198,0.19570494,0.0,93.75581,8.330017
16659,20439540.0,0.0,23.419556,17.886505,23.419556,23.472198,23.337738,23.265259,16.99472,17.07019,17.07016,17.162994,0.0,0.029888636,0.029887114,0.13644138,46.0,16.63211,0.06308278,0.0,67.59465,1572.94,2.8679578e-05,0.0,70.19802,53.209473,-8.166404e-10,30.000002,0.19621487,70.0,244.63806,131.58044,0.0,70.19691,0.19620833,0.0,95.65495,8.330017
16660,20439600.0,1.0,23.436005,17.926666,23.436157,23.492462,23.346405,23.26828,16.882385,17.011597,17.011597,16.979492,0.0,0.029996306,0.029979737,0.13899677,54.333332,16.715393,0.23771825,0.0,69.29111,1599.599,2.9002564e-05,0.0,71.27545,50.23656,3.6160197e-15,30.000002,0.19896053,70.0,245.13762,130.45126,0.0,71.26316,0.19896863,0.0,97.6596,8.330017
16661,20439660.0,1.0,23.447266,17.966492,23.447601,23.505707,23.354156,23.270996,16.817322,16.938232,16.938416,16.868164,0.0,0.030487245,0.030316537,0.1422962,62.666668,16.715393,0.48553735,0.0,71.08447,1642.3503,2.9748215e-05,0.0,72.2707,48.846947,7.94944e-18,30.000002,0.20308474,70.0,246.49907,130.81331,0.0,72.141975,0.20309947,0.0,99.34437,8.330017
16662,20439720.0,1.0,23.455078,18.00592,23.455505,23.51535,23.361206,23.273132,16.793915,16.878967,16.879425,16.815643,0.0,0.03143084,0.031102406,0.14515856,71.0,16.715393,0.8003657,0.0,72.955086,1684.1582,3.049517e-05,0.0,72.944244,49.588097,1.5409907e-19,30.000002,0.20767556,70.0,248.66667,132.77704,0.0,72.69438,0.20769577,0.0,99.96657,8.330017
16663,20439780.0,1.0,23.46103,18.044891,23.461548,23.522552,23.367401,23.274628,16.859253,16.863342,16.863708,16.842255,0.0,0.03242787,0.03188492,0.14840871,79.333336,16.798706,1.1726853,0.0,74.88495,1705.7017,3.076358e-05,0.0,73.18444,51.816452,-1.180652e-23,30.000002,0.21270187,70.0,251.56302,135.92087,0.0,72.77919,0.21272668,0.0,99.99867,8.330017
16664,20439840.0,1.0,23.465698,18.083405,23.466248,23.527374,23.372894,23.275635,16.867096,16.864838,16.86502,16.86081,0.0,0.033304214,0.03250102,0.15267438,87.666664,16.798706,1.5965961,0.0,76.85234,1751.8313,3.1594867e-05,0.0,73.145096,54.784065,1.1490327e-25,30.000002,0.21845695,70.0,255.28862,139.84285,0.0,72.56003,0.21848623,0.0,99.99991,8.330017
16665,20439900.0,1.0,23.468353,18.121399,23.468994,23.529022,23.377808,23.276337,16.874207,16.869324,16.869385,16.870483,0.0,0.034086674,0.032981522,0.15783364,96.0,16.798706,2.066787,0.0,78.82027,1802.2511,3.25012e-05,0.0,72.904724,58.4078,3.1933832e-26,30.000002,0.22487608,70.0,259.90598,144.48396,0.0,72.11787,0.22490962,0.0,99.999954,8.330017
16666,20439960.0,1.0,23.46753,18.158844,23.468231,23.525757,23.381897,23.276855,16.952026,16.900604,16.89972,16.92752,0.0,0.034887433,0.033439994,0.1634284,104.333336,16.882019,2.573476,0.0,80.73067,1833.8716,3.296459e-05,0.0,72.502174,62.924263,-5.745619e-30,30.000002,0.23172933,70.0,265.42407,149.95895,0.0,71.49632,0.23176679,0.0,99.820206,8.330017
16667,20440020.0,1.0,23.464142,18.195679,23.464874,23.519684,23.385437,23.2771,16.959198,16.931,16.929626,16.954773,0.0,0.035905093,0.034073196,0.16819271,112.666664,16.882019,3.1130087,0.0,82.566055,1884.3967,3.3902736e-05,0.0,71.81906,69.442444,6.8135696e-32,30.000002,0.23814553,70.0,271.56613,156.79924,0.0,70.58694,0.23818518,0.0,98.83821,8.330017
16668,20440080.0,1.0,23.458557,18.231842,23.45932,23.510864,23.388367,23.27707,16.956787,16.948425,16.947235,16.96045,0.0,0.036879536,0.034634788,0.17235138,121.0,16.882019,3.6782496,0.0,84.29777,1929.6871,3.4746037e-05,0.0,70.84123,77.796875,2.0610479e-33,30.000002,0.24384275,70.0,278.00082,164.81114,0.0,69.38134,0.2438832,0.0,97.36889,8.330017
16669,20440140.0,1.0,23.451324,18.267334,23.452057,23.499939,23.390686,23.276764,17.018463,16.980713,16.978699,17.00412,0.0,0.037742596,0.035063665,0.17574279,129.33333,16.965302,4.265066,0.0,85.90629,1944.4706,3.4926816e-05,0.0,69.63701,87.987206,-7.406983e-39,30.000002,0.24852343,70.0,284.3639,173.88821,0.0,67.94977,0.24856165,0.0,95.56031,8.330017
16670,20440200.0,1.0,23.443146,18.302094,23.443848,23.487732,23.392609,23.276337,17.014557,17.004364,17.002441,17.018188,0.0,0.038432036,0.03530676,0.178317,137.66667,16.965302,4.868183,0.0,87.388985,1972.8479,3.5476955e-05,0.0,68.31492,99.65469,-1.20512e-40,30.000002,0.25204214,70.0,290.3125,183.69116,0.0,66.400795,0.25207946,0.0,93.61942,8.330017
16671,20440260.0,1.0,23.43396,18.33606,23.4346,23.474152,23.394012,23.276031,17.003998,17.01239,17.011444,17.013,0.0,0.038928527,0.03535149,0.18012181,146.0,16.965302,5.482546,0.0,88.73014,1992.2529,3.5861343e-05,0.0,66.97316,112.296036,4.2e-43,30.000002,0.2543939,70.0,295.7988,193.80261,0.0,64.83105,0.25442806,0.0,91.70501,8.330017
16672,20440320.0,1.0,23.424408,18.369232,23.425018,23.460114,23.395203,23.275818,17.061523,17.036774,17.034912,17.051086,0.0,0.039250173,0.035219017,0.18128209,154.33333,17.048615,6.1076264,0.0,89.924324,1979.7917,3.554902e-05,0.0,65.70188,125.22283,0.0,30.000002,0.25574678,70.0,300.74048,203.73413,0.0,63.327892,0.25577718,0.0,89.939285,8.330017
16673,20440380.0,1.0,23.415009,18.40155,23.415527,23.446198,23.39627,23.275787,17.05899,17.054718,17.052979,17.062958,0.0,0.039456353,0.034967158,0.18200603,162.66667,17.048615,6.7428513,0.0,90.9829,1984.161,3.5656074e-05,0.0,64.5646,137.84654,0.0,30.000002,0.25642747,70.0,305.16827,213.14961,0.0,61.95243,0.25645444,0.0,88.38761,8.330017
16674,20440440.0,1.0,23.405518,18.432922,23.406006,23.432251,23.397278,23.276001,17.054169,17.060944,17.06018,17.060455,0.0,0.03960618,0.034654092,0.1824726,171.0,17.048615,7.387613,0.0,91.9023,1984.9823,3.5691177e-05,0.0,63.5922,149.7281,0.0,30.000002,0.25673243,70.0,309.15558,221.83546,0.0,60.734695,0.25675666,0.0,87.06827,8.330017
16675,20440500.0,1.0,23.396301,18.463379,23.396729,23.418701,23.398254,23.276428,17.120209,17.087952,17.085266,17.105194,0.0,0.039753735,0.03433907,0.18281034,179.33333,17.131897,8.041991,0.0,92.684296,1960.3235,3.5146662e-05,0.0,62.79154,160.65393,0.0,30.000002,0.25690207,70.0,312.81778,229.73906,0.0,59.678642,0.25692427,0.0,85.96574,8.330017
16676,20440560.0,1.0,23.387909,18.492859,23.388275,23.40625,23.3992,23.277344,17.126587,17.11139,17.108215,17.125122,0.0,0.039934937,0.034049813,0.18309805,187.66667,17.131897,8.705835,0.0,93.35113,1958.315,3.512627e-05,0.0,62.138123,170.7775,0.0,30.000002,0.2570824,70.0,316.31937,237.04192,0.0,58.758755,0.25710338,0.0,85.03125,8.330017
16677,20440620.0,1.0,23.379639,18.521301,23.380035,23.394043,23.400085,23.278503,17.129517,17.124573,17.12204,17.131012,0.0,0.04016993,0.033802267,0.18337145,196.0,17.131897,9.378247,0.0,93.89772,1957.0516,3.5115063e-05,0.0,61.611336,180.23195,0.0,30.000002,0.25734255,70.0,319.76,243.87921,0.0,57.957375,0.25736275,0.0,84.227715,8.330017
16678,20440680.0,0.0,23.372345,18.548676,23.372406,23.382751,23.40097,23.279907,17.194244,17.15564,17.150604,17.178162,0.0,0.040197458,0.033364415,0.18277472,192.0,17.21521,10.059389,0.0,94.331696,1925.9294,3.4468747e-05,0.0,61.26708,185.51952,0.0,30.000002,0.25634032,70.0,320.53738,247.1297,0.0,57.323807,0.25634277,0.0,83.675514,8.330017
16679,20440740.0,0.0,23.365723,18.57492,23.365723,23.37268,23.401947,23.281677,17.198853,17.178436,17.172913,17.19577,0.0,0.040247194,0.03292608,0.18227036,188.0,17.21521,10.750763,0.0,94.673904,1916.5159,3.430984e-05,0.0,61.179806,187.13838,0.0,30.000002,0.25544634,70.0,320.18625,247.83578,0.0,56.930573,0.25544426,0.0,83.45421,8.330017
16680,20440800.0,0.0,23.359558,18.600006,23.359558,23.363281,23.402924,23.283752,17.201935,17.190216,17.185577,17.200348,0.0,0.040377464,0.032550056,0.18185773,184.0,17.21521,11.451962,0.0,94.92646,1908.7006,3.4174853e-05,0.0,61.282436,186.49486,0.0,30.000002,0.25478676,70.0,319.30542,247.06165,0.0,56.721603,0.254782,0.0,83.43641,8.330017
16681,20440860.0,0.0,23.35788,18.624481,23.35788,23.358704,23.407745,23.29004,17.275574,17.224243,17.215912,17.252716,0.0,0.040606756,0.032240387,0.18157275,180.0,17.298492,12.221532,0.0,95.15551,1880.2054,3.355116e-05,0.0,61.54821,184.1818,0.0,30.000002,0.25442013,70.0,318.15942,245.25621,0.0,56.664406,0.25441417,0.0,83.58046,8.330017
16682,20440920.0,0.0,23.357025,18.648926,23.357025,23.355164,23.412506,23.29657,17.287567,17.254242,17.244598,17.279175,0.0,0.040940292,0.03199516,0.18141463,176.0,17.298492,13.03756,0.0,95.35567,1877.273,3.3499386e-05,0.0,61.94029,180.86694,0.0,30.000002,0.25434914,70.0,316.9779,242.88708,0.0,56.719296,0.25434276,0.0,83.836,8.330017
16683,20440980.0,0.0,23.356537,18.67331,23.356537,23.35205,23.417084,23.303314,17.294281,17.272919,17.264069,17.289703,0.0,0.04136704,0.03180855,0.18134826,172.0,17.298492,13.898225,0.0,95.52764,1876.8224,3.348902e-05,0.0,62.429028,176.95697,0.0,30.000002,0.2545219,70.0,315.8454,240.21022,0.0,56.859554,0.2545156,0.0,84.16796,8.330017
16684,20441040.0,0.0,23.35553,18.697662,23.35553,23.348206,23.421265,23.31009,17.158722,17.227081,17.23117,17.195312,1.0,0.041878097,0.031672973,0.18134102,168.0,17.131805,14.800098,0.0,95.65825,1925.8877,3.4588793e-05,0.0,62.993973,172.71695,0.0,30.000002,0.2548896,70.0,314.80096,237.38412,0.0,57.06526,0.25488356,0.0,84.552124,8.330017
16685,20441100.0,0.0,23.353485,18.721954,23.353485,23.343079,23.424866,23.316803,17.145538,17.183167,17.193207,17.15335,1.0,0.04245637,0.031577345,0.1813378,164.0,17.131805,15.733904,0.0,95.730194,1930.2448,3.466231e-05,0.0,63.609238,168.3982,0.0,30.000002,0.25536862,70.0,313.84512,234.54367,0.0,57.31293,0.25536293,0.0,84.95918,8.330017
16686,20441160.0,0.0,23.350525,18.746155,23.350525,23.336823,23.427704,23.323273,17.141205,17.158936,17.168701,17.14267,1.0,0.043088518,0.031513028,0.18130547,160.0,17.131805,16.69232,0.0,95.7341,1934.401,3.474333e-05,0.0,64.25984,164.10966,0.0,30.000002,0.255904,70.0,312.9596,231.73904,0.0,57.589386,0.25589862,0.0,85.37437,8.330017
16687,20441220.0,0.0,23.346832,18.770325,23.346832,23.32962,23.42987,23.32962,17.000244,17.08847,17.109283,17.040375,1.0,0.043762546,0.03147255,0.18121518,156.0,16.965118,17.669872,0.0,95.66144,1985.6158,3.5908783e-05,0.0,64.93387,159.91862,0.0,30.000002,0.25644735,70.0,312.11908,228.99573,0.0,57.884388,0.2564421,0.0,85.78633,8.330017
16688,20441280.0,0.0,23.342102,18.794373,23.342102,23.321136,23.431244,23.335785,16.983063,17.030914,17.05423,16.99408,1.0,0.04446543,0.031449173,0.18103413,152.0,16.965118,18.656633,0.036547977,95.49758,1990.5055,3.6001547e-05,0.0,65.619896,155.87138,0.0,30.000002,0.25694606,70.0,311.28796,226.32391,0.0,58.189064,0.25694087,0.0,86.18401,8.330017
16689,20441340.0,0.0,23.337128,18.81839,23.337128,23.312439,23.431915,23.341797,16.975677,16.999573,17.01883,16.979523,1.0,0.045185972,0.031437125,0.18074682,148.0,16.965118,19.646572,0.1512833,95.2455,1993.9055,3.6074736e-05,0.0,66.31095,151.97021,0.0,30.000002,0.25736764,70.0,310.436,223.71239,0.0,58.498436,0.25736234,0.0,86.56324,8.330017
16690,20441400.0,0.0,23.331573,18.842285,23.331573,23.303009,23.431824,23.347595,16.833832,16.923157,16.952576,16.875244,1.0,0.045903545,0.03152409,0.18030532,144.0,16.7984,20.631886,0.32476953,94.89504,2043.7238,3.7241625e-05,0.0,67.00474,148.12222,0.0,30.000002,0.25773075,70.0,309.55145,221.10446,0.0,58.878742,0.25772536,0.0,86.9261,8.330017
16691,20441460.0,0.0,23.325226,18.866089,23.325226,23.292542,23.431213,23.353333,16.81485,16.86261,16.892609,16.826721,1.0,0.046626326,0.03164825,0.17974584,140.0,16.7984,21.608433,0.5538026,94.43527,2046.867,3.730712e-05,0.0,67.70211,144.36295,0.0,30.000002,0.25801876,70.0,308.6304,218.51962,0.0,59.285194,0.2580131,0.0,87.27365,8.330017
16692,20441520.0,0.0,23.318848,18.889801,23.318848,23.282135,23.42987,23.358795,16.806458,16.830078,16.853851,16.810822,1.0,0.0473441,0.031803835,0.1790401,136.0,16.7984,22.567879,0.83607614,93.87135,2048.1545,3.7346024e-05,0.0,68.39482,140.71886,0.0,30.000002,0.2581869,70.0,307.64032,215.95943,0.0,59.71049,0.25818092,0.0,87.59658,8.330017
16693,20441580.0,0.0,23.312103,18.913422,23.312103,23.271332,23.427765,23.363953,16.664398,16.7518,16.78537,16.707092,1.0,0.048048265,0.03199867,0.17818731,132.0,16.631714,23.50206,1.1694906,93.19675,2095.343,3.84896e-05,0.0,69.081894,137.15468,0.0,30.000002,0.25823367,70.0,306.57022,213.3998,0.0,60.16218,0.2582273,0.0,87.89786,8.330017
16694,20441640.0,0.0,23.30478,18.93692,23.30478,23.259857,23.424774,23.368713,16.6445,16.690582,16.723633,16.657623,1.0,0.048734237,0.03222986,0.17717862,128.0,16.631714,24.402267,1.5477005,92.40458,2095.5034,3.850614e-05,0.0,69.7602,133.67732,0.0,30.000002,0.25814274,70.0,305.4093,210.84088,0.0,60.636703,0.2581359,0.0,88.17388,8.330017
16695,20441700.0,0.0,23.297607,18.960297,23.297607,23.24878,23.421082,23.373138,16.635223,16.658112,16.683624,16.640503,1.0,0.049394052,0.032495014,0.17601386,124.0,16.631714,25.262007,1.9682862,91.503334,2093.4731,3.8486545e-05,0.0,70.4273,130.2722,0.0,30.000002,0.25790358,70.0,304.14612,208.26976,0.0,61.13293,0.25789624,0.0,88.42512,8.330017
16696,20441760.0,0.0,23.29013,18.983582,23.29013,23.237244,23.41684,23.377075,16.493103,16.5784,16.613739,16.537292,1.0,0.050023038,0.032790758,0.17469192,120.0,16.464996,26.076212,2.426949,90.48365,2136.8162,3.958375e-05,0.0,71.082275,126.927284,0.0,30.000002,0.2575071,70.0,302.77222,205.67603,0.0,61.650406,0.25749916,0.0,88.65173,8.330017
16697,20441820.0,0.0,23.282318,19.006714,23.282318,23.225403,23.411804,23.380585,16.47226,16.516724,16.550842,16.48648,1.0,0.050617825,0.033113655,0.17320918,116.0,16.464996,26.836336,2.9174843,89.34491,2133.084,3.953092e-05,0.0,71.722725,123.64965,0.0,30.000002,0.25694275,70.0,301.2847,203.06264,0.0,62.18677,0.25693423,0.0,88.85077,8.330017
16698,20441880.0,0.0,23.274902,19.029724,23.274902,23.214294,23.406097,23.383667,16.46231,16.484375,16.510193,16.468262,1.0,0.051170595,0.033460308,0.17156959,112.0,16.464996,27.536306,3.4366436,88.09872,2126.938,3.9435872e-05,0.0,72.34661,120.42523,0.0,30.000002,0.25620335,70.0,299.67795,200.4186,0.0,62.740795,0.25619414,0.0,89.0235,8.330017
16699,20441940.0,0.0,23.2677,19.052582,23.2677,23.203583,23.39972,23.386292,16.32016,16.403656,16.439178,16.36618,1.0,0.051675055,0.0338276,0.16977957,108.0,16.29831,28.168205,3.9804418,86.746506,2165.653,4.0468636e-05,0.0,72.95325,117.23699,0.0,30.000002,0.25528586,70.0,297.95013,197.73242,0.0,63.31206,0.25527596,0.0,89.17232,8.330017
16700,20442000.0,0.0,23.260376,19.075287,23.260376,23.192932,23.392609,23.388397,16.298615,16.341675,16.375458,16.313873,1.0,0.052128576,0.03421231,0.16784348,104.0,16.29831,28.726173,4.5421896,85.28888,2157.5234,4.0333114e-05,0.0,73.541336,114.08818,0.0,30.000002,0.25418875,70.0,296.10748,195.00797,0.0,63.89804,0.25417817,0.0,89.29643,8.330017
16701,20442060.0,0.0,23.253479,19.09787,23.253479,23.182892,23.385406,23.390076,16.288177,16.309387,16.334564,16.294281,1.0,0.052526847,0.0346105,0.16576512,100.0,16.29831,29.211426,5.11845,83.733734,2146.8955,4.0152452e-05,0.0,74.11039,110.96887,0.0,30.000002,0.25290763,70.0,294.15042,192.23834,0.0,64.497284,0.2528963,0.0,89.396904,8.330017
16702,20442120.0,0.0,23.247772,19.1203,23.247772,23.174774,23.3779,23.391357,16.350586,16.325287,16.332947,16.33139,0.0,0.052865773,0.035017192,0.16356002,96.0,16.381592,29.619923,5.705819,82.10557,2110.9705,3.934442e-05,0.0,74.66173,107.859474,0.0,30.000002,0.25144884,70.0,292.08618,189.41385,0.0,65.10937,0.2514368,0.0,89.478966,8.330017
16703,20442180.0,0.0,23.24356,19.142548,23.24356,23.168945,23.37033,23.392395,16.355164,16.342194,16.341614,16.349426,0.0,0.053140674,0.035426963,0.16125682,92.0,16.381592,29.952202,6.3020716,80.4317,2095.9822,3.9072373e-05,0.0,75.198814,104.728546,0.0,30.000002,0.24983089,70.0,289.9284,186.52083,0.0,65.7359,0.24981822,0.0,89.553246,8.330017
16704,20442240.0,0.0,23.240631,19.164642,23.240631,23.16513,23.36267,23.393158,16.355835,16.34961,16.347198,16.353546,0.0,0.053350173,0.035836544,0.15887994,88.0,16.381592,30.207523,6.9045534,78.72928,2080.3833,3.878341e-05,0.0,75.726,101.55405,0.0,30.000002,0.2480736,70.0,287.6924,183.55272,0.0,66.37946,0.24806033,0.0,89.62905,8.330017
16705,20442300.0,0.0,23.239044,19.186554,23.239044,23.163544,23.355042,23.393677,16.424683,16.385345,16.374512,16.399475,0.0,0.053492162,0.03624288,0.15645471,84.0,16.464905,30.384996,7.51094,77.02138,2041.4346,3.791581e-05,0.0,76.24772,98.31559,0.0,30.000002,0.24619691,70.0,285.36456,180.504,0.0,67.04329,0.24618305,0.0,89.71659,8.330017
16706,20442360.0,0.0,23.238495,19.208282,23.238495,23.16333,23.348114,23.394165,16.433533,16.412659,16.400604,16.423859,0.0,0.05357143,0.036643762,0.15400623,80.0,16.464905,30.498291,8.122085,75.318985,2025.2218,3.760891e-05,0.0,76.77092,95.00294,0.0,30.000002,0.24422899,70.0,282.95715,177.37947,0.0,67.7307,0.24421476,0.0,89.82548,8.330017
16707,20442420.0,0.0,23.239166,19.229828,23.239166,23.165161,23.341309,23.39444,16.452454,16.431702,16.420837,16.440308,0.0,0.05358966,0.037037898,0.15155552,76.0,16.464905,30.544271,8.735094,73.645744,2021.7522,3.7575348e-05,0.0,77.301834,91.60477,0.0,30.000002,0.24219064,70.0,280.48993,174.17998,0.0,68.44638,0.24217604,0.0,89.96572,8.330017
