,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
16708,20442480.0,0.0,23.24121,19.25119,23.24121,23.169281,23.334717,23.394562,16.517303,16.47287,16.457367,16.48819,0.0,0.053545687,0.03742232,0.14913002,72.0,16.548218,30.524778,9.348359,72.0242,1984.3287,3.6741883e-05,0.0,77.84602,88.111694,0.0,30.000002,0.24010585,70.0,277.9857,170.90874,0.0,69.19472,0.24009103,0.0,90.14963,8.330017
16709,20442540.0,0.0,23.244629,19.272339,23.244629,23.17566,23.32846,23.394562,16.536957,16.507812,16.492249,16.52121,0.0,0.05344147,0.037794355,0.14675938,68.0,16.548218,30.445026,9.960864,70.47898,1981.5311,3.6732945e-05,0.0,78.411156,84.517525,0.0,30.000002,0.23800282,70.0,275.4706,167.57237,0.0,69.98106,0.2379878,0.0,90.39125,8.330017
16710,20442600.0,0.0,23.249176,19.293304,23.249176,23.18399,23.32251,23.39441,16.546875,16.529205,16.516693,16.538239,0.0,0.05327817,0.038151965,0.14446853,64.0,16.548218,30.307194,10.571033,69.02769,1981.3333,3.6772766e-05,0.0,79.0052,80.819084,0.0,30.000002,0.23590593,70.0,272.96805,164.17798,0.0,70.81191,0.23589084,0.0,90.70496,8.330017
16711,20442660.0,0.0,23.253784,19.314056,23.253784,23.19226,23.317383,23.394318,16.606323,16.565308,16.551147,16.578278,0.0,0.05306071,0.038496073,0.14226589,60.0,16.6315,30.120134,11.180923,67.66016,1945.547,3.5974655e-05,0.0,79.63712,77.023155,0.0,30.000002,0.2338301,70.0,270.4959,160.7359,0.0,71.69503,0.23381497,0.0,91.101265,8.330017
16712,20442720.0,0.0,23.259583,19.334625,23.259552,23.202576,23.312683,23.394135,16.621277,16.59494,16.582031,16.605957,0.0,0.05279135,0.03882471,0.14017203,56.0,16.6315,29.88597,11.788376,66.41238,1943.3153,3.5966674e-05,0.0,80.31626,73.137215,0.0,30.000002,0.23179549,70.0,268.075,157.2586,0.0,72.63803,0.23178054,0.0,91.59555,8.330017
16713,20442780.0,0.0,23.266144,19.35495,23.266144,23.214294,23.30835,23.39386,16.629791,16.613586,16.603577,16.621216,0.0,0.05247391,0.03913378,0.13818526,52.0,16.6315,29.614052,12.3924675,65.281494,1943.0432,3.5997826e-05,0.0,81.04595,69.20046,0.0,30.000002,0.22979933,70.0,265.7171,153.77263,0.0,73.64112,0.22978443,0.0,92.191124,8.330017
16714,20442840.0,0.0,23.273682,19.37503,23.273651,23.22763,23.304413,23.393463,16.689362,16.648346,16.636627,16.660217,0.0,0.052104726,0.039419856,0.1363294,48.0,16.714813,29.30362,12.9920025,64.2954,1907.4939,3.519697e-05,0.0,81.84219,65.19505,0.0,30.000002,0.22786067,70.0,263.4332,150.27141,0.0,74.72015,0.22784589,0.0,92.91653,8.330017
16715,20442900.0,0.0,23.282166,19.394897,23.282166,23.242676,23.301025,23.393005,16.704254,16.677338,16.666534,16.687805,0.0,0.05168261,0.039678175,0.13462807,44.0,16.714813,28.95971,13.586457,63.479244,1905.7017,3.5187928e-05,0.0,82.72194,61.1226,0.0,30.000002,0.22599746,70.0,261.23712,146.76146,0.0,75.890205,0.22598308,0.0,93.801285,8.330017
16716,20442960.0,0.0,23.289795,19.41455,23.289795,23.255981,23.298431,23.39273,16.712341,16.695099,16.686737,16.702637,0.0,0.05121734,0.039910574,0.13305858,40.0,16.714813,28.594759,14.179158,62.78649,1905.8196,3.5220495e-05,0.0,83.69518,57.034634,0.0,30.000002,0.22418974,70.0,259.12973,143.27158,0.0,77.159035,0.22417517,0.0,94.850655,8.330017
16717,20443020.0,0.0,23.298157,19.43393,23.298096,23.270508,23.296295,23.392426,16.772552,16.730133,16.720184,16.742004,0.0,0.050706085,0.040110104,0.13158749,36.0,16.798096,28.21283,14.76865,62.235348,1870.5133,3.442312e-05,0.0,84.767975,52.974564,0.0,30.000002,0.22240987,70.0,257.1063,139.82326,0.0,78.53139,0.22239572,0.0,96.07082,8.330017
16718,20443080.0,0.0,23.307343,19.453064,23.307281,23.286346,23.2948,23.39212,16.787323,16.759369,16.750244,16.77008,0.0,0.050143383,0.040270068,0.13024615,32.0,16.798096,27.818098,15.355061,61.861443,1868.7405,3.4410652e-05,0.0,85.975716,48.919308,0.0,30.000002,0.22067083,70.0,255.17036,136.40356,0.0,80.040985,0.22065708,0.0,97.52164,8.330017
16719,20443140.0,0.0,23.317108,19.471954,23.317047,23.30307,23.293793,23.391846,16.795502,16.778107,16.771057,16.78592,0.0,0.049549084,0.040399957,0.12894557,28.0,16.798096,27.417362,15.938862,61.6459,1868.6084,3.4432513e-05,0.0,87.31863,44.971424,0.0,30.000002,0.21890667,70.0,253.31004,133.06372,0.0,81.686584,0.21889286,0.0,99.1767,8.330017
16720,20443200.0,1.0,23.327393,19.4906,23.327545,23.320923,23.29303,23.391327,16.863312,16.815643,16.80722,16.828125,0.0,0.049960546,0.04139592,0.12758094,36.333332,16.881409,27.010643,16.516638,61.616188,1841.6356,3.3753782e-05,0.0,88.51143,43.098152,0.0,30.000002,0.2189502,70.0,252.92787,131.75885,0.0,83.22937,0.21895127,0.0,99.94516,8.330017
16721,20443260.0,1.0,23.336456,19.508972,23.336517,23.336578,23.292206,23.39035,16.89038,16.854034,16.845856,16.86618,0.0,0.05058489,0.042640142,0.1269563,44.666668,16.881409,26.59503,17.082008,61.74222,1857.9258,3.4050132e-05,0.0,89.06072,42.924168,0.0,30.000002,0.22017495,70.0,253.55527,132.01436,0.0,84.21253,0.2201817,0.0,99.99608,8.330017
16722,20443320.0,1.0,23.345093,19.52707,23.345245,23.352356,23.29123,23.388794,16.911713,16.884216,16.877472,16.894073,0.0,0.051089805,0.043804016,0.12757142,53.0,16.881409,26.168802,17.6287,62.020157,1884.3099,3.4535322e-05,0.0,89.21372,43.509857,0.0,30.000002,0.22245449,70.0,254.95645,133.13318,0.0,84.82542,0.22246645,0.0,100.00009,8.330017
16723,20443380.0,1.0,23.353241,19.544891,23.353485,23.367615,23.290161,23.386688,16.985413,16.932617,16.92508,16.946594,0.0,0.051494706,0.04489069,0.1293967,61.333332,16.964691,25.73139,18.151632,62.44581,1883.3148,3.435278e-05,0.0,89.02846,44.78281,0.0,30.000002,0.22576736,70.0,257.17374,135.06514,0.0,85.111275,0.22578505,0.0,100.0,8.330017
16724,20443440.0,1.0,23.360748,19.562408,23.361053,23.381561,23.289124,23.384125,17.013092,16.975708,16.969086,16.988892,0.0,0.05179944,0.04588903,0.13240543,69.666664,16.964691,25.283262,18.644823,63.01209,1924.2451,3.5102963e-05,0.0,88.52937,46.74818,0.0,30.000002,0.23007499,70.0,260.2825,137.81343,0.0,85.08375,0.23009741,0.0,100.0,8.330017
16725,20443500.0,1.0,23.367218,19.57965,23.367584,23.393494,23.288116,23.381165,17.033691,17.00772,17.002777,17.01828,0.0,0.052013256,0.046801265,0.13635936,78.0,16.964691,24.826218,19.108288,63.675713,1973.6343,3.601548e-05,0.0,87.79637,49.306137,0.0,30.000002,0.235151,70.0,264.221,141.251,0.0,84.81343,0.23517789,0.0,100.0,8.330017
16726,20443560.0,1.0,23.370483,19.596619,23.37091,23.399597,23.287262,23.378113,17.10315,17.055511,17.050476,17.071014,0.0,0.05226059,0.047734253,0.14090988,86.333336,17.048004,24.361443,19.541208,64.37135,1991.7233,3.6196718e-05,0.0,86.83086,52.69777,0.0,30.000002,0.24088272,70.0,269.06308,145.53497,0.0,84.2965,0.24091493,0.0,99.805664,8.330017
16727,20443620.0,1.0,23.372192,19.613281,23.37262,23.403503,23.286377,23.374603,17.124817,17.096008,17.09201,17.109375,0.0,0.05285524,0.048990738,0.14465313,94.666664,17.048004,23.88794,19.936954,65.09423,2045.5656,3.721214e-05,0.0,85.44017,57.945766,0.0,30.000002,0.24647377,70.0,274.5578,151.18253,0.0,83.34834,0.24650885,0.0,98.63135,8.330017
16728,20443680.0,1.0,23.372498,19.629639,23.372955,23.405426,23.285309,23.370483,17.13382,17.120667,17.118225,17.128937,0.0,0.053380467,0.05018052,0.1479816,103.0,17.048004,23.402588,20.288185,65.82524,2099.7397,3.8247905e-05,0.0,83.57649,65.158424,0.0,30.000002,0.25151902,70.0,280.391,158.16571,0.0,81.909035,0.25155556,0.0,96.81019,8.330017
16729,20443740.0,1.0,23.371674,19.64569,23.372162,23.40564,23.284088,23.365814,17.186462,17.156464,17.154419,17.167633,0.0,0.053722817,0.051179253,0.15067223,111.333336,17.131317,22.903984,20.58832,66.55077,2110.5432,3.8337257e-05,0.0,81.33783,74.58155,0.0,30.000002,0.25555196,70.0,286.169,166.51466,0.0,80.06257,0.2555877,0.0,94.49821,8.330017
16730,20443800.0,1.0,23.370178,19.661407,23.370636,23.404816,23.282959,23.360779,17.190948,17.180878,17.179626,17.18808,0.0,0.053757377,0.051852413,0.15253907,119.666664,17.131317,22.393616,20.833792,67.26158,2146.8643,3.906187e-05,0.0,78.88083,86.14479,0.0,30.000002,0.25813755,70.0,291.45532,175.99893,0.0,77.95825,0.25817144,0.0,91.93298,8.330017
16731,20443860.0,1.0,23.366974,19.676819,23.36737,23.400848,23.282013,23.355957,17.184723,17.190155,17.189667,17.191528,0.0,0.05345451,0.052165132,0.15355462,128.0,17.131317,21.875944,21.03651,67.91732,2174.433,3.9643597e-05,0.0,76.39326,99.42681,0.0,30.000002,0.2591729,70.0,296.11725,186.20212,0.0,75.78593,0.25920233,0.0,89.35734,8.330017
16732,20443920.0,1.0,23.363739,19.691895,23.364105,23.396729,23.281494,23.351196,17.224182,17.210571,17.210205,17.215454,0.0,0.052819997,0.052104827,0.15377535,136.33333,17.2146,21.354391,21.189365,68.52901,2151.296,3.912506e-05,0.0,74.030235,113.54454,0.0,30.000002,0.25869957,70.0,299.84445,196.40112,0.0,73.69975,0.25872374,0.0,86.96481,8.330017
16733,20443980.0,1.0,23.360931,19.706635,23.361237,23.393036,23.281586,23.34665,17.222565,17.22284,17.222687,17.225037,0.0,0.051956322,0.051768355,0.15347351,144.66667,17.2146,20.83718,21.295889,69.10418,2152.992,3.9210478e-05,0.0,71.92561,127.33986,0.0,30.000002,0.25720772,70.0,302.6562,205.86436,0.0,71.8397,0.25722766,0.0,84.90774,8.330017
16734,20444040.0,1.0,23.35852,19.721039,23.358795,23.38971,23.282257,23.342438,17.217468,17.225586,17.225494,17.224213,0.0,0.050989073,0.051285096,0.1529388,153.0,17.2146,20.329895,21.365456,69.65123,2150.4324,3.921337e-05,0.0,70.09903,140.26363,0.0,30.000002,0.255226,70.0,304.82098,214.37596,0.0,70.23368,0.2552421,0.0,83.19355,8.330017
16735,20444100.0,0.0,23.357117,19.735077,23.357117,23.387268,23.283722,23.338684,17.259766,17.242859,17.24295,17.247986,0.0,0.049687292,0.050414357,0.15156634,149.0,17.297913,19.841253,21.398575,70.17661,2099.2842,3.81683e-05,0.0,68.68824,148.38995,0.0,30.000002,0.25168312,70.0,304.1425,218.65474,0.0,69.02138,0.2516795,0.0,82.00043,8.330017
16736,20444160.0,0.0,23.355438,19.74881,23.355438,23.384155,23.286072,23.33603,17.264587,17.256042,17.256195,17.260956,0.0,0.04843148,0.04954489,0.15035565,145.0,17.297913,19.380154,21.412199,70.66888,2078.776,3.781475e-05,0.0,67.75677,151.81667,0.0,30.000002,0.24834524,70.0,302.27533,219.61722,0.0,68.273315,0.24833605,0.0,81.37979,8.330017
16737,20444220.0,0.0,23.354523,19.762146,23.354523,23.381897,23.289215,23.333923,17.269653,17.263,17.263184,17.266571,0.0,0.047342572,0.04880046,0.14947283,141.0,17.297913,18.95501,21.408075,71.14355,2061.9255,3.751947e-05,0.0,67.2038,151.83641,0.0,30.000002,0.24562463,70.0,299.97794,218.42772,0.0,67.88964,0.24561259,0.0,81.17799,8.330017
16738,20444280.0,0.0,23.35434,19.775146,23.35431,23.380524,23.293121,23.332397,17.33014,17.290314,17.291107,17.303986,0.0,0.046445597,0.048205744,0.14895394,137.0,17.381195,18.573507,21.39007,71.60752,2011.0608,3.6431164e-05,0.0,66.95995,149.34164,0.0,30.000002,0.24361154,70.0,297.5881,215.78728,0.0,67.79958,0.2435987,0.0,81.305435,8.330017
16739,20444340.0,0.0,23.354828,19.78775,23.354828,23.380005,23.297668,23.33133,17.350555,17.318542,17.319702,17.333862,0.0,0.045734152,0.047754526,0.14875706,133.0,17.381195,18.243425,21.363836,72.07091,1999.7625,3.6220976e-05,0.0,66.939415,145.40398,0.0,30.000002,0.24224944,70.0,295.3579,212.42938,0.0,67.9157,0.24223696,0.0,81.65586,8.330017
16740,20444400.0,0.0,23.355713,19.800018,23.355713,23.379852,23.302704,23.330597,17.365692,17.340363,17.341614,17.353912,0.0,0.045166146,0.047408774,0.14878634,129.0,17.381195,17.963076,21.333078,72.53558,1994.7847,3.613183e-05,0.0,67.06593,140.7678,0.0,30.000002,0.24136281,70.0,293.3437,208.79362,0.0,68.16253,0.24135105,0.0,82.14483,8.330017
16741,20444460.0,0.0,23.355804,19.81195,23.355774,23.378143,23.307953,23.330505,17.43097,17.378265,17.38028,17.400238,0.0,0.044736266,0.047161788,0.14899805,125.0,17.464508,17.737589,21.304338,72.97417,1956.2251,3.52793e-05,0.0,67.31884,135.73363,0.0,30.000002,0.24089667,70.0,291.57327,205.0589,0.0,68.51753,0.2408859,0.0,82.74169,8.330017
16742,20444520.0,0.0,23.356262,19.823639,23.356232,23.376953,23.31363,23.33075,17.451538,17.412415,17.414642,17.433228,0.0,0.044422697,0.046990287,0.1493306,121.0,17.464508,17.57507,21.279982,73.4034,1956.2059,3.528278e-05,0.0,67.66332,130.61774,0.0,30.000002,0.24074374,70.0,290.04095,201.39432,0.0,68.944275,0.24073403,0.0,83.4055,8.330017
16743,20444580.0,0.0,23.356873,19.835114,23.356873,23.375946,23.31955,23.331177,17.465149,17.437256,17.43924,17.453735,0.0,0.04418928,0.046862856,0.14972465,117.0,17.464508,17.468245,21.260962,73.824486,1960.6519,3.53739e-05,0.0,68.06809,125.57532,0.0,30.000002,0.24077566,70.0,288.68405,197.85045,0.0,69.41354,0.24076687,0.0,84.10893,8.330017
16744,20444640.0,0.0,23.357727,19.846344,23.357727,23.375214,23.325714,23.331848,17.528168,17.475433,17.478027,17.498932,0.0,0.04403349,0.046772968,0.15016606,113.0,17.547821,17.425278,21.24957,74.23912,1929.4569,3.4667955e-05,0.0,68.530045,120.646065,0.0,30.000002,0.24097084,70.0,287.48987,194.44362,0.0,69.919655,0.2409628,0.0,84.84646,8.330017
16745,20444700.0,0.0,23.358856,19.85736,23.358856,23.374847,23.332092,23.332703,17.546448,17.50888,17.511475,17.530151,0.0,0.043945327,0.04670912,0.15063298,109.0,17.547821,17.450275,21.248674,74.652214,1935.1802,3.4780634e-05,0.0,69.04181,115.86127,0.0,30.000002,0.24128559,70.0,286.424,191.17635,0.0,70.45412,0.24127829,0.0,85.61078,8.330017
16746,20444760.0,0.0,23.358704,19.868134,23.358704,23.372345,23.338196,23.333862,17.557434,17.532135,17.534271,17.548004,0.0,0.043909237,0.04666303,0.15108815,105.0,17.547821,17.529783,21.26008,75.03013,1943.9817,3.4957287e-05,0.0,69.59382,111.23499,0.0,30.000002,0.24165823,70.0,285.44394,188.03314,0.0,71.01085,0.24165142,0.0,86.39271,8.330017
16747,20444820.0,0.0,23.358734,19.878662,23.358734,23.370117,23.344421,23.335205,17.616272,17.567657,17.57019,17.58957,0.0,0.043930516,0.046635542,0.15151751,101.0,17.631104,17.677774,21.286692,75.384796,1915.5654,3.4306715e-05,0.0,70.19017,106.76257,0.0,30.000002,0.24207845,70.0,284.54144,185.00665,0.0,71.591225,0.24207193,0.0,87.190796,8.330017
16748,20444880.0,0.0,23.359009,19.888947,23.359009,23.368256,23.350769,23.3367,17.634094,17.59909,17.601532,17.619232,0.0,0.043994416,0.04661572,0.15190975,97.0,17.631104,17.887915,21.328852,75.72372,1923.1558,3.4463592e-05,0.0,70.82711,102.41723,0.0,30.000002,0.24251744,70.0,283.68808,182.06699,0.0,72.19345,0.24251136,0.0,88.00748,8.330017
16749,20444940.0,0.0,23.359375,19.899017,23.359375,23.366516,23.357117,23.338287,17.644012,17.62091,17.622894,17.636078,0.0,0.044097435,0.046601795,0.15226533,93.0,17.631104,18.158413,21.386948,76.047104,1933.1256,3.4661105e-05,0.0,71.507675,98.17286,0.0,30.000002,0.24296089,70.0,282.86606,179.19037,0.0,72.82129,0.24295501,0.0,88.84867,8.330017
16750,20445000.0,0.0,23.360016,19.908844,23.360016,23.365112,23.363495,23.340027,17.701538,17.65506,17.657257,17.675995,0.0,0.04424477,0.046594735,0.15258199,89.0,17.714417,18.498451,21.464548,76.35649,1905.367,3.4026038e-05,0.0,72.24109,94.00354,0.0,30.000002,0.24341695,70.0,282.07394,176.36168,0.0,73.48145,0.24341117,0.0,89.7218,8.330017
16751,20445060.0,0.0,23.359528,19.918427,23.359528,23.361969,23.369446,23.34198,17.717957,17.684784,17.686798,17.703613,0.0,0.044430945,0.04659535,0.15284187,85.0,17.714417,18.8961,21.56313,76.62349,1913.3519,3.419188e-05,0.0,73.0269,89.91026,0.0,30.000002,0.24386442,70.0,281.29453,173.57422,0.0,74.17654,0.24385872,0.0,90.62635,8.330017
16752,20445120.0,0.0,23.35913,19.927765,23.35913,23.359009,23.375366,23.344025,17.726898,17.70517,17.706696,17.719025,0.0,0.0446481,0.046600666,0.15303737,81.0,17.714417,19.347897,21.681084,76.864784,1923.3381,3.4391527e-05,0.0,73.863205,85.896095,0.0,30.000002,0.24428374,70.0,280.51425,170.82373,0.0,74.90705,0.24427812,0.0,91.563644,8.330017
16753,20445180.0,0.0,23.35907,19.93689,23.35907,23.356506,23.381226,23.346191,17.78415,17.738922,17.74057,17.758911,0.0,0.044901337,0.046612196,0.15317267,77.0,17.797699,19.861933,21.822603,77.08121,1894.7493,3.3747077e-05,0.0,74.76364,81.925674,0.0,30.000002,0.2446813,70.0,279.72858,168.08762,0.0,75.684456,0.2446756,0.0,92.54802,8.330017
16754,20445240.0,0.0,23.359344,19.94577,23.359344,23.354523,23.387054,23.34848,17.801056,17.76892,17.770355,17.787323,0.0,0.045181304,0.04662535,0.1532439,73.0,17.797699,20.431452,21.986847,77.28213,1902.0144,3.389872e-05,0.0,75.72768,78.00464,0.0,30.000002,0.2450481,70.0,278.93274,165.36752,0.0,76.5105,0.24504244,0.0,93.58442,8.330017
16755,20445300.0,0.0,23.359833,19.954407,23.359833,23.352844,23.392761,23.35086,17.81012,17.78946,17.790497,17.80307,0.0,0.04548682,0.04664029,0.15325806,69.0,17.797699,21.055191,22.17442,77.46928,1911.34,3.4083394e-05,0.0,76.763954,74.12158,0.0,30.000002,0.24537916,70.0,278.12015,162.65399,0.0,77.39414,0.24537338,0.0,94.686104,8.330017
16756,20445360.0,0.0,23.359314,19.96283,23.359314,23.349548,23.39798,23.353333,17.8667,17.822906,17.823883,17.842041,0.0,0.045821726,0.046661027,0.15319537,65.0,17.881012,21.732893,22.38953,77.611275,1881.7924,3.3426393e-05,0.0,77.88557,70.26828,0.0,30.000002,0.2456725,70.0,277.2875,159.94115,0.0,78.348015,0.24566658,0.0,95.863106,8.330017
16757,20445420.0,0.0,23.359161,19.971008,23.359161,23.346863,23.403107,23.355957,17.883148,17.852448,17.85315,17.869781,0.0,0.046175793,0.04668365,0.15304957,61.0,17.881012,22.459135,22.630432,77.73207,1888.046,3.356061e-05,0.0,79.08907,66.475845,0.0,30.000002,0.245907,70.0,276.42798,157.24539,0.0,79.37154,0.24590097,0.0,97.11705,8.330017
16758,20445480.0,0.0,23.359314,19.978943,23.359314,23.344666,23.408112,23.358643,17.891724,17.872375,17.872803,17.88501,0.0,0.046545785,0.046706185,0.15282814,57.0,17.881012,23.232307,22.897661,77.83485,1896.1512,3.3723692e-05,0.0,80.38603,62.73727,0.0,30.000002,0.24607225,70.0,275.53232,154.5592,0.0,80.47618,0.24606599,0.0,98.466934,8.330017
16759,20445540.0,1.0,23.359589,19.986664,23.35971,23.342804,23.412842,23.361328,17.956024,17.908875,17.908997,17.927917,0.0,0.047442302,0.04723673,0.15374014,65.333336,17.964294,24.056116,23.193987,77.91888,1874.2596,3.3176275e-05,0.0,81.634995,60.74879,0.0,30.000002,0.24840564,70.0,276.76334,153.87,0.0,81.51956,0.2484158,0.0,99.62987,8.330017
16760,20445600.0,1.0,23.360016,19.99411,23.360199,23.341156,23.417053,23.363739,17.983002,17.946198,17.946045,17.964539,0.0,0.048804313,0.048210125,0.15463619,73.666664,17.964294,24.919352,23.513058,77.98734,1896.9677,3.358576e-05,0.0,82.496475,60.95743,0.0,30.000002,0.25163525,70.0,279.30695,155.08572,0.0,82.16778,0.25165197,0.0,99.96445,8.330017
16761,20445660.0,1.0,23.358765,20.001373,23.358978,23.337097,23.420288,23.365784,18.001953,17.975891,17.975494,17.990082,0.0,0.050166924,0.04916704,0.1562235,82.0,17.964294,25.805712,23.848043,78.0051,1927.0739,3.4129105e-05,0.0,82.99157,62.349476,0.0,30.000002,0.25553897,70.0,282.7579,157.40631,0.0,82.448685,0.2555616,0.0,100.00208,8.330017
16762,20445720.0,1.0,23.357086,20.008362,23.357147,23.332458,23.422882,23.367462,18.067749,18.020874,18.019989,18.040009,0.0,0.051481746,0.0500626,0.15881237,90.333336,18.047607,26.717356,24.199705,77.969574,1923.4744,3.393204e-05,0.0,83.15786,64.80105,0.0,30.000002,0.2602885,70.0,287.24213,160.8141,0.0,82.403496,0.26031503,0.0,99.886246,8.330017
16763,20445780.0,1.0,23.35437,20.015137,23.354889,23.327332,23.424896,23.368805,18.091553,18.060394,18.059296,18.076843,0.0,0.053009894,0.051154375,0.16104256,98.666664,18.047607,27.644562,24.56233,77.88161,1959.5499,3.4593897e-05,0.0,82.96753,68.85724,0.0,30.000002,0.2651932,70.0,292.42667,165.51326,0.0,82.00953,0.26522505,0.0,99.12108,8.330017
16764,20445840.0,1.0,23.351715,20.021667,23.352173,23.321594,23.426178,23.36972,18.104095,18.08731,18.086334,18.09784,0.0,0.054606866,0.05230385,0.16294454,107.0,18.047607,28.580057,24.931217,77.73582,1998.7555,3.5313682e-05,0.0,82.34956,74.76604,0.0,30.000002,0.26982978,70.0,298.2024,171.5706,0.0,81.20138,0.2698644,0.0,97.74446,8.330017
16765,20445900.0,1.0,23.348694,20.027954,23.34906,23.315582,23.426727,23.370178,18.159058,18.126373,18.124939,18.139618,0.0,0.05610295,0.053350024,0.16438834,115.333336,18.13092,29.517815,25.302967,77.52243,1994.9344,3.513728e-05,0.0,81.291855,82.7591,0.0,30.000002,0.2738102,70.0,304.32755,179.04047,0.0,79.97013,0.27384353,0.0,95.844475,8.330017
16766,20445960.0,1.0,23.344269,20.033997,23.344604,23.307556,23.426422,23.37033,18.170532,18.15503,18.153748,18.164124,0.0,0.057406645,0.054208204,0.16516642,123.666664,18.13092,30.447678,25.674461,77.21585,2023.4524,3.568435e-05,0.0,79.9338,92.68978,0.0,30.000002,0.27676022,70.0,310.3792,187.67079,0.0,78.4541,0.27679282,0.0,93.61884,8.330017
16767,20446020.0,1.0,23.339752,20.039825,23.340118,23.299713,23.425629,23.37024,18.171661,18.1698,18.169037,18.173462,0.0,0.05846146,0.05482731,0.16522132,132.0,18.13092,31.3669,26.043255,76.83811,2047.86,3.6161848e-05,0.0,78.41629,104.2888,0.0,30.000002,0.27849862,70.0,316.0057,197.15147,0.0,76.79112,0.27852923,0.0,91.26024,8.330017
16768,20446080.0,1.0,23.335663,20.04541,23.335999,23.292572,23.424438,23.369965,18.216125,18.197449,18.196259,18.204102,0.0,0.05921141,0.055159695,0.16453563,140.33333,18.214203,32.27122,26.408491,76.38758,2022.1996,3.5610432e-05,0.0,76.85439,117.04423,0.0,30.000002,0.27889168,70.0,320.7791,206.98044,0.0,75.09369,0.27891728,0.0,88.923164,8.330017
16769,20446140.0,1.0,23.332153,20.050781,23.332428,23.286499,23.423065,23.369751,18.221588,18.216522,18.215576,18.220703,0.0,0.059707955,0.055254098,0.16326077,148.66667,18.214203,33.161266,26.771673,75.885704,2026.8834,3.5734964e-05,0.0,75.381615,130.19304,0.0,30.000002,0.2782328,70.0,324.64536,216.63002,0.0,73.48995,0.27825496,0.0,86.75108,8.330017
16770,20446200.0,1.0,23.329224,20.055878,23.329468,23.281433,23.42154,23.369598,18.21997,18.223694,18.223389,18.224274,0.0,0.06002316,0.055182535,0.16162907,157.0,18.214203,34.036148,27.133629,75.341446,2028.1422,3.5790308e-05,0.0,74.07666,142.99101,0.0,30.000002,0.2768465,70.0,327.64334,225.62585,0.0,72.05665,0.27686444,0.0,84.82606,8.330017
16771,20446260.0,0.0,23.326355,20.06076,23.326355,23.276031,23.420074,23.369781,18.262085,18.245728,18.244629,18.250336,0.0,0.05986583,0.054675374,0.15897186,153.0,18.297516,34.89485,27.499046,74.73514,1977.2716,3.479506e-05,0.0,73.128845,151.35995,0.0,30.000002,0.2735264,70.0,326.8702,230.38599,0.0,70.97478,0.2735231,0.0,83.366905,8.330017
16772,20446320.0,0.0,23.324432,20.06543,23.324432,23.27246,23.418823,23.37033,18.268158,18.260254,18.259186,18.263916,0.0,0.0596636,0.054131947,0.15633532,149.0,18.297516,35.742805,27.872414,74.10495,1959.4432,3.450261e-05,0.0,72.63381,155.22452,0.0,30.000002,0.27014497,70.0,324.49277,231.73242,0.0,70.337395,0.2701356,0.0,82.44817,8.330017
16773,20446380.0,0.0,23.323456,20.069824,23.323456,23.270325,23.417725,23.371185,18.27246,18.26764,18.266815,18.269867,0.0,0.05954829,0.05368363,0.15394364,145.0,18.297516,36.581524,28.255638,73.46382,1944.0,3.424044e-05,0.0,72.48141,155.88184,0.0,30.000002,0.2671869,70.0,321.53842,230.89487,0.0,70.04044,0.2671741,0.0,81.91618,8.330017
16774,20446440.0,0.0,23.323425,20.074005,23.323425,23.269623,23.416718,23.372314,18.278992,18.27295,18.272217,18.274841,0.0,0.05957498,0.053387806,0.15189809,141.0,18.300018,37.409534,28.652271,72.82188,1931.2512,3.4017587e-05,0.0,72.64483,153.79533,0.0,30.000002,0.26486936,70.0,318.40787,228.34514,0.0,70.0606,0.26485518,0.0,81.72998,8.330017
16775,20446500.0,0.0,23.324005,20.077942,23.323975,23.269958,23.41571,23.373535,18.284973,18.27829,18.277527,18.280212,0.0,0.0597217,0.05322314,0.15013388,137.0,18.300018,38.228115,29.061157,72.18962,1923.2227,3.3881362e-05,0.0,72.99841,150.3065,0.0,30.000002,0.26308456,70.0,315.43307,225.02344,0.0,70.27483,0.26307052,0.0,81.74641,8.330017
16776,20446560.0,0.0,23.323822,20.081665,23.323822,23.26889,23.414612,23.374939,18.29071,18.283722,18.282898,18.285706,0.0,0.059982266,0.053185932,0.1486118,133.0,18.300018,39.03594,29.484362,71.53975,1918.6147,3.380804e-05,0.0,73.504,145.89967,0.0,30.000002,0.2617839,70.0,312.70474,221.25748,0.0,70.647026,0.26177055,0.0,81.91862,8.330017
16777,20446620.0,0.0,23.324158,20.085114,23.324158,23.268707,23.413422,23.376343,18.295868,18.289032,18.288147,18.290985,0.0,0.060335398,0.053258054,0.14728072,129.0,18.300018,39.831097,29.921711,70.89238,1917.1598,3.3790588e-05,0.0,74.11694,141.03442,0.0,30.000002,0.2608766,70.0,310.26315,217.33488,0.0,71.13437,0.2608642,0.0,82.1976,8.330017
16778,20446680.0,0.0,23.32483,20.088348,23.32483,23.269257,23.412048,23.377686,18.300323,18.293915,18.29303,18.295746,0.0,0.060749855,0.053410623,0.14609642,125.0,18.300018,40.611202,30.372343,70.255646,1918.2288,3.3818418e-05,0.0,74.79677,136.03775,0.0,30.000002,0.2602577,70.0,308.09482,213.44136,0.0,71.69727,0.2602464,0.0,82.54484,8.330017
16779,20446740.0,0.0,23.325806,20.09137,23.325806,23.270447,23.410461,23.378967,18.303986,18.298248,18.297363,18.299835,0.0,0.061205976,0.053625442,0.14502676,121.0,18.300018,41.374283,30.835299,69.63472,1921.3203,3.3882712e-05,0.0,75.52385,131.04796,0.0,30.000002,0.25985804,70.0,306.165,209.64317,0.0,72.31645,0.25984776,0.0,82.941895,8.330017
16780,20446800.0,0.0,23.327087,20.094116,23.327087,23.272339,23.4086,23.380127,18.306702,18.301727,18.300934,18.3031,0.0,0.061695445,0.05389875,0.14407,117.0,18.300018,42.115105,31.311495,69.03765,1926.2871,3.3980818e-05,0.0,76.28899,126.13987,0.0,30.000002,0.25966248,70.0,304.47226,205.98448,0.0,72.984665,0.2596527,0.0,83.38236,8.330017
16781,20446860.0,0.0,23.327148,20.09665,23.327148,23.272217,23.406555,23.381195,18.308502,18.304413,18.30368,18.305511,0.0,0.062191978,0.054202568,0.14315292,113.0,18.300018,42.833614,31.797474,68.425285,1931.8513,3.4092736e-05,0.0,77.067505,121.42196,0.0,30.000002,0.25954545,70.0,302.92816,202.49094,0.0,73.675934,0.25953636,0.0,83.83733,8.330017
16782,20446920.0,0.0,23.327423,20.098938,23.327423,23.272705,23.404144,23.382019,18.309448,18.30606,18.30545,18.306976,0.0,0.06269148,0.054539997,0.14228883,109.0,18.300018,43.51806,32.292957,67.82451,1937.8416,3.4211906e-05,0.0,77.85347,116.91972,0.0,30.000002,0.25947878,70.0,301.5093,199.16823,0.0,74.38754,0.2594676,0.0,84.30479,8.330017
16783,20446980.0,0.0,23.32782,20.101013,23.32782,23.27353,23.40158,23.382751,18.310059,18.307312,18.306793,18.308014,0.0,0.06315766,0.054864477,0.1413931,105.0,18.300018,44.183815,32.7923,67.232185,1943.8855,3.4332057e-05,0.0,78.64308,112.54013,0.0,30.000002,0.25941303,70.0,300.1438,195.93187,0.0,75.10915,0.25940472,0.0,84.780106,8.330017
16784,20447040.0,0.0,23.32837,20.102844,23.32837,23.274963,23.398743,23.38324,18.31018,18.307892,18.307434,18.30841,0.0,0.063608535,0.05520579,0.1405468,101.0,18.300018,44.808777,33.29651,66.66357,1949.8475,3.4450117e-05,0.0,79.44106,108.30612,0.0,30.000002,0.2593529,70.0,298.83768,192.79787,0.0,75.85159,0.25934452,0.0,85.27614,8.330017
16785,20447100.0,0.0,23.32898,20.104431,23.32901,23.276794,23.39566,23.383545,18.310028,18.308105,18.30774,18.308533,0.0,0.06402925,0.055541575,0.13970892,97.0,18.300018,45.40341,33.802094,66.11586,1955.5609,3.456356e-05,0.0,80.2479,104.17358,0.0,30.000002,0.25927433,70.0,297.55563,189.72641,0.0,76.61109,0.2592663,0.0,85.79181,8.330017
16786,20447160.0,0.0,23.328339,20.105774,23.328339,23.276245,23.392517,23.383698,18.30954,18.308014,18.30774,18.30835,0.0,0.06442723,0.05587296,0.13884993,93.0,18.300018,45.97454,34.307087,65.54096,1960.674,3.466907e-05,0.0,81.06388,100.16102,0.0,30.000002,0.25914794,70.0,296.27725,186.72049,0.0,77.385544,0.25914,0.0,86.31801,8.330017
16787,20447220.0,0.0,23.32782,20.106903,23.32782,23.276276,23.38913,23.383606,18.308746,18.307526,18.307281,18.30777,0.0,0.06480346,0.05621294,0.13800779,89.0,18.300018,46.498978,34.809273,64.970985,1965.0557,3.4760393e-05,0.0,81.896385,96.23239,0.0,30.000002,0.25897196,70.0,294.99023,183.75307,0.0,78.18753,0.2589615,0.0,86.86967,8.330017
16788,20447280.0,0.0,23.327423,20.107758,23.327454,23.276733,23.38559,23.383362,18.307892,18.306854,18.30664,18.307037,0.0,0.06513303,0.056532525,0.13713391,85.0,18.300018,46.987675,35.30749,64.409706,1968.9067,3.4841596e-05,0.0,82.74362,92.35387,0.0,30.000002,0.25875404,70.0,293.6939,180.80501,0.0,79.01205,0.2587439,0.0,87.44554,8.330017
16789,20447340.0,0.0,23.327148,20.108429,23.327148,23.277527,23.381927,23.382996,18.306976,18.30606,18.305908,18.306213,0.0,0.06542142,0.056830753,0.1362311,81.0,18.300018,47.449486,35.80206,63.85691,1972.2965,3.4914297e-05,0.0,83.60577,88.548965,0.0,30.000002,0.2584813,70.0,292.38446,177.88928,0.0,79.85676,0.2584731,0.0,88.04358,8.330017
16790,20447400.0,0.0,23.327026,20.108826,23.327026,23.278809,23.378143,23.382477,18.305939,18.305145,18.305023,18.305267,0.0,0.06567968,0.05712379,0.13534684,77.0,18.300018,47.86914,36.289658,63.321198,1974.978,3.497359e-05,0.0,84.496544,84.78638,0.0,30.000002,0.25814572,70.0,291.04614,174.97945,0.0,80.73786,0.2581372,0.0,88.68328,8.330017
16791,20447460.0,0.0,23.325745,20.109009,23.325745,23.277893,23.37436,23.381866,18.304749,18.304108,18.303986,18.3042,0.0,0.06590307,0.057403862,0.13443603,73.0,18.300018,48.254276,36.771156,62.76061,1976.7516,3.50188e-05,0.0,85.41525,81.07839,0.0,30.000002,0.25774103,70.0,289.67944,172.08427,0.0,81.65314,0.25773242,0.0,89.35606,8.330017
16792,20447520.0,0.0,23.324646,20.108948,23.324646,23.277466,23.370483,23.381104,18.303467,18.302917,18.302826,18.303009,0.0,0.06608932,0.057670146,0.13350087,69.0,18.300018,48.600044,37.244164,62.199165,1977.6996,3.5048353e-05,0.0,86.367325,77.41566,0.0,30.000002,0.25725847,70.0,288.27597,169.1947,0.0,82.60845,0.2572496,0.0,90.068695,8.330017
16793,20447580.0,0.0,23.32373,20.108643,23.32373,23.277588,23.366547,23.380219,18.302185,18.301697,18.301605,18.301758,0.0,0.06623344,0.057919145,0.13254865,65.0,18.300018,48.902405,37.70642,61.6426,1977.8339,3.5062436e-05,0.0,87.36111,73.779976,0.0,30.000002,0.25669587,70.0,286.82272,166.2976,0.0,83.6124,0.25668654,0.0,90.83346,8.330017
16794,20447640.0,0.0,23.322998,20.108124,23.322968,23.278137,23.362549,23.379211,18.300903,18.300446,18.300385,18.300507,0.0,0.06633269,0.05814293,0.1315689,61.0,18.300018,49.17134,38.159477,61.09414,1977.2698,3.506363e-05,0.0,88.3948,70.19923,0.0,30.000002,0.25604898,70.0,285.3164,163.41362,0.0,84.660904,0.25603965,0.0,91.64701,8.330017
16795,20447700.0,0.0,23.322449,20.10736,23.322449,23.279205,23.358551,23.378082,18.29956,18.299133,18.299072,18.299194,0.0,0.06638762,0.0583455,0.13057873,57.0,18.300018,49.396843,38.599827,60.55992,1975.8198,3.5048193e-05,0.0,89.48663,66.63909,0.0,30.000002,0.25530976,70.0,283.74274,160.51538,0.0,85.773285,0.25529993,0.0,92.53183,8.330017
16796,20447760.0,0.0,23.320953,20.106354,23.320953,23.27829,23.354675,23.376984,18.298126,18.29779,18.29773,18.297821,0.0,0.066397555,0.058524188,0.12955157,53.0,18.300018,49.584476,39.02943,60.003174,1973.3052,3.5015466e-05,0.0,90.640625,63.11992,0.0,30.000002,0.2544711,70.0,282.10428,157.61714,0.0,86.95268,0.2544609,0.0,93.48584,8.330017
16797,20447820.0,0.0,23.319733,20.105133,23.319733,23.277985,23.35083,23.375824,18.29663,18.296356,18.296326,18.296387,0.0,0.06636113,0.05867821,0.12848859,49.0,18.300018,49.730553,39.445507,59.447086,1969.7755,3.4963603e-05,0.0,91.87003,59.63647,0.0,30.000002,0.25351998,70.0,280.3921,154.71193,0.0,88.21236,0.25350916,0.0,94.52328,8.330017
16798,20447880.0,0.0,23.318726,20.103668,23.318726,23.278168,23.347046,23.374573,18.295044,18.29486,18.29483,18.29486,0.0,0.066271715,0.058797643,0.12738106,45.0,18.300018,49.842392,39.849693,58.89682,1965.3108,3.489452e-05,0.0,93.17473,56.21817,0.0,30.000002,0.2524477,70.0,278.61127,151.8205,0.0,89.5506,0.25243664,0.0,95.6445,8.330017
16799,20447940.0,0.0,23.318054,20.10196,23.318054,23.279022,23.343353,23.37326,18.293457,18.293304,18.293304,18.293335,0.0,0.066128425,0.0588831,0.12624085,41.0,18.300018,49.914635,40.2393,58.359875,1959.7754,3.4805456e-05,0.0,94.58261,52.838333,0.0,30.000002,0.251242,70.0,276.74908,148.92029,0.0,90.995125,0.25123024,0.0,96.88152,8.330017
16800,20448000.0,0.0,23.317688,20.100006,23.317627,23.280334,23.339752,23.371918,18.291718,18.291687,18.291687,18.291718,0.0,0.06591952,0.05891901,0.12504026,37.0,18.300018,49.9578,40.61764,57.83841,1953.2681,3.4698714e-05,0.0,96.08628,49.545,0.0,30.000002,0.24989578,70.0,274.81888,146.04681,0.0,92.53685,0.24988398,0.0,98.22502,8.330017
16801,20448060.0,2.0,23.315979,20.09787,23.31607,23.279358,23.336212,23.370544,18.299866,18.294403,18.294159,18.294556,0.0,0.066441394,0.0596383,0.12524529,47.666668,18.300018,49.965683,40.98202,57.2932,1957.1777,3.4740853e-05,0.0,97.45534,47.86345,0.0,30.000002,0.2513132,70.0,275.45422,145.24474,0.0,93.9676,0.25132114,0.0,99.42721,8.330017
16802,20448120.0,2.0,23.314148,20.09555,23.3143,23.278229,23.332336,23.368744,18.314178,18.304443,18.30371,18.30478,0.0,0.06746644,0.06084918,0.12596233,58.333332,18.300018,49.935318,41.326763,56.736195,1972.2262,3.4991168e-05,0.0,98.30674,47.797432,0.0,30.000002,0.254263,70.0,277.72314,146.11688,0.0,94.92719,0.25427917,0.0,99.97367,8.330017
16803,20448180.0,2.0,23.311829,20.093079,23.312012,23.276703,23.327972,23.366333,18.328644,18.318115,18.317108,18.318542,0.0,0.068672314,0.062257312,0.1274531,69.0,18.300018,49.860336,41.64525,56.16276,1996.0703,3.5403133e-05,0.0,98.51112,49.10915,0.0,30.000002,0.2583477,70.0,281.31934,148.3798,0.0,95.28655,0.2583717,0.0,99.97784,8.330017
16804,20448240.0,3.0,23.308624,20.090424,23.30893,23.274323,23.323029,23.36325,18.341736,18.332489,18.331482,18.332916,0.0,0.07005376,0.06385572,0.12958407,79.666664,18.300018,49.728592,41.92661,55.55955,2028.4144,3.5972884e-05,0.0,97.975655,52.014545,0.0,30.000002,0.2634634,70.0,286.2701,152.18803,0.0,94.950134,0.26349276,0.0,99.31568,8.330017
16805,20448300.0,3.0,23.304749,20.087616,23.305084,23.271088,23.317474,23.359406,18.351807,18.345337,18.344513,18.345642,0.0,0.071589634,0.06562901,0.13173833,90.333336,18.300018,49.53998,42.167004,54.920166,2065.2986,3.6632624e-05,0.0,96.666756,56.79262,0.0,30.000002,0.26891267,70.0,292.15247,157.56822,0.0,93.87854,0.2689488,0.0,97.80556,8.330017
16806,20448360.0,3.0,23.299011,20.084625,23.299408,23.264587,23.31134,23.35495,18.357239,18.35492,18.354431,18.355103,0.0,0.073066056,0.06738042,0.13373317,101.0,18.300018,49.288193,42.36041,54.198677,2103.316,3.7326667e-05,0.0,94.54917,63.96984,0.0,30.000002,0.27415493,70.0,298.91168,164.78056,0.0,92.02648,0.27419505,0.0,95.4779,8.330017
16807,20448420.0,3.0,23.292603,20.081451,23.293,23.257355,23.304626,23.349762,18.356445,18.359589,18.359497,18.35962,0.0,0.07428623,0.06891975,0.13521264,111.666664,18.300018,48.968033,42.499535,53.403328,2137.853,3.797315e-05,0.0,91.73704,74.16674,0.0,30.000002,0.27839422,70.0,306.08432,174.0554,0.0,89.49006,0.2784349,0.0,92.456604,8.330017
16808,20448480.0,3.0,23.285736,20.078094,23.286133,23.249725,23.297455,23.343964,18.34793,18.357605,18.357971,18.357483,0.0,0.07499812,0.06999732,0.13574317,122.333336,18.300018,48.5734,42.576992,52.529152,2163.286,3.8473954e-05,0.0,88.41943,88.00238,0.0,30.000002,0.28071985,70.0,312.9116,185.52122,0.0,86.44037,0.28075767,0.0,88.94126,8.330017
16809,20448540.0,3.0,23.278748,20.074554,23.279114,23.242126,23.29004,23.337738,18.330933,18.347778,18.348572,18.347595,0.0,0.07500547,0.07040936,0.13499457,133.0,18.300018,48.10379,42.590313,51.579254,2174.2776,3.873257e-05,0.0,84.894615,105.541504,0.0,30.000002,0.2803977,70.0,318.46732,198.82935,0.0,83.16067,0.2804282,0.0,85.23537,8.330017
16810,20448600.0,1.0,23.272217,20.070831,23.272491,23.23529,23.282806,23.331451,18.306091,18.328705,18.329865,18.328522,0.0,0.07415592,0.06998629,0.1327259,141.33333,18.300018,47.554607,42.533318,50.55665,2164.854,3.863275e-05,0.0,81.57399,124.76733,0.0,30.000002,0.27686927,70.0,321.23242,211.99146,0.0,80.05034,0.27688712,0.0,81.75235,8.330017
16811,20448660.0,1.0,23.265717,20.066925,23.2659,23.227814,23.276337,23.325745,18.279877,18.304688,18.306,18.304565,0.0,0.07278808,0.069047235,0.12953392,149.66667,18.300018,46.945652,42.423378,49.455772,2138.5334,3.822016e-05,0.0,78.75015,143.35458,0.0,30.000002,0.27137145,70.0,321.69315,223.54112,0.0,77.40652,0.27137956,0.0,78.775246,8.330017
16812,20448720.0,1.0,23.260193,20.062836,23.260315,23.221832,23.270508,23.320465,18.257874,18.2807,18.281952,18.2807,0.0,0.071205765,0.06788462,0.12596919,158.0,18.300018,46.28482,42.26534,48.307236,2101.408,3.7593734e-05,0.0,76.46897,159.68138,0.0,30.000002,0.26510087,70.0,320.6741,232.73038,0.0,75.28385,0.26510313,0.0,76.3454,8.330017
16813,20448780.0,0.0,23.25586,20.058533,23.25586,23.21759,23.265411,23.315674,18.23761,18.25763,18.258698,18.257782,0.0,0.0692634,0.06635671,0.12179201,154.0,18.300018,45.579857,42.064877,47.127525,2052.9868,3.6763326e-05,0.0,74.80342,169.67427,0.0,30.000002,0.25744623,70.0,316.27524,236.40659,0.0,73.75915,0.25742704,0.0,74.53391,8.330017
16814,20448840.0,0.0,23.252716,20.054047,23.252716,23.215271,23.26123,23.311554,18.225739,18.238464,18.239258,18.238678,0.0,0.0675071,0.06499397,0.11797891,150.0,18.300018,44.837997,41.826813,45.93541,2001.6156,3.5843037e-05,0.0,73.7953,173.25032,0.0,30.000002,0.2505068,70.0,310.8324,235.70108,0.0,72.88108,0.2504825,0.0,73.38109,8.330017
16815,20448900.0,0.0,23.250732,20.049377,23.250763,23.214691,23.257843,23.308014,18.223907,18.227814,18.228241,18.227997,0.0,0.06601594,0.063882604,0.11467743,146.0,18.300018,44.066406,41.556164,44.746407,1953.1924,3.4961133e-05,0.0,73.23517,172.56177,0.0,30.000002,0.24459733,70.0,305.3426,232.45247,0.0,72.44802,0.24457134,0.0,72.67885,8.330017
16816,20448960.0,0.0,23.249115,20.044495,23.249115,23.213776,23.255371,23.305298,18.228577,18.225677,18.2258,18.225708,0.0,0.06477584,0.0630125,0.111848556,142.0,18.300018,43.274315,41.26232,43.545845,1909.8938,3.416701e-05,0.0,72.98359,169.20338,0.0,30.000002,0.2396541,70.0,300.18024,227.822,0.0,72.32362,0.23962831,0.0,72.2855,8.330017
16817,20449020.0,0.0,23.248413,20.039429,23.248413,23.214294,23.25354,23.303009,18.236176,18.229218,18.229156,18.229095,0.0,0.06373959,0.06233937,0.10940672,138.0,18.300018,42.467484,40.94792,42.35839,1872.5455,3.3479675e-05,0.0,72.925064,164.49658,0.0,30.000002,0.23549958,70.0,295.51172,222.66528,0.0,72.39388,0.23547506,0.0,72.08603,8.330017
16818,20449080.0,0.0,23.248535,20.03415,23.248535,23.216095,23.252289,23.301086,18.24472,18.2359,18.235748,18.235626,0.0,0.06285625,0.061812695,0.107275955,134.0,18.300018,41.65088,40.61599,41.19522,1840.7913,3.2895066e-05,0.0,72.99103,159.14589,0.0,30.000002,0.23195753,70.0,291.3276,217.38576,0.0,72.59008,0.23193432,0.0,72.01564,8.330017
16819,20449140.0,0.0,23.24939,20.028656,23.24939,23.219055,23.251526,23.299469,18.252777,18.243683,18.24353,18.243317,0.0,0.062081803,0.061388347,0.105384685,130.0,18.300018,40.829166,40.269268,40.066822,1813.8809,3.2400618e-05,0.0,73.12998,153.62418,0.0,30.000002,0.22886536,70.0,287.5788,212.22716,0.0,72.86035,0.2288439,0.0,72.02502,8.330017
16820,20449200.0,0.0,23.250885,20.02298,23.250885,23.222992,23.25122,23.298096,18.259705,18.251068,18.250977,18.25064,0.0,0.061374377,0.061023306,0.10366878,126.0,18.300018,40.007637,39.910683,38.98485,1790.7119,3.1976244e-05,0.0,73.3039,148.20068,0.0,30.000002,0.22607559,70.0,284.12906,207.29982,0.0,73.165825,0.22605585,0.0,72.078964,8.330017
16821,20449260.0,0.0,23.252106,20.01709,23.252106,23.2258,23.251373,23.29718,18.265045,18.257477,18.257446,18.25705,0.0,0.06072769,0.060711183,0.102105334,122.0,18.300018,39.18892,39.542946,37.928345,1770.9637,3.1617943e-05,0.0,73.501526,142.97946,0.0,30.000002,0.22355238,70.0,280.9471,202.6518,0.0,73.49496,0.2235327,0.0,72.16434,8.330017
16822,20449320.0,0.0,23.253784,20.010956,23.253784,23.229462,23.251862,23.296448,18.269135,18.262665,18.262665,18.262238,0.0,0.06010658,0.06041562,0.100628436,118.0,18.300018,38.377823,39.169243,36.914013,1753.1953,3.129667e-05,0.0,73.70359,137.99583,0.0,30.000002,0.22115828,70.0,277.95297,198.2436,0.0,73.827774,0.22113962,0.0,72.26119,8.330017
16823,20449380.0,0.0,23.256012,20.004639,23.256012,23.233948,23.252777,23.295898,18.272247,18.266693,18.266724,18.266296,0.0,0.059503082,0.060126808,0.09923636,114.0,18.300018,37.578987,38.791073,35.954018,1737.0756,3.1005933e-05,0.0,73.9086,133.22154,0.0,30.000002,0.21887292,70.0,275.12875,194.04353,0.0,74.16188,0.21885446,0.0,72.37132,8.330017
16824,20449440.0,0.0,23.258606,19.998108,23.258606,23.239014,23.253937,23.295502,18.27472,18.269989,18.27002,18.269623,0.0,0.05890639,0.05983453,0.09790307,110.0,18.300018,36.79238,38.41095,35.04138,1721.9148,3.073287e-05,0.0,74.11781,128.58984,0.0,30.000002,0.21665138,70.0,272.4301,189.98622,0.0,74.49873,0.21663481,0.0,72.494576,8.330017
16825,20449500.0,0.0,23.261627,19.991333,23.261627,23.244781,23.255463,23.295319,18.276642,18.27246,18.272552,18.272125,0.0,0.058320396,0.05954043,0.096649446,106.0,18.300018,36.024017,38.029514,34.194874,1707.8867,3.0480425e-05,0.0,74.33481,124.084366,0.0,30.000002,0.21451671,70.0,269.86908,186.067,0.0,74.84089,0.21450013,0.0,72.63849,8.330017
16826,20449560.0,0.0,23.263977,19.984375,23.263977,23.248901,23.25705,23.295319,18.278107,18.274414,18.274506,18.274109,0.0,0.0577437,0.059243705,0.09545109,102.0,18.300018,35.272224,37.64965,33.378212,1694.4917,3.0241255e-05,0.0,74.56135,119.68174,0.0,30.000002,0.21244463,70.0,267.42557,182.25943,0.0,75.190315,0.21242854,0.0,72.79987,8.330017
16827,20449620.0,0.0,23.266754,19.977173,23.266754,23.253662,23.259003,23.295502,18.279266,18.27591,18.276001,18.275635,0.0,0.05717713,0.058943707,0.09431132,98.0,18.300018,34.543716,37.273018,32.617622,1681.7704,3.0013849e-05,0.0,74.80149,115.35442,0.0,30.000002,0.21043727,70.0,265.09427,178.54407,0.0,75.55036,0.21042103,0.0,72.98356,8.330017
16828,20449680.0,0.0,23.269836,19.969757,23.269836,23.258911,23.2612,23.295837,18.280304,18.27716,18.277252,18.276886,0.0,0.056617424,0.058637656,0.09322401,94.0,18.300018,33.837433,36.900578,31.908957,1669.593,2.979589e-05,0.0,75.05782,111.07536,0.0,30.000002,0.20848455,70.0,262.8631,174.89822,0.0,75.92383,0.20846923,0.0,73.19229,8.330017
16829,20449740.0,0.0,23.273285,19.962097,23.273285,23.26474,23.263733,23.296356,18.28128,18.278229,18.27832,18.277954,0.0,0.05606998,0.058328293,0.092208564,90.0,18.300018,33.16069,36.534893,31.267345,1658.1033,2.9589799e-05,0.0,75.33843,106.81403,0.0,30.000002,0.20661102,70.0,260.73868,171.3091,0.0,76.31761,0.20659551,0.0,73.43713,8.330017
16830,20449800.0,0.0,23.277008,19.954193,23.277008,23.270966,23.26648,23.296997,18.282227,18.279236,18.279358,18.278992,0.0,0.055530038,0.058012795,0.09124774,86.0,18.300018,32.50895,36.175816,30.680904,1647.1254,2.9392611e-05,0.0,75.64257,102.57292,0.0,30.000002,0.20479634,70.0,258.7101,167.77036,0.0,76.73178,0.20478226,0.0,73.71536,8.330017
16831,20449860.0,0.0,23.279968,19.946106,23.279968,23.27539,23.269165,23.29776,18.283081,18.280182,18.280304,18.279907,0.0,0.055002023,0.05769636,0.09033684,82.0,18.300018,31.880716,35.824265,30.12368,1636.5254,2.9203873e-05,0.0,75.97387,98.35607,0.0,30.000002,0.20304061,70.0,256.77762,164.2827,0.0,77.17018,0.20302685,0.0,74.02774,8.330017
16832,20449920.0,0.0,23.283203,19.937744,23.283203,23.280243,23.272095,23.298706,18.283875,18.281006,18.281158,18.280762,0.0,0.05448911,0.057380855,0.08947842,78.0,18.300018,31.283783,35.483154,29.6182,1626.4261,2.9023497e-05,0.0,76.33896,94.147415,0.0,30.000002,0.20135318,70.0,254.94226,160.83838,0.0,77.63885,0.20133975,0.0,74.38031,8.330017
16833,20449980.0,0.0,23.286713,19.929169,23.286713,23.285522,23.2753,23.299805,18.284698,18.28183,18.281952,18.281586,0.0,0.053991064,0.057064887,0.08867728,74.0,18.300018,30.720367,35.153908,29.16779,1616.889,2.8852699e-05,0.0,76.742096,89.94148,0.0,30.000002,0.19973731,70.0,253.20357,157.43385,0.0,78.141495,0.1997242,0.0,74.77896,8.330017
16834,20450040.0,0.0,23.290558,19.92035,23.290558,23.29123,23.278809,23.301086,18.285614,18.282623,18.282776,18.28238,0.0,0.053513274,0.056751158,0.08794968,70.0,18.300018,30.198702,34.84014,28.785482,1608.0881,2.8694516e-05,0.0,77.19447,85.715164,0.0,30.000002,0.19821696,70.0,251.56686,154.06108,0.0,78.688065,0.1982035,0.0,75.23707,8.330017
16835,20450100.0,0.0,23.294678,19.911285,23.294678,23.297302,23.282562,23.30252,18.28659,18.283508,18.283691,18.283264,0.0,0.05305544,0.056438997,0.08729436,66.0,18.300018,29.719526,34.5433,28.471397,1600.0259,2.8549299e-05,0.0,77.700226,81.476776,0.0,30.000002,0.19678922,70.0,250.03056,150.72339,0.0,79.28245,0.19677557,0.0,75.758865,8.330017
16836,20450160.0,0.0,23.298035,19.901978,23.298035,23.301666,23.286102,23.304047,18.287445,18.284393,18.284576,18.28415,0.0,0.05261185,0.056126688,0.08667896,62.0,18.300018,29.271524,34.260715,28.184101,1592.3406,2.8412347e-05,0.0,78.2552,77.263054,0.0,30.000002,0.19541931,70.0,248.58464,147.43184,0.0,79.92229,0.19540642,0.0,76.33415,8.330017
16837,20450220.0,0.0,23.301605,19.892426,23.301605,23.306305,23.289886,23.305695,18.288239,18.285248,18.28543,18.285004,0.0,0.052185673,0.055816382,0.086108066,58.0,18.300018,28.862843,33.99584,27.94511,1585.1272,2.828355e-05,0.0,78.86866,73.06762,0.0,30.000002,0.1941114,70.0,247.2284,144.1822,0.0,80.616356,0.19409877,0.0,76.97201,8.330017
16838,20450280.0,0.0,23.305359,19.88263,23.305359,23.311218,23.293915,23.307526,18.289032,18.286041,18.286224,18.285797,0.0,0.051779397,0.0555087,0.085590154,54.0,18.300018,28.499231,33.752,27.761387,1578.4819,2.816456e-05,0.0,79.55318,68.87715,0.0,30.000002,0.19287616,70.0,245.98174,140.9683,0.0,81.37642,0.19286332,0.0,77.68622,8.330017
16839,20450340.0,0.0,23.309357,19.87259,23.309326,23.316315,23.298065,23.30951,18.289734,18.286774,18.286987,18.28656,0.0,0.051378626,0.05519179,0.08509601,50.0,18.300018,28.17179,33.52561,27.621809,1572.1589,2.80513e-05,0.0,80.30104,64.73113,0.0,30.000002,0.19167179,70.0,244.87016,137.80186,0.0,82.1962,0.19166015,0.0,78.46794,8.330017
16840,20450400.0,0.0,23.313477,19.862274,23.313477,23.321655,23.30246,23.311615,18.290344,18.287476,18.287659,18.287262,0.0,0.050996162,0.05487584,0.08465211,46.0,18.300018,27.892738,33.323067,27.541035,1566.2675,2.7945645e-05,0.0,81.13896,60.595608,0.0,30.000002,0.19052346,70.0,243.8856,134.66716,0.0,83.101234,0.19051152,0.0,79.34513,8.330017
16841,20450460.0,0.0,23.316864,19.851746,23.316864,23.325317,23.30661,23.313782,18.290863,18.288086,18.288269,18.287872,0.0,0.050624628,0.054555204,0.08422954,42.0,18.300018,27.653414,33.142242,27.4857,1560.5624,2.7844695e-05,0.0,82.06999,56.497883,0.0,30.000002,0.18940799,70.0,243.01323,131.5746,0.0,84.09568,0.18939623,0.0,80.31598,8.330017
16842,20450520.0,0.0,23.320404,19.840912,23.320404,23.329193,23.310913,23.316101,18.29123,18.288544,18.288757,18.28836,0.0,0.050266653,0.054231875,0.08382843,38.0,18.300018,27.462425,32.987812,27.473915,1555.0636,2.7747234e-05,0.0,83.113266,52.436707,0.0,30.000002,0.18831974,70.0,242.24094,128.5207,0.0,85.198685,0.18830764,0.0,81.39802,8.330017
16843,20450580.0,0.0,23.324127,19.829865,23.324127,23.333221,23.3154,23.318573,18.291351,18.28891,18.289093,18.288727,0.0,0.049912628,0.053898033,0.08343339,34.0,18.300018,27.313332,32.856907,27.500153,1549.5187,2.764919e-05,0.0,84.26569,48.46267,0.0,30.000002,0.18721028,70.0,241.5553,125.52304,0.0,86.40835,0.1871962,0.0,82.58852,8.330017
16844,20450640.0,0.0,23.327972,19.818542,23.328033,23.337463,23.320068,23.321228,18.29132,18.289062,18.289246,18.28891,0.0,0.049553655,0.053541906,0.08302978,30.0,18.300018,27.214993,32.755276,27.572731,1543.9061,2.754973e-05,0.0,85.562935,44.53411,0.0,30.000002,0.18609263,70.0,240.9501,122.55962,0.0,87.76019,0.18607922,0.0,83.92258,8.330017
16845,20450700.0,0.0,23.332062,19.806946,23.332092,23.341888,23.32492,23.324036,18.291077,18.289062,18.289215,18.28891,0.0,0.049177494,0.053152014,0.08259605,26.0,18.300018,27.163448,32.681458,27.688334,1538.0299,2.7445694e-05,0.0,87.01003,40.6989,0.0,30.000002,0.18492375,70.0,240.41736,119.64885,0.0,89.260414,0.1849128,0.0,85.40501,8.330017
16846,20450760.0,0.0,23.335358,19.795074,23.335358,23.344604,23.329407,23.326813,18.293274,18.289948,18.290161,18.289795,0.0,0.04899482,0.052953493,0.0824778,25.666666,18.300018,27.154678,32.635014,27.819601,1534.9008,2.7382925e-05,0.0,88.56387,37.413742,0.0,30.000002,0.18438122,70.0,240.0845,117.29966,0.0,90.86308,0.18437295,0.0,86.99064,8.330017
