,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
16847,20450820.0,0.0,23.338654,19.782959,23.338593,23.347351,23.333984,23.32965,18.296875,18.29242,18.292694,18.292206,0.0,0.04890467,0.052835032,0.082501404,25.333334,18.300018,27.195942,32.620083,27.98053,1534.8503,2.7378203e-05,0.0,90.16254,34.593735,0.0,30.000002,0.18420032,70.0,239.86388,115.368996,0.0,92.50274,0.18419413,0.0,88.61684,8.330017
16848,20450880.0,0.0,23.341858,19.770569,23.341858,23.350037,23.338562,23.33255,18.30014,18.29541,18.295715,18.295166,0.0,0.04885447,0.052744765,0.08257912,25.0,18.300018,27.277555,32.630856,28.164696,1536.3837,2.7403485e-05,0.0,91.79355,32.130478,0.0,30.000002,0.18418054,70.0,239.70274,113.72261,0.0,94.16884,0.18417683,0.0,90.27117,8.330017
16849,20450940.0,0.0,23.345093,19.757904,23.345093,23.35263,23.34314,23.33548,18.303284,18.298645,18.29898,18.2984,0.0,0.048893824,0.052734576,0.08279206,25.0,18.300018,27.406782,32.672142,28.375477,1539.9628,2.7465036e-05,0.0,93.45339,30.036234,0.0,30.000002,0.18441199,70.0,239.60403,112.393974,0.0,95.856384,0.18440929,0.0,91.94877,8.330017
16850,20451000.0,0.0,23.348206,19.744965,23.348236,23.355072,23.347656,23.338379,18.306122,18.301788,18.302124,18.301575,0.0,0.048995156,0.05277442,0.0830905,25.0,18.300018,27.584753,32.74493,28.611807,1545.3615,2.7560103e-05,0.0,95.12467,28.255547,0.0,30.000002,0.18484873,70.0,239.55205,111.33217,0.0,97.546745,0.1848471,0.0,93.630844,8.330017
16851,20451060.0,0.0,23.350403,19.73175,23.350403,23.355743,23.351654,23.341064,18.30841,18.304657,18.304962,18.304474,0.0,0.049155597,0.052784085,0.08346066,25.0,18.300018,27.795464,32.84071,28.841022,1551.7363,2.7674783e-05,0.0,96.79329,26.745544,0.0,30.000002,0.18539226,70.0,239.52953,110.47957,0.0,99.17497,0.18539158,0.0,95.29956,8.330017
16852,20451120.0,3.0,23.352203,19.718262,23.352356,23.355988,23.355438,23.34378,18.317993,18.309479,18.309814,18.309235,0.0,0.050118815,0.052719247,0.08517369,35.666668,18.300018,28.035896,32.958996,29.069878,1567.3309,2.7922739e-05,0.0,98.25302,26.31622,0.0,30.000002,0.188001,70.0,239.84003,110.94923,0.0,99.97525,0.18801259,0.0,96.75553,8.330017
16853,20451180.0,3.0,23.353241,19.704468,23.353638,23.355133,23.358551,23.346527,18.334045,18.320618,18.321014,18.32019,0.0,0.051534276,0.052995805,0.08763327,46.333332,18.300018,28.304327,33.104984,29.284704,1595.3365,2.8403761e-05,0.0,99.03239,26.97486,0.0,30.000002,0.19217457,70.0,240.5469,112.60311,0.0,99.99063,0.19219294,0.0,97.53718,8.330017
16854,20451240.0,3.0,23.353546,19.69043,23.354034,23.353027,23.360931,23.348907,18.350494,18.33554,18.335938,18.33496,0.0,0.053065356,0.054383226,0.09024573,57.0,18.300018,28.592936,33.273537,29.472485,1633.9775,2.9076013e-05,0.0,99.15145,28.465755,0.0,30.000002,0.19768943,70.0,241.83429,115.22148,0.0,99.99284,0.19771443,0.0,97.65672,8.330017
16855,20451300.0,3.0,23.352814,19.676086,23.353241,23.349548,23.362457,23.35025,18.36621,18.351807,18.352264,18.351135,0.0,0.054663714,0.05695241,0.09290822,67.666664,18.300018,28.894266,33.45201,29.614744,1683.3888,2.9945684e-05,0.0,98.55438,30.918983,0.0,30.000002,0.20449921,70.0,244.09064,118.90204,0.0,99.95398,0.20452777,0.0,97.05372,8.330017
16856,20451360.0,3.0,23.350006,19.661438,23.350525,23.343292,23.362854,23.350128,18.379272,18.367493,18.368073,18.366852,0.0,0.056547962,0.059477113,0.09598416,78.333336,18.300018,29.19269,33.62039,29.68202,1739.1267,3.0938147e-05,0.0,97.26855,34.6294,0.0,30.000002,0.21198061,70.0,247.71849,123.7007,0.0,98.96091,0.21201704,0.0,95.75463,8.330017
16857,20451420.0,3.0,23.346039,19.646515,23.346588,23.33554,23.362305,23.348938,18.38742,18.380463,18.380981,18.379944,0.0,0.058616657,0.06174646,0.09928258,89.0,18.300018,29.480183,33.770985,29.665905,1797.5134,3.1987973e-05,0.0,95.10439,40.246605,0.0,30.000002,0.21957242,70.0,252.6557,129.94395,0.0,96.78993,0.21961266,0.0,93.57167,8.330017
16858,20451480.0,3.0,23.34076,19.631317,23.34137,23.326263,23.360718,23.34668,18.388977,18.388641,18.388916,18.388367,0.0,0.060560573,0.06377106,0.10225669,99.666664,18.300018,29.746368,33.893547,29.546843,1854.2789,3.3023825e-05,0.0,92.03304,48.6078,0.0,30.000002,0.22656152,70.0,258.57495,138.05376,0.0,93.63097,0.22660588,0.0,90.47357,8.330017
16859,20451540.0,3.0,23.334564,19.615814,23.335205,23.315796,23.358215,23.343597,18.381744,18.390015,18.389923,18.390106,0.0,0.06211091,0.06531082,0.104439266,110.333336,18.300018,29.983244,33.981182,29.31927,1902.1843,3.3920758e-05,0.0,88.3028,60.602203,0.0,30.000002,0.23182447,70.0,264.89917,148.32927,0.0,89.77553,0.23186946,0.0,86.70295,8.330017
16860,20451600.0,3.0,23.327728,19.600006,23.328339,23.304626,23.355103,23.339935,18.363556,18.382294,18.381775,18.382935,0.0,0.062938854,0.06605136,0.105258234,121.0,18.300018,30.185408,34.029053,28.976362,1933.5837,3.4544923e-05,0.0,84.20638,77.03032,0.0,30.000002,0.23422617,70.0,270.81296,160.89912,0.0,85.54459,0.23426762,0.0,82.543335,8.330017
16861,20451660.0,1.0,23.319946,19.583954,23.320465,23.292206,23.350922,23.335388,18.332855,18.362335,18.361328,18.363739,0.0,0.06274962,0.06572211,0.10419071,129.33333,18.300018,30.336618,34.02232,28.490444,1938.7483,3.471851e-05,0.0,80.205086,96.90955,0.0145119205,30.000002,0.23261513,69.97968,274.9519,174.42735,0.0,81.42369,0.23264302,0.0,78.43834,8.330017
16862,20451720.0,1.0,23.312653,19.567719,23.31308,23.28061,23.346924,23.331055,18.297028,18.333527,18.332153,18.335754,0.0,0.0617778,0.06458809,0.10166196,137.66667,18.300018,30.45091,33.975815,27.899378,1920.2318,3.446215e-05,0.0,76.72773,117.8142,0.19944377,30.000002,0.22804557,69.72078,277.32635,187.2751,0.0,77.85,0.22806588,0.0,74.812065,8.330017
16863,20451780.0,1.0,23.306274,19.5513,23.30658,23.270325,23.343384,23.32721,18.26419,18.300903,18.299347,18.303833,0.0,0.060449034,0.063099094,0.098414145,146.0,18.300018,30.53371,33.89529,27.217474,1883.925,3.3858636e-05,0.0,73.96734,136.88736,0.39865422,30.000002,0.2219951,69.44189,278.25082,197.86098,0.0,75.01497,0.22200757,0.0,71.85624,8.330017
16864,20451840.0,0.0,23.301239,19.534668,23.301239,23.261719,23.340454,23.324005,18.236542,18.268616,18.26715,18.271912,0.0,0.05874151,0.06123094,0.09444229,142.0,18.300018,30.590067,33.785973,26.457327,1832.4082,3.297141e-05,0.0,72.02322,149.16249,0.60041535,30.000002,0.21444336,69.15942,276.44235,202.8374,0.0,73.014206,0.2144349,0.0,69.66631,8.330017
16865,20451900.0,0.0,23.29718,19.517853,23.29718,23.254974,23.338257,23.321594,18.221191,18.24234,18.24115,18.245483,0.0,0.057269584,0.05961444,0.09079158,138.0,18.300018,30.6283,33.656494,25.640062,1777.3727,3.197725e-05,0.0,70.88135,154.57037,0.7996196,30.000002,0.20769632,68.88053,273.5095,203.40894,0.0,71.82707,0.20768154,0.0,68.23288,8.330017
16866,20451960.0,0.0,23.29422,19.500854,23.29422,23.249664,23.3367,23.319977,18.219757,18.227386,18.226624,18.229675,0.0,0.056135222,0.05834594,0.08766257,134.0,18.300018,30.654457,33.514763,24.77615,1726.597,3.104303e-05,0.0,70.308266,155.11888,0.99778306,30.000002,0.20215859,68.6031,270.21967,201.28215,0.0,71.21265,0.2021412,0.0,67.33545,8.330017
16867,20452020.0,0.0,23.292236,19.483673,23.292236,23.24585,23.335693,23.318909,18.226624,18.223846,18.223572,18.224854,0.0,0.055312827,0.057396207,0.08502494,130.0,18.300018,30.672884,33.365047,23.881931,1683.2107,3.0238352e-05,0.0,70.12093,152.66774,1.1947725,30.000002,0.19774455,68.32732,266.9724,197.7232,0.0,70.984634,0.19772679,0.0,66.799065,8.330017
16868,20452080.0,0.0,23.291107,19.466278,23.291107,23.243408,23.335052,23.318268,18.23703,18.227905,18.227966,18.22763,0.0,0.05474415,0.056703888,0.08279514,126.0,18.300018,30.687147,33.21143,22.970535,1647.6636,2.9577131e-05,0.0,70.19167,148.54265,1.3908916,30.000002,0.19425023,68.05275,263.95447,193.52446,0.0,71.013756,0.19423337,0.0,66.5034,8.330017
16869,20452140.0,0.0,23.29068,19.44873,23.29071,23.242126,23.334717,23.317993,18.248169,18.236237,18.236511,18.234894,0.0,0.054368157,0.056206353,0.080880396,122.0,18.300018,30.699596,33.056732,22.052279,1619.1469,2.9047069e-05,0.0,70.4365,143.54816,1.5864184,30.000002,0.19146042,67.779015,261.21704,189.10757,0.0,71.21559,0.19144489,0.0,66.369354,8.330017
16870,20452200.0,0.0,23.290894,19.43097,23.290894,23.241913,23.334625,23.317993,18.25824,18.245972,18.246338,18.243927,0.0,0.05413107,0.055848915,0.079199925,118.0,18.300018,30.712105,32.903347,21.136806,1596.4688,2.8626833e-05,0.0,70.79183,138.23077,1.7814677,30.000002,0.18918286,67.50594,258.76572,184.73087,0.0,71.52654,0.18916926,0.0,66.33755,8.330017
16871,20452260.0,0.0,23.290283,19.412994,23.290283,23.240814,23.333649,23.31726,18.266418,18.255249,18.255615,18.252838,0.0,0.053985484,0.055584364,0.07767694,114.0,18.300018,30.710733,32.73926,20.205873,1578.0687,2.8289971e-05,0.0,71.210175,132.92363,1.9761896,30.000002,0.18724817,67.23334,256.5722,180.52588,0.0,71.899574,0.18723643,0.0,66.362015,8.330017
16872,20452320.0,0.0,23.2901,19.394867,23.2901,23.24057,23.332794,23.316711,18.272644,18.263092,18.263397,18.26056,0.0,0.053891554,0.055373345,0.07625027,110.0,18.300018,30.701696,32.570896,19.278496,1562.5901,2.8008537e-05,0.0,71.6588,127.79017,2.1707263,30.000002,0.185515,66.96098,254.58963,176.53134,0.0,72.302536,0.18550529,0.0,66.41167,8.330017
16873,20452380.0,0.0,23.290375,19.376526,23.290375,23.241272,23.332062,23.316345,18.276917,18.269073,18.269348,18.266663,0.0,0.053840835,0.055207793,0.07491263,106.0,18.300018,30.684244,32.39858,18.362288,1549.8036,2.7777889e-05,0.0,72.12935,122.87461,2.3648214,30.000002,0.18395899,66.689255,252.80489,172.76088,0.0,72.727356,0.18395032,0.0,66.48072,8.330017
16874,20452440.0,0.0,23.290985,19.358002,23.290985,23.242767,23.33139,23.31607,18.279938,18.27353,18.273712,18.271301,0.0,0.05380237,0.055057403,0.0736289,102.0,18.300018,30.659782,32.224224,17.467667,1538.4777,2.7574872e-05,0.0,72.60608,118.17892,2.5588722,30.000002,0.1824842,66.41758,251.16599,169.17413,0.0,73.15889,0.18247697,0.0,66.557465,8.330017
16875,20452500.0,0.0,23.29187,19.339294,23.29187,23.244812,23.33075,23.315887,18.282196,18.276978,18.27713,18.274994,0.0,0.053761743,0.05490757,0.0723777,98.0,18.300018,30.630299,32.04909,16.595324,1527.8667,2.738541e-05,0.0,73.08773,113.6441,2.7529142,30.000002,0.18104221,66.14592,249.63533,165.7132,0.0,73.59595,0.18103807,0.0,66.640625,8.330017
16876,20452560.0,0.0,23.292572,19.320374,23.292572,23.246613,23.329895,23.315796,18.28363,18.279388,18.27948,18.277618,0.0,0.05372085,0.054762546,0.07116114,94.0,18.300018,30.590284,31.873257,15.740116,1517.9467,2.7209626e-05,0.0,73.57492,109.2689,2.946562,30.000002,0.179637,65.87482,248.2115,162.37698,0.0,74.04021,0.17963466,0.0,66.730896,8.330017
16877,20452620.0,0.0,23.293549,19.3013,23.29358,23.249115,23.329071,23.315796,18.284607,18.281006,18.281097,18.279419,0.0,0.05367148,0.054615255,0.069976516,90.0,18.300018,30.541763,31.697977,14.916711,1508.4463,2.7041548e-05,0.0,74.067986,105.016495,3.1401436,30.000002,0.1782526,65.6038,246.87946,159.1358,0.0,74.492584,0.17825231,0.0,66.831406,8.330017
16878,20452680.0,0.0,23.294678,19.282013,23.29477,23.252106,23.328308,23.315857,18.285278,18.282196,18.282257,18.280792,0.0,0.05360923,0.054460127,0.0688172,86.0,18.300018,30.487135,31.523859,14.122825,1499.1381,2.687697e-05,0.0,74.56972,100.84993,3.3337514,30.000002,0.17687464,65.33275,245.66107,155.96085,0.0,74.95543,0.17687827,0.0,66.944664,8.330017
16879,20452740.0,0.0,23.29602,19.262543,23.296204,23.255646,23.327576,23.31601,18.285706,18.28302,18.283081,18.281738,0.0,0.05353519,0.054298762,0.06768767,82.0,18.300018,30.426085,31.351412,13.363764,1490.023,2.6715777e-05,0.0,75.08339,96.75497,3.5270066,30.000002,0.17550649,65.06219,244.57487,152.84326,0.0,75.43225,0.17551355,0.0,67.07482,8.330017
16880,20452800.0,0.0,23.297577,19.242859,23.297852,23.259766,23.326904,23.316223,18.286072,18.2836,18.28363,18.28241,0.0,0.053448584,0.05413129,0.06659819,78.0,18.300018,30.358631,31.181875,12.649861,1481.1194,2.655808e-05,0.0,75.61508,92.69711,3.7203317,30.000002,0.17415884,64.791534,243.60806,149.76535,0.0,75.92962,0.17416988,0.0,67.23141,8.330017
16881,20452860.0,0.0,23.298828,19.222992,23.299225,23.263306,23.32605,23.316559,18.286346,18.283997,18.284027,18.282867,0.0,0.053348497,0.053958084,0.06554491,74.0,18.300018,30.281616,31.01587,11.967099,1472.3499,2.6403377e-05,0.0,76.16644,88.67618,3.9131556,30.000002,0.17282785,64.52158,242.74998,146.72525,0.0,76.449776,0.17284353,0.0,67.415276,8.330017
16882,20452920.0,0.0,23.300293,19.202972,23.300812,23.267365,23.325256,23.316956,18.28659,18.284302,18.284332,18.283203,0.0,0.05323418,0.053779468,0.064528875,70.0,18.300018,30.197021,30.854454,11.327584,1463.7158,2.6250824e-05,0.0,76.74161,84.67957,4.1059446,30.000002,0.17151344,64.25168,241.99074,143.71474,0.0,76.99743,0.17153458,0.0,67.63112,8.330017
16883,20452980.0,0.0,23.30191,19.182709,23.302582,23.271912,23.324524,23.317474,18.286835,18.284576,18.284576,18.283478,0.0,0.053105243,0.053594917,0.06355828,66.0,18.300018,30.105778,30.698765,10.737182,1455.2719,2.6101365e-05,0.0,77.3464,80.69203,4.2987766,30.000002,0.17022265,63.981712,241.32288,140.72641,0.0,77.57843,0.1702502,0.0,67.88751,8.330017
16884,20453040.0,0.0,23.30371,19.162292,23.304565,23.276947,23.323883,23.318085,18.28711,18.28482,18.284851,18.283722,0.0,0.052961078,0.053404015,0.06263633,62.0,18.300018,30.008654,30.549658,10.199894,1447.039,2.5955456e-05,0.0,77.98545,76.709984,4.4912357,30.000002,0.16895767,63.71227,240.73975,137.75851,0.0,78.197586,0.16899274,0.0,68.19041,8.330017
16885,20453100.0,0.0,23.305634,19.141663,23.306732,23.28244,23.323334,23.318756,18.287445,18.285126,18.285126,18.283966,0.0,0.052799966,0.053205054,0.061763488,58.0,18.300018,29.906221,30.407757,9.7184725,1439.014,2.5813119e-05,0.0,78.66257,72.7359,4.683052,30.000002,0.16771671,63.443726,240.23508,134.81161,0.0,78.8588,0.16776058,0.0,68.54455,8.330017
16886,20453160.0,0.0,23.307251,19.12085,23.308594,23.28711,23.322662,23.31961,18.28772,18.2854,18.28543,18.28421,0.0,0.052622896,0.053000305,0.060940105,54.0,18.300018,29.796335,30.2748,9.279713,1431.1453,2.567412e-05,0.0,79.38506,68.766495,4.874957,30.000002,0.16650128,63.175056,239.80315,131.88385,0.0,79.57016,0.16655539,0.0,68.95658,8.330017
16887,20453220.0,0.0,23.30896,19.099854,23.310638,23.292175,23.322083,23.320526,18.287994,18.285675,18.285706,18.284454,0.0,0.052429233,0.05278992,0.06016418,50.0,18.300018,29.68148,30.151917,8.894452,1423.4442,2.5537938e-05,0.0,80.15956,64.80429,5.0669956,30.000002,0.16530874,62.906204,239.43855,128.97562,0.0,80.33882,0.16537482,0.0,69.43229,8.330017
16888,20453280.0,0.0,23.310791,19.078674,23.312836,23.297638,23.321625,23.321564,18.288239,18.28595,18.28595,18.284698,0.0,0.052215476,0.05256996,0.059434425,46.0,18.300018,29.562378,30.039745,8.564827,1415.8918,2.5404304e-05,0.0,80.990845,60.858704,5.2577443,30.000002,0.16413207,62.63916,239.13632,126.0902,0.0,81.16958,0.16421196,0.0,69.97729,8.330017
16889,20453340.0,0.0,23.312714,19.057281,23.315216,23.303436,23.32129,23.322723,18.288452,18.286194,18.286194,18.284912,0.0,0.05198156,0.05234035,0.0587551,42.0,18.300018,29.440859,29.93988,8.295531,1408.4783,2.5272984e-05,0.0,81.89146,56.923355,5.449272,30.000002,0.16297229,62.37102,238.89195,123.223785,0.0,82.075226,0.16306823,0.0,70.604675,8.330017
16890,20453400.0,0.0,23.314758,19.035706,23.31778,23.30954,23.321106,23.324005,18.288605,18.286377,18.286407,18.285095,0.0,0.051724385,0.05209776,0.05812406,38.0,18.300018,29.31822,29.853395,8.089163,1401.1635,2.5143394e-05,0.0,82.87093,53.006977,5.6399436,30.000002,0.16182184,62.10408,238.70128,120.37919,0.0,83.065506,0.16193625,0.0,71.323685,8.330017
16891,20453460.0,0.0,23.316376,19.013947,23.320007,23.314606,23.320862,23.325409,18.288727,18.28653,18.28656,18.285248,0.0,0.05144971,0.051850762,0.05755031,34.0,18.300018,29.192066,29.783848,7.936015,1393.8754,2.5014857e-05,0.0,83.95161,49.10356,5.8283625,30.000002,0.16068193,61.840294,238.56055,117.551674,0.0,84.164604,0.16081353,0.0,72.15513,8.330017
16892,20453520.0,0.0,23.318085,18.992004,23.322388,23.319977,23.3208,23.326965,18.288727,18.286621,18.286652,18.28534,0.0,0.05113882,0.05157932,0.05700475,30.0,18.300018,29.0663,29.731476,7.8410444,1386.5497,2.4885661e-05,0.0,85.13962,45.230793,6.0176253,30.000002,0.15953453,61.575325,238.46642,114.74958,0.0,85.3786,0.15969154,0.0,73.10111,8.330017
16893,20453580.0,0.0,23.319855,18.969849,23.324951,23.325562,23.320892,23.328644,18.288483,18.28659,18.28659,18.28534,0.0,0.05078799,0.051277705,0.056476716,26.0,18.300018,28.942766,29.695915,7.8005195,1378.9668,2.4752155e-05,0.0,86.44234,41.42885,6.2067347,30.000002,0.15834388,61.31057,238.41579,111.98611,0.0,86.71442,0.15853104,0.0,74.16511,8.330017
16894,20453640.0,0.0,23.321533,18.94754,23.327667,23.33133,23.321136,23.330414,18.290802,18.287445,18.287476,18.28601,0.0,0.05060144,0.051151443,0.056217942,25.666666,18.300018,28.82236,29.677858,7.815829,1374.161,2.465914e-05,0.0,87.8102,38.167595,6.393519,30.000002,0.15773898,61.049072,238.405,109.750984,0.0,88.12251,0.15796226,0.0,75.31551,8.330017
16895,20453700.0,0.0,23.32312,18.925018,23.330414,23.337158,23.321442,23.332245,18.294525,18.289917,18.289948,18.287964,0.0,0.050470337,0.051090103,0.05611607,25.333334,18.300018,28.705433,29.676786,7.885091,1372.0758,2.4619108e-05,0.0,89.1788,35.355965,6.581561,30.000002,0.1574066,60.785812,238.41121,107.88479,0.0,89.538185,0.15767011,0.0,76.50241,8.330017
16896,20453760.0,0.0,23.324066,18.902283,23.332672,23.341583,23.321625,23.334076,18.297913,18.293182,18.293243,18.290833,0.0,0.0503936,0.051096465,0.05616713,25.0,18.300018,28.58972,29.696863,7.9974546,1372.2295,2.462133e-05,0.0,90.54298,32.93759,6.765412,30.000002,0.15731734,60.52842,238.42409,106.34097,0.0,90.958855,0.15762547,0.0,77.72177,8.330017
16897,20453820.0,0.0,23.324799,18.879395,23.3349,23.345917,23.321838,23.335907,18.300995,18.296509,18.29657,18.293976,0.0,0.0503528,0.051149994,0.05633309,25.0,18.300018,28.47656,29.735228,8.152879,1374.221,2.4656652e-05,0.0,91.883965,30.868631,6.9493694,30.000002,0.15744658,60.27088,238.43721,105.08437,0.0,92.36493,0.15780805,0.0,78.951225,8.330017
16898,20453880.0,0.0,23.325256,18.856293,23.337097,23.350128,23.322083,23.337708,18.30368,18.299622,18.299683,18.297089,0.0,0.050340515,0.051243655,0.056605574,25.0,18.300018,28.366262,29.792435,8.3520155,1377.8118,2.4721641e-05,0.0,93.18453,29.111904,7.1318016,30.000002,0.15774706,60.015476,238.44736,104.07626,0.0,93.73968,0.15816939,0.0,80.177444,8.330017
16899,20453940.0,0.0,23.325409,18.833008,23.339233,23.354156,23.322357,23.339447,18.305878,18.302368,18.30243,18.299988,0.0,0.050339166,0.051357698,0.056950796,25.0,18.300018,28.258547,29.865736,8.587805,1382.4343,2.4805919e-05,0.0,94.44408,27.602854,7.3134093,30.000002,0.1581559,59.761227,238.454,103.257385,0.0,95.08165,0.15864798,0.0,81.39454,8.330017
16900,20454000.0,1.0,23.324799,18.80954,23.341187,23.35788,23.32254,23.341064,18.314148,18.306671,18.306763,18.303986,0.0,0.05083422,0.051985312,0.057953082,33.333332,18.300018,28.151802,29.951471,8.852645,1394.8484,2.5004154e-05,0.0,95.540115,26.950521,7.490872,30.000002,0.16018413,59.512783,238.42653,103.4618,0.0,96.26518,0.16077314,0.0,82.51562,8.330017
16901,20454060.0,1.0,23.322906,18.785858,23.342194,23.35965,23.322144,23.342255,18.32788,18.316345,18.316528,18.312195,0.0,0.051654126,0.052955396,0.059481267,41.666668,18.300018,28.038612,30.047115,9.125252,1417.6975,2.5403144e-05,0.0,96.166306,27.221785,7.665354,30.000002,0.16338764,59.268505,238.40501,104.60325,0.0,96.98026,0.16409214,0.0,83.30981,8.330017
16902,20454120.0,1.0,23.319946,18.761993,23.34259,23.360504,23.32135,23.342926,18.340424,18.328491,18.328766,18.323212,0.0,0.052707218,0.0541773,0.0614001,50.0,18.300018,27.914875,30.146862,9.401725,1447.967,2.5938492e-05,0.0,96.238014,28.377394,7.834584,30.000002,0.16744287,59.03158,238.45552,106.574524,0.0,97.1396,0.16828582,0.0,83.68488,8.330017
16903,20454180.0,2.0,23.315674,18.737946,23.342133,23.360168,23.319885,23.342926,18.352722,18.34143,18.341736,18.335724,0.0,0.054082435,0.05574436,0.063838564,60.666668,18.300018,27.772669,30.243486,9.669367,1486.8464,2.6626614e-05,0.0,95.566414,30.837954,7.9907684,30.000002,0.17265435,58.812923,238.70474,109.757515,0.0,96.548805,0.17366208,0.0,83.479,8.330017
16904,20454240.0,2.0,23.309845,18.713715,23.34076,23.358582,23.31778,23.342163,18.363037,18.353973,18.35431,18.34851,0.0,0.055581596,0.057452664,0.066554956,71.333336,18.300018,27.606287,30.328426,9.913974,1530.9004,2.741654e-05,0.0,94.132576,34.746246,8.152147,30.000002,0.17836615,58.58699,239.32243,114.08748,0.0,95.184746,0.17958106,0.0,82.64853,8.330017
16905,20454300.0,2.0,23.302704,18.6893,23.33847,23.355652,23.315002,23.340668,18.368866,18.364166,18.36444,18.359833,0.0,0.057043158,0.05913564,0.06933075,82.0,18.300018,27.409441,30.394638,10.12304,1576.344,2.82409e-05,0.0,91.95026,40.504017,8.3033,30.000002,0.18406218,58.37538,240.50372,119.70089,0.0,93.059395,0.18550469,0.0,81.169106,8.330017
16906,20454360.0,2.0,23.294098,18.664673,23.334778,23.35028,23.31137,23.33841,18.36789,18.369476,18.369598,18.367157,0.0,0.058275,0.06059568,0.07186988,92.666664,18.300018,27.168936,30.432861,10.261651,1618.4446,2.9018356e-05,0.0,89.004875,48.91473,8.441023,30.000002,0.18904312,58.182568,242.43723,126.939674,0.0,90.15831,0.19071592,0.0,78.98082,8.330017
16907,20454420.0,2.0,23.28421,18.639862,23.330292,23.343872,23.307281,23.335602,18.35907,18.368622,18.36847,18.369019,0.0,0.05903319,0.061580874,0.073789045,103.333336,18.300018,26.886345,30.440655,10.332141,1651.2919,2.9645118e-05,0.0,85.600784,60.34075,8.590719,30.000002,0.19247584,57.972992,245.1394,135.78703,0.0,86.7927,0.19440538,0.0,76.30873,8.330017
16908,20454480.0,2.0,23.273956,18.614868,23.325348,23.336731,23.302979,23.332458,18.341583,18.360138,18.35965,18.363708,0.0,0.059171576,0.061939303,0.07478527,114.0,18.300018,26.561188,30.416466,10.330535,1669.6128,3.0022673e-05,0.0,82.02071,74.942894,8.734566,30.000002,0.19374326,57.771606,248.35928,146.05766,0.0,83.25211,0.19589712,0.0,73.37044,8.330017
16909,20454540.0,0.0,23.264648,18.58966,23.320374,23.329498,23.298798,23.329346,18.30896,18.339783,18.338776,18.347198,0.0,0.058034983,0.06099397,0.07383343,110.0,18.300018,26.193604,30.36007,10.253401,1660.582,2.9941839e-05,0.0,78.73204,89.09694,8.884619,30.000002,0.19060385,57.561535,249.83463,154.363,0.0,80.01844,0.19288881,0.0,70.547035,8.330017
16910,20454600.0,0.0,23.255554,18.5643,23.315979,23.322937,23.295258,23.326721,18.273438,18.309143,18.307587,18.320099,0.0,0.056413695,0.059567127,0.071917735,106.0,18.300018,25.795095,30.280718,10.116634,1629.6062,2.94299e-05,0.0,76.19244,100.24754,9.044614,30.000002,0.18553127,57.33754,249.9008,159.7975,0.0,77.557915,0.18793194,0.0,68.27653,8.330017
16911,20454660.0,0.0,23.247131,18.538727,23.312225,23.316803,23.29248,23.32489,18.248566,18.278168,18.276398,18.290344,0.0,0.05471875,0.058076855,0.06967661,102.0,18.300018,25.371588,30.186388,9.918139,1586.9384,2.8676322e-05,0.0,74.40163,107.27898,9.202326,30.000002,0.17998196,57.116745,248.99289,162.2243,0.0,75.86674,0.18248278,0.0,66.609146,8.330017
16912,20454720.0,0.0,23.238922,18.51297,23.309235,23.311707,23.290436,23.323639,18.235382,18.254822,18.253265,18.265808,0.0,0.053151477,0.05672582,0.067488045,98.0,18.300018,24.93239,30.083168,9.676032,1541.4481,2.785365e-05,0.0,73.19972,110.655045,9.363544,30.000002,0.17475468,56.891037,247.60495,162.36264,0.0,74.77977,0.17736907,0.0,65.44158,8.330017
16913,20454780.0,0.0,23.23114,18.487,23.307068,23.307617,23.289093,23.322937,18.232208,18.241058,18.23993,18.249329,0.0,0.051805742,0.055607997,0.06553476,94.0,18.300018,24.483599,29.975853,9.398643,1498.1229,2.7059577e-05,0.0,72.48341,110.9713,9.520544,30.000002,0.1702063,56.671238,246.04347,160.81308,0.0,74.19013,0.17294642,0.0,64.7009,8.330017
16914,20454840.0,0.0,23.223541,18.460876,23.305573,23.304443,23.288391,23.322693,18.2359,18.23587,18.235321,18.240814,0.0,0.050686646,0.054726325,0.063861735,90.0,18.300018,24.030743,29.868534,9.094273,1459.3934,2.6345462e-05,0.0,72.13904,109.06757,9.674443,30.000002,0.1663847,56.45578,244.57083,158.17282,0.0,73.9811,0.16926873,0.0,64.29615,8.330017
16915,20454900.0,0.0,23.216278,18.43454,23.304749,23.302124,23.288239,23.322876,18.243134,18.237213,18.237213,18.238983,0.0,0.0497674,0.05405146,0.062456183,86.0,18.300018,23.578833,29.764778,8.770509,1426.2631,2.5734165e-05,0.0,72.06921,105.72831,9.8210335,30.000002,0.16322765,56.250553,243.28903,154.92293,0.0,74.05288,0.16626674,0.0,64.14565,8.330017
16916,20454960.0,0.0,23.208862,18.40802,23.30426,23.299927,23.288483,23.323639,18.25113,18.242188,18.242615,18.241455,0.0,0.049009014,0.05354332,0.061272074,82.0,18.300018,23.131824,29.671701,8.425387,1398.3025,2.521992e-05,0.0,72.19444,101.57481,9.965907,30.000002,0.1606018,56.047733,242.21953,151.40279,0.0,74.32488,0.16381514,0.0,64.17802,8.330017
16917,20455020.0,0.0,23.201324,18.381287,23.30426,23.29837,23.289185,23.324646,18.258545,18.248566,18.249268,18.246185,0.0,0.048373174,0.05316227,0.060257424,78.0,18.300018,22.69388,29.590324,8.068182,1374.6691,2.4787272e-05,0.0,72.45733,97.01824,10.109245,30.000002,0.15837829,55.847054,241.3455,147.81248,0.0,74.73896,0.16178307,0.0,64.33958,8.330017
16918,20455080.0,0.0,23.194336,18.3544,23.304688,23.297455,23.290253,23.325897,18.264862,18.255096,18.25595,18.251862,0.0,0.04784623,0.052893974,0.059393503,74.0,18.300018,22.270233,29.524502,7.7031903,1355.2311,2.4432939e-05,0.0,72.834946,92.265755,10.240353,30.000002,0.15652469,55.66351,240.6433,144.25224,0.0,75.27163,0.1601122,0.0,64.60903,8.330017
16919,20455140.0,0.0,23.187012,18.327301,23.30545,23.297028,23.291656,23.327332,18.269775,18.260864,18.26178,18.257294,0.0,0.047387127,0.05269359,0.05862358,70.0,18.300018,21.863956,29.475182,7.3372507,1338.4883,2.413008e-05,0.0,73.28601,87.51588,10.374215,30.000002,0.15488662,55.4761,240.0808,140.79436,0.0,75.88044,0.15868242,0.0,64.94668,8.330017
16920,20455200.0,0.0,23.1792,18.300018,23.306458,23.297028,23.293243,23.328827,18.27362,18.265808,18.266693,18.262177,0.0,0.046962604,0.052525364,0.05790143,66.0,18.300018,21.473698,29.439861,6.974264,1323.1873,2.3855102e-05,0.0,73.78503,82.85028,10.511618,30.000002,0.15335295,55.283737,239.62741,137.44391,0.0,76.5396,0.1573802,0.0,65.32735,8.330017
16921,20455260.0,0.0,23.165924,18.272308,23.30133,23.290192,23.288605,23.324188,18.271759,18.26831,18.269012,18.265259,0.0,0.046559207,0.052377973,0.05719327,62.0,18.300018,20.998297,29.32038,6.5013,1304.6182,2.3525961e-05,0.0,74.31051,78.36738,10.635008,30.000002,0.15188983,55.110992,239.26524,134.22911,0.0,77.22874,0.15612066,0.0,65.724754,8.330017
16922,20455320.0,0.0,23.15152,18.24405,23.296204,23.283752,23.28418,23.319641,18.26767,18.267517,18.267853,18.265564,0.0,0.046149958,0.052222695,0.056454644,58.0,18.300018,20.483492,29.159523,5.9716573,1282.9904,2.3129765e-05,0.0,74.83967,74.10679,10.7694645,30.000002,0.15035689,54.92275,238.97752,131.14386,0.0,77.92514,0.15481901,0.0,66.11332,8.330017
16923,20455380.0,0.0,23.137634,18.21518,23.29132,23.277771,23.279999,23.315186,18.265472,18.265503,18.265625,18.264465,0.0,0.045728844,0.052053053,0.055673767,54.0,18.300018,19.929186,28.955885,5.386168,1260.7367,2.2720991e-05,0.0,75.37076,70.0476,10.895895,30.000002,0.14877251,54.745747,238.75444,128.16632,0.0,78.627396,0.15344776,0.0,66.48981,8.330017
16924,20455440.0,0.0,23.12439,18.185791,23.286774,23.272308,23.276062,23.310852,18.264648,18.263916,18.264008,18.263214,0.0,0.04528885,0.05186126,0.05483297,50.0,18.300018,19.332752,28.704918,4.742513,1238.2666,2.2309678e-05,0.0,75.9001,66.17705,11.015044,30.000002,0.14710751,54.578938,238.58917,125.27834,0.0,79.33206,0.1519744,0.0,66.848915,8.330017
16925,20455500.0,0.0,23.110321,18.155853,23.282501,23.267273,23.27237,23.30664,18.263733,18.262756,18.262848,18.262207,0.0,0.044823065,0.051637962,0.053926796,46.0,18.300018,18.703825,28.415703,4.0555444,1215.1238,2.1888569e-05,0.0,76.42754,62.468273,11.146206,30.000002,0.14529917,54.395313,238.47755,122.4584,0.0,80.03858,0.15038057,0.0,67.19395,8.330017
16926,20455560.0,0.0,23.09729,18.125427,23.278442,23.262146,23.269012,23.302826,18.263,18.26184,18.261963,18.261292,0.0,0.044329,0.05138228,0.052940402,42.0,18.300018,18.040167,28.087774,3.3125434,1191.5402,2.1458989e-05,0.0,76.95579,58.89596,11.265038,30.000002,0.14338742,54.22895,238.41718,119.68464,0.0,80.75124,0.14864343,0.0,67.525185,8.330017
16927,20455620.0,0.0,23.084015,18.094543,23.27472,23.257599,23.26593,23.299194,18.262146,18.261017,18.26117,18.260468,0.0,0.04380455,0.051090498,0.051871754,38.0,18.300018,17.347418,27.724379,2.5275927,1167.3024,2.101918e-05,0.0,77.48869,55.438072,11.390018,30.000002,0.14132464,54.053974,238.4073,116.94363,0.0,81.473946,0.14675866,0.0,67.849014,8.330017
16928,20455680.0,0.0,23.070557,18.063171,23.271362,23.253632,23.263123,23.295715,18.261108,18.260162,18.260284,18.259613,0.0,0.04324947,0.050761066,0.050725333,34.0,18.300018,16.630592,27.329895,1.7096674,1142.3478,2.0567295e-05,0.0,78.03177,52.07634,11.5205555,30.000002,0.13911635,53.87122,238.44751,114.22659,0.0,82.21242,0.14472918,0.0,68.17463,8.330017
16929,20455740.0,0.0,23.057709,18.031403,23.268402,23.250305,23.26062,23.29242,18.260101,18.259216,18.259338,18.258728,0.0,0.042662762,0.050392713,0.049503192,30.0,18.300018,15.891494,26.9046,0.8634518,1116.7802,2.0104162e-05,0.0,78.59343,48.78627,11.647772,30.000002,0.1367836,53.693123,238.53757,111.518456,0.0,82.97618,0.14255026,0.0,68.51269,8.330017
16930,20455800.0,0.0,23.045654,17.999207,23.26587,23.247711,23.258484,23.289337,18.260834,18.25888,18.259094,18.25827,0.0,0.04214527,0.05009919,0.048365,28.333334,18.300018,15.129656,26.445549,0.0,1092.4733,1.9659075e-05,0.0,79.14708,45.88144,11.765764,30.000002,0.13469069,53.527927,238.65578,109.13199,0.0,83.73455,0.14060403,0.0,68.84688,8.330017
16931,20455860.0,0.0,23.031738,17.966644,23.262634,23.243896,23.255829,23.285767,18.262695,18.259552,18.259888,18.258575,0.0,0.041561607,0.04972,0.047560003,26.666666,18.300018,14.341325,25.952381,0.0,1069.5104,1.924194e-05,0.0,79.67537,43.128468,11.8915205,30.000002,0.13274854,53.35187,238.79492,106.904495,0.0,84.46907,0.13883607,0.0,69.328606,8.330017
16932,20455920.0,0.0,23.01764,17.933716,23.259552,23.240417,23.25351,23.28247,18.26532,18.261078,18.261597,18.259644,0.0,0.04092539,0.049279563,0.047111675,25.0,18.300018,13.531731,25.427298,0.0,1048.432,1.8859268e-05,0.0,80.23095,40.41069,12.01588,30.000002,0.13103645,53.17777,238.94699,104.78304,0.0,85.24111,0.1373111,0.0,70.007065,8.330017
16933,20455980.0,0.0,23.003815,17.900452,23.256744,23.237152,23.251587,23.279419,18.269012,18.26361,18.264374,18.261688,0.0,0.040368408,0.048924867,0.046928927,25.0,18.300018,12.70282,24.869837,0.0,1030.3236,1.8528222e-05,0.0,80.775856,38.06008,12.129353,30.000002,0.12974513,53.018906,239.08324,103.022766,0.0,86.004166,0.13621464,0.0,70.74049,8.330017
16934,20456040.0,0.0,22.98883,17.866882,23.25409,23.233978,23.24997,23.27655,18.272736,18.266907,18.267822,18.264526,0.0,0.03984522,0.04859825,0.046891253,25.0,18.300018,11.860474,24.28678,0.0,1014.29834,1.8239069e-05,0.0,81.266685,36.04691,12.251082,30.000002,0.12862721,52.84848,239.20671,101.53584,0.0,86.709236,0.13533156,0.0,71.46948,8.330017
16935,20456100.0,0.0,22.97406,17.833038,23.251587,23.230804,23.248627,23.273865,18.275726,18.270233,18.27124,18.26764,0.0,0.039346136,0.048290204,0.046957187,25.0,18.300018,11.006904,23.67909,0.0,999.79193,1.7977818e-05,0.0,81.69259,34.33229,12.365727,30.000002,0.12765911,52.68798,239.31766,100.27599,0.0,87.34502,0.13459316,0.0,72.17395,8.330017
16936,20456160.0,0.0,22.95987,17.79892,23.24884,23.226624,23.247406,23.271484,18.27826,18.273315,18.274292,18.270752,0.0,0.0388712,0.048001308,0.04712066,25.0,18.300018,10.139811,23.044666,0.0,987.0148,1.7748383e-05,0.0,82.02774,32.93044,12.468868,30.000002,0.12684372,52.543587,239.41258,99.24755,0.0,87.88289,0.13398942,0.0,72.82826,8.330017
16937,20456220.0,0.0,22.944763,17.764587,23.246185,23.22232,23.24649,23.269257,18.279999,18.275879,18.276794,18.27353,0.0,0.038407195,0.047715146,0.047335923,25.0,18.300018,9.264655,22.387125,0.0,975.0006,1.7534512e-05,0.0,82.26461,31.794952,12.57782,30.000002,0.12607427,52.391052,239.49515,98.40192,0.0,88.313446,0.13345475,0.0,73.41528,8.330017
16938,20456280.0,0.0,22.928436,17.730011,23.243591,23.217987,23.24582,23.267181,18.281067,18.277924,18.278717,18.275879,0.0,0.037946902,0.047424454,0.047573175,25.0,18.300018,8.385631,21.713524,0.0,963.1343,1.7324508e-05,0.0,82.42435,30.844963,12.69625,30.000002,0.12529832,52.22525,239.57048,97.67574,0.0,88.65961,0.132942,0.0,73.946106,8.330017
16939,20456340.0,0.0,22.914185,17.695251,23.241089,23.213501,23.245392,23.265259,18.282013,18.27948,18.280151,18.277771,0.0,0.037489027,0.047127265,0.04783537,25.0,18.300018,7.5034394,21.020327,0.0,951.9922,1.7125469e-05,0.0,82.48365,30.10328,12.792836,30.000002,0.12459969,52.09003,239.63689,97.08217,0.0,88.89504,0.13244997,0.0,74.4011,8.330017
16940,20456400.0,0.0,22.898865,17.660309,23.238617,23.208923,23.24524,23.26355,18.282562,18.28064,18.281189,18.279266,0.0,0.037028566,0.04681611,0.048105765,25.0,18.300018,6.6215196,20.309696,0.0,940.9744,1.6930699e-05,0.0,82.443115,29.542793,12.8988,30.000002,0.123868115,51.94168,239.69684,96.5958,0.0,89.0188,0.13194907,0.0,74.77641,8.330017
16941,20456460.0,0.0,22.883057,17.625244,23.235779,23.203064,23.245087,23.262054,18.282776,18.281464,18.28189,18.280396,0.0,0.036562666,0.04649018,0.048374444,25.0,18.300018,5.737922,19.587152,0.0,929.89453,1.6735205e-05,0.0,82.32167,29.115538,13.0044,30.000002,0.12311877,51.793842,239.75305,96.18375,0.0,89.05259,0.13142644,0.0,75.08623,8.330017
16942,20456520.0,0.0,22.867157,17.590057,23.23294,23.197113,23.245148,23.260742,18.282806,18.281982,18.282288,18.28122,0.0,0.036089443,0.046147473,0.048636638,25.0,18.300018,4.8564577,18.853539,0.0,918.7335,1.6538303e-05,0.0,82.12259,28.80674,13.109859,30.000002,0.12234374,51.6462,239.8066,95.834274,0.0,88.9998,0.13087304,0.0,75.3321,8.330017
16943,20456580.0,0.0,22.851288,17.55478,23.230164,23.19104,23.245514,23.259613,18.282654,18.282227,18.28244,18.281708,0.0,0.035604324,0.045780182,0.0488835,25.0,18.300018,3.981024,18.10836,0.0,907.3987,1.6338363e-05,0.0,81.83406,28.625227,13.215346,30.000002,0.12152467,51.498516,239.85837,95.54627,0.0,88.845894,0.1302677,0.0,75.501785,8.330017
16944,20456640.0,0.0,22.835052,17.51944,23.227478,23.184875,23.246124,23.258698,18.28238,18.282318,18.28241,18.281952,0.0,0.035109375,0.04539131,0.049111836,25.0,18.300018,3.1134057,17.35598,0.0,895.80096,1.613405e-05,0.0,81.481346,28.529558,13.3245735,30.000002,0.12065396,51.3456,239.91006,95.29522,0.0,88.61855,0.12961242,0.0,75.615105,8.330017
16945,20456700.0,0.0,22.81955,17.48404,23.224823,23.17865,23.24701,23.257996,18.282104,18.282257,18.282288,18.282043,0.0,0.034603935,0.04497951,0.049318492,25.0,18.300018,2.2560349,16.597866,0.0,884.09393,1.5927018e-05,0.0,81.069275,28.510757,13.427691,30.000002,0.11975465,51.20123,239.96246,95.07402,0.0,88.32261,0.12890194,0.0,75.6751,8.330017
16946,20456760.0,0.0,22.803253,17.448608,23.22171,23.171112,23.247833,23.257477,18.281769,18.282104,18.282074,18.281982,0.0,0.0340872,0.044544533,0.049500234,25.0,18.300018,1.406571,15.836145,0.0,872.07837,1.5715439e-05,0.0,80.605576,28.555082,13.534869,30.000002,0.1187962,51.05118,240.01645,94.873,0.0,87.96704,0.12813209,0.0,75.687744,8.330017
16947,20456820.0,0.0,22.786987,17.413177,23.218658,23.163513,23.248932,23.257233,18.281342,18.28186,18.2818,18.28183,0.0,0.03355893,0.044085477,0.049653083,25.0,18.300018,0.5713798,15.073339,0.0,859.756,1.5498119e-05,0.0,80.09681,28.652073,13.643026,30.000002,0.11778348,50.89976,240.07289,94.6842,0.0,87.55869,0.12729768,0.0,75.657364,8.330017
16948,20456880.0,0.0,22.770752,17.377777,23.215668,23.155914,23.250305,23.257172,18.280975,18.281555,18.281464,18.281586,0.0,0.033040524,0.043604285,0.049776163,25.0,18.300018,0.0,14.311446,0.0,847.25616,1.5277285e-05,0.0,79.57803,28.773024,13.751904,30.000002,0.11673722,50.747334,240.13158,94.49695,0.0,87.11904,0.12642118,0.0,75.60081,8.330017
16949,20456940.0,0.0,22.75467,17.342438,23.21283,23.148285,23.251862,23.257355,18.280945,18.28128,18.281189,18.281342,0.0,0.032732915,0.043049403,0.04979305,25.0,18.300018,0.0,13.552748,0.0,834.919,1.5058456e-05,0.0,79.260315,28.831697,13.85978,30.000002,0.115725264,50.59631,240.19151,94.281456,0.0,86.671165,0.12557541,0.0,75.53565,8.330017
16950,20457000.0,0.0,22.739471,17.30716,23.210144,23.140717,23.25351,23.257843,18.281525,18.28128,18.28122,18.281311,0.0,0.032535754,0.042470325,0.04976577,25.0,18.300018,0.0,12.800205,0.0,823.1709,1.484991e-05,0.0,79.06275,28.834723,13.960162,30.000002,0.11477414,50.455772,240.25157,94.04527,0.0,86.24207,0.12477182,0.0,75.4843,8.330017
16951,20457060.0,0.0,22.723846,17.271973,23.20691,23.131897,23.254913,23.258362,18.282318,18.281586,18.281616,18.281555,0.0,0.032390524,0.041886743,0.04972287,25.0,18.300018,0.0,12.053437,0.0,811.92395,1.4651693e-05,0.0,78.92694,28.803328,14.059636,30.000002,0.11385726,50.316505,240.31139,93.798065,0.0,85.83004,0.12400004,0.0,75.44655,8.330017
16952,20457120.0,0.0,22.708221,17.236908,23.203796,23.123108,23.256348,23.259216,18.282898,18.282043,18.282166,18.281952,0.0,0.032283127,0.041305505,0.04967326,25.0,18.300018,0.0,11.3167095,0.0,800.9911,1.4459072e-05,0.0,78.83836,28.74386,14.158672,30.000002,0.11297467,50.17786,240.3705,93.5442,0.0,85.43531,0.12326175,0.0,75.42274,8.330017
16953,20457180.0,0.0,22.692963,17.201965,23.200775,23.11444,23.257843,23.260345,18.28357,18.282562,18.282715,18.28244,0.0,0.032203067,0.04073224,0.049622927,25.0,18.300018,0.0,10.592737,0.0,790.51483,1.4274249e-05,0.0,78.786095,28.661255,14.254933,30.000002,0.11213309,50.043095,240.42853,93.28697,0.0,85.05846,0.12255804,0.0,75.41276,8.330017
16954,20457240.0,0.0,22.678436,17.167206,23.197876,23.105835,23.2594,23.26181,18.284332,18.283173,18.283386,18.28305,0.0,0.032145284,0.040172834,0.049576797,25.0,18.300018,0.0,9.887295,0.0,780.6474,1.4100321e-05,0.0,78.76488,28.558437,14.345318,30.000002,0.1113448,49.916557,240.48488,93.029884,0.0,84.701935,0.1218947,0.0,75.417404,8.330017
16955,20457300.0,0.0,22.663544,17.13266,23.19513,23.09732,23.260956,23.26358,18.284943,18.283813,18.284027,18.28366,0.0,0.032101676,0.039630573,0.04953657,25.0,18.300018,0.0,9.203213,0.0,771.1354,1.3933245e-05,0.0,78.76438,28.442188,14.438577,30.000002,0.11058482,49.78599,240.53934,92.77604,0.0,84.36377,0.12126859,0.0,75.43363,8.330017
16956,20457360.0,0.0,22.64804,17.098297,23.19162,23.08731,23.262115,23.265198,18.285492,18.284393,18.284607,18.28424,0.0,0.03206731,0.039103188,0.049502064,25.0,18.300018,0.0,8.532755,0.0,761.869,1.3771036e-05,0.0,78.77711,28.318491,14.530881,30.000002,0.10985631,49.656765,240.59215,92.52679,0.0,84.03864,0.120672315,0.0,75.457886,8.330017
16957,20457420.0,0.0,22.632599,17.064178,23.18814,23.077393,23.263306,23.26706,18.28598,18.284973,18.285156,18.28482,0.0,0.03204119,0.03859256,0.049473893,25.0,18.300018,0.0,7.8828363,0.0,752.9093,1.3614236e-05,0.0,78.80114,28.18959,14.622132,30.000002,0.109160684,49.529015,240.64302,92.2839,0.0,83.72681,0.12010739,0.0,75.48936,8.330017
16958,20457480.0,0.0,22.61731,17.030334,23.184753,23.067535,23.264526,23.269196,18.286469,18.285492,18.285675,18.28534,0.0,0.032021884,0.038101487,0.049451888,25.0,18.300018,0.0,7.2580576,0.0,744.29034,1.346349e-05,0.0,78.83419,28.057745,14.712265,30.000002,0.108498886,49.40283,240.69171,92.04906,0.0,83.42917,0.11957501,0.0,75.526825,8.330017
16959,20457540.0,0.0,22.60147,16.996765,23.181396,23.05774,23.265717,23.271545,18.286896,18.28598,18.286163,18.285828,0.0,0.0320064,0.037626825,0.04943358,25.0,18.300018,0.0,6.6544995,0.0,735.8216,1.3315803e-05,0.0,78.87239,27.924849,14.807576,30.000002,0.10784864,49.269394,240.73872,91.82082,0.0,83.14219,0.119066544,0.0,75.56786,8.330017
16960,20457600.0,0.0,22.587067,16.963501,23.178162,23.048004,23.266937,23.27414,18.287445,18.286469,18.286621,18.286316,0.0,0.03199545,0.037173294,0.04942022,25.0,18.300018,0.0,6.080063,0.0,727.8417,1.3175824e-05,0.0,78.91603,27.792088,14.890197,30.000002,0.1072574,49.153725,240.78354,91.60185,0.0,82.86918,0.1185887,0.0,75.61271,8.330017
16961,20457660.0,0.0,22.571503,16.930573,23.174255,23.03714,23.267761,23.27649,18.287903,18.286987,18.28711,18.286835,0.0,0.031987626,0.036739167,0.0494106,25.0,18.300018,0.0,5.527795,0.0,720.0802,1.3041122e-05,0.0,78.963005,27.660788,14.977648,30.000002,0.10668019,49.031292,240.8263,91.39163,0.0,82.60816,0.11813714,0.0,75.659904,8.330017
16962,20457720.0,0.0,22.55606,16.89801,23.17038,23.026337,23.268585,23.279083,18.2883,18.287445,18.287567,18.287292,0.0,0.031982467,0.036326196,0.04940437,25.0,18.300018,0.0,5.0051723,0.0,712.5484,1.2910272e-05,0.0,79.01226,27.53222,15.064115,30.000002,0.106131256,48.91024,240.86687,91.19116,0.0,82.360016,0.11771278,0.0,75.70865,8.330017
16963,20457780.0,0.0,22.540741,16.865814,23.166565,23.015594,23.26941,23.28186,18.288666,18.287872,18.287994,18.28772,0.0,0.031978816,0.035932045,0.04940002,25.0,18.300018,0.0,4.5090737,0.0,705.24023,1.2783292e-05,0.0,79.0628,27.406086,15.1498375,30.000002,0.10560569,48.79023,240.90565,90.99879,0.0,82.123245,0.11731063,0.0,75.75824,8.330017
16964,20457840.0,0.0,22.525574,16.834045,23.162811,23.004913,23.270264,23.28482,18.289062,18.288269,18.28836,18.288147,0.0,0.03197645,0.035560872,0.049397275,25.0,18.300018,0.0,4.046624,0.0,698.19775,1.26610485e-05,0.0,79.114334,27.282854,15.234615,30.000002,0.10510691,48.67154,240.9423,90.81584,0.0,81.90114,0.11693436,0.0,75.80848,8.330017
16965,20457900.0,0.0,22.509888,16.802673,23.159119,22.994263,23.271088,23.287933,18.289368,18.288666,18.288727,18.288544,0.0,0.031974506,0.03520832,0.04939491,25.0,18.300018,0.0,3.6112916,0.0,691.2607,1.2541007e-05,0.0,79.166466,27.16151,15.324455,30.000002,0.10461629,48.54576,240.97737,90.639824,0.0,81.69107,0.11657749,0.0,75.85912,8.330017
16966,20457960.0,0.0,16.9292,16.77179,23.154114,22.98294,23.271606,23.287537,18.251587,18.288116,18.288025,18.288208,0.0,0.03180279,0.034680095,0.049081504,25.0,18.300018,0.0,3.1507473,0.0,372.2766,1.19685055e-05,0.0,79.24448,27.335014,49.926888,95.8606,4.4111087e-07,0.102358125,241.01802,90.44199,0.0,81.51266,0.115563154,0.0,75.93655,8.330017
16967,20458020.0,0.0,16.743134,16.741364,23.14859,22.971222,23.27179,23.286926,17.637024,18.060028,18.043945,18.086487,0.0,0.0318307,0.034372184,0.04914358,25.0,18.300018,0.0,2.6845143,0.0,-27.687485,9.54197e-21,0.0,79.398994,27.104193,49.807266,95.999985,5.436119e-07,0.2698294,241.049,90.24382,0.0,81.41132,0.11534684,0.0,76.08929,8.330017
16968,20458080.0,0.0,16.777863,16.711426,23.142365,22.958588,23.27127,23.285767,17.642883,17.891998,17.874603,17.924591,0.0,0.031720914,0.033911362,0.048945777,25.0,18.300018,0.0,2.2034805,0.0,-51.197742,9.54197e-21,0.0,79.547295,27.47049,43.928493,96.0,0.0017122788,8.500108,241.0896,90.23045,0.0,81.29689,0.114578985,0.0,76.23494,8.330017
16969,20458140.0,0.0,18.744904,16.682037,23.135406,22.94513,23.270172,23.28421,17.470734,17.719421,17.701874,17.757172,0.0,0.03182841,0.033674356,0.049147993,25.0,18.300018,0.0,1.7052222,0.0,60.4535,9.54197e-21,0.0,79.69328,27.189316,35.09333,96.0,0.03778328,20.869333,241.12657,90.08814,0.0,81.170654,0.114650555,0.0,76.37578,8.330017
16970,20458200.0,0.0,19.248505,16.653168,23.12799,22.931122,23.268677,23.28247,17.890564,17.695251,17.685883,17.71753,0.0,0.031857878,0.033342447,0.04920004,25.0,18.300018,0.0,1.1879499,0.0,77.92563,9.54197e-21,0.0,79.79337,27.031487,32.815163,96.0,0.045595117,24.058773,241.1601,89.92259,0.0,80.98631,0.11440007,0.0,76.47077,8.330017
16971,20458260.0,0.0,18.685333,16.624908,23.120605,22.91748,23.267273,23.280548,18.416382,17.921875,17.924316,17.909302,0.0,0.03187154,0.032982375,0.049223702,25.0,18.300018,0.0,0.64974666,0.0,22.294552,9.54197e-21,0.0,79.8922,26.864477,35.77582,96.0,0.03527099,19.913849,241.19043,89.7305,0.0,80.78898,0.11407721,0.0,76.564995,8.330017
16972,20458320.0,0.0,17.987732,16.597198,23.114319,22.905182,23.266846,23.279755,18.576935,18.200226,18.207489,18.164124,0.0,0.031893495,0.0326219,0.04926206,25.0,18.300018,0.0,0.10951014,0.0,-27.770601,9.54197e-21,0.0,79.98181,26.69551,39.183765,96.0,0.023488501,15.142727,241.2172,89.54419,0.0,80.57244,0.113777466,0.0,76.65004,8.330017
16973,20458380.0,0.0,17.790497,16.57016,23.10907,22.893982,23.26706,23.279877,18.38388,18.331207,18.336731,18.297852,0.0,0.031905804,0.03232967,0.0492834,25.0,18.300018,0.0,0.0,0.0,-36.025387,9.54197e-21,0.0,80.06883,26.577808,39.53804,96.0,0.021611203,14.646743,241.24374,89.39968,0.0,80.413864,0.11351838,0.0,76.733,8.330017
16974,20458440.0,0.0,18.31192,16.543732,23.104279,22.883057,23.267426,23.280151,18.171143,18.293976,18.2966,18.279205,0.0,0.03191612,0.03219503,0.049299758,25.0,18.300018,0.0,0.0,0.0,4.2476335,9.54197e-21,0.0,80.142494,26.44056,37.044575,96.0,0.030923355,18.137594,241.2668,89.288414,0.0,80.37001,0.11341072,0.0,76.80258,8.330017
16975,20458500.0,0.0,18.557098,16.517975,23.099396,22.871948,23.267548,23.280304,18.18991,18.235748,18.236877,18.232666,0.0,0.031906005,0.03208902,0.0492808,25.0,18.300018,0.0,0.0,0.0,19.915321,9.54197e-21,0.0,80.22524,26.305023,35.74424,96.0,0.035063487,19.958067,241.28838,89.170074,0.0,80.374886,0.113275506,0.0,76.881996,8.330017
16976,20458560.0,0.0,18.42871,16.49289,23.094208,22.860718,23.267273,23.279877,18.313904,18.245697,18.246368,18.242157,0.0,0.03189373,0.032013785,0.049258556,25.0,18.300018,0.0,0.0,0.0,8.444904,9.54197e-21,0.0,80.31503,26.130129,36.4057,96.0,0.0328652,19.03202,241.30661,89.036415,0.0,80.413414,0.1131657,0.0,76.968475,8.330017
16977,20458620.0,0.0,18.201904,16.468536,23.089233,22.849731,23.26715,23.279572,18.369446,18.294525,18.295013,18.28717,0.0,0.03188598,0.031964865,0.04924505,25.0,18.300018,0.0,0.0,0.0,-7.866436,9.54197e-21,0.0,80.409775,25.943893,37.50149,96.0,0.029386276,17.497911,241.32153,88.90785,0.0,80.47453,0.11309554,0.0,77.059845,8.330017
16978,20458680.0,0.0,18.152863,16.444916,23.084473,22.83899,23.26715,23.27945,18.321747,18.318604,18.318909,18.312073,0.0,0.031883217,0.03193501,0.04924053,25.0,18.300018,0.0,0.0,0.0,-9.775841,9.54197e-21,0.0,80.50563,25.78738,37.599113,96.0,0.02907339,17.36124,241.33394,88.806244,0.0,80.54822,0.113058485,0.0,77.15216,8.330017
16979,20458740.0,0.0,18.262482,16.422089,23.079773,22.828339,23.267181,23.279327,18.259186,18.303314,18.303436,18.30133,0.0,0.03188386,0.031917904,0.049242064,25.0,18.300018,0.0,0.0,0.0,-0.9840297,9.54197e-21,0.0,80.60109,25.659002,36.87501,96.0,0.031321887,18.374983,241.34444,88.72744,0.0,80.62912,0.113043584,0.0,77.24396,8.330017
16980,20458800.0,0.0,18.365997,16.399994,23.075043,22.817657,23.26712,23.279144,18.251373,18.278809,18.27887,18.280151,0.0,0.03188805,0.031910464,0.049249813,25.0,18.300018,0.0,0.0,0.0,5.9064975,9.54197e-21,0.0,80.694595,25.534683,36.26406,96.0,0.03327797,19.230314,241.35294,88.65667,0.0,80.713066,0.11304806,0.0,77.33372,8.330017
16981,20458860.0,0.0,18.350922,16.378326,23.066345,22.803009,23.262848,23.274445,18.288086,18.274963,18.274994,18.27591,0.0,0.0318946,0.03190934,0.04926157,25.0,18.300018,0.0,0.0,0.0,4.01331,9.54197e-21,0.0,80.7848,25.409227,36.283745,96.0,0.033220883,19.20276,241.35925,88.58895,0.0,80.79696,0.113065265,0.0,77.42014,8.330017
16982,20458920.0,0.0,18.27707,16.356659,23.057495,22.788452,23.258606,23.269775,18.31427,18.288239,18.288269,18.287323,0.0,0.03190388,0.031913586,0.04927805,25.0,18.300018,0.0,0.0,0.0,-1.4715922,9.54197e-21,0.0,80.87075,25.290937,36.57774,96.0,0.032286417,18.791162,241.36359,88.52914,0.0,80.87876,0.1130953,0.0,77.50232,8.330017
16983,20458980.0,0.0,18.242065,16.334991,23.048706,22.774017,23.254425,23.265198,18.306122,18.299194,18.299194,18.297577,0.0,0.031916026,0.031922422,0.049299423,25.0,18.300018,0.0,0.0,0.0,-3.5616999,9.54197e-21,0.0,80.951004,25.190073,36.645885,96.0,0.0320842,18.695759,241.3663,88.48303,0.0,80.95629,0.11313769,0.0,77.57886,8.330017
