,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
16984,20459040.0,0.0,18.272064,16.313354,23.040009,22.759705,23.250275,23.26062,18.283875,18.29663,18.29663,18.296051,0.0,0.03193014,0.03193435,0.049324077,25.0,18.300018,0.0,0.0,0.0,-1.0520977,9.54197e-21,0.0,81.02443,25.10889,36.382103,96.0,0.03294938,19.065056,241.36775,88.45077,0.0,81.027916,0.11318842,0.0,77.64868,8.330017
16985,20459100.0,0.0,18.31195,16.291687,23.03128,22.745392,23.246094,23.256012,18.276703,18.28836,18.28836,18.28888,0.0,0.031945277,0.031948052,0.049350344,25.0,18.300018,0.0,0.0,0.0,1.7246917,9.54197e-21,0.0,81.09058,25.04023,36.090427,96.0,0.03391594,19.4734,241.36813,88.42704,0.0,81.09287,0.11324354,0.0,77.711395,8.330017
16986,20459160.0,0.0,18.315704,16.27002,23.022522,22.731262,23.24179,23.251068,18.286957,18.285309,18.285309,18.285858,0.0,0.031960625,0.031962447,0.04937681,25.0,18.300018,0.0,0.0,0.0,1.7221825,9.54197e-21,0.0,81.14936,24.979898,35.993168,96.0,0.034255054,19.609564,241.36754,88.408455,0.0,81.15088,0.11329977,0.0,77.76696,8.330017
16987,20459220.0,0.0,18.292053,16.248352,23.013763,22.717194,23.237518,23.246124,18.29776,18.28891,18.28891,18.288818,0.0,0.031975985,0.031977184,0.04940319,25.0,18.300018,0.0,0.0,0.0,-0.088783704,9.54197e-21,0.0,81.20089,24.928627,36.027317,96.0,0.034164995,19.56176,241.3661,88.395195,0.0,81.20189,0.11335627,0.0,77.81553,8.330017
16988,20459280.0,0.0,18.279694,16.226685,23.005066,22.703186,23.233246,23.24121,18.29657,18.292358,18.292358,18.291962,0.0,0.0319913,0.031992115,0.049429413,25.0,18.300018,0.0,0.0,0.0,-0.87467843,9.54197e-21,0.0,81.24384,24.890713,35.99469,96.0,0.034293294,19.607431,241.36398,88.38969,0.0,81.244514,0.11341276,0.0,77.855835,8.330017
16989,20459340.0,0.0,18.28366,16.205017,22.99643,22.6893,23.229004,23.236328,18.291687,18.292572,18.292572,18.292328,0.0,0.03200618,0.032006737,0.049454816,25.0,18.300018,0.0,0.0,0.0,-0.50224954,9.54197e-21,0.0,81.27969,24.86342,35.881195,96.0,0.03468671,19.766327,241.36148,88.38988,0.0,81.28015,0.11346768,0.0,77.88933,8.330017
16990,20459400.0,0.0,18.292084,16.18335,22.987793,22.675415,23.224731,23.231415,18.288544,18.29132,18.29132,18.29132,0.0,0.03202045,0.032020815,0.049479097,25.0,18.300018,0.0,0.0,0.0,0.12120665,9.54197e-21,0.0,81.31015,24.84309,35.749466,96.0,0.03514111,19.950748,241.35875,88.39344,0.0,81.31045,0.11352033,0.0,77.917656,8.330017
16991,20459460.0,0.0,18.296661,16.161682,22.97879,22.661285,23.220093,23.225891,18.289215,18.29013,18.29013,18.290253,0.0,0.032033715,0.032033954,0.049501598,25.0,18.300018,0.0,0.0,0.0,0.40792114,9.54197e-21,0.0,81.334305,24.829927,35.640198,96.0,0.035521682,20.103724,241.35585,88.40008,0.0,81.3345,0.113569245,0.0,77.93997,8.330017
16992,20459520.0,0.0,18.294708,16.140015,22.969757,22.647247,23.215424,23.220367,18.291382,18.290192,18.290192,18.290253,0.0,0.03204582,0.032045975,0.04952206,25.0,18.300018,0.0,0.0,0.0,0.22708145,9.54197e-21,0.0,81.3528,24.8227,35.563652,96.0,0.035793196,20.210888,241.35286,88.4089,0.0,81.35293,0.11361385,0.0,77.956924,8.330017
16993,20459580.0,0.0,18.289703,16.118347,22.960815,22.63324,23.210785,23.214874,18.292816,18.291138,18.291138,18.291077,0.0,0.032056753,0.032056857,0.049540494,25.0,18.300018,0.0,0.0,0.0,-0.13646191,9.54197e-21,0.0,81.36606,24.821005,35.500687,96.0,0.03601848,20.299036,241.34985,88.41966,0.0,81.36614,0.11365411,0.0,77.9689,8.330017
16994,20459640.0,0.0,18.289276,16.09668,22.951904,22.619354,23.206146,23.209381,18.292053,18.291473,18.291473,18.291412,0.0,0.03206589,0.03206596,0.04955583,25.0,18.300018,0.0,0.0,0.0,-0.15033431,9.54197e-21,0.0,81.37278,24.826048,35.414654,96.0,0.036318656,20.419483,241.347,88.432396,0.0,81.37284,0.113687694,0.0,77.97471,8.330017
16995,20459700.0,0.0,18.290222,16.075012,22.943024,22.60553,23.201538,23.203888,18.291412,18.291473,18.291473,18.291412,0.0,0.032073915,0.032073963,0.049569264,25.0,18.300018,0.0,0.0,0.0,-0.073811956,9.54197e-21,0.0,81.37626,24.83401,35.322735,96.0,0.036637776,20.54817,241.34431,88.445625,0.0,81.376305,0.11371716,0.0,77.97746,8.330017
16996,20459760.0,0.0,18.291626,16.053345,22.934143,22.591858,23.196869,23.198212,18.290955,18.29132,18.29132,18.29129,0.0,0.032081284,0.032081317,0.049581576,25.0,18.300018,0.0,0.0,0.0,0.024632484,9.54197e-21,0.0,81.37792,24.843493,35.229626,96.0,0.036960844,20.678524,241.34174,88.45903,0.0,81.37795,0.1137442,0.0,77.97852,8.330017
16997,20459820.0,0.0,18.292358,16.031677,22.925293,22.578278,23.19217,23.192566,18.291077,18.291168,18.291168,18.291199,0.0,0.032087468,0.03208749,0.049591865,25.0,18.300018,0.0,0.0,0.0,0.06841564,9.54197e-21,0.0,81.37672,24.85518,35.14066,96.0,0.037269127,20.803078,241.33937,88.47243,0.0,81.37673,0.11376685,0.0,77.97688,8.330017
16998,20459880.0,0.0,18.292267,16.01001,22.916473,22.564728,23.18753,23.18692,18.291382,18.291199,18.291199,18.29123,0.0,0.03209255,0.032092564,0.049600273,25.0,18.300018,0.0,0.0,0.0,0.053420495,9.54197e-21,0.0,81.37328,24.86827,35.056175,96.0,0.037561458,20.921358,241.33723,88.48545,0.0,81.37329,0.11378541,0.0,77.97319,8.330017
16999,20459940.0,0.0,18.291473,15.988342,22.907715,22.55127,23.182861,23.181274,18.291718,18.291382,18.291382,18.291382,0.0,0.03209655,0.032096557,0.04960685,25.0,18.300018,0.0,0.0,0.0,-0.006858549,9.54197e-21,0.0,81.36778,24.882605,34.975258,96.0,0.037840802,21.03464,241.33533,88.49803,0.0,81.36779,0.113799974,0.0,77.967575,8.330017
17000,20460000.0,0.0,18.291107,15.966675,22.898956,22.537872,23.178223,23.17566,18.291748,18.291534,18.291534,18.291504,0.0,0.032099612,0.03209962,0.049611844,25.0,18.300018,0.0,0.0,0.0,-0.033752017,9.54197e-21,0.0,81.36094,24.897394,34.892635,96.0,0.038125187,21.150314,241.33368,88.50987,0.0,81.36094,0.113811105,0.0,77.96073,8.330017
17001,20460060.0,0.0,18.291351,15.945007,22.890259,22.524658,23.173553,23.169891,18.291565,18.291595,18.291595,18.291595,0.0,0.032101803,0.032101806,0.04961536,25.0,18.300018,0.0,0.0,0.0,-0.016612679,9.54197e-21,0.0,81.35298,24.912388,34.807556,96.0,0.038417228,21.269423,241.33228,88.52089,0.0,81.35298,0.113819,0.0,77.95288,8.330017
17002,20460120.0,0.0,18.2919,15.92334,22.881592,22.511505,23.168884,23.164124,18.291473,18.291565,18.291565,18.291565,0.0,0.032103222,0.032103222,0.04961759,25.0,18.300018,0.0,0.0,0.0,0.01972094,9.54197e-21,0.0,81.34437,24.927103,34.72167,96.0,0.038711533,21.389666,241.33113,88.53092,0.0,81.344376,0.11382407,0.0,77.94445,8.330017
17003,20460180.0,0.0,18.292145,15.901672,22.872955,22.498444,23.164246,23.158386,18.291565,18.291565,18.291565,18.291565,0.0,0.03210398,0.032103986,0.049618706,25.0,18.300018,0.0,0.0,0.0,0.030724183,9.54197e-21,0.0,81.335464,24.941164,34.63795,96.0,0.038998067,21.506868,241.33022,88.53986,0.0,81.335464,0.1138267,0.0,77.9358,8.330017
17004,20460240.0,0.0,18.292175,15.880005,22.86438,22.485443,23.159607,23.15268,18.291687,18.291595,18.291595,18.291595,0.0,0.03210423,0.032104235,0.049618978,25.0,18.300018,0.0,0.0,0.0,0.028925616,9.54197e-21,0.0,81.32664,24.9543,34.55559,96.0,0.03927979,21.622168,241.3295,88.54772,0.0,81.32664,0.11382748,0.0,77.927246,8.330017
17005,20460300.0,0.0,18.29187,15.858337,22.855804,22.472504,23.154999,23.146973,18.29187,18.291687,18.291687,18.291687,0.0,0.03210391,0.03210391,0.049618285,25.0,18.300018,0.0,0.0,0.0,0.0032117295,9.54197e-21,0.0,81.31774,24.966604,34.47532,96.0,0.03955404,21.73455,241.329,88.554474,0.0,81.31774,0.113826126,0.0,77.91866,8.330017
17006,20460360.0,0.0,18.291718,15.83667,22.84729,22.459717,23.15033,23.141174,18.291931,18.29181,18.29181,18.291779,0.0,0.0321032,0.0321032,0.049616963,25.0,18.300018,0.0,0.0,0.0,-0.011043131,9.54197e-21,0.0,81.30919,24.977774,34.39479,96.0,0.0398291,21.84729,241.32867,88.560165,0.0,81.30919,0.113823384,0.0,77.91045,8.330017
17007,20460420.0,0.0,18.29184,15.815002,22.838806,22.447021,23.14569,23.135376,18.2919,18.29184,18.29184,18.29184,0.0,0.03210221,0.03210221,0.049615175,25.0,18.300018,0.0,0.0,0.0,-0.0052587823,9.54197e-21,0.0,81.30114,24.987738,34.313454,96.0,0.040107023,21.96116,241.32852,88.56485,0.0,81.30114,0.11381961,0.0,77.90275,8.330017
17008,20460480.0,0.0,18.292114,15.793335,22.830383,22.434387,23.141083,23.129608,18.29187,18.29187,18.29187,18.29187,0.0,0.03210098,0.03210098,0.049613,25.0,18.300018,0.0,0.0,0.0,0.011144173,9.54197e-21,0.0,81.29366,24.996473,34.23193,96.0,0.040385723,22.075294,241.3285,88.56857,0.0,81.29366,0.11381498,0.0,77.89561,8.330017
17009,20460540.0,0.0,18.292236,15.7716675,22.82196,22.421844,23.136475,23.12384,18.291931,18.2919,18.2919,18.2919,0.0,0.032099605,0.032099605,0.049610592,25.0,18.300018,0.0,0.0,0.0,0.017068803,9.54197e-21,0.0,81.28685,25.003971,34.151604,96.0,0.04066058,22.18776,241.3286,88.57142,0.0,81.28685,0.11380981,0.0,77.88913,8.330017
17010,20460600.0,0.0,18.292297,15.75,22.81363,22.409332,23.131897,23.118103,18.292023,18.291931,18.291931,18.291931,0.0,0.032098163,0.032098163,0.04960809,25.0,18.300018,0.0,0.0,0.0,0.0168681,9.54197e-21,0.0,81.28075,25.010313,34.072174,96.0,0.040932685,22.298958,241.32878,88.57353,0.0,81.28075,0.11380444,0.0,77.88332,8.330017
17011,20460660.0,0.0,18.292206,15.7283325,22.805298,22.397003,23.127258,23.112274,18.292145,18.291992,18.291992,18.291992,0.0,0.032096628,0.032096628,0.049605433,25.0,18.300018,0.0,0.0,0.0,0.0053987885,9.54197e-21,0.0,81.27534,25.015448,33.993973,96.0,0.04120084,22.408442,241.32907,88.57484,0.0,81.27534,0.1137987,0.0,77.87821,8.330017
17012,20460720.0,0.0,18.292145,15.706665,22.796997,22.384735,23.12265,23.106445,18.292175,18.292084,18.292084,18.292053,0.0,0.032095104,0.032095104,0.04960282,25.0,18.300018,0.0,0.0,0.0,-0.001385625,9.54197e-21,0.0,81.27065,25.019514,33.915955,96.0,0.04146879,22.517662,241.32942,88.57555,0.0,81.27065,0.11379304,0.0,77.8738,8.330017
17013,20460780.0,0.0,18.292175,15.684998,22.788757,22.372528,23.118073,23.100647,18.292236,18.292145,18.292145,18.292114,0.0,0.032093644,0.032093644,0.049600314,25.0,18.300018,0.0,0.0,0.0,-0.003004658,9.54197e-21,0.0,81.26664,25.02266,33.8381,96.0,0.04173669,22.626656,241.3298,88.57579,0.0,81.26664,0.11378761,0.0,77.870026,8.330017
17014,20460840.0,0.0,18.292297,15.66333,22.780548,22.360382,23.113495,23.09488,18.292206,18.292175,18.292175,18.292145,0.0,0.03209223,0.03209223,0.0495979,25.0,18.300018,0.0,0.0,0.0,0.0038219618,9.54197e-21,0.0,81.26333,25.024815,33.7602,96.0,0.04200523,22.735718,241.33023,88.57551,0.0,81.26333,0.11378235,0.0,77.866936,8.330017
17015,20460900.0,0.0,18.29245,15.641663,22.77237,22.348297,23.108948,23.089142,18.292267,18.292206,18.292206,18.292206,0.0,0.03209091,0.03209091,0.049595658,25.0,18.300018,0.0,0.0,0.0,0.009932426,9.54197e-21,0.0,81.26063,25.026188,33.68284,96.0,0.04227245,22.844025,241.33069,88.57488,0.0,81.26063,0.11377747,0.0,77.864426,8.330017
17016,20460960.0,0.0,18.292511,15.619995,22.764221,22.336365,23.10437,23.083313,18.292328,18.292236,18.292236,18.292236,0.0,0.0320897,0.0320897,0.049593605,25.0,18.300018,0.0,0.0,0.0,0.0107543375,9.54197e-21,0.0,81.258514,25.02684,33.606297,96.0,0.042537358,22.951185,241.33115,88.57395,0.0,81.258514,0.113773,0.0,77.86248,8.330017
17017,20461020.0,0.0,18.29248,15.598328,22.756134,22.324493,23.099823,23.077515,18.292389,18.292297,18.292297,18.292297,0.0,0.032088608,0.032088608,0.049591765,25.0,18.300018,0.0,0.0,0.0,0.005465621,9.54197e-21,0.0,81.25692,25.026894,33.530617,96.0,0.042799808,23.057137,241.3316,88.57281,0.0,81.25692,0.11376898,0.0,77.86101,8.330017
17018,20461080.0,0.0,18.29248,15.57666,22.748047,22.312683,23.095276,23.071716,18.29245,18.292358,18.292358,18.292358,0.0,0.03208765,0.03208765,0.04959015,25.0,18.300018,0.0,0.0,0.0,0.002311707,9.54197e-21,0.0,81.25576,25.02647,33.45527,96.0,0.04306166,23.16262,241.33205,88.57153,0.0,81.25576,0.11376544,0.0,77.85997,8.330017
17019,20461140.0,0.0,18.292511,15.554993,22.740051,22.300964,23.09076,23.065979,18.29248,18.29242,18.29242,18.292389,0.0,0.03208682,0.03208682,0.049588762,25.0,18.300018,0.0,0.0,0.0,0.001521496,9.54197e-21,0.0,81.254944,25.025707,33.38024,96.0,0.043322958,23.267666,241.33247,88.5702,0.0,81.254944,0.1137624,0.0,77.859245,8.330017
17020,20461200.0,0.0,18.292603,15.533325,22.732056,22.289276,23.086243,23.060211,18.292511,18.29245,18.29245,18.29245,0.0,0.032086123,0.032086123,0.0495876,25.0,18.300018,0.0,0.0,0.0,0.004593337,9.54197e-21,0.0,81.254524,25.024542,33.30543,96.0,0.04358402,23.372398,241.33289,88.56877,0.0,81.254524,0.113759845,0.0,77.85889,8.330017
17021,20461260.0,0.0,18.292694,15.511658,22.72409,22.27771,23.081696,23.054413,18.292542,18.29248,18.29248,18.29248,0.0,0.03208555,0.03208555,0.049586654,25.0,18.300018,0.0,0.0,0.0,0.007641111,9.54197e-21,0.0,81.25437,25.023144,33.231075,96.0,0.043844026,23.476498,241.33327,88.56735,0.0,81.25437,0.11375776,0.0,77.85879,8.330017
17022,20461320.0,0.0,18.292755,15.490021,22.716187,22.266205,23.07721,23.048645,18.292603,18.292542,18.292542,18.292511,0.0,0.0320851,0.0320851,0.049585905,25.0,18.300018,0.0,0.0,0.0,0.0075385794,9.54197e-21,0.0,81.25442,25.021599,33.157364,96.0,0.04410226,23.57969,241.33363,88.56597,0.0,81.25442,0.11375609,0.0,77.858864,8.330017
17023,20461380.0,0.0,18.292755,15.468353,22.708313,22.254791,23.072693,23.042877,18.292664,18.292572,18.292572,18.292572,0.0,0.032084756,0.032084756,0.049585346,25.0,18.300018,0.0,0.0,0.0,0.005126681,9.54197e-21,0.0,81.25463,25.019941,33.08424,96.0,0.044358905,23.682062,241.33395,88.564644,0.0,81.25463,0.11375485,0.0,77.85911,8.330017
17024,20461440.0,0.0,18.292786,15.446686,22.70044,22.243408,23.068207,23.03714,18.292725,18.292633,18.292633,18.292633,0.0,0.032084513,0.032084513,0.04958496,25.0,18.300018,0.0,0.0,0.0,0.0037202553,9.54197e-21,0.0,81.25495,25.018251,33.01149,96.0,0.044614695,23.783913,241.33426,88.56341,0.0,81.25495,0.11375398,0.0,77.859436,8.330017
17025,20461500.0,0.0,18.292816,15.425018,22.692657,22.232086,23.063751,23.031433,18.292755,18.292664,18.292664,18.292664,0.0,0.032084353,0.032084353,0.049584713,25.0,18.300018,0.0,0.0,0.0,0.0033692645,9.54197e-21,0.0,81.25532,25.01659,32.939106,96.0,0.04486962,23.885252,241.33453,88.56228,0.0,81.25532,0.11375342,0.0,77.85981,8.330017
17026,20461560.0,0.0,18.292877,15.403351,22.684875,22.220886,23.059296,23.025665,18.292786,18.292725,18.292725,18.292694,0.0,0.03208429,0.03208429,0.049584616,25.0,18.300018,0.0,0.0,0.0,0.004796376,9.54197e-21,0.0,81.25575,25.01493,32.867043,96.0,0.04512382,23.986137,241.33478,88.56125,0.0,81.25575,0.113753185,0.0,77.86024,8.330017
17027,20461620.0,0.0,18.292938,15.381683,22.677155,22.209747,23.05484,23.019928,18.292816,18.292755,18.292755,18.292755,0.0,0.03208429,0.03208429,0.049584635,25.0,18.300018,0.0,0.0,0.0,0.005958489,9.54197e-21,0.0,81.25617,25.013353,32.795425,96.0,0.045376837,24.086403,241.335,88.56033,0.0,81.25617,0.113753214,0.0,77.86066,8.330017
17028,20461680.0,0.0,18.293,15.360016,22.669434,22.19867,23.050385,23.014221,18.292877,18.292786,18.292786,18.292786,0.0,0.03208434,0.03208434,0.04958474,25.0,18.300018,0.0,0.0,0.0,0.006330187,9.54197e-21,0.0,81.25655,25.011883,32.72427,96.0,0.045628555,24.186022,241.3352,88.55954,0.0,81.25655,0.11375341,0.0,77.86102,8.330017
17029,20461740.0,0.0,18.29303,15.338348,22.661774,22.187653,23.04596,23.008514,18.292908,18.292847,18.292847,18.292847,0.0,0.032084446,0.032084446,0.049584936,25.0,18.300018,0.0,0.0,0.0,0.005478508,9.54197e-21,0.0,81.25691,25.010511,32.65361,96.0,0.045878865,24.28495,241.33537,88.55887,0.0,81.25691,0.11375383,0.0,77.86137,8.330017
17030,20461800.0,0.0,18.29303,15.316681,22.654144,22.176697,23.041565,23.002838,18.292969,18.292877,18.292877,18.292877,0.0,0.032084595,0.032084595,0.049585197,25.0,18.300018,0.0,0.0,0.0,0.0043801023,9.54197e-21,0.0,81.257195,25.00927,32.583366,96.0,0.046127994,24.383291,241.33553,88.558304,0.0,81.257195,0.11375438,0.0,77.86163,8.330017
17031,20461860.0,0.0,18.29306,15.295013,22.646576,22.165833,23.03714,22.997162,18.293,18.292938,18.292938,18.292908,0.0,0.032084767,0.032084767,0.049585506,25.0,18.300018,0.0,0.0,0.0,0.0039604176,9.54197e-21,0.0,81.25739,25.008162,32.51348,96.0,0.046376124,24.481125,241.33566,88.55785,0.0,81.25739,0.11375505,0.0,77.86182,8.330017
17032,20461920.0,0.0,18.293121,15.273346,22.639008,22.15503,23.032745,22.991486,18.29303,18.292969,18.292969,18.292969,0.0,0.032084968,0.032084968,0.049585853,25.0,18.300018,0.0,0.0,0.0,0.004679304,9.54197e-21,0.0,81.2575,25.007193,32.443928,96.0,0.04662334,24.578499,241.33578,88.55751,0.0,81.2575,0.113755785,0.0,77.86191,8.330017
17033,20461980.0,0.0,18.293182,15.251678,22.6315,22.144287,23.02835,22.98581,18.29306,18.293,18.293,18.293,0.0,0.032085177,0.032085177,0.049586218,25.0,18.300018,0.0,0.0,0.0,0.0051854844,9.54197e-21,0.0,81.25751,25.00636,32.374783,96.0,0.046869345,24.6753,241.33589,88.55725,0.0,81.25751,0.113756575,0.0,77.8619,8.330017
17034,20462040.0,0.0,18.293213,15.230011,22.624023,22.133575,23.023987,22.980194,18.293121,18.29306,18.29306,18.29303,0.0,0.032085393,0.032085393,0.049586587,25.0,18.300018,0.0,0.0,0.0,0.0053081154,9.54197e-21,0.0,81.2574,25.00565,32.306053,96.0,0.047114097,24.771528,241.33598,88.557076,0.0,81.2574,0.11375737,0.0,77.8618,8.330017
17035,20462100.0,0.0,18.293243,15.2083435,22.616547,22.122955,23.019653,22.974548,18.293152,18.29309,18.29309,18.29309,0.0,0.032085612,0.032085612,0.049586967,25.0,18.300018,0.0,0.0,0.0,0.0048064133,9.54197e-21,0.0,81.2572,25.005072,32.237747,96.0,0.047357533,24.867155,241.33607,88.55698,0.0,81.2572,0.11375819,0.0,77.86159,8.330017
17036,20462160.0,0.0,18.293274,15.186676,22.60913,22.112396,23.01529,22.968933,18.293182,18.293121,18.293121,18.293121,0.0,0.03208583,0.03208583,0.04958734,25.0,18.300018,0.0,0.0,0.0,0.004181347,9.54197e-21,0.0,81.2569,25.004612,32.169827,96.0,0.04759978,24.962238,241.33615,88.556946,0.0,81.2569,0.113758996,0.0,77.86128,8.330017
17037,20462220.0,0.0,18.293304,15.165009,22.601776,22.101929,23.010956,22.963318,18.293243,18.293182,18.293182,18.293152,0.0,0.03208604,0.03208604,0.0495877,25.0,18.300018,0.0,0.0,0.0,0.00411573,9.54197e-21,0.0,81.25649,25.004257,32.102253,96.0,0.04784097,25.056843,241.33623,88.55697,0.0,81.25649,0.11375978,0.0,77.860886,8.330017
17038,20462280.0,0.0,18.293365,15.143341,22.594421,22.091492,23.006622,22.957703,18.293274,18.293213,18.293213,18.293182,0.0,0.032086242,0.032086242,0.049588043,25.0,18.300018,0.0,0.0,0.0,0.004473531,9.54197e-21,0.0,81.25599,25.004,32.03503,96.0,0.048081085,25.150957,241.3363,88.55704,0.0,81.25599,0.11376052,0.0,77.86039,8.330017
17039,20462340.0,0.0,18.293396,15.121674,22.587097,22.081116,23.00232,22.952148,18.293304,18.293243,18.293243,18.293243,0.0,0.032086432,0.032086432,0.049588364,25.0,18.300018,0.0,0.0,0.0,0.004677035,9.54197e-21,0.0,81.2554,25.003824,31.968185,96.0,0.048319984,25.24454,241.33636,88.557144,0.0,81.2554,0.113761224,0.0,77.85981,8.330017
17040,20462400.0,0.0,18.293427,15.100006,22.579834,22.0708,22.998047,22.946564,18.293335,18.293274,18.293274,18.293274,0.0,0.032086607,0.032086607,0.049588658,25.0,18.300018,0.0,0.0,0.0,0.0046972292,9.54197e-21,0.0,81.25473,25.003716,31.901718,96.0,0.04855768,25.337595,241.33643,88.55727,0.0,81.25473,0.113761865,0.0,77.85916,8.330017
17041,20462460.0,0.0,18.293457,15.078339,22.57257,22.060577,22.993744,22.94101,18.293396,18.293304,18.293304,18.293304,0.0,0.032086767,0.032086767,0.04958893,25.0,18.300018,0.0,0.0,0.0,0.004560144,9.54197e-21,0.0,81.25398,25.00368,31.83564,96.0,0.048794117,25.430103,241.3365,88.55742,0.0,81.25398,0.11376246,0.0,77.85843,8.330017
17042,20462520.0,0.0,18.293488,15.056671,22.565369,22.050415,22.989471,22.935486,18.293427,18.293365,18.293365,18.293335,0.0,0.03208691,0.03208691,0.049589176,25.0,18.300018,0.0,0.0,0.0,0.0042956118,9.54197e-21,0.0,81.25317,25.003693,31.769932,96.0,0.049029354,25.522099,241.33656,88.55758,0.0,81.25317,0.113763,0.0,77.857635,8.330017
17043,20462580.0,0.0,18.293518,15.035004,22.558197,22.040283,22.98523,22.929962,18.293457,18.293396,18.293396,18.293396,0.0,0.03208704,0.03208704,0.049589396,25.0,18.300018,0.0,0.0,0.0,0.004119955,9.54197e-21,0.0,81.25229,25.00374,31.704573,96.0,0.049263462,25.6136,241.33662,88.557755,0.0,81.25229,0.11376348,0.0,77.85679,8.330017
17044,20462640.0,0.0,18.29358,15.013336,22.551086,22.030243,22.980988,22.924438,18.293488,18.293427,18.293427,18.293427,0.0,0.032087155,0.032087155,0.04958959,25.0,18.300018,0.0,0.0,0.0,0.0040175263,9.54197e-21,0.0,81.25135,25.00383,31.639565,96.0,0.04949642,25.704613,241.3367,88.55793,0.0,81.25135,0.113763906,0.0,77.85589,8.330017
17045,20462700.0,0.0,18.29361,14.991669,22.543976,22.020233,22.976746,22.918945,18.293518,18.293457,18.293457,18.293457,0.0,0.03208726,0.03208726,0.049589757,25.0,18.300018,0.0,0.0,0.0,0.004098461,9.54197e-21,0.0,81.250374,25.003942,31.574894,96.0,0.04972828,25.795153,241.33676,88.5581,0.0,81.250374,0.11376428,0.0,77.854935,8.330017
17046,20462760.0,0.0,18.29364,14.970001,22.536926,22.010315,22.972534,22.913483,18.293549,18.293488,18.293488,18.293488,0.0,0.032087345,0.032087345,0.049589902,25.0,18.300018,0.0,0.0,0.0,0.0044429167,9.54197e-21,0.0,81.24935,25.004072,31.510567,96.0,0.049958996,25.885204,241.33684,88.558266,0.0,81.24935,0.113764584,0.0,77.85395,8.330017
17047,20462820.0,0.0,18.29367,14.948334,22.529877,22.000458,22.968323,22.90802,18.29361,18.293549,18.293549,18.293518,0.0,0.032087415,0.032087415,0.049590025,25.0,18.300018,0.0,0.0,0.0,0.0044055437,9.54197e-21,0.0,81.24829,25.004211,31.446617,96.0,0.050188463,25.974733,241.33691,88.558426,0.0,81.24829,0.11376486,0.0,77.85293,8.330017
17048,20462880.0,0.0,18.293701,14.926666,22.522888,21.990662,22.964142,22.902588,18.29364,18.29358,18.29358,18.293549,0.0,0.03208748,0.03208748,0.049590126,25.0,18.300018,0.0,0.0,0.0,0.004093639,9.54197e-21,0.0,81.24721,25.004353,31.383026,96.0,0.05041675,26.063765,241.33699,88.55857,0.0,81.24721,0.11376508,0.0,77.85188,8.330017
17049,20462940.0,0.0,18.293732,14.904999,22.51593,21.980927,22.95996,22.897156,18.29367,18.29361,18.29361,18.29361,0.0,0.03208753,0.03208753,0.049590215,25.0,18.300018,0.0,0.0,0.0,0.0038809413,9.54197e-21,0.0,81.24609,25.004488,31.319765,96.0,0.050643947,26.15233,241.33707,88.55871,0.0,81.24609,0.11376527,0.0,77.850815,8.330017
17050,20463000.0,0.0,18.293762,14.883331,22.509003,21.971222,22.95578,22.891754,18.293701,18.29364,18.29364,18.29364,0.0,0.032087572,0.032087572,0.049590282,25.0,18.300018,0.0,0.0,0.0,0.0037378662,9.54197e-21,0.0,81.244965,25.004623,31.256834,96.0,0.050870027,26.240433,241.33716,88.55883,0.0,81.244965,0.11376543,0.0,77.84973,8.330017
17051,20463060.0,0.0,18.293793,14.861664,22.502106,21.961609,22.95163,22.886353,18.293732,18.29367,18.29367,18.29367,0.0,0.032087605,0.032087605,0.049590338,25.0,18.300018,0.0,0.0,0.0,0.004087032,9.54197e-21,0.0,81.24382,25.004751,31.194216,96.0,0.051095065,26.328096,241.33723,88.558945,0.0,81.24382,0.113765545,0.0,77.848625,8.330017
17052,20463120.0,0.0,18.293854,14.839996,22.49527,21.952026,22.94751,22.880981,18.293762,18.293701,18.293701,18.293701,0.0,0.03208763,0.03208763,0.049590383,25.0,18.300018,0.0,0.0,0.0,0.004251671,9.54197e-21,0.0,81.24266,25.004866,31.131947,96.0,0.051318947,26.415274,241.33733,88.55904,0.0,81.24266,0.11376564,0.0,77.84751,8.330017
17053,20463180.0,0.0,18.293884,14.818329,22.488434,21.942535,22.94339,22.87564,18.293793,18.293732,18.293732,18.293732,0.0,0.03208765,0.03208765,0.049590413,25.0,18.300018,0.0,0.0,0.0,0.0040450874,9.54197e-21,0.0,81.241486,25.004969,31.070026,96.0,0.051541645,26.501963,241.3374,88.55912,0.0,81.241486,0.11376572,0.0,77.84638,8.330017
17054,20463240.0,0.0,18.293915,14.796661,22.481659,21.933044,22.93927,22.8703,18.293823,18.293762,18.293762,18.293762,0.0,0.03208767,0.03208767,0.04959044,25.0,18.300018,0.0,0.0,0.0,0.00375532,9.54197e-21,0.0,81.24031,25.005056,31.008434,96.0,0.051763244,26.588192,241.3375,88.55919,0.0,81.24031,0.113765776,0.0,77.84525,8.330017
17055,20463300.0,0.0,18.293945,14.774994,22.474884,21.923645,22.93518,22.86496,18.293854,18.293823,18.293823,18.293793,0.0,0.032087684,0.032087684,0.04959046,25.0,18.300018,0.0,0.0,0.0,0.0036058312,9.54197e-21,0.0,81.23913,25.005129,30.947151,96.0,0.0519838,26.67399,241.33759,88.55924,0.0,81.23913,0.11376583,0.0,77.84412,8.330017
17056,20463360.0,0.0,18.293976,14.753326,22.46817,21.914307,22.931091,22.85965,18.293884,18.293854,18.293854,18.293823,0.0,0.03208769,0.03208769,0.049590476,25.0,18.300018,0.0,0.0,0.0,0.0038172032,9.54197e-21,0.0,81.237946,25.005188,30.886183,96.0,0.052203294,26.759348,241.33768,88.55929,0.0,81.237946,0.11376585,0.0,77.84297,8.330017
17057,20463420.0,0.0,18.294006,14.731659,22.461487,21.90503,22.927032,22.85437,18.293915,18.293884,18.293884,18.293854,0.0,0.0320877,0.0320877,0.049590487,25.0,18.300018,0.0,0.0,0.0,0.003996699,9.54197e-21,0.0,81.23675,25.005234,30.825535,96.0,0.05242169,26.844252,241.33777,88.55932,0.0,81.23675,0.11376589,0.0,77.84183,8.330017
17058,20463480.0,0.0,18.294037,14.709991,22.454834,21.895782,22.922974,22.849121,18.293945,18.293915,18.293915,18.293884,0.0,0.032087706,0.032087706,0.049590494,25.0,18.300018,0.0,0.0,0.0,0.004018868,9.54197e-21,0.0,81.23556,25.005264,30.765211,96.0,0.052638996,26.928705,241.33786,88.55934,0.0,81.23556,0.1137659,0.0,77.84068,8.330017
17059,20463540.0,0.0,18.294067,14.6883545,22.448181,21.886597,22.918945,22.843872,18.294006,18.293945,18.293945,18.293945,0.0,0.03208771,0.03208771,0.049590506,25.0,18.300018,0.0,0.0,0.0,0.0037699332,9.54197e-21,0.0,81.23436,25.005281,30.705217,96.0,0.052855168,27.012697,241.33795,88.55936,0.0,81.23436,0.113765925,0.0,77.83954,8.330017
17060,20463600.0,0.0,18.294098,14.666687,22.44159,21.877472,22.914917,22.838623,18.294037,18.293976,18.293976,18.293976,0.0,0.032087713,0.032087713,0.049590513,25.0,18.300018,0.0,0.0,0.0,0.0035213241,9.54197e-21,0.0,81.23316,25.005287,30.645525,96.0,0.053070303,27.096262,241.33804,88.55937,0.0,81.23316,0.11376594,0.0,77.83839,8.330017
17061,20463660.0,0.0,18.294128,14.64502,22.435028,21.868378,22.910889,22.833435,18.294067,18.294006,18.294006,18.294006,0.0,0.03208772,0.03208772,0.04959052,25.0,18.300018,0.0,0.0,0.0,0.0035918448,9.54197e-21,0.0,81.23196,25.005281,30.586132,96.0,0.05328442,27.179415,241.33813,88.55937,0.0,81.23196,0.11376596,0.0,77.837234,8.330017
17062,20463720.0,0.0,18.294159,14.623352,22.428497,21.859375,22.90689,22.828217,18.294098,18.294037,18.294037,18.294037,0.0,0.032087725,0.032087725,0.04959053,25.0,18.300018,0.0,0.0,0.0,0.0037733503,9.54197e-21,0.0,81.23075,25.005264,30.527042,96.0,0.0534975,27.262142,241.33823,88.559364,0.0,81.23075,0.11376598,0.0,77.836075,8.330017
17063,20463780.0,0.0,18.29419,14.601685,22.422028,21.850403,22.902924,22.82306,18.294128,18.294067,18.294067,18.294067,0.0,0.03208773,0.03208773,0.04959054,25.0,18.300018,0.0,0.0,0.0,0.0037395468,9.54197e-21,0.0,81.229546,25.005241,30.468264,96.0,0.053709507,27.344429,241.33832,88.55936,0.0,81.229546,0.113766,0.0,77.834915,8.330017
17064,20463840.0,0.0,18.29422,14.580017,22.415558,21.841461,22.898956,22.817902,18.294159,18.294098,18.294098,18.294098,0.0,0.032087736,0.032087736,0.04959055,25.0,18.300018,0.0,0.0,0.0,0.0036556118,9.54197e-21,0.0,81.22833,25.005209,30.409786,96.0,0.05392047,27.4263,241.33841,88.55935,0.0,81.22833,0.11376603,0.0,77.833755,8.330017
17065,20463900.0,0.0,18.29425,14.55835,22.409119,21.83258,22.894989,22.812744,18.29419,18.294128,18.294128,18.294128,0.0,0.032087743,0.032087743,0.049590565,25.0,18.300018,0.0,0.0,0.0,0.0034360897,9.54197e-21,0.0,81.22712,25.00517,30.351612,96.0,0.05413037,27.507744,241.33849,88.55933,0.0,81.22712,0.11376605,0.0,77.83259,8.330017
17066,20463960.0,0.0,18.294281,14.536682,22.40271,21.823761,22.891052,22.807648,18.29419,18.294159,18.294159,18.294159,0.0,0.032087754,0.032087754,0.04959058,25.0,18.300018,0.0,0.0,0.0,0.0035159623,9.54197e-21,0.0,81.2259,25.005127,30.293724,96.0,0.05433928,27.588785,241.33858,88.55932,0.0,81.2259,0.11376609,0.0,77.83142,8.330017
17067,20464020.0,0.0,18.294312,14.515015,22.396332,21.814972,22.887115,22.802551,18.29422,18.29419,18.29419,18.29419,0.0,0.032087762,0.032087762,0.0495906,25.0,18.300018,0.0,0.0,0.0,0.0036094617,9.54197e-21,0.0,81.22467,25.005081,30.236134,96.0,0.054547165,27.669415,241.33867,88.5593,0.0,81.22467,0.11376613,0.0,77.830246,8.330017
17068,20464080.0,0.0,18.294342,14.493347,22.389984,21.806274,22.88321,22.797455,18.29425,18.29422,18.29422,18.29422,0.0,0.032087773,0.032087773,0.049590617,25.0,18.300018,0.0,0.0,0.0,0.0035517854,9.54197e-21,0.0,81.22345,25.00503,30.178839,96.0,0.054753993,27.749624,241.33876,88.55928,0.0,81.22345,0.11376616,0.0,77.82906,8.330017
17069,20464140.0,0.0,18.294342,14.47168,22.383667,21.797577,22.879303,22.792389,18.294281,18.29425,18.29425,18.29425,0.0,0.032087784,0.032087784,0.049590636,25.0,18.300018,0.0,0.0,0.0,0.0034051465,9.54197e-21,0.0,81.222206,25.004978,30.121836,96.0,0.0549598,27.829426,241.33884,88.559265,0.0,81.222206,0.113766216,0.0,77.82787,8.330017
17070,20464200.0,0.0,18.294373,14.450012,22.37738,21.78894,22.875427,22.787354,18.294312,18.294281,18.294281,18.294281,0.0,0.0320878,0.0320878,0.04959066,25.0,18.300018,0.0,0.0,0.0,0.003313549,9.54197e-21,0.0,81.22097,25.004925,30.065117,96.0,0.055164624,27.908838,241.33893,88.55925,0.0,81.22097,0.11376625,0.0,77.82668,8.330017
17071,20464260.0,0.0,18.294403,14.428345,22.371124,21.780365,22.871552,22.782318,18.294342,18.294312,18.294312,18.294281,0.0,0.03208781,0.03208781,0.04959068,25.0,18.300018,0.0,0.0,0.0,0.0033502579,9.54197e-21,0.0,81.21972,25.004871,30.008677,96.0,0.055368442,27.987856,241.339,88.559235,0.0,81.21972,0.1137663,0.0,77.825485,8.330017
17072,20464320.0,0.0,18.294434,14.406677,22.364899,21.77182,22.867706,22.777313,18.294373,18.294342,18.294342,18.294312,0.0,0.032087825,0.032087825,0.049590707,25.0,18.300018,0.0,0.0,0.0,0.0034096267,9.54197e-21,0.0,81.21846,25.004816,29.952517,96.0,0.05557127,28.066477,241.3391,88.55922,0.0,81.21846,0.113766365,0.0,77.82428,8.330017
17073,20464380.0,0.0,18.294464,14.38501,22.358704,21.763336,22.863861,22.772308,18.294403,18.294373,18.294373,18.294342,0.0,0.03208784,0.03208784,0.049590733,25.0,18.300018,0.0,0.0,0.0,0.0034165035,9.54197e-21,0.0,81.2172,25.004763,29.896637,96.0,0.0557731,28.144709,241.33917,88.559204,0.0,81.2172,0.11376641,0.0,77.82307,8.330017
17074,20464440.0,0.0,18.294495,14.363342,22.35254,21.754883,22.860016,22.767365,18.294434,18.294373,18.294373,18.294373,0.0,0.032087855,0.032087855,0.049590755,25.0,18.300018,0.0,0.0,0.0,0.0033343942,9.54197e-21,0.0,81.21593,25.004711,29.841042,96.0,0.055973917,28.222544,241.33926,88.55919,0.0,81.21593,0.11376648,0.0,77.82185,8.330017
17075,20464500.0,0.0,18.294525,14.341675,22.346405,21.74649,22.856201,22.76239,18.294464,18.294403,18.294403,18.294403,0.0,0.032087874,0.032087874,0.049590785,25.0,18.300018,0.0,0.0,0.0,0.0032220373,9.54197e-21,0.0,81.21465,25.00466,29.785719,96.0,0.05617376,28.299994,241.33934,88.55917,0.0,81.21465,0.11376652,0.0,77.820625,8.330017
17076,20464560.0,0.0,18.294556,14.320007,22.340302,21.738129,22.852417,22.757477,18.294495,18.294434,18.294434,18.294434,0.0,0.03208789,0.03208789,0.04959081,25.0,18.300018,0.0,0.0,0.0,0.0031929682,9.54197e-21,0.0,81.21336,25.00461,29.730665,96.0,0.05637263,28.377068,241.33942,88.559166,0.0,81.21336,0.11376659,0.0,77.81939,8.330017
17077,20464620.0,0.0,18.294586,14.29834,22.334229,21.729797,22.848633,22.752563,18.294525,18.294464,18.294464,18.294464,0.0,0.032087903,0.032087903,0.049590837,25.0,18.300018,0.0,0.0,0.0,0.0032444804,9.54197e-21,0.0,81.212074,25.004562,29.67588,96.0,0.05657055,28.45377,241.3395,88.55915,0.0,81.212074,0.11376665,0.0,77.818146,8.330017
17078,20464680.0,0.0,18.294617,14.276672,22.328156,21.721527,22.844849,22.74765,18.294556,18.294495,18.294495,18.294495,0.0,0.03208792,0.03208792,0.049590867,25.0,18.300018,0.0,0.0,0.0,0.003248386,9.54197e-21,0.0,81.21078,25.004515,29.621363,96.0,0.056767486,28.53009,241.33957,88.55914,0.0,81.21078,0.1137667,0.0,77.816895,8.330017
17079,20464740.0,0.0,18.294617,14.255005,22.322144,21.713287,22.841095,22.742767,18.294556,18.294525,18.294525,18.294525,0.0,0.032087933,0.032087933,0.04959089,25.0,18.300018,0.0,0.0,0.0,0.003224887,9.54197e-21,0.0,81.20947,25.00447,29.567114,96.0,0.056963462,28.606043,241.33965,88.559135,0.0,81.20947,0.11376676,0.0,77.81564,8.330017
17080,20464800.0,0.0,18.294647,14.233337,22.316132,21.705109,22.837341,22.737915,18.294586,18.294556,18.294556,18.294556,0.0,0.03208795,0.03208795,0.04959092,25.0,18.300018,0.0,0.0,0.0,0.0031403492,9.54197e-21,0.0,81.20815,25.004429,29.51313,96.0,0.05715846,28.681618,241.33972,88.55913,0.0,81.20815,0.11376682,0.0,77.81438,8.330017
17081,20464860.0,0.0,18.294678,14.21167,22.31015,21.69696,22.833618,22.733063,18.294617,18.294586,18.294586,18.294586,0.0,0.032087967,0.032087967,0.04959094,25.0,18.300018,0.0,0.0,0.0,0.0030159536,9.54197e-21,0.0,81.206825,25.004389,29.459408,96.0,0.057352517,28.75683,241.3398,88.55912,0.0,81.206825,0.11376687,0.0,77.81311,8.330017
17082,20464920.0,0.0,18.294708,14.190002,22.3042,21.688843,22.829895,22.728241,18.294647,18.294617,18.294617,18.294586,0.0,0.032087978,0.032087978,0.049590968,25.0,18.300018,0.0,0.0,0.0,0.0030115289,9.54197e-21,0.0,81.2055,25.004349,29.405937,96.0,0.057545654,28.831688,241.33987,88.55911,0.0,81.2055,0.11376692,0.0,77.81183,8.330017
17083,20464980.0,0.0,18.294739,14.168335,22.29831,21.680786,22.826202,22.72345,18.294678,18.294617,18.294617,18.294617,0.0,0.032087993,0.032087993,0.049590994,25.0,18.300018,0.0,0.0,0.0,0.0028583698,9.54197e-21,0.0,81.204155,25.004314,29.35275,96.0,0.057737738,28.906145,241.33995,88.559105,0.0,81.204155,0.11376698,0.0,77.81055,8.330017
17084,20465040.0,0.0,18.294739,14.1466675,22.29242,21.67276,22.82251,22.718658,18.294708,18.294647,18.294647,18.294647,0.0,0.032088004,0.032088004,0.049591016,25.0,18.300018,0.0,0.0,0.0,0.002575377,9.54197e-21,0.0,81.20281,25.004284,29.299858,96.0,0.057928763,28.980198,241.34003,88.559105,0.0,81.20281,0.113767035,0.0,77.80925,8.330017
17085,20465100.0,0.0,18.29477,14.125,22.28659,21.664856,22.818848,22.713898,18.294708,18.294678,18.294678,18.294678,0.0,0.03208802,0.03208802,0.049591035,25.0,18.300018,0.0,0.0,0.0,0.0024960986,9.54197e-21,0.0,81.201454,25.004257,29.247356,96.0,0.058118314,29.053703,241.3401,88.5591,0.0,81.201454,0.11376707,0.0,77.80795,8.330017
17086,20465160.0,0.0,18.2948,14.1033325,22.280762,21.65689,22.815186,22.709137,18.294739,18.294708,18.294708,18.294708,0.0,0.03208803,0.03208803,0.049591057,25.0,18.300018,0.0,0.0,0.0,0.0027846831,9.54197e-21,0.0,81.200096,25.004229,29.194775,96.0,0.05830821,29.127316,241.34018,88.5591,0.0,81.200096,0.11376712,0.0,77.80665,8.330017
17087,20465220.0,0.0,18.29483,14.081665,22.274933,21.648987,22.811554,22.704437,18.29477,18.294708,18.294708,18.294708,0.0,0.03208804,0.03208804,0.049591076,25.0,18.300018,0.0,0.0,0.0,0.0033158008,9.54197e-21,0.0,81.19873,25.004198,29.142574,96.0,0.058496676,29.2004,241.34024,88.55909,0.0,81.19873,0.113767155,0.0,77.805336,8.330017
17088,20465280.0,0.0,18.29483,14.059998,22.269196,21.641174,22.807922,22.699738,18.2948,18.294739,18.294739,18.294739,0.0,0.032088052,0.032088052,0.049591094,25.0,18.300018,0.0,0.0,0.0,0.0030619565,9.54197e-21,0.0,81.19736,25.004171,29.090816,96.0,0.05868347,29.272858,241.34032,88.55909,0.0,81.19736,0.11376721,0.0,77.804016,8.330017
17089,20465340.0,0.0,18.29486,14.03833,22.263428,21.633362,22.804321,22.695038,18.2948,18.29477,18.29477,18.29477,0.0,0.032088064,0.032088064,0.049591113,25.0,18.300018,0.0,0.0,0.0,0.0031840433,9.54197e-21,0.0,81.195984,25.004143,29.03899,96.0,0.05887058,29.345413,241.3404,88.55908,0.0,81.195984,0.113767244,0.0,77.8027,8.330017
17090,20465400.0,0.0,18.294891,14.016663,22.25769,21.62558,22.80069,22.690338,18.29483,18.2948,18.2948,18.2948,0.0,0.032088075,0.032088075,0.04959113,25.0,18.300018,0.0,0.0,0.0,0.0033575362,9.54197e-21,0.0,81.1946,25.004114,28.987545,96.0,0.059056234,29.417437,241.34045,88.559074,0.0,81.1946,0.11376728,0.0,77.80137,8.330017
17091,20465460.0,0.0,18.294922,13.994995,22.251984,21.617798,22.79712,22.685669,18.29486,18.29483,18.29483,18.2948,0.0,0.032088086,0.032088086,0.04959115,25.0,18.300018,0.0,0.0,0.0,0.0038345782,9.54197e-21,0.0,81.19322,25.004082,28.936249,96.0,0.059241332,29.489252,241.34053,88.55907,0.0,81.19322,0.11376732,0.0,77.80004,8.330017
17092,20465520.0,0.0,18.294952,13.973328,22.246277,21.610077,22.793518,22.68103,18.294891,18.29486,18.29486,18.29483,0.0,0.032088097,0.032088097,0.049591165,25.0,18.300018,0.0,0.0,0.0,0.0034430106,9.54197e-21,0.0,81.19183,25.00405,28.88527,96.0,0.05942525,29.560623,241.3406,88.55907,0.0,81.19183,0.113767356,0.0,77.79871,8.330017
17093,20465580.0,0.0,18.294983,13.95166,22.240631,21.602386,22.789948,22.676392,18.294922,18.29486,18.29486,18.29486,0.0,0.032088105,0.032088105,0.049591184,25.0,18.300018,0.0,0.0,0.0,0.0026912724,9.54197e-21,0.0,81.19044,25.00402,28.834549,96.0,0.0596082,29.63163,241.34067,88.55906,0.0,81.19044,0.11376739,0.0,77.79738,8.330017
17094,20465640.0,0.0,18.294983,13.929993,22.234985,21.594727,22.786407,22.671783,18.294952,18.294891,18.294891,18.294891,0.0,0.032088116,0.032088116,0.0495912,25.0,18.300018,0.0,0.0,0.0,0.0022995924,9.54197e-21,0.0,81.18904,25.00399,28.784048,96.0,0.05979033,29.702333,241.34074,88.55905,0.0,81.18904,0.11376743,0.0,77.79603,8.330017
17095,20465700.0,0.0,18.295013,13.908325,22.22937,21.587128,22.782867,22.667175,18.294952,18.294922,18.294922,18.294922,0.0,0.032088123,0.032088123,0.049591213,25.0,18.300018,0.0,0.0,0.0,0.0022329404,9.54197e-21,0.0,81.18764,25.003962,28.733788,96.0,0.059971552,29.7727,241.3408,88.559044,0.0,81.18764,0.11376745,0.0,77.794685,8.330017
17096,20465760.0,0.0,18.295044,13.886658,22.223755,21.579529,22.779327,22.662598,18.294983,18.294952,18.294952,18.294952,0.0,0.03208813,0.03208813,0.04959123,25.0,18.300018,0.0,0.0,0.0,0.0027576282,9.54197e-21,0.0,81.186226,25.003933,28.683683,96.0,0.060152166,29.842842,241.34088,88.55904,0.0,81.186226,0.11376749,0.0,77.793335,8.330017
17097,20465820.0,0.0,18.295074,13.865021,22.21817,21.57196,22.775818,22.65802,18.295013,18.294983,18.294983,18.294952,0.0,0.03208814,0.03208814,0.049591243,25.0,18.300018,0.0,0.0,0.0,0.0031800084,9.54197e-21,0.0,81.184814,25.003902,28.633827,96.0,0.06033186,29.912642,241.34094,88.55903,0.0,81.184814,0.11376753,0.0,77.791985,8.330017
17098,20465880.0,0.0,18.295074,13.843353,22.212616,21.564423,22.772308,22.653473,18.295044,18.294983,18.294983,18.294983,0.0,0.03208815,0.03208815,0.04959126,25.0,18.300018,0.0,0.0,0.0,0.002819428,9.54197e-21,0.0,81.1834,25.003878,28.584267,96.0,0.060510445,29.982027,241.341,88.55902,0.0,81.1834,0.11376756,0.0,77.79063,8.330017
17099,20465940.0,0.0,18.295105,13.821686,22.207123,21.556976,22.76883,22.648956,18.295044,18.295013,18.295013,18.295013,0.0,0.032088153,0.032088153,0.04959127,25.0,18.300018,0.0,0.0,0.0,0.0023072497,9.54197e-21,0.0,81.181984,25.003855,28.534967,96.0,0.06068804,30.051046,241.34108,88.55901,0.0,81.181984,0.11376758,0.0,77.78926,8.330017
17100,20466000.0,0.0,18.295135,13.800018,22.20166,21.549591,22.76538,22.64447,18.295074,18.295044,18.295044,18.295044,0.0,0.032088157,0.032088157,0.049591273,25.0,18.300018,0.0,0.0,0.0,0.0030615868,9.54197e-21,0.0,81.18056,25.003838,28.486353,96.0,0.06086308,30.119106,241.34114,88.559006,0.0,81.18056,0.113767594,0.0,77.787895,8.330017
17101,20466060.0,0.0,18.294922,13.778809,22.195465,21.541473,22.761078,22.63919,18.295074,18.295074,18.295074,18.295044,0.0,0.032088168,0.032088168,0.04959129,25.0,18.300018,0.0,0.0,0.0,-0.010272429,9.54197e-21,0.0,81.17914,25.003803,28.43706,96.0,0.06104061,30.188116,241.3412,88.559,0.0,81.17914,0.11376763,0.0,77.78653,8.330017
17102,20466120.0,0.0,18.295319,13.758545,22.18924,21.533386,22.756805,22.633911,18.295074,18.295074,18.295074,18.295074,0.0,0.03208818,0.03208818,0.049591314,25.0,18.300018,0.0,0.0,0.0,0.008269561,9.54197e-21,0.0,81.177704,25.003763,28.38777,96.0,0.061218046,30.25712,241.34128,88.55899,0.0,81.177704,0.11376767,0.0,77.78516,8.330017
17103,20466180.0,0.0,18.295685,13.739166,22.183075,21.52536,22.752563,22.628662,18.295166,18.295105,18.295105,18.295105,0.0,0.03208817,0.03208817,0.049591303,25.0,18.300018,0.0,0.0,0.0,0.023791363,9.54197e-21,0.0,81.176285,25.003756,28.340372,96.0,0.061388593,30.323479,241.34134,88.558975,0.0,81.176285,0.11376765,0.0,77.78379,8.330017
17104,20466240.0,0.0,18.296143,13.720703,22.17691,21.517365,22.748322,22.623444,18.29535,18.295166,18.295166,18.295166,0.0,0.032088153,0.032088153,0.04959127,25.0,18.300018,0.0,0.0,0.0,0.042311303,9.54197e-21,0.0,81.17486,25.003784,28.294563,96.0,0.06155334,30.38761,241.3414,88.558975,0.0,81.17486,0.11376758,0.0,77.782425,8.330017
17105,20466300.0,0.0,18.296143,13.703064,22.170776,21.50943,22.74408,22.618225,18.295624,18.295319,18.295319,18.295288,0.0,0.032088105,0.032088105,0.049591184,25.0,18.300018,0.0,0.0,0.0,0.031674948,9.54197e-21,0.0,81.173454,25.003862,28.25196,96.0,0.06170646,30.447254,241.34148,88.55897,0.0,81.173454,0.11376739,0.0,77.78108,8.330017
17106,20466360.0,0.0,18.29602,13.68631,22.164795,21.501678,22.739899,22.613129,18.295868,18.295532,18.295532,18.295502,0.0,0.032088038,0.032088038,0.04959106,25.0,18.300018,0.0,0.0,0.0,0.009878566,9.54197e-21,0.0,81.17209,25.003956,28.211647,96.0,0.061851274,30.503696,241.34154,88.558945,0.0,81.17209,0.11376713,0.0,77.77977,8.330017
17107,20466420.0,0.0,18.296143,13.670319,22.158813,21.493988,22.735748,22.608063,18.29596,18.295715,18.295715,18.295654,0.0,0.03208797,0.03208797,0.04959094,25.0,18.300018,0.0,0.0,0.0,0.007508644,9.54197e-21,0.0,81.17075,25.004013,28.17183,96.0,0.06199427,30.559439,241.34161,88.55891,0.0,81.17075,0.11376689,0.0,77.77849,8.330017
17108,20466480.0,0.0,18.296417,13.655151,22.152893,21.486328,22.731598,22.602966,18.296082,18.295868,18.295868,18.295807,0.0,0.0320879,0.0320879,0.049590822,25.0,18.300018,0.0,0.0,0.0,0.017009282,9.54197e-21,0.0,81.16945,25.004053,28.132912,96.0,0.062133983,30.613922,241.34167,88.55885,0.0,81.16945,0.113766626,0.0,77.777245,8.330017
17109,20466540.0,0.0,18.296661,13.640747,22.146973,21.47873,22.727478,22.59793,18.296204,18.29599,18.29599,18.29596,0.0,0.03208782,0.03208782,0.04959069,25.0,18.300018,0.0,0.0,0.0,0.022969456,9.54197e-21,0.0,81.16819,25.00409,28.095642,96.0,0.062267732,30.666101,241.34175,88.558784,0.0,81.16819,0.113766335,0.0,77.77604,8.330017
17110,20466600.0,0.0,18.296844,13.627075,22.141083,21.47116,22.723358,22.592896,18.296387,18.296143,18.296143,18.296082,0.0,0.032087736,0.032087736,0.049590535,25.0,18.300018,0.0,0.0,0.0,0.025825325,9.54197e-21,0.0,81.16696,25.004126,28.060034,96.0,0.062395446,30.715952,241.34181,88.558716,0.0,81.16696,0.113766015,0.0,77.774864,8.330017
17111,20466660.0,0.0,18.296326,13.614166,22.134155,21.462372,22.718231,22.586823,18.29654,18.296295,18.296295,18.296234,0.0,0.03208764,0.03208764,0.049590375,25.0,18.300018,0.0,0.0,0.0,-0.0068017137,9.54197e-21,0.0,81.16578,25.004152,28.026056,96.0,0.06251727,30.763521,241.34189,88.558624,0.0,81.16578,0.11376566,0.0,77.773735,8.330017
17112,20466720.0,0.0,18.296265,13.601929,22.127197,21.453613,22.713135,22.58078,18.29654,18.296387,18.296387,18.296356,0.0,0.032087564,0.032087564,0.049590245,25.0,18.300018,0.0,0.0,0.0,-0.014980295,9.54197e-21,0.0,81.164635,25.004114,27.991327,96.0,0.0626418,30.812145,241.34196,88.558525,0.0,81.164635,0.11376538,0.0,77.772644,8.330017
17113,20466780.0,0.0,18.296783,13.590363,22.12027,21.444916,22.708069,22.574738,18.296478,18.296448,18.296448,18.296417,0.0,0.03208751,0.03208751,0.04959015,25.0,18.300018,0.0,0.0,0.0,0.010539929,9.54197e-21,0.0,81.16352,25.004023,27.955893,96.0,0.062768854,30.86175,241.34203,88.55841,0.0,81.16352,0.11376517,0.0,77.771576,8.330017
17114,20466840.0,0.0,18.29718,13.579468,22.113373,21.43628,22.703003,22.568726,18.29657,18.296509,18.296509,18.296478,0.0,0.032087445,0.032087445,0.049590044,25.0,18.300018,0.0,0.0,0.0,0.031204717,9.54197e-21,0.0,81.16244,25.003948,27.922064,96.0,0.06289011,30.90911,241.3421,88.5583,0.0,81.16244,0.113764934,0.0,77.77054,8.330017
17115,20466900.0,0.0,18.297394,13.569214,22.106506,21.427673,22.697937,22.562744,18.296722,18.29657,18.29657,18.29657,0.0,0.03208737,0.03208737,0.049589917,25.0,18.300018,0.0,0.0,0.0,0.03724132,9.54197e-21,0.0,81.16138,25.003891,27.890163,96.0,0.063004404,30.953772,241.34216,88.55818,0.0,81.16138,0.11376466,0.0,77.76953,8.330017
17116,20466960.0,0.0,18.297241,13.55957,22.09967,21.419159,22.69281,22.556763,18.296967,18.296692,18.296692,18.296661,0.0,0.03208728,0.03208728,0.049589768,25.0,18.300018,0.0,0.0,0.0,0.01933643,9.54197e-21,0.0,81.16036,25.003868,27.860746,96.0,0.063109726,30.994957,241.34222,88.558075,0.0,81.16036,0.11376434,0.0,77.768555,8.330017
17117,20467020.0,0.0,18.297089,13.550537,22.092896,21.410736,22.687714,22.550842,18.29712,18.296844,18.296844,18.296814,0.0,0.0320872,0.0320872,0.04958962,25.0,18.300018,0.0,0.0,0.0,0.0006116234,9.54197e-21,0.0,81.159386,25.003826,27.8323,96.0,0.063211545,31.034782,241.3423,88.55796,0.0,81.159386,0.11376402,0.0,77.76763,8.330017
17118,20467080.0,0.0,18.29715,13.542023,22.086151,21.402374,22.682648,22.544922,18.29715,18.296936,18.296936,18.296906,0.0,0.032087132,0.032087132,0.049589507,25.0,18.300018,0.0,0.0,0.0,0.0013763626,9.54197e-21,0.0,81.15849,25.00373,27.804506,96.0,0.06331103,31.073692,241.34236,88.55783,0.0,81.15849,0.11376378,0.0,77.76677,8.330017
17119,20467140.0,0.0,18.297272,13.534088,22.079407,21.394012,22.677582,22.539032,18.29718,18.297028,18.297028,18.297028,0.0,0.03208707,0.03208707,0.049589396,25.0,18.300018,0.0,0.0,0.0,0.0024831889,9.54197e-21,0.0,81.157585,25.003633,27.776348,96.0,0.063411824,31.113111,241.34242,88.5577,0.0,81.157585,0.11376353,0.0,77.76591,8.330017
17120,20467200.0,0.0,18.297638,13.526672,22.072693,21.385712,22.672546,22.533142,18.297241,18.29712,18.29712,18.297089,0.0,0.032087006,0.032087006,0.04958929,25.0,18.300018,0.0,0.0,0.0,0.018715687,9.54197e-21,0.0,81.1567,25.00353,27.748934,96.0,0.063509926,31.151491,241.34247,88.55758,0.0,81.1567,0.11376331,0.0,77.76506,8.330017
17121,20467260.0,0.0,18.297821,13.519745,22.06604,21.377502,22.66745,22.527283,18.297363,18.29721,18.29721,18.29718,0.0,0.03208694,0.03208694,0.049589176,25.0,18.300018,0.0,0.0,0.0,0.024812678,9.54197e-21,0.0,81.155846,25.003448,27.723131,96.0,0.06360222,31.187618,241.34253,88.55746,0.0,81.155846,0.11376305,0.0,77.76425,8.330017
17122,20467320.0,0.0,18.297668,13.513306,22.059418,21.369354,22.662384,22.521454,18.297546,18.297333,18.297333,18.297302,0.0,0.03208686,0.03208686,0.04958904,25.0,18.300018,0.0,0.0,0.0,0.009116745,9.54197e-21,0.0,81.15503,25.003387,27.69929,96.0,0.06368744,31.220993,241.34259,88.557335,0.0,81.15503,0.11376276,0.0,77.763466,8.330017
17123,20467380.0,0.0,18.297607,13.507324,22.052795,21.361237,22.657318,22.515625,18.297638,18.297455,18.297455,18.297424,0.0,0.03208679,0.03208679,0.049588922,25.0,18.300018,0.0,0.0,0.0,-0.0003614657,9.54197e-21,0.0,81.15425,25.003304,27.675867,96.0,0.06377117,31.253788,241.34265,88.55721,0.0,81.15425,0.1137625,0.0,77.762726,8.330017
17124,20467440.0,0.0,18.297668,13.50177,22.046234,21.35318,22.652283,22.509827,18.297699,18.297546,18.297546,18.297516,0.0,0.032086726,0.032086726,0.049588818,25.0,18.300018,0.0,0.0,0.0,-0.0025767651,9.54197e-21,0.0,81.1535,25.003206,27.652813,96.0,0.06385358,31.286064,241.3427,88.55708,0.0,81.1535,0.11376227,0.0,77.762,8.330017
17125,20467500.0,0.0,18.297882,13.496613,22.039673,21.345154,22.647247,22.504059,18.297699,18.297607,18.297607,18.297577,0.0,0.032086674,0.032086674,0.049588725,25.0,18.300018,0.0,0.0,0.0,0.007604574,9.54197e-21,0.0,81.15277,25.003086,27.629852,96.0,0.063935645,31.318209,241.34276,88.55696,0.0,81.15277,0.11376208,0.0,77.76131,8.330017
17126,20467560.0,0.0,18.298065,13.491852,22.033173,21.33725,22.642181,22.498291,18.29776,18.297668,18.297668,18.297638,0.0,0.032086622,0.032086622,0.049588643,25.0,18.300018,0.0,0.0,0.0,0.016115116,9.54197e-21,0.0,81.15207,25.002972,27.607737,96.0,0.06401468,31.34917,241.3428,88.55684,0.0,81.15207,0.11376188,0.0,77.76064,8.330017
17127,20467620.0,0.0,18.298096,13.487457,22.026703,21.329346,22.637146,22.492584,18.297882,18.29773,18.29773,18.29773,0.0,0.03208657,0.03208657,0.04958855,25.0,18.300018,0.0,0.0,0.0,0.013424062,9.54197e-21,0.0,81.15139,25.002874,27.586885,96.0,0.064089164,31.378359,241.34285,88.556725,0.0,81.15139,0.11376168,0.0,77.759995,8.330017
