,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
17128,20467680.0,0.0,18.298035,13.483429,22.020233,21.321503,22.63211,22.486847,18.297974,18.297821,18.297821,18.297821,0.0,0.032086514,0.032086514,0.049588457,25.0,18.300018,0.0,0.0,0.0,0.004030217,9.54197e-21,0.0,81.15074,25.002783,27.566996,96.0,0.06416019,31.406206,241.3429,88.55661,0.0,81.15074,0.113761485,0.0,77.75938,8.330017
17129,20467740.0,0.0,18.298035,13.479675,22.013824,21.31372,22.627075,22.48117,18.298035,18.297913,18.297913,18.297882,0.0,0.032086466,0.032086466,0.049588375,25.0,18.300018,0.0,0.0,0.0,0.00088126806,9.54197e-21,0.0,81.15011,25.00268,27.547316,96.0,0.06423048,31.433758,241.34294,88.556496,0.0,81.15011,0.113761306,0.0,77.75877,8.330017
17130,20467800.0,0.0,18.298096,13.476257,22.007446,21.30597,22.6221,22.475494,18.298065,18.297974,18.297974,18.297943,0.0,0.03208642,0.03208642,0.049588304,25.0,18.300018,0.0,0.0,0.0,0.0010305358,9.54197e-21,0.0,81.1495,25.002571,27.52799,96.0,0.064299494,31.460814,241.34299,88.55639,0.0,81.1495,0.11376115,0.0,77.75819,8.330017
17131,20467860.0,0.0,18.298248,13.4730835,22.001068,21.29831,22.617065,22.469849,18.298096,18.298004,18.298004,18.298004,0.0,0.032086387,0.032086387,0.049588248,25.0,18.300018,0.0,0.0,0.0,0.007701083,9.54197e-21,0.0,81.1489,25.002457,27.508873,96.0,0.06436777,31.487577,241.34303,88.55629,0.0,81.1489,0.11376102,0.0,77.75762,8.330017
17132,20467920.0,0.0,18.29831,13.470184,21.994751,21.29068,22.61203,22.464233,18.298126,18.298065,18.298065,18.298035,0.0,0.032086354,0.032086354,0.04958819,25.0,18.300018,0.0,0.0,0.0,0.009922635,9.54197e-21,0.0,81.14832,25.002352,27.490469,96.0,0.06443347,31.513342,241.34306,88.55619,0.0,81.14832,0.113760896,0.0,77.757065,8.330017
17133,20467980.0,0.0,18.29837,13.467529,21.988464,21.283112,22.607056,22.458618,18.298187,18.298126,18.298126,18.298096,0.0,0.03208632,0.03208632,0.049588133,25.0,18.300018,0.0,0.0,0.0,0.009442119,9.54197e-21,0.0,81.147766,25.002254,27.472624,96.0,0.06449719,31.538328,241.34311,88.5561,0.0,81.147766,0.11376078,0.0,77.75653,8.330017
17134,20468040.0,0.0,18.29831,13.465057,21.982208,21.275574,22.60205,22.453033,18.298248,18.298157,18.298157,18.298157,0.0,0.03208629,0.03208629,0.049588077,25.0,18.300018,0.0,0.0,0.0,0.0036371173,9.54197e-21,0.0,81.14722,25.002167,27.45549,96.0,0.064558335,31.562313,241.34314,88.55601,0.0,81.14722,0.11376065,0.0,77.756004,8.330017
17135,20468100.0,0.0,18.29831,13.462769,21.975952,21.268066,22.597107,22.44748,18.29831,18.298218,18.298218,18.298218,0.0,0.03208626,0.03208626,0.049588032,25.0,18.300018,0.0,0.0,0.0,0.00032290697,9.54197e-21,0.0,81.14668,25.002075,27.438534,96.0,0.064618856,31.586052,241.34319,88.55593,0.0,81.14668,0.11376055,0.0,77.7555,8.330017
17136,20468160.0,0.0,18.29837,13.460632,21.969757,21.26065,22.592102,22.441956,18.29831,18.298248,18.298248,18.298248,0.0,0.03208624,0.03208624,0.049588,25.0,18.300018,0.0,0.0,0.0,0.0019620918,9.54197e-21,0.0,81.146164,25.001978,27.421648,96.0,0.06467912,31.609694,241.34322,88.55585,0.0,81.146164,0.11376048,0.0,77.755,8.330017
17137,20468220.0,0.0,18.298431,13.458679,21.963593,21.253296,22.587158,22.436432,18.29834,18.298279,18.298279,18.298279,0.0,0.03208622,0.03208622,0.049587965,25.0,18.300018,0.0,0.0,0.0,0.0054032793,9.54197e-21,0.0,81.145645,25.001884,27.404972,96.0,0.06473864,31.633038,241.34325,88.55578,0.0,81.145645,0.11376041,0.0,77.7545,8.330017
17138,20468280.0,0.0,18.298462,13.456818,21.957458,21.245972,22.582184,22.430939,18.29837,18.29831,18.29831,18.29831,0.0,0.032086205,0.032086205,0.04958794,25.0,18.300018,0.0,0.0,0.0,0.0052445615,9.54197e-21,0.0,81.145134,25.0018,27.388742,96.0,0.06479655,31.655762,241.34328,88.55571,0.0,81.145134,0.11376034,0.0,77.75401,8.330017
17139,20468340.0,0.0,18.298462,13.455048,21.951324,21.238678,22.57727,22.425476,18.2984,18.29834,18.29834,18.29834,0.0,0.03208619,0.03208619,0.049587913,25.0,18.300018,0.0,0.0,0.0,0.004066925,9.54197e-21,0.0,81.14464,25.001722,27.372753,96.0,0.06485359,31.678143,241.3433,88.55565,0.0,81.14464,0.11376029,0.0,77.75354,8.330017
17140,20468400.0,0.0,18.298431,13.453339,21.945251,21.231445,22.572357,22.420013,18.298431,18.29837,18.29837,18.29837,0.0,0.032086175,0.032086175,0.049587887,25.0,18.300018,0.0,0.0,0.0,0.00032164945,9.54197e-21,0.0,81.14414,25.00165,27.357107,96.0,0.06490942,31.70005,241.34334,88.55559,0.0,81.14414,0.11376024,0.0,77.75306,8.330017
17141,20468460.0,0.0,18.298431,13.451691,21.939209,21.224274,22.567413,22.414581,18.298431,18.2984,18.2984,18.2984,0.0,0.032086164,0.032086164,0.049587872,25.0,18.300018,0.0,0.0,0.0,-0.00037730768,9.54197e-21,0.0,81.143654,25.001575,27.341423,96.0,0.06496537,31.722006,241.34335,88.555534,0.0,81.143654,0.1137602,0.0,77.752594,8.330017
17142,20468520.0,0.0,18.298462,13.450073,21.933197,21.217133,22.5625,22.40918,18.298431,18.298431,18.298431,18.2984,0.0,0.03208616,0.03208616,0.04958787,25.0,18.300018,0.0,0.0,0.0,0.0010012744,9.54197e-21,0.0,81.143166,25.001503,27.32574,96.0,0.065021314,31.743961,241.34338,88.55549,0.0,81.143166,0.11376019,0.0,77.75213,8.330017
17143,20468580.0,0.0,18.298492,13.448456,21.927185,21.210052,22.557617,22.403809,18.298431,18.298431,18.298431,18.298431,0.0,0.03208616,0.03208616,0.04958786,25.0,18.300018,0.0,0.0,0.0,0.0020817693,9.54197e-21,0.0,81.14268,25.001434,27.310154,96.0,0.065076925,31.765785,241.34341,88.55544,0.0,81.14268,0.11376018,0.0,77.75166,8.330017
17144,20468640.0,0.0,18.298462,13.446838,21.921234,21.203003,22.552734,22.398438,18.298462,18.298431,18.298431,18.298431,0.0,0.032086156,0.032086156,0.049587857,25.0,18.300018,0.0,0.0,0.0,0.0010405085,9.54197e-21,0.0,81.1422,25.001373,27.294699,96.0,0.06513204,31.787422,241.34343,88.55541,0.0,81.1422,0.113760166,0.0,77.7512,8.330017
17145,20468700.0,0.0,18.298462,13.44516,21.915283,21.195984,22.547882,22.393097,18.298462,18.298431,18.298431,18.298431,0.0,0.032086156,0.032086156,0.04958786,25.0,18.300018,0.0,0.0,0.0,-8.094769e-05,9.54197e-21,0.0,81.1417,25.001316,27.279222,96.0,0.06518724,31.809092,241.34346,88.555374,0.0,81.1417,0.11376018,0.0,77.75073,8.330017
17146,20468760.0,0.0,18.298431,13.44342,21.909393,21.189087,22.543,22.387817,18.298462,18.298462,18.298462,18.298462,0.0,0.03208616,0.03208616,0.04958787,25.0,18.300018,0.0,0.0,0.0,-0.0013932727,9.54197e-21,0.0,81.14121,25.00126,27.263779,96.0,0.065242305,31.83071,241.34348,88.55535,0.0,81.14121,0.11376018,0.0,77.75026,8.330017
17147,20468820.0,0.0,18.298431,13.44162,21.903564,21.18219,22.538177,22.382538,18.298462,18.298462,18.298462,18.298462,0.0,0.032086164,0.032086164,0.049587876,25.0,18.300018,0.0,0.0,0.0,-0.0016850239,9.54197e-21,0.0,81.140724,25.00121,27.248196,96.0,0.06529787,31.852526,241.34349,88.55532,0.0,81.140724,0.1137602,0.0,77.74979,8.330017
17148,20468880.0,0.0,18.2984,13.439697,21.897736,21.175354,22.533356,22.377258,18.298431,18.298462,18.298462,18.298462,0.0,0.032086175,0.032086175,0.04958789,25.0,18.300018,0.0,0.0,0.0,-0.0017899041,9.54197e-21,0.0,81.14023,25.001158,27.232473,96.0,0.06535394,31.874538,241.34352,88.555305,0.0,81.14023,0.11376024,0.0,77.74932,8.330017
17149,20468940.0,0.0,18.2984,13.437622,21.891907,21.168549,22.528534,22.37201,18.298431,18.298431,18.298431,18.298431,0.0,0.032086182,0.032086182,0.04958791,25.0,18.300018,0.0,0.0,0.0,-0.0015669928,9.54197e-21,0.0,81.13973,25.001112,27.216616,96.0,0.06541048,31.89674,241.34354,88.55529,0.0,81.13973,0.11376028,0.0,77.74883,8.330017
17150,20469000.0,0.0,18.29837,13.435425,21.886139,21.161774,22.523743,22.36679,18.2984,18.298431,18.298431,18.298431,0.0,0.032086197,0.032086197,0.049587935,25.0,18.300018,0.0,0.0,0.0,-0.0022575418,9.54197e-21,0.0,81.13922,25.001068,27.200598,96.0,0.06546758,31.919163,241.34355,88.555275,0.0,81.13922,0.11376033,0.0,77.74835,8.330017
17151,20469060.0,0.0,18.29834,13.433044,21.880402,21.15509,22.518982,22.361603,18.2984,18.298431,18.298431,18.298431,0.0,0.032086216,0.032086216,0.04958796,25.0,18.300018,0.0,0.0,0.0,-0.002682721,9.54197e-21,0.0,81.13871,25.001026,27.184385,96.0,0.06552537,31.94186,241.34357,88.555275,0.0,81.13871,0.11376039,0.0,77.747856,8.330017
17152,20469120.0,0.0,18.29831,13.43045,21.874725,21.148438,22.51419,22.356445,18.29837,18.2984,18.2984,18.2984,0.0,0.032086235,0.032086235,0.049587995,25.0,18.300018,0.0,0.0,0.0,-0.0031349491,9.54197e-21,0.0,81.13819,25.000988,27.16793,96.0,0.06558401,31.964895,241.34358,88.55527,0.0,81.13819,0.11376045,0.0,77.74736,8.330017
17153,20469180.0,0.0,18.298279,13.427673,21.86905,21.141815,22.50946,22.351318,18.29834,18.29837,18.29837,18.29837,0.0,0.032086253,0.032086253,0.04958803,25.0,18.300018,0.0,0.0,0.0,-0.003738381,9.54197e-21,0.0,81.137665,25.000954,27.151186,96.0,0.06564369,31.98834,241.3436,88.55527,0.0,81.137665,0.11376054,0.0,77.74684,8.330017
17154,20469240.0,0.0,18.298218,13.424622,21.863403,21.135254,22.50473,22.346191,18.29831,18.29837,18.29837,18.29837,0.0,0.032086276,0.032086276,0.04958807,25.0,18.300018,0.0,0.0,0.0,-0.0042329873,9.54197e-21,0.0,81.137115,25.00092,27.134089,96.0,0.065704614,32.01228,241.34363,88.555275,0.0,81.137115,0.11376063,0.0,77.74632,8.330017
17155,20469300.0,0.0,18.298187,13.421295,21.857758,21.128693,22.5,22.341064,18.298279,18.29834,18.29834,18.29834,0.0,0.0320863,0.0320863,0.049588114,25.0,18.300018,0.0,0.0,0.0,-0.004776377,9.54197e-21,0.0,81.13656,25.000889,27.11666,96.0,0.06576671,32.03668,241.34364,88.55529,0.0,81.13656,0.11376071,0.0,77.74579,8.330017
17156,20469360.0,0.0,18.298157,13.417725,21.852203,21.122223,22.4953,22.33603,18.298248,18.29831,18.29831,18.29831,0.0,0.032086328,0.032086328,0.049588166,25.0,18.300018,0.0,0.0,0.0,-0.0048011546,9.54197e-21,0.0,81.135994,25.000858,27.098824,96.0,0.06583025,32.061653,241.34366,88.5553,0.0,81.135994,0.11376082,0.0,77.74524,8.330017
17157,20469420.0,0.0,18.298096,13.413818,21.84665,21.115814,22.490631,22.330963,18.298187,18.298248,18.298248,18.298279,0.0,0.03208636,0.03208636,0.04958822,25.0,18.300018,0.0,0.0,0.0,-0.004938604,9.54197e-21,0.0,81.13541,25.000834,27.080568,96.0,0.06589527,32.087204,241.34366,88.55532,0.0,81.13541,0.11376093,0.0,77.74468,8.330017
17158,20469480.0,0.0,18.298035,13.409576,21.841125,21.109406,22.485962,22.325958,18.298157,18.298218,18.298218,18.298218,0.0,0.032086395,0.032086395,0.049588274,25.0,18.300018,0.0,0.0,0.0,-0.005752912,9.54197e-21,0.0,81.13481,25.000809,27.061888,96.0,0.06596179,32.113354,241.34367,88.55534,0.0,81.13481,0.11376106,0.0,77.7441,8.330017
17159,20469540.0,0.0,18.297974,13.404968,21.835602,21.103058,22.481293,22.320923,18.298096,18.298187,18.298187,18.298187,0.0,0.032086432,0.032086432,0.049588334,25.0,18.300018,0.0,0.0,0.0,-0.0066756257,9.54197e-21,0.0,81.13419,25.000786,27.042702,96.0,0.06603011,32.140217,241.34369,88.55537,0.0,81.13419,0.113761194,0.0,77.74351,8.330017
17160,20469600.0,0.0,18.297913,13.399994,21.83014,21.09674,22.476654,22.315948,18.298065,18.298126,18.298126,18.298157,0.0,0.03208647,0.03208647,0.049588405,25.0,18.300018,0.0,0.0,0.0,-0.0069037904,9.54197e-21,0.0,81.13356,25.000765,27.022938,96.0,0.06610048,32.167892,241.3437,88.5554,0.0,81.13356,0.11376134,0.0,77.7429,8.330017
17161,20469660.0,0.0,18.297943,13.394836,21.824677,21.090393,22.472046,22.310974,18.298004,18.298096,18.298096,18.298096,0.0,0.032086514,0.032086514,0.049588475,25.0,18.300018,0.0,0.0,0.0,-0.0044175363,9.54197e-21,0.0,81.132904,25.000746,27.002604,96.0,0.066172846,32.196358,241.34372,88.555435,0.0,81.132904,0.11376149,0.0,77.74226,8.330017
17162,20469720.0,0.0,18.298004,13.389648,21.819244,21.084106,22.467438,22.306,18.297974,18.298035,18.298035,18.298035,0.0,0.03208655,0.03208655,0.049588546,25.0,18.300018,0.0,0.0,0.0,0.0016961233,9.54197e-21,0.0,81.132225,25.00074,26.982027,96.0,0.066246055,32.225163,241.34373,88.55547,0.0,81.132225,0.113761656,0.0,77.741615,8.330017
17163,20469780.0,0.0,18.298035,13.38443,21.813812,21.07785,22.46283,22.301086,18.297974,18.298004,18.298004,18.298004,0.0,0.032086585,0.032086585,0.049588602,25.0,18.300018,0.0,0.0,0.0,0.0029479312,9.54197e-21,0.0,81.13154,25.00076,26.961739,96.0,0.06631822,32.253567,241.34375,88.55552,0.0,81.13154,0.11376177,0.0,77.74095,8.330017
17164,20469840.0,0.0,18.297974,13.379211,21.80841,21.071594,22.458252,22.296143,18.298004,18.298004,18.298004,18.298004,0.0,0.03208661,0.03208661,0.049588647,25.0,18.300018,0.0,0.0,0.0,-0.0003923483,9.54197e-21,0.0,81.13083,25.000795,26.941704,96.0,0.066389434,32.281612,241.34377,88.55557,0.0,81.13083,0.113761865,0.0,77.74027,8.330017
17165,20469900.0,0.0,18.297974,13.373993,21.80304,21.0654,22.453705,22.29126,18.298004,18.298004,18.298004,18.298004,0.0,0.032086633,0.032086633,0.049588684,25.0,18.300018,0.0,0.0,0.0,-0.0019151812,9.54197e-21,0.0,81.13012,25.000835,26.92158,96.0,0.06646095,32.309788,241.34378,88.55562,0.0,81.13012,0.113761954,0.0,77.739586,8.330017
17166,20469960.0,0.0,18.297974,13.368744,21.797668,21.059204,22.449158,22.286377,18.297974,18.298004,18.298004,18.298004,0.0,0.032086655,0.032086655,0.049588718,25.0,18.300018,0.0,0.0,0.0,-8.436288e-05,9.54197e-21,0.0,81.129395,25.000875,26.901289,96.0,0.066533044,32.338196,241.3438,88.555664,0.0,81.129395,0.11376203,0.0,77.73889,8.330017
17167,20470020.0,0.0,18.298004,13.363495,21.792358,21.05304,22.444641,22.281525,18.297974,18.297974,18.297974,18.298004,0.0,0.03208667,0.03208667,0.049588744,25.0,18.300018,0.0,0.0,0.0,0.001720827,9.54197e-21,0.0,81.12866,25.000923,26.881033,96.0,0.06660498,32.366554,241.34381,88.55571,0.0,81.12866,0.11376209,0.0,77.73818,8.330017
17168,20470080.0,0.0,18.298004,13.358246,21.787018,21.046906,22.440125,22.276672,18.298004,18.297974,18.297974,18.297974,0.0,0.03208668,0.03208668,0.049588766,25.0,18.300018,0.0,0.0,0.0,0.0015373814,9.54197e-21,0.0,81.12792,25.000975,26.86092,96.0,0.06667638,32.39471,241.34383,88.55575,0.0,81.12792,0.113762125,0.0,77.73747,8.330017
17169,20470140.0,0.0,18.298004,13.352966,21.781738,21.040802,22.435638,22.27185,18.298004,18.298004,18.298004,18.298004,0.0,0.032086693,0.032086693,0.04958878,25.0,18.300018,0.0,0.0,0.0,0.00048351576,9.54197e-21,0.0,81.12718,25.00103,26.840887,96.0,0.06674747,32.42276,241.34384,88.55579,0.0,81.12718,0.11376216,0.0,77.73676,8.330017
17170,20470200.0,0.0,18.298004,13.347687,21.776459,21.03476,22.431152,22.267029,18.298004,18.298004,18.298004,18.298004,0.0,0.032086696,0.032086696,0.049588785,25.0,18.300018,0.0,0.0,0.0,-0.00042698602,9.54197e-21,0.0,81.12644,25.001081,26.820877,96.0,0.06681846,32.450775,241.34386,88.555824,0.0,81.12644,0.11376218,0.0,77.73605,8.330017
17171,20470260.0,0.0,18.298004,13.342407,21.77121,21.028687,22.426697,22.262238,18.298004,18.298004,18.298004,18.298004,0.0,0.0320867,0.0320867,0.049588792,25.0,18.300018,0.0,0.0,0.0,-8.66093e-05,9.54197e-21,0.0,81.125694,25.001131,26.80082,96.0,0.066889584,32.478855,241.34389,88.555855,0.0,81.125694,0.11376219,0.0,77.73534,8.330017
17172,20470320.0,0.0,18.298004,13.337128,21.765991,21.022644,22.422241,22.257477,18.298004,18.298004,18.298004,18.298004,0.0,0.0320867,0.0320867,0.049588796,25.0,18.300018,0.0,0.0,0.0,0.0006117515,9.54197e-21,0.0,81.12495,25.001175,26.780779,96.0,0.066960625,32.50691,241.3439,88.555885,0.0,81.12495,0.1137622,0.0,77.73461,8.330017
17173,20470380.0,0.0,18.298035,13.331848,21.760773,21.016632,22.417816,22.252716,18.298004,18.298004,18.298004,18.298004,0.0,0.0320867,0.0320867,0.049588792,25.0,18.300018,0.0,0.0,0.0,0.0010540002,9.54197e-21,0.0,81.1242,25.001219,26.760796,96.0,0.06703145,32.534885,241.34392,88.55591,0.0,81.1242,0.11376219,0.0,77.7339,8.330017
17174,20470440.0,0.0,18.298035,13.326538,21.755585,21.01065,22.413422,22.247986,18.298004,18.298004,18.298004,18.298004,0.0,0.0320867,0.0320867,0.049588785,25.0,18.300018,0.0,0.0,0.0,0.00079080043,9.54197e-21,0.0,81.12345,25.001259,26.740894,96.0,0.067101955,32.562748,241.34395,88.55593,0.0,81.12345,0.11376218,0.0,77.733185,8.330017
17175,20470500.0,0.0,18.298035,13.321259,21.750427,21.0047,22.409027,22.243256,18.298004,18.298004,18.298004,18.298004,0.0,0.032086693,0.032086693,0.04958878,25.0,18.300018,0.0,0.0,0.0,0.0005312817,9.54197e-21,0.0,81.12271,25.001293,26.721037,96.0,0.06717229,32.59055,241.34396,88.55595,0.0,81.12271,0.11376216,0.0,77.732475,8.330017
17176,20470560.0,0.0,18.298035,13.315979,21.74527,20.998749,22.404633,22.238556,18.298035,18.298004,18.298004,18.298004,0.0,0.03208669,0.03208669,0.04958877,25.0,18.300018,0.0,0.0,0.0,-9.399205e-05,9.54197e-21,0.0,81.12197,25.001324,26.701223,96.0,0.067242436,32.618286,241.344,88.555954,0.0,81.12197,0.113762155,0.0,77.73176,8.330017
17177,20470620.0,0.0,18.298035,13.310669,21.740143,20.992859,22.400269,22.233887,18.298035,18.298004,18.298004,18.298004,0.0,0.03208668,0.03208668,0.049588762,25.0,18.300018,0.0,0.0,0.0,0.00019843997,9.54197e-21,0.0,81.12123,25.001348,26.681402,96.0,0.0673126,32.646034,241.34401,88.55597,0.0,81.12123,0.113762125,0.0,77.73105,8.330017
17178,20470680.0,0.0,18.298035,13.305389,21.735046,20.986969,22.395935,22.229218,18.298035,18.298035,18.298035,18.298035,0.0,0.032086678,0.032086678,0.04958875,25.0,18.300018,0.0,0.0,0.0,0.0007278218,9.54197e-21,0.0,81.12049,25.00137,26.66162,96.0,0.067382604,32.673733,241.34404,88.55597,0.0,81.12049,0.1137621,0.0,77.73035,8.330017
17179,20470740.0,0.0,18.298065,13.30011,21.72995,20.98111,22.391602,22.224579,18.298035,18.298035,18.298035,18.298035,0.0,0.03208667,0.03208667,0.04958874,25.0,18.300018,0.0,0.0,0.0,0.0010990738,9.54197e-21,0.0,81.11976,25.001385,26.641897,96.0,0.06745238,32.701344,241.34407,88.55598,0.0,81.11976,0.11376208,0.0,77.729645,8.330017
17180,20470800.0,0.0,18.298065,13.29483,21.724884,20.97528,22.387299,22.21994,18.298035,18.298035,18.298035,18.298035,0.0,0.032086663,0.032086663,0.049588725,25.0,18.300018,0.0,0.0,0.0,0.00086489465,9.54197e-21,0.0,81.11903,25.0014,26.62226,96.0,0.067521825,32.728836,241.34409,88.55598,0.0,81.11903,0.11376205,0.0,77.72894,8.330017
17181,20470860.0,0.0,18.298035,13.289551,21.719849,20.969452,22.382996,22.215332,18.298035,18.298035,18.298035,18.298035,0.0,0.032086655,0.032086655,0.049588714,25.0,18.300018,0.0,0.0,0.0,0.00014848541,9.54197e-21,0.0,81.1183,25.00141,26.602682,96.0,0.06759104,32.75624,241.34412,88.55597,0.0,81.1183,0.11376203,0.0,77.72824,8.330017
17182,20470920.0,0.0,18.298065,13.284271,21.714813,20.963654,22.378723,22.210754,18.298035,18.298035,18.298035,18.298035,0.0,0.032086648,0.032086648,0.049588706,25.0,18.300018,0.0,0.0,0.0,0.0001790201,9.54197e-21,0.0,81.11758,25.001415,26.58311,96.0,0.06766023,32.783646,241.34413,88.55597,0.0,81.11758,0.113762006,0.0,77.72755,8.330017
17183,20470980.0,0.0,18.298065,13.279022,21.709808,20.957886,22.374481,22.206177,18.298065,18.298035,18.298035,18.298035,0.0,0.032086644,0.032086644,0.04958869,25.0,18.300018,0.0,0.0,0.0,0.00068784686,9.54197e-21,0.0,81.11685,25.001417,26.56357,96.0,0.06772927,32.811,241.34416,88.55596,0.0,81.11685,0.11376198,0.0,77.72686,8.330017
17184,20471040.0,0.0,18.298065,13.273773,21.704803,20.952148,22.37024,22.2016,18.298065,18.298035,18.298035,18.298035,0.0,0.032086637,0.032086637,0.049588684,25.0,18.300018,0.0,0.0,0.0,0.0010064917,9.54197e-21,0.0,81.11614,25.001417,26.5441,96.0,0.067798056,32.838257,241.3442,88.555954,0.0,81.11614,0.11376197,0.0,77.726166,8.330017
17185,20471100.0,0.0,18.298096,13.268524,21.69986,20.946442,22.365997,22.197052,18.298065,18.298065,18.298065,18.298065,0.0,0.032086633,0.032086633,0.049588673,25.0,18.300018,0.0,0.0,0.0,0.001152604,9.54197e-21,0.0,81.115425,25.001415,26.524702,96.0,0.06786657,32.86542,241.34421,88.55595,0.0,81.115425,0.11376194,0.0,77.72548,8.330017
17186,20471160.0,0.0,18.298065,13.263306,21.694885,20.940704,22.361786,22.192535,18.298065,18.298065,18.298065,18.298065,0.0,0.032086626,0.032086626,0.049588665,25.0,18.300018,0.0,0.0,0.0,0.00048980006,9.54197e-21,0.0,81.11471,25.001411,26.50539,96.0,0.067934744,32.892452,241.34424,88.55594,0.0,81.11471,0.11376192,0.0,77.7248,8.330017
17187,20471220.0,0.0,18.298065,13.258087,21.689972,20.935028,22.357605,22.188019,18.298065,18.298065,18.298065,18.298065,0.0,0.032086622,0.032086622,0.049588654,25.0,18.300018,0.0,0.0,0.0,0.00022361788,9.54197e-21,0.0,81.114,25.001408,26.486115,96.0,0.0680028,32.91944,241.34425,88.55593,0.0,81.114,0.113761894,0.0,77.72411,8.330017
17188,20471280.0,0.0,18.298096,13.252869,21.685059,20.929352,22.353424,22.183533,18.298065,18.298065,18.298065,18.298065,0.0,0.032086615,0.032086615,0.049588647,25.0,18.300018,0.0,0.0,0.0,0.00060248346,9.54197e-21,0.0,81.11329,25.0014,26.466862,96.0,0.068070725,32.946392,241.34428,88.55592,0.0,81.11329,0.11376188,0.0,77.723434,8.330017
17189,20471340.0,0.0,18.298096,13.247681,21.680145,20.923737,22.349274,22.179077,18.298096,18.298065,18.298065,18.298065,0.0,0.03208661,0.03208661,0.04958864,25.0,18.300018,0.0,0.0,0.0,0.0010426117,9.54197e-21,0.0,81.11258,25.00139,26.447678,96.0,0.068138406,32.97325,241.34431,88.555916,0.0,81.11258,0.113761865,0.0,77.722755,8.330017
17190,20471400.0,0.0,18.298126,13.242493,21.675293,20.918152,22.345123,22.174591,18.298096,18.298096,18.298096,18.298096,0.0,0.032086607,0.032086607,0.04958863,25.0,18.300018,0.0,0.0,0.0,0.0012290454,9.54197e-21,0.0,81.11188,25.001383,26.428574,96.0,0.068205774,32.999996,241.34433,88.5559,0.0,81.11188,0.11376184,0.0,77.72208,8.330017
17191,20471460.0,0.0,18.298126,13.237335,21.67044,20.912537,22.341003,22.170166,18.298096,18.298096,18.298096,18.298096,0.0,0.032086603,0.032086603,0.049588624,25.0,18.300018,0.0,0.0,0.0,0.00080445164,9.54197e-21,0.0,81.111176,25.001375,26.409557,96.0,0.06827283,33.02662,241.34436,88.55589,0.0,81.111176,0.11376183,0.0,77.721405,8.330017
17192,20471520.0,0.0,18.298126,13.232208,21.665588,20.906952,22.336884,22.165741,18.298096,18.298096,18.298096,18.298096,0.0,0.0320866,0.0320866,0.049588617,25.0,18.300018,0.0,0.0,0.0,0.00046515776,9.54197e-21,0.0,81.11047,25.001366,26.390596,96.0,0.06833966,33.05316,241.34438,88.555885,0.0,81.11047,0.11376182,0.0,77.72073,8.330017
17193,20471580.0,0.0,18.298126,13.227081,21.660767,20.901398,22.332794,22.161346,18.298126,18.298096,18.298096,18.298096,0.0,0.032086596,0.032086596,0.049588613,25.0,18.300018,0.0,0.0,0.0,0.000402449,9.54197e-21,0.0,81.10977,25.001356,26.371693,96.0,0.06840627,33.079628,241.3444,88.55588,0.0,81.10977,0.113761805,0.0,77.72006,8.330017
17194,20471640.0,0.0,18.298126,13.221985,21.655975,20.895874,22.328705,22.156952,18.298126,18.298096,18.298096,18.298096,0.0,0.032086592,0.032086592,0.049588606,25.0,18.300018,0.0,0.0,0.0,0.0008172797,9.54197e-21,0.0,81.10907,25.001347,26.352835,96.0,0.068472706,33.106033,241.34442,88.55587,0.0,81.10907,0.11376179,0.0,77.71939,8.330017
17195,20471700.0,0.0,18.298157,13.216919,21.651215,20.89038,22.324646,22.152588,18.298126,18.298126,18.298126,18.298126,0.0,0.03208659,0.03208659,0.0495886,25.0,18.300018,0.0,0.0,0.0,0.001187809,9.54197e-21,0.0,81.108376,25.001337,26.334057,96.0,0.06853884,33.13232,241.34445,88.555855,0.0,81.108376,0.11376178,0.0,77.71872,8.330017
17196,20471760.0,0.0,18.298157,13.211853,21.646423,20.884888,22.320618,22.148224,18.298126,18.298126,18.298126,18.298126,0.0,0.032086585,0.032086585,0.049588595,25.0,18.300018,0.0,0.0,0.0,0.0009356112,9.54197e-21,0.0,81.10768,25.00133,26.31537,96.0,0.068604626,33.15848,241.34447,88.55585,0.0,81.10768,0.11376177,0.0,77.718056,8.330017
17197,20471820.0,0.0,18.298157,13.206818,21.641693,20.879395,22.31659,22.14389,18.298126,18.298126,18.298126,18.298126,0.0,0.03208658,0.03208658,0.04958859,25.0,18.300018,0.0,0.0,0.0,0.0005953473,9.54197e-21,0.0,81.10699,25.00132,26.296759,96.0,0.06867014,33.18454,241.3445,88.55584,0.0,81.10699,0.11376175,0.0,77.717384,8.330017
17198,20471880.0,0.0,18.298157,13.201813,21.636963,20.873962,22.312561,22.139557,18.298157,18.298126,18.298126,18.298126,0.0,0.032086577,0.032086577,0.049588583,25.0,18.300018,0.0,0.0,0.0,0.0007124377,9.54197e-21,0.0,81.10629,25.001312,26.278198,96.0,0.06873544,33.21052,241.34451,88.55583,0.0,81.10629,0.113761745,0.0,77.71673,8.330017
17199,20471940.0,0.0,18.298157,13.196808,21.632263,20.86853,22.308563,22.135254,18.298157,18.298157,18.298157,18.298157,0.0,0.032086574,0.032086574,0.049588576,25.0,18.300018,0.0,0.0,0.0,0.0008815867,9.54197e-21,0.0,81.1056,25.001305,26.259718,96.0,0.06880045,33.236393,241.34454,88.555824,0.0,81.1056,0.11376173,0.0,77.716064,8.330017
17200,20472000.0,0.0,18.298187,13.191864,21.627563,20.86316,22.304596,22.13095,18.298157,18.298157,18.298157,18.298157,0.0,0.03208657,0.03208657,0.049588572,25.0,18.300018,0.0,0.0,0.0,0.0012441087,9.54197e-21,0.0,81.10491,25.001297,26.241308,96.0,0.06886518,33.262165,241.34456,88.55582,0.0,81.10491,0.113761716,0.0,77.7154,8.330017
17201,20472060.0,0.0,18.298187,13.18692,21.622894,20.857727,22.300629,22.126678,18.298157,18.298157,18.298157,18.298157,0.0,0.03208657,0.03208657,0.049588565,25.0,18.300018,0.0,0.0,0.0,0.0008880832,9.54197e-21,0.0,81.104225,25.00129,26.223003,96.0,0.06892954,33.287796,241.34459,88.55581,0.0,81.104225,0.11376171,0.0,77.714745,8.330017
17202,20472120.0,0.0,18.298187,13.182037,21.618225,20.852356,22.296692,22.122437,18.298187,18.298157,18.298157,18.298157,0.0,0.032086566,0.032086566,0.049588557,25.0,18.300018,0.0,0.0,0.0,0.0006497957,9.54197e-21,0.0,81.10353,25.001284,26.204765,96.0,0.068993635,33.313328,241.3446,88.5558,0.0,81.10353,0.11376169,0.0,77.71408,8.330017
17203,20472180.0,0.0,18.298187,13.177155,21.613586,20.847015,22.292755,22.118195,18.298187,18.298187,18.298187,18.298157,0.0,0.032086562,0.032086562,0.049588554,25.0,18.300018,0.0,0.0,0.0,0.000851695,9.54197e-21,0.0,81.102844,25.001276,26.186584,96.0,0.0690575,33.33878,241.34462,88.55579,0.0,81.102844,0.11376168,0.0,77.713425,8.330017
17204,20472240.0,0.0,18.298218,13.172302,21.608978,20.841675,22.288849,22.113953,18.298187,18.298187,18.298187,18.298187,0.0,0.032086555,0.032086555,0.049588546,25.0,18.300018,0.0,0.0,0.0,0.0011893644,9.54197e-21,0.0,81.102165,25.00127,26.16849,96.0,0.06912106,33.364113,241.34465,88.555786,0.0,81.102165,0.11376167,0.0,77.71277,8.330017
17205,20472300.0,0.0,18.298218,13.167511,21.60437,20.836395,22.284943,22.109741,18.298187,18.298187,18.298187,18.298187,0.0,0.03208655,0.03208655,0.04958854,25.0,18.300018,0.0,0.0,0.0,0.0013563088,9.54197e-21,0.0,81.10149,25.001265,26.150496,96.0,0.06918425,33.38931,241.34467,88.55578,0.0,81.10149,0.11376164,0.0,77.71211,8.330017
17206,20472360.0,0.0,18.298218,13.16272,21.599792,20.831085,22.281036,22.10556,18.298218,18.298187,18.298187,18.298187,0.0,0.03208655,0.03208655,0.049588535,25.0,18.300018,0.0,0.0,0.0,0.0010850049,9.54197e-21,0.0,81.10081,25.00126,26.132599,96.0,0.069247074,33.414364,241.3447,88.55577,0.0,81.10081,0.11376163,0.0,77.711464,8.330017
17207,20472420.0,0.0,18.298248,13.1579895,21.595215,20.825806,22.277191,22.10138,18.298218,18.298218,18.298218,18.298218,0.0,0.032086544,0.032086544,0.049588524,25.0,18.300018,0.0,0.0,0.0,0.0008406162,9.54197e-21,0.0,81.10012,25.001255,26.114786,96.0,0.06930958,33.4393,241.34471,88.55576,0.0,81.10012,0.11376162,0.0,77.71081,8.330017
17208,20472480.0,0.0,18.298248,13.15329,21.590668,20.820557,22.273346,22.097198,18.298218,18.298218,18.298218,18.298218,0.0,0.03208654,0.03208654,0.04958852,25.0,18.300018,0.0,0.0,0.0,0.0007937018,9.54197e-21,0.0,81.09945,25.001251,26.097054,96.0,0.06937177,33.464127,241.34474,88.555756,0.0,81.09945,0.1137616,0.0,77.71017,8.330017
17209,20472540.0,0.0,18.298248,13.148621,21.58612,20.815338,22.2695,22.093079,18.298248,18.298218,18.298218,18.298218,0.0,0.032086533,0.032086533,0.04958851,25.0,18.300018,0.0,0.0,0.0,0.0010856561,9.54197e-21,0.0,81.09878,25.001245,26.0794,96.0,0.06943369,33.488842,241.34476,88.55575,0.0,81.09878,0.11376158,0.0,77.70951,8.330017
17210,20472600.0,0.0,18.298279,13.143982,21.581635,20.81015,22.265656,22.088928,18.298248,18.298218,18.298218,18.298218,0.0,0.032086533,0.032086533,0.0495885,25.0,18.300018,0.0,0.0,0.0,0.0013635228,9.54197e-21,0.0,81.09811,25.001242,26.061842,96.0,0.06949524,33.51342,241.34477,88.55574,0.0,81.09811,0.11376157,0.0,77.70887,8.330017
17211,20472660.0,0.0,18.298279,13.139404,21.577118,20.804932,22.261871,22.084808,18.298248,18.298248,18.298248,18.298248,0.0,0.032086525,0.032086525,0.049588494,25.0,18.300018,0.0,0.0,0.0,0.0011664636,9.54197e-21,0.0,81.097435,25.001238,26.044395,96.0,0.069556385,33.537846,241.3448,88.55573,0.0,81.097435,0.113761544,0.0,77.70823,8.330017
17212,20472720.0,0.0,18.298279,13.134857,21.572632,20.799744,22.258087,22.080719,18.298279,18.298248,18.298248,18.298248,0.0,0.032086518,0.032086518,0.049588483,25.0,18.300018,0.0,0.0,0.0,0.00092517637,9.54197e-21,0.0,81.09677,25.001234,26.027042,96.0,0.06961719,33.56214,241.34482,88.555725,0.0,81.09677,0.11376152,0.0,77.70759,8.330017
17213,20472780.0,0.0,18.29831,13.130341,21.568176,20.794617,22.254303,22.07663,18.298279,18.298248,18.298248,18.298248,0.0,0.032086514,0.032086514,0.049588475,25.0,18.300018,0.0,0.0,0.0,0.0010343465,9.54197e-21,0.0,81.0961,25.001228,26.009768,96.0,0.06967769,33.586323,241.34485,88.55571,0.0,81.0961,0.11376151,0.0,77.70695,8.330017
17214,20472840.0,0.0,18.29831,13.1258545,21.56372,20.78949,22.25055,22.07257,18.298279,18.298279,18.298279,18.298279,0.0,0.03208651,0.03208651,0.049588464,25.0,18.300018,0.0,0.0,0.0,0.0011732199,9.54197e-21,0.0,81.095436,25.001225,25.992596,96.0,0.069737814,33.610363,241.34486,88.5557,0.0,81.095436,0.113761485,0.0,77.706314,8.330017
17215,20472900.0,0.0,18.29831,13.121429,21.559326,20.784393,22.246826,22.068512,18.29831,18.298279,18.298279,18.298279,0.0,0.032086503,0.032086503,0.049588453,25.0,18.300018,0.0,0.0,0.0,0.0014462161,9.54197e-21,0.0,81.09478,25.001219,25.975523,96.0,0.06979758,33.63427,241.34488,88.555695,0.0,81.09478,0.113761455,0.0,77.70568,8.330017
17216,20472960.0,0.0,18.29834,13.117065,21.554901,20.779266,22.243103,22.064484,18.29831,18.298279,18.298279,18.298279,0.0,0.032086495,0.032086495,0.049588446,25.0,18.300018,0.0,0.0,0.0,0.0011488271,9.54197e-21,0.0,81.094124,25.001215,25.958565,96.0,0.06985692,33.65801,241.34491,88.55569,0.0,81.094124,0.11376143,0.0,77.705055,8.330017
17217,20473020.0,0.0,18.29834,13.112732,21.550507,20.77417,22.23938,22.060486,18.29831,18.29831,18.29831,18.29831,0.0,0.032086488,0.032086488,0.04958843,25.0,18.300018,0.0,0.0,0.0,0.000964706,9.54197e-21,0.0,81.093475,25.001211,25.9417,96.0,0.06991592,33.68162,241.34492,88.55568,0.0,81.093475,0.11376141,0.0,77.70443,8.330017
17218,20473080.0,0.0,18.29834,13.108429,21.546112,20.769135,22.235687,22.056458,18.29831,18.29831,18.29831,18.29831,0.0,0.03208648,0.03208648,0.04958842,25.0,18.300018,0.0,0.0,0.0,0.0011454283,9.54197e-21,0.0,81.09282,25.001205,25.924917,96.0,0.0699746,33.705112,241.34494,88.555664,0.0,81.09282,0.11376138,0.0,77.703804,8.330017
17219,20473140.0,0.0,18.29837,13.104187,21.541779,20.7641,22.232025,22.05249,18.29834,18.29831,18.29831,18.29831,0.0,0.032086477,0.032086477,0.04958841,25.0,18.300018,0.0,0.0,0.0,0.0014239119,9.54197e-21,0.0,81.09217,25.001202,25.908243,96.0,0.070032895,33.72846,241.34497,88.55566,0.0,81.09217,0.11376136,0.0,77.703186,8.330017
17220,20473200.0,0.0,18.29837,13.100006,21.537415,20.759094,22.228363,22.048492,18.29834,18.29834,18.29834,18.29834,0.0,0.03208647,0.03208647,0.049588397,25.0,18.300018,0.0,0.0,0.0,0.0015732483,9.54197e-21,0.0,81.09153,25.001196,25.891691,96.0,0.07009075,33.751633,241.34499,88.55565,0.0,81.09153,0.113761336,0.0,77.70256,8.330017
17221,20473260.0,0.0,18.2984,13.095886,21.533112,20.75412,22.2247,22.044556,18.29837,18.29834,18.29834,18.29834,0.0,0.03208646,0.03208646,0.049588386,25.0,18.300018,0.0,0.0,0.0,0.0019283443,9.54197e-21,0.0,81.09089,25.001192,25.875267,96.0,0.07014813,33.774628,241.34502,88.55563,0.0,81.09089,0.113761306,0.0,77.70195,8.330017
17222,20473320.0,0.0,18.2984,13.091797,21.52884,20.749176,22.22107,22.04065,18.29837,18.29834,18.29834,18.29834,0.0,0.032086454,0.032086454,0.04958837,25.0,18.300018,0.0,0.0,0.0,0.0019986557,9.54197e-21,0.0,81.09025,25.00119,25.859007,96.0,0.07020493,33.797394,241.34503,88.555626,0.0,81.09025,0.11376128,0.0,77.70134,8.330017
17223,20473380.0,0.0,18.298431,13.087799,21.524567,20.744263,22.217468,22.036713,18.2984,18.29837,18.29837,18.29837,0.0,0.032086443,0.032086443,0.049588356,25.0,18.300018,0.0,0.0,0.0,0.0018861826,9.54197e-21,0.0,81.089615,25.001188,25.842888,96.0,0.07026121,33.819958,241.34505,88.55562,0.0,81.089615,0.113761246,0.0,77.70073,8.330017
17224,20473440.0,0.0,18.298431,13.083862,21.520325,20.73938,22.213867,22.032837,18.2984,18.29837,18.29837,18.29837,0.0,0.032086436,0.032086436,0.049588338,25.0,18.300018,0.0,0.0,0.0,0.0013719295,9.54197e-21,0.0,81.08898,25.001186,25.826925,96.0,0.07031693,33.842308,241.34508,88.5556,0.0,81.08898,0.11376121,0.0,77.70013,8.330017
17225,20473500.0,0.0,18.298431,13.079956,21.516113,20.734528,22.210266,22.02893,18.2984,18.2984,18.2984,18.2984,0.0,0.032086425,0.032086425,0.049588323,25.0,18.300018,0.0,0.0,0.0,0.0011608404,9.54197e-21,0.0,81.088356,25.001183,25.811064,96.0,0.07037227,33.864506,241.3451,88.555595,0.0,81.088356,0.11376117,0.0,77.699524,8.330017
17226,20473560.0,0.0,18.298462,13.076141,21.511902,20.729706,22.206696,22.025085,18.298431,18.2984,18.2984,18.2984,0.0,0.032086417,0.032086417,0.049588308,25.0,18.300018,0.0,0.0,0.0,0.0017596694,9.54197e-21,0.0,81.08774,25.001179,25.795317,96.0,0.07042721,33.88656,241.34511,88.55558,0.0,81.08774,0.11376115,0.0,77.69894,8.330017
17227,20473620.0,0.0,18.298492,13.072357,21.507751,20.724915,22.203156,22.02127,18.298431,18.298431,18.298431,18.2984,0.0,0.032086406,0.032086406,0.049588293,25.0,18.300018,0.0,0.0,0.0,0.0020125841,9.54197e-21,0.0,81.08713,25.001175,25.779724,96.0,0.07048158,33.908386,241.34514,88.555565,0.0,81.08713,0.11376111,0.0,77.69834,8.330017
17228,20473680.0,0.0,18.298492,13.068634,21.50357,20.720154,22.199615,22.017426,18.298462,18.298431,18.298431,18.298431,0.0,0.0320864,0.0320864,0.049588274,25.0,18.300018,0.0,0.0,0.0,0.0016013803,9.54197e-21,0.0,81.08651,25.001171,25.764284,96.0,0.07053541,33.930004,241.34515,88.55555,0.0,81.08651,0.113761075,0.0,77.697754,8.330017
17229,20473740.0,0.0,18.298492,13.064972,21.49945,20.715424,22.196075,22.013641,18.298462,18.298431,18.298431,18.298431,0.0,0.032086384,0.032086384,0.04958826,25.0,18.300018,0.0,0.0,0.0,0.0012578669,9.54197e-21,0.0,81.0859,25.001165,25.748951,96.0,0.07058885,33.95147,241.34517,88.55554,0.0,81.0859,0.11376104,0.0,77.69717,8.330017
17230,20473800.0,0.0,18.298492,13.06134,21.49533,20.710724,22.192566,22.009827,18.298492,18.298462,18.298462,18.298462,0.0,0.032086376,0.032086376,0.04958824,25.0,18.300018,0.0,0.0,0.0,0.00084942055,9.54197e-21,0.0,81.0853,25.00116,25.733734,96.0,0.07064187,33.972775,241.34518,88.55553,0.0,81.0853,0.113761,0.0,77.696594,8.330017
17231,20473860.0,0.0,18.298523,13.05777,21.491241,20.706055,22.189056,22.006073,18.298492,18.298462,18.298462,18.298462,0.0,0.032086365,0.032086365,0.049588222,25.0,18.300018,0.0,0.0,0.0,0.0014819505,9.54197e-21,0.0,81.0847,25.00115,25.71859,96.0,0.07069461,33.993973,241.34521,88.55551,0.0,81.0847,0.11376096,0.0,77.69602,8.330017
17232,20473920.0,0.0,18.298523,13.05426,21.487183,20.701385,22.185577,22.00232,18.298492,18.298492,18.298492,18.298492,0.0,0.032086357,0.032086357,0.049588207,25.0,18.300018,0.0,0.0,0.0,0.0018295451,9.54197e-21,0.0,81.08411,25.001143,25.703583,96.0,0.07074688,34.014984,241.34523,88.5555,0.0,81.08411,0.113760926,0.0,77.69545,8.330017
17233,20473980.0,0.0,18.298553,13.050751,21.483124,20.696777,22.182129,21.998596,18.298523,18.298492,18.298492,18.298492,0.0,0.032086346,0.032086346,0.04958819,25.0,18.300018,0.0,0.0,0.0,0.0014768717,9.54197e-21,0.0,81.08352,25.001135,25.688717,96.0,0.07079863,34.035797,241.34525,88.55548,0.0,81.08352,0.11376089,0.0,77.694885,8.330017
17234,20474040.0,0.0,18.298553,13.047302,21.479095,20.69217,22.17868,21.994873,18.298523,18.298492,18.298492,18.298492,0.0,0.03208634,0.03208634,0.049588174,25.0,18.300018,0.0,0.0,0.0,0.00095015415,9.54197e-21,0.0,81.08293,25.001125,25.673956,96.0,0.07085,34.05646,241.34528,88.555466,0.0,81.08293,0.11376085,0.0,77.69433,8.330017
17235,20474100.0,0.0,18.298553,13.043915,21.475098,20.687592,22.175232,21.99118,18.298523,18.298523,18.298523,18.298523,0.0,0.032086328,0.032086328,0.04958816,25.0,18.300018,0.0,0.0,0.0,0.00069187063,9.54197e-21,0.0,81.08236,25.001116,25.659271,96.0,0.07090108,34.07702,241.34529,88.55545,0.0,81.08236,0.11376082,0.0,77.69377,8.330017
17236,20474160.0,0.0,18.298553,13.040558,21.4711,20.683044,22.171814,21.987488,18.298553,18.298523,18.298523,18.298523,0.0,0.03208632,0.03208632,0.049588148,25.0,18.300018,0.0,0.0,0.0,0.0010955939,9.54197e-21,0.0,81.08178,25.001104,25.644672,96.0,0.07095188,34.09746,241.3453,88.555435,0.0,81.08178,0.113760784,0.0,77.693214,8.330017
17237,20474220.0,0.0,18.298584,13.037201,21.467163,20.678528,22.168396,21.983826,18.298553,18.298523,18.298523,18.298523,0.0,0.032086313,0.032086313,0.04958813,25.0,18.300018,0.0,0.0,0.0,0.0014587006,9.54197e-21,0.0,81.08121,25.001093,25.630167,96.0,0.071002305,34.117764,241.34532,88.55542,0.0,81.08121,0.11376076,0.0,77.69267,8.330017
17238,20474280.0,0.0,18.298584,13.033905,21.463196,20.674042,22.165009,21.980194,18.298553,18.298553,18.298553,18.298553,0.0,0.032086305,0.032086305,0.049588118,25.0,18.300018,0.0,0.0,0.0,0.0015252333,9.54197e-21,0.0,81.080635,25.001081,25.61577,96.0,0.071052365,34.137924,241.34535,88.555405,0.0,81.080635,0.113760725,0.0,77.69212,8.330017
17239,20474340.0,0.0,18.298584,13.03064,21.45929,20.669586,22.161621,21.976562,18.298584,18.298553,18.298553,18.298553,0.0,0.032086298,0.032086298,0.049588107,25.0,18.300018,0.0,0.0,0.0,0.0010852785,9.54197e-21,0.0,81.08007,25.00107,25.601486,96.0,0.07110201,34.15792,241.34537,88.55539,0.0,81.08007,0.1137607,0.0,77.69158,8.330017
17240,20474400.0,0.0,18.298584,13.027405,21.455353,20.66513,22.158234,21.97293,18.298584,18.298553,18.298553,18.298553,0.0,0.03208629,0.03208629,0.04958809,25.0,18.300018,0.0,0.0,0.0,0.000651121,9.54197e-21,0.0,81.079506,25.001059,25.587276,96.0,0.071151376,34.177814,241.34538,88.555374,0.0,81.079506,0.11376067,0.0,77.69104,8.330017
17241,20474460.0,0.0,18.298615,13.0242,21.451477,20.660736,22.154907,21.96933,18.298584,18.298584,18.298584,18.298584,0.0,0.032086283,0.032086283,0.04958808,25.0,18.300018,0.0,0.0,0.0,0.0008288618,9.54197e-21,0.0,81.07895,25.001047,25.573128,96.0,0.07120052,34.197624,241.3454,88.55536,0.0,81.07895,0.11376065,0.0,77.6905,8.330017
17242,20474520.0,0.0,18.298615,13.021027,21.447601,20.656342,22.15155,21.96576,18.298584,18.298584,18.298584,18.298584,0.0,0.032086276,0.032086276,0.049588073,25.0,18.300018,0.0,0.0,0.0,0.0011812849,9.54197e-21,0.0,81.078384,25.001034,25.559053,96.0,0.0712494,34.217327,241.34541,88.55534,0.0,81.078384,0.11376063,0.0,77.68997,8.330017
17243,20474580.0,0.0,18.298615,13.017853,21.443756,20.651978,22.148224,21.962189,18.298615,18.298584,18.298584,18.298584,0.0,0.03208627,0.03208627,0.04958806,25.0,18.300018,0.0,0.0,0.0,0.0011020992,9.54197e-21,0.0,81.077835,25.001022,25.545073,96.0,0.071297936,34.2369,241.34543,88.55533,0.0,81.077835,0.1137606,0.0,77.68944,8.330017
17244,20474640.0,0.0,18.298615,13.01474,21.439941,20.647614,22.144928,21.958618,18.298615,18.298584,18.298584,18.298584,0.0,0.032086264,0.032086264,0.04958805,25.0,18.300018,0.0,0.0,0.0,0.0009429488,9.54197e-21,0.0,81.077286,25.001009,25.531164,96.0,0.071346216,34.25637,241.34546,88.55532,0.0,81.077286,0.113760576,0.0,77.68891,8.330017
17245,20474700.0,0.0,18.298615,13.011597,21.436127,20.64331,22.141602,21.955078,18.298615,18.298615,18.298615,18.298615,0.0,0.032086257,0.032086257,0.04958804,25.0,18.300018,0.0,0.0,0.0,0.0005488013,9.54197e-21,0.0,81.07674,25.000998,25.517332,96.0,0.0713942,34.275734,241.34547,88.555305,0.0,81.07674,0.11376056,0.0,77.688385,8.330017
17246,20474760.0,0.0,18.298645,13.008514,21.432343,20.639008,22.138336,21.951569,18.298615,18.298615,18.298615,18.298615,0.0,0.032086253,0.032086253,0.049588032,25.0,18.300018,0.0,0.0,0.0,0.00075088453,9.54197e-21,0.0,81.07619,25.000986,25.50355,96.0,0.07144202,34.295033,241.34549,88.55529,0.0,81.07619,0.11376054,0.0,77.68786,8.330017
17247,20474820.0,0.0,18.298645,13.005432,21.428558,20.634735,22.13507,21.94806,18.298645,18.298615,18.298615,18.298615,0.0,0.03208625,0.03208625,0.049588025,25.0,18.300018,0.0,0.0,0.0,0.00095188594,9.54197e-21,0.0,81.075645,25.000975,25.48983,96.0,0.071489595,34.314236,241.3455,88.55528,0.0,81.075645,0.11376052,0.0,77.68733,8.330017
17248,20474880.0,0.0,18.298645,13.00235,21.424805,20.630493,22.131805,21.94458,18.298645,18.298615,18.298615,18.298615,0.0,0.032086246,0.032086246,0.049588017,25.0,18.300018,0.0,0.0,0.0,0.00084403803,9.54197e-21,0.0,81.0751,25.000963,25.476187,96.0,0.07153689,34.333336,241.34552,88.55527,0.0,81.0751,0.1137605,0.0,77.68681,8.330017
17249,20474940.0,0.0,18.298645,12.999298,21.421051,20.626251,22.12857,21.941101,18.298645,18.298645,18.298645,18.298645,0.0,0.03208624,0.03208624,0.04958801,25.0,18.300018,0.0,0.0,0.0,0.0005695549,9.54197e-21,0.0,81.07456,25.000954,25.462606,96.0,0.071583964,34.35235,241.34554,88.55526,0.0,81.07456,0.113760486,0.0,77.686295,8.330017
17250,20475000.0,0.0,18.298645,12.996307,21.417389,20.622131,22.125397,21.937714,18.298645,18.298645,18.298645,18.298645,0.0,0.032086235,0.032086235,0.049588002,25.0,18.300018,0.0,0.0,0.0,0.00040925635,9.54197e-21,0.0,81.07403,25.000942,25.449293,96.0,0.071630105,34.370987,241.34555,88.555244,0.0,81.07403,0.11376048,0.0,77.68578,8.330017
17251,20475060.0,0.0,18.298676,12.993225,21.413635,20.61789,22.1221,21.934204,18.298645,18.298645,18.298645,18.298645,0.0,0.032086235,0.032086235,0.049588,25.0,18.300018,0.0,0.0,0.0,0.00056159927,9.54197e-21,0.0,81.07349,25.00093,25.435575,96.0,0.07167763,34.390198,241.34557,88.55524,0.0,81.07349,0.113760464,0.0,77.685265,8.330017
17252,20475120.0,0.0,18.298676,12.990173,21.409973,20.613739,22.118927,21.930786,18.298645,18.298645,18.298645,18.298645,0.0,0.03208623,0.03208623,0.04958799,25.0,18.300018,0.0,0.0,0.0,0.0007109138,9.54197e-21,0.0,81.07295,25.000921,25.422132,96.0,0.07172419,34.409016,241.34558,88.55523,0.0,81.07295,0.11376045,0.0,77.684746,8.330017
17253,20475180.0,0.0,18.298676,12.987152,21.40628,20.609589,22.115723,21.927368,18.298676,18.298645,18.298645,18.298645,0.0,0.032086227,0.032086227,0.049587984,25.0,18.300018,0.0,0.0,0.0,0.0007231085,9.54197e-21,0.0,81.07241,25.000912,25.408735,96.0,0.07177057,34.427773,241.3456,88.55522,0.0,81.07241,0.11376044,0.0,77.684235,8.330017
17254,20475240.0,0.0,18.298676,12.984131,21.402649,20.605469,22.112549,21.92398,18.298676,18.298676,18.298676,18.298645,0.0,0.032086223,0.032086223,0.04958798,25.0,18.300018,0.0,0.0,0.0,0.0004933231,9.54197e-21,0.0,81.071884,25.000902,25.395397,96.0,0.07181674,34.446445,241.34561,88.555214,0.0,81.071884,0.11376043,0.0,77.68373,8.330017
17255,20475300.0,0.0,18.298676,12.98111,21.399017,20.60138,22.109375,21.920593,18.298676,18.298676,18.298676,18.298676,0.0,0.03208622,0.03208622,0.049587976,25.0,18.300018,0.0,0.0,0.0,0.00026189338,9.54197e-21,0.0,81.07135,25.000895,25.38209,96.0,0.071862794,34.465073,241.34563,88.55521,0.0,81.07135,0.11376041,0.0,77.68322,8.330017
17256,20475360.0,0.0,18.298676,12.978088,21.395416,20.59732,22.106232,21.917236,18.298676,18.298676,18.298676,18.298676,0.0,0.032086216,0.032086216,0.049587972,25.0,18.300018,0.0,0.0,0.0,0.00040933938,9.54197e-21,0.0,81.070816,25.000885,25.368809,96.0,0.07190874,34.48367,241.34564,88.55519,0.0,81.070816,0.11376041,0.0,77.68271,8.330017
17257,20475420.0,0.0,18.298676,12.975067,21.391815,20.593262,22.103088,21.91388,18.298676,18.298676,18.298676,18.298676,0.0,0.032086216,0.032086216,0.04958797,25.0,18.300018,0.0,0.0,0.0,0.00056817255,9.54197e-21,0.0,81.07029,25.000875,25.355566,96.0,0.07195455,34.50221,241.34566,88.55519,0.0,81.07029,0.113760404,0.0,77.6822,8.330017
17258,20475480.0,0.0,18.298706,12.972015,21.388245,20.589233,22.099976,21.910553,18.298676,18.298676,18.298676,18.298676,0.0,0.032086216,0.032086216,0.049587965,25.0,18.300018,0.0,0.0,0.0,0.000446881,9.54197e-21,0.0,81.06976,25.000868,25.342363,96.0,0.072000206,34.52069,241.34567,88.55518,0.0,81.06976,0.11376039,0.0,77.681694,8.330017
17259,20475540.0,0.0,18.298706,12.968994,21.384674,20.585236,22.096863,21.907227,18.298676,18.298676,18.298676,18.298676,0.0,0.032086212,0.032086212,0.04958796,25.0,18.300018,0.0,0.0,0.0,0.00031076267,9.54197e-21,0.0,81.06923,25.00086,25.329185,96.0,0.07204576,34.539143,241.34569,88.555176,0.0,81.06923,0.11376039,0.0,77.68118,8.330017
17260,20475600.0,0.0,18.298706,12.965942,21.381134,20.581268,22.09375,21.9039,18.298676,18.298676,18.298676,18.298676,0.0,0.032086212,0.032086212,0.04958796,25.0,18.300018,0.0,0.0,0.0,7.398932e-05,9.54197e-21,0.0,81.0687,25.000853,25.316036,96.0,0.0720912,34.557552,241.3457,88.55517,0.0,81.0687,0.113760374,0.0,77.68068,8.330017
17261,20475660.0,0.0,18.298706,12.96286,21.377594,20.577301,22.090668,21.900604,18.298706,18.298676,18.298676,18.298676,0.0,0.032086212,0.032086212,0.04958796,25.0,18.300018,0.0,0.0,0.0,0.00024057314,9.54197e-21,0.0,81.06818,25.000845,25.30289,96.0,0.07213661,34.57595,241.34572,88.55516,0.0,81.06818,0.113760374,0.0,77.68017,8.330017
17262,20475720.0,0.0,18.298706,12.959808,21.374084,20.573364,22.087616,21.897339,18.298706,18.298676,18.298676,18.298676,0.0,0.03208621,0.03208621,0.049587958,25.0,18.300018,0.0,0.0,0.0,0.00036930307,9.54197e-21,0.0,81.06764,25.000837,25.28977,96.0,0.07218193,34.594322,241.34573,88.55516,0.0,81.06764,0.113760374,0.0,77.679665,8.330017
17263,20475780.0,0.0,18.298706,12.956696,21.370605,20.569427,22.084534,21.894073,18.298706,18.298706,18.298706,18.298706,0.0,0.03208621,0.03208621,0.049587958,25.0,18.300018,0.0,0.0,0.0,0.00026096645,9.54197e-21,0.0,81.06712,25.000832,25.276678,96.0,0.07222715,34.61265,241.34575,88.55515,0.0,81.06712,0.113760374,0.0,77.67915,8.330017
17264,20475840.0,0.0,18.298706,12.953613,21.367126,20.565521,22.081482,21.890839,18.298706,18.298706,18.298706,18.298706,0.0,0.03208621,0.03208621,0.049587954,25.0,18.300018,0.0,0.0,0.0,5.2436182e-05,9.54197e-21,0.0,81.06659,25.000826,25.2636,96.0,0.0722723,34.630962,241.34576,88.555145,0.0,81.06659,0.113760374,0.0,77.67865,8.330017
17265,20475900.0,0.0,18.298706,12.95047,21.363647,20.561646,22.07846,21.887573,18.298706,18.298706,18.298706,18.298706,0.0,0.03208621,0.03208621,0.049587954,25.0,18.300018,0.0,0.0,0.0,-6.78606e-05,9.54197e-21,0.0,81.06606,25.000818,25.25052,96.0,0.07231743,34.64927,241.34578,88.555145,0.0,81.06606,0.11376037,0.0,77.67815,8.330017
17266,20475960.0,0.0,18.298706,12.947327,21.360199,20.5578,22.07544,21.884369,18.298706,18.298706,18.298706,18.298706,0.0,0.03208621,0.03208621,0.049587954,25.0,18.300018,0.0,0.0,0.0,5.767331e-05,9.54197e-21,0.0,81.065544,25.000813,25.237444,96.0,0.07236254,34.667576,241.3458,88.55514,0.0,81.065544,0.11376037,0.0,77.67764,8.330017
17267,20476020.0,0.0,18.298706,12.944153,21.356781,20.553955,22.072418,21.881165,18.298706,18.298706,18.298706,18.298706,0.0,0.03208621,0.03208621,0.049587954,25.0,18.300018,0.0,0.0,0.0,0.00015802955,9.54197e-21,0.0,81.06501,25.000807,25.224379,96.0,0.07240762,34.68587,241.34581,88.55514,0.0,81.06501,0.113760374,0.0,77.67714,8.330017
17268,20476080.0,0.0,18.298706,12.940979,21.353363,20.55014,22.069427,21.87796,18.298706,18.298706,18.298706,18.298706,0.0,0.03208621,0.03208621,0.049587958,25.0,18.300018,0.0,0.0,0.0,0.00015514807,9.54197e-21,0.0,81.06448,25.0008,25.211313,96.0,0.07245267,34.704163,241.34583,88.55514,0.0,81.06448,0.113760374,0.0,77.67663,8.330017
17269,20476140.0,0.0,18.298706,12.937744,21.349976,20.546326,22.066437,21.874786,18.298706,18.298706,18.298706,18.298706,0.0,0.03208621,0.03208621,0.049587958,25.0,18.300018,0.0,0.0,0.0,-3.583414e-05,9.54197e-21,0.0,81.06396,25.000795,25.19826,96.0,0.07249767,34.72244,241.34583,88.55513,0.0,81.06396,0.113760374,0.0,77.676125,8.330017
17270,20476200.0,0.0,18.298706,12.934509,21.346588,20.542542,22.063477,21.871613,18.298706,18.298706,18.298706,18.298706,0.0,0.03208621,0.03208621,0.04958796,25.0,18.300018,0.0,0.0,0.0,-0.00021790777,9.54197e-21,0.0,81.06342,25.00079,25.185194,96.0,0.0725427,34.740726,241.34584,88.55513,0.0,81.06342,0.113760374,0.0,77.67561,8.330017
