,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
17271,20476260.0,0.0,18.298706,12.931213,21.343231,20.538788,22.060516,21.86847,18.298706,18.298706,18.298706,18.298706,0.0,0.032086212,0.032086212,0.04958796,25.0,18.300018,0.0,0.0,0.0,-0.00014946554,9.54197e-21,0.0,81.062904,25.000784,25.172115,96.0,0.072587766,34.759037,241.34586,88.55513,0.0,81.062904,0.113760374,0.0,77.67511,8.330017
17272,20476320.0,0.0,18.298706,12.9279175,21.339874,20.535034,22.057556,21.865326,18.298706,18.298706,18.298706,18.298706,0.0,0.032086212,0.032086212,0.04958796,25.0,18.300018,0.0,0.0,0.0,-3.0205412e-05,9.54197e-21,0.0,81.06237,25.000778,25.159021,96.0,0.07263286,34.777367,241.34587,88.55513,0.0,81.06237,0.11376039,0.0,77.6746,8.330017
17273,20476380.0,0.0,18.298706,12.924561,21.336548,20.531311,22.054626,21.862213,18.298706,18.298706,18.298706,18.298706,0.0,0.032086216,0.032086216,0.049587965,25.0,18.300018,0.0,0.0,0.0,-8.8902525e-05,9.54197e-21,0.0,81.061844,25.000772,25.145927,96.0,0.072677955,34.795704,241.34589,88.55512,0.0,81.061844,0.11376039,0.0,77.67409,8.330017
17274,20476440.0,0.0,18.298706,12.921173,21.333221,20.527588,22.051697,21.8591,18.298706,18.298706,18.298706,18.298706,0.0,0.032086216,0.032086216,0.04958797,25.0,18.300018,0.0,0.0,0.0,-0.00017399451,9.54197e-21,0.0,81.0613,25.000769,25.13281,96.0,0.072723106,34.814064,241.3459,88.55512,0.0,81.0613,0.113760404,0.0,77.67358,8.330017
17275,20476500.0,0.0,18.298676,12.917755,21.329926,20.523926,22.048798,21.855988,18.298706,18.298706,18.298706,18.298706,0.0,0.032086216,0.032086216,0.049587972,25.0,18.300018,0.0,0.0,0.0,-0.0003526395,9.54197e-21,0.0,81.060776,25.000765,25.119686,96.0,0.072768286,34.832443,241.34592,88.55512,0.0,81.060776,0.11376041,0.0,77.673065,8.330017
17276,20476560.0,0.0,18.298676,12.914307,21.32663,20.520233,22.045898,21.852905,18.298706,18.298706,18.298706,18.298706,0.0,0.03208622,0.03208622,0.049587976,25.0,18.300018,0.0,0.0,0.0,-0.00032525914,9.54197e-21,0.0,81.060234,25.00076,25.106525,96.0,0.072813556,34.850864,241.34593,88.55512,0.0,81.060234,0.11376041,0.0,77.672554,8.330017
17277,20476620.0,0.0,18.298676,12.910797,21.323364,20.516571,22.043,21.849823,18.298676,18.298706,18.298706,18.298706,0.0,0.032086223,0.032086223,0.04958798,25.0,18.300018,0.0,0.0,0.0,-0.00025821885,9.54197e-21,0.0,81.05971,25.000755,25.093342,96.0,0.07285891,34.869324,241.34593,88.55512,0.0,81.05971,0.11376043,0.0,77.67204,8.330017
17278,20476680.0,0.0,18.298676,12.907257,21.320099,20.51294,22.04013,21.846771,18.298676,18.298676,18.298676,18.298676,0.0,0.032086227,0.032086227,0.049587987,25.0,18.300018,0.0,0.0,0.0,-0.0002795396,9.54197e-21,0.0,81.05917,25.00075,25.080135,96.0,0.07290432,34.88781,241.34595,88.55512,0.0,81.05917,0.11376044,0.0,77.671524,8.330017
17279,20476740.0,0.0,18.298676,12.903656,21.316833,20.509338,22.037262,21.84372,18.298676,18.298676,18.298676,18.298676,0.0,0.03208623,0.03208623,0.04958799,25.0,18.300018,0.0,0.0,0.0,-0.0003841667,9.54197e-21,0.0,81.058624,25.000746,25.0669,96.0,0.07294981,34.90634,241.34596,88.55512,0.0,81.058624,0.11376045,0.0,77.67101,8.330017
17280,20476800.0,0.0,18.298676,12.900055,21.31366,20.505798,22.034454,21.840729,18.298676,18.298676,18.298676,18.298676,0.0,0.032086235,0.032086235,0.049588,25.0,18.300018,0.0,0.0,0.0,-0.0005239203,9.54197e-21,0.0,81.0581,25.000742,25.053839,96.0,0.0729947,34.924625,241.34598,88.55513,0.0,81.0581,0.113760464,0.0,77.6705,8.330017
17281,20476860.0,0.0,21.021118,12.896271,21.340698,20.51184,22.042114,21.847046,18.317322,18.295197,18.295197,18.295074,0.0,0.0003350717,0.0003350717,0.0004687181,56.666668,18.300018,0.0,0.0,0.0,5.499062,9.54197e-21,0.0,25.59374,22.458952,0.31656352,96.0,0.0011371536,69.55681,2.0425029,54.124893,0.0,25.59374,0.0011535246,0.0,23.056545,8.330017
17282,20476920.0,0.0,21.09259,12.892426,21.354767,20.519836,22.05194,21.855377,18.318848,18.297363,18.297363,18.2966,0.0,0.0011305496,0.0011305496,0.0013309475,88.333336,18.300018,0.0,0.0,0.0,3.5768166,9.54197e-21,0.0,34.560604,32.51016,0.5094295,96.0,0.003589917,69.2868,11.82147,59.299706,0.0,34.560604,0.0036155982,0.0,30.19691,8.330017
17283,20476980.0,0.0,21.336731,12.888428,21.430176,20.527313,22.060883,21.862946,18.329193,18.30838,18.30838,18.304993,0.0,0.0052980497,0.0052980497,0.0055352924,120.0,18.300018,0.0,0.0,0.0,17.328138,9.54197e-21,0.0,47.764904,44.156666,0.8135449,96.0,0.016119191,68.86104,73.058044,68.45774,0.0,47.764904,0.016152842,0.0,42.100117,8.330017
17284,20477040.0,9.0,21.459137,12.884308,21.463715,20.533203,22.067291,21.868195,18.42688,18.324402,18.324402,18.318604,0.0,0.013152696,0.013152696,0.014448694,120.0,18.300018,0.0,0.0,0.0,52.78653,9.54197e-21,0.0,57.22226,46.755486,2.2693586,96.0,0.040738136,66.8229,213.27405,77.625694,0.0,57.22226,0.040751405,0.0,51.880592,8.330017
17285,20477100.0,9.0,21.399078,12.880096,21.421051,20.536774,22.07074,21.87082,18.802795,18.402191,18.402191,18.371002,0.0,0.01992866,0.01992866,0.025106085,120.0,18.300018,0.0,0.0,0.0,76.86363,9.54197e-21,0.0,62.707424,45.588543,8.410029,96.0,0.06471901,58.22596,243.29811,84.85526,0.0,62.707424,0.06496183,0.0,58.51621,8.330017
17286,20477160.0,9.0,19.446106,12.875763,21.38559,20.537903,22.07196,21.87146,19.461456,18.66623,18.66623,18.582825,0.0,0.024622293,0.024622293,0.034251958,120.0,18.300018,0.0,0.0,0.0,14.726479,9.54197e-21,0.0,65.90217,46.451866,22.779675,96.0,0.061228774,38.108456,242.17778,91.2591,0.0,65.90217,0.08350028,0.0,62.430393,8.330017
17287,20477220.0,2.0,15.061249,12.871338,21.365631,20.538483,22.072662,21.871674,19.566742,19.044281,19.044281,18.92862,0.0,0.028047178,0.028047178,0.04125108,120.0,18.300018,0.0,0.0,0.0,-193.03076,9.54197e-21,0.0,67.61171,49.907536,37.713955,96.0,0.023399478,17.200464,241.03635,97.609276,0.0,67.61171,0.097354606,0.0,64.45198,8.330017
17288,20477280.0,2.0,15.79953,12.866791,21.35431,20.538818,22.072876,21.871521,18.29773,19.000977,19.000977,18.94168,0.0,0.030588254,0.030588254,0.04641982,120.0,18.300018,0.0,0.0,0.0,-152.74074,9.54197e-21,0.0,68.169754,56.038097,33.561153,96.0,0.040036865,23.014385,240.03354,104.38998,0.0,68.169754,0.10761072,0.0,65.11485,8.330017
17289,20477340.0,2.0,19.727173,12.862152,21.346924,20.536743,22.070984,21.869385,17.370148,18.399963,18.399963,18.434174,0.0,0.032480586,0.032480586,0.05003368,120.0,18.300018,0.0,0.0,0.0,107.98221,9.54197e-21,0.0,67.877754,63.803265,18.079847,96.0,0.09479373,44.688217,239.27171,111.274,0.0,67.877754,0.11501166,0.0,64.849075,8.330017
17290,20477400.0,0.0,20.106567,12.857422,21.339966,20.531525,22.06668,21.86502,18.034912,18.057648,18.057648,18.107666,0.0,0.03381243,0.03381243,0.05240783,126.666664,18.300018,0.0,0.0,0.0,130.9837,9.54197e-21,0.0,66.965904,74.375175,16.709864,96.0,0.10172247,46.60619,238.71634,119.06198,0.0,66.965904,0.12005625,0.0,63.983875,8.330017
17291,20477460.0,0.0,18.029572,12.8526,21.333496,20.525513,22.061798,21.860138,18.827667,18.292267,18.292267,18.294617,0.0,0.034530513,0.034530513,0.053676352,133.33333,18.300018,0.0,0.0,0.0,-25.463009,9.54197e-21,0.0,65.71311,86.85885,26.460365,96.0,0.073052496,32.95549,238.44083,127.181625,0.0,65.71311,0.122762635,0.0,62.79889,8.330017
17292,20477520.0,0.0,17.045013,12.847687,21.328522,20.520782,22.0578,21.85608,18.579803,18.52771,18.52771,18.509705,0.0,0.034881167,0.034881167,0.054313775,140.0,18.300018,0.0,0.0,0.0,-96.71001,9.54197e-21,0.0,64.33342,99.74408,29.62478,96.0,0.06190538,28.525309,238.43019,135.03687,0.0,64.33342,0.12410179,0.0,61.486,8.330017
17293,20477580.0,0.0,18.393097,12.842712,21.324066,20.516174,22.053833,21.852081,18.039307,18.396973,18.396973,18.402618,0.0,0.03465262,0.03465262,0.053989165,136.0,18.300018,0.0,0.0,0.0,7.139911,9.54197e-21,0.0,63.020535,109.92518,24.134808,96.0,0.08180461,36.21127,238.54492,140.50014,0.0,63.020535,0.12331121,0.0,60.22253,8.330017
17294,20477640.0,0.0,19.027008,12.8376465,21.319275,20.510742,22.049316,21.847565,18.12207,18.226807,18.226807,18.245514,0.0,0.034189936,0.034189936,0.053249504,132.0,18.300018,0.0,0.0,0.0,54.816345,9.54197e-21,0.0,61.98712,117.034256,21.822248,96.0,0.08862529,39.448853,238.6443,143.82793,0.0,61.98712,0.12164079,0.0,59.20983,8.330017
17295,20477700.0,0.0,18.368103,12.83252,21.314758,20.50528,22.04486,21.843048,18.439209,18.267975,18.267975,18.273163,0.0,0.033651363,0.033651363,0.052347016,128.0,18.300018,0.0,0.0,0.0,3.8062873,9.54197e-21,0.0,61.236603,121.45506,24.771435,96.0,0.07740286,35.319992,238.68614,145.4838,0.0,61.236603,0.119655944,0.0,58.462555,8.330017
17296,20477760.0,0.0,17.83554,12.827301,21.311066,20.500519,22.041016,21.839142,18.439362,18.362762,18.362762,18.356964,0.0,0.033160735,0.033160735,0.051496837,124.0,18.300018,0.0,0.0,0.0,-33.67526,9.54197e-21,0.0,60.737316,123.47252,26.690838,96.0,0.06951142,32.632828,238.67273,145.84412,0.0,60.737316,0.117820285,0.0,57.960464,8.330017
17297,20477820.0,0.0,18.177368,12.822052,21.30777,20.496155,22.037506,21.83551,18.240448,18.347198,18.347198,18.346588,0.0,0.0327481,0.0327481,0.05076587,120.0,18.300018,0.0,0.0,0.0,-8.400647,9.54197e-21,0.0,60.436554,123.64066,25.236204,96.0,0.07381208,34.66931,238.62366,145.2897,0.0,60.436554,0.11626092,0.0,57.657677,8.330017
17298,20477880.0,0.0,18.579956,12.816711,21.304413,20.4917,22.033966,21.831848,18.20166,18.278687,18.278687,18.285126,0.0,0.032400407,0.032400407,0.050142962,116.0,18.300018,0.0,0.0,0.0,19.753359,9.54197e-21,0.0,60.297195,122.464966,23.738863,96.0,0.078154124,36.765594,238.56013,144.09462,0.0,60.297195,0.1149404,0.0,57.518612,8.330017
17299,20477940.0,0.0,18.45755,12.81134,21.300964,20.487244,22.030426,21.828186,18.316742,18.269928,18.269928,18.273834,0.0,0.032107696,0.032107696,0.049616028,112.0,18.300018,0.0,0.0,0.0,10.424205,9.54197e-21,0.0,60.294567,120.33134,24.345345,96.0,0.07544962,35.916515,238.49837,142.46176,0.0,60.294567,0.1138264,0.0,57.518536,8.330017
17300,20478000.0,0.0,18.153778,12.805939,21.297607,20.483002,22.0271,21.824707,18.37384,18.308258,18.308258,18.306213,0.0,0.03187365,0.03187365,0.04919489,108.0,18.300018,0.0,0.0,0.0,-10.23886,9.54197e-21,0.0,60.40321,117.49993,25.50756,96.0,0.07096038,34.289413,238.44875,140.54141,0.0,60.40321,0.11293604,0.0,57.631386,8.330017
17301,20478060.0,0.0,18.141083,12.800476,21.294434,20.479065,22.024017,21.821503,18.312622,18.323547,18.323547,18.320923,0.0,0.031695165,0.031695165,0.04887515,104.0,18.300018,0.0,0.0,0.0,-10.580272,9.54197e-21,0.0,60.595314,114.195335,25.46793,96.0,0.07071055,34.3449,238.41687,138.45071,0.0,60.595314,0.112258576,0.0,57.828426,8.330017
17302,20478120.0,0.0,18.35199,12.794952,21.29123,20.47519,22.020996,21.818298,18.252228,18.299866,18.299866,18.300842,0.0,0.031557523,0.031557523,0.048630074,100.0,18.300018,0.0,0.0,0.0,3.783962,9.54197e-21,0.0,60.849686,110.59872,24.637249,96.0,0.07323414,35.50785,238.40504,136.26396,0.0,60.849686,0.111737795,0.0,58.087765,8.330017
17303,20478180.0,0.0,18.42752,12.789429,21.287933,20.471252,22.017944,21.815094,18.275482,18.28006,18.28006,18.282288,0.0,0.031445157,0.031445157,0.04843091,96.0,18.300018,0.0,0.0,0.0,8.547707,9.54197e-21,0.0,61.154533,106.83332,24.390697,96.0,0.07380774,35.853024,238.41365,134.02278,0.0,61.154533,0.111313656,0.0,58.397327,8.330017
17304,20478240.0,0.0,18.301422,12.783844,21.284637,20.467377,22.014923,21.81192,18.326263,18.289398,18.289398,18.289215,0.0,0.031350996,0.031350996,0.048266158,92.0,18.300018,0.0,0.0,0.0,-0.061350547,9.54197e-21,0.0,61.502922,102.96754,24.899284,96.0,0.071895204,35.141,238.44206,131.75317,0.0,61.502922,0.11096044,0.0,58.749886,8.330017
17305,20478300.0,0.0,18.20523,12.778259,21.281433,20.463593,22.012024,21.808838,18.325165,18.305695,18.305695,18.30365,0.0,0.03127434,0.03127434,0.04813476,88.0,18.300018,0.0,0.0,0.0,-6.2576814,9.54197e-21,0.0,61.8873,99.041046,25.22663,96.0,0.07062354,34.682716,238.48927,129.47484,0.0,61.8873,0.110675626,0.0,59.13713,8.330017
17306,20478360.0,0.0,18.263977,12.772614,21.27826,20.45996,22.009216,21.805847,18.288727,18.303772,18.303772,18.302673,0.0,0.031211348,0.031211348,0.048029248,84.0,18.300018,0.0,0.0,0.0,-2.1784537,9.54197e-21,0.0,62.300556,95.08981,24.96048,96.0,0.07138861,35.05533,238.5541,127.200745,0.0,62.300556,0.11044412,0.0,59.551464,8.330017
17307,20478420.0,0.0,18.355133,12.766998,21.275085,20.456299,22.006409,21.802856,18.276001,18.290802,18.290802,18.29132,0.0,0.031154584,0.031154584,0.04793574,80.0,18.300018,0.0,0.0,0.0,3.8042877,9.54197e-21,0.0,62.739243,91.143326,24.609571,96.0,0.07244185,35.546597,238.6354,124.93561,0.0,62.739243,0.11023711,0.0,59.989212,8.330017
17308,20478480.0,0.0,18.346191,12.761322,21.271881,20.452667,22.003601,21.799866,18.29773,18.28714,18.28714,18.287445,0.0,0.031098602,0.031098602,0.04784438,76.0,18.300018,0.0,0.0,0.0,3.0475366,9.54197e-21,0.0,63.20346,87.215866,24.658766,96.0,0.07215772,35.477726,238.73227,122.67929,0.0,63.20346,0.11003374,0.0,60.45033,8.330017
17309,20478540.0,0.0,18.28061,12.755676,21.268738,20.449066,22.000854,21.796936,18.314667,18.294342,18.294342,18.293457,0.0,0.031042894,0.031042894,0.04775457,72.0,18.300018,0.0,0.0,0.0,-1.2884475,9.54197e-21,0.0,63.693886,83.30681,24.901606,96.0,0.07122867,35.137753,238.8438,120.43094,0.0,63.693886,0.10983259,0.0,60.93523,8.330017
17310,20478600.0,0.0,18.26355,12.75,21.265656,20.445526,21.998138,21.794037,18.306122,18.299164,18.299164,18.297943,0.0,0.030989833,0.030989833,0.047669224,68.0,18.300018,0.0,0.0,0.0,-2.3079646,9.54197e-21,0.0,64.21297,79.40684,24.938604,96.0,0.0709932,35.085957,238.96924,118.1881,0.0,64.21297,0.10964125,0.0,61.445873,8.330017
17311,20478660.0,0.0,18.293945,12.744354,21.262665,20.442047,21.995514,21.791199,18.292725,18.297089,18.297089,18.296387,0.0,0.030933166,0.030933166,0.04757497,64.0,18.300018,0.0,0.0,0.0,-0.26249295,9.54197e-21,0.0,64.754395,75.547035,24.802494,96.0,0.07132648,35.27651,239.10776,115.958786,0.0,64.754395,0.10943367,0.0,61.97732,8.330017
17312,20478720.0,0.0,18.323792,12.738678,21.259674,20.438599,21.99289,21.788391,18.290985,18.29245,18.29245,18.292297,0.0,0.030872291,0.030872291,0.047471683,60.0,18.300018,0.0,0.0,0.0,1.646768,9.54197e-21,0.0,65.324196,71.714134,24.684296,96.0,0.07158712,35.441986,239.25893,113.73552,0.0,65.324196,0.1092087,0.0,62.535923,8.330017
17313,20478780.0,0.0,18.313293,12.733032,21.256744,20.43518,21.990295,21.785583,18.300629,18.292114,18.292114,18.291748,0.0,0.030804861,0.030804861,0.047355797,56.0,18.300018,0.0,0.0,0.0,0.8961654,9.54197e-21,0.0,65.92531,67.910286,24.724226,96.0,0.071307056,35.386086,239.42242,111.51695,0.0,65.92531,0.108958066,0.0,63.12483,8.330017
17314,20478840.0,0.0,18.285278,12.727386,21.253906,20.431793,21.987732,21.782837,18.305878,18.295715,18.295715,18.29486,0.0,0.030730551,0.030730551,0.047227316,52.0,18.300018,0.0,0.0,0.0,-0.92074066,9.54197e-21,0.0,66.56138,64.132256,24.820536,96.0,0.07082481,35.25125,239.5982,109.30146,0.0,66.56138,0.10868094,0.0,63.747795,8.330017
17315,20478900.0,0.0,18.282623,12.721771,21.251099,20.428497,21.98523,21.78012,18.300598,18.297455,18.297455,18.29654,0.0,0.030649034,0.030649034,0.04708594,48.0,18.300018,0.0,0.0,0.0,-1.0450414,9.54197e-21,0.0,67.23567,60.379135,24.814156,96.0,0.07066754,35.26018,239.78593,107.088715,0.0,67.23567,0.108376615,0.0,64.408066,8.330017
17316,20478960.0,0.0,18.302765,12.716156,21.248383,20.425232,21.982788,21.777466,18.294586,18.295563,18.295563,18.294983,0.0,0.030558527,0.030558527,0.046928603,44.0,18.300018,0.0,0.0,0.0,0.26516077,9.54197e-21,0.0,67.95228,56.653996,24.72775,96.0,0.070754334,35.381145,239.98534,104.87864,0.0,67.95228,0.10803825,0.0,65.1097,8.330017
17317,20479020.0,0.0,18.313812,12.710602,21.245728,20.422028,21.980377,21.774841,18.295929,18.293549,18.293549,18.293182,0.0,0.030456264,0.030456264,0.04675049,40.0,18.300018,0.0,0.0,0.0,0.93737423,9.54197e-21,0.0,68.71647,52.962,24.68427,96.0,0.07067205,35.442017,240.19615,102.67134,0.0,68.71647,0.10765566,0.0,65.85799,8.330017
17318,20479080.0,0.0,18.305481,12.705048,21.243134,20.418854,21.978027,21.772278,18.30075,18.294037,18.294037,18.293488,0.0,0.030340318,0.030340318,0.046548396,36.0,18.300018,0.0,0.0,0.0,0.37054077,9.54197e-21,0.0,69.53538,49.30501,24.714762,96.0,0.070315905,35.399334,240.41824,100.466125,0.0,69.53538,0.107221305,0.0,66.65991,8.330017
17319,20479140.0,0.0,18.293701,12.699554,21.240631,20.415771,21.975739,21.769745,18.302826,18.295685,18.295685,18.294922,0.0,0.030208508,0.030208508,0.04631859,32.0,18.300018,0.0,0.0,0.0,-0.38280675,9.54197e-21,0.0,70.41603,45.68639,24.75508,96.0,0.069893494,35.34289,240.65138,98.263535,0.0,70.41603,0.10672851,0.0,67.5224,8.330017
17320,20479200.0,0.0,18.290253,12.694092,21.238068,20.41275,21.97348,21.767273,18.30072,18.296814,18.296814,18.29602,0.0,0.030121611,0.030121611,0.046174526,29.666666,18.300018,0.0,0.0,0.0,-0.5643691,9.54197e-21,0.0,71.34886,42.33762,24.757477,96.0,0.06969826,35.339535,240.86487,96.26902,0.0,71.34886,0.106411524,0.0,68.43483,8.330017
17321,20479260.0,0.0,18.298767,12.68866,21.235535,20.409729,21.971313,21.764862,18.297394,18.296265,18.296265,18.295654,0.0,0.0300496,0.0300496,0.04605468,27.333334,18.300018,0.0,0.0,0.0,-0.009071707,9.54197e-21,0.0,72.3085,39.245113,24.71523,96.0,0.06968069,35.398678,241.06549,94.435265,0.0,72.3085,0.106148,0.0,69.371124,8.330017
17322,20479320.0,0.0,18.305603,12.683289,21.233063,20.406769,21.969147,21.762451,18.29715,18.29535,18.29535,18.29486,0.0,0.029977726,0.029977726,0.0459344,25.0,18.300018,0.0,0.0,0.0,0.41069278,9.54197e-21,0.0,73.300186,36.348732,24.683172,96.0,0.0696292,35.443558,241.25908,92.71161,0.0,73.300186,0.10588432,0.0,70.33762,8.330017
17323,20479380.0,0.0,18.301697,12.6779785,21.230377,20.40384,21.96701,21.760101,18.299347,18.295471,18.295471,18.294983,0.0,0.029997231,0.029997231,0.04598366,25.0,18.300018,0.0,0.0,0.0,0.18075092,9.54197e-21,0.0,74.301414,33.89436,24.685036,96.0,0.06967515,35.44095,241.40263,91.34563,0.0,74.301414,0.10597461,0.0,71.31055,8.330017
17324,20479440.0,0.0,18.294159,12.672699,21.2276,20.40091,21.964844,21.75772,18.300262,18.296417,18.296417,18.295868,0.0,0.030064316,0.030064316,0.04611285,25.0,18.300018,0.0,0.0,0.0,-0.2707229,9.54197e-21,0.0,75.26009,31.846035,24.693813,96.0,0.06980204,35.42866,241.50964,90.26057,0.0,75.26009,0.10623884,0.0,72.23728,8.330017
17325,20479500.0,0.0,18.292511,12.667511,21.224792,20.39795,21.962677,21.75531,18.298767,18.296936,18.296936,18.296448,0.0,0.030161738,0.030161738,0.046293195,25.0,18.300018,0.0,0.0,0.0,-0.3469863,9.54197e-21,0.0,76.1703,30.120903,24.676302,96.0,0.070079945,35.45318,241.58893,89.39003,0.0,76.1703,0.106613375,0.0,73.11371,8.330017
17326,20479560.0,0.0,18.297516,12.662384,21.221924,20.394928,21.96048,21.752869,18.296692,18.29654,18.29654,18.296204,0.0,0.030281622,0.030281622,0.04651065,25.0,18.300018,0.0,0.0,0.0,-0.011754318,9.54197e-21,0.0,77.02391,28.674206,24.632797,96.0,0.07049228,35.514084,241.6447,88.70077,0.0,77.02391,0.107071444,0.0,73.932396,8.330017
17327,20479620.0,0.0,18.3013,12.657318,21.218994,20.391876,21.958221,21.750397,18.296448,18.29599,18.29599,18.295746,0.0,0.030415792,0.030415792,0.046750642,25.0,18.300018,0.0,0.0,0.0,0.2311562,9.54197e-21,0.0,77.81291,27.46931,24.594894,96.0,0.07091692,35.567146,241.68134,88.162575,0.0,77.81291,0.10758036,0.0,74.68611,8.330017
17328,20479680.0,0.0,18.300018,12.652313,21.216034,20.388794,21.955933,21.747894,18.297638,18.29599,18.29599,18.295776,0.0,0.030559659,0.030559659,0.047005393,25.0,18.300018,0.0,0.0,0.0,0.14526595,9.54197e-21,0.0,78.53359,26.473787,24.575924,96.0,0.07129976,35.593708,241.702,87.75224,0.0,78.53359,0.10812276,0.0,75.371796,8.330017
17329,20479740.0,0.0,18.295868,12.64743,21.213043,20.38565,21.953583,21.74533,18.298492,18.29657,18.29657,18.296326,0.0,0.030708978,0.030708978,0.047267556,25.0,18.300018,0.0,0.0,0.0,-0.11805226,9.54197e-21,0.0,79.18345,25.658623,24.565992,96.0,0.0716643,35.60761,241.70955,87.44938,0.0,79.18345,0.108684145,0.0,75.98751,8.330017
17330,20479800.0,0.0,18.294739,12.642609,21.210022,20.382477,21.951172,21.742737,18.298004,18.296967,18.296967,18.296722,0.0,0.030859299,0.030859299,0.047529563,25.0,18.300018,0.0,0.0,0.0,-0.18602045,9.54197e-21,0.0,79.76168,24.996271,24.543724,96.0,0.07207173,35.638786,241.70692,87.23403,0.0,79.76168,0.109248914,0.0,76.53308,8.330017
17331,20479860.0,0.0,18.29712,12.637878,21.20694,20.379242,21.94873,21.740082,18.297089,18.296906,18.296906,18.296722,0.0,0.031010423,0.031010423,0.04779116,25.0,18.300018,0.0,0.0,0.0,-0.027931595,9.54197e-21,0.0,80.25628,24.487673,24.508455,96.0,0.072520874,35.688164,241.69458,87.10532,0.0,80.25628,0.10981076,0.0,76.99717,8.330017
17332,20479920.0,0.0,18.298706,12.63324,21.203857,20.375946,21.946228,21.737396,18.297058,18.296783,18.296783,18.296661,0.0,0.031156631,0.031156631,0.04804264,25.0,18.300018,0.0,0.0,0.0,0.0724108,9.54197e-21,0.0,80.68176,24.090782,24.477488,96.0,0.07294578,35.731514,241.67635,87.0351,0.0,80.68176,0.110354975,0.0,77.394485,8.330017
17333,20479980.0,0.0,18.29837,12.628693,21.200745,20.37262,21.943665,21.73468,18.297424,18.296875,18.296875,18.296783,0.0,0.031296138,0.031296138,0.0482812,25.0,18.300018,0.0,0.0,0.0,0.04775689,9.54197e-21,0.0,81.035995,23.797228,24.45433,96.0,0.07332947,35.76394,241.65352,87.01628,0.0,81.035995,0.11087271,0.0,77.723335,8.330017
17334,20480040.0,0.0,18.29779,12.624237,21.197601,20.369263,21.94107,21.731903,18.297699,18.297089,18.297089,18.296997,0.0,0.03142896,0.03142896,0.048507247,25.0,18.300018,0.0,0.0,0.0,0.0043366766,9.54197e-21,0.0,81.3391,23.572199,24.432623,96.0,0.07369336,35.794327,241.62827,87.0292,0.0,81.3391,0.11136469,0.0,78.00337,8.330017
17335,20480100.0,0.0,18.297394,12.619904,21.194458,20.365875,21.938446,21.729095,18.29776,18.297302,18.297302,18.29721,0.0,0.03155451,0.03155451,0.048719883,25.0,18.300018,0.0,0.0,0.0,-0.025703337,9.54197e-21,0.0,81.588394,23.414642,24.410599,96.0,0.07404199,35.825165,241.60089,87.07274,0.0,81.588394,0.11182868,0.0,78.23215,8.330017
17336,20480160.0,0.0,18.29779,12.615692,21.191315,20.362457,21.935791,21.726288,18.297638,18.297424,18.297424,18.297363,0.0,0.03167099,0.03167099,0.048916224,25.0,18.300018,0.0,0.0,0.0,-0.0028196909,9.54197e-21,0.0,81.7826,23.320595,24.386307,96.0,0.07437797,35.85917,241.57224,87.14285,0.0,81.7826,0.11225808,0.0,78.40872,8.330017
17337,20480220.0,0.0,18.298279,12.611572,21.18814,20.359009,21.933105,21.72345,18.297638,18.297516,18.297516,18.297455,0.0,0.03177735,0.03177735,0.049094703,25.0,18.300018,0.0,0.0,0.0,0.024563666,9.54197e-21,0.0,81.9275,23.279068,24.362757,96.0,0.07468915,35.89214,241.54327,87.232285,0.0,81.9275,0.11264941,0.0,78.538795,8.330017
17338,20480280.0,0.0,18.298462,12.607605,21.184967,20.35556,21.93039,21.720581,18.297821,18.297607,18.297607,18.297577,0.0,0.031873353,0.031873353,0.049255095,25.0,18.300018,0.0,0.0,0.0,0.032126438,9.54197e-21,0.0,82.02603,23.284803,24.34132,96.0,0.07497038,35.922153,241.51447,87.33783,0.0,82.02603,0.11300186,0.0,78.62528,8.330017
17339,20480340.0,0.0,18.29831,12.603729,21.181793,20.352081,21.927643,21.717682,18.298004,18.29776,18.29776,18.29773,0.0,0.0319584,0.0319584,0.049396623,25.0,18.300018,0.0,0.0,0.0,0.015856337,9.54197e-21,0.0,82.08544,23.326956,24.322142,96.0,0.07522001,35.949,241.48665,87.45271,0.0,82.08544,0.113313556,0.0,78.6752,8.330017
17340,20480400.0,0.0,18.298218,12.600006,21.17862,20.348602,21.924896,21.714783,18.298157,18.297913,18.297913,18.297882,0.0,0.032032788,0.032032788,0.049519945,25.0,18.300018,0.0,0.0,0.0,0.004196322,9.54197e-21,0.0,82.113686,23.395226,24.303696,96.0,0.075443625,35.974827,241.46042,87.57125,0.0,82.113686,0.113585465,0.0,78.69614,8.330017
17341,20480460.0,0.0,18.298218,12.596588,21.175385,20.345001,21.92212,21.711853,18.298187,18.298065,18.298065,18.298035,0.0,0.032094184,0.032094184,0.049621347,25.0,18.300018,0.0,0.0,0.0,-0.002336491,9.54197e-21,0.0,82.102844,23.497248,24.285973,96.0,0.075636856,35.999638,241.43593,87.695694,0.0,82.102844,0.11380991,0.0,78.680664,8.330017
17342,20480520.0,0.0,18.298492,12.593628,21.17218,20.34143,21.919373,21.708893,18.298248,18.298187,18.298187,18.298157,0.0,0.032141883,0.032141883,0.049699683,25.0,18.300018,0.0,0.0,0.0,0.00863731,9.54197e-21,0.0,82.06314,23.618656,24.269,96.0,0.07579742,36.023403,241.41435,87.81673,0.0,82.06314,0.113983616,0.0,78.63857,8.330017
17343,20480580.0,0.0,18.298706,12.591095,21.168976,20.33783,21.916595,21.705963,18.29837,18.29831,18.29831,18.298279,0.0,0.032180198,0.032180198,0.049762234,25.0,18.300018,0.0,0.0,0.0,0.015291354,9.54197e-21,0.0,82.00777,23.74843,24.253588,96.0,0.07593222,36.04498,241.39507,87.93263,0.0,82.00777,0.11412277,0.0,78.58214,8.330017
17344,20480640.0,0.0,18.29889,12.58905,21.165802,20.334259,21.913818,21.703003,18.298492,18.298431,18.298431,18.2984,0.0,0.032212578,0.032212578,0.049814805,25.0,18.300018,0.0,0.0,0.0,0.018981406,9.54197e-21,0.0,81.94366,23.882357,24.239311,96.0,0.076050304,36.064964,241.3773,88.044685,0.0,81.94366,0.11424021,0.0,78.51777,8.330017
17345,20480700.0,0.0,18.29895,12.587372,21.162628,20.330688,21.911041,21.700073,18.298645,18.298553,18.298553,18.298553,0.0,0.0322341,0.0322341,0.04984926,25.0,18.300018,0.0,0.0,0.0,0.015760275,9.54197e-21,0.0,81.86713,24.018482,24.226963,96.0,0.07613811,36.08225,241.36264,88.14641,0.0,81.86713,0.11431764,0.0,78.442276,8.330017
17346,20480760.0,0.0,18.299011,12.586151,21.159424,20.327026,21.908295,21.697144,18.298767,18.298676,18.298676,18.298676,0.0,0.032250743,0.032250743,0.049875554,25.0,18.300018,0.0,0.0,0.0,0.01313593,9.54197e-21,0.0,81.7865,24.15415,24.21536,96.0,0.07621281,36.09849,241.34946,88.242714,0.0,81.7865,0.11437728,0.0,78.363205,8.330017
17347,20480820.0,0.0,18.299133,12.585297,21.15622,20.323395,21.905548,21.694214,18.29889,18.298828,18.298828,18.298798,0.0,0.032261696,0.032261696,0.04989237,25.0,18.300018,0.0,0.0,0.0,0.012428153,9.54197e-21,0.0,81.70222,24.2876,24.204624,96.0,0.076272145,36.11353,241.33812,88.33166,0.0,81.70222,0.11441601,0.0,78.281006,8.330017
17348,20480880.0,0.0,18.299225,12.584808,21.153046,20.319763,21.902832,21.691284,18.29898,18.29892,18.29892,18.29892,0.0,0.032266684,0.032266684,0.049899265,25.0,18.300018,0.0,0.0,0.0,0.01215515,9.54197e-21,0.0,81.61625,24.415615,24.194914,96.0,0.076314986,36.12712,241.32887,88.411064,0.0,81.61625,0.11443288,0.0,78.19762,8.330017
17349,20480940.0,0.0,18.299286,12.584686,21.149902,20.316162,21.900116,21.688354,18.299103,18.299042,18.299042,18.299042,0.0,0.03226701,0.03226701,0.049898427,25.0,18.300018,0.0,0.0,0.0,0.011439693,9.54197e-21,0.0,81.53183,24.535498,24.186125,96.0,0.07634464,36.139427,241.3215,88.480835,0.0,81.53183,0.11443288,0.0,78.11603,8.330017
17350,20481000.0,0.0,18.299347,12.58493,21.14679,20.312561,21.8974,21.685455,18.299194,18.299133,18.299133,18.299133,0.0,0.03226162,0.03226162,0.04988811,25.0,18.300018,0.0,0.0,0.0,0.009355876,9.54197e-21,0.0,81.44838,24.646286,24.17845,96.0,0.07635786,36.150173,241.3164,88.53908,0.0,81.44838,0.114411555,0.0,78.03579,8.330017
17351,20481060.0,0.0,18.299377,12.58548,21.143616,20.308899,21.894714,21.682587,18.299255,18.299225,18.299225,18.299225,0.0,0.03225339,0.03225339,0.049873095,25.0,18.300018,0.0,0.0,0.0,0.0074610217,9.54197e-21,0.0,81.36848,24.748491,24.171349,96.0,0.076363035,36.160114,241.31265,88.58936,0.0,81.36848,0.11438006,0.0,77.959145,8.330017
17352,20481120.0,0.0,18.299438,12.586365,21.140503,20.305267,21.89206,21.679688,18.299316,18.299286,18.299286,18.299286,0.0,0.032242574,0.032242574,0.049853846,25.0,18.300018,0.0,0.0,0.0,0.0070368545,9.54197e-21,0.0,81.294014,24.83958,24.164846,96.0,0.07636055,36.169216,241.31035,88.63042,0.0,81.294014,0.11433917,0.0,77.88793,8.330017
17353,20481180.0,0.0,18.2995,12.587524,21.13739,20.301666,21.889435,21.67685,18.299377,18.299377,18.299377,18.299347,0.0,0.032229625,0.032229625,0.04983111,25.0,18.300018,0.0,0.0,0.0,0.00729222,9.54197e-21,0.0,81.225525,24.91927,24.158943,96.0,0.07635142,36.17748,241.30936,88.66257,0.0,81.225525,0.114290506,0.0,77.822624,8.330017
17354,20481240.0,0.0,18.29956,12.588989,21.134308,20.298065,21.88678,21.67398,18.299438,18.299408,18.299408,18.299408,0.0,0.03221546,0.03221546,0.049806446,25.0,18.300018,0.0,0.0,0.0,0.0067720218,9.54197e-21,0.0,81.16392,24.987486,24.153618,96.0,0.07633771,36.184933,241.30942,88.68675,0.0,81.16392,0.11423749,0.0,77.764046,8.330017
17355,20481300.0,0.0,18.299591,12.590729,21.131226,20.294525,21.884186,21.671143,18.2995,18.299469,18.299469,18.299469,0.0,0.032200832,0.032200832,0.049781103,25.0,18.300018,0.0,0.0,0.0,0.0059629474,9.54197e-21,0.0,81.10938,25.044945,24.148756,96.0,0.07632155,36.191742,241.31027,88.704254,0.0,81.10938,0.11418301,0.0,77.712326,8.330017
17356,20481360.0,0.0,18.299591,12.592712,21.128143,20.290894,21.881622,21.668335,18.29953,18.29953,18.29953,18.2995,0.0,0.03218558,0.03218558,0.049754854,25.0,18.300018,0.0,0.0,0.0,0.003490601,9.54197e-21,0.0,81.063194,25.08936,24.144426,96.0,0.07630213,36.197807,241.3121,88.71345,0.0,81.063194,0.114126086,0.0,77.668724,8.330017
17357,20481420.0,0.0,18.299591,12.59491,21.125092,20.287292,21.879059,21.665527,18.29956,18.29956,18.29956,18.29956,0.0,0.03217087,0.03217087,0.04972965,25.0,18.300018,0.0,0.0,0.0,0.0025564462,9.54197e-21,0.0,81.02637,25.120909,24.140335,96.0,0.076283254,36.203533,241.31454,88.71581,0.0,81.02637,0.11407145,0.0,77.63414,8.330017
17358,20481480.0,0.0,18.299622,12.597351,21.12207,20.283752,21.876526,21.66278,18.299591,18.29956,18.29956,18.29956,0.0,0.032157913,0.032157913,0.049707573,25.0,18.300018,0.0,0.0,0.0,0.002414605,9.54197e-21,0.0,81.00121,25.137959,24.136583,96.0,0.07626716,36.208782,241.31735,88.711685,0.0,81.00121,0.114023395,0.0,77.61071,8.330017
17359,20481540.0,0.0,18.299652,12.600006,21.11905,20.280182,21.873993,21.660004,18.299622,18.299591,18.299591,18.299591,0.0,0.032144595,0.032144595,0.04968484,25.0,18.300018,0.0,0.0,0.0,0.0029168623,9.54197e-21,0.0,80.97431,25.157063,24.132765,96.0,0.076250516,36.214127,241.32013,88.70837,0.0,80.97431,0.11397406,0.0,77.58563,8.330017
17360,20481600.0,0.0,18.299683,12.602875,21.116028,20.276672,21.87149,21.657227,18.299652,18.299622,18.299622,18.299622,0.0,0.03213262,0.03213262,0.04966449,25.0,18.300018,0.0,0.0,0.0,0.003432534,9.54197e-21,0.0,80.954926,25.167122,24.129326,96.0,0.07623558,36.21894,241.32307,88.70126,0.0,80.954926,0.113929756,0.0,77.56773,8.330017
17361,20481660.0,0.0,18.299713,12.605896,21.113007,20.27304,21.869019,21.65448,18.299652,18.299622,18.299622,18.299622,0.0,0.032121155,0.032121155,0.04964503,25.0,18.300018,0.0,0.0,0.0,0.0032523936,9.54197e-21,0.0,80.938034,25.174292,24.12603,96.0,0.07622131,36.22356,241.32602,88.69303,0.0,80.938034,0.11388735,0.0,77.5522,8.330017
17362,20481720.0,0.0,18.299713,12.60907,21.109985,20.26947,21.866547,21.651764,18.299683,18.299652,18.299652,18.299652,0.0,0.032110814,0.032110814,0.049627528,25.0,18.300018,0.0,0.0,0.0,0.0020348649,9.54197e-21,0.0,80.92603,25.175936,24.122974,96.0,0.076208726,36.227837,241.32898,88.68282,0.0,80.92603,0.11384915,0.0,77.54133,8.330017
17363,20481780.0,0.0,18.299713,12.612396,21.106964,20.2659,21.864075,21.649017,18.299713,18.299683,18.299683,18.299683,0.0,0.032101657,0.032101657,0.049612083,25.0,18.300018,0.0,0.0,0.0,0.0011347001,9.54197e-21,0.0,80.91824,25.173147,24.120043,96.0,0.07619837,36.231937,241.33186,88.67133,0.0,80.91824,0.11381539,0.0,77.53445,8.330017
17364,20481840.0,0.0,18.299713,12.615875,21.103973,20.26236,21.861633,21.646301,18.299713,18.299683,18.299683,18.299683,0.0,0.032093666,0.032093666,0.049598645,25.0,18.300018,0.0,0.0,0.0,0.0007214291,9.54197e-21,0.0,80.9138,25.167187,24.1172,96.0,0.0761903,36.235916,241.3346,88.65927,0.0,80.9138,0.11378597,0.0,77.53072,8.330017
17365,20481900.0,0.0,18.299744,12.619446,21.100983,20.25885,21.859192,21.643616,18.299713,18.299713,18.299713,18.299683,0.0,0.03208687,0.03208687,0.049587272,25.0,18.300018,0.0,0.0,0.0,0.0009903476,9.54197e-21,0.0,80.91312,25.157501,24.114443,96.0,0.076184615,36.23978,241.33719,88.64634,0.0,80.91312,0.113761,0.0,77.53055,8.330017
17366,20481960.0,0.0,18.299744,12.623138,21.097992,20.255249,21.856781,21.6409,18.299744,18.299713,18.299713,18.299713,0.0,0.032081224,0.032081224,0.049577866,25.0,18.300018,0.0,0.0,0.0,0.00028321936,9.54197e-21,0.0,80.91508,25.145649,24.111744,96.0,0.076181285,36.243557,241.33958,88.63341,0.0,80.91508,0.113740295,0.0,77.53285,8.330017
17367,20482020.0,0.0,18.299744,12.626892,21.095001,20.251678,21.8544,21.638214,18.299744,18.299713,18.299713,18.299713,0.0,0.032076653,0.032076653,0.049570292,25.0,18.300018,0.0,0.0,0.0,2.5859617e-06,9.54197e-21,0.0,80.91909,25.132414,24.109056,96.0,0.07618028,36.247322,241.34174,88.620834,0.0,80.91909,0.11372357,0.0,77.53706,8.330017
17368,20482080.0,0.0,18.299744,12.630737,21.09201,20.248108,21.85199,21.635529,18.299744,18.299713,18.299713,18.299713,0.0,0.032073103,0.032073103,0.04956446,25.0,18.300018,0.0,0.0,0.0,0.00042598354,9.54197e-21,0.0,80.92487,25.118147,24.106375,96.0,0.07618153,36.251076,241.34366,88.608765,0.0,80.92487,0.113710634,0.0,77.542915,8.330017
17369,20482140.0,0.0,18.299744,12.634644,21.08905,20.244568,21.84961,21.632874,18.299744,18.299713,18.299713,18.299713,0.0,0.03207045,0.03207045,0.049560152,25.0,18.300018,0.0,0.0,0.0,0.00078539253,9.54197e-21,0.0,80.93181,25.10357,24.103733,96.0,0.07618462,36.254772,241.34534,88.59749,0.0,80.93181,0.11370102,0.0,77.54982,8.330017
17370,20482200.0,0.0,18.299744,12.63858,21.08612,20.241058,21.84726,21.630219,18.299744,18.299713,18.299713,18.299713,0.0,0.032068547,0.032068547,0.049557097,25.0,18.300018,0.0,0.0,0.0,0.00083621603,9.54197e-21,0.0,80.93936,25.089237,24.101133,96.0,0.07618922,36.25841,241.34677,88.58716,0.0,80.93936,0.11369417,0.0,77.55727,8.330017
17371,20482260.0,0.0,18.299744,12.642548,21.08313,20.237457,21.84488,21.627563,18.299744,18.299713,18.299713,18.299713,0.0,0.03206746,0.03206746,0.049555432,25.0,18.300018,0.0,0.0,0.0,-0.00063429854,9.54197e-21,0.0,80.94777,25.074926,24.09857,96.0,0.076195516,36.262,241.34796,88.57773,0.0,80.94777,0.11369033,0.0,77.565475,8.330017
17372,20482320.0,0.0,18.299713,12.646515,21.08017,20.233887,21.84256,21.624908,18.299744,18.299744,18.299744,18.299713,0.0,0.032066982,0.032066982,0.049554784,25.0,18.300018,0.0,0.0,0.0,-0.0014525742,9.54197e-21,0.0,80.95633,25.061329,24.095926,96.0,0.076203406,36.265705,241.34894,88.56936,0.0,80.95633,0.11368873,0.0,77.57379,8.330017
17373,20482380.0,0.0,18.299713,12.650482,21.07721,20.230347,21.84021,21.622284,18.299744,18.299744,18.299744,18.299713,0.0,0.032066967,0.032066967,0.0495549,25.0,18.300018,0.0,0.0,0.0,-0.0015035532,9.54197e-21,0.0,80.96473,25.048693,24.093216,96.0,0.076212525,36.269497,241.3497,88.56205,0.0,80.96473,0.11368881,0.0,77.58191,8.330017
17374,20482440.0,0.0,18.299744,12.654419,21.07428,20.226807,21.83789,21.61966,18.299744,18.299713,18.299713,18.299713,0.0,0.032067478,0.032067478,0.0495559,25.0,18.300018,0.0,0.0,0.0,-0.00020275367,9.54197e-21,0.0,80.97308,25.03693,24.090408,96.0,0.076223135,36.27343,241.35028,88.55581,0.0,80.97308,0.11369082,0.0,77.58996,8.330017
17375,20482500.0,0.0,18.299744,12.658325,21.07135,20.223297,21.835571,21.617035,18.299713,18.299713,18.299713,18.299713,0.0,0.032068316,0.032068316,0.049557444,25.0,18.300018,0.0,0.0,0.0,0.00034511156,9.54197e-21,0.0,80.981,25.026335,24.0876,96.0,0.07623447,36.27736,241.35068,88.5506,0.0,80.981,0.11369406,0.0,77.59756,8.330017
17376,20482560.0,0.0,18.299713,12.662201,21.06839,20.219696,21.833252,21.61441,18.299713,18.299713,18.299713,18.299713,0.0,0.03206944,0.03206944,0.049559448,25.0,18.300018,0.0,0.0,0.0,-0.0012117871,9.54197e-21,0.0,80.98841,25.016937,24.084785,96.0,0.07624644,36.2813,241.3509,88.54638,0.0,80.98841,0.11369831,0.0,77.60464,8.330017
17377,20482620.0,0.0,18.299683,12.665985,21.06543,20.216125,21.830963,21.611786,18.299713,18.299713,18.299713,18.299713,0.0,0.032070756,0.032070756,0.04956177,25.0,18.300018,0.0,0.0,0.0,-0.0023388092,9.54197e-21,0.0,80.99519,25.008766,24.081837,96.0,0.07625927,36.285427,241.35103,88.54308,0.0,80.99519,0.113703266,0.0,77.6111,8.330017
17378,20482680.0,0.0,18.299683,12.669708,21.0625,20.212555,21.828674,21.609192,18.299713,18.299713,18.299713,18.299713,0.0,0.03207219,0.03207219,0.04956427,25.0,18.300018,0.0,0.0,0.0,-0.0018102846,9.54197e-21,0.0,81.00127,25.001795,24.078709,96.0,0.076272964,36.289806,241.35103,88.5406,0.0,81.00127,0.113708645,0.0,77.616875,8.330017
17379,20482740.0,0.0,18.299683,12.67334,21.05957,20.209015,21.826385,21.606598,18.299683,18.299713,18.299713,18.299713,0.0,0.032073665,0.032073665,0.049566828,25.0,18.300018,0.0,0.0,0.0,-0.0012774026,9.54197e-21,0.0,81.00664,24.995935,24.075476,96.0,0.07628708,36.294334,241.35095,88.53881,0.0,81.00664,0.11371416,0.0,77.62196,8.330017
17380,20482800.0,0.0,18.299683,12.676819,21.056671,20.205505,21.824127,21.604004,18.299683,18.299683,18.299683,18.299683,0.0,0.03207521,0.03207521,0.04956949,25.0,18.300018,0.0,0.0,0.0,-0.0004444897,9.54197e-21,0.0,81.01129,24.991238,24.072126,96.0,0.07630174,36.299023,241.35078,88.53776,0.0,81.01129,0.11371991,0.0,77.62635,8.330017
17381,20482860.0,0.0,18.299622,12.680206,21.053741,20.201904,21.821869,21.60141,18.299683,18.299683,18.299683,18.299683,0.0,0.03207674,0.03207674,0.04957211,25.0,18.300018,0.0,0.0,0.0,-0.002362824,9.54197e-21,0.0,81.01522,24.987574,24.068718,96.0,0.07631654,36.303795,241.35056,88.53729,0.0,81.01522,0.11372558,0.0,77.63003,8.330017
17382,20482920.0,0.0,18.299591,12.683441,21.050812,20.198334,21.81961,21.598816,18.299652,18.299683,18.299683,18.299683,0.0,0.032078207,0.032078207,0.04957462,25.0,18.300018,0.0,0.0,0.0,-0.0034703144,9.54197e-21,0.0,81.018456,24.984829,24.065075,96.0,0.076331995,36.308895,241.3503,88.537285,0.0,81.018456,0.113731034,0.0,77.63306,8.330017
17383,20482980.0,0.0,18.299591,12.686523,21.047882,20.194763,21.817352,21.596252,18.299622,18.299652,18.299652,18.299652,0.0,0.032079604,0.032079604,0.049577,25.0,18.300018,0.0,0.0,0.0,-0.002897338,9.54197e-21,0.0,81.02103,24.982943,24.061161,96.0,0.07634819,36.314373,241.34999,88.537704,0.0,81.02103,0.11373621,0.0,77.63544,8.330017
17384,20483040.0,0.0,18.29956,12.689423,21.044983,20.191223,21.815125,21.593689,18.299591,18.299622,18.299622,18.299652,0.0,0.0320809,0.0320809,0.049579203,25.0,18.300018,0.0,0.0,0.0,-0.0018910093,9.54197e-21,0.0,81.02299,24.98178,24.057037,96.0,0.07636487,36.32015,241.34969,88.53843,0.0,81.02299,0.113741,0.0,77.637245,8.330017
17385,20483100.0,0.0,18.29956,12.692139,21.042114,20.187683,21.812897,21.591125,18.299591,18.299622,18.299622,18.299622,0.0,0.03208208,0.03208208,0.0495812,25.0,18.300018,0.0,0.0,0.0,-0.0015112875,9.54197e-21,0.0,81.02443,24.981186,24.052734,96.0,0.076381885,36.32617,241.34938,88.53935,0.0,81.02443,0.11374536,0.0,77.63856,8.330017
17386,20483160.0,0.0,18.2995,12.694672,21.039185,20.184113,21.810669,21.588562,18.29956,18.299591,18.299591,18.299591,0.0,0.03208315,0.03208315,0.049583007,25.0,18.300018,0.0,0.0,0.0,-0.0030260563,9.54197e-21,0.0,81.02532,24.981232,24.04826,96.0,0.076399215,36.332436,241.34906,88.540535,0.0,81.02532,0.1137493,0.0,77.639336,8.330017
17387,20483220.0,0.0,18.299469,12.69696,21.036285,20.180511,21.808441,21.585999,18.29953,18.299591,18.299591,18.299591,0.0,0.032084092,0.032084092,0.04958459,25.0,18.300018,0.0,0.0,0.0,-0.0044492064,9.54197e-21,0.0,81.02577,24.981707,24.043488,96.0,0.07641726,36.339115,241.34875,88.541824,0.0,81.02577,0.113752775,0.0,77.63971,8.330017
17388,20483280.0,0.0,18.299408,12.699036,21.033386,20.176971,21.806244,21.583466,18.2995,18.29956,18.29956,18.29956,0.0,0.032084916,0.032084916,0.049585972,25.0,18.300018,0.0,0.0,0.0,-0.0049228524,9.54197e-21,0.0,81.02589,24.98248,24.03838,96.0,0.07643616,36.346268,241.34848,88.54316,0.0,81.02589,0.11375581,0.0,77.639755,8.330017
17389,20483340.0,0.0,18.299408,12.700836,21.030518,20.173431,21.804047,21.580933,18.299469,18.29953,18.29953,18.29953,0.0,0.032085616,0.032085616,0.049587138,25.0,18.300018,0.0,0.0,0.0,-0.0039037904,9.54197e-21,0.0,81.02561,24.983606,24.03291,96.0,0.07645599,36.353928,241.3482,88.54456,0.0,81.02561,0.11375836,0.0,77.63944,8.330017
17390,20483400.0,0.0,18.299377,12.702393,21.027649,20.169891,21.80185,21.5784,18.299438,18.2995,18.2995,18.2995,0.0,0.032086197,0.032086197,0.049588107,25.0,18.300018,0.0,0.0,0.0,-0.0030910298,9.54197e-21,0.0,81.02507,24.98492,24.027136,96.0,0.076476574,36.362007,241.34796,88.545944,0.0,81.02507,0.1137605,0.0,77.638885,8.330017
17391,20483460.0,0.0,18.299316,12.703644,21.02475,20.16632,21.799652,21.575867,18.299408,18.299469,18.299469,18.299469,0.0,0.032086663,0.032086663,0.049588878,25.0,18.300018,0.0,0.0,0.0,-0.0042577903,9.54197e-21,0.0,81.0243,24.986382,24.021078,96.0,0.07649786,36.37049,241.34773,88.547295,0.0,81.0243,0.113762215,0.0,77.63811,8.330017
17392,20483520.0,0.0,18.299286,12.70462,21.02185,20.16272,21.797485,21.573334,18.299377,18.299438,18.299438,18.299438,0.0,0.03208703,0.03208703,0.04958948,25.0,18.300018,0.0,0.0,0.0,-0.005545189,9.54197e-21,0.0,81.02337,24.987915,24.014637,96.0,0.07652019,36.37951,241.34753,88.54858,0.0,81.02337,0.11376354,0.0,77.63717,8.330017
17393,20483580.0,0.0,18.299225,12.705292,21.018982,20.15918,21.795319,21.570831,18.299347,18.299408,18.299408,18.299408,0.0,0.032087307,0.032087307,0.049589932,25.0,18.300018,0.0,0.0,0.0,-0.005379276,9.54197e-21,0.0,81.0223,24.989462,24.007732,96.0,0.07654387,36.38917,241.34737,88.54977,0.0,81.0223,0.11376455,0.0,77.63613,8.330017
17394,20483640.0,0.0,18.299194,12.705627,21.016113,20.15564,21.793152,21.568298,18.299286,18.299347,18.299347,18.299377,0.0,0.032087512,0.032087512,0.04959026,25.0,18.300018,0.0,0.0,0.0,-0.0050686197,9.54197e-21,0.0,81.02117,24.990969,24.00042,96.0,0.076568745,36.399414,241.34723,88.55086,0.0,81.02117,0.113765284,0.0,77.635025,8.330017
17395,20483700.0,0.0,18.299164,12.705627,21.013275,20.15213,21.790985,21.565796,18.299255,18.299316,18.299316,18.299316,0.0,0.03208763,0.03208763,0.04959045,25.0,18.300018,0.0,0.0,0.0,-0.0042975694,9.54197e-21,0.0,81.01995,24.992458,23.992685,96.0,0.07659484,36.41024,241.3471,88.55185,0.0,81.01995,0.11376572,0.0,77.63384,8.330017
17396,20483760.0,0.0,18.299103,12.705292,21.010406,20.14853,21.788849,21.563293,18.299225,18.299286,18.299286,18.299286,0.0,0.032087695,0.032087695,0.049590535,25.0,18.300018,0.0,0.0,0.0,-0.0059505887,9.54197e-21,0.0,81.0187,24.993868,23.984571,96.0,0.07662206,36.421597,241.34702,88.552734,0.0,81.0187,0.113765925,0.0,77.63263,8.330017
17397,20483820.0,0.0,18.299042,12.704559,21.007538,20.144958,21.786682,21.560822,18.299164,18.299225,18.299225,18.299255,0.0,0.032087706,0.032087706,0.049590547,25.0,18.300018,0.0,0.0,0.0,-0.006963835,9.54197e-21,0.0,81.017456,24.99517,23.97593,96.0,0.07665094,36.4337,241.34694,88.5535,0.0,81.017456,0.11376596,0.0,77.63142,8.330017
17398,20483880.0,0.0,18.29898,12.703461,21.00467,20.141418,21.784576,21.55832,18.299103,18.299194,18.299194,18.299194,0.0,0.03208768,0.03208768,0.049590487,25.0,18.300018,0.0,0.0,0.0,-0.006538051,9.54197e-21,0.0,81.01621,24.996357,23.966717,96.0,0.07668163,36.446594,241.34688,88.55415,0.0,81.01621,0.11376585,0.0,77.630226,8.330017
17399,20483940.0,0.0,18.29895,12.701935,21.001831,20.137878,21.78244,21.555847,18.299042,18.299133,18.299133,18.299164,0.0,0.032087624,0.032087624,0.04959038,25.0,18.300018,0.0,0.0,0.0,-0.005709188,9.54197e-21,0.0,81.015,24.99742,23.956985,96.0,0.076713964,36.46022,241.34685,88.5547,0.0,81.015,0.11376563,0.0,77.62907,8.330017
17400,20484000.0,0.0,18.29892,12.700012,20.999023,20.134369,21.780304,21.553375,18.299011,18.299103,18.299103,18.299103,0.0,0.032087546,0.032087546,0.049590237,25.0,18.300018,0.0,0.0,0.0,-0.0053448486,9.54197e-21,0.0,81.01384,24.998358,23.946772,96.0,0.07674787,36.47452,241.34682,88.55517,0.0,81.01384,0.11376533,0.0,77.62795,8.330017
17401,20484060.0,0.0,18.298859,12.697693,20.996216,20.13092,21.778198,21.550903,18.29895,18.299042,18.299042,18.299042,0.0,0.032087445,0.032087445,0.049590062,25.0,18.300018,0.0,0.0,0.0,-0.005321003,9.54197e-21,0.0,81.01271,24.999168,23.936087,96.0,0.07678328,36.48948,241.3468,88.55553,0.0,81.01271,0.11376496,0.0,77.62687,8.330017
17402,20484120.0,0.0,18.298828,12.695038,20.993439,20.127472,21.776093,21.548492,18.29892,18.29898,18.29898,18.299011,0.0,0.032087337,0.032087337,0.04958987,25.0,18.300018,0.0,0.0,0.0,-0.005232722,9.54197e-21,0.0,81.01164,24.999859,23.924969,96.0,0.0768201,36.505043,241.3468,88.55581,0.0,81.01164,0.11376455,0.0,77.62585,8.330017
17403,20484180.0,0.0,18.298767,12.692017,20.990662,20.124023,21.773987,21.546051,18.298859,18.29895,18.29895,18.29895,0.0,0.03208722,0.03208722,0.049589675,25.0,18.300018,0.0,0.0,0.0,-0.005101746,9.54197e-21,0.0,81.01062,25.000439,23.913435,96.0,0.07685828,36.52119,241.34682,88.55602,0.0,81.01062,0.11376413,0.0,77.62488,8.330017
17404,20484240.0,0.0,18.298737,12.688721,20.987885,20.120636,21.771912,21.54361,18.298828,18.29889,18.29889,18.29892,0.0,0.03208711,0.03208711,0.04958947,25.0,18.300018,0.0,0.0,0.0,-0.0048402683,9.54197e-21,0.0,81.00966,25.0009,23.90147,96.0,0.07689788,36.53794,241.34683,88.55616,0.0,81.00966,0.11376369,0.0,77.623955,8.330017
17405,20484300.0,0.0,18.298706,12.685089,20.985138,20.117218,21.769806,21.541199,18.298798,18.298859,18.298859,18.298859,0.0,0.032086994,0.032086994,0.049589276,25.0,18.300018,0.0,0.0,0.0,-0.0044066566,9.54197e-21,0.0,81.00874,25.001263,23.88912,96.0,0.076938756,36.55523,241.34685,88.55625,0.0,81.00874,0.11376327,0.0,77.623085,8.330017
17406,20484360.0,0.0,18.298676,12.681183,20.982422,20.113892,21.76773,21.538818,18.298767,18.298828,18.298828,18.298828,0.0,0.032086886,0.032086886,0.049589094,25.0,18.300018,0.0,0.0,0.0,-0.003636889,9.54197e-21,0.0,81.00789,25.001534,23.876417,96.0,0.07698081,36.573017,241.34688,88.55629,0.0,81.00789,0.11376286,0.0,77.62227,8.330017
17407,20484420.0,0.0,18.298645,12.677002,20.979706,20.110565,21.765656,21.536438,18.298706,18.298767,18.298767,18.298798,0.0,0.032086782,0.032086782,0.04958892,25.0,18.300018,0.0,0.0,0.0,-0.003570695,9.54197e-21,0.0,81.00707,25.001724,23.863422,96.0,0.07702381,36.59121,241.34691,88.55629,0.0,81.00707,0.11376249,0.0,77.6215,8.330017
17408,20484480.0,0.0,18.298615,12.672546,20.97702,20.10727,21.76358,21.534058,18.298676,18.298737,18.298737,18.298767,0.0,0.032086693,0.032086693,0.049588762,25.0,18.300018,0.0,0.0,0.0,-0.0039008723,9.54197e-21,0.0,81.00631,25.001848,23.850124,96.0,0.07706785,36.60983,241.34694,88.55626,0.0,81.00631,0.113762155,0.0,77.620766,8.330017
17409,20484540.0,0.0,18.298584,12.667847,20.974335,20.103973,21.761536,21.531677,18.298645,18.298706,18.298706,18.298706,0.0,0.03208661,0.03208661,0.049588628,25.0,18.300018,0.0,0.0,0.0,-0.004022563,9.54197e-21,0.0,81.00557,25.001917,23.836508,96.0,0.07711294,36.62889,241.34697,88.55621,0.0,81.00557,0.11376186,0.0,77.62006,8.330017
17410,20484600.0,0.0,18.298553,12.662903,20.97168,20.100708,21.759491,21.529327,18.298615,18.298676,18.298676,18.298676,0.0,0.032086544,0.032086544,0.049588513,25.0,18.300018,0.0,0.0,0.0,-0.0038431673,9.54197e-21,0.0,81.004875,25.001925,23.82256,96.0,0.077159144,36.648415,241.34702,88.556145,0.0,81.004875,0.1137616,0.0,77.6194,8.330017
17411,20484660.0,0.0,18.298553,12.657745,20.969025,20.097473,21.757416,21.527008,18.298584,18.298645,18.298645,18.298645,0.0,0.032086484,0.032086484,0.049588416,25.0,18.300018,0.0,0.0,0.0,-0.002599746,9.54197e-21,0.0,81.00421,25.00189,23.808315,96.0,0.077206336,36.668358,241.34705,88.55607,0.0,81.00421,0.11376138,0.0,77.61877,8.330017
17412,20484720.0,0.0,18.298523,12.652344,20.9664,20.094269,21.755371,21.524658,18.298584,18.298615,18.298615,18.298615,0.0,0.03208644,0.03208644,0.049588338,25.0,18.300018,0.0,0.0,0.0,-0.0021210865,9.54197e-21,0.0,81.003555,25.00183,23.793873,96.0,0.07725418,36.68858,241.34708,88.55598,0.0,81.003555,0.113761224,0.0,77.61815,8.330017
17413,20484780.0,0.0,18.298492,12.646759,20.963776,20.091064,21.753357,21.522339,18.298553,18.298584,18.298584,18.298615,0.0,0.032086402,0.032086402,0.049588278,25.0,18.300018,0.0,0.0,0.0,-0.0025319715,9.54197e-21,0.0,81.00293,25.001743,23.779245,96.0,0.07730265,36.709057,241.3471,88.55589,0.0,81.00293,0.11376108,0.0,77.617546,8.330017
