,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
17414,20484840.0,0.0,18.298462,12.640991,20.961151,20.08789,21.751312,21.52002,18.298523,18.298553,18.298553,18.298584,0.0,0.032086376,0.032086376,0.049588237,25.0,18.300018,0.0,0.0,0.0,-0.0029216625,9.54197e-21,0.0,81.002304,25.001642,23.764397,96.0,0.07735185,36.729843,241.34712,88.5558,0.0,81.002304,0.113760985,0.0,77.61695,8.330017
17415,20484900.0,0.0,18.298462,12.63504,20.958557,20.084747,21.749298,21.51773,18.298523,18.298553,18.298553,18.298553,0.0,0.032086357,0.032086357,0.049588207,25.0,18.300018,0.0,0.0,0.0,-0.0029599934,9.54197e-21,0.0,81.00169,25.001532,23.749332,96.0,0.07740177,36.750935,241.34715,88.55572,0.0,81.00169,0.113760926,0.0,77.61636,8.330017
17416,20484960.0,0.0,18.298462,12.628937,20.955994,20.081604,21.747284,21.515442,18.298492,18.298523,18.298523,18.298523,0.0,0.03208635,0.03208635,0.0495882,25.0,18.300018,0.0,0.0,0.0,-0.0020594269,9.54197e-21,0.0,81.00109,25.00141,23.734035,96.0,0.07745245,36.77235,241.34718,88.55564,0.0,81.00109,0.113760896,0.0,77.61578,8.330017
17417,20485020.0,0.0,18.298462,12.622681,20.95343,20.078522,21.74527,21.513153,18.298462,18.298492,18.298492,18.298523,0.0,0.03208635,0.03208635,0.0495882,25.0,18.300018,0.0,0.0,0.0,-0.0012060384,9.54197e-21,0.0,81.00048,25.001287,23.7186,96.0,0.077503584,36.79396,241.3472,88.55557,0.0,81.00048,0.113760896,0.0,77.615204,8.330017
17418,20485080.0,0.0,18.298431,12.6163025,20.950867,20.07544,21.743256,21.510895,18.298462,18.298492,18.298492,18.298492,0.0,0.032086354,0.032086354,0.049588207,25.0,18.300018,0.0,0.0,0.0,-0.00085688225,9.54197e-21,0.0,80.99987,25.001173,23.703054,96.0,0.07755507,36.815723,241.34721,88.55551,0.0,80.99987,0.113760926,0.0,77.61462,8.330017
17419,20485140.0,0.0,18.298431,12.609802,20.948334,20.072357,21.741272,21.508636,18.298431,18.298462,18.298462,18.298462,0.0,0.032086365,0.032086365,0.049588226,25.0,18.300018,0.0,0.0,0.0,-0.0012527467,9.54197e-21,0.0,80.99925,25.001064,23.687407,96.0,0.07760687,36.837627,241.34724,88.55546,0.0,80.99925,0.11376096,0.0,77.61403,8.330017
17420,20485200.0,0.0,18.2984,12.60318,20.9458,20.069305,21.739288,21.506378,18.298431,18.298462,18.298462,18.298462,0.0,0.03208638,0.03208638,0.04958825,25.0,18.300018,0.0,0.0,0.0,-0.0015521696,9.54197e-21,0.0,80.99863,25.000963,23.67165,96.0,0.07765902,36.859688,241.34726,88.55541,0.0,80.99863,0.11376101,0.0,77.61343,8.330017
17421,20485260.0,0.0,18.2984,12.596466,20.943298,20.066315,21.737305,21.50415,18.298431,18.298431,18.298431,18.298462,0.0,0.0320864,0.0320864,0.04958828,25.0,18.300018,0.0,0.0,0.0,-0.0011119257,9.54197e-21,0.0,80.998,25.000872,23.655777,96.0,0.07771154,36.881916,241.34727,88.55538,0.0,80.998,0.113761075,0.0,77.61282,8.330017
17422,20485320.0,0.0,18.2984,12.589661,20.940826,20.063293,21.735321,21.501923,18.2984,18.298431,18.298431,18.298431,0.0,0.032086417,0.032086417,0.04958832,25.0,18.300018,0.0,0.0,0.0,-0.00043237626,9.54197e-21,0.0,80.99736,25.000792,23.639822,96.0,0.077764295,36.904247,241.34727,88.55536,0.0,80.99736,0.11376115,0.0,77.61221,8.330017
17423,20485380.0,0.0,18.2984,12.582825,20.938324,20.060333,21.733337,21.499695,18.2984,18.298431,18.298431,18.298431,0.0,0.03208644,0.03208644,0.049588352,25.0,18.300018,0.0,0.0,0.0,-0.00026589236,9.54197e-21,0.0,80.99671,25.000725,23.623844,96.0,0.07781711,36.92662,241.34729,88.55534,0.0,80.99671,0.11376123,0.0,77.61158,8.330017
17424,20485440.0,0.0,18.2984,12.575897,20.935852,20.057373,21.731384,21.497467,18.2984,18.2984,18.2984,18.298431,0.0,0.032086458,0.032086458,0.04958839,25.0,18.300018,0.0,0.0,0.0,-0.0002265225,9.54197e-21,0.0,80.996056,25.00067,23.607836,96.0,0.07787,36.949028,241.3473,88.55533,0.0,80.996056,0.113761306,0.0,77.610954,8.330017
17425,20485500.0,0.0,18.2984,12.568939,20.93338,20.054413,21.7294,21.49527,18.2984,18.2984,18.2984,18.2984,0.0,0.032086477,0.032086477,0.049588427,25.0,18.300018,0.0,0.0,0.0,-0.0004141378,9.54197e-21,0.0,80.995384,25.000628,23.5918,96.0,0.07792294,36.971478,241.34732,88.55533,0.0,80.995384,0.11376138,0.0,77.610306,8.330017
17426,20485560.0,0.0,18.2984,12.561951,20.93097,20.051483,21.727448,21.493073,18.2984,18.2984,18.2984,18.2984,0.0,0.032086495,0.032086495,0.04958846,25.0,18.300018,0.0,0.0,0.0,0.00019122899,9.54197e-21,0.0,80.994705,25.000597,23.575743,96.0,0.077975936,36.99396,241.34732,88.555336,0.0,80.994705,0.113761455,0.0,77.60965,8.330017
17427,20485620.0,0.0,18.2984,12.554932,20.928528,20.048584,21.725494,21.490906,18.2984,18.2984,18.2984,18.2984,0.0,0.032086514,0.032086514,0.04958849,25.0,18.300018,0.0,0.0,0.0,0.00060623063,9.54197e-21,0.0,80.99402,25.000576,23.559717,96.0,0.07802879,37.0164,241.34734,88.55534,0.0,80.99402,0.11376153,0.0,77.60899,8.330017
17428,20485680.0,0.0,18.298431,12.547913,20.926117,20.045715,21.723572,21.488739,18.2984,18.2984,18.2984,18.2984,0.0,0.032086533,0.032086533,0.04958852,25.0,18.300018,0.0,0.0,0.0,0.0006449183,9.54197e-21,0.0,80.99332,25.000568,23.543741,96.0,0.07808145,37.038765,241.34735,88.55535,0.0,80.99332,0.11376158,0.0,77.60832,8.330017
17429,20485740.0,0.0,18.298431,12.540924,20.923706,20.042847,21.721619,21.486572,18.2984,18.2984,18.2984,18.2984,0.0,0.032086547,0.032086547,0.049588542,25.0,18.300018,0.0,0.0,0.0,0.00054510613,9.54197e-21,0.0,80.992615,25.000568,23.527817,96.0,0.078133896,37.061054,241.34735,88.555374,0.0,80.992615,0.11376164,0.0,77.60764,8.330017
17430,20485800.0,0.0,18.298431,12.533936,20.921295,20.040009,21.719696,21.484406,18.298431,18.2984,18.2984,18.2984,0.0,0.03208656,0.03208656,0.04958856,25.0,18.300018,0.0,0.0,0.0,0.0005711421,9.54197e-21,0.0,80.991905,25.000576,23.511955,96.0,0.07818612,37.083263,241.34737,88.55539,0.0,80.991905,0.11376168,0.0,77.606964,8.330017
17431,20485860.0,0.0,18.298431,12.526978,20.918915,20.03717,21.717773,21.48227,18.298431,18.2984,18.2984,18.2984,0.0,0.03208657,0.03208657,0.049588576,25.0,18.300018,0.0,0.0,0.0,0.0010492046,9.54197e-21,0.0,80.99119,25.000591,23.496147,96.0,0.07823812,37.105396,241.34738,88.555405,0.0,80.99119,0.113761716,0.0,77.60628,8.330017
17432,20485920.0,0.0,18.298462,12.520081,20.916565,20.034363,21.71585,21.480133,18.298431,18.298431,18.298431,18.298431,0.0,0.032086574,0.032086574,0.04958859,25.0,18.300018,0.0,0.0,0.0,0.0015907546,9.54197e-21,0.0,80.99048,25.000612,23.480446,96.0,0.07828975,37.127377,241.34738,88.55543,0.0,80.99048,0.113761745,0.0,77.60559,8.330017
17433,20485980.0,0.0,18.298492,12.513275,20.914215,20.031586,21.713928,21.477997,18.298431,18.298431,18.298431,18.298431,0.0,0.032086577,0.032086577,0.049588595,25.0,18.300018,0.0,0.0,0.0,0.0018557607,9.54197e-21,0.0,80.98976,25.000637,23.46488,96.0,0.07834089,37.14917,241.3474,88.55544,0.0,80.98976,0.11376175,0.0,77.604904,8.330017
17434,20486040.0,0.0,18.298492,12.5065,20.911865,20.028809,21.712036,21.475891,18.298462,18.298431,18.298431,18.298431,0.0,0.032086577,0.032086577,0.049588595,25.0,18.300018,0.0,0.0,0.0,0.0017479579,9.54197e-21,0.0,80.98904,25.00067,23.44945,96.0,0.078391545,37.170773,241.34741,88.55546,0.0,80.98904,0.11376175,0.0,77.60421,8.330017
17435,20486100.0,0.0,18.298492,12.499847,20.909515,20.026031,21.710114,21.473785,18.298462,18.298462,18.298462,18.298462,0.0,0.032086574,0.032086574,0.04958859,25.0,18.300018,0.0,0.0,0.0,0.0016986547,9.54197e-21,0.0,80.98833,25.000702,23.434168,96.0,0.07844169,37.192165,241.34743,88.55548,0.0,80.98833,0.113761745,0.0,77.60352,8.330017
17436,20486160.0,0.0,18.298523,12.493256,20.907196,20.023315,21.708221,21.47168,18.298492,18.298462,18.298462,18.298462,0.0,0.03208657,0.03208657,0.049588576,25.0,18.300018,0.0,0.0,0.0,0.0020439501,9.54197e-21,0.0,80.98761,25.000738,23.419037,96.0,0.07849131,37.21335,241.34744,88.55549,0.0,80.98761,0.113761716,0.0,77.60284,8.330017
17437,20486220.0,0.0,18.298553,12.486816,20.904877,20.0206,21.70633,21.469574,18.298492,18.298492,18.298492,18.298462,0.0,0.032086562,0.032086562,0.04958856,25.0,18.300018,0.0,0.0,0.0,0.0024478994,9.54197e-21,0.0,80.98689,25.000774,23.404083,96.0,0.078540295,37.234283,241.34744,88.555504,0.0,80.98689,0.11376168,0.0,77.60216,8.330017
17438,20486280.0,0.0,18.298584,12.480469,20.902588,20.017883,21.704437,21.467499,18.298523,18.298492,18.298492,18.298492,0.0,0.03208655,0.03208655,0.049588542,25.0,18.300018,0.0,0.0,0.0,0.002559595,9.54197e-21,0.0,80.98619,25.00081,23.389345,96.0,0.07858856,37.254917,241.34746,88.55551,0.0,80.98619,0.11376164,0.0,77.60147,8.330017
17439,20486340.0,0.0,18.298584,12.474304,20.9003,20.015198,21.702576,21.465424,18.298553,18.298523,18.298523,18.298523,0.0,0.032086533,0.032086533,0.04958852,25.0,18.300018,0.0,0.0,0.0,0.0026251748,9.54197e-21,0.0,80.98549,25.000847,23.374823,96.0,0.078636095,37.27525,241.34747,88.55552,0.0,80.98549,0.1137616,0.0,77.60081,8.330017
17440,20486400.0,0.0,18.298615,12.468262,20.89804,20.012543,21.700714,21.463348,18.298553,18.298523,18.298523,18.298523,0.0,0.032086518,0.032086518,0.04958849,25.0,18.300018,0.0,0.0,0.0,0.0026286207,9.54197e-21,0.0,80.984795,25.000883,23.360516,96.0,0.078682885,37.29528,241.34749,88.55552,0.0,80.984795,0.11376153,0.0,77.60014,8.330017
17441,20486460.0,0.0,18.298645,12.462402,20.895752,20.009888,21.698822,21.461304,18.298584,18.298553,18.298553,18.298553,0.0,0.0320865,0.0320865,0.049588457,25.0,18.300018,0.0,0.0,0.0,0.0031420626,9.54197e-21,0.0,80.984116,25.000917,23.346434,96.0,0.07872891,37.31499,241.3475,88.55552,0.0,80.984116,0.113761455,0.0,77.59949,8.330017
17442,20486520.0,0.0,18.298676,12.456696,20.893524,20.007263,21.69696,21.459259,18.298615,18.298584,18.298584,18.298584,0.0,0.032086477,0.032086477,0.04958842,25.0,18.300018,0.0,0.0,0.0,0.0034399454,9.54197e-21,0.0,80.983444,25.000952,23.33263,96.0,0.078774,37.334316,241.34752,88.55552,0.0,80.983444,0.11376138,0.0,77.59884,8.330017
17443,20486580.0,0.0,18.298706,12.451202,20.891266,20.004639,21.695099,21.457214,18.298645,18.298615,18.298615,18.298584,0.0,0.032086454,0.032086454,0.04958838,25.0,18.300018,0.0,0.0,0.0,0.0034696856,9.54197e-21,0.0,80.98278,25.000982,23.319113,96.0,0.07881812,37.35324,241.34755,88.55551,0.0,80.98278,0.11376128,0.0,77.598206,8.330017
17444,20486640.0,0.0,18.298737,12.445923,20.889038,20.002045,21.693268,21.45517,18.298676,18.298615,18.298615,18.298615,0.0,0.03208643,0.03208643,0.049588334,25.0,18.300018,0.0,0.0,0.0,0.0034492903,9.54197e-21,0.0,80.98213,25.001013,23.305887,96.0,0.078861274,37.371758,241.34756,88.5555,0.0,80.98213,0.113761194,0.0,77.59759,8.330017
17445,20486700.0,0.0,18.298767,12.440857,20.88681,19.99945,21.691406,21.453156,18.298706,18.298645,18.298645,18.298645,0.0,0.032086402,0.032086402,0.049588285,25.0,18.300018,0.0,0.0,0.0,0.0035212329,9.54197e-21,0.0,80.98149,25.00104,23.292965,96.0,0.0789034,37.389847,241.34758,88.55548,0.0,80.98149,0.11376108,0.0,77.59698,8.330017
17446,20486760.0,0.0,18.298798,12.436005,20.884613,19.996887,21.689575,21.451141,18.298737,18.298676,18.298676,18.298676,0.0,0.032086372,0.032086372,0.049588237,25.0,18.300018,0.0,0.0,0.0,0.003918674,9.54197e-21,0.0,80.980865,25.001064,23.280338,96.0,0.07894455,37.407528,241.3476,88.555466,0.0,80.980865,0.11376097,0.0,77.596375,8.330017
17447,20486820.0,0.0,18.298859,12.431427,20.882416,19.994324,21.687744,21.449127,18.298767,18.298706,18.298706,18.298706,0.0,0.032086343,0.032086343,0.04958818,25.0,18.300018,0.0,0.0,0.0,0.0043662423,9.54197e-21,0.0,80.98026,25.001087,23.268055,96.0,0.07898454,37.42472,241.34761,88.55544,0.0,80.98026,0.11376086,0.0,77.5958,8.330017
17448,20486880.0,0.0,18.29889,12.4270935,20.880219,19.99179,21.685913,21.447144,18.298798,18.298737,18.298737,18.298737,0.0,0.03208631,0.03208631,0.049588125,25.0,18.300018,0.0,0.0,0.0,0.0046010534,9.54197e-21,0.0,80.97967,25.001108,23.256144,96.0,0.07902332,37.4414,241.34764,88.55542,0.0,80.97967,0.11376074,0.0,77.59523,8.330017
17449,20486940.0,0.0,18.29892,12.423035,20.878052,19.989258,21.684082,21.44513,18.298828,18.298767,18.298767,18.298767,0.0,0.03208627,0.03208627,0.049588066,25.0,18.300018,0.0,0.0,0.0,0.004563041,9.54197e-21,0.0,80.97909,25.001127,23.2446,96.0,0.07906087,37.45756,241.34766,88.5554,0.0,80.97909,0.11376061,0.0,77.59468,8.330017
17450,20487000.0,0.0,18.29895,12.4192505,20.875885,19.986755,21.682251,21.443146,18.298859,18.298828,18.298828,18.298798,0.0,0.032086235,0.032086235,0.049588002,25.0,18.300018,0.0,0.0,0.0,0.0045823976,9.54197e-21,0.0,80.97853,25.001144,23.23344,96.0,0.079097144,37.473183,241.34767,88.55537,0.0,80.97853,0.11376048,0.0,77.59415,8.330017
17451,20487060.0,0.0,18.299011,12.4157715,20.873718,19.984253,21.68045,21.441193,18.29892,18.298859,18.298859,18.298828,0.0,0.032086197,0.032086197,0.04958794,25.0,18.300018,0.0,0.0,0.0,0.004843952,9.54197e-21,0.0,80.97799,25.001158,23.222668,96.0,0.07913215,37.488262,241.34769,88.55533,0.0,80.97799,0.11376033,0.0,77.59363,8.330017
17452,20487120.0,0.0,18.299042,12.412598,20.871582,19.981781,21.67865,21.439209,18.29895,18.29889,18.29889,18.29889,0.0,0.03208616,0.03208616,0.04958787,25.0,18.300018,0.0,0.0,0.0,0.005168694,9.54197e-21,0.0,80.97746,25.001171,23.21231,96.0,0.07916578,37.502766,241.34772,88.5553,0.0,80.97746,0.11376019,0.0,77.593124,8.330017
17453,20487180.0,0.0,18.299103,12.4097595,20.869446,19.97934,21.676819,21.437256,18.29898,18.29892,18.29892,18.29892,0.0,0.03208612,0.03208612,0.049587797,25.0,18.300018,0.0,0.0,0.0,0.0053161336,9.54197e-21,0.0,80.97696,25.001183,23.202393,96.0,0.079197966,37.51665,241.34773,88.55526,0.0,80.97696,0.11376003,0.0,77.59264,8.330017
17454,20487240.0,0.0,18.299133,12.407257,20.86731,19.976868,21.675049,21.435303,18.299042,18.29898,18.29898,18.29895,0.0,0.032086074,0.032086074,0.049587727,25.0,18.300018,0.0,0.0,0.0,0.005423405,9.54197e-21,0.0,80.97647,25.001192,23.192924,96.0,0.07922867,37.529903,241.34775,88.555214,0.0,80.97647,0.11375988,0.0,77.59218,8.330017
17455,20487300.0,0.0,18.299194,12.40509,20.865204,19.974457,21.673248,21.43335,18.299072,18.299011,18.299011,18.299011,0.0,0.03208603,0.03208603,0.049587652,25.0,18.300018,0.0,0.0,0.0,0.005502253,9.54197e-21,0.0,80.97601,25.001198,23.183903,96.0,0.07925791,37.542534,241.34778,88.555176,0.0,80.97601,0.11375972,0.0,77.591736,8.330017
17456,20487360.0,0.0,18.299255,12.40329,20.863098,19.972046,21.671448,21.431427,18.299133,18.299042,18.299042,18.299042,0.0,0.032085985,0.032085985,0.049587574,25.0,18.300018,0.0,0.0,0.0,0.0059391228,9.54197e-21,0.0,80.97557,25.001205,23.175352,96.0,0.079285614,37.55451,241.3478,88.55513,0.0,80.97557,0.11375955,0.0,77.59131,8.330017
17457,20487420.0,0.0,18.299286,12.401886,20.861023,19.969635,21.669678,21.429474,18.299194,18.299103,18.299103,18.299103,0.0,0.032085937,0.032085937,0.049587496,25.0,18.300018,0.0,0.0,0.0,0.006176868,9.54197e-21,0.0,80.97515,25.00121,23.167307,96.0,0.07931166,37.565773,241.34781,88.555084,0.0,80.97515,0.11375937,0.0,77.59091,8.330017
17458,20487480.0,0.0,18.299347,12.400848,20.858917,19.967255,21.667908,21.427551,18.299225,18.299164,18.299164,18.299133,0.0,0.03208589,0.03208589,0.049587414,25.0,18.300018,0.0,0.0,0.0,0.0062265918,9.54197e-21,0.0,80.974754,25.001215,23.159775,96.0,0.07933602,37.576313,241.34784,88.55503,0.0,80.974754,0.1137592,0.0,77.59053,8.330017
17459,20487540.0,0.0,18.299408,12.4002075,20.856842,19.964874,21.666138,21.42566,18.299286,18.299194,18.299194,18.299194,0.0,0.032085843,0.032085843,0.049587328,25.0,18.300018,0.0,0.0,0.0,0.006268858,9.54197e-21,0.0,80.97437,25.001217,23.152771,96.0,0.07935866,37.586124,241.34785,88.55498,0.0,80.97437,0.11375901,0.0,77.59017,8.330017
17460,20487600.0,0.0,18.299438,12.399994,20.854797,19.962524,21.664368,21.423737,18.299347,18.299255,18.299255,18.299225,0.0,0.03208579,0.03208579,0.049587242,25.0,18.300018,0.0,0.0,0.0,0.00606674,9.54197e-21,0.0,80.97402,25.001217,23.146244,96.0,0.07937974,37.595257,241.34787,88.554924,0.0,80.97402,0.113758825,0.0,77.589836,8.330017
17461,20487660.0,0.0,18.299469,12.399994,20.852692,19.960114,21.662598,21.421814,18.299377,18.299286,18.299286,18.299286,0.0,0.03208574,0.03208574,0.049587157,25.0,18.300018,0.0,0.0,0.0,0.0050956104,9.54197e-21,0.0,80.973694,25.001215,23.140257,96.0,0.07939907,37.60364,241.3479,88.55487,0.0,80.973694,0.11375864,0.0,77.58953,8.330017
17462,20487720.0,0.0,18.299408,12.399994,20.850616,19.957733,21.660828,21.419922,18.299408,18.299347,18.299347,18.299347,0.0,0.032085694,0.032085694,0.04958707,25.0,18.300018,0.0,0.0,0.0,0.00035718206,9.54197e-21,0.0,80.9734,25.0012,23.134487,96.0,0.07941769,37.611717,241.34792,88.55481,0.0,80.9734,0.11375845,0.0,77.58924,8.330017
17463,20487780.0,0.0,18.299377,12.399994,20.848572,19.955353,21.659088,21.41803,18.299438,18.299377,18.299377,18.299377,0.0,0.032085653,0.032085653,0.049587004,25.0,18.300018,0.0,0.0,0.0,-0.0024784838,9.54197e-21,0.0,80.9731,25.001165,23.128637,96.0,0.07943658,37.619907,241.34793,88.55474,0.0,80.9731,0.1137583,0.0,77.58897,8.330017
17464,20487840.0,0.0,18.299347,12.399994,20.846497,19.953003,21.657349,21.416138,18.299408,18.299408,18.299408,18.299377,0.0,0.03208562,0.03208562,0.049586948,25.0,18.300018,0.0,0.0,0.0,-0.003320273,9.54197e-21,0.0,80.97283,25.001108,23.122705,96.0,0.079455756,37.628212,241.34796,88.55467,0.0,80.97283,0.11375818,0.0,77.588715,8.330017
17465,20487900.0,0.0,18.299408,12.399994,20.844452,19.950653,21.65561,21.414246,18.299408,18.299408,18.299408,18.299408,0.0,0.032085594,0.032085594,0.049586907,25.0,18.300018,0.0,0.0,0.0,-0.00048450974,9.54197e-21,0.0,80.97258,25.001034,23.116585,96.0,0.07947556,37.636784,241.34798,88.5546,0.0,80.97258,0.113758095,0.0,77.58846,8.330017
17466,20487960.0,0.0,18.299438,12.399994,20.842407,19.948242,21.65387,21.412354,18.299408,18.299408,18.299408,18.299408,0.0,0.032085575,0.032085575,0.049586874,25.0,18.300018,0.0,0.0,0.0,0.0020715266,9.54197e-21,0.0,80.97233,25.000954,23.110455,96.0,0.0794954,37.645363,241.34799,88.554535,0.0,80.97233,0.11375802,0.0,77.588234,8.330017
17467,20488020.0,0.0,18.299438,12.399994,20.840332,19.945862,21.65213,21.410492,18.299408,18.299408,18.299408,18.299408,0.0,0.032085557,0.032085557,0.049586844,25.0,18.300018,0.0,0.0,0.0,0.001153936,9.54197e-21,0.0,80.972084,25.000881,23.104528,96.0,0.07951458,37.65366,241.348,88.554474,0.0,80.972084,0.11375795,0.0,77.588,8.330017
17468,20488080.0,0.0,18.299408,12.399994,20.838287,19.943512,21.650421,21.4086,18.299408,18.299408,18.299408,18.299408,0.0,0.032085545,0.032085545,0.049586825,25.0,18.300018,0.0,0.0,0.0,-0.00034805742,9.54197e-21,0.0,80.971855,25.000807,23.09865,96.0,0.07953361,37.66189,241.34802,88.55442,0.0,80.971855,0.113757916,0.0,77.587776,8.330017
17469,20488140.0,0.0,18.299408,12.399994,20.836273,19.941162,21.648712,21.406738,18.299408,18.299408,18.299408,18.299408,0.0,0.03208554,0.03208554,0.049586818,25.0,18.300018,0.0,0.0,0.0,-0.0003204578,9.54197e-21,0.0,80.97162,25.000738,23.092735,96.0,0.07955277,37.67017,241.34802,88.554375,0.0,80.97162,0.11375789,0.0,77.587555,8.330017
17470,20488200.0,0.0,18.299408,12.399994,20.834229,19.938843,21.646973,21.404877,18.299408,18.299408,18.299408,18.299408,0.0,0.032085534,0.032085534,0.04958681,25.0,18.300018,0.0,0.0,0.0,-0.00045159415,9.54197e-21,0.0,80.97139,25.000668,23.086817,96.0,0.07957193,37.678455,241.34804,88.55433,0.0,80.97139,0.11375788,0.0,77.58733,8.330017
17471,20488260.0,0.0,18.299408,12.399994,20.832184,19.936432,21.645264,21.403015,18.299408,18.299408,18.299408,18.299408,0.0,0.03208553,0.03208553,0.049586806,25.0,18.300018,0.0,0.0,0.0,-0.0003774887,9.54197e-21,0.0,80.97116,25.000597,23.080853,96.0,0.07959126,37.686806,241.34805,88.55428,0.0,80.97116,0.11375787,0.0,77.58711,8.330017
17472,20488320.0,0.0,18.299408,12.399994,20.83014,19.934082,21.643555,21.401154,18.299408,18.299408,18.299408,18.299408,0.0,0.032085534,0.032085534,0.04958681,25.0,18.300018,0.0,0.0,0.0,-4.5068347e-05,9.54197e-21,0.0,80.97093,25.000532,23.074873,96.0,0.07961063,37.69518,241.34805,88.55425,0.0,80.97093,0.11375788,0.0,77.5869,8.330017
17473,20488380.0,0.0,18.299408,12.399994,20.828125,19.931732,21.641846,21.399292,18.299408,18.299408,18.299408,18.299408,0.0,0.032085538,0.032085538,0.049586818,25.0,18.300018,0.0,0.0,0.0,0.0004685971,9.54197e-21,0.0,80.9707,25.000471,23.068897,96.0,0.07962999,37.703545,241.34807,88.55422,0.0,80.9707,0.11375789,0.0,77.58668,8.330017
17474,20488440.0,0.0,18.299408,12.399994,20.82608,19.929382,21.640167,21.39743,18.299408,18.299408,18.299408,18.299408,0.0,0.03208554,0.03208554,0.049586825,25.0,18.300018,0.0,0.0,0.0,0.0005891508,9.54197e-21,0.0,80.97047,25.00042,23.06297,96.0,0.079649195,37.711845,241.34807,88.55419,0.0,80.97047,0.11375791,0.0,77.58645,8.330017
17475,20488500.0,0.0,18.299438,12.399994,20.824066,19.927032,21.638458,21.3956,18.299408,18.299408,18.299408,18.299408,0.0,0.032085545,0.032085545,0.049586833,25.0,18.300018,0.0,0.0,0.0,0.00053999585,9.54197e-21,0.0,80.97023,25.000374,23.05707,96.0,0.0796683,37.7201,241.34808,88.55418,0.0,80.97023,0.11375793,0.0,77.58622,8.330017
17476,20488560.0,0.0,18.299408,12.399994,20.822052,19.924652,21.63678,21.393738,18.299408,18.299408,18.299408,18.299408,0.0,0.03208555,0.03208555,0.049586844,25.0,18.300018,0.0,0.0,0.0,-0.0005449681,9.54197e-21,0.0,80.96999,25.000336,23.051199,96.0,0.07968731,37.72832,241.34808,88.55415,0.0,80.96999,0.113757946,0.0,77.58599,8.330017
17477,20488620.0,0.0,18.299408,12.399994,20.820007,19.922302,21.635101,21.391907,18.299408,18.299408,18.299408,18.299408,0.0,0.03208556,0.03208556,0.049586855,25.0,18.300018,0.0,0.0,0.0,-0.0007999566,9.54197e-21,0.0,80.96975,25.000301,23.045277,96.0,0.0797065,37.736614,241.34808,88.554146,0.0,80.96975,0.11375797,0.0,77.585754,8.330017
17478,20488680.0,0.0,18.299408,12.399994,20.817993,19.919952,21.633392,21.390076,18.299408,18.299408,18.299408,18.299408,0.0,0.032085564,0.032085564,0.04958687,25.0,18.300018,0.0,0.0,0.0,-0.00058959593,9.54197e-21,0.0,80.969505,25.00027,23.039345,96.0,0.079725705,37.744915,241.3481,88.55414,0.0,80.969505,0.113758005,0.0,77.585526,8.330017
17479,20488740.0,0.0,18.299438,12.399994,20.815979,19.917603,21.631744,21.388245,18.299408,18.299408,18.299408,18.299408,0.0,0.032085575,0.032085575,0.04958688,25.0,18.300018,0.0,0.0,0.0,0.00058176444,9.54197e-21,0.0,80.96925,25.000246,23.033375,96.0,0.07974504,37.753277,241.3481,88.55413,0.0,80.96925,0.11375803,0.0,77.58528,8.330017
17480,20488800.0,0.0,18.299438,12.399994,20.813995,19.915283,21.630066,21.386414,18.299408,18.299408,18.299408,18.299408,0.0,0.032085583,0.032085583,0.049586896,25.0,18.300018,0.0,0.0,0.0,0.0010446539,9.54197e-21,0.0,80.969,25.000229,23.027472,96.0,0.07976414,37.761543,241.3481,88.55413,0.0,80.969,0.11375806,0.0,77.585045,8.330017
17481,20488860.0,0.0,18.299408,12.399994,20.811981,19.912903,21.628387,21.384583,18.299408,18.299408,18.299408,18.299408,0.0,0.032085586,0.032085586,0.049586903,25.0,18.300018,0.0,0.0,0.0,-0.0001243757,9.54197e-21,0.0,80.96874,25.00022,23.02163,96.0,0.07978304,37.76972,241.3481,88.55413,0.0,80.96874,0.11375808,0.0,77.58479,8.330017
17482,20488920.0,0.0,18.299408,12.399994,20.809967,19.910553,21.62674,21.382782,18.299408,18.299408,18.299408,18.299408,0.0,0.032085594,0.032085594,0.04958692,25.0,18.300018,0.0,0.0,0.0,-0.00088257215,9.54197e-21,0.0,80.96849,25.00021,23.015757,96.0,0.07980204,37.777943,241.34811,88.55413,0.0,80.96849,0.1137581,0.0,77.58454,8.330017
17483,20488980.0,0.0,18.299408,12.399994,20.807953,19.908203,21.625061,21.38095,18.299408,18.299408,18.299408,18.299408,0.0,0.0320856,0.0320856,0.049586926,25.0,18.300018,0.0,0.0,0.0,-0.00034824555,9.54197e-21,0.0,80.96822,25.000204,23.009829,96.0,0.079821214,37.786243,241.34811,88.55413,0.0,80.96822,0.11375813,0.0,77.58429,8.330017
17484,20489040.0,0.0,18.299408,12.399994,20.80597,19.905884,21.623413,21.37915,18.299408,18.299408,18.299408,18.299408,0.0,0.032085605,0.032085605,0.049586937,25.0,18.300018,0.0,0.0,0.0,0.00019645078,9.54197e-21,0.0,80.96796,25.0002,23.00392,96.0,0.07984031,37.794514,241.34811,88.55414,0.0,80.96796,0.113758154,0.0,77.58404,8.330017
17485,20489100.0,0.0,18.299438,12.399994,20.803986,19.903564,21.621765,21.37735,18.299408,18.299408,18.299408,18.299408,0.0,0.032085612,0.032085612,0.049586944,25.0,18.300018,0.0,0.0,0.0,0.0010581283,9.54197e-21,0.0,80.96769,25.0002,22.998014,96.0,0.0798594,37.80278,241.34811,88.554146,0.0,80.96769,0.11375817,0.0,77.58378,8.330017
17486,20489160.0,0.0,18.299408,12.399994,20.801971,19.901215,21.620117,21.375519,18.299408,18.299408,18.299408,18.299408,0.0,0.032085616,0.032085616,0.04958695,25.0,18.300018,0.0,0.0,0.0,-4.6527715e-05,9.54197e-21,0.0,80.96742,25.000206,22.992191,96.0,0.07987821,37.810932,241.34811,88.554146,0.0,80.96742,0.11375818,0.0,77.58352,8.330017
17487,20489220.0,0.0,18.299408,12.399994,20.799988,19.898865,21.61847,21.373718,18.299408,18.299408,18.299408,18.299408,0.0,0.03208562,0.03208562,0.049586955,25.0,18.300018,0.0,0.0,0.0,-0.00079362345,9.54197e-21,0.0,80.967155,25.000212,22.986343,96.0,0.0798971,37.81912,241.34813,88.55415,0.0,80.967155,0.11375819,0.0,77.58326,8.330017
17488,20489280.0,0.0,18.299408,12.399994,20.797974,19.896515,21.616821,21.371918,18.299408,18.299408,18.299408,18.299408,0.0,0.03208562,0.03208562,0.049586963,25.0,18.300018,0.0,0.0,0.0,-0.00038504114,9.54197e-21,0.0,80.96688,25.000216,22.980442,96.0,0.07991616,37.82738,241.34813,88.55416,0.0,80.96688,0.11375821,0.0,77.583,8.330017
17489,20489340.0,0.0,18.299438,12.399994,20.79602,19.894196,21.615204,21.370148,18.299408,18.299408,18.299408,18.299408,0.0,0.032085624,0.032085624,0.049586967,25.0,18.300018,0.0,0.0,0.0,0.00047606803,9.54197e-21,0.0,80.966606,25.00022,22.974535,96.0,0.07993522,37.83565,241.34813,88.55417,0.0,80.966606,0.113758214,0.0,77.58273,8.330017
17490,20489400.0,0.0,18.299438,12.399994,20.794037,19.891907,21.613586,21.368347,18.299408,18.299408,18.299408,18.299408,0.0,0.032085624,0.032085624,0.049586967,25.0,18.300018,0.0,0.0,0.0,0.0005261183,9.54197e-21,0.0,80.96633,25.000229,22.968737,96.0,0.07995393,37.84377,241.34814,88.55418,0.0,80.96633,0.113758214,0.0,77.58247,8.330017
17491,20489460.0,0.0,18.299408,12.399994,20.792053,19.889526,21.611938,21.366577,18.299408,18.299408,18.299408,18.299408,0.0,0.032085624,0.032085624,0.04958697,25.0,18.300018,0.0,0.0,0.0,-4.0886804e-05,9.54197e-21,0.0,80.96606,25.000237,22.962904,96.0,0.07997275,37.851933,241.34814,88.55418,0.0,80.96606,0.113758214,0.0,77.58221,8.330017
17492,20489520.0,0.0,18.299408,12.399994,20.79007,19.887207,21.610321,21.364777,18.299408,18.299408,18.299408,18.299408,0.0,0.032085624,0.032085624,0.04958697,25.0,18.300018,0.0,0.0,0.0,-0.0004810755,9.54197e-21,0.0,80.96578,25.000244,22.957058,96.0,0.07999161,37.86012,241.34814,88.554184,0.0,80.96578,0.113758214,0.0,77.58194,8.330017
17493,20489580.0,0.0,18.299408,12.399994,20.788116,19.884888,21.608704,21.363007,18.299408,18.299408,18.299408,18.299408,0.0,0.032085624,0.032085624,0.04958697,25.0,18.300018,0.0,0.0,0.0,-0.00022090365,9.54197e-21,0.0,80.96551,25.000252,22.951221,96.0,0.08001042,37.86829,241.34814,88.554184,0.0,80.96551,0.113758214,0.0,77.58168,8.330017
17494,20489640.0,0.0,18.299438,12.399994,20.786133,19.882568,21.607086,21.361237,18.299408,18.299408,18.299408,18.299408,0.0,0.032085624,0.032085624,0.04958697,25.0,18.300018,0.0,0.0,0.0,0.00010913622,9.54197e-21,0.0,80.965225,25.000257,22.945374,96.0,0.08002928,37.876476,241.34816,88.55419,0.0,80.965225,0.113758214,0.0,77.58142,8.330017
17495,20489700.0,0.0,18.299438,12.399994,20.78418,19.88028,21.6055,21.359467,18.299438,18.299408,18.299408,18.299408,0.0,0.032085624,0.032085624,0.04958697,25.0,18.300018,0.0,0.0,0.0,0.00031340512,9.54197e-21,0.0,80.96495,25.000263,22.939562,96.0,0.08004801,37.884613,241.34816,88.55419,0.0,80.96495,0.113758214,0.0,77.581154,8.330017
17496,20489760.0,0.0,18.299408,12.399994,20.782227,19.87793,21.603882,21.357697,18.299438,18.299408,18.299408,18.299408,0.0,0.032085624,0.032085624,0.049586967,25.0,18.300018,0.0,0.0,0.0,-0.00035268854,9.54197e-21,0.0,80.964676,25.00027,22.933752,96.0,0.080066726,37.892746,241.34816,88.5542,0.0,80.964676,0.113758214,0.0,77.58089,8.330017
17497,20489820.0,0.0,18.299408,12.399994,20.780243,19.87558,21.602264,21.355927,18.299408,18.299408,18.299408,18.299408,0.0,0.032085624,0.032085624,0.049586967,25.0,18.300018,0.0,0.0,0.0,-0.00051055255,9.54197e-21,0.0,80.9644,25.000275,22.927904,96.0,0.08008557,37.900932,241.34818,88.5542,0.0,80.9644,0.113758214,0.0,77.58063,8.330017
17498,20489880.0,0.0,18.299408,12.399994,20.77829,19.87326,21.600677,21.354156,18.299408,18.299408,18.299408,18.299408,0.0,0.032085624,0.032085624,0.049586967,25.0,18.300018,0.0,0.0,0.0,4.873354e-05,9.54197e-21,0.0,80.96413,25.000277,22.922035,96.0,0.08010446,37.90915,241.34818,88.5542,0.0,80.96413,0.113758214,0.0,77.58036,8.330017
17499,20489940.0,0.0,18.299438,12.399994,20.776337,19.870941,21.59906,21.352417,18.299408,18.299408,18.299408,18.299408,0.0,0.03208562,0.03208562,0.049586967,25.0,18.300018,0.0,0.0,0.0,0.0004622173,9.54197e-21,0.0,80.96386,25.00028,22.916197,96.0,0.08012327,37.917324,241.34818,88.5542,0.0,80.96386,0.113758214,0.0,77.5801,8.330017
17500,20490000.0,0.0,18.299438,12.399994,20.774384,19.868652,21.597473,21.350647,18.299438,18.299408,18.299408,18.299408,0.0,0.03208562,0.03208562,0.049586963,25.0,18.300018,0.0,0.0,0.0,0.0008324733,9.54197e-21,0.0,80.963585,25.000284,22.910381,96.0,0.08014199,37.92547,241.34819,88.55421,0.0,80.963585,0.11375821,0.0,77.57984,8.330017
17501,20490060.0,0.0,18.299408,12.399994,20.7724,19.866302,21.595886,21.348907,18.299438,18.299438,18.299438,18.299438,0.0,0.03208562,0.03208562,0.04958696,25.0,18.300018,0.0,0.0,0.0,-0.00035866266,9.54197e-21,0.0,80.96331,25.00029,22.90462,96.0,0.08016052,37.933533,241.34819,88.55421,0.0,80.96331,0.11375821,0.0,77.579575,8.330017
17502,20490120.0,0.0,18.299408,12.399994,20.770447,19.863983,21.5943,21.347137,18.299438,18.299438,18.299438,18.299438,0.0,0.03208562,0.03208562,0.049586955,25.0,18.300018,0.0,0.0,0.0,-0.00046043308,9.54197e-21,0.0,80.96304,25.000292,22.898798,96.0,0.08017926,37.94168,241.34819,88.55421,0.0,80.96304,0.11375819,0.0,77.579315,8.330017
17503,20490180.0,0.0,18.299408,12.399994,20.768494,19.861664,21.592712,21.345398,18.299438,18.299438,18.299438,18.299438,0.0,0.03208562,0.03208562,0.049586955,25.0,18.300018,0.0,0.0,0.0,-0.00011777243,9.54197e-21,0.0,80.96277,25.000292,22.89296,96.0,0.080198035,37.949856,241.3482,88.55421,0.0,80.96277,0.11375819,0.0,77.57905,8.330017
17504,20490240.0,0.0,18.299438,12.399994,20.766571,19.859344,21.591156,21.343658,18.299408,18.299438,18.299438,18.299438,0.0,0.03208562,0.03208562,0.049586955,25.0,18.300018,0.0,0.0,0.0,0.0004135369,9.54197e-21,0.0,80.962494,25.000294,22.88713,96.0,0.08021679,37.958015,241.3482,88.55421,0.0,80.962494,0.11375819,0.0,77.5788,8.330017
17505,20490300.0,0.0,18.299438,12.399994,20.764618,19.857056,21.58957,21.341919,18.299438,18.299438,18.299438,18.299438,0.0,0.032085616,0.032085616,0.049586955,25.0,18.300018,0.0,0.0,0.0,0.0006812448,9.54197e-21,0.0,80.96222,25.000294,22.881338,96.0,0.080235414,37.966125,241.3482,88.5542,0.0,80.96222,0.11375819,0.0,77.57853,8.330017
17506,20490360.0,0.0,18.299408,12.399994,20.762665,19.854706,21.587982,21.34018,18.299438,18.299438,18.299438,18.299438,0.0,0.032085616,0.032085616,0.04958695,25.0,18.300018,0.0,0.0,0.0,-0.00011850073,9.54197e-21,0.0,80.96195,25.000298,22.875572,96.0,0.08025395,37.9742,241.34822,88.5542,0.0,80.96195,0.11375818,0.0,77.57827,8.330017
17507,20490420.0,0.0,18.299408,12.399994,20.760742,19.852386,21.586426,21.33844,18.299438,18.299438,18.299438,18.299438,0.0,0.032085616,0.032085616,0.04958695,25.0,18.300018,0.0,0.0,0.0,-0.00061126996,9.54197e-21,0.0,80.96168,25.000298,22.869783,96.0,0.08027255,37.982304,241.34822,88.5542,0.0,80.96168,0.11375818,0.0,77.57801,8.330017
17508,20490480.0,0.0,18.299408,12.399994,20.75879,19.850098,21.58487,21.336731,18.299438,18.299438,18.299438,18.299438,0.0,0.032085612,0.032085612,0.049586948,25.0,18.300018,0.0,0.0,0.0,-0.00029830972,9.54197e-21,0.0,80.96141,25.000296,22.863998,96.0,0.08029114,37.990402,241.34822,88.5542,0.0,80.96141,0.11375818,0.0,77.57775,8.330017
17509,20490540.0,0.0,18.299438,12.399994,20.756866,19.847778,21.583313,21.334991,18.299438,18.299438,18.299438,18.299438,0.0,0.032085612,0.032085612,0.049586948,25.0,18.300018,0.0,0.0,0.0,0.000101705555,9.54197e-21,0.0,80.96114,25.000296,22.858196,96.0,0.08030978,37.998528,241.34824,88.5542,0.0,80.96114,0.11375818,0.0,77.5775,8.330017
17510,20490600.0,0.0,18.299438,12.399994,20.754944,19.84549,21.581757,21.333282,18.299438,18.299438,18.299438,18.299438,0.0,0.032085612,0.032085612,0.049586944,25.0,18.300018,0.0,0.0,0.0,0.00047439776,9.54197e-21,0.0,80.96087,25.000296,22.852415,96.0,0.080328345,38.00662,241.34824,88.5542,0.0,80.96087,0.11375817,0.0,77.57723,8.330017
17511,20490660.0,0.0,18.299438,12.399994,20.753021,19.84317,21.5802,21.331543,18.299438,18.299438,18.299438,18.299438,0.0,0.032085612,0.032085612,0.049586944,25.0,18.300018,0.0,0.0,0.0,-0.00018887201,9.54197e-21,0.0,80.9606,25.000296,22.84666,96.0,0.08034682,38.01468,241.34824,88.5542,0.0,80.9606,0.11375817,0.0,77.57698,8.330017
17512,20490720.0,0.0,18.299408,12.399994,20.751068,19.84085,21.578644,21.329834,18.299438,18.299438,18.299438,18.299438,0.0,0.03208561,0.03208561,0.049586944,25.0,18.300018,0.0,0.0,0.0,-0.0005389635,9.54197e-21,0.0,80.960335,25.000294,22.840878,96.0,0.08036539,38.02277,241.34825,88.5542,0.0,80.960335,0.11375817,0.0,77.57672,8.330017
17513,20490780.0,0.0,18.299438,12.399994,20.749146,19.838531,21.577087,21.328125,18.299438,18.299438,18.299438,18.299438,0.0,0.03208561,0.03208561,0.049586944,25.0,18.300018,0.0,0.0,0.0,-7.913124e-05,9.54197e-21,0.0,80.96007,25.000292,22.835068,96.0,0.08038404,38.030903,241.34825,88.55419,0.0,80.96007,0.11375817,0.0,77.57646,8.330017
17514,20490840.0,0.0,18.299438,12.399994,20.747223,19.836243,21.575562,21.326416,18.299438,18.299438,18.299438,18.299438,0.0,0.03208561,0.03208561,0.04958694,25.0,18.300018,0.0,0.0,0.0,0.0003192256,9.54197e-21,0.0,80.95979,25.00029,22.829283,96.0,0.080402605,38.039005,241.34825,88.55419,0.0,80.95979,0.11375817,0.0,77.5762,8.330017
17515,20490900.0,0.0,18.299438,12.399994,20.74533,19.833954,21.574005,21.324707,18.299438,18.299438,18.299438,18.299438,0.0,0.03208561,0.03208561,0.04958694,25.0,18.300018,0.0,0.0,0.0,0.00081993744,9.54197e-21,0.0,80.959526,25.00029,22.823513,96.0,0.08042112,38.047085,241.34827,88.55419,0.0,80.959526,0.11375817,0.0,77.57594,8.330017
17516,20490960.0,0.0,18.299438,12.399994,20.743378,19.831635,21.57248,21.322998,18.299438,18.299438,18.299438,18.299438,0.0,0.03208561,0.03208561,0.04958694,25.0,18.300018,0.0,0.0,0.0,-0.0002606468,9.54197e-21,0.0,80.95926,25.00029,22.817799,96.0,0.08043945,38.055084,241.34827,88.55419,0.0,80.95926,0.113758154,0.0,77.57569,8.330017
17517,20491020.0,0.0,18.299408,12.399994,20.741455,19.829315,21.570923,21.32129,18.299438,18.299438,18.299438,18.299438,0.0,0.03208561,0.03208561,0.049586937,25.0,18.300018,0.0,0.0,0.0,-0.00080666656,9.54197e-21,0.0,80.95899,25.00029,22.812048,96.0,0.08045789,38.063133,241.34827,88.55419,0.0,80.95899,0.113758154,0.0,77.57543,8.330017
17518,20491080.0,0.0,18.299438,12.399994,20.739563,19.827026,21.569397,21.31958,18.299438,18.299438,18.299438,18.299438,0.0,0.03208561,0.03208561,0.049586937,25.0,18.300018,0.0,0.0,0.0,-0.00022616114,9.54197e-21,0.0,80.958725,25.000286,22.806244,96.0,0.0804765,38.07126,241.34828,88.55419,0.0,80.958725,0.113758154,0.0,77.57518,8.330017
17519,20491140.0,0.0,18.299438,12.399994,20.73764,19.824738,21.567871,21.317902,18.299438,18.299438,18.299438,18.299438,0.0,0.03208561,0.03208561,0.04958694,25.0,18.300018,0.0,0.0,0.0,0.0005878156,9.54197e-21,0.0,80.95846,25.000284,22.80045,96.0,0.080495074,38.07937,241.34828,88.55419,0.0,80.95846,0.113758154,0.0,77.57491,8.330017
17520,20491200.0,0.0,18.299438,12.399994,20.735748,19.822449,21.566345,21.316223,18.299438,18.299438,18.299438,18.299438,0.0,0.03208561,0.03208561,0.049586937,25.0,18.300018,0.0,0.0,0.0,0.00095026154,9.54197e-21,0.0,80.95819,25.000282,22.7947,96.0,0.0805135,38.087418,241.34828,88.554184,0.0,80.95819,0.113758154,0.0,77.57466,8.330017
17521,20491260.0,0.0,18.299438,12.399994,20.733856,19.82019,21.56482,21.314545,18.299438,18.299438,18.299438,18.299438,0.0,0.032085605,0.032085605,0.049586937,25.0,18.300018,0.0,0.0,0.0,0.00078867347,9.54197e-21,0.0,80.95792,25.000286,22.789011,96.0,0.08053173,38.095387,241.34828,88.554184,0.0,80.95792,0.113758154,0.0,77.5744,8.330017
17522,20491320.0,0.0,18.299438,12.399963,20.731995,19.817963,21.563293,21.312866,18.299438,18.299438,18.299438,18.299438,0.0,0.032085605,0.032085605,0.049586937,25.0,18.300018,0.0,0.0,0.0,-0.000103437065,9.54197e-21,0.0,80.95765,25.000288,22.783354,96.0,0.08054985,38.103306,241.3483,88.554184,0.0,80.95765,0.11375814,0.0,77.57414,8.330017
17523,20491380.0,0.0,18.299438,12.399902,20.730133,19.815765,21.561798,21.311188,18.299438,18.299438,18.299438,18.299438,0.0,0.032085605,0.032085605,0.049586937,25.0,18.300018,0.0,0.0,0.0,-0.00019508426,9.54197e-21,0.0,80.95738,25.000288,22.777655,96.0,0.080568105,38.111286,241.3483,88.554184,0.0,80.95738,0.11375814,0.0,77.57389,8.330017
17524,20491440.0,0.0,18.299438,12.399811,20.728271,19.813538,21.560303,21.30954,18.299438,18.299438,18.299438,18.299438,0.0,0.0320856,0.0320856,0.049586933,25.0,18.300018,0.0,0.0,0.0,-0.00047617807,9.54197e-21,0.0,80.95712,25.000288,22.771963,96.0,0.08058632,38.11925,241.3483,88.554184,0.0,80.95712,0.11375814,0.0,77.57363,8.330017
17525,20491500.0,0.0,18.299438,12.399689,20.72641,19.81134,21.558777,21.307861,18.299438,18.299438,18.299438,18.299438,0.0,0.0320856,0.0320856,0.049586933,25.0,18.300018,0.0,0.0,0.0,-0.00049721054,9.54197e-21,0.0,80.956856,25.000286,22.76623,96.0,0.08060468,38.12728,241.34831,88.554184,0.0,80.956856,0.11375814,0.0,77.57338,8.330017
17526,20491560.0,0.0,18.299438,12.399567,20.724579,19.809143,21.557281,21.306213,18.299438,18.299438,18.299438,18.299438,0.0,0.0320856,0.0320856,0.049586933,25.0,18.300018,0.0,0.0,0.0,2.7746835e-05,9.54197e-21,0.0,80.95658,25.000282,22.760464,96.0,0.08062313,38.13535,241.34831,88.554184,0.0,80.95658,0.11375814,0.0,77.57312,8.330017
17527,20491620.0,0.0,18.299438,12.399414,20.722748,19.806976,21.555756,21.304596,18.299438,18.299438,18.299438,18.299438,0.0,0.0320856,0.0320856,0.049586933,25.0,18.300018,0.0,0.0,0.0,0.00036455822,9.54197e-21,0.0,80.956314,25.00028,22.754713,96.0,0.08064154,38.143402,241.34831,88.554184,0.0,80.956314,0.11375814,0.0,77.57286,8.330017
17528,20491680.0,0.0,18.299438,12.399231,20.720917,19.80484,21.55426,21.302948,18.299438,18.299438,18.299438,18.299438,0.0,0.0320856,0.0320856,0.049586933,25.0,18.300018,0.0,0.0,0.0,0.000214506,9.54197e-21,0.0,80.956055,25.000278,22.74899,96.0,0.08065985,38.151417,241.34833,88.554184,0.0,80.956055,0.11375814,0.0,77.57261,8.330017
17529,20491740.0,0.0,18.299438,12.399048,20.719086,19.802673,21.552765,21.3013,18.299438,18.299438,18.299438,18.299438,0.0,0.0320856,0.0320856,0.049586933,25.0,18.300018,0.0,0.0,0.0,4.2509542e-05,9.54197e-21,0.0,80.95579,25.000278,22.743263,96.0,0.08067816,38.15943,241.34833,88.55418,0.0,80.95579,0.11375814,0.0,77.57235,8.330017
17530,20491800.0,0.0,18.299438,12.398834,20.717285,19.800537,21.55127,21.299683,18.299438,18.299438,18.299438,18.299438,0.0,0.0320856,0.0320856,0.049586933,25.0,18.300018,0.0,0.0,0.0,-0.00026466354,9.54197e-21,0.0,80.95552,25.000277,22.737547,96.0,0.08069644,38.167435,241.34833,88.55418,0.0,80.95552,0.11375814,0.0,77.5721,8.330017
17531,20491860.0,0.0,18.299438,12.398621,20.715485,19.798431,21.549774,21.298065,18.299438,18.299438,18.299438,18.299438,0.0,0.0320856,0.0320856,0.049586937,25.0,18.300018,0.0,0.0,0.0,-3.1849773e-05,9.54197e-21,0.0,80.955246,25.000277,22.731808,96.0,0.08071479,38.17547,241.34834,88.55418,0.0,80.955246,0.11375814,0.0,77.57184,8.330017
17532,20491920.0,0.0,18.299438,12.398407,20.713684,19.796356,21.54831,21.296448,18.299438,18.299438,18.299438,18.299438,0.0,0.0320856,0.0320856,0.049586937,25.0,18.300018,0.0,0.0,0.0,0.00022558421,9.54197e-21,0.0,80.95498,25.000275,22.726072,96.0,0.08073312,38.1835,241.34834,88.55418,0.0,80.95498,0.11375814,0.0,77.57158,8.330017
17533,20491980.0,0.0,18.299438,12.398163,20.711914,19.79425,21.546814,21.29483,18.299438,18.299438,18.299438,18.299438,0.0,0.0320856,0.0320856,0.049586937,25.0,18.300018,0.0,0.0,0.0,0.00028358042,9.54197e-21,0.0,80.95471,25.000275,22.720358,96.0,0.08075139,38.1915,241.34834,88.55418,0.0,80.95471,0.11375814,0.0,77.57133,8.330017
17534,20492040.0,0.0,18.299438,12.397919,20.710144,19.792175,21.545319,21.293243,18.299438,18.299438,18.299438,18.299438,0.0,0.0320856,0.0320856,0.049586933,25.0,18.300018,0.0,0.0,0.0,0.00013914822,9.54197e-21,0.0,80.95445,25.000275,22.71466,96.0,0.08076958,38.19947,241.34836,88.55418,0.0,80.95445,0.11375814,0.0,77.57107,8.330017
17535,20492100.0,0.0,18.299438,12.397675,20.708374,19.79013,21.543854,21.291626,18.299438,18.299438,18.299438,18.299438,0.0,0.0320856,0.0320856,0.049586933,25.0,18.300018,0.0,0.0,0.0,4.0454583e-05,9.54197e-21,0.0,80.954185,25.000277,22.708971,96.0,0.08078775,38.20744,241.34836,88.55418,0.0,80.954185,0.11375814,0.0,77.570816,8.330017
17536,20492160.0,0.0,18.299438,12.3974,20.706604,19.788086,21.542389,21.29004,18.299438,18.299438,18.299438,18.299438,0.0,0.0320856,0.0320856,0.049586933,25.0,18.300018,0.0,0.0,0.0,2.3347528e-05,9.54197e-21,0.0,80.95391,25.000277,22.70329,96.0,0.08080589,38.215393,241.34836,88.55418,0.0,80.95391,0.11375814,0.0,77.57056,8.330017
17537,20492220.0,0.0,18.299438,12.397125,20.704865,19.786041,21.540894,21.288452,18.299438,18.299438,18.299438,18.299438,0.0,0.0320856,0.0320856,0.049586933,25.0,18.300018,0.0,0.0,0.0,0.00015819725,9.54197e-21,0.0,80.95364,25.000277,22.697617,96.0,0.08082401,38.223335,241.34837,88.55418,0.0,80.95364,0.11375814,0.0,77.570305,8.330017
17538,20492280.0,0.0,18.299438,12.396851,20.703125,19.784027,21.539429,21.286896,18.299438,18.299438,18.299438,18.299438,0.0,0.0320856,0.0320856,0.04958693,25.0,18.300018,0.0,0.0,0.0,0.0002487435,9.54197e-21,0.0,80.953384,25.000278,22.69196,96.0,0.08084206,38.23126,241.34837,88.55418,0.0,80.953384,0.11375813,0.0,77.570045,8.330017
17539,20492340.0,0.0,18.299438,12.396576,20.701385,19.782013,21.537964,21.285309,18.299438,18.299438,18.299438,18.299438,0.0,0.0320856,0.0320856,0.04958693,25.0,18.300018,0.0,0.0,0.0,0.00030783803,9.54197e-21,0.0,80.95312,25.000278,22.68632,96.0,0.08086006,38.239155,241.34837,88.55418,0.0,80.95312,0.11375813,0.0,77.569786,8.330017
17540,20492400.0,0.0,18.299438,12.396301,20.699646,19.779999,21.536499,21.283722,18.299438,18.299438,18.299438,18.299438,0.0,0.0320856,0.0320856,0.049586926,25.0,18.300018,0.0,0.0,0.0,0.00025676953,9.54197e-21,0.0,80.95285,25.00028,22.680704,96.0,0.080877975,38.247017,241.34839,88.55418,0.0,80.95285,0.11375813,0.0,77.56954,8.330017
17541,20492460.0,0.0,18.299438,12.396027,20.697937,19.778015,21.535034,21.282166,18.299438,18.299438,18.299438,18.299438,0.0,0.0320856,0.0320856,0.049586922,25.0,18.300018,0.0,0.0,0.0,0.00019809588,9.54197e-21,0.0,80.95258,25.000282,22.67511,96.0,0.08089582,38.25485,241.34839,88.55418,0.0,80.95258,0.11375812,0.0,77.56928,8.330017
17542,20492520.0,0.0,18.299438,12.395752,20.696228,19.776062,21.5336,21.28061,18.299438,18.299438,18.299438,18.299438,0.0,0.032085598,0.032085598,0.04958692,25.0,18.300018,0.0,0.0,0.0,0.00022673483,9.54197e-21,0.0,80.95232,25.000284,22.669529,96.0,0.08091361,38.262657,241.34839,88.55418,0.0,80.95232,0.11375812,0.0,77.56902,8.330017
17543,20492580.0,0.0,18.299469,12.395477,20.694519,19.774078,21.532135,21.279053,18.299438,18.299438,18.299438,18.299438,0.0,0.032085598,0.032085598,0.04958692,25.0,18.300018,0.0,0.0,0.0,0.0002813308,9.54197e-21,0.0,80.95206,25.000286,22.66397,96.0,0.08093132,38.27044,241.34839,88.55418,0.0,80.95206,0.1137581,0.0,77.56878,8.330017
17544,20492640.0,0.0,18.299469,12.395203,20.69284,19.772156,21.53067,21.277496,18.299438,18.299438,18.299438,18.299438,0.0,0.032085594,0.032085594,0.049586914,25.0,18.300018,0.0,0.0,0.0,0.00031907417,9.54197e-21,0.0,80.95179,25.000288,22.65844,96.0,0.08094896,38.278183,241.3484,88.55418,0.0,80.95179,0.1137581,0.0,77.56853,8.330017
17545,20492700.0,0.0,18.299469,12.394928,20.691132,19.770203,21.529236,21.27597,18.299469,18.299438,18.299438,18.299438,0.0,0.03208559,0.03208559,0.04958691,25.0,18.300018,0.0,0.0,0.0,0.00034570546,9.54197e-21,0.0,80.95153,25.00029,22.652933,96.0,0.0809665,38.285892,241.3484,88.55418,0.0,80.95153,0.113758095,0.0,77.568275,8.330017
17546,20492760.0,0.0,18.299469,12.394684,20.689453,19.76828,21.527802,21.274414,18.299469,18.299438,18.299438,18.299438,0.0,0.032085586,0.032085586,0.049586907,25.0,18.300018,0.0,0.0,0.0,0.00036169437,9.54197e-21,0.0,80.95127,25.000292,22.647455,96.0,0.08098395,38.29356,241.3484,88.55417,0.0,80.95127,0.11375808,0.0,77.56802,8.330017
17547,20492820.0,0.0,18.299469,12.39444,20.687775,19.766357,21.526337,21.272888,18.299469,18.299469,18.299469,18.299469,0.0,0.032085586,0.032085586,0.049586903,25.0,18.300018,0.0,0.0,0.0,0.00036175293,9.54197e-21,0.0,80.95101,25.000294,22.64201,96.0,0.0810013,38.30119,241.34842,88.55417,0.0,80.95101,0.11375808,0.0,77.56777,8.330017
17548,20492880.0,0.0,18.299469,12.394196,20.686127,19.764465,21.524902,21.271362,18.299469,18.299469,18.299469,18.299469,0.0,0.032085583,0.032085583,0.0495869,25.0,18.300018,0.0,0.0,0.0,0.00036409075,9.54197e-21,0.0,80.95075,25.000296,22.636593,96.0,0.08101854,38.308773,241.34842,88.55417,0.0,80.95075,0.113758065,0.0,77.56752,8.330017
17549,20492940.0,0.0,18.299469,12.393982,20.684448,19.762573,21.523468,21.269836,18.299469,18.299469,18.299469,18.299469,0.0,0.032085583,0.032085583,0.049586896,25.0,18.300018,0.0,0.0,0.0,0.0003839844,9.54197e-21,0.0,80.95049,25.000298,22.631207,96.0,0.08103568,38.31631,241.34842,88.55417,0.0,80.95049,0.11375806,0.0,77.567276,8.330017
17550,20493000.0,0.0,18.299469,12.393768,20.6828,19.760681,21.522034,21.26831,18.299469,18.299469,18.299469,18.299469,0.0,0.03208558,0.03208558,0.04958689,25.0,18.300018,0.0,0.0,0.0,0.00040576066,9.54197e-21,0.0,80.95023,25.0003,22.625856,96.0,0.08105271,38.323803,241.34843,88.55416,0.0,80.95023,0.11375804,0.0,77.56703,8.330017
17551,20493060.0,0.0,18.299469,12.393555,20.681152,19.75882,21.5206,21.266815,18.299469,18.299469,18.299469,18.299469,0.0,0.032085575,0.032085575,0.04958688,25.0,18.300018,0.0,0.0,0.0,0.00043258228,9.54197e-21,0.0,80.94999,25.000301,22.620539,96.0,0.08106963,38.33125,241.34843,88.55416,0.0,80.94999,0.11375803,0.0,77.56679,8.330017
17552,20493120.0,0.0,18.2995,12.393372,20.679535,19.756958,21.519196,21.26532,18.299469,18.299469,18.299469,18.299469,0.0,0.03208557,0.03208557,0.049586877,25.0,18.300018,0.0,0.0,0.0,0.00046203766,9.54197e-21,0.0,80.94973,25.000303,22.615257,96.0,0.08108643,38.338642,241.34843,88.55416,0.0,80.94973,0.11375802,0.0,77.56654,8.330017
17553,20493180.0,0.0,18.2995,12.393188,20.677887,19.755127,21.517761,21.263794,18.299469,18.299469,18.299469,18.299469,0.0,0.032085568,0.032085568,0.04958687,25.0,18.300018,0.0,0.0,0.0,0.000482684,9.54197e-21,0.0,80.94948,25.000305,22.610016,96.0,0.081103094,38.345978,241.34845,88.55415,0.0,80.94948,0.113758005,0.0,77.56631,8.330017
17554,20493240.0,0.0,18.2995,12.393036,20.67627,19.753296,21.516327,21.262299,18.299469,18.299469,18.299469,18.299469,0.0,0.032085564,0.032085564,0.049586862,25.0,18.300018,0.0,0.0,0.0,0.0004971937,9.54197e-21,0.0,80.94923,25.000307,22.604815,96.0,0.08111963,38.35326,241.34845,88.55415,0.0,80.94923,0.11375799,0.0,77.56606,8.330017
17555,20493300.0,0.0,18.2995,12.392914,20.674652,19.751465,21.514923,21.260803,18.2995,18.299469,18.299469,18.299469,0.0,0.03208556,0.03208556,0.04958686,25.0,18.300018,0.0,0.0,0.0,0.0005178763,9.54197e-21,0.0,80.94898,25.000307,22.599655,96.0,0.081136025,38.36048,241.34846,88.554146,0.0,80.94898,0.11375798,0.0,77.565834,8.330017
17556,20493360.0,0.0,18.2995,12.392792,20.673035,19.749634,21.51352,21.259308,18.2995,18.2995,18.2995,18.2995,0.0,0.032085557,0.032085557,0.04958685,25.0,18.300018,0.0,0.0,0.0,0.00052504527,9.54197e-21,0.0,80.94873,25.000309,22.59454,96.0,0.081152275,38.367645,241.34846,88.554146,0.0,80.94873,0.11375797,0.0,77.56559,8.330017
