,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
17557,20493420.0,0.0,18.2995,12.392731,20.671448,19.747833,21.512085,21.257843,18.2995,18.2995,18.2995,18.2995,0.0,0.03208555,0.03208555,0.049586844,25.0,18.300018,0.0,0.0,0.0,0.00054117024,9.54197e-21,0.0,80.948494,25.00031,22.58947,96.0,0.08116839,38.374744,241.34846,88.55414,0.0,80.948494,0.113757946,0.0,77.56536,8.330017
17558,20493480.0,0.0,18.2995,12.392639,20.66983,19.746063,21.510681,21.256348,18.2995,18.2995,18.2995,18.2995,0.0,0.032085545,0.032085545,0.049586836,25.0,18.300018,0.0,0.0,0.0,0.0005678886,9.54197e-21,0.0,80.94825,25.00031,22.584442,96.0,0.08118434,38.38178,241.34848,88.55414,0.0,80.94825,0.11375793,0.0,77.565125,8.330017
17559,20493540.0,0.0,18.29953,12.392609,20.668243,19.744263,21.509277,21.254883,18.2995,18.2995,18.2995,18.2995,0.0,0.03208554,0.03208554,0.049586825,25.0,18.300018,0.0,0.0,0.0,0.00059133087,9.54197e-21,0.0,80.94801,25.000313,22.57947,96.0,0.081200145,38.388744,241.34848,88.55413,0.0,80.94801,0.113757916,0.0,77.564896,8.330017
17560,20493600.0,0.0,18.29953,12.392609,20.666656,19.742493,21.507874,21.253418,18.2995,18.2995,18.2995,18.2995,0.0,0.032085538,0.032085538,0.04958682,25.0,18.300018,0.0,0.0,0.0,0.0006202175,9.54197e-21,0.0,80.94778,25.000313,22.574541,96.0,0.081215784,38.395645,241.34848,88.55413,0.0,80.94778,0.11375789,0.0,77.56467,8.330017
17561,20493660.0,0.0,18.29953,12.392609,20.6651,19.740723,21.50647,21.251953,18.29953,18.2995,18.2995,18.2995,0.0,0.03208553,0.03208553,0.04958681,25.0,18.300018,0.0,0.0,0.0,0.0006137823,9.54197e-21,0.0,80.94753,25.000315,22.569666,96.0,0.08123126,38.40247,241.3485,88.55412,0.0,80.94753,0.11375788,0.0,77.564445,8.330017
17562,20493720.0,0.0,18.29953,12.39267,20.663513,19.738983,21.505066,21.250488,18.29953,18.2995,18.2995,18.2995,0.0,0.032085527,0.032085527,0.049586803,25.0,18.300018,0.0,0.0,0.0,0.0006169802,9.54197e-21,0.0,80.9473,25.000315,22.564844,96.0,0.08124656,38.40922,241.3485,88.554115,0.0,80.9473,0.113757856,0.0,77.564224,8.330017
17563,20493780.0,0.0,18.29953,12.392731,20.661957,19.737244,21.503693,21.249054,18.29953,18.29953,18.29953,18.29953,0.0,0.032085523,0.032085523,0.04958679,25.0,18.300018,0.0,0.0,0.0,0.0006580549,9.54197e-21,0.0,80.947075,25.000315,22.560072,96.0,0.081261694,38.4159,241.3485,88.554115,0.0,80.947075,0.11375784,0.0,77.564,8.330017
17564,20493840.0,0.0,18.29956,12.392822,20.6604,19.735504,21.502289,21.24759,18.29953,18.29953,18.29953,18.29953,0.0,0.032085516,0.032085516,0.049586784,25.0,18.300018,0.0,0.0,0.0,0.00070371025,9.54197e-21,0.0,80.946846,25.000315,22.555359,96.0,0.08127665,38.422497,241.34851,88.55411,0.0,80.946846,0.11375782,0.0,77.56378,8.330017
17565,20493900.0,0.0,18.29956,12.392975,20.658844,19.733765,21.500916,21.246155,18.29953,18.29953,18.29953,18.29953,0.0,0.03208551,0.03208551,0.049586773,25.0,18.300018,0.0,0.0,0.0,0.00073269114,9.54197e-21,0.0,80.946625,25.000317,22.550703,96.0,0.08129141,38.429012,241.34851,88.5541,0.0,80.946625,0.1137578,0.0,77.56357,8.330017
17566,20493960.0,0.0,18.29956,12.393158,20.657318,19.732056,21.499512,21.24469,18.29953,18.29953,18.29953,18.29953,0.0,0.032085508,0.032085508,0.049586765,25.0,18.300018,0.0,0.0,0.0,0.0007064992,9.54197e-21,0.0,80.946396,25.000317,22.54611,96.0,0.08130597,38.435448,241.34851,88.55409,0.0,80.946396,0.11375778,0.0,77.563354,8.330017
17567,20494020.0,0.0,18.29956,12.393372,20.655762,19.730347,21.498138,21.243256,18.29956,18.29953,18.29953,18.29953,0.0,0.0320855,0.0320855,0.049586754,25.0,18.300018,0.0,0.0,0.0,0.00070867606,9.54197e-21,0.0,80.946175,25.000317,22.541574,96.0,0.081320345,38.4418,241.34853,88.55409,0.0,80.946175,0.11375776,0.0,77.56314,8.330017
17568,20494080.0,0.0,18.29956,12.393616,20.654236,19.728668,21.496765,21.241821,18.29956,18.29956,18.29956,18.29953,0.0,0.032085493,0.032085493,0.049586747,25.0,18.300018,0.0,0.0,0.0,0.00072945893,9.54197e-21,0.0,80.94596,25.000317,22.537102,96.0,0.08133452,38.44806,241.34853,88.554085,0.0,80.94596,0.11375773,0.0,77.562935,8.330017
17569,20494140.0,0.0,18.299591,12.39389,20.65271,19.72699,21.495392,21.240417,18.29956,18.29956,18.29956,18.29956,0.0,0.03208549,0.03208549,0.049586732,25.0,18.300018,0.0,0.0,0.0,0.0007935338,9.54197e-21,0.0,80.94575,25.000317,22.53269,96.0,0.08134849,38.454235,241.34853,88.55408,0.0,80.94575,0.11375771,0.0,77.56273,8.330017
17570,20494200.0,0.0,18.299591,12.394226,20.651184,19.725311,21.494019,21.238983,18.29956,18.29956,18.29956,18.29956,0.0,0.032085482,0.032085482,0.049586724,25.0,18.300018,0.0,0.0,0.0,0.0008463258,9.54197e-21,0.0,80.94553,25.000317,22.528345,96.0,0.081362255,38.460316,241.34854,88.55407,0.0,80.94553,0.113757685,0.0,77.56252,8.330017
17571,20494260.0,0.0,18.299591,12.394592,20.649689,19.723633,21.492645,21.23758,18.29956,18.29956,18.29956,18.29956,0.0,0.032085475,0.032085475,0.049586713,25.0,18.300018,0.0,0.0,0.0,0.0008002989,9.54197e-21,0.0,80.94533,25.000317,22.524073,96.0,0.081375785,38.466297,241.34854,88.55406,0.0,80.94533,0.113757655,0.0,77.562325,8.330017
17572,20494320.0,0.0,18.299591,12.394989,20.648163,19.721985,21.491272,21.236145,18.299591,18.29956,18.29956,18.29956,0.0,0.03208547,0.03208547,0.0495867,25.0,18.300018,0.0,0.0,0.0,0.0007777917,9.54197e-21,0.0,80.94512,25.000317,22.519865,96.0,0.08138911,38.47219,241.34856,88.554054,0.0,80.94512,0.11375763,0.0,77.562126,8.330017
17573,20494380.0,0.0,18.299591,12.395447,20.646667,19.720337,21.489899,21.234741,18.299591,18.299591,18.299591,18.299591,0.0,0.03208546,0.03208546,0.04958669,25.0,18.300018,0.0,0.0,0.0,0.0008311681,9.54197e-21,0.0,80.944916,25.000315,22.515722,96.0,0.08140221,38.477985,241.34856,88.55405,0.0,80.944916,0.11375761,0.0,77.561935,8.330017
17574,20494440.0,0.0,18.299622,12.395966,20.645172,19.718689,21.488525,21.233337,18.299591,18.299591,18.299591,18.299591,0.0,0.032085452,0.032085452,0.049586676,25.0,18.300018,0.0,0.0,0.0,0.0008827238,9.54197e-21,0.0,80.944725,25.000315,22.511656,96.0,0.08141508,38.48368,241.34856,88.55404,0.0,80.944725,0.11375758,0.0,77.561745,8.330017
17575,20494500.0,0.0,18.299622,12.396515,20.643677,19.717072,21.487183,21.231934,18.299591,18.299591,18.299591,18.299591,0.0,0.03208545,0.03208545,0.049586665,25.0,18.300018,0.0,0.0,0.0,0.0009572324,9.54197e-21,0.0,80.94453,25.000315,22.507664,96.0,0.081427716,38.489273,241.34857,88.55403,0.0,80.94453,0.11375756,0.0,77.561554,8.330017
17576,20494560.0,0.0,18.299622,12.397095,20.642212,19.715454,21.48581,21.23053,18.299622,18.299591,18.299591,18.299591,0.0,0.032085437,0.032085437,0.049586654,25.0,18.300018,0.0,0.0,0.0,0.0008918197,9.54197e-21,0.0,80.944336,25.000315,22.503748,96.0,0.081440106,38.494755,241.34857,88.55402,0.0,80.944336,0.113757536,0.0,77.56137,8.330017
17577,20494620.0,0.0,18.299622,12.397736,20.640717,19.713837,21.484467,21.229156,18.299622,18.299622,18.299622,18.299591,0.0,0.032085434,0.032085434,0.04958664,25.0,18.300018,0.0,0.0,0.0,0.00085577695,9.54197e-21,0.0,80.944145,25.000315,22.499907,96.0,0.08145225,38.50013,241.34857,88.554016,0.0,80.944145,0.113757506,0.0,77.561195,8.330017
17578,20494680.0,0.0,18.299652,12.3984375,20.639252,19.71222,21.483124,21.227753,18.299622,18.299622,18.299622,18.299622,0.0,0.032085426,0.032085426,0.049586628,25.0,18.300018,0.0,0.0,0.0,0.0009199221,9.54197e-21,0.0,80.94396,25.000313,22.496138,96.0,0.08146416,38.505405,241.34859,88.55401,0.0,80.94396,0.11375747,0.0,77.56101,8.330017
17579,20494740.0,0.0,18.299652,12.3992,20.637787,19.710632,21.481781,21.22638,18.299622,18.299622,18.299622,18.299622,0.0,0.032085415,0.032085415,0.049586613,25.0,18.300018,0.0,0.0,0.0,0.0010128058,9.54197e-21,0.0,80.94377,25.000313,22.492453,96.0,0.08147582,38.510567,241.34859,88.554,0.0,80.94377,0.11375745,0.0,77.560844,8.330017
17580,20494800.0,0.0,18.299652,12.399994,20.636322,19.709045,21.480438,21.225006,18.299652,18.299622,18.299622,18.299622,0.0,0.03208541,0.03208541,0.0495866,25.0,18.300018,0.0,0.0,0.0,0.0010663953,9.54197e-21,0.0,80.9436,25.00031,22.48885,96.0,0.0814872,38.51561,241.34859,88.553986,0.0,80.9436,0.113757424,0.0,77.56067,8.330017
17581,20494860.0,0.0,18.299652,12.400879,20.634857,19.707428,21.479095,21.223602,18.299652,18.299652,18.299652,18.299622,0.0,0.0320854,0.0320854,0.049586587,25.0,18.300018,0.0,0.0,0.0,0.00057657366,9.54197e-21,0.0,80.94342,25.00031,22.485329,96.0,0.08149833,38.520542,241.3486,88.55398,0.0,80.94342,0.11375739,0.0,77.5605,8.330017
17582,20494920.0,0.0,18.299652,12.401794,20.633392,19.705841,21.477753,21.222229,18.299652,18.299652,18.299652,18.299652,0.0,0.032085396,0.032085396,0.04958657,25.0,18.300018,0.0,0.0,0.0,0.0005544087,9.54197e-21,0.0,80.94326,25.000307,22.481846,96.0,0.08150933,38.525417,241.3486,88.55397,0.0,80.94326,0.11375736,0.0,77.56034,8.330017
17583,20494980.0,0.0,18.299683,12.4027405,20.631927,19.704254,21.47641,21.220856,18.299652,18.299652,18.299652,18.299652,0.0,0.032085385,0.032085385,0.04958656,25.0,18.300018,0.0,0.0,0.0,0.0010465509,9.54197e-21,0.0,80.94309,25.000303,22.478413,96.0,0.08152018,38.530224,241.3486,88.55396,0.0,80.94309,0.113757335,0.0,77.56018,8.330017
17584,20495040.0,0.0,18.299683,12.403778,20.630463,19.702667,21.475067,21.219482,18.299683,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.049586546,25.0,18.300018,0.0,0.0,0.0,0.0012608229,9.54197e-21,0.0,80.942924,25.000301,22.475077,96.0,0.08153071,38.534893,241.34862,88.55395,0.0,80.942924,0.11375731,0.0,77.56003,8.330017
17585,20495100.0,0.0,18.299683,12.404846,20.629028,19.70108,21.473755,21.21811,18.299683,18.299652,18.299652,18.299652,0.0,0.03208537,0.03208537,0.049586535,25.0,18.300018,0.0,0.0,0.0,0.0010527355,9.54197e-21,0.0,80.942764,25.0003,22.471848,96.0,0.081540905,38.539417,241.34862,88.55394,0.0,80.942764,0.113757275,0.0,77.55987,8.330017
17586,20495160.0,0.0,18.299683,12.405945,20.627563,19.699493,21.472412,21.216736,18.299683,18.299683,18.299683,18.299683,0.0,0.032085363,0.032085363,0.04958652,25.0,18.300018,0.0,0.0,0.0,0.00029652426,9.54197e-21,0.0,80.942604,25.000298,22.468689,96.0,0.081550874,38.543835,241.34862,88.55393,0.0,80.942604,0.113757245,0.0,77.55972,8.330017
17587,20495220.0,0.0,18.299683,12.407135,20.62613,19.697906,21.4711,21.215393,18.299683,18.299683,18.299683,18.299683,0.0,0.032085355,0.032085355,0.04958651,25.0,18.300018,0.0,0.0,0.0,0.00023938832,9.54197e-21,0.0,80.94246,25.000292,22.465546,96.0,0.0815608,38.548233,241.34863,88.55392,0.0,80.94246,0.11375722,0.0,77.55957,8.330017
17588,20495280.0,0.0,18.299713,12.408325,20.624664,19.69632,21.469757,21.21402,18.299683,18.299683,18.299683,18.299683,0.0,0.032085348,0.032085348,0.049586497,25.0,18.300018,0.0,0.0,0.0,0.0007635638,9.54197e-21,0.0,80.94231,25.000286,22.46244,96.0,0.0815706,38.55258,241.34863,88.55391,0.0,80.94231,0.1137572,0.0,77.55943,8.330017
17589,20495340.0,0.0,18.299713,12.409576,20.62323,19.694733,21.468445,21.212646,18.299713,18.299683,18.299683,18.299683,0.0,0.03208534,0.03208534,0.049586486,25.0,18.300018,0.0,0.0,0.0,0.0011198554,9.54197e-21,0.0,80.94216,25.00028,22.459417,96.0,0.08158015,38.556816,241.34863,88.5539,0.0,80.94216,0.11375717,0.0,77.559296,8.330017
17590,20495400.0,0.0,18.299744,12.410889,20.621796,19.693176,21.467133,21.211304,18.299713,18.299683,18.299683,18.299683,0.0,0.032085337,0.032085337,0.04958647,25.0,18.300018,0.0,0.0,0.0,0.0013633295,9.54197e-21,0.0,80.94202,25.000277,22.456474,96.0,0.08158943,38.560936,241.34865,88.55389,0.0,80.94202,0.11375715,0.0,77.55916,8.330017
17591,20495460.0,0.0,18.299713,12.412231,20.62033,19.69159,21.46582,21.20996,18.299713,18.299713,18.299713,18.299713,0.0,0.032085326,0.032085326,0.04958646,25.0,18.300018,0.0,0.0,0.0,0.0004131317,9.54197e-21,0.0,80.94187,25.000275,22.453632,96.0,0.08159839,38.564915,241.34865,88.55388,0.0,80.94187,0.113757126,0.0,77.55902,8.330017
17592,20495520.0,0.0,18.299713,12.413605,20.618896,19.690002,21.464508,21.208588,18.299713,18.299713,18.299713,18.299713,0.0,0.03208532,0.03208532,0.049586453,25.0,18.300018,0.0,0.0,0.0,-4.3199045e-05,9.54197e-21,0.0,80.941734,25.000269,22.450811,96.0,0.0816073,38.568863,241.34865,88.55387,0.0,80.941734,0.113757096,0.0,77.55888,8.330017
17593,20495580.0,0.0,18.299744,12.415039,20.617462,19.688446,21.463196,21.207245,18.299713,18.299713,18.299713,18.299713,0.0,0.032085314,0.032085314,0.04958644,25.0,18.300018,0.0,0.0,0.0,0.00039062614,9.54197e-21,0.0,80.941605,25.000261,22.447998,96.0,0.08161617,38.572803,241.34866,88.553856,0.0,80.941605,0.113757074,0.0,77.55876,8.330017
17594,20495640.0,0.0,18.299744,12.416473,20.616028,19.68689,21.461884,21.205902,18.299713,18.299713,18.299713,18.299713,0.0,0.03208531,0.03208531,0.049586434,25.0,18.300018,0.0,0.0,0.0,0.0010078335,9.54197e-21,0.0,80.941475,25.000254,22.445236,96.0,0.08162489,38.576668,241.34866,88.55385,0.0,80.941475,0.11375705,0.0,77.55864,8.330017
17595,20495700.0,0.0,18.299744,12.417969,20.614624,19.685333,21.460602,21.20456,18.299744,18.299713,18.299713,18.299713,0.0,0.032085303,0.032085303,0.049586423,25.0,18.300018,0.0,0.0,0.0,0.00091479265,9.54197e-21,0.0,80.94135,25.000248,22.442638,96.0,0.08163308,38.580303,241.34866,88.55384,0.0,80.94135,0.11375704,0.0,77.55852,8.330017
17596,20495760.0,0.0,18.299744,12.419495,20.61319,19.683746,21.45929,21.203217,18.299744,18.299744,18.299744,18.299744,0.0,0.0320853,0.0320853,0.049586415,25.0,18.300018,0.0,0.0,0.0,0.0004266739,9.54197e-21,0.0,80.941216,25.000242,22.440004,96.0,0.08164139,38.583992,241.34866,88.553825,0.0,80.941216,0.113757014,0.0,77.558395,8.330017
17597,20495820.0,0.0,18.299744,12.421051,20.611755,19.68219,21.457977,21.201874,18.299744,18.299744,18.299744,18.299744,0.0,0.032085292,0.032085292,0.049586404,25.0,18.300018,0.0,0.0,0.0,0.0004008387,9.54197e-21,0.0,80.9411,25.000237,22.437407,96.0,0.08164959,38.58763,241.34868,88.55382,0.0,80.9411,0.113756984,0.0,77.55827,8.330017
17598,20495880.0,0.0,18.299774,12.422668,20.610352,19.680634,21.456696,21.200531,18.299744,18.299744,18.299744,18.299744,0.0,0.03208529,0.03208529,0.049586397,25.0,18.300018,0.0,0.0,0.0,0.00047702037,9.54197e-21,0.0,80.94097,25.00023,22.434858,96.0,0.08165762,38.591198,241.34868,88.55381,0.0,80.94097,0.11375698,0.0,77.55816,8.330017
17599,20495940.0,0.0,18.299774,12.424286,20.608917,19.679077,21.455383,21.199188,18.299744,18.299744,18.299744,18.299744,0.0,0.032085285,0.032085285,0.049586385,25.0,18.300018,0.0,0.0,0.0,0.0007757665,9.54197e-21,0.0,80.94086,25.000225,22.432352,96.0,0.08166552,38.594704,241.34868,88.5538,0.0,80.94086,0.11375695,0.0,77.558044,8.330017
17600,20496000.0,0.0,18.299774,12.425934,20.607513,19.67752,21.454102,21.197876,18.299774,18.299744,18.299744,18.299744,0.0,0.03208528,0.03208528,0.049586378,25.0,18.300018,0.0,0.0,0.0,0.00084289705,9.54197e-21,0.0,80.94074,25.00022,22.429914,96.0,0.081673205,38.59812,241.34868,88.553795,0.0,80.94074,0.11375694,0.0,77.55793,8.330017
17601,20496060.0,0.0,18.299774,12.427612,20.60608,19.675964,21.45282,21.196533,18.299774,18.299744,18.299744,18.299744,0.0,0.032085273,0.032085273,0.04958637,25.0,18.300018,0.0,0.0,0.0,0.00019275656,9.54197e-21,0.0,80.94062,25.000216,22.427534,96.0,0.081680715,38.60145,241.3487,88.55379,0.0,80.94062,0.113756925,0.0,77.55782,8.330017
17602,20496120.0,0.0,18.299774,12.429321,20.604675,19.674408,21.451538,21.19519,18.299774,18.299774,18.299774,18.299774,0.0,0.03208527,0.03208527,0.049586363,25.0,18.300018,0.0,0.0,0.0,-4.2792282e-05,9.54197e-21,0.0,80.940506,25.00021,22.425158,96.0,0.0816882,38.60478,241.3487,88.55378,0.0,80.940506,0.1137569,0.0,77.55772,8.330017
17603,20496180.0,0.0,18.299774,12.431061,20.603241,19.672852,21.450226,21.193878,18.299774,18.299774,18.299774,18.299774,0.0,0.032085266,0.032085266,0.04958636,25.0,18.300018,0.0,0.0,0.0,0.00034165557,9.54197e-21,0.0,80.9404,25.000202,22.422792,96.0,0.08169566,38.60809,241.3487,88.55377,0.0,80.9404,0.11375689,0.0,77.5576,8.330017
17604,20496240.0,0.0,18.299774,12.4328,20.601837,19.671295,21.448975,21.192566,18.299774,18.299774,18.299774,18.299774,0.0,0.032085262,0.032085262,0.049586352,25.0,18.300018,0.0,0.0,0.0,0.00065251975,9.54197e-21,0.0,80.940285,25.000196,22.420479,96.0,0.08170296,38.611332,241.3487,88.553764,0.0,80.940285,0.11375687,0.0,77.5575,8.330017
17605,20496300.0,0.0,18.299805,12.43457,20.600433,19.66977,21.447693,21.191223,18.299774,18.299774,18.299774,18.299774,0.0,0.03208526,0.03208526,0.049586345,25.0,18.300018,0.0,0.0,0.0,0.0009967681,9.54197e-21,0.0,80.94018,25.00019,22.418207,96.0,0.08171012,38.61451,241.3487,88.55376,0.0,80.94018,0.113756865,0.0,77.557396,8.330017
17606,20496360.0,0.0,18.299774,12.436371,20.59903,19.668213,21.446411,21.18991,18.299774,18.299774,18.299774,18.299774,0.0,0.032085255,0.032085255,0.049586337,25.0,18.300018,0.0,0.0,0.0,0.00020403764,9.54197e-21,0.0,80.94007,25.000187,22.41601,96.0,0.08171704,38.617584,241.34871,88.55375,0.0,80.94007,0.11375685,0.0,77.5573,8.330017
17607,20496420.0,0.0,18.299774,12.438202,20.597626,19.666656,21.44513,21.188599,18.299774,18.299774,18.299774,18.299774,0.0,0.03208525,0.03208525,0.049586333,25.0,18.300018,0.0,0.0,0.0,-0.00023598391,9.54197e-21,0.0,80.93997,25.000183,22.413818,96.0,0.08172394,38.620655,241.34871,88.55374,0.0,80.93997,0.113756835,0.0,77.5572,8.330017
17608,20496480.0,0.0,18.299774,12.440033,20.596222,19.66513,21.443848,21.187286,18.299774,18.299774,18.299774,18.299774,0.0,0.032085247,0.032085247,0.049586326,25.0,18.300018,0.0,0.0,0.0,8.824181e-05,9.54197e-21,0.0,80.93987,25.000175,22.411615,96.0,0.081730895,38.623737,241.34871,88.553734,0.0,80.93987,0.11375683,0.0,77.5571,8.330017
17609,20496540.0,0.0,18.299805,12.441895,20.594818,19.663605,21.442596,21.185974,18.299774,18.299774,18.299774,18.299774,0.0,0.032085247,0.032085247,0.049586322,25.0,18.300018,0.0,0.0,0.0,0.00062910974,9.54197e-21,0.0,80.93977,25.00017,22.409437,96.0,0.08173776,38.626785,241.34871,88.55373,0.0,80.93977,0.11375681,0.0,77.55701,8.330017
17610,20496600.0,0.0,18.299805,12.443756,20.593445,19.662079,21.441345,21.184662,18.299805,18.299774,18.299774,18.299774,0.0,0.032085244,0.032085244,0.04958632,25.0,18.300018,0.0,0.0,0.0,0.0006010549,9.54197e-21,0.0,80.93967,25.000166,22.407372,96.0,0.08174427,38.62968,241.34871,88.55373,0.0,80.93967,0.1137568,0.0,77.55691,8.330017
17611,20496660.0,0.0,18.299805,12.445648,20.592041,19.660553,21.440063,21.18335,18.299805,18.299805,18.299805,18.299805,0.0,0.03208524,0.03208524,0.049586315,25.0,18.300018,0.0,0.0,0.0,0.00018198683,9.54197e-21,0.0,80.93957,25.000162,22.405277,96.0,0.08175087,38.632614,241.34872,88.55372,0.0,80.93957,0.11375679,0.0,77.556816,8.330017
17612,20496720.0,0.0,18.299805,12.44754,20.590668,19.658997,21.438812,21.182037,18.299805,18.299805,18.299805,18.299805,0.0,0.032085236,0.032085236,0.049586307,25.0,18.300018,0.0,0.0,0.0,-2.0387083e-06,9.54197e-21,0.0,80.93947,25.000158,22.403194,96.0,0.08175743,38.63553,241.34872,88.55371,0.0,80.93947,0.11375679,0.0,77.55672,8.330017
17613,20496780.0,0.0,18.299805,12.449432,20.589264,19.65747,21.43753,21.180756,18.299805,18.299805,18.299805,18.299805,0.0,0.032085236,0.032085236,0.049586304,25.0,18.300018,0.0,0.0,0.0,7.2522803e-06,9.54197e-21,0.0,80.93938,25.000153,22.401127,96.0,0.081763946,38.63842,241.34872,88.55371,0.0,80.93938,0.113756776,0.0,77.556625,8.330017
17614,20496840.0,0.0,18.299805,12.451355,20.58789,19.655945,21.43628,21.179443,18.299805,18.299805,18.299805,18.299805,0.0,0.032085232,0.032085232,0.049586304,25.0,18.300018,0.0,0.0,0.0,0.00036751575,9.54197e-21,0.0,80.93928,25.000147,22.399069,96.0,0.081770435,38.641304,241.34872,88.5537,0.0,80.93928,0.113756776,0.0,77.55653,8.330017
17615,20496900.0,0.0,18.299805,12.453278,20.586487,19.65445,21.435028,21.178162,18.299805,18.299805,18.299805,18.299805,0.0,0.03208523,0.03208523,0.0495863,25.0,18.300018,0.0,0.0,0.0,0.0005703295,9.54197e-21,0.0,80.93918,25.000143,22.397049,96.0,0.0817768,38.64413,241.34872,88.553696,0.0,80.93918,0.11375676,0.0,77.55644,8.330017
17616,20496960.0,0.0,18.299835,12.4552,20.585144,19.652985,21.433777,21.17688,18.299805,18.299805,18.299805,18.299805,0.0,0.03208523,0.03208523,0.049586296,25.0,18.300018,0.0,0.0,0.0,0.0008581752,9.54197e-21,0.0,80.93909,25.000141,22.39508,96.0,0.08178299,38.646885,241.34872,88.553696,0.0,80.93909,0.11375675,0.0,77.55635,8.330017
17617,20497020.0,0.0,18.299835,12.457153,20.583801,19.65152,21.432526,21.175598,18.299805,18.299805,18.299805,18.299805,0.0,0.03208523,0.03208523,0.04958629,25.0,18.300018,0.0,0.0,0.0,0.0006166077,9.54197e-21,0.0,80.938995,25.000141,22.393185,96.0,0.081788965,38.64954,241.34874,88.553696,0.0,80.938995,0.11375674,0.0,77.55627,8.330017
17618,20497080.0,0.0,18.299835,12.459076,20.582458,19.650055,21.431274,21.174316,18.299805,18.299805,18.299805,18.299805,0.0,0.032085225,0.032085225,0.049586285,25.0,18.300018,0.0,0.0,0.0,0.00018856056,9.54197e-21,0.0,80.9389,25.000141,22.391325,96.0,0.08179482,38.652145,241.34874,88.55369,0.0,80.9389,0.11375672,0.0,77.556175,8.330017
17619,20497140.0,0.0,18.299805,12.461029,20.581116,19.64862,21.430023,21.173035,18.299835,18.299805,18.299805,18.299805,0.0,0.03208522,0.03208522,0.04958628,25.0,18.300018,0.0,0.0,0.0,-5.095133e-05,9.54197e-21,0.0,80.93881,25.000141,22.389473,96.0,0.08180065,38.654736,241.34874,88.55369,0.0,80.93881,0.11375672,0.0,77.55609,8.330017
17620,20497200.0,0.0,18.299835,12.462982,20.579773,19.647186,21.428802,21.171753,18.299835,18.299805,18.299805,18.299805,0.0,0.032085218,0.032085218,0.049586274,25.0,18.300018,0.0,0.0,0.0,-7.2416355e-05,9.54197e-21,0.0,80.93873,25.00014,22.38763,96.0,0.08180646,38.65732,241.34874,88.55368,0.0,80.93873,0.113756716,0.0,77.556,8.330017
17621,20497260.0,0.0,18.299835,12.464905,20.57843,19.645752,21.427551,21.170502,18.299835,18.299805,18.299805,18.299805,0.0,0.032085214,0.032085214,0.04958627,25.0,18.300018,0.0,0.0,0.0,6.44456e-05,9.54197e-21,0.0,80.93864,25.000135,22.385778,96.0,0.081812285,38.65991,241.34874,88.55368,0.0,80.93864,0.1137567,0.0,77.555916,8.330017
17622,20497320.0,0.0,18.299835,12.466858,20.577118,19.644318,21.4263,21.16922,18.299835,18.299835,18.299835,18.299805,0.0,0.032085214,0.032085214,0.049586266,25.0,18.300018,0.0,0.0,0.0,0.00018349205,9.54197e-21,0.0,80.938545,25.000132,22.383938,96.0,0.08181808,38.662483,241.34874,88.55367,0.0,80.938545,0.1137567,0.0,77.55583,8.330017
17623,20497380.0,0.0,18.299835,12.468811,20.575775,19.642914,21.42508,21.167969,18.299835,18.299835,18.299835,18.299835,0.0,0.03208521,0.03208521,0.049586266,25.0,18.300018,0.0,0.0,0.0,0.00024298516,9.54197e-21,0.0,80.93846,25.000128,22.382114,96.0,0.08182382,38.66504,241.34875,88.55367,0.0,80.93846,0.11375669,0.0,77.555756,8.330017
17624,20497440.0,0.0,18.299835,12.470734,20.574463,19.64148,21.423828,21.166718,18.299835,18.299835,18.299835,18.299835,0.0,0.03208521,0.03208521,0.049586263,25.0,18.300018,0.0,0.0,0.0,0.00019138532,9.54197e-21,0.0,80.93838,25.000126,22.38031,96.0,0.0818295,38.667564,241.34875,88.553665,0.0,80.93838,0.11375669,0.0,77.55567,8.330017
17625,20497500.0,0.0,18.299835,12.472656,20.57315,19.640076,21.422607,21.165466,18.299835,18.299835,18.299835,18.299835,0.0,0.03208521,0.03208521,0.04958626,25.0,18.300018,0.0,0.0,0.0,0.00013244187,9.54197e-21,0.0,80.93829,25.000122,22.378515,96.0,0.08183516,38.670082,241.34875,88.553665,0.0,80.93829,0.11375668,0.0,77.55559,8.330017
17626,20497560.0,0.0,18.299835,12.474579,20.571838,19.638672,21.421387,21.164215,18.299835,18.299835,18.299835,18.299835,0.0,0.03208521,0.03208521,0.04958626,25.0,18.300018,0.0,0.0,0.0,-0.00015748436,9.54197e-21,0.0,80.93821,25.00012,22.376728,96.0,0.08184078,38.67258,241.34875,88.55366,0.0,80.93821,0.11375668,0.0,77.555504,8.330017
17627,20497620.0,0.0,18.299835,12.476501,20.570526,19.637299,21.420166,21.162964,18.299835,18.299835,18.299835,18.299835,0.0,0.032085206,0.032085206,0.049586255,25.0,18.300018,0.0,0.0,0.0,-0.00021730404,9.54197e-21,0.0,80.938126,25.000114,22.374926,96.0,0.08184645,38.675102,241.34875,88.55366,0.0,80.938126,0.113756664,0.0,77.55543,8.330017
17628,20497680.0,0.0,18.299835,12.478394,20.569244,19.635895,21.418915,21.161713,18.299835,18.299835,18.299835,18.299835,0.0,0.032085206,0.032085206,0.049586255,25.0,18.300018,0.0,0.0,0.0,-0.00016296707,9.54197e-21,0.0,80.93804,25.00011,22.373121,96.0,0.08185214,38.67763,241.34875,88.55365,0.0,80.93804,0.113756664,0.0,77.55535,8.330017
17629,20497740.0,0.0,18.299835,12.480286,20.567932,19.634521,21.417725,21.160461,18.299835,18.299835,18.299835,18.299835,0.0,0.032085206,0.032085206,0.049586255,25.0,18.300018,0.0,0.0,0.0,0.00012667205,9.54197e-21,0.0,80.93796,25.000107,22.371305,96.0,0.08185787,38.680172,241.34875,88.55365,0.0,80.93796,0.113756664,0.0,77.55527,8.330017
17630,20497800.0,0.0,18.299835,12.482178,20.56665,19.633118,21.416504,21.15924,18.299835,18.299835,18.299835,18.299835,0.0,0.032085206,0.032085206,0.049586255,25.0,18.300018,0.0,0.0,0.0,0.00021034836,9.54197e-21,0.0,80.937874,25.000103,22.369503,96.0,0.08186354,38.682697,241.34875,88.55365,0.0,80.937874,0.113756664,0.0,77.55519,8.330017
17631,20497860.0,0.0,18.299835,12.484039,20.565338,19.631744,21.415283,21.15799,18.299835,18.299835,18.299835,18.299835,0.0,0.032085206,0.032085206,0.049586255,25.0,18.300018,0.0,0.0,0.0,-0.00012563054,9.54197e-21,0.0,80.93779,25.0001,22.36771,96.0,0.08186918,38.685207,241.34877,88.55364,0.0,80.93779,0.113756664,0.0,77.55511,8.330017
17632,20497920.0,0.0,18.299805,12.485901,20.564056,19.630371,21.414062,21.156769,18.299835,18.299835,18.299835,18.299835,0.0,0.032085206,0.032085206,0.049586255,25.0,18.300018,0.0,0.0,0.0,-0.00034423484,9.54197e-21,0.0,80.937706,25.000095,22.365902,96.0,0.08187488,38.68774,241.34877,88.55364,0.0,80.937706,0.113756664,0.0,77.55503,8.330017
17633,20497980.0,0.0,18.299835,12.487732,20.562775,19.629028,21.412842,21.155548,18.299835,18.299835,18.299835,18.299835,0.0,0.032085206,0.032085206,0.049586255,25.0,18.300018,0.0,0.0,0.0,-0.00022860144,9.54197e-21,0.0,80.93762,25.000092,22.364067,96.0,0.08188065,38.690304,241.34877,88.55364,0.0,80.93762,0.113756664,0.0,77.554955,8.330017
17634,20498040.0,0.0,18.299835,12.489563,20.561493,19.627655,21.411652,21.154327,18.299835,18.299835,18.299835,18.299835,0.0,0.032085206,0.032085206,0.049586255,25.0,18.300018,0.0,0.0,0.0,-0.00010413888,9.54197e-21,0.0,80.93754,25.000086,22.362226,96.0,0.081886455,38.692883,241.34877,88.55364,0.0,80.93754,0.11375668,0.0,77.55487,8.330017
17635,20498100.0,0.0,18.299835,12.491364,20.560242,19.626312,21.41043,21.153107,18.299835,18.299835,18.299835,18.299835,0.0,0.03208521,0.03208521,0.04958626,25.0,18.300018,0.0,0.0,0.0,0.00010425496,9.54197e-21,0.0,80.937454,25.000082,22.360373,96.0,0.08189229,38.69548,241.34877,88.553635,0.0,80.937454,0.11375668,0.0,77.55479,8.330017
17636,20498160.0,0.0,18.299805,12.493134,20.55896,19.62497,21.40924,21.151886,18.299835,18.299835,18.299835,18.299835,0.0,0.03208521,0.03208521,0.049586263,25.0,18.300018,0.0,0.0,0.0,-0.00020693528,9.54197e-21,0.0,80.93737,25.00008,22.358526,96.0,0.0818981,38.698063,241.34877,88.553635,0.0,80.93737,0.11375668,0.0,77.55471,8.330017
17637,20498220.0,0.0,18.299805,12.494873,20.557678,19.623627,21.40802,21.150665,18.299805,18.299835,18.299835,18.299835,0.0,0.03208521,0.03208521,0.049586263,25.0,18.300018,0.0,0.0,0.0,-0.00042426857,9.54197e-21,0.0,80.93729,25.000076,22.356657,96.0,0.081903994,38.700684,241.34877,88.553635,0.0,80.93729,0.11375669,0.0,77.55463,8.330017
17638,20498280.0,0.0,18.299805,12.496613,20.556427,19.622284,21.40683,21.149445,18.299805,18.299835,18.299835,18.299835,0.0,0.03208521,0.03208521,0.049586266,25.0,18.300018,0.0,0.0,0.0,-0.00035020628,9.54197e-21,0.0,80.9372,25.000072,22.354752,96.0,0.08190999,38.703346,241.34877,88.553635,0.0,80.9372,0.11375669,0.0,77.55454,8.330017
17639,20498340.0,0.0,18.299805,12.498322,20.555176,19.620941,21.40564,21.148224,18.299805,18.299805,18.299805,18.299805,0.0,0.032085214,0.032085214,0.049586266,25.0,18.300018,0.0,0.0,0.0,-0.00014878572,9.54197e-21,0.0,80.93712,25.000069,22.352825,96.0,0.08191606,38.706043,241.34877,88.553635,0.0,80.93712,0.1137567,0.0,77.55446,8.330017
17640,20498400.0,0.0,18.299805,12.5,20.553925,19.619629,21.40445,21.147034,18.299805,18.299805,18.299805,18.299805,0.0,0.032085214,0.032085214,0.04958627,25.0,18.300018,0.0,0.0,0.0,-2.4585537e-05,9.54197e-21,0.0,80.93703,25.000067,22.350891,96.0,0.08192215,38.70875,241.34877,88.553635,0.0,80.93703,0.1137567,0.0,77.554375,8.330017
17641,20498460.0,0.0,18.299835,12.501678,20.552704,19.618408,21.403229,21.145844,18.299805,18.299805,18.299805,18.299805,0.0,0.032085218,0.032085218,0.049586274,25.0,18.300018,0.0,0.0,0.0,0.0013248065,9.54197e-21,0.0,80.936935,25.000065,22.348969,96.0,0.0819282,38.711445,241.34877,88.553635,0.0,80.936935,0.113756716,0.0,77.55429,8.330017
17642,20498520.0,0.0,18.299835,12.503326,20.551514,19.617218,21.402039,21.144684,18.299835,18.299805,18.299805,18.299805,0.0,0.032085218,0.032085218,0.049586274,25.0,18.300018,0.0,0.0,0.0,0.0014081056,9.54197e-21,0.0,80.93685,25.00007,22.347181,96.0,0.081933826,38.713947,241.34877,88.55364,0.0,80.93685,0.1137567,0.0,77.5542,8.330017
17643,20498580.0,0.0,18.299835,12.505005,20.550323,19.615997,21.400848,21.143494,18.299835,18.299835,18.299835,18.299835,0.0,0.032085214,0.032085214,0.04958627,25.0,18.300018,0.0,0.0,0.0,5.3101037e-05,9.54197e-21,0.0,80.93676,25.00008,22.345505,96.0,0.081939094,38.716293,241.34879,88.55364,0.0,80.93676,0.1137567,0.0,77.554115,8.330017
17644,20498640.0,0.0,18.299835,12.506683,20.549133,19.614807,21.399689,21.142334,18.299835,18.299835,18.299835,18.299835,0.0,0.03208521,0.03208521,0.049586266,25.0,18.300018,0.0,0.0,0.0,-0.00062720035,9.54197e-21,0.0,80.936676,25.000086,22.343803,96.0,0.08194444,38.718678,241.34879,88.55364,0.0,80.936676,0.11375669,0.0,77.55403,8.330017
17645,20498700.0,0.0,18.299835,12.508331,20.547974,19.613617,21.398499,21.141174,18.299835,18.299835,18.299835,18.299835,0.0,0.03208521,0.03208521,0.049586266,25.0,18.300018,0.0,0.0,0.0,-0.0001648932,9.54197e-21,0.0,80.936584,25.000088,22.342043,96.0,0.08194998,38.721138,241.34879,88.55364,0.0,80.936584,0.11375669,0.0,77.553955,8.330017
17646,20498760.0,0.0,18.299866,12.51001,20.546844,19.612549,21.397308,21.140045,18.299835,18.299835,18.299835,18.299835,0.0,0.03208521,0.03208521,0.049586263,25.0,18.300018,0.0,0.0,0.0,0.0018422027,9.54197e-21,0.0,80.9365,25.000092,22.340311,96.0,0.081955425,38.723564,241.34879,88.55364,0.0,80.9365,0.11375669,0.0,77.55387,8.330017
17647,20498820.0,0.0,18.299866,12.511658,20.545715,19.61148,21.396149,21.138916,18.299835,18.299835,18.299835,18.299835,0.0,0.032085206,0.032085206,0.049586255,25.0,18.300018,0.0,0.0,0.0,0.002024938,9.54197e-21,0.0,80.93642,25.000101,22.33876,96.0,0.0819603,38.72574,241.34879,88.55365,0.0,80.93642,0.113756664,0.0,77.55379,8.330017
17648,20498880.0,0.0,18.299866,12.513336,20.544617,19.610413,21.394958,21.137787,18.299866,18.299835,18.299835,18.299835,0.0,0.032085203,0.032085203,0.049586248,25.0,18.300018,0.0,0.0,0.0,0.0005933141,9.54197e-21,0.0,80.93634,25.000114,22.337326,96.0,0.08196478,38.72774,241.34879,88.55365,0.0,80.93634,0.11375665,0.0,77.55371,8.330017
17649,20498940.0,0.0,18.299866,12.515015,20.543488,19.609344,21.393799,21.136688,18.299866,18.299835,18.299835,18.299835,0.0,0.032085195,0.032085195,0.049586236,25.0,18.300018,0.0,0.0,0.0,-0.0004288446,9.54197e-21,0.0,80.93626,25.000122,22.335884,96.0,0.08196931,38.729763,241.34879,88.55365,0.0,80.93626,0.11375663,0.0,77.553635,8.330017
17650,20499000.0,0.0,18.299835,12.516663,20.542389,19.608307,21.392609,21.13556,18.299866,18.299866,18.299866,18.299866,0.0,0.03208519,0.03208519,0.04958623,25.0,18.300018,0.0,0.0,0.0,-0.001247645,9.54197e-21,0.0,80.93618,25.000128,22.334446,96.0,0.08197383,38.731777,241.34879,88.55365,0.0,80.93618,0.11375661,0.0,77.553566,8.330017
17651,20499060.0,0.0,18.299896,12.518341,20.541351,19.60736,21.391449,21.13446,18.299866,18.299866,18.299866,18.299866,0.0,0.032085188,0.032085188,0.049586225,25.0,18.300018,0.0,0.0,0.0,0.0010888731,9.54197e-21,0.0,80.936104,25.000128,22.332926,96.0,0.081978604,38.733906,241.3488,88.55364,0.0,80.936104,0.113756604,0.0,77.55349,8.330017
17652,20499120.0,0.0,18.299896,12.52002,20.540314,19.606415,21.39029,21.133392,18.299866,18.299866,18.299866,18.299866,0.0,0.032085184,0.032085184,0.049586218,25.0,18.300018,0.0,0.0,0.0,0.0023079787,9.54197e-21,0.0,80.936035,25.000132,22.331535,96.0,0.08198296,38.73585,241.3488,88.55364,0.0,80.936035,0.11375659,0.0,77.55342,8.330017
17653,20499180.0,0.0,18.299896,12.5216675,20.539246,19.6055,21.3891,21.132324,18.299866,18.299866,18.299866,18.299866,0.0,0.032085177,0.032085177,0.049586207,25.0,18.300018,0.0,0.0,0.0,0.0012838882,9.54197e-21,0.0,80.93596,25.00014,22.330313,96.0,0.08198679,38.737564,241.3488,88.553635,0.0,80.93596,0.11375657,0.0,77.55335,8.330017
17654,20499240.0,0.0,18.299866,12.523346,20.538239,19.604553,21.38794,21.131226,18.299896,18.299866,18.299866,18.299866,0.0,0.032085173,0.032085173,0.04958619,25.0,18.300018,0.0,0.0,0.0,-0.00034879407,9.54197e-21,0.0,80.93589,25.000147,22.32914,96.0,0.08199046,38.739204,241.3488,88.553635,0.0,80.93589,0.11375654,0.0,77.55329,8.330017
17655,20499300.0,0.0,18.299866,12.524994,20.5372,19.603638,21.38681,21.130157,18.299896,18.299866,18.299866,18.299866,0.0,0.032085165,0.032085165,0.049586188,25.0,18.300018,0.0,0.0,0.0,-0.0003917559,9.54197e-21,0.0,80.93583,25.000145,22.3279,96.0,0.08199435,38.74094,241.3488,88.55363,0.0,80.93583,0.113756515,0.0,77.55323,8.330017
17656,20499360.0,0.0,18.299896,12.526672,20.536224,19.602814,21.38565,21.12912,18.299896,18.299866,18.299866,18.299866,0.0,0.03208516,0.03208516,0.049586177,25.0,18.300018,0.0,0.0,0.0,0.00059872115,9.54197e-21,0.0,80.93577,25.000145,22.32669,96.0,0.08199814,38.742634,241.3488,88.55362,0.0,80.93577,0.1137565,0.0,77.55317,8.330017
17657,20499420.0,0.0,18.299927,12.528351,20.535248,19.60202,21.384491,21.128082,18.299896,18.299896,18.299896,18.299896,0.0,0.032085154,0.032085154,0.04958617,25.0,18.300018,0.0,0.0,0.0,0.0013882209,9.54197e-21,0.0,80.93571,25.000145,22.32555,96.0,0.08200171,38.74423,241.34882,88.55362,0.0,80.93571,0.11375648,0.0,77.55311,8.330017
17658,20499480.0,0.0,18.299927,12.529999,20.534271,19.601196,21.383331,21.127045,18.299896,18.299896,18.299896,18.299896,0.0,0.03208515,0.03208515,0.04958616,25.0,18.300018,0.0,0.0,0.0,0.001474417,9.54197e-21,0.0,80.93565,25.000147,22.324474,96.0,0.08200508,38.745735,241.34882,88.55361,0.0,80.93565,0.11375646,0.0,77.553055,8.330017
17659,20499540.0,0.0,18.299896,12.531677,20.533295,19.600403,21.382172,21.126007,18.299896,18.299896,18.299896,18.299896,0.0,0.032085143,0.032085143,0.049586147,25.0,18.300018,0.0,0.0,0.0,0.00035797505,9.54197e-21,0.0,80.9356,25.000149,22.323496,96.0,0.082008146,38.747105,241.34882,88.553604,0.0,80.9356,0.11375644,0.0,77.553,8.330017
17660,20499600.0,0.0,18.299896,12.533325,20.532349,19.599579,21.381042,21.12497,18.299896,18.299896,18.299896,18.299896,0.0,0.032085136,0.032085136,0.049586136,25.0,18.300018,0.0,0.0,0.0,-0.00055946916,9.54197e-21,0.0,80.93555,25.000149,22.322514,96.0,0.08201121,38.74848,241.34882,88.5536,0.0,80.93555,0.11375642,0.0,77.552956,8.330017
17661,20499660.0,0.0,18.299927,12.535004,20.531433,19.598877,21.379883,21.123993,18.299896,18.299896,18.299896,18.299896,0.0,0.032085136,0.032085136,0.049586132,25.0,18.300018,0.0,0.0,0.0,0.0005762781,9.54197e-21,0.0,80.93549,25.000143,22.321512,96.0,0.08201435,38.74988,241.34882,88.5536,0.0,80.93549,0.1137564,0.0,77.55291,8.330017
17662,20499720.0,0.0,18.299927,12.536682,20.530518,19.598175,21.378754,21.122986,18.299927,18.299896,18.299896,18.299896,0.0,0.032085128,0.032085128,0.04958612,25.0,18.300018,0.0,0.0,0.0,0.0015450233,9.54197e-21,0.0,80.93544,25.000141,22.32058,96.0,0.082017265,38.751186,241.34882,88.55359,0.0,80.93544,0.11375638,0.0,77.552864,8.330017
17663,20499780.0,0.0,18.299927,12.53833,20.529602,19.597504,21.377625,21.121979,18.299927,18.299896,18.299896,18.299896,0.0,0.03208512,0.03208512,0.049586114,25.0,18.300018,0.0,0.0,0.0,0.0010042507,9.54197e-21,0.0,80.9354,25.000141,22.31976,96.0,0.082019836,38.75234,241.34882,88.55358,0.0,80.9354,0.11375635,0.0,77.55282,8.330017
17664,20499840.0,0.0,18.299927,12.540009,20.528717,19.596802,21.376465,21.121002,18.299927,18.299927,18.299927,18.299927,0.0,0.032085117,0.032085117,0.049586102,25.0,18.300018,0.0,0.0,0.0,0.00037535594,9.54197e-21,0.0,80.935356,25.00014,22.318956,96.0,0.08202234,38.753464,241.34883,88.55357,0.0,80.935356,0.11375634,0.0,77.55278,8.330017
17665,20499900.0,0.0,18.299927,12.541687,20.527802,19.59613,21.375336,21.119995,18.299927,18.299927,18.299927,18.299927,0.0,0.032085113,0.032085113,0.049586095,25.0,18.300018,0.0,0.0,0.0,-0.00073865376,9.54197e-21,0.0,80.93532,25.000137,22.3182,96.0,0.082024716,38.754524,241.34883,88.553566,0.0,80.93532,0.113756314,0.0,77.55274,8.330017
17666,20499960.0,0.0,18.299957,12.543335,20.526978,19.59552,21.374207,21.11905,18.299927,18.299927,18.299927,18.299927,0.0,0.03208511,0.03208511,0.049586087,25.0,18.300018,0.0,0.0,0.0,0.0007044944,9.54197e-21,0.0,80.93528,25.00013,22.317389,96.0,0.08202725,38.755653,241.34883,88.55356,0.0,80.93528,0.11375631,0.0,77.552704,8.330017
17667,20500020.0,0.0,18.299957,12.545013,20.526123,19.59494,21.373077,21.118073,18.299927,18.299927,18.299927,18.299927,0.0,0.032085102,0.032085102,0.04958608,25.0,18.300018,0.0,0.0,0.0,0.0016501419,9.54197e-21,0.0,80.93525,25.000126,22.316666,96.0,0.08202951,38.756668,241.34883,88.55355,0.0,80.93525,0.11375629,0.0,77.55267,8.330017
17668,20500080.0,0.0,18.299957,12.546661,20.525269,19.59436,21.371948,21.117126,18.299927,18.299927,18.299927,18.299927,0.0,0.0320851,0.0320851,0.049586073,25.0,18.300018,0.0,0.0,0.0,0.0010484704,9.54197e-21,0.0,80.93521,25.000126,22.316063,96.0,0.08203139,38.75751,241.34883,88.55354,0.0,80.93521,0.11375627,0.0,77.552635,8.330017
17669,20500140.0,0.0,18.299957,12.54834,20.524445,19.59378,21.37085,21.11618,18.299957,18.299927,18.299927,18.299927,0.0,0.032085095,0.032085095,0.04958606,25.0,18.300018,0.0,0.0,0.0,-0.00013235326,9.54197e-21,0.0,80.93518,25.000124,22.315506,96.0,0.08203313,38.758293,241.34883,88.553535,0.0,80.93518,0.113756254,0.0,77.552605,8.330017
17670,20500200.0,0.0,18.299927,12.550018,20.52362,19.593231,21.36972,21.115234,18.299957,18.299927,18.299927,18.299927,0.0,0.03208509,0.03208509,0.049586058,25.0,18.300018,0.0,0.0,0.0,-0.00021418794,9.54197e-21,0.0,80.93515,25.000118,22.314907,96.0,0.082035005,38.75913,241.34883,88.55353,0.0,80.93515,0.11375624,0.0,77.55258,8.330017
17671,20500260.0,0.0,18.300049,12.551666,20.52295,19.593018,21.368622,21.11435,18.299957,18.299957,18.299957,18.299957,0.0,0.032085083,0.032085083,0.04958605,25.0,18.300018,0.0,0.0,0.0,0.004166531,9.54197e-21,0.0,80.93513,25.000116,22.314407,96.0,0.08203656,38.75983,241.34885,88.55353,0.0,80.93513,0.11375622,0.0,77.55256,8.330017
17672,20500320.0,0.0,18.30008,12.553345,20.522308,19.592834,21.367493,21.113495,18.299988,18.299957,18.299957,18.299957,0.0,0.032085076,0.032085076,0.04958603,25.0,18.300018,0.0,0.0,0.0,0.0054609496,9.54197e-21,0.0,80.935104,25.000128,22.31428,96.0,0.08203694,38.760006,241.34885,88.55352,0.0,80.935104,0.113756195,0.0,77.552536,8.330017
17673,20500380.0,0.0,18.30008,12.554993,20.521667,19.592651,21.366394,21.11264,18.299988,18.299957,18.299957,18.299957,0.0,0.032085065,0.032085065,0.049586013,25.0,18.300018,0.0,0.0,0.0,0.0045010764,9.54197e-21,0.0,80.93508,25.00014,22.314327,96.0,0.08203676,38.75994,241.34885,88.55352,0.0,80.93508,0.11375614,0.0,77.55251,8.330017
17674,20500440.0,0.0,18.299988,12.556671,20.521027,19.592438,21.365265,21.111786,18.300018,18.299988,18.299988,18.299988,0.0,0.03208505,0.03208505,0.049585987,25.0,18.300018,0.0,0.0,0.0,-0.0009585069,9.54197e-21,0.0,80.935074,25.000162,22.314705,96.0,0.08203554,38.759415,241.34885,88.55351,0.0,80.935074,0.11375609,0.0,77.552505,8.330017
17675,20500500.0,0.0,18.299988,12.55835,20.520416,19.592255,21.364166,21.110931,18.300018,18.300018,18.300018,18.299988,0.0,0.032085042,0.032085042,0.049585972,25.0,18.300018,0.0,0.0,0.0,-0.0020250718,9.54197e-21,0.0,80.93507,25.00016,22.314804,96.0,0.08203521,38.759277,241.34885,88.553505,0.0,80.93507,0.11375605,0.0,77.552505,8.330017
17676,20500560.0,0.0,18.30011,12.559998,20.519958,19.592468,21.363068,21.110168,18.300018,18.300018,18.300018,18.300018,0.0,0.03208503,0.03208503,0.049585957,25.0,18.300018,0.0,0.0,0.0,0.0036386477,9.54197e-21,0.0,80.93507,25.000158,22.314907,96.0,0.08203487,38.759132,241.34885,88.55349,0.0,80.93507,0.11375603,0.0,77.552505,8.330017
17677,20500620.0,0.0,18.30017,12.561676,20.519531,19.592682,21.361969,21.109406,18.300049,18.300018,18.300018,18.300018,0.0,0.03208502,0.03208502,0.049585935,25.0,18.300018,0.0,0.0,0.0,0.0063575893,9.54197e-21,0.0,80.93507,25.00017,22.315403,96.0,0.082033284,38.758434,241.34886,88.55348,0.0,80.93507,0.11375598,0.0,77.552505,8.330017
17678,20500680.0,0.0,18.30011,12.5633545,20.519104,19.592896,21.36087,21.108643,18.30008,18.300049,18.300049,18.300049,0.0,0.032085005,0.032085005,0.049585905,25.0,18.300018,0.0,0.0,0.0,0.0029174446,9.54197e-21,0.0,80.93508,25.000189,22.31631,96.0,0.082030386,38.757168,241.34886,88.553474,0.0,80.93508,0.113755904,0.0,77.55251,8.330017
17679,20500740.0,0.0,18.30008,12.565002,20.518677,19.59311,21.359802,21.10791,18.30011,18.300049,18.300049,18.300049,0.0,0.032084987,0.032084987,0.04958588,25.0,18.300018,0.0,0.0,0.0,-0.00016608989,9.54197e-21,0.0,80.9351,25.000202,22.31721,96.0,0.08202752,38.75591,241.34886,88.55347,0.0,80.9351,0.11375586,0.0,77.552536,8.330017
17680,20500800.0,0.0,18.300018,12.566681,20.51825,19.593323,21.358704,21.107147,18.30011,18.30008,18.30008,18.30008,0.0,0.03208497,0.03208497,0.049585853,25.0,18.300018,0.0,0.0,0.0,-0.0042085857,9.54197e-21,0.0,80.93513,25.000206,22.318184,96.0,0.082024425,38.75454,241.34886,88.55345,0.0,80.93513,0.11375579,0.0,77.55257,8.330017
17681,20500860.0,0.0,18.30017,12.568329,20.518005,19.593933,21.357635,21.106506,18.30008,18.30008,18.30008,18.30008,0.0,0.03208496,0.03208496,0.049585838,25.0,18.300018,0.0,0.0,0.0,0.0029864658,9.54197e-21,0.0,80.93516,25.000193,22.31887,96.0,0.082022235,38.75358,241.34886,88.55344,0.0,80.93516,0.113755755,0.0,77.55259,8.330017
17682,20500920.0,0.0,18.300232,12.570007,20.517792,19.594543,21.356537,21.105865,18.30011,18.30008,18.30008,18.30008,0.0,0.03208495,0.03208495,0.049585816,25.0,18.300018,0.0,0.0,0.0,0.0072093885,9.54197e-21,0.0,80.935196,25.000193,22.319933,96.0,0.082018875,38.752094,241.34888,88.55342,0.0,80.935196,0.11375571,0.0,77.55263,8.330017
17683,20500980.0,0.0,18.300201,12.571686,20.517578,19.595123,21.355469,21.105194,18.30014,18.30011,18.30011,18.30011,0.0,0.03208493,0.03208493,0.049585782,25.0,18.300018,0.0,0.0,0.0,0.00409031,9.54197e-21,0.0,80.93524,25.000208,22.321514,96.0,0.08201385,38.749878,241.34888,88.553406,0.0,80.93524,0.11375564,0.0,77.55267,8.330017
17684,20501040.0,0.0,18.30014,12.573334,20.517334,19.595734,21.3544,21.104553,18.30017,18.30014,18.30014,18.30011,0.0,0.032084912,0.032084912,0.049585745,25.0,18.300018,0.0,0.0,0.0,-0.0014050081,9.54197e-21,0.0,80.935295,25.00022,22.323244,96.0,0.08200838,38.74746,241.34888,88.55339,0.0,80.935295,0.11375557,0.0,77.55273,8.330017
17685,20501100.0,0.0,18.30011,12.575012,20.51712,19.596313,21.353333,21.103912,18.30017,18.30014,18.30014,18.30014,0.0,0.0320849,0.0320849,0.04958573,25.0,18.300018,0.0,0.0,0.0,-0.0016858842,9.54197e-21,0.0,80.935356,25.000202,22.324648,96.0,0.082003936,38.74549,241.34888,88.553375,0.0,80.935356,0.11375553,0.0,77.55279,8.330017
17686,20501160.0,0.0,18.300232,12.57666,20.51709,19.59732,21.352295,21.103394,18.30017,18.30014,18.30014,18.30014,0.0,0.032084886,0.032084886,0.049585707,25.0,18.300018,0.0,0.0,0.0,0.0024855412,9.54197e-21,0.0,80.935425,25.000193,22.326202,96.0,0.081999026,38.743317,241.34889,88.55335,0.0,80.935425,0.11375549,0.0,77.55286,8.330017
17687,20501220.0,0.0,18.300293,12.578339,20.51706,19.598297,21.351227,21.102844,18.30017,18.30017,18.30017,18.30017,0.0,0.032084875,0.032084875,0.049585685,25.0,18.300018,0.0,0.0,0.0,0.0053033815,9.54197e-21,0.0,80.9355,25.00019,22.328032,96.0,0.081993245,38.740757,241.34889,88.55334,0.0,80.9355,0.113755435,0.0,77.552925,8.330017
17688,20501280.0,0.0,18.300293,12.580017,20.51706,19.599274,21.35019,21.102295,18.300201,18.30017,18.30017,18.30017,0.0,0.032084856,0.032084856,0.049585655,25.0,18.300018,0.0,0.0,0.0,0.005325214,9.54197e-21,0.0,80.93558,25.000189,22.330063,96.0,0.081986815,38.73791,241.34889,88.55332,0.0,80.93558,0.113755375,0.0,77.553,8.330017
17689,20501340.0,0.0,18.300232,12.581665,20.517029,19.60025,21.349152,21.101776,18.300232,18.300201,18.300201,18.300201,0.0,0.032084838,0.032084838,0.049585626,25.0,18.300018,0.0,0.0,0.0,0.00040645868,9.54197e-21,0.0,80.93567,25.000196,22.332449,96.0,0.081979275,38.734573,241.34889,88.55331,0.0,80.93567,0.1137553,0.0,77.55309,8.330017
17690,20501400.0,0.0,18.300201,12.5833435,20.516998,19.601227,21.348083,21.101227,18.300232,18.300201,18.300201,18.300201,0.0,0.032084823,0.032084823,0.049585603,25.0,18.300018,0.0,0.0,0.0,-0.0017108114,9.54197e-21,0.0,80.93577,25.000185,22.33464,96.0,0.081972346,38.731503,241.34889,88.55328,0.0,80.93577,0.11375525,0.0,77.55319,8.330017
17691,20501460.0,0.0,18.300293,12.584991,20.517181,19.6026,21.347076,21.1008,18.300232,18.300201,18.300201,18.300201,0.0,0.032084815,0.032084815,0.04958558,25.0,18.300018,0.0,0.0,0.0,0.0031058013,9.54197e-21,0.0,80.935875,25.00017,22.33682,96.0,0.08196546,38.72845,241.3489,88.55326,0.0,80.935875,0.11375521,0.0,77.55328,8.330017
17692,20501520.0,0.0,18.300354,12.58667,20.517365,19.603943,21.346039,21.100372,18.300262,18.300232,18.300232,18.300232,0.0,0.0320848,0.0320848,0.04958556,25.0,18.300018,0.0,0.0,0.0,0.0057629813,9.54197e-21,0.0,80.93598,25.000164,22.33934,96.0,0.08195751,38.724926,241.3489,88.55324,0.0,80.93598,0.11375515,0.0,77.55339,8.330017
17693,20501580.0,0.0,18.300323,12.588348,20.517548,19.605286,21.345032,21.099945,18.300293,18.300232,18.300232,18.300232,0.0,0.03208478,0.03208478,0.049585525,25.0,18.300018,0.0,0.0,0.0,0.002720521,9.54197e-21,0.0,80.93609,25.000168,22.34223,96.0,0.08194837,38.72088,241.3489,88.55322,0.0,80.93609,0.113755085,0.0,77.553505,8.330017
17694,20501640.0,0.0,18.300293,12.589996,20.51773,19.606628,21.343994,21.099548,18.300293,18.300262,18.300262,18.300262,0.0,0.032084763,0.032084763,0.049585503,25.0,18.300018,0.0,0.0,0.0,-8.5791806e-05,9.54197e-21,0.0,80.93622,25.000166,22.34511,96.0,0.08193927,38.716846,241.3489,88.55321,0.0,80.93622,0.113755025,0.0,77.55363,8.330017
17695,20501700.0,0.0,18.300232,12.591675,20.517883,19.607971,21.342987,21.099121,18.300293,18.300293,18.300293,18.300262,0.0,0.03208475,0.03208475,0.049585477,25.0,18.300018,0.0,0.0,0.0,-0.0039192354,9.54197e-21,0.0,80.93635,25.000156,22.348063,96.0,0.08192995,38.71271,241.3489,88.553185,0.0,80.93635,0.11375497,0.0,77.55375,8.330017
17696,20501760.0,0.0,18.300354,12.593353,20.51825,19.60968,21.34198,21.098785,18.300293,18.300293,18.300293,18.300293,0.0,0.032084744,0.032084744,0.04958546,25.0,18.300018,0.0,0.0,0.0,0.003003129,9.54197e-21,0.0,80.936485,25.00013,22.350752,96.0,0.081921466,38.708946,241.3489,88.55316,0.0,80.936485,0.11375495,0.0,77.55388,8.330017
17697,20501820.0,0.0,18.300446,12.595001,20.518646,19.61139,21.341003,21.09848,18.300293,18.300293,18.300293,18.300293,0.0,0.03208473,0.03208473,0.04958544,25.0,18.300018,0.0,0.0,0.0,0.0069678687,9.54197e-21,0.0,80.93662,25.000118,22.35381,96.0,0.08191182,38.704666,241.3489,88.55314,0.0,80.93662,0.1137549,0.0,77.554016,8.330017
17698,20501880.0,0.0,18.300385,12.59668,20.519012,19.613098,21.339996,21.098145,18.300354,18.300293,18.300293,18.300293,0.0,0.03208471,0.03208471,0.04958541,25.0,18.300018,0.0,0.0,0.0,0.003779499,9.54197e-21,0.0,80.936775,25.000124,22.357365,96.0,0.0819006,38.69969,241.34892,88.55312,0.0,80.936775,0.11375484,0.0,77.55416,8.330017
17699,20501940.0,0.0,18.300323,12.598328,20.519379,19.614777,21.33902,21.09784,18.300354,18.300323,18.300323,18.300323,0.0,0.032084696,0.032084696,0.049585383,25.0,18.300018,0.0,0.0,0.0,-0.001581411,9.54197e-21,0.0,80.93693,25.000126,22.361044,96.0,0.081888966,38.69454,241.34892,88.55311,0.0,80.93693,0.11375478,0.0,77.554306,8.330017
