,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
17700,20502000.0,0.0,18.300323,12.600006,20.519745,19.616455,21.338043,21.097534,18.300354,18.300323,18.300323,18.300323,0.0,0.03208469,0.03208469,0.049585372,25.0,18.300018,0.0,0.0,0.0,-0.0018094773,9.54197e-21,0.0,80.937096,25.000103,22.364382,96.0,0.08187844,38.689865,241.34892,88.553085,0.0,80.937096,0.11375475,0.0,77.554474,8.330017
17701,20502060.0,0.0,18.153168,12.601685,20.33728,19.653778,21.338959,21.109924,18.28714,18.295532,22.119598,27.518127,0.0,0.026189286,0.026189286,0.068609916,25.0,18.300018,0.0,0.0,0.0,-7.5154605,9.54197e-21,0.0,83.00829,17.715752,22.233713,96.0,0.0868675,38.872803,241.20503,86.355736,5.1246257,83.00829,0.12098016,100.0,93.63463,8.330017
17702,20502120.0,0.0,18.302704,12.6033325,20.365753,19.743958,21.34082,21.121399,18.24533,18.281921,21.532745,31.771118,0.0,0.026311522,0.026311522,0.07227748,25.0,18.300018,0.0,0.0,0.0,1.5307685,9.54197e-21,0.0,86.70341,15.3551235,21.480396,96.0,0.091834664,39.927444,241.01984,86.05164,4.5079246,86.70341,0.12489952,100.0,99.58599,8.330017
17703,20502180.0,0.0,18.433716,12.605011,20.457794,19.855347,21.342224,21.131348,18.269562,18.269592,20.969818,33.7269,0.0,0.027920498,0.027920498,0.071222596,25.0,18.300018,0.0,0.0,0.0,9.915863,9.54197e-21,0.0,88.82433,15.083911,21.161499,96.0,0.0942886,40.3739,240.85168,86.4988,3.573813,88.82433,0.12708452,100.0,99.96951,8.330017
17704,20502240.0,2.0,18.35373,12.606659,20.542725,19.976044,21.34311,21.139587,18.332458,18.28479,20.355896,34.703064,0.0,0.029572885,0.029572885,0.07196492,35.666668,18.300018,0.0,0.0,0.0,2.6313083,9.54197e-21,0.0,90.03818,15.697589,21.786352,96.0,0.09478873,39.499107,240.47954,87.99313,1.8334286,90.03818,0.13111255,100.0,99.99895,8.330017
17705,20502300.0,2.0,18.258911,12.608337,20.61908,20.102875,21.343536,21.14563,18.342407,18.310516,19.626373,34.976837,0.0,0.03112872,0.03112872,0.07448086,46.333332,18.300018,0.0,0.0,0.0,-5.165049,9.54197e-21,0.0,90.481476,16.944912,22.34344,96.0,0.09638048,38.719185,239.96164,90.32832,0.0,90.481476,0.13674119,100.0,100.00004,8.330017
17706,20502360.0,2.0,18.280853,12.610016,20.687042,20.229004,21.343506,21.148926,18.308563,18.317749,19.037964,34.683044,0.0,0.032581806,0.032581806,0.07858555,57.0,18.300018,0.0,0.0,0.0,-2.8119266,9.54197e-21,0.0,90.23948,18.754246,22.294592,96.0,0.100941144,38.787575,239.36899,93.416824,0.0,90.23948,0.14375284,100.0,100.0,8.330017
17707,20502420.0,1.0,18.327972,12.611664,20.75119,20.356934,21.343018,21.150482,18.295715,18.309845,18.694519,33.980865,0.0,0.03380995,0.03380995,0.083913885,65.333336,18.300018,0.0,0.0,0.0,1.9130572,9.54197e-21,0.0,89.3919,21.079733,22.141474,96.0,0.10640057,39.001934,238.82892,97.077774,0.0,89.3919,0.15153909,100.0,100.0,8.330017
17708,20502480.0,1.0,18.317871,12.613342,20.813568,20.48471,21.342163,21.150879,18.307251,18.307312,18.507477,33.047943,0.0,0.03481412,0.03481412,0.0903928,73.666664,18.300018,0.0,0.0,0.0,0.9976049,9.54197e-21,0.0,88.075134,24.011545,22.258806,96.0,0.1112658,38.83767,238.46468,101.367065,0.0,88.075134,0.1600262,100.0,100.0,8.330017
17709,20502540.0,1.0,18.30249,12.615021,20.87558,20.610962,21.341034,21.150604,18.310272,18.310211,18.412872,31.988464,0.0,0.035581872,0.035581872,0.097986355,82.0,18.300018,0.0,0.0,0.0,-0.79274935,9.54197e-21,0.0,86.3918,27.596245,22.395533,96.0,0.11643072,38.646255,238.46786,106.3226,0.0,86.3918,0.16915782,100.0,100.0,8.330017
17710,20502600.0,1.0,18.31076,12.616669,20.938263,20.734253,21.339722,21.149902,18.306152,18.310944,18.362885,30.886047,0.0,0.036143262,0.036143262,0.1064961,90.333336,18.300018,0.0,0.0,0.0,-0.012918452,9.54197e-21,0.0,84.45485,31.894844,22.43585,96.0,0.1223208,38.589813,239.1194,111.97374,0.0,84.45485,0.17880419,100.0,99.93992,8.330017
17711,20502660.0,1.0,18.316925,12.618347,21.002533,20.847748,21.339142,21.149902,18.308258,18.311707,18.338104,29.901154,0.0,0.0372294,0.0372294,0.11355597,98.666664,18.300018,0.0,0.0,0.0,0.5529383,9.54197e-21,0.0,82.13485,38.17371,22.520058,96.0,0.1277641,38.47192,240.76993,118.9153,0.0,82.13485,0.18802716,100.0,98.21046,8.330017
17712,20502720.0,1.0,18.317017,12.619995,21.066833,20.955383,21.338165,21.149445,18.312256,18.315277,18.328552,29.20102,0.0,0.038510576,0.038510576,0.11852276,107.0,18.300018,0.0,0.0,0.0,0.31191674,9.54197e-21,0.0,79.09882,47.71761,22.663925,96.0,0.13184267,38.270504,243.65602,127.65436,0.0,79.09882,0.19552442,100.0,94.72802,8.330017
17713,20502780.0,1.0,18.317932,12.621674,21.128815,21.058228,21.336853,21.148651,18.31482,18.32019,18.32666,28.744934,0.0,0.03943457,0.03943457,0.12150041,115.333336,18.300018,0.0,0.0,0.0,0.20316908,9.54197e-21,0.0,75.55911,61.12087,22.825298,96.0,0.13415441,38.044582,247.70291,138.29779,0.0,75.55911,0.20039743,100.0,90.43929,8.330017
17714,20502840.0,1.0,18.319519,12.623352,21.188507,21.156921,21.335297,21.147675,18.31726,18.325836,18.328827,28.531006,0.0,0.039933123,0.039933123,0.121393666,123.666664,18.300018,0.0,0.0,0.0,0.2409846,9.54197e-21,0.0,71.80982,79.27031,23.00788,96.0,0.13384333,37.788967,251.76012,150.8537,0.0,71.80982,0.20129266,100.0,85.57136,8.330017
17715,20502900.0,1.0,18.321808,12.625,21.244873,21.251373,21.333588,21.146484,18.320587,18.33313,18.334534,28.701752,0.0,0.04022582,0.04022582,0.11474758,132.0,18.300018,0.0,0.0,0.0,0.34181958,9.54197e-21,0.0,67.92419,104.81235,23.226864,96.0,0.12902874,37.48239,254.31064,165.5888,0.0,67.92419,0.19525698,100.0,79.3571,8.330017
17716,20502960.0,0.0,18.326965,12.626678,21.292725,21.337738,21.332153,21.145569,18.325134,18.3396,18.340271,29.461151,0.0,0.039415862,0.039415862,0.100930445,128.0,18.300018,0.0,0.0,0.0,0.5549773,9.54197e-21,0.0,64.26471,132.48346,23.496918,96.0,0.11828916,37.104313,253.066,177.12286,0.0,64.26471,0.17983499,100.0,72.59324,8.330017
17717,20503020.0,0.0,18.33612,12.628326,21.331757,21.420837,21.331116,21.144958,18.33081,18.34375,18.344055,30.957764,0.0,0.03804143,0.03804143,0.08255879,124.0,18.300018,0.0,0.0,0.0,0.83249223,9.54197e-21,0.0,61.36905,155.87338,23.827925,96.0,0.10407195,36.640907,249.26376,182.15907,0.0,61.36905,0.15868409,100.0,65.69383,8.330017
17718,20503080.0,0.0,18.337708,12.630005,21.361725,21.50058,21.330597,21.144836,18.33664,18.343842,18.343994,32.79303,0.0,0.036116306,0.036116306,0.06603223,120.0,18.300018,0.0,0.0,0.0,0.5247453,9.54197e-21,0.0,59.31263,167.31577,24.223345,96.0,0.09035844,36.087315,244.94832,179.38205,0.0,59.31263,0.1382646,28.685528,59.904907,8.330017
17719,20503140.0,0.0,18.303955,12.631683,21.380646,21.546478,21.33081,21.145355,18.335907,18.338745,18.338837,26.092926,0.0,0.034205906,0.034205906,0.059144206,116.0,18.300018,0.0,0.0,0.0,-1.553108,9.54197e-21,0.0,58.3731,163.0855,24.595121,96.0,0.082666166,35.566833,242.17249,172.02228,0.0,58.3731,0.12754273,0.0,57.78404,8.330017
17720,20503200.0,0.0,18.287628,12.633331,21.383514,21.557343,21.331512,21.146332,18.32309,18.330872,18.330902,22.582336,0.0,0.032926895,0.032926895,0.05473101,112.0,18.300018,0.0,0.0,0.0,-2.045685,9.54197e-21,0.0,58.07144,155.13943,24.782442,96.0,0.07791667,35.30458,240.4637,164.45396,0.0,58.07144,0.1205674,0.0,56.653084,8.330017
17721,20503260.0,0.0,18.300018,12.63501,21.379059,21.550049,21.332794,21.147797,18.309174,18.319489,18.319519,20.740112,0.0,0.03207349,0.03207349,0.05182573,108.0,18.300018,0.0,0.0,0.0,-0.6301634,9.54197e-21,0.0,58.14641,146.09291,24.805292,96.0,0.07514297,35.27259,239.45052,157.45265,0.0,58.14641,0.115954556,0.0,56.196064,8.330017
17722,20503320.0,0.0,18.309845,12.636658,21.3721,21.535522,21.334259,21.149414,18.304108,18.309143,18.309174,19.720001,0.0,0.031517774,0.031517774,0.049941268,104.0,18.300018,0.0,0.0,0.0,0.32414097,9.54197e-21,0.0,58.460957,137.03622,24.81184,96.0,0.07336786,35.263424,238.87721,151.22086,0.0,58.460957,0.112959355,0.0,56.19405,8.330017
17723,20503380.0,0.0,18.30252,12.638336,21.364166,21.517273,21.335815,21.151154,18.30481,18.30307,18.30307,19.138855,0.0,0.031166766,0.031166766,0.04876626,100.0,18.300018,0.0,0.0,0.0,-0.008236785,9.54197e-21,0.0,58.926056,128.444,24.860432,96.0,0.07210456,35.195396,238.57559,145.75285,0.0,58.926056,0.11108338,0.0,56.474815,8.330017
17724,20503440.0,0.0,18.291748,12.640015,21.355804,21.49707,21.337494,21.152924,18.304047,18.30014,18.30014,18.802094,0.0,0.03095676,0.03095676,0.04806339,96.0,18.300018,0.0,0.0,0.0,-0.5998669,9.54197e-21,0.0,59.481007,120.50875,24.902252,96.0,0.07130701,35.136845,238.43979,140.96844,0.0,59.481007,0.10996184,0.0,56.922318,8.330017
17725,20503500.0,0.0,18.292969,12.641663,21.34726,21.47583,21.339172,21.154755,18.30014,18.297607,18.297607,18.598877,0.0,0.030839102,0.030839102,0.047656573,92.0,18.300018,0.0,0.0,0.0,-0.43058932,9.54197e-21,0.0,60.082382,113.27193,24.888025,96.0,0.07097895,35.156765,238.405,136.76047,0.0,60.082382,0.10932168,0.0,57.45965,8.330017
17726,20503560.0,0.0,18.301147,12.643341,21.33905,21.454865,21.341064,21.156738,18.297333,18.294952,18.294952,18.476135,0.0,0.030781327,0.030781327,0.047437586,88.0,18.300018,0.0,0.0,0.0,0.14405009,9.54197e-21,0.0,60.705513,106.6853,24.845585,96.0,0.070924215,35.21618,238.43253,133.02377,0.0,60.705513,0.108987935,0.0,58.04475,8.330017
17727,20503620.0,0.0,18.303467,12.64502,21.33081,21.433563,21.342957,21.158722,18.29776,18.293304,18.293304,18.401398,0.0,0.030758351,0.030758351,0.047328163,84.0,18.300018,0.0,0.0,0.0,0.3124915,9.54197e-21,0.0,61.33497,100.66925,24.823689,96.0,0.070905775,35.246838,238.49947,129.66133,0.0,61.33497,0.10883363,0.0,58.651043,8.330017
17728,20503680.0,0.0,18.298676,12.6466675,21.32254,21.41214,21.344849,21.160675,18.299438,18.293121,18.293121,18.358002,0.0,0.030753257,0.030753257,0.047285464,80.0,18.300018,0.0,0.0,0.0,0.011417912,9.54197e-21,0.0,61.964577,95.14565,24.825603,96.0,0.070868365,35.244156,238.59216,126.59972,0.0,61.964577,0.10878156,0.0,59.26573,8.330017
17729,20503740.0,0.0,18.294525,12.648346,21.31427,21.390625,21.34671,21.162628,18.2995,18.293549,18.293549,18.332,0.0,0.030753901,0.030753901,0.047271967,76.0,18.300018,0.0,0.0,0.0,-0.2433751,9.54197e-21,0.0,62.592136,90.0228,24.822111,96.0,0.07087283,35.249043,238.70317,123.76564,0.0,62.592136,0.108770125,0.0,59.88084,8.330017
17730,20503800.0,0.0,18.295563,12.649994,21.306,21.36914,21.348602,21.164612,18.298157,18.29364,18.29364,18.316406,0.0,0.030754225,0.030754225,0.047269586,72.0,18.300018,0.0,0.0,0.0,-0.16729455,9.54197e-21,0.0,63.218655,85.22686,24.798662,96.0,0.070949614,35.281868,238.8281,121.108116,0.0,63.218655,0.10876867,0.0,60.49511,8.330017
17731,20503860.0,0.0,18.300385,12.651672,21.298828,21.350067,21.350586,21.166748,18.297241,18.293304,18.293304,18.306793,0.0,0.030749356,0.030749356,0.047264762,68.0,18.300018,0.0,0.0,0.0,0.13196191,9.54197e-21,0.0,63.846565,80.69326,24.765133,96.0,0.07105238,35.328815,238.96458,118.584435,0.0,63.846565,0.10875474,0.0,61.109467,8.330017
17732,20503920.0,0.0,18.301727,12.653351,21.291718,21.331055,21.3526,21.168884,18.297943,18.293182,18.293182,18.300995,0.0,0.03073635,0.03073635,0.04724576,64.0,18.300018,0.0,0.0,0.0,0.20755728,9.54197e-21,0.0,64.48033,76.36559,24.74669,96.0,0.071087085,35.354633,239.11171,116.15803,0.0,64.48033,0.10871009,0.0,61.72796,8.330017
17733,20503980.0,0.0,18.299866,12.654999,21.284668,21.312134,21.354614,21.17099,18.29892,18.29358,18.29358,18.29779,0.0,0.030713433,0.030713433,0.0472073,60.0,18.300018,0.0,0.0,0.0,0.0784606,9.54197e-21,0.0,65.12542,72.196686,24.740625,96.0,0.071057625,35.36312,239.26915,113.800835,0.0,65.12542,0.108626045,0.0,62.357117,8.330017
17734,20504040.0,0.0,18.296997,12.656677,21.277649,21.293304,21.356598,21.173126,18.299408,18.29422,18.29422,18.296417,0.0,0.03067946,0.03067946,0.0471483,56.0,18.300018,0.0,0.0,0.0,-0.11096125,9.54197e-21,0.0,65.78507,68.16496,24.738369,96.0,0.070990525,35.366283,239.43622,111.50083,0.0,65.78507,0.10849933,0.0,63.00047,8.330017
17735,20504100.0,0.0,18.29715,12.658325,21.27069,21.274567,21.358612,21.175262,18.29889,18.294556,18.294556,18.295593,0.0,0.030633317,0.030633317,0.047067527,52.0,18.300018,0.0,0.0,0.0,-0.100974895,9.54197e-21,0.0,66.46654,64.23257,24.725208,96.0,0.07093226,35.38471,239.61383,109.2367,0.0,66.46654,0.10832638,0.0,63.66538,8.330017
17736,20504160.0,0.0,18.300049,12.660004,21.26477,21.258148,21.360779,21.177612,18.2984,18.294556,18.294556,18.294922,0.0,0.030574089,0.030574089,0.046963517,48.0,18.300018,0.0,0.0,0.0,0.067386635,9.54197e-21,0.0,67.17536,60.38256,24.70602,96.0,0.0708647,35.41157,239.80206,106.99888,0.0,67.17536,0.108104095,0.0,64.35732,8.330017
17737,20504220.0,0.0,18.301361,12.661682,21.258972,21.241852,21.362946,21.179993,18.298828,18.294556,18.294556,18.294556,0.0,0.030500874,0.030500874,0.04683495,44.0,18.300018,0.0,0.0,0.0,0.13911729,9.54197e-21,0.0,67.91841,56.599564,24.694996,96.0,0.07073905,35.427006,240.00108,104.77857,0.0,67.91841,0.10782922,0.0,65.083084,8.330017
17738,20504280.0,0.0,18.300446,12.66333,21.253235,21.225708,21.365143,21.182373,18.29953,18.29486,18.29486,18.294556,0.0,0.030413128,0.030413128,0.04668107,40.0,18.300018,0.0,0.0,0.0,0.0685543,9.54197e-21,0.0,68.70404,52.870415,24.693487,96.0,0.070549674,35.429115,240.21104,102.56854,0.0,68.70404,0.10749946,0.0,65.85087,8.330017
17739,20504340.0,0.0,18.299133,12.665009,21.24759,21.209656,21.36734,21.184753,18.299927,18.295258,18.295258,18.29477,0.0,0.030309226,0.030309226,0.04649905,36.0,18.300018,0.0,0.0,0.0,-0.0231553,9.54197e-21,0.0,69.539055,49.193214,24.69436,96.0,0.07031668,35.427895,240.43187,100.36674,0.0,69.539055,0.10710901,0.0,66.66732,8.330017
17740,20504400.0,0.0,18.298676,12.666687,21.242004,21.193787,21.369598,21.187195,18.299805,18.295563,18.295563,18.295013,0.0,0.030202575,0.030202575,0.046314146,32.333332,18.300018,0.0,0.0,0.0,-0.053534504,9.54197e-21,0.0,70.43358,45.604656,24.692139,96.0,0.07008803,35.431004,240.6574,98.211006,0.0,70.43358,0.10670863,0.0,67.54199,8.330017
17741,20504460.0,0.0,18.299896,12.668335,21.237335,21.17984,21.371979,21.18982,18.299622,18.295715,18.295715,18.295135,0.0,0.03008115,0.03008115,0.046103038,28.666666,18.300018,0.0,0.0,0.0,0.011964131,9.54197e-21,0.0,71.38455,42.112404,24.687025,96.0,0.069836676,35.438164,240.88919,96.09222,0.0,71.38455,0.10625444,0.0,68.47173,8.330017
17742,20504520.0,0.0,18.30066,12.670013,21.232819,21.166046,21.37442,21.192474,18.299805,18.295868,18.295868,18.295258,0.0,0.029942838,0.029942838,0.04586273,25.0,18.300018,0.0,0.0,0.0,0.047237307,9.54197e-21,0.0,72.40719,38.697704,24.685951,96.0,0.06953283,35.439667,241.12842,93.99648,0.0,72.40719,0.10573309,0.0,69.47155,8.330017
17743,20504580.0,0.0,18.298645,12.671661,21.228302,21.152344,21.376862,21.19513,18.299835,18.296234,18.296234,18.295654,0.0,0.029937098,0.029937098,0.04586875,25.0,18.300018,0.0,0.0,0.0,-0.046498604,9.54197e-21,0.0,73.44031,35.893085,24.68475,96.0,0.06953523,35.441353,241.29793,92.40723,0.0,73.44031,0.10573459,0.0,70.47789,8.330017
17744,20504640.0,0.0,18.297455,12.67334,21.223816,21.138702,21.379303,21.197784,18.299316,18.296509,18.296509,18.29596,0.0,0.029994167,0.029994167,0.045982063,25.0,18.300018,0.0,0.0,0.0,-0.09381604,9.54197e-21,0.0,74.429085,33.584934,24.674868,96.0,0.069700986,35.455185,241.42268,91.1659,0.0,74.429085,0.10596182,0.0,71.43564,8.330017
17745,20504700.0,0.0,18.297516,12.675018,21.2193,21.125061,21.381683,21.200409,18.298706,18.29663,18.29663,18.296143,0.0,0.030072045,0.030072045,0.046129335,25.0,18.300018,0.0,0.0,0.0,-0.07141458,9.54197e-21,0.0,75.3791,31.60036,24.658754,96.0,0.06993214,35.47774,241.52295,90.12871,0.0,75.3791,0.10626543,0.0,72.3529,8.330017
17746,20504760.0,0.0,18.298553,12.676666,21.215454,21.113068,21.384155,21.203125,18.29831,18.29663,18.29663,18.296234,0.0,0.030180173,0.030180173,0.046327397,25.0,18.300018,0.0,0.0,0.0,-0.00058118993,9.54197e-21,0.0,76.27281,29.947172,24.63872,96.0,0.070243694,35.50579,241.59453,89.31173,0.0,76.27281,0.10668293,0.0,73.212204,8.330017
17747,20504820.0,0.0,18.29892,12.678345,21.21167,21.101044,21.386566,21.205841,18.298248,18.296692,18.296692,18.296326,0.0,0.030301332,0.030301332,0.046546165,25.0,18.300018,0.0,0.0,0.0,0.028042048,9.54197e-21,0.0,77.11579,28.536613,24.620491,96.0,0.07057671,35.53131,241.6476,88.64438,0.0,77.11579,0.10714628,0.0,74.02009,8.330017
17748,20504880.0,0.0,18.298279,12.679993,21.207825,21.08902,21.388947,21.208496,18.2984,18.296844,18.296844,18.29654,0.0,0.030436449,0.030436449,0.046787307,25.0,18.300018,0.0,0.0,0.0,-0.00715203,9.54197e-21,0.0,77.89553,27.359995,24.604902,96.0,0.07093004,35.553135,241.68217,88.12296,0.0,77.89553,0.10765808,0.0,74.764534,8.330017
17749,20504940.0,0.0,18.297699,12.681671,21.203949,21.076996,21.391235,21.21109,18.29831,18.297058,18.297058,18.296783,0.0,0.030580655,0.030580655,0.0470422,25.0,18.300018,0.0,0.0,0.0,-0.03867582,9.54197e-21,0.0,78.60608,26.38869,24.588036,96.0,0.071306646,35.576748,241.70117,87.7267,0.0,78.60608,0.10820177,0.0,75.44018,8.330017
17750,20505000.0,0.0,18.300293,12.68335,21.203674,21.074432,21.393494,21.213654,18.298096,18.29718,18.29718,21.859802,0.0,0.030729732,0.030729732,0.047303624,25.0,18.300018,0.0,0.0,0.0,0.07159038,9.54197e-21,0.0,79.24604,25.592863,24.56781,96.0,0.07170416,35.60507,241.7076,87.43434,0.0,79.24604,0.10876167,6.366747,76.04622,8.330017
17751,20505060.0,0.0,18.30362,12.684998,21.207947,21.081146,21.395813,21.216278,18.298859,18.297424,18.297424,21.613953,0.0,0.030880243,0.030880243,0.04756571,25.0,18.300018,0.0,0.0,0.0,0.2412627,9.54197e-21,0.0,79.8146,24.94931,24.557632,96.0,0.07207076,35.619316,241.70386,87.22928,0.0,79.8146,0.10932506,13.571158,76.58232,8.330017
17752,20505120.0,0.0,18.301483,12.686676,21.21231,21.088135,21.398071,21.218872,18.300446,18.298218,18.298218,21.776733,0.0,0.031029278,0.031029278,0.047823537,25.0,18.300018,0.0,0.0,0.0,0.07654506,9.54197e-21,0.0,80.312454,24.437693,24.56893,96.0,0.072361924,35.6035,241.69208,87.09707,0.0,80.312454,0.10988119,14.984743,77.049644,8.330017
17753,20505180.0,0.0,18.298615,12.6883545,21.21701,21.096039,21.400238,21.221436,18.300934,18.299194,18.299194,21.93457,0.0,0.031174779,0.031174779,0.04807376,25.0,18.300018,0.0,0.0,0.0,-0.12150565,9.54197e-21,0.0,80.7414,24.039324,24.582779,96.0,0.07263554,35.58411,241.6741,87.025116,0.0,80.7414,0.110422626,14.934073,77.45032,8.330017
17754,20505240.0,0.0,18.299408,12.690002,21.221924,21.10437,21.402405,21.223907,18.300262,18.299683,18.299683,21.971191,0.0,0.031314988,0.031314988,0.048313543,25.0,18.300018,0.0,0.0,0.0,-0.07134845,9.54197e-21,0.0,81.10396,23.738165,24.5831,96.0,0.07294155,35.58366,241.65149,87.0026,0.0,81.10396,0.11094301,14.027464,77.78714,8.330017
17755,20505300.0,0.0,18.301636,12.691681,21.226715,21.112457,21.40448,21.22638,18.299866,18.299744,18.299744,21.86499,0.0,0.031448115,0.031448115,0.048539996,25.0,18.300018,0.0,0.0,0.0,0.07382671,9.54197e-21,0.0,81.40357,23.520895,24.579115,96.0,0.07324564,35.589237,241.62564,87.020195,0.0,81.40357,0.1114359,12.582318,78.06376,8.330017
17756,20505360.0,0.0,18.302032,12.693329,21.231628,21.120636,21.406647,21.228912,18.300323,18.299835,18.299835,21.602509,0.0,0.031572822,0.031572822,0.048751023,25.0,18.300018,0.0,0.0,0.0,0.09372954,9.54197e-21,0.0,81.64409,23.376606,24.583622,96.0,0.073502116,35.58293,241.59767,87.07038,0.0,81.64409,0.111896455,10.381656,78.28414,8.330017
17757,20505420.0,0.0,18.300354,12.695007,21.235748,21.127045,21.408752,21.231445,18.300842,18.30014,18.30014,21.226532,0.0,0.031687967,0.031687967,0.04894493,25.0,18.300018,0.0,0.0,0.0,-0.015699748,9.54197e-21,0.0,81.830414,23.293972,24.59464,96.0,0.07371516,35.567505,241.56865,87.145615,0.0,81.830414,0.11232077,8.256882,78.453224,8.330017
17758,20505480.0,0.0,18.29898,12.696686,21.238922,21.131226,21.410797,21.233917,18.30072,18.300446,18.300446,20.783356,0.0,0.031793054,0.031793054,0.0491211,25.0,18.300018,0.0,0.0,0.0,-0.0978438,9.54197e-21,0.0,81.9669,23.264055,24.6022,96.0,0.073917314,35.556923,241.53932,87.24033,0.0,81.9669,0.1127072,6.234964,78.575325,8.330017
17759,20505540.0,0.0,18.299347,12.698334,21.240997,21.132996,21.412842,21.236359,18.30014,18.300415,18.300415,20.325104,0.0,0.03188754,0.03188754,0.049278837,25.0,18.300018,0.0,0.0,0.0,-0.05688775,9.54197e-21,0.0,82.058784,23.277857,24.600893,96.0,0.074125975,35.55875,241.51042,87.348915,0.0,82.058784,0.11305398,4.537539,78.655556,8.330017
17760,20505600.0,0.0,18.300262,12.700012,21.242035,21.132416,21.414825,21.23877,18.299744,18.300201,18.300201,19.898407,0.0,0.03197106,0.03197106,0.049417723,25.0,18.300018,0.0,0.0,0.0,0.01856764,9.54197e-21,0.0,82.1111,23.328197,24.596113,96.0,0.074322365,35.56544,241.48254,87.466896,0.0,82.1111,0.11335997,3.3021019,78.69879,8.330017
17761,20505660.0,0.0,18.302246,12.702026,21.246002,21.134247,21.420563,21.245026,18.300049,18.30011,18.30011,19.426697,0.0,0.032042693,0.032042693,0.049536377,25.0,18.300018,0.0,0.0,0.0,0.11022516,9.54197e-21,0.0,82.12731,23.409817,24.596867,96.0,0.07447407,35.56439,241.45627,87.59032,0.0,82.12731,0.11362194,0.7492642,78.7084,8.330017
17762,20505720.0,0.0,18.301544,12.704773,21.249176,21.133636,21.4263,21.251251,18.30075,18.300293,18.300293,18.994171,0.0,0.032103434,0.032103434,0.049636573,25.0,18.300018,0.0,0.0,0.0,0.054126598,9.54197e-21,0.0,82.1156,23.513805,24.607601,96.0,0.07456812,35.54936,241.43185,87.71512,0.0,82.1156,0.113843665,0.0,78.692116,8.330017
17763,20505780.0,0.0,18.30008,12.708221,21.251526,21.131287,21.431976,21.257446,18.301056,18.30066,18.30066,18.709503,0.0,0.032154135,0.032154135,0.04971986,25.0,18.300018,0.0,0.0,0.0,-0.04720205,9.54197e-21,0.0,82.08155,23.633812,24.620348,96.0,0.07463346,35.531513,241.40944,87.83854,0.0,82.08155,0.11402839,0.0,78.65521,8.330017
17764,20505840.0,0.0,18.300049,12.712372,21.253326,21.127747,21.437592,21.26358,18.300781,18.300842,18.300842,18.541626,0.0,0.032194864,0.032194864,0.04978641,25.0,18.300018,0.0,0.0,0.0,-0.049141232,9.54197e-21,0.0,82.02835,23.765507,24.627512,96.0,0.07469613,35.52148,241.38931,87.95815,0.0,82.02835,0.1141764,0.0,78.600716,8.330017
17765,20505900.0,0.0,18.301178,12.717224,21.254822,21.123566,21.443207,21.269714,18.300537,18.300812,18.300812,18.441833,0.0,0.03222625,0.03222625,0.04983733,25.0,18.300018,0.0,0.0,0.0,0.024238287,9.54197e-21,0.0,81.960556,23.904106,24.631395,96.0,0.074749775,35.51605,241.37154,88.071846,0.0,81.960556,0.114290096,0.0,78.532906,8.330017
17766,20505960.0,0.0,18.302185,12.722778,21.256836,21.120728,21.448792,21.275848,18.30075,18.300781,18.300781,18.383514,0.0,0.032248944,0.032248944,0.04987371,25.0,18.300018,0.0,0.0,0.0,0.07629452,9.54197e-21,0.0,81.88208,24.045864,24.639057,96.0,0.074771725,35.505318,241.35617,88.17812,0.0,81.88208,0.114371866,0.0,78.45546,8.330017
17767,20506020.0,0.0,18.301819,12.729034,21.25882,21.117676,21.454315,21.281982,18.301239,18.300964,18.300964,18.349457,0.0,0.032263774,0.032263774,0.049896948,25.0,18.300018,0.0,0.0,0.0,0.039438136,9.54197e-21,0.0,81.79671,24.187084,24.653465,96.0,0.07475365,35.48515,241.34317,88.2757,0.0,81.79671,0.114424765,0.0,78.371956,8.330017
17768,20506080.0,0.0,18.301239,12.735992,21.260681,21.114471,21.459839,21.288086,18.301514,18.301178,18.301178,18.328613,0.0,0.032271903,0.032271903,0.04990903,25.0,18.300018,0.0,0.0,0.0,-0.008200328,9.54197e-21,0.0,81.708244,24.323895,24.669535,96.0,0.07471544,35.462654,241.33244,88.36358,0.0,81.708244,0.114453115,0.0,78.28594,8.330017
17769,20506140.0,0.0,18.301178,12.743652,21.262543,21.111237,21.465332,21.294159,18.301575,18.301392,18.301392,18.317078,0.0,0.032274194,0.032274194,0.04991139,25.0,18.300018,0.0,0.0,0.0,-0.021626428,9.54197e-21,0.0,81.61902,24.454096,24.684872,96.0,0.074667126,35.44118,241.32384,88.441376,0.0,81.61902,0.114460036,0.0,78.19959,8.330017
17770,20506200.0,0.0,18.301697,12.751984,21.264374,21.108002,21.470795,21.300201,18.301483,18.301483,18.301483,18.32135,0.0,0.032271158,0.032271158,0.049904916,25.0,18.300018,0.0,0.0,0.0,0.007824365,9.54197e-21,0.0,81.5305,24.57624,24.699133,96.0,0.07461103,35.421215,241.31732,88.5088,0.0,81.5305,0.11444747,0.0,78.114296,8.330017
17771,20506260.0,0.0,18.303314,12.761017,21.268188,21.108002,21.477386,21.307495,18.301636,18.301575,18.301575,18.313202,0.0,0.03226408,0.03226408,0.049891748,25.0,18.300018,0.0,0.0,0.0,0.08343556,9.54197e-21,0.0,81.445465,24.688337,24.715782,96.0,0.07453809,35.397903,241.3126,88.56605,0.0,81.445465,0.11442012,0.0,78.03262,8.330017
17772,20506320.0,0.0,18.303436,12.770752,21.272064,21.107971,21.483917,21.314789,18.302185,18.301788,18.301788,18.308533,0.0,0.032253724,0.032253724,0.049873162,25.0,18.300018,0.0,0.0,0.0,0.07512797,9.54197e-21,0.0,81.36551,24.789394,24.739983,96.0,0.07443229,35.364025,241.30952,88.61337,0.0,81.36551,0.1143808,0.0,77.95606,8.330017
17773,20506380.0,0.0,18.30246,12.781158,21.27594,21.10791,21.490448,21.322052,18.302673,18.302155,18.302155,18.30606,0.0,0.032240853,0.032240853,0.04985045,25.0,18.300018,0.0,0.0,0.0,-0.0022871774,9.54197e-21,0.0,81.291664,24.878689,24.769138,96.0,0.07430414,35.323204,241.3079,88.65117,0.0,81.291664,0.11433232,0.0,77.88557,8.330017
17774,20506440.0,0.0,18.302063,12.792236,21.279816,21.10788,21.496979,21.329285,18.302765,18.30243,18.30243,18.304626,0.0,0.032226436,0.032226436,0.04982527,25.0,18.300018,0.0,0.0,0.0,-0.03612525,9.54197e-21,0.0,81.22486,24.955767,24.79675,96.0,0.07417804,35.284554,241.30746,88.68022,0.0,81.22486,0.11427829,0.0,77.821976,8.330017
17775,20506500.0,0.0,18.302399,12.804016,21.28366,21.107819,21.503448,21.336517,18.302673,18.302582,18.302582,18.303772,0.0,0.03221104,0.03221104,0.049798556,25.0,18.300018,0.0,0.0,0.0,-0.019791728,9.54197e-21,0.0,81.16542,25.020824,24.822586,96.0,0.074055955,35.248383,241.30806,88.701256,0.0,81.16542,0.11422076,0.0,77.765564,8.330017
17776,20506560.0,0.0,18.30368,12.816467,21.288452,21.109924,21.51004,21.343842,18.302643,18.302612,18.302612,18.303314,0.0,0.032195,0.032195,0.049770877,25.0,18.300018,0.0,0.0,0.0,0.050745215,9.54197e-21,0.0,81.11347,25.074118,24.848227,96.0,0.07393321,35.212482,241.30956,88.714775,0.0,81.11347,0.11416098,0.0,77.716446,8.330017
17777,20506620.0,0.0,18.303955,12.82959,21.293274,21.112,21.516632,21.351135,18.302979,18.302734,18.302734,18.303131,0.0,0.032178923,0.032178923,0.049743235,25.0,18.300018,0.0,0.0,0.0,0.057368502,9.54197e-21,0.0,81.069176,25.116594,24.87926,96.0,0.07379196,35.169037,241.3117,88.72199,0.0,81.069176,0.11410115,0.0,77.67471,8.330017
17778,20506680.0,0.0,18.303253,12.843414,21.298096,21.114075,21.523193,21.358398,18.303345,18.302948,18.302948,18.303162,0.0,0.032163214,0.032163214,0.049716316,25.0,18.300018,0.0,0.0,0.0,0.0014654926,9.54197e-21,0.0,81.03236,25.148962,24.914669,96.0,0.07363653,35.11946,241.31436,88.72375,0.0,81.03236,0.1140428,0.0,77.64019,8.330017
17779,20506740.0,0.0,18.302979,12.85788,21.302887,21.11615,21.529724,21.365662,18.303406,18.303162,18.303162,18.303284,0.0,0.03214826,0.03214826,0.04969079,25.0,18.300018,0.0,0.0,0.0,-0.023196248,9.54197e-21,0.0,81.00265,25.171976,24.949055,96.0,0.0734863,35.071323,241.31735,88.72092,0.0,81.00265,0.11398734,0.0,77.61249,8.330017
17780,20506800.0,0.0,18.303406,12.873016,21.307678,21.118225,21.536255,21.372925,18.303314,18.303253,18.303253,18.303314,0.0,0.032134328,0.032134328,0.04966707,25.0,18.300018,0.0,0.0,0.0,0.002142,9.54197e-21,0.0,80.979515,25.186714,24.981554,96.0,0.073344745,35.025826,241.32054,88.7144,0.0,80.979515,0.113935746,0.0,77.59109,8.330017
17781,20506860.0,0.0,18.30429,12.888824,21.313324,21.122284,21.542847,21.380219,18.303406,18.303314,18.303314,18.303314,0.0,0.032121643,0.032121643,0.049645554,25.0,18.300018,0.0,0.0,0.0,0.045225818,9.54197e-21,0.0,80.96301,25.193653,25.015745,96.0,0.07320009,34.97796,241.32384,88.70472,0.0,80.96301,0.11388885,0.0,77.576004,8.330017
17782,20506920.0,0.0,18.304352,12.905304,21.31903,21.126343,21.549438,21.387512,18.30371,18.303436,18.303436,18.303436,0.0,0.03211006,0.03211006,0.049625956,25.0,18.300018,0.0,0.0,0.0,0.039133586,9.54197e-21,0.0,80.95138,25.195314,25.054117,96.0,0.073043406,34.924236,241.32712,88.693184,0.0,80.95138,0.113846086,0.0,77.56557,8.330017
17783,20506980.0,0.0,18.303986,12.922455,21.324677,21.130402,21.55603,21.394806,18.303986,18.30362,18.30362,18.303589,0.0,0.032099787,0.032099787,0.049608614,25.0,18.300018,0.0,0.0,0.0,0.0062203268,9.54197e-21,0.0,80.94452,25.19203,25.094887,96.0,0.07288125,34.867157,241.33032,88.68019,0.0,80.94452,0.11380817,0.0,77.559654,8.330017
17784,20507040.0,0.0,18.303833,12.940247,21.330353,21.13443,21.562561,21.402039,18.304047,18.303772,18.303772,18.303741,0.0,0.032090854,0.032090854,0.049593594,25.0,18.300018,0.0,0.0,0.0,-0.0106762955,9.54197e-21,0.0,80.94179,25.184685,25.135569,96.0,0.072722234,34.810207,241.33336,88.66631,0.0,80.94179,0.113775276,0.0,77.55764,8.330017
17785,20507100.0,0.0,18.304016,12.958679,21.335968,21.138428,21.569092,21.409302,18.304016,18.303894,18.303894,18.303864,0.0,0.032083254,0.032083254,0.049580883,25.0,18.300018,0.0,0.0,0.0,-0.0029761265,9.54197e-21,0.0,80.94283,25.173775,25.175718,96.0,0.072567835,34.753998,241.33623,88.65182,0.0,80.94283,0.11374737,0.0,77.55918,8.330017
17786,20507160.0,0.0,18.305054,12.977783,21.342712,21.14502,21.575745,21.416626,18.304077,18.303955,18.303955,18.303925,0.0,0.03207694,0.03207694,0.049570363,25.0,18.300018,0.0,0.0,0.0,0.046456773,9.54197e-21,0.0,80.94684,25.160477,25.21648,96.0,0.07241398,34.696926,241.33887,88.63732,0.0,80.94684,0.11372422,0.0,77.5635,8.330017
17787,20507220.0,0.0,18.305328,12.997559,21.349487,21.15155,21.582336,21.42395,18.304352,18.304077,18.304077,18.304047,0.0,0.032071777,0.032071777,0.0495618,25.0,18.300018,0.0,0.0,0.0,0.055234138,9.54197e-21,0.0,80.95316,25.145771,25.261337,96.0,0.07224837,34.63413,241.34123,88.62325,0.0,80.95316,0.113705315,0.0,77.56998,8.330017
17788,20507280.0,0.0,18.30487,13.017975,21.356262,21.15805,21.588928,21.431274,18.304718,18.30429,18.30429,18.30426,0.0,0.03206771,0.03206771,0.049555104,25.0,18.300018,0.0,0.0,0.0,0.015704434,9.54197e-21,0.0,80.96151,25.13001,25.309988,96.0,0.072071865,34.566013,241.34335,88.60977,0.0,80.96151,0.11369049,0.0,77.57832,8.330017
17789,20507340.0,0.0,18.304535,13.039032,21.363007,21.16455,21.59552,21.438538,18.30484,18.304504,18.304504,18.304443,0.0,0.03206465,0.03206465,0.049550124,25.0,18.300018,0.0,0.0,0.0,-0.014490487,9.54197e-21,0.0,80.97118,25.113844,25.358856,96.0,0.07189661,34.4976,241.34518,88.59714,0.0,80.97118,0.11367939,0.0,77.5879,8.330017
17790,20507400.0,0.0,18.304657,13.06073,21.36966,21.170929,21.60202,21.44577,18.30484,18.304596,18.304596,18.304535,0.0,0.03206353,0.03206353,0.049548406,25.0,18.300018,0.0,0.0,0.0,-0.008999214,9.54197e-21,0.0,80.98221,25.098656,25.40718,96.0,0.07172715,34.42995,241.34639,88.58715,0.0,80.98221,0.1136754,0.0,77.59862,8.330017
17791,20507460.0,0.0,18.305237,13.083069,21.377045,21.179047,21.608673,21.452942,18.30484,18.304688,18.304688,18.304657,0.0,0.032062083,0.032062083,0.04954614,25.0,18.300018,0.0,0.0,0.0,0.014514218,9.54197e-21,0.0,80.99318,25.083069,25.455431,96.0,0.071557164,34.362396,241.3477,88.5766,0.0,80.99318,0.113670275,0.0,77.60932,8.330017
17792,20507520.0,0.0,18.305786,13.106049,21.38446,21.187134,21.615326,21.460083,18.304962,18.30481,18.30481,18.304749,0.0,0.03206131,0.03206131,0.049545,25.0,18.300018,0.0,0.0,0.0,0.041357253,9.54197e-21,0.0,81.004425,25.068216,25.505722,96.0,0.071381316,34.291992,241.34879,88.567184,0.0,81.004425,0.11366759,0.0,77.62024,8.330017
17793,20507580.0,0.0,18.305695,13.129669,21.391815,21.195099,21.621918,21.467194,18.305115,18.304932,18.304932,18.304901,0.0,0.032061677,0.032061677,0.04954577,25.0,18.300018,0.0,0.0,0.0,0.030359238,9.54197e-21,0.0,81.01524,25.055988,25.55987,96.0,0.07119424,34.21618,241.34937,88.56052,0.0,81.01524,0.11366907,0.0,77.63065,8.330017
17794,20507640.0,0.0,18.305664,13.153931,21.39917,21.203094,21.62851,21.474304,18.305328,18.305054,18.305054,18.305023,0.0,0.03206186,0.03206186,0.04954622,25.0,18.300018,0.0,0.0,0.0,0.018473273,9.54197e-21,0.0,81.02627,25.04318,25.61379,96.0,0.07100747,34.140694,241.35004,88.55333,0.0,81.02627,0.113669924,0.0,77.64128,8.330017
17795,20507700.0,0.0,18.305664,13.178833,21.406494,21.21106,21.63507,21.481384,18.305481,18.305206,18.305206,18.305176,0.0,0.03206244,0.03206244,0.049547333,25.0,18.300018,0.0,0.0,0.0,0.011625925,9.54197e-21,0.0,81.03697,25.031519,25.66902,96.0,0.07081671,34.06337,241.35051,88.54722,0.0,81.03697,0.11367219,0.0,77.65158,8.330017
17796,20507760.0,0.0,18.30603,13.204346,21.414398,21.22049,21.641754,21.488312,18.305603,18.305359,18.305359,18.305298,0.0,0.03206336,0.03206336,0.049549002,25.0,18.300018,0.0,0.0,0.0,0.0215277,9.54197e-21,0.0,81.047264,25.021051,25.725475,96.0,0.07062219,33.984337,241.35081,88.54216,0.0,81.047264,0.1136757,0.0,77.661446,8.330017
17797,20507820.0,0.0,18.306213,13.230499,21.422302,21.229858,21.648407,21.49524,18.305786,18.305511,18.305511,18.30545,0.0,0.03206451,0.03206451,0.049551047,25.0,18.300018,0.0,0.0,0.0,0.02488991,9.54197e-21,0.0,81.05701,25.011862,25.783821,96.0,0.07042131,33.90265,241.35097,88.53809,0.0,81.05701,0.11368005,0.0,77.67076,8.330017
17798,20507880.0,0.0,18.306213,13.257294,21.430176,21.239197,21.65503,21.502136,18.305939,18.305664,18.305664,18.305634,0.0,0.03206581,0.03206581,0.049553335,25.0,18.300018,0.0,0.0,0.0,0.016293533,9.54197e-21,0.0,81.06612,25.00393,25.843922,96.0,0.07021439,33.818512,241.351,88.53492,0.0,81.06612,0.11368494,0.0,77.67946,8.330017
17799,20507940.0,0.0,18.306244,13.284668,21.43805,21.248474,21.661621,21.509003,18.306091,18.305817,18.305817,18.305756,0.0,0.032067183,0.032067183,0.04955573,25.0,18.300018,0.0,0.0,0.0,0.009895097,9.54197e-21,0.0,81.07454,24.997152,25.904978,96.0,0.07000404,33.733032,241.35094,88.532486,0.0,81.07454,0.11369009,0.0,77.687485,8.330017
17800,20508000.0,0.0,18.306244,13.312714,21.445862,21.25769,21.668213,21.51587,18.306183,18.30597,18.30597,18.305908,0.0,0.03206867,0.03206867,0.0495583,25.0,18.300018,0.0,0.0,0.0,0.0040046796,9.54197e-21,0.0,81.0823,24.991577,25.967073,96.0,0.06979002,33.6461,241.35077,88.53087,0.0,81.0823,0.11369563,0.0,77.694855,8.330017
17801,20508060.0,0.0,18.306793,13.341339,21.454254,21.268433,21.674866,21.522552,18.306244,18.30606,18.30606,18.30603,0.0,0.032070167,0.032070167,0.04956088,25.0,18.300018,0.0,0.0,0.0,0.025919637,9.54197e-21,0.0,81.08934,24.987087,26.029795,96.0,0.069573574,33.558285,241.35052,88.529884,0.0,81.08934,0.11370121,0.0,77.70153,8.330017
17802,20508120.0,0.0,18.307068,13.370605,21.462677,21.279114,21.681519,21.529236,18.306427,18.306213,18.306213,18.306152,0.0,0.032071613,0.032071613,0.049563352,25.0,18.300018,0.0,0.0,0.0,0.03435343,9.54197e-21,0.0,81.0957,24.983633,26.09491,96.0,0.069348365,33.467125,241.35023,88.52945,0.0,81.0957,0.113706574,0.0,77.70756,8.330017
17803,20508180.0,0.0,18.306976,13.400482,21.471039,21.289734,21.68814,21.535889,18.306671,18.306366,18.306366,18.306335,0.0,0.03207298,0.03207298,0.049565684,25.0,18.300018,0.0,0.0,0.0,0.02021925,9.54197e-21,0.0,81.1014,24.981152,26.16257,96.0,0.06911379,33.3724,241.34991,88.52949,0.0,81.1014,0.11371165,0.0,77.71295,8.330017
17804,20508240.0,0.0,18.306885,13.430969,21.47937,21.300293,21.694763,21.542511,18.306824,18.306519,18.306519,18.306488,0.0,0.03207426,0.03207426,0.049567863,25.0,18.300018,0.0,0.0,0.0,0.0050307065,9.54197e-21,0.0,81.106514,24.979448,26.231384,96.0,0.0688747,33.276062,241.34955,88.529884,0.0,81.106514,0.11371638,0.0,77.71777,8.330017
17805,20508300.0,0.0,18.306946,13.462067,21.48764,21.3107,21.701294,21.549072,18.306885,18.30664,18.30664,18.30661,0.0,0.032075282,0.032075282,0.049569584,25.0,18.300018,0.0,0.0,0.0,0.004630103,9.54197e-21,0.0,81.11042,24.979126,26.301258,96.0,0.06863097,33.178238,241.3492,88.53079,0.0,81.11042,0.11372014,0.0,77.72146,8.330017
17806,20508360.0,0.0,18.307556,13.493774,21.496826,21.323425,21.707947,21.555573,18.306976,18.306763,18.306763,18.306732,0.0,0.032076355,0.032076355,0.049571402,25.0,18.300018,0.0,0.0,0.0,0.024877109,9.54197e-21,0.0,81.11453,24.978588,26.371141,96.0,0.068387195,33.080402,241.34883,88.53164,0.0,81.11453,0.113724105,0.0,77.725334,8.330017
17807,20508420.0,0.0,18.308044,13.526062,21.506042,21.33606,21.71457,21.562042,18.30716,18.306915,18.306915,18.306885,0.0,0.032077294,0.032077294,0.04957298,25.0,18.300018,0.0,0.0,0.0,0.045596156,9.54197e-21,0.0,81.11822,24.978586,26.443714,96.0,0.0681333,32.9788,241.34846,88.532646,0.0,81.11822,0.113727555,0.0,77.728806,8.330017
17808,20508480.0,0.0,18.308075,13.5589905,21.515198,21.348633,21.721191,21.568512,18.307434,18.307098,18.307098,18.307068,0.0,0.032078087,0.032078087,0.049574308,25.0,18.300018,0.0,0.0,0.0,0.037635174,9.54197e-21,0.0,81.12152,24.979048,26.519379,96.0,0.06786788,32.872868,241.34811,88.53377,0.0,81.12152,0.11373049,0.0,77.73192,8.330017
17809,20508540.0,0.0,18.3078,13.592499,21.524323,21.361145,21.727783,21.574951,18.307678,18.307312,18.307312,18.307281,0.0,0.032078747,0.032078747,0.049575407,25.0,18.300018,0.0,0.0,0.0,0.009140051,9.54197e-21,0.0,81.1245,24.979885,26.597488,96.0,0.067593254,32.763515,241.34778,88.53496,0.0,81.1245,0.1137329,0.0,77.734726,8.330017
17810,20508600.0,0.0,18.30777,13.626587,21.533386,21.373535,21.734314,21.58133,18.30777,18.307495,18.307495,18.307434,0.0,0.03207925,0.03207925,0.049576245,25.0,18.300018,0.0,0.0,0.0,0.0015780751,9.54197e-21,0.0,81.12713,24.980978,26.675732,96.0,0.06731752,32.653976,241.34747,88.53613,0.0,81.12713,0.113734744,0.0,77.737206,8.330017
17811,20508660.0,0.0,18.30841,13.661285,21.543152,21.387695,21.740967,21.587585,18.30783,18.307617,18.307617,18.307587,0.0,0.032079708,0.032079708,0.049577,25.0,18.300018,0.0,0.0,0.0,0.02551165,9.54197e-21,0.0,81.12966,24.982126,26.754322,96.0,0.06704016,32.54395,241.34718,88.53729,0.0,81.12966,0.11373642,0.0,77.7396,8.330017
17812,20508720.0,0.0,18.308807,13.696594,21.552917,21.401764,21.74759,21.593811,18.308044,18.30777,18.30777,18.30774,0.0,0.032080047,0.032080047,0.049577553,25.0,18.300018,0.0,0.0,0.0,0.041570053,9.54197e-21,0.0,81.13203,24.98343,26.835495,96.0,0.066753104,32.43031,241.34691,88.53841,0.0,81.13203,0.11373765,0.0,77.741844,8.330017
17813,20508780.0,0.0,18.308777,13.732483,21.562622,21.415771,21.75418,21.600037,18.30832,18.307953,18.307953,18.307922,0.0,0.032080274,0.032080274,0.049577914,25.0,18.300018,0.0,0.0,0.0,0.028732155,9.54197e-21,0.0,81.1343,24.984821,26.919703,96.0,0.06645472,32.31242,241.34665,88.53945,0.0,81.1343,0.11373846,0.0,77.744,8.330017
17814,20508840.0,0.0,18.308746,13.768951,21.572296,21.429718,21.760742,21.606232,18.308502,18.308136,18.308136,18.308105,0.0,0.03208042,0.03208042,0.049578145,25.0,18.300018,0.0,0.0,0.0,0.016496617,9.54197e-21,0.0,81.136536,24.986185,27.005243,96.0,0.06615111,32.192657,241.34642,88.5404,0.0,81.136536,0.113738984,0.0,77.74613,8.330017
17815,20508900.0,0.0,18.308624,13.806,21.58194,21.443573,21.767273,21.612396,18.308655,18.30835,18.30835,18.30832,0.0,0.03208048,0.03208048,0.049578223,25.0,18.300018,0.0,0.0,0.0,-0.0013754559,9.54197e-21,0.0,81.13871,24.987547,27.092468,96.0,0.065841034,32.07054,241.34622,88.541245,0.0,81.13871,0.11373919,0.0,77.7482,8.330017
17816,20508960.0,0.0,18.309235,13.843658,21.592194,21.459076,21.773895,21.618378,18.308716,18.308502,18.308502,18.308472,0.0,0.03208049,0.03208049,0.049578223,25.0,18.300018,0.0,0.0,0.0,0.024056906,9.54197e-21,0.0,81.140884,24.9888,27.179745,96.0,0.06553035,31.948359,241.34602,88.541985,0.0,81.140884,0.11373921,0.0,77.750275,8.330017
17817,20509020.0,0.0,18.309662,13.881866,21.602478,21.474487,21.780487,21.62436,18.308899,18.308655,18.308655,18.308624,0.0,0.032080434,0.032080434,0.049578115,25.0,18.300018,0.0,0.0,0.0,0.040587913,9.54197e-21,0.0,81.14309,24.989994,27.269527,96.0,0.0652103,31.822664,241.34587,88.54261,0.0,81.14309,0.113738984,0.0,77.75239,8.330017
17818,20509080.0,0.0,18.309692,13.920685,21.612701,21.489838,21.787048,21.63031,18.309174,18.308838,18.308838,18.308777,0.0,0.03208031,0.03208031,0.04957789,25.0,18.300018,0.0,0.0,0.0,0.031461872,9.54197e-21,0.0,81.14534,24.991125,27.36243,96.0,0.064878665,31.6926,241.34572,88.54313,0.0,81.14534,0.11373852,0.0,77.754555,8.330017
17819,20509140.0,0.0,18.3096,13.9600525,21.622864,21.505096,21.79361,21.63623,18.309418,18.309052,18.309052,18.30899,0.0,0.032080155,0.032080155,0.049577605,25.0,18.300018,0.0,0.0,0.0,0.012998311,9.54197e-21,0.0,81.147675,24.992126,27.457336,96.0,0.06453948,31.559732,241.34558,88.54353,0.0,81.147675,0.11373791,0.0,77.7568,8.330017
17820,20509200.0,0.0,18.309631,14.0,21.632935,21.520172,21.80008,21.64212,18.309479,18.309174,18.309174,18.309143,0.0,0.032079972,0.032079972,0.04957729,25.0,18.300018,0.0,0.0,0.0,0.009212997,9.54197e-21,0.0,81.15023,24.99277,27.553692,96.0,0.0641946,31.424831,241.34547,88.54371,0.0,81.15023,0.11373723,0.0,77.75926,8.330017
17821,20509260.0,0.0,18.313354,14.040314,21.650543,21.544373,21.813812,21.65506,18.309845,18.309387,18.309387,18.309357,0.0,0.032079756,0.032079756,0.049576916,25.0,18.300018,0.0,0.0,0.0,0.16674498,9.54197e-21,0.0,81.15275,24.99355,27.652813,96.0,0.06383971,31.28606,241.34537,88.54393,0.0,81.15275,0.113736436,0.0,77.76169,8.330017
17822,20509320.0,0.0,18.314148,14.0807495,21.668518,21.56845,21.827454,21.667938,18.310974,18.309875,18.309875,18.309784,0.0,0.032079387,0.032079387,0.049576264,25.0,18.300018,0.0,0.0,0.0,0.1838953,9.54197e-21,0.0,81.15543,24.994505,27.767342,96.0,0.063428864,31.12572,241.34528,88.544075,0.0,81.15543,0.11373504,0.0,77.76427,8.330017
17823,20509380.0,0.0,18.31247,14.121338,21.686432,21.592438,21.841095,21.680817,18.312042,18.310608,18.310608,18.310486,0.0,0.032078933,0.032078933,0.049575463,25.0,18.300018,0.0,0.0,0.0,0.048675034,9.54197e-21,0.0,81.15833,24.9954,27.892164,96.0,0.062980555,30.950972,241.3452,88.5441,0.0,81.15833,0.11373333,0.0,77.767075,8.330017
17824,20509440.0,0.0,18.310425,14.162048,21.704285,21.616272,21.854645,21.693604,18.312347,18.31137,18.31137,18.311218,0.0,0.032078493,0.032078493,0.049574714,25.0,18.300018,0.0,0.0,0.0,-0.0979957,9.54197e-21,0.0,81.16147,24.995975,28.018364,96.0,0.062526904,30.77429,241.34512,88.54396,0.0,81.16147,0.113731705,0.0,77.7701,8.330017
17825,20509500.0,0.0,18.310547,14.202881,21.722046,21.639984,21.868195,21.70639,18.311981,18.311737,18.311737,18.311615,0.0,0.032078188,0.032078188,0.049574196,25.0,18.300018,0.0,0.0,0.0,-0.09007324,9.54197e-21,0.0,81.16475,24.996077,28.13608,96.0,0.062103588,30.609486,241.34506,88.543686,0.0,81.16475,0.11373059,0.0,77.77327,8.330017
17826,20509560.0,0.0,18.31247,14.243835,21.740234,21.665222,21.881409,21.718689,18.311523,18.311707,18.311707,18.311646,0.0,0.032077983,0.032077983,0.04957386,25.0,18.300018,0.0,0.0,0.0,0.03584705,9.54197e-21,0.0,81.16814,24.995857,28.248442,96.0,0.061699383,30.452179,241.34499,88.54334,0.0,81.16814,0.11372983,0.0,77.776535,8.330017
17827,20509620.0,0.0,18.313477,14.284943,21.758362,21.690369,21.894592,21.730988,18.311737,18.311676,18.311676,18.311615,0.0,0.032077763,0.032077763,0.04957349,25.0,18.300018,0.0,0.0,0.0,0.09533354,9.54197e-21,0.0,81.17159,24.995655,28.3661,96.0,0.06127579,30.28746,241.34491,88.542984,0.0,81.17159,0.11372901,0.0,77.77987,8.330017
17828,20509680.0,0.0,18.312988,14.326172,21.776428,21.715363,21.907745,21.743195,18.312225,18.311798,18.311798,18.311768,0.0,0.032077517,0.032077517,0.04957307,25.0,18.300018,0.0,0.0,0.0,0.05278741,9.54197e-21,0.0,81.175186,24.995455,28.490543,96.0,0.06082745,30.113237,241.34482,88.5426,0.0,81.175186,0.113728106,0.0,77.783325,8.330017
17829,20509740.0,0.0,18.312164,14.367523,21.794373,21.740204,21.920837,21.755402,18.3125,18.312042,18.312042,18.312012,0.0,0.032077305,0.032077305,0.049572706,25.0,18.300018,0.0,0.0,0.0,-0.009811932,9.54197e-21,0.0,81.17887,24.995136,28.616821,96.0,0.060372274,29.936451,241.34473,88.54219,0.0,81.17887,0.11372732,0.0,77.78688,8.330017
17830,20509800.0,0.0,18.311737,14.408966,21.812286,21.764923,21.933899,21.767548,18.31247,18.312256,18.312256,18.312225,0.0,0.032077152,0.032077152,0.049572457,25.0,18.300018,0.0,0.0,0.0,-0.04165929,9.54197e-21,0.0,81.18265,24.99465,28.74192,96.0,0.05992121,29.761314,241.34464,88.54175,0.0,81.18265,0.113726765,0.0,77.79052,8.330017
17831,20509860.0,0.0,18.31305,14.450562,21.831635,21.792511,21.94748,21.780243,18.312317,18.312317,18.312317,18.312286,0.0,0.032077078,0.032077078,0.049572337,25.0,18.300018,0.0,0.0,0.0,0.028834883,9.54197e-21,0.0,81.18646,24.994017,28.864065,96.0,0.059480708,29.59031,241.34453,88.5413,0.0,81.18646,0.11372649,0.0,77.79418,8.330017
17832,20509920.0,0.0,18.313812,14.492279,21.850983,21.819946,21.96103,21.792908,18.3125,18.312378,18.312378,18.312347,0.0,0.032077007,0.032077007,0.049572226,25.0,18.300018,0.0,0.0,0.0,0.06919349,9.54197e-21,0.0,81.19029,24.99342,28.98991,96.0,0.059026673,29.414125,241.3444,88.54088,0.0,81.19029,0.11372624,0.0,77.79787,8.330017
17833,20509980.0,0.0,18.313568,14.534088,21.87024,21.84726,21.974548,21.805511,18.312927,18.31253,18.31253,18.3125,0.0,0.032076932,0.032076932,0.0495721,25.0,18.300018,0.0,0.0,0.0,0.043177694,9.54197e-21,0.0,81.19416,24.992868,29.120838,96.0,0.058554117,29.230827,241.34428,88.540474,0.0,81.19416,0.11372597,0.0,77.80158,8.330017
17834,20510040.0,0.0,18.312988,14.576019,21.889435,21.87439,21.988007,21.818085,18.313202,18.312744,18.312744,18.312714,0.0,0.03207688,0.03207688,0.049572017,25.0,18.300018,0.0,0.0,0.0,-0.0042321,9.54197e-21,0.0,81.19805,24.992289,29.253754,96.0,0.058074284,29.044744,241.34415,88.540085,0.0,81.19805,0.11372577,0.0,77.80533,8.330017
17835,20510100.0,0.0,18.312744,14.6180725,21.908508,21.901398,22.001404,21.830597,18.313232,18.312958,18.312958,18.312897,0.0,0.032076877,0.032076877,0.049572017,25.0,18.300018,0.0,0.0,0.0,-0.025422217,9.54197e-21,0.0,81.20195,24.991638,29.385859,96.0,0.057597354,28.859797,241.344,88.5397,0.0,81.20195,0.11372577,0.0,77.809074,8.330017
17836,20510160.0,0.0,18.313324,14.660248,21.928162,21.930084,22.014618,21.842743,18.31314,18.31305,18.31305,18.313019,0.0,0.032076925,0.032076925,0.04957211,25.0,18.300018,0.0,0.0,0.0,0.0032216187,9.54197e-21,0.0,81.20584,24.990934,29.516714,96.0,0.057124957,28.6766,241.34383,88.53935,0.0,81.20584,0.11372595,0.0,77.8128,8.330017
17837,20510220.0,0.0,18.313873,14.702515,21.947723,21.958649,22.027802,21.854858,18.313171,18.31311,18.31311,18.31308,0.0,0.032076996,0.032076996,0.049572233,25.0,18.300018,0.0,0.0,0.0,0.03322,9.54197e-21,0.0,81.20969,24.99026,29.648796,96.0,0.05664812,28.491684,241.34366,88.53904,0.0,81.20969,0.11372623,0.0,77.81648,8.330017
17838,20510280.0,0.0,18.314026,14.744904,21.967194,21.98703,22.040924,21.866913,18.313354,18.313202,18.313202,18.313171,0.0,0.03207707,0.03207707,0.04957237,25.0,18.300018,0.0,0.0,0.0,0.037300702,9.54197e-21,0.0,81.21349,24.98963,29.78344,96.0,0.05616204,28.303185,241.34348,88.53876,0.0,81.21349,0.11372651,0.0,77.82014,8.330017
17839,20510340.0,0.0,18.313843,14.787384,21.986603,22.015259,22.053986,21.878937,18.313599,18.313324,18.313324,18.313293,0.0,0.03207716,0.03207716,0.04957252,25.0,18.300018,0.0,0.0,0.0,0.015688546,9.54197e-21,0.0,81.21726,24.98904,29.920574,96.0,0.055667005,28.111193,241.34329,88.538506,0.0,81.21726,0.11372684,0.0,77.82375,8.330017
17840,20510400.0,0.0,18.31366,14.829987,22.00592,22.043365,22.067017,21.89093,18.313751,18.313477,18.313477,18.313446,0.0,0.032077264,0.032077264,0.049572706,25.0,18.300018,0.0,0.0,0.0,-0.0022859394,9.54197e-21,0.0,81.220985,24.988457,30.058384,96.0,0.05516966,27.918264,241.34308,88.538284,0.0,81.220985,0.113727234,0.0,77.82732,8.330017
17841,20510460.0,0.0,18.313995,14.872681,22.025757,22.073181,22.079895,21.902527,18.313782,18.313599,18.313599,18.313568,0.0,0.0320774,0.0320774,0.049572933,25.0,18.300018,0.0,0.0,0.0,0.008384364,9.54197e-21,0.0,81.22465,24.987877,30.196291,96.0,0.054672103,27.725193,241.34286,88.53809,0.0,81.22465,0.11372773,0.0,77.83082,8.330017
17842,20510520.0,0.0,18.314362,14.915497,22.045563,22.102814,22.092682,21.914093,18.313873,18.31372,18.31372,18.31369,0.0,0.032077543,0.032077543,0.04957319,25.0,18.300018,0.0,0.0,0.0,0.026306186,9.54197e-21,0.0,81.22824,24.987326,30.335178,96.0,0.054171193,27.53075,241.34265,88.53793,0.0,81.22824,0.11372828,0.0,77.83426,8.330017
