,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
17843,20510580.0,0.0,18.314484,14.958374,22.065277,22.132324,22.105469,21.925629,18.314026,18.313812,18.313812,18.313782,0.0,0.03207769,0.03207769,0.049573444,25.0,18.300018,0.0,0.0,0.0,0.02544596,9.54197e-21,0.0,81.23176,24.98682,30.476254,96.0,0.053662594,27.333244,241.34242,88.537796,0.0,81.23176,0.11372882,0.0,77.83763,8.330017
17844,20510640.0,0.0,18.314514,15.001373,22.0849,22.161652,22.118195,21.937134,18.314178,18.313934,18.313934,18.313904,0.0,0.032077845,0.032077845,0.049573712,25.0,18.300018,0.0,0.0,0.0,0.020342456,9.54197e-21,0.0,81.2352,24.98634,30.618637,96.0,0.053149536,27.13391,241.34218,88.53769,0.0,81.2352,0.113729395,0.0,77.84093,8.330017
17845,20510700.0,0.0,18.314423,15.044464,22.104431,22.190826,22.13086,21.948578,18.314331,18.314087,18.314087,18.314056,0.0,0.032078005,0.032078005,0.049573988,25.0,18.300018,0.0,0.0,0.0,0.0048633143,9.54197e-21,0.0,81.23858,24.985888,30.762705,96.0,0.052630726,26.932213,241.34193,88.5376,0.0,81.23858,0.113730006,0.0,77.84416,8.330017
17846,20510760.0,0.0,18.314728,15.0876465,22.124512,22.221588,22.143402,21.959808,18.314423,18.31424,18.31424,18.314178,0.0,0.032078184,0.032078184,0.04957429,25.0,18.300018,0.0,0.0,0.0,0.014881512,9.54197e-21,0.0,81.24187,24.985443,30.907177,96.0,0.052110832,26.729954,241.34169,88.53754,0.0,81.24187,0.11373065,0.0,77.847305,8.330017
17847,20510820.0,0.0,18.315033,15.130951,22.144562,22.252197,22.155914,21.971008,18.314545,18.314362,18.314362,18.3143,0.0,0.032078363,0.032078363,0.049574595,25.0,18.300018,0.0,0.0,0.0,0.024629882,9.54197e-21,0.0,81.24508,24.985025,31.053158,96.0,0.051585916,26.525578,241.34143,88.53748,0.0,81.24508,0.11373132,0.0,77.85038,8.330017
17848,20510880.0,0.0,18.315125,15.174316,22.16449,22.282654,22.168396,21.982178,18.314728,18.314484,18.314484,18.314453,0.0,0.03207854,0.03207854,0.049574904,25.0,18.300018,0.0,0.0,0.0,0.02280138,9.54197e-21,0.0,81.2482,24.984634,31.201097,96.0,0.051054433,26.318464,241.34116,88.53745,0.0,81.2482,0.11373199,0.0,77.85336,8.330017
17849,20510940.0,0.0,18.315125,15.217773,22.184326,22.312927,22.180817,21.993286,18.31488,18.314636,18.314636,18.314606,0.0,0.032078724,0.032078724,0.049575217,25.0,18.300018,0.0,0.0,0.0,0.013824035,9.54197e-21,0.0,81.251236,24.984255,31.35064,96.0,0.050517716,26.109106,241.34088,88.53743,0.0,81.251236,0.11373266,0.0,77.85627,8.330017
17850,20511000.0,0.0,18.315155,15.261322,22.204102,22.343048,22.193176,22.004395,18.315033,18.314758,18.314758,18.314728,0.0,0.032078914,0.032078914,0.04957554,25.0,18.300018,0.0,0.0,0.0,0.008516234,9.54197e-21,0.0,81.25418,24.983885,31.501162,96.0,0.049978074,25.89837,241.3406,88.53742,0.0,81.25418,0.113733366,0.0,77.859085,8.330017
17851,20511060.0,0.0,18.31546,15.304962,22.224274,22.37445,22.205475,22.015259,18.315125,18.31491,18.31491,18.31488,0.0,0.03207911,0.03207911,0.04957588,25.0,18.300018,0.0,0.0,0.0,0.015388573,9.54197e-21,0.0,81.25704,24.983519,31.652822,96.0,0.04943504,25.68605,241.34032,88.53742,0.0,81.25704,0.113734104,0.0,77.86182,8.330017
17852,20511120.0,0.0,18.315704,15.348663,22.244385,22.40564,22.217712,22.026123,18.315247,18.315033,18.315033,18.315002,0.0,0.032079313,0.032079313,0.049576223,25.0,18.300018,0.0,0.0,0.0,0.023387909,9.54197e-21,0.0,81.2598,24.98316,31.805988,96.0,0.048887335,25.471615,241.34003,88.53743,0.0,81.2598,0.11373485,0.0,77.864456,8.330017
17853,20511180.0,0.0,18.315887,15.392456,22.264435,22.436707,22.229889,22.036926,18.3154,18.315186,18.315186,18.315155,0.0,0.032079514,0.032079514,0.04957657,25.0,18.300018,0.0,0.0,0.0,0.025859224,9.54197e-21,0.0,81.26247,24.982807,31.96086,96.0,0.048334327,25.254799,241.33974,88.537445,0.0,81.26247,0.1137356,0.0,77.867004,8.330017
17854,20511240.0,0.0,18.315948,15.43634,22.284363,22.46759,22.242065,22.047699,18.315613,18.315338,18.315338,18.315308,0.0,0.03207972,0.03207972,0.04957692,25.0,18.300018,0.0,0.0,0.0,0.019798426,9.54197e-21,0.0,81.26504,24.982458,32.117634,96.0,0.047775418,25.035313,241.33943,88.53747,0.0,81.26504,0.11373636,0.0,77.86945,8.330017
17855,20511300.0,0.0,18.315979,15.480316,22.3042,22.498322,22.25418,22.058441,18.315765,18.31549,18.31549,18.31546,0.0,0.03207993,0.03207993,0.04957728,25.0,18.300018,0.0,0.0,0.0,0.013060342,9.54197e-21,0.0,81.26751,24.982103,32.275837,96.0,0.04721238,24.81383,241.33911,88.53749,0.0,81.26751,0.11373714,0.0,77.87182,8.330017
17856,20511360.0,0.0,18.316284,15.524353,22.324463,22.530243,22.266205,22.069,18.315887,18.315643,18.315643,18.315613,0.0,0.03208015,0.03208015,0.049577657,25.0,18.300018,0.0,0.0,0.0,0.01921901,9.54197e-21,0.0,81.26988,24.981743,32.43529,96.0,0.046645943,24.590591,241.3388,88.53752,0.0,81.26988,0.11373796,0.0,77.87408,8.330017
17857,20511420.0,0.0,18.316528,15.568451,22.344666,22.562012,22.278198,22.079529,18.31607,18.315796,18.315796,18.315765,0.0,0.03208038,0.03208038,0.04957804,25.0,18.300018,0.0,0.0,0.0,0.025912419,9.54197e-21,0.0,81.27215,24.981377,32.596478,96.0,0.046074495,24.364931,241.33847,88.53755,0.0,81.27215,0.1137388,0.0,77.876236,8.330017
17858,20511480.0,0.0,18.31668,15.61264,22.364777,22.593628,22.290161,22.089996,18.316254,18.315979,18.315979,18.315918,0.0,0.032080606,0.032080606,0.049578432,25.0,18.300018,0.0,0.0,0.0,0.023794174,9.54197e-21,0.0,81.27431,24.981003,32.759766,96.0,0.045496844,24.13633,241.33815,88.53758,0.0,81.27431,0.11373964,0.0,77.87829,8.330017
17859,20511540.0,0.0,18.316803,15.656921,22.384796,22.625061,22.302094,22.100464,18.316437,18.316132,18.316132,18.316101,0.0,0.03208084,0.03208084,0.049578834,25.0,18.300018,0.0,0.0,0.0,0.020799646,9.54197e-21,0.0,81.276344,24.980621,32.92469,96.0,0.044914726,23.905436,241.33781,88.53761,0.0,81.276344,0.11374052,0.0,77.88024,8.330017
17860,20511600.0,0.0,18.316864,15.701233,22.404724,22.656342,22.313965,22.11087,18.31659,18.316315,18.316315,18.316254,0.0,0.032081086,0.032081086,0.049579255,25.0,18.300018,0.0,0.0,0.0,0.014691289,9.54197e-21,0.0,81.27828,24.980223,33.091393,96.0,0.04432781,23.672052,241.33746,88.53764,0.0,81.27828,0.11374143,0.0,77.88208,8.330017
17861,20511660.0,0.0,18.31723,15.745636,22.425049,22.688812,22.325775,22.121124,18.316742,18.316467,18.316467,18.316437,0.0,0.03208134,0.03208134,0.04957969,25.0,18.300018,0.0,0.0,0.0,0.023899341,9.54197e-21,0.0,81.2801,24.97981,33.25941,96.0,0.04373783,23.436829,241.33713,88.53768,0.0,81.2801,0.113742374,0.0,77.883804,8.330017
17862,20511720.0,0.0,18.317505,15.7901,22.445343,22.7211,22.337585,22.131317,18.316925,18.31665,18.31665,18.31662,0.0,0.032081604,0.032081604,0.049580142,25.0,18.300018,0.0,0.0,0.0,0.029934594,9.54197e-21,0.0,81.281784,24.979387,33.429604,96.0,0.04314187,23.198555,241.33676,88.53773,0.0,81.281784,0.11374335,0.0,77.88541,8.330017
17863,20511780.0,0.0,18.317657,15.834625,22.465546,22.753204,22.349304,22.14151,18.31717,18.316833,18.316833,18.316803,0.0,0.032081876,0.032081876,0.049580604,25.0,18.300018,0.0,0.0,0.0,0.027079763,9.54197e-21,0.0,81.28334,24.978945,33.602207,96.0,0.04253929,22.95691,241.3364,88.53776,0.0,81.28334,0.113744356,0.0,77.886894,8.330017
17864,20511840.0,0.0,18.317749,15.879242,22.485626,22.785187,22.361023,22.151642,18.317383,18.317047,18.317047,18.316986,0.0,0.032082155,0.032082155,0.049581088,25.0,18.300018,0.0,0.0,0.0,0.020896496,9.54197e-21,0.0,81.28477,24.978485,33.776867,96.0,0.0419315,22.712387,241.33603,88.537796,0.0,81.28477,0.1137454,0.0,77.888245,8.330017
17865,20511900.0,0.0,18.317902,15.923889,22.505646,22.816956,22.37268,22.161774,18.317566,18.31723,18.31723,18.3172,0.0,0.032082453,0.032082453,0.049581595,25.0,18.300018,0.0,0.0,0.0,0.017728072,9.54197e-21,0.0,81.28606,24.978012,33.953236,96.0,0.041319836,22.465471,241.33565,88.53784,0.0,81.28606,0.113746494,0.0,77.889465,8.330017
17866,20511960.0,0.0,18.318268,15.968597,22.526062,22.849945,22.384308,22.171722,18.317749,18.317444,18.317444,18.317383,0.0,0.032082763,0.032082763,0.049582124,25.0,18.300018,0.0,0.0,0.0,0.02531366,9.54197e-21,0.0,81.2872,24.977516,34.131397,96.0,0.04070422,22.216042,241.33525,88.537895,0.0,81.2872,0.11374765,0.0,77.89055,8.330017
17867,20512020.0,0.0,18.318573,16.013397,22.546448,22.882751,22.395905,22.18164,18.317963,18.317627,18.317627,18.317566,0.0,0.032083087,0.032083087,0.049582675,25.0,18.300018,0.0,0.0,0.0,0.03239398,9.54197e-21,0.0,81.28819,24.977003,34.311893,96.0,0.040082935,21.963348,241.33485,88.53794,0.0,81.28819,0.11374884,0.0,77.89148,8.330017
17868,20512080.0,0.0,18.318817,16.058228,22.566711,22.915375,22.40747,22.191528,18.318176,18.31784,18.31784,18.31778,0.0,0.032083422,0.032083422,0.049583253,25.0,18.300018,0.0,0.0,0.0,0.03456454,9.54197e-21,0.0,81.289024,24.976469,34.494877,96.0,0.03945564,21.70717,241.33446,88.537994,0.0,81.289024,0.11375009,0.0,77.892265,8.330017
17869,20512140.0,0.0,18.31897,16.103088,22.586884,22.947815,22.418976,22.201416,18.31845,18.318054,18.318054,18.318024,0.0,0.03208377,0.03208377,0.04958385,25.0,18.300018,0.0,0.0,0.0,0.029194213,9.54197e-21,0.0,81.289696,24.975912,34.68052,96.0,0.038822047,21.447275,241.33403,88.53805,0.0,81.289696,0.11375139,0.0,77.89289,8.330017
17870,20512200.0,0.0,18.319122,16.14804,22.606995,22.980103,22.43045,22.211243,18.318695,18.318298,18.318298,18.318237,0.0,0.032084133,0.032084133,0.04958448,25.0,18.300018,0.0,0.0,0.0,0.024167089,9.54197e-21,0.0,81.29019,24.97533,34.868427,96.0,0.03818365,21.1842,241.3336,88.53811,0.0,81.29019,0.11375275,0.0,77.89334,8.330017
17871,20512260.0,0.0,18.319519,16.193024,22.627502,23.01358,22.441895,22.220947,18.318909,18.318542,18.318542,18.318481,0.0,0.03208452,0.03208452,0.04958514,25.0,18.300018,0.0,0.0,0.0,0.030076034,9.54197e-21,0.0,81.29051,24.974728,35.058506,96.0,0.037541065,20.918093,241.33318,88.53818,0.0,81.29051,0.11375418,0.0,77.89362,8.330017
17872,20512320.0,0.0,18.319855,16.238068,22.64795,23.046844,22.453308,22.23059,18.319183,18.318756,18.318756,18.318726,0.0,0.032084927,0.032084927,0.049585834,25.0,18.300018,0.0,0.0,0.0,0.036517352,9.54197e-21,0.0,81.29064,24.974102,35.25123,96.0,0.03689293,20.648285,241.33272,88.53825,0.0,81.29064,0.11375568,0.0,77.89373,8.330017
17873,20512380.0,0.0,18.32013,16.283173,22.668304,23.079926,22.464691,22.240234,18.319458,18.31903,18.31903,18.31897,0.0,0.032085348,0.032085348,0.049586557,25.0,18.300018,0.0,0.0,0.0,0.035854887,9.54197e-21,0.0,81.290565,24.973452,35.446995,96.0,0.036238164,20.374207,241.33226,88.53834,0.0,81.290565,0.113757245,0.0,77.89364,8.330017
17874,20512440.0,0.0,18.320374,16.328308,22.688568,23.112854,22.476044,22.249847,18.319733,18.319275,18.319275,18.319214,0.0,0.032085788,0.032085788,0.049587317,25.0,18.300018,0.0,0.0,0.0,0.03420496,9.54197e-21,0.0,81.29028,24.97278,35.64553,96.0,0.03557802,20.096258,241.33179,88.53843,0.0,81.29028,0.1137589,0.0,77.89333,8.330017
17875,20512500.0,0.0,18.320587,16.373474,22.70874,23.1456,22.487335,22.25943,18.320007,18.31955,18.31955,18.319489,0.0,0.032086253,0.032086253,0.04958811,25.0,18.300018,0.0,0.0,0.0,0.02993162,9.54197e-21,0.0,81.28978,24.972078,35.84692,96.0,0.034912594,19.814314,241.33131,88.53852,0.0,81.28978,0.11376063,0.0,77.89284,8.330017
17876,20512560.0,0.0,18.321014,16.418701,22.72931,23.179474,22.498627,22.26886,18.320282,18.319824,18.319824,18.319763,0.0,0.03208674,0.03208674,0.049588952,25.0,18.300018,0.0,0.0,0.0,0.03792437,9.54197e-21,0.0,81.289055,24.971355,36.0509,96.0,0.03424302,19.52874,241.33081,88.538635,0.0,81.289055,0.11376244,0.0,77.892105,8.330017
17877,20512620.0,0.0,18.321411,16.46399,22.749847,23.213196,22.509888,22.27829,18.320587,18.32013,18.32013,18.320038,0.0,0.03208726,0.03208726,0.04958983,25.0,18.300018,0.0,0.0,0.0,0.043726888,9.54197e-21,0.0,81.28808,24.970604,36.258244,96.0,0.033567153,19.238457,241.3303,88.53875,0.0,81.28808,0.11376434,0.0,77.89114,8.330017
17878,20512680.0,0.0,18.321747,16.509277,22.770264,23.246704,22.521118,22.28769,18.320953,18.320435,18.320435,18.320343,0.0,0.032087795,0.032087795,0.049590755,25.0,18.300018,0.0,0.0,0.0,0.04334172,9.54197e-21,0.0,81.28686,24.969814,36.469208,96.0,0.0328846,18.943111,241.32979,88.53888,0.0,81.28686,0.11376635,0.0,77.889946,8.330017
17879,20512740.0,0.0,18.322052,16.554626,22.790619,23.28006,22.532288,22.297058,18.32129,18.32074,18.32074,18.320679,0.0,0.032088358,0.032088358,0.049591728,25.0,18.300018,0.0,0.0,0.0,0.040098097,9.54197e-21,0.0,81.28537,24.968994,36.6837,96.0,0.032196093,18.64282,241.32925,88.53902,0.0,81.28537,0.11376845,0.0,77.88848,8.330017
17880,20512800.0,0.0,18.322357,16.600006,22.810852,23.313232,22.543427,22.306396,18.321655,18.321075,18.321075,18.321014,0.0,0.032088954,0.032088954,0.04959275,25.0,18.300018,0.0,0.0,0.0,0.038608342,9.54197e-21,0.0,81.28359,24.968147,36.90152,96.0,0.031502757,18.337873,241.3287,88.53917,0.0,81.28359,0.11377066,0.0,77.88676,8.330017
17881,20512860.0,0.0,18.322937,16.645477,22.831543,23.347565,22.554596,22.315643,18.321991,18.321411,18.321411,18.32135,0.0,0.03208947,0.03208947,0.049594175,25.0,18.300018,0.0,0.0,0.21016477,0.049097814,9.54197e-21,0.0,81.28153,24.967148,37.12272,96.0,0.030804954,18.028196,241.32814,88.5393,0.0,81.28153,0.11377309,0.0,77.88498,8.330017
17882,20512920.0,0.0,18.324493,16.69107,22.853973,23.381653,22.565735,22.32486,18.322418,18.321716,18.321716,18.321625,0.0,0.0320039,0.0320039,0.04989043,25.0,18.300018,0.0,0.0,0.8644058,0.098123424,9.54197e-21,0.0,81.30331,24.84051,37.348648,96.0,0.0301422,17.71189,241.32547,88.50214,0.0,81.30331,0.113897815,0.0,78.10169,8.330017
17883,20512980.0,0.0,18.326447,16.736816,22.87799,23.415344,22.576874,22.334106,18.323273,18.322144,18.322144,18.322021,0.0,0.031872347,0.031872347,0.0504488,25.0,18.300018,0.0,0.0,1.853113,0.16100696,9.54197e-21,0.0,81.39561,24.575943,37.584538,96.0,0.029514011,17.381647,241.31755,88.43438,0.0,81.39561,0.11419282,0.0,78.53904,8.330017
17884,20513040.0,0.0,18.328278,16.782684,22.903687,23.448456,22.588074,22.343384,18.324554,18.322754,18.322754,18.322632,0.0,0.031692956,0.031692956,0.051305562,25.0,18.300018,0.0,0.0,3.170404,0.19300966,9.54197e-21,0.0,81.571045,24.163652,37.83506,96.0,0.028915636,17.030914,241.30228,88.33936,0.0,81.571045,0.11469039,0.0,79.233154,8.330017
17885,20513100.0,0.0,18.329956,16.828674,22.931122,23.480774,22.599304,22.352753,18.32605,18.32367,18.32367,18.323517,0.0,0.031473603,0.031473603,0.052490033,25.0,18.300018,0.0,0.0,4.805622,0.20105596,9.54197e-21,0.0,81.85433,23.59659,38.10227,96.0,0.028354065,16.65682,241.2763,88.22514,0.0,81.85433,0.11543478,0.0,80.22608,8.330017
17886,20513160.0,0.0,18.328003,16.874786,22.960907,23.513641,22.610687,22.362091,18.327484,18.324768,18.324768,18.324646,0.0,0.031216592,0.031216592,0.053994536,25.0,18.300018,0.0,0.0,6.7736397,0.05248644,9.54197e-21,0.0,82.25548,22.890488,38.383736,96.0,0.02774774,16.262766,241.23831,88.099846,0.0,82.25548,0.11642599,0.0,81.53801,8.330017
17887,20513220.0,0.0,18.321228,16.92102,22.99234,23.54538,22.622162,22.371552,18.327393,18.325653,18.325653,18.325562,0.0,0.030924762,0.030924762,0.055832464,25.0,18.300018,0.0,0.0,9.053526,-0.32148767,9.54197e-21,0.0,82.79404,22.059391,38.660015,96.0,0.027086975,15.87598,241.18578,87.975006,0.0,82.79404,0.11768005,0.0,83.20634,8.330017
17888,20513280.0,0.0,18.317596,16.967346,23.02533,23.575775,22.633728,22.381104,18.324982,18.32544,18.32544,18.325409,0.0,0.03059627,0.03059627,0.058015358,25.0,18.300018,0.0,0.0,11.630349,-0.45175526,9.54197e-21,0.0,83.48744,21.117643,38.900284,96.0,0.02652363,15.539601,241.11691,87.859886,0.0,83.48744,0.11920527,0.0,85.250404,8.330017
17889,20513340.0,0.0,18.319214,17.013794,23.059662,23.604645,22.645447,22.390778,18.322083,18.324158,18.324158,18.324066,0.0,0.030232145,0.030232145,0.06054401,25.0,18.300018,0.0,0.0,14.486769,-0.2401311,9.54197e-21,0.0,84.35466,20.089054,39.108047,96.0,0.02608523,15.2487335,241.03061,87.764885,0.0,84.35466,0.12099496,0.0,87.68159,8.330017
17890,20513400.0,0.0,18.322601,17.060333,23.095032,23.631653,22.657288,22.400574,18.320679,18.322388,18.322388,18.322205,0.0,0.029828323,0.029828323,0.063411556,25.0,18.300018,0.0,0.0,17.633509,0.0584982,9.54197e-21,0.0,85.4284,18.993687,39.30394,96.0,0.02569908,14.974483,240.92442,87.70313,0.0,85.4284,0.12305965,0.0,90.54952,8.330017
17891,20513460.0,0.0,18.32129,17.106964,23.131653,23.658325,22.669342,22.410461,18.32077,18.321228,18.321228,18.321045,0.0,0.029392926,0.029392926,0.06655225,25.0,18.300018,0.0,0.0,21.045338,0.012535082,9.54197e-21,0.0,86.70863,17.892183,39.51152,96.0,0.025215924,14.683871,240.80042,87.68864,0.0,86.70863,0.12532707,0.0,93.84185,8.330017
17892,20513520.0,0.0,18.31842,17.153656,23.167877,23.683044,22.68155,22.420471,18.320465,18.320526,18.320526,18.320404,0.0,0.028948078,0.028948078,0.069813296,25.0,18.300018,0.0,0.0,24.680683,-0.14539643,9.54197e-21,0.0,88.19462,16.841923,39.715664,96.0,0.024693478,14.3980665,240.66086,87.73665,0.0,88.19462,0.12773226,0.0,97.50147,8.330017
17893,20513580.0,1.0,18.321136,17.20047,23.191345,23.705841,22.693726,22.430481,18.319427,18.32016,18.32016,18.320038,0.0,0.029551726,0.029551726,0.07247731,33.333332,18.300018,0.0,0.0,28.528559,0.009358142,9.54197e-21,0.0,89.62475,16.735962,39.90458,96.0,0.024580065,14.133588,240.34941,88.75361,0.0,89.62475,0.13158189,0.0,99.785446,8.330017
17894,20513640.0,1.0,18.322021,17.247345,23.202759,23.727295,22.705353,22.440033,18.319427,18.320251,18.320251,18.320068,0.0,0.03089832,0.03089832,0.07442092,41.666668,18.300018,0.0,0.0,32.576897,0.08301681,9.54197e-21,0.0,90.28666,17.668356,40.097733,96.0,0.024546789,13.8631735,239.93153,90.62555,0.0,90.28666,0.13622351,0.0,100.03143,8.330017
17895,20513700.0,1.0,18.322662,17.294281,23.218231,23.747162,22.71634,22.448975,18.319885,18.320648,18.320648,18.320465,0.0,0.03214564,0.03214564,0.077521406,50.0,18.300018,0.0,0.0,36.815773,0.07873823,9.54197e-21,0.0,90.24414,19.16585,40.29836,96.0,0.024582515,13.582296,239.45157,93.12421,0.0,90.24414,0.1418157,0.0,100.00293,8.330017
17896,20513760.0,1.0,18.32312,17.341309,23.238678,23.766815,22.726776,22.457367,18.320404,18.32132,18.32132,18.321106,0.0,0.03327095,0.03327095,0.08179817,58.333332,18.300018,0.0,0.0,41.250362,0.06319196,9.54197e-21,0.0,89.6711,21.172802,40.50457,96.0,0.024659159,13.2936,238.96678,96.22584,0.0,89.6711,0.1483435,0.0,99.99977,8.330017
17897,20513820.0,1.0,18.323029,17.388397,23.261963,23.783386,22.736694,22.465271,18.32074,18.322083,18.322083,18.321808,0.0,0.034253888,0.034253888,0.08720835,66.666664,18.300018,0.0,0.0,45.83112,0.023587288,9.54197e-21,0.0,88.645485,23.729185,40.713177,96.0,0.024739297,13.001555,238.57114,99.938515,0.0,88.645485,0.15568677,0.0,99.999855,8.330017
17898,20513880.0,1.0,18.322906,17.435516,23.287018,23.796265,22.746155,22.472809,18.32077,18.322784,18.322784,18.322357,0.0,0.03505672,0.03505672,0.093678035,75.0,18.300018,0.0,0.0,50.51753,-0.007681629,9.54197e-21,0.0,87.247826,26.874268,40.920826,96.0,0.024799693,12.710841,238.40512,104.28305,0.0,87.247826,0.16376014,0.0,99.99994,8.330017
17899,20513940.0,1.0,18.322906,17.482727,23.31305,23.804565,22.755219,22.480011,18.320648,18.323425,18.323425,18.322693,0.0,0.035640996,0.035640996,0.101266794,83.333336,18.300018,0.0,0.0,55.284492,-0.011746423,9.54197e-21,0.0,85.51252,30.71183,41.126503,96.0,0.02483047,12.422893,238.67973,109.34672,0.0,85.51252,0.17255044,0.0,99.99999,8.330017
17900,20514000.0,1.0,18.32254,17.529968,23.338257,23.808441,22.764069,22.486969,18.320404,18.323944,18.323944,18.322845,0.0,0.03604015,0.03604015,0.10968643,91.666664,18.300018,0.0,0.0,60.058125,-0.03275769,9.54197e-21,0.0,83.61477,35.197033,41.329548,96.0,0.024768941,12.138633,239.68617,115.04411,0.0,83.61477,0.18177478,0.0,100.0,8.330017
17901,20514060.0,1.0,18.32248,17.57724,23.36267,23.809143,22.772827,22.493805,18.320099,18.32431,18.32431,18.322754,0.0,0.03626529,0.03626529,0.11891712,100.0,18.300018,0.0,0.0,64.824585,-0.02612267,9.54197e-21,0.0,81.60661,40.405766,41.52879,96.0,0.02462842,11.8596945,241.84709,121.45508,0.0,81.60661,0.19144206,0.0,100.0,8.330017
17902,20514120.0,1.0,18.322144,17.624542,23.383636,23.8042,22.781525,22.50058,18.319824,18.324646,18.324646,18.322601,0.0,0.03633558,0.03633558,0.12871657,108.333336,18.300018,0.0,0.0,69.50376,-0.03410027,9.54197e-21,0.0,79.578255,46.287212,41.725025,96.0,0.024363417,11.584965,245.71935,128.52234,0.0,79.578255,0.20138349,0.0,100.0,8.330017
17903,20514180.0,1.0,18.3219,17.671906,23.399689,23.792908,22.790192,22.507324,18.319489,18.32492,18.32492,18.322388,0.0,0.036291316,0.036291316,0.13894837,116.666664,18.300018,0.0,0.0,74.01775,-0.03475375,9.54197e-21,0.0,77.58728,52.828552,41.91767,96.0,0.023976402,11.315257,251.65157,136.23764,0.0,77.58728,0.21151793,0.0,100.0,8.330017
17904,20514240.0,1.0,18.321655,17.719269,23.411041,23.776733,22.79889,22.51413,18.319183,18.325226,18.325226,18.322144,0.0,0.036145207,0.036145207,0.14941242,125.0,18.300018,0.0,0.0,78.35338,-0.034249295,9.54197e-21,0.0,75.66883,59.947372,42.107758,96.0,0.023437845,11.049139,258.95306,144.5244,0.0,75.66883,0.22171263,0.0,100.0,8.330017
17905,20514300.0,1.0,18.321594,17.766663,23.416016,23.754242,22.807648,22.520966,18.31897,18.3255,18.3255,18.321869,0.0,0.035960425,0.035960425,0.16004832,133.33333,18.300018,0.0,0.0,82.41588,-0.018856196,9.54197e-21,0.0,73.85898,67.640816,42.295837,96.0,0.022760566,10.785826,267.4784,153.37878,0.0,73.85898,0.23190472,0.0,100.0,8.330017
17906,20514360.0,1.0,23.417114,17.814087,23.418304,23.732483,22.816376,22.527649,19.932404,18.596558,18.596558,18.981232,0.0,0.03641161,0.03641161,0.17316397,141.66667,18.300018,0.0,0.0,86.29187,963.6339,1.5377886e-05,0.0,71.88329,71.836205,6.5641293e-06,30.00001,0.24594812,69.99999,277.97183,161.20422,0.0,71.88329,0.24601005,0.0,99.44555,8.330017
17907,20514420.0,1.0,23.421692,17.861511,23.42279,23.72293,22.827332,22.536499,19.302887,19.092499,19.092499,19.429718,0.0,0.03664438,0.03664438,0.18113372,150.0,18.300018,0.0,0.0,90.1379,1339.22,2.3130202e-05,0.0,69.722046,84.58452,2.0779058e-09,30.000002,0.2543899,70.0,288.0268,173.51244,0.0,69.722046,0.25444993,0.0,97.63587,8.330017
17908,20514480.0,1.0,23.420868,17.908936,23.421906,23.70752,22.838867,22.545898,18.819397,19.065155,19.065155,19.032715,0.0,0.036705073,0.036705073,0.18750788,158.33333,18.300018,0.0,0.0,93.81184,1509.6772,2.6083888e-05,0.0,67.51582,99.44723,-8.340654e-12,30.000002,0.26089358,70.0,297.62424,186.87334,0.0,67.51582,0.26094934,0.0,95.55702,8.330017
17909,20514540.0,1.0,23.411285,17.95639,23.412231,23.681763,22.849792,22.554749,18.5625,18.874268,18.874268,18.691528,0.0,0.03654657,0.03654657,0.19234473,166.66667,18.300018,0.0,0.0,97.1744,1592.4471,2.7459786e-05,0.0,65.3757,115.73154,-6.159492e-15,30.000002,0.26542118,70.0,306.64944,200.6735,0.0,65.3757,0.26547095,0.0,93.46568,8.330017
17910,20514600.0,1.0,23.395508,18.003815,23.396332,23.648956,22.860016,22.562897,18.434448,18.689026,18.689026,18.502289,0.0,0.036192834,0.036192834,0.19589421,175.0,18.300018,0.0,0.0,100.0,1634.4991,2.818442e-05,0.0,63.408237,132.37364,-1.4216019e-15,30.000002,0.2682704,70.0,314.77194,214.134,0.0,63.408237,0.26831335,0.0,91.55929,8.330017
17911,20514660.0,1.0,23.376587,18.051239,23.377289,23.61673,22.86972,22.570465,18.223907,18.499939,18.499939,18.299164,1.0,0.035941135,0.035941135,0.19685203,183.33333,18.1333,0.0,0.0,100.0,1699.712,2.9499504e-05,0.0,61.616768,150.46558,-2.8426952e-21,30.000002,0.26873747,70.0,321.36002,227.6412,0.0,61.616768,0.26877144,0.0,89.41717,8.330017
17912,20514720.0,1.0,23.354828,18.098663,23.355377,23.582123,22.878845,22.577484,18.164001,18.355011,18.355011,18.199524,1.0,0.03554276,0.03554276,0.1961149,191.66667,18.1333,0.0,0.0,100.0,1696.9142,2.9476005e-05,0.0,59.95875,168.44476,-1.377072e-24,30.000002,0.26720905,70.0,326.0121,240.05756,0.0,59.95875,0.26723444,0.0,87.35757,8.330017
17913,20514780.0,1.0,23.332764,18.146027,23.33319,23.547363,22.887726,22.584259,18.132416,18.259827,18.259827,18.152344,1.0,0.035046365,0.035046365,0.19490542,200.0,18.1333,0.0,0.0,100.0,1683.2198,2.9265335e-05,0.0,58.548958,184.15588,-6.292662e-26,30.000002,0.2650075,70.0,329.23932,250.34665,0.0,58.548958,0.26502657,0.0,85.6934,8.330017
17914,20514840.0,1.0,23.310272,18.19342,23.310608,23.512207,22.896423,22.590881,17.976257,18.149475,18.149475,18.02356,1.0,0.0345474,0.0345474,0.19368662,208.33333,17.966614,0.0,0.0,100.0,1714.356,3.0004205e-05,0.0,57.39454,197.28207,5.275618e-32,30.000002,0.26279002,70.0,331.57782,258.62567,0.0,57.39454,0.26280525,0.0,84.40191,8.330017
17915,20514900.0,1.0,23.287048,18.240753,23.287354,23.476501,22.904968,22.59732,17.954956,18.065369,18.065369,17.97107,1.0,0.03410262,0.03410262,0.19265732,216.66667,17.966614,0.0,0.0,100.0,1697.6111,2.9726674e-05,0.0,56.455154,208.29555,8.66002e-34,30.000002,0.2608693,70.0,333.51297,265.44125,0.0,56.455154,0.26088253,0.0,83.39569,8.330017
17916,20514960.0,1.0,23.268555,18.288055,23.26883,23.447693,22.913605,22.60379,17.948608,18.015076,18.015076,17.954803,1.0,0.033739105,0.033739105,0.19188099,225.0,17.966614,0.0,0.0,100.0,1682.4076,2.9476627e-05,0.0,55.69101,217.73746,2.5965071e-36,30.000002,0.25936434,70.0,335.36612,271.28452,0.0,55.69101,0.25937694,0.0,82.59937,8.330017
17917,20515020.0,0.0,23.250397,18.335327,23.250397,23.418793,22.92218,22.610199,17.802216,17.936401,17.936401,17.844604,1.0,0.03324569,0.03324569,0.19056989,221.0,17.799896,0.0,0.0,100.0,1712.0724,3.02028e-05,0.0,55.128033,222.05676,-5.465e-42,30.000002,0.2570697,70.0,334.39432,273.07758,0.0,55.128033,0.25706515,0.0,82.09682,8.330017
17918,20515080.0,0.0,23.231628,18.382538,23.231628,23.389496,22.930725,22.616547,17.784607,17.869507,17.869507,17.794739,1.0,0.03279986,0.03279986,0.18959422,217.0,17.799896,0.0,0.0,100.0,1695.6147,2.9920018e-05,0.0,54.800117,222.5463,0.0,30.000002,0.25520024,70.0,332.5093,272.42578,0.0,54.800117,0.2551922,0.0,81.906395,8.330017
17919,20515140.0,0.0,23.212952,18.429718,23.212952,23.360748,22.93927,22.622894,17.7807,17.828308,17.828308,17.782074,1.0,0.032441586,0.032441586,0.18887492,213.0,17.799896,0.0,0.0,100.0,1680.7518,2.9678537e-05,0.0,54.646652,220.81102,0.0,30.000002,0.2537625,70.0,330.31543,270.4652,0.0,54.646652,0.2537528,0.0,81.90455,8.330017
17920,20515200.0,0.0,23.193848,18.476837,23.193878,23.331696,22.947784,22.629211,17.640045,17.758698,17.758698,17.678284,1.0,0.0321695,0.0321695,0.18837243,209.0,17.63321,0.0,0.0,99.95223,1715.1443,3.0491745e-05,0.0,54.627342,217.65895,0.0,30.000002,0.2527147,70.0,328.0633,267.73718,0.0,54.627342,0.25270453,0.0,82.03399,8.330017
17921,20515260.0,0.0,23.178314,18.523895,23.178314,23.308105,22.956299,22.635468,17.626312,17.699646,17.699646,17.63504,1.0,0.03198973,0.03198973,0.18776844,205.0,17.63321,0.0,0.0,99.582306,1705.1268,3.0322364e-05,0.0,54.69015,214.15451,0.0,30.000002,0.25175145,70.0,325.8122,264.81473,0.0,54.69015,0.2517409,0.0,82.17741,8.330017
17922,20515320.0,0.0,23.162811,18.570892,23.162811,23.284943,22.964691,22.641663,17.621368,17.663696,17.663696,17.62381,1.0,0.031875826,0.031875826,0.18696195,201.0,17.63321,0.0,0.0,98.982346,1694.5182,3.0154233e-05,0.0,54.801327,210.60146,0.0,30.000002,0.25071755,70.0,323.5106,261.8266,0.0,54.801327,0.25070664,0.0,82.29844,8.330017
17923,20515380.0,0.0,23.146942,18.617798,23.146942,23.261597,22.97293,22.647675,17.477112,17.596344,17.596344,17.517792,1.0,0.03181014,0.03181014,0.1859195,197.0,17.466492,0.0,0.0,98.14174,1729.7413,3.099459e-05,0.0,54.941856,207.12946,0.0,30.000002,0.24954441,70.0,321.13913,258.82812,0.0,54.941856,0.24953306,0.0,82.38194,8.330017
17924,20515440.0,0.0,23.130585,18.664673,23.130585,23.237915,22.980957,22.653503,17.458588,17.536407,17.536407,17.468842,1.0,0.031775527,0.031775527,0.18460323,193.0,17.466492,0.0,0.0,97.06821,1717.7797,3.0792493e-05,0.0,55.09479,203.82346,0.0,30.000002,0.2481599,70.0,318.66293,255.84303,0.0,55.09479,0.2481479,0.0,82.41443,8.330017
17925,20515500.0,0.0,23.114624,18.711426,23.114624,23.214966,22.9888,22.65915,17.45047,17.497772,17.497772,17.453735,1.0,0.031761263,0.031761263,0.18299446,189.0,17.466492,0.0,0.0,95.76982,1703.6599,3.056303e-05,0.0,55.252342,200.68163,0.0,30.000002,0.24652372,70.0,316.0532,252.85204,0.0,55.252342,0.24651094,0.0,82.39134,8.330017
17926,20515560.0,0.0,23.102905,18.758118,23.102905,23.197968,22.996582,22.664734,17.336456,17.43628,17.43628,17.366455,1.0,0.031754393,0.031754393,0.18113095,185.0,17.299805,0.0,0.0,94.32649,1762.5919,3.1895965e-05,0.0,55.411053,197.61162,0.0,30.000002,0.24464719,70.0,313.30347,249.79984,0.0,55.411053,0.24463369,0.0,82.32369,8.330017
17927,20515620.0,0.0,23.091522,18.804718,23.091522,23.181335,23.00412,22.670135,17.3255,17.387238,17.387238,17.3331,1.0,0.031750996,0.031750996,0.1790499,181.0,17.299805,0.0,0.0,92.72306,1771.1443,3.2122545e-05,0.0,55.571045,194.57025,0.0,30.000002,0.2425602,70.0,310.44098,246.67397,0.0,55.571045,0.24254589,0.0,82.219406,8.330017
17928,20515680.0,0.0,23.081024,18.851227,23.081024,23.166016,23.011536,22.675354,17.317749,17.356201,17.356201,17.321503,1.0,0.031748723,0.031748723,0.17674962,177.0,17.299805,0.0,0.0,90.97283,1775.8934,3.228293e-05,0.0,55.73151,191.54343,0.0,30.000002,0.2402562,70.0,307.46884,243.46378,0.0,55.73151,0.24024108,0.0,82.07815,8.330017
17929,20515740.0,0.0,23.071259,18.897614,23.071259,23.151703,23.018768,22.68045,17.202179,17.30304,17.30304,17.242432,1.0,0.031745855,0.031745855,0.17423733,173.0,17.133118,0.0,0.0,89.07696,1853.8717,3.4089953e-05,0.0,55.893124,188.5028,0.0,30.000002,0.23773895,70.0,304.39536,240.15398,0.0,55.893124,0.23772283,0.0,81.902084,8.330017
17930,20515800.0,0.0,23.06192,18.943909,23.06192,23.13797,23.025757,22.685333,17.16803,17.248291,17.248291,17.188507,1.0,0.031742122,0.031742122,0.17153354,169.0,17.133118,0.0,0.0,87.047516,1858.8042,3.426021e-05,0.0,56.05633,185.4429,0.0,30.000002,0.23502825,70.0,301.2492,236.7532,0.0,56.05633,0.23501171,0.0,81.69391,8.330017
17931,20515860.0,0.0,23.056885,18.990112,23.056885,23.130249,23.032715,22.690186,17.146912,17.205566,17.205566,17.158325,1.0,0.03173261,0.03173261,0.16870232,165.0,17.133118,0.0,0.0,84.97755,1857.0171,3.429206e-05,0.0,56.22285,182.29633,0.0,30.000002,0.23217823,70.0,298.06482,233.24382,0.0,56.22285,0.23216115,0.0,81.468605,8.330017
17932,20515920.0,0.0,23.053345,19.036194,23.053345,23.12445,23.039581,22.694946,17.188843,17.191467,17.191467,17.175781,0.0,0.03171759,0.03171759,0.16578457,161.0,17.2164,0.0,0.0,82.85583,1812.2444,3.335437e-05,0.0,56.397003,179.01112,0.0,30.000002,0.2292308,70.0,294.8675,229.61296,0.0,56.397003,0.22921295,0.0,81.23683,8.330017
17933,20515980.0,0.0,23.051544,19.082123,23.051575,23.121063,23.046417,22.699707,17.19342,17.190308,17.190308,17.187897,0.0,0.03169877,0.03169877,0.16280738,157.0,17.2164,0.0,0.0,80.71163,1798.1572,3.312503e-05,0.0,56.580544,175.5916,0.0,30.000002,0.22621584,70.0,291.68588,225.88036,0.0,56.580544,0.22619808,0.0,81.00278,8.330017
17934,20516040.0,0.0,23.051453,19.12796,23.051453,23.119934,23.053223,22.704437,17.195251,17.190765,17.190765,17.192352,0.0,0.031677082,0.031677082,0.15980971,153.0,17.2164,0.0,0.0,78.570114,1784.3434,3.2896824e-05,0.0,56.775864,172.02719,0.0,30.000002,0.22317757,70.0,288.54816,222.05757,0.0,56.775864,0.22315225,0.0,80.77427,8.330017
17935,20516100.0,0.0,23.052826,19.173645,23.052826,23.12082,23.060059,22.709198,17.251007,17.208313,17.208313,17.228271,0.0,0.031651936,0.031651936,0.15682144,149.0,17.299713,0.0,0.0,76.44848,1733.5297,3.182177e-05,0.0,56.98138,168.3492,0.0,30.000002,0.22013633,70.0,285.45038,218.18643,0.0,56.98138,0.22011732,0.0,80.554245,8.330017
17936,20516160.0,0.0,23.058563,19.219208,23.058563,23.127869,23.067108,22.714203,17.265625,17.22937,17.22937,17.25296,0.0,0.031620733,0.031620733,0.15391038,145.0,17.299713,0.0,0.0,74.43496,1717.6,3.154079e-05,0.0,57.20161,164.4891,0.0,30.000002,0.21716209,70.0,282.3752,214.24539,0.0,57.20161,0.21714379,0.0,80.36168,8.330017
17937,20516220.0,0.0,23.065735,19.264648,23.065735,23.13675,23.07425,22.719238,17.274292,17.246033,17.246033,17.266663,0.0,0.031585112,0.031585112,0.15111448,141.0,17.299713,0.0,0.0,72.51683,1704.3292,3.1305593e-05,0.0,57.438152,160.46165,0.0,30.000002,0.2142942,70.0,279.36316,210.26508,0.0,57.438152,0.21427651,0.0,80.20394,8.330017
17938,20516280.0,0.0,23.07434,19.309906,23.07434,23.147644,23.08142,22.724396,17.336182,17.275269,17.275269,17.308594,0.0,0.031547032,0.031547032,0.1484567,137.0,17.382996,0.0,0.0,70.71744,1656.5131,3.0281473e-05,0.0,57.6929,156.27959,0.0,30.000002,0.2115597,70.0,276.44177,206.26541,0.0,57.6929,0.211542,0.0,80.08635,8.330017
17939,20516340.0,0.0,23.084442,19.355042,23.084442,23.160645,23.088745,22.729645,17.353302,17.304657,17.304657,17.337677,0.0,0.031506553,0.031506553,0.14597733,133.0,17.382996,0.0,0.0,69.06537,1644.3645,3.0063744e-05,0.0,57.967503,151.94563,0.0,30.000002,0.20899862,70.0,273.6417,202.26556,0.0,57.967503,0.20898172,0.0,80.0189,8.330017
17940,20516400.0,0.0,23.095642,19.399994,23.095642,23.17511,23.09613,22.734955,17.363678,17.32724,17.32724,17.35434,0.0,0.03146399,0.03146399,0.14367667,129.0,17.382996,0.0,0.0,67.55626,1635.4791,2.9904486e-05,0.0,58.260704,147.49832,0.0,30.000002,0.20661204,70.0,270.97433,198.28886,0.0,58.260704,0.20659567,0.0,80.00106,8.330017
17941,20516460.0,0.0,23.109497,19.444672,23.109497,23.19339,23.10373,22.740509,17.427643,17.360382,17.360382,17.39746,0.0,0.03141789,0.03141789,0.14161135,125.0,17.466309,0.0,0.0,66.25465,1593.4218,2.8986999e-05,0.0,58.575947,142.90967,0.0,30.000002,0.20445351,70.0,268.46417,194.33794,0.0,58.575947,0.20443745,0.0,80.05001,8.330017
17942,20516520.0,0.0,23.124573,19.488922,23.124603,23.213226,23.11145,22.746155,17.44577,17.392609,17.392609,17.428345,0.0,0.031368297,0.031368297,0.13981871,121.0,17.466309,0.0,0.0,65.16709,1587.5815,2.8880251e-05,0.0,58.915485,138.18253,0.0,30.000002,0.20256089,70.0,266.1307,190.42789,0.0,58.915485,0.20254584,0.0,80.17729,8.330017
17943,20516580.0,0.0,23.140411,19.532745,23.140411,23.234009,23.119263,22.751923,17.45694,17.417175,17.417175,17.44635,0.0,0.0313159,0.0313159,0.13828135,117.0,17.466309,0.0,0.0,64.27937,1585.4392,2.8839318e-05,0.0,59.278137,133.3606,0.0,30.000002,0.20091745,70.0,263.96854,186.57562,0.0,59.278137,0.20090328,0.0,80.3798,8.330017
17944,20516640.0,0.0,23.157135,19.576141,23.157104,23.25589,23.127197,22.757782,17.521332,17.451752,17.451752,17.489594,0.0,0.031261183,0.031261183,0.13704745,113.0,17.549591,0.0,0.0,63.62794,1550.5853,2.8056444e-05,0.0,59.66814,128.4332,0.0,30.000002,0.1995732,70.0,261.99646,182.79056,0.0,59.66814,0.19955958,0.0,80.67369,8.330017
17945,20516700.0,0.0,23.17456,19.61911,23.17456,23.278656,23.135284,22.763763,17.540588,17.48526,17.48526,17.522217,0.0,0.031203281,0.031203281,0.13610578,109.0,17.549591,0.0,0.0,63.20442,1551.795,2.807963e-05,0.0,60.084606,123.43206,0.0,30.000002,0.19851471,70.0,260.20633,179.0829,0.0,60.084606,0.19850217,0.0,81.058945,8.330017
17946,20516760.0,0.0,23.193298,19.661682,23.193298,23.30304,23.143494,22.769958,17.551575,17.51056,17.51056,17.540466,0.0,0.031140659,0.031140659,0.1354631,105.0,17.549591,0.0,0.0,63.023464,1556.9746,2.8168011e-05,0.0,60.529095,118.36176,0.0,30.000002,0.19774596,70.0,258.59277,175.45157,0.0,60.529095,0.19773425,0.0,81.54262,8.330017
17947,20516820.0,0.0,23.212555,19.703796,23.212555,23.32782,23.151855,22.776215,17.616516,17.545593,17.545593,17.583984,0.0,0.03107361,0.03107361,0.13516802,101.0,17.632904,0.0,0.0,63.108116,1529.6732,2.7525522e-05,0.0,61.00735,113.208725,0.0,30.000002,0.19731532,70.0,257.16983,171.9013,0.0,61.00735,0.19730441,0.0,82.143974,8.330017
17948,20516880.0,0.0,23.232239,19.745544,23.232239,23.352875,23.16034,22.782654,17.635742,17.579468,17.579468,17.616974,0.0,0.031000758,0.031000758,0.13518843,97.0,17.632904,0.0,0.0,63.439377,1538.518,2.7684513e-05,0.0,61.518826,108.01314,0.0,30.000002,0.19718914,70.0,255.9206,168.43877,0.0,61.518826,0.19717932,0.0,82.85917,8.330017
17949,20516940.0,0.0,23.252136,19.786835,23.252136,23.377808,23.168945,22.789154,17.646729,17.60498,17.60498,17.63562,0.0,0.030919889,0.030919889,0.1355173,93.0,17.632904,0.0,0.0,64.009796,1551.1514,2.7906157e-05,0.0,62.066833,102.78877,0.0,30.000002,0.19735545,70.0,254.8346,165.06213,0.0,62.066833,0.19734654,0.0,83.693436,8.330017
17950,20517000.0,0.0,23.272217,19.827759,23.272217,23.402496,23.177673,22.795807,17.711487,17.640076,17.640076,17.67926,0.0,0.030831434,0.030831434,0.13618344,89.0,17.716217,0.0,0.0,64.83981,1530.8721,2.7394504e-05,0.0,62.658764,97.530205,0.0,30.000002,0.19784385,70.0,253.91913,161.77313,0.0,62.658764,0.19783589,0.0,84.664276,8.330017
17951,20517060.0,0.0,23.292847,19.868256,23.292847,23.427582,23.186554,22.802643,17.730469,17.674133,17.674133,17.712524,0.0,0.030732606,0.030732606,0.13713782,85.0,17.716217,0.0,0.0,65.908295,1546.5576,2.7674074e-05,0.0,63.294083,92.27494,0.0,30.000002,0.1985995,70.0,253.14972,158.56976,0.0,63.294083,0.19859248,0.0,85.76668,8.330017
17952,20517120.0,0.0,23.313385,19.908325,23.313385,23.451965,23.195587,22.80957,17.740906,17.699402,17.699402,17.73059,0.0,0.03062243,0.03062243,0.1383964,81.0,17.716217,0.0,0.0,67.21692,1565.9949,2.8015527e-05,0.0,63.98149,87.014305,0.0,30.000002,0.19963656,70.0,252.52763,155.4461,0.0,63.98149,0.1996305,0.0,87.01964,8.330017
17953,20517180.0,0.0,23.33374,19.948029,23.33374,23.475525,23.204742,22.81668,17.804749,17.733856,17.733856,17.773773,0.0,0.030500585,0.030500585,0.13996483,77.0,17.7995,0.0,0.0,68.7729,1551.8146,2.7615673e-05,0.0,64.72971,81.756874,0.0,30.000002,0.20095962,70.0,252.0542,152.40385,0.0,64.72971,0.20095442,0.0,88.44068,8.330017
17954,20517240.0,0.0,23.353882,19.987305,23.353882,23.498322,23.21408,22.823914,17.822784,17.766907,17.766907,17.805725,0.0,0.030364644,0.030364644,0.14178577,73.0,17.7995,0.0,0.0,70.54675,1573.4856,2.8001215e-05,0.0,65.540184,76.549194,0.0,30.000002,0.20250808,70.0,251.70853,149.44754,0.0,65.540184,0.20250382,0.0,90.027916,8.330017
17955,20517300.0,0.0,23.373566,20.026184,23.373566,23.519928,23.223541,22.831268,17.832458,17.791534,17.791534,17.823029,0.0,0.030211437,0.030211437,0.14383055,69.0,17.7995,0.0,0.0,72.52226,1598.1477,2.8435048e-05,0.0,66.41999,71.4081,0.0,30.000002,0.20424625,70.0,251.47656,146.57233,0.0,66.41999,0.20424283,0.0,91.79506,8.330017
17956,20517360.0,0.0,23.393158,20.064667,23.393158,23.540985,23.233154,22.838806,17.89624,17.825226,17.825226,17.866608,0.0,0.030038694,0.030038694,0.14610142,65.0,17.882812,0.0,0.0,74.7131,1587.9535,2.8113622e-05,0.0,67.38318,66.33554,0.0,30.000002,0.20617165,70.0,251.35748,143.77576,0.0,67.38318,0.20616898,0.0,93.77364,8.330017
17957,20517420.0,0.0,23.412231,20.102753,23.412231,23.560791,23.242981,22.846497,17.911865,17.857086,17.857086,17.896484,0.0,0.02984458,0.02984458,0.14856702,61.0,17.882812,0.0,0.0,77.10399,1613.2487,2.8556959e-05,0.0,68.44159,61.36025,0.0,30.000002,0.20824924,70.0,251.33775,141.06322,0.0,68.44159,0.20824735,0.0,95.98863,8.330017
17958,20517480.0,0.0,23.430603,20.140472,23.430573,23.579193,23.25296,22.85437,17.920563,17.880768,17.880768,17.912537,0.0,0.02962513,0.02962513,0.15114278,57.0,17.882812,0.0,0.0,79.65677,1640.7368,2.9040842e-05,0.0,69.59649,56.54736,0.0,30.000002,0.2103832,70.0,251.38545,138.44682,0.0,69.59649,0.21038187,0.0,98.44506,8.330017
17959,20517540.0,1.0,23.444946,20.177765,23.445068,23.596191,23.26294,22.862244,17.988983,17.915771,17.915771,17.959503,0.0,0.03020748,0.03020748,0.15348141,65.333336,17.966095,0.0,0.0,82.37302,1637.291,2.8834464e-05,0.0,70.66709,54.756805,0.0,30.000002,0.21388367,70.0,252.8002,138.34329,0.0,70.66709,0.21389708,0.0,99.913315,8.330017
17960,20517600.0,1.0,23.456696,20.214691,23.457184,23.61258,23.272522,22.869781,18.008728,17.953278,17.953278,17.994507,0.0,0.031129073,0.031129073,0.15522985,73.666664,17.966095,0.0,0.0,85.248245,1671.712,2.9444438e-05,0.0,71.14398,55.98107,0.0,30.000002,0.21749088,70.0,255.01814,140.36656,0.0,71.14398,0.21750955,0.0,99.99624,8.330017
17961,20517660.0,1.0,23.470276,20.251251,23.47055,23.628479,23.281677,22.876923,18.02182,17.981537,17.981537,18.013245,0.0,0.03182747,0.03182747,0.15829761,82.0,17.966095,0.0,0.0,88.29681,1713.4629,3.0175144e-05,0.0,71.20593,58.228176,0.0,30.000002,0.22193436,70.0,258.08597,143.39223,0.0,71.20593,0.22195554,0.0,99.99963,8.330017
17962,20517720.0,1.0,23.48346,20.287415,23.483765,23.64264,23.290558,22.88388,18.089142,18.020905,18.020905,18.0625,0.0,0.03239274,0.03239274,0.16231616,90.333336,18.049408,0.0,0.0,91.46776,1721.5964,3.0179175e-05,0.0,71.03071,61.1489,0.0,30.000002,0.2270804,70.0,261.94858,147.15114,0.0,71.03071,0.22710772,0.0,99.999985,8.330017
17963,20517780.0,1.0,23.496033,20.323181,23.496368,23.65451,23.299255,22.890686,18.11026,18.058502,18.058502,18.09674,0.0,0.032835238,0.032835238,0.16726539,98.666664,18.049408,0.0,0.0,94.75025,1769.9934,3.1023425e-05,0.0,70.64483,64.76862,0.0,30.000002,0.2329115,70.0,266.6897,151.6719,0.0,70.64483,0.23294324,0.0,100.0,8.330017
17964,20517840.0,1.0,23.507324,20.358582,23.50769,23.663605,23.30783,22.89743,18.124695,18.08783,18.08783,18.117584,0.0,0.03318336,0.03318336,0.17292374,107.0,18.049408,0.0,0.0,98.10012,1824.0663,3.1970387e-05,0.0,70.11502,68.986176,0.0,30.000002,0.23926304,70.0,272.24234,156.84709,0.0,70.11502,0.2392983,0.0,100.0,8.330017
17965,20517900.0,1.0,23.516235,20.393585,23.516632,23.66864,23.316254,22.903992,18.02472,18.074188,18.074188,18.056152,1.0,0.033442162,0.033442162,0.17924885,115.333336,17.88272,0.0,0.0,100.0,1964.4344,3.4730296e-05,0.0,69.46279,73.817856,0.0,30.000002,0.24610358,70.0,278.61652,162.69771,0.0,69.46279,0.2461433,0.0,100.0,8.330017
17966,20517960.0,1.0,23.522888,20.428253,23.523315,23.670197,23.324432,22.91037,18.006287,18.048096,18.048096,18.01889,1.0,0.033628687,0.033628687,0.1861131,123.666664,17.88272,0.0,0.0,100.0,2036.8145,3.6029847e-05,0.0,68.726654,79.21721,0.0,30.000002,0.25333846,70.0,285.70493,169.1766,0.0,68.726654,0.25338164,0.0,100.0,8.330017
17967,20518020.0,1.0,23.525116,20.462524,23.525421,23.667175,23.332367,22.916504,17.995758,18.028442,18.028442,18.003357,1.0,0.034000844,0.034000844,0.19239701,132.0,17.88272,0.0,0.0,100.0,2104.6384,3.726544e-05,0.0,67.8888,86.23489,0.0,30.000002,0.26034513,70.0,293.31854,176.86234,0.0,67.8888,0.26038972,0.0,99.49948,8.330017
17968,20518080.0,1.0,23.521149,20.49643,23.521606,23.660248,23.339783,22.92218,17.875,17.97876,17.97876,17.916199,1.0,0.034754,0.034754,0.19563673,140.33333,17.716003,0.10248421,0.0,100.0,2242.0574,4.010578e-05,0.0,66.66929,97.58761,0.0,30.000002,0.26512748,70.0,300.81,187.07072,0.0,66.66929,0.26517013,0.0,97.500374,8.330017
17969,20518140.0,1.0,23.514893,20.529968,23.51529,23.65036,23.346588,22.927307,17.827423,17.921295,17.921295,17.854523,1.0,0.035299033,0.03524615,0.19730206,148.66667,17.716003,0.2695604,0.0,100.0,2291.61,4.1097766e-05,0.0,65.17294,111.52809,0.0,30.000002,0.26783878,70.0,307.62463,198.49667,0.0,65.13988,0.2678766,0.0,95.07693,8.330017
17970,20518200.0,1.0,23.507599,20.56314,23.507965,23.639069,23.352844,22.932037,17.788208,17.870972,17.871155,17.810486,1.0,0.035643283,0.03543067,0.19757837,157.0,17.716003,0.496574,0.0,100.0,2319.6714,4.1697516e-05,0.0,63.647316,126.85256,0.0,30.000002,0.26865342,70.0,313.33423,210.20395,0.0,63.517498,0.26868555,0.0,92.62697,8.330017
17971,20518260.0,1.0,23.501678,20.595947,23.501953,23.629242,23.358795,22.936554,17.652802,17.793121,17.793762,17.702942,1.0,0.035698496,0.035327062,0.19691306,165.33333,17.549316,0.7836537,0.0,100.0,2411.319,4.379142e-05,0.0,62.168377,142.30424,0.0,30.000002,0.26794067,70.0,317.73123,221.30232,0.0,61.94491,0.26796582,0.0,90.39466,8.330017
17972,20518320.0,1.0,23.495117,20.628418,23.495361,23.618256,23.36444,22.940857,17.600372,17.71643,17.71762,17.630981,1.0,0.03560464,0.03502777,0.1957766,173.66667,17.549316,1.1271713,0.0,100.0,2418.4294,4.4016353e-05,0.0,60.88376,156.61642,0.0,30.000002,0.26641658,70.0,321.01385,231.10121,0.0,60.538048,0.2664368,0.0,88.51963,8.330017
17973,20518380.0,1.0,23.488556,20.660492,23.488739,23.607117,23.369873,22.945099,17.564636,17.654938,17.656555,17.5849,1.0,0.035464093,0.034649424,0.19452858,182.0,17.549316,1.520329,0.0,100.0,2413.0703,4.397847e-05,0.0,59.80984,169.40916,0.0,30.000002,0.26465186,70.0,323.58716,239.56972,0.0,59.318,0.26466846,0.0,86.987686,8.330017
17974,20518440.0,1.0,23.481659,20.69223,23.481812,23.59552,23.375092,22.94928,17.440857,17.574951,17.577606,17.484344,1.0,0.03535232,0.034260966,0.1934153,190.33333,17.382599,1.965145,0.0,100.0,2480.4795,4.563836e-05,0.0,58.959408,180.40125,0.0,30.000002,0.2630343,70.0,325.73334,246.70956,0.0,58.29576,0.2630488,0.0,85.778275,8.330017
17975,20518500.0,1.0,23.47406,20.723633,23.474213,23.583069,23.380066,22.9534,17.400787,17.502258,17.505707,17.423004,1.0,0.03531817,0.033912756,0.19251662,198.66667,17.382599,2.4576182,0.0,100.0,2475.7375,4.5602712e-05,0.0,58.30204,189.97722,0.0,30.000002,0.26175204,70.0,327.7726,252.92288,0.0,57.442646,0.26176575,0.0,84.80954,8.330017
17976,20518560.0,1.0,23.468658,20.75467,23.468811,23.573761,23.384949,22.95758,17.379974,17.450256,17.453949,17.392456,1.0,0.035383362,0.033625968,0.19185282,207.0,17.382599,2.9985032,0.0,100.0,2466.346,4.5445486e-05,0.0,57.80661,198.51299,0.0,30.000002,0.26086468,70.0,329.89777,258.53754,0.0,56.72845,0.26087847,0.0,84.01843,8.330017
17977,20518620.0,0.0,23.463257,20.78534,23.463257,23.564117,23.389557,22.961731,17.262482,17.37967,17.384857,17.302185,1.0,0.035314735,0.03317714,0.1905639,203.0,17.215912,3.5848558,0.0,100.0,2527.62,4.7024176e-05,0.0,57.506104,202.58578,0.0,30.000002,0.25906214,70.0,329.39774,260.4972,0.0,56.18464,0.25905916,0.0,83.499275,8.330017
17978,20518680.0,0.0,23.457275,20.815674,23.457275,23.553864,23.39392,22.965912,17.224945,17.312347,17.318542,17.24408,1.0,0.035305686,0.03275145,0.1895707,199.0,17.215912,4.2131376,0.0,100.0,2518.4585,4.689578e-05,0.0,57.46652,202.92989,0.0,30.000002,0.25763237,70.0,327.9792,260.01562,0.0,55.877174,0.25762597,0.0,83.31322,8.330017
17979,20518740.0,0.0,23.451172,20.845673,23.451172,23.543549,23.39804,22.970093,17.205536,17.26358,17.269745,17.21457,1.0,0.03540292,0.032397244,0.18881153,195.0,17.215912,4.8811316,0.0,100.0,2505.4692,4.6665104e-05,0.0,57.619064,201.15022,0.0,30.000002,0.25661427,70.0,326.26147,258.25378,0.0,55.741375,0.25660622,0.0,83.32531,8.330017
17980,20518800.0,0.0,23.44461,20.875336,23.44461,23.532776,23.401825,22.974304,17.09494,17.19757,17.205719,17.129791,1.0,0.03560773,0.032116663,0.18826862,191.0,17.049194,5.585797,0.0,100.0,2568.6467,4.8278114e-05,0.0,57.924835,197.95401,0.0,30.000002,0.25599423,70.0,324.4837,255.70227,0.0,55.74097,0.25598574,0.0,83.48307,8.330017
17981,20518860.0,0.0,23.439575,20.904633,23.439575,23.524261,23.405426,22.978546,17.065033,17.137146,17.14624,17.079987,1.0,0.035912693,0.031904753,0.18789321,187.0,17.049194,6.3252077,0.0,100.0,2566.6692,4.8270824e-05,0.0,58.34337,193.97786,0.0,30.000002,0.25571057,70.0,322.80246,252.77147,0.0,55.838905,0.2557023,0.0,83.73539,8.330017
17982,20518920.0,0.0,23.434235,20.933624,23.434235,23.515472,23.40857,22.982727,17.049774,17.095459,17.103943,17.05658,1.0,0.03630369,0.03175007,0.18764175,183.0,17.049194,7.0938644,0.0,100.0,2561.6995,4.818203e-05,0.0,58.844395,189.59502,0.0,30.000002,0.25569448,70.0,321.2715,249.68301,0.0,56.007904,0.2556866,0.0,84.05034,8.330017
17983,20518980.0,0.0,23.428284,20.96225,23.428284,23.505981,23.411224,22.986816,16.941467,17.034332,17.04541,16.975525,1.0,0.036765095,0.031640805,0.18747835,179.0,16.882507,7.8869543,0.0,100.0,2631.7896,4.995885e-05,0.0,59.403824,185.04298,0.0,30.000002,0.25588244,70.0,319.9032,246.56761,0.0,56.22712,0.2558752,0.0,84.40587,8.330017
17984,20519040.0,0.0,23.421387,20.99057,23.421387,23.495361,23.413269,22.990784,16.911163,16.976837,16.989044,16.926605,1.0,0.03727961,0.03156485,0.18737261,175.0,16.882507,8.6974945,0.0,100.0,2636.3418,5.009115e-05,0.0,60.001587,180.46686,0.0,30.000002,0.25621474,70.0,318.68277,243.49495,0.0,56.479954,0.25620803,0.0,84.78659,8.330017
17985,20519100.0,0.0,23.414093,21.018524,23.414093,23.484344,23.414764,22.994598,16.89389,16.936615,16.947906,16.902039,1.0,0.037833422,0.03151315,0.18730423,171.0,16.882507,9.520065,0.0,100.0,2636.3838,5.0110313e-05,0.0,60.623997,175.94109,0.0,30.000002,0.25664812,70.0,317.58926,240.4948,0.0,56.755657,0.2566419,0.0,85.18354,8.330017
