,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
17986,20519160.0,0.0,23.408295,21.046173,23.408295,23.475494,23.415924,22.998413,16.785828,16.87558,16.890137,16.821838,1.0,0.038416035,0.031478837,0.18726,167.0,16.71582,10.35327,0.0,100.0,2709.5217,5.1988034e-05,0.0,61.26192,171.50243,0.0,30.000002,0.25715148,70.0,316.60196,237.57744,0.0,57.04704,0.25714564,0.0,85.591545,8.330017
17987,20519220.0,0.0,23.401611,21.073517,23.401611,23.465454,23.416412,23.002014,16.752838,16.818085,16.834015,16.770111,1.0,0.039012633,0.031455033,0.18722601,163.0,16.71582,11.1874695,0.0,100.0,2717.0093,5.2189193e-05,0.0,61.908363,167.16304,0.0,30.000002,0.25769064,70.0,315.6897,234.73521,0.0,57.348316,0.25768518,0.0,86.007095,8.330017
17988,20519280.0,0.0,23.39447,21.100494,23.39447,23.454987,23.41629,23.005493,16.732727,16.776093,16.790955,16.741333,1.0,0.03961376,0.031437073,0.18719569,159.0,16.71582,12.016689,0.0,100.0,2719.7224,5.227071e-05,0.0,62.559635,162.91513,0.0,30.000002,0.25824344,70.0,314.8271,231.95245,0.0,57.65664,0.2582382,0.0,86.42967,8.330017
17989,20519340.0,0.0,23.386597,21.127167,23.386597,23.443573,23.415497,23.00882,16.623901,16.712677,16.731476,16.660583,1.0,0.040214628,0.031423524,0.18716833,155.0,16.549103,12.834792,0.0,100.0,2792.8433,5.420152e-05,0.0,63.21375,158.75177,0.0,30.000002,0.25880286,70.0,314.00436,229.22142,0.0,57.971497,0.25879776,0.0,86.85991,8.330017
17990,20519400.0,0.0,23.377777,21.153534,23.377777,23.43103,23.414001,23.011932,16.588867,16.653381,16.673553,16.607178,1.0,0.04080718,0.031411495,0.18713729,151.0,16.549103,13.633999,0.0,100.0,2800.3591,5.4421453e-05,0.0,63.867233,154.66312,0.0,30.000002,0.25935292,70.0,313.2023,226.52837,0.0,58.29153,0.25934795,0.0,87.2977,8.330017
17991,20519460.0,0.0,23.370697,21.179565,23.370697,23.42099,23.412323,23.015045,16.567413,16.61026,16.628754,16.577301,1.0,0.04138759,0.0313993,0.18710127,147.0,16.549103,14.416199,0.0,100.0,2802.8093,5.4502736e-05,0.0,64.51957,150.63486,0.0,30.000002,0.2598852,70.0,312.40775,223.85986,0.0,58.616756,0.25988021,0.0,87.74453,8.330017
17992,20519520.0,0.0,23.362946,21.205292,23.362946,23.410065,23.409973,23.017975,16.458527,16.54535,16.568115,16.495667,1.0,0.041951347,0.031386655,0.18706225,143.0,16.382416,15.170423,0.0,100.0,2874.502,5.645108e-05,0.0,65.170074,146.65353,0.0,30.000002,0.26039684,70.0,311.61346,221.20552,0.0,58.948254,0.26039183,0.0,88.20263,8.330017
17993,20519580.0,0.0,23.354248,21.230713,23.354248,23.39798,23.406952,23.020721,16.422363,16.485138,16.509125,16.441223,1.0,0.04249279,0.03137297,0.18701704,139.0,16.382416,15.89053,0.0,100.0,2881.2942,5.6666988e-05,0.0,65.81666,142.71657,0.0,30.000002,0.26088005,70.0,310.8112,218.56079,0.0,59.28604,0.260875,0.0,88.67226,8.330017
17994,20519640.0,0.0,23.345123,21.255798,23.345123,23.385406,23.40332,23.023315,16.399384,16.441315,16.463135,16.409515,1.0,0.043007728,0.0313578,0.18696642,135.0,16.382416,16.572206,0.0,100.0,2882.3875,5.673264e-05,0.0,66.45856,138.81683,0.0,30.000002,0.26132932,70.0,309.99338,215.91878,0.0,59.6307,0.2613242,0.0,89.15501,8.330017
17995,20519700.0,0.0,23.335236,21.280579,23.335236,23.371979,23.399078,23.025726,16.290894,16.375244,16.40158,16.327576,1.0,0.043491047,0.0313413,0.18691194,131.0,16.215698,17.20763,0.0,100.0,2952.4531,5.868564e-05,0.0,67.0947,134.9473,0.0,30.000002,0.26174167,70.0,309.1552,213.2738,0.0,59.98336,0.26173645,0.0,89.65282,8.330017
17996,20519760.0,0.0,23.326752,21.305084,23.326752,23.360565,23.394775,23.028168,16.253815,16.314178,16.341553,16.272278,1.0,0.04394148,0.031323127,0.1868502,127.0,16.215698,17.801336,0.0,100.0,2958.1113,5.889778e-05,0.0,67.72534,131.1085,0.0,30.000002,0.26211253,70.0,308.29276,210.6251,0.0,60.344177,0.26210716,0.0,90.166,8.330017
17997,20519820.0,0.0,23.31784,21.329254,23.31784,23.348602,23.389954,23.030426,16.22937,16.270386,16.29486,16.240387,1.0,0.044355523,0.031303134,0.1867832,123.0,16.215698,18.343653,0.0,100.0,2955.9858,5.891405e-05,0.0,68.35068,127.29142,0.0,30.000002,0.26243976,70.0,307.40155,207.96591,0.0,60.71446,0.26243424,0.0,90.697205,8.330017
17998,20519880.0,0.0,23.308228,21.35315,23.308228,23.335815,23.384583,23.032501,16.124695,16.204681,16.233612,16.159271,1.0,0.044729073,0.03128156,0.18671066,119.0,16.049011,18.82952,0.0,100.0,3029.0664,6.0919643e-05,0.0,68.969696,123.49646,0.0,30.000002,0.26271945,70.0,306.47864,205.29573,0.0,61.094963,0.2627138,0.0,91.24764,8.330017
17999,20519940.0,0.0,23.297699,21.376709,23.297699,23.32193,23.378632,23.034424,16.086151,16.144806,16.174225,16.105865,1.0,0.04507453,0.031269573,0.18655962,115.0,16.049011,19.253624,0.0,99.828156,3032.5068,6.1110164e-05,0.0,69.57857,119.81148,0.0,30.000002,0.26290262,70.0,305.50604,202.66026,0.0,61.484158,0.26289666,0.0,91.79183,8.330017
18000,20520000.0,0.0,23.286774,21.399994,23.286774,23.307709,23.372223,23.036163,16.05899,16.1008,16.126984,16.072296,1.0,0.045392487,0.031272553,0.18622752,111.0,16.049011,19.61111,0.0,99.50326,3026.2034,6.1058876e-05,0.0,70.16169,116.34589,0.0,30.000002,0.2628923,70.0,304.429,200.10355,0.0,61.871845,0.26288584,0.0,92.29151,8.330017
18001,20520060.0,0.0,23.277466,21.422607,23.277466,23.295715,23.366058,23.037903,15.952576,16.033386,16.064545,15.988678,1.0,0.04566536,0.03127749,0.18573752,107.0,15.882294,19.907679,0.0,99.067276,3093.363,6.299518e-05,0.0,70.716,113.033516,0.0,30.000002,0.262681,70.0,303.223,197.57713,0.0,62.254776,0.26267394,0.0,92.75747,8.330017
18002,20520120.0,0.0,23.267517,21.444214,23.267517,23.282959,23.359406,23.039429,15.911682,15.971588,16.003357,15.932953,1.0,0.045893732,0.031284608,0.18507938,103.0,15.882294,20.135593,0.0,98.500374,3090.9214,6.308171e-05,0.0,71.24344,109.84873,0.0,30.000002,0.26225936,70.0,301.8752,195.06128,0.0,62.63464,0.26225156,0.0,93.189415,8.330017
18003,20520180.0,0.0,23.257446,21.464813,23.257446,23.270172,23.352325,23.040802,15.882263,15.925751,15.954071,15.896973,1.0,0.04607111,0.031292144,0.18424334,99.0,15.882294,20.290905,0.0,97.805046,3077.9866,6.290118e-05,0.0,71.740974,106.77659,0.0,30.000002,0.26160923,70.0,300.37036,192.54073,0.0,63.01058,0.26160058,0.0,93.58528,8.330017
18004,20520240.0,0.0,23.247162,21.484436,23.247162,23.257233,23.34491,23.041962,15.774628,15.856598,15.889862,15.812164,1.0,0.046193007,0.031298444,0.1832258,95.0,15.715607,20.36962,0.0,96.97898,3136.1262,6.470462e-05,0.0,72.20809,103.79387,0.0,30.000002,0.26072094,70.0,298.70026,189.99731,0.0,63.38322,0.26071143,0.0,93.94604,8.330017
18005,20520300.0,0.0,23.236572,21.503143,23.236572,23.243958,23.337128,23.042908,15.732086,15.793274,15.826904,15.754639,1.0,0.046257894,0.03130357,0.18202327,91.0,15.715607,20.369013,0.0,96.01904,3125.4324,6.463381e-05,0.0,72.644714,100.88745,0.0,30.000002,0.2595895,70.0,296.8654,187.42206,0.0,63.753445,0.25957906,0.0,94.27125,8.330017
18006,20520360.0,0.0,23.228027,21.520966,23.228027,23.233582,23.329865,23.043915,15.701355,15.746063,15.776001,15.716583,1.0,0.046260733,0.031303134,0.18064953,87.0,15.715607,20.298223,0.0,94.9696,3104.5803,6.428828e-05,0.0,73.053085,98.02023,0.0,30.000002,0.25821912,70.0,294.86853,184.7917,0.0,64.122894,0.2582077,0.0,94.569016,8.330017
18007,20520420.0,0.0,23.219666,21.537933,23.219666,23.22342,23.322357,23.044708,15.594177,15.676788,15.7109375,15.633606,1.0,0.046199407,0.031295307,0.17911868,83.0,15.54892,20.148531,0.0,93.8164,3152.7615,6.591925e-05,0.0,73.43807,95.153786,0.0,30.000002,0.25661963,70.0,292.71762,182.08397,0.0,64.49607,0.25660717,0.0,94.849174,8.330017
18008,20520480.0,0.0,23.211273,21.554077,23.211273,23.213379,23.314636,23.045319,15.550903,15.613129,15.64743,15.574005,1.0,0.046077684,0.031282507,0.17743848,79.0,15.54892,19.92203,0.0,92.56514,3134.0208,6.567767e-05,0.0,73.80201,92.288895,0.0,30.000002,0.25480622,70.0,290.43652,179.3075,0.0,64.87541,0.25479293,0.0,95.11318,8.330017
18009,20520540.0,0.0,23.203339,21.569427,23.203339,23.204071,23.306824,23.045746,15.519989,15.565308,15.595764,15.535431,1.0,0.045894053,0.031264268,0.17561787,75.0,15.54892,19.61778,0.0,91.22598,3105.6233,6.5170585e-05,0.0,74.146416,89.41366,0.0,30.000002,0.25278452,70.0,288.03687,176.45776,0.0,65.26325,0.2527704,0.0,95.36544,8.330017
18010,20520600.0,1.0,23.195465,21.584015,23.195496,23.194946,23.298798,23.045929,15.422363,15.498871,15.53244,15.457184,1.0,0.04605415,0.031547476,0.17490645,83.333336,15.382202,19.232338,0.0,89.79665,3156.526,6.6807e-05,0.0,74.36398,88.62333,0.0,30.000002,0.25250673,70.0,287.61383,175.78331,0.0,65.58239,0.25250915,0.0,95.4102,8.330017
18011,20520660.0,1.0,23.188599,21.5979,23.18866,23.187378,23.291138,23.045898,15.396088,15.445801,15.476929,15.41272,1.0,0.046353035,0.032019813,0.17441295,91.666664,15.382202,18.772524,0.0,88.29954,3153.0366,6.68048e-05,0.0,74.23092,90.30782,0.0,30.000002,0.25278342,70.0,288.29724,177.12097,0.0,65.64718,0.25279105,0.0,94.937614,8.330017
18012,20520720.0,1.0,23.18161,21.611084,23.181671,23.179749,23.28302,23.045288,15.379822,15.412567,15.4375305,15.390442,1.0,0.046654597,0.032567203,0.17387332,100.0,15.382202,18.229538,0.0,86.725914,3145.6416,6.667796e-05,0.0,73.74778,94.125755,0.0,30.000002,0.25309342,70.0,289.59692,180.03343,0.0,65.438286,0.25310457,0.0,94.00326,8.330017
18013,20520780.0,1.0,23.174377,21.623627,23.174438,23.172028,23.274506,23.044098,15.283112,15.356812,15.384216,15.321289,1.0,0.04686663,0.033118416,0.17305414,108.333336,15.215515,17.596157,0.0,85.071815,3207.3357,6.8639696e-05,0.0,72.91514,100.075516,0.0,30.000002,0.2530366,70.0,291.2067,184.36348,0.0,64.9462,0.2530493,0.0,92.63825,8.330017
18014,20520840.0,1.0,23.1669,21.635529,23.166992,23.164124,23.265656,23.042328,15.243866,15.303253,15.330444,15.2690735,1.0,0.04691353,0.03360334,0.17179044,116.666664,15.215515,16.8741,0.0,83.33931,3203.357,6.872652e-05,0.0,71.80363,107.87711,0.0,30.000002,0.2523096,70.0,292.80685,189.76913,0.0,64.22055,0.25232258,0.0,90.96305,8.330017
18015,20520900.0,1.0,23.15976,21.64685,23.159851,23.15689,23.256653,23.04007,15.210907,15.260803,15.285187,15.231995,1.0,0.046740774,0.033968803,0.16999784,125.0,15.215515,16.062489,0.0,81.53855,3185.604,6.848352e-05,0.0,70.4857,117.239555,0.0,30.000002,0.25071672,70.0,294.16058,195.92316,0.0,63.317406,0.2507286,0.0,89.09501,8.330017
18016,20520960.0,1.0,23.15506,21.657623,23.155151,23.153107,23.248657,23.03778,15.22403,15.243622,15.261047,15.228088,0.0,0.046312727,0.034174033,0.16768093,133.33333,15.298798,15.168363,0.0,79.71222,3117.8787,6.6808105e-05,0.0,69.0396,127.702,0.0,30.000002,0.2481746,70.0,295.0747,202.40726,0.0,62.30088,0.24818435,0.0,87.15629,8.330017
18017,20521020.0,1.0,23.151917,21.667908,23.152008,23.151428,23.24112,23.03534,15.213745,15.233185,15.2456665,15.222107,0.0,0.04566588,0.034232643,0.1649703,141.66667,15.298798,14.20181,0.0,77.88242,3069.2283,6.5766406e-05,0.0,67.570145,138.59058,0.0,30.000002,0.24488352,70.0,295.5308,208.77106,0.0,61.26369,0.24489123,0.0,85.27447,8.330017
18018,20521080.0,1.0,23.1503,21.677673,23.15033,23.151917,23.234161,23.032867,15.202881,15.222656,15.232239,15.212463,0.0,0.044851907,0.034180403,0.16202752,150.0,15.298798,13.174894,0.0,76.070335,3015.2998,6.4602915e-05,0.0,66.136826,149.42882,0.0,30.000002,0.24107628,70.0,295.5948,214.74312,0.0,60.260536,0.24108186,0.0,83.514885,8.330017
18019,20521140.0,0.0,23.15097,21.687012,23.15097,23.155518,23.22818,23.030548,15.229279,15.226013,15.23111,15.224426,0.0,0.04360125,0.03378694,0.15815946,146.0,15.382111,12.08773,0.0,74.31047,2912.6821,6.2132276e-05,0.0,64.88461,156.1742,0.0,30.000002,0.2355692,70.0,293.21732,216.97444,0.0,59.416664,0.2355562,0.0,82.09878,8.330017
18020,20521200.0,0.0,23.154022,21.695892,23.154022,23.162323,23.223328,23.028595,15.230347,15.229218,15.2317505,15.229645,0.0,0.04226756,0.033310663,0.15445437,142.0,15.382111,10.960552,0.0,72.63651,2835.277,6.0399525e-05,0.0,63.914497,159.05383,0.0,30.000002,0.23005342,70.0,289.91263,216.46484,0.0,58.835323,0.23003604,0.0,81.115555,8.330017
18021,20521260.0,0.0,23.160065,21.704437,23.160065,23.172882,23.220337,23.027435,15.2344055,15.230896,15.231995,15.231964,0.0,0.04095959,0.032851223,0.15107898,138.0,15.382111,9.81512,0.0,71.083626,2761.7258,5.872665e-05,0.0,63.166584,159.16003,0.0,30.000002,0.22490753,70.0,286.279,214.20847,0.0,58.47683,0.22488737,0.0,80.45372,8.330017
18022,20521320.0,0.0,23.168274,21.712616,23.168274,23.18628,23.218506,23.026642,15.289246,15.250824,15.248047,15.265015,0.0,0.039716017,0.0324459,0.14811938,134.0,15.465393,8.656834,0.0,69.67917,2659.1968,5.6134788e-05,0.0,62.60832,157.09486,0.0,30.000002,0.22029674,70.0,282.51443,210.73752,0.0,58.31821,0.22027561,0.0,80.065025,8.330017
18023,20521380.0,0.0,23.178558,21.72049,23.178558,23.202301,23.217804,23.026184,15.317169,15.277283,15.271912,15.297119,0.0,0.038549554,0.03210878,0.14558707,130.0,15.465393,7.497885,0.0,68.448,2597.5232,5.4594675e-05,0.0,62.193077,153.6009,0.0,30.000002,0.21625829,70.0,278.8294,206.59256,0.0,58.31815,0.21623722,0.0,79.887764,8.330017
18024,20521440.0,0.0,23.190582,21.728058,23.190582,23.22052,23.2182,23.026093,15.342773,15.303192,15.296783,15.324585,0.0,0.037458792,0.031838372,0.14347473,126.0,15.465393,6.34826,0.0,67.40991,2544.7156,5.334164e-05,0.0,61.88915,149.16687,0.0,30.000002,0.21278282,70.0,275.34396,202.10318,0.0,58.44552,0.21276245,0.0,79.88412,8.330017
18025,20521500.0,0.0,23.204254,21.735382,23.204254,23.240753,23.219696,23.026306,15.413269,15.343262,15.334961,15.37616,0.0,0.036438838,0.03162834,0.14178382,122.0,15.548706,5.2193546,0.0,66.59371,2472.168,5.1338928e-05,0.0,61.67357,144.14423,0.0,30.000002,0.20985998,70.0,272.13593,197.49643,0.0,58.675606,0.20984066,0.0,80.03086,8.330017
18026,20521560.0,0.0,23.219147,21.742523,23.219147,23.262146,23.222473,23.0271,15.447388,15.384979,15.37616,15.420929,0.0,0.035477996,0.031460755,0.14045477,118.0,15.548706,4.1245327,0.0,65.98823,2434.456,5.0382594e-05,0.0,61.52128,138.82959,0.0,30.000002,0.2074004,70.0,269.21442,192.92334,0.0,58.9774,0.20738254,0.0,80.2958,8.330017
18027,20521620.0,0.0,23.235138,21.74945,23.235138,23.284729,23.226196,23.028137,15.4721985,15.419495,15.411591,15.452484,0.0,0.03457256,0.0313272,0.13949156,114.0,15.548706,3.0720031,0.0,65.61533,2405.5735,4.9647264e-05,0.0,61.425556,133.34329,0.0,30.000002,0.2053965,70.0,266.5926,188.45204,0.0,59.339516,0.20538005,0.0,80.67509,8.330017
18028,20521680.0,0.0,23.252136,21.756256,23.252136,23.308289,23.230835,23.029388,15.541809,15.46283,15.455383,15.504089,0.0,0.03372054,0.031220293,0.13890752,110.0,15.632019,2.0727365,0.0,65.4972,2353.5278,4.8168054e-05,0.0,61.384285,127.7578,0.0,30.000002,0.20385163,70.0,264.2757,184.12259,0.0,59.754623,0.20383589,0.0,81.1711,8.330017
18029,20521740.0,0.0,23.269958,21.76294,23.269958,23.33258,23.236298,23.030853,15.572144,15.504944,15.498596,15.546631,0.0,0.03291578,0.03112748,0.1386613,106.0,15.632019,1.1319078,0.0,65.621826,2336.019,4.7681493e-05,0.0,61.391354,122.146355,0.0,30.000002,0.20270735,70.0,262.23306,179.95085,0.0,60.21046,0.20269342,0.0,81.774055,8.330017
18030,20521800.0,0.0,23.288239,21.769562,23.288239,23.357056,23.242493,23.032532,15.59314,15.538696,15.533905,15.575317,0.0,0.03215524,0.031042414,0.13873659,102.0,15.632019,0.25442716,0.0,65.98185,2325.2825,4.735989e-05,0.0,61.44692,116.534195,0.0,30.000002,0.20193607,70.0,260.4414,175.93333,0.0,60.70335,0.20192336,0.0,82.48432,8.330017
18031,20521860.0,0.0,23.305817,21.776123,23.305817,23.379944,23.24936,23.034576,15.661224,15.580139,15.576599,15.625641,0.0,0.03153982,0.03095195,0.13908741,98.0,15.7153015,0.0,0.0,66.5636,2289.172,4.625785e-05,0.0,61.63097,110.86782,0.0,30.000002,0.20157906,70.0,258.89877,172.04343,0.0,61.234646,0.20156772,0.0,83.3087,8.330017
18032,20521920.0,0.0,23.323608,21.782684,23.323608,23.402832,23.256744,23.036835,15.689423,15.620911,15.618408,15.6658325,0.0,0.031208592,0.03084117,0.13969706,94.0,15.7153015,0.0,0.0,67.373535,2288.1946,4.6135367e-05,0.0,62.068153,105.01735,0.0,30.000002,0.20174514,70.0,257.6221,168.22781,0.0,61.818813,0.20173524,0.0,84.27604,8.330017
18033,20521980.0,0.0,23.34134,21.789276,23.34134,23.425201,23.264465,23.039276,15.708862,15.653534,15.651886,15.692352,0.0,0.030960783,0.030733598,0.1406256,90.0,15.7153015,0.0,0.0,68.40489,2294.1865,4.6176454e-05,0.0,62.611015,99.19384,0.0,30.000002,0.20231657,70.0,256.5867,164.57,0.0,62.45593,0.20230815,0.0,85.37989,8.330017
18034,20522040.0,0.0,23.358795,21.795898,23.358795,23.446869,23.27246,23.041931,15.774811,15.693726,15.692596,15.740295,0.0,0.030770808,0.030627478,0.141874,86.0,15.7986145,0.0,0.0,69.663284,2274.1333,4.5438464e-05,0.0,63.244778,93.442345,0.0,30.000002,0.20326719,70.0,255.78156,161.08171,0.0,63.146336,0.20325996,0.0,86.62593,8.330017
18035,20522100.0,0.0,23.376007,21.802643,23.376007,23.467743,23.2807,23.0448,15.800079,15.732971,15.732208,15.778656,0.0,0.030608147,0.030518305,0.14337789,82.0,15.7986145,0.0,0.0,71.11953,2287.1096,4.5621346e-05,0.0,63.947506,87.81779,0.0,30.000002,0.20449908,70.0,255.16292,157.75674,0.0,63.88541,0.20449312,0.0,88.003136,8.330017
18036,20522160.0,0.0,23.391418,21.80951,23.391418,23.485718,23.28891,23.047943,15.815765,15.763824,15.763336,15.802185,0.0,0.030460255,0.030404374,0.14510696,78.0,15.7986145,0.0,0.0,72.73416,2304.3823,4.5911645e-05,0.0,64.71542,82.33348,0.0,30.000002,0.2059656,70.0,254.70692,154.58264,0.0,64.676544,0.20596075,0.0,89.51592,8.330017
18037,20522220.0,0.0,23.406097,21.816498,23.406097,23.50238,23.297333,23.0513,15.879059,15.801422,15.801086,15.847534,0.0,0.030320384,0.030285176,0.14704613,74.0,15.881897,0.0,0.0,74.515236,2292.898,4.5380184e-05,0.0,65.55029,77.00029,0.0,30.000002,0.2076452,70.0,254.40384,151.55591,0.0,65.52561,0.2076413,0.0,91.175064,8.330017
18038,20522280.0,0.0,23.420013,21.82373,23.420013,23.51764,23.30597,23.05487,15.898987,15.837036,15.8368225,15.880737,0.0,0.030179648,0.030157095,0.14917189,70.0,15.881897,0.0,0.0,76.452614,2313.154,4.5724628e-05,0.0,66.45454,71.82182,0.0,30.000002,0.20950511,70.0,254.23778,148.6652,0.0,66.43861,0.20950218,0.0,92.994286,8.330017
18039,20522340.0,0.0,23.433044,21.831177,23.433044,23.531403,23.314789,23.058594,15.9114685,15.864655,15.864502,15.900696,0.0,0.030030001,0.030015841,0.15140225,66.0,15.881897,0.0,0.0,78.50584,2336.0417,4.614054e-05,0.0,67.422325,66.840965,0.0,30.000002,0.21143995,70.0,254.16049,145.90268,0.0,67.41225,0.21143769,0.0,94.96488,8.330017
18040,20522400.0,0.0,23.445038,21.838867,23.445068,23.543549,23.323792,23.06253,15.971527,15.899078,15.898987,15.943481,0.0,0.0298664,0.029857427,0.15373155,62.0,15.96521,0.0,0.0,80.67457,2327.8308,4.5695782e-05,0.0,68.46774,62.030155,0.0,30.000002,0.21344803,70.0,254.16402,143.2497,0.0,68.4613,0.21344633,0.0,97.1213,8.330017
18041,20522460.0,0.0,23.455078,21.846863,23.455078,23.5531,23.332672,23.066711,15.988983,15.932617,15.932556,15.974884,0.0,0.029764561,0.029758917,0.15582359,58.0,15.96521,0.0031806815,0.0,82.92131,2349.0776,4.607798e-05,0.0,69.58467,57.647736,0.0,30.000002,0.21534345,70.0,254.2079,140.82658,0.0,69.580574,0.21534225,0.0,99.31409,8.330017
18042,20522520.0,0.0,23.461914,21.855194,23.461914,23.562225,23.341461,23.0708,15.9921875,15.957306,15.957275,15.988434,0.0,0.030301314,0.030297771,0.15512203,54.0,15.96521,0.12975742,0.0,85.25552,2364.2122,4.6417288e-05,0.0,70.53515,55.707092,0.0,30.000002,0.21572256,70.0,253.97934,139.5951,0.0,70.53253,0.21571943,0.0,99.98299,8.330017
18043,20522580.0,1.0,23.468903,21.863892,23.468933,23.572083,23.349731,23.074493,16.049347,15.988159,15.988098,16.025116,0.0,0.031097144,0.031006973,0.15519482,62.333332,16.048492,0.33667892,0.0,87.69309,2350.1208,4.5862824e-05,0.0,71.12772,55.92659,0.0,30.000002,0.21729016,70.0,254.8908,140.26064,0.0,71.06033,0.21730037,0.0,99.999626,8.330017
18044,20522640.0,1.0,23.476532,21.872955,23.476624,23.581696,23.357513,23.07782,16.075317,16.022247,16.022064,16.059113,0.0,0.031835355,0.031595293,0.15666145,70.666664,16.048492,0.61778563,0.0,90.22556,2376.5608,4.632116e-05,0.0,71.45682,57.09282,0.0,30.000002,0.22007947,70.0,256.7335,141.98596,0.0,71.27849,0.22009414,0.0,100.000084,8.330017
18045,20522700.0,1.0,23.483856,21.882477,23.483978,23.589966,23.364807,23.080872,16.096466,16.052307,16.052002,16.084412,0.0,0.03252159,0.032093797,0.15920706,79.0,16.048492,0.96920943,0.0,92.83327,2413.3525,4.69895e-05,0.0,71.57979,58.985096,0.0,30.000002,0.22380595,70.0,259.3863,144.53824,0.0,71.26748,0.22382537,0.0,100.00002,8.330017
18046,20522760.0,1.0,23.489899,21.892456,23.490051,23.595734,23.371399,23.08374,16.166412,16.094055,16.093323,16.13684,0.0,0.03317927,0.03250817,0.16275243,87.333336,16.131805,1.3856319,0.0,95.48987,2425.329,4.6932466e-05,0.0,71.53246,61.58636,0.0,30.000002,0.22842036,70.0,262.91086,147.90393,0.0,71.05122,0.22844532,0.0,100.0,8.330017
18047,20522820.0,1.0,23.494537,21.902954,23.49469,23.598846,23.377563,23.086456,16.194397,16.135986,16.134827,16.177063,0.0,0.03381552,0.03284969,0.16717277,95.666664,16.131805,1.8650806,0.0,98.166016,2475.4617,4.784755e-05,0.0,71.3484,64.853745,0.0,30.000002,0.23381512,70.0,267.32462,152.03401,0.0,70.66807,0.23384446,0.0,100.0,8.330017
18048,20522880.0,1.0,23.497284,21.91397,23.497467,23.598938,23.383423,23.089111,16.215088,16.170654,16.16922,16.204407,0.0,0.034435637,0.033131085,0.17226002,104.0,16.131805,2.3959403,0.0,100.0,2532.9607,4.8924598e-05,0.0,71.07062,68.68417,0.0,30.000002,0.23980069,70.0,272.54782,156.8099,0.0,70.16779,0.2398339,0.0,100.0,8.330017
18049,20522940.0,1.0,23.49704,21.925537,23.497253,23.594604,23.388824,23.091614,16.128662,16.164978,16.164673,16.156067,1.0,0.035040524,0.033352155,0.17799318,112.333336,15.965118,2.978999,0.0,100.0,2668.0583,5.205076e-05,0.0,70.71124,73.10309,0.0,30.000002,0.24635725,70.0,278.6118,162.26215,0.0,69.562904,0.24639517,0.0,100.0,8.330017
18050,20523000.0,1.0,23.492859,21.937714,23.493073,23.584747,23.393677,23.093964,16.113983,16.145233,16.145996,16.12445,1.0,0.035633568,0.033520542,0.18426739,120.666664,15.965118,3.6074102,0.0,100.0,2747.192,5.3665597e-05,0.0,70.294266,78.07446,0.0,30.000002,0.2533901,70.0,285.4288,168.351,0.0,68.88126,0.25343162,0.0,100.0,8.330017
18051,20523060.0,1.0,23.48468,21.950531,23.484802,23.569855,23.397827,23.096191,16.106842,16.130249,16.13153,16.112549,1.0,0.03632233,0.033741433,0.19063322,129.0,15.965118,4.273978,0.0,100.0,2824.8308,5.52473e-05,0.0,69.8224,83.98025,0.0,30.000002,0.2606295,70.0,292.9122,175.2854,0.0,68.129944,0.26067427,0.0,99.81066,8.330017
18052,20523120.0,1.0,23.470947,21.96402,23.47116,23.550262,23.401093,23.097992,15.9991455,16.086609,16.090393,16.036987,1.0,0.037522662,0.034412485,0.19440982,137.33333,15.798401,4.9695516,0.0,100.0,2963.8647,5.868018e-05,0.0,69.0714,93.55432,0.0,30.000002,0.26632333,70.0,300.67676,184.49878,0.0,67.103485,0.26636726,0.0,98.26563,8.330017
18053,20523180.0,1.0,23.454346,21.97821,23.454529,23.527313,23.403229,23.099152,15.952118,16.033478,16.03949,15.978668,1.0,0.038616985,0.034964234,0.19653814,145.66667,15.798401,5.679978,0.0,100.0,3025.364,6.016555e-05,0.0,67.958755,106.0212,0.0,30.000002,0.27010447,70.0,308.0732,195.25874,0.0,65.728455,0.27014503,0.0,96.06814,8.330017
18054,20523240.0,1.0,23.436401,21.993134,23.436584,23.502686,23.404327,23.099823,15.909058,15.984467,15.991882,15.933014,1.0,0.03946332,0.03526802,0.1973212,154.0,15.798401,6.395863,0.0,100.0,3063.946,6.11867e-05,0.0,66.68218,120.30703,0.0,30.000002,0.27204567,70.0,314.6295,206.70956,0.0,64.19633,0.27208167,0.0,93.69925,8.330017
18055,20523300.0,1.0,23.417572,22.00882,23.417725,23.476715,23.404541,23.100098,15.777466,15.905609,15.917023,15.828918,1.0,0.04001384,0.03528742,0.19703427,162.33333,15.631714,7.110092,0.0,100.0,3150.9634,6.379289e-05,0.0,65.381195,135.33046,0.0,30.000002,0.27232516,70.0,319.96814,218.01204,0.0,62.641792,0.27235368,0.0,91.42618,8.330017
18056,20523360.0,1.0,23.399536,22.0253,23.399658,23.451721,23.404144,23.100372,15.71402,15.824432,15.838593,15.749054,1.0,0.04033311,0.035087645,0.19612637,170.66667,15.631714,7.8167133,0.0,100.0,3161.976,6.4328684e-05,0.0,64.18897,149.92918,0.0,30.000002,0.2715518,70.0,324.1988,228.47606,0.0,61.1932,0.27157542,0.0,89.42852,8.330017
18057,20523420.0,1.0,23.381592,22.042633,23.381714,23.426788,23.403229,23.100555,15.667114,15.756653,15.771637,15.692902,1.0,0.04051103,0.034765348,0.19498196,179.0,15.631714,8.511661,0.0,100.0,3157.4392,6.4461216e-05,0.0,63.170486,163.30899,0.0,30.000002,0.27027035,70.0,327.54428,237.71877,0.0,59.91227,0.27029002,0.0,87.7634,8.330017
18058,20523480.0,1.0,23.363556,22.060852,23.363647,23.401703,23.401886,23.100739,15.543274,15.670013,15.688538,15.590118,1.0,0.040632747,0.03440133,0.19386826,187.33333,15.464996,9.191069,0.0,100.0,3211.391,6.6388384e-05,0.0,62.349415,175.04279,0.0,30.000002,0.26890746,70.0,330.27332,245.62775,0.0,58.818413,0.26892403,0.0,86.42477,8.330017
18059,20523540.0,1.0,23.345123,22.079956,23.345215,23.37613,23.400085,23.100922,15.495056,15.591064,15.610809,15.522186,1.0,0.04076528,0.034053244,0.19291696,195.66667,15.464996,9.850061,0.0,100.0,3203.233,6.6432454e-05,0.0,61.70556,185.30605,0.0,30.000002,0.26773924,70.0,332.73352,252.48709,0.0,57.89628,0.26775444,0.0,85.34819,8.330017
18060,20523600.0,1.0,23.326752,22.100006,23.326843,23.350739,23.397858,23.101105,15.465668,15.533844,15.5520935,15.48291,1.0,0.04094128,0.03375384,0.19218181,204.0,15.464996,10.484684,0.0,100.0,3189.2449,6.625545e-05,0.0,61.2063,194.42363,0.0,30.000002,0.26687908,70.0,335.16608,258.61414,0.0,57.12065,0.26689386,0.0,84.47074,8.330017
18061,20523660.0,0.0,23.306671,22.12088,23.306671,23.324188,23.391724,23.097809,15.345093,15.4574585,15.478516,15.391083,1.0,0.04090399,0.03329667,0.19077498,200.0,15.298309,11.0348835,0.0,99.85631,3225.0215,6.7823035e-05,0.0,60.889656,198.97565,0.0,30.000002,0.2649834,70.0,334.67422,260.9144,0.0,56.534733,0.2649807,0.0,83.88294,8.330017
18062,20523720.0,0.0,23.286407,22.142395,23.286407,23.297668,23.385284,23.094574,15.2908325,15.3811035,15.403595,15.318787,1.0,0.040887136,0.032884166,0.18930516,196.0,15.298309,11.520712,0.0,99.35806,3196.497,6.7384426e-05,0.0,60.783775,200.27408,0.0,30.000002,0.26308396,70.0,332.9913,260.88455,0.0,56.173737,0.26307696,0.0,83.54633,8.330017
18063,20523780.0,0.0,23.26654,22.16452,23.26654,23.27182,23.378632,23.09143,15.256683,15.321777,15.342804,15.273682,1.0,0.040913735,0.03254911,0.18774307,192.0,15.298309,11.940516,0.0,98.6131,3161.1208,6.670194e-05,0.0,60.809887,199.74767,0.0,30.000002,0.2612133,70.0,330.7071,259.5731,0.0,55.96934,0.2612034,0.0,83.336716,8.330017
18064,20523840.0,0.0,23.247131,22.187256,23.247131,23.246582,23.371643,23.088318,15.14563,15.246613,15.270386,15.185089,1.0,0.04097813,0.03229315,0.18606667,188.0,15.131592,12.288648,0.0,97.617195,3186.645,6.7978595e-05,0.0,60.928684,198.00241,0.0,30.000002,0.25934544,70.0,328.03656,257.40616,0.0,55.887764,0.25933373,0.0,83.20287,8.330017
18065,20523900.0,0.0,23.227966,22.210602,23.227966,23.221802,23.364288,23.085144,15.104645,15.178406,15.20224,15.126038,1.0,0.041066013,0.032108158,0.184226,184.0,15.131592,12.562185,0.0,96.377335,3154.9246,6.7414614e-05,0.0,61.098896,195.61064,0.0,30.000002,0.25740808,70.0,325.12708,254.75696,0.0,55.89105,0.25739503,0.0,83.09329,8.330017
18066,20523960.0,0.0,23.211517,22.234467,23.211517,23.200684,23.357239,23.082336,15.078491,15.1293335,15.150299,15.0914,1.0,0.041157216,0.03197845,0.18220529,180.0,15.131592,12.766403,0.0,94.944565,3117.5195,6.664677e-05,0.0,61.29281,192.86931,0.0,30.000002,0.25534937,70.0,322.0454,251.81209,0.0,55.95218,0.2553353,0.0,82.98248,8.330017
18067,20524020.0,0.0,23.195953,22.25888,23.195953,23.180756,23.349884,23.079468,14.971832,15.062683,15.085968,15.010468,1.0,0.04123679,0.03189179,0.1799957,176.0,14.964905,12.89445,0.0,93.31576,3139.868,6.786988e-05,0.0,61.49267,189.95215,0.0,30.000002,0.25313342,70.0,318.83032,248.67851,0.0,56.05316,0.25311843,0.0,82.85499,8.330017
18068,20524080.0,0.0,23.181091,22.283813,23.181091,23.161835,23.342194,23.076416,14.9322815,15.000092,15.023407,14.953674,1.0,0.041290425,0.03183645,0.17757982,172.0,14.964905,12.944627,0.0,91.50397,3105.7344,6.7249835e-05,0.0,61.682465,186.99652,0.0,30.000002,0.2507166,70.0,315.50043,245.43358,0.0,56.177795,0.25070083,0.0,82.69612,8.330017
18069,20524140.0,0.0,23.16742,22.309204,23.16742,23.144653,23.33429,23.073242,14.906067,14.954071,14.974579,14.919769,1.0,0.04130573,0.031802323,0.17495833,168.0,14.964905,12.915026,0.0,89.52986,3065.07,6.641524e-05,0.0,61.852932,184.0456,0.0,30.000002,0.24807717,70.0,312.06522,242.09912,0.0,56.31661,0.24806055,0.0,82.50116,8.330017
18070,20524200.0,0.0,23.15509,22.335083,23.15509,23.129303,23.326172,23.069916,14.801147,14.889526,14.912323,14.842163,1.0,0.04126825,0.03178234,0.1721228,164.0,14.798218,12.795702,0.0,87.39812,3081.4143,6.754562e-05,0.0,61.99577,181.10649,0.0,30.000002,0.24518542,70.0,308.51697,238.66788,0.0,56.464203,0.24516727,0.0,82.26655,8.330017
18071,20524260.0,0.0,23.144592,22.36139,23.144592,23.116608,23.318085,23.066467,14.759369,14.828552,14.851471,14.784424,1.0,0.041174166,0.031768434,0.1691119,160.0,14.798218,12.594451,0.0,85.15245,3041.2766,6.67899e-05,0.0,62.11056,178.15755,0.0,30.000002,0.24206704,70.0,304.8907,235.1405,0.0,56.616962,0.2420485,0.0,81.99909,8.330017
18072,20524320.0,0.0,23.135529,22.388123,23.135529,23.105957,23.309937,23.062897,14.731293,14.781555,14.802032,14.746979,1.0,0.041025434,0.03175625,0.16596864,156.0,14.798218,12.317697,0.0,82.82147,2995.8418,6.5848224e-05,0.0,62.20023,175.17451,0.0,30.000002,0.23876333,70.0,301.22894,231.52173,0.0,56.774162,0.23874441,0.0,81.70703,8.330017
18073,20524380.0,0.0,23.128479,22.415253,23.128479,23.098236,23.30188,23.059204,14.757141,14.764679,14.778412,14.750671,0.0,0.040812336,0.031743944,0.16270046,152.0,14.8815,11.955638,0.0,80.42271,2914.998,6.368408e-05,0.0,62.261696,172.12524,0.0,30.000002,0.23527084,70.0,297.53137,227.7896,0.0,56.936962,0.2352502,0.0,81.39326,8.330017
18074,20524440.0,0.0,23.123627,22.442719,23.123627,23.093658,23.294037,23.055481,14.760437,14.760651,14.768677,14.756958,0.0,0.04053833,0.03172828,0.15936454,148.0,14.8815,11.518181,0.0,77.99855,2857.7495,6.2320796e-05,0.0,62.29957,168.97498,0.0,30.000002,0.23164482,70.0,293.8432,223.95047,0.0,57.106525,0.23162478,0.0,81.07007,8.330017
18075,20524500.0,0.0,23.12082,22.47055,23.12082,23.092041,23.286469,23.051788,14.762421,14.759705,14.7638855,14.76001,0.0,0.040207617,0.03170863,0.15599972,144.0,14.8815,11.011584,0.0,75.57708,2800.7463,6.0967202e-05,0.0,62.317745,165.70462,0.0,30.000002,0.22792968,70.0,290.197,220.01295,0.0,57.284744,0.22790937,0.0,80.74585,8.330017
18076,20524560.0,0.0,23.120697,22.498718,23.120697,23.094177,23.279907,23.048553,14.8125,14.777069,14.77597,14.79068,0.0,0.03982025,0.03168374,0.15264273,140.0,14.964813,10.443698,0.0,73.19403,2714.5354,5.8618272e-05,0.0,62.31896,162.2804,0.0,30.000002,0.22416034,70.0,286.59943,215.97295,0.0,57.474213,0.22413978,0.0,80.43034,8.330017
18077,20524620.0,0.0,23.122955,22.52716,23.122955,23.099731,23.273834,23.04544,14.830109,14.799591,14.795227,14.816437,0.0,0.039381884,0.031653147,0.14934577,136.0,14.964813,9.818056,0.0,70.88349,2655.9966,5.7182424e-05,0.0,62.30865,158.67772,0.0,30.000002,0.2203941,70.0,283.0097,211.84229,0.0,57.677876,0.22037348,0.0,80.13614,8.330017
18078,20524680.0,0.0,23.12732,22.555908,23.12732,23.108398,23.26828,23.042389,14.843109,14.81781,14.812439,14.832764,0.0,0.03889636,0.031617444,0.1461523,132.0,14.964813,9.139605,0.0,68.67536,2601.477,5.586583e-05,0.0,62.290203,154.88847,0.0,30.000002,0.21667889,70.0,279.4585,207.63887,0.0,57.89834,0.21665843,0.0,79.87362,8.330017
18079,20524740.0,0.0,23.13388,22.58487,23.13388,23.120361,23.263367,23.03949,14.901367,14.848724,14.840973,14.872314,0.0,0.03836597,0.03157732,0.14311725,128.0,15.048096,8.411476,0.0,66.612045,2520.4988,5.3663196e-05,0.0,62.267113,150.8961,0.0,30.000002,0.21307336,70.0,275.99384,203.37782,0.0,58.139248,0.21305081,0.0,79.657005,8.330017
18080,20524800.0,0.0,23.142548,22.614075,23.142548,23.135345,23.259125,23.036713,14.925171,14.880493,14.871796,14.905121,0.0,0.037797663,0.031532455,0.14028232,124.0,15.048096,7.643484,0.0,64.721596,2470.2014,5.2429783e-05,0.0,62.243706,146.70802,0.0,30.000002,0.20962374,70.0,272.65887,199.08783,0.0,58.401917,0.2096041,0.0,79.496826,8.330017
18081,20524860.0,0.0,23.152191,22.643494,23.152191,23.15158,23.25592,23.034515,14.942474,14.906311,14.898041,14.928009,0.0,0.03720398,0.031484194,0.13764231,120.0,15.048096,6.853343,0.0,62.984474,2424.3684,5.1321225e-05,0.0,62.224007,142.37325,0.0,30.000002,0.20634098,70.0,269.47614,194.80193,0.0,58.685158,0.20632172,0.0,79.39101,8.330017
18082,20524920.0,0.0,23.163635,22.673096,23.163635,23.17044,23.253448,23.03244,15.005493,14.942657,14.933533,14.971802,0.0,0.036585975,0.031433344,0.13525496,116.0,15.131409,6.0402346,0.0,61.458843,2353.2583,4.938255e-05,0.0,62.212093,137.86995,0.0,30.000002,0.20328379,70.0,266.47742,190.53043,0.0,58.993793,0.2032645,0.0,79.3573,8.330017
18083,20524980.0,0.0,23.176636,22.70285,23.176636,23.191498,23.251648,23.030548,15.031769,14.979095,14.970032,15.008881,0.0,0.035949558,0.031378374,0.13313594,112.0,15.131409,5.2138095,0.0,60.1521,2313.809,4.8410922e-05,0.0,62.21122,133.21933,0.0,30.000002,0.2004725,70.0,263.67688,186.294,0.0,59.32743,0.20045456,0.0,79.40171,8.330017
18084,20525040.0,0.0,23.190948,22.732727,23.190948,23.214386,23.25055,23.028809,15.049835,15.0078125,14.999908,15.033508,0.0,0.0352997,0.03131967,0.13130422,108.0,15.131409,4.3805013,0.0,59.07663,2279.9136,4.758264e-05,0.0,62.22517,128.43459,0.0,30.000002,0.19793114,70.0,261.08426,182.1072,0.0,59.687878,0.197914,0.0,79.53224,8.330017
18085,20525100.0,0.0,23.206573,22.762726,23.206573,23.238953,23.250214,23.027252,15.11496,15.045868,15.038055,15.078552,0.0,0.034640193,0.03125741,0.12980992,104.0,15.214691,3.5470881,0.0,58.26965,2221.3518,4.5959212e-05,0.0,62.25978,123.5084,0.0,30.000002,0.19571333,70.0,258.71753,177.98312,0.0,60.079407,0.19569652,0.0,79.76664,8.330017
18086,20525160.0,0.0,23.221832,22.792816,23.221832,23.262512,23.250732,23.026215,15.141815,15.083954,15.076782,15.117462,0.0,0.033979423,0.031192292,0.12861276,100.0,15.214691,2.7236245,0.0,57.678913,2194.7148,4.5288056e-05,0.0,62.31718,118.49733,0.0,30.000002,0.19378951,70.0,256.56262,173.94206,0.0,60.49996,0.1937743,0.0,80.09675,8.330017
18087,20525220.0,0.0,23.237976,22.822968,23.237976,23.287079,23.251953,23.02533,15.159485,15.113647,15.107819,15.142731,0.0,0.033321735,0.031124465,0.12773374,96.0,15.214691,1.9163013,0.0,57.339405,2173.69,4.4755212e-05,0.0,62.40261,113.40976,0.0,30.000002,0.19218375,70.0,254.62106,169.99298,0.0,60.952354,0.19216949,0.0,80.53305,8.330017
18088,20525280.0,0.0,23.254974,22.85315,23.254974,23.312439,23.253906,23.024628,15.225037,15.151703,15.146606,15.187714,0.0,0.0326702,0.031051919,0.12720525,92.0,15.298004,1.1328658,0.0,57.272602,2127.847,4.3443266e-05,0.0,62.522823,108.24094,0.0,30.000002,0.19092935,70.0,252.89455,166.13997,0.0,61.440582,0.19091548,0.0,81.091324,8.330017
18089,20525340.0,0.0,23.272644,22.883331,23.272644,23.338348,23.256561,23.024109,15.250793,15.189331,15.185211,15.225952,0.0,0.032028582,0.0309713,0.12700143,88.0,15.298004,0.37927207,0.0,57.46312,2114.577,4.307234e-05,0.0,62.681496,103.01936,0.0,30.000002,0.19000334,70.0,251.3648,162.38663,0.0,61.965515,0.1899909,0.0,81.770996,8.330017
18090,20525400.0,0.0,23.290771,22.913544,23.290771,23.36435,23.259827,23.023773,15.267578,15.218903,15.215973,15.250732,0.0,0.031432588,0.030877765,0.12709902,84.0,15.298004,0.0,0.0,57.903694,2106.5383,4.2823995e-05,0.0,62.910305,97.734535,0.0,30.000002,0.18940997,70.0,250.01852,158.72066,0.0,62.53112,0.1893985,0.0,82.57884,8.330017
18091,20525460.0,0.0,23.307251,22.943695,23.307251,23.387268,23.26352,23.023895,15.336212,15.256897,15.254791,15.29718,0.0,0.03109842,0.030752936,0.12743656,80.0,15.381317,0.0,0.0,58.559822,2073.8113,4.1817744e-05,0.0,63.39224,92.23549,0.0,30.000002,0.18928729,70.0,248.87318,155.08824,0.0,63.154602,0.18927696,0.0,83.54227,8.330017
18092,20525520.0,0.0,23.323914,22.973816,23.323914,23.410065,23.267609,23.024261,15.36084,15.295654,15.294189,15.336395,0.0,0.030839814,0.030624414,0.1280801,76.0,15.381317,0.0,0.0,59.441887,2073.9446,4.1734023e-05,0.0,63.990623,86.70361,0.0,30.000002,0.18954259,70.0,247.9117,151.56366,0.0,63.841564,0.18953337,0.0,84.66234,8.330017
18093,20525580.0,0.0,23.340485,23.003845,23.340485,23.432312,23.271973,23.02481,15.377228,15.325958,15.324982,15.360992,0.0,0.0306242,0.030490523,0.12901407,72.0,15.381317,0.0,0.0,60.543205,2079.6365,4.1782503e-05,0.0,64.68464,81.203606,0.0,30.000002,0.19012576,70.0,247.11494,148.16348,0.0,64.59156,0.19011767,0.0,85.9408,8.330017
18094,20525640.0,0.0,23.356873,23.033783,23.356873,23.453735,23.276611,23.025574,15.443665,15.363922,15.363281,15.406433,0.0,0.030433992,0.030349733,0.13023089,68.0,15.4646,0.0,0.0,61.8634,2059.102,4.1057676e-05,0.0,65.469055,75.76493,0.0,30.000002,0.19101103,70.0,246.47382,144.89156,0.0,65.41,0.1910039,0.0,87.3892,8.330017
18095,20525700.0,0.0,23.372955,23.063599,23.372955,23.474243,23.281555,23.026611,15.465179,15.400848,15.400391,15.442352,0.0,0.03025377,0.030199787,0.13171515,64.0,15.4646,0.0,0.0,63.398205,2070.6677,4.1224364e-05,0.0,66.34155,70.41391,0.0,30.000002,0.19216734,70.0,245.98,141.74908,0.0,66.30346,0.19216128,0.0,89.02086,8.330017
18096,20525760.0,0.0,23.386658,23.093262,23.386658,23.490784,23.286469,23.028015,15.478821,15.42984,15.429535,15.464996,0.0,0.030071571,0.030037787,0.1333555,60.0,15.4646,0.0,0.0,65.05656,2085.14,4.1469717e-05,0.0,67.28909,65.232285,0.0,30.000002,0.19345981,70.0,245.58511,138.74034,0.0,67.26506,0.1934545,0.0,90.81206,8.330017
18097,20525820.0,0.0,23.399689,23.122772,23.399689,23.506042,23.291656,23.029663,15.542114,15.465759,15.465546,15.508331,0.0,0.02988322,0.029861817,0.13515823,56.0,15.547913,0.0,0.0,66.866875,2070.844,4.0900984e-05,0.0,68.32775,60.198864,0.0,30.000002,0.19489829,70.0,245.28171,135.8535,0.0,68.312416,0.19489369,0.0,92.798164,8.330017
18098,20525880.0,0.0,23.412048,23.15207,23.412048,23.519958,23.297089,23.031555,15.560211,15.5000305,15.499908,15.540894,0.0,0.029682288,0.029668499,0.13709688,52.0,15.547913,0.0,0.0,68.819405,2087.057,4.1178802e-05,0.0,69.46704,55.339947,0.15986991,30.000002,0.19643624,69.776184,245.04945,133.09003,0.0,69.45708,0.19643268,0.0,95.00423,8.330017
18099,20525940.0,0.0,23.423645,23.181152,23.423645,23.53244,23.302795,23.033691,15.570526,15.526062,15.52597,15.559692,0.0,0.029458262,0.02944952,0.1390668,48.0,15.547913,0.0,0.0,70.87782,2104.904,4.150483e-05,0.0,70.7022,50.706673,0.40627095,30.000002,0.19797008,69.43122,244.85637,130.4514,0.0,70.69582,0.19796729,0.0,97.425316,8.330017
18100,20526000.0,1.0,23.43338,23.209991,23.43338,23.54309,23.308594,23.03595,15.642151,15.56189,15.561829,15.606171,0.0,0.029731708,0.0297262,0.1420326,56.333332,15.631195,0.0,0.0,73.03165,2103.4597,4.1147217e-05,0.0,71.9373,47.99416,0.6349046,30.000002,0.20147632,69.11113,245.70601,129.72166,0.0,71.93321,0.20148852,0.0,99.6169,8.330017
18101,20526060.0,1.0,23.437927,23.238556,23.437927,23.550323,23.31363,23.037872,15.671967,15.604248,15.604218,15.650238,0.0,0.030729156,0.030725671,0.14368117,64.666664,15.631195,0.0,0.0,75.23854,2138.4897,4.1798496e-05,0.0,72.677956,48.523323,0.8255447,30.000002,0.20512122,68.84424,247.31046,131.23524,0.0,72.67531,0.20513873,0.0,99.999466,8.330017
18102,20526120.0,1.0,23.4422,23.266846,23.44223,23.556274,23.318024,23.039246,15.690521,15.639679,15.639679,15.67746,0.0,0.031563316,0.031561058,0.14619525,73.0,15.631195,0.0,0.0,77.49921,2180.2605,4.259024e-05,0.0,72.891655,50.357536,1.025467,30.000002,0.20935239,68.56435,249.60953,133.84166,0.0,72.88994,0.20937581,0.0,99.99173,8.330017
18103,20526180.0,1.0,23.445862,23.29483,23.445892,23.559967,23.321869,23.04013,15.760071,15.683319,15.683319,15.728241,0.0,0.032234296,0.032232817,0.1499762,81.333336,15.714508,0.0,0.0,79.78735,2197.147,4.265274e-05,0.0,72.78922,52.949886,1.235758,30.000002,0.21442153,68.269936,252.69516,137.26141,0.0,72.788124,0.2144491,0.0,99.99963,8.330017
18104,20526240.0,1.0,23.44812,23.32248,23.44815,23.560516,23.325378,23.04071,15.78598,15.725708,15.725708,15.767578,0.0,0.032759383,0.032758407,0.15475255,89.666664,15.714508,0.0,0.0,82.06549,2250.8838,4.3661283e-05,0.0,72.42637,56.252235,1.4541854,30.000002,0.22024442,67.96414,256.64218,141.45418,0.0,72.42566,0.2202778,0.0,99.99997,8.330017
18105,20526300.0,1.0,23.448395,23.349762,23.448395,23.557526,23.328644,23.041107,15.804779,15.759979,15.759949,15.793884,0.0,0.03317882,0.033178195,0.16029201,98.0,15.714508,0.0,0.0,84.2936,2311.064,4.481086e-05,0.0,71.89258,60.15118,1.6781894,30.000002,0.22661856,67.650536,261.41684,146.29353,0.0,71.892136,0.22665644,0.0,100.0,8.330017
18106,20526360.0,1.0,23.44516,23.376648,23.44519,23.549072,23.331543,23.041473,15.870911,15.802307,15.802277,15.84433,0.0,0.033495333,0.03349493,0.16657259,106.333336,15.797821,0.0,0.0,86.40897,2342.3552,4.5172583e-05,0.0,71.20905,64.68169,1.906849,30.000002,0.23352833,67.330414,267.0935,151.81941,0.0,71.20878,0.2335717,0.0,100.0,8.330017
18107,20526420.0,1.0,23.43863,23.403137,23.43863,23.53598,23.33432,23.041779,15.893341,15.842072,15.842072,15.88028,0.0,0.03376375,0.033763494,0.17339425,114.666664,15.797821,0.015337775,0.0,88.36396,2407.573,4.642497e-05,0.0,70.40831,69.96123,2.1381574,30.000002,0.24080898,67.006584,273.63452,158.0829,0.0,70.408134,0.24085882,0.0,99.93004,8.330017
18108,20526480.0,1.0,23.427887,23.4292,23.427887,23.51889,23.336914,23.041931,15.904358,15.872589,15.872589,15.900299,0.0,0.034296986,0.034296826,0.17887719,123.0,15.797821,0.06464532,0.0,90.13654,2472.1467,4.7718204e-05,0.0,69.41821,77.35935,2.3582487,30.000002,0.24746916,66.69845,280.64117,165.76353,0.0,69.418106,0.24752344,0.0,98.99805,8.330017
18109,20526540.0,1.0,23.41391,23.454834,23.41391,23.498474,23.339111,23.041748,15.951477,15.907288,15.907288,15.937775,0.0,0.03485117,0.034851063,0.18311596,131.33333,15.8811035,0.13605402,0.0,91.67009,2492.7446,4.79584e-05,0.0,68.09247,87.36956,2.573069,30.000002,0.2527674,66.397705,287.51343,174.97623,0.0,68.0924,0.25282115,0.0,97.30537,8.330017
18110,20526600.0,1.0,23.398285,23.47995,23.398285,23.476105,23.341064,23.04132,15.954712,15.934326,15.934326,15.954895,0.0,0.035266336,0.03523528,0.18619221,139.66667,15.8811035,0.22489594,0.0,92.9723,2533.6875,4.8838607e-05,0.0,66.59012,99.31047,2.7910414,30.000002,0.25666058,66.092545,293.99005,185.18364,0.0,66.570404,0.25671902,0.0,95.29319,8.330017
18111,20526660.0,1.0,23.381866,23.504608,23.381836,23.45282,23.342682,23.040985,15.945801,15.947876,15.947876,15.953674,0.0,0.035561327,0.03541166,0.18816082,148.0,15.8811035,0.3266582,0.0,94.05186,2564.0032,4.9535076e-05,0.0,65.0627,112.68791,3.0136018,30.000002,0.25910223,65.78095,299.97397,195.9455,0.0,64.969826,0.2591629,0.0,93.18999,8.330017
18112,20526720.0,1.0,23.36502,23.528717,23.36499,23.429016,23.344177,23.040619,15.978607,15.9644165,15.964386,15.973724,0.0,0.035601832,0.035376403,0.18911931,156.33333,15.9644165,0.44439602,0.0,94.866776,2544.7944,4.9030426e-05,0.0,63.52713,126.76934,3.2406635,30.000002,0.26005188,65.46307,305.08633,206.63222,0.0,63.38948,0.2601126,0.0,91.15812,8.330017
18113,20526780.0,1.0,23.34842,23.552277,23.348358,23.405548,23.345764,23.040405,15.975769,15.97641,15.976379,15.980347,0.0,0.03549166,0.03517658,0.1893157,164.66667,15.9644165,0.57775956,0.0,95.459435,2546.501,4.9147937e-05,0.0,62.10162,140.82634,3.4717276,30.000002,0.2599525,65.13958,309.3941,216.82233,0.0,61.911194,0.26001832,0.0,89.30783,8.330017
18114,20526840.0,1.0,23.332184,23.575287,23.332123,23.382568,23.347504,23.040375,15.96698,15.979553,15.979584,15.975006,0.0,0.03528791,0.034874897,0.1890247,173.0,15.9644165,0.7283502,0.0,95.83607,2541.3503,4.912495e-05,0.0,60.831757,154.22987,3.705432,30.000002,0.2591485,64.8124,312.9392,226.15973,0.0,60.58259,0.25922015,0.0,87.69132,8.330017
18115,20526900.0,1.0,23.315979,23.597687,23.315887,23.359558,23.349335,23.040527,15.857544,15.943329,15.943817,15.896912,1.0,0.03506237,0.034541614,0.18841723,181.33333,15.797699,0.8979029,0.0,95.98245,2603.7305,5.0920324e-05,0.0,59.740658,166.52684,3.9396663,30.000002,0.25796366,64.48447,315.83344,234.44624,0.0,59.423958,0.25804445,0.0,86.31231,8.330017
18116,20526960.0,1.0,23.300201,23.619476,23.30008,23.33731,23.351105,23.040985,15.822266,15.897003,15.897919,15.843811,1.0,0.034862805,0.03422143,0.18761522,189.66667,15.797699,1.0846983,0.0,95.91138,2600.5312,5.0987037e-05,0.0,58.814293,177.75645,4.173622,30.000002,0.2566281,64.15693,318.2819,241.82016,0.0,58.421307,0.25672236,0.0,85.12575,8.330017
18117,20527020.0,1.0,23.284668,23.640625,23.284515,23.31546,23.352844,23.041504,15.800049,15.859436,15.860565,15.813873,1.0,0.034715556,0.03394074,0.18667935,198.0,15.797699,1.288824,0.0,95.62332,2590.8335,5.088789e-05,0.0,58.03173,188.10466,4.4060116,30.000002,0.25524518,63.831585,320.43024,248.47356,0.0,57.55402,0.25535697,0.0,84.083015,8.330017
18118,20527080.0,0.0,23.26944,23.661133,23.269257,23.293976,23.354584,23.042114,15.679871,15.7966,15.798553,15.724274,1.0,0.034392763,0.033475548,0.18477893,194.0,15.631012,1.5102974,0.0,95.12075,2639.8184,5.2505744e-05,0.0,57.437855,194.03569,4.644071,30.000002,0.2525381,63.4983,319.75784,251.30612,0.0,56.86577,0.25265425,0.0,83.29262,8.330017
18119,20527140.0,0.0,23.254456,23.680908,23.254211,23.272827,23.356323,23.042816,15.636597,15.72998,15.732513,15.660492,1.0,0.034099694,0.033026233,0.18288203,190.0,15.631012,1.7489874,0.0,94.40988,2622.1887,5.22943e-05,0.0,57.10693,196.0976,4.8818836,30.000002,0.24987067,63.16536,317.86673,251.43137,0.0,56.429977,0.25000948,0.0,82.82147,8.330017
18120,20527200.0,0.0,23.240265,23.700012,23.23993,23.252747,23.358032,23.04367,15.610352,15.678589,15.681244,15.624542,1.0,0.03389175,0.032648392,0.18095174,186.0,15.631012,2.0048146,0.0,93.50277,2597.9817,5.189112e-05,0.0,56.96826,195.87564,5.1161375,30.000002,0.24732104,62.83741,315.3899,250.0256,0.0,56.177235,0.24748972,0.0,82.52378,8.330017
18121,20527260.0,0.0,23.231049,23.718628,23.230652,23.23816,23.363434,23.048553,15.503723,15.612091,15.615631,15.540497,1.0,0.033787303,0.03234543,0.17903887,182.0,15.464294,2.3337703,0.0,92.476944,2645.564,5.3460146e-05,0.0,56.992264,194.0639,5.3459687,30.000002,0.24496107,62.515648,312.6451,247.62363,0.0,56.06925,0.24516687,0.0,82.35163,8.330017
18122,20527320.0,0.0,23.222382,23.73706,23.221832,23.22406,23.368622,23.053436,15.475311,15.552032,15.556,15.49176,1.0,0.03379229,0.032113362,0.17712006,178.0,15.464294,2.7131,0.0,91.3132,2636.0413,5.3402393e-05,0.0,57.14833,191.26355,5.574016,30.000002,0.24276853,62.19638,309.81555,244.63786,0.0,56.0698,0.24301952,0.0,82.25645,8.330017
18123,20527380.0,0.0,23.21463,23.755249,23.213959,23.211182,23.373566,23.058289,15.458435,15.509888,15.513672,15.467438,1.0,0.03389428,0.03194272,0.17515974,174.0,15.464294,3.1406646,0.0,90.026405,2622.815,5.3226824e-05,0.0,57.40409,187.89836,5.797163,30.000002,0.2406857,61.883972,306.98514,241.3342,0.0,56.149017,0.24098973,0.0,82.20127,8.330017
18124,20527440.0,0.0,23.207733,23.773254,23.206879,23.19931,23.378204,23.06308,15.34964,15.45047,15.455475,15.388611,1.0,0.034081154,0.031821277,0.17313628,170.0,15.297607,3.6134315,0.0,88.62571,2674.0833,5.494869e-05,0.0,57.73574,184.23761,6.0148478,30.000002,0.23866618,61.579216,304.19614,237.87569,0.0,56.283688,0.2390313,0.0,82.16252,8.330017
18125,20527500.0,0.0,23.201355,23.791046,23.200287,23.18805,23.382385,23.067749,15.315063,15.391663,15.397491,15.334351,1.0,0.034337923,0.031736907,0.17102616,166.0,15.297607,4.1254544,0.0,87.11643,2666.2952,5.4938297e-05,0.0,58.122467,180.45816,6.2316756,30.000002,0.23665714,61.275654,301.45734,234.35905,0.0,56.45538,0.23709345,0.0,82.12249,8.330017
18126,20527560.0,0.0,23.195892,23.808624,23.19455,23.178009,23.385895,23.072235,15.294281,15.347809,15.353546,15.305206,1.0,0.034651402,0.031679675,0.16882086,162.0,15.297607,4.6689653,0.0,85.512405,2653.56,5.477624e-05,0.0,58.549904,176.64459,6.44425,30.000002,0.23462726,60.97805,298.7663,230.82712,0.0,56.6523,0.23514438,0.0,82.072464,8.330017
