,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
18127,20527620.0,0.0,23.191376,23.825989,23.189728,23.169159,23.388855,23.076569,15.185303,15.286285,15.293884,15.227478,1.0,0.03501136,0.031642117,0.16651578,158.0,15.13092,5.241514,0.0,83.821144,2701.9104,5.6490677e-05,0.0,59.008205,172.83827,6.649788,30.000002,0.23255523,60.690296,296.11627,227.29771,0.0,56.866802,0.23316154,0.0,82.00756,8.330017
18128,20527680.0,0.0,23.187561,23.84314,23.185547,23.161194,23.391266,23.080719,15.147278,15.225494,15.234253,15.170105,1.0,0.0354037,0.031616006,0.16411796,154.0,15.13092,5.834239,0.0,82.05675,2691.6572,5.6430457e-05,0.0,59.486504,169.06415,6.8572683,30.000002,0.23042078,60.399826,293.50247,223.78146,0.0,57.091797,0.23113023,0.0,81.92612,8.330017
18129,20527740.0,0.0,23.184784,23.860077,23.182373,23.154633,23.393127,23.084717,15.124207,15.179291,15.187866,15.137299,1.0,0.03581969,0.031596787,0.16163744,150.0,15.13092,6.4420133,0.0,80.23621,2676.5486,5.6214845e-05,0.0,59.97941,165.31625,7.0592175,30.000002,0.22822383,60.117096,290.92056,220.27303,0.0,57.32462,0.22904651,0.0,81.8295,8.330017
18130,20527800.0,0.0,23.183563,23.8768,23.180664,23.150177,23.39447,23.088623,15.15921,15.162384,15.168243,15.147675,0.0,0.036252137,0.031580683,0.15908997,146.0,15.214203,7.0608473,0.0,78.38011,2626.1465,5.4889675e-05,0.0,60.483868,161.5755,7.256466,30.000002,0.22596867,59.840946,288.36893,216.76236,0.0,57.564323,0.22691537,0.0,81.72156,8.330017
18131,20527860.0,0.0,23.184143,23.89331,23.180725,23.148071,23.39566,23.092834,15.16391,15.160492,15.163635,15.158691,0.0,0.036694475,0.031563994,0.15650567,142.0,15.214203,7.6904864,0.0,76.51591,2601.0522,5.4340922e-05,0.0,60.998596,157.81175,7.4526095,30.000002,0.223672,59.56635,285.82993,213.23866,0.0,57.81121,0.22475661,0.0,81.61021,8.330017
18132,20527920.0,0.0,23.186432,23.909576,23.182404,23.148346,23.396454,23.097076,15.167358,15.1614685,15.162811,15.163849,0.0,0.037141528,0.031544957,0.15391526,138.0,15.214203,8.325752,0.0,74.6677,2577.1624,5.3823504e-05,0.0,61.524063,153.99901,7.6462746,30.000002,0.22135791,59.29521,283.28784,209.6955,0.0,58.066795,0.22259405,0.0,81.50361,8.330017
18133,20527980.0,0.0,23.19049,23.925629,23.185852,23.151215,23.39685,23.101318,15.220062,15.180298,15.178284,15.196564,0.0,0.037588127,0.031522673,0.15134786,134.0,15.297516,8.9636345,0.0,72.859924,2523.046,5.2362266e-05,0.0,62.061684,150.11696,7.8293824,30.000002,0.21905732,59.038864,280.7594,206.12968,0.0,58.332886,0.22045088,0.0,81.40956,8.330017
18134,20528040.0,0.0,23.196442,23.941467,23.19107,23.156769,23.396942,23.105652,15.236847,15.203644,15.19928,15.222748,0.0,0.038030844,0.03149557,0.14884445,130.0,15.297516,9.600871,0.0,71.12436,2498.1204,5.1781233e-05,0.0,62.61339,146.14178,8.01773,30.000002,0.2167893,58.77518,278.26813,202.54091,0.0,58.61188,0.21836285,0.0,81.33961,8.330017
18135,20528100.0,0.0,23.203827,23.957062,23.197662,23.16449,23.396759,23.110046,15.248322,15.222382,15.217102,15.238892,0.0,0.038467687,0.03146376,0.14642957,126.0,15.297516,10.234673,0.0,69.474754,2476.3416,5.1284507e-05,0.0,63.179756,142.07343,8.20008,30.000002,0.2145879,58.51989,275.83325,198.93848,0.0,58.905136,0.21635276,0.0,81.30004,8.330017
18136,20528160.0,0.0,23.21164,23.972443,23.20465,23.172913,23.396332,23.114502,15.307098,15.253815,15.245758,15.278351,0.0,0.038898792,0.03142901,0.1441246,122.0,15.380798,10.862696,0.0,67.91411,2425.873,4.9907405e-05,0.0,63.76307,137.91002,8.372755,30.000002,0.21248186,58.278145,273.47247,195.33035,0.0,59.21557,0.21444403,0.0,81.29747,8.330017
18137,20528220.0,0.0,23.221039,23.98758,23.213104,23.183746,23.39566,23.11911,15.327087,15.285461,15.275909,15.309357,0.0,0.03932086,0.031390417,0.14195883,118.0,15.380798,11.482282,0.0,66.47991,2405.93,4.943141e-05,0.0,64.364136,133.65117,8.550071,30.000002,0.21047589,58.029903,271.20325,191.72552,0.0,59.544666,0.21266162,0.0,81.34072,8.330017
18138,20528280.0,0.0,23.231537,24.002502,23.222626,23.19638,23.394745,23.12378,15.340698,15.309723,15.300201,15.3289795,0.0,0.039731834,0.03134736,0.13994315,114.0,15.380798,12.091971,0.0,65.174576,2389.6804,4.9051294e-05,0.0,64.98311,129.30835,8.723031,30.000002,0.20858973,57.787758,269.03348,188.13321,0.0,59.892715,0.21101353,0.0,81.43381,8.330017
18139,20528340.0,0.0,23.243195,24.017181,23.233276,23.210938,23.393585,23.128601,15.401855,15.345276,15.3333435,15.370361,0.0,0.040129744,0.0313,0.1381134,110.0,15.464111,12.688851,0.0,64.0278,2345.4775,4.7820595e-05,0.0,65.62345,124.866295,8.882454,30.000002,0.20687313,57.564564,266.9793,184.55542,0.0,60.26361,0.20953418,0.0,81.58963,8.330017
18140,20528400.0,0.0,23.256012,24.031647,23.244995,23.227386,23.392273,23.133545,15.422821,15.379578,15.366638,15.403168,0.0,0.04051182,0.031247655,0.13650115,106.0,15.464111,13.2709875,0.0,63.0629,2332.5942,4.7494e-05,0.0,66.28772,120.324265,9.048852,30.000002,0.20531753,57.33161,265.05505,181.00034,0.0,60.660107,0.20825161,0.0,81.820045,8.330017
18141,20528460.0,0.0,23.267975,24.045868,23.255798,23.242523,23.39087,23.13855,15.436371,15.4045105,15.392395,15.423035,0.0,0.04088105,0.031193402,0.1351001,102.0,15.464111,13.838375,0.0,62.245686,2323.7537,4.72742e-05,0.0,66.97755,115.714905,9.200899,30.000002,0.20396018,57.118744,263.26328,177.48546,0.0,61.083508,0.20716323,0.0,82.1249,8.330017
18142,20528520.0,0.0,23.28061,24.059845,23.267212,23.258911,23.389313,23.143707,15.498505,15.44162,15.427155,15.465332,0.0,0.04123424,0.03113454,0.13388912,98.0,15.547394,14.390175,0.0,61.588818,2286.3733,4.6204168e-05,0.0,67.69132,111.06939,9.355771,30.000002,0.20274597,56.90192,261.59512,174.02022,0.0,61.532276,0.20624855,0.0,82.50128,8.330017
18143,20528580.0,0.0,23.294067,24.073578,23.279358,23.27658,23.387634,23.149017,15.519318,15.476654,15.461426,15.498779,0.0,0.041568775,0.031069674,0.13291407,94.0,15.547394,14.923789,0.0,61.1234,2280.4663,4.6028195e-05,0.0,68.43468,106.367935,9.510301,30.000002,0.20171472,56.685577,260.06244,170.60217,0.0,62.012684,0.20554328,0.0,82.96796,8.330017
18144,20528640.0,0.0,23.307983,24.087067,23.29187,23.295013,23.385834,23.15445,15.533081,15.502472,15.488403,15.519806,0.0,0.04188266,0.030997468,0.13215174,90.0,15.547394,15.439895,0.0,60.833477,2278.3257,4.5945322e-05,0.0,69.20796,101.63522,9.658107,30.000002,0.20085613,56.47865,258.6519,167.23456,0.0,62.5247,0.2050224,0.0,83.52333,8.330017
18145,20528700.0,0.0,23.322205,24.100342,23.30481,23.314148,23.383911,23.160004,15.595459,15.539673,15.523315,15.561737,0.0,0.042173605,0.030917646,0.13163522,86.0,15.630707,15.935619,0.0,60.74439,2247.9856,4.503359e-05,0.0,70.01816,96.85612,9.791397,30.000002,0.20022087,56.292046,257.37228,163.91548,0.0,63.07533,0.20471686,0.0,84.18549,8.330017
18146,20528760.0,0.0,23.335052,24.113342,23.31607,23.330658,23.38211,23.16568,15.616272,15.575317,15.558228,15.596222,0.0,0.042444155,0.030831795,0.13132861,82.0,15.630707,16.414661,0.0,60.80014,2248.4905,4.4994147e-05,0.0,70.86681,92.07461,9.937073,30.000002,0.19970788,56.088097,256.2123,160.65881,0.0,63.665283,0.20459503,0.0,84.948906,8.330017
18147,20528820.0,0.0,23.347961,24.12613,23.327484,23.347443,23.380219,23.171478,15.628906,15.600311,15.584869,15.616394,0.0,0.042693697,0.030739786,0.1312263,78.0,15.630707,16.874548,0.0,61.02564,2252.6028,4.504434e-05,0.0,71.7585,87.30209,10.069558,30.000002,0.19937831,55.90262,255.16629,157.46646,0.0,64.29852,0.20465007,0.0,85.81998,8.330017
18148,20528880.0,0.0,23.360931,24.138641,23.33899,23.36444,23.378296,23.17743,15.69046,15.636749,15.61908,15.657349,0.0,0.042917345,0.030638672,0.13133824,74.0,15.71402,17.314127,0.0,61.428238,2227.7983,4.4262953e-05,0.0,72.699196,82.53666,10.187386,30.000002,0.19924328,55.737663,254.23128,154.33499,0.0,64.98047,0.20488474,0.0,86.81331,8.330017
18149,20528940.0,0.0,23.374237,24.15091,23.350647,23.381561,23.376373,23.183594,15.709534,15.670471,15.652496,15.689667,0.0,0.043112718,0.030526677,0.13165991,70.0,15.71402,17.733711,0.0,62.010063,2234.2114,4.434608e-05,0.0,73.696144,77.7873,10.316731,30.000002,0.19921364,55.556576,253.40169,151.2642,0.0,65.71713,0.20529023,0.0,87.94077,8.330017
18150,20529000.0,0.0,23.387451,24.162933,23.362183,23.398438,23.37445,23.18988,15.721436,15.694458,15.678284,15.709351,0.0,0.04327711,0.030400658,0.13214931,66.0,15.71402,18.135305,0.0,62.74715,2243.4854,4.4500837e-05,0.0,74.75158,73.08708,10.439591,30.000002,0.19929743,55.38457,252.65622,148.25656,0.0,66.50908,0.20581715,0.0,89.200935,8.330017
18151,20529060.0,0.0,23.398438,24.174713,23.371552,23.411621,23.372711,23.196259,15.782196,15.730774,15.712036,15.750977,0.0,0.043413322,0.030262427,0.13279065,62.0,15.797302,18.52074,0.0,63.596684,2222.301,4.3804743e-05,0.0,75.876915,68.44917,10.547619,30.000002,0.19951816,55.233337,251.99097,145.31638,0.0,67.36584,0.20645721,0.0,90.60585,8.330017
18152,20529120.0,0.0,23.409546,24.186249,23.380798,23.424622,23.371094,23.20279,15.800751,15.76413,15.745056,15.782959,0.0,0.0435197,0.030110247,0.1335568,58.0,15.797302,18.89022,0.0,64.57478,2231.6382,4.395645e-05,0.0,77.08042,63.894817,10.664618,30.000002,0.19976114,55.069534,251.38985,142.44545,0.0,68.29369,0.20717686,0.0,92.165215,8.330017
18153,20529180.0,0.0,23.42035,24.19751,23.389832,23.437073,23.369507,23.209564,15.810577,15.786377,15.769623,15.800354,0.0,0.043591317,0.029939951,0.13443008,54.0,15.797302,19.244215,0.0,65.674904,2243.235,4.4164546e-05,0.0,78.373116,59.435078,10.771435,30.000002,0.20007293,54.919994,250.84058,139.64249,0.0,69.30123,0.20795143,0.0,93.89785,8.330017
18154,20529240.0,0.0,23.430786,24.208527,23.39862,23.448975,23.368011,23.216492,15.86972,15.820404,15.801422,15.839386,0.0,0.043624096,0.02974804,0.13539319,50.0,15.880615,19.583134,0.0,66.89601,2223.5928,4.3515887e-05,0.0,79.77097,55.078377,10.866322,30.000002,0.20044266,54.787148,250.33257,136.9054,0.0,70.40133,0.20875715,0.0,95.83036,8.330017
18155,20529300.0,0.0,23.441315,24.2193,23.407257,23.460388,23.3667,23.223694,15.885651,15.851227,15.832153,15.868835,0.0,0.043615006,0.029531458,0.13641997,46.0,15.880615,19.909195,0.0,68.23367,2233.892,4.368754e-05,0.0,81.29127,50.84365,10.974607,30.000002,0.20073737,54.635548,249.8533,134.23653,0.0,71.60746,0.2095595,0.0,97.99125,8.330017
18156,20529360.0,0.0,23.448914,24.229797,23.413147,23.468323,23.36557,23.230896,15.8927,15.8715515,15.855011,15.884399,0.0,0.043946657,0.029581908,0.13637532,42.0,15.880615,20.22597,0.0,69.62719,2243.3516,4.387928e-05,0.0,82.87022,47.442394,11.060737,30.000002,0.20068552,54.51497,249.32759,131.9871,0.0,72.8696,0.20990019,0.0,99.72481,8.330017
18157,20529420.0,1.0,23.455536,24.24002,23.418243,23.47705,23.363892,23.237793,15.956085,15.906464,15.887451,15.924408,0.0,0.045209274,0.030381931,0.1357165,50.333332,15.963898,20.523994,0.0,71.10856,2225.8462,4.3260316e-05,0.0,83.98457,46.85212,11.122637,30.000002,0.2016935,54.42831,249.88487,132.01833,0.0,73.78081,0.21130817,0.0,99.99307,8.330017
18158,20529480.0,1.0,23.462677,24.25,23.423798,23.486237,23.36148,23.244202,15.983429,15.94455,15.924316,15.962372,0.0,0.046321295,0.031115701,0.13638197,58.666668,15.963898,20.79372,0.0,72.68405,2248.4014,4.364263e-05,0.0,84.52383,47.51539,11.179753,30.000002,0.20372751,54.348343,251.27176,133.26805,0.0,74.232994,0.21382068,0.0,100.00157,8.330017
18159,20529540.0,1.0,23.469635,24.259705,23.429138,23.49469,23.358398,23.250183,16.005463,15.975433,15.9566345,15.98996,0.0,0.047269214,0.031750027,0.1383079,67.0,15.963898,21.029451,0.0,74.34056,2281.7942,4.424493e-05,0.0,84.696075,48.93232,11.225071,30.000002,0.2067078,54.2849,253.41484,135.36418,0.0,74.38094,0.2173295,0.0,100.000206,8.330017
18160,20529600.0,1.0,23.475647,24.269165,23.433746,23.501434,23.354828,23.255829,16.075531,16.02185,15.999847,16.041382,0.0,0.04806552,0.03229776,0.14146106,75.333336,16.04721,21.223732,0.0,76.06331,2291.6023,4.415227e-05,0.0,84.53482,51.105713,11.249305,30.000002,0.21067202,54.250973,256.41895,138.31946,0.0,74.24843,0.22182627,0.0,100.000015,8.330017
18161,20529660.0,1.0,23.479126,24.27835,23.435486,23.503021,23.351135,23.261078,16.105286,16.065002,16.042816,16.083527,0.0,0.04873242,0.03276768,0.1456195,83.666664,16.04721,21.3801,0.0,77.77227,2339.613,4.5036006e-05,0.0,84.11661,53.94322,11.276429,30.000002,0.21532843,54.212997,260.27362,142.02536,0.0,73.89541,0.22712101,0.0,100.0,8.330017
18162,20529720.0,1.0,23.481232,24.287262,23.435455,23.501617,23.347229,23.266144,16.126099,16.09784,16.078217,16.11258,0.0,0.049281035,0.033164617,0.15061218,92.0,16.04721,21.498243,0.0,79.44908,2394.9731,4.607212e-05,0.0,83.50093,57.383327,11.312437,30.000002,0.2204985,54.162586,264.9709,146.40768,0.0,73.37145,0.23306312,0.0,100.0,8.330017
18163,20529780.0,1.0,23.48056,24.295898,23.433197,23.496399,23.34317,23.271057,16.191742,16.143372,16.121857,16.163147,0.0,0.049705476,0.03348449,0.15644094,100.333336,16.130493,21.572811,0.0,81.05192,2421.771,4.632967e-05,0.0,82.704414,61.47845,11.308228,30.000002,0.22643903,54.16848,270.5897,151.51694,0.0,72.69013,0.23963268,0.0,100.0,8.330017
18164,20529840.0,1.0,23.478119,24.30426,23.428436,23.487244,23.33908,23.27591,16.217468,16.183624,16.162994,16.201782,0.0,0.05002168,0.033737544,0.16291635,108.666664,16.130493,21.60762,0.0,82.54217,2484.0828,4.750119e-05,0.0,81.78053,66.17284,11.329218,30.000002,0.232647,54.139095,277.05325,157.28561,0.0,71.89752,0.24668388,0.0,99.9913,8.330017
18165,20529900.0,1.0,23.47232,24.312347,23.420593,23.473999,23.33493,23.28067,16.232666,16.212372,16.195312,16.225433,0.0,0.05047696,0.03410536,0.1691796,117.0,16.130493,21.602982,0.0,83.882645,2549.5374,4.876138e-05,0.0,80.702995,72.08425,11.327006,30.000002,0.23900771,54.14219,284.16388,164.03699,0.0,70.97927,0.25376195,0.0,99.57675,8.330017
18166,20529960.0,1.0,23.461823,24.32019,23.408325,23.455505,23.330719,23.285034,16.284698,16.250824,16.23349,16.267395,0.0,0.05128585,0.03478749,0.17356081,125.333336,16.213806,21.552711,0.0,84.997986,2573.5325,4.9044567e-05,0.0,79.19902,80.97028,11.309595,30.000002,0.24437375,54.16657,291.3332,172.67433,0.0,69.724625,0.25963363,0.0,97.94949,8.330017
18167,20530020.0,1.0,23.450317,24.327728,23.394531,23.43512,23.326202,23.289032,16.290985,16.278198,16.264343,16.28888,0.0,0.051850624,0.035343453,0.17681631,133.66667,16.213806,21.455816,0.0,85.900406,2618.9827,4.998551e-05,0.0,77.33292,92.247246,11.325104,30.000002,0.24820308,54.14485,298.3462,182.66339,0.0,68.158966,0.26402983,0.0,95.79729,8.330017
18168,20530080.0,1.0,23.437744,24.334991,23.37967,23.413422,23.321472,23.292786,16.283234,16.288849,16.281158,16.29071,0.0,0.05212639,0.03570569,0.17886718,142.0,16.213806,21.313663,0.0,86.591545,2652.9822,5.073847e-05,0.0,75.29389,105.620995,11.345817,30.000002,0.2504661,54.115856,304.84082,193.64612,0.0,66.425446,0.2667156,0.0,93.39911,8.330017
18169,20530140.0,1.0,23.424713,24.34198,23.36441,23.391205,23.316772,23.296417,16.313965,16.305634,16.299438,16.309937,0.0,0.052040704,0.035800923,0.17962699,150.33333,16.29712,21.1203,0.0,87.03809,2634.2427,5.0254483e-05,0.0,73.21428,120.45922,11.376212,30.000002,0.25094846,54.073303,310.24268,204.97717,0.0,64.63021,0.2674802,0.0,90.96234,8.330017
18170,20530200.0,1.0,23.412476,24.348694,23.349518,23.369507,23.312378,23.30008,16.30719,16.314056,16.311005,16.314026,0.0,0.051651586,0.035659753,0.1794004,158.66667,16.29712,20.886364,0.0,87.28029,2633.6633,5.0333507e-05,0.0,71.24728,135.77245,11.433389,30.000002,0.24991103,53.993256,314.49188,215.98384,0.0,62.910683,0.26674786,0.0,88.69767,8.330017
18171,20530260.0,1.0,23.400452,24.355133,23.33496,23.348114,23.308655,23.303894,16.293335,16.310333,16.311707,16.304321,0.0,0.05105209,0.03534148,0.17850845,167.0,16.29712,20.620918,0.0,87.32063,2622.9253,5.021205e-05,0.0,69.47854,150.60596,11.493306,30.000002,0.2478954,53.909374,317.59515,226.05896,0.0,61.346363,0.26493326,0.0,86.7062,8.330017
18172,20530320.0,1.0,23.389465,24.361267,23.32138,23.328064,23.305481,23.307983,16.330048,16.321472,16.320953,16.323486,0.0,0.050354533,0.03494059,0.17723162,175.33333,16.380402,20.325085,0.0,87.15886,2567.472,4.8975613e-05,0.0,67.965965,164.04732,11.559632,30.000002,0.24533595,53.816517,319.71115,234.73032,0.0,59.997868,0.26255107,0.0,85.03567,8.330017
18173,20530380.0,1.0,23.379852,24.367126,23.309143,23.309784,23.302948,23.312408,16.333649,16.332062,16.330933,16.333923,0.0,0.049655084,0.034541283,0.17579526,183.66667,16.380402,20.006372,0.0,86.816696,2540.1433,4.8465976e-05,0.0,66.69386,175.95187,11.631825,30.000002,0.24260595,53.715443,321.1865,242.09216,0.0,58.857315,0.26001537,0.0,83.64436,8.330017
18174,20530440.0,1.0,23.371246,24.372711,23.297974,23.292969,23.300934,23.317078,16.335724,16.337769,16.33722,16.337769,0.0,0.048995696,0.03417476,0.17430823,192.0,16.380402,19.672308,0.0,86.32755,2513.4197,4.7965696e-05,0.0,65.60511,186.68846,11.702081,30.000002,0.23991409,53.617085,322.31287,248.51575,0.0,57.88033,0.25750053,0.0,82.45318,8.330017
18175,20530500.0,0.0,23.364136,24.37799,23.288422,23.27835,23.299622,23.322113,16.381348,16.35846,16.354004,16.36734,0.0,0.04812246,0.033636715,0.17204829,188.0,16.463715,19.327051,0.0,85.68959,2444.1448,4.6445493e-05,0.0,64.790794,192.33237,11.78198,30.000002,0.23614967,53.50523,320.52304,250.68675,0.0,57.143898,0.2538141,0.0,81.59841,8.330017
18176,20530560.0,0.0,23.35846,24.382965,23.280182,23.26538,23.299194,23.327515,16.393188,16.377014,16.370697,16.386627,0.0,0.047307875,0.03311989,0.16989675,184.0,16.463715,18.983421,0.0,84.944275,2406.166,4.570982e-05,0.0,64.25445,194.24615,11.866915,30.000002,0.23252669,53.38632,317.74133,250.30142,0.0,56.659378,0.25032538,0.0,81.06859,8.330017
18177,20530620.0,0.0,23.354126,24.387665,23.273499,23.254395,23.299408,23.333282,16.401764,16.389282,16.383026,16.396881,0.0,0.046611357,0.032688964,0.16789268,180.0,16.463715,18.645473,0.007149663,84.10041,2372.3137,4.504817e-05,0.0,63.93616,193.6133,11.945379,30.000002,0.22926717,53.276466,314.5523,248.31247,0.0,56.3873,0.24718955,0.0,80.762115,8.330017
18178,20530680.0,0.0,23.351288,24.39209,23.268524,23.245697,23.300262,23.339417,16.460052,16.418976,16.408264,16.436401,0.0,0.0460382,0.032355312,0.16603442,176.0,16.546997,18.319553,0.104347475,83.17079,2306.5059,4.3558226e-05,0.0,63.7921,191.16417,12.016713,30.000002,0.2263859,53.1766,311.2206,245.25839,0.0,56.29191,0.24442194,0.0,80.62074,8.330017
18179,20530740.0,0.0,23.349854,24.39618,23.265076,23.239014,23.301605,23.345764,16.4823,16.448914,16.435944,16.467407,0.0,0.045554508,0.032142676,0.1642612,172.0,16.546997,18.009727,0.26372525,82.19018,2276.896,4.2965185e-05,0.0,63.752632,187.78815,12.086231,30.000002,0.2237827,53.079277,307.9628,241.72676,0.0,56.33747,0.24195081,0.0,80.568474,8.330017
18180,20530800.0,0.0,23.34961,24.399994,23.263,23.23407,23.303406,23.352295,16.497803,16.471832,16.459167,16.487244,0.0,0.04514698,0.032092493,0.16256484,168.0,16.546997,17.71946,0.48597524,81.17211,2253.2537,4.2492742e-05,0.0,63.79722,183.76973,12.150362,30.000002,0.22149688,52.989494,304.8725,237.92406,0.0,56.53799,0.23979595,0.0,80.58569,8.330017
18181,20530860.0,0.0,23.34967,24.403595,23.261444,23.229645,23.305603,23.358734,16.559875,16.509094,16.493256,16.53244,0.0,0.044821024,0.032112528,0.16093096,164.0,16.63031,17.455158,0.7788287,80.107796,2197.84,4.1221483e-05,0.0,63.906956,179.47021,12.20728,30.000002,0.21944979,52.90981,301.95776,234.04709,0.0,56.811302,0.23785537,0.0,80.64317,8.330017
18182,20530920.0,0.0,23.351044,24.407043,23.261261,23.227112,23.308167,23.365234,16.582977,16.543823,16.527252,16.566376,0.0,0.044544723,0.03221611,0.15932223,160.0,16.63031,17.217724,1.1341187,79.03087,2178.2026,4.0831685e-05,0.0,64.05664,175.05772,12.265062,30.000002,0.21754003,52.828915,299.2105,230.18246,0.0,57.155735,0.23607424,0.0,80.72222,8.330017
18183,20530980.0,0.0,23.353363,24.410309,23.262238,23.226074,23.311035,23.371735,16.597015,16.569092,16.554321,16.58667,0.0,0.044310402,0.03238992,0.15774104,156.0,16.63031,17.00929,1.5510405,77.95329,2162.9783,4.0530656e-05,0.0,64.23955,170.59496,12.317026,30.000002,0.21579278,52.756165,296.62192,226.3614,0.0,57.55861,0.2344325,0.0,80.81909,8.330017
18184,20531040.0,0.0,23.356781,24.413452,23.264557,23.226898,23.314209,23.378143,16.65805,16.606598,16.590302,16.630463,0.0,0.044117272,0.032635994,0.15619485,152.0,16.713593,16.836988,2.0377448,76.892525,2115.1902,3.9423634e-05,0.0,64.454994,166.10532,12.363632,30.000002,0.2142112,52.690918,294.19492,222.60158,0.0,58.019745,0.23293863,0.0,80.93423,8.330017
18185,20531100.0,0.0,23.361328,24.416443,23.268066,23.22934,23.317657,23.38446,16.679565,16.640808,16.624939,16.663208,0.0,0.04395373,0.032937013,0.15468921,148.0,16.713593,16.699446,2.584338,75.86561,2102.6438,3.9176142e-05,0.0,64.696594,161.60875,12.411839,30.000002,0.21273144,52.62343,291.90924,218.90436,0.0,58.525925,0.231571,0.0,81.06749,8.330017
18186,20531160.0,0.0,23.365173,24.41925,23.270935,23.230743,23.321106,23.390472,16.691803,16.66507,16.651672,16.681885,0.0,0.043819584,0.033290297,0.15321516,144.0,16.713593,16.59451,3.1861022,74.84639,2093.6008,3.9000144e-05,0.0,64.96351,157.12733,12.454672,30.000002,0.21138565,52.563457,289.75314,215.27669,0.0,59.073437,0.23031618,0.0,81.216225,8.330017
18187,20531220.0,0.0,23.369934,24.421906,23.274933,23.233795,23.324768,23.39627,16.752014,16.701447,16.687225,16.724304,0.0,0.043716762,0.033698104,0.15178028,140.0,16.796906,16.530912,3.8505678,73.86833,2051.1245,3.8009748e-05,0.0,65.258125,152.65712,12.493897,30.000002,0.21017194,52.508545,287.72586,211.7191,0.0,59.663727,0.22918563,0.0,81.38327,8.330017
18188,20531280.0,0.0,23.37561,24.424408,23.279938,23.238342,23.328644,23.401917,16.772064,16.73465,16.721191,16.75592,0.0,0.043637656,0.034147743,0.15039782,136.0,16.796906,16.505444,4.567372,72.94246,2043.5535,3.7861508e-05,0.0,65.579025,148.18117,12.5324745,30.000002,0.20906636,52.454536,285.7916,208.21577,0.0,60.289722,0.22817434,0.0,81.573715,8.330017
18189,20531340.0,0.0,23.382019,24.426758,23.285767,23.24405,23.332672,23.407288,16.783722,16.757935,16.746857,16.773987,0.0,0.043582886,0.034636524,0.14908141,132.0,16.796906,16.519299,5.3343163,72.07806,2039.439,3.7778776e-05,0.0,65.92925,143.68494,12.569997,30.000002,0.20807955,52.402008,283.94498,204.75887,0.0,60.951126,0.22729167,0.0,81.79323,8.330017
18190,20531400.0,0.0,23.3891,24.428925,23.29245,23.25113,23.336884,23.412415,16.843994,16.793732,16.782135,16.815765,0.0,0.043557532,0.03516598,0.14785847,128.0,16.880219,16.57979,6.1560497,71.29755,2001.8586,3.6888818e-05,0.0,66.31559,139.14648,12.601084,30.000002,0.20727356,52.358482,282.20557,201.3459,0.0,61.65303,0.22657213,0.0,82.05187,8.330017
18191,20531460.0,0.0,23.395142,24.430939,23.298065,23.256592,23.340912,23.417114,16.863068,16.825867,16.815216,16.846222,0.0,0.04356105,0.03572967,0.14671373,124.0,16.880219,16.680021,7.0227623,70.56272,1999.1783,3.6836387e-05,0.0,66.736336,134.599,12.631466,30.000002,0.2065944,52.31595,280.56824,197.98808,0.0,62.39265,0.22599493,0.0,82.34535,8.330017
18192,20531520.0,0.0,23.401703,24.43277,23.3042,23.263,23.345001,23.421509,16.874268,16.848633,16.840027,16.864166,0.0,0.043588653,0.036321472,0.14563808,120.0,16.880219,16.818775,7.928419,69.893234,1999.4592,3.6838588e-05,0.0,67.18928,130.05608,12.662071,30.000002,0.20601839,52.2731,279.02234,194.68356,0.0,63.166325,0.22553918,0.0,82.67245,8.330017
18193,20531580.0,0.0,23.408691,24.434448,23.311035,23.270538,23.349213,23.425598,16.934479,16.8844,16.875458,16.905731,0.0,0.043644764,0.036943138,0.14466114,116.0,16.963501,17.002798,8.87595,69.30965,1965.785,3.6031754e-05,0.0,67.68246,125.48792,12.685273,30.000002,0.20562081,52.240616,277.58322,191.42381,0.0,63.980347,0.22523892,0.0,83.04573,8.330017
18194,20531640.0,0.0,23.416351,24.435974,23.31845,23.279114,23.353516,23.429382,16.954102,16.917053,16.908875,16.937164,0.0,0.043724105,0.037586953,0.14378127,112.0,16.963501,17.228493,9.857871,68.81477,1967.1669,3.6054233e-05,0.0,68.21497,120.89998,12.7110615,30.000002,0.20533057,52.204514,276.2445,188.20537,0.0,64.831764,0.22508305,0.0,83.467415,8.330017
18195,20531700.0,0.0,23.424225,24.437317,23.326294,23.288452,23.35785,23.432861,16.964966,16.93985,16.93341,16.955048,0.0,0.043826733,0.038250137,0.14300719,108.0,16.963501,17.495747,10.870918,68.41314,1971.7275,3.61329e-05,0.0,68.79053,116.28862,12.73188,30.000002,0.20519632,52.175365,275.00662,185.02443,0.0,65.72244,0.22507478,0.0,83.94395,8.330017
18196,20531760.0,0.0,23.430511,24.438477,23.332489,23.29541,23.361877,23.435883,17.024963,16.975464,16.968933,16.996033,0.0,0.043961085,0.038938046,0.14234246,104.0,17.046814,17.805433,11.914927,68.07492,1941.9276,3.5407906e-05,0.0,69.4164,111.663124,12.747211,30.000002,0.20523538,52.153904,273.88293,181.89139,0.0,66.6583,0.22523099,0.0,84.479904,8.330017
18197,20531820.0,0.0,23.437256,24.439484,23.33908,23.303192,23.365936,23.438599,17.043976,17.007812,17.002014,17.027039,0.0,0.04411833,0.039641317,0.1417612,100.0,17.046814,18.154335,12.982805,67.816536,1947.0237,3.550198e-05,0.0,70.08683,107.05689,12.7660675,30.000002,0.20535807,52.127502,272.85443,178.81093,0.0,67.63288,0.2255115,0.0,85.069374,8.330017
18198,20531880.0,0.0,23.444092,24.440308,23.345947,23.311554,23.370026,23.440948,17.05426,17.03012,17.025696,17.044495,0.0,0.04429659,0.040355176,0.14127214,96.0,17.046814,18.541904,14.0711355,67.64096,1954.9934,3.5645626e-05,0.0,70.80608,102.46143,12.779756,30.000002,0.20561612,52.10834,271.9168,175.77448,0.0,68.648766,0.22591469,0.0,85.720795,8.330017
18199,20531940.0,0.0,23.45102,24.440948,23.353058,23.320557,23.374054,23.442902,17.113953,17.06543,17.061127,17.084991,0.0,0.044500362,0.041079372,0.14089966,92.0,17.130096,18.973648,15.179205,67.56662,1928.3683,3.498434e-05,0.0,71.58515,97.85596,12.787886,30.000002,0.20603547,52.09696,271.08298,172.77586,0.0,69.714554,0.22646819,0.0,86.449936,8.330017
18200,20532000.0,0.0,23.458374,24.441437,23.360443,23.33017,23.378113,23.44458,17.13266,17.097443,17.09375,17.115723,0.0,0.044721,0.041804843,0.14062397,88.0,17.130096,19.444157,16.30107,67.587975,1936.7842,3.5138168e-05,0.0,72.42134,93.264305,12.80051,30.000002,0.20652713,52.079285,270.33774,169.81738,0.0,70.82738,0.22714038,0.0,87.25589,8.330017
18201,20532060.0,0.0,23.463654,24.441711,23.365875,23.336792,23.381775,23.445831,17.141815,17.118042,17.115356,17.131561,0.0,0.044970438,0.042539198,0.14045827,84.0,17.130096,19.952877,17.435053,67.66631,1948.0137,3.5344397e-05,0.0,73.32766,88.69222,12.8038435,30.000002,0.20718323,52.074615,269.6872,166.90393,0.0,71.9985,0.22793895,0.0,88.15016,8.330017
18202,20532120.0,0.0,23.469055,24.441833,23.371368,23.343842,23.385376,23.446777,17.201172,17.153534,17.151031,17.17221,0.0,0.0452297,0.043265983,0.14033476,80.0,17.21341,20.495073,18.57581,67.813286,1923.274,3.472645e-05,0.0,74.294716,84.1727,12.809041,30.000002,0.20789514,52.06734,269.10883,164.0404,0.0,73.21998,0.22881846,0.0,89.1206,8.330017
18203,20532180.0,0.0,23.4747,24.441772,23.377045,23.351349,23.388947,23.447449,17.219208,17.185272,17.183258,17.202606,0.0,0.04550232,0.04398554,0.1402828,76.0,17.21341,21.071285,19.720898,68.03518,1933.3756,3.4913624e-05,0.0,75.330696,79.71369,12.816659,30.000002,0.20864546,52.056675,268.59085,161.22533,0.0,74.498856,0.22976139,0.0,90.18178,8.330017
18204,20532240.0,0.0,23.480194,24.441528,23.38272,23.3591,23.392456,23.447754,17.228516,17.206604,17.205261,17.21933,0.0,0.045783088,0.044690892,0.14029174,72.0,17.21341,21.680428,20.867222,68.33209,1945.8043,3.5139616e-05,0.0,76.44341,75.3109,12.819244,30.000002,0.2094714,52.05306,268.12354,158.45131,0.0,75.84246,0.23075709,0.0,91.345535,8.330017
18205,20532300.0,0.0,23.485626,24.441101,23.388489,23.367157,23.395874,23.447754,17.287079,17.241333,17.240265,17.25885,0.0,0.04607455,0.045379367,0.14037895,68.0,17.296692,22.326632,22.011784,68.71811,1922.1464,3.454661e-05,0.0,77.652534,70.94264,12.817079,30.000002,0.21038365,52.05609,267.7112,155.70728,0.0,77.26821,0.23181951,0.0,92.63953,8.330017
18206,20532360.0,0.0,23.48938,24.44049,23.392365,23.372223,23.398956,23.447601,17.303558,17.271545,17.270844,17.287323,0.0,0.04637174,0.046047956,0.14049828,64.0,17.296692,23.001863,23.15387,69.138115,1933.0785,3.475116e-05,0.0,78.95915,66.65316,12.817486,30.000002,0.21129996,52.05552,267.3374,153.0098,0.0,78.779,0.23290628,0.0,94.060455,8.330017
18207,20532420.0,0.0,23.493164,24.439697,23.396149,23.377472,23.401947,23.447144,17.312195,17.291748,17.291412,17.303314,0.0,0.046667285,0.04669061,0.14062026,60.0,17.296692,23.704159,24.290134,69.607315,1945.6411,3.4983226e-05,0.0,80.36299,62.482338,12.8213625,30.000002,0.2121741,52.05009,266.9804,150.37204,0.0,80.37607,0.23396978,0.0,95.608826,8.330017
18208,20532480.0,1.0,23.496338,24.43869,23.39975,23.382568,23.404724,23.44632,17.378693,17.329407,17.329376,17.346863,0.0,0.047449734,0.047794014,0.14203922,68.333336,17.380005,24.434965,25.415539,70.13043,1931.015,3.452647e-05,0.0,81.73215,60.07087,12.788412,30.000002,0.21517007,52.096222,268.63397,149.72192,0.0,81.92491,0.23727632,0.0,97.084496,8.330017
18209,20532540.0,1.0,23.499115,24.43753,23.402802,23.387115,23.407074,23.444885,17.408539,17.368744,17.369019,17.386536,0.0,0.048520762,0.0491645,0.14407746,76.666664,17.380005,25.186127,26.523787,70.69434,1961.1573,3.5053617e-05,0.0,82.818954,59.367825,12.750651,30.000002,0.21920797,52.149086,271.6442,150.67906,0.0,83.17562,0.2417622,0.0,98.163826,8.330017
18210,20532600.0,1.0,23.500793,24.436157,23.404999,23.390686,23.408875,23.44281,17.429596,17.400543,17.40097,17.415009,0.0,0.049779486,0.050701592,0.1465272,85.0,17.380005,25.950924,27.608322,71.286316,2000.1721,3.5743957e-05,0.0,83.57659,60.07494,12.695548,30.000002,0.22401643,52.226234,275.71884,152.91257,0.0,84.07858,0.24700868,0.0,98.81016,8.330017
18211,20532660.0,1.0,23.49945,24.4346,23.404388,23.389984,23.409698,23.440002,17.496887,17.447723,17.448547,17.4664,0.0,0.051201593,0.05237737,0.14929049,93.333336,17.463318,26.720343,28.659344,71.85,2006.7461,3.5706045e-05,0.0,83.89711,62.38707,12.623197,30.000002,0.22948684,52.327526,280.86517,156.54814,0.0,84.521126,0.2528731,0.0,98.886375,8.330017
18212,20532720.0,1.0,23.49759,24.432861,23.402771,23.388275,23.409851,23.436401,17.520111,17.488098,17.489014,17.503815,0.0,0.052702166,0.054108404,0.15214351,101.666664,17.463318,27.487156,29.670452,72.39067,2051.6917,3.6521156e-05,0.0,83.77078,66.241295,12.563494,30.000002,0.2350765,52.41111,286.76926,161.44337,0.0,84.49383,0.25896186,0.0,98.39391,8.330017
18213,20532780.0,1.0,23.494537,24.430908,23.400177,23.385345,23.409271,23.432037,17.532837,17.515442,17.516174,17.525604,0.0,0.054207847,0.055819485,0.15491171,110.0,17.463318,28.244099,30.635872,72.89656,2099.5254,3.7394126e-05,0.0,83.216934,71.69157,12.498462,30.000002,0.2406376,52.502155,293.23105,167.55908,0.0,84.01605,0.26494566,0.0,97.37636,8.330017
18214,20532840.0,1.0,23.490295,24.428772,23.396515,23.381256,23.407898,23.426819,17.588654,17.554932,17.555908,17.567688,0.0,0.055630445,0.057413638,0.15737963,118.333336,17.5466,28.982323,31.540562,73.35252,2106.0044,3.7380356e-05,0.0,82.19949,79.117226,12.431756,30.000002,0.24580412,52.59554,300.2613,175.06834,0.0,83.04927,0.2704235,0.0,95.8109,8.330017
18215,20532900.0,1.0,23.48584,24.426422,23.392212,23.376495,23.405914,23.42096,17.60086,17.5849,17.585724,17.594055,0.0,0.056877878,0.058800362,0.15934438,126.666664,17.5466,29.697687,32.384727,73.75803,2143.9,3.8091624e-05,0.0,80.84675,88.42763,12.386709,30.000002,0.25007868,52.658607,307.52304,183.78392,0.0,81.72713,0.27503377,0.0,93.876686,8.330017
18216,20532960.0,1.0,23.47934,24.42389,23.385864,23.3685,23.40329,23.414856,17.600983,17.598785,17.599213,17.602509,0.0,0.057865806,0.059892338,0.1606322,135.0,17.5466,30.382145,33.164154,74.062386,2176.7637,3.8722577e-05,0.0,79.25114,99.609146,12.345214,30.000002,0.2532817,52.7167,314.58505,193.54112,0.0,80.14508,0.27840334,0.0,91.701904,8.330017
18217,20533020.0,1.0,23.47287,24.421173,23.379303,23.360443,23.400269,23.408386,17.644226,17.625977,17.626587,17.632355,0.0,0.0585587,0.06065622,0.16119221,143.33333,17.629913,31.033834,33.875698,74.28471,2159.7383,3.8306902e-05,0.0,77.56142,112.249855,12.32326,30.000002,0.25516608,52.747433,321.0407,203.92728,0.0,78.456894,0.28040174,0.0,89.46985,8.330017
18218,20533080.0,1.0,23.466675,24.418213,23.372894,23.352783,23.397125,23.401733,17.64795,17.644379,17.644806,17.648193,0.0,0.058963116,0.06110099,0.16108261,151.66667,17.629913,31.654886,34.524136,74.438034,2170.4644,3.854261e-05,0.0,75.908875,125.70065,12.3152275,30.000002,0.25589392,52.758682,326.6703,214.43939,0.0,76.797516,0.2811767,0.0,87.333954,8.330017
18219,20533140.0,1.0,23.460724,24.4151,23.3667,23.345612,23.39386,23.39502,17.643433,17.64981,17.649902,17.649689,0.0,0.059138056,0.061287485,0.16049397,160.0,17.629913,32.244076,35.107433,74.524704,2175.5186,3.8669787e-05,0.0,74.39102,139.20386,12.316099,30.000002,0.25569567,52.75746,331.32684,224.53113,0.0,75.26611,0.28094798,0.0,85.40232,8.330017
18220,20533200.0,1.0,23.455353,24.411743,23.361023,23.339294,23.390656,23.388367,17.687103,17.671661,17.672058,17.675812,0.0,0.059162106,0.06129371,0.1596206,168.33333,17.713196,32.798332,35.61834,74.54619,2133.192,3.7786307e-05,0.0,73.087006,151.84302,12.325647,30.000002,0.25489342,52.744095,335.03842,233.63322,0.0,73.94167,0.2800933,0.0,83.752754,8.330017
18221,20533260.0,1.0,23.449677,24.408203,23.355011,23.33197,23.387726,23.382446,17.69519,17.68869,17.689026,17.691986,0.0,0.059134323,0.061225235,0.15863387,176.66667,17.713196,33.32435,36.073475,74.48729,2124.061,3.7643e-05,0.0,71.99628,163.41148,12.33755,30.000002,0.25387788,52.727432,338.16235,241.758,0.0,72.82491,0.2790121,0.0,82.360695,8.330017
18222,20533320.0,1.0,23.444397,24.40445,23.349487,23.32544,23.384857,23.376648,17.69925,17.698181,17.698364,17.699615,0.0,0.059108406,0.061139517,0.15764174,185.0,17.713196,33.824875,36.47629,74.373856,2115.7515,3.7508373e-05,0.0,71.08367,174.01875,12.348669,30.000002,0.25285146,52.71186,340.95877,249.08961,0.0,71.881035,0.27791107,0.0,81.1756,8.330017
18223,20533380.0,0.0,23.440125,24.400482,23.344849,23.320282,23.382263,23.371185,17.747528,17.724823,17.725372,17.73108,0.0,0.05878547,0.06072838,0.15597081,181.0,17.796509,34.298817,36.82202,74.21144,2060.6006,3.64004e-05,0.0,70.465836,179.83748,12.377601,30.000002,0.25057578,52.67136,340.21927,252.22098,0.0,71.22788,0.2754918,0.0,80.34517,8.330017
18224,20533440.0,0.0,23.436584,24.396301,23.341156,23.316528,23.380035,23.36612,17.759644,17.745483,17.746033,17.751343,0.0,0.058494534,0.0603333,0.15443812,177.0,17.796509,34.753605,37.121933,74.0224,2040.9218,3.6057932e-05,0.0,70.17652,181.71858,12.401318,30.000002,0.24849817,52.638157,338.20343,252.53462,0.0,70.89942,0.27326718,0.0,79.89277,8.330017
18225,20533500.0,0.0,23.433777,24.391937,23.338196,23.313843,23.378021,23.361359,17.767944,17.75827,17.758698,17.762482,0.0,0.058302883,0.060020793,0.15313472,173.0,17.796509,35.190895,37.378464,73.81467,2025.1929,3.5777295e-05,0.0,70.1267,181.02122,12.424103,30.000002,0.24677898,52.606255,335.74463,251.1622,0.0,70.80442,0.2714534,0.0,79.70202,8.330017
18226,20533560.0,0.0,23.430756,24.38733,23.335022,23.310242,23.376404,23.357422,17.825928,17.791534,17.792267,17.800873,0.0,0.05823117,0.0598109,0.15206835,169.0,17.879791,35.61167,37.59554,73.56122,1971.6287,3.467932e-05,0.0,70.283195,178.31516,12.443722,30.000002,0.24548008,52.57879,333.13666,248.5569,0.0,70.908775,0.27010354,0.0,79.72716,8.330017
18227,20533620.0,0.0,23.428253,24.382538,23.33258,23.30777,23.37497,23.35379,17.846771,17.821686,17.822418,17.831024,0.0,0.058249556,0.059677217,0.15117207,165.0,17.879791,36.020573,37.78068,73.29196,1957.7473,3.443512e-05,0.0,70.55558,174.69096,12.456847,30.000002,0.24451768,52.560413,330.63174,245.45079,0.0,71.123,0.26909068,0.0,79.86887,8.330017
18228,20533680.0,0.0,23.426208,24.377502,23.330688,23.306122,23.373657,23.350372,17.86026,17.842896,17.843475,17.85022,0.0,0.058340743,0.059601765,0.15041791,161.0,17.879791,36.417587,37.93424,73.01276,1949.0427,3.4279445e-05,0.0,70.90982,170.55136,12.467823,30.000002,0.24380384,52.545048,328.2894,242.10182,0.0,71.41273,0.26835003,0.0,80.092186,8.330017
18229,20533740.0,0.0,23.424805,24.372284,23.329468,23.305542,23.372498,23.347229,17.91986,17.881195,17.881866,17.89206,0.0,0.058499485,0.059577253,0.14979951,157.0,17.963104,36.802135,38.0534,72.730965,1903.0549,3.3325843e-05,0.0,71.33442,166.06479,12.477212,30.000002,0.24331908,52.531902,326.141,238.61922,0.0,71.76561,0.26786363,0.0,80.38566,8.330017
18230,20533800.0,0.0,23.42392,24.366821,23.328918,23.30597,23.37149,23.34436,17.939117,17.911804,17.912354,17.921387,0.0,0.058697235,0.05957632,0.14927562,153.0,17.963104,37.176052,38.141987,72.460464,1896.9656,3.3224274e-05,0.0,71.794495,161.5343,12.483833,30.000002,0.24299084,52.522636,324.1808,235.17575,0.0,72.147255,0.2675371,0.0,80.71627,8.330017
18231,20533860.0,0.0,23.42215,24.361145,23.327393,23.304474,23.370453,23.34195,17.95105,17.932709,17.933075,17.93982,0.0,0.058916125,0.059586946,0.1487823,149.0,17.963104,37.540806,38.212006,72.161476,1894.2622,3.3182685e-05,0.0,72.27191,157.08331,12.489702,30.000002,0.24272373,52.514416,322.34354,231.81615,0.0,72.541885,0.2672756,0.0,81.06077,8.330017
18232,20533920.0,0.0,23.420776,24.355255,23.326355,23.303741,23.369537,23.339722,18.00998,17.97168,17.972046,17.982056,0.0,0.059147716,0.059601277,0.14830972,145.0,18.046417,37.89697,38.262005,71.860664,1851.7065,3.2303265e-05,0.0,72.7605,152.73973,12.495193,30.000002,0.2424874,52.506733,320.60022,228.54544,0.0,72.94357,0.26704624,0.0,81.414375,8.330017
18233,20533980.0,0.0,23.419891,24.349121,23.325897,23.303925,23.368683,23.337738,18.027771,18.001678,18.001923,18.01059,0.0,0.059383854,0.059610385,0.1478595,141.0,18.046417,38.244385,38.29146,71.567955,1848.1211,3.2250908e-05,0.0,73.25794,148.49275,12.50041,30.000002,0.24227436,52.499424,318.93634,225.35255,0.0,73.349655,0.2668421,0.0,81.77848,8.330017
18234,20534040.0,0.0,23.419281,24.342804,23.325745,23.304626,23.367859,23.335907,18.038666,18.021759,18.02185,18.028229,0.0,0.0596165,0.059609197,0.14742136,137.0,18.046417,38.584194,38.304996,71.28578,1847.4049,3.2245487e-05,0.0,73.761955,144.32951,12.505754,30.000002,0.24206102,52.491943,317.3203,222.21751,0.0,73.75899,0.2666388,0.0,82.15235,8.330017
18235,20534100.0,0.0,23.419037,24.336243,23.32605,23.30603,23.367096,23.334259,18.09668,18.059814,18.059784,18.069275,0.0,0.05984486,0.059597284,0.14700203,133.0,18.1297,38.91708,38.303837,71.0214,1806.314,3.1399122e-05,0.0,74.27396,140.23528,12.510917,30.000002,0.24184662,52.484715,315.7418,219.1278,0.0,74.17304,0.26643175,0.0,82.53912,8.330017
18236,20534160.0,0.0,23.418,24.329437,23.32547,23.305603,23.366364,23.333069,18.114075,18.08963,18.089508,18.097778,0.0,0.06006816,0.05957628,0.146579,129.0,18.1297,39.242664,38.29332,70.74096,1803.452,3.1363033e-05,0.0,74.79473,136.20224,12.516314,30.000002,0.24162117,52.47716,314.18985,216.07523,0.0,74.59349,0.26621434,0.0,82.93592,8.330017
18237,20534220.0,0.0,23.417236,24.322418,23.325226,23.305725,23.365662,23.332031,18.123383,18.107544,18.10736,18.113312,0.0,0.060285103,0.059546407,0.14615323,125.0,18.1297,39.56066,38.272766,70.46611,1803.6382,3.1375337e-05,0.0,75.32467,132.22491,12.52196,30.000002,0.24137525,52.469254,312.6509,213.05107,0.0,75.02126,0.26597452,0.0,83.34388,8.330017
18238,20534280.0,0.0,23.41681,24.315186,23.325378,23.30655,23.36502,23.331207,18.18103,18.145111,18.144684,18.153809,0.0,0.06049239,0.059505727,0.14572676,121.0,18.213013,39.873615,38.246212,70.202835,1762.6433,3.053871e-05,0.0,75.86492,128.28769,12.52788,30.000002,0.24110827,52.460968,311.1194,210.04424,0.0,75.45792,0.2657121,0.0,83.76608,8.330017
18239,20534340.0,0.0,23.41684,24.307709,23.32605,23.308136,23.364502,23.330627,18.197632,18.173584,18.173096,18.18103,0.0,0.060689326,0.059453934,0.14531316,117.0,18.213013,40.18156,38.21476,69.9629,1760.3976,3.0512801e-05,0.0,76.421936,124.34702,12.533903,30.000002,0.24083573,52.452534,309.59796,207.03004,0.0,75.90993,0.26544425,0.0,84.212456,8.330017
18240,20534400.0,0.0,23.417084,24.300018,23.326996,23.31018,23.364014,23.33017,18.20758,18.192291,18.191833,18.197662,0.0,0.060875323,0.05939191,0.14491148,113.0,18.213013,40.485218,38.180428,69.74542,1760.7441,3.0527168e-05,0.0,76.99621,120.41099,12.5400915,30.000002,0.24055669,52.443874,308.0885,204.0143,0.0,76.37826,0.26517028,0.0,84.6837,8.330017
18241,20534460.0,0.0,23.416412,24.292175,23.326935,23.31018,23.363525,23.330078,18.265167,18.229736,18.228912,18.237854,0.0,0.061056558,0.059327584,0.14450945,109.0,18.296295,40.78414,38.147404,69.51357,1719.866,2.9699988e-05,0.0,77.590004,116.4939,12.546344,30.000002,0.24026375,52.43512,306.58594,201.00345,0.0,76.86583,0.26487964,0.0,85.177124,8.330017
18242,20534520.0,0.0,23.416199,24.284332,23.327362,23.310974,23.36316,23.33023,18.281525,18.257935,18.25711,18.264893,0.0,0.061229892,0.059259605,0.14410637,105.0,18.296295,41.080013,38.117916,69.296005,1717.7877,2.9678806e-05,0.0,78.20788,112.5695,12.552743,30.000002,0.23996393,52.42616,305.0908,197.9824,0.0,77.377785,0.2645826,0.0,85.699036,8.330017
18243,20534580.0,0.0,23.41623,24.276428,23.328064,23.312225,23.362854,23.330566,18.29129,18.276367,18.275665,18.281372,0.0,0.06139304,0.059186112,0.14370498,101.0,18.296295,41.373314,38.092457,69.093544,1718.2533,2.9696314e-05,0.0,78.84933,108.65225,12.5593,30.000002,0.23965436,52.41698,303.6031,194.96054,0.0,77.91363,0.26427555,0.0,86.25038,8.330017
18244,20534640.0,0.0,23.416443,24.268524,23.32901,23.313843,23.362549,23.330994,18.299103,18.288391,18.287811,18.29187,0.0,0.061547745,0.05910955,0.14331436,97.0,18.300018,41.663624,38.07208,68.9098,1718.7554,2.9708697e-05,0.0,79.51987,104.73012,12.5659075,30.000002,0.2393392,52.40773,302.1225,191.93039,0.0,78.47902,0.26396176,0.0,86.83825,8.330017
18245,20534700.0,0.0,23.41687,24.26056,23.33017,23.315857,23.362213,23.331512,18.302582,18.295074,18.294617,18.297516,0.0,0.061704487,0.059042633,0.14297429,93.0,18.300018,41.949135,38.059704,68.755104,1722.1514,2.9777797e-05,0.0,80.23302,100.77423,12.572421,30.000002,0.23903592,52.39861,300.657,188.87701,0.0,79.08833,0.2636585,0.0,87.48067,8.330017
18246,20534760.0,0.0,23.416046,24.252563,23.329987,23.315338,23.361694,23.332184,18.304749,18.299744,18.299377,18.301361,0.0,0.061832923,0.058955714,0.14256379,89.0,18.300018,42.229862,38.05268,68.571594,1725.6085,2.9850291e-05,0.0,80.96778,96.85231,12.579109,30.000002,0.23871592,52.389248,299.20148,185.84186,0.0,79.720474,0.2633422,0.0,88.14446,8.330017
18247,20534820.0,0.0,23.415344,24.244507,23.329926,23.315063,23.361176,23.332886,18.305664,18.302246,18.302002,18.303345,0.0,0.061962128,0.058878135,0.14215934,85.0,18.300018,42.504868,38.053043,68.387215,1729.0981,2.9922923e-05,0.0,81.73807,92.97154,12.586186,30.000002,0.2383643,52.37934,297.74136,182.82182,0.0,80.389694,0.26298916,0.0,88.84666,8.330017
18248,20534880.0,0.0,23.414764,24.23639,23.329987,23.315125,23.360565,23.333618,18.305847,18.303253,18.30307,18.304047,0.0,0.06209563,0.05881663,0.14178123,81.0,18.300018,42.771255,38.06384,68.20582,1732.4163,2.999186e-05,0.0,82.55885,89.088005,12.593494,30.000002,0.23799463,52.369106,296.277,179.79,0.0,81.11217,0.2626137,0.0,89.60624,8.330017
18249,20534940.0,0.0,23.414307,24.22821,23.3302,23.315369,23.359894,23.334412,18.305725,18.30365,18.303497,18.30423,0.0,0.062200163,0.058738295,0.14135522,77.0,18.300018,43.0308,38.082615,68.02914,1735.4817,3.005595e-05,0.0,83.41976,85.21261,12.601045,30.000002,0.23760635,52.35854,294.8138,176.75691,0.0,81.87695,0.26222175,0.0,90.41223,8.330017
18250,20535000.0,0.0,23.41391,24.21997,23.330475,23.315826,23.359192,23.335236,18.305328,18.303741,18.30362,18.304169,0.0,0.062275957,0.058641475,0.1408813,73.0,18.300018,43.28511,38.10746,67.85702,1738.2268,3.0114406e-05,0.0,84.31464,81.396385,12.609111,30.000002,0.23717712,52.347244,293.34583,173.75194,0.0,82.67698,0.26178753,0.0,91.25774,8.330017
18251,20535060.0,0.0,23.412415,24.21164,23.32956,23.313995,23.358368,23.33612,18.304565,18.303345,18.303253,18.30368,0.0,0.06234995,0.058554415,0.14039809,69.0,18.300018,43.529884,38.14143,67.65159,1740.1971,3.0161074e-05,0.0,85.2621,77.6313,12.61789,30.000002,0.23669212,52.334953,291.85678,170.76277,0.0,83.53166,0.2612909,0.0,92.158356,8.330017
18252,20535120.0,0.0,23.411041,24.203247,23.328796,23.3125,23.357483,23.337036,18.30365,18.302643,18.302551,18.302887,0.0,0.062409136,0.058467038,0.13987476,65.0,18.300018,43.76479,38.18558,67.43201,1741.4816,3.0194831e-05,0.0,86.26917,73.89664,12.627378,30.000002,0.23615187,52.32167,290.34332,167.77583,0.0,84.448746,0.26073477,0.0,93.12142,8.330017
18253,20535180.0,0.0,23.40982,24.194794,23.328156,23.31128,23.356567,23.337982,18.302643,18.301788,18.301727,18.301971,0.0,0.062445205,0.058370035,0.13930282,61.0,18.300018,43.99125,38.23864,67.20343,1742.1306,3.0217017e-05,0.0,87.33341,70.217705,12.637766,30.000002,0.23554343,52.30713,288.80286,164.80646,0.0,85.42498,0.26010567,0.0,94.146416,8.330017
18254,20535240.0,0.0,23.408752,24.186218,23.327728,23.310425,23.355652,23.338959,18.301575,18.300812,18.30075,18.300964,0.0,0.062459975,0.05826729,0.13869067,57.0,18.300018,44.207615,38.302753,66.96784,1742.0575,3.0225885e-05,0.0,88.47363,66.56925,12.649131,30.000002,0.23486334,52.291214,287.22293,161.83539,0.0,86.47958,0.2593996,0.0,95.25501,8.330017
18255,20535300.0,0.0,23.407806,24.177551,23.327484,23.309845,23.354736,23.339996,18.300446,18.299774,18.299713,18.299927,0.0,0.062441796,0.058145575,0.13801686,53.0,18.300018,44.416378,38.375767,66.730034,1741.3284,3.0223115e-05,0.0,89.68248,62.993034,12.660662,30.000002,0.2341054,52.275074,285.59003,158.89052,0.0,87.60405,0.2586028,0.0,96.44028,8.330017
18256,20535360.0,1.0,23.405731,24.168793,23.32602,23.307098,23.353607,23.340973,18.305878,18.301178,18.301025,18.301636,0.0,0.062954634,0.058538686,0.13844863,61.333332,18.300018,44.614136,38.457493,66.454155,1747.119,3.0310668e-05,0.0,90.8266,60.904865,12.650747,30.000002,0.23529606,52.288956,286.087,157.76302,0.0,88.67344,0.25994152,0.0,97.53726,8.330017
18257,20535420.0,1.0,23.403198,24.159912,23.32428,23.304016,23.352173,23.341675,18.316132,18.30841,18.308014,18.30951,0.0,0.06379289,0.059263013,0.13947375,69.666664,18.300018,44.795616,38.544807,66.14606,1761.2312,3.0555377e-05,0.0,91.58269,60.50139,12.624763,30.000002,0.23767284,52.325333,288.07397,158.30585,0.0,89.37956,0.26253086,0.0,98.17707,8.330017
18258,20535480.0,1.0,23.400146,24.15094,23.322113,23.300507,23.35028,23.34201,18.325928,18.318207,18.317688,18.31961,0.0,0.064840265,0.0602046,0.14087616,78.0,18.300018,44.956085,38.63357,65.80036,1781.3634,3.090903e-05,0.0,91.88469,61.588696,12.587303,30.000002,0.24081993,52.377777,291.18622,160.23962,0.0,89.65688,0.26592374,0.0,98.29924,8.330017
18259,20535540.0,1.0,23.396484,24.141815,23.319397,23.296387,23.3479,23.341888,18.334198,18.328156,18.327606,18.329437,0.0,0.066029005,0.06130007,0.1425066,86.333336,18.300018,45.09037,38.71917,65.41087,1806.2418,3.1350537e-05,0.0,91.671005,64.22361,12.540643,30.000002,0.24449004,52.4431,295.32043,163.53557,0.0,89.445816,0.26984122,0.0,97.84133,8.330017
18260,20535600.0,1.0,23.392303,24.132599,23.316101,23.291565,23.34491,23.341248,18.339722,18.336304,18.335876,18.33722,0.0,0.067258336,0.062454753,0.14415507,94.666664,18.300018,45.19173,38.795464,64.96953,1833.4622,3.1837713e-05,0.0,90.8976,68.55751,12.496357,30.000002,0.24825338,52.5051,300.26035,168.19676,0.0,88.70229,0.27387717,0.0,96.765656,8.330017
18261,20535660.0,1.0,23.386444,24.12326,23.311127,23.284088,23.341278,23.340057,18.341797,18.341583,18.34137,18.34198,0.0,0.0684261,0.063574575,0.14558814,103.0,18.300018,45.24978,38.855957,64.43261,1860.6919,3.233461e-05,0.0,89.5238,74.9929,12.448068,30.000002,0.25177488,52.572704,305.7762,174.39687,0.0,87.385124,0.27757674,0.0,95.03571,8.330017
18262,20535720.0,1.0,23.38028,24.11377,23.305664,23.276154,23.337097,23.338348,18.339691,18.343292,18.343353,18.34311,0.0,0.06938688,0.06451937,0.14651315,111.333336,18.300018,45.262573,38.8962,63.812904,1884.534,3.2778233e-05,0.0,87.682915,83.573326,12.413571,30.000002,0.25447303,52.621002,311.3972,181.99576,0.0,85.61868,0.28042802,0.0,92.8108,8.330017
